,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV Core Zone Cooling SP,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV North Zone Cooling SP,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV South Zone Cooling SP,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
0,19184400.0,55.940197,63.70253,55.206253,55.206253,55.206367,69.50151,69.50151,108.991104,55.940033,55.20631,1.0,0.0,65.117676,299.85,0.0,0.3,65.02484,299.85,0.0,0.3,62.01536,299.85,0.0,0.2625,214.66217,214.66217,0.0,70.947,364.5631,0.0,0.0,0
2,19184520.0,55.93421,63.453087,55.185547,55.185547,55.185654,69.50152,69.50152,108.99111,55.93399,55.1856,1.0,0.0,64.914764,299.85,0.0,0.3,64.808365,299.85,0.0,0.3,61.691208,299.85,0.0,0.2625,216.53146,216.53146,0.0,70.94701,364.5631,0.0,0.0,0
4,19184640.0,55.928223,63.594704,55.16709,55.16709,55.167145,69.50151,69.50151,108.99111,55.928,55.16709,1.0,0.0,65.03885,299.85,0.0,0.3,64.925415,299.85,0.0,0.3,61.884407,299.85,0.0,0.2625,218.08183,218.08183,0.0,70.94701,364.5631,0.0,0.0,0
6,19184700.0,55.9252,63.467537,55.158577,55.158577,55.15863,69.50152,69.50152,108.99111,55.925034,55.15863,1.0,0.0,64.93739,299.85,0.0,0.3,64.82176,299.85,0.0,0.3,61.69802,299.85,0.0,0.2625,218.75017,218.75017,0.0,70.94701,364.5631,0.0,0.0,0
9,19184760.0,55.92218,63.35119,55.15061,55.15061,55.150665,69.50152,69.50152,108.99112,55.922012,55.15061,1.0,0.0,64.86148,299.85,0.0,0.3,64.73503,299.85,0.0,0.3,61.540092,299.85,0.0,0.2625,219.35281,219.35281,0.0,70.94701,364.56314,0.0,0.0,0
10,19184880.0,55.91619,63.500603,55.135887,55.135887,55.13594,69.50152,69.50152,108.99111,55.916027,55.13594,1.0,0.0,64.97217,299.85,0.0,0.3,64.84027,299.85,0.0,0.3,61.766907,299.85,0.0,0.2625,220.37605,220.37605,0.0,70.94701,364.5631,0.0,0.0,0
12,19185000.0,55.910202,63.262367,55.122814,55.122814,55.12287,69.50152,69.50152,108.99113,55.909985,55.12287,1.0,0.0,64.810394,299.85,0.0,0.3,64.66625,299.85,0.0,0.3,61.41397,299.85,0.0,0.2625,221.17902,221.17902,0.0,70.947014,364.56314,0.0,0.0,0
14,19185120.0,55.904217,63.416885,55.111168,55.111168,55.11122,69.50152,69.50152,108.99112,55.904,55.111168,1.0,0.0,64.91432,299.85,0.0,0.3,64.76595,299.85,0.0,0.3,61.66023,299.85,0.0,0.2625,221.78569,221.78569,0.0,70.947014,364.56314,0.0,0.0,0
17,19185240.0,55.898174,63.182934,55.100784,55.100784,55.10084,69.501526,69.501526,108.991135,55.89801,55.100784,1.0,0.0,64.76199,299.85,0.0,0.3,64.602036,299.85,0.0,0.3,61.30416,299.85,0.0,0.2625,222.21678,222.21678,0.0,70.94702,364.56317,0.0,0.0,0
18,19185300.0,55.89521,63.266647,55.09601,55.09601,55.09606,69.501526,69.501526,108.991135,55.89499,55.09601,1.0,0.0,64.82418,299.85,0.0,0.3,64.65813,299.85,0.0,0.3,61.44693,299.85,0.0,0.2625,222.37216,222.37216,0.0,70.94702,364.56317,0.0,0.0,0
20,19185360.0,55.89219,63.341026,55.091503,55.091503,55.09156,69.501526,69.501526,108.99113,55.89202,55.091503,1.0,0.0,64.862854,299.85,0.0,0.3,64.69943,299.85,0.0,0.3,61.56179,299.85,0.0,0.2625,222.49013,222.49013,0.0,70.94702,364.56317,0.0,0.0,0
22,19185480.0,55.8862,63.110424,55.083206,55.083206,55.083263,69.50153,69.50153,108.99114,55.886032,55.083206,1.0,0.0,64.71629,299.85,0.0,0.3,64.54183,299.85,0.0,0.3,61.205284,299.85,0.0,0.2625,222.62102,222.62102,0.0,70.94703,364.56317,0.0,0.0,0
24,19185600.0,55.88021,63.27104,55.07579,55.07579,55.075848,69.50153,69.50153,108.99114,55.87999,55.07579,1.0,0.0,64.81589,299.85,0.0,0.3,64.638626,299.85,0.0,0.3,61.46978,299.85,0.0,0.2625,222.62236,222.62236,0.0,70.94703,364.56317,0.0,0.0,0
26,19185720.0,55.87417,63.043022,55.069145,55.069145,55.0692,69.50154,69.50154,108.99116,55.874004,55.069145,1.0,0.0,64.67296,299.85,0.0,0.3,64.48509,299.85,0.0,0.3,61.114098,299.85,0.0,0.2625,222.505,222.505,0.0,70.94704,364.56326,0.0,0.0,0
28,19185840.0,55.86818,63.2054,55.063156,55.063156,55.063213,69.50154,69.50154,108.99116,55.86802,55.063156,1.0,0.0,64.77222,299.85,0.0,0.3,64.58209,299.85,0.0,0.3,61.38288,299.85,0.0,0.2625,222.27794,222.27794,0.0,70.94704,364.56326,0.0,0.0,0
30,19185900.0,55.865215,63.087135,55.06041,55.06041,55.06041,69.50155,69.50155,108.99117,55.864998,55.06041,1.0,0.0,64.68987,299.85,0.0,0.3,64.498985,299.85,0.0,0.3,61.190895,299.85,0.0,0.2625,222.12558,222.12558,0.0,70.947044,364.5633,0.0,0.0,0
33,19185960.0,55.862194,62.979412,55.057777,55.057777,55.057777,69.50155,69.50155,108.99117,55.86203,55.057777,1.0,0.0,64.631645,299.85,0.0,0.3,64.431145,299.85,0.0,0.3,61.028572,299.85,0.0,0.2625,221.94838,221.94838,0.0,70.94705,364.5633,0.0,0.0,0
34,19186080.0,55.85621,63.143166,55.052887,55.052887,55.052887,69.50156,69.50156,108.99118,55.855988,55.052887,1.0,0.0,64.73107,299.85,0.0,0.3,64.52876,299.85,0.0,0.3,61.300095,299.85,0.0,0.2625,221.5221,221.5221,0.0,70.94706,364.56332,0.0,0.0,0
36,19186200.0,55.85022,62.91877,55.04844,55.04844,55.04844,69.501564,69.501564,108.991196,55.85,55.04844,1.0,0.0,64.59198,299.85,0.0,0.3,64.37956,299.85,0.0,0.3,60.947327,299.85,0.0,0.2625,221.00342,221.00342,0.0,70.94707,364.5634,0.0,0.0,0
38,19186320.0,55.844177,63.083565,55.04432,55.04432,55.044373,69.501564,69.501564,108.9912,55.84401,55.04432,1.0,0.0,64.691795,299.85,0.0,0.3,64.47789,299.85,0.0,0.3,61.220776,299.85,0.0,0.2625,220.39551,220.39551,0.0,70.947075,364.5634,0.0,0.0,0
40,19186440.0,55.83819,62.860542,55.04058,55.04058,55.04058,69.50158,69.50158,108.99123,55.838024,55.04058,1.0,0.0,64.553696,299.85,0.0,0.3,64.32991,299.85,0.0,0.3,60.86965,299.85,0.0,0.2625,219.70033,219.70033,0.0,70.94709,364.56345,0.0,0.0,0
42,19186500.0,55.835167,62.94816,55.03877,55.03877,55.03877,69.50158,69.50158,108.99123,55.835003,55.03877,1.0,0.0,64.6156,299.85,0.0,0.3,64.38681,299.85,0.0,0.3,61.021317,299.85,0.0,0.2625,219.32037,219.32037,0.0,70.94709,364.56345,0.0,0.0,0
44,19186560.0,55.8322,63.026215,55.037064,55.037064,55.037064,69.50158,69.50158,108.99123,55.83204,55.037064,1.0,0.0,64.65401,299.85,0.0,0.3,64.429,299.85,0.0,0.3,61.144478,299.85,0.0,0.2625,218.9189,218.9189,0.0,70.94709,364.56345,0.0,0.0,0
46,19186680.0,55.826214,62.804237,55.033714,55.033714,55.033768,69.50159,69.50159,108.99125,55.825996,55.033714,1.0,0.0,64.51662,299.85,0.0,0.3,64.28195,299.85,0.0,0.3,60.794945,299.85,0.0,0.2625,218.05127,218.05127,0.0,70.947105,364.56354,0.0,0.0,0
49,19186800.0,55.82017,62.970623,55.030586,55.030586,55.03064,69.501595,69.501595,108.99125,55.820007,55.030586,1.0,0.0,64.61742,299.85,0.0,0.3,64.38176,299.85,0.0,0.3,61.0707,299.85,0.0,0.2625,217.09674,217.09674,0.0,70.94711,364.56354,0.0,0.0,0
50,19186920.0,55.814186,62.749634,55.02762,55.02762,55.02762,69.5016,69.5016,108.991264,55.81402,55.02762,1.0,0.0,64.48053,299.85,0.0,0.3,64.23537,299.85,0.0,0.3,60.722763,299.85,0.0,0.2625,216.05382,216.05382,0.0,70.94712,364.56357,0.0,0.0,0
52,19187040.0,55.808197,62.916626,55.024704,55.024704,55.024704,69.5016,69.5016,108.991264,55.80803,55.024704,1.0,0.0,64.58177,299.85,0.0,0.3,64.33589,299.85,0.0,0.3,60.999344,299.85,0.0,0.2625,214.92038,214.92038,0.0,70.94712,364.56357,0.0,0.0,0
54,19187100.0,55.805176,62.801376,55.023277,55.023277,55.023277,69.50161,69.50161,108.99128,55.805008,55.023277,1.0,0.0,64.50151,299.85,0.0,0.3,64.25536,299.85,0.0,0.3,60.811478,299.85,0.0,0.2625,214.31888,214.31888,0.0,70.94713,364.5636,0.0,0.0,0
57,19187160.0,55.802208,62.696514,55.02185,55.02185,55.02185,69.50161,69.50161,108.99128,55.801987,55.02185,1.0,0.0,64.44531,299.85,0.0,0.3,64.189995,299.85,0.0,0.3,60.65284,299.85,0.0,0.2625,213.69365,213.69365,0.0,70.947136,364.5636,0.0,0.0,0
58,19187280.0,55.796165,62.864,55.01905,55.01905,55.01905,69.50161,69.50161,108.99128,55.796,55.01905,1.0,0.0,64.54705,299.85,0.0,0.3,64.29123,299.85,0.0,0.3,60.930023,299.85,0.0,0.2625,212.37038,212.37038,0.0,70.947136,364.5636,0.0,0.0,0
60,19187400.0,55.790176,62.644714,55.016247,55.016247,55.016247,69.50162,69.50162,108.9913,55.790016,55.016247,1.0,0.0,64.41087,299.85,0.0,0.3,64.145775,299.85,0.0,0.3,60.585,299.85,0.0,0.2625,210.94676,210.94676,0.0,70.94714,364.56366,0.0,0.0,0
62,19187520.0,55.78419,62.812695,55.013443,55.013443,55.013443,69.50162,69.50162,108.99129,55.784027,55.013443,1.0,0.0,64.51305,299.85,0.0,0.3,64.24762,299.85,0.0,0.3,60.86268,299.85,0.0,0.2625,209.4186,209.4186,0.0,70.94714,364.56366,0.0,0.0,0
64,19187640.0,55.778206,62.594177,55.010643,55.010643,55.010643,69.50162,69.50162,108.9913,55.777985,55.010643,1.0,0.0,64.37715,299.85,0.0,0.3,64.10243,299.85,0.0,0.3,60.518967,299.85,0.0,0.2625,207.78127,207.78127,0.0,70.94715,364.5637,0.0,0.0,0
67,19187700.0,55.775185,62.683167,55.009163,55.009163,55.009216,69.50162,69.50162,108.99131,55.775017,55.009163,1.0,0.0,64.44026,299.85,0.0,0.3,64.16104,299.85,0.0,0.3,60.672173,299.85,0.0,0.2625,206.92012,206.92012,0.0,70.94715,364.5637,0.0,0.0,0
68,19187760.0,55.772217,62.762596,55.007732,55.007732,55.007732,69.50162,69.50162,108.9913,55.771996,55.007732,1.0,0.0,64.47976,299.85,0.0,0.3,64.20488,299.85,0.0,0.3,60.797142,299.85,0.0,0.2625,206.02979,206.02979,0.0,70.94714,364.56366,0.0,0.0,0
70,19187880.0,55.766174,62.54474,55.00477,55.00477,55.00477,69.50162,69.50162,108.99131,55.766006,55.00477,1.0,0.0,64.34408,299.85,0.0,0.3,64.05997,299.85,0.0,0.3,60.454697,299.85,0.0,0.2625,204.15887,204.15887,0.0,70.94715,364.5637,0.0,0.0,0
72,19188000.0,55.760185,62.7136,55.001747,55.001747,55.001747,69.50162,69.50162,108.9913,55.76002,55.001747,1.0,0.0,64.447075,299.85,0.0,0.3,64.162964,299.85,0.0,0.3,60.7332,299.85,0.0,0.2625,202.19534,202.19534,0.0,70.94715,364.56366,0.0,0.0,0
74,19188120.0,55.75859,62.496452,55.000317,55.000317,55.000317,69.50162,69.50162,108.9913,55.758648,55.000317,1.0,0.0,64.311615,299.85,0.0,0.3,64.01833,299.85,0.0,0.3,60.392075,299.85,0.0,0.2625,200.56935,200.56935,0.0,70.94715,364.5637,0.0,0.0,0
76,19188240.0,55.7659,62.665916,55.002403,55.002403,55.002403,69.50161,69.50161,108.99128,55.766228,55.002403,1.0,0.0,64.415215,299.85,0.0,0.3,64.121994,299.85,0.0,0.3,60.671295,299.85,0.0,0.2625,199.6967,199.6967,0.0,70.94714,364.56366,0.0,0.0,0
78,19188300.0,55.772766,62.55265,55.0046,55.0046,55.0046,69.50161,69.50161,108.99129,55.773205,55.0046,1.0,0.0,64.33562,299.85,0.0,0.3,64.04239,299.85,0.0,0.3,60.48722,299.85,0.0,0.2625,199.55661,199.55661,0.0,70.94714,364.56366,0.0,0.0,0
80,19188360.0,55.78161,62.449814,55.007515,55.007515,55.007458,69.50161,69.50161,108.99128,55.782158,55.007515,1.0,0.0,64.28036,299.85,0.0,0.3,63.97796,299.85,0.0,0.3,60.332146,299.85,0.0,0.2625,199.61487,199.61487,0.0,70.947136,364.5636,0.0,0.0,0
83,19188480.0,55.805176,62.620377,55.01515,55.01515,55.01509,69.501595,69.501595,108.99126,55.805946,55.01509,1.0,0.0,64.38495,299.85,0.0,0.3,64.08276,299.85,0.0,0.3,60.6129,299.85,0.0,0.2625,200.3254,200.3254,0.0,70.94713,364.56357,0.0,0.0,0
84,19188600.0,55.836044,62.40565,55.02476,55.02476,55.02476,69.501595,69.501595,108.99125,55.837036,55.02476,1.0,0.0,64.250916,299.85,0.0,0.3,63.93956,299.85,0.0,0.3,60.2765,299.85,0.0,0.2625,201.8212,201.8212,0.0,70.94712,364.56354,0.0,0.0,0
86,19188720.0,55.873672,62.577477,55.036022,55.036022,55.036022,69.50158,69.50158,108.99123,55.87483,55.036022,1.0,0.0,64.35655,299.85,0.0,0.3,64.04558,299.85,0.0,0.3,60.559288,299.85,0.0,0.2625,204.08809,204.08809,0.0,70.9471,364.56345,0.0,0.0,0
88,19188840.0,55.91751,62.364067,55.048492,55.048492,55.04844,69.50157,69.50157,108.99121,55.91883,55.048492,1.0,0.0,64.22328,299.85,0.0,0.3,63.9032,299.85,0.0,0.3,60.22569,299.85,0.0,0.2625,207.10518,207.10518,0.0,70.94709,364.56342,0.0,0.0,0
91,19188900.0,55.94157,62.455254,55.055084,55.055084,55.05503,69.501564,69.501564,108.9912,55.942944,55.055084,1.0,0.0,64.288376,299.85,0.0,0.3,63.96412,299.85,0.0,0.3,60.382027,299.85,0.0,0.2625,208.88687,208.88687,0.0,70.94708,364.56342,0.0,0.0,0
92,19188960.0,55.967003,62.5371,55.06184,55.06184,55.061783,69.501564,69.501564,108.991196,55.968487,55.06184,1.0,0.0,64.32991,299.85,0.0,0.3,64.010315,299.85,0.0,0.3,60.510567,299.85,0.0,0.2625,210.84557,210.84557,0.0,70.947075,364.5634,0.0,0.0,0
94,19189080.0,56.021553,62.324844,55.075737,55.075737,55.075684,69.50156,69.50156,108.991196,56.0232,55.075684,1.0,0.0,64.197136,299.85,0.0,0.3,63.86859,299.85,0.0,0.3,60.17988,299.85,0.0,0.2625,215.27661,215.27661,0.0,70.947075,364.56332,0.0,0.0,0
96,19189200.0,56.08071,62.499092,55.089855,55.089855,55.089798,69.50156,69.50156,108.99118,56.08247,55.089798,1.0,0.0,64.30453,299.85,0.0,0.3,63.976753,299.85,0.0,0.3,60.466675,299.85,0.0,0.2625,220.36041,220.36041,0.0,70.94707,364.56332,0.0,0.0,0
99,19189320.0,56.143883,62.28804,55.103973,55.103973,55.10392,69.50156,69.50156,108.991196,56.145752,55.10392,1.0,0.0,64.17198,299.85,0.0,0.3,63.83552,299.85,0.0,0.3,60.138565,299.85,0.0,0.2625,226.05421,226.05421,0.0,70.94707,364.56332,0.0,0.0,0
101,19189440.0,56.210518,62.463547,55.11787,55.11787,55.117813,69.501564,69.501564,108.991196,56.212494,55.117813,1.0,0.0,64.28008,299.85,0.0,0.3,63.94456,299.85,0.0,0.3,60.427013,299.85,0.0,0.2625,232.31079,232.31079,0.0,70.94707,364.5634,0.0,0.0,0
102,19189500.0,56.24501,62.35341,55.12468,55.12468,55.124626,69.50157,69.50157,108.99121,56.246933,55.124626,1.0,0.0,64.20175,299.85,0.0,0.3,63.866394,299.85,0.0,0.3,60.24986,299.85,0.0,0.2625,235.6342,235.6342,0.0,70.947075,364.56342,0.0,0.0,0
104,19189560.0,56.280113,62.253548,55.13133,55.13133,55.13127,69.50157,69.50157,108.99122,56.28209,55.13133,1.0,0.0,64.147644,299.85,0.0,0.3,63.803497,299.85,0.0,0.3,60.10127,299.85,0.0007102157,0.2625,239.07875,239.07875,0.0,70.94708,364.56342,0.0,0.0,0
106,19189680.0,56.35202,62.430153,55.14418,55.14418,55.144127,69.50158,69.50158,108.991234,56.354107,55.14418,1.0,0.0,64.25619,299.85,0.0,0.3,63.913307,299.85,0.0,0.3,60.39109,299.85,0.0,0.2625,246.303,246.303,0.0,70.94709,364.56345,0.0,0.0,0
108,19189800.0,56.425793,62.22097,55.156265,55.156265,55.156265,69.5016,69.5016,108.991264,56.42788,55.156265,1.0,0.0,64.12375,299.85,0.0,0.3,63.77235,299.85,0.0,0.3,60.06732,299.85,0.002361626,0.2625,253.92497,253.92497,0.0,70.94711,364.56357,0.0,0.0,0
110,19189920.0,56.50083,62.39851,55.167526,55.167526,55.167526,69.50162,69.50162,108.99129,56.50297,55.167526,1.0,0.0,64.23268,299.85,0.0,0.3,63.882706,299.85,0.0,0.3,60.358185,299.85,0.0,0.2625,261.93323,261.93323,0.0,70.947136,364.56366,0.0,0.0,0
112,19190040.0,56.57658,62.190044,55.178627,55.178627,55.17857,69.50165,69.50165,108.99134,56.578777,55.178627,1.0,0.0,64.10007,299.85,0.0,0.3,63.7417,299.85,0.0,0.3,60.036064,299.85,0.003936901,0.2625,270.41873,270.41873,0.0,70.94717,364.56375,0.0,0.0,0
114,19190100.0,56.614594,62.283813,55.1839,55.1839,55.183846,69.501656,69.501656,108.991356,56.616737,55.183846,1.0,0.0,64.166595,299.85,0.0,0.3,63.804543,299.85,0.0,0.3,60.195694,299.85,0.0,0.2625,274.76627,274.76627,0.0,70.947174,364.56384,0.0,0.0,0
117,19190160.0,56.65255,62.368298,55.188843,55.188843,55.18879,69.50166,69.50166,108.99137,56.654694,55.188843,1.0,0.0,64.209335,299.85,0.0,0.3,63.85255,299.85,0.0,0.3,60.32775,299.85,0.0,0.2625,279.16678,279.16678,0.0,70.94719,364.56387,0.0,0.0,0
118,19190280.0,56.728134,62.16038,55.197796,55.197796,55.19774,69.50169,69.50169,108.991425,56.730278,55.197796,1.0,0.0,64.07656,299.85,0.0,0.3,63.711433,299.85,0.0,0.3,60.00712,299.85,0.0054794643,0.2625,288.08765,288.08765,0.0,70.94723,364.56403,0.0,0.0,0
120,19190400.0,56.80284,62.339184,55.20543,55.20543,55.20543,69.50171,69.50171,108.991455,56.80493,55.20543,1.0,0.0,64.186035,299.85,0.0,0.3,63.822613,299.85,0.0,0.3,60.299297,299.85,0.0,0.2625,297.10382,297.10382,0.0,70.94725,364.56412,0.0,0.0,0
122,19190520.0,56.876015,62.131542,55.21164,55.21164,55.21164,69.50174,69.50174,108.99151,56.878098,55.21164,1.0,0.0,64.05299,299.85,0.0,0.3,63.681274,299.85,0.0,0.3,59.979652,299.85,0.0070443973,0.2625,306.1365,306.1365,0.0,70.94729,364.56427,0.0,0.0,0
125,19190640.0,56.947258,62.31073,55.216415,55.216415,55.216415,69.50176,69.50176,108.99155,56.949234,55.216415,1.0,0.0,64.162476,299.85,0.0,0.3,63.792675,299.85,0.0,0.3,60.27205,299.85,0.0,0.2625,315.10492,315.10492,0.0,70.94732,364.5644,0.0,0.0,0
126,19190700.0,56.98192,62.20213,55.21823,55.21823,55.21823,69.50177,69.50177,108.99157,56.9839,55.21823,1.0,0.0,64.08365,299.85,0.0,0.3,63.714233,299.85,0.0,0.3,60.098633,299.85,0.00039135508,0.2625,319.53928,319.53928,0.0,70.947334,364.56445,0.0,0.0,0
128,19190760.0,57.015923,62.10331,55.219658,55.219658,55.219658,69.501785,69.501785,108.99159,57.017845,55.219658,1.0,0.0,64.0291,299.85,0.0,0.3,63.65095,299.85,0.0,0.3,59.95301,299.85,0.008687745,0.2625,323.9265,323.9265,0.0,70.94735,364.56454,0.0,0.0,0
130,19190880.0,57.08146,62.28266,55.22136,55.22136,55.221306,69.5018,69.5018,108.99162,57.083267,55.22136,1.0,0.0,64.13858,299.85,0.0,0.3,63.76252,299.85,0.0,0.3,60.2453,299.85,0.0,0.2625,332.51724,332.51724,0.0,70.94738,364.5646,0.0,0.0,0
132,19191000.0,57.143417,62.075294,55.221416,55.221416,55.221416,69.50182,69.50182,108.99166,57.145123,55.221416,1.0,0.0,64.00476,299.85,0.0,0.3,63.6203,299.85,0.0,0.3,59.926586,299.85,0.010465557,0.2625,340.79187,340.79187,0.0,70.94741,364.56473,0.0,0.0,0
134,19191120.0,57.201096,62.254753,55.21988,55.21988,55.219933,69.50184,69.50184,108.991684,57.20269,55.21988,1.0,0.0,64.11419,299.85,0.0,0.3,63.731865,299.85,0.0,0.3,60.218437,299.85,0.0,0.2625,348.6641,348.6641,0.0,70.947426,364.56482,0.0,0.0,0
137,19191240.0,57.254105,62.047386,55.216747,55.216747,55.216747,69.501854,69.501854,108.991714,57.255535,55.216747,1.0,0.0,63.98005,299.85,0.0,0.3,63.58921,299.85,0.0,0.3,59.89978,299.85,0.0124445055,0.2625,356.0469,356.0469,0.0,70.94745,364.56488,0.0,0.0,0
138,19191300.0,57.278664,62.141815,55.214493,55.214493,55.21455,69.501854,69.501854,108.991714,57.27998,55.21455,1.0,0.0,64.04674,299.85,0.0,0.3,63.652435,299.85,0.0,0.3,60.059082,299.85,0.003957738,0.2625,359.5274,359.5274,0.0,70.94745,364.56488,0.0,0.0,0
140,19191360.0,57.30179,62.22679,55.211914,55.211914,55.211914,69.501854,69.501854,108.991714,57.30305,55.211914,1.0,0.0,64.089355,299.85,0.0,0.3,63.70072,299.85,0.0,0.3,60.191025,299.85,0.0,0.2625,362.8527,362.8527,0.0,70.94746,364.56488,0.0,0.0,0
142,19191480.0,57.343643,62.019207,55.205376,55.205376,55.20543,69.50188,69.50188,108.99174,57.34474,55.205376,1.0,0.0,63.954834,299.85,0.0,0.3,63.55751,299.85,0.0,0.3,59.87204,299.85,0.014709122,0.2625,368.99362,368.99362,0.0,70.94747,364.56497,0.0,0.0,0
144,19191600.0,57.379074,62.198284,55.19719,55.19719,55.19719,69.50186,69.50186,108.99173,57.380013,55.19719,1.0,0.0,64.06404,299.85,0.0,0.3,63.66886,299.85,0.0,0.3,60.16246,299.85,0.0,0.2625,374.38174,374.38174,0.0,70.94747,364.56497,0.0,0.0,0
146,19191720.0,57.41028,61.99031,55.18769,55.18769,55.187744,69.50188,69.50188,108.991745,57.411156,55.18769,1.0,0.0,63.92907,299.85,0.0,0.3,63.525158,299.85,0.0,0.3,59.842926,299.85,0.017376391,0.2625,379.0999,379.0999,0.0,70.94748,364.56497,0.0,0.0,0
148,19191840.0,57.439995,62.168896,55.178295,55.178295,55.178295,69.50188,69.50188,108.99174,57.44082,55.178295,1.0,0.0,64.03816,299.85,0.0,0.3,63.636284,299.85,0.0,0.3,60.132362,299.85,0.0019135732,0.2625,383.45004,383.45004,0.0,70.94748,364.56497,0.0,0.0,0
150,19191900.0,57.454277,62.06002,55.173683,55.173683,55.173683,69.50188,69.50188,108.99174,57.4551,55.173683,1.0,0.0,63.958405,299.85,0.0,0.3,63.556686,299.85,0.0,0.3,59.958664,299.85,0.011698268,0.2625,385.49982,385.49982,0.0,70.94748,364.56497,0.0,0.0,0
153,19191960.0,57.46823,61.960594,55.16912,55.16912,55.169174,69.50188,69.50188,108.991745,57.469,55.169174,1.0,0.0,63.902977,299.85,0.0,0.3,63.492256,299.85,0.0,0.3,59.81233,299.85,0.020555785,0.2625,387.4677,387.4677,0.0,70.94749,364.565,0.0,0.0,0
154,19192080.0,57.49498,62.1389,55.16033,55.16033,55.16033,69.50188,69.50188,108.99174,57.49575,55.16033,1.0,0.0,64.01207,299.85,0.0,0.3,63.60338,299.85,0.0,0.3,60.10121,299.85,0.0053550745,0.2625,391.16217,391.16217,0.0,70.94748,364.56497,0.0,0.0,0
156,19192200.0,57.520306,61.93055,55.151764,55.151764,55.151764,69.50188,69.50188,108.991745,57.52102,55.151764,1.0,0.0,63.87683,299.85,0.0,0.3,63.45924,299.85,0.0,0.3,59.781075,299.85,0.024236351,0.2625,394.54153,394.54153,0.0,70.94749,364.565,0.0,0.0,0
158,19192320.0,57.54426,62.108803,55.14347,55.14347,55.14347,69.50186,69.50186,108.99174,57.544914,55.14347,1.0,0.0,63.986034,299.85,0.0,0.3,63.570587,299.85,0.0,0.3,60.069572,299.85,0.0092858905,0.2625,397.61365,397.61365,0.0,70.94748,364.56497,0.0,0.0,0
161,19192440.0,57.56678,61.900497,55.13539,55.13539,55.13545,69.50188,69.50188,108.991745,57.567383,55.13539,1.0,0.0,63.850845,299.85,0.0,0.3,63.42639,299.85,0.0,0.3,59.74949,299.85,0.028398091,0.2625,400.38635,400.38635,0.0,70.94748,364.56497,0.0,0.0,0
162,19192500.0,57.57749,61.994324,55.131493,55.131493,55.131493,69.50186,69.50186,108.99174,57.578094,55.131493,1.0,0.0,63.917645,299.85,0.0,0.3,63.48967,299.85,0.0,0.3,59.907196,299.85,0.020559177,0.2625,401.66278,401.66278,0.0,70.94748,364.56497,0.0,0.0,0
164,19192560.0,57.58793,62.078865,55.127594,55.127594,55.127647,69.50186,69.50186,108.99173,57.588478,55.127594,1.0,0.0,63.960274,299.85,0.0,0.3,63.537956,299.85,0.0,0.3,60.037933,299.85,0.013689079,0.2625,402.86722,402.86722,0.0,70.94747,364.5649,0.0,0.0,0
166,19192680.0,57.607704,61.870674,55.120068,55.120068,55.120068,69.50188,69.50188,108.99174,57.608196,55.120068,1.0,0.0,63.825195,299.85,0.0,0.3,63.39387,299.85,0.0,0.3,59.71801,299.85,0.03302596,0.2625,405.06378,405.06378,0.0,70.94748,364.56497,0.0,0.0,0
169,19192800.0,57.626106,62.049088,55.11271,55.11271,55.11271,69.50186,69.50186,108.99172,57.6266,55.11271,1.0,0.0,63.934837,299.85,0.0,0.3,63.505657,299.85,0.0,0.3,60.006348,299.85,0.018552076,0.2625,406.9834,406.9834,0.0,70.94747,364.5649,0.0,0.0,0
171,19192920.0,57.64324,61.841118,55.105568,55.105568,55.10562,69.50186,69.50186,108.99173,57.643684,55.10562,1.0,0.0,63.799873,299.85,0.0,0.3,63.36168,299.85,0.0,0.3,59.6867,299.85,0.038108714,0.2625,408.6334,408.6334,0.0,70.94747,364.56497,0.0,0.0,0
172,19193040.0,57.659008,62.0197,55.0987,55.0987,55.0987,69.501854,69.501854,108.99172,57.659447,55.0987,1.0,0.0,63.909737,299.85,0.0,0.3,63.47374,299.85,0.0,0.3,59.97509,299.85,0.023865191,0.2625,410.02094,410.02094,0.0,70.94747,364.5649,0.0,0.0,0
174,19193100.0,57.666424,61.91105,55.09535,55.09535,55.09535,69.50186,69.50186,108.99172,57.66681,55.09535,1.0,0.0,63.83014,299.85,0.0,0.3,63.394257,299.85,0.0,0.3,59.801834,299.85,0.034210414,0.2625,410.61853,410.61853,0.0,70.94747,364.5649,0.0,0.0,0
176,19193160.0,57.673508,61.811897,55.091995,55.091995,55.092052,69.50186,69.50186,108.99173,57.673897,55.091995,1.0,0.0,63.77488,299.85,0.0,0.3,63.329933,299.85,0.0,0.3,59.655663,299.85,0.043637555,0.2625,411.15314,411.15314,0.0,70.94747,364.5649,0.0,0.0,0
178,19193280.0,57.68675,61.990585,55.085518,55.085518,55.085518,69.501854,69.501854,108.991714,57.68708,55.085518,1.0,0.0,63.88496,299.85,0.0,0.3,63.44227,299.85,0.0,0.3,59.944164,299.85,0.02962061,0.2625,412.03705,412.03705,0.0,70.947464,364.56488,0.0,0.0,0
181,19193400.0,57.698723,61.783,55.0792,55.0792,55.079254,69.50186,69.50186,108.99172,57.69905,55.0792,1.0,0.0,63.750267,299.85,0.0,0.3,63.298622,299.85,0.0,0.3,59.62501,299.85,0.04960519,0.2625,412.67957,412.67957,0.0,70.947464,364.5649,0.0,0.0,0
182,19193520.0,57.709488,61.96186,55.0731,55.0731,55.07316,69.501854,69.501854,108.99171,57.709763,55.0731,1.0,0.0,63.860573,299.85,0.0,0.3,63.411232,299.85,0.0,0.3,59.913513,299.85,0.035811935,0.2625,413.08762,413.08762,0.0,70.947464,364.56488,0.0,0.0,0
184,19193640.0,57.718994,61.809807,55.06717,55.06717,59.745476,69.501854,69.501854,108.991714,57.71927,55.067223,1.0,0.0,63.72615,299.85,0.0,0.3,63.267693,299.85,0.0,0.3,59.732513,299.85,0.048170272,0.2625,413.26794,413.26794,0.0,70.947464,364.56488,0.0,161.23862,0
186,19193700.0,57.723335,61.967297,55.064312,55.064312,58.658546,69.501854,69.501854,108.99171,57.723553,55.064312,1.0,0.0,63.794106,299.85,0.0,0.3,63.331635,299.85,0.0,0.3,60.028484,299.85,0.032438353,0.2625,413.27484,413.27484,0.0,70.94746,364.56488,0.0,122.85887,0
189,19193760.0,57.72734,62.091774,55.061455,55.061455,57.787437,69.50185,69.50185,108.99171,57.72751,55.061455,1.0,0.0,63.83827,299.85,0.0,0.3,63.38063,299.85,0.0,0.3,60.244915,299.85,0.020181641,0.2625,413.22736,413.22736,0.0,70.94746,364.56485,0.0,93.0913,0
190,19193880.0,57.73448,61.925056,55.05591,55.05591,57.55755,69.501854,69.501854,108.991714,57.73465,55.05591,1.0,0.0,63.705666,299.85,0.0,0.3,63.237206,299.85,0.0,0.3,60.015244,299.85,0.032614175,0.2625,412.9725,412.9725,0.0,70.947464,364.56488,0.0,86.799065,0
192,19194000.0,57.740417,62.11078,55.05052,55.05052,56.504345,69.50185,69.50185,108.9917,57.74058,55.05052,1.0,0.0,63.81816,299.85,0.0,0.3,63.350418,299.85,0.0,0.3,60.313744,299.85,0.015284799,0.2625,412.51,412.51,0.0,70.94746,364.56485,0.0,49.644844,0
194,19194120.0,57.74525,61.905113,55.045303,55.045303,56.793396,69.501854,69.501854,108.99171,57.74536,55.045303,1.0,0.0,63.68495,299.85,0.0,0.3,63.207104,299.85,0.0,0.3,59.999645,299.85,0.032249834,0.2625,411.84647,411.84647,0.0,70.94746,364.56488,0.0,61.041817,0
196,19194240.0,57.748985,62.0709,55.040253,55.040253,56.078293,69.50185,69.50185,108.9917,57.74904,55.040253,1.0,0.0,63.796906,299.85,0.0,0.3,63.32065,299.85,0.0,0.3,60.254364,299.85,0.017653134,0.2625,410.98837,410.98837,0.0,70.94745,364.56485,0.0,35.474945,0
198,19194300.0,57.750412,61.958946,55.03778,55.03778,56.33922,69.50185,69.50185,108.99171,57.75047,55.037834,1.0,0.0,63.717804,299.85,0.0,0.3,63.241493,299.85,0.0,0.3,60.0749,299.85,0.02732342,0.2625,410.4884,410.4884,0.0,70.94746,364.56485,0.0,45.749176,0
200,19194360.0,57.751568,61.861336,55.035362,55.035362,56.56279,69.50185,69.50185,108.99171,57.751625,55.035362,1.0,0.0,63.663036,299.85,0.0,0.3,63.177498,299.85,0.0,0.3,59.93274,299.85,0.03551362,0.2625,409.94223,409.94223,0.0,70.94746,364.56488,0.0,53.531963,0
202,19194480.0,57.75305,62.02827,55.03064,55.03064,55.969643,69.50185,69.50185,108.9917,57.753105,55.030693,1.0,0.0,63.774822,299.85,0.0,0.3,63.291313,299.85,0.0,0.3,60.1902,299.85,0.021255625,0.2625,408.71442,408.71442,0.0,70.94745,364.56485,0.0,32.132587,0
205,19194600.0,57.75349,61.82222,55.026077,55.026077,56.528732,69.50185,69.50185,108.99171,57.75349,55.026134,1.0,0.0,63.640625,299.85,0.0,0.3,63.148216,299.85,0.0,0.3,59.876762,299.85,0.039109413,0.2625,407.31137,407.31137,0.0,70.94745,364.56485,0.0,52.729103,0
206,19194720.0,57.752884,61.99388,55.021797,55.021797,55.977936,69.50184,69.50184,108.99169,57.75283,55.021797,1.0,0.0,63.75241,299.85,0.0,0.3,63.26231,299.85,0.0,0.3,60.14494,299.85,0.024633177,0.2625,405.83344,405.83344,0.0,70.94745,364.56482,0.0,32.761475,0
208,19194840.0,57.751183,61.791733,55.01866,55.01866,56.5662,69.50185,69.50185,108.9917,57.75113,55.01866,1.0,0.0,63.61821,299.85,0.0,0.3,63.11943,299.85,0.0,0.3,59.84001,299.85,0.042316344,0.2625,404.44177,404.44177,0.0,70.94745,364.56485,0.0,54.3119,0
210,19194900.0,57.749977,61.886547,55.01718,55.01718,56.271103,69.50184,69.50184,108.99169,57.74992,55.01718,1.0,0.0,63.686325,299.85,0.0,0.3,63.184143,299.85,0.0,0.3,59.99684,299.85,0.034190167,0.2625,403.70456,403.70456,0.0,70.94745,364.56485,0.0,43.016666,0
212,19194960.0,57.74849,61.96746,55.015755,55.015755,56.030342,69.50184,69.50184,108.99169,57.748436,55.015755,1.0,0.0,63.730328,299.85,0.0,0.3,63.23391,299.85,0.0,0.3,60.11698,299.85,0.027589481,0.2625,402.9367,402.9367,0.0,70.94744,364.56482,0.0,34.80171,0
215,19195080.0,57.744812,61.76817,55.01295,55.01295,56.6286,69.50185,69.50185,108.9917,57.7447,55.01295,1.0,0.0,63.59635,299.85,0.0,0.3,63.09114,299.85,0.0,0.3,59.818314,299.85,0.045110486,0.2625,401.30905,401.30905,0.0,70.94745,364.56485,0.0,56.685265,0
216,19195200.0,57.740143,61.946533,55.010204,55.010204,56.097084,69.50184,69.50184,108.991684,57.740032,55.010204,1.0,0.0,63.708794,299.85,0.0,0.3,63.205948,299.85,0.0,0.3,60.100777,299.85,0.030218361,0.2625,399.56134,399.56134,0.0,70.94744,364.56482,0.0,37.31756,0
218,19195320.0,57.73091,61.74916,55.007126,55.007126,56.698036,69.50184,69.50184,108.99169,57.73053,55.007126,1.0,0.0,63.57498,299.85,0.0,0.3,63.063347,299.85,0.0,0.3,59.80612,299.85,0.04762065,0.2625,397.52292,397.52292,0.0,70.94745,364.56485,0.0,59.301155,0
220,19195440.0,57.713554,61.92901,55.00273,55.00273,56.166515,69.50184,69.50184,108.991684,57.71295,55.00273,1.0,0.0,63.6877,299.85,0.0,0.3,63.17843,299.85,0.0,0.3,60.09149,299.85,0.032647192,0.2625,394.8643,394.8643,0.0,70.94744,364.56482,0.0,39.9912,0
223,19195500.0,57.70202,61.823486,54.999985,54.999985,56.493195,69.50184,69.50184,108.991684,57.701305,54.999985,1.0,0.0,63.608597,299.85,0.0,0.3,63.09955,299.85,0.0,0.3,59.92637,299.85,0.042098403,0.2625,393.29523,393.29523,0.0,70.94744,364.56482,0.0,52.536297,0
224,19195560.0,57.68867,61.732628,54.99691,54.99691,56.76582,69.50184,69.50184,108.99169,57.687847,54.99691,1.0,0.0,63.553886,299.85,0.0,0.3,63.035774,299.85,0.0,0.3,59.799145,299.85,0.04997916,0.2625,391.57013,391.57013,0.0,70.94744,364.56482,0.0,62.01488,0
226,19195680.0,57.656868,61.91297,54.98999,54.98999,56.233696,69.50183,69.50183,108.99168,57.655876,54.990044,1.0,0.0,63.666607,299.85,0.0,0.3,63.15091,299.85,0.0,0.3,60.08545,299.85,0.035001747,0.2625,387.66653,387.66653,0.0,70.94743,364.56476,0.0,42.76858,0
228,19195800.0,57.61885,61.717083,54.9823,54.9823,56.83207,69.50183,69.50183,108.99168,57.6177,54.9823,1.0,0.0,63.53263,299.85,0.0,0.3,63.008034,299.85,0.0,0.3,59.79442,299.85,0.052303065,0.2625,383.18668,383.18668,0.0,70.94743,364.56476,0.0,64.82562,0
230,19195920.0,57.57518,61.89737,54.97395,54.97395,56.300606,69.50182,69.50182,108.99166,57.573864,54.97395,1.0,0.0,63.645348,299.85,0.0,0.3,63.123116,299.85,0.0,0.3,60.080612,299.85,0.03736707,0.2625,378.16785,378.16785,0.0,70.947426,364.56473,0.0,45.65309,0
232,19196040.0,57.526512,61.701813,54.96527,54.96527,56.89897,69.50182,69.50182,108.99166,57.525032,54.96527,1.0,0.0,63.51115,299.85,0.0,0.3,62.980072,299.85,0.0,0.3,59.7903,299.85,0.05465869,0.2625,372.6511,372.6511,0.0,70.947426,364.56473,0.0,67.743256,0
234,19196100.0,57.500473,61.798874,54.960823,54.960823,56.60778,69.50182,69.50182,108.99165,57.498993,54.960823,1.0,0.0,63.579597,299.85,0.0,0.3,63.045113,299.85,0.0,0.3,59.95158,299.85,0.046459764,0.2625,369.71967,369.71967,0.0,70.94742,364.56473,0.0,56.68803,0
236,19196160.0,57.47345,61.881878,54.956314,54.956314,56.369213,69.501816,69.501816,108.991646,57.47191,54.95637,1.0,0.0,63.62387,299.85,0.0,0.3,63.095154,299.85,0.0,0.3,60.075943,299.85,0.03978726,0.2625,366.6805,366.6805,0.0,70.94741,364.5647,0.0,48.65119,0
239,19196280.0,57.416702,61.68654,54.94742,54.94742,56.968185,69.501816,69.501816,108.991646,57.415,54.94742,1.0,0.0,63.489616,299.85,0.0,0.3,62.951946,299.85,0.0,0.3,59.786293,299.85,0.057075124,0.2625,360.30304,360.30304,0.0,70.94741,364.5647,0.0,70.768814,0
240,19196400.0,57.356827,61.866333,54.938576,54.938576,56.44084,69.5018,69.5018,108.99163,57.355072,54.938576,1.0,0.0,63.602394,299.85,0.0,0.3,63.067028,299.85,0.0,0.3,60.071167,299.85,0.042278446,0.2625,353.56787,353.56787,0.0,70.947395,364.5646,0.0,51.759518,0
242,19196520.0,57.29448,61.671272,54.930004,54.930004,57.04081,69.5018,69.5018,108.99162,57.29267,54.930004,1.0,0.0,63.468086,299.85,0.0,0.3,62.923767,299.85,0.0,0.3,59.782173,299.85,0.059562456,0.2625,346.5265,346.5265,0.0,70.947395,364.5646,0.0,73.89659,0
244,19196640.0,57.230324,61.85084,54.92182,54.92182,56.516266,69.50179,69.50179,108.99161,57.228455,54.92182,1.0,0.0,63.58097,299.85,0.0,0.3,63.039013,299.85,0.0,0.3,60.066277,299.85,0.044841092,0.2625,339.23203,339.23203,0.0,70.94738,364.56458,0.0,54.96636,0
246,19196700.0,57.197693,61.746197,54.91792,54.91792,56.84366,69.50179,69.50179,108.99161,57.195824,54.91792,1.0,0.0,63.5017,299.85,0.0,0.3,62.959854,299.85,0.0,0.3,59.903404,299.85,0.054256927,0.2625,335.507,335.507,0.0,70.94738,364.56458,0.0,67.56897,0
248,19196760.0,57.164898,61.656166,54.91413,54.91413,57.117382,69.50179,69.50179,108.9916,57.163033,54.91413,1.0,0.0,63.44677,299.85,0.0,0.3,62.895805,299.85,0.0,0.3,59.778053,299.85,0.0621155,0.2625,331.73938,331.73938,0.0,70.94738,364.56454,0.0,77.109665,0
250,19196880.0,57.098923,61.835518,54.907043,54.907043,56.596024,69.50178,69.50178,108.991585,57.097,54.907043,1.0,0.0,63.559875,299.85,0.0,0.3,63.011215,299.85,0.0,0.3,60.0615,299.85,0.047466923,0.2625,324.10477,324.10477,0.0,70.947365,364.56448,0.0,58.253925,0
252,19197000.0,57.033005,61.641335,54.900616,54.900616,57.19813,69.50178,69.50178,108.991585,57.03114,54.900616,1.0,0.0,63.42573,299.85,0.0,0.3,62.868176,299.85,0.0,0.3,59.77415,299.85,0.06472193,0.2625,316.3857,316.3857,0.0,70.947365,364.56448,0.0,80.38551,0
255,19197120.0,56.96775,61.82057,54.89501,54.89501,56.680126,69.50177,69.50177,108.99157,56.96588,54.89501,1.0,0.0,63.53911,299.85,0.0,0.3,62.983864,299.85,0.0,0.3,60.05699,299.85,0.050137915,0.2625,308.64084,308.64084,0.0,70.94735,364.56445,0.0,61.594482,0
256,19197240.0,56.90381,61.626938,54.89029,54.89029,57.28306,69.50177,69.50177,108.99157,56.901993,54.89029,1.0,0.0,63.40519,299.85,0.0,0.3,62.840984,299.85,0.0,0.3,59.770744,299.85,0.06736283,0.2625,300.92978,300.92978,0.0,70.94735,364.56445,0.0,83.69488,0
258,19197300.0,56.87255,61.72351,54.888256,54.888256,56.999496,69.50176,69.50176,108.99156,56.870796,54.888256,1.0,0.0,63.47413,299.85,0.0,0.3,62.906517,299.85,0.0,0.3,59.930157,299.85,0.059345637,0.2625,297.1058,297.1058,0.0,70.94734,364.56442,0.0,72.83185,0
260,19197360.0,56.841843,61.806183,54.886497,54.886497,56.76835,69.50176,69.50176,108.99155,56.840088,54.886497,1.0,0.0,63.51895,299.85,0.0,0.3,62.957054,299.85,0.0,0.3,60.053093,299.85,0.052833576,0.2625,293.3131,293.3131,0.0,70.947334,364.5644,0.0,64.95783,0
263,19197480.0,56.782463,61.61315,54.88375,54.88375,57.371773,69.50176,69.50176,108.99155,56.78076,54.88375,1.0,0.0,63.3853,299.85,0.0,0.3,62.814453,299.85,0.0,0.3,59.76805,299.85,0.07001404,0.2625,285.85226,285.85226,0.0,70.947334,364.5644,0.0,87.00246,0
264,19197600.0,56.72627,61.79245,54.882103,54.882103,56.860302,69.501755,69.501755,108.99153,56.724678,54.882103,1.0,0.0,63.49945,299.85,0.0,0.3,62.93096,299.85,0.0,0.3,60.05002,299.85,0.055528443,0.2625,278.60956,278.60956,0.0,70.94733,364.56433,0.0,68.30778,0
266,19197720.0,56.673866,61.60019,54.881664,54.881664,57.463783,69.501755,69.501755,108.99154,56.672436,54.881664,1.0,0.0,63.36613,299.85,0.0,0.3,62.78869,299.85,0.0,0.3,59.76635,299.85,0.07265055,0.2625,271.64804,271.64804,0.0,70.94733,364.56433,0.0,90.2719,0
268,19197840.0,56.62602,61.779648,54.88243,54.88243,56.955498,69.50175,69.50175,108.991516,56.624702,54.88243,1.0,0.0,63.480774,299.85,0.0,0.3,62.905693,299.85,0.0,0.3,60.048042,299.85,0.058194265,0.2625,265.03168,265.03168,0.0,70.94732,364.5643,0.0,71.60461,0
270,19197900.0,56.603935,61.676598,54.883312,54.883312,57.283768,69.50175,69.50175,108.991516,56.60273,54.883312,1.0,0.0,63.402054,299.85,0.0,0.3,62.82714,299.85,0.0,0.3,59.888298,299.85,0.06749355,0.2625,261.8731,261.8731,0.0,70.94732,364.56433,0.0,84.05788,0
273,19197960.0,56.58323,61.58821,54.88452,54.88452,57.55854,69.50175,69.50175,108.991516,56.582073,54.884468,1.0,0.0,63.347786,299.85,0.0,0.3,62.763805,299.85,0.0,0.3,59.765854,299.85,0.075242706,0.2625,258.82516,258.82516,0.0,70.94732,364.5643,0.0,93.46122,0
275,19198080.0,56.54615,61.767838,54.887924,54.887924,57.05317,69.50174,69.50174,108.99151,56.54516,54.887924,1.0,0.0,63.462975,299.85,0.0,0.3,62.881416,299.85,0.0,0.3,60.047325,299.85,0.06080217,0.2625,253.09413,253.09413,0.0,70.94731,364.56427,0.0,74.80773,0
276,19198200.0,56.515495,61.57734,54.892815,54.892815,57.655163,69.50174,69.50174,108.99151,56.51467,54.89276,1.0,0.0,63.330425,299.85,0.0,0.3,62.739967,299.85,0.0,0.3,59.766792,299.85,0.07775984,0.2625,247.9051,247.9051,0.0,70.94731,364.5643,0.0,96.52718,0
278,19198320.0,56.491768,61.757294,54.89913,54.89913,57.152428,69.50173,69.50173,108.9915,56.49122,54.89908,1.0,0.0,63.446274,299.85,0.0,0.3,62.85823,299.85,0.0,0.3,60.04815,299.85,0.06331707,0.2625,243.32558,243.32558,0.0,70.9473,364.56427,0.0,77.869095,0
280,19198440.0,56.475723,61.567726,54.906933,54.906933,57.752724,69.50174,69.50174,108.9915,56.47534,54.906933,1.0,0.0,63.31411,299.85,0.0,0.3,62.717224,299.85,0.0,0.3,59.76937,299.85,0.08016713,0.2625,239.42403,239.42403,0.0,70.9473,364.56427,0.0,99.42182,0
282,19198500.0,56.470726,61.664787,54.911438,54.911438,57.476692,69.50174,69.50174,108.9915,56.470505,54.911385,1.0,0.0,63.38437,299.85,0.0,0.3,62.784187,299.85,0.0,0.3,59.928017,299.85,0.07219754,0.2625,237.74918,237.74918,0.0,70.9473,364.56427,0.0,88.61269,0
284,19198560.0,56.467926,61.748062,54.91627,54.91627,57.25224,69.50173,69.50173,108.99149,56.467815,54.91627,1.0,0.0,63.430676,299.85,0.0,0.3,62.836258,299.85,0.0,0.3,60.05079,299.85,0.06570286,0.2625,236.26999,236.26999,0.0,70.947296,364.56424,0.0,80.73969,0
286,19198680.0,56.46897,61.55954,54.927258,54.927258,57.850006,69.50174,69.50174,108.9915,56.46913,54.9272,1.0,0.0,63.299004,299.85,0.0,0.3,62.695747,299.85,0.0,0.3,59.773766,299.85,0.08242588,0.2625,233.93411,233.93411,0.0,70.9473,364.56427,0.0,102.09302,0
295,19198800.0,56.479683,61.74202,57.217743,58.507866,64.37182,69.50173,69.50173,108.99149,56.480118,54.939835,1.0,0.0,63.419197,298.65,0.053028896,0.3,62.820328,298.65,0.08309132,0.3,60.073364,298.65,0.2870792,0.2625,232.48286,232.48286,51.14638,70.947296,364.56424,81.32754,1507.3064,0
296,19198920.0,56.497917,61.95977,57.461746,58.8296,67.372345,69.50173,69.50173,108.9915,56.498466,54.953735,1.0,0.0,63.40947,298.65,0.058232434,0.3,62.85576,298.65,0.09000427,0.3,60.536934,298.65,0.2887856,0.2625,231.92001,231.92001,55.658836,70.947296,364.56427,86.04274,431.69196,0
298,19199040.0,56.521263,62.41153,57.171432,58.60548,66.61754,69.50173,69.50173,108.991486,56.522034,54.968513,1.0,0.0,63.60849,298.65,0.05103435,0.3,63.099327,298.65,0.08428815,0.3,61.28988,298.65,0.26996055,0.2625,232.0952,232.0952,48.699253,70.947296,364.56424,80.49413,404.17862,0
301,19199100.0,56.534775,62.423447,57.35914,58.829987,66.950806,69.50173,69.50173,108.99149,56.535545,54.975983,1.0,0.0,63.56361,298.65,0.055218503,0.3,63.07252,298.65,0.08931396,0.3,61.3347,298.65,0.27758098,0.2625,232.44762,232.44762,52.990993,70.947296,364.56427,85.644104,416.7938,0
302,19199160.0,56.54939,62.442017,57.490532,59.019115,67.23348,69.50173,69.50173,108.9915,56.55027,54.983562,1.0,0.0,63.544495,298.65,0.058086146,0.3,63.06181,298.65,0.09351659,0.3,61.397655,298.65,0.28399208,0.2625,232.97223,232.97223,55.677406,70.947296,364.56427,89.63075,426.2579,0
304,19199280.0,56.581688,62.773804,57.224335,58.81488,66.761345,69.50173,69.50173,108.99149,56.58268,54.99878,1.0,0.0,63.716156,298.65,0.05149655,0.3,63.26989,298.65,0.08834746,0.3,61.922638,298.65,0.2722548,0.2625,234.51561,234.51561,49.212154,70.947296,364.56424,84.47231,408.3797,0
309,19199400.0,56.618492,62.730957,57.578423,59.266308,67.477875,69.50174,69.50174,108.9915,56.619537,55.014107,1.0,0.0,63.624367,298.65,0.059413582,0.3,63.195457,298.65,0.09853503,0.3,61.908188,298.65,0.28893226,0.2625,236.72847,236.72847,56.968086,70.9473,364.56427,94.45282,433.7854,0
311,19199520.0,56.658813,63.007095,57.317116,59.05845,67.114944,69.50173,69.50173,108.99149,56.66002,55.029266,1.0,0.0,63.78405,298.65,0.0529569,0.3,63.388268,298.65,0.09331743,0.3,62.325726,298.65,0.27989426,0.2625,239.55246,239.55246,50.596504,70.947296,364.56427,89.192535,419.71088,0
312,19199640.0,56.70259,62.929314,57.687958,59.523937,67.83136,69.50174,69.50174,108.99151,56.70391,55.04415,1.0,0.0,63.676384,298.65,0.061303683,0.3,63.292084,298.65,0.10389084,0.3,62.257668,298.65,0.29669732,0.2625,242.96643,242.96643,58.73821,70.9473,364.5643,99.505135,445.02628,0
314,19199700.0,56.725662,63.06077,57.52871,59.399025,67.644424,69.50174,69.50174,108.99151,56.726982,55.051514,1.0,0.0,63.767517,298.65,0.057407614,0.3,63.394203,298.65,0.10079364,0.3,62.453827,298.65,0.29202485,0.2625,244.88435,244.88435,54.736267,70.9473,364.5643,96.20963,437.28568,0
316,19199760.0,56.749504,63.176125,57.42511,59.304977,67.50061,69.50174,69.50174,108.99151,56.750877,55.05871,1.0,0.0,63.829865,298.65,0.054828607,0.3,63.47676,298.65,0.09843776,0.3,62.618237,298.65,0.2884534,0.2625,246.93718,246.93718,52.338417,70.9473,364.56427,93.99911,432.11914,0
318,19199880.0,56.799164,63.08142,57.801556,59.771843,68.18325,69.50175,69.50175,108.99153,56.800644,55.07277,1.0,0.0,63.713684,298.65,0.06334342,0.3,63.36827,298.65,0.109089956,0.3,62.525787,298.65,0.30453575,0.2625,251.42963,251.42963,60.62686,70.94731,364.56433,104.3672,456.2344,0
321,19200000.0,56.85135,63.311474,57.53415,59.538986,67.85124,69.50175,69.50175,108.991516,56.852886,55.086285,1.0,0.0,63.86403,298.65,0.056778003,0.3,63.548615,298.65,0.103331536,0.3,62.853287,298.65,0.29627028,0.2625,256.4068,256.4068,54.141323,70.94731,364.5643,98.56585,443.3455,0
322,19200120.0,56.905678,63.206665,57.91142,60.00173,68.49257,69.501755,69.501755,108.99155,56.90727,55.099194,1.0,0.0,63.742577,298.65,0.06535093,0.3,63.431885,298.65,0.11393514,0.3,62.746887,298.65,0.31143674,0.2625,261.83017,261.83017,62.476673,70.94733,364.5644,108.87594,466.03098,0
324,19200240.0,56.961815,63.42502,57.63819,59.75432,68.15079,69.501755,69.501755,108.99155,56.963463,55.111443,1.0,0.0,63.891277,298.65,0.05867157,0.3,63.609642,298.65,0.10785855,0.3,63.05055,298.65,0.30294895,0.2625,267.65958,267.65958,55.8879,70.94733,364.5644,102.77569,452.8813,0
326,19200300.0,56.99049,63.361244,57.855553,60.001236,68.48131,69.50176,69.50176,108.991554,56.992138,55.117264,1.0,0.0,63.81421,298.65,0.06365792,0.3,63.53834,298.65,0.11355257,0.3,62.977325,298.65,0.3108276,0.2625,270.71365,270.71365,60.900623,70.947334,364.56442,108.50241,465.08685,0
329,19200360.0,57.019493,63.31241,58.01403,60.2108,68.75641,69.50177,69.50177,108.99156,57.02114,55.12287,1.0,0.0,63.76625,298.65,0.06725407,0.3,63.487038,298.65,0.118361905,0.3,62.932884,298.65,0.3173222,0.2625,273.8536,273.8536,64.22694,70.94734,364.56442,112.98355,474.34662,0
330,19200480.0,57.078323,63.521805,57.734814,59.949383,68.402374,69.50177,69.50177,108.99156,57.08003,55.133583,1.0,0.0,63.91391,298.65,0.06046089,0.3,63.663036,298.65,0.11197974,0.3,63.21798,298.65,0.308555,0.2625,280.36945,280.36945,57.53722,70.94734,364.56442,106.60106,460.85028,0
332,19200600.0,57.13804,63.403046,58.10835,60.398834,68.976074,69.50178,69.50178,108.991585,57.13974,55.143356,1.0,0.0,63.786247,298.65,0.06903291,0.3,63.53576,298.65,0.12236606,0.3,63.091362,298.65,0.32221887,0.2625,287.1633,287.1633,65.86305,70.94736,364.56448,116.69466,481.24292,0
334,19200720.0,57.198296,63.60547,57.82331,60.124123,68.60842,69.501785,69.501785,108.991585,57.199997,55.152313,1.0,0.0,63.93319,298.65,0.062132895,0.3,63.71044,298.65,0.11569955,0.3,63.3619,298.65,0.3131406,0.2625,294.19025,294.19025,59.08007,70.94736,364.56448,110.05266,467.35028,0
336,19200840.0,57.258774,63.48165,58.194206,60.56665,69.15378,69.50179,69.50179,108.99161,57.26048,55.160385,1.0,0.0,63.803387,298.65,0.07068956,0.3,63.57921,298.65,0.12596834,0.3,63.227867,298.65,0.3261753,0.2625,301.40445,301.40445,67.39009,70.94737,364.56458,120.034805,486.80612,0
338,19200900.0,57.288986,63.58767,58.02095,60.407295,68.94081,69.50179,69.50179,108.99161,57.29069,55.16407,1.0,0.0,63.891003,298.65,0.06652353,0.3,63.675835,298.65,0.12212045,0.3,63.3719,298.65,0.3209048,0.2625,305.06726,305.06726,63.14127,70.94738,364.56458,116.029106,478.39948,0
340,19200960.0,57.319145,63.678474,57.90367,60.279633,68.77217,69.5018,69.5018,108.991615,57.320847,55.167473,1.0,0.0,63.94978,298.65,0.06369334,0.3,63.75285,298.65,0.11904247,0.3,63.486706,298.65,0.3167814,0.2625,308.75934,308.75934,60.5241,70.94738,364.56458,113.158424,472.50723,0
342,19201080.0,57.37913,63.550316,58.271935,60.71546,69.29271,69.50181,69.50181,108.99164,57.380836,55.173626,1.0,0.0,63.81822,298.65,0.0722333,0.3,63.61821,298.65,0.1291993,0.3,63.346413,298.65,0.32926425,0.2625,316.2075,316.2075,68.818924,70.947395,364.56464,123.03741,491.15405,0
345,19201200.0,57.438347,63.74247,57.976295,60.417236,68.897415,69.501816,69.501816,108.991646,57.439995,55.178844,1.0,0.0,63.964172,298.65,0.06515312,0.3,63.790916,298.65,0.12203989,0.3,63.595634,298.65,0.31956193,0.2625,323.70096,323.70096,61.881256,70.9474,364.5647,115.95174,476.4558,0
346,19201320.0,57.49652,63.610577,58.34214,60.846855,69.39614,69.50183,69.50183,108.99167,57.498116,55.18302,1.0,0.0,63.831017,298.65,0.07367991,0.3,63.653206,298.65,0.13209476,0.3,63.449844,298.65,0.33156186,0.2625,331.19116,331.19116,70.16609,70.94742,364.56476,125.739746,494.40625,0
348,19201440.0,57.553265,63.798935,58.041718,60.53836,68.9875,69.50183,69.50183,108.99168,57.554855,55.18626,1.0,0.0,63.97664,298.65,0.066526145,0.3,63.825085,298.65,0.12472622,0.3,63.691162,298.65,0.32156214,0.2625,338.62906,338.62906,63.16614,70.947426,364.56476,118.468,479.32138,0
350,19201500.0,57.581062,63.723793,58.25276,60.768303,69.2531,69.50184,69.50184,108.991684,57.582596,55.18747,1.0,0.0,63.89463,298.65,0.07147812,0.3,63.744774,298.65,0.13013804,0.3,63.601624,298.65,0.32800302,0.2625,342.31296,342.31296,68.14817,70.94743,364.56482,123.93741,489.36218,0
352,19201560.0,57.60836,63.663586,58.405254,60.962322,69.46777,69.50185,69.50185,108.9917,57.6099,55.188457,1.0,0.0,63.842056,298.65,0.075043336,0.3,63.684677,298.65,0.1346897,0.3,63.54032,298.65,0.33315298,0.2625,345.96524,345.96524,71.44602,70.94744,364.56485,128.17755,496.69333,0
354,19201680.0,57.66137,63.848595,58.100548,60.644543,69.04683,69.50185,69.50185,108.9917,57.662853,55.189667,1.0,0.0,63.98735,298.65,0.06782721,0.3,63.855736,298.65,0.12713613,0.3,63.774933,298.65,0.32288218,0.2625,353.1499,353.1499,64.39358,70.94745,364.56485,120.7422,481.2562,0
356,19201800.0,57.712074,63.710114,58.461998,61.063396,69.51128,69.501854,69.501854,108.99172,57.7135,55.189888,1.0,0.0,63.851562,298.65,0.07633751,0.3,63.712807,298.65,0.13701849,0.3,63.61953,298.65,0.3341246,0.2625,360.13306,360.13306,72.67293,70.94746,364.5649,130.38531,498.14627,0
359,19201920.0,57.76014,63.89232,58.153282,60.737213,69.07886,69.501854,69.501854,108.99172,57.761456,55.189064,1.0,0.0,63.996582,298.65,0.069067344,0.3,63.88315,298.65,0.12930112,0.3,63.848373,298.65,0.32360378,0.2625,366.86438,366.86438,65.575,70.947464,364.5649,122.80583,482.38397,0
360,19202040.0,57.805183,63.750984,58.51292,61.15145,69.53029,69.50188,69.50188,108.99174,57.80639,55.187195,1.0,0.0,63.85969,298.65,0.07757496,0.3,63.738018,298.65,0.1391128,0.3,63.688637,298.65,0.33455843,0.2625,373.29355,373.29355,73.85949,70.94747,364.56497,132.39458,498.88788,0
362,19202100.0,57.82644,63.848488,58.32835,60.968307,69.28557,69.50186,69.50186,108.99174,57.82765,55.18593,1.0,0.0,63.946648,298.65,0.07323981,0.3,63.832718,298.65,0.13478579,0.3,63.815197,298.65,0.3285839,0.2625,376.37903,376.37903,69.46435,70.94747,364.56497,127.95914,489.57834,0
364,19202160.0,57.846874,63.93083,58.200417,60.817635,69.087265,69.50188,69.50188,108.99174,57.84803,55.184395,1.0,0.0,64.00444,298.65,0.07025862,0.3,63.907593,298.65,0.1312516,0.3,63.912758,298.65,0.32381052,0.2625,379.3701,379.3701,66.72244,70.94748,364.56497,124.689,482.82977,0
366,19202280.0,57.884995,63.786743,58.55835,61.227753,69.52792,69.501884,69.501884,108.99176,57.885986,55.180492,1.0,0.0,63.866558,298.65,0.07876551,0.3,63.76043,298.65,0.14100122,0.3,63.748894,298.65,0.33453116,0.2625,385.04355,385.04355,75.01576,70.94749,364.565,134.23358,499.03223,0
375,19202400.0,57.91922,63.965652,64.11227,66.441696,73.197296,69.501884,69.501884,108.99176,57.92015,55.175606,1.0,0.0,64.01955,298.15,0.23103769,0.3,63.936813,298.15,0.2926957,0.3,63.979385,298.15,0.4830912,0.2625,390.28513,390.28513,838.0061,70.94749,364.565,912.279,1565.606,0
380,19202520.0,57.950584,64.341934,66.59886,69.59686,77.99498,69.501884,69.501884,108.99177,57.95146,55.170055,1.0,0.0,64.28075,298.15,0.23697218,0.3,64.185486,298.15,0.29996505,0.3,64.49239,298.15,0.4742922,0.2625,395.08475,395.08475,253.43925,70.947495,364.56503,319.95325,793.0439,0
383,19202640.0,57.981125,64.86801,66.3565,69.31973,77.18588,69.501884,69.501884,108.99177,57.98195,55.164562,1.0,0.0,64.70734,298.15,0.2311484,0.3,64.6462,298.15,0.29285425,0.3,65.11653,298.15,0.45514107,0.2625,399.70328,399.70328,247.96954,70.947495,364.56503,313.58478,764.68646,0
384,19202700.0,57.996014,64.92976,66.66302,69.6245,77.34349,69.501884,69.501884,108.99177,57.996838,55.161926,1.0,0.0,64.740524,298.15,0.237447,0.3,64.68548,298.15,0.29902545,0.3,65.183105,298.15,0.45800373,0.2625,401.94446,401.94446,255.226,70.947495,364.56503,320.87476,771.23553,0
