,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV Core Zone Cooling SP,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV North Zone Cooling SP,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV South Zone Cooling SP,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
386,19202760.0,58.01068,64.99376,66.902084,69.88487,77.46246,69.50189,69.50189,108.991776,58.011505,55.159344,1.0,0.0,64.796555,298.15,0.24230854,0.3,64.738815,298.15,0.3042445,0.3,65.25902,298.15,0.46007836,0.2625,404.14127,404.14127,260.50974,70.9475,364.56503,326.65372,775.38983,0
388,19202820.0,58.02507,65.19305,66.76755,69.73095,77.184296,69.50189,69.50189,108.99177,58.025894,55.15676,1.0,0.0,64.98689,298.15,0.23923257,0.3,64.94311,298.15,0.3005828,0.3,65.47754,298.15,0.45367143,0.2625,406.29333,406.29333,257.20712,70.9475,364.56503,322.84262,765.06744,0
390,19202880.0,58.0393,65.36871,66.685425,69.60109,76.968796,69.50189,69.50189,108.991776,58.04007,55.15429,1.0,0.0,65.14432,298.15,0.23734653,0.3,65.1234,298.15,0.2975525,0.3,65.65596,298.15,0.44876328,0.2625,408.40378,408.40378,255.49486,70.9475,364.56506,320.04587,757.7849,0
393,19203000.0,58.066933,65.38668,67.31297,70.2327,77.38089,69.5019,69.5019,108.99178,58.0677,55.149456,1.0,0.0,65.14592,298.15,0.25047424,0.3,65.126144,298.15,0.31074268,0.3,65.67183,298.15,0.45723313,0.2625,412.49478,412.49478,269.8807,70.94751,364.56506,334.61972,773.0137,0
394,19203120.0,58.09368,65.691826,67.07434,69.92101,77.005936,69.5019,69.5019,108.99178,58.0944,55.144844,1.0,0.0,65.45617,298.15,0.24515304,0.3,65.468475,298.15,0.3036848,0.3,65.96802,298.15,0.44884866,0.2625,416.41785,416.41785,264.30753,70.94751,364.56506,327.33337,759.50824,0
396,19203240.0,58.119446,65.65755,67.72798,70.58124,77.43901,69.5019,69.5019,108.99179,58.12016,55.140335,1.0,0.0,65.407715,298.15,0.2589378,0.3,65.415085,298.15,0.31765136,0.3,65.93375,298.15,0.4579893,0.2625,420.17624,420.17624,279.2953,70.94751,364.56506,342.5636,775.3675,0
398,19203300.0,58.13197,65.80059,67.56477,70.39688,77.244,69.50189,69.50189,108.99178,58.132683,55.138138,1.0,0.0,65.56807,298.15,0.25532418,0.3,65.584045,298.15,0.31351498,0.3,66.07245,298.15,0.4536692,0.2625,421.9947,421.9947,275.25018,70.94751,364.56506,337.98068,767.9502,0
401,19203360.0,58.14427,65.92721,67.44964,70.24341,77.097885,69.5019,69.5019,108.99179,58.14499,55.135998,1.0,0.0,65.69902,298.15,0.25280672,0.3,65.729065,298.15,0.31013304,0.3,66.182526,298.15,0.45047897,0.2625,423.7731,423.7731,272.7938,70.94752,364.56512,334.66202,763.0369,0
403,19203480.0,58.168167,65.86337,68.09981,70.916534,77.51976,69.5019,69.5019,108.9918,58.16883,55.13182,1.0,0.0,65.62053,298.15,0.26657403,0.3,65.63728,298.15,0.3244472,0.3,66.12436,298.15,0.4594503,0.2625,427.2112,427.2112,287.72433,70.94752,364.56512,350.18945,778.458,0
404,19203600.0,58.191185,66.11244,67.784225,70.55113,77.17819,69.50191,69.50191,108.9918,58.191788,55.127758,1.0,0.0,65.898315,298.15,0.25966433,0.3,65.9327,298.15,0.31638408,0.3,66.348145,298.15,0.45201308,0.2625,430.49323,430.49323,280.3737,70.94752,364.56512,341.65048,766.1137,0
406,19203720.0,58.21321,66.02878,68.429565,71.22383,77.580956,69.50191,69.50191,108.9918,58.213818,55.123802,1.0,0.0,65.79608,298.15,0.27336475,0.3,65.815094,298.15,0.33072358,0.3,66.2758,298.15,0.46059778,0.2625,433.6216,433.6216,295.20642,70.94752,364.56512,357.17557,780.8409,0
408,19203840.0,58.23436,66.26427,68.0836,70.82986,77.2267,69.50191,69.50191,108.991806,58.23491,55.12001,1.0,0.0,66.06267,298.15,0.26581606,0.3,66.09816,298.15,0.32207453,0.3,66.484375,298.15,0.45294252,0.2625,436.59866,436.59866,287.16614,70.947525,364.56516,347.9841,768.0542,0
411,19203900.0,58.244522,66.20802,68.437035,71.18515,77.44412,69.50191,69.50191,108.9918,58.24513,55.118145,1.0,0.0,65.98659,298.15,0.27337041,0.3,66.018394,298.15,0.32970482,0.3,66.43088,298.15,0.4576366,0.2625,438.0311,438.0311,295.56808,70.94752,364.56512,356.4906,776.3609,0
413,19203960.0,58.254524,66.166214,68.72208,71.49414,77.60957,69.50191,69.50191,108.991806,58.255074,55.11628,1.0,0.0,65.94204,298.15,0.27939373,0.3,65.962585,298.15,0.33625582,0.3,66.40193,298.15,0.46111867,0.2625,439.42654,439.42654,301.85178,70.947525,364.56516,363.3284,782.0752,0
414,19204080.0,58.273804,66.39209,68.348595,71.07216,77.23912,69.50191,69.50191,108.99181,58.274353,55.11265,1.0,0.0,66.200165,298.15,0.27126426,0.3,66.23691,298.15,0.32702786,0.3,66.600006,298.15,0.4531523,0.2625,442.1073,442.1073,293.18704,70.947525,364.56516,353.50272,768.7259,0
416,19204200.0,58.292152,66.28294,68.97756,71.7242,77.60403,69.501915,69.501915,108.99181,58.2927,55.10908,1.0,0.0,66.065414,298.15,0.2846599,0.3,66.08816,298.15,0.34096357,0.3,66.50926,298.15,0.46096182,0.2625,444.64285,444.64285,307.6681,70.947525,364.56516,368.57886,782.1139,0
418,19204320.0,58.309616,66.50163,68.57876,71.275955,77.21703,69.501915,69.501915,108.99181,58.310112,55.10562,1.0,0.0,66.31711,298.15,0.27599537,0.3,66.356,298.15,0.3311919,0.3,66.69955,298.15,0.45266217,0.2625,447.03503,447.03503,298.4285,70.94753,364.56516,358.16013,768.18494,0
420,19204440.0,58.326153,66.38374,69.1969,71.91426,77.56546,69.501915,69.501915,108.99181,58.32659,55.102215,1.0,0.0,66.17138,298.15,0.28917772,0.3,66.19704,298.15,0.3448494,0.3,66.60193,298.15,0.4601416,0.2625,449.28555,449.28555,312.6743,70.94753,364.5652,372.93478,780.9948,0
423,19204500.0,58.334118,66.498276,68.95641,71.658936,77.33777,69.50191,69.50191,108.99181,58.334503,55.10051,1.0,0.0,66.310905,298.15,0.2839292,0.3,66.34096,298.15,0.33925694,0.3,66.70751,298.15,0.4552472,0.2625,450.3582,450.3582,306.8398,70.94753,364.56516,366.70352,772.4468,0
424,19204560.0,58.34181,66.59715,68.774704,71.44207,77.1604,69.501915,69.501915,108.99182,58.342247,55.09886,1.0,0.0,66.418076,298.15,0.28002387,0.3,66.45961,298.15,0.33458287,0.3,66.787,298.15,0.45146522,0.2625,451.39606,451.39606,302.90714,70.94753,364.5652,361.9761,766.42914,0
426,19204680.0,58.35653,66.47218,69.381744,72.06642,77.492516,69.501915,69.501915,108.99182,58.356915,55.095623,1.0,0.0,66.26344,298.15,0.29298443,0.3,66.2925,298.15,0.34795776,0.3,66.68384,298.15,0.4586272,0.2625,453.36813,453.36813,316.91083,70.94754,364.5652,376.4449,778.6705,0
428,19204800.0,58.370373,66.681694,68.938995,71.572754,77.06762,69.50192,69.50192,108.99183,58.370758,55.092384,1.0,0.0,66.50586,298.15,0.28340152,0.3,66.55057,298.15,0.33724955,0.3,66.86577,298.15,0.449528,0.2625,455.2033,455.2033,306.6805,70.94754,364.5652,365.0034,763.40735,0
431,19204920.0,58.38328,66.5508,69.53484,72.18381,77.384735,69.50192,69.50192,108.99183,58.383667,55.08925,1.0,0.0,66.344086,298.15,0.29613668,0.3,66.37666,298.15,0.35035348,0.3,66.75766,298.15,0.4564005,0.2625,456.90295,456.90295,320.43768,70.94754,364.5652,379.17868,775.12665,0
432,19205040.0,58.395367,66.7575,69.07342,71.67108,76.938644,69.50192,69.50192,108.99183,58.39564,55.086174,1.0,0.0,66.58298,298.15,0.28616512,0.3,66.63083,298.15,0.33925572,0.3,66.938,298.15,0.4468505,0.2625,458.4686,458.4686,309.78607,70.94754,364.56522,367.3102,759.11664,0
434,19205100.0,58.401024,66.68181,69.399765,71.99315,77.11766,69.501915,69.501915,108.99182,58.401352,55.084637,1.0,0.0,66.48262,298.15,0.29318804,0.3,66.52838,298.15,0.34621415,0.3,66.86885,298.15,0.45076373,0.2625,459.2015,459.2015,317.61276,70.94754,364.5652,375.09836,766.09015,0
436,19205160.0,58.406517,66.621216,69.658875,72.26973,77.243454,69.50192,69.50192,108.99183,58.40679,55.083153,1.0,0.0,66.415115,298.15,0.2986919,0.3,66.45114,298.15,0.35210657,0.3,66.825066,298.15,0.45347276,0.2625,459.90143,459.90143,323.31595,70.94754,364.56522,381.21124,770.4144,0
438,19205280.0,58.416733,66.82573,69.1812,71.7404,76.77467,69.50192,69.50192,108.99184,58.417007,55.08013,1.0,0.0,66.65077,298.15,0.28838503,0.3,66.70169,298.15,0.3406697,0.3,67.004745,298.15,0.443461,0.2625,461.2029,461.2029,312.299,70.94755,364.56522,368.96988,753.60376,0
440,19205400.0,58.42613,66.6846,69.75693,72.32762,77.06927,69.50192,69.50192,108.99183,58.426403,55.077164,1.0,0.0,66.47774,298.15,0.30071527,0.3,66.51712,298.15,0.3532875,0.3,66.88698,298.15,0.44987825,0.2625,462.37418,462.37418,325.615,70.94755,364.56522,382.6183,764.5534,0
442,19205520.0,58.434643,66.88747,69.264854,71.7838,76.57779,69.50192,69.50192,108.99184,58.43486,55.07431,1.0,0.0,66.71059,298.15,0.29011232,0.3,66.76431,298.15,0.3415569,0.3,67.066765,298.15,0.4394015,0.2625,463.41653,463.41653,314.2745,70.94755,364.56522,370.053,746.9405,0
444,19205640.0,58.442276,66.741684,69.83186,72.36064,76.86449,69.50192,69.50192,108.99183,58.442444,55.071396,1.0,0.0,66.53305,298.15,0.30226472,0.3,66.575516,298.15,0.35396278,0.3,66.94383,298.15,0.4456627,0.2625,464.33115,464.33115,327.397,70.94755,364.56522,383.47168,757.625,0
447,19205700.0,58.44574,66.85045,69.548416,72.061646,76.581635,69.50192,69.50192,108.99183,58.445904,55.070023,1.0,0.0,66.66478,298.15,0.29612473,0.3,66.71053,298.15,0.34747657,0.3,67.04765,298.15,0.43960455,0.2625,464.74094,464.74094,320.58554,70.94754,364.5652,376.2518,747.1019,0
448,19205760.0,58.449036,66.94322,69.32715,71.8044,76.3506,69.50192,69.50192,108.99184,58.4492,55.068596,1.0,0.0,66.76332,298.15,0.29140398,0.3,66.81969,298.15,0.34198022,0.3,67.12428,298.15,0.4347263,0.2625,465.11923,465.11923,315.77377,70.94755,364.56522,370.62762,739.2179,0
450,19205880.0,58.454857,66.79309,69.88591,72.37179,76.63162,69.50192,69.50192,108.99183,58.455025,55.065796,1.0,0.0,66.58205,298.15,0.30338857,0.3,66.6272,298.15,0.35419324,0.3,66.99602,298.15,0.44087943,0.2625,465.78186,465.78186,328.71432,70.94755,364.56522,383.83737,749.7192,0
452,19206000.0,58.45991,66.99359,69.37027,71.80489,76.09599,69.50192,69.50192,108.99183,58.460022,55.06305,1.0,0.0,66.80996,298.15,0.29230452,0.3,66.868515,298.15,0.34199667,0.3,67.17745,298.15,0.4294958,0.2625,466.32025,466.32025,316.84512,70.94755,364.56522,370.75555,730.53827,0
456,19206120.0,58.45755,67.83559,79.427536,82.11682,82.064804,69.37928,70.03906,150.89612,58.45733,55.263054,1.0,0.0,67.435684,296.45,0.44861194,0.3,67.47946,296.45,0.49876553,0.3,68.16342,296.45,0.561899,0.353801,517.2654,517.2654,534.3334,84.60332,426.78293,599.60895,1290.203,0
458,19206240.0,58.441452,68.572876,78.34308,81.01396,82.40395,69.52988,69.53084,129.11147,58.44085,55.157146,1.0,0.0,68.132324,296.45,0.42603335,0.3,68.190994,296.45,0.47498947,0.3,68.983444,296.45,0.5264909,0.30157414,498.73865,498.73865,513.58344,79.69263,394.22916,572.77466,1122.1683,0
460,19206300.0,58.428543,68.68637,78.437225,81.10257,82.48163,69.54343,69.54345,123.725746,58.42772,55.111828,1.0,0.0,68.22731,296.45,0.42742887,0.3,68.28581,296.45,0.47617587,0.3,69.112144,296.45,0.5227876,0.2961117,491.05188,491.05188,517.3871,77.8765,386.3487,576.4927,1080.0013,0
463,19206360.0,58.41256,68.79013,78.48364,81.157166,82.51821,69.53983,69.53983,121.495865,58.41157,55.08799,1.0,0.0,68.33255,296.45,0.42787942,0.3,68.38579,296.45,0.47671205,0.3,69.22613,296.45,0.51945454,0.29119545,486.99255,486.99255,518.84186,76.87697,383.05972,578.1478,1062.8206,0
464,19206480.0,58.37202,69.21179,77.61776,80.22784,82.61297,69.555534,69.555534,112.57187,58.370705,55.03531,1.0,0.0,68.82529,296.45,0.41076398,0.3,68.89769,296.45,0.45807722,0.3,69.610535,296.45,0.50213605,0.26565072,474.7393,474.7393,500.47852,73.75795,369.98676,558.31256,990.0787,0
466,19206600.0,58.32077,69.22443,78.098465,80.67624,82.611374,69.53005,69.53005,111.20219,58.319122,55.005043,1.0,0.0,68.81897,296.45,0.41975513,0.3,68.89165,296.45,0.4664995,0.3,69.628174,296.45,0.5038603,0.2681939,466.81848,466.81848,512.22534,72.54481,367.89746,569.3828,978.8981,0
468,19206720.0,58.259903,69.542755,77.33031,79.82672,82.18736,69.522865,69.522865,109.05256,58.258038,54.98532,1.0,0.0,69.21443,296.45,0.4048104,0.3,69.306,296.45,0.4499127,0.3,69.87542,296.45,0.49172592,0.2625,459.18552,459.18552,495.01364,71.52355,364.71613,550.2802,945.39166,0
471,19206840.0,58.19053,69.477936,77.958725,80.410095,82.334076,69.51203,69.51203,109.00988,58.188385,54.974716,1.0,0.0,69.10791,296.45,0.41687447,0.3,69.20108,296.45,0.4611861,0.3,69.835434,296.45,0.49492037,0.2625,452.94968,452.94968,509.74258,71.22297,364.62152,564.0758,951.08246,0
472,19206900.0,58.152954,69.62642,77.54651,79.96707,82.008995,69.50891,69.50891,109.0043,58.150703,54.969994,1.0,0.0,69.30298,296.45,0.40889287,0.3,69.40158,296.45,0.45254692,0.3,69.95155,296.45,0.4887787,0.2625,449.72125,449.72125,499.96408,71.13901,364.60413,553.56024,939.2176,0
474,19206960.0,58.113625,69.753586,77.21709,79.58459,81.74356,69.506744,69.506744,109.00043,58.111313,54.965378,1.0,0.0,69.45645,296.45,0.40257767,0.3,69.56604,296.45,0.44523853,0.3,70.038956,296.45,0.48385888,0.2625,446.3754,446.3754,493.00955,71.08064,364.59207,545.2364,930.2328,0
476,19207080.0,58.030235,69.65042,77.90126,80.21762,81.909134,69.50416,69.50416,108.99581,58.027763,54.956097,1.0,0.0,69.30095,296.45,0.41575912,0.3,69.411194,296.45,0.45755345,0.3,69.97347,296.45,0.48735848,0.2625,439.3284,439.3284,508.85037,71.01181,364.57773,560.1825,936.8492,0
478,19207200.0,57.94152,69.903984,77.15677,79.39073,81.31955,69.5029,69.5029,108.99358,57.938885,54.94687,1.0,0.0,69.62532,296.45,0.40146783,0.3,69.74902,296.45,0.44165927,0.3,70.159744,296.45,0.4762994,0.2625,431.8388,431.8388,491.86887,70.97851,364.5707,541.318,916.079,0
481,19207320.0,57.848465,69.77835,77.85369,80.035416,81.49676,69.502266,69.502266,108.992455,57.84572,54.937805,1.0,0.0,69.44443,296.45,0.4149067,0.3,69.56725,296.45,0.45421788,0.3,70.07608,296.45,0.47998306,0.2625,423.96533,423.96533,508.19168,70.96237,364.56723,556.5385,923.1312,0
482,19207440.0,57.752117,70.01912,77.095245,79.197815,80.89679,69.50195,69.50195,108.9919,57.749313,54.92907,1.0,0.0,69.754684,296.45,0.4003888,0.3,69.88838,296.45,0.43816033,0.3,70.252914,296.45,0.46872446,0.2625,415.7801,415.7801,490.8846,70.95455,364.5655,537.42145,901.97894,0
484,19207500.0,57.703064,69.940674,77.48373,79.54938,81.01929,69.50185,69.50185,108.99171,57.700207,54.924896,1.0,0.0,69.63779,296.45,0.407949,0.3,69.774185,296.45,0.44506636,0.3,70.191666,296.45,0.47123846,0.2625,411.5952,411.5952,500.3721,70.9523,364.5649,546.11633,907.0935,0
486,19207560.0,57.653572,69.878494,77.78772,79.83782,81.08499,69.50178,69.50178,108.991585,57.650658,54.92083,1.0,0.0,69.55929,296.45,0.41373232,0.3,69.69069,296.45,0.45062947,0.3,70.15447,296.45,0.47259456,0.2625,407.36273,407.36273,507.0973,70.95074,364.56454,552.52704,909.41187,0
488,19207680.0,57.553814,70.11075,77.01225,78.98709,80.47261,69.50169,69.50169,108.99143,57.550903,54.91325,1.0,0.0,69.859985,296.45,0.3989289,0.3,70.000114,296.45,0.43435392,0.3,70.32536,296.45,0.46110618,0.2625,398.79813,398.79813,489.3854,70.94888,364.56406,533.09106,887.7698,0
490,19207800.0,57.45395,69.95886,77.69389,79.61612,80.673386,69.501625,69.501625,108.991325,57.45109,54.9066,1.0,0.0,69.65526,296.45,0.41204575,0.3,69.79208,296.45,0.44660684,0.3,70.21419,296.45,0.46519828,0.2625,390.25635,390.25635,505.3238,70.94797,364.56372,547.91956,895.60815,0
492,19207920.0,57.35502,70.184845,76.9026,78.75304,80.04964,69.5016,69.5016,108.991264,57.352215,54.90155,1.0,0.0,69.94853,296.45,0.39697173,0.3,70.09235,296.45,0.4301228,0.3,70.381065,296.45,0.45350218,0.2625,381.86536,381.86536,487.2032,70.94752,364.56357,528.15356,873.46436,0
494,19208040.0,57.258118,70.024124,77.57178,79.36937,80.26343,69.50157,69.50157,108.99121,57.25537,54.897705,1.0,0.0,69.73711,296.45,0.4098298,0.3,69.87707,296.45,0.44212398,0.3,70.25906,296.45,0.45782313,0.2625,373.63925,373.63925,502.80582,70.94728,364.56342,542.63916,881.6753,0
497,19208100.0,57.21071,70.144745,77.130905,78.90167,79.912254,69.50156,69.50156,108.991196,57.20802,54.89628,1.0,0.0,69.900635,296.45,0.40132695,0.3,70.040215,296.45,0.43312904,0.3,70.3564,296.45,0.45119157,0.2625,369.61584,369.61584,492.28845,70.947205,364.56332,531.4885,868.7362,0
498,19208160.0,57.164238,70.24577,76.76764,78.49584,79.62622,69.50156,69.50156,108.99119,57.161545,54.89518,1.0,0.0,70.02417,296.45,0.39452028,0.3,70.16963,296.45,0.42546645,0.3,70.424576,296.45,0.4458779,0.2625,365.66858,365.66858,484.34796,70.94716,364.56332,522.5883,858.9551,0
500,19208280.0,57.074425,70.077896,77.42314,79.09954,79.85309,69.50153,69.50153,108.99115,57.0719,54.89408,1.0,0.0,69.80763,296.45,0.40711877,0.3,69.94891,296.45,0.43721685,0.3,70.29323,296.45,0.4504323,0.2625,358.05225,358.05225,499.5803,70.94709,364.56323,536.7314,867.5526,0
502,19208400.0,56.98983,70.29587,76.60855,78.21816,79.20462,69.50153,69.50153,108.99114,56.98747,54.894573,1.0,0.0,70.0891,296.45,0.39161706,0.3,70.234726,296.45,0.42042878,0.3,70.45797,296.45,0.43827614,0.2625,350.8918,350.8918,480.83255,70.94705,364.56323,516.441,844.3128,0
505,19208520.0,56.91139,70.12179,77.25543,78.810165,79.446594,69.50152,69.50152,108.99112,56.90925,54.896828,1.0,0.0,69.86855,296.45,0.40397593,0.3,70.00978,296.45,0.43194616,0.3,70.31795,296.45,0.44309902,0.2625,344.2911,344.2911,495.76572,70.94703,364.56314,530.251,853.34186,0
506,19208640.0,56.840252,70.33696,76.429474,77.923454,78.78758,69.50152,69.50152,108.99113,56.83833,54.90089,1.0,0.0,70.14491,296.45,0.38832468,0.3,70.28949,296.45,0.41506884,0.3,70.48308,296.45,0.4307382,0.2625,338.35638,338.35638,476.7141,70.94702,364.56314,509.76633,829.58923,0
508,19208700.0,56.80773,70.23852,76.78868,78.24475,78.946884,69.50151,69.50151,108.99111,56.80592,54.903694,1.0,0.0,70.01357,296.45,0.39526772,0.3,70.16008,296.45,0.4213639,0.3,70.39562,296.45,0.4339051,0.2625,335.67258,335.67258,485.3888,70.947014,364.5631,517.6288,835.8648,0
510,19208760.0,56.777412,70.15755,77.06421,78.50513,79.04445,69.50152,69.50152,108.99111,56.775707,54.90699,1.0,0.0,69.92101,296.45,0.40046835,0.3,70.06131,296.45,0.426375,0.3,70.33547,296.45,0.4358248,0.2625,333.1962,333.1962,491.32672,70.947014,364.5631,523.25885,839.025,0
513,19208880.0,56.72396,70.37063,76.23425,77.61556,78.375046,69.50152,69.50152,108.99112,56.722534,54.915173,1.0,0.0,70.1927,296.45,0.38470486,0.3,70.33542,296.45,0.40944764,0.3,70.501915,296.45,0.42325458,0.2625,328.92188,328.92188,472.0686,70.947014,364.56314,502.62546,814.7479,0
515,19209000.0,56.68095,70.1871,76.85684,78.18811,78.644104,69.50152,69.50152,108.99112,56.67985,54.925552,1.0,0.0,69.96611,296.45,0.39665106,0.3,70.104645,296.45,0.42056414,0.3,70.348434,296.45,0.42855245,0.2625,325.64734,325.64734,486.3187,70.94701,364.56314,515.8169,824.4696,0
516,19209120.0,56.649364,70.400345,76.02568,77.30151,77.95235,69.501526,69.501526,108.99113,56.64865,54.9383,1.0,0.0,70.233574,296.45,0.38080868,0.3,70.37365,296.45,0.40361884,0.3,70.520706,296.45,0.41553977,0.2625,323.48965,323.48965,466.93298,70.947014,364.56314,495.1684,799.2307,0
518,19209240.0,56.630356,70.21385,76.63948,77.862366,78.22838,69.50152,69.50152,108.99113,56.629974,54.953407,1.0,0.0,70.00484,296.45,0.3925775,0.3,70.14096,296.45,0.41456738,0.3,70.36294,296.45,0.42095354,0.2625,322.569,322.569,480.87885,70.947014,364.56314,507.97958,809.0715,0
520,19209300.0,56.625908,70.32982,76.18118,77.388916,77.84073,69.50152,69.50152,108.99113,56.625687,54.961864,1.0,0.0,70.15634,296.45,0.38377523,0.3,70.28938,296.45,0.40543848,0.3,70.46626,296.45,0.41359347,0.2625,322.61102,322.61102,469.77414,70.947014,364.56314,496.51074,794.40765,0
522,19209360.0,56.62492,70.42611,75.80694,76.97341,77.524216,69.501526,69.501526,108.991135,56.624977,54.97093,1.0,0.0,70.268234,296.45,0.37668675,0.3,70.405235,296.45,0.39763305,0.3,70.53822,296.45,0.40765354,0.2625,323.00897,323.00897,461.3625,70.94702,364.56317,487.157,783.2211,0
524,19209480.0,56.634148,70.236046,76.41278,77.53014,77.812164,69.501526,69.501526,108.99113,56.634644,54.991035,1.0,0.0,70.0379,296.45,0.3882948,0.3,70.17117,296.45,0.4084283,0.3,70.37436,296.45,0.4133016,0.2625,324.9369,324.9369,475.01788,70.947014,364.56314,499.82074,793.26715,0
526,19209600.0,56.65909,70.44765,75.58084,76.64547,77.09245,69.501526,69.501526,108.991135,56.66002,55.013664,1.0,0.0,70.29762,296.45,0.3723794,0.3,70.431,296.45,0.39153418,0.3,70.55295,296.45,0.3997172,0.2625,328.48398,328.48398,455.40723,70.94702,364.56317,478.95276,766.7127,0
528,19209720.0,56.69474,70.49791,75.37781,76.38295,76.63591,69.50152,69.50152,108.99113,56.69578,55.03811,1.0,0.0,70.3219,296.45,0.3686227,0.3,70.45632,296.45,0.3867132,0.3,70.62457,296.45,0.3912278,0.2625,333.46188,333.46188,450.60382,70.947014,364.56314,472.86868,750.1285,0
531,19209840.0,56.734673,70.81393,74.11746,75.04619,75.49861,69.501526,69.501526,108.991135,56.73588,55.06184,1.0,0.0,70.679344,296.45,0.344788,0.3,70.82107,296.45,0.36146712,0.3,70.90221,296.45,0.36989,0.2625,339.28745,339.28745,421.68002,70.94702,364.56317,442.1982,709.2683,0
532,19209900.0,56.756264,70.75169,74.21524,75.09404,75.52168,69.50152,69.50152,108.99112,56.75747,55.073265,1.0,0.0,70.59816,296.45,0.3468669,0.3,70.746475,296.45,0.3626392,0.3,70.831345,296.45,0.37054947,0.2625,342.48685,342.48685,424.31403,70.947014,364.56314,443.7444,710.67804,0
534,19209960.0,56.77884,70.69852,74.2504,75.10222,75.496414,69.50152,69.50152,108.99112,56.78016,55.084362,1.0,0.0,70.5446,296.45,0.34766164,0.3,70.69148,296.45,0.36296335,0.3,70.78229,296.45,0.3702169,0.2625,345.87073,345.87073,424.7791,70.947014,364.56314,443.63815,709.3288,0
536,19210080.0,56.827126,70.944115,73.12451,73.89674,74.49429,69.501526,69.501526,108.99113,56.8285,55.105675,1.0,0.0,70.83046,296.45,0.32642943,0.3,70.98378,296.45,0.34027874,0.3,70.99724,296.45,0.3514416,0.2625,353.17435,353.17435,398.77838,70.947014,364.56314,415.8281,672.9668,0
538,19210200.0,56.879364,70.7657,73.406586,74.10043,74.63717,69.50152,69.50152,108.99111,56.880844,55.125893,1.0,0.0,70.62892,296.45,0.33215317,0.3,70.78646,296.45,0.34459683,0.3,70.81964,296.45,0.35450256,0.2625,361.16348,361.16348,405.24292,70.94701,364.5631,420.60223,678.15717,0
540,19210320.0,56.935448,70.98471,72.35416,72.973404,73.67147,69.50152,69.50152,108.99112,56.937096,55.144897,1.0,0.0,70.88165,296.45,0.3122672,0.3,71.04266,296.45,0.32335505,0.3,71.019424,296.45,0.33635375,0.2625,369.80377,369.80377,380.88123,70.947014,364.56314,394.54385,643.04364,0
542,19210440.0,56.995377,70.78168,72.70253,73.246796,73.87158,69.50151,69.50151,108.991104,56.99714,55.162804,1.0,0.0,70.65303,296.45,0.3192223,0.3,70.816345,296.45,0.32896215,0.3,70.82134,296.45,0.34046817,0.2625,379.06088,379.06088,388.86102,70.947,364.5631,400.90756,650.3266,0
544,19210500.0,57.026688,70.89676,72.155136,72.67479,73.35007,69.50151,69.50151,108.991104,57.028503,55.171318,1.0,0.0,70.79097,296.45,0.3087959,0.3,70.951416,296.45,0.31809813,0.3,70.93895,296.45,0.33058873,0.2625,383.91006,383.91006,375.82346,70.947,364.5631,387.295,630.8079,0
547,19210560.0,57.058937,70.99014,71.695694,72.17172,72.911606,69.50152,69.50152,108.99111,57.060802,55.17961,1.0,0.0,70.88918,296.45,0.3001441,0.3,71.05327,296.45,0.30864573,0.3,71.020035,296.45,0.3223726,0.2625,388.90063,388.90063,365.5462,70.94701,364.5631,376.0391,615.44,0
549,19210680.0,57.126114,70.7758,72.07422,72.479614,73.14946,69.5015,69.5015,108.9911,57.128036,55.195324,1.0,0.0,70.65045,296.45,0.30764642,0.3,70.81514,296.45,0.31487432,0.3,70.81024,296.45,0.32718295,0.2625,399.28867,399.28867,374.23544,70.947,364.56308,383.2071,624.1379,0
550,19210800.0,57.1967,70.980804,71.10012,71.4435,72.18002,69.50151,69.50151,108.991104,57.19879,55.210045,1.0,0.0,70.87721,296.45,0.28914633,0.3,71.04057,296.45,0.2952481,0.3,71.01393,296.45,0.30887127,0.2625,410.19058,410.19058,351.6936,70.947,364.5631,359.25012,588.9542,0
552,19210920.0,57.2707,70.76064,71.49343,71.77017,72.44765,69.5015,69.5015,108.99109,57.27284,55.22367,1.0,0.0,70.63545,296.45,0.29691324,0.3,70.79843,296.45,0.30180994,0.3,70.795525,296.45,0.31423792,0.2625,421.5717,421.5717,360.74832,70.94699,364.56302,366.87125,598.79407,0
554,19211040.0,57.34793,70.96542,70.54586,70.7663,71.46025,69.5015,69.5015,108.9911,57.35018,55.236248,1.0,0.0,70.856064,296.45,0.27888972,0.3,71.016235,296.45,0.28276294,0.3,71.00717,296.45,0.29556432,0.2625,433.39725,433.39725,338.84598,70.94699,364.56308,343.68112,563.01373,0
556,19211100.0,57.387756,70.84453,70.78426,70.96109,71.64504,69.501495,69.501495,108.99108,57.390007,55.24218,1.0,0.0,70.71741,296.45,0.28361744,0.3,70.88122,296.45,0.28668582,0.3,70.87666,296.45,0.29926294,0.2625,439.4657,439.4657,344.7137,70.94698,364.56302,348.5936,570.424,0
558,19211160.0,57.428352,70.741806,70.94736,71.10474,71.75436,69.501495,69.501495,108.99108,57.430656,55.24784,1.0,0.0,70.614525,296.45,0.28680414,0.3,70.773605,296.45,0.2895325,0.3,70.78119,296.45,0.30143306,0.2625,445.632,445.632,348.11896,70.94698,364.56302,351.59723,573.88513,0
560,19211280.0,57.51179,70.947845,70.02313,70.129425,70.74449,69.5015,69.5015,108.99109,57.514206,55.25844,1.0,0.0,70.83052,296.45,0.26920962,0.3,70.9857,296.45,0.27100968,0.3,71.00185,296.45,0.28232765,0.2625,458.24054,458.24054,326.78528,70.94699,364.56308,329.09296,537.3485,0
562,19211400.0,57.598198,70.72159,70.430115,70.47637,71.06414,69.501495,69.501495,108.99108,57.60067,55.267998,1.0,0.0,70.59047,296.45,0.27722314,0.3,70.74432,296.45,0.27793106,0.3,70.76833,296.45,0.28868365,0.2625,471.18695,471.18695,336.2142,70.94698,364.56302,337.2323,549.22205,0
565,19211460.0,57.64302,70.83739,69.93184,69.96452,70.49713,69.501495,69.501495,108.99108,57.64555,55.272503,1.0,0.0,70.71648,296.45,0.26768184,0.3,70.86452,296.45,0.26815262,0.3,70.90434,296.45,0.27790374,0.2625,477.85806,477.85806,324.38263,70.94698,364.56302,325.0733,528.08014,0
566,19211520.0,57.68741,70.92967,69.52715,69.52721,70.02934,69.5015,69.5015,108.99109,57.689987,55.276623,1.0,0.0,70.80272,296.45,0.2600298,0.3,70.951805,296.45,0.25989854,0.3,70.99838,296.45,0.26911476,0.2625,484.43503,484.43503,315.40298,70.94698,364.56302,315.3588,511.8402,0
568,19211640.0,57.779366,70.70511,69.93848,69.8813,70.34662,69.501495,69.501495,108.99108,57.781998,55.284256,1.0,0.0,70.56476,296.45,0.26812333,0.3,70.712524,296.45,0.2669471,0.3,70.7663,296.45,0.27542403,0.2625,497.94803,497.94803,324.96362,70.946976,364.563,323.69012,523.7071,0
570,19211700.0,57.826385,70.82239,69.45618,69.388016,69.75995,69.501495,69.501495,108.99108,57.82902,55.28772,1.0,0.0,70.68764,296.45,0.25888845,0.3,70.82919,296.45,0.25752488,0.3,70.90939,296.45,0.2642851,0.2625,504.79236,504.79236,313.51587,70.94698,364.56302,311.97488,501.87653,0
573,19211760.0,57.87401,70.91857,69.05545,68.95647,69.26172,69.5015,69.5015,108.99109,57.8767,55.290962,1.0,0.0,70.77377,296.45,0.2513149,0.3,70.9161,296.45,0.2493828,0.3,71.01207,296.45,0.25493872,0.2625,511.68903,511.68903,304.64462,70.94698,364.56302,302.4072,484.61594,0
574,19211880.0,57.97113,70.68967,69.47057,69.316925,69.61328,69.501495,69.501495,108.99108,57.973877,55.2964,1.0,0.0,70.53822,296.45,0.25947854,0.3,70.679344,296.45,0.25654474,0.3,70.767075,296.45,0.26190326,0.2625,525.69806,525.69806,314.32785,70.946976,364.563,310.9181,497.84106,0
576,19212000.0,58.070663,70.90539,68.606384,68.4149,68.49724,69.501495,69.501495,108.99108,58.073524,55.301178,1.0,0.0,70.74428,296.45,0.2430427,0.3,70.87952,296.45,0.23942973,0.3,71.02173,296.45,0.24087816,0.2625,539.88184,539.88184,294.47778,70.94698,364.56302,290.1904,457.66364,0
578,19212120.0,58.17256,70.67215,69.025406,68.781784,68.88605,69.501495,69.501495,108.99108,58.175476,55.305077,1.0,0.0,70.51131,296.45,0.2512723,0.3,70.64551,296.45,0.24669848,0.3,70.76405,296.45,0.24853083,0.2625,554.16846,554.16846,304.2729,70.94698,364.56302,298.86996,472.29996,0
580,19212240.0,58.276657,70.88995,68.1788,67.90118,67.74281,69.5015,69.5015,108.9911,58.279625,55.308044,1.0,0.0,70.714775,296.45,0.23519139,0.3,70.84265,296.45,0.2300146,0.3,71.02673,296.45,0.2270491,0.2625,568.5137,568.5137,284.85858,70.94699,364.56308,278.66513,431.18066,0
583,19212300.0,58.329506,70.76207,68.4272,68.11239,67.998184,69.501495,69.501495,108.99108,58.33247,55.309196,1.0,0.0,70.582275,296.45,0.24008624,0.3,70.71411,296.45,0.23421049,0.3,70.872314,296.45,0.23205364,0.2625,575.6954,575.6954,291.009,70.94698,364.56302,284.0003,441.49246,0
584,19212360.0,58.382843,70.65303,68.60161,68.27416,68.166336,69.501495,69.501495,108.99108,58.385864,55.310074,1.0,0.0,70.48439,296.45,0.24348567,0.3,70.61156,296.45,0.23738489,0.3,70.75784,296.45,0.23533128,0.2625,582.87634,582.87634,294.7724,70.94698,364.56302,287.51288,447.143,0
586,19212480.0,58.49106,70.87325,67.77176,67.41377,66.99585,69.5015,69.5015,108.9911,58.494133,55.311287,1.0,0.0,70.68539,296.45,0.22774974,0.3,70.80596,296.45,0.22111627,0.3,71.028824,296.45,0.21340153,0.2625,597.2154,597.2154,275.77753,70.94699,364.56308,267.80304,405.08304,0
588,19212600.0,58.601196,70.63298,68.19836,67.7928,67.45398,69.5015,69.5015,108.99109,58.604324,55.31156,1.0,0.0,70.45764,296.45,0.23610544,0.3,70.577774,296.45,0.22858328,0.3,70.74927,296.45,0.22230183,0.2625,611.48895,611.48895,285.80508,70.94699,364.56302,276.8161,422.36523,0
590,19212720.0,58.71309,70.85579,67.38427,66.95146,66.25603,69.5015,69.5015,108.9911,58.716278,55.310955,1.0,0.0,70.65643,296.45,0.22069985,0.3,70.76971,296.45,0.21271294,0.3,71.02887,296.45,0.19992526,0.2625,625.65485,625.65485,267.20453,70.94699,364.56308,257.5746,379.35666,0
592,19212840.0,58.82669,70.61221,67.814606,67.336426,66.74965,69.5015,69.5015,108.9911,58.829933,55.309525,1.0,0.0,70.431274,296.45,0.2291155,0.3,70.54449,296.45,0.2202729,0.3,70.73867,296.45,0.20945561,0.2625,639.67053,639.67053,277.34714,70.94699,364.56308,266.74985,397.98785,0
594,19212900.0,58.884094,70.73752,67.3757,66.895874,66.07327,69.5015,69.5015,108.9911,58.88739,55.308483,1.0,0.0,70.54718,296.45,0.22077714,0.3,70.65314,296.45,0.21193528,0.3,70.90994,296.45,0.19679916,0.2625,646.6087,646.6087,266.99988,70.94699,364.56308,256.3436,372.83725,0
596,19212960.0,58.94188,70.841995,67.0154,66.51317,65.495445,69.50151,69.50151,108.991104,58.945175,55.307274,1.0,0.0,70.62804,296.45,0.2140269,0.3,70.734116,296.45,0.20478481,0.3,71.03618,296.45,0.18609466,0.2625,653.49316,653.49316,259.1193,70.947,364.5631,247.95319,352.99344,0
599,19213080.0,59.058556,70.596176,67.44931,66.90373,66.01439,69.50151,69.50151,108.9911,59.061905,55.304146,1.0,0.0,70.40546,296.45,0.2224982,0.3,70.511856,296.45,0.21243222,0.3,70.737625,296.45,0.19606842,0.2625,667.0793,667.0793,269.37366,70.947,364.56308,257.2844,372.64325,0
600,19213200.0,59.17666,70.827934,66.66423,66.09761,64.73514,69.50151,69.50151,108.991104,59.180008,55.300186,1.0,0.0,70.600296,296.45,0.20771396,0.3,70.69945,296.45,0.19730957,0.3,71.04184,296.45,0.17231537,0.2625,680.3853,680.3853,251.50128,70.947,364.5631,238.9098,326.79514,0
602,19213320.0,59.295586,70.689835,66.73338,66.117546,64.937065,69.50151,69.50151,108.991104,59.298992,55.29475,1.0,0.0,70.497406,296.45,0.20927432,0.3,70.599365,296.45,0.1979475,0.3,70.84227,296.45,0.17635256,0.2625,693.347,693.347,253.5171,70.947,364.56308,239.86354,335.23605,0
604,19213440.0,59.414955,70.973114,65.759,65.11197,63.439682,69.50152,69.50152,108.99111,59.418358,55.28739,1.0,0.0,70.7379,296.45,0.19109258,0.3,70.83623,296.45,0.17924814,0.3,71.19878,296.45,0.1487064,0.2625,705.7571,705.7571,231.61871,70.94701,364.5631,217.23686,282.01462,0
606,19213500.0,59.474773,70.85744,65.905396,65.218475,63.70852,69.50151,69.50151,108.991104,59.47818,55.283104,1.0,0.0,70.637596,296.45,0.19405377,0.3,70.74274,296.45,0.18144983,0.3,71.03008,296.45,0.15389036,0.2625,711.70624,711.70624,235.58003,70.947,364.56308,220.32098,293.3301,0
608,19213560.0,59.53476,70.757126,65.98626,65.283905,63.886993,69.50151,69.50151,108.991104,59.538162,55.27838,1.0,0.0,70.566185,296.45,0.19572684,0.3,70.66951,296.45,0.18283352,0.3,70.90225,296.45,0.15734911,0.2625,717.48755,717.48755,237.4045,70.947,364.5631,221.83194,299.52957,0
610,19213680.0,59.65495,71.010086,65.082855,64.34957,62.436195,69.50151,69.50151,108.99111,59.658356,55.267944,1.0,0.0,70.773605,296.45,0.17900147,0.3,70.87298,296.45,0.16559625,0.3,71.234924,296.45,0.13067871,0.2625,728.5479,728.5479,217.10298,70.94701,364.5631,200.80988,247.85316,0
612,19213800.0,59.77558,70.76131,65.386406,64.59857,62.99166,69.50151,69.50151,108.991104,59.779037,55.256462,1.0,0.0,70.57344,296.45,0.18506189,0.3,70.677536,296.45,0.1706184,0.3,70.900444,296.45,0.14131135,0.2625,738.9463,738.9463,224.63571,70.947,364.5631,207.16968,269.27512,0
615,19213920.0,59.896706,71.00311,64.527664,63.71275,61.54921,69.50152,69.50152,108.99111,59.90016,55.244102,1.0,0.0,70.76488,296.45,0.16923334,0.3,70.863754,296.45,0.15434988,0.3,71.2296,296.45,0.11486514,0.2625,748.69775,748.69775,205.34981,70.94701,364.5631,187.25002,217.8574,0
617,19214040.0,60.01821,70.73922,64.87005,64.00323,62.17263,69.50151,69.50151,108.99111,60.021675,55.23114,1.0,0.0,70.55415,296.45,0.1759864,0.3,70.65694,296.45,0.1601156,0.3,70.87512,296.45,0.12672845,0.2625,757.82275,757.82275,213.7701,70.94701,364.5631,194.55603,241.74242,0
618,19214100.0,60.079185,70.87051,64.415764,63.54823,61.38436,69.50151,69.50151,108.99111,60.08265,55.22455,1.0,0.0,70.663025,296.45,0.16759488,0.3,70.758835,296.45,0.1517493,0.3,71.06903,296.45,0.112263754,0.2625,762.15826,762.15826,203.23935,70.94701,364.5631,183.99022,212.5675,0
620,19214160.0,60.14027,70.97949,64.04305,63.153656,60.71337,69.50152,69.50152,108.99112,60.14373,55.217846,1.0,0.0,70.73735,296.45,0.16078925,0.3,70.83365,296.45,0.1445606,0.3,71.211685,296.45,0.10002619,0.2625,766.3475,766.3475,195.2056,70.94701,364.56314,175.45865,189.7031,0
622,19214280.0,60.26271,70.70846,64.406975,63.468636,61.384308,69.50152,69.50152,108.99111,60.266174,55.204388,1.0,0.0,70.52394,296.45,0.16790512,0.3,70.62359,296.45,0.15074591,0.3,70.84529,296.45,0.11273621,0.2625,774.3027,774.3027,204.11061,70.94701,364.5631,183.31282,215.31172,0
624,19214400.0,60.38565,70.95192,63.60547,62.64878,59.892197,69.50152,69.50152,108.99112,60.389168,55.19093,1.0,0.0,70.702576,296.45,0.15320763,0.3,70.794754,296.45,0.13576792,0.3,71.1951,296.45,0.08547089,0.2625,781.72394,781.72394,186.11594,70.947014,364.56314,164.88028,162.05032,0
627,19214520.0,60.50908,70.677475,63.98307,62.980125,60.599113,69.50152,69.50152,108.99112,60.512596,55.17769,1.0,0.0,70.48988,296.45,0.1605367,0.3,70.58502,296.45,0.14221874,0.3,70.82013,296.45,0.0988128,0.2625,788.65063,788.65063,195.31197,70.94701,364.56314,173.08516,188.97939,0
628,19214640.0,60.633007,70.92676,63.20359,62.186363,59.06202,69.501526,69.501526,108.99113,60.63652,55.164726,1.0,0.0,70.66561,296.45,0.14626536,0.3,70.75268,296.45,0.12773857,0.3,71.18642,296.45,0.07075214,0.2625,795.12634,795.12634,177.79839,70.947014,364.56314,155.22409,134.07733,0
630,19214700.0,60.695137,70.7774,63.434135,62.381813,59.493393,69.50152,69.50152,108.99112,60.698708,55.158463,1.0,0.0,70.54421,296.45,0.15070418,0.3,70.63727,296.45,0.13151197,0.3,70.96762,296.45,0.078860834,0.2625,798.20953,798.20953,183.65547,70.94701,364.5631,160.30547,151.46768,0
632,19214760.0,60.757427,70.64831,63.59102,62.529907,59.811012,69.50152,69.50152,108.99112,60.76094,55.15226,1.0,0.0,70.45517,296.45,0.15373562,0.3,70.54509,296.45,0.13437621,0.3,70.80014,296.45,0.084833816,0.2625,801.19794,801.19794,187.18877,70.947014,364.56314,163.67436,162.50497,0
635,19214880.0,60.88234,70.90193,62.831646,61.75993,58.24095,69.501526,69.501526,108.99113,60.88591,55.14045,1.0,0.0,70.62881,296.45,0.13984515,0.3,70.71022,296.45,0.12034184,0.3,71.17873,296.45,0.05618833,0.2625,806.916,806.916,170.10341,70.947014,364.56314,146.32338,106.35158,0
636,19215000.0,61.007805,70.62002,63.22699,62.113472,59.03054,69.50152,69.50152,108.99113,61.011375,55.129295,1.0,0.0,70.42122,296.45,0.14741749,0.3,70.505486,296.45,0.127122,0.3,70.78146,296.45,0.07097944,0.2625,812.33405,812.33405,179.63116,70.947014,364.56314,154.95757,136.21114,0
638,19215120.0,61.133766,70.87863,62.48629,61.36563,57.425823,69.501526,69.501526,108.99113,61.137337,55.11897,1.0,0.0,70.59326,296.45,0.13387294,0.3,70.66875,296.45,0.113492556,0.3,71.17302,296.45,0.04170331,0.2625,817.50885,817.50885,162.9329,70.94702,364.56317,138.06955,78.73257,0
640,19215240.0,61.260216,70.593704,62.8885,61.727737,58.253918,69.501526,69.501526,108.99113,61.26384,55.109573,1.0,0.0,70.38881,296.45,0.14152649,0.3,70.467255,296.45,0.120387785,0.3,70.76531,296.45,0.057160355,0.2625,822.4998,822.4998,172.56645,70.947014,364.56314,146.84828,109.9323,0
642,19215300.0,61.32366,70.73702,62.487114,61.336075,57.367813,69.501526,69.501526,108.99113,61.327286,55.105293,1.0,0.0,70.49054,296.45,0.13415807,0.3,70.56042,296.45,0.11322475,0.3,70.99646,296.45,0.040962707,0.2625,824.94574,824.94574,163.18556,70.947014,364.56314,137.66612,76.908165,0
644,19215360.0,61.387276,70.85765,62.165543,61.000774,56.613274,69.501526,69.501526,108.991135,61.390846,55.101227,1.0,0.0,70.55954,296.45,0.12829998,0.3,70.62903,296.45,0.10712946,0.3,71.17,296.45,0.027217275,0.2625,827.3693,827.3693,156.22285,70.94702,364.56317,130.38525,51.07453,0
646,19215480.0,61.514824,70.5697,62.57363,61.370464,57.47867,69.501526,69.501526,108.99113,61.518448,55.093918,1.0,0.0,70.358154,296.45,0.13601679,0.3,70.43094,296.45,0.11411844,0.3,70.75191,296.45,0.043317407,0.2625,832.1821,832.1821,165.9362,70.94702,364.56317,139.27798,83.56384,0
648,19215600.0,61.642925,70.838974,61.867264,60.663055,55.801987,69.501526,69.501526,108.991135,61.646606,55.087822,1.0,0.0,70.52789,296.45,0.12307931,0.3,70.59157,296.45,0.1012,0.3,71.16977,296.45,0.012692463,0.2625,837.00586,837.00586,149.91754,70.94702,364.56317,123.20546,23.30925,0
651,19215720.0,61.77163,70.5479,62.280792,61.03956,56.704903,69.501526,69.501526,108.991135,61.775253,55.08293,1.0,0.0,70.32959,296.45,0.13084818,0.3,70.396774,296.45,0.10826703,0.3,70.74092,296.45,0.029434808,0.2625,841.9102,841.9102,159.69034,70.94702,364.56317,132.18947,57.084377,0
652,19215840.0,61.900887,70.82112,61.5903,60.35066,55.07942,69.501526,69.501526,108.99114,61.904564,55.07936,1.0,0.0,70.498344,296.45,0.11817799,0.3,70.55641,296.45,0.09566064,0.3,71.168785,296.45,0.0,0.2625,846.9676,846.9676,143.97115,70.94702,364.56317,116.47758,0.0,0
654,19215900.0,61.965706,70.65957,61.836502,60.565166,55.078102,69.501526,69.501526,108.99113,61.969383,55.078102,1.0,0.0,70.38491,296.45,0.12278121,0.3,70.449615,296.45,0.099665664,0.3,70.91083,296.45,0.008727058,0.2625,849.57684,849.57684,150.03336,70.94702,364.56317,121.83476,0.0,0
656,19215960.0,62.030685,70.5112,62.00877,60.733257,55.077164,69.501526,69.501526,108.991135,62.03437,55.077164,1.0,0.0,70.30306,296.45,0.12598859,0.3,70.364975,296.45,0.102791086,0.3,70.69347,296.45,0.017768065,0.2625,852.25256,852.25256,153.78964,70.94702,364.56317,125.53188,0.0,0
658,19216080.0,62.161095,70.79959,61.333275,60.061882,55.07634,69.50153,69.50153,108.99114,62.164776,55.07634,1.0,0.0,70.47104,296.45,0.11356323,0.3,70.523834,296.45,0.09046904,0.3,71.15967,296.45,0.0,0.2625,857.84204,857.84204,138.34782,70.94703,364.56317,110.15098,0.0,0
660,19216200.0,62.292107,70.51553,61.75592,60.449974,55.077003,69.501526,69.501526,108.991135,62.295788,55.077003,1.0,0.0,70.27873,296.45,0.12140091,0.3,70.33559,296.45,0.097650275,0.3,70.73477,296.45,0.0026772956,0.2625,863.8151,863.8151,148.18951,70.94702,364.56317,119.25762,0.0,0
662,19216320.0,62.423668,70.831116,61.094433,59.795082,55.0792,69.50153,69.50153,108.99114,62.427406,55.0792,1.0,0.0,70.446,296.45,0.10919442,0.3,70.493675,296.45,0.0855881,0.3,71.259094,296.45,0.0,0.2625,870.25323,870.25323,132.9975,70.94703,364.56323,104.18205,0.0,0
664,19216440.0,62.55589,70.560196,61.520702,60.18806,55.08288,69.50153,69.50153,108.99114,62.559624,55.08288,1.0,0.0,70.25653,296.45,0.11704811,0.3,70.308556,296.45,0.092807814,0.3,70.8582,296.45,0.0,0.2625,877.2396,877.2396,142.84595,70.94703,364.56317,113.323715,0.0,0
667,19216500.0,62.622192,70.73027,61.15744,59.84205,55.08535,69.501526,69.501526,108.991135,62.625984,55.08535,1.0,0.0,70.3558,296.45,0.110312544,0.3,70.3988,296.45,0.08640302,0.3,71.15395,296.45,0.0,0.2625,880.9652,880.9652,134.18846,70.94702,364.56317,105.03655,0.0,0
668,19216560.0,62.688713,70.89275,60.872234,59.548656,55.088207,69.50153,69.50153,108.99114,62.69245,55.088207,1.0,0.0,70.42336,296.45,0.105036184,0.3,70.466095,296.45,0.08098106,0.3,71.418564,296.45,0.0,0.2625,884.86017,884.86017,127.87831,70.94703,364.56323,98.527954,0.0,0
670,19216680.0,62.822144,70.62881,61.301582,59.94603,55.09513,69.50153,69.50153,108.99114,62.825935,55.09513,1.0,0.0,70.236595,296.45,0.11289608,0.3,70.28395,296.45,0.088228226,0.3,71.0291,296.45,0.0,0.2625,893.20233,893.20233,137.7189,70.94703,364.56317,107.68906,0.0,0
672,19216800.0,62.956177,70.972015,60.665306,59.32124,55.1037,69.50153,69.50153,108.99115,62.960022,55.1037,1.0,0.0,70.402985,296.45,0.10105673,0.3,70.440994,296.45,0.07661456,0.3,71.61148,296.45,0.0,0.2625,902.3562,902.3562,122.95156,70.94703,364.56323,93.15008,0.0,0
675,19216920.0,63.09312,70.7106,61.097015,59.72213,55.11364,69.50153,69.50153,108.99114,63.097076,55.11364,1.0,0.0,70.218796,296.45,0.10891501,0.3,70.2617,296.45,0.08387899,0.3,71.224594,296.45,0.0,0.2625,912.3714,912.3714,132.77547,70.94703,364.56317,102.31757,0.0,0
676,19217040.0,63.23506,71.060135,60.471233,59.109863,55.12397,69.50153,69.50153,108.99114,63.23918,55.12397,1.0,0.0,70.38475,296.45,0.09723581,0.3,70.41826,296.45,0.07245946,0.3,71.819885,296.45,0.0,0.2625,923.13947,923.13947,118.20465,70.94703,364.56323,88.02183,0.0,0
678,19217100.0,63.307846,70.92516,60.724304,59.33354,55.12919,69.501526,69.501526,108.99113,63.312023,55.129242,1.0,0.0,70.27829,296.45,0.10185662,0.3,70.31932,296.45,0.07652361,0.3,71.60796,296.45,0.0,0.2625,928.7978,928.7978,124.24894,70.94702,364.56317,93.40931,0.0,0
680,19217160.0,63.381676,70.80025,60.90327,59.512016,55.134514,69.501526,69.501526,108.991135,63.385963,55.134514,1.0,0.0,70.202866,296.45,0.10509042,0.3,70.24154,296.45,0.07973839,0.3,71.433716,296.45,0.0,0.2625,934.635,934.635,128.01898,70.94702,364.56317,97.199745,0.0,0
682,19217280.0,63.532574,71.15544,60.286224,58.91057,55.145172,69.501526,69.501526,108.99113,63.53697,55.145226,1.0,0.0,70.36832,296.45,0.093559496,0.3,70.39749,296.45,0.06850279,0.3,72.04094,296.45,0.0,0.2625,946.8325,946.8325,113.64177,70.94702,364.56314,83.14024,0.0,0
685,19217400.0,63.687317,70.89605,60.71826,59.31366,55.155884,69.50152,69.50152,108.99112,63.69182,55.155884,1.0,0.0,70.18853,296.45,0.10141181,0.3,70.22308,296.45,0.07579697,0.3,71.65344,296.45,0.0,0.2625,959.7038,959.7038,123.445305,70.947014,364.56314,92.330574,0.0,0
686,19217520.0,63.84552,71.25552,60.109234,58.722153,55.166542,69.50151,69.50151,108.99111,63.85008,55.166542,1.0,0.0,70.35338,296.45,0.09002194,0.3,70.37843,296.45,0.064736255,0.3,72.26956,296.45,0.0,0.2625,973.2197,973.2197,109.25185,70.94701,364.5631,78.49749,0.0,0
688,19217640.0,64.0068,70.9957,60.541054,59.125847,55.177032,69.5015,69.5015,108.9911,64.01141,55.177032,1.0,0.0,70.17551,296.45,0.0978731,0.3,70.20616,296.45,0.07204589,0.3,71.879105,296.45,0.0,0.2625,987.34937,987.34937,119.04988,70.947,364.56308,87.701126,0.0,0
690,19217700.0,64.088486,71.18126,60.202232,58.810318,55.182198,69.501495,69.501495,108.99108,64.093155,55.18225,1.0,0.0,70.273125,296.45,0.09153208,0.3,70.29433,296.45,0.06614023,0.3,72.20837,296.45,0.0,0.2625,994.6345,994.6345,110.89639,70.94699,364.56302,80.05613,0.0,0
692,19217760.0,64.170715,71.35841,59.93966,58.543625,55.18736,69.501495,69.501495,108.99108,64.17544,55.18736,1.0,0.0,70.339645,296.45,0.08662033,0.3,70.360855,296.45,0.061151892,0.3,72.50209,296.45,0.0,0.2625,1002.0612,1002.0612,105.036354,70.94698,364.56302,74.08496,0.0,0
694,19217880.0,64.33688,71.09749,60.370926,58.947594,55.19741,69.50149,69.50149,108.99106,64.34166,55.19741,1.0,0.0,70.163536,296.45,0.09446996,0.3,70.190506,296.45,0.06847554,0.3,72.10745,296.45,0.0,0.2625,1017.3225,1017.3225,114.82908,70.946976,364.563,83.30053,0.0,0
696,19218000.0,64.50491,71.46272,59.77646,58.374054,55.20719,69.50148,69.50148,108.99104,64.5097,55.20719,1.0,0.0,70.32701,296.45,0.083345264,0.3,70.34442,296.45,0.05774047,0.3,72.73593,296.45,0.0,0.2625,1033.0999,1033.0999,100.98483,70.94696,364.5629,69.89176,0.0,0
698,19218120.0,65.96786,71.19829,60.282326,58.860855,55.313538,69.50473,69.50473,108.996826,64.679214,55.314087,0.72,0.28,70.15398,296.45,0.091107965,0.3,70.176605,296.45,0.06503878,0.3,72.33789,296.45,0.0,0.2625,1122.9152,1122.9152,110.23968,70.92292,364.58032,78.76233,0.0,0
701,19218240.0,68.90407,71.57468,59.923508,58.54989,55.63961,69.50678,69.50678,109.00044,64.84978,55.64038,0.44,0.56,70.32927,296.45,0.079364665,0.3,70.33948,296.45,0.05388654,0.3,72.98988,296.45,0.0,0.2625,1338.7079,1338.7079,94.59029,70.89455,364.59067,64.14211,0.0,0
702,19218300.0,70.13815,71.449265,60.27601,58.888596,55.809677,69.5065,69.5065,108.999916,64.9353,55.810284,0.3,0.7,70.23753,296.45,0.08334727,0.3,70.2545,296.45,0.057439733,0.3,72.78465,296.45,0.0,0.2625,1450.6099,1450.6099,99.15294,70.901505,364.58884,68.39803,0.0,0
704,19218360.0,70.17886,71.33748,60.46788,59.090744,55.88263,69.506584,69.506584,109.00008,65.02095,55.882576,0.3024871,0.7,70.17749,296.45,0.085850395,0.3,70.19116,296.45,0.06006461,0.3,72.62228,296.45,0.0,0.2625,1492.4014,1492.4014,101.766945,70.90472,364.58932,71.26531,0.0,0
706,19218480.0,70.499115,71.72667,59.784256,58.434425,55.826763,69.50666,69.50666,109.00021,65.19238,55.826653,0.30746135,0.7,70.35431,296.45,0.0738256,0.3,70.357056,296.45,0.048614558,0.3,73.287994,296.45,0.0,0.2625,1529.8497,1529.8497,87.44203,70.905205,364.58978,57.50553,0.0,0
709,19218600.0,70.293884,71.47228,60.093193,58.7182,55.747498,69.50669,69.50669,109.00026,65.36366,55.74733,0.31243557,0.7,70.18831,296.45,0.08096229,0.3,70.19716,296.45,0.0553438,0.3,72.89485,296.45,0.0,0.2625,1537.4368,1537.4368,96.493256,70.90424,364.5899,66.03539,0.0,0
710,19218720.0,70.62178,71.844284,59.447914,58.0989,55.692947,69.50666,69.50666,109.00021,65.53433,55.69284,0.31337819,0.7,70.35091,296.45,0.06970486,0.3,70.34987,296.45,0.044630636,0.3,73.539474,296.45,0.0,0.2625,1568.7776,1568.7776,82.96776,70.90348,364.58978,53.050297,0.0,0
712,19218840.0,70.43121,71.57588,59.79832,58.423492,55.62835,69.50664,69.50664,109.00017,65.70407,55.628185,0.3143208,0.7,70.17667,296.45,0.077356264,0.3,70.1826,296.45,0.05185203,0.3,73.126,296.45,0.0,0.2625,1574.4097,1574.4097,92.60636,70.90289,364.58966,62.154396,0.0,0
714,19218900.0,70.59827,71.76381,59.446815,58.099834,55.59984,69.50662,69.50662,109.00015,65.78845,55.599785,0.3147921,0.7,70.270706,296.45,0.07121787,0.3,70.26669,296.45,0.046265993,0.3,73.46422,296.45,0.0,0.2625,1586.9984,1586.9984,84.936905,70.902626,364.58963,55.093937,0.0,0
717,19218960.0,70.756195,71.941284,59.183197,57.836052,55.58567,69.506615,69.506615,109.00013,65.87244,55.585613,0.31496298,0.7,70.33355,296.45,0.06652455,0.3,70.32965,296.45,0.041583214,0.3,73.76282,296.45,0.0,0.2625,1603.2299,1603.2299,79.4844,70.90242,364.58957,49.611397,0.0,0
719,19219080.0,70.5636,71.66592,59.556347,58.184372,55.53123,69.50659,69.50659,109.0001,66.038994,55.53112,0.31530473,0.7,70.15755,296.45,0.074411534,0.3,70.160736,296.45,0.049050715,0.3,73.33716,296.45,0.0,0.2625,1606.3116,1606.3116,89.39846,70.90211,364.58945,59.01255,0.0,0
720,19219200.0,70.88836,72.029724,58.962097,57.61995,55.497887,69.50658,69.50658,109.00006,66.20346,55.497833,0.3156465,0.7,70.312126,296.45,0.06385848,0.3,70.30542,296.45,0.039087947,0.3,73.973045,296.45,0.0,0.2625,1633.1189,1633.1189,76.53408,70.901855,364.58932,46.772247,0.0,0
722,19219320.0,70.69198,71.75084,59.348923,57.98327,55.45158,69.50656,69.50656,109.00004,66.36529,55.45147,0.31605223,0.7,70.137115,296.45,0.07184435,0.3,70.1375,296.45,0.04667465,0.3,73.538864,296.45,0.0,0.2625,1634.0262,1634.0262,86.565254,70.90163,364.58926,56.32195,0.0,0
724,19219440.0,71.015915,72.11542,58.77044,57.436535,55.425705,69.50654,69.50654,109.00001,66.524155,55.425705,0.316458,0.7,70.29086,296.45,0.06149491,0.3,70.281204,296.45,0.03694199,0.3,74.17717,296.45,0.0,0.2625,1659.1492,1659.1492,73.88708,70.9014,364.58917,44.309906,0.0,0
726,19219500.0,70.91138,71.96985,59.009666,57.64863,55.41203,69.50654,69.50654,109.0,66.60237,55.41192,0.31666085,0.7,70.18919,296.45,0.06618969,0.3,70.18875,296.45,0.041141238,0.3,73.93624,296.45,0.0,0.2625,1660.7795,1660.7795,80.003845,70.90129,364.58914,49.822468,0.0,0
