,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV Core Zone Cooling SP,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV North Zone Cooling SP,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV South Zone Cooling SP,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
729,19219560.0,70.817,71.8344,59.16617,57.810013,55.386322,69.50653,69.50653,108.999985,66.67966,55.38621,0.31685543,0.7,70.11789,296.45,0.06951718,0.3,70.11547,296.45,0.044581823,0.3,73.73645,296.45,0.0,0.2625,1658.3663,1658.3663,83.960785,70.90118,364.58908,53.928776,0.0,0
730,19219680.0,71.141045,72.200836,58.600372,57.277725,55.366768,69.50651,69.50651,108.99994,66.83138,55.36671,0.3172446,0.7,70.27136,296.45,0.05932531,0.3,70.25884,296.45,0.035032183,0.3,74.37877,296.45,0.0,0.2625,1682.2247,1682.2247,71.42659,70.900955,364.58902,42.099754,0.0,0
732,19219800.0,70.93988,71.91833,59.002087,57.65802,55.33304,69.5065,69.5065,108.99992,66.97893,55.332928,0.31763372,0.7,70.1008,296.45,0.0673507,0.3,70.09558,296.45,0.04268709,0.3,73.93228,296.45,0.0,0.2625,1680.1063,1680.1063,81.502945,70.90075,364.58893,51.740826,0.0,0
734,19219920.0,71.26393,72.28708,58.44689,57.137764,55.318703,69.506485,69.506485,108.99989,67.12192,55.318703,0.3180136,0.7,70.25417,296.45,0.057290804,0.3,70.23895,296.45,0.03328801,0.3,74.57916,296.45,0.0,0.2625,1702.9814,1702.9814,69.091774,70.900536,364.58887,40.06485,0.0,0
737,19220040.0,71.060295,72.00336,58.852837,57.52256,55.289696,69.50647,69.50647,108.99988,67.2599,55.28959,0.3183935,0.7,70.08592,296.45,0.06530545,0.3,70.07834,296.45,0.04093305,0.3,74.12746,296.45,0.0,0.2625,1699.7808,1699.7808,79.15376,70.90034,364.58878,49.696705,0.0,0
738,19220100.0,71.22751,72.19397,58.53643,57.239388,55.278053,69.50647,69.50647,108.99986,67.32692,55.278053,0.31858346,0.7,70.17782,296.45,0.059628174,0.3,70.15985,296.45,0.035882875,0.3,74.47375,296.45,0.0,0.2625,1708.9248,1708.9248,71.905624,70.90024,364.58875,43.174976,0.0,0
740,19220160.0,71.38417,72.374535,58.30654,57.012188,55.2797,69.506454,69.506454,108.99985,67.39251,55.2797,0.31876814,0.7,70.23934,296.45,0.05535485,0.3,70.22176,296.45,0.031657346,0.3,74.778946,296.45,0.0,0.2625,1721.8807,1721.8807,66.84652,70.90013,364.5887,38.148224,0.0,0
742,19220280.0,71.177734,72.089554,58.715454,57.399673,55.25454,69.50645,69.50645,108.99983,67.51935,55.254433,0.3191375,0.7,70.07329,296.45,0.06335155,0.3,70.06378,296.45,0.039276496,0.3,74.32219,296.45,0.0,0.2625,1717.7928,1717.7928,76.885574,70.89994,364.58868,47.750366,0.0,0
744,19220400.0,71.50101,72.46309,58.17685,56.897545,55.248116,69.50644,69.50644,108.99981,67.64003,55.248116,0.31950688,0.7,70.22659,296.45,0.05349832,0.3,70.20726,296.45,0.030103164,0.3,74.978134,296.45,0.0,0.2625,1739.279,1739.279,64.67385,70.89974,364.5886,36.309532,0.0,0
746,19220520.0,71.29144,72.176895,58.58779,57.286354,55.225975,69.506424,69.506424,108.9998,67.754074,55.22592,0.319867,0.7,70.06246,296.45,0.061474483,0.3,70.0517,296.45,0.03768707,0.3,74.51637,296.45,0.0,0.2625,1734.4102,1734.4102,74.68721,70.89956,364.58856,45.86985,0.0,0
748,19220640.0,71.61373,72.55257,58.055557,56.79065,55.222076,69.50641,69.50641,108.99978,67.861626,55.222076,0.32022715,0.7,70.21567,296.45,0.051708486,0.3,70.19528,296.45,0.028598592,0.3,75.17648,296.45,0.0,0.2625,1755.2534,1755.2534,62.564606,70.89937,364.5885,34.52006,0.0,0
750,19220700.0,71.50206,72.40349,58.304455,57.011475,55.21823,69.50641,69.50641,108.99977,67.91299,55.218178,0.3204072,0.7,70.119156,296.45,0.056385983,0.3,70.10904,296.45,0.03275912,0.3,74.92149,296.45,0.0,0.2625,1754.3969,1754.3969,68.66349,70.89928,364.58847,39.990158,0.0,0
753,19220760.0,71.52161,72.45633,58.583344,57.29487,55.331223,69.40343,69.40343,129.40614,67.962814,55.33084,0.32058206,0.7,70.052574,296.45,0.059701774,0.3,70.04335,296.45,0.036060028,0.3,74.6559,296.45,0.0,0.3264582,1824.817,1824.817,72.11859,75.98978,394.28278,43.627377,0.0,0
754,19220880.0,71.79956,72.80822,58.219093,56.955666,55.528427,69.41599,69.41599,140.04578,68.05789,55.52832,0.32093176,0.7,70.211876,296.45,0.049650952,0.3,70.19924,296.45,0.02630406,0.3,74.99153,296.45,0.0,0.34514257,1921.755,1921.755,59.316944,80.631714,409.96356,31.33128,0.0,0
756,19221000.0,71.43152,72.31076,58.55247,57.24037,55.43609,69.48948,69.48948,133.94054,68.14705,55.436256,0.32128146,0.7,70.05296,296.45,0.057421558,0.3,70.055435,296.45,0.033246774,0.3,74.27615,296.45,0.0,0.31946692,1891.5764,1891.5764,69.2384,80.28128,401.20547,40.165028,0.0,0
758,19221120.0,71.74596,72.68715,58.03062,56.738464,55.43087,69.46883,69.46883,139.16626,68.23049,55.430706,0.3200554,0.7,70.204895,296.45,0.047803424,0.3,70.20111,296.45,0.024006316,0.3,74.79686,296.45,0.0,0.3441736,1930.6768,1930.6768,57.359703,81.82919,408.8257,28.719763,0.0,0
760,19221240.0,71.42389,72.24709,58.39921,57.062943,55.36281,69.51,69.51,134.33139,68.308495,55.362976,0.31882936,0.7,70.04296,296.45,0.055802543,0.3,70.052025,296.45,0.03124655,0.3,74.16036,296.45,0.0,0.32089752,1907.0334,1907.0334,67.48987,81.03764,401.84036,37.87486,0.0,0
763,19221300.0,71.59648,72.45034,58.07649,56.764503,55.325623,69.498695,69.498695,135.4404,68.34546,55.32557,0.31821632,0.7,70.13234,296.45,0.05042872,0.3,70.132385,296.45,0.026359707,0.3,74.493744,296.45,0.0,0.33562952,1914.1831,1914.1831,60.66482,81.16596,403.43594,31.602898,0.0,0
764,19221360.0,71.77133,72.671715,57.90384,56.5907,55.37605,69.47436,69.47436,140.55374,68.381165,55.375885,0.31829584,0.7,70.192764,296.45,0.04638973,0.3,70.19397,296.45,0.02225409,0.3,74.75543,296.45,0.0,0.34823737,1951.3412,1951.3412,55.774097,82.56987,410.88165,26.669937,0.0,0
766,19221480.0,71.45064,72.244675,58.285614,56.93067,55.318756,69.51115,69.51115,136.1141,68.448845,55.318977,0.3184549,0.7,70.03148,296.45,0.054440565,0.3,70.044334,296.45,0.029581731,0.3,74.13614,296.45,0.0,0.3254927,1928.7079,1928.7079,65.94932,81.80832,404.46457,35.921707,0.0,0
768,19221600.0,71.808304,72.68929,57.803368,56.473034,55.34056,69.47287,69.47287,142.72807,68.51163,55.340343,0.31861395,0.7,70.180786,296.45,0.04514033,0.3,70.18501,296.45,0.02072101,0.3,74.760056,296.45,0.0,0.35396543,1974.6884,1974.6884,54.33669,83.4341,414.07388,24.85398,0.0,0
771,19221720.0,71.48695,72.2616,58.189922,56.818665,55.2881,69.510025,69.510025,138.38037,68.569855,55.288322,0.3182676,0.7,70.02104,296.45,0.053189535,0.3,70.036316,296.45,0.028059373,0.3,74.13949,296.45,0.0,0.3311889,1951.6793,1951.6793,64.50438,82.718315,407.793,34.115738,0.0,0
772,19221840.0,71.852295,72.71599,57.716248,56.36998,55.31469,69.47114,69.47114,145.16472,68.62358,55.314415,0.31792125,0.7,70.17018,296.45,0.043978266,0.3,70.1765,296.45,0.019289084,0.3,74.77587,296.45,0.0,0.36023092,1998.4313,1998.4313,52.982796,84.40731,417.65097,23.147491,0.0,0
774,19221900.0,71.68844,72.504395,57.984367,56.60443,55.333477,69.48361,69.48361,145.0368,68.64891,55.33364,0.3177481,0.7,70.076904,296.45,0.048639055,0.3,70.09393,296.45,0.02330877,0.3,74.424194,296.45,0.0,0.34760877,2001.7006,2001.7006,58.986668,84.73027,417.50122,28.387432,0.0,0
776,19221960.0,71.524796,72.28323,58.10423,56.717094,55.264427,69.50918,69.50918,140.80241,68.67319,55.2647,0.31769377,0.7,70.01204,296.45,0.052008945,0.3,70.02911,296.45,0.026610717,0.3,74.14828,296.45,0.0,0.33723217,1974.3185,1974.3185,63.126434,83.70808,411.35126,32.387375,0.0,0
778,19222080.0,71.89229,72.74373,57.636597,56.27484,55.29387,69.46985,69.46985,147.67188,68.71878,55.293594,0.31758514,0.7,70.16112,296.45,0.042868115,0.3,70.168976,296.45,0.017914256,0.3,74.79137,296.45,0.0,0.36661637,2021.2354,2021.2354,51.680466,85.431206,421.33307,21.503511,0.0,0
780,19222200.0,71.55759,72.30438,58.024742,56.62184,55.24465,69.50869,69.50869,143.251,68.76058,55.244926,0.31747654,0.7,70.004456,296.45,0.05087917,0.3,70.022964,296.45,0.02521083,0.3,74.15503,296.45,0.0,0.3433208,1995.7885,1995.7885,61.799736,84.727295,414.94962,30.711311,0.0,0
782,19222320.0,71.926346,72.76933,57.562054,56.18486,55.276184,69.4689,69.4689,150.1671,68.79881,55.27591,0.31754452,0.7,70.15343,296.45,0.041800544,0.3,70.16249,296.45,0.016580176,0.3,74.802734,296.45,0.0,0.3729445,2042.7102,2042.7102,50.42183,86.467606,424.9986,19.90454,0.0,0
784,19222440.0,71.584564,72.32312,57.949814,56.530987,55.2274,69.508446,69.508446,145.66803,68.833694,55.227676,0.3176125,0.7,69.99803,296.45,0.049793392,0.3,70.017746,296.45,0.023849841,0.3,74.15756,296.45,0.0,0.34932202,2015.8914,2015.8914,60.51966,85.74749,418.5023,29.077963,0.0,0
787,19222500.0,71.769135,72.55109,57.644012,56.25078,55.198402,69.495125,69.495125,147.03116,68.84996,55.198288,0.3176465,0.7,70.08663,296.45,0.044630844,0.3,70.09636,296.45,0.019189294,0.3,74.52362,296.45,0.0,0.36543214,2023.4357,2023.4357,53.91046,85.925606,420.46542,23.050938,0.0,0
788,19222560.0,71.955185,72.7919,57.491684,56.098564,55.26053,69.46815,69.46815,152.61035,68.86545,55.2602,0.31753471,0.7,70.14678,296.45,0.04077743,0.3,70.15689,296.45,0.015280001,0.3,74.809265,296.45,0.0,0.37913758,2062.7778,2062.7778,49.21283,87.49551,428.58832,18.343403,0.0,0
790,19222680.0,71.60808,72.33899,57.878952,56.443703,55.211967,69.508316,69.508316,148.02838,68.89429,55.212296,0.31731117,0.7,69.99254,296.45,0.048752144,0.3,70.0133,296.45,0.022522856,0.3,74.15558,296.45,0.0,0.35517874,2034.7297,2034.7297,59.28818,86.7547,421.97202,27.482193,0.0,0
792,19222800.0,71.98095,72.81146,57.424667,56.015453,55.246468,69.46751,69.46751,154.98723,68.92043,55.24608,0.3170876,0.7,70.141014,296.45,0.03978917,0.3,70.152,296.45,0.014010148,0.3,74.8113,296.45,0.0,0.38515973,2081.604,2081.604,48.042606,88.505905,432.08084,16.816456,0.0,0
794,19222920.0,71.62862,72.35201,57.811333,56.359436,55.19807,69.50825,69.50825,150.32016,68.94411,55.198402,0.31660956,0.7,69.98781,296.45,0.047746733,0.3,70.00945,296.45,0.02122678,0.3,74.14965,296.45,0.0,0.36086026,2052.3643,2052.3643,58.095932,87.74191,425.3411,25.920958,0.0,0
796,19223040.0,72.004295,72.82805,57.360237,55.93509,55.23372,69.46693,69.46693,157.28894,68.96548,55.233337,0.3161315,0.7,70.136185,296.45,0.03882654,0.3,70.147766,296.45,0.012768372,0.3,74.80943,296.45,0.0,0.39098722,2099.258,2099.258,46.899364,89.49322,435.46298,15.321257,0.0,0
798,19223100.0,71.82357,72.59811,57.629128,56.169262,55.254868,69.48058,69.48058,157.07143,68.975365,55.25509,0.3158925,0.7,70.04593,296.45,0.043440543,0.3,70.06823,296.45,0.016719973,0.3,74.435295,296.45,0.0,0.3775071,2099.9626,2099.9626,52.84886,89.82805,435.18515,20.47835,0.0,0
800,19223160.0,71.645645,72.362335,57.74624,56.27781,55.185326,69.50824,69.50824,152.53358,68.98476,55.185654,0.3157828,0.7,69.983795,296.45,0.04676902,0.3,70.00621,296.45,0.019959506,0.3,74.14009,296.45,0.0,0.36634296,2068.8154,2068.8154,56.933907,88.70388,428.59518,24.392208,0.0,0
803,19223280.0,72.02231,72.841675,57.298874,55.85714,55.222023,69.466415,69.466415,159.50555,69.00223,55.221634,0.31556338,0.7,70.13179,296.45,0.037902616,0.3,70.144035,296.45,0.011552942,0.3,74.80405,296.45,0.0,0.39659932,2115.6382,2115.6382,45.794785,90.452065,438.72025,13.855988,0.0,0
804,19223400.0,71.6579,72.37009,57.68406,56.19865,55.173683,69.50827,69.50827,154.66394,69.01805,55.174065,0.31534398,0.7,69.980225,296.45,0.04582725,0.3,70.003296,296.45,0.018719388,0.3,74.12752,296.45,0.0,0.37161037,2084.0813,2084.0813,55.8122,89.6367,431.72723,22.894226,0.0,0
806,19223520.0,72.03588,72.85277,57.240154,55.781445,55.211254,69.46597,69.46597,161.63107,69.03244,55.21087,0.31533954,0.7,70.12778,296.45,0.03701306,0.3,70.140686,296.45,0.010362665,0.3,74.79565,296.45,0.0,0.4019813,2130.8271,2130.8271,44.739906,91.378654,441.84378,12.4196205,0.0,0
808,19223640.0,71.66603,72.37563,57.62446,56.121746,55.16297,69.50832,69.50832,156.70389,69.04562,55.163353,0.3153351,0.7,69.9771,296.45,0.04491713,0.3,70.00078,296.45,0.01750499,0.3,74.112686,296.45,0.0,0.37666577,2098.23,2098.23,54.726204,90.53655,434.72644,21.42563,0.0,0
811,19223700.0,71.85637,72.61354,57.326454,55.849503,55.135612,69.49426,69.49426,157.97833,69.05177,55.13539,0.3153329,0.7,70.06466,296.45,0.03989153,0.3,70.07812,296.45,0.012982365,0.3,74.48984,296.45,0.0,0.39312226,2105.1787,2105.1787,48.275455,90.656746,436.55692,15.561645,0.0,0
812,19223760.0,72.04632,72.8615,57.18385,55.707893,55.201477,69.46554,69.46554,163.66998,69.05776,55.201035,0.31517658,0.7,70.12421,296.45,0.036151428,0.3,70.137665,296.45,0.009196059,0.3,74.78505,296.45,0.0,0.40714198,2145.0027,2145.0027,43.71075,92.27318,444.84006,11.010372,0.0,0
814,19223880.0,71.67349,72.37953,57.567055,56.04704,55.153137,69.50837,69.50837,158.66008,69.06918,55.153576,0.314864,0.7,69.97435,296.45,0.044033185,0.3,69.99858,296.45,0.016314825,0.3,74.09653,296.45,0.0,0.38152406,2111.5332,2111.5332,53.66944,91.40493,437.60254,19.984766,0.0,0
816,19224000.0,72.05681,72.868805,57.128643,55.636536,55.192688,69.46512,69.46512,165.62996,69.08001,55.192245,0.31455144,0.7,70.1214,296.45,0.035292335,0.3,70.13492,296.45,0.008051607,0.3,74.773125,296.45,0.0,0.4120975,2158.4482,2158.4482,42.683323,93.13854,447.72028,9.626568,0.0,0
818,19224120.0,71.53441,72.19475,58.025894,55.11177,55.110565,69.518524,69.518524,158.37793,69.088135,55.111115,0.3139931,0.7,69.80346,296.45,0.0531855,0.3,69.77819,296.45,0.028088808,0.3,73.916794,296.45,0.0,0.3790449,2103.0745,2103.0745,65.09513,91.600395,437.2178,0.0,0.0,0
820,19224240.0,71.84241,72.58542,57.872086,55.114136,55.114906,69.47755,69.47755,163.52875,69.0916,55.114574,0.31343478,0.7,69.87405,296.45,0.050257407,0.3,69.78082,296.45,0.029406693,0.3,74.52978,296.45,0.0,0.4058434,2130.4307,2130.4307,61.053764,92.596214,444.66785,0.0,0.0,0
823,19224300.0,71.618126,72.30197,58.30484,55.12622,55.12556,69.491714,69.491714,162.5083,69.09166,55.125893,0.31315562,0.7,69.74573,296.45,0.05802704,0.3,69.63509,296.45,0.03851573,0.3,74.116806,296.45,0.0,0.3899524,2121.5854,2121.5854,70.89367,92.59435,443.21118,0.0,0.0,0
824,19224360.0,71.40158,72.02045,58.579937,55.046127,55.045197,69.52013,69.52013,157.0946,69.09072,55.045635,0.31315407,0.7,69.6508,296.45,0.0643534,0.3,69.50612,296.45,0.047202483,0.3,73.79397,296.45,0.0,0.37674552,2080.931,2080.931,78.71935,91.08129,435.3357,0.0,0.0,0
826,19224480.0,71.75012,72.46759,58.36598,55.070686,55.071564,69.47505,69.47505,163.1109,69.08594,55.07118,0.31315103,0.7,69.76512,296.45,0.059959892,0.3,69.54787,296.45,0.04821469,0.3,74.458916,296.45,0.0,0.40515625,2115.1702,2115.1702,72.90882,92.329666,444.04614,0.0,0.0,0
830,19224600.0,71.376205,71.99144,58.977036,59.528496,55.017952,69.51702,69.51702,157.14047,69.0777,55.018387,0.313148,0.7,69.59044,296.45,0.0719816,0.3,69.53743,296.45,0.052102286,0.3,73.75629,296.45,0.0,0.3771266,2072.7014,2072.7014,88.057816,91.0044,435.39398,99.67471,0.0,0
832,19224720.0,71.76644,72.49434,58.71688,58.55214,55.056564,69.47216,69.47216,163.49004,69.06633,55.05613,0.31325567,0.7,69.729576,296.45,0.06655853,0.3,69.7388,296.45,0.04338022,0.3,74.44293,296.45,0.0,0.4062857,2112.018,2112.018,80.97685,92.406815,444.59506,76.96959,0.0,0
834,19224840.0,71.38571,72.01171,59.267242,58.567192,55.008007,69.51503,69.51503,157.66953,69.05227,55.008446,0.3133633,0.7,69.5795,296.45,0.07737935,0.3,69.63949,296.45,0.05108253,0.3,73.7487,296.45,0.0,0.37853664,2070.3188,2070.3188,94.67178,91.17651,436.16592,78.92677,0.0,0
836,19224900.0,71.58038,72.25808,59.04664,58.20964,54.981476,69.50006,69.50006,158.6724,69.04436,54.981255,0.31341714,0.7,69.66876,296.45,0.07372881,0.3,69.72518,296.45,0.04741623,0.3,74.14004,296.45,0.0,0.39460093,2073.7363,2073.7363,89.89387,91.148605,437.59436,71.19094,0.0,0
839,19224960.0,71.77298,72.512024,58.96984,58.008156,55.049538,69.47051,69.47051,164.15683,69.035904,55.049095,0.31330386,0.7,69.73205,296.45,0.0712419,0.3,69.7905,296.45,0.04460411,0.3,74.4442,296.45,0.0,0.40804353,2110.064,2110.064,86.71096,92.65252,445.5705,65.270706,0.0,0
841,19225080.0,71.3889,72.02484,59.483837,58.304565,55.00273,69.51408,69.51408,158.37228,69.01766,55.00312,0.31307733,0.7,69.5934,296.45,0.08136833,0.3,69.65959,296.45,0.053805657,0.3,73.75052,296.45,0.0,0.3803241,2068.4485,2068.4485,99.56774,91.45888,437.19626,73.35478,0.0,0
842,19225200.0,71.77743,72.527084,59.159355,57.904167,55.046074,69.46965,69.46965,164.91908,68.99783,55.045578,0.31285077,0.7,69.75281,296.45,0.07471847,0.3,69.80083,296.45,0.047767702,0.3,74.44958,296.45,0.0,0.4099996,2108.65,2108.65,90.96517,92.96723,446.6886,63.115044,0.0,0
844,19225320.0,71.39208,72.03813,59.651215,58.304565,55.000374,69.51364,69.51364,159.13327,68.97696,55.000755,0.31237352,0.7,69.61867,296.45,0.08442279,0.3,69.66476,296.45,0.057202987,0.3,73.75409,296.45,0.0,0.38222983,2067.1545,2067.1545,103.31642,91.784325,438.31378,73.45327,0.0,0
846,19225440.0,71.783035,72.542625,59.306076,57.95932,55.04487,69.46918,69.46918,165.70435,68.95537,55.044373,0.31189626,0.7,69.78149,296.45,0.077385604,0.3,69.80719,296.45,0.051053148,0.3,74.454636,296.45,0.0,0.41199192,2107.7563,2107.7563,94.229515,93.30563,447.84164,64.385574,0.0,0
848,19225500.0,71.585556,72.29708,59.61908,58.23634,55.068924,69.484024,69.484024,165.0522,68.94444,55.069145,0.3116576,0.7,69.70085,296.45,0.082757786,0.3,69.73095,296.45,0.056076184,0.3,74.0616,296.45,0.0,0.39673802,2103.0918,2103.0918,101.10932,93.49247,446.92847,70.4475,0.0,0
850,19225560.0,71.3979,72.05499,59.78173,58.39064,55.0007,69.513176,69.513176,159.95987,68.93362,55.001083,0.31157738,0.7,69.64883,296.45,0.08677207,0.3,69.673706,296.45,0.0602766,0.3,73.760025,296.45,0.0,0.3842839,2066.744,2066.744,106.1944,92.13918,439.52765,75.368004,0.0,0
854,19225680.0,71.78726,72.558556,59.422424,58.061165,55.045143,69.4689,69.4689,166.47926,68.911644,55.0447,0.31141382,0.7,69.81241,296.45,0.07948198,0.3,69.81884,296.45,0.053920876,0.3,74.45793,296.45,0.0,0.41394797,2107.1758,2107.1758,96.78861,93.64613,448.98004,66.63911,0.0,0
859,19225800.0,71.3984,72.06676,59.889565,58.499954,55.000374,69.5134,69.5134,160.64595,68.890335,55.00081,0.3112513,0.7,69.678604,296.45,0.088722296,0.3,69.68733,296.45,0.06295259,0.3,73.75755,296.45,0.0,0.38600886,2065.708,2065.708,108.584236,92.453415,440.53693,77.79831,0.0,0
860,19225920.0,71.790115,72.57399,59.515587,58.16685,55.04635,69.46871,69.46871,167.22719,68.869896,55.045853,0.31130883,0.7,69.84296,296.45,0.08114666,0.3,69.835754,296.45,0.056281228,0.3,74.45897,296.45,0.0,0.41582885,2106.8364,2106.8364,98.819824,93.978226,450.07913,68.95127,0.0,0
862,19226040.0,71.40213,72.0834,59.973663,58.600372,55.00279,69.51308,69.51308,161.43407,68.85083,55.003227,0.31136596,0.7,69.708206,296.45,0.09020427,0.3,69.70656,296.45,0.06504124,0.3,73.760025,296.45,0.0,0.38795358,2065.8857,2065.8857,110.39107,92.796265,441.69464,79.96755,0.0,0
866,19226100.0,71.598625,72.33208,59.710266,58.371635,54.977737,69.49836,69.49836,162.39919,68.84172,54.977463,0.3113951,0.7,69.80351,296.45,0.08574442,0.3,69.78961,296.45,0.061293792,0.3,74.1524,296.45,0.0,0.4040824,2069.686,2069.686,104.624985,92.75894,443.06833,74.98892,0.0,0
868,19226160.0,71.79259,72.587944,59.590736,58.261772,55.04805,69.46858,69.46858,167.93869,68.83325,55.047615,0.3112704,0.7,69.87169,296.45,0.082477465,0.3,69.85603,296.45,0.058181837,0.3,74.45776,296.45,0.0,0.41761163,2106.7275,2106.7275,100.44494,94.2964,451.12476,71.00993,0.0,0
870,19226280.0,71.40291,72.09268,60.04502,58.691116,55.00345,69.51342,69.51342,162.04468,68.817825,55.003887,0.31102094,0.7,69.73447,296.45,0.09148351,0.3,69.72661,296.45,0.06681431,0.3,73.753265,296.45,0.0,0.389488,2065.3115,2065.3115,111.95406,93.08196,442.59335,81.96137,0.0,0
872,19226400.0,71.79736,72.6003,59.651764,58.34192,55.04992,69.46851,69.46851,168.60565,68.80492,55.049423,0.3107715,0.7,69.89783,296.45,0.0835526,0.3,69.87767,296.45,0.059697557,0.3,74.454575,296.45,0.0,0.41928235,2106.8848,2106.8848,101.747345,94.59714,452.1051,72.738686,0.0,0
875,19226520.0,71.40801,72.10317,60.10176,58.76522,55.00526,69.513466,69.513466,162.68118,68.794914,55.005646,0.31028762,0.7,69.758575,296.45,0.09248136,0.3,69.747925,296.45,0.068188414,0.3,73.74843,296.45,0.0,0.39107198,2065.5183,2065.5183,113.16861,93.37075,443.5293,83.55977,0.0,0
876,19226640.0,71.80467,72.61058,59.701202,58.407616,55.051895,69.468475,69.468475,169.22685,68.78816,55.05146,0.30980375,0.7,69.921234,296.45,0.08441561,0.3,69.89926,296.45,0.060896598,0.3,74.44963,296.45,0.0,0.42083332,2107.342,2107.342,102.79404,94.87909,453.01825,74.14411,0.0,0
878,19226700.0,71.60434,72.35915,59.998436,58.677002,55.07601,69.483696,69.483696,168.5078,68.786125,55.076286,0.30956182,0.7,69.836365,296.45,0.08951303,0.3,69.8251,296.45,0.06545983,0.3,74.05077,296.45,0.0,0.40532184,2102.6003,2102.6003,109.335686,95.04999,452.00784,80.0428,0.0,0
880,19226760.0,71.414825,72.11191,60.147522,58.82537,55.007126,69.51355,69.51355,163.27133,68.78508,55.00757,0.30947658,0.7,69.78017,296.45,0.09327947,0.3,69.76869,296.45,0.069274716,0.3,73.74228,296.45,0.0,0.39254293,2065.9888,2065.9888,114.13804,93.64006,444.39716,84.84853,0.0,0
883,19226880.0,71.81198,72.61893,59.740532,58.46035,55.054092,69.46847,69.46847,169.80026,68.78607,55.0536,0.30930606,0.7,69.94211,296.45,0.08509299,0.3,69.919914,296.45,0.061834916,0.3,74.44326,296.45,0.0,0.42226174,2108.0164,2108.0164,103.61428,95.14061,453.86124,75.25925,0.0,0
884,19227000.0,71.422295,72.11899,60.183723,58.87349,55.00938,69.51362,69.51362,163.81776,68.791565,55.00982,0.30913553,0.7,69.79939,296.45,0.09390085,0.3,69.78835,296.45,0.0701214,0.3,73.73514,296.45,0.0,0.39390072,2066.7385,2066.7385,114.88978,93.8896,445.2007,85.862404,0.0,0
886,19227120.0,71.82033,72.62557,59.771515,58.501934,55.056564,69.468475,69.468475,170.32655,68.801895,55.056072,0.30920362,0.7,69.96062,296.45,0.08561595,0.3,69.939255,296.45,0.06255657,0.3,74.43579,296.45,0.0,0.42356858,2108.978,2108.978,104.248665,95.3814,454.63504,76.12311,0.0,0
888,19227240.0,71.431244,72.124596,60.211845,58.91101,55.011852,69.5137,69.5137,164.31786,68.81755,55.01229,0.3092717,0.7,69.81648,296.45,0.09437208,0.3,69.80653,296.45,0.070766814,0.3,73.72723,296.45,0.0,0.39514711,2067.8132,2067.8132,115.4567,94.11851,445.9362,86.63798,0.0,0
893,19227300.0,71.634995,72.37717,59.92977,58.662827,54.988506,69.49848,69.49848,165.31044,68.82744,54.98823,0.30930576,0.7,69.91101,296.45,0.08954022,0.3,69.89041,296.45,0.06658528,0.3,74.12361,296.45,0.0,0.41136697,2072.834,2072.834,109.23077,94.076515,447.34872,81.180115,0.0,0
894,19227360.0,71.831535,72.63063,59.795025,58.533905,55.059204,69.468506,69.468506,170.8059,68.838806,55.05871,0.30917847,0.7,69.97699,296.45,0.08600074,0.3,69.95694,296.45,0.063096255,0.3,74.42755,296.45,0.0,0.4247574,2110.3342,2110.3342,104.708954,95.60153,455.3398,76.76984,0.0,0
896,19227480.0,71.445366,72.12894,60.23272,58.939465,55.01449,69.51377,69.51377,164.77464,68.866165,55.01493,0.30892396,0.7,69.831635,296.45,0.09470951,0.3,69.823074,296.45,0.07124179,0.3,73.71887,296.45,0.0,0.3962865,2069.4011,2069.4011,115.85914,94.32812,446.60794,87.208305,0.0,0
898,19227540.0,71.65399,72.38536,59.945976,58.686615,54.991913,69.498055,69.498055,165.8298,68.88248,54.99164,0.30879492,0.7,69.92694,296.45,0.089780316,0.3,69.907776,296.45,0.06696132,0.3,74.11999,296.45,0.0,0.412684,2075.0576,2075.0576,109.51269,94.29838,448.111,81.628426,0.0,0
900,19227600.0,71.84868,72.63431,59.812054,58.557632,55.062004,69.468544,69.468544,171.24068,68.899994,55.06151,0.30866942,0.7,69.991486,296.45,0.08626517,0.3,69.97292,296.45,0.06348201,0.3,74.418816,296.45,0.0,0.4258333,2112.2576,2112.2576,105.02161,95.802345,455.97916,77.2309,0.0,0
902,19227720.0,71.58176,72.28203,59.80178,58.506546,55.04547,69.50518,69.50518,167.0199,68.93741,55.0458,0.3081966,0.7,69.98968,296.45,0.08633234,0.3,69.98544,296.45,0.06281063,0.3,73.848076,296.45,0.0,0.4033726,2088.8162,2088.8162,105.34559,95.07172,449.8834,76.64623,0.0,0
904,19227840.0,72.04204,72.85997,59.13612,57.862587,55.122047,69.45777,69.45777,174.96947,68.97531,55.12144,0.30772376,0.7,70.212975,296.45,0.07294452,0.3,70.20391,296.45,0.049766745,0.3,74.60179,296.45,0.0,0.43599164,2147.4436,2147.4436,88.56349,97.16251,461.42935,60.342243,0.0,0
906,19227900.0,71.864,72.63189,59.286522,57.971786,55.154457,69.473495,69.473495,174.731,68.99437,55.154675,0.30748737,0.7,70.15837,296.45,0.07522479,0.3,70.16365,296.45,0.051256504,0.3,74.22008,296.45,0.0,0.42162022,2148.625,2148.625,91.63288,97.57676,461.127,62.476448,0.0,0
909,19227960.0,71.69591,72.40662,59.29476,57.966682,55.09315,69.50414,69.50414,169.92757,69.013596,55.09359,0.30729482,0.7,70.127335,296.45,0.07635075,0.3,70.135574,296.45,0.052189063,0.3,73.92482,296.45,0.0,0.40986487,2117.5027,2117.5027,93.14763,96.37019,454.15527,63.71436,0.0,0
910,19228080.0,72.12108,72.93896,58.68821,57.375835,55.151817,69.4597,69.4597,177.14563,69.05227,55.151215,0.30690977,0.7,70.31081,296.45,0.06430744,0.3,70.31438,296.45,0.040390294,0.3,74.63866,296.45,0.0,0.44115338,2170.3198,2170.3198,78.028206,98.23715,464.6344,48.9441,0.0,0
912,19228200.0,71.7448,72.44699,58.930676,57.56068,55.11106,69.506874,69.506874,171.64473,69.091385,55.111496,0.3065247,0.7,70.18364,296.45,0.0694578,0.3,70.20358,296.45,0.04451354,0.3,73.93201,296.45,0.0,0.4139242,2135.738,2135.738,84.73642,97.25237,456.68787,54.37298,0.0,0
914,19228320.0,72.153984,72.95961,58.364548,57.01065,55.16209,69.46187,69.46187,178.5735,69.130875,55.16154,0.30647072,0.7,70.34591,296.45,0.05825876,0.3,70.35948,296.45,0.033570558,0.3,74.63074,296.45,0.0,0.44459012,2186.0188,2186.0188,70.6599,98.97715,466.74002,40.656654,0.0,0
916,19228440.0,71.76452,72.45204,58.651733,57.24164,55.115784,69.50863,69.50863,172.8768,69.1707,55.11628,0.30641678,0.7,70.19891,296.45,0.06432454,0.3,70.22714,296.45,0.03864204,0.3,73.91498,296.45,0.0,0.4169174,2149.1138,2149.1138,78.47722,97.88164,458.50443,47.224144,0.0,0
918,19228500.0,71.97238,72.70709,58.30352,56.91617,55.09326,69.49331,69.49331,174.02853,69.19081,55.092987,0.3063898,0.7,70.28955,296.45,0.05830102,0.3,70.30823,296.45,0.033063304,0.3,74.30879,296.45,0.0,0.43354195,2157.504,2157.504,70.80163,97.90809,460.15057,40.070576,0.0,0
920,19228560.0,72.16728,72.95555,58.112633,56.721268,55.163246,69.463104,69.463104,179.65677,69.21097,55.162697,0.30621922,0.7,70.35019,296.45,0.053666465,0.3,70.37008,296.45,0.02829122,0.3,74.607666,296.45,0.0,0.4472239,2198.0698,2198.0698,65.07503,99.526764,468.33624,34.242096,0.0,0
922,19228680.0,71.77353,72.44116,58.42399,56.97879,55.113968,69.509605,69.509605,173.84636,69.25151,55.114464,0.30587807,0.7,70.19441,296.45,0.060224902,0.3,70.22731,296.45,0.03390456,0.3,73.88895,296.45,0.0,0.41929632,2159.7886,2159.7886,73.48537,98.36574,459.9327,41.45591,0.0,0
925,19228800.0,72.173645,72.94,57.905266,56.480835,55.159454,69.46382,69.46382,180.52513,69.29237,55.158905,0.3055369,0.7,70.33954,296.45,0.049962934,0.3,70.36294,296.45,0.023987077,0.3,74.57889,296.45,0.0,0.4493398,2207.8733,2207.8733,60.57687,99.960236,469.61505,29.014654,0.0,0
926,19228920.0,71.77803,72.42276,58.22986,56.75412,55.10842,69.51023,69.51023,174.63075,69.33363,55.10897,0.3049754,0.7,70.18051,296.45,0.056792364,0.3,70.21567,296.45,0.029921804,0.3,73.85956,296.45,0.0,0.42122588,2168.5615,2168.5615,69.31257,98.7535,461.08774,36.607864,0.0,0
928,19229040.0,72.177605,72.91907,57.726242,56.273907,55.152863,69.46433,69.46433,181.22542,69.37515,55.152313,0.30441388,0.7,70.32251,296.45,0.04681991,0.3,70.34706,296.45,0.020341866,0.3,74.54785,296.45,0.0,0.4510405,2215.9724,2215.9724,56.768833,100.30916,470.64615,24.589123,0.0,0
930,19229100.0,71.97079,72.6537,57.968056,56.47677,55.172363,69.48021,69.48021,180.48482,69.39603,55.17269,0.30413312,0.7,70.228516,296.45,0.050957773,0.3,70.26428,296.45,0.023742113,0.3,74.142075,296.45,0.0,0.43550155,2211.6567,2211.6567,62.146008,100.49896,469.60602,29.078075,0.0,0
932,19229160.0,71.78029,72.40085,58.058693,56.557137,55.10084,69.51073,69.51073,175.26025,69.41696,55.10139,0.30401433,0.7,70.16293,296.45,0.05380986,0.3,70.198364,296.45,0.026476959,0.3,73.828964,296.45,0.0,0.42277494,2175.7668,2175.7668,65.69242,99.06537,462.0147,32.415764,0.0,0
934,19229280.0,72.178154,72.89545,57.566666,56.09175,55.144676,69.464806,69.464806,181.77727,69.45904,55.144127,0.30377674,0.7,70.30345,296.45,0.044055678,0.3,70.327286,296.45,0.01717365,0.3,74.5161,296.45,0.0,0.45237166,2222.5032,2222.5032,53.427315,100.586525,471.45883,20.743904,0.0,0
936,19229400.0,71.78006,72.377335,57.904495,56.381573,55.09211,69.51117,69.51117,175.75046,69.50145,55.09266,0.30353916,0.7,70.14447,296.45,0.051151894,0.3,70.17886,296.45,0.023440873,0.3,73.79825,296.45,0.0,0.42397884,2181.5505,2181.5505,62.469883,99.31021,462.7367,28.721558,0.0,0
938,19229520.0,72.176506,72.87041,57.424232,55.92888,55.135612,69.46526,69.46526,182.19182,69.54402,55.135063,0.30353552,0.7,70.283615,296.45,0.04161701,0.3,70.306244,296.45,0.014372911,0.3,74.4843,296.45,0.0,0.45335737,2227.6404,2227.6404,50.475574,100.79881,472.06967,17.344622,0.0,0
941,19229640.0,71.77841,72.353165,57.76541,56.223534,55.08288,69.51159,69.51159,176.1094,69.586914,55.083374,0.3035319,0.7,70.12596,296.45,0.04877985,0.3,70.15887,296.45,0.020733207,0.3,73.76793,296.45,0.0,0.4248558,2186.0554,2186.0554,59.595715,99.49277,463.26566,25.426798,0.0,0
942,19229700.0,71.98315,72.603165,57.451584,55.937836,55.05871,69.49601,69.49601,177.07431,69.6084,55.058434,0.30353007,0.7,70.209564,296.45,0.043428726,0.3,70.23094,296.45,0.01592602,0.3,74.15784,296.45,0.0,0.44091418,2192.8687,2192.8687,52.735798,99.42324,464.6364,19.209074,0.0,0
944,19229760.0,72.17431,72.84475,57.294373,55.781994,55.12611,69.46575,69.46575,182.4739,69.62999,55.125618,0.30338183,0.7,70.26456,296.45,0.03941586,0.3,70.285324,296.45,0.011871267,0.3,74.4526,296.45,0.0,0.4540094,2231.5352,2231.5352,47.814533,100.94918,472.48584,14.307749,0.0,0
946,19229880.0,71.77792,72.32878,57.638245,56.080383,55.07332,69.512,69.512,176.34128,69.67327,55.073868,0.30308536,0.7,70.108444,296.45,0.046628207,0.3,70.13931,296.45,0.018301781,0.3,73.73805,296.45,0.0,0.42541417,2189.4617,2189.4617,56.989887,99.6158,463.60776,22.467718,0.0,0
948,19230000.0,72.173485,72.81871,57.175884,55.648785,55.11644,69.46626,69.46626,182.62701,69.71678,55.11589,0.3027889,0.7,70.24648,296.45,0.037426073,0.3,70.26511,296.45,0.009623745,0.3,74.42107,296.45,0.0,0.45433316,2234.3438,2234.3438,45.411858,101.03996,472.71243,11.578515,0.0,0
950,19230120.0,71.77847,72.30438,57.521843,55.95036,55.063705,69.51242,69.51242,176.44765,69.7605,55.064255,0.30227292,0.7,70.09207,296.45,0.044674017,0.3,70.12069,296.45,0.016111061,0.3,73.708664,296.45,0.0,0.4256587,2191.819,2191.819,54.62378,99.68053,463.76538,19.801046,0.0,0
952,19230240.0,72.17376,72.79245,57.066902,55.527824,55.10672,69.46683,69.46683,182.65236,69.80434,55.10617,0.30175695,0.7,70.22984,296.45,0.035608985,0.3,70.24605,296.45,0.0075994665,0.3,74.389755,296.45,0.0,0.45433283,2236.1086,2236.1086,43.21511,101.072,472.75137,9.119207,0.0,0
954,19230300.0,71.9682,72.52917,57.316673,55.74151,55.125286,69.48263,69.48263,181.75131,69.82637,55.125618,0.30149895,0.7,70.13931,296.45,0.039889466,0.3,70.166336,296.45,0.011195101,0.3,73.98843,296.45,0.0,0.4385499,2230.172,2230.172,48.767982,101.1838,471.47516,13.843509,0.0,0
957,19230360.0,71.7793,72.28,57.41462,55.8322,55.05426,69.512856,69.512856,176.43051,69.84839,55.05481,0.3014107,0.7,70.07702,296.45,0.042884752,0.3,70.103226,296.45,0.014133521,0.3,73.67976,296.45,0.0,0.42559376,2193.1614,2193.1614,52.457417,99.68774,463.7415,17.392496,0.0,0
959,19230480.0,72.17266,72.765976,56.96687,55.417908,55.09727,69.46744,69.46744,182.55196,69.89256,55.09672,0.30123422,0.7,70.21446,296.45,0.03395208,0.3,70.228195,296.45,0.0057731606,0.3,74.358665,296.45,0.0,0.45401382,2236.7893,2236.7893,41.21623,101.045586,472.60556,6.9027967,0.0,0
960,19230600.0,71.775345,72.25105,57.315796,55.046127,55.04492,69.5133,69.5133,176.29094,69.93689,55.04547,0.3010577,0.7,70.06317,296.45,0.041247513,0.3,70.06334,296.45,0.013729966,0.3,73.651474,296.45,0.0,0.42522603,2193.2202,2193.2202,50.47516,99.637314,463.53757,0.0,0.0,0
962,19230720.0,72.16431,72.731705,56.87387,55.086285,55.087494,69.46807,69.46807,182.32724,69.98132,55.086998,0.30111545,0.7,70.200455,296.45,0.032429066,0.3,70.1732,296.45,0.0065737357,0.3,74.3279,296.45,0.0,0.45338297,2235.928,2235.928,39.37621,100.96099,472.27707,0.0,0.0,0
964,19230840.0,71.7699,72.22133,57.224335,55.03701,55.035805,69.51375,69.51375,176.03246,70.02588,55.036354,0.30117318,0.7,70.05065,296.45,0.039741285,0.3,70.02115,296.45,0.0141836535,0.3,73.62373,296.45,0.0,0.42456043,2192.214,2192.214,48.651424,99.53074,463.15887,0.0,0.0,0
966,19230900.0,71.97051,72.46517,56.928417,55.01152,55.012184,69.49843,69.49843,176.83023,70.04818,55.011852,0.30120203,0.7,70.13327,296.45,0.034724742,0.3,70.08597,296.45,0.010305894,0.3,74.00765,296.45,0.0,0.4399708,2197.6191,2197.6191,42.195244,99.39205,464.28476,0.0,0.0,0
968,19230960.0,72.15893,72.70126,56.788124,55.07733,55.078537,69.46875,69.46875,181.9832,70.07048,55.077988,0.30108365,0.7,70.187706,296.45,0.03102482,0.3,70.13931,296.45,0.00684989,0.3,74.29747,296.45,0.0,0.45244765,2234.4058,2234.4058,37.679306,100.82079,471.77325,0.0,0.0,0
970,19231080.0,71.76842,72.19534,57.139793,55.028606,55.02745,69.51419,69.51419,175.65817,70.1152,55.027946,0.30084687,0.7,70.03934,296.45,0.03834819,0.3,69.99704,296.45,0.014130401,0.3,73.59665,296.45,0.0,0.42360783,2190.642,2190.642,46.96357,99.370125,462.60992,0.0,0.0,0
972,19231200.0,72.15695,72.67369,56.70869,55.06904,55.07019,69.469444,69.469444,181.52313,70.16002,55.069695,0.30061007,0.7,70.176285,296.45,0.02972404,0.3,70.120255,296.45,0.0066744313,0.3,74.26748,296.45,0.0,0.45121774,2232.3,2232.3,36.10659,100.627174,471.09894,0.0,0.0,0
975,19231320.0,71.78912,72.19678,56.986977,55.025585,55.024487,69.51318,69.51318,175.47447,70.20561,55.02498,0.30036604,0.7,70.05345,296.45,0.03561332,0.3,70.010826,296.45,0.012147142,0.3,73.59314,296.45,0.0,0.42337638,2191.4385,2191.4385,43.59862,99.25079,462.33685,0.0,0.0,0
976,19231440.0,72.186615,72.68556,56.51956,55.070847,55.07206,69.46838,69.46838,181.4997,70.252686,55.071564,0.30012202,0.7,70.20122,296.45,0.026240703,0.3,70.15315,296.45,0.0034544773,0.3,74.26962,296.45,0.0,0.4512146,2235.1929,2235.1929,31.855146,100.58019,471.0613,0.0,0.0,0
978,19231500.0,71.99045,72.434845,56.74791,55.09321,55.09249,69.48389,69.48389,180.56084,70.27675,55.09282,0.3,0.7,70.12019,296.45,0.030083237,0.3,70.089874,296.45,0.0064509585,0.3,73.88037,296.45,0.0,0.43561715,2229.4888,2229.4888,36.86589,100.66344,469.7286,0.0,0.0,0
980,19231560.0,71.80934,72.19672,56.82586,55.026024,55.024925,69.51347,69.51347,175.29282,70.30114,55.02542,0.3,0.7,70.066086,296.45,0.032677777,0.3,70.038345,296.45,0.009006482,0.3,73.581436,296.45,0.0,0.4227784,2193.2102,2193.2102,40.03437,99.175934,462.0707,0.0,0.0,0
983,19231680.0,72.19963,72.67589,56.37207,55.06832,55.06953,69.46946,69.46946,181.11374,70.3508,55.06904,0.3,0.7,70.20726,296.45,0.023602454,0.3,70.17848,296.45,0.00023992121,0.3,74.24809,296.45,0.0,0.45012134,2235.403,2235.403,28.653435,100.43481,470.4971,0.0,0.0,0
984,19231800.0,71.8206,72.184906,56.693035,55.02218,55.021027,69.51437,69.51437,174.81624,70.401505,55.021523,0.3,0.7,70.06642,296.45,0.03033515,0.3,70.06038,296.45,0.005798329,0.3,73.55919,296.45,0.0,0.42153594,2192.6726,2192.6726,37.184685,98.98281,461.37265,0.0,0.0,0
986,19231920.0,72.20672,72.65793,56.249954,55.063103,55.064312,69.4706,69.4706,180.50644,70.45308,55.063763,0.3,0.7,70.20386,296.45,0.021477923,0.3,70.198746,296.45,0.0,0.3,74.2198,296.45,0.0,0.44849294,2233.8418,2233.8418,26.072107,100.18675,469.60764,0.0,0.0,0
988,19232040.0,71.82884,72.16832,56.579327,55.01652,55.015423,69.515114,69.515114,174.16396,70.505486,55.015915,0.3,0.7,70.0607,296.45,0.028372707,0.3,70.07861,296.45,0.0026812947,0.3,73.53381,296.45,0.0,0.41987875,2190.761,2190.761,34.795227,98.70237,460.41586,0.0,0.0,0
990,19232100.0,72.02638,72.406555,56.28418,54.992077,54.992683,69.50032,69.50032,174.8346,70.531906,54.99241,0.3,0.7,70.14244,296.45,0.023369923,0.3,70.15321,296.45,0.0,0.3,73.90768,296.45,0.0,0.43461677,2195.5813,2195.5813,28.352673,98.522705,461.35635,0.0,0.0,0
993,19232160.0,72.21166,72.6364,56.144485,55.056732,55.057884,69.471596,69.471596,179.7455,70.558495,55.057335,0.3,0.7,70.19617,296.45,0.019677447,0.3,70.21572,296.45,0.0,0.3,74.18964,296.45,0.0,0.44648778,2231.0667,2231.0667,23.883642,99.86197,468.49185,0.0,0.0,0
994,19232280.0,71.83588,72.149475,56.478912,55.010094,55.008995,69.51572,69.51572,173.37454,70.612,55.00949,0.3,0.7,70.05235,296.45,0.026664842,0.3,70.09432,296.45,7.866518e-07,0.3,73.50766,296.45,0.0,0.41788614,2187.7964,2187.7964,32.715214,98.35429,459.25708,0.0,0.0,0
996,19232400.0,72.21562,72.61316,56.050552,55.049755,55.05091,69.47252,69.47252,178.85477,70.665886,55.050415,0.3,0.7,70.18672,296.45,0.018096875,0.3,70.23055,296.45,0.0,0.3,74.1591,296.45,0.0,0.44415873,2227.2888,2227.2888,21.962242,99.47459,467.18506,0.0,0.0,0
998,19232520.0,71.84241,72.129654,56.38822,55.003395,55.002296,69.516266,69.516266,172.46289,70.71999,55.00279,0.3,0.7,70.04318,296.45,0.025138943,0.3,70.10838,296.45,0.0,0.3,73.481735,296.45,0.0,0.4155917,2183.9087,2183.9087,30.856293,97.948265,457.9184,0.0,0.0,0
1000,19232640.0,72.219025,72.58893,55.965466,55.042614,55.043713,69.47344,69.47344,177.84344,70.7741,55.04322,0.3,0.7,70.17688,296.45,0.016679725,0.3,70.24396,296.45,0.0,0.3,74.12872,296.45,0.0,0.4415276,2222.5935,2222.5935,20.239792,99.03158,465.70093,0.0,0.0,0
1002,19232700.0,72.02654,72.342674,56.209854,55.063103,55.062447,69.48834,69.48834,176.73433,70.80118,55.06272,0.3,0.7,70.09201,296.45,0.020834794,0.3,70.17667,296.45,0.0,0.3,73.748375,296.45,0.0,0.42592162,2215.7634,2215.7634,25.633808,99.01346,464.11606,0.0,0.0,0
1004,19232760.0,71.848564,72.10933,56.305107,54.996582,54.995483,69.51678,69.51678,171.4372,70.82821,54.99598,0.3,0.7,70.03406,296.45,0.023751616,0.3,70.12135,296.45,0.0,0.3,73.45636,296.45,0.0,0.41301385,2179.1658,2179.1658,29.165895,97.489494,456.41193,0.0,0.0,0
1006,19232880.0,72.22194,72.56416,55.88697,55.035416,55.036514,69.47436,69.47436,176.71898,70.882095,55.036022,0.3,0.7,70.16738,296.45,0.015383966,0.3,70.256424,296.45,0.0,0.3,74.09884,296.45,0.0,0.43861154,2217.043,2217.043,18.664278,98.53717,464.0505,0.0,0.0,0
1009,19233000.0,71.85433,72.088776,56.22782,54.98977,54.988724,69.51729,69.51729,170.30217,70.9356,54.98922,0.3,0.7,70.0255,296.45,0.022469912,0.3,70.133545,296.45,0.0,0.3,73.431694,296.45,0.0,0.41016597,2173.6099,2173.6099,27.603888,96.981544,454.74475,0.0,0.0,0
1010,19233120.0,72.2243,72.53917,55.813744,55.02833,55.029373,69.47529,69.47529,175.4868,70.98861,55.02888,0.3,0.7,70.15854,296.45,0.014182783,0.3,70.268234,296.45,0.0,0.3,74.0695,296.45,0.0,0.4354234,2210.6807,2210.6807,17.202982,97.994736,462.24173,0.0,0.0,0
1012,19233240.0,71.85971,72.068344,56.155365,54.983177,54.98219,69.517784,69.517784,169.06525,71.041016,54.982628,0.3,0.7,70.017746,296.45,0.021271782,0.3,70.14525,296.45,0.0,0.3,73.40791,296.45,0.0,0.40706035,2167.2983,2167.2983,26.143309,96.427956,452.9277,0.0,0.0,0
1014,19233300.0,72.04808,72.29483,55.87428,54.9589,54.95945,69.50368,69.50368,169.56021,71.06694,54.95923,0.3,0.7,70.09762,296.45,0.016535167,0.3,70.21847,296.45,0.0,0.3,73.768425,296.45,0.0,0.42088893,2170.485,2170.485,20.021873,96.19348,453.6121,0.0,0.0,0
1016,19233360.0,72.226,72.51401,55.74475,55.0213,55.022346,69.47624,69.47624,174.15019,71.09259,55.021904,0.3,0.7,70.15051,296.45,0.013055836,0.3,70.2796,296.45,0.0,0.3,74.040886,296.45,0.0,0.43197456,2203.5283,2203.5283,15.830911,97.40658,460.27948,0.0,0.0,0
1018,19233480.0,71.864494,72.047966,56.086754,54.976753,54.97576,69.51828,69.51828,167.72755,71.143295,54.976204,0.3,0.7,70.01077,296.45,0.02014133,0.3,70.15662,296.45,0.0,0.3,73.385,296.45,0.0,0.4037078,2160.231,2160.231,24.764904,95.83029,450.96255,0.0,0.0,0
1020,19233600.0,72.22693,72.48891,55.67933,55.01454,55.015587,69.477196,69.477196,172.7158,71.192955,55.01509,0.3,0.7,70.143326,296.45,0.011989832,0.3,70.2907,296.45,0.0,0.3,74.012924,296.45,0.0,0.42827594,2195.6394,2195.6394,14.532805,96.77594,458.17352,0.0,0.0,0
1022,19233720.0,71.8685,72.0278,56.021496,54.970596,54.969612,69.518776,69.518776,166.29605,71.24141,54.970047,0.3,0.7,70.00462,296.45,0.019067222,0.3,70.16771,296.45,0.0,0.3,73.36308,296.45,0.0,0.4001191,2152.4604,2152.4604,23.45477,95.19186,448.8594,0.0,0.0,0
1025,19233840.0,72.22688,72.46385,55.61676,55.008007,55.008995,69.47818,69.47818,171.18561,71.28848,55.008556,0.3,0.7,70.13701,296.45,0.010972705,0.3,70.301575,296.45,0.0,0.3,73.98584,296.45,0.0,0.42433935,2187.0188,2187.0188,13.293932,96.10459,455.9268,0.0,0.0,0
1027,19233900.0,72.04318,72.23039,55.862194,55.028606,55.028,69.49227,69.49227,169.99225,71.31149,55.028275,0.3,0.7,70.05461,296.45,0.015131734,0.3,70.23412,296.45,0.0,0.3,73.62181,296.45,0.0,0.40903452,2179.9749,2179.9749,18.697126,96.020744,454.21558,0.0,0.0,0
1028,19233960.0,71.87158,72.007866,55.958984,54.96467,54.96373,69.51926,69.51926,164.77307,71.334076,54.964172,0.3,0.7,69.99929,296.45,0.018039145,0.3,70.178696,296.45,0.0,0.3,73.3421,296.45,0.0,0.39630553,2143.9963,2143.9963,22.200466,94.514565,446.62183,0.0,0.0,0
1030,19234080.0,72.225395,72.438644,55.556774,55.001633,55.00257,69.4792,69.4792,169.55844,71.37802,55.00213,0.3,0.7,70.1314,296.45,0.01,0.3,70.31224,296.45,0.0,0.3,73.95915,296.45,0.0,0.4201595,2177.6565,2177.6565,12.108794,95.3934,453.5376,0.0,0.0,0
1034,19234200.0,71.87344,71.98825,55.898834,54.959007,54.95813,69.51974,69.51974,163.16347,71.42032,54.95851,0.3,0.7,69.99462,296.45,0.017048633,0.3,70.189514,296.45,0.0,0.3,73.32222,296.45,0.0,0.39227852,2134.8694,2134.8694,20.991776,93.80101,444.25684,0.0,0.0,0
1037,19234320.0,72.21803,72.40793,54.995373,54.995373,54.996307,69.480156,69.480156,167.86076,71.46063,54.995865,0.30000034,0.7,70.09163,296.45,0.011143925,0.3,70.32295,296.45,0.0,0.3,73.934044,296.45,0.0,0.41579455,2167.3745,2167.3745,0.0,94.65141,451.04453,0.0,0.0,0
1038,19234440.0,71.86438,71.95694,54.95291,54.95291,54.952087,69.520226,69.520226,161.46803,71.49887,54.95247,0.3000007,0.7,69.92733,296.45,0.020108392,0.3,70.20018,296.45,0.0,0.3,73.30293,296.45,0.0,0.38803267,2124.37,2124.37,0.0,93.052635,441.76566,0.0,0.0,0
1040,19234500.0,72.0389,72.167496,54.928905,54.928905,54.929344,69.50703,69.50703,161.80475,71.51721,54.92918,0.30000088,0.7,69.99429,296.45,0.016451884,0.3,70.2728,296.45,0.0,0.3,73.64769,296.45,0.0,0.4009047,2125.7278,2125.7278,0.0,92.78224,442.2202,0.0,0.0,0
1042,19234560.0,72.20656,72.37426,54.988945,54.988945,54.989822,69.48119,69.48119,166.06506,71.53496,54.989388,0.30004492,0.7,70.040215,296.45,0.013756459,0.3,70.33333,296.45,0.0,0.3,73.909,296.45,0.0,0.4111896,2156.088,2156.088,0.0,93.871216,448.4076,0.0,0.0,0
1045,19234680.0,71.85763,71.93085,54.94742,54.94742,54.946594,69.520706,69.520706,159.68939,71.56874,54.946976,0.30013302,0.7,69.88959,296.45,0.022295192,0.3,70.21062,296.45,0.0,0.3,73.28459,296.45,0.0,0.38358435,2113.4702,2113.4702,0.0,92.270515,439.1522,0.0,0.0,0
1046,19234800.0,72.196335,72.34471,54.983288,54.983288,54.98411,69.48219,69.48219,164.19382,71.6,54.983727,0.30022115,0.7,70.01088,296.45,0.015721837,0.3,70.3436,296.45,0.0,0.3,73.884995,296.45,0.0,0.40639204,2144.4614,2144.4614,0.0,93.06035,445.65952,0.0,0.0,0
1048,19234920.0,71.85164,71.90844,54.942528,54.942528,54.941757,69.52116,69.52116,157.83868,71.62785,54.94209,0.3001327,0.7,69.86938,296.45,0.023937367,0.3,70.22099,296.45,0.0,0.3,73.26745,296.45,0.0,0.3789578,2102.1738,2102.1738,0.0,91.45975,436.43268,0.0,0.0,0
1050,19235040.0,72.185844,72.31807,54.97785,54.97785,54.97862,69.48321,69.48321,162.24934,71.65141,54.978287,0.30004424,0.7,69.99567,296.45,0.017219422,0.3,70.35382,296.45,0.0,0.3,73.86208,296.45,0.0,0.4014168,2132.2837,2132.2837,0.0,92.22158,442.8038,0.0,0.0,0
1052,19235100.0,72.01111,72.09976,54.99861,54.99861,54.998177,69.49634,69.49634,161.00488,71.66168,54.998394,0.3,0.7,69.91646,296.45,0.021715073,0.3,70.28653,296.45,0.0,0.3,73.51695,296.45,0.0,0.38657477,2125.2915,2125.2915,0.0,92.08519,441.01453,0.0,0.0,0
1054,19235160.0,71.84439,71.88844,54.937637,54.937637,54.93687,69.521614,69.521614,155.919,71.670975,54.937256,0.3000586,0.7,69.86026,296.45,0.025182296,0.3,70.23138,296.45,0.0,0.3,73.2514,296.45,0.0,0.37415913,2090.2334,2090.2334,0.0,90.622925,433.6118,0.0,0.0,0
1056,19235280.0,72.173325,72.29318,54.97236,54.97236,54.973125,69.48423,69.48423,160.2355,71.686676,54.97274,0.30017585,0.7,69.98952,296.45,0.018356325,0.3,70.36409,296.45,0.0,0.3,73.83995,296.45,0.0,0.396263,2119.413,2119.413,0.0,91.35701,439.84616,0.0,0.0,0
1058,19235400.0,71.834946,71.86971,54.93264,54.93264,54.931984,69.52208,69.52208,153.92805,71.69876,54.932312,0.3002931,0.7,69.85745,296.45,0.026166933,0.3,70.24176,296.45,0.0,0.3,73.236084,296.45,0.0,0.36918432,2077.5833,2077.5833,0.0,89.75985,430.6861,0.0,0.0,0
1061,19235520.0,72.15838,72.26918,54.96681,54.96681,54.96752,69.485275,69.485275,158.14938,71.70744,54.967194,0.30066836,0.7,69.98863,296.45,0.019245973,0.3,70.37431,296.45,0.0,0.3,73.8183,296.45,0.0,0.39092672,2105.812,2105.812,0.0,90.46615,436.78232,0.0,0.0,0
1062,19235640.0,71.82335,71.851746,54.927696,54.927696,54.92704,69.52255,69.52255,151.86621,71.71288,54.92737,0.30104363,0.7,69.8591,296.45,0.026916089,0.3,70.25214,296.45,0.0,0.3,73.221306,296.45,0.0,0.36403036,2064.242,2064.242,0.0,88.87096,427.65628,0.0,0.0,0
1064,19235700.0,71.98447,72.04945,54.904022,54.904022,54.90435,69.510376,69.510376,152.0627,71.71448,54.904186,0.30123127,0.7,69.936615,296.45,0.022906577,0.3,70.32443,296.45,0.0,0.3,73.54815,296.45,0.0,0.3759224,2063.9326,2063.9326,0.0,88.57974,427.9078,0.0,0.0,0
1066,19235760.0,72.14119,72.24572,54.961205,54.961205,54.96192,69.48633,69.48633,155.99084,71.715355,54.96159,0.3013054,0.7,69.991486,296.45,0.019910438,0.3,70.38452,296.45,0.0,0.3,73.797104,296.45,0.0,0.38540807,2091.4873,2091.4873,0.0,89.54937,433.61206,0.0,0.0,0
1068,19235880.0,71.80989,71.834335,54.922646,54.922646,54.92204,69.52302,69.52302,149.73538,71.714966,54.922314,0.30145374,0.7,69.863495,296.45,0.027469032,0.3,70.26247,296.45,0.0,0.3,73.20714,296.45,0.0,0.358707,2050.1794,2050.1794,0.0,87.95753,424.525,0.0,0.0,0
1070,19236000.0,72.122284,72.22265,54.955547,54.955547,54.956154,69.48739,69.48739,153.76593,71.712006,54.95588,0.30160207,0.7,69.9966,296.45,0.020387629,0.3,70.394684,296.45,0.0,0.3,73.77644,296.45,0.0,0.37972292,2076.454,2076.454,0.0,88.60964,430.3442,0.0,0.0,0
1072,19236120.0,71.79446,71.81709,54.91748,54.91748,54.91693,69.523506,69.523506,147.53584,71.70662,54.917206,0.30159867,0.7,69.86965,296.45,0.02784638,0.3,70.272736,296.45,0.0,0.3,73.19329,296.45,0.0,0.35320696,2035.3987,2035.3987,0.0,87.02108,421.29276,0.0,0.0,0
1074,19236240.0,72.10147,72.199356,54.94967,54.94967,54.95027,69.48848,69.48848,151.46504,71.6991,54.949997,0.30159524,0.7,70.003296,296.45,0.02068568,0.3,70.4048,296.45,0.0,0.3,73.75568,296.45,0.0,0.37384337,2060.6711,2060.6711,0.0,87.644844,426.96475,0.0,0.0,0
1077,19236300.0,71.936455,71.99743,54.97032,54.97032,54.969994,69.50058,69.50058,150.18356,71.694534,54.97016,0.30159354,0.7,69.92799,296.45,0.024929354,0.3,70.33772,296.45,0.0,0.3,73.430374,296.45,0.0,0.35955143,2053.7368,2053.7368,0.0,87.46327,425.11783,0.0,0.0,0
1078,19236360.0,71.77715,71.79962,54.912262,54.912262,54.911713,69.52402,69.52402,145.26009,71.68954,54.911987,0.30172583,0.7,69.87691,296.45,0.02806332,0.3,70.28296,296.45,0.0,0.3,73.1794,296.45,0.0,0.34751612,2019.8889,2019.8889,0.0,86.05901,417.94855,0.0,0.0,0
1080,19236480.0,72.078674,72.1758,54.9439,54.9439,54.94445,69.4896,69.4896,149.0886,71.67816,54.944176,0.30199042,0.7,70.01099,296.45,0.020820294,0.3,70.41485,296.45,0.0,0.3,73.73497,296.45,0.0,0.3677758,2044.1885,2044.1885,0.0,86.65454,423.4743,0.0,0.0,0
1082,19236600.0,71.758255,71.78198,54.907097,54.907097,54.90666,69.52452,69.52452,142.91197,71.66525,54.906876,0.30225503,0.7,69.885086,296.45,0.028114866,0.3,70.29306,296.45,0.0,0.3,73.165825,296.45,0.0,0.34165114,2003.7341,2003.7341,0.0,85.07247,414.49792,0.0,0.0,0
1085,19236720.0,72.0544,72.152176,54.9383,54.9383,54.938793,69.4907,69.4907,146.64433,71.65097,54.93852,0.30273154,0.7,70.019394,296.45,0.020798564,0.3,70.42485,296.45,0.0,0.3,73.71471,296.45,0.0,0.36154014,2027.0977,2027.0977,0.0,85.64173,419.88416,0.0,0.0,0
