,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV Core Zone Cooling SP,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV North Zone Cooling SP,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV South Zone Cooling SP,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
1086,19236840.0,71.73848,71.76457,54.902264,54.902264,54.90188,69.525,69.525,140.50114,71.63548,54.9021,0.30320808,0.7,69.8941,296.45,0.027993774,0.3,70.30318,296.45,0.0,0.3,73.152916,296.45,0.0,0.33562866,1987.0436,1987.0436,0.0,84.06551,410.95508,0.0,0.0,0
1088,19236900.0,71.88482,71.94591,54.87886,54.87886,54.87903,69.51391,69.51391,140.55588,71.62735,54.878918,0.30344635,0.7,69.97375,296.45,0.023729602,0.3,70.37514,296.45,0.0,0.3,73.459984,296.45,0.0,0.34649384,1984.9602,1984.9602,0.0,83.75877,411.0015,0.0,0.0,0
1090,19236960.0,72.02929,72.128716,54.932915,54.932915,54.933357,69.491776,69.491776,144.13869,71.619,54.933136,0.30358025,0.7,70.02852,296.45,0.02060153,0.3,70.434784,296.45,0.0,0.3,73.69509,296.45,0.0,0.35515288,2009.4749,2009.4749,0.0,84.60972,416.20367,0.0,0.0,0
1092,19237080.0,71.71788,71.7471,54.897594,54.897594,54.897263,69.525475,69.525475,138.02933,71.60181,54.89743,0.30384806,0.7,69.90349,296.45,0.027714778,0.3,70.313225,296.45,0.0,0.3,73.14061,296.45,0.0,0.32945436,1969.8098,1969.8098,0.0,83.04029,407.32254,0.0,0.0,0
1095,19237200.0,72.00342,72.10482,54.927643,54.927643,54.928024,69.49289,69.49289,141.56676,71.584015,54.927864,0.30411583,0.7,70.03813,296.45,0.020241106,0.3,70.44467,296.45,0.0,0.3,73.675476,296.45,0.0,0.3485912,1991.2958,1991.2958,0.0,83.558624,412.4258,0.0,0.0,0
1097,19237320.0,71.6964,71.729034,54.892982,54.892982,54.892708,69.52599,69.52599,135.48463,71.56589,54.892868,0.3042376,0.7,69.913376,296.45,0.027267851,0.3,70.32327,296.45,0.0,0.3,73.12792,296.45,0.0,0.3230907,1951.9934,1951.9934,0.0,81.99382,403.58295,0.0,0.0,0
1098,19237440.0,71.97661,72.07994,54.922314,54.922314,54.922646,69.494064,69.494064,138.91061,71.54754,54.922478,0.30435938,0.7,70.04818,296.45,0.01970942,0.3,70.45451,296.45,0.0,0.3,73.65499,296.45,0.0,0.3418132,1972.4751,1972.4751,0.0,82.48273,408.5244,0.0,0.0,0
1100,19237500.0,71.82352,71.89421,54.942913,54.942913,54.94275,69.50504,69.50504,137.5977,71.53842,54.942802,0.30442026,0.7,69.97249,296.45,0.02381048,0.3,70.38766,296.45,0.0,0.3,73.350555,296.45,0.0,0.3281313,1965.8032,1965.8032,0.0,82.25992,406.62787,0.0,0.0,0
1102,19237560.0,71.67416,71.71008,54.888313,54.888313,54.888092,69.52655,69.52655,132.85469,71.5293,54.8882,0.30461517,0.7,69.923645,296.45,0.02665046,0.3,70.33316,296.45,0.0,0.3,73.11458,296.45,0.0,0.31651497,1933.5479,1933.5479,0.0,80.921524,399.71823,0.0,0.0,0
1104,19237680.0,71.94887,72.05412,54.916985,54.916985,54.91726,69.49528,69.49528,136.1676,71.511284,54.917095,0.30500498,0.7,70.05862,296.45,0.01900307,0.3,70.46429,296.45,0.0,0.3,73.63373,296.45,0.0,0.33481774,1953.044,1953.044,0.0,81.38027,404.49536,0.0,0.0,0
1106,19237800.0,71.65152,71.69052,54.883698,54.883698,54.88353,69.5271,69.5271,130.14224,71.49376,54.883587,0.3053948,0.7,69.93436,296.45,0.025850693,0.3,70.34305,296.45,0.0,0.3,73.101006,296.45,0.0,0.30974126,1914.5459,1914.5459,0.0,79.82355,395.73215,0.0,0.0,0
1108,19237920.0,71.92102,72.0278,54.91182,54.91182,54.91204,69.49647,69.49647,133.34811,71.4769,54.911934,0.3059781,0.7,70.06955,296.45,0.018111816,0.3,70.474014,296.45,0.0,0.3,73.61253,296.45,0.0,0.32763425,1933.1112,1933.1112,0.0,80.254616,400.35382,0.0,0.0,0
1110,19238040.0,71.62923,71.67081,54.87941,54.87941,54.879303,69.5276,69.5276,127.3623,71.46086,54.879356,0.30656138,0.7,69.94557,296.45,0.02486385,0.3,70.35283,296.45,0.0,0.3,73.08804,296.45,0.0,0.30280343,1895.1259,1895.1259,0.0,78.70574,391.64676,0.0,0.0,0
1112,19238100.0,71.76111,71.83389,54.85634,54.85634,54.85634,69.51768,69.51768,127.26251,71.45322,54.85634,0.30685303,0.7,70.02676,296.45,0.02031956,0.3,70.42446,296.45,0.0,0.3,73.37292,296.45,0.0,0.31255198,1891.3823,1891.3823,0.0,78.38426,391.46957,0.0,0.0,0
1115,19238160.0,71.89388,72.00166,54.907097,54.907097,54.907207,69.4976,69.4976,130.46902,71.445915,54.90715,0.30705112,0.7,70.08114,296.45,0.01701724,0.3,70.48363,296.45,0.0,0.3,73.59237,296.45,0.0,0.32030866,1912.8236,1912.8236,0.0,79.1125,396.12454,0.0,0.0,0
1116,19238280.0,71.608185,71.65158,54.875565,54.875565,54.875565,69.52804,69.52804,124.53285,71.432236,54.875565,0.3074473,0.7,69.95732,296.45,0.023673035,0.3,70.36255,296.45,0.0,0.3,73.07656,296.45,0.0,0.2957504,1875.418,1875.418,0.0,77.575584,387.48837,0.0,0.0,0
1118,19238400.0,71.86856,71.97623,54.90287,54.90287,54.902977,69.498634,69.498634,127.552444,71.41998,54.902924,0.3078435,0.7,70.093,296.45,0.015733495,0.3,70.493286,296.45,0.0,0.3,73.57424,296.45,0.0,0.31289822,1892.3501,1892.3501,0.0,77.96289,391.83987,0.0,0.0,0
1120,19238520.0,71.58917,71.633286,54.872437,54.872437,54.87249,69.5284,69.5284,121.67663,71.40961,54.872437,0.30810857,0.7,69.96947,296.45,0.022286564,0.3,70.37233,296.45,0.0,0.3,73.0675,296.45,0.0,0.28863972,1855.6095,1855.6095,0.0,76.442276,383.2904,0.0,0.0,0
1123,19238640.0,71.84593,71.95233,54.899574,54.899574,54.899574,69.49958,69.49958,124.62343,71.400986,54.899574,0.30837363,0.7,70.10542,296.45,0.0142398765,0.3,70.5029,296.45,0.0,0.3,73.55908,296.45,0.0,0.3054679,1871.9259,1871.9259,0.0,76.81552,387.53662,0.0,0.0,0
1124,19238700.0,71.70876,71.78528,54.920666,54.920666,54.920723,69.509315,69.509315,123.31803,71.3973,54.920723,0.30850616,0.7,70.02989,296.45,0.018120926,0.3,70.43627,296.45,0.0,0.3,73.278984,296.45,0.0,0.29255733,1866.0061,1866.0061,0.0,76.56704,385.64737,0.0,0.0,0
1126,19238760.0,71.57292,71.6167,54.870346,54.870346,54.87046,69.528656,69.528656,118.819824,71.39395,54.870403,0.30875805,0.7,69.9821,296.45,0.020689385,0.3,70.38211,296.45,0.0,0.3,73.061676,296.45,0.0,0.28153586,1835.9548,1835.9548,0.0,75.31593,379.0913,0.0,0.0,0
1128,19238880.0,71.82593,71.930466,54.897484,54.897484,54.89743,69.50041,69.50041,121.70896,71.38818,54.897484,0.30926186,0.7,70.11833,296.45,0.012531794,0.3,70.51263,296.45,0.0,0.3,73.547325,296.45,0.0,0.29807413,1851.7725,1851.7725,0.0,75.68063,383.25443,0.0,0.0,0
1131,19239000.0,71.55649,71.59885,54.868645,54.868645,54.868813,69.52915,69.52915,115.91133,71.38345,54.8687,0.30976564,0.7,69.99512,296.45,0.018876743,0.3,70.39194,296.45,0.0,0.3,73.05365,296.45,0.0,0.27424297,1816.1544,1816.1544,0.0,74.18521,374.8169,0.0,0.0,0
1133,19239120.0,71.80313,71.90427,54.89441,54.89441,54.89424,69.501724,69.501724,118.65074,71.37961,54.894356,0.31044847,0.7,70.13162,296.45,0.010609383,0.3,70.522354,296.45,0.0,0.3,73.529144,296.45,0.0,0.29028702,1830.8245,1830.8245,0.0,74.51209,378.7624,0.0,0.0,0
1134,19239240.0,71.53804,71.577805,54.86612,54.86612,54.866447,69.5342,69.5342,112.18246,71.37627,54.866283,0.3111313,0.7,70.00847,296.45,0.016854126,0.3,70.40172,296.45,0.0,0.3,73.048874,296.45,0.0,0.2625,1794.2872,1794.2872,0.0,72.867676,369.3503,0.0,0.0,0
1136,19239300.0,71.64543,71.70854,54.81613,54.81613,54.816185,69.53686,69.53686,109.22049,71.374725,54.816185,0.3114727,0.7,70.090256,296.45,0.012041122,0.3,70.47269,296.45,0.0,0.3,73.327545,296.45,0.0,0.2625,1776.7942,1776.7942,0.0,71.794235,365.0027,0.0,0.0,0
1138,19239360.0,71.76067,71.851746,54.828106,54.828106,54.827995,69.52805,69.52805,109.04408,71.373245,54.82805,0.31180978,0.7,70.14491,296.45,0.008488471,0.3,70.53015,296.45,0.0,0.3,73.56628,296.45,0.0,0.2625,1780.0514,1780.0514,0.0,71.49475,364.71735,0.0,0.0,0
1140,19239480.0,71.55484,71.59967,54.842937,54.842937,54.84288,69.5168,69.5168,109.0183,71.37027,54.842937,0.3124839,0.7,70.02126,296.45,0.014663076,0.3,70.40738,296.45,0.0,0.3,73.13759,296.45,0.0,0.2625,1766.378,1766.378,0.0,71.18793,364.64636,0.0,0.0,0
1143,19239600.0,71.77666,71.87383,54.870953,54.870953,54.87079,69.51133,69.51133,109.00854,71.36714,54.870895,0.31315804,0.7,70.15881,296.45,0.006140458,0.3,70.53839,296.45,0.0,0.3,73.59759,296.45,0.0,0.2625,1774.5144,1774.5144,0.0,71.04025,364.6159,0.0,0.0,0
1144,19239720.0,71.56111,71.60939,54.882652,54.882652,54.882652,69.508705,69.508705,109.00387,71.36352,54.882652,0.3135782,0.7,70.03582,296.45,0.012170627,0.3,70.418144,296.45,0.0,0.3,73.142044,296.45,0.0,0.2625,1761.4329,1761.4329,0.0,70.968796,364.60132,0.0,0.0,0
1146,19239840.0,71.77045,71.868614,54.906548,54.906548,54.90644,69.507416,69.507416,109.00156,71.35924,54.906494,0.31399837,0.7,70.17375,296.45,0.0035170522,0.3,70.550644,296.45,0.0,0.3,73.56918,296.45,0.0,0.2625,1769.6141,1769.6141,0.0,70.934105,364.59412,0.0,0.0,0
1148,19239900.0,71.65603,71.7292,54.91572,54.91572,54.91572,69.50706,69.50706,109.00093,71.356766,54.91572,0.31420845,0.7,70.098495,296.45,0.007130944,0.3,70.48439,296.45,0.0,0.3,73.31842,296.45,0.0,0.2625,1764.7373,1764.7373,0.0,70.92418,364.59216,0.0,0.0,0
1151,19239960.0,71.550835,71.599174,54.914513,54.914513,54.914513,69.50681,69.50681,109.000496,71.35402,54.914513,0.3144175,0.7,70.05065,296.45,0.009446314,0.3,70.43155,296.45,0.0,0.3,73.10326,296.45,0.0,0.2625,1756.8746,1756.8746,0.0,70.91725,364.5908,0.0,0.0,0
1152,19240080.0,71.75331,71.85065,54.934784,54.934784,54.934673,69.5065,69.5065,108.99993,71.34759,54.93473,0.3148356,0.7,70.188416,296.45,0.0006912952,0.3,70.5647,296.45,0.0,0.3,73.5137,296.45,0.0,0.2625,1765.1599,1765.1599,0.0,70.90897,364.58905,0.0,0.0,0
1154,19240200.0,71.53204,71.57951,54.93956,54.93956,54.93956,69.50638,69.50638,108.99971,71.33974,54.93956,0.3152537,0.7,70.06477,296.45,0.006542474,0.3,70.44594,296.45,0.0,0.3,73.0447,296.45,0.0,0.2625,1752.722,1752.722,0.0,70.90491,364.58835,0.0,0.0,0
1156,19240320.0,71.73046,71.82698,54.95692,54.95692,54.95681,69.506294,69.506294,108.999565,71.33023,54.956863,0.31565955,0.7,70.20221,296.45,0.0,0.3,70.579254,296.45,0.0,0.3,73.446526,296.45,0.0,0.2625,1761.1202,1761.1202,0.0,70.90282,364.5879,0.0,0.0,0
1158,19240440.0,71.50859,71.555664,54.95906,54.95906,54.959118,69.50628,69.50628,108.99954,71.31875,54.959118,0.3160654,0.7,70.07796,296.45,0.0035901181,0.3,70.460495,296.45,0.0,0.3,72.977844,296.45,0.0,0.2625,1748.9243,1748.9243,0.0,70.90174,364.58783,0.0,0.0,0
1160,19240500.0,71.61131,71.68327,54.961807,54.961807,54.9617,69.50626,69.50626,108.99951,71.31221,54.961754,0.3162683,0.7,70.159966,296.45,0.0,0.3,70.53372,296.45,0.0,0.3,73.19494,296.45,0.0,0.2625,1751.6726,1751.6726,0.0,70.90138,364.5877,0.0,0.0,0
1162,19240560.0,71.704315,71.800995,54.97406,54.97406,54.97395,69.50625,69.50625,108.99948,71.30507,54.974007,0.3164663,0.7,70.21495,296.45,0.0,0.3,70.593704,296.45,0.0,0.3,73.37539,296.45,0.0,0.2625,1757.4022,1757.4022,0.0,70.9011,364.58768,0.0,0.0,0
1164,19240680.0,71.48212,71.530235,54.974113,54.974113,54.974167,69.50626,69.50626,108.99951,71.28903,54.974113,0.31686231,0.7,70.09004,296.45,0.0009236977,0.3,70.474724,296.45,0.0,0.3,72.90847,296.45,0.0,0.2625,1745.3718,1745.3718,0.0,70.900734,364.5877,0.0,0.0,0
1167,19240800.0,71.67575,71.77446,54.987133,54.987133,54.987022,69.50625,69.50625,108.99947,71.27025,54.987076,0.3172583,0.7,70.226654,296.45,0.0,0.3,70.60777,296.45,0.0,0.3,73.303925,296.45,0.0,0.2625,1753.8749,1753.8749,0.0,70.90044,364.58762,0.0,0.0,0
1168,19240920.0,71.45328,71.50442,54.985485,54.985485,54.985542,69.50626,69.50626,108.99951,71.24855,54.985485,0.3176433,0.7,70.10119,296.45,0.0,0.3,70.48846,296.45,0.0,0.3,72.83926,296.45,0.0,0.2625,1741.9297,1741.9297,0.0,70.90023,364.5877,0.0,0.0,0
1170,19241040.0,71.64493,71.747925,54.996857,54.996857,54.996803,69.50625,69.50625,108.99947,71.2236,54.996803,0.3180283,0.7,70.237366,296.45,0.0,0.3,70.62123,296.45,0.0,0.3,73.23361,296.45,0.0,0.2625,1750.3893,1750.3893,0.0,70.90002,364.58762,0.0,0.0,0
1172,19241100.0,71.5287,71.60835,55.00026,55.00026,55.000317,69.506256,69.506256,108.99949,71.20993,55.00026,0.3182208,0.7,70.160736,296.45,0.0,0.3,70.55481,296.45,0.0,0.3,72.98439,296.45,0.0,0.2625,1745.889,1745.889,0.0,70.89993,364.58768,0.0,0.0,0
1174,19241160.0,71.42197,71.478714,54.993782,54.993782,54.993835,69.50626,69.50626,108.99951,71.19531,54.993782,0.31840765,0.7,70.11151,296.45,0.0,0.3,70.50159,296.45,0.0,0.3,72.771194,296.45,0.0,0.2625,1738.4496,1738.4496,0.0,70.89986,364.58774,0.0,0.0,0
1176,19241280.0,71.611534,71.72162,55.003777,55.003777,55.003723,69.50625,69.50625,108.99948,71.16329,55.003777,0.31878135,0.7,70.24731,296.45,0.0,0.3,70.634026,296.45,0.0,0.3,73.16467,296.45,0.0,0.2625,1746.7927,1746.7927,0.0,70.899666,364.58768,0.0,0.0,0
1178,19241400.0,71.38769,71.45294,54.999493,54.999493,54.99955,69.50627,69.50627,108.99952,71.127365,54.999493,0.31915504,0.7,70.12108,296.45,0.0,0.3,70.514114,296.45,0.0,0.3,72.7039,296.45,0.0,0.2625,1734.7759,1734.7759,0.0,70.89951,364.58774,0.0,0.0,0
1180,19241520.0,71.57473,71.69503,55.00834,55.00834,55.00828,69.506256,69.506256,108.99949,71.087265,55.00828,0.31951886,0.7,70.25653,296.45,0.0,0.3,70.64627,296.45,0.0,0.3,73.09601,296.45,0.0,0.2625,1742.9225,1742.9225,0.0,70.89933,364.58768,0.0,0.0,0
1183,19241640.0,71.349625,71.4268,55.003006,55.003006,55.003063,69.50627,69.50627,108.99953,71.04272,55.003006,0.31988266,0.7,70.13003,296.45,0.0,0.3,70.52603,296.45,0.0,0.3,72.63661,296.45,0.0,0.2625,1730.7548,1730.7548,0.0,70.899185,364.58774,0.0,0.0,0
1184,19241700.0,71.44674,71.55237,55.00213,55.00213,55.002075,69.50626,69.50626,108.9995,71.01871,55.00213,0.32006457,0.7,70.21121,296.45,0.0,0.3,70.598595,296.45,0.0,0.3,72.85008,296.45,0.0,0.2625,1733.263,1733.263,0.0,70.899086,364.5877,0.0,0.0,0
1186,19241760.0,71.53424,71.668335,55.010864,55.010864,55.01081,69.506256,69.506256,108.99949,70.9935,55.010864,0.32024217,0.7,70.26516,296.45,0.0,0.3,70.65787,296.45,0.0,0.3,73.02806,296.45,0.0,0.2625,1738.6572,1738.6572,0.0,70.899,364.58768,0.0,0.0,0
1188,19241880.0,71.30809,71.400986,55.004654,55.004654,55.00471,69.50627,69.50627,108.99953,70.93933,55.00471,0.32059735,0.7,70.13849,296.45,0.0,0.3,70.5374,296.45,0.0,0.3,72.570915,296.45,0.0,0.2625,1726.3074,1726.3074,0.0,70.89886,364.58774,0.0,0.0,0
1191,19242000.0,71.49025,71.64235,55.01174,55.01174,55.01169,69.506256,69.506256,108.99949,70.880005,55.01169,0.32095253,0.7,70.2734,296.45,0.0,0.3,70.66891,296.45,0.0,0.3,72.9623,296.45,0.0,0.2625,1733.9298,1733.9298,0.0,70.898674,364.58768,0.0,0.0,0
1192,19242120.0,71.04321,71.101654,54.984055,54.984055,54.984222,69.50627,69.50627,108.99952,70.81651,54.98411,0.32129794,0.7,69.85988,296.45,0.009016192,0.3,70.258896,296.45,0.0,0.3,72.230835,296.45,0.0,0.2625,1705.7333,1705.7333,0.0,70.89853,364.58774,0.0,0.0,0
1194,19242240.0,71.08919,71.17406,54.967796,54.967796,54.96785,69.50625,69.50625,108.99947,70.749985,54.967796,0.32164332,0.7,69.830536,296.45,0.011588632,0.3,70.22127,296.45,0.0,0.3,72.45842,296.45,0.0,0.2625,1699.3158,1699.3158,0.0,70.898346,364.58762,0.0,0.0,0
1196,19242300.0,70.90671,70.95604,54.96038,54.96038,54.96049,69.50625,69.50625,108.99948,70.71571,54.960434,0.32181603,0.7,69.66476,296.45,0.0216713,0.3,70.06241,296.45,0.0,0.3,72.14514,296.45,0.0,0.2625,1688.139,1688.139,0.0,70.89827,364.58768,0.0,0.0,0
1198,19242360.0,70.73889,70.75444,54.943954,54.943954,54.944122,69.506256,69.506256,108.99949,70.68077,54.94401,0.32198387,0.7,69.53363,296.45,0.030376904,0.3,69.92337,296.45,0.005904407,0.3,71.874435,296.45,0.0,0.2625,1674.3137,1674.3137,0.0,70.89819,364.58768,0.0,0.0,0
1201,19242480.0,70.83013,70.88522,54.938408,54.938408,54.938408,69.50623,69.50623,108.99944,70.60887,54.938408,0.32231957,0.7,69.55649,296.45,0.0322676,0.3,69.93562,296.45,0.0055717733,0.3,72.16431,296.45,0.0,0.2625,1671.2306,1671.2306,0.0,70.898,364.58755,0.0,0.0,0
1202,19242600.0,70.528946,70.52812,54.922863,54.922863,54.922974,69.50624,69.50624,108.99946,70.534546,54.92292,0.32265526,0.7,69.328964,296.45,0.04896819,0.3,69.704636,296.45,0.019633114,0.3,71.6373,296.45,0.0,0.2625,1649.4985,1649.4985,0.0,70.89785,364.5876,0.0,0.0,0
1204,19242720.0,70.65314,70.70143,60.798462,54.923798,54.923744,69.506195,69.506195,108.9994,70.45797,54.923798,0.32298306,0.7,69.42586,296.45,0.04811604,0.3,69.75012,296.45,0.018949,0.3,71.962875,296.45,0.0,0.2625,1648.7269,1648.7269,128.99318,70.89765,364.5874,0.0,0.0,0
1206,19242840.0,70.42633,70.43858,59.756737,54.91671,54.916763,69.50621,69.50621,108.999405,70.379196,54.916763,0.32331088,0.7,69.4915,296.45,0.048346154,0.3,69.55945,296.45,0.031991117,0.3,71.458115,296.45,0.0,0.2625,1632.017,1632.017,106.73502,70.89749,364.58743,0.0,0.0,0
1208,19242900.0,70.51158,70.5541,59.074104,54.915558,54.915504,69.50618,69.50618,108.999374,70.339096,54.915504,0.3234748,0.7,69.616196,296.45,0.042980835,0.3,69.59906,296.45,0.031268694,0.3,71.64575,296.45,0.0,0.2625,1631.854,1631.854,91.47132,70.897385,364.5873,0.0,0.0,0
1210,19242960.0,70.58354,70.65506,58.59076,54.923904,54.92385,69.506165,69.506165,108.999344,70.29851,54.92385,0.32363522,0.7,69.69403,296.45,0.039846037,0.3,69.62625,296.45,0.031115951,0.3,71.7988,296.45,0.0,0.2625,1634.3015,1634.3015,80.77288,70.897285,364.58725,0.0,0.0,0
1212,19243080.0,70.337395,70.36876,58.51748,54.91748,54.917534,69.506165,69.506165,108.999344,70.21605,54.91748,0.3239561,0.7,69.60449,296.45,0.047335416,0.3,69.45981,296.45,0.043639436,0.3,71.30881,296.45,0.0,0.2625,1617.0319,1617.0319,79.7215,70.897125,364.58725,0.0,0.0,0
1214,19243200.0,70.487854,70.57772,57.90461,54.925003,54.92495,69.50613,69.50613,108.999275,70.1319,54.925003,0.32427695,0.7,69.74205,296.45,0.041874796,0.3,69.53946,296.45,0.04273867,0.3,71.66125,296.45,0.0,0.2625,1619.1614,1619.1614,65.80138,70.89691,364.58704,0.0,0.0,0
1217,19243320.0,70.265594,70.3219,58.20629,60.30067,54.92028,69.50613,69.50613,108.99927,70.04631,54.920227,0.3245898,0.7,69.61214,296.45,0.051414445,0.3,69.51491,296.45,0.04774549,0.3,71.179886,296.45,0.0,0.2625,1603.3948,1603.3948,72.93923,70.89675,364.58704,118.4763,0.0,0
1218,19243440.0,70.45632,70.58261,57.801773,58.74748,54.93264,69.50609,69.50609,108.9992,69.959465,54.932693,0.32490262,0.7,69.74034,296.45,0.046461374,0.3,69.77814,296.45,0.035494246,0.3,71.53842,296.45,0.0,0.2625,1608.8184,1608.8184,63.445286,70.89654,364.58682,83.80795,0.0,0
1220,19243500.0,70.33904,70.44836,58.064514,58.551373,54.93643,69.50609,69.50609,108.9992,69.91557,54.93643,0.32505903,0.7,69.65624,296.45,0.05218765,0.3,69.748856,296.45,0.037923004,0.3,71.28233,296.45,0.0,0.2625,1602.8446,1602.8446,69.583664,70.896454,364.58682,79.90609,0.0,0
1222,19243560.0,70.23181,70.32476,58.23744,58.391304,54.930004,69.50609,69.50609,108.9992,69.871414,54.930004,0.32521123,0.7,69.60658,296.45,0.05624753,0.3,69.726166,296.45,0.040083144,0.3,71.06299,296.45,0.0,0.2625,1594.0458,1594.0458,73.47405,70.89638,364.58682,76.55013,0.0,0
1224,19243680.0,70.3976,70.554924,57.89994,57.61737,54.940056,69.50605,69.50605,108.99912,69.782425,54.940056,0.32551563,0.7,69.7388,296.45,0.05109571,0.3,69.87295,296.45,0.03320551,0.3,71.42449,296.45,0.0,0.2625,1598.1664,1598.1664,65.48613,70.896164,364.58658,58.975754,0.0,0
1226,19243800.0,70.16029,70.28125,58.375374,57.768982,54.93621,69.50604,69.50604,108.99912,69.69261,54.936157,0.32582,0.7,69.60922,296.45,0.06064764,0.3,69.75441,296.45,0.041061677,0.3,70.9529,296.45,0.0,0.2625,1582.8702,1582.8702,76.41088,70.896,364.58658,62.86643,0.0,0
1228,19243920.0,70.320694,70.50521,58.05468,57.293713,54.945824,69.506004,69.506004,108.99905,69.602135,54.945877,0.32611707,0.7,69.74704,296.45,0.055148035,0.3,69.874374,296.45,0.03557518,0.3,71.3154,296.45,0.0,0.2625,1586.9321,1586.9321,68.792694,70.89579,364.58633,51.815422,0.0,0
1230,19244040.0,70.08208,70.23016,58.53797,57.64187,54.94203,69.506004,69.506004,108.99904,69.51122,54.94198,0.32641414,0.7,69.621475,296.45,0.064401306,0.3,69.7415,296.45,0.044276148,0.3,70.846664,296.45,0.0,0.2625,1571.9005,1571.9005,79.88752,70.89564,364.58633,60.012356,0.0,0
1233,19244100.0,70.168205,70.34888,58.329063,57.429832,54.941925,69.50598,69.50598,108.999,69.46563,54.94198,0.32656267,0.7,69.70886,296.45,0.06069778,0.3,69.80989,296.45,0.0412266,0.3,71.04562,296.45,0.0,0.2625,1572.7144,1572.7144,74.87112,70.89553,364.58624,54.915447,0.0,0
1235,19244160.0,70.24236,70.45445,58.21508,57.27894,54.951813,69.50596,69.50596,108.99897,69.41998,54.951866,0.326708,0.7,69.76347,296.45,0.058560554,0.3,69.85982,296.45,0.038987756,0.3,71.20911,296.45,0.0,0.2625,1576.2765,1576.2765,72.212234,70.89543,364.58615,51.40602,0.0,0
1236,19244280.0,70.00561,70.18178,58.695625,57.69746,54.948242,69.50596,69.50596,108.99897,69.328575,54.94819,0.32699856,0.7,69.64009,296.45,0.067561835,0.3,69.7282,296.45,0.047725286,0.3,70.74274,296.45,0.0,0.2625,1561.7031,1561.7031,83.24074,70.89528,364.58615,61.13827,0.0,0
1238,19244400.0,70.16678,70.40743,58.36384,57.37303,54.958183,69.50591,69.50591,108.9989,69.23717,54.958237,0.32728916,0.7,69.78478,296.45,0.061421398,0.3,69.85048,296.45,0.042298112,0.3,71.10457,296.45,0.0,0.2625,1566.4503,1566.4503,75.361565,70.89507,364.58594,53.366726,0.0,0
1240,19244520.0,69.93222,70.13739,58.838882,57.813255,54.95478,69.50592,69.50592,108.99891,69.14593,54.954723,0.3275724,0.7,69.66196,296.45,0.07023344,0.3,69.72293,296.45,0.050865673,0.3,70.64018,296.45,0.0,0.2625,1552.3392,1552.3392,86.267685,70.89493,364.58597,63.568005,0.0,0
1242,19244640.0,70.093994,70.36404,58.4965,57.498222,54.96472,69.50588,69.50588,108.99884,69.05507,54.964775,0.32785568,0.7,69.80824,296.45,0.06383788,0.3,69.84938,296.45,0.04523026,0.3,71.00102,296.45,0.0,0.2625,1557.4249,1557.4249,78.14976,70.89474,364.58572,55.999283,0.0,0
1245,19244700.0,69.97133,70.22302,58.781044,57.747116,54.968018,69.50588,69.50588,108.99885,69.00981,54.967964,0.3279973,0.7,69.7293,296.45,0.069017015,0.3,69.77748,296.45,0.04984924,0.3,70.75197,296.45,0.0,0.2625,1551.8851,1551.8851,84.78415,70.89466,364.58575,61.857132,0.0,0
1246,19244760.0,69.8613,70.09602,58.965942,57.942345,54.961315,69.50589,69.50589,108.99885,68.96471,54.961315,0.32813454,0.7,69.68475,296.45,0.072510846,0.3,69.72502,296.45,0.053615704,0.3,70.5385,296.45,0.0,0.2625,1543.7247,1543.7247,88.93504,70.8946,364.58575,66.284676,0.0,0
1248,19244880.0,70.02351,70.32306,58.61317,57.625664,54.971203,69.50585,69.50585,108.99878,68.875,54.97126,0.32840902,0.7,69.83186,296.45,0.06589933,0.3,69.8546,296.45,0.047779642,0.3,70.89813,296.45,0.0,0.2625,1549.1002,1549.1002,80.58599,70.89441,364.58557,58.67855,0.0,0
1250,19245000.0,69.79231,70.05653,59.07773,58.067863,54.96769,69.50586,69.50586,108.998795,68.786125,54.967632,0.3286835,0.7,69.70717,296.45,0.07447037,0.3,69.73205,296.45,0.056019086,0.3,70.43742,296.45,0.0,0.2625,1535.7565,1535.7565,91.26903,70.89429,364.58566,68.92434,0.0,0
1253,19245120.0,69.954636,70.28351,58.715343,57.745583,54.977356,69.50583,69.50583,108.99874,68.698235,54.977356,0.32895112,0.7,69.854546,296.45,0.06767486,0.3,69.86377,296.45,0.050006323,0.3,70.795685,296.45,0.0,0.2625,1541.374,1541.374,82.70996,70.894104,364.58545,61.196526,0.0,0
1254,19245240.0,69.72475,70.01797,59.175945,58.184372,54.973618,69.505844,69.505844,108.998764,68.61156,54.973618,0.32921875,0.7,69.72832,296.45,0.07617128,0.3,69.74188,296.45,0.05813771,0.3,70.33673,296.45,0.0,0.2625,1528.3414,1528.3414,93.31206,70.89399,364.58554,71.37312,0.0,0
1256,19245300.0,69.81186,70.13783,58.94331,57.994423,54.9734,69.50583,69.50583,108.99873,68.56865,54.973457,0.32935256,0.7,69.818726,296.45,0.0719001,0.3,69.81763,296.45,0.054663345,0.3,70.532455,296.45,0.0,0.2625,1529.9097,1529.9097,87.75836,70.893906,364.58545,66.75033,0.0,0
1258,19245360.0,69.88707,70.24456,58.805214,57.8555,54.98307,69.50581,69.50581,108.99871,68.52614,54.98307,0.32948306,0.7,69.87564,296.45,0.069220655,0.3,69.87492,296.45,0.05197242,0.3,70.69357,296.45,0.0,0.2625,1534.162,1534.162,84.57019,70.89382,364.5854,63.501556,0.0,0
1260,19245480.0,69.65844,69.97974,59.262573,58.290833,54.97911,69.50583,69.50583,108.99874,68.44225,54.97911,0.32974407,0.7,69.7477,296.45,0.07766106,0.3,69.752975,296.45,0.060023982,0.3,70.236374,296.45,0.0,0.2625,1521.4005,1521.4005,95.10881,70.89372,364.58545,73.60925,0.0,0
1262,19245600.0,69.82076,70.20572,58.884533,57.955254,54.98823,69.505806,69.505806,108.998695,68.360016,54.98829,0.33000505,0.7,69.89487,296.45,0.07057822,0.3,69.88684,296.45,0.053725198,0.3,70.59173,296.45,0.0,0.2625,1527.389,1527.389,86.20875,70.89356,364.58536,65.59388,0.0,0
1264,19245720.0,69.38598,69.68014,60.17213,59.22917,54.96318,69.50583,69.50583,108.99873,68.27905,54.963074,0.33025873,0.7,69.50342,296.45,0.09454183,0.3,69.49991,296.45,0.077443376,0.3,69.86081,296.45,0.010709133,0.2625,1500.217,1500.217,116.08838,70.89347,364.58545,95.23399,0.0,0
1266,19245840.0,69.436905,69.764404,60.24376,59.358925,54.94967,69.505806,69.505806,108.998695,68.198906,54.94967,0.33051243,0.7,69.53781,296.45,0.09597368,0.3,69.51721,296.45,0.07995189,0.3,70.050705,296.45,0.00026789698,0.2625,1494.0736,1494.0736,117.44899,70.893326,364.58536,97.82921,0.0,0
1269,19245900.0,69.26645,69.56116,60.775772,59.867752,54.944176,69.50582,69.50582,108.99872,68.15908,54.944122,0.33063927,0.7,69.39581,296.45,0.10577785,0.3,69.384,296.45,0.08932474,0.3,69.73793,296.45,0.017976457,0.2625,1483.7842,1483.7842,129.81337,70.89328,364.58542,109.692154,0.0,0
1270,19245960.0,69.11544,69.38054,61.187927,60.302925,54.929672,69.50583,69.50583,108.99874,68.11948,54.92962,0.33076176,0.7,69.29935,296.45,0.11349127,0.3,69.28084,296.45,0.09746306,0.3,69.46678,296.45,0.034452442,0.2625,1471.28,1471.28,139.14766,70.89324,364.58545,119.58574,0.0,0
1272,19246080.0,69.219864,69.532486,61.124153,60.303635,54.927532,69.505806,69.505806,108.9987,68.0407,54.927532,0.3310067,0.7,69.40422,296.45,0.11224647,0.3,69.36862,296.45,0.097406305,0.3,69.71634,296.45,0.023389217,0.2625,1469.1144,1469.1144,137.37062,70.893105,364.58536,119.178665,0.0,0
1274,19246200.0,68.980194,69.25107,61.901268,61.086468,59.576233,69.50584,69.50584,108.99875,67.96254,54.91627,0.33125168,0.7,69.23613,296.45,0.12657313,0.3,69.20273,296.45,0.111826494,0.3,69.283035,296.45,0.051376466,0.2625,1451.0752,1451.0752,155.15501,70.89303,364.5855,137.15146,161.74591,0
1276,19246320.0,69.19971,69.549126,61.760315,61.011154,57.581223,69.50581,69.50581,108.99871,67.88486,54.927807,0.33149028,0.7,69.37593,296.45,0.12372289,0.3,69.32698,296.45,0.11018104,0.3,69.80071,296.45,0.025646914,0.2625,1457.2156,1457.2156,151.41177,70.8929,364.5854,134.80234,90.612175,0
1278,19246440.0,69.00244,69.32171,62.4541,61.712082,58.436127,69.505844,69.505844,108.99876,67.80768,54.92561,0.33172888,0.7,69.23871,296.45,0.13642132,0.3,69.19339,296.45,0.122992046,0.3,69.43712,296.45,0.04863758,0.2625,1443.9486,1443.9486,167.14929,70.89282,364.58554,150.75919,122.78965,0
1280,19246500.0,69.10077,69.455246,62.310234,61.622875,57.712624,69.50583,69.50583,108.99874,67.76929,54.9261,0.33184817,0.7,69.33357,296.45,0.13371114,0.3,69.2737,296.45,0.12129105,0.3,69.65514,296.45,0.03810946,0.2625,1445.2906,1445.2906,163.5249,70.89276,364.58545,148.32607,95.50557,0
1282,19246560.0,69.17724,69.56291,62.25563,61.57794,57.174896,69.50582,69.50582,108.998726,67.73094,54.936264,0.33196455,0.7,69.395645,296.45,0.13253406,0.3,69.336655,296.45,0.12028737,0.3,69.81093,296.45,0.030352907,0.2625,1448.9108,1448.9108,162.16928,70.8927,364.58542,147.14258,76.7958,0
1285,19246680.0,68.9696,69.32204,62.900803,62.229103,58.38449,69.50585,69.50585,108.99878,67.65453,54.933136,0.3321973,0.7,69.270294,296.45,0.14438128,0.3,69.21657,296.45,0.13222438,0.3,69.404816,296.45,0.055808704,0.2625,1435.2296,1435.2296,176.85698,70.89263,364.58557,162.02324,121.01967,0
1286,19246800.0,69.13922,69.55676,62.66218,62.052715,57.364517,69.50584,69.50584,108.99875,67.5784,54.943245,0.33243006,0.7,69.43547,296.45,0.13976689,0.3,69.369774,296.45,0.12875567,0.3,69.754456,296.45,0.03921581,0.2625,1440.1149,1440.1149,171.00122,70.89251,364.5855,157.48401,83.332954,0
1288,19246920.0,68.935814,69.32094,63.280106,62.674652,58.67799,69.50587,69.50587,108.9988,67.50253,54.9405,0.3326561,0.7,69.31325,296.45,0.15113264,0.3,69.254196,296.45,0.14017563,0.3,69.35439,296.45,0.064737,0.2625,1426.9943,1426.9943,185.08398,70.89245,364.58566,171.71808,131.04404,0
1290,19247040.0,69.10797,69.55907,63.01078,62.465363,57.738934,69.50585,69.50585,108.99877,67.42679,54.950935,0.3328821,0.7,69.48266,296.45,0.14595003,0.3,69.41295,296.45,0.13609932,0.3,69.70639,296.45,0.048379652,0.2625,1432.3676,1432.3676,178.53754,70.892334,364.58557,166.4392,96.13723,0
1293,19247100.0,68.99783,69.431244,63.362175,62.7955,58.47661,69.50587,69.50587,108.9988,67.38894,54.95456,0.33299512,0.7,69.40306,296.45,0.15237421,0.3,69.34483,296.45,0.1421166,0.3,69.48403,296.45,0.062178053,0.2625,1427.2131,1427.2131,186.6807,70.8923,364.58566,174.12688,123.81733,0
1294,19247160.0,68.90967,69.32962,63.611015,63.06774,59.075584,69.50588,69.50588,108.99884,67.35115,54.94857,0.33310428,0.7,69.359726,296.45,0.15700817,0.3,69.29781,296.45,0.14717573,0.3,69.31912,296.45,0.07349679,0.2625,1419.9023,1419.9023,192.22871,70.89228,364.58572,180.2388,144.59718,0
1296,19247280.0,69.08435,69.571045,63.316086,62.830605,58.166027,69.50587,69.50587,108.9988,67.27556,54.95923,0.3333226,0.7,69.53133,296.45,0.15134947,0.3,69.45975,296.45,0.1425843,0.3,69.67602,296.45,0.057112943,0.2625,1425.7665,1425.7665,185.10426,70.89217,364.58566,174.33372,110.71117,0
1298,19247400.0,68.88962,69.34615,63.903526,63.41826,59.49812,69.5059,69.5059,108.99887,67.19992,54.956978,0.33354092,0.7,69.405975,296.45,0.16219099,0.3,69.34302,296.45,0.15340866,0.3,69.300125,296.45,0.081779964,0.2625,1413.8494,1413.8494,198.51791,70.89212,364.58585,187.8128,158.98412,0
1300,19247520.0,69.06534,69.58917,63.586296,63.156677,58.603283,69.50589,69.50589,108.99885,67.12417,54.967575,0.3337532,0.7,69.578735,296.45,0.1561189,0.3,69.50694,296.45,0.14836486,0.3,69.65921,296.45,0.065409556,0.2625,1420.0968,1420.0968,190.89413,70.89201,364.58575,181.36058,125.62874,0
1303,19247640.0,68.87292,69.36714,64.16368,63.732414,59.920876,69.50592,69.50592,108.9989,67.04831,54.965218,0.33396545,0.7,69.45025,296.45,0.16679491,0.3,69.38768,296.45,0.15898962,0.3,69.292435,296.45,0.089655936,0.2625,1408.6094,1408.6094,204.09534,70.89197,364.58597,194.58528,173.37744,0
1304,19247700.0,68.970146,69.4998,63.949944,63.567398,59.415558,69.50591,69.50591,108.99889,67.0103,54.9656,0.33407158,0.7,69.55412,296.45,0.16278124,0.3,69.47991,296.45,0.15588163,0.3,69.49744,296.45,0.08041507,0.2625,1410.6997,1410.6997,198.90144,70.89192,364.58594,190.4517,153.71153,0
1306,19247760.0,69.04831,69.6101,63.826843,63.44902,59.038834,69.505905,69.505905,108.998886,66.97223,54.975655,0.3341752,0.7,69.62367,296.45,0.16035922,0.3,69.55281,296.45,0.15354198,0.3,69.65053,296.45,0.07340201,0.2625,1415.1373,1415.1373,196.0346,70.89187,364.58588,187.64713,140.4961,0
1308,19247880.0,68.8571,69.38971,64.39583,64.01454,60.34028,69.50594,69.50594,108.99895,66.895874,54.97296,0.33438244,0.7,69.491776,296.45,0.17090139,0.3,69.43059,296.45,0.16400066,0.3,69.29083,296.45,0.09729432,0.2625,1403.9758,1403.9758,209.0641,70.89183,364.5861,200.6601,187.6671,0
1310,19248000.0,69.03128,69.63147,64.04146,63.711433,59.471752,69.50593,69.50593,108.998924,66.81918,54.983124,0.3345897,0.7,69.66547,296.45,0.16413999,0.3,69.59653,296.45,0.15818821,0.3,69.645805,296.45,0.08123402,0.2625,1410.6962,1410.6962,200.6141,70.89173,364.586,193.28531,155.29422,0
1312,19248120.0,68.84062,69.41202,64.603355,64.26816,60.757153,69.50597,69.50597,108.998985,66.74212,54.980156,0.3347906,0.7,69.53029,296.45,0.17457108,0.3,69.47128,296.45,0.1685047,0.3,69.29193,296.45,0.10481583,0.2625,1399.8002,1399.8002,213.50076,70.89169,364.58618,206.11662,201.89114,0
1314,19248240.0,69.01315,69.65207,64.23323,63.947144,59.90313,69.50596,69.50596,108.99897,66.66455,54.989937,0.33499146,0.7,69.70403,296.45,0.16751842,0.3,69.63768,296.45,0.16236223,0.3,69.64273,296.45,0.08899625,0.2625,1406.6503,1406.6503,204.70412,70.8916,364.58615,198.34853,170.06432,0
1316,19248300.0,68.907745,69.5305,64.55996,64.248886,60.60543,69.50598,69.50598,108.999,66.62561,54.99312,0.3350919,0.7,69.61702,296.45,0.17355005,0.3,69.56313,296.45,0.16791667,0.3,69.441345,296.45,0.101824835,0.2625,1402.4253,1402.4253,212.34482,70.89159,364.58624,205.44868,196.39754,0
1319,19248360.0,68.821945,69.43212,64.788864,64.49602,61.180676,69.506,69.506,108.99903,66.5865,54.986526,0.33518887,0.7,69.565605,296.45,0.17785333,0.3,69.50935,296.45,0.17255384,0.3,69.2915,296.45,0.11243796,0.2625,1395.9299,1395.9299,217.46756,70.89157,364.5863,211.02052,216.3979,0
1320,19248480.0,68.9908,69.668,64.4045,64.15874,60.35829,69.50599,69.50599,108.999016,66.507835,54.99581,0.3353828,0.7,69.73941,296.45,0.17053935,0.3,69.67607,296.45,0.16611215,0.3,69.63284,296.45,0.0971844,0.2625,1402.752,1402.752,208.36194,70.89148,364.58627,202.89804,185.70901,0
1322,19248600.0,68.79953,69.44827,64.9548,64.70064,61.625347,69.50602,69.50602,108.999084,66.42851,54.99202,0.3355767,0.7,69.59796,296.45,0.1807926,0.3,69.544785,296.45,0.17619425,0.3,69.28589,296.45,0.12044551,0.2625,1392.1676,1392.1676,221.02098,70.89145,364.58646,215.43047,231.63899,0
1324,19248720.0,68.96608,69.681786,64.55776,64.348694,60.823235,69.50601,69.50601,108.99907,66.34848,55.000923,0.33576506,0.7,69.77165,296.45,0.17324345,0.3,69.71167,296.45,0.16948116,0.3,69.62191,296.45,0.10555186,0.2625,1399.0367,1399.0367,211.6367,70.891365,364.58643,206.98616,201.7071,0
1327,19248840.0,68.77557,69.46343,65.10335,64.884445,62.072433,69.50605,69.50605,108.99913,66.26767,54.99691,0.3359534,0.7,69.62735,296.45,0.18342566,0.3,69.577576,296.45,0.17946616,0.3,69.281555,296.45,0.12850101,0.2625,1388.6406,1388.6406,224.20384,70.89134,364.5866,219.39365,246.99393,0
1328,19248900.0,68.866875,69.58983,64.85445,64.67845,61.621613,69.50604,69.50604,108.99912,66.226974,54.996414,0.3360476,0.7,69.73134,296.45,0.1787491,0.3,69.67096,296.45,0.17558935,0.3,69.47124,296.45,0.12018239,0.2625,1390.9437,1390.9437,218.2218,70.8913,364.58658,214.3432,229.41837,0
1330,19248960.0,68.93966,69.69442,64.69504,64.51931,61.291306,69.50604,69.50604,108.999115,66.18605,55.005478,0.3361396,0.7,69.800934,296.45,0.17566651,0.3,69.74446,296.45,0.17250757,0.3,69.61186,296.45,0.11398206,0.2625,1395.524,1395.524,214.5711,70.89126,364.58658,210.65881,217.83096,0
1332,19249080.0,68.750534,69.47821,65.23656,65.04962,62.516556,69.50608,69.50608,108.999176,66.103485,55.00125,0.33632353,0.7,69.65399,296.45,0.18578696,0.3,69.60774,296.45,0.18240662,0.3,69.27991,296.45,0.13650951,0.2625,1385.3248,1385.3248,227.05798,70.891235,364.58676,222.95523,262.25134,0
1335,19249200.0,68.91373,69.70882,64.81802,64.67257,61.73988,69.50607,69.50607,108.99917,66.01999,55.009598,0.33650747,0.7,69.82747,296.45,0.17783713,0.3,69.77462,296.45,0.17522499,0.3,69.60922,296.45,0.12206136,0.2625,1392.3032,1392.3032,217.19917,70.89115,364.58673,213.9561,233.27817,0
1337,19249320.0,68.70702,69.47222,65.43161,65.27423,63.00869,69.5061,69.5061,108.99923,65.929565,55.003227,0.33668575,0.7,69.654045,296.45,0.18933439,0.3,69.611145,296.45,0.18648928,0.3,69.26343,296.45,0.145433,0.2625,1380.995,1380.995,231.37756,70.89113,364.58688,227.92976,279.325,0
1338,19249440.0,68.857376,69.69179,65.04736,64.93053,62.271893,69.5061,69.5061,108.99922,65.82684,55.00889,0.33686402,0.7,69.81659,296.45,0.18203627,0.3,69.76693,296.45,0.17994228,0.3,69.582245,296.45,0.13173419,0.2625,1386.7747,1386.7747,222.31772,70.89106,364.58688,219.7092,251.82841,0
1340,19249500.0,68.74795,69.5695,65.3858,65.24166,62.937775,69.50612,69.50612,108.99925,65.77115,55.01026,0.33695316,0.7,69.71749,296.45,0.18834136,0.3,69.68002,296.45,0.18572962,0.3,69.3952,296.45,0.1439621,0.2625,1382.307,1382.307,230.28412,70.891045,364.58698,227.08372,276.78464,0
1342,19249560.0,68.65791,69.47101,65.62833,65.49913,63.47616,69.506134,69.506134,108.99929,65.71265,55.00213,0.33703908,0.7,69.65465,296.45,0.19293049,0.3,69.614655,296.45,0.19059628,0.3,69.25936,296.45,0.15393911,0.2625,1375.6213,1375.6213,235.74442,70.89104,364.5871,232.92017,295.55405,0
1344,19249680.0,68.80733,69.69574,65.224686,65.13466,62.731613,69.506134,69.506134,108.999275,65.58768,55.007843,0.33721095,0.7,69.82335,296.45,0.18525964,0.3,69.7767,296.45,0.18365172,0.3,69.581314,296.45,0.14008254,0.2625,1381.3325,1381.3325,226.25952,70.89097,364.58704,224.2449,267.8348,0
1346,19249800.0,68.608696,69.481674,65.78752,65.68446,63.904243,69.506165,69.506165,108.999344,65.45276,55.000866,0.3373828,0.7,69.66608,296.45,0.1958272,0.3,69.62894,296.45,0.19396809,0.3,69.268036,296.45,0.16172609,0.2625,1370.1351,1370.1351,239.28984,70.89095,364.58725,237.04483,310.44705,0
1348,19249920.0,68.7547,69.70755,65.36899,65.30385,63.16261,69.506165,69.506165,108.999344,65.30868,55.00625,0.33754948,0.7,69.83801,296.45,0.18788062,0.3,69.79428,296.45,0.18672197,0.3,69.58818,296.45,0.14791381,0.2625,1375.5527,1375.5527,229.48479,70.890884,364.58725,228.0192,282.8703,0
1350,19250040.0,68.554535,69.496506,65.921165,65.842064,64.31392,69.50621,69.50621,108.999405,65.156296,54.998943,0.33771616,0.7,69.68206,296.45,0.19826283,0.3,69.64761,296.45,0.19683847,0.3,69.28018,296.45,0.16918816,0.2625,1364.1477,1364.1477,242.28812,70.89088,364.58743,240.57317,324.73346,0
1353,19250100.0,68.6344,69.619385,65.662384,65.62222,63.89276,69.506195,69.506195,108.9994,65.077194,54.996803,0.33779952,0.7,69.78588,296.45,0.19339423,0.3,69.74111,296.45,0.19269626,0.3,69.461075,296.45,0.16137876,0.2625,1365.5818,1365.5818,236.10713,70.89085,364.5874,235.2354,308.38715,0
1354,19250160.0,68.6962,69.7215,65.491,65.448425,63.581573,69.506195,69.506195,108.9994,64.99634,55.003944,0.3378809,0.7,69.85559,296.45,0.19010285,0.3,69.81467,296.45,0.18935357,0.3,69.596146,296.45,0.15553617,0.2625,1369.1903,1369.1903,232.23204,70.890816,364.5874,231.26733,297.51678,0
1356,19250280.0,68.49411,69.51193,66.03647,65.979065,64.71564,69.50624,69.50624,108.999466,64.82956,54.99636,0.3380437,0.7,69.69925,296.45,0.20037337,0.3,69.66762,296.45,0.19934286,0.3,69.2921,296.45,0.17651622,0.2625,1357.5288,1357.5288,244.8976,70.8908,364.5876,243.66315,338.7693,0
1358,19250400.0,68.63161,69.7354,65.596634,65.57466,63.994274,69.50624,69.50624,108.99946,64.6568,55.000977,0.33820647,0.7,69.87366,296.45,0.19203582,0.3,69.83548,296.45,0.19165936,0.3,69.60339,296.45,0.16305403,0.2625,1362.188,1362.188,234.63078,70.89074,364.5876,234.1228,311.97012,0
1360,19250520.0,68.42775,69.526764,66.13765,66.09997,65.1123,69.50628,69.50628,108.999535,64.47882,54.993233,0.33836395,0.7,69.71628,296.45,0.20223443,0.3,69.68733,296.45,0.20156164,0.3,69.30303,296.45,0.18376008,0.2625,1350.2905,1350.2905,247.20667,70.89073,364.58777,246.40889,352.64853,0
1362,19250640.0,68.56151,69.74841,65.68963,65.686386,64.40313,69.50627,69.50627,108.99953,64.29651,54.99768,0.33852142,0.7,69.891075,296.45,0.19374661,0.3,69.85559,296.45,0.19370829,0.3,69.609436,296.45,0.17050661,0.2625,1354.595,1354.595,236.76062,70.89068,364.58777,236.66673,326.30392,0
1364,19250700.0,68.44989,69.633606,66.00406,65.9722,65.01248,69.506294,69.506294,108.99956,64.20389,54.99845,0.33860016,0.7,69.79434,296.45,0.19964078,0.3,69.77045,296.45,0.199064,0.3,69.4375,296.45,0.1817665,0.2625,1349.638,1349.638,244.22136,70.89067,364.58786,243.50687,349.1927,0
1366,19250760.0,68.356445,69.54056,66.22752,66.207794,65.505936,69.50631,69.50631,108.999596,64.110504,54.98988,0.338676,0.7,69.732376,296.45,0.2038942,0.3,69.70601,296.45,0.20354627,0.3,69.3127,296.45,0.19095264,0.2625,1342.4965,1342.4965,249.27165,70.89066,364.58798,248.87067,366.432,0
1369,19250880.0,68.48714,69.76018,65.77263,65.786194,64.80957,69.50631,69.50631,108.99959,63.921707,54.994217,0.3388277,0.7,69.90733,296.45,0.19527832,0.3,69.874435,296.45,0.19554411,0.3,69.61427,296.45,0.17791586,0.2625,1346.4941,1346.4941,238.67201,70.89061,364.58792,238.95053,340.55807,0
1371,19251000.0,68.281525,69.553085,66.30821,66.30464,65.89727,69.50634,69.50634,108.99965,63.73082,54.986473,0.33897942,0.7,69.74727,296.45,0.20538843,0.3,69.72331,296.45,0.20533252,0.3,69.32121,296.45,0.19810492,0.2625,1334.2527,1334.2527,251.13379,70.8906,364.58813,251.08981,380.136,0
1372,19251120.0,68.41017,69.771324,65.84744,65.87607,65.20964,69.50634,69.50634,108.99965,63.538727,54.990868,0.33912665,0.7,69.922165,296.45,0.19666192,0.3,69.891846,296.45,0.19719818,0.3,69.61944,296.45,0.18520582,0.2625,1338.0265,1338.0265,240.40054,70.89055,364.58813,241.01039,354.5816,0
1374,19251240.0,68.20511,69.565384,66.38127,66.39215,66.27965,69.50638,69.50638,108.99971,63.34619,54.983345,0.33927387,0.7,69.76073,296.45,0.20674258,0.3,69.73919,296.45,0.2069468,0.3,69.33093,296.45,0.20508802,0.2625,1325.7319,1325.7319,252.82169,70.89054,364.58832,253.09608,393.5161,0
1376,19251300.0,68.27702,69.68355,66.10541,66.15193,65.89073,69.50637,69.50637,108.9997,63.24995,54.98098,0.33934748,0.7,69.86514,296.45,0.20154881,0.3,69.83351,296.45,0.20241816,0.3,69.49941,296.45,0.19780432,0.2625,1326.4576,1326.4576,246.24892,70.89052,364.5883,247.29608,378.42316,0
1378,19251360.0,68.33217,69.781876,65.91562,65.95742,65.6024,69.50637,69.50637,108.9997,63.15393,54.987957,0.33941945,0.7,69.93557,296.45,0.19792119,0.3,69.907715,296.45,0.1986951,0.3,69.62509,296.45,0.19235738,0.2625,1329.3429,1329.3429,241.97292,70.89049,364.5883,242.87411,368.34067,0
1380,19251480.0,68.1281,69.57692,66.448074,66.471634,66.65631,69.50641,69.50641,108.99977,62.962822,54.980705,0.3395634,0.7,69.77286,296.45,0.20797753,0.3,69.75363,296.45,0.2084115,0.3,69.340546,296.45,0.21196264,0.2625,1317.0482,1317.0482,254.35924,70.89048,364.58847,254.91518,406.6839,0
1382,19251600.0,68.25433,69.79165,65.97807,66.03146,65.98912,69.5064,69.5064,108.99976,62.773582,54.985542,0.33970731,0.7,69.947655,296.45,0.19907168,0.3,69.92211,296.45,0.20005423,0.3,69.63086,296.45,0.19939163,0.2625,1320.5652,1320.5652,243.40726,70.89043,364.58847,244.56435,381.87012,0
1384,19251720.0,68.05196,69.58763,66.50943,66.544205,67.02727,69.50644,69.50644,108.99982,62.58709,54.978676,0.33984664,0.7,69.78374,296.45,0.2091078,0.3,69.76671,296.45,0.20974472,0.3,69.35005,296.45,0.21872687,0.2625,1308.35,1308.35,255.76271,70.89042,364.58862,256.56763,419.6325,0
1387,19251840.0,68.178085,69.800766,66.0357,66.09926,66.36996,69.50644,69.50644,108.99982,62.40406,54.98378,0.33998594,0.7,69.95842,296.45,0.20012775,0.3,69.935135,296.45,0.2012933,0.3,69.63658,296.45,0.2063109,0.2625,1311.8538,1311.8538,244.71936,70.890366,364.58862,246.10097,395.17075,0
1388,19251900.0,68.069214,69.68881,66.34563,66.37924,66.934875,69.506454,69.506454,108.99984,62.31408,54.985153,0.3400556,0.7,69.85861,296.45,0.20594835,0.3,69.84653,296.45,0.20655216,0.3,69.47591,296.45,0.21682225,0.2625,1306.8668,1306.8668,252.07585,70.89036,364.5887,252.81133,416.37198,0
1390,19251960.0,66.8405,69.59758,66.56683,66.61072,67.392456,69.50651,69.50651,108.99994,62.225258,54.977463,0.47204447,0.56,69.7933,296.45,0.21015859,0.3,69.77852,296.45,0.21095903,0.3,69.359665,296.45,0.22537659,0.2625,1258.5005,1258.5005,257.06366,70.878685,364.5892,258.06772,432.35385,0
1392,19252080.0,63.89908,69.80719,66.07223,66.13216,66.7174,69.503334,69.503334,108.99433,62.05156,54.93297,0.73602223,0.28,69.963745,296.45,0.20134936,0.3,69.94661,296.45,0.20243795,0.3,69.64191,296.45,0.21314192,0.2625,1132.5616,1132.5616,246.69661,70.87732,364.57236,247.98692,409.0687,0
1395,19252200.0,61.888527,69.59999,66.60989,66.619675,67.70688,69.500175,69.500175,108.98873,61.883743,54.87551,1.0,0.0,69.78676,296.45,0.21204086,0.3,69.78693,296.45,0.21219802,0.3,69.36604,296.45,0.23210034,0.2625,1034.793,1034.793,260.31952,70.91626,364.55576,260.5481,446.84485,0
1396,19252320.0,61.72708,69.80516,66.13826,66.147705,67.05232,69.50078,69.50078,108.9898,61.722576,54.836456,1.0,0.0,69.95189,296.45,0.20360684,0.3,69.95265,296.45,0.20375931,0.3,69.642075,296.45,0.22019006,0.2625,1011.187,1011.187,250.2811,70.93189,364.55908,250.45573,424.0517,0
1398,19252440.0,61.573105,69.6006,66.70224,66.66911,68.058716,69.501076,69.501076,108.99033,61.568768,54.829643,1.0,0.0,69.77814,296.45,0.21419694,0.3,69.791374,296.45,0.2135674,0.3,69.37027,296.45,0.2389101,0.2625,995.21967,995.21967,263.3636,70.939575,364.56073,262.64835,460.63657,0
1400,19252500.0,61.499115,69.71298,66.43236,66.42055,67.698425,69.50116,69.50116,108.990486,61.49494,54.827446,1.0,0.0,69.87932,296.45,0.20912129,0.3,69.88487,296.45,0.20889483,0.3,69.52786,296.45,0.23210637,0.2625,987.5534,987.5534,256.9179,70.94177,364.56122,256.65353,446.6506,0
1402,19252560.0,61.42732,69.807144,66.23779,66.2123,67.42645,69.50122,69.50122,108.990585,61.423256,54.825798,1.0,0.0,69.94864,296.45,0.20550759,0.3,69.958206,296.45,0.20502909,0.3,69.6452,296.45,0.22703476,0.2625,980.06323,980.06323,252.71317,70.9433,364.56155,252.11975,437.4242,0
1405,19252680.0,61.29054,69.60614,66.79271,66.73349,68.415886,69.5013,69.5013,108.99073,61.28675,54.823986,1.0,0.0,69.77896,296.45,0.21587828,0.3,69.79726,296.45,0.21478063,0.3,69.37872,296.45,0.24541159,0.2625,965.6622,965.6622,265.48688,70.945114,364.56198,264.19833,473.22803,0
1406,19252800.0,61.163483,69.81296,66.32036,66.27405,67.78999,69.501335,69.501335,108.9908,61.16002,54.824318,1.0,0.0,69.95265,296.45,0.20699656,0.3,69.96496,296.45,0.20614761,0.3,69.65169,296.45,0.23359174,0.2625,952.1284,952.1284,254.56992,70.94599,364.56216,253.51715,450.10956,0
1408,19252920.0,61.041862,69.61444,66.86934,66.79474,68.762726,69.501366,69.501366,108.99085,61.038403,54.826073,1.0,0.0,69.784836,296.45,0.21722636,0.3,69.80385,296.45,0.21585724,0.3,69.38977,296.45,0.25165033,0.2625,939.19446,939.19446,267.13477,70.94643,364.56232,265.50845,485.1922,0
1410,19253040.0,60.920357,69.820816,66.38989,66.331505,68.14205,69.50137,69.50137,108.990875,60.916893,54.82717,1.0,0.0,69.96013,296.45,0.20820357,0.3,69.972046,296.45,0.20714329,0.3,69.66014,296.45,0.23990129,0.2625,926.2009,926.2009,256.04318,70.94664,364.5624,254.7243,462.24948,0
1412,19253100.0,60.85971,69.71271,66.70186,66.61188,68.66692,69.50138,69.50138,108.99088,60.856194,54.827446,1.0,0.0,69.85965,296.45,0.21405604,0.3,69.88103,296.45,0.21240605,0.3,69.51024,296.45,0.2497055,0.2625,919.6696,919.6696,263.48343,70.9467,364.56244,261.47244,481.9819,0
1414,19253160.0,60.799175,69.624054,66.93289,66.84973,69.09665,69.50139,69.50139,108.9909,60.795715,54.827557,1.0,0.0,69.79286,296.45,0.21834661,0.3,69.810486,296.45,0.21682867,0.3,69.40218,296.45,0.257662,0.2625,913.119,913.119,268.50876,70.946754,364.5625,266.69437,496.73364,0
1416,19253280.0,60.678543,69.82928,66.44719,66.38237,68.48137,69.501396,69.501396,108.990906,60.67514,54.82734,1.0,0.0,69.96886,296.45,0.20922242,0.3,69.97891,296.45,0.20805165,0.3,69.669426,296.45,0.24600852,0.2625,899.97235,899.97235,257.30725,70.94681,364.56253,255.8467,474.04114,0
1418,19253400.0,60.55885,69.63372,66.986786,66.89938,69.41992,69.5014,69.5014,108.99093,60.555443,54.826733,1.0,0.0,69.80126,296.45,0.2193184,0.3,69.81659,296.45,0.21772923,0.3,69.41482,296.45,0.26349953,0.2625,886.78784,886.78784,269.71954,70.946846,364.56256,267.81326,507.98288,0
1421,19253520.0,60.440308,69.83757,66.496574,66.428894,68.810844,69.50142,69.50142,108.99094,60.4369,54.82585,1.0,0.0,69.97754,296.45,0.2101187,0.3,69.98517,296.45,0.20890032,0.3,69.67865,296.45,0.25195462,0.2625,873.5948,873.5948,258.43304,70.94686,364.5626,256.90936,485.5489,0
1422,19253640.0,60.323135,69.643005,67.03424,66.94548,69.73452,69.50143,69.50143,108.99095,60.31984,54.82481,1.0,0.0,69.80934,296.45,0.22018771,0.3,69.82208,296.45,0.21857788,0.3,69.42718,296.45,0.26918954,0.2625,860.42456,860.42456,270.81287,70.94688,364.56265,268.87784,518.97217,0
1424,19253700.0,60.265182,69.75304,66.74986,66.689224,69.39235,69.501434,69.501434,108.99096,60.261887,54.82426,1.0,0.0,69.91354,296.45,0.21482265,0.3,69.9164,296.45,0.21373996,0.3,69.57643,296.45,0.26265702,0.2625,853.85834,853.85834,264.00342,70.946884,364.56268,262.66818,505.66278,0
1426,19253760.0,60.207672,69.84532,66.54074,66.472565,69.13231,69.501434,69.501434,108.99096,60.20443,54.82377,1.0,0.0,69.98556,296.45,0.21092859,0.3,69.99072,296.45,0.20970461,0.3,69.68755,296.45,0.25776163,0.2625,847.3104,847.3104,259.45572,70.946884,364.56268,257.92178,496.7983,0
1428,19253880.0,60.094185,69.65169,67.07704,66.98926,70.04214,69.50144,69.50144,108.990974,60.090996,54.822777,1.0,0.0,69.816696,296.45,0.2209752,0.3,69.82686,296.45,0.21938613,0.3,69.4391,296.45,0.27475086,0.2625,834.28735,834.28735,271.80527,70.9469,364.5627,269.89304,529.7198,0
