,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV Core Zone Cooling SP,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV North Zone Cooling SP,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV South Zone Cooling SP,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
1430,19254000.0,59.98295,69.85262,66.58078,66.51437,69.446075,69.50144,69.50144,108.99098,59.97976,54.822006,1.0,0.0,69.99292,296.45,0.21166295,0.3,69.995605,296.45,0.21047223,0.3,69.69623,296.45,0.26342687,0.2625,821.39185,821.39185,260.38126,70.94691,364.5627,258.88565,507.76883,0
1432,19254120.0,59.874126,69.65997,67.11648,67.031494,70.341736,69.50145,69.50145,108.991,59.871048,54.821457,1.0,0.0,69.823395,296.45,0.22169654,0.3,69.83104,296.45,0.22015953,0.3,69.45102,296.45,0.2801596,0.2625,808.6616,808.6616,272.70837,70.946915,364.56274,270.85806,540.16516,0
1434,19254240.0,59.76811,69.859764,66.61809,66.55496,69.7505,69.50146,69.50146,108.991,59.765144,54.82135,1.0,0.0,69.999565,296.45,0.21233639,0.3,69.99989,296.45,0.21120772,0.3,69.70535,296.45,0.2689123,0.2625,796.1356,796.1356,261.22073,70.94692,364.5628,259.7996,518.3747,0
1437,19254300.0,59.716255,69.75473,66.92537,66.83452,70.23495,69.50146,69.50146,108.991005,59.713287,54.821404,1.0,0.0,69.89778,296.45,0.21811628,0.3,69.90712,296.45,0.21646602,0.3,69.56478,296.45,0.27801323,0.2625,789.9617,789.9617,268.56735,70.94692,364.5628,266.54068,536.61237,0
1439,19254360.0,59.66517,69.668274,67.15344,67.07269,70.63155,69.501465,69.501465,108.99101,59.662254,54.82157,1.0,0.0,69.82939,296.45,0.22235851,0.3,69.834656,296.45,0.22090039,0.3,69.46355,296.45,0.28537577,0.2625,783.8539,783.8539,273.52408,70.94693,364.56284,271.76917,550.2185,0
1440,19254480.0,59.565468,69.86713,66.65313,66.59485,70.043564,69.501465,69.501465,108.99101,59.562664,54.822395,1.0,0.0,70.00561,296.45,0.21295199,0.3,70.003685,296.45,0.21191175,0.3,69.71557,296.45,0.27417576,0.2625,771.8575,771.8575,261.97244,70.94694,364.56284,260.65863,528.5231,0
1442,19254600.0,59.46939,69.67684,67.18828,67.1133,70.90956,69.50147,69.50147,108.99103,59.466698,54.82371,1.0,0.0,69.834885,296.45,0.22296205,0.3,69.837906,296.45,0.22160944,0.3,69.47711,296.45,0.2903613,0.2625,760.1882,760.1882,274.24814,70.946945,364.56287,272.6216,559.7935,0
1444,19254720.0,59.377106,69.87487,66.68631,66.63429,70.32333,69.50147,69.50147,108.99103,59.374523,54.82569,1.0,0.0,70.011154,296.45,0.21351129,0.3,70.00714,296.45,0.21258421,0.3,69.72716,296.45,0.27918008,0.2625,748.8886,748.8886,262.63333,70.946945,364.56287,261.45758,538.1308,0
1446,19254840.0,59.288994,69.685745,67.221344,67.1534,71.17439,69.50148,69.50148,108.99104,59.286522,54.828323,1.0,0.0,69.839935,296.45,0.22350931,0.3,69.84093,296.45,0.2222855,0.3,69.49194,296.45,0.29508692,0.2625,738.00214,738.00214,274.87833,70.94695,364.5629,273.409,568.82196,0
1449,19254900.0,59.246532,69.7928,66.93251,66.89389,70.84381,69.50148,69.50148,108.99105,59.244118,54.829918,1.0,0.0,69.944084,296.45,0.21803473,0.3,69.93557,296.45,0.21735844,0.3,69.63377,296.45,0.2887374,0.2625,732.7276,732.7276,267.9201,70.94696,364.56296,267.07294,555.9263,0
1450,19254960.0,59.205223,69.882996,66.71806,66.6734,70.58942,69.50148,69.50148,108.99104,59.20292,54.831734,1.0,0.0,70.016266,296.45,0.21401693,0.3,70.01039,296.45,0.21322358,0.3,69.73996,296.45,0.28391525,0.2625,727.5729,727.5729,263.2023,70.94696,364.56296,262.19016,547.1668,0
1452,19255080.0,59.12612,69.694916,67.25304,67.19327,71.42598,69.50149,69.50149,108.99106,59.123924,54.835854,1.0,0.0,69.844604,296.45,0.22400273,0.3,69.84367,296.45,0.22292717,0.3,69.50765,296.45,0.2995525,0.2625,717.64545,717.64545,275.4133,70.94697,364.56296,274.1254,577.29047,0
1454,19255200.0,59.051964,69.8914,66.7486,66.712296,70.84183,69.50149,69.50149,108.99106,59.049877,54.84085,1.0,0.0,70.02104,296.45,0.21446896,0.3,70.01346,296.45,0.21382713,0.3,69.753746,296.45,0.28838181,0.2625,708.26514,708.26514,263.67572,70.94697,364.563,262.84924,555.621,0
1457,19255320.0,58.98297,69.70431,67.28352,67.23288,71.66432,69.501495,69.501495,108.99107,58.98105,54.846672,1.0,0.0,69.849,296.45,0.22444224,0.3,69.84636,296.45,0.2235316,0.3,69.52413,296.45,0.3037576,0.2625,699.47784,699.47784,275.84958,70.946976,364.563,274.76364,585.18744,0
1458,19255440.0,58.919415,69.900024,66.77821,66.75102,71.08117,69.501495,69.501495,108.99107,58.917656,54.85343,1.0,0.0,70.025604,296.45,0.21486914,0.3,70.01648,296.45,0.2143921,0.3,69.76814,296.45,0.29258916,0.2625,691.33014,691.33014,264.05252,70.946976,364.563,263.4281,563.50244,0
1460,19255500.0,58.88981,69.79808,67.08467,67.03183,71.52634,69.501495,69.501495,108.99108,58.88816,54.85711,1.0,0.0,69.92282,296.45,0.22060919,0.3,69.92266,296.45,0.21964934,0.3,69.63614,296.45,0.3009629,0.2625,687.5108,687.5108,271.30405,70.94698,364.56302,270.12262,580.17365,0
1462,19255560.0,58.861626,69.71392,67.31209,67.272156,71.88982,69.501495,69.501495,108.99109,58.86003,54.861065,1.0,0.0,69.8535,296.45,0.22481114,0.3,69.849,296.45,0.22409478,0.3,69.541,296.45,0.30770746,0.2625,683.869,683.869,276.1643,70.94698,364.56302,275.31577,592.5127,0
1464,19255680.0,58.809826,69.90881,66.806274,66.789474,71.30765,69.501495,69.501495,108.99108,58.808453,54.86969,1.0,0.0,70.030106,296.45,0.21520424,0.3,70.0195,296.45,0.21491401,0.3,69.78286,296.45,0.29654133,0.2625,677.1422,677.1422,264.3143,70.94698,364.56302,263.91885,570.8103,0
1466,19255800.0,58.764343,69.72348,67.34131,67.31105,72.10274,69.5015,69.5015,108.99109,58.763077,54.87925,1.0,0.0,69.85729,296.45,0.2251552,0.3,69.851685,296.45,0.2246134,0.3,69.55819,296.45,0.3114079,0.2625,671.19806,671.19806,276.4088,70.94699,364.56308,275.77505,599.2686,0
1468,19255920.0,58.72534,69.9176,66.83473,66.82765,71.5215,69.5015,69.5015,108.99109,58.724297,54.889847,1.0,0.0,70.03412,296.45,0.21550669,0.3,70.02252,296.45,0.21539176,0.3,69.79791,296.45,0.300241,0.2625,666.0856,666.0856,264.49744,70.94699,364.56308,264.31766,577.5423,0
1470,19256040.0,58.693153,69.73309,67.3696,67.34961,72.3034,69.5015,69.5015,108.9911,58.69233,54.901497,1.0,0.0,69.86102,296.45,0.22544292,0.3,69.85443,296.45,0.22508676,0.3,69.57544,296.45,0.31486395,0.2625,661.8545,661.8545,276.54456,70.94699,364.56308,276.1385,605.4589,0
1473,19256100.0,58.679695,69.83801,67.07924,67.08824,71.97661,69.50151,69.50151,108.991104,58.678978,54.907646,1.0,0.0,69.96551,296.45,0.21987537,0.3,69.94997,296.45,0.220062,0.3,69.71145,296.45,0.30854264,0.2625,660.08514,660.08514,269.44586,70.947,364.56308,269.65536,592.60144,0
1474,19256160.0,58.668102,69.926506,66.86258,66.86566,71.72272,69.5015,69.5015,108.9911,58.667442,54.91413,1.0,0.0,70.03807,296.45,0.21575548,0.3,70.025604,296.45,0.21582529,0.3,69.813126,296.45,0.30368856,0.2625,658.5552,658.5552,264.57565,70.94699,364.56308,264.62265,583.69336,0
1476,19256280.0,58.650307,69.74271,67.397125,67.38806,72.491486,69.50151,69.50151,108.991104,58.649918,54.927864,1.0,0.0,69.86476,296.45,0.22567526,0.3,69.85718,296.45,0.22551748,0.3,69.5928,296.45,0.3180711,0.2625,656.25,656.25,276.5709,70.947,364.56308,276.40747,611.0702,0
1478,19256400.0,58.640198,69.93552,66.88956,66.9035,71.91069,69.5015,69.5015,108.9911,58.64003,54.942253,1.0,0.0,70.041916,296.45,0.21595086,0.3,70.02868,296.45,0.21621728,0.3,69.82873,296.45,0.30687514,0.2625,655.0865,655.0865,264.55112,70.947,364.56308,264.83887,589.24976,0
1480,19256520.0,58.63421,69.638504,67.80626,67.81482,73.01938,69.50151,69.50151,108.991104,58.633987,54.957413,1.0,0.0,69.74748,296.45,0.23304327,0.3,69.73699,296.45,0.23321015,0.3,69.4987,296.45,0.32767084,0.2625,654.75806,654.75806,285.19995,70.947,364.56308,285.42996,628.7056,0
1482,19256640.0,58.62822,69.77721,67.52138,67.56527,72.63266,69.5015,69.5015,108.9911,58.628002,54.97126,1.0,0.0,69.87075,296.45,0.22739252,0.3,69.85103,296.45,0.22821386,0.3,69.68651,296.45,0.32003942,0.2625,654.7199,654.7199,278.03625,70.947,364.56308,278.9979,613.51953,0
1484,19256700.0,58.6252,69.65427,67.948364,67.97572,73.12341,69.50151,69.50151,108.991104,58.62504,54.97763,1.0,0.0,69.73903,296.45,0.23537245,0.3,69.72595,296.45,0.23587938,0.3,69.545006,296.45,0.32926264,0.2625,654.7847,654.7847,287.92276,70.947,364.5631,288.52643,631.59735,0
1486,19256760.0,58.622177,69.5527,68.292786,68.33601,73.52612,69.50151,69.50151,108.991104,58.622017,54.983673,1.0,0.0,69.643936,296.45,0.24173406,0.3,69.62642,296.45,0.24254179,0.3,69.44316,296.45,0.33673185,0.2625,654.9005,654.9005,295.32278,70.947,364.5631,296.32227,645.2161,0
1489,19256880.0,58.61619,69.724686,67.948364,68.02702,73.06239,69.50151,69.50151,108.991104,58.616028,54.994713,1.0,0.0,69.79939,296.45,0.23494078,0.3,69.77347,296.45,0.23640245,0.3,69.66217,296.45,0.32765204,0.2625,655.2711,655.2711,286.94827,70.947,364.56308,288.6831,627.5762,0
1490,19257000.0,58.610207,69.53139,68.63852,68.7184,73.87576,69.50151,69.50151,108.991104,58.609985,55.004547,1.0,0.0,69.60653,296.45,0.24779472,0.3,69.58307,296.45,0.24927525,0.3,69.44646,296.45,0.34287938,0.2625,655.8056,655.8056,302.48013,70.947,364.5631,304.29254,656.5761,0
1492,19257120.0,58.604218,69.71864,68.251915,68.36727,73.37489,69.50151,69.50151,108.991104,58.603996,55.013283,1.0,0.0,69.77968,296.45,0.24022618,0.3,69.74858,296.45,0.2423586,0.3,69.67629,296.45,0.3331326,0.2625,656.48016,656.48016,293.24368,70.947,364.56308,295.7909,637.7642,0
1494,19257240.0,58.598175,69.5388,68.89577,69.01349,74.14877,69.50151,69.50151,108.991104,58.598007,55.021027,1.0,0.0,69.60307,296.45,0.25225982,0.3,69.57472,296.45,0.25443268,0.3,69.47052,296.45,0.3476639,0.2625,657.27264,657.27264,307.79398,70.947,364.5631,310.44522,665.4597,0
1497,19257300.0,58.595207,69.64333,68.654564,68.80475,73.85582,69.50151,69.50151,108.99111,58.594986,55.024544,1.0,0.0,69.709305,296.45,0.24754453,0.3,69.67233,296.45,0.25032347,0.3,69.602684,296.45,0.34195313,0.2625,657.7067,657.7067,301.83615,70.94701,364.5631,305.18262,653.94366,0
1498,19257360.0,58.592186,69.732544,68.47928,68.63248,73.63027,69.50151,69.50151,108.991104,58.592022,55.02784,1.0,0.0,69.78566,296.45,0.2441555,0.3,69.750336,296.45,0.24697998,0.3,69.70244,296.45,0.33761626,0.2625,658.16284,658.16284,297.94495,70.947,364.56308,301.332,646.1204,0
1500,19257480.0,58.586197,69.558464,69.09594,69.252335,74.37877,69.50151,69.50151,108.99111,58.586037,55.033825,1.0,0.0,69.61609,296.45,0.25572592,0.3,69.583786,296.45,0.25860474,0.3,69.50073,296.45,0.3517102,0.2625,659.1321,659.1321,311.93448,70.94701,364.5631,315.44275,672.989,0
1502,19257600.0,58.58021,69.75441,68.65764,68.84918,73.85159,69.50151,69.50151,108.991104,58.579994,55.0391,1.0,0.0,69.80357,296.45,0.24723664,0.3,69.76489,296.45,0.25075942,0.3,69.731224,296.45,0.34152284,0.2625,660.163,660.163,301.63968,70.947,364.5631,305.8751,653.4161,0
1504,19257720.0,58.574226,69.582634,69.257385,69.45294,74.580864,69.50151,69.50151,108.99111,58.574005,55.043655,1.0,0.0,69.63647,296.45,0.25852734,0.3,69.60098,296.45,0.2621202,0.3,69.531494,296.45,0.35528502,0.2625,661.23975,661.23975,315.28906,70.94701,364.5631,319.66476,679.6587,0
1507,19257840.0,58.568184,69.7789,68.802826,69.03244,74.04907,69.50151,69.50151,108.991104,58.568016,55.047558,1.0,0.0,69.8262,296.45,0.24975283,0.3,69.78506,296.45,0.25396782,0.3,69.75929,296.45,0.34502864,0.2625,662.3475,662.3475,304.66257,70.94701,364.5631,309.73956,659.98267,0
1508,19257900.0,58.565216,69.68475,69.135544,69.35082,74.44304,69.50152,69.50152,108.99111,58.564995,55.049263,1.0,0.0,69.72623,296.45,0.25607264,0.3,69.6925,296.45,0.2600113,0.3,69.64317,296.45,0.35252243,0.2625,662.9086,662.9086,312.54895,70.94701,364.5631,317.3204,674.8032,0
1510,19257960.0,58.562195,69.60763,69.39296,69.6257,74.76236,69.50151,69.50151,108.99111,58.562027,55.050854,1.0,0.0,69.65877,296.45,0.260894,0.3,69.621414,296.45,0.26516333,0.3,69.560715,296.45,0.35851234,0.2625,663.4724,663.4724,318.12897,70.94701,364.5631,323.329,685.70337,0
1512,19258080.0,58.556206,69.80324,68.9256,69.19081,74.227875,69.50151,69.50151,108.99111,58.555984,55.05371,1.0,0.0,69.84944,296.45,0.2518953,0.3,69.80725,296.45,0.25675666,0.3,69.78549,296.45,0.34821972,0.2625,664.6018,664.6018,307.24252,70.94701,364.5631,313.10687,665.98395,0
1514,19258200.0,58.550217,69.631744,69.50935,69.77687,74.92737,69.50152,69.50152,108.99111,58.55,55.056015,1.0,0.0,69.68074,296.45,0.2629413,0.3,69.64267,296.45,0.26784194,0.3,69.5878,296.45,0.36145985,0.2625,665.7237,665.7237,320.59308,70.94701,364.5631,326.56442,691.2505,0
1516,19258320.0,58.544174,69.82637,69.031944,69.32973,74.39119,69.50151,69.50151,108.99111,58.544014,55.057884,1.0,0.0,69.87169,296.45,0.25376526,0.3,69.82955,296.45,0.25921565,0.3,69.809555,296.45,0.35114577,0.2625,666.82697,666.82697,309.50226,70.94701,364.5631,316.08557,671.51306,0
1518,19258440.0,58.53819,69.65427,69.611694,69.91046,75.078384,69.50152,69.50152,108.99112,58.538025,55.05931,1.0,0.0,69.701126,296.45,0.2647547,0.3,69.66354,296.45,0.27022082,0.3,69.61246,296.45,0.3641669,0.2625,667.9012,667.9012,322.78546,70.94701,364.56314,329.449,696.37317,0
1520,19258500.0,58.535225,69.758804,69.333954,69.66311,74.77681,69.50152,69.50152,108.99112,58.535004,55.059917,1.0,0.0,69.81236,296.45,0.25939202,0.3,69.767365,296.45,0.26542407,0.3,69.737595,296.45,0.35833302,0.2625,668.4243,668.4243,316.07535,70.947014,364.56314,323.3833,684.7166,0
1523,19258560.0,58.532204,69.84773,69.12593,69.45256,74.540985,69.50152,69.50152,108.99111,58.532036,55.06041,1.0,0.0,69.89201,296.45,0.255432,0.3,69.85103,296.45,0.26140326,0.3,69.83142,296.45,0.3538392,0.2625,668.9366,668.9366,311.5258,70.94701,364.5631,318.74673,676.6297,0
1524,19258680.0,58.526215,69.67497,69.702934,70.029175,75.217026,69.50152,69.50152,108.99112,58.525993,55.061127,1.0,0.0,69.71953,296.45,0.26638436,0.3,69.68338,296.45,0.2723476,0.3,69.63498,296.45,0.36666104,0.2625,669.92395,669.92395,324.76636,70.947014,364.56314,332.03983,701.12134,0
1526,19258800.0,58.520226,69.86723,69.210144,69.562035,74.6788,69.50152,69.50152,108.99111,58.520004,55.061565,1.0,0.0,69.91019,296.45,0.25693744,0.3,69.871185,296.45,0.26336402,0.3,69.8512,296.45,0.3563261,0.2625,670.85455,670.85455,313.36362,70.94701,364.5631,321.14334,681.38074,0
1528,19258920.0,58.514183,69.693756,69.78506,70.13552,75.34485,69.50152,69.50152,108.99112,58.51402,55.061623,1.0,0.0,69.73589,296.45,0.26786318,0.3,69.70178,296.45,0.27426204,0.3,69.655304,296.45,0.3689665,0.2625,671.7203,671.7203,326.57513,70.947014,364.56314,334.38385,705.53766,0
1531,19259040.0,58.508194,69.88487,69.28612,69.6602,74.80597,69.50152,69.50152,108.99112,58.508034,55.061455,1.0,0.0,69.926346,296.45,0.25830725,0.3,69.889755,296.45,0.26513302,0.3,69.8691,296.45,0.35862604,0.2625,672.5133,672.5133,315.04666,70.947014,364.56314,323.31705,685.8004,0
1532,19259100.0,58.505173,69.78973,69.61015,69.96611,75.16913,69.50152,69.50152,108.99113,58.505013,55.06129,1.0,0.0,69.82202,296.45,0.26450735,0.3,69.793686,296.45,0.27098885,0.3,69.755554,296.45,0.3655664,0.2625,672.8802,672.8802,322.7949,70.947014,364.56314,330.68277,699.5705,0
1534,19259160.0,58.50221,69.710785,69.85949,70.231155,75.46274,69.50152,69.50152,108.99113,58.50199,55.061016,1.0,0.0,69.7504,296.45,0.26921326,0.3,69.71859,296.45,0.27599448,0.3,69.67382,296.45,0.37109852,0.2625,673.22614,673.22614,328.23788,70.947014,364.56314,336.51703,709.6488,0
1536,19259280.0,58.496223,69.9008,69.35516,69.74869,74.92336,69.50152,69.50152,108.99112,58.496002,55.060356,1.0,0.0,69.94063,296.45,0.2595612,0.3,69.90662,296.45,0.26673764,0.3,69.88536,296.45,0.36075535,0.2625,673.85187,673.85187,316.59827,70.947014,364.56314,325.3003,689.9184,0
1539,19259400.0,58.49018,69.72612,69.927216,70.31773,75.57167,69.50152,69.50152,108.99113,58.490013,55.059425,1.0,0.0,69.76314,296.45,0.27045098,0.3,69.73386,296.45,0.27757105,0.3,69.69063,296.45,0.3730739,0.2625,674.3837,674.3837,329.77408,70.947014,364.56314,338.4701,713.4837,0
1541,19259520.0,58.48419,69.91513,69.41795,69.82895,75.032074,69.50152,69.50152,108.99112,58.484024,55.058327,1.0,0.0,69.95326,296.45,0.2607116,0.3,69.92189,296.45,0.2682014,0.3,69.900085,296.45,0.36273244,0.2625,674.8152,674.8152,318.03287,70.947014,364.56314,327.12082,693.76666,0
1542,19259640.0,58.478203,69.7399,69.9888,70.39645,75.67258,69.501526,69.501526,108.99113,58.47798,55.056953,1.0,0.0,69.774506,296.45,0.27158463,0.3,69.74759,296.45,0.27901322,0.3,69.7059,296.45,0.3749081,0.2625,675.1402,675.1402,331.19223,70.947014,364.56314,340.26822,717.06976,0
1544,19259700.0,58.47518,69.84164,69.69667,70.13003,75.371216,69.501526,69.501526,108.991135,58.475018,55.056236,1.0,0.0,69.88547,296.45,0.26596528,0.3,69.85202,296.45,0.27387306,0.3,69.82461,296.45,0.3690963,0.2625,675.2609,675.2609,324.18045,70.94702,364.56317,333.79254,705.5037,0
1546,19259760.0,58.472214,69.92799,69.47519,69.90206,75.13298,69.50152,69.50152,108.99113,58.471996,55.055466,1.0,0.0,69.96452,296.45,0.26176837,0.3,69.93557,296.45,0.26954356,0.3,69.91332,296.45,0.3645725,0.2625,675.3527,675.3527,319.36182,70.947014,364.56314,328.80124,697.37213,0
1548,19259880.0,58.46617,69.75232,70.045105,70.46841,75.76634,69.501526,69.501526,108.99113,58.46601,55.053764,1.0,0.0,69.78456,296.45,0.2726295,0.3,69.75984,296.45,0.2803396,0.3,69.71969,296.45,0.37661657,0.2625,675.4471,675.4471,332.51172,70.94702,364.56317,341.9335,720.4341,0
1551,19260000.0,58.460186,69.93953,69.52759,69.969025,75.22686,69.501526,69.501526,108.99113,58.460022,55.051895,1.0,0.0,69.97446,299.85,0.0,0.3,69.94777,299.85,0.0,0.3,69.92525,299.85,0.0,0.2625,675.4177,675.4177,0.0,70.94702,364.56314,0.0,0.0,0
1552,19260120.0,58.4542,68.68505,55.056347,55.04992,55.431915,69.501526,69.501526,108.991135,58.454033,55.04992,1.0,0.0,69.04617,299.85,0.0,0.3,69.04002,299.85,0.0,0.3,68.17128,299.85,0.0,0.2625,675.2872,675.2872,0.0,70.94702,364.56317,0.0,13.115684,0
1554,19260240.0,58.44821,68.08031,55.048107,55.048107,55.30475,69.501526,69.501526,108.991135,58.44799,55.048107,1.0,0.0,68.67961,299.85,0.0,0.3,68.68472,299.85,0.0,0.3,67.315056,299.85,0.0,0.2625,675.11273,675.11273,0.0,70.94702,364.56317,0.0,8.811347,0
1556,19260300.0,58.44519,67.65881,55.047283,55.047283,55.25756,69.501526,69.501526,108.991135,58.445023,55.047283,1.0,0.0,68.34722,299.85,0.0,0.3,68.36348,299.85,0.0,0.3,66.75821,299.85,0.0,0.2625,675.0114,675.0114,0.0,70.94702,364.56317,0.0,7.219597,0
1559,19260360.0,58.442223,67.27759,55.04646,55.04646,55.21878,69.501526,69.501526,108.991135,58.442,55.04646,1.0,0.0,68.06229,299.85,0.0,0.3,68.075424,299.85,0.0,0.3,66.26751,299.85,0.0,0.2625,674.90094,674.90094,0.0,70.94702,364.56317,0.0,5.9156656,0
1560,19260480.0,58.43618,67.0187,55.044975,55.044975,55.16066,69.501526,69.501526,108.991135,58.436016,55.044975,1.0,0.0,67.89079,299.85,0.0,0.3,67.901566,299.85,0.0,0.3,65.93677,299.85,0.0,0.2625,674.6537,674.6537,0.0,70.94702,364.56317,0.0,3.9725266,0
1562,19260600.0,58.43019,66.47548,55.04355,55.04355,55.043713,69.50153,69.50153,108.99114,58.43003,55.04355,1.0,0.0,67.482925,299.85,0.0,0.3,67.48825,299.85,0.0,0.3,65.21129,299.85,0.0,0.2625,674.37225,674.37225,0.0,70.94703,364.56317,0.0,0.0,0
1564,19260720.0,58.424206,66.40511,55.042282,55.042282,55.042282,69.501526,69.501526,108.991135,58.42399,55.042282,1.0,0.0,67.422226,299.85,0.0,0.3,67.419426,299.85,0.0,0.3,65.16393,299.85,0.0,0.2625,674.05786,674.05786,0.0,70.94703,364.56317,0.0,0.0,0
1566,19260840.0,58.41822,65.99752,55.041077,55.041077,55.041077,69.50153,69.50153,108.99114,58.418,55.041077,1.0,0.0,67.13488,299.85,0.0,0.3,67.12038,299.85,0.0,0.3,64.592865,299.85,0.0,0.2625,673.7111,673.7111,0.0,70.94703,364.56323,0.0,0.0,0
1568,19260900.0,58.4152,66.01625,55.040527,55.040527,55.040527,69.50153,69.50153,108.99114,58.41503,55.040527,1.0,0.0,67.146576,299.85,0.0,0.3,67.12099,299.85,0.0,0.3,64.657074,299.85,0.0,0.2625,673.5259,673.5259,0.0,70.94703,364.56323,0.0,0.0,0
1570,19260960.0,58.412178,66.030426,55.039978,55.039978,55.039978,69.501526,69.501526,108.99114,58.41201,55.039978,1.0,0.0,67.13521,299.85,0.0,0.3,67.11104,299.85,0.0,0.3,64.69998,299.85,0.0,0.2625,673.3327,673.3327,0.0,70.94703,364.56317,0.0,0.0,0
1572,19261080.0,58.40619,65.69583,55.038933,55.038933,55.038933,69.50153,69.50153,108.99114,58.40602,55.038933,1.0,0.0,66.914825,299.85,0.0,0.3,66.876816,299.85,0.0,0.3,64.20845,299.85,0.0,0.2625,672.9228,672.9228,0.0,70.94703,364.56323,0.0,0.0,0
1575,19261200.0,58.4002,65.78317,55.037945,55.037945,55.037945,69.50153,69.50153,108.99114,58.400036,55.037945,1.0,0.0,66.94894,299.85,0.0,0.3,66.901474,299.85,0.0,0.3,64.3945,299.85,0.0,0.2625,672.4815,672.4815,0.0,70.94703,364.56317,0.0,0.0,0
1576,19261320.0,58.39421,65.487976,55.03701,55.03701,55.03701,69.50153,69.50153,108.99115,58.393993,55.03701,1.0,0.0,66.765305,299.85,0.0,0.3,66.704056,299.85,0.0,0.3,63.944344,299.85,0.0,0.2625,672.00867,672.00867,0.0,70.94703,364.56323,0.0,0.0,0
1578,19261440.0,58.38817,65.60454,55.036133,55.036133,55.036133,69.50153,69.50153,108.99114,58.38801,55.036133,1.0,0.0,66.81831,299.85,0.0,0.3,66.74849,299.85,0.0,0.3,64.17148,299.85,0.0,0.2625,671.5041,671.5041,0.0,70.94703,364.56317,0.0,0.0,0
1580,19261500.0,58.385204,65.46106,55.03569,55.03569,55.03569,69.50153,69.50153,108.99114,58.384987,55.03569,1.0,0.0,66.721794,299.85,0.0,0.3,66.65236,299.85,0.0,0.3,63.940826,299.85,0.0,0.2625,671.23975,671.23975,0.0,70.94703,364.56317,0.0,0.0,0
1582,19261560.0,58.382183,65.33125,55.035255,55.035255,55.035255,69.50153,69.50153,108.99115,58.38202,55.035255,1.0,0.0,66.65505,299.85,0.0,0.3,66.57222,299.85,0.0,0.3,63.74417,299.85,0.0,0.2625,670.9673,670.9673,0.0,70.94703,364.56323,0.0,0.0,0
1585,19261680.0,58.376198,65.46408,55.034374,55.034374,55.034374,69.50153,69.50153,108.99114,58.37603,55.034374,1.0,0.0,66.71883,299.85,0.0,0.3,66.62863,299.85,0.0,0.3,63.993286,299.85,0.0,0.2625,670.3976,670.3976,0.0,70.94703,364.56323,0.0,0.0,0
1586,19261800.0,58.37021,65.2036,55.03355,55.03355,55.03355,69.50153,69.50153,108.99115,58.369987,55.03355,1.0,0.0,66.56694,299.85,0.0,0.3,66.46477,299.85,0.0,0.3,63.57954,299.85,0.0,0.2625,669.7944,669.7944,0.0,70.94703,364.56323,0.0,0.0,0
1588,19261920.0,58.36422,65.34576,55.032726,55.032726,55.032726,69.50153,69.50153,108.99114,58.364,55.032726,1.0,0.0,66.63698,299.85,0.0,0.3,66.528656,299.85,0.0,0.3,63.840958,299.85,0.0,0.2625,669.15674,669.15674,0.0,70.94703,364.56323,0.0,0.0,0
1590,19262040.0,58.358177,65.09323,55.031902,55.031902,55.031902,69.50153,69.50153,108.99115,58.358013,55.031902,1.0,0.0,66.49179,299.85,0.0,0.3,66.372314,299.85,0.0,0.3,63.436058,299.85,0.0,0.2625,668.4839,668.4839,0.0,70.94703,364.56323,0.0,0.0,0
1593,19262100.0,58.35521,65.172775,55.031517,55.031517,55.031517,69.50153,69.50153,108.99114,58.354992,55.031517,1.0,0.0,66.54239,299.85,0.0,0.3,66.41368,299.85,0.0,0.3,63.585693,299.85,0.0,0.2625,668.13385,668.13385,0.0,70.94703,364.56323,0.0,0.0,0
1594,19262160.0,58.35219,65.24123,55.03108,55.03108,55.03108,69.50153,69.50153,108.99114,58.352028,55.03108,1.0,0.0,66.56622,299.85,0.0,0.3,66.44115,299.85,0.0,0.3,63.704784,299.85,0.0,0.2625,667.77466,667.77466,0.0,70.94703,364.56323,0.0,0.0,0
1596,19262280.0,58.346203,64.99397,55.030254,55.030254,55.030254,69.50153,69.50153,108.99115,58.345985,55.030254,1.0,0.0,66.42494,299.85,0.0,0.3,66.289536,299.85,0.0,0.3,63.306038,299.85,0.0,0.2625,667.028,667.028,0.0,70.94704,364.56323,0.0,0.0,0
1598,19262400.0,58.340218,65.145645,55.02943,55.02943,55.02943,69.50153,69.50153,108.99114,58.339996,55.02943,1.0,0.0,66.50191,299.85,0.0,0.3,66.36183,299.85,0.0,0.3,63.579376,299.85,0.0,0.2625,666.24274,666.24274,0.0,70.94703,364.56323,0.0,0.0,0
1600,19262520.0,58.334175,64.90207,55.028606,55.028606,55.028606,69.50153,69.50153,108.99115,58.334007,55.028606,1.0,0.0,66.363205,299.85,0.0,0.3,66.21335,299.85,0.0,0.3,63.18535,299.85,0.0,0.2625,665.41766,665.41766,0.0,70.94704,364.56323,0.0,0.0,0
1602,19262640.0,58.328186,65.05643,55.027782,55.027782,55.027782,69.50153,69.50153,108.99114,58.32802,55.027782,1.0,0.0,66.44214,299.85,0.0,0.3,66.28822,299.85,0.0,0.3,63.461823,299.85,0.0,0.2625,664.5514,664.5514,0.0,70.94703,364.56323,0.0,0.0,0
1604,19262700.0,58.32522,64.92987,55.027344,55.027344,55.027344,69.50153,69.50153,108.99114,58.324997,55.027344,1.0,0.0,66.3593,299.85,0.0,0.3,66.207634,299.85,0.0,0.3,63.250717,299.85,0.0,0.2625,664.1024,664.1024,0.0,70.94703,364.56323,0.0,0.0,0
1606,19262760.0,58.322197,64.81567,55.0269,55.0269,55.0269,69.50153,69.50153,108.99115,58.322033,55.0269,1.0,0.0,66.30519,299.85,0.0,0.3,66.14188,299.85,0.0,0.3,63.07164,299.85,0.0,0.2625,663.64264,663.64264,0.0,70.94704,364.56323,0.0,0.0,0
1609,19262880.0,58.316208,64.972,55.026024,55.026024,55.026024,69.50153,69.50153,108.99115,58.31599,55.026024,1.0,0.0,66.38573,299.85,0.0,0.3,66.21878,299.85,0.0,0.3,63.350418,299.85,0.0,0.2625,662.68994,662.68994,0.0,70.94704,364.56323,0.0,0.0,0
1610,19263000.0,58.310165,64.73349,55.025093,55.025093,55.025093,69.50154,69.50154,108.99116,58.310005,55.025093,1.0,0.0,66.24993,299.85,0.0,0.3,66.07393,299.85,0.0,0.3,62.96354,299.85,0.0,0.2625,661.6919,661.6919,0.0,70.94704,364.56326,0.0,0.0,0
1612,19263120.0,58.30418,64.89142,55.024155,55.024155,55.024155,69.50153,69.50153,108.99115,58.304016,55.024155,1.0,0.0,66.33183,299.85,0.0,0.3,66.15254,299.85,0.0,0.3,63.244072,299.85,0.0,0.2625,660.64703,660.64703,0.0,70.94704,364.56323,0.0,0.0,0
1614,19263240.0,58.298195,64.65483,55.02317,55.02317,55.02317,69.50154,69.50154,108.99116,58.298027,55.02317,1.0,0.0,66.19692,299.85,0.0,0.3,66.008835,299.85,0.0,0.3,62.860153,299.85,0.0,0.2625,659.5537,659.5537,0.0,70.94704,364.56326,0.0,0.0,0
1616,19263300.0,58.295174,64.740135,55.022675,55.022675,55.022728,69.50154,69.50154,108.99116,58.295006,55.022728,1.0,0.0,66.252014,299.85,0.0,0.3,66.05602,299.85,0.0,0.3,63.01638,299.85,0.0,0.2625,658.98846,658.98846,0.0,70.94704,364.56323,0.0,0.0,0
1618,19263360.0,58.292206,64.81413,55.02218,55.02218,55.022232,69.50154,69.50154,108.99116,58.291985,55.02218,1.0,0.0,66.28009,299.85,0.0,0.3,66.08893,299.85,0.0,0.3,63.14212,299.85,0.0,0.2625,658.4105,658.4105,0.0,70.94704,364.56323,0.0,0.0,0
1620,19263480.0,58.286217,64.57913,55.02119,55.02119,55.02119,69.50154,69.50154,108.99116,58.285995,55.02119,1.0,0.0,66.14589,299.85,0.0,0.3,65.946106,299.85,0.0,0.3,62.760895,299.85,0.0,0.2625,657.2158,657.2158,0.0,70.947044,364.56326,0.0,0.0,0
1622,19263600.0,58.280174,64.739586,55.02015,55.02015,55.02015,69.50154,69.50154,108.99116,58.28001,55.02015,1.0,0.0,66.229935,299.85,0.0,0.3,66.027405,299.85,0.0,0.3,63.044067,299.85,0.0,0.2625,655.968,655.968,0.0,70.94704,364.56326,0.0,0.0,0
1625,19263720.0,58.275177,64.50601,55.01921,55.01921,55.01921,69.50154,69.50154,108.991165,58.27501,55.01921,1.0,0.0,66.09628,299.85,0.0,0.3,65.8853,299.85,0.0,0.3,62.66526,299.85,0.0,0.2625,654.7444,654.7444,0.0,70.947044,364.56326,0.0,0.0,0
1626,19263840.0,58.272045,64.667404,55.018936,55.018936,55.018936,69.50154,69.50154,108.991165,58.271988,55.018936,1.0,0.0,66.18115,299.85,0.0,0.3,65.96774,299.85,0.0,0.3,62.949585,299.85,0.0,0.2625,653.69507,653.69507,0.0,70.947044,364.56326,0.0,0.0,0
1628,19263900.0,58.27122,64.54529,55.018993,55.018993,55.018993,69.50154,69.50154,108.991165,58.271164,55.018993,1.0,0.0,66.100296,299.85,0.0,0.3,65.88963,299.85,0.0,0.3,62.745678,299.85,0.0,0.2625,653.2403,653.2403,0.0,70.947044,364.56326,0.0,0.0,0
1630,19263960.0,58.270836,64.43515,55.01921,55.01921,55.01921,69.50155,69.50155,108.99117,58.270782,55.01921,1.0,0.0,66.048004,299.85,0.0,0.3,65.826294,299.85,0.0,0.3,62.57325,299.85,0.0,0.2625,652.8319,652.8319,0.0,70.94705,364.5633,0.0,0.0,0
1633,19264080.0,58.27128,64.597534,55.020035,55.020035,55.020035,69.50155,69.50155,108.99117,58.27128,55.020035,1.0,0.0,66.1337,299.85,0.0,0.3,65.909904,299.85,0.0,0.3,62.858727,299.85,0.0,0.2625,652.15344,652.15344,0.0,70.94705,364.5633,0.0,0.0,0
1634,19264200.0,58.273254,64.366714,55.021248,55.021248,55.021248,69.50156,69.50156,108.99118,58.27336,55.021248,1.0,0.0,66.00109,299.85,0.0,0.3,65.76912,299.85,0.0,0.3,62.48481,299.85,0.0,0.2625,651.65625,651.65625,0.0,70.94706,364.56332,0.0,0.0,0
1636,19264320.0,58.276714,64.530075,55.02284,55.02284,55.02284,69.50156,69.50156,108.99119,58.276825,55.02284,1.0,0.0,66.08766,299.85,0.0,0.3,65.85376,299.85,0.0,0.3,62.771496,299.85,0.0,0.2625,651.33563,651.33563,0.0,70.94706,364.56332,0.0,0.0,0
1638,19264440.0,58.281494,64.30046,55.024704,55.024704,55.024704,69.501564,69.501564,108.991196,58.28166,55.024704,1.0,0.0,65.955444,299.85,0.0,0.3,65.713524,299.85,0.0,0.3,62.400047,299.85,0.0,0.2625,651.1854,651.1854,0.0,70.94707,364.5634,0.0,0.0,0
1640,19264500.0,58.284348,64.38818,55.02575,55.02575,55.025696,69.501564,69.501564,108.9912,58.284515,55.025696,1.0,0.0,66.01257,299.85,0.0,0.3,65.76351,299.85,0.0,0.3,62.558968,299.85,0.0,0.2625,651.172,651.172,0.0,70.94707,364.5634,0.0,0.0,0
1642,19264560.0,58.287483,64.46477,55.026794,55.026794,55.026794,69.501564,69.501564,108.9912,58.287643,55.026794,1.0,0.0,66.04284,299.85,0.0,0.3,65.79922,299.85,0.0,0.3,62.687836,299.85,0.0,0.2625,651.1983,651.1983,0.0,70.947075,364.5634,0.0,0.0,0
1645,19264680.0,58.29451,64.23636,55.02899,55.02899,55.02899,69.50157,69.50157,108.99122,58.294678,55.02899,1.0,0.0,65.91095,299.85,0.0,0.3,65.65947,299.85,0.0,0.3,62.318695,299.85,0.0,0.2625,651.36566,651.36566,0.0,70.94708,364.56342,0.0,0.0,0
1646,19264800.0,58.30242,64.401596,55.031353,55.031353,55.031353,69.50158,69.50158,108.99123,58.302696,55.031353,1.0,0.0,65.99922,299.85,0.0,0.3,65.74609,299.85,0.0,0.3,62.607525,299.85,0.0,0.2625,651.6781,651.6781,0.0,70.94709,364.56345,0.0,0.0,0
1648,19264920.0,58.31121,64.17418,55.033714,55.033714,55.033714,69.50159,69.50159,108.99124,58.31143,55.033714,1.0,0.0,65.86755,299.85,0.0,0.3,65.6068,299.85,0.0,0.3,62.24058,299.85,0.0,0.2625,652.1252,652.1252,0.0,70.9471,364.56348,0.0,0.0,0
1650,19265040.0,58.32066,64.34023,55.036133,55.036133,55.036133,69.501595,69.501595,108.99125,58.320877,55.036133,1.0,0.0,65.95654,299.85,0.0,0.3,65.6943,299.85,0.0,0.3,62.530403,299.85,0.0,0.2625,652.69574,652.69574,0.0,70.94711,364.56354,0.0,0.0,0
1652,19265100.0,58.325546,64.221146,55.03734,55.03734,55.03734,69.501595,69.501595,108.991264,58.32582,55.03734,1.0,0.0,65.876785,299.85,0.0,0.3,65.61739,299.85,0.0,0.3,62.332535,299.85,0.0,0.2625,653.0236,653.0236,0.0,70.94711,364.56357,0.0,0.0,0
1654,19265160.0,58.330605,64.11369,55.03855,55.03855,55.03855,69.5016,69.5016,108.99127,58.33088,55.03855,1.0,0.0,65.82492,299.85,0.0,0.3,65.55532,299.85,0.0,0.3,62.165543,299.85,0.0,0.2625,653.3778,653.3778,0.0,70.94712,364.5636,0.0,0.0,0
1656,19265280.0,58.34104,64.28047,55.040855,55.040855,55.040855,69.50161,69.50161,108.99129,58.341316,55.040855,1.0,0.0,65.91446,299.85,0.0,0.3,65.64371,299.85,0.0,0.3,62.45613,299.85,0.0,0.2625,654.1586,654.1586,0.0,70.947136,364.56366,0.0,0.0,0
1660,19265400.0,58.351696,64.05481,55.043106,55.043106,55.043106,69.501625,69.501625,108.99132,58.352028,55.043106,1.0,0.0,65.78296,299.85,0.0,0.3,65.504944,299.85,0.0,0.3,62.0932,299.85,0.0,0.2625,655.025,655.025,0.0,70.94715,364.56372,0.0,0.0,0
1662,19265520.0,58.36257,64.22218,55.04525,55.04525,55.04525,69.50165,69.50165,108.99134,58.362846,55.04525,1.0,0.0,65.872986,299.85,0.0,0.3,65.5941,299.85,0.0,0.3,62.384613,299.85,0.0,0.2625,655.96313,655.96313,0.0,70.94717,364.56375,0.0,0.0,0
1664,19265640.0,58.37345,63.99724,55.047226,55.047226,55.047226,69.50166,69.50166,108.99136,58.37378,55.047226,1.0,0.0,65.741486,299.85,0.0,0.3,65.45562,299.85,0.0,0.3,62.02349,299.85,0.0,0.2625,656.9587,656.9587,0.0,70.94719,364.56384,0.0,0.0,0
1666,19265700.0,58.378887,64.08645,55.048164,55.048164,55.048164,69.50167,69.50167,108.99138,58.37916,55.048164,1.0,0.0,65.799545,299.85,0.0,0.3,65.50775,299.85,0.0,0.3,62.184334,299.85,0.0,0.2625,657.4734,657.4734,0.0,70.9472,364.5639,0.0,0.0,0
1669,19265760.0,58.38427,64.16516,55.049095,55.049095,55.04904,69.50167,69.50167,108.99139,58.384544,55.049095,1.0,0.0,65.8319,299.85,0.0,0.3,65.54549,299.85,0.0,0.3,62.315506,299.85,0.0,0.2625,657.9969,657.9969,0.0,70.947205,364.5639,0.0,0.0,0
1670,19265880.0,58.394817,63.940826,55.050743,55.050743,55.050743,69.50169,69.50169,108.99142,58.39515,55.050743,1.0,0.0,65.700455,299.85,0.0,0.3,65.40712,299.85,0.0,0.3,61.956036,299.85,0.0,0.2625,659.06244,659.06244,0.0,70.94723,364.56403,0.0,0.0,0
1672,19266000.0,58.40509,64.109245,55.05217,55.05217,55.05217,69.50171,69.50171,108.99145,58.405365,55.05217,1.0,0.0,65.79137,299.85,0.0,0.3,65.497696,299.85,0.0,0.3,62.248604,299.85,0.0,0.2625,660.1399,660.1399,0.0,70.94725,364.56412,0.0,0.0,0
1674,19266120.0,58.41481,63.88551,55.053436,55.053436,55.053383,69.501724,69.501724,108.991486,58.415085,55.053436,1.0,0.0,65.65985,299.85,0.0,0.3,65.35949,299.85,0.0,0.3,61.890667,299.85,0.0,0.2625,661.2133,661.2133,0.0,70.94727,364.56424,0.0,0.0,0
1677,19266240.0,58.42399,64.05443,55.054424,55.054424,55.054424,69.50175,69.50175,108.991516,58.424206,55.054424,1.0,0.0,65.751205,299.85,0.0,0.3,65.450676,299.85,0.0,0.3,62.18367,299.85,0.0,0.2625,662.2665,662.2665,0.0,70.9473,364.5643,0.0,0.0,0
1679,19266300.0,58.42827,63.937256,55.05481,55.05481,55.05481,69.501755,69.501755,108.99155,58.42849,55.05481,1.0,0.0,65.67255,299.85,0.0,0.3,65.37427,299.85,0.0,0.3,61.99031,299.85,0.0,0.2625,662.7803,662.7803,0.0,70.94732,364.5644,0.0,0.0,0
1680,19266360.0,58.43239,63.831184,55.05519,55.05519,55.05519,69.50177,69.50177,108.99156,58.43261,55.05519,1.0,0.0,65.619644,299.85,0.0,0.3,65.31258,299.85,0.0,0.3,61.82722,299.85,0.0,0.2625,663.28284,663.28284,0.0,70.94733,364.56442,0.0,0.0,0
1682,19266480.0,58.439972,64.000534,55.055687,55.055687,55.055687,69.501785,69.501785,108.99159,58.440136,55.055687,1.0,0.0,65.71138,299.85,0.0,0.3,65.40437,299.85,0.0,0.3,62.120556,299.85,0.0,0.2625,664.2457,664.2457,0.0,70.94736,364.56454,0.0,0.0,0
1684,19266600.0,58.44651,63.77768,55.05591,55.05591,55.05591,69.50181,69.50181,108.99164,58.44667,55.05591,1.0,0.0,65.57982,299.85,0.0,0.3,65.26633,299.85,0.0,0.3,61.765366,299.85,0.0,0.2625,665.1382,665.1382,0.0,70.94739,364.56464,0.0,0.0,0
1686,19266720.0,58.451946,63.94747,55.05591,55.05591,55.05591,69.50183,69.50183,108.99167,58.45211,55.05591,1.0,0.0,65.672,299.85,0.0,0.3,65.35872,299.85,0.0,0.3,62.058975,299.85,0.0,0.2625,665.943,665.943,0.0,70.94741,364.56476,0.0,0.0,0
1689,19266840.0,58.456177,63.725,55.05558,55.05558,55.05558,69.501854,69.501854,108.991714,58.456284,55.05558,1.0,0.0,65.54027,299.85,0.0,0.3,65.22073,299.85,0.0,0.3,61.704998,299.85,0.0,0.2625,666.6429,666.6429,0.0,70.94745,364.56488,0.0,0.0,0
1690,19266900.0,58.45777,63.815086,55.055305,55.055305,55.055305,69.50186,69.50186,108.99173,58.457825,55.055305,1.0,0.0,65.59883,299.85,0.0,0.3,65.2744,299.85,0.0,0.3,61.866608,299.85,0.0,0.2625,666.94806,666.94806,0.0,70.947464,364.56497,0.0,0.0,0
1692,19266960.0,58.45903,63.895233,55.054974,55.054974,55.054974,69.50188,69.50188,108.991745,58.459087,55.054974,1.0,0.0,65.63289,299.85,0.0,0.3,65.31362,299.85,0.0,0.3,61.99877,299.85,0.0,0.2625,667.2204,667.2204,0.0,70.94747,364.565,0.0,0.0,0
1694,19267080.0,58.46035,63.6732,55.054092,55.054092,55.054092,69.50191,69.50191,108.9918,58.46035,55.054092,1.0,0.0,65.50127,299.85,0.0,0.3,65.17563,299.85,0.0,0.3,61.64589,299.85,0.0,0.2625,667.65784,667.65784,0.0,70.94751,364.56512,0.0,0.0,0
1699,19267200.0,58.460075,63.843925,55.052834,55.052834,55.052834,69.19013,69.19013,108.46579,58.460022,55.052834,1.0,0.0,65.59421,299.85,0.0,0.3,65.26901,299.85,0.0,0.3,61.939667,299.85,0.0,0.2625,270.3069,270.3069,0.0,66.0198,362.89462,0.0,0.0,0
1700,19267260.0,58.45925,63.684677,56.182503,56.182503,56.182503,47.607944,47.607944,84.88587,58.459145,56.182503,1.0,0.0,65.61882,299.85,0.0,0.3,65.27462,299.85,0.0,0.3,61.822662,299.85,0.0,0.2625,69.97621,69.97621,0.0,6.734184,264.7521,0.0,0.0,0
1702,19267320.0,58.45788,63.680122,57.22395,57.22395,57.22395,48.501007,48.501007,86.4782,58.45777,57.22395,1.0,0.0,65.68759,299.85,0.0,0.3,65.312195,299.85,0.0,0.3,61.766796,299.85,0.0,0.2625,32.81412,32.81412,0.0,7.0907364,269.72253,0.0,0.0,0
1704,19267440.0,58.45365,64.039154,58.184155,58.184155,58.184155,55.551483,55.551483,99.04934,58.453484,58.184155,1.0,0.0,65.969284,299.85,0.0,0.3,65.5735,299.85,0.0,0.3,62.258766,299.85,0.0,0.2625,11.318934,11.318934,0.0,10.384929,308.92926,0.0,0.0,0
1706,19267500.0,58.450848,63.99301,58.413437,58.413437,58.413437,59.37779,59.37779,105.15789,58.45063,58.413437,1.0,0.0,65.95215,299.85,0.0,0.3,65.55884,299.85,0.0,0.3,62.149338,299.85,0.0,0.2625,5.9951267,5.9951267,0.0,12.485496,329.16968,0.0,0.0,0
1708,19267560.0,58.453594,64.03399,58.54319,58.54319,58.54264,64.695526,64.695526,105.20571,58.447334,58.542915,1.0,0.07087583,65.94539,299.85,0.0,0.3,65.54538,299.85,0.0,0.3,62.063263,299.85,0.0,0.2625,3.0119731,3.0119731,0.0,14.625448,344.8656,0.0,0.0,0
1711,19267680.0,59.197975,64.343254,58.802246,58.802246,58.800377,67.4894,67.4894,105.40341,58.439476,58.801422,1.0,0.2126275,66.10036,299.85,0.0,0.3,65.70935,299.85,0.0,0.3,62.473766,299.85,0.0,0.2625,18.323004,18.323004,0.0,18.169212,353.37076,0.0,0.0,0
1713,19267800.0,60.03123,64.21614,59.427147,59.427147,59.424294,67.581154,67.581154,105.567,58.43003,59.425884,1.0,0.35437918,66.02295,299.85,0.0,0.3,65.63217,299.85,0.0,0.3,62.26014,299.85,0.0,0.2625,25.584846,25.584846,0.0,20.426668,353.8818,0.0,0.0,0
1714,19267920.0,59.588043,64.49437,59.967125,59.967125,59.96641,67.63656,67.63656,105.6658,58.419098,59.966797,1.0,0.26447046,66.21159,299.85,0.0,0.3,65.823166,299.85,0.0,0.3,62.67932,299.85,0.0,0.2625,-1.665948,-1.665948,0.0,21.880651,354.19012,0.0,0.0,0
1716,19268040.0,59.06053,64.35419,59.496307,59.496307,59.49861,68.426895,68.426895,107.075005,58.406902,59.497353,1.0,0.17456175,66.12485,299.85,0.0,0.3,65.73764,299.85,0.0,0.3,62.45097,299.85,0.0,0.2625,43.538654,43.538654,0.0,42.32358,358.58554,0.0,0.0,0
1718,19268100.0,58.758465,64.45949,59.12052,59.12052,59.12327,68.73779,68.73779,107.629364,58.400368,59.121727,1.0,0.1296074,66.20291,299.85,0.0,0.3,65.81427,299.85,0.0,0.3,62.620598,299.85,0.0,0.2625,59.66639,59.66639,0.0,50.517937,360.315,0.0,0.0,0
1720,19268160.0,58.519455,64.54277,58.77088,58.77088,58.773407,68.95377,68.95377,108.014465,58.393555,58.77198,1.0,0.103685915,66.24526,299.85,0.0,0.3,65.8658,299.85,0.0,0.3,62.74672,299.85,0.0,0.2625,69.673485,69.673485,0.0,56.257137,361.51636,0.0,0.0,0
1723,19268280.0,58.38317,64.29974,58.183716,58.183716,58.185585,69.227165,69.227165,108.50193,58.37922,58.18454,1.0,0.051842958,66.07025,299.85,0.0,0.3,65.695786,299.85,0.0,0.3,62.394447,299.85,0.0,0.2625,98.27284,98.27284,0.0,63.55741,363.03702,0.0,0.0,0
1724,19268400.0,58.364494,64.42862,57.818527,57.818527,57.81974,69.36685,69.36685,108.75099,58.364,57.819077,1.0,0.0,66.14485,299.85,0.0,0.3,65.77834,299.85,0.0,0.3,62.61181,299.85,0.0,0.2625,150.02907,150.02907,0.0,67.30394,363.81387,0.0,0.0,0
1726,19268520.0,58.348564,64.16231,57.51745,57.51745,57.518494,69.43617,69.43617,108.8746,58.34807,57.51789,1.0,0.0,65.95149,299.85,0.0,0.3,65.587296,299.85,0.0,0.3,62.23278,299.85,0.0,0.2625,202.24069,202.24069,0.0,69.168526,364.1995,0.0,0.0,0
1728,19268640.0,58.33203,64.28475,57.245373,57.245373,57.246307,69.47013,69.47013,108.93514,58.331535,57.24581,1.0,0.0,66.02059,299.85,0.0,0.3,65.66216,299.85,0.0,0.3,62.443718,299.85,0.0,0.2625,246.60391,246.60391,0.0,70.08311,364.3883,0.0,0.0,0
1731,19268700.0,58.323624,64.14638,57.120018,57.120018,57.120895,69.47988,69.47988,108.95254,58.32313,57.120403,1.0,0.0,65.91249,299.85,0.0,0.3,65.55889,299.85,0.0,0.3,62.23921,299.85,0.0,0.2625,266.33737,266.33737,0.0,70.345604,364.44254,0.0,0.0,0
1732,19268760.0,58.31511,64.01657,57.001534,57.001534,57.00241,69.48668,69.48668,108.96465,58.314617,57.001915,1.0,0.0,65.82872,299.85,0.0,0.3,65.46968,299.85,0.0,0.3,62.060738,299.85,0.0,0.2625,284.66647,284.66647,0.0,70.5286,364.48035,0.0,0.0,0
1734,19268880.0,58.29792,64.14099,56.791695,56.791695,56.792404,69.49471,69.49471,108.978966,58.29737,56.79197,1.0,0.0,65.897766,299.85,0.0,0.3,65.54285,299.85,0.0,0.3,62.277,299.85,0.0,0.2625,320.40744,320.40744,0.0,70.74484,364.525,0.0,0.0,0
1736,19269000.0,58.280502,63.877327,56.608383,56.608383,56.60899,69.49862,69.49862,108.98594,58.28001,56.608658,1.0,0.0,65.71303,299.85,0.0,0.3,65.355255,299.85,0.0,0.3,61.896767,299.85,0.0,0.2625,352.0572,352.0572,0.0,70.849655,364.54675,0.0,0.0,0
1738,19269120.0,58.263145,64.00801,56.444252,56.444252,56.444855,69.50052,69.50052,108.98932,58.26265,56.444527,1.0,0.0,65.78516,299.85,0.0,0.3,65.430405,299.85,0.0,0.3,62.12374,299.85,0.0,0.2625,379.89993,379.89993,0.0,70.90041,364.55725,0.0,0.0,0
1740,19269240.0,58.245895,63.750652,56.297195,56.297195,56.29769,69.50145,69.50145,108.99098,58.245403,56.297417,1.0,0.0,65.60888,299.85,0.0,0.3,65.24951,299.85,0.0,0.3,61.748337,299.85,0.0,0.2625,404.41446,404.41446,0.0,70.92501,364.56244,0.0,0.0,0
1742,19269300.0,58.23738,63.82415,56.22947,56.22947,56.22996,69.50172,69.50172,108.991455,58.23689,56.229687,1.0,0.0,65.659256,299.85,0.0,0.3,65.2961,299.85,0.0,0.3,61.881054,299.85,0.0,0.2625,415.55774,415.55774,0.0,70.93203,364.5639,0.0,0.0,0
1744,19269360.0,58.228924,63.887924,56.165417,56.165417,56.165855,69.50191,69.50191,108.9918,58.228485,56.16558,1.0,0.0,65.68436,299.85,0.0,0.3,65.32747,299.85,0.0,0.3,61.985863,299.85,0.0,0.2625,426.02197,426.02197,0.0,70.93691,364.56497,0.0,0.0,0
1747,19269480.0,58.212444,63.636833,56.047314,56.047314,56.0477,69.502144,69.502144,108.99222,58.211952,56.047478,1.0,0.0,65.51593,299.85,0.0,0.3,65.153275,299.85,0.0,0.3,61.61546,299.85,0.0,0.2625,445.0843,445.0843,0.0,70.942696,364.56628,0.0,0.0,0
1748,19269600.0,58.196457,63.780205,55.941513,55.941513,55.941845,69.50225,69.50225,108.99242,58.196022,55.94168,1.0,0.0,65.59471,299.85,0.0,0.3,65.23419,299.85,0.0,0.3,61.862488,299.85,0.0,0.2625,461.91608,461.91608,0.0,70.945496,364.56693,0.0,0.0,0
1750,19269720.0,58.181244,63.53477,55.846703,55.846703,55.84703,69.50233,69.50233,108.992546,58.1808,55.84687,1.0,0.0,65.4331,299.85,0.0,0.3,65.0661,299.85,0.0,0.3,61.496696,299.85,0.0,0.2625,476.79367,476.79367,0.0,70.94687,364.56732,0.0,0.0,0
1752,19269840.0,58.16685,63.68358,55.761833,55.761833,55.76216,69.502365,69.502365,108.99261,58.166466,55.762,1.0,0.0,65.51489,299.85,0.0,0.3,65.14981,299.85,0.0,0.3,61.751965,299.85,0.0,0.2625,489.96164,489.96164,0.0,70.94754,364.56747,0.0,0.0,0
1754,19269900.0,58.16004,63.558334,55.72283,55.72283,55.723106,69.50238,69.50238,108.99263,58.159653,55.722942,1.0,0.0,65.42436,299.85,0.0,0.3,65.06088,299.85,0.0,0.3,61.556957,299.85,0.0,0.2625,495.97348,495.97348,0.0,70.94774,364.5676,0.0,0.0,0
1756,19269960.0,58.15345,63.443092,55.68592,55.68592,55.68614,69.502396,69.502396,108.99266,58.15312,55.686028,1.0,0.0,65.359055,299.85,0.0,0.3,64.987,299.85,0.0,0.3,61.390457,299.85,0.0,0.2625,501.63766,501.63766,0.0,70.947876,364.56766,0.0,0.0,0
1758,19270080.0,58.14125,63.596626,55.618023,55.618023,55.61824,69.50241,69.50241,108.99269,58.140923,55.61808,1.0,0.0,65.44348,299.85,0.0,0.3,65.07335,299.85,0.0,0.3,61.652702,299.85,0.0,0.2625,512.01636,512.01636,0.0,70.948044,364.56775,0.0,0.0,0
1760,19270200.0,58.13032,63.360474,55.55738,55.55738,55.55754,69.502426,69.502426,108.99272,58.12999,55.557434,1.0,0.0,65.29253,299.85,0.0,0.3,64.91498,299.85,0.0,0.3,61.295044,299.85,0.0,0.2625,521.27234,521.27234,0.0,70.94814,364.5678,0.0,0.0,0
1763,19270320.0,58.12082,63.51796,55.502724,55.502724,55.50294,69.50243,69.50243,108.992744,58.120544,55.50283,1.0,0.0,65.379265,299.85,0.0,0.3,65.00369,299.85,0.0,0.3,61.563164,299.85,0.0,0.2625,529.75214,529.75214,0.0,70.94819,364.5679,0.0,0.0,0
1764,19270440.0,58.112907,63.285545,55.4546,55.4546,55.454765,69.50245,69.50245,108.99277,58.112686,55.45466,1.0,0.0,65.232376,299.85,0.0,0.3,64.84912,299.85,0.0,0.3,61.208855,299.85,0.0,0.2625,537.42554,537.42554,0.0,70.94823,364.56796,0.0,0.0,0
1766,19270500.0,58.10956,63.37091,55.43257,55.43257,55.43274,69.50245,69.50245,108.99277,58.10939,55.43263,1.0,0.0,65.28923,299.85,0.0,0.3,64.901855,299.85,0.0,0.3,61.359535,299.85,0.0,0.2625,540.9897,540.9897,0.0,70.948235,364.56796,0.0,0.0,0
1768,19270560.0,58.1067,63.44655,55.41181,55.41181,55.411972,69.50246,69.50246,108.99278,58.106537,55.411865,1.0,0.0,65.32109,299.85,0.0,0.3,64.939926,299.85,0.0,0.3,61.481976,299.85,0.0,0.2625,544.3916,544.3916,0.0,70.94824,364.56802,0.0,0.0,0
1771,19270680.0,58.102364,63.217323,55.37391,55.37391,55.374016,69.50247,69.50247,108.992805,58.10225,55.373962,1.0,0.0,65.17761,299.85,0.0,0.3,64.78853,299.85,0.0,0.3,61.13085,299.85,0.0,0.2625,550.76587,550.76587,0.0,70.948265,364.56808,0.0,0.0,0
1772,19270800.0,58.10005,63.381294,55.340454,55.340454,55.34056,69.50248,69.50248,108.99281,58.1,55.340508,1.0,0.0,65.26814,299.85,0.0,0.3,64.881195,299.85,0.0,0.3,61.40815,299.85,0.0,0.2625,556.6573,556.6573,0.0,70.94828,364.56808,0.0,0.0,0
1774,19270920.0,58.09967,63.15492,55.311012,55.311012,55.31112,69.50249,69.50249,108.992836,58.09967,55.311012,1.0,0.0,65.12746,299.85,0.0,0.3,64.732445,299.85,0.0,0.3,61.059883,299.85,0.0,0.2625,562.14905,562.14905,0.0,70.948296,364.56818,0.0,0.0,0
1776,19271040.0,58.100933,63.321472,55.285027,55.285027,55.285137,69.502495,69.502495,108.99284,58.100933,55.28508,1.0,0.0,65.21953,299.85,0.0,0.3,64.82681,299.85,0.0,0.3,61.3408,299.85,0.0,0.2625,567.2845,567.2845,0.0,70.9483,364.5682,0.0,0.0,0
1778,19271100.0,58.10209,63.204414,55.27327,55.27327,55.273327,69.502495,69.502495,108.99285,58.102196,55.27327,1.0,0.0,65.13768,299.85,0.0,0.3,64.74606,299.85,0.0,0.3,61.15354,299.85,0.0,0.2625,569.73425,569.73425,0.0,70.94831,364.5682,0.0,0.0,0
1781,19271160.0,58.10368,63.097404,55.262177,55.262177,55.262283,69.5025,69.5025,108.99286,58.103737,55.26223,1.0,0.0,65.08115,299.85,0.0,0.3,64.68031,299.85,0.0,0.3,60.995117,299.85,0.0,0.2625,572.11316,572.11316,0.0,70.94832,364.56824,0.0,0.0,0
1782,19271280.0,58.1078,63.266155,55.242073,55.242073,55.24218,69.50251,69.50251,108.992874,58.10791,55.242126,1.0,0.0,65.17459,299.85,0.0,0.3,64.776115,299.85,0.0,0.3,61.279167,299.85,0.0,0.2625,576.67883,576.67883,0.0,70.948326,364.5683,0.0,0.0,0
1784,19271400.0,58.113182,63.04412,55.22438,55.22438,55.224495,69.50252,69.50252,108.99289,58.11335,55.224438,1.0,0.0,65.038086,299.85,0.0,0.3,64.631424,299.85,0.0,0.3,60.935844,299.85,0.0,0.2625,581.01843,581.01843,0.0,70.94834,364.56833,0.0,0.0,0
1786,19271520.0,58.119667,63.214684,55.208893,55.208893,55.208946,69.502525,69.502525,108.992905,58.119884,55.208893,1.0,0.0,65.13262,299.85,0.0,0.3,64.728485,299.85,0.0,0.3,61.222424,299.85,0.0,0.2625,585.1628,585.1628,0.0,70.94835,364.56836,0.0,0.0,0
1788,19271640.0,58.12719,62.9943,55.195213,55.195213,55.195267,69.50253,69.50253,108.99292,58.12741,55.195213,1.0,0.0,64.997604,299.85,0.0,0.3,64.58528,299.85,0.0,0.3,60.88124,299.85,0.0,0.2625,589.1372,589.1372,0.0,70.94836,364.5684,0.0,0.0,0
1790,19271700.0,58.131256,63.085266,55.189007,55.189007,55.189064,69.50253,69.50253,108.99293,58.13153,55.189064,1.0,0.0,65.05797,299.85,0.0,0.3,64.64169,299.85,0.0,0.3,61.03972,299.85,0.0,0.2625,591.06726,591.06726,0.0,70.948364,364.5684,0.0,0.0,0
1792,19271760.0,58.13554,63.166397,55.18324,55.18324,55.18324,69.50254,69.50254,108.99293,58.135815,55.18324,1.0,0.0,65.093124,299.85,0.0,0.3,64.6835,299.85,0.0,0.3,61.17002,299.85,0.0,0.2625,592.9622,592.9622,0.0,70.948364,364.56845,0.0,0.0,0
1794,19271880.0,58.14466,62.94744,55.172638,55.172638,55.17269,69.502556,69.502556,108.99295,58.144936,55.17269,1.0,0.0,64.95926,299.85,0.0,0.3,64.54144,299.85,0.0,0.3,60.83076,299.85,0.0,0.2625,596.65393,596.65393,0.0,70.94838,364.5685,0.0,0.0,0
1797,19272000.0,58.15438,63.120804,55.163353,55.163353,55.163406,69.50256,69.50256,108.992966,58.154655,55.163353,1.0,0.0,65.0556,299.85,0.0,0.3,64.640656,299.85,0.0,0.3,61.12135,299.85,0.0,0.2625,600.2246,600.2246,0.0,70.94839,364.56854,0.0,0.0,0
1798,19272120.0,58.164597,62.903057,55.155167,55.155167,55.155167,69.50257,69.50257,108.99298,58.16487,55.155167,1.0,0.0,64.92273,299.85,0.0,0.3,64.499535,299.85,0.0,0.3,60.783684,299.85,0.0,0.2625,603.683,603.683,0.0,70.9484,364.5686,0.0,0.0,0
1800,19272240.0,58.175148,63.077465,55.147865,55.147865,55.147865,69.50259,69.50259,108.993,58.175476,55.147865,1.0,0.0,65.01979,299.85,0.0,0.3,64.59967,299.85,0.0,0.3,61.075813,299.85,0.0,0.2625,607.03455,607.03455,0.0,70.94842,364.56863,0.0,0.0,0
