,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV Core Zone Cooling SP,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV North Zone Cooling SP,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV South Zone Cooling SP,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
1802,19272300.0,58.180527,62.96414,55.144512,55.144512,55.14457,69.50259,69.50259,108.993,58.18086,55.14457,1.0,0.0,64.94096,299.85,0.0,0.3,64.522,299.85,0.0,0.3,60.893383,299.85,0.0,0.2625,608.6712,608.6712,0.0,70.94842,364.56863,0.0,0.0,0
1805,19272360.0,58.185966,62.86065,55.14138,55.14138,55.141434,69.502594,69.502594,108.99301,58.18624,55.14138,1.0,0.0,64.88757,299.85,0.0,0.3,64.45932,299.85,0.0,0.3,60.739685,299.85,0.0,0.2625,610.28204,610.28204,0.0,70.948425,364.56866,0.0,0.0,0
1806,19272480.0,58.196846,63.03599,55.13556,55.13556,55.135612,69.5026,69.5026,108.99303,58.197174,55.135612,1.0,0.0,64.98513,299.85,0.0,0.3,64.56018,299.85,0.0,0.3,61.032967,299.85,0.0,0.2625,613.4257,613.4257,0.0,70.94844,364.56873,0.0,0.0,0
1808,19272600.0,58.207718,62.819946,55.13034,55.13034,55.130394,69.50261,69.50261,108.99304,58.207993,55.13034,1.0,0.0,64.853455,299.85,0.0,0.3,64.42043,299.85,0.0,0.3,60.69816,299.85,0.0,0.2625,616.4633,616.4633,0.0,70.94845,364.5688,0.0,0.0,0
1810,19272720.0,58.21843,62.996002,55.12556,55.12556,55.125618,69.50262,69.50262,108.99306,58.218704,55.12556,1.0,0.0,64.95146,299.85,0.0,0.3,64.52194,299.85,0.0,0.3,60.992477,299.85,0.0,0.2625,619.3908,619.3908,0.0,70.94846,364.56882,0.0,0.0,0
1813,19272840.0,58.228813,62.78056,55.121166,55.121166,55.121223,69.50263,69.50263,108.99308,58.22914,55.121166,1.0,0.0,64.82022,299.85,0.0,0.3,64.38269,299.85,0.0,0.3,60.658768,299.85,0.0,0.2625,622.202,622.202,0.0,70.94848,364.56888,0.0,0.0,0
1815,19272900.0,58.233925,62.873833,55.11908,55.11908,55.119133,69.50263,69.50263,108.99308,58.2342,55.11908,1.0,0.0,64.88213,299.85,0.0,0.3,64.441086,299.85,0.0,0.3,60.82038,299.85,0.0,0.2625,623.5617,623.5617,0.0,70.94848,364.5689,0.0,0.0,0
1816,19272960.0,58.23887,62.957222,55.117104,55.117104,55.117104,69.50264,69.50264,108.993095,58.239143,55.117104,1.0,0.0,64.91866,299.85,0.0,0.3,64.48482,299.85,0.0,0.3,60.953865,299.85,0.0,0.2625,624.8894,624.8894,0.0,70.948494,364.56894,0.0,0.0,0
1818,19273080.0,58.248314,62.74227,55.1132,55.1132,55.1132,69.50265,69.50265,108.99311,58.24859,55.1132,1.0,0.0,64.787766,299.85,0.0,0.3,64.34589,299.85,0.0,0.3,60.62114,299.85,0.0,0.2625,627.4436,627.4436,0.0,70.9485,364.56897,0.0,0.0,0
1820,19273200.0,58.257103,62.91948,55.109467,55.109467,55.109467,69.50266,69.50266,108.99314,58.257324,55.109467,1.0,0.0,64.88664,299.85,0.0,0.3,64.44856,299.85,0.0,0.3,60.91684,299.85,0.0,0.2625,629.8541,629.8541,0.0,70.94852,364.56906,0.0,0.0,0
1822,19273320.0,58.26512,62.704865,55.105843,55.105843,55.105843,69.50267,69.50267,108.99316,58.265343,55.105843,1.0,0.0,64.755905,299.85,0.0,0.3,64.309906,299.85,0.0,0.3,60.58494,299.85,0.0,0.2625,632.1092,632.1092,0.0,70.94853,364.5691,0.0,0.0,0
1825,19273440.0,58.27221,62.882515,55.102272,55.102272,55.102272,69.50268,69.50268,108.99317,58.272377,55.102272,1.0,0.0,64.85506,299.85,0.0,0.3,64.41307,299.85,0.0,0.3,60.881023,299.85,0.0,0.2625,634.196,634.196,0.0,70.94855,364.56912,0.0,0.0,0
1826,19273500.0,58.27534,62.770508,55.100456,55.100456,55.10051,69.50268,69.50268,108.99318,58.275505,55.100456,1.0,0.0,64.77694,299.85,0.0,0.3,64.336334,299.85,0.0,0.3,60.701233,299.85,0.0,0.2625,635.17194,635.17194,0.0,70.94855,364.56918,0.0,0.0,0
1828,19273560.0,58.2782,62.668167,55.0987,55.0987,55.0987,69.502686,69.502686,108.99319,58.278362,55.0987,1.0,0.0,64.72448,299.85,0.0,0.3,64.27459,299.85,0.0,0.3,60.549843,299.85,0.0,0.2625,636.1006,636.1006,0.0,70.948555,364.5692,0.0,0.0,0
1830,19273680.0,58.28309,62.846146,55.095016,55.095016,55.095074,69.5027,69.5027,108.99321,58.283195,55.095016,1.0,0.0,64.823906,299.85,0.0,0.3,64.37819,299.85,0.0,0.3,60.84614,299.85,0.0,0.2625,637.80835,637.80835,0.0,70.94858,364.56924,0.0,0.0,0
1833,19273800.0,58.286602,62.63197,55.09134,55.09134,55.09134,69.50271,69.50271,108.993225,58.28666,55.09134,1.0,0.0,64.69356,299.85,0.0,0.3,64.23982,299.85,0.0,0.3,60.51551,299.85,0.0,0.2625,639.3037,639.3037,0.0,70.948586,364.5693,0.0,0.0,0
1834,19273920.0,58.28869,62.810165,55.087494,55.087494,55.087494,69.50272,69.50272,108.99325,58.288742,55.087494,1.0,0.0,64.7932,299.85,0.0,0.3,64.3438,299.85,0.0,0.3,60.81192,299.85,0.0,0.2625,640.57056,640.57056,0.0,70.9486,364.56937,0.0,0.0,0
1836,19274040.0,58.289238,62.59599,55.08348,55.08348,55.08348,69.50272,69.50272,108.993256,58.289238,55.08348,1.0,0.0,64.66263,299.85,0.0,0.3,64.205536,299.85,0.0,0.3,60.481728,299.85,0.0,0.2625,641.592,641.592,0.0,70.948616,364.5694,0.0,0.0,0
1838,19274100.0,58.28891,62.69014,55.081398,55.081398,55.081398,69.50273,69.50273,108.99326,58.288857,55.081398,1.0,0.0,64.72508,299.85,0.0,0.3,64.26503,299.85,0.0,0.3,60.643883,299.85,0.0,0.2625,642.0053,642.0053,0.0,70.948616,364.5694,0.0,0.0,0
1840,19274160.0,58.288086,62.774406,55.079308,55.079308,55.079308,69.50274,69.50274,108.99328,58.288033,55.079308,1.0,0.0,64.76238,299.85,0.0,0.3,64.30986,299.85,0.0,0.3,60.778137,299.85,0.0,0.2625,642.35077,642.35077,0.0,70.94863,364.5695,0.0,0.0,0
1842,19274280.0,58.28512,62.560284,55.074913,55.074913,55.074913,69.50275,69.50275,108.993286,58.28501,55.074913,1.0,0.0,64.63187,299.85,0.0,0.3,64.17159,299.85,0.0,0.3,60.448273,299.85,0.0,0.2625,642.82904,642.82904,0.0,70.94864,364.5695,0.0,0.0,0
1844,19274400.0,58.280174,62.73881,55.070244,55.070244,55.070297,69.502754,69.502754,108.99331,58.28001,55.070297,1.0,0.0,64.731895,299.85,0.0,0.3,64.27624,299.85,0.0,0.3,60.74446,299.85,0.0,0.2625,643.00854,643.00854,0.0,70.948654,364.56955,0.0,0.0,0
1846,19274520.0,58.274185,62.524853,55.065575,55.065575,55.065575,69.50276,69.50276,108.99332,58.274025,55.065575,1.0,0.0,64.60149,299.85,0.0,0.3,64.13803,299.85,0.0,0.3,60.414764,299.85,0.0,0.2625,642.95807,642.95807,0.0,70.94866,364.56955,0.0,0.0,0
1849,19274640.0,58.2682,62.704315,55.061348,55.061348,55.0614,69.502754,69.502754,108.99331,58.268036,55.061348,1.0,0.0,64.70168,299.85,0.0,0.3,64.24295,299.85,0.0,0.3,60.710625,299.85,0.0,0.2625,642.8419,642.8419,0.0,70.94866,364.56955,0.0,0.0,0
1850,19274700.0,58.26518,62.592968,55.05948,55.05948,55.05948,69.502754,69.502754,108.9933,58.265015,55.05948,1.0,0.0,64.6239,299.85,0.0,0.3,64.16643,299.85,0.0,0.3,60.531822,299.85,0.0,0.2625,642.76697,642.76697,0.0,70.948654,364.56955,0.0,0.0,0
1852,19274760.0,58.262215,62.491455,55.057663,55.057663,55.05772,69.50275,69.50275,108.99329,58.261993,55.05772,1.0,0.0,64.57172,299.85,0.0,0.3,64.1048,299.85,0.0,0.3,60.38109,299.85,0.0,0.2625,642.6824,642.6824,0.0,70.948654,364.56952,0.0,0.0,0
1854,19274880.0,58.256172,62.672234,55.05448,55.05448,55.05448,69.50273,69.50273,108.99327,58.256004,55.05448,1.0,0.0,64.67279,299.85,0.0,0.3,64.2101,299.85,0.0,0.3,60.67679,299.85,0.0,0.2625,642.4888,642.4888,0.0,70.94863,364.56946,0.0,0.0,0
1856,19275000.0,58.250183,62.461517,55.051735,55.051735,55.051735,69.50269,69.50269,108.9932,58.250015,55.051735,1.0,0.0,64.543915,299.85,0.0,0.3,64.07211,299.85,0.0,0.3,60.34758,299.85,0.0,0.2625,642.2689,642.2689,0.0,70.94859,364.56924,0.0,0.0,0
1859,19275120.0,58.244194,62.644493,55.049316,55.049316,55.04937,69.502655,69.502655,108.993126,58.24403,55.04937,1.0,0.0,64.64664,299.85,0.0,0.3,64.17786,299.85,0.0,0.3,60.643227,299.85,0.0,0.2625,642.0301,642.0301,0.0,70.94854,364.56903,0.0,0.0,0
1860,19275240.0,58.238205,62.436356,55.047283,55.047283,55.04734,69.502594,69.502594,108.99301,58.237988,55.047283,1.0,0.0,64.51926,299.85,0.0,0.3,64.03998,299.85,0.0,0.3,60.314568,299.85,0.0,0.2625,641.77844,641.77844,0.0,70.94846,364.56866,0.0,0.0,0
1862,19275300.0,58.235184,62.533752,55.046402,55.046402,55.046402,69.502556,69.502556,108.99294,58.235023,55.046402,1.0,0.0,64.583855,299.85,0.0,0.3,64.1004,299.85,0.0,0.3,60.476288,299.85,0.0,0.2625,641.64966,641.64966,0.0,70.94842,364.56848,0.0,0.0,0
1864,19275360.0,58.232162,62.621475,55.045578,55.045578,55.045578,69.50251,69.50251,108.992874,58.232002,55.045578,1.0,0.0,64.623245,299.85,0.0,0.3,64.146164,299.85,0.0,0.3,60.61032,299.85,0.0,0.2625,641.5197,641.5197,0.0,70.94837,364.5683,0.0,0.0,0
1867,19275480.0,58.226177,62.4162,55.044098,55.044098,55.044098,69.50242,69.50242,108.992714,58.226013,55.044098,1.0,0.0,64.497665,299.85,0.0,0.3,64.008446,299.85,0.0,0.3,60.28227,299.85,0.0,0.2625,641.25867,641.25867,0.0,70.94826,364.5678,0.0,0.0,0
1868,19275600.0,58.220192,62.603348,55.04289,55.04289,55.04289,69.50233,69.50233,108.99254,58.220024,55.04289,1.0,0.0,64.60402,299.85,0.0,0.3,64.11507,299.85,0.0,0.3,60.57824,299.85,0.0,0.2625,640.9999,640.9999,0.0,70.948135,364.56732,0.0,0.0,0
1870,19275720.0,58.214203,62.400322,55.0419,55.0419,55.0419,69.50221,69.50221,108.99235,58.214035,55.0419,1.0,0.0,64.47998,299.85,0.0,0.3,63.97752,299.85,0.0,0.3,60.250793,299.85,0.0,0.2625,640.747,640.747,0.0,70.948,364.56674,0.0,0.0,0
1872,19275840.0,58.208214,62.58863,55.04113,55.04113,55.04113,69.502106,69.502106,108.99214,58.207993,55.04113,1.0,0.0,64.588196,299.85,0.0,0.3,64.084526,299.85,0.0,0.3,60.54698,299.85,0.0,0.2625,640.5036,640.5036,0.0,70.94785,364.56616,0.0,0.0,0
1874,19275900.0,58.205193,62.482773,55.040802,55.040802,55.040802,69.502045,69.502045,108.99206,58.20503,55.040802,1.0,0.0,64.51393,299.85,0.0,0.3,64.00833,299.85,0.0,0.3,60.36961,299.85,0.0,0.2625,640.38635,640.38635,0.0,70.947784,364.5659,0.0,0.0,0
1876,19275960.0,58.20217,62.386974,55.040527,55.040527,55.040527,69.502,69.502,108.99197,58.202007,55.040527,1.0,0.0,64.464874,299.85,0.0,0.3,63.947144,299.85,0.0,0.3,60.220253,299.85,0.0,0.2625,640.2725,640.2725,0.0,70.947716,364.56564,0.0,0.0,0
1878,19276080.0,58.196182,62.57528,55.04003,55.04003,55.04003,69.5019,69.5019,108.9918,58.196022,55.04003,1.0,0.0,64.57408,299.85,0.0,0.3,64.054535,299.85,0.0,0.3,60.51661,299.85,0.0,0.2625,640.0564,640.0564,0.0,70.947586,364.56512,0.0,0.0,0
1880,19276200.0,58.190197,62.374065,55.039757,55.039757,55.039757,69.50182,69.50182,108.99165,58.190033,55.039757,1.0,0.0,64.45053,299.85,0.0,0.3,63.91726,299.85,0.0,0.3,60.190475,299.85,0.0,0.2625,639.8575,639.8575,0.0,70.94747,364.56473,0.0,0.0,0
1883,19276320.0,58.18421,62.561382,55.039536,55.039536,55.039536,69.50175,69.50175,108.991516,58.18399,55.039536,1.0,0.0,64.56001,299.85,0.0,0.3,64.02504,299.85,0.0,0.3,60.487106,299.85,0.0,0.2625,639.67755,639.67755,0.0,70.947365,364.5643,0.0,0.0,0
1884,19276440.0,58.17817,62.359726,55.03943,55.03943,55.03943,69.50169,69.50169,108.991425,58.178,55.03943,1.0,0.0,64.435974,299.85,0.0,0.3,63.88787,299.85,0.0,0.3,60.16153,299.85,0.0,0.2625,639.5183,639.5183,0.0,70.94729,364.56403,0.0,0.0,0
1886,19276500.0,58.1752,62.457397,55.03943,55.03943,55.03943,69.50167,69.50167,108.99139,58.175034,55.03943,1.0,0.0,64.502884,299.85,0.0,0.3,63.949287,299.85,0.0,0.3,60.323685,299.85,0.0,0.2625,639.4469,639.4469,0.0,70.94725,364.5639,0.0,0.0,0
1888,19276560.0,58.17218,62.545452,55.039482,55.039482,55.039482,69.50165,69.50165,108.99134,58.172012,55.039482,1.0,0.0,64.5454,299.85,0.0,0.3,63.99598,299.85,0.0,0.3,60.458324,299.85,0.0,0.2625,639.38116,639.38116,0.0,70.94721,364.5638,0.0,0.0,0
1890,19276680.0,58.16619,62.34314,55.039536,55.039536,55.039536,69.50161,69.50161,108.99128,58.166027,55.039536,1.0,0.0,64.42114,299.85,0.0,0.3,63.858925,299.85,0.0,0.3,60.133293,299.85,0.0,0.2625,639.2671,639.2671,0.0,70.94717,364.5636,0.0,0.0,0
1892,19276800.0,58.160202,62.527435,55.039703,55.039703,55.039703,69.50159,69.50159,108.991234,58.159985,55.039703,1.0,0.0,64.53046,299.85,0.0,0.3,63.967358,299.85,0.0,0.3,60.4302,299.85,0.0,0.2625,639.1772,639.1772,0.0,70.94713,364.56348,0.0,0.0,0
1894,19276920.0,58.15416,62.324352,55.039978,55.039978,55.039978,69.50157,69.50157,108.99122,58.154,55.039978,1.0,0.0,64.405716,299.85,0.0,0.3,63.83036,299.85,0.0,0.3,60.10572,299.85,0.00013196019,0.2625,639.112,639.112,0.0,70.9471,364.56342,0.0,0.0,0
1896,19277040.0,58.148174,62.507492,55.040253,55.040253,55.040253,69.501564,69.501564,108.9912,58.14801,55.040253,1.0,0.0,64.514755,299.85,0.0,0.3,63.939125,299.85,0.0,0.3,60.402733,299.85,0.0,0.2625,639.0722,639.0722,0.0,70.94708,364.5634,0.0,0.0,0
1899,19277100.0,58.14521,62.400322,55.040417,55.040417,55.040417,69.501564,69.501564,108.9912,58.14499,55.040417,1.0,0.0,64.43851,299.85,0.0,0.3,63.86315,299.85,0.0,0.3,60.226788,299.85,0.0,0.2625,639.0619,639.0619,0.0,70.94708,364.5634,0.0,0.0,0
1900,19277160.0,58.14219,62.303642,55.04058,55.04058,55.04058,69.501564,69.501564,108.9912,58.14202,55.04058,1.0,0.0,64.38924,299.85,0.0,0.3,63.802177,299.85,0.0,0.3,60.07869,299.85,0.0014787612,0.2625,639.0581,639.0581,0.0,70.94708,364.5634,0.0,0.0,0
1902,19277280.0,58.1362,62.48591,55.040966,55.040966,55.040966,69.501564,69.501564,108.9912,58.136032,55.040966,1.0,0.0,64.49789,299.85,0.0,0.3,63.91127,299.85,0.0,0.3,60.375816,299.85,0.0,0.2625,639.07007,639.07007,0.0,70.947075,364.5634,0.0,0.0,0
1904,19277400.0,58.13021,62.28145,55.04135,55.04135,55.04135,69.50157,69.50157,108.99122,58.12999,55.04135,1.0,0.0,64.371544,299.85,0.0,0.3,63.774384,299.85,0.0,0.3,60.052216,299.85,0.002831928,0.2625,639.10815,639.10815,0.0,70.94708,364.56342,0.0,0.0,0
1907,19277520.0,58.12417,62.463055,55.04179,55.04179,55.04179,69.50158,69.50158,108.99123,58.124004,55.04179,1.0,0.0,64.47992,299.85,0.0,0.3,63.88375,299.85,0.0,0.3,60.349342,299.85,0.0,0.2625,639.1724,639.1724,0.0,70.94709,364.56345,0.0,0.0,0
1908,19277640.0,58.11818,62.258217,55.042282,55.042282,55.042282,69.50159,69.50159,108.99124,58.11802,55.042282,1.0,0.0,64.35281,299.85,0.0,0.3,63.746864,299.85,0.0,0.3,60.026123,299.85,0.00421582,0.2625,639.26276,639.26276,0.0,70.9471,364.56348,0.0,0.0,0
1910,19277700.0,58.115215,62.353798,55.042503,55.042503,55.042503,69.501595,69.501595,108.99125,58.114998,55.042503,1.0,0.0,64.41994,299.85,0.0,0.3,63.809097,299.85,0.0,0.3,60.188393,299.85,0.0,0.2625,639.3177,639.3177,0.0,70.947105,364.56354,0.0,0.0,0
1912,19277760.0,58.112194,62.439323,55.042778,55.042778,55.042778,69.501595,69.501595,108.99125,58.11203,55.042778,1.0,0.0,64.46097,299.85,0.0,0.3,63.85656,299.85,0.0,0.3,60.32325,299.85,0.0,0.2625,639.3791,639.3791,0.0,70.94711,364.56354,0.0,0.0,0
1914,19277880.0,58.10621,62.2341,55.043274,55.043274,55.043274,69.5016,69.5016,108.99127,58.105988,55.043274,1.0,0.0,64.33331,299.85,0.0,0.3,63.719727,299.85,0.0,0.3,60.000412,299.85,0.0056524477,0.2625,639.5211,639.5211,0.0,70.94712,364.56357,0.0,0.0,0
1917,19278000.0,58.100166,62.41488,55.04377,55.04377,55.04377,69.50161,69.50161,108.99128,58.1,55.04377,1.0,0.0,64.44131,299.85,0.0,0.3,63.829697,299.85,0.0,0.3,60.297432,299.85,0.0,0.2625,639.68854,639.68854,0.0,70.94713,364.5636,0.0,0.0,0
1919,19278120.0,58.094177,62.209328,55.044373,55.044373,55.044373,69.50162,69.50162,108.9913,58.09401,55.044373,1.0,0.0,64.313156,299.85,0.0,0.3,63.69281,299.85,0.0,0.3,59.974926,299.85,0.0071634636,0.2625,639.9003,639.9003,0.0,70.94714,364.5637,0.0,0.0,0
1920,19278240.0,58.08819,62.390053,55.045143,55.045143,55.045143,69.501625,69.501625,108.99131,58.088024,55.045143,1.0,0.0,64.42114,299.85,0.0,0.3,63.803112,299.85,0.0,0.3,60.271774,299.85,0.0,0.2625,640.19617,640.19617,0.0,70.94715,364.5637,0.0,0.0,0
1922,19278300.0,58.085167,62.282055,55.045635,55.045635,55.045578,69.501625,69.501625,108.99132,58.085003,55.045635,1.0,0.0,64.34331,299.85,0.0,0.3,63.727142,299.85,0.0,0.3,60.09693,299.85,0.00037214614,0.2625,640.3765,640.3765,0.0,70.94716,364.56372,0.0,0.0,0
1924,19278360.0,58.0822,62.18455,55.046127,55.046127,55.046127,69.50163,69.50163,108.991325,58.08204,55.046127,1.0,0.0,64.29266,299.85,0.0,0.3,63.66622,299.85,0.0,0.3,59.949657,299.85,0.008770908,0.2625,640.5783,640.5783,0.0,70.94716,364.56372,0.0,0.0,0
1926,19278480.0,58.076214,62.365276,55.047226,55.047226,55.047226,69.50163,69.50163,108.99133,58.075996,55.047226,1.0,0.0,64.40077,299.85,0.0,0.3,63.776855,299.85,0.0,0.3,60.2464,299.85,0.0,0.2625,641.0451,641.0451,0.0,70.94717,364.56375,0.0,0.0,0
1928,19278600.0,58.07017,62.159832,55.048492,55.048492,55.048492,69.501656,69.501656,108.99135,58.070007,55.048492,1.0,0.0,64.272064,299.85,0.0,0.3,63.640022,299.85,0.0,0.3,59.924664,299.85,0.010494108,0.2625,641.59406,641.59406,0.0,70.94718,364.5638,0.0,0.0,0
1930,19278720.0,58.064186,62.340614,55.049866,55.049866,55.049866,69.501656,69.501656,108.991356,58.06402,55.049866,1.0,0.0,64.38033,299.85,0.0,0.3,63.750927,299.85,0.0,0.3,60.221294,299.85,0.0,0.2625,642.22217,642.22217,0.0,70.94719,364.56384,0.0,0.0,0
1932,19278840.0,58.058197,62.135277,55.05124,55.05124,55.05124,69.50166,69.50166,108.99137,58.05803,55.05124,1.0,0.0,64.25157,299.85,0.0,0.3,63.614147,299.85,0.0,0.3,59.899944,299.85,0.012362094,0.2625,642.92584,642.92584,0.0,70.9472,364.56387,0.0,0.0,0
1935,19278900.0,58.055176,62.230583,55.051952,55.051952,55.051952,69.50167,69.50167,108.99138,58.055008,55.051952,1.0,0.0,64.31859,299.85,0.0,0.3,63.677155,299.85,0.0,0.3,60.06183,299.85,0.003726606,0.2625,643.3048,643.3048,0.0,70.947205,364.5639,0.0,0.0,0
1936,19278960.0,58.052208,62.31617,55.052666,55.052666,55.052666,69.50167,69.50167,108.99138,58.051987,55.052666,1.0,0.0,64.359955,299.85,0.0,0.3,63.725384,299.85,0.0,0.3,60.196465,299.85,0.0,0.2625,643.70105,643.70105,0.0,70.947205,364.5639,0.0,0.0,0
1938,19279080.0,58.046165,62.110886,55.05415,55.05415,55.05415,69.50168,69.50168,108.991394,58.046,55.05415,1.0,0.0,64.23114,299.85,0.0,0.3,63.588547,299.85,0.0,0.3,59.8755,299.85,0.014413341,0.2625,644.5432,644.5432,0.0,70.94722,364.56396,0.0,0.0,0
1940,19279200.0,58.040176,62.29178,55.05558,55.05558,55.05558,69.501686,69.501686,108.99141,58.040016,55.05558,1.0,0.0,64.33974,299.85,0.0,0.3,63.700115,299.85,0.0,0.3,60.171913,299.85,0.0,0.2625,645.4473,645.4473,0.0,70.94723,364.564,0.0,0.0,0
1943,19279320.0,58.03419,62.086555,55.057007,55.057007,55.057007,69.50169,69.50169,108.991425,58.034027,55.057007,1.0,0.0,64.210754,299.85,0.0,0.3,63.56328,299.85,0.0,0.3,59.851273,299.85,0.016706847,0.2625,646.4082,646.4082,0.0,70.947235,364.56403,0.0,0.0,0
1944,19279440.0,58.028206,62.267498,55.05838,55.05838,55.05838,69.5017,69.5017,108.99143,58.027985,55.05838,1.0,0.0,64.31952,299.85,0.0,0.3,63.67512,299.85,0.0,0.3,60.14763,299.85,0.00077434164,0.2625,647.42017,647.42017,0.0,70.94724,364.56406,0.0,0.0,0
1946,19279500.0,58.025185,62.159775,55.059036,55.059036,55.059036,69.5017,69.5017,108.99145,58.025017,55.059036,1.0,0.0,64.24185,299.85,0.0,0.3,63.599205,299.85,0.0,0.3,59.97377,299.85,0.010514715,0.2625,647.9434,647.9434,0.0,70.94725,364.56412,0.0,0.0,0
1948,19279560.0,58.022163,62.062218,55.0597,55.0597,55.0597,69.50171,69.50171,108.99145,58.021996,55.0597,1.0,0.0,64.19043,299.85,0.0,0.3,63.538284,299.85,0.0,0.3,59.827324,299.85,0.019321138,0.2625,648.4772,648.4772,0.0,70.94726,364.56412,0.0,0.0,0
1950,19279680.0,58.016174,62.243217,55.06096,55.06096,55.06096,69.50172,69.50172,108.99146,58.016006,55.06096,1.0,0.0,64.29942,299.85,0.0,0.3,63.650402,299.85,0.0,0.3,60.123516,299.85,0.0035749068,0.2625,649.5731,649.5731,0.0,70.947266,364.56415,0.0,0.0,0
1953,19279800.0,58.010185,62.03794,55.062115,55.062115,55.062115,69.501724,69.501724,108.99148,58.01002,55.062115,1.0,0.0,64.170166,299.85,0.0,0.3,63.51351,299.85,0.0,0.3,59.80354,299.85,0.02228044,0.2625,650.70154,650.70154,0.0,70.94728,364.56418,0.0,0.0,0
1954,19279920.0,58.004196,62.218884,55.063213,55.063213,55.063213,69.50173,69.50173,108.99149,58.004036,55.063213,1.0,0.0,64.27926,299.85,0.0,0.3,63.6259,299.85,0.0,0.3,60.099564,299.85,0.006720131,0.2625,651.8558,651.8558,0.0,70.94729,364.56424,0.0,0.0,0
1956,19280040.0,57.99821,62.01355,55.064148,55.064148,55.064148,69.50175,69.50175,108.991516,57.997993,55.064148,1.0,0.0,64.14984,299.85,0.0,0.3,63.48896,299.85,0.0,0.3,59.77992,299.85,0.025584169,0.2625,653.02893,653.02893,0.0,70.9473,364.5643,0.0,0.0,0
1958,19280100.0,57.99519,62.10869,55.064587,55.064587,55.064587,69.50175,69.50175,108.99153,57.995026,55.064587,1.0,0.0,64.21691,299.85,0.0,0.3,63.55268,299.85,0.0,0.3,59.94136,299.85,0.017418098,0.2625,653.6204,653.6204,0.0,70.94731,364.56433,0.0,0.0,0
1960,19280160.0,57.99217,62.19444,55.065025,55.065025,55.065025,69.501755,69.501755,108.99154,57.992004,55.065025,1.0,0.0,64.25899,299.85,0.0,0.3,63.60157,299.85,0.0,0.3,60.075783,299.85,0.010209334,0.2625,654.214,654.214,0.0,70.94732,364.56433,0.0,0.0,0
1962,19280280.0,57.986183,61.988995,55.065742,55.065742,55.065742,69.50176,69.50176,108.99156,57.986015,55.065742,1.0,0.0,64.12941,299.85,0.0,0.3,63.464622,299.85,0.0,0.3,59.75641,299.85,0.02923168,0.2625,655.40375,655.40375,0.0,70.947334,364.56442,0.0,0.0,0
1964,19280400.0,57.980194,62.169884,55.066345,55.066345,55.066345,69.50178,69.50178,108.99158,57.980026,55.066345,1.0,0.0,64.23872,299.85,0.0,0.3,63.577454,299.85,0.0,0.3,60.052105,299.85,0.014042003,0.2625,656.5909,656.5909,0.0,70.94735,364.56445,0.0,0.0,0
1966,19280520.0,57.974205,61.96422,55.06684,55.06684,55.06684,69.50179,69.50179,108.99161,57.973984,55.06684,1.0,0.0,64.10886,299.85,0.0,0.3,63.4404,299.85,0.0,0.3,59.733063,299.85,0.03322258,0.2625,657.7678,657.7678,0.0,70.947365,364.56458,0.0,0.0,0
1969,19280640.0,57.968163,62.14511,55.06717,55.06717,55.06717,69.5018,69.5018,108.99162,57.968,55.06717,1.0,0.0,64.218285,299.85,0.0,0.3,63.553505,299.85,0.0,0.3,60.028484,299.85,0.018217636,0.2625,658.9271,658.9271,0.0,70.94739,364.5646,0.0,0.0,0
1970,19280700.0,57.965195,62.037224,55.067276,55.067276,55.067276,69.501816,69.501816,108.991646,57.965034,55.067276,1.0,0.0,64.14072,299.85,0.0,0.3,63.477425,299.85,0.0,0.3,59.85545,299.85,0.02835087,0.2625,659.49774,659.49774,0.0,70.947395,364.5647,0.0,0.0,0
1972,19280760.0,57.962173,61.93928,55.067333,55.067333,55.067333,69.50182,69.50182,108.99165,57.962013,55.067333,1.0,0.0,64.08821,299.85,0.0,0.3,63.416336,299.85,0.0,0.3,59.709717,299.85,0.037556563,0.2625,660.06104,660.06104,0.0,70.94741,364.56473,0.0,0.0,0
1974,19280880.0,57.95619,62.120064,55.06739,55.06739,55.06739,69.50183,69.50183,108.991684,57.956024,55.06739,1.0,0.0,64.19774,299.85,0.0,0.3,63.529663,299.85,0.0,0.3,60.004974,299.85,0.022736056,0.2625,661.1618,661.1618,0.0,70.947426,364.56482,0.0,0.0,0
1976,19281000.0,57.950203,61.914013,55.067,55.067,55.06706,69.501854,69.501854,108.991714,57.950035,55.067,1.0,0.0,64.0675,299.85,0.0,0.3,63.392387,299.85,0.0,0.3,59.686478,299.85,0.04223364,0.2625,662.30817,662.30817,0.0,70.94745,364.56488,0.0,0.0,0
1978,19281120.0,57.944214,62.094738,55.06629,55.06629,55.06629,69.50188,69.50188,108.991745,57.943993,55.06629,1.0,0.0,64.17703,299.85,0.0,0.3,63.505875,299.85,0.0,0.3,59.981518,299.85,0.027599523,0.2625,663.42596,663.42596,0.0,70.94747,364.56497,0.0,0.0,0
1980,19281240.0,57.93817,61.88847,55.06541,55.06541,55.06541,69.5019,69.5019,108.99179,57.938004,55.06541,1.0,0.0,64.04668,299.85,0.0,0.3,63.368546,299.85,0.0,0.3,59.66319,299.85,0.047259342,0.2625,664.4755,664.4755,0.0,70.9475,364.56512,0.0,0.0,0
1982,19281300.0,57.935204,61.98339,55.064972,55.064972,55.064972,69.50191,69.50191,108.99181,57.934982,55.064972,1.0,0.0,64.11369,299.85,0.0,0.3,63.432762,299.85,0.0,0.3,59.824028,299.85,0.03955932,0.2625,664.9717,664.9717,0.0,70.94752,364.56516,0.0,0.0,0
1985,19281360.0,57.932182,62.069138,55.064476,55.064476,55.064476,69.501915,69.501915,108.99182,57.93202,55.064476,1.0,0.0,64.15621,299.85,0.0,0.3,63.4822,299.85,0.0,0.3,59.957954,299.85,0.032811817,0.2625,665.4476,665.4476,0.0,70.947525,364.5652,0.0,0.0,0
1987,19281480.0,57.926193,61.888687,55.06343,55.06343,59.985527,69.501945,69.501945,108.99187,57.926033,55.06343,1.0,0.0,64.02575,299.85,0.0,0.3,63.344707,299.85,0.0,0.3,59.71202,299.85,0.04857877,0.2625,666.3346,666.3346,0.0,70.94756,364.56534,0.0,169.5521,0
1988,19281600.0,57.920208,62.188507,55.06228,55.06228,57.8789,69.50196,69.50196,108.991905,57.91999,55.06228,1.0,0.0,64.13666,299.85,0.0,0.3,63.45858,299.85,0.0,0.3,60.264473,299.85,0.018359046,0.2625,667.12897,667.12897,0.0,70.947586,364.56543,0.0,96.11342,0
1990,19281720.0,57.914165,62.026955,55.061016,55.061016,57.577927,69.50199,69.50199,108.99196,57.914,55.061016,1.0,0.0,64.00801,299.85,0.0,0.3,63.32103,299.85,0.0,0.3,60.044083,299.85,0.030091142,0.2625,667.843,667.843,0.0,70.947624,364.5656,0.0,87.266815,0
1992,19281840.0,57.90818,62.216797,55.059807,55.059807,56.462982,69.502014,69.502014,108.992004,57.908012,55.059807,1.0,0.0,64.11925,299.85,0.0,0.3,63.435013,299.85,0.0,0.3,60.35423,299.85,0.011853076,0.2625,668.5096,668.5096,0.0,70.94766,364.56573,0.0,47.828075,0
1994,19281900.0,57.905212,62.107372,55.059258,55.059258,56.598885,69.50204,69.50204,108.992035,57.90499,55.059258,1.0,0.0,64.04207,299.85,0.0,0.3,63.358715,299.85,0.0,0.3,60.180206,299.85,0.020837726,0.2625,668.82605,668.82605,0.0,70.947685,364.5658,0.0,53.79294,0
1997,19281960.0,57.90219,62.010033,55.058655,55.058655,56.72484,69.50205,69.50205,108.992065,57.902023,55.058655,1.0,0.0,63.98977,299.85,0.0,0.3,63.29741,299.85,0.0,0.3,60.038704,299.85,0.02860084,0.2625,669.1312,669.1312,0.0,70.94771,364.56592,0.0,58.169865,0
1998,19282080.0,57.896202,62.17565,55.057556,55.057556,55.980957,69.50208,69.50208,108.99212,57.89598,55.057556,1.0,0.0,64.10002,299.85,0.0,0.3,63.411667,299.85,0.0,0.3,60.296883,299.85,0.013508118,0.2625,669.7076,669.7076,0.0,70.94775,364.56604,0.0,31.465233,0
2000,19282200.0,57.890213,61.962902,55.056458,55.056458,56.455017,69.50213,69.50213,108.99219,57.889996,55.056458,1.0,0.0,63.969337,299.85,0.0,0.3,63.273956,299.85,0.0,0.3,59.971355,299.85,0.031286113,0.2625,670.2384,670.2384,0.0,70.94779,364.56628,0.0,49.04293,0
2002,19282320.0,57.88417,62.128304,55.055412,55.055412,55.845276,69.50216,69.50216,108.992256,57.88401,55.055412,1.0,0.0,64.07881,299.85,0.0,0.3,63.388435,299.85,0.0,0.3,60.230576,299.85,0.016638381,0.2625,670.72296,670.72296,0.0,70.94784,364.56647,0.0,26.93216,0
2005,19282440.0,57.878185,61.918076,55.054367,55.054367,56.400192,69.502205,69.502205,108.99233,57.87802,55.054367,1.0,0.0,63.947308,299.85,0.0,0.3,63.250717,299.85,0.0,0.3,59.91291,299.85,0.034443256,0.2625,671.16077,671.16077,0.0,70.9479,364.5667,0.0,47.274258,0
2006,19282500.0,57.875164,62.010143,55.053875,55.053875,56.08983,69.50222,69.50222,108.99236,57.875,55.053875,1.0,0.0,64.01427,299.85,0.0,0.3,63.315483,299.85,0.0,0.3,60.066277,299.85,0.026243879,0.2625,671.3618,671.3618,0.0,70.94792,364.56677,0.0,35.41305,0
2008,19282560.0,57.8722,62.08793,55.053326,55.053326,55.836983,69.50224,69.50224,108.9924,57.872032,55.053326,1.0,0.0,64.05612,299.85,0.0,0.3,63.365364,299.85,0.0,0.3,60.182842,299.85,0.019592086,0.2625,671.5509,671.5509,0.0,70.94795,364.5669,0.0,26.752474,0
2010,19282680.0,57.86621,61.880836,55.052338,55.052338,56.422497,69.50229,69.50229,108.99249,57.86599,55.052338,1.0,0.0,63.924126,299.85,0.0,0.3,63.227592,299.85,0.0,0.3,59.87385,299.85,0.0372357,0.2625,671.8925,671.8925,0.0,70.94801,364.56717,0.0,48.14374,0
2012,19282800.0,57.86017,62.054527,55.051346,55.051346,55.87477,69.50234,69.50234,108.99256,57.86,55.051346,1.0,0.0,64.032394,299.85,0.0,0.3,63.34251,299.85,0.0,0.3,60.15296,299.85,0.022133736,0.2625,672.1846,672.1846,0.0,70.94807,364.56735,0.0,28.14693,0
2014,19282920.0,57.85418,61.849686,55.05036,55.05036,56.47133,69.50239,69.50239,108.99265,57.854015,55.05036,1.0,0.0,63.899956,299.85,0.0,0.3,63.20469,299.85,0.0,0.3,59.85029,299.85,0.03962528,0.2625,672.4261,672.4261,0.0,70.948135,364.56763,0.0,49.92012,0
2016,19283040.0,57.84819,62.02591,55.049316,55.049316,55.92866,69.50244,69.50244,108.99276,57.84803,55.04937,1.0,0.0,64.00778,299.85,0.0,0.3,63.31977,299.85,0.0,0.3,60.13511,299.85,0.024354182,0.2625,672.6159,672.6159,0.0,70.948204,364.56793,0.0,30.092382,0
2018,19283100.0,57.84517,61.916702,55.04882,55.04882,56.25567,69.50246,69.50246,108.992775,57.84501,55.04882,1.0,0.0,63.928574,299.85,0.0,0.3,63.24336,299.85,0.0,0.3,59.96663,299.85,0.033837438,0.2625,672.691,672.691,0.0,70.94823,364.56796,0.0,42.580673,0
2021,19283160.0,57.842205,61.822388,55.048325,55.048325,56.528732,69.50248,69.50248,108.99282,57.841988,55.048325,1.0,0.0,63.87496,299.85,0.0,0.3,63.181946,299.85,0.0,0.3,59.836555,299.85,0.041733794,0.2625,672.75275,672.75275,0.0,70.94826,364.56815,0.0,51.986774,0
2022,19283280.0,57.836163,62.00009,55.04734,55.04734,55.98777,69.502525,69.502525,108.99291,57.836,55.04734,1.0,0.0,63.98219,299.85,0.0,0.3,63.29725,299.85,0.0,0.3,60.124672,299.85,0.026372803,0.2625,672.83545,672.83545,0.0,70.948326,364.56836,0.0,32.217857,0
2024,19283400.0,57.830177,61.797558,55.046295,55.046295,56.588448,69.50258,69.50258,108.99299,57.83001,55.046295,1.0,0.0,63.849255,299.85,0.0,0.3,63.159313,299.85,0.0,0.3,59.82875,299.85,0.043672036,0.2625,672.8626,672.8626,0.0,70.94839,364.5686,0.0,54.132137,0
2026,19283520.0,57.82419,61.97636,55.04525,55.04525,56.04825,69.502625,69.502625,108.99307,57.82402,55.04525,1.0,0.0,63.95643,299.85,0.0,0.3,63.274887,299.85,0.0,0.3,60.11846,299.85,0.028272891,0.2625,672.83295,672.83295,0.0,70.94845,364.56888,0.0,34.392597,0
2028,19283640.0,57.8182,61.77443,55.044205,55.044205,56.648323,69.50266,69.50266,108.99315,57.818035,55.044205,1.0,0.0,63.823326,299.85,0.0,0.3,63.1369,299.85,0.0,0.3,59.824356,299.85,0.045511425,0.2625,672.745,672.745,0.0,70.94851,364.56906,0.0,56.28651,0
2030,19283700.0,57.815178,61.871605,55.043655,55.043655,56.352074,69.502686,69.502686,108.99319,57.815014,55.043655,1.0,0.0,63.889465,299.85,0.0,0.3,63.202217,299.85,0.0,0.3,59.98822,299.85,0.037037082,0.2625,672.6787,672.6787,0.0,70.94853,364.56918,0.0,44.905945,0
2032,19283760.0,57.81221,61.95417,55.043163,55.043163,56.108837,69.50271,69.50271,108.993225,57.811993,55.043163,1.0,0.0,63.930496,299.85,0.0,0.3,63.25264,299.85,0.0,0.3,60.114727,299.85,0.030105403,0.2625,672.59735,672.59735,0.0,70.94856,364.56934,0.0,36.57238,0
2034,19283880.0,57.806168,61.752953,55.042065,55.042065,56.707867,69.50275,69.50275,108.993286,57.806007,55.042065,1.0,0.0,63.79756,299.85,0.0,0.3,63.114655,299.85,0.0,0.3,59.821884,299.85,0.04729372,0.2625,672.38855,672.38855,0.0,70.948616,364.5695,0.0,58.430004,0
2037,19284000.0,57.800182,61.933624,55.040966,55.040966,56.169044,69.50279,69.50279,108.99337,57.80002,55.040966,1.0,0.0,63.905067,299.85,0.0,0.3,63.230614,299.85,0.0,0.3,60.11242,299.85,0.031896833,0.2625,672.11707,672.11707,0.0,70.94867,364.56973,0.0,38.741962,0
2038,19284120.0,57.794197,61.733288,55.03981,55.03981,56.766808,69.50282,69.50282,108.993416,57.79403,55.03981,1.0,0.0,63.772568,299.85,0.0,0.3,63.09257,299.85,0.0,0.3,59.82068,299.85,0.049039327,0.2625,671.7813,671.7813,0.0,70.948715,364.5699,0.0,60.55562,0
2040,19284240.0,57.788208,61.914948,55.03866,55.03866,56.2287,69.50285,69.50285,108.99348,57.787987,55.03866,1.0,0.0,63.880455,299.85,0.0,0.3,63.208694,299.85,0.0,0.3,60.1111,299.85,0.033659082,0.2625,671.3799,671.3799,0.0,70.94876,364.57007,0.0,40.894283,0
2042,19284300.0,57.785187,61.808052,55.038055,55.038055,56.553894,69.50286,69.50286,108.9935,57.78502,55.038055,1.0,0.0,63.801956,299.85,0.0,0.3,63.132122,299.85,0.0,0.3,59.946693,299.85,0.04299402,0.2625,671.15393,671.15393,0.0,70.94878,364.5701,0.0,53.31676,0
2045,19284360.0,57.782166,61.7156,55.037453,55.037453,56.82509,69.50288,69.50288,108.993515,57.781998,55.037506,1.0,0.0,63.747963,299.85,0.0,0.3,63.0706,299.85,0.0,0.3,59.820236,299.85,0.050757498,0.2625,670.911,670.911,0.0,70.94879,364.5702,0.0,62.660294,0
2046,19284480.0,57.776176,61.898415,55.036297,55.036297,56.287582,69.5029,69.5029,108.99356,57.776012,55.036297,1.0,0.0,63.856453,299.85,0.0,0.3,63.186996,299.85,0.0,0.3,60.11039,299.85,0.035396755,0.2625,670.3732,670.3732,0.0,70.94883,364.5703,0.0,43.025215,0
2048,19284600.0,57.770187,61.70033,55.035034,55.035034,56.882607,69.502914,69.502914,108.99359,57.770027,55.035034,1.0,0.0,63.724617,299.85,0.0,0.3,63.04879,299.85,0.0,0.3,59.82035,299.85,0.052452628,0.2625,669.7649,669.7649,0.0,70.94885,364.57037,0.0,64.74293,0
2050,19284720.0,57.764202,61.884407,55.033768,55.033768,56.345703,69.50293,69.50293,108.99362,57.764038,55.033768,1.0,0.0,63.834206,299.85,0.0,0.3,63.165356,299.85,0.0,0.3,60.110115,299.85,0.03711197,0.2625,669.0844,669.0844,0.0,70.948875,364.57047,0.0,45.132996,0
2052,19284840.0,57.758217,61.68786,55.03251,55.03251,56.939293,69.50294,69.50294,108.99363,57.757996,55.03251,1.0,0.0,63.70308,299.85,0.0,0.3,63.027145,299.85,0.0,0.3,59.820843,299.85,0.054124337,0.2625,668.3301,668.3301,0.0,70.94889,364.5705,0.0,66.800186,0
2055,19284900.0,57.755196,61.787178,55.031845,55.031845,56.64486,69.502945,69.502945,108.993645,57.755028,55.031845,1.0,0.0,63.769493,299.85,0.0,0.3,63.09301,299.85,0.0,0.3,59.9841,299.85,0.045699235,0.2625,667.92474,667.92474,0.0,70.9489,364.57053,0.0,55.497704,0
2056,19284960.0,57.752174,61.873146,55.03119,55.03119,56.40294,69.502945,69.502945,108.993645,57.752007,55.03119,1.0,0.0,63.81344,299.85,0.0,0.3,63.143932,299.85,0.0,0.3,60.110275,299.85,0.038802423,0.2625,667.50037,667.50037,0.0,70.9489,364.57053,0.0,47.212887,0
2058,19285080.0,57.746185,61.678246,55.029816,55.029816,56.994995,69.50294,69.50294,108.99364,57.746017,55.029816,1.0,0.0,63.683197,299.85,0.0,0.3,63.00567,299.85,0.0,0.3,59.821724,299.85,0.055771187,0.2625,666.59344,666.59344,0.0,70.9489,364.5705,0.0,68.82906,0
2060,19285200.0,57.740196,61.86474,55.028442,55.028442,56.459137,69.50294,69.50294,108.99363,57.740032,55.028442,1.0,0.0,63.794487,299.85,0.0,0.3,63.12262,299.85,0.0,0.3,60.110718,299.85,0.040466547,0.2625,665.60785,665.60785,0.0,70.9489,364.5705,0.0,49.262074,0
2066,19285320.0,57.734978,62.044476,55.027176,58.212994,66.29201,69.50292,69.50292,108.99361,57.73487,55.027176,1.0,0.0,63.667595,298.65,0.04375687,0.3,63.131737,298.65,0.07419939,0.3,60.562477,298.65,0.26269573,0.2625,664.61896,664.61896,0.0,70.94888,364.5704,70.74835,391.7021,0
2068,19285440.0,57.73146,62.478653,55.026466,57.955803,65.52522,69.50292,69.50292,108.9936,57.731354,55.026466,1.0,0.0,63.784325,298.65,0.039541446,0.3,63.34822,298.65,0.06804214,0.3,61.311745,298.65,0.24390024,0.2625,663.76746,663.76746,0.0,70.948875,364.57037,64.80973,364.2552,0
2071,19285500.0,57.730255,62.478493,55.0263,58.155975,65.879196,69.50291,69.50291,108.99358,57.7302,55.0263,1.0,0.0,63.710552,298.65,0.044732656,0.3,63.31224,298.65,0.07267681,0.3,61.34498,298.65,0.2521057,0.2625,663.3976,663.3976,0.0,70.94887,364.57034,69.58173,377.90585,0
2072,19285560.0,57.72943,62.48442,55.0263,58.32225,66.18044,69.5029,69.5029,108.99356,57.729378,55.0263,1.0,0.0,63.661552,298.65,0.048772622,0.3,63.29241,298.65,0.07651389,0.3,61.39793,298.65,0.25904974,0.2625,663.065,663.065,0.0,70.94886,364.5703,73.232025,388.2743,0
2074,19285680.0,57.72888,62.807312,55.026684,58.0861,65.68908,69.50289,69.50289,108.99355,57.72888,55.026684,1.0,0.0,63.779877,298.65,0.04450807,0.3,63.47973,298.65,0.07090207,0.3,61.928078,298.65,0.24709669,0.2625,662.51117,662.51117,0.0,70.948845,364.57025,67.703255,370.18982,0
2076,19285800.0,57.729706,62.77589,59.2935,58.489025,66.44576,69.50288,69.50288,108.99352,57.729706,55.027397,1.0,0.0,63.77279,298.65,0.047124375,0.3,63.392662,298.65,0.08025757,0.3,61.8938,298.65,0.26484025,0.2625,662.1036,662.1036,93.89195,70.94882,364.5702,76.92267,397.5469,0
2079,19285920.0,57.731792,63.082134,57.9998,58.254524,66.06366,69.50287,69.50287,108.99351,57.73185,55.028442,1.0,0.0,64.02756,298.65,0.03388935,0.3,63.56652,298.65,0.07470084,0.3,62.317154,298.65,0.25555733,0.2625,661.8387,661.8387,65.259476,70.948814,364.57013,71.39631,383.2422,0
2080,19286040.0,57.73503,63.009956,57.667686,58.671947,66.820946,69.50285,69.50285,108.99348,57.735146,55.029762,1.0,0.0,63.967247,298.65,0.037598528,0.3,63.4627,298.65,0.084405765,0.3,62.232727,298.65,0.27339756,0.2625,661.71155,661.71155,58.2799,70.94879,364.57007,80.93165,410.50287,0
2082,19286100.0,57.73707,63.14311,57.27498,58.535934,66.62369,69.502846,69.502846,108.99347,57.737175,55.03053,1.0,0.0,64.057884,298.65,0.03265022,0.3,63.555977,298.65,0.08118236,0.3,62.43306,298.65,0.26858068,0.2625,661.69775,661.69775,49.346645,70.948784,364.57004,77.54972,402.57343,0
2084,19286160.0,57.739372,63.2583,56.98313,58.431896,66.47362,69.502846,69.502846,108.99346,57.73954,55.031296,1.0,0.0,64.11485,298.65,0.029307267,0.3,63.629967,298.65,0.07872197,0.3,62.599777,298.65,0.2649502,0.2625,661.7161,661.7161,42.95654,70.948784,364.57004,75.261,397.42044,0
2087,19286280.0,57.7447,63.154312,57.05278,58.85377,67.20151,69.50283,69.50283,108.99344,57.744865,55.033,1.0,0.0,63.99147,298.65,0.03612602,0.3,63.516426,298.65,0.08853516,0.3,62.491013,298.65,0.2821405,0.2625,661.84515,661.84515,44.773926,70.94876,364.56992,84.89268,423.59024,0
2089,19286400.0,57.75096,63.378983,56.607674,58.60548,66.85665,69.50282,69.50282,108.99342,57.75113,55.03476,1.0,0.0,64.11331,298.65,0.02919145,0.3,63.680283,298.65,0.08265792,0.3,62.824997,298.65,0.27374497,0.2625,662.09076,662.09076,34.672855,70.948746,364.5699,79.026405,410.61166,0
2090,19286520.0,57.757996,63.262527,56.83657,59.026863,67.54736,69.50281,69.50281,108.99339,57.75816,55.03663,1.0,0.0,63.975708,298.65,0.03687594,0.3,63.56053,298.65,0.09246509,0.3,62.70234,298.65,0.29008883,0.2625,662.4439,662.4439,39.978016,70.94873,364.5698,88.6494,435.44858,0
2092,19286640.0,57.765686,63.475555,56.486984,58.769394,67.19162,69.5028,69.5028,108.99338,57.765907,55.038437,1.0,0.0,64.09441,298.65,0.030245466,0.3,63.722527,298.65,0.086372465,0.3,63.014404,298.65,0.281429,0.2625,662.8949,662.8949,31.958647,70.948715,364.56976,82.57222,422.1122,0
2094,19286700.0,57.769806,63.406944,56.659416,58.996925,67.54698,69.50279,69.50279,108.99336,57.770027,55.039375,1.0,0.0,64.01076,298.65,0.034855235,0.3,63.650677,298.65,0.09167885,0.3,62.933487,298.65,0.2898838,0.2625,663.1539,663.1539,36.0766,70.94871,364.56973,87.96071,435.41623,0
2096,19286760.0,57.77409,63.353386,56.777138,59.188087,67.84503,69.502785,69.502785,108.993355,57.774307,55.040306,1.0,0.0,63.956863,298.65,0.038066763,0.3,63.59849,298.65,0.09612237,0.3,62.882458,298.65,0.29692093,0.2625,663.4333,663.4333,38.6063,70.9487,364.56967,92.13934,445.6328,0
2099,19286880.0,57.782936,63.55916,56.464794,58.921337,67.47359,69.50277,69.50277,108.99334,57.78321,55.04212,1.0,0.0,64.07799,298.65,0.03143541,0.3,63.75933,298.65,0.089813694,0.3,63.17843,298.65,0.287883,0.2625,664.04816,664.04816,31.406439,70.948685,364.56964,85.853485,431.76764,0
2100,19287000.0,57.792274,63.433365,56.77774,59.336403,68.092285,69.50276,69.50276,108.99332,57.792492,55.043823,1.0,0.0,63.94335,298.65,0.0392051,0.3,63.632,298.65,0.099485956,0.3,63.039288,298.65,0.30258092,0.2625,664.7278,664.7278,38.552013,70.94867,364.56955,95.34618,454.07156,0
2102,19287120.0,57.801888,63.63343,56.479843,59.060646,67.70523,69.502754,69.502754,108.9933,57.802162,55.04547,1.0,0.0,64.06711,298.65,0.03251796,0.3,63.792183,298.65,0.09297102,0.3,63.32191,298.65,0.2931741,0.2625,665.4601,665.4601,31.672386,70.94866,364.56955,88.86253,439.68826,0
2104,19287240.0,57.811775,63.5045,56.800865,59.47181,68.29355,69.50274,69.50274,108.99328,57.81205,55.04695,1.0,0.0,63.93506,298.65,0.040217023,0.3,63.662155,298.65,0.10256042,0.3,63.17656,298.65,0.30717874,0.2625,666.2324,666.2324,38.99913,70.94865,364.5695,98.27648,460.93008,0
2107,19287300.0,57.816772,63.609535,56.62481,59.31355,68.070915,69.50273,69.50273,108.99327,57.817047,55.04767,1.0,0.0,64.012405,298.65,0.036152262,0.3,63.751587,298.65,0.09881885,0.3,63.326744,298.65,0.30174574,0.2625,666.6295,666.6295,34.7853,70.94864,364.56946,94.37934,452.22415,0
2108,19287360.0,57.821823,63.69951,56.508247,59.187645,67.892715,69.50273,69.50273,108.99327,57.822098,55.048325,1.0,0.0,64.060684,298.65,0.03347867,0.3,63.82173,298.65,0.09585302,0.3,63.44743,298.65,0.29744878,0.2625,667.0318,667.0318,32.24133,70.94863,364.56946,91.60919,446.0932,0
2110,19287480.0,57.83188,63.567398,56.832012,59.594963,68.45566,69.50272,69.50272,108.99325,57.832207,55.04948,1.0,0.0,63.93022,298.65,0.041129123,0.3,63.689404,298.65,0.10536184,0.3,63.29615,298.65,0.31087494,0.2625,667.8447,667.8447,39.633953,70.948616,364.56937,100.94708,466.44983,0
2112,19287600.0,57.84193,63.757904,56.540764,59.303,68.042404,69.502716,69.502716,108.99324,57.842205,55.05052,1.0,0.0,64.057175,298.65,0.03434942,0.3,63.848595,298.65,0.09847767,0.3,63.55696,298.65,0.30085725,0.2625,668.65753,668.65753,32.914585,70.94861,364.56934,94.11173,451.2077,0
2114,19287720.0,57.851875,63.622826,56.865578,59.706585,68.583755,69.5027,69.5027,108.99322,57.85215,55.051346,1.0,0.0,63.927532,298.65,0.041977715,0.3,63.71418,298.65,0.10791088,0.3,63.400246,298.65,0.31379253,0.2625,669.45605,669.45605,40.337276,70.94859,364.5693,103.37885,470.81726,0
2116,19287840.0,57.861595,63.809486,56.574272,59.407425,68.158966,69.5027,69.5027,108.99321,57.861816,55.051952,1.0,0.0,64.05525,298.65,0.035168707,0.3,63.872986,298.65,0.1008657,0.3,63.652542,298.65,0.3035097,0.2625,670.226,670.226,33.625946,70.948586,364.56924,96.39088,455.19962,0
2118,19287900.0,57.866318,63.732964,56.76741,59.625286,68.44649,69.502686,69.502686,108.993195,57.866592,55.05217,1.0,0.0,63.97554,298.65,0.039700978,0.3,63.79493,298.65,0.10597084,0.3,63.557293,298.65,0.31042117,0.2625,670.59564,670.59564,38.20622,70.94858,364.5692,101.59442,466.09793,0
2120,19287960.0,57.870934,63.671608,56.89952,59.80766,68.681915,69.502686,69.502686,108.99319,57.87121,55.052338,1.0,0.0,63.92594,298.65,0.042792432,0.3,63.736645,298.65,0.110230036,0.3,63.49099,298.65,0.3160253,0.2625,670.9527,670.9527,41.06765,70.94857,364.56918,105.59422,474.17462,0
2123,19288080.0,57.879944,63.854965,56.607674,59.501854,68.24631,69.50268,69.50268,108.99318,57.880165,55.0525,1.0,0.0,64.05426,298.65,0.035962585,0.3,63.895123,298.65,0.10303876,0.3,63.73604,298.65,0.30549583,0.2625,671.62146,671.62146,34.352818,70.94856,364.56918,98.46806,458.20587,0
2124,19288200.0,57.888405,63.714455,56.933304,59.898956,68.753494,69.50267,69.50267,108.99316,57.888622,55.052444,1.0,0.0,63.92495,298.65,0.04359501,0.3,63.75708,298.65,0.11234097,0.3,63.57009,298.65,0.31765386,0.2625,672.2171,672.2171,41.814327,70.94855,364.5691,107.61465,476.64462,0
2126,19288320.0,57.896255,63.89501,56.640633,59.587166,68.30789,69.50266,69.50266,108.99314,57.896477,55.052116,1.0,0.0,64.053604,298.65,0.036749985,0.3,63.91523,298.65,0.10501803,0.3,63.809097,298.65,0.30689666,0.2625,672.72455,672.72455,35.09234,70.94853,364.56906,100.3642,460.35028,0
2128,19288440.0,57.903454,63.752083,56.966705,59.981407,68.80178,69.50265,69.50265,108.99311,57.903618,55.051567,1.0,0.0,63.924072,298.65,0.044398006,0.3,63.77559,298.65,0.114264645,0.3,63.63914,298.65,0.31875277,0.2625,673.12836,673.12836,42.575157,70.94852,364.56897,109.46081,478.34033,0
2130,19288500.0,57.90675,63.84887,56.78999,59.806286,68.55074,69.50264,69.50264,108.993095,57.906914,55.051186,1.0,0.0,64.00345,298.65,0.040261313,0.3,63.86425,298.65,0.110148355,0.3,63.770813,298.65,0.31266612,0.2625,673.2866,673.2866,38.367573,70.94851,364.56894,105.20422,468.7242,0
2133,19288560.0,57.90983,63.93028,56.67271,59.664124,68.34689,69.50264,69.50264,108.993095,57.90999,55.050743,1.0,0.0,64.05327,298.65,0.037530474,0.3,63.93341,298.65,0.106823005,0.3,63.87304,298.65,0.30778593,0.2625,673.4132,673.4132,35.835888,70.9485,364.56894,102.09847,461.745,0
2134,19288680.0,57.915375,63.78504,56.99939,60.055786,68.829636,69.502625,69.502625,108.99307,57.91548,55.04959,1.0,0.0,63.923412,298.65,0.045200873,0.3,63.792343,298.65,0.11602047,0.3,63.69929,298.65,0.3193905,0.2625,673.5633,673.5633,43.34346,70.94849,364.56888,111.15182,479.36542,0
2145,19288800.0,57.919933,63.96373,64.425156,67.55011,75.10519,69.50262,69.50262,108.99306,57.920044,55.048218,1.0,0.0,64.06442,298.15,0.19783293,0.3,63.96104,298.15,0.2680133,0.3,63.946976,298.15,0.46739352,0.2625,673.5626,673.5626,315.84814,70.94847,364.56882,462.1695,1504.9634,0
2146,19288920.0,57.92356,64.33815,64.92163,68.36029,77.283554,69.5026,69.5026,108.99303,57.923668,55.04657,1.0,0.0,64.32348,298.15,0.20351692,0.3,64.20824,298.15,0.27513927,0.3,64.44323,298.15,0.4597923,0.2625,673.4065,673.4065,218.9922,70.948456,364.56873,295.28043,772.65576,0
2148,19289040.0,57.926636,64.86247,64.71794,68.11392,76.452774,69.50259,69.50259,108.993004,57.92669,55.044754,1.0,0.0,64.72766,298.15,0.19870046,0.3,64.651535,298.15,0.26889032,0.3,65.07918,298.15,0.4403046,0.2625,673.104,673.104,214.3381,70.94843,364.56863,289.54373,743.36896,0
2150,19289100.0,57.9279,64.92317,65.02205,68.41616,76.62756,69.50257,69.50257,108.99298,57.927956,55.04377,1.0,0.0,64.761284,298.15,0.20489837,0.3,64.69141,298.15,0.27500683,0.3,65.141846,298.15,0.44352907,0.2625,672.89923,672.89923,221.47534,70.94842,364.5686,296.71634,750.51196,0
2152,19289160.0,57.929054,64.98634,65.255615,68.674065,76.7617,69.50256,69.50256,108.992966,57.929108,55.042725,1.0,0.0,64.81847,298.15,0.20961836,0.3,64.74519,298.15,0.28017795,0.3,65.214905,298.15,0.44592267,0.2625,672.65936,672.65936,226.59973,70.94841,364.56854,302.40573,755.13434,0
2154,19289280.0,57.930862,65.35745,65.08879,68.4249,76.250565,69.50254,69.50254,108.992935,57.93092,55.040634,1.0,0.0,65.14383,298.15,0.20582093,0.3,65.11477,298.15,0.27432945,0.3,65.62245,298.15,0.43429983,0.2625,672.0762,672.0762,222.66275,70.94839,364.56845,296.52502,736.77545,0
2157,19289400.0,57.932236,65.37344,65.71423,69.05133,76.69832,69.50252,69.50252,108.99288,57.932236,55.038437,1.0,0.0,65.14855,298.15,0.21876748,0.3,65.121414,298.15,0.28735018,0.3,65.63046,298.15,0.44348693,0.2625,671.35834,671.35834,236.90746,70.94835,364.56833,310.90198,753.2023,0
2158,19289520.0,57.93306,65.67381,65.528244,68.7764,76.31105,69.502495,69.502495,108.99284,57.93306,55.036186,1.0,0.0,65.4382,298.15,0.2146495,0.3,65.45013,298.15,0.2811389,0.3,65.93556,298.15,0.43488035,0.2625,670.5106,670.5106,232.48535,70.948326,364.5682,304.39886,739.14233,0
2160,19289640.0,57.93345,65.63876,66.17874,69.42729,76.78154,69.502464,69.502464,108.99279,57.93345,55.033882,1.0,0.0,65.395744,298.15,0.2282149,0.3,65.40376,298.15,0.29482183,0.3,65.89276,298.15,0.4447667,0.2625,669.5381,669.5381,247.31787,70.94829,364.56805,319.34924,756.2675,0
2162,19289700.0,57.933502,65.77983,66.04037,69.25842,76.58125,69.50245,69.50245,108.99277,57.933502,55.032726,1.0,0.0,65.54669,298.15,0.22518323,0.3,65.567245,298.15,0.2910443,0.3,66.03581,298.15,0.44035044,0.2625,669.0067,669.0067,243.84137,70.948265,364.56793,315.10834,748.58765,0
2164,19289760.0,57.933502,65.90425,65.95621,69.11659,76.43146,69.50244,69.50244,108.992744,57.93345,55.03157,1.0,0.0,65.66711,298.15,0.2233491,0.3,65.70874,298.15,0.28792775,0.3,66.14941,298.15,0.43709406,0.2625,668.4463,668.4463,242.05072,70.94825,364.5679,312.02213,743.5167,0
2166,19289880.0,57.933117,65.840965,66.604294,69.77072,76.890465,69.5024,69.5024,108.99269,57.933117,55.02932,1.0,0.0,65.59602,298.15,0.23691912,0.3,65.62778,298.15,0.30175003,0.3,66.08272,298.15,0.44681877,0.2625,667.24115,667.24115,256.85013,70.948204,364.56772,327.06415,760.1983,0
2168,19290000.0,57.93251,66.086624,66.34123,69.428055,76.54253,69.50237,69.50237,108.99263,57.932457,55.027016,1.0,0.0,65.856735,298.15,0.23120177,0.3,65.91551,298.15,0.29421294,0.3,66.31387,298.15,0.43925223,0.2625,665.92896,665.92896,250.66078,70.948166,364.56757,319.0099,747.53375,0
2170,19290120.0,57.93158,66.004776,66.97652,70.07938,76.9811,69.50234,69.50234,108.99256,57.931526,55.02476,1.0,0.0,65.76582,298.15,0.24454212,0.3,65.80905,298.15,0.30801606,0.3,66.23329,298.15,0.44858092,0.2625,664.5522,664.5522,265.19333,70.94812,364.56735,334.00336,763.4835,0
2173,19290240.0,57.930428,66.2379,66.67181,69.706894,76.62201,69.5023,69.5023,108.99251,57.93037,55.02218,1.0,0.0,66.02016,298.15,0.2379482,0.3,66.08447,298.15,0.29986826,0.3,66.44911,298.15,0.44081083,0.2625,663.1325,663.1325,258.06793,70.948074,364.5672,325.28064,750.45056,0
2174,19290300.0,57.929764,66.18319,67.01474,70.050705,76.85849,69.50227,69.50227,108.99246,57.92971,55.020916,1.0,0.0,65.95204,298.15,0.24519934,0.3,66.01059,298.15,0.30721182,0.3,66.39122,298.15,0.44588768,0.2625,662.3921,662.3921,266.19254,70.948044,364.56708,333.49683,759.4387,0
2176,19290360.0,57.929108,66.142815,67.2888,70.34987,77.03938,69.50226,69.50226,108.99243,57.929054,55.019707,1.0,0.0,65.91469,298.15,0.25093994,0.3,65.95946,298.15,0.31352174,0.3,66.35881,298.15,0.44971377,0.2625,661.62994,661.62994,272.21854,70.94802,364.567,340.1046,765.66455,0
