,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV Core Zone Cooling SP,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV North Zone Cooling SP,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV South Zone Cooling SP,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
2178,19290480.0,57.927624,66.36705,66.94619,69.9493,76.66481,69.50223,69.50223,108.99236,57.927567,55.01729,1.0,0.0,66.16385,298.15,0.24354573,0.3,66.225815,298.15,0.30479273,0.3,66.56414,298.15,0.4416366,0.2625,660.044,660.044,264.23788,70.947975,364.5668,330.7458,752.0896,0
2181,19290600.0,57.926086,66.26158,67.54434,70.58086,77.063,69.50218,69.50218,108.992294,57.926033,55.015038,1.0,0.0,66.046684,298.15,0.25616673,0.3,66.086945,298.15,0.31822136,0.3,66.466034,298.15,0.45014915,0.2625,658.3823,658.3823,277.97543,70.94792,364.5666,345.3194,766.6262,0
2182,19290720.0,57.92444,66.478836,67.17081,70.1542,76.67184,69.50213,69.50213,108.992195,57.924385,55.01284,1.0,0.0,66.290306,298.15,0.24812227,0.3,66.3465,298.15,0.30895174,0.3,66.66357,298.15,0.44173816,0.2625,656.653,656.653,269.30902,70.94785,364.5663,335.3699,752.4676,0
2184,19290840.0,57.922844,66.36441,67.75539,70.77289,77.05322,69.502106,69.502106,108.99215,57.922737,55.01081,1.0,0.0,66.16182,298.15,0.26047948,0.3,66.19692,298.15,0.32212377,0.3,66.55881,298.15,0.44990805,0.2625,654.8642,654.8642,282.7366,70.947815,364.56616,349.66086,766.4113,0
2186,19290900.0,57.92202,66.47806,67.52638,70.529434,76.823944,69.502075,69.502075,108.99211,57.921967,55.009872,1.0,0.0,66.296844,298.15,0.25552613,0.3,66.33601,298.15,0.3168078,0.3,66.66818,298.15,0.44495806,0.2625,653.95,653.95,277.1735,70.947784,364.56604,343.69846,757.74677,0
2188,19290960.0,57.921196,66.576065,67.35637,70.32262,76.64492,69.50206,69.50206,108.99208,57.921143,55.00894,1.0,0.0,66.400055,298.15,0.25189874,0.3,66.45098,298.15,0.312365,0.3,66.75063,298.15,0.44115147,0.2625,653.02405,653.02405,273.48477,70.94776,364.56598,339.1767,751.6512,0
2190,19291080.0,57.919716,66.45412,67.92947,70.9283,77.011475,69.50202,69.50202,108.99201,57.91966,55.007183,1.0,0.0,66.26163,298.15,0.26403242,0.3,66.29278,298.15,0.3252742,0.3,66.64011,298.15,0.44901964,0.2625,651.141,651.141,286.6672,70.94771,364.56573,353.1773,765.0712,0
2192,19291200.0,57.918285,66.661255,67.50864,70.45687,76.585815,69.50198,69.50198,108.99194,57.91823,55.005592,1.0,0.0,66.49509,298.15,0.25499487,0.3,66.54217,298.15,0.31507894,0.3,66.8277,298.15,0.43990943,0.2625,649.2234,649.2234,276.92224,70.947655,364.56555,342.21423,749.6948,0
2195,19291320.0,57.917023,66.532776,68.07135,71.04997,76.93968,69.501945,69.501945,108.991875,57.91697,55.004105,1.0,0.0,66.348206,298.15,0.26692542,0.3,66.37688,298.15,0.32773346,0.3,66.71191,298.15,0.44751966,0.2625,647.2798,647.2798,289.87375,70.9476,364.56534,355.9333,762.6667,0
2196,19291440.0,57.915977,66.73635,67.631134,70.55987,76.49666,69.50192,69.50192,108.99182,57.915924,55.00279,1.0,0.0,66.57771,298.15,0.25748166,0.3,66.62225,298.15,0.31715396,0.3,66.89648,298.15,0.43805593,0.2625,645.3188,645.3188,279.68234,70.947556,364.5652,344.5473,746.67395,0
2198,19291500.0,57.91554,66.661644,67.941826,70.87243,76.69534,69.50189,69.50189,108.991776,57.91548,55.002182,1.0,0.0,66.48454,298.15,0.26411054,0.3,66.52459,298.15,0.32387385,0.3,66.82309,298.15,0.44236448,0.2625,644.3344,644.3344,287.1125,70.947525,364.56503,352.08298,754.3308,0
2200,19291560.0,57.915154,66.6021,68.1844,71.1411,76.83993,69.50188,69.50188,108.991745,57.915154,55.001633,1.0,0.0,66.423676,298.15,0.26922527,0.3,66.45098,298.15,0.32956928,0.3,66.77568,298.15,0.44545284,0.2625,643.34894,643.34894,292.42807,70.9475,364.56497,358.00076,759.27264,0
2202,19291680.0,57.914658,66.802765,67.72809,70.63469,76.37982,69.50183,69.50183,108.991684,57.914658,55.00065,1.0,0.0,66.6494,298.15,0.25944507,0.3,66.692795,298.15,0.318654,0.3,66.95822,298.15,0.43563864,0.2625,641.37897,641.37897,281.87827,70.94746,364.56482,346.24338,742.66724,0
2204,19291800.0,57.914497,66.663345,68.272514,71.20504,76.71452,69.5018,69.5018,108.99162,57.91444,54.999825,1.0,0.0,66.48938,298.15,0.2710127,0.3,66.5164,298.15,0.33084863,0.3,66.832596,298.15,0.44286472,0.2625,639.4176,639.4176,294.4164,70.94741,364.5646,359.45145,754.96594,0
2206,19291920.0,57.914658,66.86171,67.8018,70.68451,76.2376,69.50177,69.50177,108.99157,57.914658,54.99916,1.0,0.0,66.71196,298.15,0.26093027,0.3,66.75491,298.15,0.31964326,0.3,67.01381,298.15,0.43270582,0.2625,637.4735,637.4735,283.53537,70.94737,364.56445,347.37222,737.7577,0
2208,19292040.0,57.915264,66.71756,68.33816,71.24492,76.5656,69.50174,69.50174,108.99151,57.915264,54.99867,1.0,0.0,66.54689,298.15,0.27233636,0.3,66.57419,298.15,0.33163613,0.3,66.88345,298.15,0.43980017,0.2625,635.55554,635.55554,295.8916,70.94733,364.5643,360.35474,749.82214,0
2211,19292100.0,57.915703,66.82385,68.06526,70.95851,76.29237,69.501724,69.501724,108.99148,57.915756,54.99845,1.0,0.0,66.67313,298.15,0.26645884,0.3,66.70438,298.15,0.3254347,0.3,66.98755,298.15,0.43394962,0.2625,634.60913,634.60913,289.31534,70.9473,364.56418,353.40808,739.56866,0
2212,19292160.0,57.916306,66.91411,67.85515,70.71225,76.07214,69.50171,69.50171,108.99145,57.916306,54.998337,1.0,0.0,66.76662,298.15,0.26199764,0.3,66.809685,298.15,0.32018152,0.3,67.06402,298.15,0.42930174,0.2625,633.67255,633.67255,284.73022,70.94728,364.56412,347.9978,732.0196,0
2214,19292280.0,57.917847,66.765686,68.3843,71.2637,76.39531,69.501686,69.501686,108.99141,57.9179,54.998177,1.0,0.0,66.5971,298.15,0.27325788,0.3,66.62517,298.15,0.33199158,0.3,66.92905,298.15,0.43630087,0.2625,631.8334,631.8334,296.9197,70.94725,364.564,360.77524,743.9123,0
2219,19292400.0,57.91999,66.96251,73.87456,76.14592,80.12297,69.50121,69.50121,109.04808,57.920044,54.99823,1.0,0.0,66.82457,296.45,0.43226603,0.3,66.86676,296.45,0.48996642,0.3,67.12252,296.45,0.59487367,0.40243867,630.03876,630.03876,957.599,70.95679,364.64453,957.599,1506.5621,0
2220,19292520.0,57.922897,67.794495,77.80084,80.95117,82.07211,69.38484,69.38484,148.84962,57.922955,55.237564,1.0,0.0,67.44766,296.45,0.4185331,0.3,67.473145,296.45,0.47689655,0.3,68.09091,296.45,0.5586347,0.34898615,685.9155,685.9155,498.94354,83.6358,422.82025,568.7155,1274.3462,0
2222,19292640.0,57.92691,68.528275,76.72034,79.84469,82.40456,69.52846,69.52846,127.52719,57.927017,55.114082,1.0,0.0,68.13431,296.45,0.396454,0.3,68.17699,296.45,0.4536261,0.3,68.907196,296.45,0.52398735,0.29788134,663.79047,663.79047,478.5823,79.01127,391.89453,547.816,1110.2284,0
2224,19292700.0,57.929382,68.64413,76.79202,79.91759,82.47987,69.54125,69.54125,122.37627,57.92949,55.06585,1.0,0.0,68.23538,296.45,0.397493,0.3,68.27713,296.45,0.45455897,0.3,69.03332,296.45,0.52071273,0.2930513,655.2711,655.2711,481.89047,77.279144,384.35843,551.21674,1069.9773,0
2227,19292760.0,57.932076,68.750694,76.81109,79.95911,82.51464,69.53716,69.53716,120.39014,57.932236,55.045635,1.0,0.0,68.348595,296.45,0.3974557,0.3,68.38155,296.45,0.4548703,0.3,69.145325,296.45,0.5177876,0.28873664,651.5208,651.5208,482.65402,76.36823,381.42636,552.4985,1054.6602,0
2229,19292880.0,57.938446,69.17015,75.958664,79.044334,82.60698,69.55245,69.55245,111.89428,57.93861,54.995316,1.0,0.0,68.83183,296.45,0.38077888,0.3,68.88649,296.45,0.43668357,0.3,69.52798,296.45,0.5011687,0.26422384,639.3075,639.3075,464.57593,73.418915,368.98163,532.9503,985.361,0
2230,19293000.0,57.946026,69.18828,76.399216,79.47165,82.604126,69.52684,69.52684,110.93903,57.946243,54.97593,1.0,0.0,68.83836,296.45,0.3889605,0.3,68.88945,296.45,0.44465187,0.3,69.54413,296.45,0.5035962,0.26780438,633.7414,633.7414,475.15427,72.366325,367.50122,543.2908,977.366,0
2232,19293120.0,57.954872,69.50276,75.64983,78.64251,82.20065,69.520294,69.520294,109.045654,57.955147,54.967743,1.0,0.0,69.22322,296.45,0.37449983,0.3,69.29622,296.45,0.42853203,0.3,69.790825,296.45,0.49211553,0.2625,629.1574,629.1574,458.14984,71.46267,364.69855,524.4186,946.4615,0
2234,19293240.0,57.965034,69.44338,76.24804,79.208305,82.378296,69.51061,69.51061,109.00736,57.96531,54.970215,1.0,0.0,69.128075,296.45,0.38582498,0.3,69.199646,296.45,0.43938243,0.3,69.75249,296.45,0.49584168,0.2625,626.9763,626.9763,471.90125,71.193665,364.61377,537.5281,952.806,0
2236,19293300.0,57.970634,69.58966,75.845665,78.77721,82.07118,69.50782,69.50782,109.00234,57.97091,54.972137,1.0,0.0,69.31825,296.45,0.37804782,0.3,69.39575,296.45,0.43100202,0.3,69.86844,296.45,0.49001685,0.2625,626.0696,626.0696,462.23383,71.118484,364.59818,527.1573,941.3476,0
2239,19293360.0,57.976513,69.71431,75.53091,78.40603,81.82262,69.505875,69.505875,108.998886,57.976845,54.974167,1.0,0.0,69.46513,296.45,0.3720548,0.3,69.5567,296.45,0.42391703,0.3,69.956116,296.45,0.48539042,0.2625,625.2373,625.2373,455.28955,71.06623,364.58734,518.9378,932.71796,0
2240,19293480.0,57.989365,69.61724,76.186905,79.022964,82.01108,69.50357,69.50357,108.99478,57.989754,54.978455,1.0,0.0,69.320114,296.45,0.38455468,0.3,69.4096,296.45,0.43583724,0.3,69.89437,296.45,0.48928076,0.2625,623.7638,623.7638,470.34628,71.004616,364.5746,533.21027,939.6548,0
2242,19293600.0,58.003593,69.86658,75.46977,78.22102,81.45166,69.50245,69.50245,108.992775,58.004036,54.982796,1.0,0.0,69.63262,296.45,0.37082133,0.3,69.73941,296.45,0.42043653,0.3,70.08185,296.45,0.47873655,0.2625,622.51434,622.51434,453.72116,70.9748,364.56833,514.6221,919.4698,0
2244,19293720.0,58.019302,69.74798,76.139984,78.850204,81.641556,69.5019,69.5019,108.99179,58.019745,54.987076,1.0,0.0,69.461624,296.45,0.38362205,0.3,69.565056,296.45,0.43262187,0.3,70.004456,296.45,0.48262653,0.2625,621.46875,621.46875,469.1115,70.960365,364.56528,529.1842,926.486,0
2247,19293840.0,58.036446,69.98528,75.41159,78.038864,81.06395,69.50162,69.50162,108.9913,58.036938,54.99131,1.0,0.0,69.75984,296.45,0.369687,0.3,69.87805,296.45,0.41706607,0.3,70.184135,296.45,0.47172943,0.2625,620.617,620.617,452.23172,70.95337,364.56375,510.3851,905.66986,0
2248,19293900.0,58.045616,69.91063,75.789856,78.38229,81.18749,69.50153,69.50153,108.99115,58.046112,54.993393,1.0,0.0,69.6474,296.45,0.3769703,0.3,69.767914,296.45,0.42377594,0.3,70.12723,296.45,0.47425115,0.2625,620.2621,620.2621,461.30432,70.95137,364.5633,518.7381,910.5861,0
2250,19293960.0,58.055122,69.85262,76.07775,78.663605,81.25374,69.50148,69.50148,108.99105,58.05567,54.995483,1.0,0.0,69.574005,296.45,0.382428,0.3,69.68761,296.45,0.42917827,0.3,70.09421,296.45,0.47560504,0.2625,619.954,619.954,467.54245,70.94998,364.563,524.8576,912.7105,0
2252,19294080.0,58.075333,70.08224,75.334915,77.84012,80.653885,69.5014,69.5014,108.99092,58.07594,54.999493,1.0,0.0,69.86267,296.45,0.36822692,0.3,69.98891,296.45,0.41340896,0.3,70.269775,296.45,0.46428874,0.2625,619.47723,619.47723,450.34216,70.948326,364.56256,505.7914,891.11096,0
2254,19294200.0,58.097145,69.93909,75.99002,78.45382,80.845215,69.501366,69.501366,108.99086,58.097748,55.00345,1.0,0.0,69.66728,296.45,0.3807724,0.3,69.78808,296.45,0.42531797,0.3,70.168755,296.45,0.46819004,0.2625,619.1855,619.1855,465.41513,70.947525,364.56238,520.02545,898.23517,0
2256,19294320.0,58.120544,70.16315,75.23302,77.61864,80.22305,69.50135,69.50135,108.99082,58.1212,55.007347,1.0,0.0,69.9487,296.45,0.36631063,0.3,70.08026,296.45,0.4093438,0.3,70.3419,296.45,0.4564594,0.2625,619.0784,619.0784,447.8981,70.94713,364.5623,500.6997,875.8459,0
2258,19294440.0,58.145645,70.011536,75.87517,78.219536,80.418175,69.50133,69.50133,108.99078,58.146362,55.011192,1.0,0.0,69.746445,296.45,0.3786227,0.3,69.87212,296.45,0.42101118,0.3,70.23071,296.45,0.46043092,0.2625,619.1561,619.1561,462.6917,70.94693,364.56216,514.6549,883.1289,0
2260,19294500.0,58.158775,70.1314,75.44702,77.766624,80.06453,69.50132,69.50132,108.99077,58.159546,55.01306,1.0,0.0,69.90459,296.45,0.37039512,0.3,70.03076,296.45,0.41229045,0.3,70.33124,296.45,0.45371905,0.2625,619.26434,619.26434,452.4216,70.94687,364.5621,503.78287,869.998,0
2263,19294560.0,58.1724,70.23154,75.106285,77.37743,79.77394,69.50132,69.50132,108.99076,58.17317,55.01493,1.0,0.0,70.02159,296.45,0.36394647,0.3,70.15672,296.45,0.40486467,0.3,70.402985,296.45,0.4482923,0.2625,619.41895,619.41895,444.92245,70.94683,364.5621,495.19635,859.9525,0
2264,19294680.0,58.20091,70.07268,75.73537,77.96234,79.97421,69.50131,69.50131,108.99076,58.201675,55.01866,1.0,0.0,69.814285,296.45,0.3760215,0.3,69.94304,296.45,0.4162924,0.3,70.28258,296.45,0.45236087,0.2625,619.86743,619.86743,459.4214,70.946785,364.5621,508.7837,867.44385,0
2266,19294800.0,58.23112,70.28966,74.95632,77.11019,79.30762,69.50131,69.50131,108.990746,58.232002,55.022346,1.0,0.0,70.084045,296.45,0.36116186,0.3,70.22099,296.45,0.4000147,0.3,70.45534,296.45,0.43980965,0.2625,620.50244,620.50244,441.4286,70.946754,364.56207,489.0875,843.4699,0
2268,19294920.0,58.2632,70.12465,75.57332,77.68489,79.514496,69.50131,69.50131,108.990746,58.264137,55.02597,1.0,0.0,69.87262,296.45,0.37301752,0.3,70.00308,296.45,0.4112172,0.3,70.32625,296.45,0.44400224,0.2625,621.3247,621.3247,455.66183,70.94675,364.56207,502.48917,851.21857,0
2270,19295040.0,58.297096,70.33932,74.78647,76.82663,78.82587,69.501305,69.501305,108.990746,58.29808,55.02954,1.0,0.0,70.13744,296.45,0.35801914,0.3,70.27493,296.45,0.39485538,0.3,70.50043,296.45,0.43104208,0.2625,622.3353,622.3353,437.50015,70.94673,364.562,482.64523,826.4537,0
2273,19295100.0,58.314728,70.245224,75.1332,77.14123,78.964294,69.501305,69.501305,108.99074,58.315716,55.031353,1.0,0.0,70.010605,296.45,0.36473167,0.3,70.14937,296.45,0.400981,0.3,70.41826,296.45,0.4338419,0.2625,622.9116,622.9116,445.87592,70.94673,364.562,490.36166,832.0311,0
2274,19295160.0,58.332855,70.168755,75.39248,77.394135,79.04088,69.50131,69.50131,108.990746,58.3339,55.033165,1.0,0.0,69.92266,296.45,0.36967537,0.3,70.05367,296.45,0.40585473,0.3,70.36316,296.45,0.43538848,0.2625,623.53534,623.53534,451.4899,70.94673,364.56207,495.87897,834.5147,0
2276,19295220.0,58.351532,70.285645,74.950714,76.928314,78.650314,69.501305,69.501305,108.99074,58.352577,55.034924,1.0,0.0,70.07367,296.45,0.36120346,0.3,70.20352,296.45,0.39696556,0.3,70.46692,296.45,0.42799306,0.2625,624.2098,624.2098,440.9257,70.94673,364.562,484.70853,820.02026,0
2278,19295280.0,58.370537,70.381615,74.60009,76.53055,78.33055,69.50131,69.50131,108.990746,58.371582,55.036682,1.0,0.0,70.18288,296.45,0.35457903,0.3,70.32004,296.45,0.38944745,0.3,70.53949,296.45,0.42202568,0.2625,624.92584,624.92584,433.20862,70.94673,364.56207,475.92606,808.9718,0
2281,19295400.0,58.41014,70.20599,75.19621,77.08822,78.555115,69.50131,69.50131,108.99075,58.41124,55.040253,1.0,0.0,69.96551,296.45,0.36605528,0.3,70.09613,296.45,0.4002701,0.3,70.39436,296.45,0.42655206,0.2625,626.50806,626.50806,446.97845,70.94674,364.56207,488.9209,817.3938,0
2282,19295520.0,58.45173,70.41765,74.400024,76.22464,77.825676,69.50131,69.50131,108.99076,58.45288,55.04377,1.0,0.0,70.22149,296.45,0.35089266,0.3,70.35739,296.45,0.38384846,0.3,70.57344,296.45,0.4127922,0.2625,628.2832,628.2832,428.61594,70.94674,364.5621,468.98862,791.1236,0
2284,19295640.0,58.495285,70.23742,74.98747,76.77275,78.058975,69.50132,69.50132,108.99077,58.49655,55.047283,1.0,0.0,70.00192,296.45,0.36221084,0.3,70.131516,296.45,0.39451116,0.3,70.42056,296.45,0.41752532,0.2625,630.2525,630.2525,442.1926,70.94675,364.56213,481.76556,799.9158,0
2286,19295700.0,58.517864,70.35289,74.544556,76.31088,77.6494,69.50132,69.50132,108.99077,58.51918,55.04904,1.0,0.0,70.1481,296.45,0.35372397,0.3,70.27571,296.45,0.38566276,0.3,70.52768,296.45,0.40973327,0.2625,631.3103,631.3103,431.6094,70.94675,364.5621,470.7162,784.7469,0
2288,19295760.0,58.540993,70.44824,74.18936,75.910484,77.30602,69.50133,69.50133,108.990776,58.54231,55.050797,1.0,0.0,70.2539,296.45,0.3470167,0.3,70.38809,296.45,0.3781058,0.3,70.60299,296.45,0.4033739,0.2625,632.4172,632.4172,423.7912,70.946754,364.56213,461.87115,772.83246,0
2290,19295880.0,58.588726,70.26373,74.769165,76.45134,77.5553,69.501335,69.501335,108.99079,58.5901,55.05426,1.0,0.0,70.03264,296.45,0.35819444,0.3,70.160736,296.45,0.38862973,0.3,70.44259,296.45,0.4083351,0.2625,634.77856,634.77856,437.19623,70.94676,364.56216,474.48422,782.1806,0
2292,19296000.0,58.63855,70.47395,73.9703,75.59078,76.78104,69.501335,69.501335,108.9908,58.64003,55.057335,1.0,0.0,70.28093,296.45,0.3429922,0.3,70.412926,296.45,0.37226817,0.3,70.628586,296.45,0.39380735,0.2625,637.47394,637.47394,418.79132,70.94677,364.56223,454.6427,754.34766,0
2294,19296120.0,58.69145,70.52899,73.73986,75.309586,76.28435,69.50134,69.50134,108.99081,58.692986,55.060684,1.0,0.0,70.31471,296.45,0.33879837,0.3,70.445175,296.45,0.3671674,0.3,70.701706,296.45,0.3846711,0.2625,640.5081,640.5081,413.80237,70.94678,364.56223,448.5886,737.1095,0
2297,19296240.0,58.74814,70.84359,72.50994,73.99447,75.08942,69.50133,69.50133,108.99078,58.749786,55.064644,1.0,0.0,70.66144,296.45,0.3156494,0.3,70.80272,296.45,0.34242985,0.3,70.98602,296.45,0.36235988,0.2625,643.93677,643.93677,386.0267,70.94676,364.56213,418.85132,694.9116,0
2298,19296300.0,58.777855,70.78294,72.5952,74.03237,75.09557,69.50131,69.50131,108.99076,58.779556,55.066784,1.0,0.0,70.58498,296.45,0.31752574,0.3,70.73208,296.45,0.34344512,0.3,70.91429,296.45,0.36276162,0.2625,645.7954,645.7954,388.54486,70.94675,364.5621,420.35837,696.0753,0
2300,19296360.0,58.808395,70.731476,72.61546,74.0321,75.0541,69.501305,69.501305,108.99074,58.810158,55.06904,1.0,0.0,70.53647,296.45,0.31807658,0.3,70.68017,296.45,0.3436444,0.3,70.86419,296.45,0.3621808,0.2625,647.7485,647.7485,388.8759,70.94674,364.562,420.26126,694.46814,0
2302,19296480.0,58.872063,70.97449,71.519745,72.84793,73.99902,69.50127,69.50127,108.99067,58.87393,55.073814,1.0,0.0,70.811615,296.45,0.2975369,0.3,70.96526,296.45,0.32147548,0.3,71.08348,296.45,0.3425385,0.2625,651.9318,651.9318,363.94803,70.94669,364.56183,393.30664,656.8196,0
2304,19296600.0,58.938858,70.797226,71.776054,73.03476,74.122574,69.50122,69.50122,108.990585,58.94078,55.07887,1.0,0.0,70.61974,296.45,0.30283132,0.3,70.77465,296.45,0.32553124,0.3,70.89946,296.45,0.3453409,0.2625,656.47363,656.47363,370.1341,70.94664,364.56155,398.0193,661.8939,0
2306,19296720.0,59.00862,71.01058,70.75366,71.92909,73.12451,69.50116,69.50116,108.990486,59.0106,55.084087,1.0,0.0,70.86177,296.45,0.28364533,0.3,71.02338,296.45,0.30481938,0.3,71.09715,296.45,0.32672098,0.2625,661.35913,661.35913,346.77737,70.94656,364.56128,372.7584,626.12103,0
2308,19296840.0,59.081024,70.806015,71.078094,72.187164,73.327545,69.50108,69.50108,108.99035,59.08311,55.089363,1.0,0.0,70.64259,296.45,0.29018882,0.3,70.803604,296.45,0.31018162,0.3,70.88704,296.45,0.3309744,0.2625,666.57214,666.57214,354.46848,70.94648,364.5609,379.03955,633.96936,0
2310,19296900.0,59.11821,70.91775,70.543335,71.626526,72.79712,69.501045,69.501045,108.99028,59.1203,55.091995,1.0,0.0,70.77575,296.45,0.2800752,0.3,70.9345,296.45,0.29960266,0.3,71.00207,296.45,0.3209984,0.2625,669.296,669.296,341.86923,70.94643,364.56067,365.82843,614.3233,0
2313,19296960.0,59.155952,71.007126,70.10152,71.133575,72.353165,69.50101,69.50101,108.99022,59.158092,55.09469,1.0,0.0,70.86792,296.45,0.2718257,0.3,71.03299,296.45,0.29040614,0.3,71.07968,296.45,0.31274796,0.2625,672.09503,672.09503,332.11734,70.94638,364.5605,354.91876,598.96674,0
2314,19297080.0,59.233074,70.78964,70.458244,71.42751,72.61255,69.50093,69.50093,108.990074,59.23533,55.09996,1.0,0.0,70.63847,296.45,0.2789367,0.3,70.80129,296.45,0.29640356,0.3,70.85452,296.45,0.31802368,0.2625,677.9088,677.9088,340.51364,70.94628,364.5601,361.98914,608.80493,0
2316,19297200.0,59.312286,70.98559,69.51485,70.41287,71.64877,69.500854,69.500854,108.989944,59.314537,55.105125,1.0,0.0,70.8543,296.45,0.26116896,0.3,71.01926,296.45,0.27732497,0.3,71.04854,296.45,0.2999557,0.2625,683.9937,683.9937,318.90158,70.946175,364.5597,338.7353,574.13324,0
2318,19297320.0,59.39331,70.761246,69.88927,70.72681,71.9559,69.50079,69.50079,108.98983,59.395615,55.110123,1.0,0.0,70.621506,296.45,0.2685787,0.3,70.78349,296.45,0.28366363,0.3,70.81271,296.45,0.30610096,0.2625,690.3287,690.3287,327.68747,70.94609,364.55936,346.24496,585.67285,0
2321,19297440.0,59.475872,70.95532,68.97443,69.744354,70.99696,69.50075,69.50075,108.98975,59.478233,55.11496,1.0,0.0,70.83068,296.45,0.25133228,0.3,70.99388,296.45,0.26516905,0.3,71.01086,296.45,0.2880965,0.2625,696.89197,696.89197,306.71933,70.94602,364.5591,323.71854,551.14166,0
2322,19297500.0,59.517677,70.83178,69.20718,69.93277,71.20883,69.50073,69.50073,108.98973,59.520035,55.11732,1.0,0.0,70.69588,296.45,0.25593427,0.3,70.86249,296.45,0.26896796,0.3,70.871216,296.45,0.29230666,0.2625,700.2522,700.2522,312.50192,70.94599,364.55905,328.54935,559.6379,0
2324,19297560.0,59.559807,70.72681,69.36186,70.0712,71.34704,69.50073,69.50073,108.98973,59.562172,55.119576,1.0,0.0,70.59717,296.45,0.25895986,0.3,70.75774,296.45,0.27172023,0.3,70.766464,296.45,0.2950282,0.2625,703.661,703.661,315.7982,70.945984,364.55905,331.5124,564.2257,0
2326,19297680.0,59.644897,70.920494,68.47472,69.11714,70.38963,69.500755,69.500755,108.98977,59.647316,55.123913,1.0,0.0,70.80069,296.45,0.24223001,0.3,70.96246,296.45,0.2537515,0.3,70.97021,296.45,0.27703688,0.2625,710.6127,710.6127,295.45932,70.946,364.55917,309.6346,529.7269,0
2328,19297800.0,59.730865,70.68912,68.87605,69.453545,70.7791,69.50082,69.50082,108.989876,59.733284,55.127975,1.0,0.0,70.566895,296.45,0.25009346,0.3,70.72757,296.45,0.26045766,0.3,70.71878,296.45,0.2846885,0.2625,717.72296,717.72296,304.85464,70.94606,364.5595,317.64462,544.23315,0
2331,19297920.0,59.817547,70.88336,68.01681,68.52542,69.8206,69.50093,69.50093,108.990074,59.82002,55.131714,1.0,0.0,70.765366,296.45,0.23389307,0.3,70.92786,296.45,0.24297938,0.3,70.92885,296.45,0.2666717,0.2625,724.9675,724.9675,285.153,70.94618,364.5601,296.36334,509.68143,0
2332,19298040.0,59.90467,70.64968,68.43495,68.87001,70.24593,69.501076,69.501076,108.990326,59.907143,55.135117,1.0,0.0,70.530975,296.45,0.24204732,0.3,70.69516,296.45,0.24981423,0.3,70.6716,296.45,0.27497768,0.2625,732.32153,732.32153,294.9348,70.94635,364.56082,304.56076,525.4916,0
2334,19298100.0,59.94834,70.757675,67.97957,68.387596,69.720184,69.50116,69.50116,108.990486,59.950813,55.13671,1.0,0.0,70.645676,296.45,0.23341213,0.3,70.807884,296.45,0.24068184,0.3,70.799866,296.45,0.26503983,0.2625,736.0317,736.0317,284.14682,70.94645,364.56128,293.14523,505.84756,0
2336,19298160.0,59.992065,70.84529,67.60317,67.965996,69.283585,69.50126,69.50126,108.990654,59.994537,55.138138,1.0,0.0,70.72521,296.45,0.22636989,0.3,70.8916,296.45,0.23280184,0.3,70.88869,296.45,0.25689235,0.2625,739.75964,739.75964,275.85336,70.94656,364.5618,283.8373,490.79343,0
2338,19298280.0,60.07946,70.61035,68.03279,68.31816,69.74123,69.50145,69.50145,108.99099,60.081932,55.14083,1.0,0.0,70.49258,296.45,0.23471397,0.3,70.66144,296.45,0.2397522,0.3,70.62661,296.45,0.26578492,0.2625,747.2562,747.2562,285.91223,70.9468,364.56274,292.21033,507.78653,0
2340,19298400.0,60.166637,70.80843,67.22189,67.43678,68.77217,69.501686,69.501686,108.99141,60.16911,55.14314,1.0,0.0,70.68489,296.45,0.219441,0.3,70.85469,296.45,0.22318453,0.3,70.85123,296.45,0.2475851,0.2625,754.78564,754.78564,267.29956,70.9471,364.564,272.0119,472.84375,0
2342,19298520.0,60.253372,70.572556,67.660576,67.7962,69.25903,69.50195,69.50195,108.99188,60.255844,55.145004,1.0,0.0,70.45473,296.45,0.22793159,0.3,70.62732,296.45,0.23024273,0.3,70.58498,296.45,0.25700402,0.2625,762.3218,762.3218,277.5795,70.94743,364.5654,280.55548,490.9136,0
2344,19298640.0,60.339508,70.77388,66.866104,66.93603,68.28053,69.50225,69.50225,108.99241,60.341927,55.146492,1.0,0.0,70.64644,296.45,0.2129814,0.3,70.81761,296.45,0.21409991,0.3,70.817444,296.45,0.23864673,0.2625,769.8385,769.8385,259.34427,70.94781,364.56693,260.8529,455.6334,0
2347,19298700.0,60.382244,70.64726,67.11362,67.14372,68.57854,69.502396,69.502396,108.99266,60.38466,55.147095,1.0,0.0,70.51999,296.45,0.21778196,0.3,70.69269,296.45,0.21817775,0.3,70.66325,296.45,0.24441248,0.2625,773.5813,773.5813,265.48416,70.948,364.56766,266.10727,467.37234,0
2348,19298760.0,60.424706,70.53784,67.308136,67.302536,68.79195,69.502525,69.502525,108.992905,60.427124,55.14759,1.0,0.0,70.42029,296.45,0.2215136,0.3,70.593155,296.45,0.2212604,0.3,70.54811,296.45,0.2485017,0.2625,777.3092,777.3092,269.7288,70.94817,364.56836,269.563,474.6129,0
2350,19298880.0,60.50886,70.74367,66.5253,66.46236,67.79532,69.50276,69.50276,108.99332,60.511223,55.148247,1.0,0.0,70.61233,296.45,0.20680133,0.3,70.780914,296.45,0.20552242,0.3,70.79047,296.45,0.22983234,0.2625,784.7074,784.7074,251.7577,70.9485,364.56955,250.32898,438.6915,0
2352,19299000.0,60.591644,70.50796,66.964645,66.83562,68.32701,69.50296,69.50296,108.99367,60.594006,55.14852,1.0,0.0,70.39162,296.45,0.21526203,0.3,70.55937,296.45,0.21277963,0.3,70.51851,296.45,0.24004336,0.2625,792.0066,792.0066,262.09485,70.948784,364.57062,259.19995,458.4436,0
2355,19299120.0,60.672943,70.717636,66.192856,66.014435,67.31291,69.5031,69.5031,108.993904,60.675194,55.148357,1.0,0.0,70.58333,296.45,0.20078392,0.3,70.74487,296.45,0.197428,0.3,70.76943,296.45,0.22108173,0.2625,799.1803,799.1803,244.39494,70.94899,364.5713,240.41109,421.91025,0
2356,19299240.0,60.752373,70.480545,66.63275,66.39413,67.87036,69.5032,69.5032,108.994095,60.754623,55.147808,1.0,0.0,70.36635,296.45,0.20923683,0.3,70.526306,296.45,0.20477656,0.3,70.492355,296.45,0.23175034,0.2625,806.2023,806.2023,254.7569,70.94916,364.57184,249.43599,442.62357,0
2358,19299300.0,60.791428,70.5964,66.223724,65.96379,67.30759,69.50323,69.50323,108.99414,60.793625,55.14737,1.0,0.0,70.47543,296.45,0.20153555,0.3,70.6315,296.45,0.19670524,0.3,70.642975,296.45,0.22119245,0.2625,809.6481,809.6481,245.04442,70.94921,364.572,239.25746,421.56622,0
2360,19299360.0,60.82988,70.69351,65.87305,65.59103,66.83896,69.50326,69.50326,108.99418,60.832077,55.14682,1.0,0.0,70.55696,296.45,0.19501217,0.3,70.70972,296.45,0.18979341,0.3,70.75136,296.45,0.21250354,0.2625,813.0461,813.0461,237.34827,70.94926,364.5721,231.07124,405.4775,0
2363,19299480.0,60.905136,70.45566,66.31491,65.97676,67.41745,69.503296,69.503296,108.994255,60.90728,55.145447,1.0,0.0,70.34294,296.45,0.20348556,0.3,70.49411,296.45,0.19722795,0.3,70.47044,296.45,0.2235384,0.2625,819.6858,819.6858,247.76756,70.94933,364.57236,240.24187,426.9822,0
2365,19299600.0,60.977978,70.6722,65.56735,65.19085,66.36529,69.5033,69.5033,108.99428,60.98001,55.14363,1.0,0.0,70.53218,296.45,0.18951562,0.3,70.67561,296.45,0.18259661,0.3,70.73801,296.45,0.20394485,0.2625,826.09515,826.09515,230.6514,70.94936,364.5724,222.28255,389.1045,0
2366,19299720.0,61.047466,70.54531,65.63876,65.20244,66.60704,69.50332,69.50332,108.9943,61.04939,55.141273,1.0,0.0,70.43825,296.45,0.19103026,0.3,70.582275,296.45,0.18301094,0.3,70.5647,296.45,0.20866781,0.2625,832.1908,832.1908,232.67096,70.94939,364.57245,222.96677,398.65054,0
2368,19299840.0,61.113052,70.81436,64.69762,64.21609,65.33928,69.50332,69.50332,108.9943,61.114815,55.138084,1.0,0.0,70.674126,296.45,0.17357875,0.3,70.81343,296.45,0.16477631,0.3,70.8855,296.45,0.18520403,0.2625,837.8532,837.8532,211.39151,70.949394,364.57245,200.69093,353.43814,0
2370,19299900.0,61.14442,70.70659,64.83446,64.31936,65.615036,69.50333,69.50333,108.99431,61.14618,55.136272,1.0,0.0,70.58244,296.45,0.17627753,0.3,70.72368,296.45,0.16684803,0.3,70.735214,296.45,0.19049244,0.2625,840.5231,840.5231,215.08746,70.9494,364.5725,203.63268,364.70618,0
2372,19299960.0,61.174965,70.61205,64.92795,64.382034,65.807236,69.50333,69.50333,108.994316,61.176666,55.13424,1.0,0.0,70.51153,296.45,0.17812374,0.3,70.65358,296.45,0.16812418,0.3,70.622604,296.45,0.19416885,0.2625,843.08813,843.08813,217.15906,70.94941,364.5725,205.0241,371.3001,0
2375,19300080.0,61.23352,70.84991,64.058105,63.46891,64.59665,69.50332,69.50332,108.9943,61.235115,55.12979,1.0,0.0,70.714554,296.45,0.16208223,0.3,70.851555,296.45,0.15133299,0.3,70.91698,296.45,0.17184986,0.2625,847.9132,847.9132,197.4411,70.9494,364.57245,184.35411,327.9689,0
2376,19300200.0,61.28911,70.61777,64.365616,63.712807,65.15427,69.50333,69.50333,108.994316,61.290596,55.124954,1.0,0.0,70.52312,296.45,0.16804431,0.3,70.662865,296.45,0.15611048,0.3,70.62282,296.45,0.18244076,0.2625,852.3493,852.3493,204.94122,70.94941,364.5725,190.4391,349.0076,0
2378,19300320.0,61.341957,70.84381,63.540756,62.84939,63.959778,69.50331,69.50331,108.99429,61.343384,55.11985,1.0,0.0,70.710106,296.45,0.15286936,0.3,70.84364,296.45,0.14027296,0.3,70.91148,296.45,0.1604594,0.2625,856.4197,856.4197,186.21921,70.949394,364.57242,170.87196,306.19266,0
2380,19300440.0,61.39238,70.59947,63.887157,63.13498,64.56655,69.50331,69.50331,108.99429,61.393753,55.114574,1.0,0.0,70.50763,296.45,0.15951933,0.3,70.643585,296.45,0.14578691,0.3,70.603485,296.45,0.1719166,0.2625,860.14996,860.14996,194.5878,70.949394,364.57242,177.88438,328.9868,0
2383,19300500.0,61.41677,70.72066,63.460064,62.691788,63.91468,69.5033,69.5033,108.994286,61.418144,55.111885,1.0,0.0,70.61063,296.45,0.15164341,0.3,70.74246,296.45,0.13764296,0.3,70.7724,296.45,0.15989439,0.2625,861.89606,861.89606,184.55794,70.94939,364.5724,167.51022,304.69376,0
2384,19300560.0,61.44072,70.82211,63.094055,62.308533,63.369152,69.503296,69.503296,108.994255,61.44204,55.109245,1.0,0.0,70.68643,296.45,0.14494811,0.3,70.815025,296.45,0.13064788,0.3,70.895004,296.45,0.14990902,0.2625,863.56757,863.56757,176.57182,70.94938,364.57236,159.13977,286.02924,0
2386,19300680.0,61.48725,70.572174,63.461655,62.618294,64.012344,69.503296,69.503296,108.99425,61.488567,55.103863,1.0,0.0,70.48088,296.45,0.1519564,0.3,70.61156,296.45,0.13657534,0.3,70.57843,296.45,0.16199848,0.2625,866.70184,866.70184,185.40588,70.94937,364.5723,166.68327,310.1284,0
2388,19300800.0,61.53235,70.794975,62.69371,61.821945,62.80374,69.50327,69.50327,108.99422,61.53361,55.098644,1.0,0.0,70.65506,296.45,0.13785784,0.3,70.77751,296.45,0.12199957,0.3,70.87616,296.45,0.1398082,0.2625,869.58344,869.58344,167.94537,70.94935,364.57224,148.6063,266.7341,0
2390,19300920.0,61.57624,70.54213,63.07417,62.147472,63.47863,69.50326,69.50326,108.994194,61.577446,55.09359,1.0,0.0,70.44995,296.45,0.14507183,0.3,70.57437,296.45,0.12818538,0.3,70.55273,296.45,0.1524452,0.2625,872.2445,872.2445,177.05176,70.94933,364.57214,156.48448,291.96707,0
2392,19301040.0,61.619247,70.76657,62.32765,61.377274,62.255356,69.50324,69.50324,108.994156,61.62046,55.0887,1.0,0.0,70.62128,296.45,0.13137472,0.3,70.7368,296.45,0.114094876,0.3,70.85787,296.45,0.13000254,0.2625,874.7183,874.7183,160.06317,70.9493,364.57205,138.98378,248.003,0
2394,19301100.0,61.640564,70.63068,62.547375,61.568985,62.65718,69.50323,69.50323,108.99414,61.64177,55.086395,1.0,0.0,70.50768,296.45,0.13552763,0.3,70.62496,296.45,0.11772058,0.3,70.670715,296.45,0.1375108,0.2625,875.8957,875.8957,165.59332,70.949295,364.572,143.87714,263.87878,0
2396,19301160.0,61.661766,70.51196,62.71618,61.714172,62.960022,69.50321,69.50321,108.99412,61.662918,55.084198,1.0,0.0,70.418365,296.45,0.13870795,0.3,70.5357,296.45,0.12046139,0.3,70.52812,296.45,0.14315282,0.2625,877.0392,877.0392,169.32301,70.94928,364.57193,147.0952,274.29578,0
2399,19301280.0,61.703957,70.739105,61.988777,60.967598,61.717575,69.50319,69.50319,108.99408,61.705162,55.079967,1.0,0.0,70.58766,296.45,0.12536475,0.3,70.69566,296.45,0.10680495,0.3,70.8421,296.45,0.12037169,0.2625,879.2423,879.2423,152.7572,70.94925,364.5718,130.11046,229.58319,0
2400,19301400.0,61.746254,70.4883,62.38154,61.313446,62.418945,69.50316,69.50316,108.994026,61.74746,55.076122,1.0,0.0,70.38815,296.45,0.13274784,0.3,70.497406,296.45,0.11330971,0.3,70.51604,296.45,0.13342784,0.2625,881.3636,881.3636,162.08333,70.94921,364.57166,138.39812,255.74655,0
2402,19301520.0,61.788933,70.72313,61.67138,60.58873,61.123108,69.503136,69.503136,108.99398,61.790142,55.072662,1.0,0.0,70.55591,296.45,0.11972007,0.3,70.65545,296.45,0.10004956,0.3,70.84776,296.45,0.109679304,0.2625,883.43976,883.43976,145.89282,70.94918,364.57153,121.88526,209.13199,0
2404,19301640.0,61.832275,70.46962,62.067764,60.94211,61.8543,69.503105,69.503105,108.99393,61.83348,55.069695,1.0,0.0,70.35976,296.45,0.1271429,0.3,70.46028,296.45,0.1066667,0.3,70.51208,296.45,0.12325583,0.2625,885.50793,885.50793,155.26868,70.94914,364.57135,130.3137,236.38608,0
2406,19301700.0,61.8543,70.5981,61.689285,60.56231,61.137993,69.5031,69.5031,108.99391,61.855568,55.068375,1.0,0.0,70.45632,296.45,0.12017957,0.3,70.55053,296.45,0.09969937,0.3,70.706535,296.45,0.11010423,0.2625,886.5509,886.5509,146.33167,70.94913,364.5713,121.34551,209.55658,0
2409,19301760.0,61.876602,70.70758,61.3731,60.237663,60.53056,69.50308,69.50308,108.99388,61.87787,55.067223,1.0,0.0,70.526245,296.45,0.11439506,0.3,70.61688,296.45,0.093771294,0.3,70.852875,296.45,0.09900205,0.2625,887.606,887.606,139.41159,70.949104,364.57123,114.23623,188.69305,0
2410,19301880.0,61.922195,70.45193,61.772564,60.597633,61.288834,69.503044,69.503044,108.99382,61.923515,55.065193,1.0,0.0,70.333275,296.45,0.12184927,0.3,70.4249,296.45,0.10048318,0.3,70.50873,296.45,0.11304646,0.2625,889.772,889.772,148.82529,70.94906,364.57104,122.781136,216.90627,0
2412,19302000.0,61.969437,70.69478,61.093117,59.91214,59.926254,69.50302,69.50302,108.99376,61.97081,55.063763,1.0,0.0,70.498505,296.45,0.10937326,0.3,70.580246,296.45,0.087924905,0.3,70.86188,296.45,0.08808243,0.2625,892.0445,892.0445,133.2918,70.94902,364.5709,107.107475,167.76721,0
2414,19302120.0,62.018547,70.43825,61.49527,60.277874,60.701946,69.502975,69.502975,108.9937,62.019974,55.062828,1.0,0.0,70.30867,296.45,0.116850644,0.3,70.3915,296.45,0.094717555,0.3,70.51175,296.45,0.10241828,0.2625,894.4623,894.4623,142.73183,70.948975,364.57068,115.74964,196.6022,0
2417,19302240.0,62.06991,70.68747,60.829826,59.61018,59.289436,69.502945,69.502945,108.99365,62.071392,55.0625,1.0,0.0,70.4728,296.45,0.10462126,0.3,70.545746,296.45,0.0824714,0.3,70.880005,296.45,0.07653584,0.2625,897.06464,897.06464,127.49252,70.94894,364.57056,100.45139,145.6251,0
2418,19302300.0,62.09655,70.54959,61.064384,59.818207,59.737457,69.50293,69.50293,108.993614,62.098034,55.062553,1.0,0.0,70.36525,296.45,0.108976826,0.3,70.4422,296.45,0.08632819,0.3,70.678085,296.45,0.084811725,0.2625,898.44727,898.44727,133.25992,70.948906,364.57047,105.61841,163.27318,0
2420,19302360.0,62.123795,70.4338,61.234947,59.981026,60.05304,69.502914,69.502914,108.99359,62.12539,55.06272,1.0,0.0,70.285645,296.45,0.11212827,0.3,70.36014,296.45,0.08933368,0.3,70.532074,296.45,0.09062315,0.2625,899.89075,899.89075,136.9649,70.94888,364.57037,109.17558,174.01263,0
2422,19302480.0,62.180542,70.69379,60.582687,59.32997,58.55593,69.502884,69.502884,108.99353,62.18219,55.063545,1.0,0.0,70.44879,296.45,0.10012762,0.3,70.51345,296.45,0.07737621,0.3,70.92401,296.45,0.06318354,0.2625,902.98035,902.98035,121.999626,70.948845,364.57022,94.22622,120.00623,0
2424,19302600.0,62.240364,70.43584,60.9899,59.705376,59.3453,69.50285,69.50285,108.99347,62.24212,55.064972,1.0,0.0,70.26439,296.45,0.107649446,0.3,70.33086,296.45,0.08429829,0.3,70.56273,296.45,0.0777232,0.2625,906.37286,906.37286,131.48563,70.9488,364.57004,103.01914,149.38153,0
2426,19302720.0,62.303696,70.70154,60.350273,59.069927,57.790955,69.50282,69.50282,108.99343,62.305565,55.067,1.0,0.0,70.426544,296.45,0.09586494,0.3,70.48329,296.45,0.07260813,0.3,70.96872,296.45,0.049221832,0.2625,910.10834,910.10834,116.78014,70.94876,364.56992,88.39455,93.24034,0
2428,19302840.0,62.37077,70.43814,60.760666,59.449394,58.611248,69.50279,69.50279,108.99337,62.37275,55.06964,1.0,0.0,70.24434,296.45,0.10342164,0.3,70.30361,296.45,0.079581104,0.3,70.59271,296.45,0.064307846,0.2625,914.22644,914.22644,126.30315,70.94872,364.56973,97.24432,123.721016,0
2430,19302900.0,62.405815,70.5847,60.41218,59.113434,57.741623,69.50277,69.50277,108.99334,62.40785,55.07118,1.0,0.0,70.33932,296.45,0.0969813,0.3,70.390564,296.45,0.07338175,0.3,70.831116,296.45,0.04833463,0.2625,916.4416,916.4416,117.99876,70.9487,364.56964,89.21725,91.09195,0
2433,19302960.0,62.441906,70.71159,60.13307,58.828613,56.98873,69.50276,69.50276,108.993324,62.443993,55.072884,1.0,0.0,70.40556,296.45,0.09183885,0.3,70.45534,296.45,0.06813798,0.3,71.01635,296.45,0.034535263,0.2625,918.76746,918.76746,111.8419,70.948685,364.5696,82.92167,65.087006,0
2434,19303080.0,62.517437,70.44451,60.546104,59.21165,57.826275,69.50273,69.50273,108.99326,62.519634,55.076782,1.0,0.0,70.225555,296.45,0.09942263,0.3,70.2784,296.45,0.07515456,0.3,70.62952,296.45,0.049919825,0.2625,923.771,923.771,121.391365,70.94865,364.5694,91.818504,96.14935,0
2436,19303200.0,62.597694,70.7362,59.929665,58.604492,56.064507,69.50271,69.50271,108.993225,62.6,55.08123,1.0,0.0,70.38601,296.45,0.0880242,0.3,70.429405,296.45,0.06394,0.3,71.091934,296.45,0.017566418,0.2625,929.2774,929.2774,107.15293,70.94861,364.56934,77.776955,32.53899,0
2438,19303320.0,62.689484,70.46863,60.345657,58.991432,56.889084,69.50268,69.50268,108.99317,62.692394,55.08722,1.0,0.0,70.208084,296.45,0.095627286,0.3,70.25511,296.45,0.0709919,0.3,70.700165,296.45,0.032686796,0.2625,935.8227,935.8227,116.71662,70.94857,364.56912,86.706726,63.23372,0
2440,19303440.0,62.799675,70.766136,59.743114,58.400585,55.11177,69.50265,69.50265,108.993126,62.80308,55.097214,1.0,0.0,70.367935,296.45,0.08439776,0.3,70.405624,296.45,0.059981853,0.3,71.17604,296.45,0.0,0.2625,944.3551,944.3551,102.67142,70.94853,364.56897,72.907394,9.932865,0
2442,19303500.0,62.86125,70.61749,59.985638,58.619102,55.563034,69.50263,69.50263,108.99308,62.86488,55.103645,1.0,0.0,70.26653,296.45,0.088792644,0.3,70.3096,296.45,0.063923,0.3,70.939606,296.45,0.008177544,0.2625,949.378,949.378,108.43988,70.94851,364.56888,78.13854,17.384766,0
2444,19303560.0,62.92701,70.489716,60.165047,58.794556,55.928497,69.50261,69.50261,108.99304,62.93091,55.110786,1.0,0.0,70.19232,296.45,0.0919962,0.3,70.23407,296.45,0.06704378,0.3,70.76284,296.45,0.014788809,0.2625,954.8964,954.8964,112.191055,70.94848,364.56876,81.82121,29.055433,0
2446,19303680.0,63.07038,70.80761,59.575462,58.219093,55.12699,69.50257,69.50257,108.99298,63.07466,55.12721,1.0,0.0,70.35195,296.45,0.08089616,0.3,70.384415,296.45,0.05620144,0.3,71.284195,296.45,0.0,0.2625,967.3884,967.3884,98.29623,70.94843,364.5686,68.22609,0.0,0
2449,19303800.0,63.228527,70.5408,59.99948,58.616684,55.14572,69.50251,69.50251,108.99288,63.233253,55.14572,1.0,0.0,70.17892,296.45,0.08846043,0.3,70.21572,296.45,0.06325265,0.3,70.8844,296.45,0.0,0.2625,981.7593,981.7593,107.74254,70.948364,364.5683,77.10401,0.0,0
2450,19303920.0,63.400352,70.889786,59.41896,58.0532,55.165825,69.50247,69.50247,108.992805,63.405407,55.165825,1.0,0.0,70.33865,296.45,0.07745499,0.3,70.365906,296.45,0.052554425,0.3,71.47217,296.45,0.0,0.2625,997.92615,997.92615,93.97432,70.94831,364.56808,63.69792,0.0,0
2452,19304040.0,63.584595,70.64012,59.841827,58.45189,55.18692,69.50241,69.50241,108.9927,63.589977,55.186974,1.0,0.0,70.16826,296.45,0.08496392,0.3,70.19979,296.45,0.05958932,0.3,71.10369,296.45,0.0,0.2625,1015.7949,1015.7949,103.32961,70.948235,364.56775,72.538055,0.0,0
2454,19304100.0,63.681,70.82919,59.521576,58.151253,55.19774,69.50239,69.50239,108.99265,63.6866,55.19774,1.0,0.0,70.26192,296.45,0.078879245,0.3,70.28521,296.45,0.053863443,0.3,71.43773,296.45,0.0,0.2625,1025.3356,1025.3356,95.476715,70.9482,364.56763,65.116554,0.0,0
2457,19304160.0,63.780098,71.01349,59.267956,57.898018,55.208565,69.502365,69.502365,108.99261,63.78581,55.20862,1.0,0.0,70.327896,296.45,0.07403987,0.3,70.349754,296.45,0.049023602,0.3,71.742,296.45,0.0,0.2625,1035.262,1035.262,89.68668,70.948166,364.5675,59.314995,0.0,0
2458,19304280.0,63.985703,70.77179,59.687798,58.296215,55.23037,69.50229,69.50229,108.99249,63.99169,55.230423,1.0,0.0,70.15985,296.45,0.08148942,0.3,70.1859,296.45,0.056045286,0.3,71.3873,296.45,0.0,0.2625,1056.214,1056.214,98.95064,70.94808,364.56717,68.125305,0.0,0
2460,19304400.0,64.20016,71.164505,59.118816,57.750195,55.251904,69.502235,69.502235,108.992386,64.20636,55.251904,1.0,0.0,70.31932,296.45,0.070639566,0.3,70.33542,296.45,0.045607623,0.3,72.06598,296.45,0.0,0.2625,1078.5297,1078.5297,85.42623,70.948006,364.56686,55.083996,0.0,0
2463,19304520.0,64.42175,70.92885,59.533882,58.146088,55.272778,69.50217,69.50217,108.99227,64.42818,55.272835,1.0,0.0,70.153534,296.45,0.0780214,0.3,70.17375,296.45,0.052608497,0.3,71.72073,296.45,0.0,0.2625,1102.015,1102.015,94.59806,70.947914,364.5665,63.859283,0.0,0
2467,19304640.0,64.65109,71.32924,58.969128,57.607536,55.292885,69.50211,69.50211,108.992165,64.657684,55.29294,1.0,0.0,70.31235,296.45,0.06725333,0.3,70.32234,296.45,0.04231336,0.3,72.41695,296.45,0.0,0.2625,1126.7262,1126.7262,81.201775,70.94784,364.5662,51.01785,0.0,0
2469,19304700.0,64.76755,71.20537,59.20918,57.825943,55.302498,69.502075,69.502075,108.9921,64.77419,55.30255,1.0,0.0,70.21588,296.45,0.071570866,0.3,70.23242,296.45,0.046216983,0.3,72.22029,296.45,0.0,0.2625,1139.4166,1139.4166,86.82208,70.94779,364.566,56.150356,0.0,0
2470,19304760.0,65.144104,71.08952,59.382103,58.00392,55.313427,69.50311,69.50311,108.993935,64.89191,55.313538,0.86,0.14,70.14788,296.45,0.074608,0.3,70.16189,296.45,0.04933639,0.3,72.062744,296.45,0.0,0.2625,1160.8615,1160.8615,90.328224,70.945305,364.57208,59.8084,0.0,0
2472,19304880.0,67.58554,71.49403,58.94644,57.608963,55.490196,69.50681,69.50681,109.0005,65.130264,55.490692,0.58,0.42,70.31032,296.45,0.063674204,0.3,70.312836,296.45,0.03899843,0.3,72.770096,296.45,0.0,0.2625,1316.0132,1316.0132,76.289566,70.90442,364.5911,46.646877,0.0,0
2474,19305000.0,70.07323,71.2625,59.48411,58.153885,55.712944,69.506996,69.506996,109.0008,65.37152,55.71333,0.3,0.7,70.16084,296.45,0.07016137,0.3,70.163864,296.45,0.04541192,0.3,72.422104,296.45,0.0,0.2625,1501.4698,1501.4698,83.68549,70.90255,364.59143,54.23621,0.0,0
2476,19305120.0,70.55141,71.67871,58.906395,57.615395,55.754253,69.50709,69.50709,109.00098,65.61459,55.754196,0.30485782,0.7,70.33151,296.45,0.058630567,0.3,70.322784,296.45,0.034581736,0.3,73.14287,296.45,0.0,0.2625,1568.402,1568.402,69.59408,70.906265,364.592,40.967728,0.0,0
2478,19305240.0,70.372,71.43674,59.202255,57.901093,55.688995,69.507095,69.507095,109.00099,65.858215,55.688828,0.30971566,0.7,70.176056,296.45,0.06531012,0.3,70.17029,296.45,0.04112335,0.3,72.77466,296.45,0.0,0.2625,1577.4182,1577.4182,78.0271,70.905876,364.59207,49.21147,0.0,0
2480,19305300.0,70.54932,71.640594,58.848114,57.579082,55.659554,69.50708,69.50708,109.00096,65.97989,55.65944,0.31214458,0.7,70.27065,296.45,0.059142064,0.3,70.25433,296.45,0.03558632,0.3,73.14287,296.45,0.0,0.2625,1591.662,1591.662,70.343506,70.90526,364.592,42.23234,0.0,0
2482,19305360.0,70.72472,71.83417,58.583344,57.3164,55.644722,69.50706,69.50706,109.000916,66.10123,55.644665,0.31266806,0.7,70.33371,296.45,0.054436147,0.3,70.31762,296.45,0.030930124,0.3,73.470535,296.45,0.0,0.2625,1609.9323,1609.9323,64.87935,70.9048,364.59183,36.785778,0.0,0
2485,19305480.0,70.55641,71.57626,58.915184,57.636597,55.58924,69.507,69.507,109.00082,66.34249,55.589127,0.31371498,0.7,70.16969,296.45,0.061607692,0.3,70.1581,296.45,0.037927575,0.3,73.07799,296.45,0.0,0.2625,1616.6514,1616.6514,73.88679,70.904076,364.59158,45.57151,0.0,0
2486,19305600.0,70.911865,71.96408,58.32412,57.081512,55.554577,69.50696,69.50696,109.00073,66.58078,55.554577,0.3147619,0.7,70.32141,296.45,0.05113585,0.3,70.29988,296.45,0.028157242,0.3,73.76112,296.45,0.0,0.2625,1647.2539,1647.2539,61.14154,70.90343,364.5913,33.586075,0.0,0
2488,19305720.0,70.74004,71.69805,58.677055,57.422585,55.506786,69.50691,69.50691,109.000656,66.8149,55.506622,0.31509653,0.7,70.15475,296.45,0.05855403,0.3,70.138596,296.45,0.035390444,0.3,73.353745,296.45,0.0,0.2625,1651.4924,1651.4924,70.44265,70.902985,364.59106,42.660988,0.0,0
2490,19305840.0,71.094025,72.08191,58.104996,56.88826,55.479156,69.50686,69.50686,109.00057,67.04369,55.479103,0.31543112,0.7,70.30383,296.45,0.0483503,0.3,70.27791,296.45,0.025913607,0.3,74.03198,296.45,0.0,0.2625,1680.1,1680.1,57.95953,70.90265,364.59085,30.981655,0.0,0
2493,19305900.0,71.000854,71.94211,58.32802,57.09019,55.46443,69.50684,69.50684,109.00054,67.1557,55.464325,0.31559843,0.7,70.206055,296.45,0.052775525,0.3,70.18837,296.45,0.029955633,0.3,73.80303,296.45,0.0,0.2625,1683.2279,1683.2279,63.716675,70.902504,364.59076,36.274807,0.0,0
2494,19305960.0,70.91681,71.81143,58.471336,57.24224,55.437515,69.50683,69.50683,109.00052,67.265945,55.43741,0.31580114,0.7,70.13722,296.45,0.05589661,0.3,70.11745,296.45,0.033260353,0.3,73.61412,296.45,0.0,0.2625,1682.1415,1682.1415,67.41997,70.90237,364.59067,40.200954,0.0,0
2496,19306080.0,71.26684,72.194244,57.913948,56.72358,55.415436,69.5068,69.5068,109.00046,67.480515,55.415436,0.31620654,0.7,70.28505,296.45,0.045899607,0.3,70.25571,296.45,0.023999581,0.3,74.291374,296.45,0.0,0.2625,1708.8776,1708.8776,55.140438,70.9021,364.59048,28.747444,0.0,0
2498,19306200.0,71.084305,71.92085,58.289238,57.08541,55.37874,69.506775,69.506775,109.000404,67.68623,55.378685,0.31661195,0.7,70.119644,296.45,0.053512763,0.3,70.09734,296.45,0.03139038,0.3,73.86505,296.45,0.0,0.2625,1708.9711,1708.9711,64.68531,70.90185,364.59036,38.027454,0.0,0
2500,19306320.0,71.43081,72.30395,57.743988,56.579052,55.361217,69.506744,69.506744,109.00036,67.881836,55.361217,0.31700045,0.7,70.266754,296.45,0.043687522,0.3,70.235275,296.45,0.022297772,0.3,74.54291,296.45,0.0,0.2625,1734.0818,1734.0818,52.57838,70.9016,364.5902,26.750101,0.0,0
2503,19306440.0,71.24272,72.028305,58.125214,56.945778,55.328533,69.50673,69.50673,109.00033,68.066246,55.328423,0.31738895,0.7,70.103165,296.45,0.05133051,0.3,70.07933,296.45,0.02969511,0.3,74.10889,296.45,0.0,0.2625,1732.4169,1732.4169,62.162453,70.901375,364.59015,36.045025,0.0,0
2504,19306500.0,71.41933,72.22512,57.815563,56.669525,55.314964,69.50672,69.50672,109.00031,68.15381,55.314964,0.3175832,0.7,70.19116,296.45,0.045810707,0.3,70.15799,296.45,0.024804456,0.3,74.46913,296.45,0.0,0.2625,1742.3365,1742.3365,55.11789,70.90127,364.59006,29.737137,0.0,0
2506,19306560.0,71.58517,72.41216,57.59007,56.44914,55.314583,69.50671,69.50671,109.00029,68.23818,55.314583,0.31777236,0.7,70.24989,296.45,0.041648667,0.3,70.217316,296.45,0.020735996,0.3,74.78763,296.45,0.0,0.2625,1756.0164,1756.0164,50.2026,70.90115,364.59003,24.907799,0.0,0
2508,19306680.0,71.390656,72.13432,57.975197,56.81883,55.285027,69.5067,69.5067,109.00027,68.3965,55.28492,0.31815067,0.7,70.08828,296.45,0.049299743,0.3,70.06378,296.45,0.028121026,0.3,74.34581,296.45,0.0,0.2625,1752.683,1752.683,59.797054,70.90094,364.58994,34.194283,0.0,0
2510,19306800.0,71.727936,72.51895,57.448784,56.330154,55.27382,69.50668,69.50668,109.000244,68.54003,55.273876,0.31852898,0.7,70.234726,296.45,0.039747745,0.3,70.20183,296.45,0.019274255,0.3,75.02504,296.45,0.0,0.2625,1774.8192,1774.8192,47.97599,70.900734,364.58987,23.175575,0.0,0
2512,19306920.0,71.527054,72.23858,57.836823,56.70166,55.24685,69.506676,69.506676,109.00023,68.674835,55.246742,0.3188971,0.7,70.074936,296.45,0.047399465,0.3,70.0506,296.45,0.026638286,0.3,74.57504,296.45,0.0,0.2625,1769.9535,1769.9535,57.574978,70.900536,364.58984,32.442497,0.0,0
2514,19307040.0,71.8623,72.62343,57.318596,56.22035,55.23861,69.50666,69.50666,109.000206,68.80777,55.23861,0.31926522,0.7,70.2211,296.45,0.03796312,0.3,70.188644,296.45,0.01788741,0.3,75.254,296.45,0.0,0.2625,1791.0725,1791.0725,45.874798,70.900345,364.58975,21.524805,0.0,0
2516,19307100.0,71.755615,72.4771,57.55497,56.433044,55.232788,69.50666,69.50666,109.000206,68.87358,55.232735,0.3194493,0.7,70.12761,296.45,0.04244612,0.3,70.10476,296.45,0.021935713,0.3,75.003784,296.45,0.0,0.2625,1790.2153,1790.2153,51.716866,70.90025,364.58975,26.840185,0.0,0
2519,19307160.0,71.78792,72.53301,57.818035,56.703472,55.335014,69.40022,69.40022,129.66719,68.938835,55.334576,0.31962806,0.7,70.0634,296.45,0.045594715,0.3,70.040924,296.45,0.025143644,0.3,74.74626,296.45,0.0,0.33087555,1860.7175,1860.7175,55.09221,75.995636,394.6564,30.456713,0.0,0
2520,19307280.0,72.08395,72.89666,57.50575,56.4153,55.565674,69.40985,69.40985,141.86209,69.06798,55.565563,0.3199856,0.7,70.216545,296.45,0.035830393,0.3,70.192764,296.45,0.015652688,0.3,75.075134,296.45,0.0,0.34976375,1971.3816,1971.3816,42.70892,81.18943,412.61563,18.552092,0.0,0
