,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV Core Zone Cooling SP,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV North Zone Cooling SP,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV South Zone Cooling SP,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
2522,19307400.0,71.71634,72.39189,57.80996,56.676994,55.467293,69.48652,69.48652,135.77226,69.19509,55.46751,0.3203431,0.7,70.06351,296.45,0.043216027,0.3,70.05434,296.45,0.022318585,0.3,74.34938,296.45,0.0,0.32409132,1940.5416,1940.5416,52.075962,80.941605,403.8896,26.97723,0.0,0
2524,19307520.0,72.04071,72.76867,57.303326,56.18805,55.45861,69.4667,69.4667,141.11359,69.320175,55.458447,0.31902504,0.7,70.20842,296.45,0.033935595,0.3,70.195175,296.45,0.013375391,0.3,74.86937,296.45,0.0,0.34916645,1981.0454,1981.0454,40.645657,82.56904,411.6822,15.922966,0.0,0
2526,19307640.0,71.72222,72.32471,57.64753,56.493744,55.38627,69.50868,69.50868,136.3569,69.44322,55.386486,0.31770694,0.7,70.0518,296.45,0.041595634,0.3,70.05087,296.45,0.020375673,0.3,74.22699,296.45,0.0,0.32603124,1957.1753,1957.1753,50.293682,81.83094,404.81418,24.728672,0.0,0
2528,19307700.0,71.90141,72.53032,57.332,56.202003,55.347374,69.49732,69.49732,137.5342,69.50392,55.34732,0.3170479,0.7,70.13744,296.45,0.03640105,0.3,70.12843,296.45,0.01565442,0.3,74.56235,296.45,0.0,0.3410269,1964.85,1964.85,43.696323,81.986176,406.50995,18.66543,0.0,0
2530,19307760.0,72.08422,72.75274,57.171272,56.03759,55.39791,69.472755,69.472755,142.74307,69.56412,55.39769,0.3171188,0.7,70.19418,296.45,0.032552883,0.3,70.18765,296.45,0.011698992,0.3,74.82509,296.45,0.0,0.35386798,2003.4816,2003.4816,39.073658,83.431076,414.0955,13.943653,0.0,0
2532,19307880.0,71.77023,72.322845,57.531624,56.361412,55.337982,69.50996,69.50996,138.40904,69.68283,55.338203,0.31726062,0.7,70.03813,296.45,0.04028421,0.3,70.04263,296.45,0.018799756,0.3,74.20156,296.45,0.0,0.33131626,1981.0812,1981.0812,48.79526,82.72214,407.8348,22.86691,0.0,0
2535,19308000.0,72.145966,72.77246,57.070747,55.92152,55.359627,69.47116,69.47116,145.21236,69.79939,55.359352,0.31740242,0.7,70.18013,296.45,0.031368937,0.3,70.17815,296.45,0.01025823,0.3,74.83025,296.45,0.0,0.3603584,2029.5714,2029.5714,37.698532,84.42175,417.72092,12.225467,0.0,0
2537,19308120.0,71.83214,72.34224,57.43736,56.252098,55.30546,69.50868,69.50868,140.98781,69.91365,55.30568,0.31702104,0.7,70.02571,296.45,0.03910693,0.3,70.03406,296.45,0.017372243,0.3,74.20601,296.45,0.0,0.33780622,2006.9924,2006.9924,47.42477,83.765205,411.62222,21.163918,0.0,0
2538,19308240.0,72.21704,72.80284,56.98604,55.82193,55.332542,69.4692,69.4692,147.98027,70.02566,55.33232,0.31663963,0.7,70.16771,296.45,0.030283008,0.3,70.16919,296.45,0.008919749,0.3,74.84833,296.45,0.0,0.36747137,2056.5662,2056.5662,36.423965,85.53633,421.78442,10.621791,0.0,0
2540,19308300.0,72.05785,72.58937,57.24636,56.050278,55.351494,69.48179,69.48179,147.93451,70.08081,55.35166,0.31644896,0.7,70.07729,296.45,0.03478978,0.3,70.08922,296.45,0.012818195,0.3,74.49495,296.45,0.0,0.35497543,2060.581,2060.581,42.2232,85.90115,421.75583,15.700187,0.0,0
2542,19308360.0,71.89784,72.36751,57.35496,56.154594,55.28118,69.50765,69.50765,143.75288,70.1353,55.28151,0.31637806,0.7,70.01506,296.45,0.038007822,0.3,70.026535,296.45,0.016015962,0.3,74.21733,296.45,0.0,0.34472182,2033.0493,2033.0493,46.132538,84.902695,415.68427,19.537659,0.0,0
2544,19308480.0,72.28697,72.83514,56.91073,55.7314,55.311996,69.467674,69.467674,150.84903,70.242584,55.31167,0.3162363,0.7,70.157166,296.45,0.02925865,0.3,70.16145,296.45,0.0076327175,0.3,74.86722,296.45,0.0,0.3747829,2083.181,2083.181,35.214005,86.71642,425.9974,9.075603,0.0,0
2547,19308600.0,71.961174,72.39305,57.28042,56.064285,55.262123,69.50698,69.50698,146.5746,70.34744,55.262398,0.31609452,0.7,70.0061,296.45,0.036966573,0.3,70.02022,296.45,0.0147011895,0.3,74.22765,296.45,0.0,0.35175723,2058.5076,2058.5076,44.900566,86.08469,419.83066,0.0,0.0,0
2548,19308720.0,72.3486,72.86018,56.84201,55.294476,55.29519,69.46647,69.46647,153.73508,70.449844,55.294807,0.3161305,0.7,70.14804,296.45,0.028291596,0.3,70.12843,296.45,0.007963186,0.3,74.882935,296.45,0.0,0.38211164,2108.6863,2108.6863,34.065983,87.92399,430.2368,0.0,0.0,0
2550,19308840.0,72.012146,72.40607,57.211372,55.24652,55.245804,69.50654,69.50654,149.39362,70.54976,55.246136,0.31616646,0.7,69.99847,296.45,0.03598032,0.3,69.967705,296.45,0.016419135,0.3,74.23419,296.45,0.0,0.35877228,2082.521,2082.521,43.729527,87.282425,423.97375,0.0,0.0,0
2552,19308900.0,72.206665,72.63711,56.916058,55.216637,55.216965,69.49295,69.49295,150.86555,70.59871,55.216805,0.31618446,0.7,70.08345,296.45,0.031023005,0.3,70.0339,296.45,0.012661088,0.3,74.60487,296.45,0.0,0.3752865,2091.314,2091.314,37.3834,87.50047,426.09604,0.0,0.0,0
2555,19308960.0,72.40497,72.88089,56.777573,55.280083,55.280853,69.46547,69.46547,156.5948,70.64705,55.280525,0.3160418,0.7,70.140465,296.45,0.027359381,0.3,70.088554,296.45,0.009320775,0.3,74.894196,296.45,0.0,0.38936922,2133.09,2133.09,32.956825,89.13692,434.43808,0.0,0.0,0
2556,19309080.0,72.06412,72.421616,57.14677,55.232895,55.23213,69.506226,69.506226,152.17863,70.741806,55.232513,0.31575647,0.7,69.992096,296.45,0.03503122,0.3,69.93909,296.45,0.017404338,0.3,74.23644,296.45,0.0,0.36569628,2105.896,2105.896,42.598553,88.480064,428.06726,0.0,0.0,0
2558,19309200.0,72.46121,72.90254,56.717754,55.26811,55.26899,69.46456,69.46456,159.4105,70.83386,55.2686,0.31547114,0.7,70.13387,296.45,0.026471714,0.3,70.06658,296.45,0.010125096,0.3,74.90106,296.45,0.0,0.3965086,2156.851,2156.851,31.897026,90.344696,438.57492,0.0,0.0,0
2560,19309320.0,72.11493,72.43743,57.08629,55.221306,55.22048,69.506,69.506,154.91327,70.923294,55.220867,0.3149272,0.7,69.98666,296.45,0.03412349,0.3,69.9247,296.45,0.017921127,0.3,74.23452,296.45,0.0,0.3724881,2128.559,2128.559,41.513737,89.66875,432.08694,0.0,0.0,0
2562,19309440.0,72.51576,72.92352,56.66035,55.25773,55.25866,69.46375,69.46375,162.16393,71.00998,55.25822,0.31438324,0.7,70.128494,296.45,0.02560195,0.3,70.05603,296.45,0.010517527,0.3,74.90375,296.45,0.0,0.40349352,2179.8154,2179.8154,30.85646,91.53864,442.62054,0.0,0.0,0
2564,19309500.0,72.3396,72.69116,56.921608,55.28118,55.280632,69.47761,69.47761,162.06215,71.05228,55.280907,0.31411126,0.7,70.04159,296.45,0.0300512,0.3,69.98171,296.45,0.014509645,0.3,74.52725,296.45,0.0,0.39016834,2181.7002,2181.7002,36.58567,91.93703,442.5135,0.0,0.0,0
2566,19309560.0,72.16305,72.45242,57.028282,55.21109,55.210213,69.50582,69.50582,157.58398,71.09392,55.210648,0.3139763,0.7,69.98221,296.45,0.03323877,0.3,69.91925,296.45,0.01809001,0.3,74.22919,296.45,0.0,0.37913585,2150.4097,2150.4097,40.454185,90.841385,436.01282,0.0,0.0,0
2568,19309680.0,72.56636,72.943405,56.605804,55.24877,55.249763,69.462975,69.462975,164.85725,71.17499,55.24932,0.31370634,0.7,70.12393,296.45,0.024758123,0.3,70.05307,296.45,0.010581777,0.3,74.9032,296.45,0.0,0.41031995,2202.0017,2202.0017,29.84253,92.7168,446.57788,0.0,0.0,0
2571,19309800.0,72.20754,72.46649,56.97291,55.202248,55.20131,69.505646,69.505646,160.19525,71.25322,55.20175,0.3134364,0.7,69.97847,296.45,0.032378808,0.3,69.919754,296.45,0.017972067,0.3,74.2215,296.45,0.0,0.38564512,2171.524,2171.524,39.42205,91.99722,439.85138,0.0,0.0,0
2572,19309920.0,72.61316,72.96208,56.55384,55.241135,55.24218,69.46221,69.46221,167.49417,71.32852,55.241684,0.31336504,0.7,70.11992,296.45,0.023940755,0.3,70.0551,296.45,0.010366856,0.3,74.90024,296.45,0.0,0.41699663,2223.4841,2223.4841,28.860823,93.87939,450.45233,0.0,0.0,0
2574,19310040.0,72.24852,72.47957,56.919792,55.1945,55.193565,69.505455,69.505455,162.75195,71.400925,55.194008,0.31329373,0.7,69.97528,296.45,0.031541355,0.3,69.92415,296.45,0.017600885,0.3,74.21222,296.45,0.0,0.3920273,2191.9802,2191.9802,38.414974,93.137054,443.6096,0.0,0.0,0
2576,19310100.0,72.45238,72.72604,56.63371,55.16676,55.16725,69.490814,69.490814,164.19934,71.43603,55.167034,0.31325805,0.7,70.05928,296.45,0.026727472,0.3,69.99814,296.45,0.013554065,0.3,74.596794,296.45,0.0,0.40906945,2201.1099,2201.1099,32.23989,93.3178,445.6925,0.0,0.0,0
2578,19310160.0,72.656555,72.97961,56.505005,55.234657,55.2357,69.46141,69.46141,170.08293,71.47036,55.23526,0.3130635,0.7,70.11618,296.45,0.023161888,0.3,70.06054,296.45,0.009901839,0.3,74.895676,296.45,0.0,0.42353845,2244.3694,2244.3694,27.928648,95.02866,454.25592,0.0,0.0,0
2580,19310280.0,72.28692,72.49181,56.8692,55.187634,55.186646,69.50525,69.50525,165.25943,71.53671,55.187084,0.31267434,0.7,69.97243,296.45,0.030736776,0.3,69.93129,296.45,0.016995959,0.3,74.20206,296.45,0.0,0.3982947,2211.832,2211.832,37.44589,94.26345,447.29544,0.0,0.0,0
2582,19310400.0,72.697586,72.99636,56.457268,55.22889,55.22999,69.4606,69.4606,172.62653,71.6,55.229492,0.3122852,0.7,70.11316,296.45,0.02238966,0.3,70.068344,296.45,0.009204622,0.3,74.89046,296.45,0.0,0.42996857,2264.6748,2264.6748,26.999292,96.1662,457.99304,0.0,0.0,0
2584,19310520.0,72.1815,72.32422,57.337875,55.1483,55.146984,69.51518,69.51518,165.5812,71.66037,55.14759,0.31163582,0.7,69.80005,296.45,0.04005042,0.3,69.75441,296.45,0.02719651,0.3,74.0299,296.45,0.0,0.39736432,2209.9565,2209.9565,49.023434,94.73164,447.79794,0.0,0.0,0
2587,19310640.0,72.52246,72.73917,57.218513,55.155556,55.156487,69.472565,69.472565,171.20016,71.71805,55.156048,0.31098643,0.7,69.86191,296.45,0.037665572,0.3,69.77995,296.45,0.02732893,0.3,74.65816,296.45,0.0,0.42545742,2243.862,2243.862,45.682365,95.907394,455.93137,0.0,0.0,0
2588,19310700.0,72.3006,72.45276,57.64599,55.168625,55.16786,69.487236,69.487236,170.31204,71.74584,55.16819,0.3106617,0.7,69.73628,296.45,0.04532773,0.3,69.649536,296.45,0.03556415,0.3,74.24089,296.45,0.0,0.40973374,2236.2454,2236.2454,55.340878,95.98429,454.6708,0.0,0.0,0
2590,19310760.0,72.08746,72.17354,57.908398,55.087875,55.086723,69.51633,69.51633,165.00514,71.77303,55.08722,0.31061712,0.7,69.64498,296.45,0.051478807,0.3,69.53517,296.45,0.043357544,0.3,73.917564,296.45,0.0,0.39684495,2195.6323,2195.6323,62.889835,94.50802,446.95425,0.0,0.0,0
2592,19310880.0,72.47044,72.64354,57.721138,55.11787,55.11891,69.4696,69.4696,171.50053,71.82533,55.11842,0.3105279,0.7,69.75363,296.45,0.04746451,0.3,69.59197,296.45,0.043259922,0.3,74.5974,296.45,0.0,0.426591,2237.228,2237.228,57.58874,95.94883,456.36417,0.0,0.0,0
2595,19311000.0,72.09175,72.15135,58.308792,60.41427,55.064255,69.51296,69.51296,165.76447,71.87493,55.06475,0.31043866,0.7,69.5867,296.45,0.05911148,0.3,69.55412,296.45,0.04865164,0.3,73.88806,296.45,0.0,0.39901826,2195.531,2195.531,72.194,94.7452,448.06067,117.9032,0.0,0
2596,19311120.0,72.522415,72.68347,58.075005,58.945343,55.109573,69.466385,69.466385,172.60008,71.92195,55.10908,0.3104476,0.7,69.72035,296.45,0.05404273,0.3,69.80357,296.45,0.036938056,0.3,74.58943,296.45,0.0,0.42954966,2243.291,2243.291,65.597946,96.348236,457.97122,84.263794,0.0,0
2598,19311240.0,72.14514,72.19475,58.60257,58.638496,55.06118,69.51074,69.51074,167.01549,71.96639,55.061676,0.3104565,0.7,69.577965,296.45,0.06447753,0.3,69.72458,296.45,0.042942658,0.3,73.88724,296.45,0.0,0.40224525,2203.38,2203.38,78.735146,95.24389,449.89337,79.164986,0.0,0
2600,19311300.0,72.35723,72.454735,58.391907,58.174103,55.03679,69.494965,69.494965,168.24977,71.987656,55.036514,0.31046098,0.7,69.664536,296.45,0.060986854,0.3,69.81247,296.45,0.03883621,0.3,74.28874,296.45,0.0,0.41911936,2210.2175,2210.2175,74.172356,95.2932,451.6596,69.06297,0.0,0
2602,19311360.0,72.56558,72.71527,58.33143,57.8917,55.108917,69.46438,69.46438,174.00507,72.008194,55.108368,0.31029043,0.7,69.72463,296.45,0.05869873,0.3,69.8775,296.45,0.035717543,0.3,74.597946,296.45,0.0,0.4331819,2251.5105,2251.5105,71.26965,96.92978,460.0309,61.286537,0.0,0
2605,19311480.0,72.178925,72.215836,58.82334,58.052868,55.06151,69.50955,69.50955,168.45813,72.04747,55.062004,0.30994925,0.7,69.59302,296.45,0.06846351,0.3,69.74468,296.45,0.04438433,0.3,73.89504,296.45,0.0,0.405893,2211.3608,2211.3608,83.59881,95.86586,452.0108,66.40062,0.0,0
2606,19311600.0,72.59888,72.73681,58.526817,57.585182,55.111004,69.46315,69.46315,175.5253,72.08422,55.11051,0.3096081,0.7,69.745895,296.45,0.0622035,0.3,69.87657,296.45,0.038266864,0.3,74.60998,296.45,0.0,0.43706056,2260.2578,2260.2578,75.53391,97.5932,462.26233,54.578823,0.0,0
2608,19311720.0,72.2077,72.2332,58.997692,57.92482,55.064255,69.508896,69.508896,169.97441,72.11844,55.06475,0.30900645,0.7,69.618286,296.45,0.07157309,0.3,69.73436,296.45,0.047505107,0.3,73.904106,296.45,0.0,0.40970498,2220.0747,2220.0747,87.38896,96.54199,454.2381,63.583263,0.0,0
2610,19311840.0,72.62958,72.75741,58.68145,57.56079,55.115013,69.4623,69.4623,177.08598,72.15014,55.114464,0.30840477,0.7,69.77429,296.45,0.06494005,0.3,69.8663,296.45,0.041462783,0.3,74.62135,296.45,0.0,0.44102514,2269.7705,2269.7705,78.85758,98.29165,464.5543,53.996704,0.0,0
2612,19311900.0,72.42798,72.50072,58.98802,57.82199,55.13951,69.47795,69.47795,176.57584,72.165085,55.139843,0.30810395,0.7,69.696396,296.45,0.0701816,0.3,69.78769,296.45,0.04640303,0.3,74.22002,296.45,0.0,0.42587617,2266.617,2266.617,85.54114,98.579414,463.85242,59.67552,0.0,0
2614,19311960.0,72.23485,72.25127,59.138702,57.961075,55.06849,69.5085,69.5085,171.51395,72.17941,55.06904,0.30796063,0.7,69.64729,296.45,0.07405864,0.3,69.727325,296.45,0.050584115,0.3,73.91174,296.45,0.0,0.41356903,2229.5576,2229.5576,90.41234,97.24054,456.5003,64.318146,0.0,0
2616,19312080.0,72.65831,72.7785,58.8062,57.63105,55.1204,69.46164,69.46164,178.65482,72.20622,55.11985,0.30767405,0.7,69.80495,296.45,0.06711517,0.3,69.86377,296.45,0.044329613,0.3,74.63046,296.45,0.0,0.44499722,2280.0762,2280.0762,81.49142,99.00318,466.85883,55.446404,0.0,0
2618,19312200.0,72.26039,72.26989,59.25406,58.04655,55.073868,69.50821,69.50821,173.05276,72.23056,55.074417,0.30738744,0.7,69.677,296.45,0.07606381,0.3,69.7298,296.45,0.053174917,0.3,73.91713,296.45,0.0,0.41742402,2239.8083,2239.8083,92.844315,97.945625,458.7618,66.0976,0.0,0
2621,19312320.0,72.68468,72.799545,58.908646,57.722946,55.126385,69.461105,69.461105,180.20892,72.25253,55.125835,0.30731907,0.7,69.835045,296.45,0.068877384,0.3,69.870255,296.45,0.046660133,0.3,74.636734,296.45,0.0,0.44892117,2290.988,2290.988,83.61715,99.7149,469.14206,57.34965,0.0,0
2622,19312440.0,72.28302,72.28747,59.34909,58.137463,55.07953,69.50805,69.50805,174.56187,72.27214,55.080025,0.3072507,0.7,69.70546,296.45,0.07769779,0.3,69.7399,296.45,0.055243038,0.3,73.91882,296.45,0.0,0.42118376,2250.5137,2250.5137,94.82101,98.64394,460.97998,67.98611,0.0,0
2624,19312500.0,72.498184,72.55438,59.096077,57.910652,55.05706,69.491974,69.491974,175.84741,72.28104,55.056732,0.30721655,0.7,69.797966,296.45,0.073395155,0.3,69.82016,296.45,0.051520098,0.3,74.32686,296.45,0.0,0.43842122,2258.8455,2258.8455,89.27108,98.7079,462.82068,63.020195,0.0,0
2626,19312560.0,72.70648,72.8174,58.993515,57.809795,55.131878,69.46079,69.46079,181.69499,72.28939,55.13127,0.3070164,0.7,69.862946,296.45,0.070331015,0.3,69.88316,296.45,0.04849114,0.3,74.63728,296.45,0.0,0.45264295,2301.9656,2301.9656,85.372,100.40584,471.326,59.148895,0.0,0
2629,19312680.0,72.30054,72.30109,59.426872,58.217995,55.08365,69.50812,69.50812,175.97575,72.304276,55.084198,0.30661613,0.7,69.73172,296.45,0.07904431,0.3,69.754684,296.45,0.056866568,0.3,73.91449,296.45,0.0,0.4246926,2260.8936,2260.8936,96.45081,99.30885,463.0589,69.675385,0.0,0
2630,19312800.0,72.72225,72.82976,59.061028,57.882797,55.13523,69.46077,69.46077,183.05225,72.3168,55.134624,0.30621585,0.7,69.88888,296.45,0.07150326,0.3,69.89937,296.45,0.04991718,0.3,74.6303,296.45,0.0,0.4560151,2312.2502,2312.2502,86.78654,101.04901,473.32132,60.688053,0.0,0
2632,19312920.0,72.31203,72.309555,59.488564,58.28413,55.08557,69.50837,69.50837,177.24916,72.32707,55.08612,0.3055786,0.7,69.75583,296.45,0.08013208,0.3,69.771484,296.45,0.058137745,0.3,73.903336,296.45,0.0,0.42784512,2270.4316,2270.4316,97.77248,99.91716,464.9318,71.0945,0.0,0
2634,19313040.0,72.73143,72.83596,59.112885,57.94097,55.13616,69.46099,69.46099,184.24507,72.3351,55.13556,0.30494133,0.7,69.91272,296.45,0.072428934,0.3,69.91678,296.45,0.0510276,0.3,74.615746,296.45,0.0,0.45895758,2321.4294,2321.4294,87.90961,101.62511,475.07565,61.95201,0.0,0
2637,19313100.0,72.518616,72.5686,59.400284,58.201458,55.15863,69.47736,69.47736,183.5909,72.33828,55.15901,0.30462268,0.7,69.8312,296.45,0.07736682,0.3,69.843834,296.45,0.055456538,0.3,74.20321,296.45,0.0,0.44331738,2317.1714,2317.1714,94.23074,101.87562,474.1642,67.65496,0.0,0
2639,19313160.0,72.317245,72.31246,59.535748,58.33615,55.085186,69.508766,69.508766,178.35368,72.340866,55.085735,0.30447528,0.7,69.7778,296.45,0.08099255,0.3,69.78868,296.45,0.05913296,0.3,73.88582,296.45,0.0,0.43057615,2278.8145,2278.8145,98.8254,100.453,466.5568,72.253,0.0,0
2640,19313280.0,72.73351,72.8358,59.153206,57.98591,55.135063,69.461395,69.461395,185.25183,72.344376,55.13446,0.30418047,0.7,69.93381,296.45,0.07317633,0.3,69.93404,296.45,0.051891662,0.3,74.59421,296.45,0.0,0.4614187,2329.3726,2329.3726,88.82373,102.12072,476.557,62.967678,0.0,0
2642,19313400.0,72.31625,72.30994,59.572002,58.375977,55.0831,69.50925,69.50925,179.27344,72.345695,55.083702,0.30388567,0.7,69.79726,296.45,0.08168082,0.3,69.80527,296.45,0.05990819,0.3,73.86247,296.45,0.0,0.4328419,2286.0208,2286.0208,99.67394,100.90575,467.91046,73.17917,0.0,0
2644,19313520.0,72.73044,72.83168,59.183086,58.019577,55.132484,69.46178,69.46178,186.0941,72.34482,55.131878,0.30382457,0.7,69.95265,296.45,0.073758334,0.3,69.9504,296.45,0.052558914,0.3,74.56938,296.45,0.0,0.46349248,2336.1733,2336.1733,89.54112,102.537704,477.79645,63.768654,0.0,0
2646,19313640.0,72.31235,72.305984,59.59892,58.405746,55.080242,69.50951,69.50951,180.07585,72.3418,55.08079,0.30376348,0.7,69.81456,296.45,0.08221115,0.3,69.82076,296.45,0.060503323,0.3,73.83929,296.45,0.0,0.43484932,2292.4304,2292.4304,100.33259,101.2961,469.09094,73.90202,0.0,0
2649,19313700.0,72.5234,72.57009,59.327065,58.16262,55.05629,69.49331,69.49331,181.18506,72.33949,55.05596,0.30373293,0.7,69.905685,296.45,0.07758376,0.3,69.9019,296.45,0.05642908,0.3,74.24111,296.45,0.0,0.4516082,2300.0583,2300.0583,94.3861,101.27318,470.67194,68.60308,0.0,0
2650,19313760.0,72.72374,72.82536,59.204178,58.04397,55.12902,69.4621,69.4621,186.81915,72.33663,55.128418,0.30354515,0.7,69.969406,296.45,0.07419332,0.3,69.96551,296.45,0.053063083,0.3,74.54335,296.45,0.0,0.46524867,2342.0715,2342.0715,90.082756,102.89758,478.86337,64.38273,0.0,0
2652,19313880.0,72.30461,72.2995,59.616882,58.42624,55.07579,69.50981,69.50981,180.74641,72.32938,55.076397,0.3031696,0.7,69.82999,296.45,0.08260275,0.3,69.83499,296.45,0.06094788,0.3,73.81441,296.45,0.0,0.436514,2297.6511,2297.6511,100.8277,101.62652,470.0777,74.451836,0.0,0
2654,19314000.0,72.71297,72.815796,59.21753,58.059517,55.12364,69.46255,69.46255,187.39606,72.31999,55.12303,0.30279407,0.7,69.984024,296.45,0.074518025,0.3,69.97919,296.45,0.053433713,0.3,74.515,296.45,0.0,0.46662542,2346.535,2346.535,90.49621,103.19162,479.71286,64.84351,0.0,0
2657,19314120.0,72.4093,72.43793,59.179077,57.98909,55.098587,69.50137,69.50137,183.07755,72.30367,55.09903,0.30219823,0.7,69.989624,296.45,0.074201226,0.3,69.99457,296.45,0.05254877,0.3,73.92372,296.45,0.0,0.44378483,2319.7087,2319.7087,90.344826,102.45443,473.47992,63.986855,0.0,0
2658,19314240.0,72.86661,73.02147,58.528633,57.36018,55.174942,69.45218,69.45218,191.09769,72.27615,55.174286,0.3016024,0.7,70.209015,296.45,0.061046302,0.3,70.20803,296.45,0.039736148,0.3,74.673035,296.45,0.0,0.47663617,2383.8467,2383.8467,73.94435,104.623184,485.12436,48.054123,0.0,0
2660,19314300.0,72.66716,72.776794,58.66442,57.458565,55.203896,69.468994,69.468994,190.7812,72.25841,55.204224,0.30130446,0.7,70.158646,296.45,0.063098095,0.3,70.17013,296.45,0.041071948,0.3,74.2794,296.45,0.0,0.46195436,2383.5457,2383.5457,76.73274,105.059525,484.7107,49.994427,0.0,0
2662,19314360.0,72.479126,72.543335,58.655525,57.440163,55.137207,69.50087,69.50087,185.9011,72.23819,55.137756,0.30106863,0.7,70.13113,296.45,0.064022586,0.3,70.14392,296.45,0.041874643,0.3,73.97689,296.45,0.0,0.4500528,2349.1616,2349.1616,77.98115,103.79751,477.6297,51.052006,0.0,0
2664,19314480.0,72.89513,73.0797,58.064293,56.862774,55.19571,69.45476,69.45476,193.11847,72.190674,55.19505,0.30059698,0.7,70.30998,296.45,0.05222606,0.3,70.318054,296.45,0.030290423,0.3,74.684296,296.45,0.0,0.48135677,2406.2593,2406.2593,63.247623,105.70128,488.103,36.620525,0.0,0
2666,19314600.0,72.47506,72.5652,58.27693,57.02334,55.146435,69.50405,69.50405,187.43314,72.13443,55.146984,0.30012533,0.7,70.189514,296.45,0.05698463,0.3,70.2116,296.45,0.034128707,0.3,73.96096,296.45,0.0,0.45364058,2366.1946,2366.1946,69.44103,104.65167,479.89154,41.661785,0.0,0
2668,19314720.0,72.870346,73.07991,57.727013,56.48726,55.19752,69.45751,69.45751,194.29318,72.07027,55.19686,0.3000752,0.7,70.34657,296.45,0.04605298,0.3,70.36266,296.45,0.02341381,0.3,74.65129,296.45,0.0,0.48410589,2419.8713,2419.8713,55.7672,106.376366,489.83823,28.29214,0.0,0
2670,19314840.0,72.4359,72.55119,57.986565,56.694794,55.14325,69.506226,69.506226,188.3781,71.99908,55.143852,0.30002508,0.7,70.205444,296.45,0.05176319,0.3,70.23451,296.45,0.028211128,0.3,73.91992,296.45,0.0,0.4558603,2377.0498,2377.0498,63.105682,105.18827,481.28723,34.479115,0.0,0
2673,19314900.0,72.6331,72.80696,57.645607,56.37498,55.11946,69.490585,69.490585,189.42068,71.96106,55.11908,0.3,0.7,70.292786,296.45,0.04590364,0.3,70.312836,296.45,0.02276499,0.3,74.30522,296.45,0.0,0.47213936,2385.6301,2385.6301,55.65722,105.151764,482.77197,27.510107,0.0,0
2674,19314960.0,72.81289,73.04662,57.464767,56.187332,55.188843,69.460106,69.460106,194.8597,71.92168,55.18824,0.3,0.7,70.350464,296.45,0.04142844,0.3,70.37244,296.45,0.018106855,0.3,74.59114,296.45,0.0,0.4852631,2427.3142,2427.3142,50.17038,106.74838,490.67877,21.861584,0.0,0
2676,19315080.0,72.37014,72.51016,57.74833,56.421013,55.130173,69.50852,69.50852,188.67241,71.83884,55.13078,0.3,0.7,70.200226,296.45,0.04765354,0.3,70.23363,296.45,0.023464933,0.3,73.85577,296.45,0.0,0.45650628,2381.7332,2381.7332,58.131153,105.41328,481.72675,28.718039,0.0,0
2678,19315200.0,72.742355,73.0024,57.247353,55.937176,55.174118,69.461685,69.461685,195.02136,71.751495,55.17357,0.3,0.7,70.339096,296.45,0.0377234,0.3,70.36398,296.45,0.013816155,0.3,74.527855,296.45,0.0,0.48559645,2430.4377,2430.4377,45.69443,106.88549,490.92117,16.660583,0.0,0
2680,19315320.0,72.30115,72.46973,57.546673,56.18898,55.115562,69.5093,69.5093,188.80801,71.66048,55.116222,0.3,0.7,70.185455,296.45,0.04423627,0.3,70.22061,296.45,0.019507969,0.3,73.80056,296.45,0.0,0.45684665,2384.1833,2384.1833,53.994907,105.508095,481.9284,23.910086,0.0,0
2683,19315440.0,72.67128,72.961426,57.06124,55.72459,55.15962,69.462296,69.462296,195.09677,71.56654,55.15907,0.3,0.7,70.32141,296.45,0.034586176,0.3,70.34673,296.45,0.010209072,0.3,74.475006,296.45,0.0,0.4857378,2432.0215,2432.0215,41.904003,106.94598,491.03384,12.284337,0.0,0
2684,19315500.0,72.4415,72.686325,57.292397,55.918007,55.176315,69.478745,69.478745,194.175,71.51875,55.176758,0.3,0.7,70.23028,296.45,0.038564533,0.3,70.26626,296.45,0.013475981,0.3,74.065765,296.45,0.0,0.46985266,2424.809,2424.809,47.07309,107.07521,489.72916,16.59622,0.0,0
2686,19315560.0,72.23215,72.43233,57.370285,55.987988,55.101448,69.50965,69.50965,188.85518,71.47058,55.10205,0.3,0.7,70.16711,296.45,0.04127032,0.3,70.20204,296.45,0.016107097,0.3,73.75359,296.45,0.0,0.4569574,2385.2397,2385.2397,50.40403,105.545296,481.9988,19.774254,0.0,0
2688,19315680.0,72.60124,72.9238,56.89914,55.53936,55.14561,69.4627,69.4627,195.08572,71.37346,55.145004,0.3,0.7,70.301025,296.45,0.03187892,0.3,70.32564,296.45,0.007093521,0.3,74.429855,296.45,0.0,0.48567054,2432.2961,2432.2961,38.63331,106.956604,491.01883,8.501956,0.0,0
2691,19315800.0,72.16173,72.39436,57.214005,55.08925,55.087822,69.50993,69.50993,188.8133,71.275955,55.088425,0.3,0.7,70.147606,296.45,0.038661905,0.3,70.16321,296.45,0.014169595,0.3,73.712944,296.45,0.0,0.45684105,2384.888,2384.888,47.2454,105.5366,481.9381,0.0,0.0,0
2692,19315920.0,72.52774,72.88226,56.75379,55.130505,55.131935,69.46306,69.46306,194.99338,71.17895,55.13133,0.3,0.7,70.28054,296.45,0.029470721,0.3,70.267746,296.45,0.0065915803,0.3,74.390686,296.45,0.0,0.48539463,2431.0115,2431.0115,35.724495,106.92594,490.88416,0.0,0.0,0
2694,19316040.0,72.0918,72.35652,57.07267,55.07601,55.07453,69.510216,69.510216,188.6881,71.08325,55.075188,0.3,0.7,70.12854,296.45,0.036319584,0.3,70.111626,296.45,0.013741298,0.3,73.67751,296.45,0.0,0.4565147,2383.2454,2383.2454,44.40878,105.48708,481.75488,0.0,0.0,0
2696,19316100.0,72.28433,72.60898,56.76763,55.049812,55.050636,69.49406,69.49406,189.57451,71.03618,55.050304,0.3,0.7,70.20897,296.45,0.031142319,0.3,70.17496,296.45,0.009614296,0.3,74.06583,296.45,0.0,0.47225824,2389.764,2389.764,37.772797,105.35698,483.0085,0.0,0.0,0
2698,19316160.0,72.46045,72.847,56.622448,55.117813,55.119244,69.463394,69.463394,194.82419,70.98971,55.118637,0.3,0.7,70.26099,296.45,0.027302183,0.3,70.227036,296.45,0.0058995425,0.3,74.3568,296.45,0.0,0.4849423,2428.9753,2428.9753,33.10286,106.85619,490.6364,0.0,0.0,0
2700,19316280.0,72.02951,72.32597,56.94468,55.064095,55.062664,69.51046,69.51046,188.4928,70.899124,55.06327,0.3,0.7,70.11064,296.45,0.03419781,0.3,70.08306,296.45,0.012632942,0.3,73.64664,296.45,0.0,0.45600858,2381.125,2381.125,41.837433,105.402374,481.46854,0.0,0.0,0
2702,19316400.0,72.40063,72.81799,56.50319,55.106445,55.10782,69.4637,69.4637,194.59076,70.81244,55.10727,0.3,0.7,70.24275,296.45,0.02533136,0.3,70.204956,296.45,0.004618547,0.3,74.327354,296.45,0.0,0.48432794,2426.5095,2426.5095,30.719032,106.754,490.29416,0.0,0.0,0
2704,19316520.0,71.97441,72.30043,56.82811,55.053383,55.051952,69.51072,69.51072,188.23111,70.73038,55.05256,0.3,0.7,70.09405,296.45,0.032264933,0.3,70.06894,296.45,0.011042716,0.3,73.619446,296.45,0.0,0.45533243,2378.5774,2378.5774,39.49334,105.28549,481.08456,0.0,0.0,0
2707,19316640.0,72.34817,72.793335,56.39448,55.096115,55.097546,69.46403,69.46403,194.29248,70.6538,55.09694,0.3,0.7,70.22594,296.45,0.023535095,0.3,70.19473,296.45,0.002898735,0.3,74.30121,296.45,0.0,0.4835503,2423.6528,2423.6528,28.544903,106.620285,489.85663,0.0,0.0,0
2708,19316700.0,72.12668,72.52554,56.63475,55.116333,55.1154,69.48037,69.48037,193.27936,70.617874,55.115784,0.3,0.7,70.13876,296.45,0.027639056,0.3,70.123215,296.45,0.006214636,0.3,73.89944,296.45,0.0,0.46750516,2415.5757,2415.5757,33.86241,106.7003,488.41733,0.0,0.0,0
2710,19316760.0,71.92668,72.27846,56.721382,55.043602,55.04223,69.51101,69.51101,187.90292,70.5836,55.042778,0.3,0.7,70.07889,296.45,0.03049563,0.3,70.06389,296.45,0.009092679,0.3,73.59506,296.45,0.0,0.4544863,2375.6628,2375.6628,37.345303,105.13695,480.60297,0.0,0.0,0
2712,19316880.0,72.303345,72.77164,56.294838,55.086723,55.088097,69.46438,69.46438,193.92668,70.52059,55.087494,0.3,0.7,70.21062,296.45,0.021888353,0.3,70.192154,296.45,0.00084252167,0.3,74.27748,296.45,0.0,0.4826014,2420.4595,2420.4595,26.55043,106.454414,489.31992,0.0,0.0,0
2714,19317000.0,71.892624,72.2661,56.624096,55.03586,55.034485,69.51066,69.51066,187.62595,70.465546,55.035034,0.3,0.7,70.06526,296.45,0.028863663,0.3,70.064606,296.45,0.006857226,0.3,73.58358,296.45,0.0,0.4539363,2373.3174,2373.3174,35.36075,104.991455,480.1947,0.0,0.0,0
2716,19317120.0,72.277695,72.76581,56.206123,55.081833,55.083263,69.4636,69.4636,193.79967,70.4194,55.082657,0.3,0.7,70.196884,296.45,0.020361675,0.3,70.19446,296.45,0.0,0.3,74.27462,296.45,0.0,0.48236582,2419.3367,2419.3367,24.69715,106.365776,489.13086,0.0,0.0,0
2718,19317240.0,71.870316,72.25957,56.53637,55.032066,55.030693,69.51037,69.51037,187.50502,70.382935,55.031296,0.3,0.7,70.05324,296.45,0.02733743,0.3,70.06933,296.45,0.00440895,0.3,73.577484,296.45,0.0,0.45355028,2372.4941,2372.4941,33.499226,104.92379,480.01608,0.0,0.0,0
2720,19317300.0,72.07318,72.51659,56.25067,55.008007,55.00883,69.4942,69.4942,188.39575,70.36859,55.008446,0.3,0.7,70.13272,296.45,0.02249272,0.3,70.14074,296.45,0.0,0.3,73.97195,296.45,0.0,0.46928254,2379.1973,2379.1973,27.265934,104.79559,481.27603,0.0,0.0,0
2723,19317360.0,72.25957,72.75933,56.12345,55.07777,55.0792,69.46359,69.46359,193.64401,70.35695,55.078594,0.3,0.7,70.18474,296.45,0.018931793,0.3,70.20018,296.45,0.0,0.3,74.26901,296.45,0.0,0.48196673,2418.413,2418.413,22.960201,106.29022,488.90204,0.0,0.0,0
2724,19317480.0,71.855545,72.25149,56.453476,55.02784,55.02641,69.51065,69.51065,187.29294,70.34239,55.027016,0.3,0.7,70.04257,296.45,0.025907476,0.3,70.07652,296.45,0.0020078444,0.3,73.56831,296.45,0.0,0.45296773,2371.4324,2371.4324,31.755972,104.83103,479.7051,0.0,0.0,0
2726,19317600.0,72.24869,72.74999,56.04528,55.07321,55.07464,69.46398,69.46398,193.38289,70.34003,55.074036,0.3,0.7,70.17392,296.45,0.017592475,0.3,70.20787,296.45,0.0,0.3,74.258575,296.45,0.0,0.48127788,2417.1855,2417.1855,21.333614,106.17619,488.5193,0.0,0.0,0
2728,19317720.0,71.86922,72.26687,56.301155,55.02784,55.02652,69.50957,69.50957,187.28989,70.349976,55.02707,0.3,0.7,70.05736,296.45,0.02312964,0.3,70.111626,296.45,0.0,0.3,73.579346,296.45,0.0,0.4531639,2373.2393,2373.2393,28.334114,104.79242,479.69745,0.0,0.0,0
2731,19317840.0,72.27588,72.776306,55.85566,55.07744,55.07887,69.46266,69.46266,193.57202,70.3714,55.078262,0.3,0.7,70.19963,296.45,0.014055642,0.3,70.25912,296.45,0.0,0.3,74.27654,296.45,0.0,0.48184213,2421.3845,2421.3845,17.017168,106.222404,488.79343,0.0,0.0,0
2732,19317900.0,72.07202,72.51747,56.074394,55.10013,55.09925,69.47909,69.47909,192.6301,70.38612,55.099632,0.3,0.7,70.1219,296.45,0.017712072,0.3,70.20073,296.45,0.0,0.3,73.87999,296.45,0.0,0.46595037,2414.7017,2414.7017,21.778204,106.33954,487.45905,0.0,0.0,0
2734,19317960.0,71.88899,72.278015,56.13839,55.02943,55.028057,69.50984,69.50984,187.3068,70.403366,55.028664,0.3,0.7,70.07054,296.45,0.020143671,0.3,70.15381,296.45,0.0,0.3,73.57951,296.45,0.0,0.45304492,2376.0483,2376.0483,24.70797,104.81,479.72314,0.0,0.0,0
2736,19318080.0,72.29335,72.77899,55.70652,55.07524,55.07667,69.46355,69.46355,193.41684,70.44506,55.076065,0.3,0.7,70.20589,296.45,0.0113828285,0.3,70.297134,296.45,0.0,0.3,74.26842,296.45,0.0,0.48135942,2422.6912,2422.6912,13.772637,106.17721,488.56793,0.0,0.0,0
2738,19318200.0,71.9064,72.27593,56.003754,55.02487,55.0235,69.51074,69.51074,187.0487,70.495544,55.0241,0.3,0.7,70.070755,296.45,0.017782908,0.3,70.18622,296.45,0.0,0.3,73.5671,296.45,0.0,0.4523307,2376.3318,2376.3318,21.834503,104.71487,479.34634,0.0,0.0,0
2740,19318320.0,72.31038,72.77169,55.5832,55.06865,55.070023,69.46454,69.46454,193.05183,70.5541,55.069473,0.3,0.7,70.20204,296.45,0.00926292,0.3,70.32652,296.45,0.0,0.3,74.251114,296.45,0.0,0.48036283,2421.9207,2421.9207,11.195751,106.032135,488.0342,0.0,0.0,0
2743,19318440.0,71.92629,72.2684,55.888947,55.017014,55.01564,69.51145,69.51145,186.6322,70.61974,55.016247,0.3,0.7,70.064384,296.45,0.015841963,0.3,70.21199,296.45,0.0,0.3,73.55101,296.45,0.0,0.45128903,2374.9468,2374.9468,19.4691,104.53581,478.73605,0.0,0.0,0
2744,19318500.0,72.13762,72.52301,55.602917,54.991966,54.99279,69.49545,69.49545,187.45203,70.655014,54.99241,0.3,0.7,70.142715,296.45,0.011022144,0.3,70.28702,296.45,0.0,0.3,73.94141,296.45,0.0,0.46677628,2381.327,2381.327,13.270161,104.37915,479.89227,0.0,0.0,0
2746,19318560.0,72.33208,72.76263,55.478058,55.060192,55.061623,69.465126,69.465126,192.60501,70.6917,55.061016,0.3,0.7,70.19331,296.45,0.007507324,0.3,70.35008,296.45,0.0,0.3,74.23452,296.45,0.0,0.4792105,2420.0176,2420.0176,9.059733,105.832664,487.37897,0.0,0.0,0
2748,19318680.0,71.95145,72.2611,55.78941,55.008667,55.007294,69.511734,69.511734,186.19492,70.769104,55.007896,0.3,0.7,70.055046,296.45,0.014187319,0.3,70.2333,296.45,0.0,0.3,73.537,296.45,0.0,0.4501634,2372.8865,2372.8865,17.450443,104.33229,478.094,0.0,0.0,0
2750,19318800.0,72.355804,72.75043,55.05091,55.05091,55.052284,69.46574,69.46574,192.09404,70.85112,55.051678,0.3,0.7,70.17255,296.45,0.0065810853,0.3,70.369804,296.45,0.0,0.3,74.2171,296.45,0.0,0.47786134,2417.0295,2417.0295,0.0,105.6026,486.62955,0.0,0.0,0
2752,19318920.0,71.97342,72.24495,54.998558,54.998558,54.997185,69.51225,69.51225,185.6424,70.93686,54.997787,0.3,0.7,70.00906,296.45,0.014900074,0.3,70.25148,296.45,0.0,0.3,73.52025,296.45,0.0,0.4487471,2369.0818,2369.0818,0.0,104.08117,477.2832,0.0,0.0,0
2754,19319040.0,72.37579,72.72955,55.039703,55.039703,55.041023,69.46657,69.46657,191.44882,71.02547,55.040474,0.3,0.7,70.12179,296.45,0.0079526855,0.3,70.38678,296.45,0.0,0.3,74.19591,296.45,0.0,0.4761574,2412.0847,2412.0847,0.0,105.31516,485.68338,0.0,0.0,0
2756,19319100.0,72.176834,72.46913,55.05931,55.05931,55.058434,69.48267,69.48267,190.36194,71.07057,55.05882,0.3,0.7,70.03516,296.45,0.012407801,0.3,70.32119,296.45,0.0,0.3,73.80111,296.45,0.0,0.46012273,2403.7266,2403.7266,0.0,105.34907,484.13486,0.0,0.0,0
2759,19319160.0,71.99688,72.227646,54.987297,54.987297,54.985924,69.512856,69.512856,184.96205,71.116104,54.986526,0.3,0.7,69.971825,296.45,0.015847715,0.3,70.26741,296.45,0.0,0.3,73.50107,296.45,0.0,0.44701856,2363.7798,2363.7798,0.0,103.77116,476.28467,0.0,0.0,0
2760,19319280.0,72.398315,72.70973,55.02784,55.02784,55.029156,69.467476,69.467476,190.67557,71.2079,55.028606,0.3,0.7,70.09207,296.45,0.008728723,0.3,70.40178,296.45,0.0,0.3,74.17233,296.45,0.0,0.47413138,2405.813,2405.813,0.0,104.968185,484.5492,0.0,0.0,0
2762,19319400.0,72.02231,72.21161,54.975655,54.975655,54.974335,69.51342,69.51342,184.16833,71.30002,54.974884,0.3,0.7,69.950836,296.45,0.016324643,0.3,70.28169,296.45,0.0,0.3,73.48097,296.45,0.0,0.44501588,2357.227,2357.227,0.0,103.40603,475.1194,0.0,0.0,0
2764,19319520.0,72.42172,72.69072,55.01581,55.01581,55.017128,69.46837,69.46837,189.79375,71.39159,55.01658,0.3,0.7,70.075424,296.45,0.009100499,0.3,70.4154,296.45,0.0,0.3,74.148056,296.45,0.0,0.4718356,2398.266,2398.266,0.0,104.56885,483.25534,0.0,0.0,0
2767,19319580.0,72.22716,72.43611,55.03553,55.03553,55.034706,69.48399,69.48399,188.69904,71.43663,55.035034,0.3,0.7,69.996544,296.45,0.013287299,0.3,70.349594,296.45,0.0,0.3,73.760025,296.45,0.0,0.45595464,2389.7083,2389.7083,0.0,104.582,481.69385,0.0,0.0,0
2768,19319640.0,72.048294,72.196945,54.964172,54.964172,54.962852,69.51391,69.51391,183.28209,71.48178,54.9634,0.3,0.7,69.939804,296.45,0.016490104,0.3,70.29494,296.45,0.0,0.3,73.46141,296.45,0.0,0.44279486,2349.5032,2349.5032,0.0,102.99454,473.81787,0.0,0.0,0
2770,19319700.0,72.25412,72.441826,54.938576,54.938576,54.939285,69.49853,69.49853,183.93866,71.526115,54.93901,0.3,0.7,70.01462,296.45,0.012334341,0.3,70.36749,296.45,0.0,0.3,73.84061,296.45,0.0,0.4575621,2353.7332,2353.7332,0.0,102.78201,474.7359,0.0,0.0,0
2772,19319760.0,72.4449,72.67297,55.00416,55.00416,55.005478,69.469185,69.469185,188.8299,71.569786,55.00493,0.3,0.7,70.06702,296.45,0.0091913,0.3,70.42803,296.45,0.0,0.3,74.12471,296.45,0.0,0.46934065,2389.596,2389.596,0.0,104.12851,481.84073,0.0,0.0,0
2775,19319880.0,72.07351,72.18365,54.95335,54.95335,54.952087,69.51432,69.51432,182.32599,71.654655,54.952637,0.3,0.7,69.934906,296.45,0.016433738,0.3,70.3074,296.45,0.0,0.3,73.443344,296.45,0.0,0.44040212,2340.7588,2340.7588,0.0,102.54816,472.41342,0.0,0.0,0
2777,19320000.0,72.466324,72.656334,54.99334,54.99334,54.994606,69.469986,69.469986,187.79901,71.735565,54.994057,0.3,0.7,70.06378,296.45,0.009075469,0.3,70.44012,296.45,0.0,0.3,74.102684,296.45,0.0,0.46667516,2379.9128,2379.9128,0.0,103.65596,480.32742,0.0,0.0,0
2778,19320120.0,72.096085,72.17129,54.94335,54.94335,54.94209,69.51472,69.51472,181.30296,71.81171,54.94264,0.3,0.7,69.93392,296.45,0.016205097,0.3,70.31932,296.45,0.0,0.3,73.42642,296.45,0.0,0.43784398,2331.019,2331.019,0.0,102.07071,470.9105,0.0,0.0,0
2780,19320240.0,72.48412,72.64013,54.983345,54.983345,54.984604,69.47079,69.47079,186.69936,71.88219,54.984055,0.3,0.7,70.063835,296.45,0.008792933,0.3,70.451706,296.45,0.0,0.3,74.08148,296.45,0.0,0.46383333,2369.2231,2369.2231,0.0,103.15234,478.71307,0.0,0.0,0
2782,19320300.0,72.29088,72.39074,55.00312,55.00312,55.002296,69.48619,69.48619,185.54237,71.91503,55.002625,0.3,0.7,69.98825,296.45,0.01282927,0.3,70.385345,296.45,0.0,0.3,73.70009,296.45,0.0,0.44805408,2360.0427,2360.0427,0.0,103.12751,477.05936,0.0,0.0,0
2784,19320360.0,72.11427,72.1592,54.934288,54.934288,54.933083,69.51514,69.51514,180.20993,71.94612,54.93363,0.3,0.7,69.93557,296.45,0.015828948,0.3,70.33096,296.45,0.0,0.3,73.41022,296.45,0.0,0.4351063,2320.2993,2320.2993,0.0,101.56204,469.30472,0.0,0.0,0
2787,19320480.0,72.49637,72.62387,54.97428,54.97428,54.975487,69.47164,69.47164,185.52238,72.0027,54.97499,0.3,0.7,70.06615,296.45,0.008363506,0.3,70.46307,296.45,0.0,0.3,74.06044,296.45,0.0,0.46079525,2357.5046,2357.5046,0.0,102.61519,476.9852,0.0,0.0,0
2788,19320600.0,72.12608,72.1469,54.92616,54.92616,54.92495,69.51559,69.51559,179.03645,72.0511,54.9255,0.3,0.7,69.939026,296.45,0.015315263,0.3,70.34239,296.45,0.0,0.3,73.39401,296.45,0.0,0.4321662,2308.5713,2308.5713,0.0,101.0184,467.5808,0.0,0.0,0
2790,19320720.0,72.50127,72.60684,54.96615,54.96615,54.967358,69.47255,69.47255,184.25902,72.09042,54.96681,0.3,0.7,70.07015,296.45,0.007793757,0.3,70.47429,296.45,0.0,0.3,74.03896,296.45,0.0,0.4575342,2344.755,2344.755,0.0,102.04086,475.1305,0.0,0.0,0
2792,19320840.0,72.129814,72.13377,54.919018,54.919018,54.917862,69.516075,69.516075,177.77324,72.11987,54.918358,0.3,0.7,69.94386,296.45,0.014664804,0.3,70.353714,296.45,0.0,0.3,73.37726,296.45,0.0,0.42899424,2295.8408,2295.8408,0.0,100.43597,465.72507,0.0,0.0,0
2795,19320900.0,72.32027,72.36751,54.895123,54.895123,54.895782,69.50149,69.50149,178.29204,72.130585,54.895454,0.3,0.7,70.020935,296.45,0.010367038,0.3,70.42561,296.45,0.0,0.3,73.74245,296.45,0.0,0.44293725,2298.1875,2298.1875,0.0,100.189316,466.44302,0.0,0.0,0
2796,19320960.0,72.49692,72.58861,54.958954,54.958954,54.960106,69.473526,69.473526,182.89732,72.13849,54.95961,0.3,0.7,70.07537,296.45,0.007082926,0.3,70.485435,296.45,0.0,0.3,74.01644,296.45,0.0,0.4540179,2330.9587,2330.9587,0.0,101.42445,473.13144,0.0,0.0,0
2798,19321080.0,72.12372,72.11938,54.912758,54.912758,54.91166,69.51663,69.51663,176.40442,72.14547,54.91215,0.3,0.7,69.94985,296.45,0.013872739,0.3,70.36502,296.45,0.0,0.3,73.3593,296.45,0.0,0.42555663,2282.0642,2282.0642,0.0,99.808495,463.7143,0.0,0.0,0
2800,19321200.0,72.481705,72.568665,54.952637,54.952637,54.95379,69.474594,69.474594,181.42186,72.14003,54.953293,0.3,0.7,70.08174,296.45,0.006224503,0.3,70.49654,296.45,0.0,0.3,73.99227,296.45,0.0,0.45020947,2316.0842,2316.0842,0.0,100.75989,470.9654,0.0,0.0,0
2802,19321320.0,72.10741,72.10333,54.90737,54.90737,54.906273,69.51724,69.51724,174.91801,72.128006,54.90677,0.3,0.7,69.95683,296.45,0.012930827,0.3,70.37628,296.45,0.0,0.3,73.33968,296.45,0.0,0.4218156,2267.282,2267.282,0.0,99.130745,461.5308,0.0,0.0,0
2804,19321440.0,72.459564,72.546745,54.946815,54.946815,54.947914,69.475746,69.475746,179.81847,72.11603,54.94747,0.3,0.7,70.08905,296.45,0.0052115778,0.3,70.50768,296.45,0.0,0.3,73.966064,296.45,0.0,0.44607234,2300.2705,2300.2705,0.0,100.04111,468.61148,0.0,0.0,0
2806,19321500.0,72.26643,72.30818,54.967083,54.967083,54.96637,69.49038,69.49038,178.57036,72.109985,54.966698,0.3,0.7,70.01538,296.45,0.009043248,0.3,70.44154,296.45,0.0,0.3,73.598465,296.45,0.0,0.4305618,2290.6248,2290.6248,0.0,99.94767,466.8214,0.0,0.0,0
2808,19321560.0,72.088455,72.08571,54.902153,54.902153,54.901108,69.51792,69.51792,173.3008,72.104,54.90155,0.3,0.7,69.96457,296.45,0.01183597,0.3,70.38754,296.45,0.0,0.3,73.31831,296.45,0.0,0.41774833,2251.7026,2251.7026,0.0,98.39714,459.15515,0.0,0.0,0
2811,19321680.0,72.43622,72.523285,54.941048,54.941048,54.942146,69.476944,69.476944,178.08487,72.092026,54.94165,0.3,0.7,70.097015,296.45,0.0040456736,0.3,70.51878,296.45,0.0,0.3,73.938385,296.45,0.0,0.44160888,2283.716,2283.716,0.0,99.26634,466.0663,0.0,0.0,0
2812,19321800.0,72.065765,72.06329,54.896553,54.896553,54.895508,69.518906,69.518906,171.50478,72.07999,54.896004,0.3,0.7,69.97287,296.45,0.010590761,0.3,70.39876,296.45,0.0,0.3,73.29019,296.45,0.0,0.41312364,2235.066,2235.066,0.0,97.59435,456.5176,0.0,0.0,0
2814,19321920.0,72.40557,72.49066,54.933243,54.933243,54.934235,69.47887,69.47887,176.04576,72.068016,54.933792,0.3,0.7,70.10547,296.45,0.0027326327,0.3,70.52977,296.45,0.0,0.3,73.898224,296.45,0.0,0.43630263,2265.178,2265.178,0.0,98.377335,463.07416,0.0,0.0,0
2816,19322040.0,72.03967,72.036705,54.888805,54.888805,54.887817,69.520035,69.520035,169.4209,72.055984,54.888256,0.3,0.7,69.98149,296.45,0.00920534,0.3,70.40979,296.45,0.0,0.3,73.25789,296.45,0.0,0.40793633,2216.5823,2216.5823,0.0,96.668045,453.45724,0.0,0.0,0
2818,19322100.0,72.21315,72.25286,54.865128,54.865128,54.865677,69.50651,69.50651,169.68512,72.05,54.86546,0.3,0.7,70.05905,296.45,0.004740098,0.3,70.48126,296.45,0.0,0.3,73.6021,296.45,0.0,0.42066345,2216.6877,2216.6877,0.0,96.34609,453.8042,0.0,0.0,0
2821,19322160.0,72.37575,72.459015,54.925552,54.925552,54.926544,69.480286,69.480286,173.86636,72.04401,54.9261,0.3,0.7,70.11415,296.45,0.0012785635,0.3,70.54053,296.45,0.0,0.3,73.860985,296.45,0.0,0.43072036,2245.8386,2245.8386,0.0,97.4119,459.87424,0.0,0.0,0
2822,19322280.0,72.01616,72.013306,54.882545,54.882545,54.881607,69.52061,69.52061,167.283,72.032036,54.88205,0.3,0.7,69.99039,296.45,0.0076745246,0.3,70.42067,296.45,0.0,0.3,73.23103,296.45,0.0,0.40260595,2197.9363,2197.9363,0.0,95.704475,450.31583,0.0,0.0,0
2824,19322400.0,72.3486,72.430786,54.919456,54.919456,54.92039,69.48139,69.48139,171.64403,72.020004,54.920006,0.3,0.7,70.12316,296.45,0.0,0.3,70.55124,296.45,0.0,0.3,73.82951,296.45,0.0,0.4250399,2226.465,2226.465,0.0,96.42266,456.6103,0.0,0.0,0
2826,19322520.0,71.994354,71.992096,54.87771,54.87771,54.87683,69.52109,69.52109,165.09235,72.008026,54.87727,0.3,0.7,69.99962,296.45,0.0059943534,0.3,70.43155,296.45,0.0,0.3,73.20807,296.45,0.0,0.39712748,2179.2048,2179.2048,0.0,94.720406,447.0966,0.0,0.0,0
2829,19322640.0,72.32295,72.40436,54.914513,54.914513,54.915447,69.482475,69.482475,169.36044,71.996,54.91501,0.3,0.7,70.132614,296.45,0.0,0.3,70.562065,296.45,0.0,0.3,73.80133,296.45,0.0,0.41920456,2206.951,2206.951,0.0,95.411835,453.2562,0.0,0.0,0
2830,19322700.0,72.14195,72.181725,54.93489,54.93489,54.93434,69.49598,69.49598,168.0099,71.99001,54.934563,0.3,0.7,70.05966,296.45,0.0016286925,0.3,70.4962,296.45,0.0,0.3,73.45339,296.45,0.0,0.40407884,2197.5332,2197.5332,0.0,95.236244,451.31207,0.0,0.0,0
2832,19322760.0,71.97365,71.97216,54.873863,54.873863,54.87304,69.52159,69.52159,162.83537,71.984024,54.873425,0.3,0.7,70.00929,296.45,0.0042310217,0.3,70.442474,296.45,0.0,0.3,73.18764,296.45,0.0,0.39147803,2160.303,2160.303,0.0,93.71375,443.77994,0.0,0.0,0
2834,19322880.0,72.29796,72.37877,54.91034,54.91034,54.911217,69.48361,69.48361,167.005,71.972,54.910835,0.3,0.7,70.14227,296.45,0.0,0.3,70.57289,296.45,0.0,0.3,73.77502,296.45,0.0,0.41318634,2187.2317,2187.2317,0.0,94.37672,449.7967,0.0,0.0,0
2836,19323000.0,71.95343,71.952934,54.870735,54.870735,54.86991,69.52212,69.52212,160.50484,71.96002,54.870293,0.3,0.7,70.019455,296.45,0.0025024235,0.3,70.45352,296.45,0.0,0.3,73.16873,296.45,0.0,0.38564318,2141.1875,2141.1875,0.0,92.681915,440.35522,0.0,0.0,0
2838,19323120.0,72.273346,72.35366,54.906822,54.906822,54.907646,69.48478,69.48478,164.57387,71.94799,54.90732,0.30009422,0.7,70.1526,296.45,0.0,0.3,70.58382,296.45,0.0,0.3,73.74991,296.45,0.0,0.4069754,2167.303,2167.303,0.0,93.315674,446.22595,0.0,0.0,0
2840,19323240.0,71.93371,71.93426,54.86815,54.86815,54.867382,69.52267,69.52267,158.09964,71.93602,54.867767,0.30018845,0.7,70.02989,296.45,0.0009220781,0.3,70.464615,296.45,0.0,0.3,73.151215,296.45,0.0,0.37962618,2121.8787,2121.8787,0.0,91.62439,436.82077,0.0,0.0,0
2842,19323300.0,72.09564,72.135086,54.84596,54.84596,54.846344,69.51023,69.51023,158.22806,71.93002,54.846176,0.30023557,0.7,70.107895,296.45,0.0,0.3,70.53581,296.45,0.0,0.3,73.478386,296.45,0.0,0.39134103,2120.7534,2120.7534,0.0,91.28873,436.9714,0.0,0.0,0
2845,19323360.0,72.249176,72.32916,54.903854,54.903854,54.904625,69.48594,69.48594,162.07185,71.92398,54.904297,0.30030864,0.7,70.163315,296.45,0.0,0.3,70.5948,296.45,0.0,0.3,73.72629,296.45,0.0,0.40059397,2147.2073,2147.2073,0.0,92.2306,442.55096,0.0,0.0,0
2846,19323480.0,71.9147,71.916405,54.866173,54.866173,54.86546,69.52317,69.52317,155.63232,71.91201,54.86579,0.30045483,0.7,70.04115,296.45,0.0,0.3,70.47577,296.45,0.0,0.3,73.13534,296.45,0.0,0.37345806,2102.4678,2102.4678,0.0,90.546036,433.19492,0.0,0.0,0
2848,19323600.0,72.22572,72.30554,54.90155,54.90155,54.902264,69.48707,69.48707,159.51344,71.90004,54.90193,0.30060104,0.7,70.17491,296.45,0.0,0.3,70.60585,296.45,0.0,0.3,73.70438,296.45,0.0,0.3940706,2127.061,2127.061,0.0,91.12748,438.793,0.0,0.0,0
2850,19323720.0,71.896194,71.89932,54.864693,54.864693,54.864086,69.52367,69.52367,153.10844,71.888,54.86436,0.30055153,0.7,70.05318,296.45,0.0,0.3,70.48692,296.45,0.0,0.3,73.120834,296.45,0.0,0.36714324,2082.9897,2082.9897,0.0,89.45062,429.4858,0.0,0.0,0
2852,19323840.0,72.2026,72.282196,54.899517,54.899517,54.90023,69.48821,69.48821,156.89091,71.87603,54.899902,0.30050203,0.7,70.1871,296.45,0.0,0.3,70.61694,296.45,0.0,0.3,73.68317,296.45,0.0,0.38738182,2106.7874,2106.7874,0.0,90.00573,434.94086,0.0,0.0,0
2854,19323900.0,72.03528,72.07747,54.92045,54.92045,54.92006,69.50055,69.50055,155.51544,71.86999,54.920227,0.3004773,0.7,70.11415,296.45,0.0,0.3,70.55141,296.45,0.0,0.3,73.35704,296.45,0.0,0.3728554,2098.3142,2098.3142,0.0,89.78798,432.9565,0.0,0.0,0
2856,19323960.0,71.87779,71.88223,54.863537,54.863537,54.86293,69.524185,69.524185,150.51709,71.864,54.863262,0.30059898,0.7,70.06564,296.45,0.0,0.3,70.49812,296.45,0.0,0.3,73.10693,296.45,0.0,0.36065885,2063.3618,2063.3618,0.0,88.3354,425.6777,0.0,0.0,0
2858,19324080.0,72.17925,72.25874,54.89787,54.89787,54.898476,69.489395,69.489395,154.1973,71.85202,54.8982,0.30084234,0.7,70.20012,296.45,0.0,0.3,70.62804,296.45,0.0,0.3,73.66225,296.45,0.0,0.38051227,2086.38,2086.38,0.0,88.862785,430.98434,0.0,0.0,0
2861,19324200.0,71.859436,71.865265,54.862656,54.862656,54.862106,69.52473,69.52473,147.8554,71.84,54.86238,0.30108574,0.7,70.07916,296.45,0.0,0.3,70.509384,296.45,0.0,0.3,73.093475,296.45,0.0,0.3540043,2043.6195,2043.6195,0.0,87.19856,421.76614,0.0,0.0,0
2862,19324320.0,72.15575,72.23523,54.89644,54.89644,54.896988,69.490585,69.490585,151.43527,71.82802,54.896713,0.3015363,0.7,70.213524,296.45,0.0,0.3,70.63913,296.45,0.0,0.3,73.641754,296.45,0.0,0.37347296,2065.8591,2065.8591,0.0,87.69927,426.92728,0.0,0.0,0
2864,19324440.0,71.84126,71.84851,54.862106,54.862106,54.861614,69.525246,69.525246,145.13069,71.815994,54.86183,0.3019868,0.7,70.092834,296.45,0.0,0.3,70.52059,296.45,0.0,0.3,73.080734,296.45,0.0,0.34719455,2023.804,2023.804,0.0,86.04318,417.76193,0.0,0.0,0
2866,19324500.0,71.98958,72.03192,54.840466,54.840466,54.840683,69.514,69.514,145.11772,71.81,54.840576,0.3022121,0.7,70.17299,296.45,0.0,0.3,70.59157,296.45,0.0,0.3,73.3878,296.45,0.0,0.3578625,2021.4363,2021.4363,0.0,85.69798,417.7084,0.0,0.0,0
2869,19324560.0,72.13245,72.21205,54.89534,54.89534,54.895836,69.491745,69.491745,148.6141,71.804016,54.89556,0.3023393,0.7,70.22748,296.45,0.0,0.3,70.65023,296.45,0.0,0.3,73.622086,296.45,0.0,0.3662881,2045.2837,2045.2837,0.0,86.51913,422.78314,0.0,0.0,0
2870,19324680.0,71.82341,71.832085,54.861725,54.861725,54.86134,69.52573,69.52573,142.3524,71.791985,54.861557,0.30259368,0.7,70.1068,296.45,0.0,0.3,70.5318,296.45,0.0,0.3,73.069145,296.45,0.0,0.34025705,2003.9357,2003.9357,0.0,84.87366,413.67886,0.0,0.0,0
2872,19324800.0,72.10971,72.18936,54.894463,54.894463,54.894905,69.49287,69.49287,145.74567,71.780014,54.894684,0.30284807,0.7,70.2417,296.45,0.0,0.3,70.66133,296.45,0.0,0.3,73.603745,296.45,0.0,0.35899156,2024.706,2024.706,0.0,85.32781,418.5694,0.0,0.0,0
2874,19324920.0,71.80615,71.81643,54.86183,54.86183,54.86145,69.52615,69.52615,139.53513,71.768036,54.861614,0.30295417,0.7,70.12129,296.45,0.0,0.3,70.54295,296.45,0.0,0.3,73.059204,296.45,0.0,0.333227,1984.1346,1984.1346,0.0,83.69623,409.53833,0.0,0.0,0
