,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV Core Zone Cooling SP,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV North Zone Cooling SP,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV South Zone Cooling SP,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
2876,19325040.0,72.08795,72.16777,54.8943,54.8943,54.894684,69.49392,69.49392,142.8469,71.756004,54.894463,0.3030603,0.7,70.256485,296.45,0.0,0.3,70.67236,296.45,0.0,0.3,73.58737,296.45,0.0,0.35162553,2004.3367,2004.3367,0.0,84.13219,414.31088,0.0,0.0,0
2879,19325100.0,71.935196,71.98155,54.91572,54.91572,54.915504,69.50499,69.50499,141.4735,71.750015,54.91561,0.30311334,0.7,70.18254,296.45,0.0,0.3,70.607056,296.45,0.0,0.3,73.28436,296.45,0.0,0.33781862,1997.0725,1997.0725,0.0,83.88459,412.32574,0.0,0.0,0
2880,19325160.0,71.78984,71.801926,54.862877,54.862877,54.862602,69.52653,69.52653,136.69627,71.74403,54.86277,0.30330104,0.7,70.136345,296.45,0.0,0.3,70.55415,296.45,0.0,0.3,73.051346,296.45,0.0,0.3261468,1964.6786,1964.6786,0.0,82.5181,405.36588,0.0,0.0,0
2882,19325280.0,72.06714,72.14751,54.895233,54.895233,54.895615,69.494896,69.494896,139.93565,71.731995,54.895454,0.3036765,0.7,70.271866,296.45,0.0,0.3,70.68352,296.45,0.0,0.3,73.57353,296.45,0.0,0.3442374,1984.4219,1984.4219,0.0,82.93944,410.03384,0.0,0.0,0
2884,19325400.0,71.77468,71.78885,54.86502,54.86502,54.8648,69.526825,69.526825,133.85168,71.720024,54.86491,0.30405194,0.7,70.15195,296.45,0.0,0.3,70.565414,296.45,0.0,0.3,73.04619,296.45,0.0,0.31906366,1945.7009,1945.7009,0.0,81.345566,401.1848,0.0,0.0,0
2886,19325520.0,72.04758,72.12899,54.897263,54.897263,54.897537,69.49578,69.49578,137.03172,71.70799,54.897377,0.30461788,0.7,70.28784,296.45,0.0,0.3,70.694725,296.45,0.0,0.3,73.562706,296.45,0.0,0.336876,1965.0645,1965.0645,0.0,81.75724,405.76733,0.0,0.0,0
2888,19325640.0,71.760895,71.77748,54.868095,54.868095,54.867874,69.52705,69.52705,131.02243,71.696014,54.86799,0.30518383,0.7,70.16809,296.45,0.0,0.3,70.57678,296.45,0.0,0.3,73.04399,296.45,0.0,0.3120222,1927.3086,1927.3086,0.0,80.18715,397.02603,0.0,0.0,0
2890,19325700.0,71.8963,71.94464,54.847443,54.847443,54.84755,69.516884,69.516884,130.93626,71.69003,54.847496,0.3054668,0.7,70.25011,296.45,0.0,0.3,70.6476,296.45,0.0,0.3,73.33254,296.45,0.0,0.32180437,1924.3047,1924.3047,0.0,79.86048,396.86823,0.0,0.0,0
2892,19325760.0,72.02968,72.11251,54.900124,54.900124,54.90034,69.49657,69.49657,134.15385,71.68399,54.90023,0.3056559,0.7,70.30438,296.45,0.0,0.3,70.70604,296.45,0.0,0.3,73.55524,296.45,0.0,0.3295886,1946.338,1946.338,0.0,80.593216,401.53876,0.0,0.0,0
2895,19325880.0,71.74859,71.767975,54.871834,54.871834,54.87172,69.5272,69.5272,128.22571,71.67201,54.871777,0.30603412,0.7,70.1848,296.45,0.0,0.3,70.58821,296.45,0.0,0.3,73.044975,296.45,0.0,0.3050675,1909.5287,1909.5287,0.0,79.04993,392.91492,0.0,0.0,0
2896,19326000.0,72.01358,72.098175,54.90358,54.90358,54.903748,69.49726,69.49726,131.31902,71.65999,54.903637,0.3064123,0.7,70.32152,296.45,0.0,0.3,70.71747,296.45,0.0,0.3,73.551285,296.45,0.0,0.32242075,1928.2716,1928.2716,0.0,79.45438,397.37326,0.0,0.0,0
2898,19326120.0,71.73799,71.76045,54.87617,54.87617,54.876114,69.527275,69.527275,125.47881,71.64801,54.876114,0.30664963,0.7,70.20204,296.45,0.0,0.3,70.59975,296.45,0.0,0.3,73.04932,296.45,0.0,0.29824212,1892.4086,1892.4086,0.0,77.94064,388.8769,0.0,0.0,0
2900,19326240.0,71.999466,72.08614,54.907593,54.907593,54.9077,69.49786,69.49786,128.54546,71.63603,54.907646,0.30688694,0.7,70.33904,296.45,0.0,0.3,70.72894,296.45,0.0,0.3,73.55101,296.45,0.0,0.3154152,1910.9235,1910.9235,0.0,78.34737,393.29755,0.0,0.0,0
2903,19326300.0,71.86214,71.91931,54.930115,54.930115,54.93006,69.507744,69.507744,127.27186,71.62999,54.93006,0.3070056,0.7,70.265274,296.45,0.0,0.3,70.66391,296.45,0.0,0.3,73.27173,296.45,0.0,0.30251703,1905.535,1905.535,0.0,78.113815,391.45547,0.0,0.0,0
2904,19326360.0,71.72897,71.75496,54.881004,54.881004,54.881004,69.52729,69.52729,122.79837,71.62401,54.881004,0.30724168,0.7,70.21951,296.45,0.0,0.3,70.61134,296.45,0.0,0.3,73.05701,296.45,0.0,0.29158428,1876.0011,1876.0011,0.0,76.86546,384.9363,0.0,0.0,0
2906,19326480.0,71.987045,72.07637,54.91215,54.91215,54.91221,69.498375,69.498375,125.84824,71.61203,54.91221,0.30771384,0.7,70.356735,296.45,0.0,0.3,70.74048,296.45,0.0,0.3,73.55435,296.45,0.0,0.30860835,1894.3481,1894.3481,0.0,77.27756,389.33377,0.0,0.0,0
2908,19326600.0,71.72145,71.75139,54.886223,54.886223,54.886276,69.52726,69.52726,120.19562,71.6,54.886276,0.308186,0.7,70.23709,296.45,0.0,0.3,70.622986,296.45,0.0,0.3,73.06789,296.45,0.0,0.28512752,1860.3304,1860.3304,0.0,75.82816,381.10983,0.0,0.0,0
2911,19326720.0,71.97623,72.06884,54.917095,54.917095,54.917095,69.49881,69.49881,123.23761,71.58803,54.917095,0.30882937,0.7,70.37436,296.45,0.0,0.3,70.752075,296.45,0.0,0.3,73.56111,296.45,0.0,0.30202928,1878.5432,1878.5432,0.0,76.2485,385.49713,0.0,0.0,0
2913,19326840.0,71.715355,71.74963,54.89177,54.89177,54.891937,69.52717,69.52717,117.682495,71.57599,54.891827,0.3094727,0.7,70.2545,296.45,0.0,0.3,70.63469,296.45,0.0,0.3,73.081726,296.45,0.0,0.27889466,1845.4165,1845.4165,0.0,74.83294,377.41495,0.0,0.0,0
2914,19326900.0,71.8406,71.904045,54.871502,54.871502,54.87139,69.51791,69.51791,117.63683,71.57001,54.871445,0.3097944,0.7,70.336845,296.45,0.0,0.3,70.70544,296.45,0.0,0.3,73.35632,296.45,0.0,0.28819025,1842.339,1842.339,0.0,74.562294,377.31946,0.0,0.0,0
2916,19326960.0,71.966995,72.06329,54.922256,54.922256,54.922203,69.49918,69.49918,120.72318,71.56402,54.922203,0.31002602,0.7,70.39178,296.45,0.0,0.3,70.76372,296.45,0.0,0.3,73.570946,296.45,0.0,0.2956962,1863.5054,1863.5054,0.0,75.26342,381.8017,0.0,0.0,0
2918,19327080.0,71.70953,71.74809,54.897263,54.897263,54.897484,69.52715,69.52715,115.245575,71.55199,54.897377,0.31048927,0.7,70.2717,296.45,0.0,0.3,70.646385,296.45,0.0,0.3,73.09546,296.45,0.0,0.27279112,1831.0819,1831.0819,0.0,73.876976,373.83234,0.0,0.0,0
2920,19327200.0,71.95552,72.05483,54.92605,54.92605,54.925884,69.49993,69.49993,118.193306,71.54001,54.92594,0.3109525,0.7,70.40892,296.45,0.0,0.3,70.77525,296.45,0.0,0.3,73.575615,296.45,0.0,0.28926846,1848.4078,1848.4078,0.0,74.29038,378.08472,0.0,0.0,0
2923,19327320.0,71.698,71.739525,54.89946,54.89946,54.89979,69.53269,69.53269,111.867195,71.527985,54.899574,0.31127885,0.7,70.288506,296.45,0.0,0.3,70.65787,296.45,0.0,0.3,73.10634,296.45,0.0,0.2625,1814.125,1814.125,0.0,72.711624,368.88242,0.0,0.0,0
2924,19327440.0,71.923546,72.01913,54.86332,54.86332,54.86315,69.5263,69.5263,109.03999,71.51601,54.863262,0.31160516,0.7,70.4254,296.45,0.0,0.3,70.7847,296.45,0.0,0.3,73.628784,296.45,0.0,0.2625,1802.6135,1802.6135,0.0,71.453384,364.70624,0.0,0.0,0
2926,19327500.0,71.81792,71.8918,54.875237,54.875237,54.875183,69.52012,69.52012,109.02435,71.510025,54.875237,0.31176832,0.7,70.35069,296.45,0.0,0.3,70.71796,296.45,0.0,0.3,73.402306,296.45,0.0,0.2625,1797.9719,1797.9719,0.0,71.284485,364.6651,0.0,0.0,0
2928,19327560.0,71.72073,71.77298,54.87716,54.87716,54.87716,69.515816,69.515816,109.01654,71.50403,54.87716,0.3121899,0.7,70.30405,296.45,0.0,0.3,70.66484,296.45,0.0,0.3,73.20993,296.45,0.0,0.2625,1790.4501,1790.4501,0.0,71.16785,364.64096,0.0,0.0,0
2931,19327680.0,71.943756,72.050766,54.904186,54.904186,54.904022,69.510704,69.510704,109.00743,71.492004,54.90413,0.31303304,0.7,70.441925,296.45,0.0,0.3,70.79399,296.45,0.0,0.3,73.67993,296.45,0.0,0.2625,1800.0354,1800.0354,0.0,71.030266,364.61255,0.0,0.0,0
2932,19327800.0,71.73134,71.79248,54.914898,54.914898,54.914898,69.50827,69.50827,109.00308,71.48003,54.914898,0.3138762,0.7,70.321075,296.45,0.0,0.3,70.67632,296.45,0.0,0.3,73.23449,296.45,0.0,0.2625,1788.3492,1788.3492,0.0,70.96359,364.599,0.0,0.0,0
2934,19327920.0,71.942825,72.05632,54.937584,54.937584,54.937477,69.50705,69.50705,109.00092,71.468,54.93753,0.31426236,0.7,70.45923,296.45,0.0,0.3,70.806786,296.45,0.0,0.3,73.67389,296.45,0.0,0.2625,1797.8767,1797.8767,0.0,70.931206,364.59222,0.0,0.0,0
2936,19328040.0,71.72618,71.792145,54.944286,54.944286,54.944286,69.5065,69.5065,108.99993,71.456024,54.944286,0.3146485,0.7,70.338104,296.45,0.0,0.3,70.69,296.45,0.0,0.3,73.2162,296.45,0.0,0.2625,1786.3394,1786.3394,0.0,70.91548,364.58914,0.0,0.0,0
2938,19328100.0,71.83373,71.925415,54.949066,54.949066,54.948956,69.506325,69.506325,108.99962,71.450035,54.949013,0.31484157,0.7,70.42078,296.45,0.0,0.3,70.76207,296.45,0.0,0.3,73.446526,296.45,0.0,0.2625,1789.5812,1789.5812,0.0,70.91094,364.58817,0.0,0.0,0
2940,19328160.0,71.93124,72.04824,54.963238,54.963238,54.963127,69.506195,69.506195,108.9994,71.44399,54.96318,0.31505048,0.7,70.47598,296.45,0.0,0.3,70.82095,296.45,0.0,0.3,73.63895,296.45,0.0,0.2625,1795.8265,1795.8265,0.0,70.907745,364.58752,0.0,0.0,0
2942,19328280.0,71.71294,71.78182,54.966644,54.966644,54.966644,69.50609,69.50609,108.9992,71.43202,54.966644,0.31546825,0.7,70.3542,296.45,0.0,0.3,70.70439,296.45,0.0,0.3,73.176926,296.45,0.0,0.2625,1784.427,1784.427,0.0,70.903946,364.58685,0.0,0.0,0
2944,19328400.0,71.91464,72.03412,54.982574,54.982574,54.982464,69.506004,69.506004,108.99905,71.41998,54.98252,0.31588605,0.7,70.49164,296.45,0.0,0.3,70.83535,296.45,0.0,0.3,73.59177,296.45,0.0,0.2625,1793.9052,1793.9052,0.0,70.90198,364.58643,0.0,0.0,0
2947,19328520.0,71.474915,71.4931,54.962414,54.962414,54.962524,69.506004,69.506004,108.99904,71.407074,54.96247,0.31628895,0.7,70.08224,296.45,0.0,0.3,70.42963,296.45,0.0,0.3,72.852936,296.45,0.0,0.2625,1766.7032,1766.7032,0.0,70.90097,364.5864,0.0,0.0,0
2948,19328640.0,71.53946,71.57506,54.952526,54.952526,54.952526,69.50597,69.50597,108.99899,71.39247,54.952526,0.31669182,0.7,70.05477,296.45,0.0,0.3,70.392,296.45,0.0,0.3,73.100235,296.45,0.0,0.2625,1761.9435,1761.9435,0.0,70.90036,364.58618,0.0,0.0,0
2950,19328700.0,71.360825,71.35649,54.947582,54.947582,54.94764,69.50599,69.50599,108.99901,71.38451,54.947582,0.31689325,0.7,69.890366,296.45,0.006927055,0.3,70.23534,296.45,0.0,0.3,72.78235,296.45,0.0,0.2625,1751.2046,1751.2046,0.0,70.90017,364.58627,0.0,0.0,0
2952,19328760.0,71.19719,71.1545,54.9333,54.9333,54.93341,69.506,69.506,108.99903,71.376205,54.9333,0.3170885,0.7,69.76089,296.45,0.0147016775,0.3,70.09839,296.45,0.0,0.3,72.5078,296.45,0.0,0.2625,1737.7343,1737.7343,0.0,70.900024,364.58633,0.0,0.0,0
2954,19328880.0,71.30694,71.293755,54.93132,54.93132,54.931267,69.50598,69.50598,108.99901,71.35835,54.931267,0.317479,0.7,69.78473,296.45,0.01484965,0.3,70.11053,296.45,0.0,0.3,72.81503,296.45,0.0,0.2625,1736.0088,1736.0088,0.0,70.89974,364.58627,0.0,0.0,0
2957,19329000.0,71.01415,70.935104,54.91792,54.91792,54.91803,69.50602,69.50602,108.99908,71.33913,54.917976,0.31786954,0.7,69.55917,296.45,0.029743398,0.3,69.88333,296.45,0.008513739,0.3,72.27879,296.45,0.0,0.2625,1714.7509,1714.7509,0.0,70.899574,364.58643,0.0,0.0,0
2958,19329120.0,71.15143,71.10951,54.92028,54.92028,54.920227,69.50601,69.50601,108.99906,71.31859,54.92028,0.3182491,0.7,69.61598,296.45,0.029428398,0.3,69.928314,296.45,0.006534589,0.3,72.62157,296.45,0.0,0.2625,1714.7954,1714.7954,0.0,70.89938,364.5864,0.0,0.0,0
2960,19329240.0,70.88479,70.783714,54.91012,54.91012,54.91023,69.50605,69.50605,108.99912,71.29683,54.91017,0.31862864,0.7,69.43025,296.45,0.04320708,0.3,69.74056,296.45,0.01808551,0.3,72.11081,296.45,0.0,0.2625,1695.1564,1695.1564,0.0,70.899254,364.58658,0.0,0.0,0
2962,19329300.0,70.96597,70.88589,54.907482,54.907482,54.907425,69.50604,69.50604,108.99912,71.285515,54.907425,0.31881842,0.7,69.48233,296.45,0.04224588,0.3,69.77951,296.45,0.016732471,0.3,72.30999,296.45,0.0,0.2625,1694.2004,1694.2004,0.0,70.89917,364.58658,0.0,0.0,0
2965,19329360.0,71.03766,70.97833,54.91484,54.91484,54.914787,69.50604,69.50604,108.99912,71.273926,54.914787,0.31900308,0.7,69.50694,296.45,0.04266781,0.3,69.805984,296.45,0.015950728,0.3,72.4727,296.45,0.0,0.2625,1696.1926,1696.1926,0.0,70.89909,364.58658,0.0,0.0,0
2966,19329420.0,70.90523,70.81761,54.915447,54.915447,54.915447,69.506065,69.506065,108.99916,71.262054,54.915447,0.3191886,0.7,69.410095,296.45,0.05,0.3,69.71579,296.45,0.021781785,0.3,72.20358,296.45,0.0,0.2625,1688.172,1688.172,0.0,70.89904,364.5867,0.0,0.0,0
2970,19329480.0,70.814255,70.70648,60.25596,54.907425,54.907482,69.50608,69.50608,108.99919,71.25003,54.907482,0.31937233,0.7,69.49843,296.45,0.047014013,0.3,69.6418,296.45,0.027007487,0.3,71.97546,296.45,0.0,0.2625,1678.9159,1678.9159,117.72352,70.89899,364.58676,0.0,0.0,0
2972,19329600.0,71.011566,70.95735,58.69892,54.916878,54.91682,69.50608,69.50608,108.99919,71.225204,54.91682,0.3197416,0.7,69.76248,296.45,0.034797348,0.3,69.72024,296.45,0.024832744,0.3,72.34833,296.45,0.0,0.2625,1683.1313,1683.1313,83.13399,70.898834,364.58676,0.0,0.0,0
2974,19329720.0,70.787506,70.68523,58.368286,54.910995,54.911053,69.50613,69.50613,108.99926,71.1996,54.910995,0.3200999,0.7,69.70398,296.45,0.03992851,0.3,69.5706,296.45,0.03566158,0.3,71.86015,296.45,0.0,0.2625,1666.4912,1666.4912,76.42968,70.89874,364.587,0.0,0.0,0
2976,19329840.0,70.96405,70.91083,57.599243,54.91825,54.918194,69.50613,69.50613,108.99927,71.17334,54.918194,0.32045817,0.7,69.8501,296.45,0.03321372,0.3,69.656906,296.45,0.033545498,0.3,72.236435,296.45,0.0,0.2625,1669.3049,1669.3049,59.111176,70.8986,364.587,0.0,0.0,0
2978,19329900.0,70.84062,70.76152,57.720863,54.919624,54.919678,69.50615,69.50615,108.99931,71.15994,54.919624,0.32063732,0.7,69.7722,296.45,0.038177013,0.3,69.57918,296.45,0.039212007,0.3,71.97397,296.45,0.0,0.2625,1662.0015,1662.0015,62.189953,70.89855,364.58713,0.0,0.0,0
2981,19329960.0,70.72839,70.62419,57.779694,54.911053,54.911163,69.506165,69.506165,108.999344,71.14642,54.91111,0.32081085,0.7,69.725235,296.45,0.04165252,0.3,69.51584,296.45,0.044333972,0.3,71.748535,296.45,0.0,0.2625,1651.8722,1651.8722,63.628426,70.898506,364.58725,0.0,0.0,0
2982,19330020.0,70.82008,70.74048,57.481964,54.909515,54.909462,69.506165,69.506165,108.999344,71.13275,54.909515,0.32098523,0.7,69.80346,296.45,0.038096387,0.3,69.568405,296.45,0.04303865,0.3,71.95436,296.45,0.0,0.2625,1651.6768,1651.6768,56.731884,70.898445,364.58725,0.0,0.0,0
2984,19330080.0,70.899124,70.84299,57.307007,54.9177,54.917645,69.50617,69.50617,108.99935,71.11907,54.9177,0.32115793,0.7,69.846306,296.45,0.036278196,0.3,69.60713,296.45,0.04233035,0.3,72.12135,296.45,0.0,0.2625,1654.2294,1654.2294,52.78415,70.89838,364.58728,0.0,0.0,0
2986,19330200.0,70.68286,70.58035,57.68043,60.45195,54.910942,69.50622,69.50622,108.99943,71.09133,54.91089,0.321505,0.7,69.70914,296.45,0.04548227,0.3,69.56847,296.45,0.047654785,0.3,71.63751,296.45,0.0,0.2625,1637.6294,1637.6294,61.52284,70.89829,364.58746,121.93401,0.0,0
2988,19330320.0,70.8961,70.852875,57.3192,58.759346,54.921547,69.506226,69.506226,108.999435,71.06326,54.9216,0.3218419,0.7,69.830376,296.45,0.040219933,0.3,69.85075,296.45,0.033870324,0.3,72.01094,296.45,0.0,0.2625,1642.9901,1642.9901,53.016624,70.89817,364.58752,84.246574,0.0,0
2990,19330440.0,70.68429,70.59612,57.759533,58.295174,54.91671,69.50626,69.50626,108.99952,71.03508,54.91671,0.32217875,0.7,69.69623,296.45,0.049364887,0.3,69.811035,296.45,0.037192393,0.3,71.53111,296.45,0.0,0.2625,1627.4264,1627.4264,63.176224,70.89809,364.58774,74.66078,0.0,0
2992,19330500.0,70.78339,70.72208,57.5453,57.817703,54.915665,69.50627,69.50627,108.99952,71.020905,54.91572,0.3223472,0.7,69.77583,296.45,0.045832187,0.3,69.898056,296.45,0.032813657,0.3,71.73628,296.45,0.0,0.2625,1627.8625,1627.8625,58.081303,70.898026,364.58774,63.8106,0.0,0
2994,19330560.0,70.86853,70.83255,57.430984,57.454445,54.9244,69.50627,69.50627,108.99953,71.00679,54.924454,0.32251126,0.7,69.82241,296.45,0.04390748,0.3,69.95935,296.45,0.029591614,0.3,71.904594,296.45,0.0,0.2625,1630.9183,1630.9183,55.445347,70.897964,364.58777,55.67872,0.0,0
2997,19330620.0,70.74856,70.68747,57.71015,57.504982,54.92605,69.506294,69.506294,108.999565,70.99257,54.92605,0.32267612,0.7,69.73996,296.45,0.04923977,0.3,69.893936,296.45,0.03343083,0.3,71.64647,296.45,0.0,0.2625,1623.9658,1623.9658,61.97447,70.89793,364.58786,57.210636,0.0,0
2998,19330680.0,70.641556,70.55657,57.888622,57.54206,54.9177,69.50632,69.50632,108.999596,70.97856,54.917645,0.32283938,0.7,69.69293,296.45,0.05283438,0.3,69.84372,296.45,0.036632422,0.3,71.42751,296.45,0.0,0.2625,1614.314,1614.314,66.022865,70.89789,364.58798,58.21571,0.0,0
3000,19330800.0,70.81871,70.78421,57.567215,57.029766,54.92457,69.50632,69.50632,108.9996,70.95043,54.92462,0.32316753,0.7,69.82351,296.45,0.04714116,0.3,69.95952,296.45,0.030729428,0.3,71.8,296.45,0.0,0.2625,1617.2871,1617.2871,58.462708,70.89777,364.588,46.41977,0.0,0
3002,19330920.0,70.58937,70.50505,58.027435,57.334145,54.917645,69.506355,69.506355,108.99968,70.92258,54.917645,0.32348588,0.7,69.69733,296.45,0.0558626,0.3,69.82637,296.45,0.038819097,0.3,71.32512,296.45,0.0,0.2625,1600.559,1600.559,69.099434,70.8977,364.5882,53.710026,0.0,0
3005,19331040.0,70.76564,70.73164,57.703667,56.948357,54.92462,69.50636,69.50636,108.99969,70.895065,54.924675,0.32380423,0.7,69.83098,296.45,0.04995435,0.3,69.93854,296.45,0.03326271,0.3,71.696075,296.45,0.0,0.2625,1603.496,1603.496,61.482586,70.89758,364.58826,44.671722,0.0,0
3006,19331100.0,70.64529,70.58574,57.98283,57.164238,54.926323,69.50638,69.50638,108.99972,70.88149,54.926323,0.3239634,0.7,69.751495,296.45,0.055082317,0.3,69.862564,296.45,0.03778347,0.3,71.44141,296.45,0.0,0.2625,1596.5736,1596.5736,68.01154,70.89754,364.58835,49.828476,0.0,0
3008,19331160.0,70.537674,70.453735,58.161743,57.33277,54.917976,69.5064,69.5064,108.99976,70.868034,54.917976,0.32411763,0.7,69.70656,296.45,0.05851769,0.3,69.80571,296.45,0.041487426,0.3,71.22317,296.45,0.0,0.2625,1586.9329,1586.9329,72.06663,70.89751,364.58844,53.709103,0.0,0
3010,19331220.0,70.6326,70.57454,57.94789,57.134193,54.916603,69.5064,69.5064,108.99976,70.85463,54.916603,0.3242726,0.7,69.791374,296.45,0.054652266,0.3,69.872894,296.45,0.038274344,0.3,71.42685,296.45,0.0,0.2625,1587.0822,1587.0822,66.98287,70.897446,364.58844,48.940018,0.0,0
3012,19331280.0,70.71445,70.68094,57.832153,56.993454,54.925278,69.5064,69.5064,108.99976,70.84151,54.925278,0.32442608,0.7,69.842186,296.45,0.052422177,0.3,69.92129,296.45,0.03588416,0.3,71.592255,296.45,0.0,0.2625,1590.0808,1590.0808,64.312454,70.89739,364.58847,45.677505,0.0,0
3015,19331400.0,70.48857,70.40518,58.287643,57.405388,54.919785,69.50645,69.50645,108.99983,70.81569,54.919785,0.3247345,0.7,69.718315,296.45,0.060868505,0.3,69.79263,296.45,0.04399243,0.3,71.12111,296.45,0.0,0.2625,1574.3479,1574.3479,74.81461,70.897316,364.58868,55.289856,0.0,0
3017,19331520.0,70.665886,70.63287,57.95218,57.08162,54.928467,69.506454,69.506454,108.99984,70.79058,54.92852,0.3250343,0.7,69.855255,296.45,0.054608684,0.3,69.91228,296.45,0.038246486,0.3,71.488266,296.45,0.0,0.2625,1578.7336,1578.7336,66.89676,70.8972,364.58868,47.565838,0.0,0
3018,19331640.0,70.441986,70.35893,58.404705,57.501022,54.92396,69.506485,69.506485,108.99989,70.76636,54.92396,0.3253341,0.7,69.73134,296.45,0.06296341,0.3,69.787254,296.45,0.046204124,0.3,71.01904,296.45,0.0,0.2625,1563.4879,1563.4879,77.31326,70.897125,364.58887,57.318317,0.0,0
3020,19331700.0,70.53685,70.47951,58.18492,57.3136,54.92292,69.506485,69.506485,108.99989,70.754654,54.922974,0.325484,0.7,69.81697,296.45,0.05895483,0.3,69.85773,296.45,0.04286454,0.3,71.21965,296.45,0.0,0.2625,1564.2418,1564.2418,72.08491,70.897064,364.58887,52.78441,0.0,0
3022,19331760.0,70.61958,70.58673,58.062042,57.178963,54.932476,69.506485,69.506485,108.9999,70.74312,54.932533,0.32563022,0.7,69.86905,296.45,0.05655915,0.3,69.91003,296.45,0.040310107,0.3,71.38406,296.45,0.0,0.2625,1567.9962,1567.9962,69.23743,70.89701,364.58887,49.63389,0.0,0
3024,19331820.0,70.501526,70.44286,58.337963,57.416817,54.93544,69.5065,69.5065,108.99992,70.73186,54.93544,0.32577717,0.7,69.78929,296.45,0.061564717,0.3,69.838776,296.45,0.044667263,0.3,71.13127,296.45,0.0,0.2625,1561.9165,1561.9165,75.67177,70.89697,364.58893,55.24232,0.0,0
3026,19331880.0,70.39727,70.3141,58.511215,57.59842,54.927917,69.506516,69.506516,108.999954,70.72098,54.927864,0.3259227,0.7,69.74452,296.45,0.064847045,0.3,69.78731,296.45,0.048148982,0.3,70.916534,296.45,0.0,0.2625,1552.9763,1552.9763,79.585236,70.896935,364.58905,59.388847,0.0,0
3028,19332000.0,70.57492,70.54152,58.161907,57.273663,54.936264,69.506516,69.506516,108.999954,70.7,54.93632,0.32621515,0.7,69.88272,296.45,0.058316194,0.3,69.91228,296.45,0.042125206,0.3,71.27925,296.45,0.0,0.2625,1557.5973,1557.5973,71.36264,70.89682,364.58905,51.64548,0.0,0
3030,19332120.0,70.14694,70.009125,59.43918,58.53253,54.91056,69.506546,69.506546,109.000015,70.68358,54.910446,0.326499,0.7,69.496666,296.45,0.082053825,0.3,69.52672,296.45,0.065574974,0.3,70.53856,296.45,0.0,0.2625,1528.2319,1528.2319,100.999596,70.89674,364.5892,80.94964,0.0,0
3033,19332240.0,70.21594,70.09613,59.533,58.67151,54.895233,69.506546,69.506546,109.000015,70.674675,54.895233,0.32678282,0.7,69.52452,296.45,0.08392479,0.3,69.53688,296.45,0.068307094,0.3,70.7379,296.45,0.0,0.2625,1520.7351,1520.7351,102.91378,70.89663,364.5892,83.803024,0.0,0
3034,19332300.0,70.05098,69.89041,60.058533,59.171825,54.88897,69.50656,69.50656,109.000046,70.67287,54.888916,0.3269247,0.7,69.385704,296.45,0.093596384,0.3,69.40509,296.45,0.07752425,0.3,70.421165,296.45,0.0,0.2625,1509.4578,1509.4578,115.12678,70.89659,364.5893,95.47757,0.0,0
3036,19332360.0,69.90579,69.70694,60.46217,59.597656,54.8726,69.506584,69.506584,109.00008,70.67275,54.872543,0.32706228,0.7,69.29237,296.45,0.10116761,0.3,69.30315,296.45,0.08551357,0.3,70.1469,296.45,0.0,0.2625,1495.5085,1495.5085,124.31402,70.89655,364.58936,105.205605,0.0,0
3038,19332420.0,69.97298,69.78923,60.397408,59.58178,54.863754,69.50658,69.50658,109.00007,70.67418,54.863754,0.3272005,0.7,69.356094,296.45,0.10005451,0.3,69.35055,296.45,0.085308015,0.3,70.293724,296.45,0.0,0.2625,1491.8705,1491.8705,122.61167,70.8965,364.58936,104.56366,0.0,0
3041,19332480.0,70.0317,69.86251,60.419872,59.607323,54.866776,69.506584,69.506584,109.00008,70.6772,54.866776,0.3273374,0.7,69.39037,296.45,0.100380756,0.3,69.38417,296.45,0.08569363,0.3,70.407486,296.45,0.0,0.2625,1491.558,1491.558,123.11723,70.89645,364.58942,105.09327,0.0,0
3042,19332600.0,69.775116,69.53743,61.18309,60.372192,54.85057,69.506615,69.506615,109.00014,70.68747,54.850517,0.32761252,0.7,69.227776,296.45,0.11448432,0.3,69.22113,296.45,0.09983095,0.3,69.87322,296.45,0.011405572,0.2625,1469.2612,1469.2612,140.68202,70.89638,364.58957,122.764145,0.0,0
3044,19332720.0,69.9309,69.72793,61.060375,60.301277,54.849144,69.50662,69.50662,109.000145,70.70308,54.849197,0.32787964,0.7,69.359665,296.45,0.11216352,0.3,69.33835,296.45,0.09846638,0.3,70.16705,296.45,0.0,0.2625,1466.8424,1466.8424,137.65178,70.896286,364.5896,120.81165,0.0,0
3046,19332840.0,69.699524,69.43173,61.741196,60.98336,54.83607,69.50666,69.50666,109.00021,70.72345,54.836014,0.32814673,0.7,69.22679,296.45,0.12472553,0.3,69.20718,296.45,0.11104726,0.3,69.65877,296.45,0.023732526,0.2625,1445.7458,1445.7458,153.32063,70.896225,364.58975,136.57861,0.0,0
3048,19332900.0,69.791214,69.54226,61.608044,60.898163,54.830963,69.50666,69.50666,109.00021,70.73526,54.830963,0.3282803,0.7,69.31737,296.45,0.12230431,0.3,69.28369,296.45,0.1095111,0.3,69.83241,296.45,0.014941309,0.2625,1443.3541,1443.3541,150.07552,70.89617,364.58978,134.37054,0.0,0
3051,19332960.0,69.871574,69.64047,61.567284,60.858776,54.836952,69.506676,69.506676,109.00023,70.74801,54.837006,0.32841018,0.7,69.37494,296.45,0.12144259,0.3,69.34313,296.45,0.1086728,0.3,69.97116,296.45,0.00751368,0.2625,1443.9452,1443.9452,149.12268,70.89613,364.58984,133.40216,0.0,0
3052,19333020.0,69.75457,69.49078,61.94148,61.209404,54.83662,69.50669,69.50669,109.00026,70.761795,54.83662,0.3285407,0.7,69.295456,296.45,0.12827286,0.3,69.273254,296.45,0.11506274,0.3,69.7048,296.45,0.022851054,0.2625,1435.0359,1435.0359,157.82076,70.8961,364.5899,141.60164,0.0,0
3054,19333080.0,69.65311,69.35824,62.20526,61.49582,54.82569,69.50671,69.50671,109.00029,70.776245,54.825634,0.32867,0.7,69.25359,296.45,0.13320917,0.3,69.225525,296.45,0.12041348,0.3,69.47783,296.45,0.036904458,0.2625,1423.3699,1423.3699,163.80537,70.89608,364.59003,148.1351,0.0,0
3056,19333200.0,69.834,69.57654,61.99531,61.331955,54.827995,69.50672,69.50672,109.00031,70.807556,54.82805,0.32892978,0.7,69.40976,296.45,0.12925133,0.3,69.37158,296.45,0.11730433,0.3,69.80022,296.45,0.021432942,0.2625,1421.77,1421.77,158.78024,70.896,364.5901,144.05858,0.0,0
3058,19333320.0,69.63109,69.31166,62.609173,61.942303,59.828094,69.50676,69.50676,109.00038,70.841446,54.81816,0.32918093,0.7,69.29155,296.45,0.14057207,0.3,69.25876,296.45,0.12854725,0.3,69.35149,296.45,0.04956722,0.2625,1401.7067,1401.7067,172.90384,70.89596,364.5903,158.17384,173.40945,0
3060,19333440.0,69.91568,69.66031,62.3761,61.752296,57.434555,69.506775,69.506775,109.00041,70.87737,54.829094,0.32943204,0.7,69.45201,296.45,0.1360777,0.3,69.410645,296.45,0.12484484,0.3,69.93639,296.45,0.019311318,0.2625,1406.3998,1406.3998,167.16963,70.89589,364.59036,153.32387,88.60307,0
3062,19333500.0,69.82708,69.54506,62.729473,62.079575,57.793865,69.50679,69.50679,109.00045,70.89589,54.832886,0.3295576,0.7,69.37456,296.45,0.14249389,0.3,69.344284,296.45,0.13076991,0.3,69.73935,296.45,0.0307992,0.2625,1399.6111,1399.6111,175.32927,70.89587,364.59045,160.92857,103.59622,0
3064,19333560.0,69.754074,69.44723,62.976665,62.346985,58.09945,69.50681,69.50681,109.00049,70.91473,54.824867,0.3296791,0.7,69.33357,296.45,0.14709783,0.3,69.2988,296.45,0.1357411,0.3,69.58472,296.45,0.04057857,0.2625,1389.767,1389.767,180.88324,70.89585,364.59058,166.97641,114.41283,0
3067,19333620.0,69.871414,69.58862,62.798576,62.212402,57.283386,69.50682,69.50682,109.000496,70.93384,54.823326,0.32980117,0.7,69.43267,296.45,0.14380014,0.3,69.38625,296.45,0.13324903,0.3,69.809616,296.45,0.029115137,0.2625,1388.9797,1388.9797,176.55719,70.89582,364.5906,163.58849,83.9868,0
3068,19333680.0,69.96331,69.69997,62.71563,62.12594,56.681717,69.506836,69.506836,109.00053,70.95296,54.83184,0.32992208,0.7,69.49655,296.45,0.14214346,0.3,69.454315,296.45,0.13152592,0.3,69.96551,296.45,0.020776706,0.2625,1390.3984,1390.3984,174.61145,70.8958,364.59073,161.52448,63.151398,0
3070,19333800.0,69.77594,69.45366,63.302574,62.70404,57.817703,69.506874,69.506874,109.000595,70.99158,54.823875,0.3301651,0.7,69.375656,296.45,0.15297702,0.3,69.341095,296.45,0.14218196,0.3,69.54924,296.45,0.045689974,0.2625,1371.6625,1371.6625,188.1153,70.89577,364.5909,174.89767,105.03811,0
3072,19333920.0,69.971275,69.68877,63.01973,62.458603,56.724346,69.50691,69.50691,109.000656,71.03003,54.830086,0.33039993,0.7,69.54001,296.45,0.14763133,0.3,69.49864,296.45,0.1375292,0.3,69.89174,296.45,0.02844076,0.2625,1371.2849,1371.2849,181.36919,70.89573,364.59106,168.91548,64.95415,0
3074,19334040.0,69.78363,69.44206,63.599373,63.02638,58.007767,69.50695,69.50695,109.000725,71.06771,54.82305,0.33063474,0.7,69.41592,296.45,0.15833187,0.3,69.38307,296.45,0.1479971,0.3,69.47815,296.45,0.053748958,0.2625,1352.6337,1352.6337,194.70023,70.8957,364.59125,182.04788,111.78336,0
3076,19334100.0,69.89135,69.571594,63.403046,62.86944,57.44274,69.506966,69.506966,109.00075,71.08606,54.821625,0.33075216,0.7,69.5155,296.45,0.15469126,0.3,69.47211,296.45,0.14508836,0.3,69.67739,296.45,0.044150032,0.2625,1351.305,1351.305,189.95651,70.89568,364.59134,178.14836,90.03505,0
3078,19334160.0,69.97885,69.677666,63.298897,62.760452,57.02735,69.50698,69.50698,109.00078,71.10408,54.83069,0.330866,0.7,69.58104,296.45,0.15264118,0.3,69.5421,296.45,0.14294711,0.3,69.82115,296.45,0.03700427,0.2625,1352.4615,1352.4615,187.52266,70.89567,364.59146,175.57237,75.54645,0
3080,19334220.0,69.875145,69.54314,63.637657,63.069885,57.76442,69.506996,69.506996,109.00081,71.121704,54.83316,0.3309804,0.7,69.49925,296.45,0.1588365,0.3,69.472336,296.45,0.14859013,0.3,69.59076,296.45,0.05084247,0.2625,1344.5514,1344.5514,195.41765,70.89566,364.59152,182.83116,103.25229,0
3083,19334280.0,69.79472,69.43608,63.872543,63.31999,58.3545,69.50702,69.50702,109.00085,71.138626,54.825523,0.3310937,0.7,69.45382,296.45,0.16322266,0.3,69.42377,296.45,0.15325256,0.3,69.42081,296.45,0.06204988,0.2625,1334.4375,1334.4375,200.69055,70.89565,364.59164,188.48769,123.773865,0
3085,19334400.0,69.99105,69.67432,63.555702,63.0355,57.420273,69.50706,69.50706,109.000916,71.17082,54.835083,0.3313214,0.7,69.61983,296.45,0.15720148,0.3,69.58389,296.45,0.14783607,0.3,69.76901,296.45,0.045422174,0.2625,1334.8042,1334.8042,193.09802,70.89562,364.59183,181.55463,89.079124,0
3086,19334520.0,69.8095,69.437225,64.12408,63.58767,58.75572,69.507095,69.507095,109.000984,71.19998,54.831894,0.33154115,0.7,69.489525,296.45,0.1676768,0.3,69.46288,296.45,0.15799507,0.3,69.380875,296.45,0.07012697,0.2625,1317.5762,1317.5762,206.11536,70.89561,364.59204,194.26944,137.4952,0
3088,19334640.0,70.005554,69.676956,63.7913,63.286423,57.848522,69.50713,69.50713,109.001045,71.22575,54.84343,0.3317609,0.7,69.65652,296.45,0.16133314,0.3,69.62383,296.45,0.1522402,0.3,69.73166,296.45,0.053643342,0.2625,1318.6482,1318.6482,198.11772,70.89559,364.59222,186.91333,103.68691,0
3090,19334700.0,69.90481,69.5477,64.12067,63.587013,58.584606,69.50716,69.50716,109.001076,71.23712,54.84794,0.3318708,0.7,69.5728,296.45,0.1673505,0.3,69.5516,296.45,0.1577134,0.3,69.51419,296.45,0.06706783,0.2625,1311.6576,1311.6576,205.77977,70.895584,364.59235,193.94319,131.23416,0
3092,19334760.0,69.82516,69.44316,64.35446,63.83184,59.17979,69.50717,69.50717,109.00112,71.24745,54.842224,0.3319772,0.7,69.52336,296.45,0.17170441,0.3,69.500015,296.45,0.16226594,0.3,69.35335,296.45,0.07804074,0.2625,1302.348,1302.348,210.9851,70.89558,364.5924,199.44144,151.8617,0
3095,19334820.0,69.93266,69.57506,64.138855,63.648537,58.66497,69.507195,69.507195,109.00115,71.25662,54.84365,0.33208406,0.7,69.62328,296.45,0.16765633,0.3,69.59093,296.45,0.15882435,0.3,69.55687,296.45,0.06866816,0.2625,1302.0247,1302.0247,205.72891,70.89557,364.59253,194.87589,131.81503,0
3096,19334880.0,70.02005,69.68387,64.008286,63.515106,58.287918,69.50721,69.50721,109.001175,71.26453,54.85579,0.33218995,0.7,69.69085,296.45,0.16508296,0.3,69.66162,296.45,0.1561971,0.3,69.70601,296.45,0.06165592,0.2625,1304.3069,1304.3069,202.63704,70.89555,364.59262,191.69289,118.52385,0
3098,19335000.0,69.840866,69.45415,64.567215,64.05443,59.598095,69.50724,69.50724,109.001236,71.276505,54.856728,0.3324027,0.7,69.55484,296.45,0.1753678,0.3,69.53517,296.45,0.16610001,0.3,69.33929,296.45,0.085557126,0.2625,1289.1798,1289.1798,215.37234,70.89554,364.5928,204.04378,165.86203,0
3100,19335120.0,70.0345,69.69623,64.207794,63.723625,58.710674,69.50727,69.50727,109.0013,71.28277,54.87249,0.33260876,0.7,69.7231,296.45,0.1684685,0.3,69.69728,296.45,0.15974018,0.3,69.69409,296.45,0.06914796,0.2625,1292.2867,1292.2867,206.67432,70.895515,364.59296,195.93086,132.62979,0
3103,19335240.0,69.855316,69.46953,64.76161,64.25723,59.998108,69.5073,69.5073,109.00136,71.28282,54.87562,0.3328148,0.7,69.58478,296.45,0.17865065,0.3,69.5683,296.45,0.16952899,0.3,69.3367,296.45,0.09258009,0.2625,1278.5223,1278.5223,219.25558,70.89549,364.5931,208.11278,179.07825,0
3104,19335300.0,69.96034,69.601585,64.53563,64.06118,59.491035,69.507324,69.507324,109.00139,71.28035,54.879192,0.33291784,0.7,69.68453,296.45,0.1743743,0.3,69.65938,296.45,0.16581722,0.3,69.54045,296.45,0.083250575,0.2625,1279.3943,1279.3943,213.70528,70.895485,364.59323,203.2083,159.27913,0
3106,19335360.0,70.046646,69.71239,64.389725,63.913635,59.112885,69.50733,69.50733,109.0014,71.27606,54.893585,0.3330178,0.7,69.753746,296.45,0.171487,0.3,69.73079,296.45,0.16289942,0.3,69.692444,296.45,0.07613664,0.2625,1282.9767,1282.9767,210.22531,70.89547,364.59326,199.66255,145.86288,0
3108,19335420.0,69.94623,69.58801,64.708496,64.206314,59.817547,69.507355,69.507355,109.001434,71.26997,54.90144,0.33311826,0.7,69.66728,296.45,0.17730391,0.3,69.65448,296.45,0.1682169,0.3,69.489365,296.45,0.088889204,0.2625,1277.9832,1277.9832,217.59413,70.895454,364.59335,206.4578,172.12854,0
3110,19335480.0,69.866356,69.4881,64.93844,64.44202,60.377243,69.50736,69.50736,109.00145,71.26201,54.898968,0.33321777,0.7,69.613235,296.45,0.18156876,0.3,69.59939,296.45,0.17258306,0.3,69.342804,296.45,0.09912285,0.2625,1270.7716,1270.7716,222.65283,70.89544,364.5934,211.68417,191.41634,0
3112,19335600.0,70.05438,69.731064,64.554794,64.08672,59.494606,69.507385,69.507385,109.00149,71.240036,54.91913,0.3334177,0.7,69.78291,296.45,0.17415437,0.3,69.76226,296.45,0.16570348,0.3,69.69799,296.45,0.08266681,0.2625,1276.7701,1276.7701,213.30835,70.8954,364.59354,202.92213,158.23685,0
3114,19335720.0,69.85388,69.48546,65.1736,64.686356,60.811535,69.5074,69.5074,109.00152,71.20976,54.92451,0.33361244,0.7,69.61653,296.45,0.18555647,0.3,69.604385,296.45,0.17672664,0.3,69.33116,296.45,0.106634215,0.2625,1264.9843,1264.9843,227.3374,70.895355,364.59363,216.57178,205.66685,0
3116,19335840.0,70.02928,69.71694,64.82094,64.36385,59.973827,69.50741,69.50741,109.001526,71.17142,54.943794,0.33380717,0.7,69.77638,296.45,0.17870495,0.3,69.756546,296.45,0.170445,0.3,69.67421,296.45,0.09098798,0.2625,1271.3857,1271.3857,218.67621,70.89529,364.59363,208.5359,174.07372,0
3119,19335900.0,69.92354,69.59005,65.15509,64.674164,60.67146,69.50741,69.50741,109.001526,71.14934,54.95214,0.33390453,0.7,69.683105,296.45,0.18482347,0.3,69.6725,296.45,0.17610388,0.3,69.47403,296.45,0.10363102,0.2625,1267.5203,1267.5203,226.3852,70.89525,364.59366,215.72261,200.02982,0
3120,19335960.0,69.83752,69.48656,65.402725,64.9291,61.233135,69.5074,69.5074,109.00152,71.125336,54.949997,0.33399993,0.7,69.6223,296.45,0.18942378,0.3,69.6101,296.45,0.18083332,0.3,69.327805,296.45,0.113913916,0.2625,1261.3375,1261.3375,231.82852,70.8952,364.59363,221.36575,219.37852,0
3122,19336020.0,69.93486,69.61548,65.17525,64.732605,60.74875,69.5074,69.5074,109.00151,71.0993,54.954887,0.3340958,0.7,69.72106,296.45,0.18507364,0.3,69.69948,296.45,0.17707035,0.3,69.526215,296.45,0.10493212,0.2625,1263.9581,1263.9581,226.19531,70.89515,364.59357,216.40512,200.39069,0
3124,19336080.0,70.013245,69.72293,65.02666,64.58495,60.391197,69.507385,69.507385,109.00149,71.07167,54.970215,0.33419076,0.7,69.78912,296.45,0.18211323,0.3,69.76869,296.45,0.17412677,0.3,69.67316,296.45,0.09815639,0.2625,1269.239,1269.239,222.63548,70.895096,364.59354,212.837,187.64883,0
3126,19336200.0,69.82356,69.49919,65.58559,65.13031,61.621777,69.50737,69.50737,109.00146,71.01086,54.97697,0.33438155,0.7,69.64031,296.45,0.19242513,0.3,69.62663,296.45,0.18416242,0.3,69.33528,296.45,0.120582916,0.2625,1260.6615,1260.6615,235.27202,70.89497,364.5934,225.21837,231.92378,0
3128,19336320.0,69.99704,69.73677,65.19069,64.769196,60.783302,69.50733,69.50733,109.0014,70.94307,54.997078,0.33457056,0.7,69.81093,296.45,0.1847573,0.3,69.788574,296.45,0.17713399,0.3,69.678925,296.45,0.104871266,0.2625,1269.743,1269.743,225.66628,70.89483,364.59326,216.31677,200.34193,0
3130,19336440.0,69.80708,69.51644,65.733795,65.301865,61.992508,69.50729,69.50729,109.00134,70.8687,55.0035,0.33475953,0.7,69.66393,296.45,0.19480088,0.3,69.64757,296.45,0.18695967,0.3,69.34627,296.45,0.12694356,0.2625,1262.349,1262.349,237.9589,70.89468,364.59308,228.42656,243.86705,0
3132,19336500.0,69.90112,69.645096,65.48918,65.09076,61.517296,69.50728,69.50728,109.001305,70.82909,55.00817,0.33485404,0.7,69.76556,296.45,0.19012427,0.3,69.7393,296.45,0.18291715,0.3,69.54077,296.45,0.118107304,0.2625,1266.067,1266.067,231.95703,70.8946,364.593,223.14714,225.25719,0
3135,19336560.0,69.9772,69.75342,65.32301,64.92702,61.16035,69.507256,69.507256,109.00127,70.78795,55.023056,0.33494735,0.7,69.83647,296.45,0.18684,0.3,69.8112,296.45,0.1796762,0.3,69.68678,296.45,0.11133764,0.2625,1272.3994,1272.3994,228.0176,70.89451,364.59283,219.23282,212.54546,0
3136,19336620.0,69.87185,69.63262,65.6342,65.21661,61.821785,69.50723,69.50723,109.00123,70.7451,55.031136,0.33504114,0.7,69.746056,296.45,0.19257657,0.3,69.72969,296.45,0.18499252,0.3,69.49639,296.45,0.12338026,0.2625,1270.3483,1270.3483,235.23276,70.894424,364.59277,225.97337,237.18698,0
3138,19336680.0,69.786316,69.53523,65.853,65.450836,62.350227,69.50721,69.50721,109.00119,70.7012,55.02877,0.335134,0.7,69.68997,296.45,0.19666915,0.3,69.66965,296.45,0.18936838,0.3,69.3584,296.45,0.13309775,0.2625,1265.9912,1265.9912,240.03647,70.89433,364.59265,231.16794,255.40631,0
3140,19336800.0,69.95271,69.770996,65.428314,65.06439,61.524765,69.507164,69.507164,109.0011,70.60864,55.04734,0.33532065,0.7,69.863495,296.45,0.18845582,0.3,69.83406,296.45,0.18187447,0.3,69.695465,296.45,0.11760962,0.2625,1276.8322,1276.8322,229.80998,70.89415,364.59238,221.73726,224.36993,0
3143,19336920.0,69.76061,69.55429,65.94913,65.58174,62.69525,69.50712,69.50712,109.001015,70.510704,55.05201,0.33550495,0.7,69.71596,296.45,0.19814496,0.3,69.691124,296.45,0.1914755,0.3,69.37115,296.45,0.13905999,0.2625,1271.2292,1271.2292,241.64914,70.89396,364.59216,233.55331,266.57687,0
3144,19337040.0,69.92316,69.7883,65.51132,65.185356,61.87825,69.507065,69.507065,109.00093,70.40755,55.069366,0.33568928,0.7,69.89014,296.45,0.18969673,0.3,69.855865,296.45,0.18380427,0.3,69.70403,296.45,0.12372524,0.2625,1282.6929,1282.6929,231.15977,70.89377,364.5919,223.92679,235.89832,0
3146,19337100.0,69.81703,69.66931,65.81482,65.467316,62.51628,69.50704,69.50704,109.000885,70.354095,55.076286,0.33578143,0.7,69.79813,296.45,0.19532485,0.3,69.77325,296.45,0.18901293,0.3,69.51891,296.45,0.13539168,0.2625,1281.3707,1281.3707,238.2304,70.89368,364.59177,230.53029,259.72202,0
3148,19337160.0,69.72974,69.57269,66.02444,65.69748,63.03083,69.50702,69.50702,109.00085,70.29949,55.072826,0.33587193,0.7,69.74127,296.45,0.19927214,0.3,69.711334,296.45,0.19334051,0.3,69.38339,296.45,0.14489245,0.2625,1277.7089,1277.7089,242.85608,70.893585,364.59164,235.65974,277.50208,0
3150,19337220.0,69.81851,69.699524,65.75549,65.47045,62.56891,69.506996,69.506996,109.0008,70.24346,55.07596,0.3359629,0.7,69.84576,296.45,0.19414821,0.3,69.80412,296.45,0.18900435,0.3,69.5717,296.45,0.13628396,0.2625,1282.4646,1282.4646,236.34988,70.893486,364.5915,230.05367,259.48306,0
3153,19337280.0,69.888275,69.80428,65.57614,65.29242,62.224213,69.50697,69.50697,109.00076,70.18688,55.088814,0.33605298,0.7,69.91536,296.45,0.19064061,0.3,69.87608,296.45,0.18551683,0.3,69.71156,296.45,0.1297506,0.2625,1289.6119,1289.6119,232.16583,70.893394,364.59137,225.86848,247.26044,0
3154,19337400.0,69.69371,69.589615,66.0831,65.80037,63.35948,69.506935,69.506935,109.000694,70.06999,55.090897,0.33623403,0.7,69.76473,296.45,0.20013121,0.3,69.7298,296.45,0.1950055,0.3,69.39461,296.45,0.15064405,0.2625,1285.073,1285.073,243.75832,70.89322,364.5912,237.54257,288.28284,0
3156,19337520.0,69.848724,69.819336,65.625084,65.38762,62.560284,69.50689,69.50689,109.00061,69.94908,55.105347,0.33641073,0.7,69.938705,296.45,0.19133206,0.3,69.894485,296.45,0.18705042,0.3,69.71898,296.45,0.13564199,0.2625,1297.2712,1297.2712,232.88605,70.89304,364.59094,227.61223,258.37433,0
3158,19337640.0,69.65311,69.60543,66.12771,65.892105,63.67858,69.50685,69.50685,109.00056,69.82445,55.10595,0.33658746,0.7,69.78604,296.45,0.20077038,0.3,69.74649,296.45,0.19650379,0.3,69.405594,296.45,0.15626758,0.2625,1293.017,1293.017,244.41718,70.89289,364.5908,239.24498,298.8397,0
3160,19337700.0,69.73804,69.72969,65.85014,65.65887,63.22737,69.50683,69.50683,109.00052,69.76089,55.107544,0.33667582,0.7,69.8902,296.45,0.19549651,0.3,69.83884,296.45,0.19206202,0.3,69.58895,296.45,0.14785291,0.2625,1297.9943,1297.9943,237.74449,70.8928,364.59067,233.53027,281.29254,0
3162,19337760.0,69.80483,69.83312,65.662,65.472534,62.886795,69.50681,69.50681,109.00049,69.69646,55.118805,0.33676216,0.7,69.95952,296.45,0.19184238,0.3,69.91101,296.45,0.18843512,0.3,69.72628,296.45,0.14140597,0.2625,1305.3456,1305.3456,233.40855,70.89272,364.5906,229.19704,269.2639,0
3164,19337820.0,69.69667,69.714745,65.95989,65.749725,63.5011,69.506805,69.506805,109.000465,69.63092,55.123363,0.33684894,0.7,69.864044,296.45,0.19741389,0.3,69.82559,296.45,0.19360481,0.3,69.546104,296.45,0.15271229,0.2625,1304.4163,1304.4163,240.40813,70.892654,364.5905,235.75493,292.2717,0
3166,19337880.0,69.60806,69.61955,66.16204,65.974174,63.99037,69.5068,69.5068,109.00046,69.56528,55.11787,0.3369349,0.7,69.80467,296.45,0.2012591,0.3,69.76138,296.45,0.19786353,0.3,69.4158,296.45,0.16180399,0.2625,1301.1978,1301.1978,244.91846,70.892586,364.59048,240.80363,309.25455,0
3169,19338000.0,69.75665,69.84505,65.6899,65.54857,63.20732,69.50677,69.50677,109.0004,69.4313,55.129074,0.3371076,0.7,69.97748,296.45,0.19222806,0.3,69.92568,296.45,0.18969661,0.3,69.732376,296.45,0.1471086,0.2625,1313.4816,1313.4816,233.8042,70.89244,364.59033,230.6566,280.05927,0
3170,19338120.0,69.5589,69.631744,66.1888,66.04784,64.29761,69.50675,69.50675,109.000374,69.29479,55.12655,0.33727503,0.7,69.82033,296.45,0.20164762,0.3,69.774506,296.45,0.1991079,0.3,69.42459,296.45,0.16730247,0.2625,1309.2784,1309.2784,245.3247,70.89233,364.59024,242.24875,319.62503,0
3172,19338240.0,69.70447,69.854935,65.711716,65.6169,63.524223,69.50673,69.50673,109.00033,69.15604,55.135998,0.33744243,0.7,69.99248,296.45,0.19254212,0.3,69.93859,296.45,0.19085713,0.3,69.73699,296.45,0.15279257,0.2625,1321.3584,1321.3584,234.13681,70.8922,364.5901,232.01912,290.84546,0
3174,19338300.0,69.59604,69.737595,66.00686,65.8904,64.12155,69.50673,69.50673,109.00033,69.08589,55.138855,0.33752614,0.7,69.89531,296.45,0.19808772,0.3,69.85202,296.45,0.19598678,0.3,69.56066,296.45,0.16383204,0.2625,1320.3132,1320.3132,241.1156,70.89215,364.5901,238.5371,313.2806,0
3177,19338360.0,69.50595,69.641846,66.21033,66.1143,64.60214,69.50673,69.50673,109.00033,69.015305,55.131878,0.33760726,0.7,69.83312,296.45,0.20198007,0.3,69.785995,296.45,0.20025851,0.3,69.43173,296.45,0.172797,0.2625,1316.9438,1316.9438,245.6904,70.892105,364.59015,243.60777,330.01956,0
3178,19338420.0,69.58653,69.76314,65.9249,65.872116,64.16522,69.506714,69.506714,109.000305,68.94394,55.131054,0.33768877,0.7,69.93645,296.45,0.19658169,0.3,69.87839,296.45,0.19566835,0.3,69.609055,296.45,0.16464266,0.2625,1321.7109,1321.7109,238.88873,70.892044,364.59006,237.74168,313.11603,0
3180,19338480.0,69.64883,69.86284,65.72984,65.67859,63.83893,69.50671,69.50671,109.00029,68.87292,55.13957,0.3377695,0.7,70.004456,296.45,0.19282922,0.3,69.94985,296.45,0.19193581,0.3,69.74001,296.45,0.15848173,0.2625,1328.668,1328.668,234.46317,70.89199,364.59003,233.30936,301.673,0
3182,19338600.0,69.449814,69.65004,66.2289,66.174515,64.905045,69.506714,69.506714,109.0003,68.72916,55.133743,0.33793175,0.7,69.84306,296.45,0.20229754,0.3,69.79588,296.45,0.20133363,0.3,69.437454,296.45,0.1783052,0.2625,1323.8975,1323.8975,246.06577,70.891914,364.59003,244.90373,340.47568,0
3185,19338720.0,69.590324,69.86888,65.74605,65.73456,64.15221,69.5067,69.5067,109.00027,68.584305,55.13968,0.33808866,0.7,70.013626,296.45,0.1931215,0.3,69.95952,296.45,0.19294988,0.3,69.74161,296.45,0.16418844,0.2625,1335.1191,1335.1191,234.82253,70.891815,364.58994,234.5486,312.56876,0
3187,19338840.0,69.3912,69.65646,66.24597,66.22933,65.206726,69.50671,69.50671,109.00029,68.43868,55.132263,0.3382456,0.7,69.85048,296.45,0.20262568,0.3,69.80434,296.45,0.202349,0.3,69.44185,296.45,0.18383285,0.2625,1329.8545,1329.8545,246.48265,70.89175,364.59,246.15651,351.00842,0
3188,19338900.0,69.469086,69.77495,65.959946,65.98428,64.78331,69.5067,69.5067,109.00027,68.36568,55.12979,0.33832404,0.7,69.952545,296.45,0.1972336,0.3,69.89613,296.45,0.19772205,0.3,69.614,296.45,0.1759282,0.2625,1334.0557,1334.0557,239.69962,70.8917,364.58994,240.26102,334.6735,0
3190,19338960.0,69.52968,69.873276,65.76159,65.785645,64.464264,69.50669,69.50669,109.00027,68.292564,55.136436,0.3384006,0.7,70.02022,296.45,0.19344084,0.3,69.96782,296.45,0.19391382,0.3,69.74216,296.45,0.16991399,0.2625,1340.44,1340.44,235.24257,70.891655,364.58994,235.755,323.53934,0
3192,19339020.0,69.420746,69.75622,66.05827,66.05822,65.04446,69.5067,69.5067,109.000275,68.21907,55.13671,0.3384775,0.7,69.920135,296.45,0.19904883,0.3,69.87904,296.45,0.19906314,0.3,69.57,296.45,0.18070056,0.2625,1338.6349,1338.6349,242.31877,70.891624,364.58994,242.31493,345.40903,0
3194,19339080.0,69.33077,69.66141,66.262726,66.27971,65.50737,69.50671,69.50671,109.00029,68.146225,55.127373,0.3385537,0.7,69.85559,296.45,0.2029856,0.3,69.81148,296.45,0.20331939,0.3,69.44536,296.45,0.18937972,0.2625,1334.5513,1334.5513,246.9668,70.8916,364.59,247.3841,361.62064,0
3197,19339200.0,69.467606,69.87636,65.77752,65.83267,64.77486,69.5067,69.5067,109.000275,68.0,55.129845,0.33870676,0.7,70.02461,296.45,0.19380537,0.3,69.97473,296.45,0.19484085,0.3,69.74199,296.45,0.1756528,0.2625,1344.3671,1344.3671,235.74518,70.891525,364.58994,236.9449,334.5778,0
3198,19339320.0,69.267876,69.665085,66.2802,66.32634,65.80663,69.506714,69.506714,109.0003,67.84734,55.119354,0.33885473,0.7,69.858665,296.45,0.2033945,0.3,69.81735,296.45,0.2042568,0.3,69.44827,296.45,0.19493653,0.2625,1337.737,1337.737,247.53745,70.89148,364.59003,248.59946,372.29565,0
3200,19339440.0,69.39911,69.87828,65.79526,65.87683,65.084335,69.50671,69.50671,109.00029,67.682274,55.12095,0.3390027,0.7,70.02703,296.45,0.19422927,0.3,69.98056,296.45,0.19574164,0.3,69.74144,296.45,0.18139404,0.2625,1346.7402,1346.7402,236.33852,70.89141,364.59003,238.12181,345.6533,0
3202,19339500.0,69.28836,69.76259,66.09244,66.14803,65.64969,69.506714,69.506714,109.000305,67.59543,55.12023,0.33907667,0.7,69.92623,296.45,0.19985493,0.3,69.89119,296.45,0.20087706,0.3,69.57352,296.45,0.19193257,0.2625,1344.2201,1344.2201,243.44817,70.89138,364.59006,244.67566,366.99933,0
3205,19339560.0,69.19482,69.66783,66.30019,66.371,66.10546,69.50672,69.50672,109.00032,67.50589,55.11018,0.33914822,0.7,69.86009,296.45,0.20385993,0.3,69.82225,296.45,0.20516875,0.3,69.45085,296.45,0.20049462,0.2625,1339.4197,1339.4197,248.18575,70.891365,364.5901,249.79369,382.99246,0
3206,19339620.0,69.26639,69.78407,66.01285,66.12106,65.697754,69.506714,69.506714,109.000305,67.41333,55.106277,0.33922014,0.7,69.961716,296.45,0.19846018,0.3,69.91431,296.45,0.20046455,0.3,69.61774,296.45,0.19286638,0.2625,1342.5052,1342.5052,241.40102,70.891335,364.59006,243.8157,367.31342,0
3208,19339680.0,69.3199,69.879425,65.81592,65.919464,65.39371,69.50672,69.50672,109.00031,67.31923,55.111496,0.33929133,0.7,70.028015,296.45,0.19471231,0.3,69.9854,296.45,0.1966194,0.3,69.740616,296.45,0.18713568,0.2625,1347.6615,1347.6615,237.00867,70.891304,364.5901,239.27605,356.744,0
3210,19339800.0,69.11187,69.669754,66.323044,66.41412,66.405,69.50674,69.50674,109.00034,67.12346,55.100567,0.33943444,0.7,69.86026,296.45,0.20438308,0.3,69.82631,296.45,0.20605786,0.3,69.45294,296.45,0.20606805,0.2625,1339.6923,1339.6923,248.90843,70.891266,364.59018,250.96486,393.7311,0
3212,19339920.0,69.231674,69.879654,65.83981,65.96077,65.704575,69.50674,69.50674,109.00034,66.9196,55.101665,0.33957306,0.7,70.02774,296.45,0.19525819,0.3,69.989456,296.45,0.19747724,0.3,69.73919,296.45,0.19290586,0.2625,1347.2185,1347.2185,237.75691,70.89121,364.59018,240.40959,367.90067,0
3214,19340040.0,69.020905,69.6708,66.349304,66.45604,66.70619,69.50676,69.50676,109.00038,66.708725,55.09068,0.33971167,0.7,69.85933,296.45,0.20497108,0.3,69.829666,296.45,0.2069267,0.3,69.45442,296.45,0.21167159,0.2625,1338.659,1338.659,249.71262,70.89118,364.5903,252.11436,404.5362,0
3216,19340100.0,69.08715,69.78478,66.06421,66.20549,66.31288,69.50676,69.50676,109.00038,66.601,55.08667,0.339781,0.7,69.960175,296.45,0.19961542,0.3,69.9214,296.45,0.20221286,0.3,69.61669,296.45,0.20428935,0.2625,1341.0475,1341.0475,242.9785,70.89116,364.5903,246.1227,389.39966,0
3218,19340160.0,69.13643,69.87921,65.86761,66.00098,66.01686,69.50677,69.50677,109.0004,66.49196,55.09172,0.33984837,0.7,70.02643,296.45,0.19587655,0.3,69.99292,296.45,0.19831613,0.3,69.73732,296.45,0.1986993,0.2625,1345.5382,1345.5382,238.59444,70.89114,364.59033,241.52194,379.1109,0
