,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV Core Zone Cooling SP,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV North Zone Cooling SP,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV South Zone Cooling SP,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
3221,19340220.0,69.02101,69.764404,66.16951,66.27399,66.56793,69.506775,69.506775,109.00041,66.381165,55.090736,0.3399161,0.7,69.92415,296.45,0.20158906,0.3,69.902115,296.45,0.20348884,0.3,69.573845,296.45,0.20900305,0.2625,1342.0742,1342.0742,245.81789,70.89113,364.59036,248.1259,399.9099,0
3222,19340280.0,68.92389,69.67119,66.37979,66.4969,67.0087,69.50679,69.50679,109.00045,66.27037,55.08079,0.3399832,0.7,69.85741,296.45,0.20563672,0.3,69.83252,296.45,0.20777737,0.3,69.45569,296.45,0.21729541,0.2625,1336.4603,1336.4603,250.61154,70.89113,364.59045,253.24257,415.3864,0
3224,19340400.0,69.036224,69.87822,65.899796,66.04031,66.33008,69.506805,69.506805,109.00048,66.04498,55.081833,0.340118,0.7,70.02423,296.45,0.19657254,0.3,69.99588,296.45,0.19913854,0.3,69.735344,296.45,0.20450458,0.2625,1342.7633,1342.7633,239.5262,70.891106,364.59058,242.61412,390.35004,0
3226,19340520.0,68.822876,69.671074,66.41533,66.53706,67.31198,69.50684,69.50684,109.000534,65.816956,55.071068,0.34024695,0.7,69.85449,296.45,0.20639111,0.3,69.834885,296.45,0.20861152,0.3,69.45684,296.45,0.22292823,0.2625,1333.2473,1333.2473,251.61711,70.891106,364.59073,254.34955,426.25766,0
3228,19340640.0,68.93307,69.87685,65.93753,66.079094,66.64357,69.50687,69.50687,109.00058,65.5874,55.07222,0.3403759,0.7,70.02099,296.45,0.19736783,0.3,69.99841,296.45,0.19994584,0.3,69.733536,296.45,0.21030799,0.2625,1339.0565,1339.0565,240.57622,70.89111,364.59088,243.6859,401.5886,0
3231,19340700.0,68.817825,69.76358,66.24114,66.35161,67.181076,69.50689,69.50689,109.00061,65.472374,55.071453,0.34044036,0.7,69.918594,296.45,0.2031084,0.3,69.9075,296.45,0.20510627,0.3,69.57428,296.45,0.22037773,0.2625,1335.2023,1335.2023,247.84096,70.89111,364.59094,250.27654,421.87155,0
3232,19340760.0,68.71982,69.67064,66.45686,66.576614,67.61526,69.50691,69.50691,109.000656,65.357346,55.06173,0.34050208,0.7,69.85054,296.45,0.20725223,0.3,69.836914,296.45,0.20943029,0.3,69.45821,296.45,0.22855364,0.2625,1329.1859,1329.1859,252.74924,70.89113,364.59106,255.43478,437.11618,0
3234,19340820.0,68.78267,69.78286,66.17577,66.32299,67.237656,69.50693,69.50693,109.00069,65.24188,55.057884,0.34056407,0.7,69.95073,296.45,0.20196752,0.3,69.92925,296.45,0.20465583,0.3,69.61598,296.45,0.22142363,0.2625,1330.8594,1330.8594,246.09996,70.891136,364.5912,249.3652,422.57394,0
3236,19340880.0,68.82892,69.87526,65.9812,66.117325,66.95624,69.50695,69.50695,109.000725,65.12784,55.063103,0.34062546,0.7,70.01703,296.45,0.19826347,0.3,70.00066,296.45,0.20073786,0.3,69.73216,296.45,0.21608655,0.2625,1334.593,1334.593,241.74477,70.89116,364.5913,244.73515,412.77948,0
3239,19341000.0,68.616776,69.67003,66.50459,66.61572,67.91738,69.507,69.507,109.00081,64.90004,55.052994,0.34074888,0.7,69.84576,296.45,0.20821834,0.3,69.83867,296.45,0.21023361,0.3,69.46014,296.45,0.23414652,0.2625,1324.4684,1324.4684,254.0045,70.8912,364.59152,256.49615,447.91107,0
3240,19341120.0,68.725975,69.873886,66.029816,66.155174,67.26666,69.50705,69.50705,109.0009,64.67493,55.0547,0.34086603,0.7,70.012695,296.45,0.19924106,0.3,70.00264,296.45,0.20151448,0.3,69.73161,296.45,0.22181311,0.2625,1329.579,1329.579,243.00829,70.89125,364.5918,245.75989,423.86758,0
3242,19341240.0,68.515976,69.669586,66.55739,66.65439,68.21703,69.5071,69.5071,109.001,64.45372,55.04503,0.34098315,0.7,69.84076,296.45,0.20926788,0.3,69.84026,296.45,0.21102045,0.3,69.46288,296.45,0.23968194,0.2625,1319.3003,1319.3003,255.35588,70.89131,364.59207,257.5306,458.59238,0
3244,19341300.0,68.57854,69.78,66.28305,66.40072,67.850365,69.50714,69.50714,109.00105,64.3449,55.041573,0.34104174,0.7,69.93953,296.45,0.20410325,0.3,69.932434,296.45,0.20624079,0.3,69.61713,296.45,0.23272902,0.2625,1320.6898,1320.6898,248.83858,70.89135,364.59225,251.44882,444.4522,0
3246,19341360.0,68.62622,69.87262,66.08481,66.19264,67.57422,69.507164,69.507164,109.0011,64.23746,55.047173,0.34109733,0.7,70.007805,296.45,0.20032422,0.3,70.00451,296.45,0.20227426,0.3,69.73189,296.45,0.22747436,0.2625,1324.214,1324.214,244.39284,70.89138,364.59238,246.75668,434.8241,0
3248,19341420.0,68.51399,69.76111,66.38891,66.46746,68.09602,69.5072,69.5072,109.00116,64.13094,55.047066,0.3411532,0.7,69.90618,296.45,0.2060658,0.3,69.9125,296.45,0.20747156,0.3,69.57747,296.45,0.23727901,0.2625,1320.0886,1320.0886,251.66425,70.891426,364.5926,253.38846,454.48746,0
3250,19341480.0,68.41934,69.66948,66.61473,66.69273,68.51394,69.507225,69.507225,109.00121,64.02712,55.03811,0.34120852,0.7,69.835754,296.45,0.21038888,0.3,69.84169,296.45,0.21179017,0.3,69.46629,296.45,0.245154,0.2625,1313.8967,1313.8967,256.78806,70.891464,364.59268,258.5354,469.14438,0
3252,19341600.0,68.53179,69.8719,66.142265,66.22977,67.8786,69.507286,69.507286,109.00131,63.82393,55.04075,0.3413197,0.7,70.00357,296.45,0.2014386,0.3,70.00621,296.45,0.20301601,0.3,69.73287,296.45,0.23306471,0.2625,1318.7307,1318.7307,245.80855,70.89154,364.59305,247.72221,445.63345,0
3255,19341720.0,68.32937,69.6702,66.67142,66.73074,68.807434,69.507355,69.507355,109.001434,63.62887,55.03234,0.34142536,0.7,69.83246,296.45,0.2114807,0.3,69.84306,296.45,0.21254109,0.3,69.47046,296.45,0.25054938,0.2625,1308.5,1308.5,258.17807,70.89163,364.59335,259.5067,479.53775,0
3256,19341840.0,68.445114,69.87207,66.19818,66.26663,68.17897,69.50741,69.50741,109.00153,63.443092,55.035583,0.34153104,0.7,70.00105,296.45,0.20250782,0.3,70.00786,296.45,0.20373873,0.3,69.73474,296.45,0.23856601,0.2625,1313.3842,1313.3842,247.16136,70.891716,364.59366,248.65315,456.25595,0
3258,19341900.0,68.33838,69.76265,66.49982,66.541016,68.6861,69.50744,69.50744,109.001595,63.354046,55.036186,0.34158388,0.7,69.90074,296.45,0.20819774,0.3,69.91591,296.45,0.20892079,0.3,69.58461,296.45,0.24811026,0.2625,1309.4066,1309.4066,254.3637,70.891754,364.5938,255.26208,475.35062,0
3260,19341960.0,68.248184,69.671844,66.72619,66.768486,69.09633,69.50747,69.50747,109.00164,63.267693,55.027893,0.34163427,0.7,69.8307,296.45,0.21252193,0.3,69.84438,296.45,0.21327195,0.3,69.47557,296.45,0.25584307,0.2625,1303.3541,1303.3541,259.4886,70.8918,364.59396,260.44107,489.72058,0
3262,19342020.0,68.31569,69.78165,66.45087,66.51207,68.73993,69.50749,69.50749,109.00168,63.183758,55.02542,0.3416849,0.7,69.93074,296.45,0.20732404,0.3,69.93738,296.45,0.20842987,0.3,69.626526,296.45,0.24904199,0.2625,1304.8212,1304.8212,252.91531,70.89183,364.5941,254.27467,475.95377,0
3264,19342080.0,68.36832,69.873276,66.25191,66.303215,68.473404,69.507515,69.507515,109.00172,63.10367,55.031845,0.34173506,0.7,70.0,296.45,0.20352069,0.3,70.00951,296.45,0.20444,0.3,69.73787,296.45,0.24394386,0.2625,1308.4149,1308.4149,248.43475,70.89186,364.5942,249.5453,466.62283,0
3266,19342200.0,68.17792,69.67453,66.779144,66.80584,69.37845,69.50756,69.50756,109.001816,62.95211,55.02498,0.3418359,0.7,69.830154,296.45,0.21351348,0.3,69.8457,296.45,0.21398051,0.3,69.482056,296.45,0.2609969,0.2625,1298.7134,1298.7134,260.72635,70.89192,364.59448,261.33435,499.617,0
3268,19342320.0,68.30355,69.87564,66.303604,66.33942,68.75964,69.5076,69.5076,109.00187,62.81418,55.029705,0.34193385,0.7,70.00006,296.45,0.20447898,0.3,70.011215,296.45,0.20511805,0.3,69.74254,296.45,0.24915501,0.2625,1304.0768,1304.0768,249.62813,70.89197,364.59464,250.3951,476.64807,0
3271,19342440.0,68.12079,69.67854,66.829735,66.84276,69.6513,69.50764,69.50764,109.00194,62.69091,55.02372,0.34203178,0.7,69.8307,296.45,0.21444342,0.3,69.84708,296.45,0.21466412,0.3,69.490295,296.45,0.2659624,0.2625,1294.8314,1294.8314,261.87473,70.892006,364.59482,262.1821,509.13174,0
3272,19342500.0,68.19385,69.78753,66.55386,66.5865,69.30072,69.507645,69.507645,109.00195,62.635155,55.022015,0.34208077,0.7,69.93106,296.45,0.20922418,0.3,69.94002,296.45,0.20981371,0.3,69.63861,296.45,0.25924882,0.2625,1296.6464,1296.6464,255.27095,70.89201,364.5949,255.9977,495.56918,0
3274,19342560.0,68.25307,69.879425,66.352264,66.37523,69.034805,69.50766,69.50766,109.00197,62.583412,55.029266,0.3421289,0.7,70.00133,296.45,0.20536278,0.3,70.01291,296.45,0.20576997,0.3,69.74935,296.45,0.2541458,0.2625,1300.6323,1300.6323,250.71597,70.89202,364.59494,251.19786,486.22614,0
3276,19342620.0,68.15727,69.77215,66.65373,66.6517,69.52199,69.50767,69.50767,109.00199,62.53573,55.03102,0.3421773,0.7,69.90124,296.45,0.21104102,0.3,69.920135,296.45,0.21098162,0.3,69.60449,296.45,0.26333562,0.2625,1297.2755,1297.2755,257.88568,70.89203,364.595,257.8299,504.53793,0
3279,19342680.0,68.078995,69.6841,66.8767,66.87923,69.911835,69.50768,69.50768,109.00201,62.492775,55.024155,0.3422252,0.7,69.83241,296.45,0.21528926,0.3,69.8485,296.45,0.21532074,0.3,69.50073,296.45,0.27068543,0.2625,1291.9741,1291.9741,262.905,70.89203,364.59506,262.98056,518.1581,0
3280,19342800.0,68.218956,69.88492,66.3966,66.41049,69.29556,69.50768,69.50768,109.00203,62.41999,55.030586,0.3423215,0.7,70.00391,296.45,0.20614794,0.3,70.014725,296.45,0.20639369,0.3,69.75869,296.45,0.25885773,0.2625,1298.3463,1298.3463,251.6678,70.89202,364.5951,251.94995,495.2424,0
3282,19342920.0,65.424805,69.578125,67.31329,67.3105,70.51471,69.50659,69.50659,109.0001,62.357037,55.043877,0.6053929,0.42,69.71387,296.45,0.22325325,0.3,69.72815,296.45,0.22319187,0.3,69.40312,296.45,0.28169838,0.2625,1196.3287,1196.3287,272.37653,70.873116,364.58957,272.33636,538.7688,0
3284,19343040.0,62.978256,69.72568,67.06759,67.072754,70.08883,69.50248,69.50248,108.992805,62.29502,55.05316,0.8684643,0.14,69.82829,296.45,0.21837698,0.3,69.83873,296.45,0.21846505,0.3,69.615204,296.45,0.2733256,0.2625,1108.5392,1108.5392,266.1943,70.89607,364.56677,266.27936,522.24146,0
3286,19343100.0,62.266235,69.59774,67.499954,67.477875,70.63677,69.50138,69.50138,108.99086,62.264313,55.06063,1.0,0.0,69.69777,296.45,0.2264439,0.3,69.716446,296.45,0.22601824,0.3,69.459915,296.45,0.28360757,0.2625,1081.1522,1081.1522,276.15244,70.91806,364.56198,275.6512,542.4124,0
3288,19343160.0,62.23558,69.49222,67.833336,67.81708,71.07655,69.50173,69.50173,108.99148,62.233826,55.039867,1.0,0.0,69.60411,296.45,0.23287618,0.3,69.61949,296.45,0.23256707,0.3,69.34775,296.45,0.29198554,0.2625,1074.0262,1074.0262,283.92136,70.92712,364.56396,283.58423,558.25336,0
3291,19343220.0,62.20515,69.58989,67.63959,67.64421,70.78415,69.501976,69.501976,108.99191,62.203392,55.03053,1.0,0.0,69.69255,296.45,0.22918792,0.3,69.70007,296.45,0.22927484,0.3,69.48656,296.45,0.28635517,0.2625,1070.6475,1070.6475,279.28015,70.9336,364.56528,279.38687,547.0108,0
3293,19343280.0,62.175213,69.67239,67.517365,67.51094,70.567505,69.502144,69.502144,108.992226,62.173508,55.025642,1.0,0.0,69.75122,296.45,0.22687297,0.3,69.76193,296.45,0.22674978,0.3,69.59005,296.45,0.282226,0.2625,1068.1014,1068.1014,276.74628,70.93808,364.56622,276.57916,539.7849,0
3294,19343400.0,62.115723,69.470184,68.20209,68.18468,71.48003,69.50235,69.50235,108.99258,62.11402,55.01696,1.0,0.0,69.563354,296.45,0.239787,0.3,69.57565,296.45,0.2394637,0.3,69.35016,296.45,0.29942787,0.2625,1062.951,1062.951,292.5488,70.94338,364.56735,292.19254,572.9929,0
3296,19343520.0,62.056946,69.665855,67.84393,67.8419,70.93768,69.50245,69.50245,108.99276,62.055298,55.00817,1.0,0.0,69.72985,296.45,0.23292987,0.3,69.73628,296.45,0.2328932,0.3,69.60318,296.45,0.28901264,0.2625,1057.4817,1057.4817,284.34677,70.94595,364.5679,284.27838,553.2235,0
3298,19343640.0,61.998993,69.477554,68.481255,68.47384,71.81033,69.502495,69.502495,108.99284,61.99729,54.999493,1.0,0.0,69.5594,296.45,0.24496701,0.3,69.56621,296.45,0.2448334,0.3,69.374054,296.45,0.30547935,0.2625,1051.6422,1051.6422,299.0976,70.9472,364.56818,298.9645,585.0429,0
3300,19343700.0,61.97026,69.586754,68.25203,68.26977,71.49393,69.5025,69.5025,108.99287,61.968613,54.995155,1.0,0.0,69.66316,296.45,0.24055952,0.3,69.6613,296.45,0.24090023,0.3,69.51924,296.45,0.2993751,0.2625,1048.5875,1048.5875,293.59067,70.947556,364.56824,293.9925,572.8485,0
3302,19343760.0,61.941696,69.6797,68.09256,68.102936,71.25102,69.50252,69.50252,108.99289,61.94005,54.99092,1.0,0.0,69.73595,296.45,0.23754452,0.3,69.73677,296.45,0.23774207,0.3,69.629105,296.45,0.2947657,0.2625,1045.4478,1045.4478,290.22012,70.94781,364.56833,290.43027,564.69476,0
3304,19343820.0,61.91319,69.5789,68.43852,68.43115,71.718704,69.502525,69.502525,108.992905,61.9116,54.98664,1.0,0.0,69.63745,296.45,0.24411996,0.3,69.644,296.45,0.24398145,0.3,69.49744,296.45,0.30364573,0.2625,1042.2327,1042.2327,298.50153,70.947975,364.56836,298.33923,582.44086,0
3306,19343880.0,61.885117,69.49754,68.70323,68.71092,72.097565,69.50253,69.50253,108.99292,61.883526,54.982407,1.0,0.0,69.57291,296.45,0.2490967,0.3,69.57396,296.45,0.24924476,0.3,69.40477,296.45,0.31075147,0.2625,1038.9792,1038.9792,304.37924,70.9481,364.5684,304.58273,595.59265,0
3308,19344000.0,61.829254,69.70195,68.292015,68.31915,71.529686,69.50254,69.50254,108.992935,61.827606,54.974167,1.0,0.0,69.754684,296.45,0.24126269,0.3,69.75006,296.45,0.24176916,0.3,69.65844,296.45,0.2998932,0.2625,1032.2557,1032.2557,294.9967,70.94824,364.56845,295.57895,574.9481,0
3311,19344120.0,61.773937,69.522484,68.887146,68.912796,72.35586,69.50254,69.50254,108.99294,61.772346,54.96626,1.0,0.0,69.594055,296.45,0.25253195,0.3,69.59,296.45,0.25301135,0.3,69.436844,296.45,0.31549853,0.2625,1025.297,1025.297,308.8034,70.94832,364.56848,309.4064,605.11017,0
3312,19344240.0,61.71928,69.727104,68.45862,68.50476,71.78342,69.502556,69.502556,108.99295,61.71769,54.958733,1.0,0.0,69.77858,296.45,0.24437964,0.3,69.76913,296.45,0.24523388,0.3,69.68783,296.45,0.30456576,0.2625,1018.1321,1018.1321,299.01987,70.94835,364.56848,300.02444,584.2964,0
3314,19344300.0,61.692146,69.62905,68.78937,68.819244,72.22847,69.502556,69.502556,108.99294,61.690605,54.95511,1.0,0.0,69.68206,296.45,0.25067842,0.3,69.67854,296.45,0.2512235,0.3,69.559616,296.45,0.31302023,0.2625,1014.4817,1014.4817,306.95938,70.94836,364.56848,307.62292,601.2091,0
3316,19344360.0,61.665173,69.54869,69.043976,69.08957,72.59212,69.502556,69.502556,108.99295,61.66358,54.95159,1.0,0.0,69.61795,296.45,0.25546888,0.3,69.609436,296.45,0.25631237,0.3,69.4681,296.45,0.31984028,0.2625,1010.79114,1010.79114,312.5975,70.94837,364.56848,313.64218,613.8129,0
3319,19344420.0,61.638145,69.65932,68.78656,68.85869,72.26726,69.502556,69.502556,108.99294,61.63661,54.94819,1.0,0.0,69.72705,296.45,0.2505424,0.3,69.71051,296.45,0.25188124,0.3,69.609825,296.45,0.31359646,0.2625,1007.0463,1007.0463,306.4424,70.94837,364.56848,308.0509,601.3329,0
3320,19344480.0,61.611557,69.75265,68.60106,68.668076,72.01748,69.502556,69.502556,108.99295,61.610023,54.944946,1.0,0.0,69.80401,296.45,0.24704854,0.3,69.79039,296.45,0.24828361,0.3,69.71573,296.45,0.30887237,0.2625,1003.30524,1003.30524,302.47015,70.94838,364.5685,303.93994,592.9029,0
3322,19344600.0,61.558495,69.574394,69.17976,69.247055,72.81085,69.502556,69.502556,108.99295,61.556957,54.93885,1.0,0.0,69.64235,296.45,0.2580125,0.3,69.62993,296.45,0.25925043,0.3,69.49749,296.45,0.32385388,0.2625,995.7058,995.7058,315.885,70.94838,364.5685,317.40985,621.8406,0
3324,19344720.0,61.50587,69.77725,68.72427,68.81414,72.23544,69.50256,69.50256,108.99296,61.504387,54.9333,1.0,0.0,69.82939,296.45,0.24935381,0.3,69.81197,296.45,0.2510042,0.3,69.74161,296.45,0.31287533,0.2625,988.0249,988.0249,305.44946,70.94839,364.5685,307.42648,600.8797,0
3327,19344840.0,61.453743,69.598785,69.29809,69.38884,73.015366,69.502556,69.502556,108.99295,61.452255,54.928356,1.0,0.0,69.66613,296.45,0.2602224,0.3,69.65025,296.45,0.26188755,0.3,69.52452,296.45,0.3275965,0.2625,980.29486,980.29486,318.73593,70.94839,364.56848,320.78165,629.2966,0
3329,19344900.0,61.42781,69.70772,69.030624,69.148125,72.691605,69.502556,69.502556,108.99294,61.42633,54.9261,1.0,0.0,69.77533,296.45,0.255104,0.3,69.75188,296.45,0.25726756,0.3,69.66201,296.45,0.3213777,0.2625,976.4217,976.4217,312.32242,70.94838,364.56848,314.93875,616.84076,0
3330,19344960.0,61.401993,69.80044,68.83199,68.94592,72.43996,69.502556,69.502556,108.99295,61.400513,54.92402,1.0,0.0,69.85361,296.45,0.25136042,0.3,69.83301,296.45,0.25344744,0.3,69.76528,296.45,0.31661856,0.2625,972.5486,972.5486,308.03397,70.94839,364.5685,310.54474,608.305,0
3332,19345020.0,61.37612,69.701996,69.15499,69.25458,72.86519,69.502556,69.502556,108.99294,61.37464,54.922096,1.0,0.0,69.7549,296.45,0.25751033,0.3,69.74034,296.45,0.2593233,0.3,69.638824,296.45,0.32468978,0.2625,968.66095,968.66095,315.77844,70.94838,364.56848,317.988,624.4305,0
3334,19345080.0,61.35058,69.62158,69.40213,69.51749,73.20763,69.502556,69.502556,108.99295,61.34915,54.92039,1.0,0.0,69.6886,296.45,0.26215446,0.3,69.669754,296.45,0.26426512,0.3,69.54918,296.45,0.33110267,0.2625,964.8189,964.8189,321.21527,70.94839,364.56848,323.80518,636.2413,0
3336,19345200.0,61.299545,69.82186,68.92675,69.06557,72.6326,69.502556,69.502556,108.99295,61.29812,54.917427,1.0,0.0,69.8763,296.45,0.25311223,0.3,69.85306,296.45,0.25564954,0.3,69.78676,296.45,0.32013038,0.2625,957.1394,957.1394,310.27533,70.94839,364.56848,313.33643,615.22723,0
3339,19345320.0,61.248848,69.642624,69.49414,69.6346,73.38901,69.502556,69.502556,108.99294,61.247417,54.915173,1.0,0.0,69.70941,296.45,0.2638475,0.3,69.68822,296.45,0.26641235,0.3,69.5717,296.45,0.33439505,0.2625,949.5433,949.5433,323.36816,70.94838,364.56848,326.5137,642.7124,0
3340,19345440.0,61.198418,69.84164,69.010635,69.17465,72.81459,69.50254,69.50254,108.99294,61.19699,54.913635,1.0,0.0,69.89728,296.45,0.25464314,0.3,69.8719,296.45,0.25763655,0.3,69.80632,296.45,0.3234321,0.2625,942.0644,942.0644,312.21213,70.94838,364.56848,315.83118,621.68243,0
3342,19345500.0,61.173317,69.74336,69.32979,69.4792,73.226364,69.50254,69.50254,108.992935,61.171886,54.91314,1.0,0.0,69.79709,296.45,0.26071408,0.3,69.77814,296.45,0.26342863,0.3,69.68167,296.45,0.3312422,0.2625,938.37933,938.37933,319.84506,70.94837,364.56845,323.15955,637.26794,0
3344,19345560.0,61.148266,69.66196,69.57599,69.7415,73.56051,69.50254,69.50254,108.992935,61.146782,54.912865,1.0,0.0,69.72853,296.45,0.26533318,0.3,69.70546,296.45,0.26835167,0.3,69.59219,296.45,0.3374928,0.2625,934.7363,934.7363,325.23117,70.94837,364.56845,328.93234,648.74164,0
3347,19345620.0,61.123108,69.76935,69.29507,69.487656,73.2368,69.50253,69.50253,108.99293,61.12168,54.912758,1.0,0.0,69.838455,296.45,0.2599475,0.3,69.80818,296.45,0.26347008,0.3,69.72551,296.45,0.33127168,0.2625,931.12225,931.12225,318.45993,70.94837,364.56845,322.74005,636.2485,0
3348,19345680.0,61.098278,69.85971,69.08682,69.27425,72.98697,69.50254,69.50254,108.992935,61.096848,54.91281,1.0,0.0,69.915955,296.45,0.2560118,0.3,69.88954,296.45,0.25942704,0.3,69.82411,296.45,0.32654023,0.2625,927.5931,927.5931,313.9137,70.94837,364.56845,318.04993,627.69806,0
3350,19345800.0,61.048508,69.67959,69.65042,69.83922,73.72311,69.50253,69.50253,108.99293,61.04708,54.91358,1.0,0.0,69.74562,296.45,0.2666609,0.3,69.72161,296.45,0.27009985,0.3,69.61098,296.45,0.34041175,0.2625,920.6685,920.6685,326.86212,70.948364,364.5684,331.07983,654.3551,0
3352,19345920.0,60.99891,69.87624,69.155045,69.365326,73.15056,69.50253,69.50253,108.99292,60.99748,54.915115,1.0,0.0,69.933044,296.45,0.25721154,0.3,69.90602,296.45,0.26103827,0.3,69.84032,296.45,0.3294726,0.2625,913.9966,913.9966,315.37228,70.948364,364.5684,320.01245,633.3037,0
3354,19346040.0,60.949413,69.69579,69.71749,69.92859,73.877464,69.502525,69.502525,108.99291,60.947983,54.91748,1.0,0.0,69.76105,296.45,0.26783034,0.3,69.736664,296.45,0.2716726,0.3,69.62811,296.45,0.3431665,0.2625,907.61115,907.61115,328.26068,70.94836,364.56836,332.9738,659.57697,0
3356,19346100.0,60.92475,69.80154,69.43201,69.669754,73.55666,69.502525,69.502525,108.992905,60.92332,54.91896,1.0,0.0,69.87053,296.45,0.2623464,0.3,69.83911,296.45,0.26668453,0.3,69.75814,296.45,0.33699378,0.2625,904.53644,904.53644,321.35022,70.94836,364.56836,326.62976,647.1494,0
3358,19346160.0,60.900032,69.891235,69.21805,69.44876,73.306175,69.502525,69.502525,108.99291,60.8986,54.92061,1.0,0.0,69.94809,296.45,0.25829053,0.3,69.92129,296.45,0.26248544,0.3,69.855095,296.45,0.33224255,0.2625,901.54614,901.54614,316.6437,70.94836,364.56836,321.7361,638.5222,0
3360,19346220.0,60.875256,69.79208,69.53704,69.751434,73.70482,69.50252,69.50252,108.99289,60.873825,54.922478,1.0,0.0,69.84488,296.45,0.26434729,0.3,69.8251,296.45,0.2682338,0.3,69.73177,296.45,0.3397984,0.2625,898.6306,898.6306,324.22565,70.94835,364.56833,328.98087,653.53827,0
3363,19346280.0,60.8507,69.71051,69.77945,70.010605,74.02452,69.50252,69.50252,108.99289,60.849327,54.92457,1.0,0.0,69.77467,296.45,0.26888204,0.3,69.75061,296.45,0.27308616,0.3,69.64383,296.45,0.34577167,0.2625,895.83545,895.83545,329.47482,70.94835,364.56833,334.63266,664.4321,0
3364,19346400.0,60.80143,69.90497,69.27568,69.52545,73.45465,69.50252,69.50252,108.99288,60.8,54.929344,1.0,0.0,69.96166,296.45,0.25924516,0.3,69.93541,296.45,0.26378492,0.3,69.8685,296.45,0.3348655,0.2625,890.5129,890.5129,317.7248,70.94834,364.56833,323.23953,643.38,0
3366,19346520.0,60.751877,68.699005,55.174175,55.18181,54.98977,69.50251,69.50251,108.992874,60.750397,54.93473,1.0,0.0,69.048096,299.85,0.0,0.3,69.05584,299.85,0.0,0.3,68.22198,299.85,0.0,0.2625,885.537,885.537,5.249803,70.94833,364.5683,5.4171734,0.0,0
3368,19346640.0,60.70173,68.13919,55.10084,55.10595,54.940056,69.5025,69.5025,108.99286,60.7003,54.940056,1.0,0.0,68.69791,299.85,0.0,0.3,68.7206,299.85,0.0,0.3,67.45859,299.85,0.0,0.2625,880.7594,880.7594,3.525207,70.948326,364.56824,3.6375675,0.0,0
3370,19346700.0,60.67646,67.73242,55.074417,55.07865,54.94264,69.5025,69.5025,108.99285,60.67503,54.942696,1.0,0.0,68.375786,299.85,0.0,0.3,68.410446,299.85,0.0,0.3,66.92746,299.85,0.0,0.2625,878.4383,878.4383,2.8889453,70.94832,364.5682,2.980993,0.0,0
3372,19346760.0,60.651134,67.36444,55.05327,55.05668,54.94522,69.502495,69.502495,108.99285,60.64965,54.945274,1.0,0.0,68.09833,299.85,0.0,0.3,68.13228,299.85,0.0,0.3,66.46202,299.85,0.0,0.2625,876.1606,876.1606,2.3677034,70.94832,364.5682,2.443115,0.0,0
3374,19346820.0,60.625534,67.244194,55.03624,55.039043,54.9478,69.502495,69.502495,108.99284,60.624054,54.9478,1.0,0.0,68.022354,299.85,0.0,0.3,68.051414,299.85,0.0,0.3,66.327774,299.85,0.0,0.2625,873.9144,873.9144,1.9387901,70.94831,364.56818,2.0005167,0.0,0
3376,19346880.0,60.600048,67.13692,54.95027,55.025146,54.95027,69.50249,69.50249,108.992836,60.598618,54.95027,1.0,0.0,67.931274,299.85,0.0,0.3,67.967255,299.85,0.0,0.3,66.19704,299.85,0.0,0.2625,871.7304,871.7304,0.0,70.9483,364.56818,1.6413739,0.0,0
3379,19347000.0,60.548687,66.60869,54.95511,54.95511,54.95511,69.50248,69.50248,108.99283,60.547203,54.95511,1.0,0.0,67.5311,299.85,0.0,0.3,67.56439,299.85,0.0,0.3,65.50259,299.85,0.0,0.2625,867.4585,867.4585,0.0,70.948296,364.56815,0.0,0.0,0
3380,19347120.0,60.49705,66.56134,54.959778,54.959778,54.959724,69.50247,69.50247,108.992805,60.495567,54.959778,1.0,0.0,67.47211,299.85,0.0,0.3,67.49759,299.85,0.0,0.3,65.50253,299.85,0.0,0.2625,863.3342,863.3342,0.0,70.94828,364.56805,0.0,0.0,0
3382,19347240.0,60.445198,66.16171,54.964172,54.964172,54.964172,69.502464,69.502464,108.99279,60.44371,54.964172,1.0,0.0,67.19113,299.85,0.0,0.3,67.20459,299.85,0.0,0.3,64.9492,299.85,0.0,0.2625,859.34686,859.34686,0.0,70.94827,364.56805,0.0,0.0,0
3384,19347300.0,60.419212,66.18786,54.966316,54.966316,54.96626,69.50246,69.50246,108.992775,60.417732,54.96626,1.0,0.0,67.202446,299.85,0.0,0.3,67.20596,299.85,0.0,0.3,65.028305,299.85,0.0,0.2625,857.40106,857.40106,0.0,70.948265,364.56802,0.0,0.0,0
3387,19347360.0,60.393173,66.20999,54.968346,54.968346,54.968346,69.50245,69.50245,108.99277,60.391693,54.968346,1.0,0.0,67.19278,299.85,0.0,0.3,67.19673,299.85,0.0,0.3,65.0845,299.85,0.0,0.2625,855.48535,855.48535,0.0,70.94826,364.56796,0.0,0.0,0
3388,19347480.0,60.341156,65.87837,54.9723,54.9723,54.972244,69.50244,69.50244,108.99275,60.339672,54.972244,1.0,0.0,66.977615,299.85,0.0,0.3,66.96739,299.85,0.0,0.3,64.60066,299.85,0.0,0.2625,851.7388,851.7388,0.0,70.94825,364.56793,0.0,0.0,0
3390,19347600.0,60.289135,65.97681,54.97593,54.97593,54.97593,69.502426,69.502426,108.99273,60.28765,54.97593,1.0,0.0,67.01254,299.85,0.0,0.3,66.993,299.85,0.0,0.3,64.80473,299.85,0.0,0.2625,848.0959,848.0959,0.0,70.94823,364.5678,0.0,0.0,0
3392,19347720.0,60.237167,65.68194,54.979332,54.979332,54.979332,69.50242,69.50242,108.992714,60.235687,54.979332,1.0,0.0,66.833466,299.85,0.0,0.3,66.79964,299.85,0.0,0.3,64.35704,299.85,0.0,0.2625,844.54553,844.54553,0.0,70.94821,364.56778,0.0,0.0,0
3394,19347840.0,60.18537,65.80713,54.98208,54.98208,54.98208,69.5024,69.5024,108.99268,60.183884,54.98208,1.0,0.0,66.88692,299.85,0.0,0.3,66.84462,299.85,0.0,0.3,64.5966,299.85,0.0,0.2625,841.18964,841.18964,0.0,70.9482,364.56772,0.0,0.0,0
3397,19347900.0,60.159554,65.66365,54.983288,54.983288,54.983288,69.502396,69.502396,108.992676,60.158066,54.983288,1.0,0.0,66.79414,299.85,0.0,0.3,66.750305,299.85,0.0,0.3,64.36566,299.85,0.0,0.2625,839.59436,839.59436,0.0,70.94819,364.56766,0.0,0.0,0
3398,19347960.0,60.13379,65.532684,54.984497,54.984497,54.984497,69.502396,69.502396,108.99266,60.132362,54.984497,1.0,0.0,66.727615,299.85,0.0,0.3,66.67186,299.85,0.0,0.3,64.16879,299.85,0.0,0.2625,838.02655,838.02655,0.0,70.94818,364.56766,0.0,0.0,0
3400,19348080.0,60.082535,65.6726,54.986748,54.986748,54.986748,69.50237,69.50237,108.99263,60.081055,54.986748,1.0,0.0,66.79172,299.85,0.0,0.3,66.7285,299.85,0.0,0.3,64.42708,299.85,0.0,0.2625,834.93134,834.93134,0.0,70.94816,364.56757,0.0,0.0,0
3402,19348200.0,60.03167,65.41008,54.98878,54.98878,54.988724,69.502365,69.502365,108.992615,60.03019,54.98878,1.0,0.0,66.6434,299.85,0.0,0.3,66.56771,299.85,0.0,0.3,64.01108,299.85,0.0,0.2625,831.8769,831.8769,0.0,70.94814,364.5675,0.0,0.0,0
3404,19348320.0,59.981186,65.5585,54.990486,54.990486,54.990486,69.50235,69.50235,108.99258,59.97976,54.990486,1.0,0.0,66.71388,299.85,0.0,0.3,66.63165,299.85,0.0,0.3,64.27969,299.85,0.0,0.2625,828.8509,828.8509,0.0,70.94812,364.56738,0.0,0.0,0
3406,19348440.0,59.931255,65.303345,54.991966,54.991966,54.991966,69.50234,69.50234,108.99256,59.929825,54.991966,1.0,0.0,66.571884,299.85,0.0,0.3,66.47806,299.85,0.0,0.3,63.87139,299.85,0.0,0.2625,825.84125,825.84125,0.0,70.948105,364.56735,0.0,0.0,0
3408,19348500.0,59.90648,65.38515,54.99257,54.99257,54.99257,69.50233,69.50233,108.992546,59.905052,54.99257,1.0,0.0,66.62132,299.85,0.0,0.3,66.51937,299.85,0.0,0.3,64.0241,299.85,0.0,0.2625,824.3388,824.3388,0.0,70.94809,364.56732,0.0,0.0,0
3410,19348560.0,59.881874,65.45688,54.993176,54.993176,54.993176,69.50231,69.50231,108.99253,59.880444,54.993176,1.0,0.0,66.64642,299.85,0.0,0.3,66.54678,299.85,0.0,0.3,64.145996,299.85,0.0,0.2625,822.83594,822.83594,0.0,70.94808,364.5673,0.0,0.0,0
3413,19348680.0,59.833145,65.20662,54.994057,54.994057,54.994057,69.502304,69.502304,108.992516,59.83177,54.994057,1.0,0.0,66.50816,299.85,0.0,0.3,66.39775,299.85,0.0,0.3,63.743073,299.85,0.0,0.2625,819.82306,819.82306,0.0,70.94807,364.5672,0.0,0.0,0
3414,19348800.0,59.785194,65.36339,54.994713,54.994713,54.994713,69.50228,69.50228,108.99248,59.78382,54.994713,1.0,0.0,66.5854,299.85,0.0,0.3,66.46982,299.85,0.0,0.3,64.02141,299.85,0.0,0.2625,816.7907,816.7907,0.0,70.948044,364.56714,0.0,0.0,0
3416,19348920.0,59.738007,65.11658,54.9951,54.9951,54.9951,69.50227,69.50227,108.99247,59.736687,54.9951,1.0,0.0,66.44945,299.85,0.0,0.3,66.323654,299.85,0.0,0.3,63.62272,299.85,0.0,0.2625,813.7271,813.7271,0.0,70.94803,364.56708,0.0,0.0,0
3418,19349040.0,59.691696,65.275604,54.995155,54.995155,54.995155,69.50226,69.50226,108.992424,59.69038,54.995155,1.0,0.0,66.528656,299.85,0.0,0.3,66.39819,299.85,0.0,0.3,63.903526,299.85,0.0,0.2625,810.62054,810.62054,0.0,70.948006,364.567,0.0,0.0,0
3420,19349100.0,59.6689,65.14789,54.9951,54.9951,54.9951,69.50226,69.50226,108.992424,59.667583,54.9951,1.0,0.0,66.4489,299.85,0.0,0.3,66.31871,299.85,0.0,0.3,63.68968,299.85,0.0,0.2625,809.04755,809.04755,0.0,70.948,364.567,0.0,0.0,0
3422,19349160.0,59.646324,65.03143,54.994987,54.994987,54.994987,69.50225,69.50225,108.99242,59.645004,54.994987,1.0,0.0,66.39418,299.85,0.0,0.3,66.254,299.85,0.0,0.3,63.50824,299.85,0.0,0.2625,807.45953,807.45953,0.0,70.948,364.56693,0.0,0.0,0
3424,19349280.0,59.60194,65.19211,54.99449,54.99449,54.99449,69.502235,69.502235,108.992386,59.600677,54.99449,1.0,0.0,66.47488,299.85,0.0,0.3,66.33041,299.85,0.0,0.3,63.790863,299.85,0.0,0.2625,804.2325,804.2325,0.0,70.947975,364.56686,0.0,0.0,0
3426,19349400.0,59.558655,64.95003,54.993725,54.993725,54.993725,69.50223,69.50223,108.99238,59.557446,54.993725,1.0,0.0,66.34139,299.85,0.0,0.3,66.18764,299.85,0.0,0.3,63.398598,299.85,0.0,0.2625,800.928,800.928,0.0,70.94797,364.5668,0.0,0.0,0
3429,19349520.0,59.51658,65.11191,54.992683,54.992683,54.992683,69.50221,69.50221,108.99235,59.515366,54.992683,1.0,0.0,66.423294,299.85,0.0,0.3,66.26559,299.85,0.0,0.3,63.682594,299.85,0.0,0.2625,797.5347,797.5347,0.0,70.947945,364.56674,0.0,0.0,0
3431,19349640.0,59.475655,64.87158,54.991364,54.991364,54.991364,69.50221,69.50221,108.99234,59.4745,54.991364,1.0,0.0,66.29053,299.85,0.0,0.3,66.12381,299.85,0.0,0.3,63.293015,299.85,0.0,0.2625,794.0415,794.0415,0.0,70.94794,364.56674,0.0,0.0,0
3432,19349700.0,59.45571,64.95821,54.990593,54.990593,54.990593,69.502205,69.502205,108.99233,59.45456,54.990593,1.0,0.0,66.34414,299.85,0.0,0.3,66.170555,299.85,0.0,0.3,63.451,299.85,0.0,0.2625,792.25385,792.25385,0.0,70.94793,364.5667,0.0,0.0,0
3434,19349760.0,59.436047,65.034515,54.98977,54.98977,54.98977,69.5022,69.5022,108.99232,59.434948,54.98977,1.0,0.0,66.37337,299.85,0.0,0.3,66.203125,299.85,0.0,0.3,63.57811,299.85,0.0,0.2625,790.437,790.437,0.0,70.94792,364.56665,0.0,0.0,0
3436,19349880.0,59.39781,64.79567,54.987846,54.987846,54.9879,69.5022,69.5022,108.99232,59.39677,54.9879,1.0,0.0,66.24109,299.85,0.0,0.3,66.06212,299.85,0.0,0.3,63.191063,299.85,0.0,0.2625,786.71014,786.71014,0.0,70.947914,364.56665,0.0,0.0,0
3438,19350000.0,59.361065,64.95943,54.985703,54.985703,54.985703,69.50219,69.50219,108.9923,59.360023,54.985703,1.0,0.0,66.3248,299.85,0.0,0.3,66.14254,299.85,0.0,0.3,63.47715,299.85,0.0,0.2625,782.84985,782.84985,0.0,70.94791,364.5666,0.0,0.0,0
3441,19350120.0,59.32624,64.72179,54.983505,54.983505,54.983505,69.50219,69.50219,108.9923,59.325302,54.983505,1.0,0.0,66.19292,299.85,0.0,0.3,66.002075,299.85,0.0,0.3,63.092407,299.85,0.0,0.2625,778.9546,778.9546,0.0,70.94791,364.56662,0.0,0.0,0
3442,19350240.0,59.29399,64.88603,54.982025,54.982025,54.982025,69.50219,69.50219,108.992294,59.29306,54.982025,1.0,0.0,66.27728,299.85,0.0,0.3,66.08354,299.85,0.0,0.3,63.379425,299.85,0.0,0.2625,775.2411,775.2411,0.0,70.9479,364.5666,0.0,0.0,0
3444,19350300.0,59.278725,64.76216,54.981583,54.981583,54.981583,69.50219,69.50219,108.99231,59.2779,54.981583,1.0,0.0,66.199005,299.85,0.0,0.3,66.00631,299.85,0.0,0.3,63.172333,299.85,0.0,0.2625,773.4601,773.4601,0.0,70.94791,364.56662,0.0,0.0,0
3446,19350360.0,59.26411,64.64928,54.981308,54.981308,54.981308,69.5022,69.5022,108.99232,59.263287,54.981308,1.0,0.0,66.145676,299.85,0.0,0.3,65.94374,299.85,0.0,0.3,62.997047,299.85,0.0,0.2625,771.7299,771.7299,0.0,70.94791,364.56665,0.0,0.0,0
3449,19350480.0,59.236534,64.81402,54.9812,54.9812,54.9812,69.5022,69.5022,108.992325,59.235764,54.9812,1.0,0.0,66.23065,299.85,0.0,0.3,66.026245,299.85,0.0,0.3,63.285217,299.85,0.0,0.2625,768.423,768.423,0.0,70.947914,364.56665,0.0,0.0,0
3450,19350600.0,59.21116,64.57809,54.981697,54.981697,54.981697,69.50222,69.50222,108.992355,59.21044,54.981697,1.0,0.0,66.0992,299.85,0.0,0.3,65.887054,299.85,0.0,0.3,62.905254,299.85,0.0,0.2625,765.3204,765.3204,0.0,70.94794,364.56677,0.0,0.0,0
3452,19350720.0,59.187866,64.743484,54.982628,54.982628,54.982628,69.50223,69.50223,108.99237,59.187206,54.982628,1.0,0.0,66.18468,299.85,0.0,0.3,65.97066,299.85,0.0,0.3,63.19447,299.85,0.0,0.2625,762.42053,762.42053,0.0,70.94795,364.5668,0.0,0.0,0
3454,19350840.0,59.166607,64.50832,54.983948,54.983948,54.983948,69.50225,69.50225,108.99242,59.166,54.983948,1.0,0.0,66.05344,299.85,0.0,0.3,65.831955,299.85,0.0,0.3,62.816925,299.85,0.0,0.2625,759.7204,759.7204,0.0,70.947975,364.56693,0.0,0.0,0
3456,19350900.0,59.156662,64.596436,54.98477,54.98477,54.98477,69.50226,69.50226,108.99243,59.156113,54.98477,1.0,0.0,66.1087,299.85,0.0,0.3,65.88139,299.85,0.0,0.3,62.977272,299.85,0.0,0.2625,758.4439,758.4439,0.0,70.94799,364.567,0.0,0.0,0
3458,19350960.0,59.147217,64.67433,54.985596,54.985596,54.985596,69.502266,69.502266,108.992455,59.146667,54.985596,1.0,0.0,66.13936,299.85,0.0,0.3,65.91655,299.85,0.0,0.3,63.10724,299.85,0.0,0.2625,757.21564,757.21564,0.0,70.948,364.56705,0.0,0.0,0
3460,19351080.0,59.12964,64.43988,54.98752,54.98752,54.98752,69.5023,69.5023,108.9925,59.129143,54.98752,1.0,0.0,66.00818,299.85,0.0,0.3,65.7784,299.85,0.0,0.3,62.731945,299.85,0.0,0.2625,754.9007,754.9007,0.0,70.94804,364.5672,0.0,0.0,0
3462,19351200.0,59.11376,64.60654,54.989662,54.989662,54.989662,69.50233,69.50233,108.99254,59.113323,54.989662,1.0,0.0,66.09442,299.85,0.0,0.3,65.86392,299.85,0.0,0.3,63.023247,299.85,0.0,0.2625,752.76886,752.76886,0.0,70.94807,364.5673,0.0,0.0,0
3465,19351320.0,59.099533,64.372696,54.991913,54.991913,54.991913,69.50236,69.50236,108.9926,59.09915,54.991913,1.0,0.0,65.9633,299.85,0.0,0.3,65.72616,299.85,0.0,0.3,62.650208,299.85,0.0,0.2625,750.8125,750.8125,0.0,70.948105,364.56747,0.0,0.0,0
3466,19351440.0,59.08674,64.54002,54.99433,54.99433,54.99433,69.50238,69.50238,108.99264,59.086407,54.99433,1.0,0.0,66.049866,299.85,0.0,0.3,65.81262,299.85,0.0,0.3,62.942444,299.85,0.0,0.2625,749.0231,749.0231,0.0,70.94814,364.5676,0.0,0.0,0
3468,19351500.0,59.080914,64.418076,54.995537,54.995537,54.995537,69.5024,69.5024,108.992676,59.08058,54.995537,1.0,0.0,65.971756,299.85,0.0,0.3,65.73654,299.85,0.0,0.3,62.74134,299.85,0.0,0.2625,748.1881,748.1881,0.0,70.94816,364.56772,0.0,0.0,0
3470,19351560.0,59.07542,64.30684,54.996746,54.996746,54.996746,69.50242,69.50242,108.992714,59.07509,54.996746,1.0,0.0,65.91875,299.85,0.0,0.3,65.67523,299.85,0.0,0.3,62.571487,299.85,0.0,0.2625,747.3913,747.3913,0.0,70.94819,364.56778,0.0,0.0,0
3472,19351680.0,59.06537,64.474815,54.999275,54.999275,54.999218,69.50244,69.50244,108.99276,59.065094,54.999218,1.0,0.0,66.00554,299.85,0.0,0.3,65.76253,299.85,0.0,0.3,62.864548,299.85,0.0,0.2625,745.907,745.907,0.0,70.94823,364.56793,0.0,0.0,0
3474,19351800.0,59.05658,64.24394,55.00169,55.00169,55.00169,69.50248,69.50248,108.99282,59.056305,55.00169,1.0,0.0,65.87518,299.85,0.0,0.3,65.6263,299.85,0.0,0.3,62.49821,299.85,0.0,0.2625,744.5701,744.5701,0.0,70.94827,364.56815,0.0,0.0,0
3478,19351920.0,59.04878,64.41098,55.00416,55.00416,55.00416,69.50251,69.50251,108.992874,59.04856,55.00416,1.0,0.0,65.961426,299.85,0.0,0.3,65.71347,299.85,0.0,0.3,62.78946,299.85,0.0,0.2625,743.3372,743.3372,0.0,70.94831,364.5683,0.0,0.0,0
3481,19352040.0,59.042023,64.17906,55.006523,55.006523,55.006523,69.50254,69.50254,108.99294,59.0418,55.006523,1.0,0.0,65.830414,299.85,0.0,0.3,65.576584,299.85,0.0,0.3,62.422405,299.85,0.0,0.2625,742.22845,742.22845,0.0,70.94836,364.56848,0.0,0.0,0
3482,19352100.0,59.039,64.268936,55.007675,55.007675,55.007675,69.50256,69.50256,108.99296,59.038834,55.007675,1.0,0.0,65.88656,299.85,0.0,0.3,65.62816,299.85,0.0,0.3,62.58473,299.85,0.0,0.2625,741.7127,741.7127,0.0,70.94837,364.5685,0.0,0.0,0
3484,19352160.0,59.0362,64.348526,55.00883,55.00883,55.008774,69.50258,69.50258,108.99299,59.036034,55.008774,1.0,0.0,65.91754,299.85,0.0,0.3,65.66546,299.85,0.0,0.3,62.71695,299.85,0.0,0.2625,741.2207,741.2207,0.0,70.948395,364.56863,0.0,0.0,0
3486,19352280.0,59.031143,64.11737,55.01097,55.01097,55.01097,69.50261,69.50261,108.99304,59.030983,55.01097,1.0,0.0,65.78658,299.85,0.0,0.3,65.52868,299.85,0.0,0.3,62.351818,299.85,0.0,0.2625,740.3011,740.3011,0.0,70.94844,364.5688,0.0,0.0,0
3489,19352400.0,59.026806,64.28766,55.01301,55.01301,55.01301,69.50264,69.50264,108.993095,59.026695,55.01301,1.0,0.0,65.87387,299.85,0.0,0.3,65.61827,299.85,0.0,0.3,62.646965,299.85,0.0,0.2625,739.45636,739.45636,0.0,70.94848,364.56894,0.0,0.0,0
3490,19352520.0,59.02307,64.05728,55.014874,55.014874,55.014874,69.50266,69.50266,108.99315,59.02296,55.014874,1.0,0.0,65.74307,299.85,0.0,0.3,65.48166,299.85,0.0,0.3,62.28354,299.85,0.0,0.2625,738.6727,738.6727,0.0,70.94852,364.56906,0.0,0.0,0
3492,19352640.0,59.01983,64.2285,55.01658,55.01658,55.01658,69.50269,69.50269,108.993195,59.019722,55.01658,1.0,0.0,65.83086,299.85,0.0,0.3,65.57185,299.85,0.0,0.3,62.579346,299.85,0.0,0.2625,737.9363,737.9363,0.0,70.94855,364.5692,0.0,0.0,0
3494,19352700.0,59.018402,64.108475,55.017345,55.017345,55.017345,69.5027,69.5027,108.99321,59.01829,55.017345,1.0,0.0,65.752686,299.85,0.0,0.3,65.49627,299.85,0.0,0.3,62.38307,299.85,0.0,0.2625,737.58124,737.58124,0.0,70.94856,364.56924,0.0,0.0,0
3496,19352760.0,59.01703,63.999054,55.018112,55.018112,55.018112,69.50271,69.50271,108.99323,59.01692,55.018112,1.0,0.0,65.70029,299.85,0.0,0.3,65.43541,299.85,0.0,0.3,62.217567,299.85,0.0,0.2625,737.23267,737.23267,0.0,70.94858,364.56934,0.0,0.0,0
3499,19352880.0,59.014503,64.171265,55.019432,55.019432,55.019432,69.50273,69.50273,108.99327,59.01439,55.019432,1.0,0.0,65.788666,299.85,0.0,0.3,65.52621,299.85,0.0,0.3,62.513924,299.85,0.0,0.2625,736.54724,736.54724,0.0,70.948616,364.56946,0.0,0.0,0
3500,19353000.0,59.01214,63.942856,55.02053,55.02053,55.02053,69.50275,69.50275,108.99329,59.012085,55.02053,1.0,0.0,65.65843,299.85,0.0,0.3,65.38982,299.85,0.0,0.3,62.15368,299.85,0.0,0.2625,735.86523,735.86523,0.0,70.94864,364.56952,0.0,0.0,0
3502,19353120.0,59.00994,64.11611,55.021408,55.021408,55.021408,69.50277,69.50277,108.993324,59.009888,55.021408,1.0,0.0,65.74731,299.85,0.0,0.3,65.48128,299.85,0.0,0.3,62.45053,299.85,0.0,0.2625,735.1716,735.1716,0.0,70.94866,364.5696,0.0,0.0,0
3504,19353240.0,59.007744,63.888863,55.02207,55.02207,55.02207,69.502785,69.502785,108.993355,59.007637,55.02207,1.0,0.0,65.61755,299.85,0.0,0.3,65.34488,299.85,0.0,0.3,62.091827,299.85,0.0,0.2625,734.45087,734.45087,0.0,70.94868,364.56967,0.0,0.0,0
3506,19353300.0,59.00659,63.981148,55.02229,55.02229,55.02229,69.502785,69.502785,108.99336,59.00654,55.02229,1.0,0.0,65.67502,299.85,0.0,0.3,65.3981,299.85,0.0,0.3,62.255356,299.85,0.0,0.2625,734.0756,734.0756,0.0,70.948685,364.56967,0.0,0.0,0
3508,19353360.0,59.00544,64.063156,55.022453,55.022453,55.022453,69.5028,69.5028,108.99338,59.005325,55.022453,1.0,0.0,65.706985,299.85,0.0,0.3,65.43689,299.85,0.0,0.3,62.38917,299.85,0.0,0.2625,733.6878,733.6878,0.0,70.94869,364.56976,0.0,0.0,0
3510,19353480.0,59.00291,63.837112,55.02262,55.02262,55.02262,69.5028,69.5028,108.99338,59.0028,55.02262,1.0,0.0,65.577896,299.85,0.0,0.3,65.3006,299.85,0.0,0.3,62.03184,299.85,0.0,0.2625,732.8667,732.8667,0.0,70.9487,364.56976,0.0,0.0,0
3514,19353600.0,59.000107,64.01262,55.022507,55.022507,55.022507,69.19101,69.19101,108.46735,59.0,55.022507,1.0,0.0,65.66815,306.55,0.0,0.0,65.39305,306.55,0.0,0.0,62.32957,306.55,0.0,0.0,280.52518,280.52518,0.0,66.02089,362.89917,0.0,0.0,0
3516,19353660.0,58.998734,63.794487,56.324112,56.324112,56.324112,47.66555,47.66555,84.98858,58.998627,56.324112,1.0,0.0,65.69061,299.85,0.0,0.3,65.402176,299.85,0.0,0.3,62.21702,299.85,0.0,0.2625,78.68264,78.68264,0.0,6.7394958,265.0722,0.0,0.0,0
3518,19353720.0,58.997528,63.799927,57.486855,57.486855,57.486855,48.563545,48.563545,86.589714,58.997475,57.486855,1.0,0.0,65.756645,299.85,0.0,0.3,65.44534,299.85,0.0,0.3,62.169334,299.85,0.0,0.2625,39.400314,39.400314,0.0,7.098917,270.07007,0.0,0.0,0
3520,19353840.0,58.995827,64.21334,58.6408,58.6408,58.6408,55.61657,55.61657,99.16539,58.99577,58.6408,1.0,0.0,66.04553,299.85,0.0,0.3,65.71968,299.85,0.0,0.3,62.69113,299.85,0.0,0.2625,13.659401,13.659401,0.0,10.401347,309.29092,0.0,0.0,0
3523,19353900.0,58.995277,64.19148,58.91304,58.91304,58.912987,59.488255,59.488255,105.158875,58.99522,58.912987,1.0,0.0,66.04076,299.85,0.0,0.3,65.71364,299.85,0.0,0.3,62.59291,299.85,0.0,0.2625,7.3141656,7.3141656,0.0,12.50608,329.4874,0.0,0.0,0
3524,19353960.0,58.997417,64.24426,59.066082,59.066082,59.065475,64.79093,64.79093,105.20675,58.99489,59.065807,1.0,0.06032168,66.04515,299.85,0.0,0.3,65.70924,299.85,0.0,0.3,62.518204,299.85,0.0,0.2625,3.7029605,3.7029605,0.0,14.648743,345.14734,0.0,0.0,0
3526,19354080.0,59.570023,64.57666,59.28383,59.28383,59.282402,67.49028,67.49028,105.40498,58.99467,59.283226,1.0,0.18096505,66.21709,299.85,0.0,0.3,65.88766,299.85,0.0,0.3,62.952606,299.85,0.0,0.2625,15.019057,15.019057,0.0,18.187256,353.37662,0.0,0.0,0
3528,19354200.0,60.17856,64.455475,59.780304,59.780304,59.778053,67.58152,67.58152,105.567635,58.995163,59.779312,1.0,0.3016084,66.15149,299.85,0.0,0.3,65.81844,299.85,0.0,0.3,62.744415,299.85,0.0,0.2625,19.522804,19.522804,0.0,20.445038,353.8837,0.0,0.0,0
3530,19354320.0,59.781235,64.73805,59.95114,59.95114,59.955425,67.63682,67.63682,105.66627,58.996155,59.95301,1.0,0.20884596,66.33782,299.85,0.0,0.3,66.007355,299.85,0.0,0.3,63.159313,299.85,0.0,0.2625,43.24267,43.24267,0.0,21.899187,354.1915,0.0,0.0,0
3533,19354440.0,59.20973,64.5688,59.230164,59.230164,59.232635,68.42669,68.42669,107.074646,58.997692,59.23121,1.0,0.116083495,66.229385,299.85,0.0,0.3,65.897545,299.85,0.0,0.3,62.888336,299.85,0.0,0.2625,81.17152,81.17152,0.0,42.34836,358.58444,0.0,0.0,0
3534,19354500.0,59.015656,64.66658,58.86168,58.86168,58.864265,68.738014,68.738014,107.62975,58.998627,58.862835,1.0,0.06970227,66.29877,299.85,0.0,0.3,65.96527,299.85,0.0,0.3,63.044617,299.85,0.0,0.2625,94.28961,94.28961,0.0,50.54369,360.31628,0.0,0.0,0
3536,19354560.0,59.003735,64.74359,58.560875,58.560875,58.56302,68.954605,68.954605,108.01594,58.999615,58.56181,1.0,0.055761814,66.33331,299.85,0.0,0.3,66.009384,299.85,0.0,0.3,63.16008,299.85,0.0,0.2625,113.66637,113.66637,0.0,56.276722,361.5209,0.0,0.0,0
3538,19354680.0,59.002087,64.49086,58.110985,58.110985,58.112137,69.22806,69.22806,108.50351,59.001923,58.11148,1.0,0.027880907,66.154236,299.85,0.0,0.3,65.83147,299.85,0.0,0.3,62.79347,299.85,0.0,0.2625,163.63849,163.63849,0.0,63.56768,363.04175,0.0,0.0,0
3540,19354800.0,59.004395,64.625275,57.78859,57.78859,57.789745,69.367516,69.367516,108.75218,59.004448,57.789085,1.0,0.0,66.22906,299.85,0.0,0.3,65.91254,299.85,0.0,0.3,63.015175,299.85,0.0,0.2625,226.74023,226.74023,0.0,67.30938,363.81744,0.0,0.0,0
3542,19354920.0,59.00714,64.35924,57.4918,57.4918,57.49284,69.43669,69.43669,108.8755,59.007195,57.49229,1.0,0.0,66.04048,299.85,0.0,0.3,65.72188,299.85,0.0,0.3,62.63318,299.85,0.0,0.2625,279.32306,279.32306,0.0,69.17147,364.20215,0.0,0.0,0
3544,19355040.0,59.009995,64.48833,57.22483,57.22483,57.22576,69.470535,69.470535,108.93586,59.01011,57.225266,1.0,0.0,66.110245,299.85,0.0,0.3,65.79553,299.85,0.0,0.3,62.85016,299.85,0.0,0.2625,324.33694,324.33694,0.0,70.08477,364.39044,0.0,0.0,0
3546,19355100.0,59.011482,64.35072,57.102276,57.102276,57.103157,69.48023,69.48023,108.95315,59.011536,57.10266,1.0,0.0,66.00461,299.85,0.0,0.3,65.692924,299.85,0.0,0.3,62.64444,299.85,0.0,0.2625,344.52182,344.52182,0.0,70.34687,364.44437,0.0,0.0,0
3549,19355160.0,59.012962,64.22191,56.987194,56.987194,56.988018,69.486984,69.486984,108.96519,59.013016,56.98758,1.0,0.0,65.92446,299.85,0.0,0.3,65.60443,299.85,0.0,0.3,62.46514,299.85,0.0,0.2625,364.13916,364.13916,0.0,70.52958,364.48193,0.0,0.0,0
3550,19355280.0,59.015877,64.35419,56.78499,56.78499,56.785706,69.494934,69.494934,108.97937,59.01593,56.78532,1.0,0.0,65.99527,299.85,0.0,0.3,65.67694,299.85,0.0,0.3,62.68888,299.85,0.0,0.2625,401.3829,401.3829,0.0,70.74544,364.52615,0.0,0.0,0
3552,19355400.0,59.018677,64.093475,56.60663,56.60663,56.60723,69.498764,69.498764,108.98619,59.018784,56.606903,1.0,0.0,65.81746,299.85,0.0,0.3,65.491325,299.85,0.0,0.3,62.307487,299.85,0.0,0.2625,434.67398,434.67398,0.0,70.85001,364.5475,0.0,0.0,0
3554,19355520.0,59.02137,64.23273,56.44683,56.44683,56.44738,69.50059,69.50059,108.98944,59.021423,56.447105,1.0,0.0,65.89221,299.85,0.0,0.3,65.56603,299.85,0.0,0.3,62.54254,299.85,0.0,0.2625,464.24332,464.24332,0.0,70.90061,364.55762,0.0,0.0,0
3556,19355640.0,59.023785,63.978836,56.303627,56.303627,56.304176,69.50144,69.50144,108.99097,59.02384,56.303844,1.0,0.0,65.72314,299.85,0.0,0.3,65.387344,299.85,0.0,0.3,62.16615,299.85,0.0,0.2625,490.53903,490.53903,0.0,70.92507,364.5624,0.0,0.0,0
3558,19355700.0,59.024883,64.05684,56.23771,56.23771,56.238144,69.50167,69.50167,108.99138,59.02494,56.237926,1.0,0.0,65.77527,299.85,0.0,0.3,65.4337,299.85,0.0,0.3,62.303204,299.85,0.0,0.2625,502.58157,502.58157,0.0,70.93204,364.5637,0.0,0.0,0
3560,19355760.0,59.02587,64.1249,56.175247,56.175247,56.17569,69.50182,69.50182,108.99165,59.025925,56.175415,1.0,0.0,65.80185,299.85,0.0,0.3,65.46496,299.85,0.0,0.3,62.412025,299.85,0.0,0.2625,513.9448,513.9448,0.0,70.93687,364.56458,0.0,0.0,0
3562,19355880.0,59.02763,63.87727,56.060005,56.060005,56.06044,69.50198,69.50198,108.99194,59.02763,56.060223,1.0,0.0,65.64019,299.85,0.0,0.3,65.29291,299.85,0.0,0.3,62.04063,299.85,0.0,0.2625,534.78687,534.78687,0.0,70.94254,364.5655,0.0,0.0,0
3565,19356000.0,59.028893,64.02916,55.956566,55.956566,55.95695,69.50204,69.50204,108.992035,59.028893,55.956734,1.0,0.0,65.72243,299.85,0.0,0.3,65.37344,299.85,0.0,0.3,62.296005,299.85,0.0,0.2625,553.3456,553.3456,0.0,70.94526,364.56577,0.0,0.0,0
3567,19356120.0,59.02961,63.786964,55.863567,55.863567,55.8639,69.502045,69.502045,108.99205,59.02961,55.86373,1.0,0.0,65.56713,299.85,0.0,0.3,65.20744,299.85,0.0,0.3,61.92906,299.85,0.0,0.2625,569.864,569.864,0.0,70.94654,364.56586,0.0,0.0,0
3568,19356240.0,59.02977,63.943794,55.77996,55.77996,55.78029,69.50203,69.50203,108.99202,59.029716,55.78013,1.0,0.0,65.65222,299.85,0.0,0.3,65.29071,299.85,0.0,0.3,62.19246,299.85,0.0,0.2625,584.5538,584.5538,0.0,70.947136,364.56577,0.0,0.0,0
3570,19356300.0,59.029552,63.819866,55.741344,55.741344,55.74162,69.50202,69.50202,108.992004,59.029552,55.741455,1.0,0.0,65.56444,299.85,0.0,0.3,65.20282,299.85,0.0,0.3,61.996574,299.85,0.0,0.2625,591.27167,591.27167,0.0,70.947296,364.56573,0.0,0.0,0
3572,19356360.0,59.02922,63.706047,55.704704,55.704704,55.70498,69.50201,69.50201,108.99199,59.029167,55.704815,1.0,0.0,65.50198,299.85,0.0,0.3,65.12982,299.85,0.0,0.3,61.829475,299.85,0.0,0.2625,597.59985,597.59985,0.0,70.94741,364.5657,0.0,0.0,0
3574,19356480.0,59.027905,63.866722,55.636917,55.636917,55.63714,69.50198,69.50198,108.991936,59.027847,55.636974,1.0,0.0,65.58943,299.85,0.0,0.3,65.21562,299.85,0.0,0.3,62.099518,299.85,0.0,0.2625,609.1647,609.1647,0.0,70.94752,364.56555,0.0,0.0,0
3576,19356600.0,59.025764,63.63244,55.575726,55.575726,55.575943,69.50197,69.50197,108.99191,59.025707,55.575836,1.0,0.0,65.44326,299.85,0.0,0.3,65.05907,299.85,0.0,0.3,61.73977,299.85,0.0,0.2625,619.3902,619.3902,0.0,70.94756,364.56546,0.0,0.0,0
3578,19356720.0,59.022743,63.79603,55.52052,55.52052,55.520683,69.501945,69.501945,108.991875,59.022686,55.520576,1.0,0.0,65.532524,299.85,0.0,0.3,65.14702,299.85,0.0,0.3,62.01525,299.85,0.0,0.2625,628.4012,628.4012,0.0,70.94756,364.56534,0.0,0.0,0
3580,19356840.0,59.018784,63.564434,55.47059,55.47059,55.47075,69.501945,69.501945,108.991875,59.018623,55.470642,1.0,0.0,65.38943,299.85,0.0,0.3,64.99414,299.85,0.0,0.3,61.658363,299.85,0.0,0.2625,636.3068,636.3068,0.0,70.94757,364.56534,0.0,0.0,0
3583,19356900.0,59.01637,63.652267,55.447403,55.447403,55.44757,69.501945,69.501945,108.99187,59.01626,55.447517,1.0,0.0,65.44722,299.85,0.0,0.3,65.04638,299.85,0.0,0.3,61.8125,299.85,0.0,0.2625,639.87555,639.87555,0.0,70.94757,364.5653,0.0,0.0,0
3584,19356960.0,59.013733,63.730164,55.425377,55.425377,55.425545,69.50194,69.50194,108.99186,59.013565,55.425488,1.0,0.0,65.480064,299.85,0.0,0.3,65.083954,299.85,0.0,0.3,61.938126,299.85,0.0,0.2625,643.20294,643.20294,0.0,70.94757,364.5653,0.0,0.0,0
3586,19357080.0,59.00758,63.500496,55.384453,55.384453,55.384563,69.50195,69.50195,108.99188,59.007416,55.384506,1.0,0.0,65.339386,299.85,0.0,0.3,64.934044,299.85,0.0,0.3,61.58354,299.85,0.0,0.2625,649.1737,649.1737,0.0,70.94758,364.5654,0.0,0.0,0
