,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV Core Zone Cooling SP,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV North Zone Cooling SP,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV South Zone Cooling SP,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
3970,19375680.0,57.079147,65.35004,64.54897,67.90557,76.159164,69.50251,69.50251,108.992874,57.079697,55.061127,1.0,0.0,65.168655,298.15,0.1944875,0.3,65.11285,298.15,0.26345265,0.3,65.59839,298.15,0.43236253,0.2625,430.90982,430.90982,210.25186,70.94833,364.5683,284.56546,732.87213,0
3972,19375800.0,57.100628,65.366684,65.17146,68.53179,76.61575,69.50251,69.50251,108.992874,57.101288,55.069695,1.0,0.0,65.17366,298.15,0.20723432,0.3,65.12131,298.15,0.2763799,0.3,65.60657,298.15,0.44171748,0.2625,434.13995,434.13995,224.17705,70.94833,364.5683,298.68762,749.2459,0
3974,19375920.0,57.124413,65.66589,65.0009,68.277405,76.2281,69.50252,69.50252,108.99288,57.12513,55.07843,1.0,0.0,65.45644,298.15,0.20333287,0.3,65.44414,298.15,0.27052075,0.3,65.91551,298.15,0.43305874,0.2625,437.79736,437.79736,219.8733,70.94833,364.56833,292.41183,734.7853,0
3977,19376040.0,57.15034,65.631454,65.6503,68.92824,76.70715,69.50252,69.50252,108.99289,57.151108,55.087166,1.0,0.0,65.41437,298.15,0.21674085,0.3,65.39998,298.15,0.2841175,0.3,65.87233,298.15,0.44311753,0.2625,441.8642,441.8642,234.41798,70.94834,364.56833,307.10312,751.8377,0
3978,19376100.0,57.164074,65.77191,65.519394,68.77031,76.50759,69.50252,69.50252,108.99289,57.16484,55.09156,1.0,0.0,65.5623,298.15,0.21381572,0.3,65.560486,298.15,0.28052542,0.3,66.01686,298.15,0.43869016,0.2625,444.03394,444.03394,230.99681,70.94834,364.56833,302.997,743.9834,0
3980,19376160.0,57.178246,65.89562,65.44518,68.63797,76.35857,69.502525,69.502525,108.99291,57.17907,55.09568,1.0,0.0,65.67903,298.15,0.21213566,0.3,65.69974,298.15,0.2775594,0.3,66.13183,298.15,0.43542683,0.2625,446.39017,446.39017,229.31627,70.94835,364.5684,300.00043,738.7573,0
3982,19376280.0,57.20791,65.83339,66.0931,69.28798,76.82559,69.50254,69.50254,108.99293,57.208733,55.104248,1.0,0.0,65.60849,298.15,0.22558312,0.3,65.62256,298.15,0.29122454,0.3,66.06442,298.15,0.4453213,0.2625,451.33023,451.33023,243.85597,70.948364,364.56845,314.70108,755.35016,0
3984,19376400.0,57.239113,66.07788,65.849594,68.96147,76.48056,69.502556,69.502556,108.99295,57.23999,55.11271,1.0,0.0,65.86255,298.15,0.22016788,0.3,65.907,298.15,0.28392357,0.3,66.297775,298.15,0.43776244,0.2625,456.6276,456.6276,237.87885,70.94838,364.5685,306.777,742.41113,0
3986,19376520.0,57.27174,65.99752,66.48598,69.60433,76.92656,69.50257,69.50257,108.99297,57.272675,55.12089,1.0,0.0,65.77225,298.15,0.23343013,0.3,65.805534,298.15,0.297494,0.3,66.21642,298.15,0.44725582,0.2625,462.25415,462.25415,252.18948,70.948395,364.56854,321.3402,758.2639,0
3988,19376640.0,57.30558,66.22922,66.20494,69.246124,76.5717,69.50259,69.50259,108.993004,57.306564,55.1288,1.0,0.0,66.019165,298.15,0.2272242,0.3,66.078156,298.15,0.2895389,0.3,66.43384,298.15,0.43951547,0.2625,468.184,468.184,245.37619,70.94842,364.56863,312.715,745.0126,0
3990,19376700.0,57.322937,66.17517,66.550354,69.5844,76.81148,69.50259,69.50259,108.993004,57.323925,55.13259,1.0,0.0,65.95105,298.15,0.23448111,0.3,66.00708,298.15,0.29674557,0.3,66.375565,298.15,0.4446715,0.2625,471.25418,471.25418,253.42693,70.948425,364.56866,320.68317,753.9441,0
3993,19376760.0,57.340515,66.13551,66.82512,69.878876,76.99593,69.5026,69.5026,108.99303,57.341503,55.13633,1.0,0.0,65.91414,298.15,0.24019936,0.3,65.958084,298.15,0.30294278,0.3,66.34271,298.15,0.44857767,0.2625,474.38992,474.38992,259.35986,70.94843,364.56873,327.0806,760.1223,0
3994,19376880.0,57.376274,66.35803,66.50866,69.49194,76.62679,69.50262,69.50262,108.99306,57.377266,55.143414,1.0,0.0,66.155945,298.15,0.23324597,0.3,66.221695,298.15,0.29439178,0.3,66.549194,298.15,0.44055146,0.2625,480.84375,480.84375,251.76154,70.948456,364.56882,317.82584,746.4077,0
3996,19377000.0,57.41275,66.25394,67.11159,70.11245,77.03114,69.50263,69.50263,108.99308,57.41374,55.150063,1.0,0.0,66.03905,298.15,0.24590717,0.3,66.08745,298.15,0.30757603,0.3,66.45038,298.15,0.44921705,0.2625,487.51596,487.51596,265.39804,70.94848,364.5689,331.9474,760.85376,0
3998,19377120.0,57.44966,66.46944,66.76244,69.69925,76.64679,69.50265,69.50265,108.99311,57.450706,55.15621,1.0,0.0,66.27685,298.15,0.23826864,0.3,66.34398,298.15,0.29848218,0.3,66.64862,298.15,0.4408812,0.2625,494.37622,494.37622,257.08914,70.9485,364.56897,322.12466,746.6459,0
4001,19377240.0,57.48696,66.35677,67.34845,70.30658,77.03384,69.50266,69.50266,108.99315,57.488007,55.161873,1.0,0.0,66.150116,298.15,0.25061813,0.3,66.19857,298.15,0.3114222,0.3,66.54321,298.15,0.4492004,0.2625,501.3931,501.3931,270.38037,70.948524,364.56906,335.9826,760.52405,0
4002,19377300.0,57.50569,66.46922,67.13339,70.07037,76.808945,69.50267,69.50267,108.993164,57.506737,55.16445,1.0,0.0,66.28163,298.15,0.24590777,0.3,66.335846,298.15,0.30620685,0.3,66.652695,298.15,0.44430256,0.2625,504.95026,504.95026,265.06152,70.94853,364.5691,330.11694,751.88885,0
4004,19377360.0,57.52437,66.5665,66.97217,69.86965,76.63399,69.502686,69.502686,108.99318,57.525467,55.166924,1.0,0.0,66.383575,298.15,0.2424151,0.3,66.44949,298.15,0.3018403,0.3,66.7352,298.15,0.440549,0.2625,508.53445,508.53445,261.48337,70.94855,364.56918,325.6529,745.8182,0
4006,19377480.0,57.56178,66.44647,67.544174,70.463684,77.00604,69.50269,69.50269,108.9932,57.56282,55.17143,1.0,0.0,66.247734,298.15,0.2545107,0.3,66.29509,298.15,0.3145312,0.3,66.62407,298.15,0.4485674,0.2625,515.7672,515.7672,274.4998,70.94856,364.56924,339.2467,759.2132,0
4009,19377600.0,57.59897,66.65137,67.14559,70.005554,76.59081,69.502716,69.502716,108.99324,57.600014,55.17533,1.0,0.0,66.476746,298.15,0.24584666,0.3,66.54123,298.15,0.30451572,0.3,66.81122,298.15,0.43960124,0.2625,523.05774,523.05774,265.12964,70.94859,364.56934,328.4693,744.01337,0
4011,19377720.0,57.635773,66.524864,67.70672,70.58684,76.95018,69.50272,69.50272,108.993256,57.63676,55.178627,1.0,0.0,66.33255,298.15,0.25775012,0.3,66.379456,298.15,0.31696573,0.3,66.69488,298.15,0.4473665,0.2625,530.3715,530.3715,277.9376,70.94861,364.5694,341.81168,757.0112,0
4012,19377840.0,57.671974,66.72569,67.289185,70.10998,76.51995,69.50275,69.50275,108.993286,57.67296,55.18126,1.0,0.0,66.557495,298.15,0.2486993,0.3,66.62149,298.15,0.30657005,0.3,66.87835,298.15,0.43809387,0.2625,537.67365,537.67365,268.1721,70.94863,364.5695,330.64398,741.3322,0
4014,19377900.0,57.68977,66.65242,67.596634,70.41611,76.72095,69.50275,69.50275,108.99329,57.69081,55.182358,1.0,0.0,66.46652,298.15,0.25527215,0.3,66.52569,298.15,0.3131831,0.3,66.804855,298.15,0.44247606,0.2625,541.3092,541.3092,275.48633,70.94864,364.56952,337.98602,749.00604,0
4016,19377960.0,57.707405,66.593414,67.840805,70.6794,76.86888,69.502754,69.502754,108.9933,57.70839,55.183296,1.0,0.0,66.40599,298.15,0.26043567,0.3,66.45345,298.15,0.31879434,0.3,66.757065,298.15,0.44565266,0.2625,544.92847,544.92847,280.80338,70.94865,364.56952,343.7543,754.0159,0
4018,19378080.0,57.741955,66.79089,67.406845,70.18611,76.42421,69.50277,69.50277,108.99333,57.74289,55.184612,1.0,0.0,66.627426,298.15,0.25105083,0.3,66.6918,298.15,0.30806845,0.3,66.93779,298.15,0.43608445,0.2625,552.10004,552.10004,270.69815,70.94866,364.56964,332.24963,737.8758,0
4021,19378200.0,57.775352,66.653564,67.94952,70.74455,76.764725,69.50277,69.50277,108.99334,57.776287,55.185272,1.0,0.0,66.46988,298.15,0.2626281,0.3,66.51855,298.15,0.3200841,0.3,66.81183,298.15,0.44347915,0.2625,559.15173,559.15173,283.16547,70.94868,364.56964,345.14923,750.3203,0
4022,19378320.0,57.807434,66.84836,67.500175,70.236984,76.30615,69.50279,69.50279,108.99337,57.80831,55.185272,1.0,0.0,66.68851,298.15,0.25293225,0.3,66.753494,298.15,0.309074,0.3,66.99046,298.15,0.43362704,0.2625,566.04694,566.04694,272.74463,70.94869,364.56973,333.3563,733.7378,0
4024,19378440.0,57.838085,66.70636,68.034546,70.78548,76.64025,69.50279,69.50279,108.99337,57.83891,55.184555,1.0,0.0,66.52585,298.15,0.26436102,0.3,66.57573,298.15,0.32090023,0.3,66.86006,298.15,0.44089794,0.2625,572.74835,572.74835,285.0622,70.9487,364.56973,346.06815,746.0137,0
4026,19378500.0,57.852806,66.81012,67.77621,70.50609,76.37807,69.5028,69.5028,108.99338,57.85363,55.183952,1.0,0.0,66.648575,298.15,0.25876418,0.3,66.70389,298.15,0.31481025,0.3,66.962395,298.15,0.43523714,0.2625,576.0148,576.0148,278.8325,70.9487,364.56976,339.30054,736.17303,0
4029,19378560.0,57.86709,66.898834,67.572296,70.265594,76.16823,69.5028,69.5028,108.993385,57.86786,55.18313,1.0,0.0,66.74179,298.15,0.25440952,0.3,66.80765,298.15,0.30964744,0.3,67.03726,298.15,0.4307726,0.2625,579.2187,579.2187,274.38327,70.94871,364.56976,334.03064,729.0052,0
4030,19378680.0,57.894226,66.75267,68.09871,70.80514,76.49765,69.5028,69.5028,108.99338,57.89494,55.18104,1.0,0.0,66.574905,298.15,0.26569295,0.3,66.62599,298.15,0.32130235,0.3,66.90252,298.15,0.43795514,0.2625,585.4201,585.4201,286.5576,70.94871,364.56976,346.57657,741.1745,0
4032,19378800.0,57.919327,66.94328,67.62503,70.27461,76.01266,69.5028,69.5028,108.993385,57.91999,55.178238,1.0,0.0,66.78848,298.15,0.25551993,0.3,66.85512,298.15,0.3098447,0.3,67.07885,298.15,0.42756698,0.2625,591.3149,591.3149,275.65567,70.94871,364.56976,334.33395,723.75555,0
4038,19378920.0,57.943443,67.78186,77.435165,80.40274,82.067,69.381355,69.381355,150.16187,57.943993,55.408127,1.0,0.0,67.42816,296.45,0.4111657,0.3,67.46974,296.45,0.46647325,0.3,68.06152,296.45,0.56089056,0.35231355,653.19336,653.19336,487.09692,84.0475,424.73877,552.79816,1277.2144,0
4040,19379040.0,57.967392,68.518005,76.36784,79.31174,82.39846,69.52672,69.52672,129.00502,57.968,55.28942,1.0,0.0,68.11392,296.45,0.38929042,0.3,68.16919,296.45,0.44349173,0.3,68.875336,296.45,0.52660656,0.30174467,640.11383,640.11383,466.89035,79.53425,394.06158,532.1287,1115.6738,0
4042,19379100.0,57.97937,68.637314,76.43014,79.38019,82.47394,69.54011,69.54011,123.91614,57.980026,55.2418,1.0,0.0,68.21901,296.45,0.39017117,0.3,68.27081,296.45,0.44436812,0.3,69.00299,296.45,0.5233617,0.2969585,635.6338,635.6338,469.97177,77.83738,386.61844,535.4089,1076.3052,0
4045,19379160.0,57.9914,68.7452,76.45189,79.417984,82.50926,69.53649,69.53649,121.96037,57.992004,55.220207,1.0,0.0,68.33206,296.45,0.39020613,0.3,68.376495,296.45,0.44463095,0.3,69.115875,296.45,0.5204992,0.29273635,635.5276,635.5276,470.8452,76.94785,383.73242,536.6442,1061.4688,0
4046,19379280.0,58.01535,69.16043,75.61517,78.517044,82.60045,69.55157,69.55157,113.73091,58.016006,55.16731,1.0,0.0,68.81354,296.45,0.37376645,0.3,68.87819,296.45,0.4266733,0.3,69.49282,296.45,0.5044391,0.26904768,630.56946,630.56946,453.15967,74.08442,371.67865,517.4645,995.1021,0
4048,19379400.0,58.039352,69.18175,76.04941,78.934525,82.5983,69.52634,69.52634,112.914024,58.040016,55.143524,1.0,0.0,68.82298,296.45,0.381902,0.3,68.88451,296.45,0.43450674,0.3,69.51095,296.45,0.50700617,0.27283406,631.57117,631.57117,463.70874,73.08875,370.40277,527.6843,988.5726,0
4050,19379520.0,58.063362,69.48782,75.31288,78.11742,82.41922,69.52845,69.52845,109.196625,58.06402,55.12023,1.0,0.0,69.20569,296.45,0.3676907,0.3,69.288086,296.45,0.418613,0.3,69.7532,296.45,0.4960381,0.2625,630.70624,630.70624,447.3792,71.70267,364.9441,509.49585,950.18225,0
4052,19379640.0,58.087364,69.42998,75.90285,78.6736,82.608795,69.51552,69.51552,109.02019,58.088024,55.11342,1.0,0.0,69.11363,296.45,0.37895548,0.3,69.19466,296.45,0.4293352,0.3,69.7131,296.45,0.5001442,0.2627127,633.25134,633.25134,461.13297,71.294876,364.6466,522.5574,955.86584,0
4055,19379700.0,58.099342,69.57121,75.513824,78.2498,82.33424,69.51165,69.51165,109.011086,58.1,55.112267,1.0,0.0,69.300674,296.45,0.37141085,0.3,69.38895,296.45,0.4210781,0.3,69.82362,296.45,0.49477813,0.2625,634.83344,634.83344,451.82516,71.189575,364.62186,512.4208,945.7886,0
4056,19379760.0,58.11137,69.69234,75.20044,77.885056,82.109245,69.50895,69.50895,109.00443,58.11203,55.11122,1.0,0.0,69.44855,296.45,0.36542678,0.3,69.54846,296.45,0.41409853,0.3,69.90673,296.45,0.4905776,0.2625,636.41394,636.41394,444.9662,71.11588,364.6041,504.40518,938.0533,0
4058,19379880.0,58.135323,69.599,75.84935,78.49353,82.310844,69.50573,69.50573,108.99861,58.136032,55.109356,1.0,0.0,69.30638,296.45,0.377871,0.3,69.404434,296.45,0.42590046,0.3,69.846695,296.45,0.4947329,0.2625,639.55774,639.55774,460.0006,71.02952,364.5861,518.6088,945.6126,0
4060,19380000.0,58.159325,69.84021,75.146545,77.70526,81.80223,69.50418,69.50418,108.99584,58.159985,55.107544,1.0,0.0,69.61669,296.45,0.3643788,0.3,69.73095,296.45,0.4107327,0.3,70.02489,296.45,0.48509616,0.2625,642.6268,642.6268,443.82034,70.987755,364.57748,500.46182,927.4303,0
4063,19380120.0,58.18333,69.72633,75.81029,78.326706,82.00311,69.50341,69.50341,108.99447,58.18399,55.105675,1.0,0.0,69.448326,296.45,0.37713128,0.3,69.55945,296.45,0.42281023,0.3,69.95095,296.45,0.48920044,0.2625,645.5967,645.5967,459.20694,70.96754,364.5732,514.9801,935.0061,0
4064,19380240.0,58.207336,69.955505,75.095795,77.52971,81.47951,69.503044,69.503044,108.99382,58.207993,55.103752,1.0,0.0,69.744354,296.45,0.36343503,0.3,69.869156,296.45,0.40749004,0.3,70.121124,296.45,0.47926506,0.2625,648.45844,648.45844,442.76672,70.95775,364.57114,496.66052,916.31244,0
4066,19380300.0,58.219368,69.88432,75.46521,77.8683,81.60651,69.50293,69.50293,108.993614,58.220024,55.102707,1.0,0.0,69.63521,296.45,0.3705866,0.3,69.76061,296.45,0.41414195,0.3,70.06708,296.45,0.48185506,0.2625,649.8481,649.8481,451.70953,70.95495,364.57053,504.9471,921.41425,0
4068,19380360.0,58.23134,69.82818,75.755905,78.14642,81.67874,69.502846,69.502846,108.99346,58.232002,55.101665,1.0,0.0,69.56105,296.45,0.37612966,0.3,69.681564,296.45,0.41950244,0.3,70.03598,296.45,0.4833211,0.2625,651.21045,651.21045,458.0828,70.952995,364.57007,511.06592,923.85803,0
4070,19380480.0,58.25535,70.04961,75.02652,77.33926,81.136185,69.50275,69.50275,108.9933,58.256004,55.09958,1.0,0.0,69.84752,296.45,0.3621636,0.3,69.97963,296.45,0.40396842,0.3,70.2016,296.45,0.4730285,0.2625,653.8555,653.8555,441.31253,70.9507,364.56955,492.49716,904.50104,0
4072,19380600.0,58.27935,69.91228,75.6756,77.942795,81.33504,69.502686,69.502686,108.99319,58.28001,55.097435,1.0,0.0,69.654755,296.45,0.37465686,0.3,69.78154,296.45,0.41578385,0.3,70.10663,296.45,0.4770713,0.2625,656.3986,656.3986,456.38895,70.94956,364.56918,506.67975,912.05566,0
4074,19380720.0,58.303356,70.12816,74.93155,77.12068,80.77309,69.502655,69.502655,108.99313,58.304016,55.095238,1.0,0.0,69.933975,296.45,0.36042678,0.3,70.07054,296.45,0.40004662,0.3,70.26944,296.45,0.46642032,0.2625,658.84644,658.84644,439.2991,70.949005,364.56903,487.96542,892.00946,0
4076,19380840.0,58.327362,69.98281,75.56732,77.714935,80.97353,69.50262,69.50262,108.993065,58.32802,55.093094,1.0,0.0,69.73457,296.45,0.37267414,0.3,69.8651,296.45,0.41162518,0.3,70.16551,296.45,0.47049242,0.2625,661.2063,661.2063,454.07635,70.948715,364.56882,501.67676,899.6392,0
4079,19380900.0,58.339336,70.09773,75.150665,77.27114,80.65301,69.50262,69.50262,108.99305,58.339996,55.092052,1.0,0.0,69.88982,296.45,0.3646581,0.3,70.02197,296.45,0.40303147,0.3,70.25989,296.45,0.46437746,0.2625,662.35596,662.35596,444.13043,70.94864,364.5688,491.11252,887.8157,0
4080,19380960.0,58.351364,70.19441,74.81036,76.88272,80.39252,69.50261,69.50261,108.993034,58.352028,55.09101,1.0,0.0,70.00769,296.45,0.35821262,0.3,70.14651,296.45,0.39571974,0.3,70.3268,296.45,0.45949367,0.2625,663.4869,663.4869,436.69507,70.94858,364.56876,482.56195,878.91113,0
4082,19381080.0,58.375374,70.04241,75.432304,77.46626,80.59665,69.50258,69.50258,108.99298,58.37603,55.088974,1.0,0.0,69.803406,296.45,0.3702033,0.3,69.93557,296.45,0.4070607,0.3,70.21462,296.45,0.4636337,0.2625,665.697,665.697,451.16577,70.94848,364.5686,496.24362,886.6818,0
4084,19381200.0,58.399323,70.2506,74.664795,76.62487,79.997284,69.50256,69.50256,108.99296,58.400036,55.08705,1.0,0.0,70.07109,296.45,0.35555658,0.3,70.21034,296.45,0.39102802,0.3,70.37535,296.45,0.4523015,0.2625,667.8465,667.8465,433.54904,70.94843,364.5685,476.9302,865.2913,0
4086,19381320.0,58.423325,70.09256,75.275314,77.1982,80.20691,69.502525,69.502525,108.99291,58.42399,55.085297,1.0,0.0,69.86246,296.45,0.36733523,0.3,69.995056,296.45,0.4021521,0.3,70.255325,296.45,0.45654607,0.2625,669.94525,669.94525,447.76038,70.94839,364.56836,490.3851,873.2687,0
4088,19381440.0,58.447334,70.29812,74.49924,76.35076,79.59013,69.50252,69.50252,108.99288,58.44799,55.083595,1.0,0.0,70.125244,296.45,0.35253897,0.3,70.26384,296.45,0.38603178,0.3,70.416336,296.45,0.44489673,0.2625,672.0039,672.0039,429.95074,70.94836,364.56833,470.92694,851.24243,0
4090,19381500.0,58.459362,70.20842,74.838165,76.660576,79.7278,69.5025,69.5025,108.99286,58.460022,55.082825,1.0,0.0,70.00137,296.45,0.35912532,0.3,70.1398,296.45,0.3921112,0.3,70.33987,296.45,0.44768113,0.2625,673.02155,673.02155,438.2125,70.94834,364.56824,478.57947,856.8134,0
4092,19381560.0,58.471336,70.13475,75.09837,76.91145,79.80706,69.50249,69.50249,108.992836,58.471996,55.082108,1.0,0.0,69.91344,296.45,0.3641057,0.3,70.04527,296.45,0.39695546,0.3,70.28894,296.45,0.4492778,0.2625,674.03326,674.03326,443.90234,70.94832,364.56818,484.08878,859.4853,0
4095,19381680.0,58.495342,70.338165,74.31604,76.06253,79.1737,69.50247,69.50247,108.99281,58.496002,55.08079,1.0,0.0,70.17172,296.45,0.34920093,0.3,70.30867,296.45,0.3807853,0.3,70.450775,296.45,0.4373269,0.2625,676.0447,676.0447,425.9483,70.948296,364.56808,464.59976,836.8519,0
4096,19381800.0,58.51935,70.170074,74.90512,76.614044,79.39958,69.50245,69.50245,108.99277,58.520004,55.079636,1.0,0.0,69.95727,296.45,0.36057988,0.3,70.087456,296.45,0.39153126,0.3,70.3163,296.45,0.44187412,0.2625,678.0497,678.0497,439.66818,70.948265,364.56793,477.5495,845.4145,0
4098,19381920.0,58.54335,70.37178,74.118454,75.76354,78.7505,69.50243,69.50243,108.992744,58.544014,55.07865,1.0,0.0,70.21127,296.45,0.34560248,0.3,70.345856,296.45,0.3753467,0.3,70.47955,296.45,0.4296345,0.2625,680.0603,680.0603,421.61243,70.94824,364.5679,458.01694,822.19885,0
4100,19382040.0,58.56736,70.199356,74.69891,76.30704,78.9866,69.50241,69.50241,108.9927,58.568016,55.077934,1.0,0.0,69.99462,296.45,0.3568182,0.3,70.12261,296.45,0.3859372,0.3,70.33827,296.45,0.4343731,0.2625,682.0885,682.0885,435.129,70.94821,364.56775,470.77774,831.1276,0
4103,19382100.0,58.57933,70.30883,74.264786,75.85149,78.62125,69.50241,69.50241,108.99269,58.579994,55.07766,1.0,0.0,70.13827,296.45,0.348503,0.3,70.26516,296.45,0.37721482,0.3,70.435776,296.45,0.42744014,0.2625,683.11316,683.11316,424.7945,70.948204,364.56775,459.9214,817.60333,0
4104,19382160.0,58.591362,70.39969,73.909546,75.456696,78.32265,69.5024,69.5024,108.99268,58.592022,55.077385,1.0,0.0,70.244675,296.45,0.34179738,0.3,70.37628,296.45,0.36976895,0.3,70.50345,296.45,0.42185852,0.2625,684.14685,684.14685,417.00754,70.9482,364.56772,451.2445,807.35724,0
4106,19382280.0,58.615368,70.22325,74.48254,75.99338,78.570435,69.50238,69.50238,108.99264,58.616028,55.07711,1.0,0.0,70.02626,296.45,0.3528711,0.3,70.151566,296.45,0.38022354,0.3,70.35552,296.45,0.4268141,0.2625,686.2479,686.2479,430.34622,70.948166,364.5676,463.8392,816.6994,0
4108,19382400.0,58.63932,70.42254,73.69212,75.14479,77.89352,69.50237,69.50237,108.99262,58.64003,55.077057,1.0,0.0,70.27263,296.45,0.33783695,0.3,70.400955,296.45,0.36409792,0.3,70.52284,296.45,0.41404295,0.2625,688.4047,688.4047,412.19598,70.94815,364.56757,444.33914,792.464,0
4110,19382520.0,58.663322,70.48566,73.454926,74.859314,77.396545,69.50235,69.50235,108.992584,58.66404,55.07722,1.0,0.0,70.309265,296.45,0.3335289,0.3,70.43594,296.45,0.35892117,0.3,70.60925,296.45,0.40489507,0.2625,690.62537,690.62537,407.1291,70.94813,364.56744,438.25098,775.2228,0
4113,19382640.0,58.68733,70.78871,72.23183,73.555176,76.3044,69.50234,69.50234,108.99257,58.68799,55.077606,1.0,0.0,70.6544,296.45,0.3105204,0.3,70.791016,296.45,0.33440176,0.3,70.87309,296.45,0.38449174,0.2625,692.9037,692.9037,379.5835,70.94811,364.56738,408.8449,736.8094,0
4115,19382700.0,58.699356,70.73285,72.309715,73.59033,76.30786,69.502335,69.502335,108.99255,58.70002,55.077827,1.0,0.0,70.58058,296.45,0.3122688,0.3,70.72192,296.45,0.33537066,0.3,70.80965,296.45,0.38483283,0.2625,694.06213,694.06213,381.98315,70.9481,364.56735,410.32507,737.8475,0
4116,19382760.0,58.711334,70.684784,72.329765,73.587814,76.26793,69.50233,69.50233,108.99254,58.71199,55.078045,1.0,0.0,70.53224,296.45,0.31282887,0.3,70.671265,296.45,0.33553556,0.3,70.765915,296.45,0.38427642,0.2625,695.2321,695.2321,382.35205,70.94809,364.5673,410.2235,736.3718,0
4118,19382880.0,58.735336,70.9161,71.240585,72.414085,75.31821,69.50231,69.50231,108.99252,58.736,55.078594,1.0,0.0,70.80553,296.45,0.2924394,0.3,70.95378,296.45,0.31358522,0.3,70.964165,296.45,0.3666123,0.2625,697.603,697.603,357.66254,70.948074,364.56723,383.60193,702.6247,0
4120,19383000.0,58.759346,70.74828,71.48986,72.59602,75.43384,69.50229,69.50229,108.992485,58.760002,55.0792,1.0,0.0,70.61601,296.45,0.29763114,0.3,70.76581,296.45,0.3175695,0.3,70.79767,296.45,0.36925447,0.2625,700.0072,700.0072,363.79184,70.94805,364.56714,388.29724,707.47687,0
4122,19383120.0,58.783348,70.95043,70.47456,71.50052,74.539505,69.50228,69.50228,108.99247,58.784008,55.07975,1.0,0.0,70.855675,296.45,0.27861935,0.3,71.0119,296.45,0.29708222,0.3,70.97515,296.45,0.3525947,0.2625,702.4352,702.4352,340.69873,70.94804,364.56708,363.3705,675.569,0
4124,19383240.0,58.807354,70.7568,70.79294,71.75403,74.724236,69.50226,69.50226,108.99243,58.808014,55.080242,1.0,0.0,70.63858,296.45,0.28508124,0.3,70.79448,296.45,0.3023847,0.3,70.78613,296.45,0.35649565,0.2625,704.8763,704.8763,348.35922,70.94801,364.567,369.65085,682.8395,0
4126,19383300.0,58.81933,70.86249,70.265594,71.19861,74.246216,69.50226,69.50226,108.992424,58.81999,55.08046,1.0,0.0,70.769104,296.45,0.27513382,0.3,70.923904,296.45,0.2919274,0.3,70.89028,296.45,0.3475185,0.2625,706.0983,706.0983,335.9861,70.948006,364.567,356.61737,665.21545,0
4128,19383360.0,58.83136,70.94736,69.823395,70.710266,73.84857,69.50225,69.50225,108.99242,58.832016,55.08068,1.0,0.0,70.86144,296.45,0.26690054,0.3,71.02118,296.45,0.2828403,0.3,70.95982,296.45,0.34014463,0.2625,707.31946,707.31946,326.26917,70.948,364.56693,345.86282,651.5399,0
4131,19383480.0,58.855362,70.7424,70.17452,71.000145,74.07747,69.502235,69.502235,108.99238,58.856026,55.08101,1.0,0.0,70.63391,296.45,0.27393904,0.3,70.79173,296.45,0.2887879,0.3,70.759384,296.45,0.34484214,0.2625,709.7527,709.7527,334.65396,70.947975,364.56686,352.94608,660.37506,0
4132,19383600.0,58.87937,70.92857,69.23755,69.99501,73.2056,69.50223,69.50223,108.99236,58.880028,55.081177,1.0,0.0,70.84738,296.45,0.25635237,0.3,71.0069,296.45,0.26994666,0.3,70.93576,296.45,0.3285309,0.2625,712.16376,712.16376,313.29108,70.94796,364.56677,330.02045,629.17834,0
4134,19383720.0,58.90332,70.71802,69.605705,70.30542,73.46976,69.502205,69.502205,108.99233,58.904034,55.08123,1.0,0.0,70.61684,296.45,0.2636748,0.3,70.77339,296.45,0.27624395,0.3,70.72746,296.45,0.33386984,0.2625,714.5396,714.5396,322.05145,70.94794,364.5667,337.5552,639.2785,0
4136,19383840.0,58.927322,70.902916,68.694885,69.332146,72.59541,69.5022,69.5022,108.99232,58.927986,55.081066,1.0,0.0,70.82425,296.45,0.24657537,0.3,70.98097,296.45,0.25799102,0.3,70.90896,296.45,0.31749204,0.2625,716.8669,716.8669,301.28128,70.94792,364.56665,315.34848,607.97327,0
4139,19383900.0,58.939354,70.78756,68.92093,69.5188,72.77751,69.50219,69.50219,108.9923,58.940014,55.080902,1.0,0.0,70.69182,296.45,0.25106177,0.3,70.850784,296.45,0.261767,0.3,70.78564,296.45,0.3211441,0.2625,718.00793,718.00793,306.97446,70.94791,364.5666,320.189,615.38696,0
4140,19383960.0,58.951332,70.689285,69.0733,69.65585,72.890945,69.502174,69.502174,108.99229,58.95199,55.08068,1.0,0.0,70.59387,296.45,0.2540595,0.3,70.74696,296.45,0.26450765,0.3,70.694336,296.45,0.32340735,0.2625,719.1316,719.1316,310.26913,70.9479,364.56656,323.17795,619.208,0
4142,19384080.0,58.975334,70.8743,68.18556,68.710594,72.01132,69.50217,69.50217,108.99227,58.975994,55.08013,1.0,0.0,70.79674,296.45,0.23739915,0.3,70.948944,296.45,0.24678373,0.3,70.88182,296.45,0.3069194,0.2625,721.3196,721.3196,290.02536,70.94788,364.5665,301.609,587.7014,0
4144,19384200.0,58.99934,70.6588,68.571396,69.04442,72.33608,69.50215,69.50215,108.99223,59.0,55.079308,1.0,0.0,70.56795,296.45,0.24499303,0.3,70.71626,296.45,0.25346038,0.3,70.661545,296.45,0.31337437,0.2625,723.41614,723.41614,299.17908,70.94786,364.5664,309.66306,599.99756,0
4146,19384320.0,59.023346,70.844635,67.70485,68.12475,71.44954,69.502144,69.502144,108.99222,59.024002,55.078262,1.0,0.0,70.767075,296.45,0.22874725,0.3,70.91379,296.45,0.23622984,0.3,70.85535,296.45,0.29675093,0.2625,725.40643,725.40643,279.4242,70.947845,364.56635,288.6795,568.23236,0
4149,19384440.0,59.047348,70.62798,68.09662,68.46719,71.8005,69.50212,69.50212,108.99218,59.04801,55.076946,1.0,0.0,70.54059,296.45,0.23642461,0.3,70.68324,296.45,0.24303865,0.3,70.63018,296.45,0.30369246,0.2625,727.275,727.275,288.71332,70.94782,364.56622,296.92776,581.4887,0
4150,19384500.0,59.059326,70.73158,67.632835,67.98901,71.31018,69.50212,69.50212,108.99217,59.059982,55.07618,1.0,0.0,70.65639,296.45,0.2276864,0.3,70.79454,296.45,0.23403645,0.3,70.74916,296.45,0.29444283,0.2625,728.1589,728.1589,277.80267,70.947815,364.56622,285.6627,563.2909,0
4152,19384560.0,59.071358,70.81552,67.2498,67.57131,70.90204,69.50211,69.50211,108.992165,59.072014,55.075356,1.0,0.0,70.73659,296.45,0.22056884,0.3,70.87698,296.45,0.22627576,0.3,70.831665,296.45,0.28684598,0.2625,729.0065,729.0065,269.41278,70.94781,364.5662,276.49075,549.289,0
4154,19384680.0,59.09536,70.60024,67.64696,67.92172,71.26332,69.50209,69.50209,108.992134,59.09602,55.073486,1.0,0.0,70.51263,296.45,0.22831841,0.3,70.64908,296.45,0.2332016,0.3,70.606445,296.45,0.2939732,0.2625,730.58484,730.58484,278.82562,70.947784,364.56613,284.91888,562.94073,0
4156,19384800.0,59.119366,70.79184,66.81836,67.04814,70.33602,69.50208,69.50208,108.99212,59.120026,55.071342,1.0,0.0,70.70593,296.45,0.21283124,0.3,70.83963,296.45,0.21688518,0.3,70.819855,296.45,0.2765956,0.2625,731.9942,731.9942,259.9504,70.94777,364.56607,264.99728,529.7279,0
4158,19384920.0,59.14337,70.57564,67.22063,67.40608,70.718346,69.50206,69.50206,108.99209,59.144028,55.06887,1.0,0.0,70.484665,296.45,0.22064896,0.3,70.614525,296.45,0.22391884,0.3,70.58942,296.45,0.28411657,0.2625,733.21826,733.21826,269.48322,70.94775,364.56598,273.5976,544.1795,0
4160,19385040.0,59.16732,70.77031,66.409454,66.55365,69.766266,69.50205,69.50205,108.99207,59.168037,55.066124,1.0,0.0,70.6755,296.45,0.20551555,0.3,70.80217,296.45,0.20802921,0.3,70.81244,296.45,0.2662952,0.2625,734.2406,734.2406,251.0137,70.94773,364.56592,254.16466,510.08237,0
4162,19385100.0,59.17935,70.65265,66.65088,66.760635,70.00731,69.502045,69.502045,108.99205,59.180008,55.064587,1.0,0.0,70.54921,296.45,0.21020061,0.3,70.67857,296.45,0.21208976,0.3,70.67632,296.45,0.27103814,0.2625,734.67096,734.67096,257.03986,70.94772,364.56586,259.44388,519.7826,0
4165,19385160.0,59.191326,70.553276,66.816666,66.918724,70.168205,69.50204,69.50204,108.99204,59.191986,55.062996,1.0,0.0,70.456985,296.45,0.21339722,0.3,70.58008,296.45,0.21516393,0.3,70.57684,296.45,0.2741791,0.2625,735.04456,735.04456,260.66196,70.947716,364.56586,262.931,525.2784,0
4166,19385280.0,59.215332,70.75252,66.02202,66.08635,69.17938,69.50203,69.50203,108.99203,59.21599,55.059586,1.0,0.0,70.64551,296.45,0.1986033,0.3,70.76515,296.45,0.19968215,0.3,70.81271,296.45,0.2556952,0.2625,735.6134,735.6134,242.58061,70.9477,364.56577,243.96313,489.84225,0
4168,19385400.0,59.239334,70.53729,66.4339,66.45828,69.58126,69.502014,69.502014,108.992,59.239998,55.055855,1.0,0.0,70.42973,296.45,0.20654514,0.3,70.54608,296.45,0.20691176,0.3,70.57733,296.45,0.2635685,0.2625,735.9301,735.9301,252.33931,70.94768,364.5657,252.88843,505.11877,0
4170,19385520.0,59.263344,70.743774,65.65491,65.64491,68.53366,69.50201,69.50201,108.991974,59.264,55.05179,1.0,0.0,70.61629,296.45,0.1920739,0.3,70.728836,296.45,0.19181927,0.3,70.83068,296.45,0.24403268,0.2625,735.9777,735.9777,234.62672,70.94766,364.56564,234.36414,467.64404,0
4172,19385640.0,59.287346,70.5262,66.07118,66.02334,68.954926,69.50199,69.50199,108.99194,59.288006,55.04734,1.0,0.0,70.40315,296.45,0.20007396,0.3,70.51279,296.45,0.19913837,0.3,70.58711,296.45,0.2522609,0.2625,735.7389,735.7389,244.49205,70.94765,364.56558,243.44058,483.66034,0
4174,19385700.0,59.299324,70.64089,65.64909,65.596954,68.37062,69.50198,69.50198,108.991936,59.300034,55.044975,1.0,0.0,70.51268,296.45,0.19220498,0.3,70.61645,296.45,0.19120306,0.3,70.73807,296.45,0.24133095,0.2625,735.5068,735.5068,234.57977,70.94764,364.56555,233.39772,462.00958,0
4176,19385760.0,59.31135,70.735535,65.307304,65.22815,67.87442,69.501976,69.501976,108.99193,59.31201,55.042557,1.0,0.0,70.58777,296.45,0.18591264,0.3,70.69347,296.45,0.18441711,0.3,70.84853,296.45,0.23216961,0.2625,735.19653,735.19653,227.1335,70.94763,364.56555,225.33995,445.01743,0
4178,19385880.0,59.335358,70.51543,65.72769,65.612564,68.31701,69.50196,69.50196,108.991905,59.336014,55.037453,1.0,0.0,70.37727,296.45,0.19396782,0.3,70.48038,296.45,0.19181986,0.3,70.5964,296.45,0.24077648,0.2625,734.33307,734.33307,237.10051,70.94761,364.56543,234.5583,461.84827,0
4181,19386000.0,59.35936,70.72839,64.97804,64.8345,67.197556,69.50195,69.50195,108.99189,59.360023,55.03196,1.0,0.0,70.56014,296.45,0.18010136,0.3,70.65924,296.45,0.17745142,0.3,70.86781,296.45,0.22002463,0.2625,733.22955,733.22955,220.08075,70.94759,364.5654,216.86142,421.82355,0
4183,19386120.0,59.38639,70.6199,65.02727,64.84236,67.2905,69.50194,69.50194,108.99186,59.387215,55.025528,1.0,0.0,70.469505,296.45,0.18123382,0.3,70.5685,296.45,0.17783177,0.3,70.72334,296.45,0.22208625,0.2625,732.1276,732.1276,221.63884,70.94758,364.5653,217.54578,426.24692,0
4184,19386240.0,59.419624,70.888794,64.08705,63.86403,65.91737,69.50194,69.50194,108.99186,59.42061,55.0207,1.0,0.0,70.69857,296.45,0.1639363,0.3,70.79701,296.45,0.15985619,0.3,71.05535,296.45,0.19678716,0.2625,731.3586,731.3586,200.4774,70.94757,364.5653,195.49008,377.48135,0
4186,19386300.0,59.43846,70.78816,64.22774,63.966866,66.123535,69.50193,69.50193,108.991844,59.43956,55.01872,1.0,0.0,70.60458,296.45,0.16668066,0.3,70.70873,296.45,0.16190355,0.3,70.91594,296.45,0.200819,0.2625,731.07367,731.07367,204.22993,70.94756,364.56528,198.41919,386.30096,0
4188,19386360.0,59.458786,70.70285,64.30096,64.02948,66.24295,69.50193,69.50193,108.991844,59.45994,55.017014,1.0,0.0,70.539215,296.45,0.16812925,0.3,70.63991,296.45,0.16316257,0.3,70.814804,296.45,0.2031702,0.2625,730.855,730.855,205.81583,70.94756,364.56528,199.80157,390.34674,0
4190,19386480.0,59.503613,70.943344,63.436607,63.126686,64.894714,69.50194,69.50194,108.99186,59.50493,55.014324,1.0,0.0,70.73543,296.45,0.15226805,0.3,70.8354,296.45,0.14661963,0.3,71.12633,296.45,0.17841056,0.2625,730.61725,730.61725,186.24101,70.94757,364.5653,179.32805,342.17484,0
4193,19386600.0,59.553764,70.72439,63.73044,63.371735,65.318565,69.50194,69.50194,108.99186,59.55525,55.012566,1.0,0.0,70.547455,296.45,0.15788765,0.3,70.64963,296.45,0.15134378,0.3,70.84771,296.45,0.18653286,0.2625,730.64624,730.64624,193.3108,70.94757,364.5653,185.36336,358.45663,0
4194,19386720.0,59.60897,70.95565,62.91426,62.52002,63.956207,69.50195,69.50195,108.99189,59.61062,55.011578,1.0,0.0,70.727844,296.45,0.14290856,0.3,70.828156,296.45,0.13573855,0.3,71.15901,296.45,0.16154307,0.2625,730.9412,730.9412,174.75,70.947586,364.5654,165.97119,309.63654,0
4196,19386840.0,59.668957,70.72125,63.248795,62.807365,64.43746,69.50196,69.50196,108.991905,59.67077,55.011246,1.0,0.0,70.52905,296.45,0.14922534,0.3,70.63112,296.45,0.14118604,0.3,70.85991,296.45,0.17064397,0.2625,731.499,731.499,182.68655,70.94759,364.56543,172.90672,327.92764,0
4198,19386900.0,59.700653,70.84732,62.81687,62.370438,63.68605,69.501976,69.501976,108.99192,59.702522,55.011303,1.0,0.0,70.63199,296.45,0.14126968,0.3,70.728836,296.45,0.1331553,0.3,71.04349,296.45,0.15682988,0.2625,731.87524,731.87524,172.53636,70.94761,364.5655,162.61708,300.0199,0
4201,19386960.0,59.733444,70.95186,62.466682,61.99328,63.0422,69.50198,69.50198,108.991936,59.735313,55.011467,1.0,0.0,70.70143,296.45,0.13486144,0.3,70.80052,296.45,0.12626092,0.3,71.17955,296.45,0.14506765,0.2625,732.3154,732.3154,164.85065,70.94762,364.56555,154.31926,277.8409,0
4202,19387080.0,59.80211,70.70846,62.823624,62.30485,63.569595,69.502,69.502,108.99197,59.804146,55.012184,1.0,0.0,70.49977,296.45,0.14154586,0.3,70.60024,296.45,0.1321086,0.3,70.86474,296.45,0.1549521,0.2625,733.3843,733.3843,173.2539,70.94764,364.5656,161.76181,297.77292,0
4204,19387200.0,59.874676,70.94192,62.068428,61.521088,62.134014,69.50202,69.50202,108.99202,59.876762,55.013283,1.0,0.0,70.66765,296.45,0.12766594,0.3,70.76433,296.45,0.11772779,0.3,71.19598,296.45,0.12864974,0.2625,734.6986,734.6986,155.9966,70.94767,364.56577,143.82811,246.17531,0
4206,19387320.0,59.950867,70.693954,62.439102,61.847984,62.690086,69.502045,69.502045,108.99205,59.953064,55.014763,1.0,0.0,70.466484,296.45,0.13457014,0.3,70.56438,296.45,0.12382238,0.3,70.87138,296.45,0.13900644,0.2625,736.25006,736.25006,164.68257,70.9477,364.56586,151.58662,267.08005,0
4208,19387440.0,60.03035,70.93846,61.706097,61.090096,61.16755,69.502075,69.502075,108.9921,60.032604,55.01652,1.0,0.0,70.631775,296.45,0.12109013,0.3,70.7251,296.45,0.1099083,0.3,71.228386,296.45,0.111123815,0.2625,738.02966,738.02966,147.90762,70.94774,364.56604,134.21858,212.38922,0
4210,19387500.0,60.07122,70.80289,61.931755,61.282135,61.512573,69.50208,69.50208,108.99213,60.073586,55.017456,1.0,0.0,70.51686,296.45,0.12528543,0.3,70.614914,296.45,0.113480486,0.3,71.03645,296.45,0.11753364,0.2625,739.00195,739.00195,153.46754,70.947754,364.56607,139.0406,226.34871,0
4212,19387560.0,60.11286,70.68637,62.0865,61.427757,61.749603,69.502106,69.502106,108.99214,60.11522,55.0185,1.0,0.0,70.43248,296.45,0.12814726,0.3,70.52713,296.45,0.11617431,0.3,70.89209,296.45,0.12192184,0.2625,740.02747,740.02747,156.79094,70.94777,364.56616,142.19672,234.35037,0
4214,19387680.0,60.198112,70.93411,61.373978,60.69294,60.187347,69.50214,69.50214,108.9922,60.20053,55.02064,1.0,0.0,70.59585,296.45,0.11503891,0.3,70.6855,296.45,0.102677695,0.3,71.258484,296.45,0.093324065,0.2625,742.2333,742.2333,140.46678,70.947815,364.5663,125.337715,178.14317,0
4217,19387800.0,60.28578,70.67138,61.761467,61.038788,60.840813,69.50216,69.50216,108.992256,60.28831,55.022896,1.0,0.0,70.39914,296.45,0.122207925,0.3,70.490265,296.45,0.109075,0.3,70.89693,296.45,0.1054015,0.2625,744.6359,744.6359,149.49443,70.947845,364.56647,133.48312,202.68565,0
4218,19387920.0,60.375652,70.921814,61.06785,60.325005,59.25164,69.5022,69.5022,108.99232,60.378235,55.025253,1.0,0.0,70.56085,296.45,0.109442554,0.3,70.64682,296.45,0.09596007,0.3,71.270905,296.45,0.07631541,0.2625,747.2244,747.2244,133.58856,70.94789,364.56665,117.091576,145.43655,0
4220,19388040.0,60.46739,70.65056,61.46116,60.6775,59.96894,69.50222,69.50222,108.99236,60.470024,55.027725,1.0,0.0,70.36694,296.45,0.11670524,0.3,70.45456,296.45,0.102465555,0.3,70.88852,296.45,0.089538276,0.2625,749.98724,749.98724,142.73566,70.94793,364.56677,125.37356,172.27336,0
4222,19388100.0,60.513863,70.788605,61.08586,60.302925,59.096733,69.50224,69.50224,108.99239,60.516495,55.02894,1.0,0.0,70.462364,296.45,0.10978365,0.3,70.54394,296.45,0.095570125,0.3,71.10803,296.45,0.07355189,0.2625,751.4304,751.4304,133.83626,70.94795,364.5669,116.472176,139.65898,0
4224,19388160.0,60.56066,70.90539,60.784454,59.98311,58.348564,69.50226,69.50226,108.992424,60.563354,55.030197,1.0,0.0,70.52751,296.45,0.10424848,0.3,70.609634,296.45,0.08970353,0.3,71.27321,296.45,0.059878007,0.2625,752.9129,752.9129,127.20716,70.947975,364.567,109.41571,113.85071,0
4226,19388280.0,60.655254,70.62771,61.18254,60.34121,59.11953,69.50228,69.50228,108.99247,60.657944,55.032726,1.0,0.0,70.33641,296.45,0.111589044,0.3,70.4205,296.45,0.09630161,0.3,70.87424,296.45,0.07406853,0.2625,755.9896,755.9896,136.45332,70.948006,364.56708,117.81343,142.628,0
4228,19388400.0,60.750835,70.887924,60.52122,59.664837,57.464935,69.50231,69.50231,108.99253,60.753582,55.0352,1.0,0.0,70.49603,296.45,0.09941431,0.3,70.574265,296.45,0.08386792,0.3,71.27135,296.45,0.043776534,0.2625,759.20624,759.20624,121.270744,70.94805,364.5673,102.26014,82.93551,0
4230,19388520.0,60.84713,70.60431,60.923157,60.02777,58.286877,69.502335,69.502335,108.99255,60.849876,55.037727,1.0,0.0,70.307785,296.45,0.10681795,0.3,70.38821,296.45,0.090547286,0.3,70.85705,296.45,0.058892272,0.2625,762.5511,762.5511,130.5968,70.948074,364.56735,110.75841,113.562325,0
4233,19388640.0,60.94381,70.86996,60.275894,59.36815,56.599815,69.502365,69.502365,108.99261,60.946556,55.0402,1.0,0.0,70.466705,296.45,0.09490165,0.3,70.54086,296.45,0.07841971,0.3,71.2664,296.45,0.02799715,0.2625,766.01324,766.01324,115.73,70.94811,364.5675,95.5831,52.66652,0
4234,19388700.0,60.992203,70.71544,60.511,59.5742,57.096672,69.50237,69.50237,108.992615,60.995007,55.041405,1.0,0.0,70.35992,296.45,0.099238016,0.3,70.43863,296.45,0.082217105,0.3,71.02437,296.45,0.03714611,0.2625,767.7848,767.7848,121.45799,70.94813,364.56757,100.673805,72.34654,0
4236,19388760.0,61.040657,70.58074,60.68058,59.73526,57.471474,69.50237,69.50237,108.99262,61.043404,55.042614,1.0,0.0,70.28131,296.45,0.10235063,0.3,70.35772,296.45,0.08517134,0.3,70.837494,296.45,0.044020887,0.2625,769.5816,769.5816,125.11527,70.948135,364.56757,104.1698,85.097664,0
4238,19388880.0,61.13728,70.85183,60.0465,59.091293,55.752663,69.502396,69.502396,108.992676,61.140026,55.04503,1.0,0.0,70.43945,296.45,0.09067598,0.3,70.509384,296.45,0.07332986,0.3,71.2592,296.45,0.012535232,0.2625,773.2459,773.2459,110.54473,70.948166,364.56766,89.34832,23.02675,0
4241,19389000.0,61.23352,70.55728,60.45382,59.46214,56.672104,69.502396,69.502396,108.992676,61.236214,55.047394,1.0,0.0,70.25676,296.45,0.09816892,0.3,70.32904,296.45,0.08014566,0.3,70.81651,296.45,0.02943548,0.2625,776.9957,776.9957,119.98498,70.94817,364.56766,98.01272,57.192043,0
4242,19389120.0,61.328934,70.8353,59.83172,58.832787,55.163464,69.50241,69.50241,108.9927,61.331627,55.049755,1.0,0.0,70.414246,296.45,0.08671437,0.3,70.47983,296.45,0.0685714,0.3,71.25464,296.45,0.0,0.2625,780.82153,780.82153,105.68561,70.94819,364.56775,83.522156,0.0,0
4244,19389240.0,61.423363,70.535034,60.240685,59.206818,55.05651,69.5024,69.5024,108.99268,61.426056,55.052063,1.0,0.0,70.23424,296.45,0.09423469,0.3,70.30224,296.45,0.0754438,0.3,70.7941,296.45,0.015148315,0.2625,784.71387,784.71387,115.16019,70.94819,364.56772,92.25435,0.0,0
4246,19389300.0,61.470108,70.68445,59.900383,58.873657,55.05316,69.5024,69.5024,108.99269,61.472748,55.05316,1.0,0.0,70.32696,296.45,0.08795928,0.3,70.38821,296.45,0.06930774,0.3,71.0459,296.45,0.0,0.2625,786.68225,786.68225,107.06313,70.94819,364.56775,84.30513,0.0,0
4248,19389360.0,61.51647,70.83013,59.629463,58.591198,55.054314,69.50241,69.50241,108.99269,61.519054,55.054314,1.0,0.0,70.391174,296.45,0.082980424,0.3,70.45215,296.45,0.064119905,0.3,71.27228,296.45,0.0,0.2625,788.66406,788.66406,101.10829,70.94819,364.56775,78.07407,0.0,0
4251,19389480.0,61.607933,70.54268,60.03958,58.968193,55.05651,69.50239,69.50239,108.992645,61.610516,55.056564,1.0,0.0,70.213745,296.45,0.09051875,0.3,70.27713,296.45,0.071043715,0.3,70.834854,296.45,0.0,0.2625,792.6635,792.6635,110.603676,70.94817,364.56763,86.86716,0.0,0
4252,19389600.0,61.69747,70.86682,59.437912,58.36532,55.05876,69.50238,69.50238,108.99263,61.699997,55.05876,1.0,0.0,70.3703,296.45,0.079439625,0.3,70.42622,296.45,0.05995374,0.3,71.37242,296.45,0.0,0.2625,796.70465,796.70465,96.76561,70.94816,364.5676,72.977066,0.0,0
4254,19389720.0,61.788494,70.59157,59.848583,58.745117,55.061234,69.50234,69.50234,108.99257,61.79113,55.061234,1.0,0.0,70.1954,296.45,0.086981356,0.3,70.25374,296.45,0.066922225,0.3,70.95686,296.45,0.0,0.2625,800.9786,800.9786,106.26542,70.94812,364.56738,81.82144,0.0,0
4256,19389840.0,61.884624,70.933014,59.256752,58.15559,55.06492,69.50233,69.50233,108.99254,61.88743,55.06492,1.0,0.0,70.35162,296.45,0.07605868,0.3,70.4021,296.45,0.05604947,0.3,71.52996,296.45,0.0,0.2625,805.8403,805.8403,92.6208,70.94809,364.5673,68.19728,0.0,0
4258,19389900.0,61.9345,70.79415,59.494934,58.368835,55.06717,69.5023,69.5023,108.9925,61.937416,55.06717,1.0,0.0,70.2517,296.45,0.08042564,0.3,70.30696,296.45,0.05995335,0.3,71.30804,296.45,0.0,0.2625,808.49817,808.49817,98.37042,70.94807,364.5672,73.39669,0.0,0
4260,19389960.0,61.985535,70.66369,59.6678,58.53923,55.06964,69.50227,69.50227,108.99246,61.988503,55.069695,1.0,0.0,70.17952,296.45,0.08357229,0.3,70.23198,296.45,0.0630515,0.3,71.12363,296.45,0.0,0.2625,811.305,811.305,102.07224,70.948044,364.56708,77.07304,0.0,0
4262,19390080.0,62.090836,71.0163,59.085472,57.96234,55.0753,69.50225,69.50225,108.99241,62.093914,55.0753,1.0,0.0,70.33536,296.45,0.07279061,0.3,70.37981,296.45,0.05237484,0.3,71.71975,296.45,0.0,0.2625,817.3564,817.3564,88.601326,70.948006,364.56693,63.6905,0.0,0
4264,19390200.0,62.20015,70.74971,59.49768,58.348618,55.081615,69.5022,69.5022,108.992325,62.203285,55.081673,1.0,0.0,70.165405,296.45,0.08029941,0.3,70.21215,296.45,0.059398394,0.3,71.31671,296.45,0.0,0.2625,824.0922,824.0922,98.03455,70.947945,364.56665,72.5838,0.0,0
4267,19390320.0,62.313034,71.1104,58.923973,57.78376,55.08947,69.50216,69.50216,108.992256,62.31633,55.08947,1.0,0.0,70.32097,296.45,0.06963604,0.3,70.35942,296.45,0.04890021,0.3,71.929474,296.45,0.0,0.2625,831.74164,831.74164,84.70895,70.94789,364.56647,59.42289,0.0,0
4268,19390440.0,62.429214,70.84512,59.33618,58.172344,55.09782,69.50211,69.50211,108.99216,62.432568,55.09782,1.0,0.0,70.15332,296.45,0.077115335,0.3,70.19408,296.45,0.055934567,0.3,71.52699,296.45,0.0,0.2625,839.94916,839.94916,94.09455,70.94782,364.5662,68.31876,0.0,0
4270,19390500.0,62.48838,71.031784,59.01873,57.87121,55.10194,69.50208,69.50208,108.99213,62.491783,55.101997,1.0,0.0,70.24489,296.45,0.07120511,0.3,70.27785,296.45,0.05032672,0.3,71.857025,296.45,0.0,0.2625,844.22766,844.22766,86.46555,70.9478,364.56607,61.038048,0.0,0
4272,19390560.0,62.548256,71.21218,58.768738,57.617096,55.10606,69.50206,69.50206,108.99208,62.55166,55.106117,1.0,0.0,70.308716,296.45,0.06655457,0.3,70.34091,296.45,0.04559801,0.3,72.153435,296.45,0.0,0.2625,848.61597,848.61597,80.90332,70.94777,364.56598,55.36556,0.0,0
4275,19390680.0,62.66971,70.94708,59.178967,58.0059,55.11419,69.50201,69.50201,108.99199,62.673225,55.11419,1.0,0.0,70.1431,296.45,0.07400155,0.3,70.177765,296.45,0.05264167,0.3,71.74953,296.45,0.0,0.2625,857.7034,857.7034,90.24493,70.94769,364.56564,64.26708,0.0,0
4276,19390800.0,62.793304,71.31935,58.616467,57.459057,55.122047,69.50196,69.50196,108.9919,62.796875,55.122047,1.0,0.0,70.29823,296.45,0.06353181,0.3,70.32399,296.45,0.0424598,0.3,72.38744,296.45,0.0,0.2625,867.1748,867.1748,77.17693,70.94763,364.56543,51.514214,0.0,0
4278,19390920.0,62.918602,71.05409,59.024666,57.847862,55.12957,69.5019,69.5019,108.99179,62.922226,55.12957,1.0,0.0,70.13437,296.45,0.0709534,0.3,70.162766,296.45,0.04951516,0.3,71.98155,296.45,0.0,0.2625,876.9915,876.9915,86.48337,70.94755,364.56512,60.425293,0.0,0
4280,19391040.0,63.045273,71.43136,58.46821,57.30893,55.136765,69.50185,69.50185,108.9917,63.0489,55.136765,1.0,0.0,70.28862,296.45,0.06059963,0.3,70.308334,296.45,0.039482694,0.3,72.63134,296.45,0.0,0.2625,887.1145,887.1145,73.56874,70.94748,364.56485,47.865623,0.0,0
4283,19391100.0,63.10894,71.29425,58.70639,57.523933,55.140175,69.501816,69.501816,108.991646,63.112564,55.140175,1.0,0.0,70.19304,296.45,0.06495221,0.3,70.21902,296.45,0.043402277,0.3,72.40755,296.45,0.0,0.2625,892.2783,892.2783,79.27406,70.94744,364.5647,53.05421,0.0,0
4285,19391160.0,63.17283,71.16604,58.87404,57.697678,55.14347,69.501785,69.501785,108.99159,63.176506,55.143524,1.0,0.0,70.12651,296.45,0.06799086,0.3,70.14882,296.45,0.04655126,0.3,72.2238,296.45,0.0,0.2625,897.5035,897.5035,82.83461,70.9474,364.56454,56.788467,0.0,0
4286,19391280.0,63.30098,71.54852,58.32176,57.166107,55.149788,69.50173,69.50173,108.9915,63.304665,55.149788,1.0,0.0,70.280266,296.45,0.057724472,0.3,70.293724,296.45,0.036663447,0.3,72.885895,296.45,0.0,0.2625,908.11774,908.11774,70.03883,70.947334,364.56427,44.415653,0.0,0
4288,19391400.0,63.42936,71.2831,58.72534,57.554474,55.155556,69.50168,69.50168,108.991394,63.432983,55.155556,1.0,0.0,70.119644,296.45,0.06509092,0.3,70.13585,296.45,0.043742992,0.3,72.476654,296.45,0.0,0.2625,918.9154,918.9154,79.27152,70.94726,364.56396,53.348007,0.0,0
4290,19391520.0,63.55751,71.67102,58.177505,57.029823,55.160828,69.50162,69.50162,108.9913,63.56114,55.160828,1.0,0.0,70.27263,296.45,0.054918125,0.3,70.280045,296.45,0.03399442,0.3,73.15138,296.45,0.0,0.2625,929.8548,929.8548,66.59673,70.94718,364.5637,41.15468,0.0,0
4292,19391640.0,63.685066,71.4046,58.579056,57.417583,55.16555,69.50156,69.50156,108.991196,63.68869,55.16555,1.0,0.0,70.11327,296.45,0.06226602,0.3,70.12371,296.45,0.0410824,0.3,72.738785,296.45,0.0,0.2625,940.89307,940.89307,75.80864,70.947105,364.56332,50.09391,0.0,0
4295,19391700.0,63.748512,71.604065,58.270397,57.136333,55.167694,69.50153,69.50153,108.99114,63.752136,55.167694,1.0,0.0,70.2043,296.45,0.056536708,0.3,70.20534,296.45,0.035858553,0.3,73.09941,296.45,0.0,0.2625,946.43604,946.43604,68.44173,70.94707,364.56317,43.31982,0.0,0
4296,19391760.0,63.811684,71.79605,58.035507,56.89936,55.16967,69.50151,69.50151,108.991104,63.815308,55.16967,1.0,0.0,70.26549,296.45,0.05218537,0.3,70.2672,296.45,0.031466614,0.3,73.422516,296.45,0.0,0.2625,951.98773,951.98773,63.260704,70.94703,364.56308,38.07106,0.0,0
4298,19391880.0,63.93698,71.5271,58.435192,57.286297,55.17324,69.50145,69.50145,108.991,63.94055,55.17324,1.0,0.0,70.107285,296.45,0.05951934,0.3,70.1124,296.45,0.03856024,0.3,73.00328,296.45,0.0,0.2625,963.0956,963.0956,72.449295,70.94696,364.5628,47.01408,0.0,0
4300,19392000.0,64.06058,71.92003,57.89538,56.77395,55.17621,69.501396,69.501396,108.990906,64.06404,55.17621,1.0,0.0,70.25879,296.45,0.049524296,0.3,70.25516,296.45,0.029069273,0.3,73.69191,296.45,0.0,0.2625,974.1735,974.1735,60.013992,70.946884,364.56253,35.15107,0.0,0
4303,19392120.0,64.18203,71.64894,58.29325,57.159843,55.17857,69.50134,69.50134,108.99081,64.18544,55.17857,1.0,0.0,70.10162,296.45,0.056843657,0.3,70.10185,296.45,0.036164224,0.3,73.266624,296.45,0.0,0.2625,985.1781,985.1781,69.184296,70.946815,364.56226,44.09297,0.0,0
4304,19392240.0,64.30101,72.043686,57.75712,56.652878,55.18033,69.5013,69.5013,108.99072,64.304306,55.18033,1.0,0.0,70.25241,296.45,0.046935294,0.3,70.24396,296.45,0.02679146,0.3,73.96057,296.45,0.0,0.2625,996.06604,996.06604,56.86347,70.94675,364.56198,32.3804,0.0,0
4306,19392300.0,64.359406,71.901794,57.99162,56.86563,55.180984,69.50127,69.50127,108.99068,64.362755,55.180984,1.0,0.0,70.15953,296.45,0.051266875,0.3,70.15859,296.45,0.03072028,0.3,73.72311,296.45,0.0,0.2625,1001.45264,1001.45264,62.521435,70.94672,364.56183,37.562576,0.0,0
4308,19392360.0,64.41708,71.7688,58.153503,57.037567,55.18148,69.50125,69.50125,108.99065,64.42038,55.18148,1.0,0.0,70.09619,296.45,0.054247167,0.3,70.09207,296.45,0.033885036,0.3,73.52612,296.45,0.0,0.2625,1006.7939,1006.7939,66.022705,70.946686,364.56174,41.318584,0.0,0
4310,19392480.0,64.52997,72.16156,57.62094,56.535656,55.18203,69.501205,69.501205,108.99056,64.53316,55.18203,1.0,0.0,70.246155,296.45,0.044424057,0.3,70.23352,296.45,0.024624763,0.3,74.21749,296.45,0.0,0.2625,1017.31824,1017.31824,53.812687,70.946625,364.56152,29.748253,0.0,0
4312,19392600.0,64.63922,71.882126,58.01612,56.91897,55.181923,69.50116,69.50116,108.990486,64.64224,55.181923,1.0,0.0,70.090805,296.45,0.051733296,0.3,70.08295,296.45,0.031714227,0.3,73.77227,296.45,0.0,0.2625,1027.5957,1027.5957,62.96793,70.94656,364.56128,38.67991,0.0,0
