,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV Core Zone Cooling SP,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV North Zone Cooling SP,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV South Zone Cooling SP,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
4314,19392720.0,66.24197,72.26868,57.58364,56.525932,55.292717,69.504395,69.504395,108.996216,64.74739,55.29332,0.72,0.28,70.242035,296.45,0.041882064,0.3,70.22467,296.45,0.022508947,0.3,74.45969,296.45,0.0,0.2625,1122.2446,1122.2446,50.48949,70.922356,364.57852,27.045448,0.0,0
4316,19392840.0,69.16158,71.99633,58.2487,57.20401,55.64741,69.50642,69.50642,108.999794,64.848076,55.648235,0.44,0.56,70.10272,296.45,0.048276577,0.3,70.08734,296.45,0.028889094,0.3,74.024956,296.45,0.0,0.2625,1345.592,1345.592,57.71005,70.89386,364.58878,34.60217,0.0,0
4319,19392900.0,70.74114,72.20677,58.085495,57.084915,55.834015,69.50612,69.50612,108.99925,64.89669,55.834785,0.3,0.7,70.20391,296.45,0.042004984,0.3,70.17743,296.45,0.0233142,0.3,74.40431,296.45,0.0,0.2625,1475.5411,1475.5411,49.50503,70.90076,364.58685,27.35791,0.0,0
4320,19392960.0,71.04684,72.41118,57.912956,56.924023,55.93921,69.50619,69.50619,108.99938,64.944046,55.939262,0.30246356,0.7,70.27768,296.45,0.036931273,0.3,70.25049,296.45,0.01838402,0.3,74.74456,296.45,0.0,0.2625,1538.6013,1538.6013,43.464535,70.90393,364.5873,21.538462,0.0,0
4322,19393080.0,70.8147,72.149475,58.141308,57.148144,55.856483,69.506256,69.506256,108.99949,65.03479,55.856262,0.30739066,0.7,70.14371,296.45,0.042735018,0.3,70.119865,296.45,0.024162408,0.3,74.31148,296.45,0.0,0.2625,1548.1931,1548.1931,50.76854,70.90437,364.58768,28.79022,0.0,0
4324,19393200.0,71.11413,72.53873,57.512066,56.55549,55.783092,69.50626,69.50626,108.9995,65.11999,55.78298,0.3123178,0.7,70.300476,296.45,0.032151252,0.3,70.267685,296.45,0.0143149905,0.3,74.99175,296.45,0.0,0.2625,1578.2168,1578.2168,38.079445,70.90337,364.5877,16.866127,0.0,0
4326,19393320.0,70.88506,72.250336,57.79304,56.827126,55.704483,69.50623,69.50623,108.99944,65.19266,55.704323,0.3133352,0.7,70.14865,296.45,0.03884792,0.3,70.12157,296.45,0.020886064,0.3,74.5217,296.45,0.0,0.2625,1582.7645,1582.7645,46.43689,70.90258,364.58755,25.063066,0.0,0
4329,19393440.0,71.18895,72.62041,57.212196,56.281487,55.650215,69.50619,69.50619,108.99938,65.246765,55.650158,0.3143526,0.7,70.29411,296.45,0.028902063,0.3,70.25917,296.45,0.011631956,0.3,75.1749,296.45,0.0,0.2625,1611.1278,1611.1278,34.392326,70.90194,364.58734,13.750863,0.0,0
4330,19393500.0,71.06359,72.46649,57.41308,56.45875,55.623077,69.50618,69.50618,108.99936,65.26732,55.62291,0.31486133,0.7,70.19968,296.45,0.03316845,0.3,70.17441,296.45,0.015471767,0.3,74.91265,296.45,0.0,0.2625,1613.7675,1613.7675,39.91171,70.90165,364.58728,18.749699,0.0,0
4332,19393560.0,70.99838,72.410355,57.54277,56.600533,55.59819,69.443954,69.443954,119.52215,65.28374,55.598305,0.31503314,0.7,70.13574,296.45,0.036032494,0.3,70.107834,296.45,0.018578587,0.3,74.676994,296.45,0.0,0.3242145,1635.566,1635.566,43.19517,73.26761,379.86868,22.361483,0.0,0
4334,19393680.0,71.29524,72.85299,57.24235,56.32406,55.835552,69.40975,69.40975,139.174,65.30483,55.835495,0.3153768,0.7,70.28093,296.45,0.02620743,0.3,70.251976,296.45,0.009046374,0.3,75.00466,296.45,0.0,0.34271348,1769.2511,1769.2511,30.909807,80.102066,408.6637,10.557707,0.0,0
4337,19393800.0,70.898026,72.33713,57.505257,56.54873,55.708,69.487976,69.487976,132.68967,65.31137,55.708168,0.31572044,0.7,70.122284,296.45,0.033444274,0.3,70.107285,296.45,0.015645014,0.3,74.26402,296.45,0.0,0.3160119,1743.699,1743.699,39.989643,79.73748,399.36227,0.0,0.0,0
4338,19393920.0,71.162415,72.67364,56.968628,55.663452,55.663616,69.470695,69.470695,137.32158,65.30461,55.66356,0.3146886,0.7,70.25994,296.45,0.024160584,0.3,70.21341,296.45,0.008382475,0.3,74.74939,296.45,0.0,0.33910772,1780.3927,1780.3927,28.696733,81.133484,406.11942,0.0,0.0,0
4340,19394040.0,70.81178,72.21633,57.278275,55.564575,55.5643,69.5125,69.5125,132.07632,65.285995,55.564465,0.31365675,0.7,70.09828,296.45,0.031735525,0.3,70.04198,296.45,0.016844647,0.3,74.0979,296.45,0.0,0.31492472,1758.5813,1758.5813,38.16316,80.19404,398.5326,0.0,0.0,0
4342,19394100.0,70.96087,72.40024,56.95407,55.51283,55.512886,69.50205,69.50205,132.87854,65.27258,55.51283,0.31314084,0.7,70.18024,296.45,0.026581002,0.3,70.10625,296.45,0.0129230665,0.3,74.41261,296.45,0.0,0.32869312,1764.813,1764.813,31.660479,80.22169,399.67978,0.0,0.0,0
4344,19394160.0,71.10594,72.60239,56.77829,55.54326,55.54348,69.47871,69.47871,137.62103,65.256714,55.543373,0.31328976,0.7,70.23369,296.45,0.022765387,0.3,70.158264,296.45,0.009466125,0.3,74.65738,296.45,0.0,0.340364,1797.8195,1797.8195,27.152292,81.49312,406.58316,0.0,0.0,0
4346,19394280.0,70.75817,72.16695,57.109634,55.460205,55.459877,69.51484,69.51484,132.77736,65.218094,55.460037,0.31358767,0.7,70.07367,296.45,0.030436097,0.3,69.99748,296.45,0.01770336,0.3,74.031876,296.45,0.0,0.3168194,1775.177,1775.177,36.739014,80.54969,399.57007,0.0,0.0,0
4348,19394400.0,71.050735,72.56273,56.628548,55.449875,55.450096,69.47924,69.47924,138.46298,65.17151,55.44999,0.31388554,0.7,70.209015,296.45,0.02165359,0.3,70.119705,296.45,0.010300857,0.3,74.60311,296.45,0.0,0.3424293,1812.7837,1812.7837,25.906574,81.85731,407.8225,0.0,0.0,0
4350,19394520.0,70.70511,72.12932,56.96978,55.374676,55.3744,69.51545,69.51545,133.5205,65.118225,55.37451,0.3137203,0.7,70.05175,296.45,0.029346606,0.3,69.967155,296.45,0.018337885,0.3,73.97815,296.45,0.0,0.31861258,1787.7052,1787.7052,35.5325,80.87317,400.6644,0.0,0.0,0
4353,19394640.0,71.00548,72.534225,56.502697,55.372696,55.37297,69.4791,69.4791,139.23775,65.05956,55.372864,0.313555,0.7,70.187485,296.45,0.02070156,0.3,70.09311,296.45,0.010937259,0.3,74.56411,296.45,0.0,0.34455776,1824.1375,1824.1375,24.830767,82.17497,408.96112,0.0,0.0,0
4354,19394700.0,70.8326,72.32707,56.749065,55.379562,55.379288,69.4908,69.4908,138.78987,65.02864,55.379456,0.31347236,0.7,70.09636,296.45,0.025174038,0.3,70.01385,296.45,0.015075698,0.3,74.22024,296.45,0.0,0.3316876,1824.6798,1824.6798,30.592438,82.33438,408.3386,0.0,0.0,0
4356,19394760.0,70.66281,72.108,56.852722,55.30667,55.306343,69.51498,69.51498,134.39755,64.99689,55.306503,0.3135253,0.7,70.03319,296.45,0.028376637,0.3,69.94672,296.45,0.018805709,0.3,73.946625,296.45,0.0,0.32085422,1798.1736,1798.1736,34.443314,81.22139,401.95242,0.0,0.0,0
4358,19394880.0,70.96916,72.52554,56.39794,55.31321,55.313484,69.47787,69.47787,140.30347,64.93141,55.313316,0.31363115,0.7,70.16958,296.45,0.019829955,0.3,70.075424,296.45,0.01139441,0.3,74.55038,296.45,0.0,0.347403,1834.4576,1834.4576,23.831026,82.58189,410.52423,0.0,0.0,0
4360,19395000.0,70.62837,72.10411,56.7539,55.254486,55.254158,69.51396,69.51396,135.56448,64.8645,55.25432,0.313737,0.7,70.01813,296.45,0.027470352,0.3,69.93381,296.45,0.019108694,0.3,73.93739,296.45,0.0,0.32382283,1807.8976,1807.8976,33.40617,81.674255,403.66495,0.0,0.0,0
4362,19395120.0,70.94082,72.53241,56.309227,55.26811,55.268494,69.47638,69.47638,141.64708,64.797424,55.268272,0.31400624,0.7,70.155136,296.45,0.01899896,0.3,70.06466,296.45,0.011668292,0.3,74.55532,296.45,0.0,0.35094106,1844.3989,1844.3989,22.864365,83.09808,412.49515,0.0,0.0,0
4364,19395240.0,70.60074,72.112785,56.66804,55.215263,55.21488,69.5129,69.5129,136.98526,64.73157,55.2151,0.31427547,0.7,70.006546,296.45,0.026579702,0.3,69.92694,296.45,0.019233568,0.3,73.94316,296.45,0.0,0.32742167,1817.4227,1817.4227,32.36374,82.23286,405.7506,0.0,0.0,0
4366,19395300.0,70.76064,72.3224,56.375145,55.183075,55.18318,69.50048,69.50048,138.06114,64.699486,55.18313,0.3144101,0.7,70.0891,296.45,0.021728585,0.3,69.99913,296.45,0.015282216,0.3,74.29318,296.45,0.0,0.34226453,1821.9121,1821.9121,26.15016,82.31511,407.29422,0.0,0.0,0
4369,19395360.0,70.92099,72.5502,56.232048,55.234818,55.235207,69.47489,69.47489,143.22806,64.66823,55.23504,0.31439233,0.7,70.143875,296.45,0.018173782,0.3,70.05944,296.45,0.011744658,0.3,74.57202,296.45,0.0,0.35505083,1854.4785,1854.4785,21.892841,83.71596,414.815,0.0,0.0,0
4370,19395480.0,70.586784,72.13333,56.59487,55.187027,55.186646,69.51173,69.51173,138.65253,64.60869,55.18681,0.31435683,0.7,69.99698,296.45,0.025732994,0.3,69.92486,296.45,0.01916224,0.3,73.96376,296.45,0.0,0.33178127,1827.6849,1827.6849,31.373669,82.893,408.19818,0.0,0.0,0
4372,19395600.0,70.92412,72.590416,56.168655,55.214825,55.215263,69.472176,69.472176,145.31653,64.554245,55.215042,0.3143213,0.7,70.13486,296.45,0.017367728,0.3,70.05884,296.45,0.0116003575,0.3,74.61778,296.45,0.0,0.36062363,1867.3235,1867.3235,20.931362,84.51398,417.87735,0.0,0.0,0
4374,19395720.0,70.594864,72.17508,56.535217,55.17324,55.172802,69.5095,69.5095,140.9643,64.50624,55.17302,0.31402937,0.7,69.98984,296.45,0.024883889,0.3,69.927055,296.45,0.018855872,0.3,74.00908,296.45,0.0,0.33759448,1841.8021,1841.8021,30.357018,83.79663,411.59033,0.0,0.0,0
4377,19395840.0,70.94164,72.638756,56.114494,55.205048,55.205597,69.47004,69.47004,147.77383,64.46597,55.205322,0.31373742,0.7,70.128105,296.45,0.016549867,0.3,70.06246,296.45,0.0111964755,0.3,74.668205,296.45,0.0,0.3669136,1882.7754,1882.7754,19.947206,85.491135,421.48358,0.0,0.0,0
4378,19395900.0,70.77245,72.43254,56.37086,55.22702,55.226746,69.482574,69.482574,147.66519,64.44916,55.22691,0.31359145,0.7,70.04269,296.45,0.020912915,0.3,69.99165,296.45,0.014958884,0.3,74.32005,296.45,0.0,0.35414746,1883.8303,1883.8303,25.58148,85.82668,421.36246,0.0,0.0,0
4380,19395960.0,70.60848,72.21441,56.480286,55.16478,55.164288,69.50864,69.50864,143.3602,64.43477,55.164562,0.31354445,0.7,69.98451,296.45,0.024028353,0.3,69.93288,296.45,0.018292857,0.3,74.04605,296.45,0.0,0.34356692,1856.7484,1856.7484,29.324148,84.782745,415.11014,0.0,0.0,0
4382,19396080.0,70.9612,72.682976,56.06352,55.198784,55.199444,69.46876,69.46876,150.2555,64.413895,55.199112,0.3134505,0.7,70.12289,296.45,0.01572851,0.3,70.069214,296.45,0.010532531,0.3,74.708466,296.45,0.0,0.37323353,1898.5459,1898.5459,18.956322,86.51196,425.12823,0.0,0.0,0
4384,19396200.0,70.62606,72.25094,56.42843,55.1594,55.15885,69.508125,69.508125,145.78992,64.404724,55.159126,0.31335652,0.7,69.98045,296.45,0.023176368,0.3,69.94134,296.45,0.017479377,0.3,74.07561,296.45,0.0,0.34963644,1872.1638,1872.1638,28.295658,85.80052,418.68066,0.0,0.0,0
4386,19396320.0,70.9863,72.725,56.01584,55.195763,55.19648,69.467575,69.467575,152.7828,64.40857,55.196148,0.31345624,0.7,70.11877,296.45,0.014911299,0.3,70.07839,296.45,0.009614286,0.3,74.742584,296.45,0.0,0.37966868,1915.0927,1915.0927,17.967892,87.5632,428.84033,0.0,0.0,0
4388,19396440.0,70.65028,72.286095,56.379925,55.157257,55.156654,69.50761,69.50761,148.2751,64.4267,55.15693,0.313556,0.7,69.97732,296.45,0.022330143,0.3,69.95183,296.45,0.016415952,0.3,74.10065,296.45,0.0,0.35585758,1888.5632,1888.5632,27.270046,86.84958,422.33276,0.0,0.0,0
4390,19396500.0,70.83766,72.51928,56.10054,55.13331,55.13369,69.49393,69.49393,149.68726,64.44153,55.133526,0.31360584,0.7,70.059875,296.45,0.017591985,0.3,70.026596,296.45,0.012225431,0.3,74.477264,296.45,0.0,0.37225753,1896.1821,1896.1821,21.1686,87.03863,424.36682,0.0,0.0,0
4393,19396560.0,71.02223,72.76642,55.971672,55.19626,55.19697,69.46631,69.46631,155.3801,64.46042,55.19664,0.31349915,0.7,70.11547,296.45,0.014096606,0.3,70.08943,296.45,0.008440783,0.3,74.77351,296.45,0.0,0.38628638,1933.0953,1933.0953,16.980263,88.65023,432.65497,0.0,0.0,0
4394,19396680.0,70.69049,72.32092,56.335266,55.15901,55.158356,69.507,69.507,150.83669,64.51112,55.158684,0.31328574,0.7,69.97496,296.45,0.021486087,0.3,69.96391,296.45,0.015097394,0.3,74.12323,296.45,0.0,0.362274,1906.9658,1906.9658,26.241938,87.93775,426.0969,0.0,0.0,0
4396,19396800.0,71.07617,72.807785,55.93135,55.20076,55.201584,69.46497,69.46497,158.05531,64.58001,55.201202,0.31307232,0.7,70.112946,296.45,0.01327888,0.3,70.10201,296.45,0.00700435,0.3,74.80251,296.45,0.0,0.39311093,1953.48,1953.48,15.986692,89.778465,436.584,0.0,0.0,0
4398,19396920.0,70.60821,72.17392,56.812294,55.132427,55.131546,69.516304,69.516304,151.32272,64.66005,55.13199,0.3125947,0.7,69.803345,296.45,0.030735876,0.3,69.79181,296.45,0.024526786,0.3,73.981445,296.45,0.0,0.3617583,1908.3892,1908.3892,37.713505,88.43589,426.83908,0.0,0.0,0
4400,19397040.0,70.93225,72.56966,56.699295,55.141823,55.14248,69.47619,69.47619,156.84412,64.743,55.142204,0.3121171,0.7,69.863335,296.45,0.02843712,0.3,69.81884,296.45,0.02429512,0.3,74.601074,296.45,0.0,0.38920033,1938.5913,1938.5913,34.486267,89.60053,434.83643,0.0,0.0,0
4402,19397100.0,70.731964,72.30527,57.121502,55.156597,55.156048,69.4898,69.4898,156.06319,64.78551,55.156322,0.3118783,0.7,69.74007,296.45,0.035959758,0.3,69.690186,296.45,0.032284185,0.3,74.20381,296.45,0.0,0.37416813,1933.3417,1933.3417,43.97624,89.68545,433.73022,0.0,0.0,0
4404,19397160.0,70.54339,72.040054,57.38314,55.08513,55.084362,69.517136,69.517136,150.98946,64.828735,55.084747,0.31189856,0.7,69.65114,296.45,0.041963626,0.3,69.57774,296.45,0.039816838,0.3,73.89647,296.45,0.0,0.3618564,1899.5127,1899.5127,51.292038,88.31749,426.35144,0.0,0.0,0
4406,19397280.0,70.90868,72.49362,57.200386,55.115616,55.116333,69.47281,69.47281,157.45563,64.917015,55.116005,0.31193906,0.7,69.757706,296.45,0.038022924,0.3,69.635864,296.45,0.039324638,0.3,74.56933,296.45,0.0,0.39117187,1937.0126,1937.0126,46.11589,89.76339,435.7255,0.0,0.0,0
4409,19397400.0,70.561844,72.020065,57.779694,60.77116,55.070793,69.51352,69.51352,152.08392,65.00765,55.07112,0.3119796,0.7,69.59505,296.45,0.049386583,0.3,69.5237,296.45,0.04878474,0.3,73.89241,296.45,0.0,0.36486915,1903.0513,1903.0513,60.315304,88.68291,427.9498,125.54634,0.0,0
4410,19397520.0,70.98531,72.54773,57.55063,59.09651,55.11589,69.46918,69.46918,158.94702,65.10049,55.11551,0.31210446,0.7,69.72644,296.45,0.04439007,0.3,69.80593,296.45,0.03534027,0.3,74.58778,296.45,0.0,0.3951535,1947.3641,1947.3641,53.8499,90.30521,437.90735,87.36911,0.0,0
4412,19397640.0,70.65457,72.09477,58.071877,58.67431,55.077057,69.5111,69.5111,153.72972,65.1953,55.077385,0.31222934,0.7,69.587524,296.45,0.05457447,0.3,69.74133,296.45,0.04047105,0.3,73.91394,296.45,0.0,0.36908695,1916.3507,1916.3507,66.61647,89.32737,430.3623,79.55334,0.0,0
4414,19397700.0,70.863365,72.345535,57.8661,58.169323,55.05558,69.496124,69.496124,155.03809,65.24336,55.05536,0.31229177,0.7,69.67267,296.45,0.05113132,0.3,69.83301,296.45,0.036084622,0.3,74.31055,296.45,0.0,0.3858239,1923.6173,1923.6173,62.10611,89.43359,432.2399,68.4927,0.0,0
4417,19397760.0,71.06535,72.60454,57.806282,57.848854,55.123802,69.46682,69.46682,160.79155,65.29181,55.123363,0.3121793,0.7,69.73134,296.45,0.048892975,0.3,69.90047,296.45,0.032749392,0.3,74.6192,296.45,0.0,0.39992508,1961.2316,1961.2316,59.314938,91.04564,440.61218,59.96755,0.0,0
4418,19397880.0,70.724335,72.13481,58.292206,57.960747,55.085075,69.50976,69.50976,155.6089,65.38998,55.085403,0.31195435,0.7,69.602684,296.45,0.058431655,0.3,69.771484,296.45,0.041016325,0.3,73.94036,296.45,0.0,0.37381044,1930.0336,1930.0336,71.30191,90.11117,433.12103,63.815014,0.0,0
4420,19398000.0,71.13649,72.6437,58.001724,57.46153,55.132977,69.46533,69.46533,162.76842,65.489456,55.132538,0.31172937,0.7,69.752426,296.45,0.05228473,0.3,69.90228,296.45,0.03476322,0.3,74.6498,296.45,0.0,0.40497753,1976.0238,1976.0238,63.42572,91.877235,443.51413,51.33759,0.0,0
4422,19398120.0,70.79091,72.16574,58.466995,57.7798,55.094032,69.50905,69.50905,157.56435,65.59009,55.094414,0.3112329,0.7,69.6274,296.45,0.061451584,0.3,69.7605,296.45,0.043783788,0.3,73.96355,296.45,0.0,0.37870443,1944.8152,1944.8152,74.9665,90.95333,435.99374,59.70038,0.0,0
4425,19398240.0,71.20795,72.67748,58.15812,57.403137,55.14292,69.464355,69.464355,164.7764,65.69171,55.14248,0.3107364,0.7,69.77989,296.45,0.05495873,0.3,69.88954,296.45,0.03772033,0.3,74.67452,296.45,0.0,0.4100681,1992.0219,1992.0219,66.65821,92.74411,446.46332,49.878555,0.0,0
4427,19398300.0,71.02684,72.43606,58.460022,57.656425,55.168076,69.47925,69.47925,164.40317,65.74286,55.16835,0.31048816,0.7,69.70343,296.45,0.060101565,0.3,69.81082,296.45,0.042581428,0.3,74.282745,296.45,0.0,0.39546943,1991.4476,1991.4476,73.2096,93.05733,445.96036,55.370285,0.0,0
4428,19398360.0,70.85683,72.19365,58.60971,57.792767,55.103203,69.5087,69.5087,159.52084,65.79416,55.10359,0.31038776,0.7,69.655365,296.45,0.06389101,0.3,69.750336,296.45,0.046684396,0.3,73.9803,296.45,0.0,0.3835805,1960.5836,1960.5836,77.91944,91.81238,438.8691,59.816193,0.0,0
4430,19398480.0,71.2748,72.70797,58.285667,57.4573,55.152203,69.4637,69.4637,166.74693,65.89711,55.15171,0.31018698,0.7,69.809006,296.45,0.057123978,0.3,69.883545,296.45,0.040449996,0.3,74.69133,296.45,0.0,0.41504052,2008.5253,2008.5253,69.27044,93.609795,449.3584,50.89068,0.0,0
4432,19398600.0,70.91824,72.21858,58.72743,57.866043,55.111336,69.5086,69.5086,161.42035,66.00043,55.111717,0.30998617,0.7,69.68355,296.45,0.065896824,0.3,69.749405,296.45,0.049158048,0.3,73.9892,296.45,0.0,0.38829836,1976.6675,1976.6675,80.343094,92.65848,441.66144,61.26751,0.0,0
4434,19398720.0,71.33649,72.73422,58.39081,57.54008,55.160057,69.46332,69.46332,168.62769,66.10397,55.15956,0.31000033,0.7,69.8374,296.45,0.058906216,0.3,69.886734,296.45,0.042684823,0.3,74.69924,296.45,0.0,0.41976613,2025.1241,2025.1241,71.41801,94.44871,452.12228,52.55325,0.0,0
4437,19398840.0,70.97455,72.23956,58.824768,57.949158,55.11776,69.50865,69.50865,163.21802,66.20747,55.118202,0.3100145,0.7,69.71035,296.45,0.06756169,0.3,69.75649,296.45,0.051138885,0.3,73.99046,296.45,0.0,0.39277443,1992.6898,1992.6898,82.354294,93.46864,444.30447,62.965355,0.0,0
4438,19398900.0,71.189224,72.49621,58.576973,57.723938,55.09601,69.49327,69.49327,164.5467,66.259155,55.095734,0.31002158,0.7,69.80099,296.45,0.06334546,0.3,69.835266,296.45,0.04744006,0.3,74.392334,296.45,0.0,0.40994653,2001.4867,2001.4867,76.9113,93.57272,446.2107,58.02043,0.0,0
4440,19398960.0,71.394775,72.75636,58.477764,57.621216,55.166428,69.46304,69.46304,170.40672,66.310745,55.165936,0.30986324,0.7,69.864,296.45,0.060384136,0.3,69.89668,296.45,0.044443797,0.3,74.70012,296.45,0.0,0.42423302,2041.7048,2041.7048,73.197975,95.24917,454.73694,54.207787,0.0,0
4442,19399080.0,71.03113,72.257256,58.905792,58.02529,55.12309,69.508705,69.508705,164.92699,66.413574,55.123528,0.30954656,0.7,69.73518,296.45,0.06894844,0.3,69.76863,296.45,0.05269485,0.3,73.98639,296.45,0.0,0.39702913,2008.9243,2008.9243,84.02865,94.24328,446.8171,64.53101,0.0,0
4445,19399200.0,71.453606,72.77521,58.549835,57.69153,55.171593,69.462776,69.462776,172.09634,66.5158,55.171097,0.3092299,0.7,69.88844,296.45,0.06161087,0.3,69.91046,296.45,0.045811683,0.3,74.69644,296.45,0.0,0.42848483,2058.4587,2058.4587,74.67488,96.01387,457.2202,55.646637,0.0,0
4446,19399320.0,71.08749,72.2722,58.97281,58.089397,55.12721,69.508736,69.508736,166.55531,66.6172,55.1277,0.30866626,0.7,69.75781,296.45,0.07009957,0.3,69.783295,296.45,0.05390915,0.3,73.97893,296.45,0.0,0.401091,2025.2474,2025.2474,85.418655,94.98488,449.21115,65.85684,0.0,0
4448,19399440.0,71.51238,72.79119,58.609325,57.74926,55.175766,69.46251,69.46251,173.7094,66.71762,55.175274,0.30810264,0.7,69.910576,296.45,0.06262561,0.3,69.9259,296.45,0.04687139,0.3,74.68963,296.45,0.0,0.43253574,2075.289,2075.289,75.89612,96.747986,459.59094,56.829285,0.0,0
4450,19399500.0,71.31996,72.53537,58.894035,58.006783,55.19895,69.478226,69.478226,173.19406,66.767334,55.199226,0.30782083,0.7,69.83026,296.45,0.06750133,0.3,69.85339,296.45,0.051240984,0.3,74.28253,296.45,0.0,0.41732818,2073.9495,2073.9495,82.12149,97.03205,458.88156,62.44943,0.0,0
4452,19399560.0,71.141594,72.28461,59.027794,58.14125,55.130287,69.508766,69.508766,168.10886,66.81677,55.130722,0.3076994,0.7,69.778244,296.45,0.07105004,0.3,69.79874,296.45,0.054853294,0.3,73.96887,296.45,0.0,0.40496317,2041.4667,2041.4667,86.56714,95.696236,451.49524,66.93476,0.0,0
4454,19399680.0,71.565445,72.804535,58.657665,57.7948,55.178627,69.46228,69.46228,175.24316,66.91449,55.178078,0.30745655,0.7,69.930405,296.45,0.0634593,0.3,69.94156,296.45,0.047688253,0.3,74.68029,296.45,0.0,0.43638673,2091.7102,2091.7102,76.9011,97.449684,461.84518,57.77238,0.0,0
4456,19399800.0,71.19005,72.29461,59.07229,58.18174,55.132095,69.50881,69.50881,169.58565,67.01062,55.13259,0.30721372,0.7,69.79654,296.45,0.071829066,0.3,69.813896,296.45,0.05558175,0.3,73.956726,296.45,0.0,0.40863976,2057.235,2057.235,87.51045,96.37582,453.6665,67.78852,0.0,0
4458,19399920.0,71.61296,72.81514,58.696503,57.82979,55.180275,69.46209,69.46209,176.69623,67.10494,55.179726,0.3071957,0.7,69.94809,296.45,0.064139,0.3,69.956604,296.45,0.048311964,0.3,74.66887,296.45,0.0,0.44002682,2107.6274,2107.6274,77.72209,98.118286,463.9809,58.50706,0.0,0
4461,19400040.0,71.23311,72.302185,59.107445,58.212112,55.13259,69.50888,69.50888,170.97668,67.19723,55.133087,0.30717763,0.7,69.81285,296.45,0.07245996,0.3,69.82829,296.45,0.056134768,0.3,73.94289,296.45,0.0,0.4121121,2072.417,2072.417,88.277405,97.01956,455.7118,68.447914,0.0,0
4462,19400100.0,71.45097,72.563934,58.84218,57.972336,55.109848,69.49293,69.49293,172.23561,67.242546,55.109573,0.3071686,0.7,69.90222,296.45,0.06793547,0.3,69.90822,296.45,0.052099247,0.3,74.3479,296.45,0.0,0.4292876,2081.6575,2081.6575,82.462364,97.07471,457.51367,63.202682,0.0,0
4464,19400160.0,71.656525,72.82321,58.726936,57.85539,55.180656,69.461945,69.461945,178.06084,67.287315,55.180107,0.30699405,0.7,69.963745,296.45,0.06468565,0.3,69.97061,296.45,0.048778117,0.3,74.65552,296.45,0.0,0.44344652,2122.9597,2122.9597,78.38532,98.75005,465.98666,59.063828,0.0,0
4466,19400280.0,71.27492,72.307465,59.134804,58.233925,55.132095,69.50897,69.50897,172.28426,67.374985,55.13259,0.30664492,0.7,69.82724,296.45,0.07296425,0.3,69.84152,296.45,0.05654332,0.3,73.92745,296.45,0.0,0.41536596,2087.1614,2087.1614,88.89344,97.628174,457.63443,68.94115,0.0,0
4468,19400400.0,71.69893,72.828766,58.750008,57.872967,55.17978,69.46185,69.46185,179.33261,67.46002,55.17923,0.30629578,0.7,69.97759,296.45,0.0651188,0.3,69.983475,296.45,0.049114477,0.3,74.64041,296.45,0.0,0.4466323,2137.7388,2137.7388,78.914345,99.34329,467.85614,59.470684,0.0,0
4471,19400520.0,71.43086,72.459564,58.709908,57.800293,55.15852,69.50035,69.50035,175.31897,67.543686,55.158905,0.30570686,0.7,69.9854,296.45,0.064718604,0.3,70.0,296.45,0.048127223,0.3,74.047424,296.45,0.0,0.424399,2118.5813,2118.5813,78.61912,98.75598,462.07043,58.472874,0.0,0
4472,19400640.0,71.91064,73.05316,58.072754,57.179947,55.234932,69.45097,69.45097,183.81131,67.62734,55.23427,0.3051179,0.7,70.2021,296.45,0.05175514,0.3,70.21083,296.45,0.035431735,0.3,74.813446,296.45,0.0,0.45865488,2184.7217,2184.7217,62.53472,101.088264,474.40857,42.736603,0.0,0
4474,19400700.0,71.72887,72.81371,58.205193,57.276627,55.264977,69.467606,69.467606,183.69093,67.66914,55.26525,0.30482343,0.7,70.1537,296.45,0.053720236,0.3,70.173645,296.45,0.036716048,0.3,74.41701,296.45,0.0,0.4442365,2187.7097,2187.7097,65.20316,101.60184,474.28262,44.60935,0.0,0
4476,19400760.0,71.56171,72.58086,58.19256,57.257732,55.20098,69.49952,69.49952,178.91936,67.71084,55.201477,0.30458423,0.7,70.12805,296.45,0.054554977,0.3,70.147934,296.45,0.037476297,0.3,74.11214,296.45,0.0,0.43261218,2158.4192,2158.4192,66.3043,100.42122,467.36133,45.59533,0.0,0
4479,19400880.0,72.00759,73.130394,57.614624,56.687874,55.260254,69.452896,69.452896,186.67218,67.794174,55.25965,0.3041058,0.7,70.30416,296.45,0.04294326,0.3,70.32009,296.45,0.025980288,0.3,74.84003,296.45,0.0,0.46554896,2218.931,2218.931,51.87162,102.519775,478.62027,31.318987,0.0,0
4480,19401000.0,71.62724,72.61843,57.820343,56.84459,55.21466,69.502335,69.502335,181.29657,67.87723,55.21521,0.30362737,0.7,70.18716,296.45,0.047538754,0.3,70.21539,296.45,0.029700965,0.3,74.10834,296.45,0.0,0.4383166,2187.6077,2187.6077,57.805206,101.64527,470.86462,36.186146,0.0,0
4482,19401120.0,72.05785,73.149734,57.285362,56.31593,55.26701,69.454956,69.454956,188.7614,67.9599,55.266403,0.3034831,0.7,70.34091,296.45,0.036817156,0.3,70.36464,296.45,0.019065225,0.3,74.82323,296.45,0.0,0.4706605,2245.7478,2245.7478,44.458214,103.59659,481.69794,22.960144,0.0,0
4484,19401240.0,71.662674,72.62118,57.53865,56.51896,55.21598,69.50409,69.50409,183.16708,68.042076,55.21653,0.30333883,0.7,70.202866,296.45,0.042388953,0.3,70.23824,296.45,0.023744311,0.3,74.08176,296.45,0.0,0.44290537,2211.6948,2211.6948,51.563156,102.59935,473.61984,28.968403,0.0,0
4486,19401300.0,71.8846,72.88881,57.20478,56.203705,55.193787,69.48772,69.48772,184.5382,68.083,55.19346,0.3032667,0.7,70.28873,296.45,0.036625348,0.3,70.31554,296.45,0.018342616,0.3,74.487595,296.45,0.0,0.46049723,2223.9656,2223.9656,44.248314,102.69534,475.5854,22.071117,0.0,0
4488,19401360.0,72.08812,73.14473,57.03405,56.02122,55.265305,69.45602,69.45602,190.48686,68.12381,55.2647,0.30303606,0.7,70.34465,296.45,0.032263935,0.3,70.37436,296.45,0.013717154,0.3,74.7923,296.45,0.0,0.474916,2268.715,2268.715,38.94838,104.46926,484.23782,16.490635,0.0,0
4490,19401480.0,71.687614,72.608215,57.313705,56.251385,55.211197,69.505066,69.505066,184.7542,68.204834,55.211803,0.30257475,0.7,70.1971,296.45,0.038375154,0.3,70.237366,296.45,0.01895532,0.3,74.04704,296.45,0.0,0.446824,2232.9094,2232.9094,46.69822,103.396194,475.95612,23.160627,0.0,0
4492,19401600.0,72.11157,73.12847,56.83075,55.77716,55.258934,69.4566,69.4566,191.97124,68.28526,55.25833,0.30211344,0.7,70.332504,296.45,0.028668515,0.3,70.36601,296.45,0.009379373,0.3,74.756424,296.45,0.0,0.47859466,2289.2039,2289.2039,34.601112,105.212494,486.42184,11.24126,0.0,0
4495,19401720.0,71.707886,72.58789,57.12568,56.023968,55.203014,69.50569,69.50569,186.13264,68.36485,55.20362,0.3014242,0.7,70.18123,296.45,0.03509211,0.3,70.22429,296.45,0.014958477,0.3,74.00952,296.45,0.0,0.45023376,2251.9802,2251.9802,42.721497,104.084366,477.98453,18.311234,0.0,0
4496,19401840.0,72.132126,73.10677,56.659912,55.568695,55.24998,69.45699,69.45699,193.2639,68.44357,55.249374,0.30073497,0.7,70.31317,296.45,0.025709396,0.3,70.3486,296.45,0.0057395636,0.3,74.71874,296.45,0.0,0.4817933,2307.716,2307.716,31.023752,105.85945,488.3235,6.8378224,0.0,0
4498,19401900.0,71.91756,72.82623,56.88958,55.759636,55.267834,69.47401,69.47401,192.59976,68.482574,55.26822,0.30039036,0.7,70.2233,296.45,0.029646527,0.3,70.26906,296.45,0.008946725,0.3,74.295334,296.45,0.0,0.46597323,2304.5254,2304.5254,36.116074,106.13476,487.39935,11.056625,0.0,0
4500,19401960.0,71.72453,72.563995,56.964233,55.82605,55.192852,69.50621,69.50621,187.3304,68.521355,55.19346,0.30031228,0.7,70.16101,296.45,0.032327008,0.3,70.2054,296.45,0.01153535,0.3,73.971176,296.45,0.0,0.4531969,2269.1538,2269.1538,39.374836,104.683975,479.74698,14.155856,0.0,0
4502,19402080.0,72.14629,73.082275,56.512917,55.385937,55.239544,69.457344,69.457344,194.38191,68.598145,55.238937,0.30015615,0.7,70.29103,296.45,0.023211492,0.3,70.32707,296.45,0.0026127046,0.3,74.68062,296.45,0.0,0.48455545,2324.2607,2324.2607,28.009153,106.4211,489.96823,3.025932,0.0,0
4504,19402200.0,71.73508,72.53735,56.823883,55.18324,55.18181,69.506676,69.506676,188.3626,68.67379,55.182415,0.3,0.7,70.13942,296.45,0.029961344,0.3,70.178314,296.45,0.008880275,0.3,73.932945,296.45,0.0,0.4557469,2284.4841,2284.4841,36.513435,105.20269,481.2659,0.0,0.0,0
4506,19402320.0,72.15453,73.05354,56.384537,55.226692,55.22812,69.45771,69.45771,195.33572,68.748276,55.227516,0.3,0.7,70.26834,296.45,0.021070724,0.3,70.29004,296.45,0.0007623921,0.3,74.64244,296.45,0.0,0.4869002,2338.8713,2338.8713,25.424646,106.9037,491.3716,0.0,0.0,0
4508,19402440.0,71.74167,72.50813,56.700176,55.171318,55.169838,69.50714,69.50714,189.23288,68.82144,55.170494,0.3,0.7,70.11794,296.45,0.027914923,0.3,70.14299,296.45,0.0072111404,0.3,73.89499,296.45,0.0,0.45789188,2298.014,2298.014,34.038647,105.64378,482.54675,0.0,0.0,0
4511,19402500.0,71.96156,72.77389,56.40541,55.14512,55.145943,69.49028,69.49028,190.39244,68.85759,55.14561,0.3,0.7,70.195946,296.45,0.022916323,0.3,70.2088,296.45,0.002825721,0.3,74.30083,296.45,0.0,0.4749707,2308.5554,2308.5554,27.64689,105.62149,484.19977,0.0,0.0,0
4512,19402560.0,72.16195,73.025696,56.271927,55.214767,55.216198,69.458145,69.458145,196.12177,68.893295,55.21559,0.3,0.7,70.246155,296.45,0.019227633,0.3,70.26318,296.45,0.0,0.3,74.60416,296.45,0.0,0.48882273,2351.9011,2351.9011,23.201157,107.30692,492.52853,0.0,0.0,0
4514,19402680.0,71.74953,72.48165,56.590645,55.15918,55.157696,69.50764,69.50764,189.93927,68.963715,55.158302,0.3,0.7,70.0975,296.45,0.026131433,0.3,70.125084,296.45,0.0049945237,0.3,73.85714,296.45,0.0,0.45962343,2310.171,2310.171,31.881536,106.006775,483.58676,0.0,0.0,0
4516,19402800.0,72.169586,72.99933,56.17124,55.202522,55.204002,69.45866,69.45866,196.7381,69.03261,55.2034,0.3,0.7,70.225494,296.45,0.017607328,0.3,70.25005,296.45,0.0,0.3,74.56548,296.45,0.0,0.4903117,2363.4417,2363.4417,21.24636,107.62992,493.43616,0.0,0.0,0
4519,19402920.0,71.75749,72.456604,56.491768,55.146767,55.14528,69.50816,69.50816,190.47801,69.0999,55.145885,0.3,0.7,70.07889,296.45,0.024547195,0.3,70.11778,296.45,0.0025925406,0.3,73.81924,296.45,0.0,0.4609355,2320.84,2320.84,29.965631,106.289406,484.3804,0.0,0.0,0
4520,19403040.0,72.176506,72.97345,56.080605,55.18994,55.19142,69.459236,69.459236,197.18196,69.16554,55.19082,0.3,0.7,70.206604,296.45,0.016177721,0.3,70.2455,296.45,0.0,0.3,74.52626,296.45,0.0,0.4913602,2373.4045,2373.4045,19.520576,107.870735,494.09048,0.0,0.0,0
4522,19403100.0,71.95898,72.69243,56.32016,55.20933,55.20829,69.476456,69.476456,196.30151,69.19768,55.208725,0.3,0.7,70.12047,296.45,0.020293172,0.3,70.175186,296.45,0.0,0.3,74.10362,296.45,0.0,0.4750462,2367.7896,2367.7896,24.830465,108.048065,492.8489,0.0,0.0,0
4524,19403160.0,71.76468,72.43216,56.40184,55.134018,55.132538,69.508736,69.508736,190.84793,69.22937,55.13314,0.3,0.7,70.06207,296.45,0.023132242,0.3,70.11696,296.45,0.0003399886,0.3,73.781334,296.45,0.0,0.46182665,2329.9502,2329.9502,28.254519,106.49066,484.9259,0.0,0.0,0
4526,19403280.0,72.1826,72.94818,55.99716,55.177086,55.17857,69.45987,69.45987,197.45905,69.29138,55.177963,0.3,0.7,70.18985,296.45,0.014884789,0.3,70.24626,296.45,0.0,0.3,74.487206,296.45,0.0,0.49199328,2381.7744,2381.7744,17.96365,108.03068,494.49973,0.0,0.0,0
4529,19403400.0,71.771225,72.40854,56.31862,55.121223,55.119736,69.509254,69.509254,191.06549,69.351425,55.120342,0.3,0.7,70.047356,296.45,0.02184094,0.3,70.12009,296.45,0.0,0.3,73.74448,296.45,0.0,0.46234074,2337.5686,2337.5686,26.693016,106.61597,485.2473,0.0,0.0,0
4530,19403520.0,72.18771,72.92346,55.91971,55.164288,55.165718,69.46049,69.46049,197.58907,69.409485,55.16511,0.3,0.7,70.175125,296.45,0.01370208,0.3,70.250275,296.45,0.0,0.3,74.44914,296.45,0.0,0.49225372,2388.6423,2388.6423,16.538795,108.11719,494.6927,0.0,0.0,0
4532,19403640.0,71.77672,72.385574,56.241005,55.10842,55.10694,69.50979,69.50979,191.13666,69.46547,55.107544,0.3,0.7,70.03461,296.45,0.02065235,0.3,70.12563,296.45,0.0,0.3,73.7086,296.45,0.0,0.46249014,2343.699,2343.699,25.25568,106.66952,485.3535,0.0,0.0,0
4534,19403700.0,71.99413,72.650406,55.962444,55.082222,55.083046,69.49303,69.49303,192.09282,69.49266,55.082714,0.3,0.7,70.112564,296.45,0.015966354,0.3,70.19699,296.45,0.0,0.3,74.11104,296.45,0.0,0.4789191,2352.4917,2352.4917,19.24705,106.550766,486.70776,0.0,0.0,0
4536,19403760.0,72.19118,72.8987,55.846924,55.15138,55.15281,69.46117,69.46117,197.56877,69.5193,55.152203,0.3,0.7,70.16244,296.45,0.012605419,0.3,70.25637,296.45,0.0,0.3,74.411514,296.45,0.0,0.4921298,2393.9507,2393.9507,15.213629,108.131226,494.66486,0.0,0.0,0
4538,19403880.0,71.78067,72.36278,56.16783,55.095566,55.094086,69.51034,69.51034,191.06091,69.57082,55.09469,0.3,0.7,70.02362,296.45,0.019546548,0.3,70.13272,296.45,0.0,0.3,73.67345,296.45,0.0,0.46226883,2348.3025,2348.3025,23.918144,106.65146,485.24374,0.0,0.0,0
4540,19404000.0,72.19266,72.8737,55.777325,55.138306,55.139732,69.46191,69.46191,197.39609,69.61999,55.13913,0.3,0.7,70.15161,296.45,0.0115710525,0.3,70.263626,296.45,0.0,0.3,74.37421,296.45,0.0,0.49162158,2397.6453,2397.6453,13.964666,108.07195,494.41318,0.0,0.0,0
4542,19404120.0,71.80089,72.36459,56.02446,55.087166,55.085735,69.50942,69.50942,191.13857,69.66075,55.08634,0.3,0.7,70.03841,296.45,0.017073141,0.3,70.16711,296.45,0.0,0.3,73.66153,296.45,0.0,0.4626721,2354.2478,2354.2478,20.882502,106.65762,485.3552,0.0,0.0,0
4545,19404240.0,72.21573,72.88501,55.59616,55.133526,55.134956,69.460884,69.460884,197.6152,69.68767,55.13435,0.3,0.7,70.17727,296.45,0.008340931,0.3,70.31389,296.45,0.0,0.3,74.36828,296.45,0.0,0.4922236,2404.7524,2404.7524,10.03622,108.144356,494.7323,0.0,0.0,0
4546,19404300.0,72.00029,72.61272,55.81237,55.153465,55.152477,69.47796,69.47796,196.64792,69.69618,55.152863,0.3,0.7,70.100914,296.45,0.012002863,0.3,70.255325,296.45,0.0,0.3,73.955246,296.45,0.0,0.4758847,2397.8442,2397.8442,14.788572,108.27375,493.3626,0.0,0.0,0
4548,19404360.0,71.80748,72.362175,55.869667,55.07936,55.07788,69.50988,69.50988,191.17009,69.70156,55.078484,0.3,0.7,70.051636,296.45,0.014391715,0.3,70.208145,296.45,0.0,0.3,73.640656,296.45,0.0,0.4625877,2358.8303,2358.8303,17.64145,106.68952,485.40292,0.0,0.0,0
4550,19404480.0,72.20924,72.87233,55.125893,55.121277,55.122704,69.462105,69.462105,197.42401,69.70343,55.1221,0.3,0.7,70.1815,296.45,0.006087015,0.3,70.35058,296.45,0.0,0.3,74.33795,296.45,0.0,0.49160966,2406.537,2406.537,0.0,108.093124,494.45483,0.0,0.0,0
4553,19404600.0,71.79001,72.34163,55.0642,55.0642,55.06272,69.51101,69.51101,190.85452,69.6942,55.063377,0.3,0.7,70.023346,296.45,0.014026265,0.3,70.23901,296.45,0.0,0.3,73.60841,296.45,0.0,0.4617228,2358.3025,2358.3025,0.0,106.57364,484.9423,0.0,0.0,0
4554,19404720.0,72.18074,72.843216,55.10353,55.10353,55.104904,69.46344,69.46344,196.95073,69.67476,55.104355,0.3,0.7,70.13815,296.45,0.0068452316,0.3,70.3781,296.45,0.0,0.3,74.29973,296.45,0.0,0.49030426,2403.5635,2403.5635,0.0,107.90582,493.76294,0.0,0.0,0
4556,19404840.0,71.75925,72.31488,55.045418,55.045418,55.043877,69.51201,69.51201,190.29922,69.64603,55.044537,0.3,0.7,69.99215,296.45,0.014384631,0.3,70.26285,296.45,0.0,0.3,73.57182,296.45,0.0,0.46028045,2353.9446,2353.9446,0.0,106.335785,484.12888,0.0,0.0,0
4558,19404900.0,71.96161,72.57213,55.01762,55.01762,55.018387,69.495735,69.495735,191.06581,69.62845,55.01806,0.3,0.7,70.06427,296.45,0.01019232,0.3,70.33728,296.45,0.0,0.3,73.965195,296.45,0.0,0.47595027,2359.6328,2359.6328,0.0,106.14154,485.2059,0.0,0.0,0
4561,19404960.0,72.14339,72.812614,55.083374,55.083374,55.084747,69.46468,69.46468,196.2586,69.60889,55.084198,0.3,0.7,70.11377,296.45,0.0070319143,0.3,70.39958,296.45,0.0,0.3,74.258415,296.45,0.0,0.48845586,2397.2766,2397.2766,0.0,107.60705,492.74908,0.0,0.0,0
4563,19405080.0,71.72124,72.28747,55.02498,55.02498,55.023552,69.5129,69.5129,189.54344,69.56439,55.024155,0.3,0.7,69.97562,296.45,0.014285871,0.3,70.28197,296.45,0.0,0.3,73.533646,296.45,0.0,0.4583445,2346.5684,2346.5684,0.0,105.99612,483.02032,0.0,0.0,0
4564,19405200.0,72.09933,72.78119,55.062225,55.062225,55.0636,69.465904,69.465904,195.37321,69.51337,55.06305,0.3,0.7,70.10119,296.45,0.006822884,0.3,70.417046,296.45,0.0,0.3,74.21596,296.45,0.0,0.48612183,2388.0864,2388.0864,0.0,107.21207,491.451,0.0,0.0,0
4566,19405320.0,71.67773,72.25978,55.004105,55.004105,55.002625,69.513756,69.513756,188.60332,69.45668,55.003227,0.3,0.7,69.96803,296.45,0.013874209,0.3,70.298004,296.45,0.0,0.3,73.49514,296.45,0.0,0.45595226,2336.5176,2336.5176,0.0,105.565544,481.64066,0.0,0.0,0
4568,19405440.0,72.050385,72.74922,55.040966,55.040966,55.042282,69.46713,69.46713,194.30632,69.39537,55.041733,0.3,0.7,70.09592,296.45,0.006327419,0.3,70.43182,296.45,0.0,0.3,74.17311,296.45,0.0,0.48333094,2376.337,2376.337,0.0,106.7291,489.88605,0.0,0.0,0
4570,19405500.0,71.828735,72.47973,55.057777,55.057777,55.056786,69.48368,69.48368,193.09296,69.363235,55.057228,0.3,0.7,70.019226,296.45,0.010307317,0.3,70.36596,296.45,0.0,0.3,73.76662,296.45,0.0,0.46673632,2365.6946,2365.6946,0.0,106.716866,488.15295,0.0,0.0,0
4573,19405560.0,71.63037,72.23199,54.98345,54.98345,54.982025,69.51458,69.51458,187.49078,69.33028,54.982628,0.3,0.7,69.96594,296.45,0.013227943,0.3,70.311905,296.45,0.0,0.3,73.45691,296.45,0.0,0.4531299,2324.1536,2324.1536,0.0,105.051285,480.00748,0.0,0.0,0
4574,19405680.0,71.99831,72.71703,55.020256,55.020256,55.021523,69.46836,69.46836,193.06943,69.26238,55.020973,0.3,0.7,70.09531,296.45,0.005608888,0.3,70.4449,296.45,0.0,0.3,74.1307,296.45,0.0,0.48011366,2362.4033,2362.4033,0.0,106.164055,488.07114,0.0,0.0,0
4576,19405800.0,71.58105,72.20441,54.963844,54.963844,54.962414,69.51537,69.51537,186.21666,69.192505,54.96302,0.3,0.7,69.96743,296.45,0.012389699,0.3,70.324486,296.45,0.0,0.3,73.41966,296.45,0.0,0.4499063,2309.8535,2309.8535,0.0,104.45908,478.13654,0.0,0.0,0
4578,19405920.0,71.944855,72.684845,55.0007,55.0007,55.00202,69.4696,69.4696,191.67253,69.12164,55.001472,0.3,0.7,70.09773,296.45,0.0047040526,0.3,70.45682,296.45,0.0,0.3,74.089066,296.45,0.0,0.47649428,2346.6829,2346.6829,0.0,105.52333,486.02112,0.0,0.0,0
4581,19406040.0,71.53145,72.177216,54.94566,54.94566,54.944286,69.51615,69.51615,184.79008,69.050735,54.944893,0.3,0.7,69.97139,296.45,0.01137905,0.3,70.33618,296.45,0.0,0.3,73.38363,296.45,0.0,0.4463067,2294.0088,2294.0088,0.0,103.79503,476.0415,0.0,0.0,0
4582,19406100.0,71.72145,72.422874,54.919075,54.919075,54.919785,69.500595,69.500595,185.31099,69.01552,54.919456,0.3,0.7,70.048294,296.45,0.0069875577,0.3,70.4081,296.45,0.0,0.3,73.764145,296.45,0.0,0.46091652,2296.4856,2296.4856,0.0,103.51043,476.75955,0.0,0.0,0
4584,19406160.0,71.89174,72.652985,54.982956,54.982956,54.984222,69.47084,69.47084,190.12749,68.98064,54.983673,0.3,0.7,70.10229,296.45,0.0036270572,0.3,70.46802,296.45,0.0,0.3,74.04858,296.45,0.0,0.47250018,2329.595,2329.595,0.0,104.813286,483.75327,0.0,0.0,0
4586,19406280.0,71.483215,72.150635,54.929455,54.929455,54.92814,69.51691,69.51691,183.2225,68.91231,54.928688,0.3,0.7,69.97682,296.45,0.01021259,0.3,70.347336,296.45,0.0,0.3,73.349075,296.45,0.0,0.44235232,2277.0344,2277.0344,0.0,103.0652,473.7391,0.0,0.0,0
4588,19406400.0,71.8406,72.62134,54.967194,54.967194,54.968456,69.472115,69.472115,188.43884,68.846664,54.967907,0.3,0.7,70.10828,296.45,0.0023923677,0.3,70.47884,296.45,0.0,0.3,74.009186,296.45,0.0,0.46814486,2311.5137,2311.5137,0.0,104.037994,481.2744,0.0,0.0,0
4590,19406520.0,71.43779,72.12454,54.915447,54.915447,54.914185,69.51768,69.51768,181.51619,68.78464,54.914734,0.3,0.7,69.98358,296.45,0.008888547,0.3,70.35827,296.45,0.0,0.3,73.31584,296.45,0.0,0.4380534,2259.2786,2259.2786,0.0,102.27245,471.23273,0.0,0.0,0
4592,19406640.0,71.79286,72.58998,54.953735,54.953735,54.95494,69.47343,69.47343,186.60999,68.72713,54.95439,0.3,0.7,70.11531,296.45,0.0009981692,0.3,70.489555,296.45,0.0,0.3,73.970795,296.45,0.0,0.4634359,2292.8035,2292.8035,0.0,103.20022,478.58945,0.0,0.0,0
4594,19406700.0,71.583405,72.33471,54.97252,54.97252,54.971695,69.489075,69.489075,185.25859,68.70032,54.972027,0.3,0.7,70.04175,296.45,0.004727011,0.3,70.42336,296.45,0.0,0.3,73.581055,296.45,0.0,0.44700047,2281.597,2281.597,0.0,103.09055,476.6507,0.0,0.0,0
4597,19406760.0,71.3967,72.09894,54.9038,54.9038,54.902596,69.51844,69.51844,179.67433,68.675,54.903145,0.3,0.7,69.99121,296.45,0.0074068895,0.3,70.36914,296.45,0.0,0.3,73.283875,296.45,0.0,0.4334173,2241.0994,2241.0994,0.0,101.41942,468.5271,0.0,0.0,0
4598,19406880.0,71.74996,72.55883,54.942696,54.942696,54.943848,69.47476,69.47476,184.64432,68.629295,54.94335,0.3,0.7,70.123276,296.45,0.0,0.3,70.50021,296.45,0.0,0.3,73.93322,296.45,0.0,0.45837945,2273.8284,2273.8284,0.0,102.302635,475.7035,0.0,0.0,0
4600,19407000.0,71.36132,72.07384,54.894684,54.894684,54.89353,69.519196,69.519196,177.69986,68.59084,54.894024,0.3,0.7,69.99962,296.45,0.0057711247,0.3,70.38008,296.45,0.0,0.3,73.25305,296.45,0.0,0.42845187,2222.845,2222.845,0.0,100.508385,465.6265,0.0,0.0,0
4602,19407120.0,71.71343,72.527794,54.93418,54.93418,54.935333,69.476135,69.476135,182.54416,68.56058,54.934837,0.3,0.7,70.13195,296.45,0.0,0.3,70.51103,296.45,0.0,0.3,73.89647,296.45,0.0,0.45298344,2254.9353,2254.9353,0.0,101.34746,472.61993,0.0,0.0,0
4604,19407240.0,71.33325,72.04912,54.8882,54.8882,54.8871,69.51996,69.51996,175.59677,68.53948,54.887596,0.3,0.7,70.00874,296.45,0.0040629646,0.3,70.391174,296.45,0.0,0.3,73.22339,296.45,0.0,0.42316628,2204.8667,2204.8667,0.0,99.542206,462.53677,0.0,0.0,0
4607,19407300.0,71.517715,72.27945,54.864853,54.864853,54.865517,69.50547,69.50547,175.89423,68.532616,54.865185,0.3,0.7,70.0863,296.45,0.0,0.3,70.46264,296.45,0.0,0.3,73.587204,296.45,0.0,0.43663093,2206.0518,2206.0518,0.0,99.197266,462.9296,0.0,0.0,0
4608,19407360.0,71.68475,72.49698,54.9283,54.9283,54.929455,69.47752,69.47752,180.31415,68.52838,54.928963,0.3,0.7,70.14129,296.45,0.0,0.3,70.52208,296.45,0.0,0.3,73.86049,296.45,0.0,0.44725838,2236.4788,2236.4788,0.0,100.337715,469.34552,0.0,0.0,0
4610,19407480.0,71.31392,72.02495,54.88441,54.88441,54.88337,69.5207,69.5207,173.3698,68.528275,54.883804,0.3,0.7,70.01846,296.45,0.0023924133,0.3,70.40249,296.45,0.0,0.3,73.194824,296.45,0.0,0.41757315,2187.5076,2187.5076,0.0,98.523964,459.26486,0.0,0.0,0
4612,19407600.0,71.66537,72.46643,54.92517,54.92517,54.92627,69.47893,69.47893,177.96019,68.54003,54.925774,0.3,0.7,70.15123,296.45,0.0,0.3,70.53334,296.45,0.0,0.3,73.82539,296.45,0.0,0.44121867,2218.813,2218.813,0.0,99.27711,465.88892,0.0,0.0,0
4615,19407720.0,71.30408,72.00139,54.883038,54.883038,54.881996,69.52142,69.52142,171.0243,68.56113,54.88243,0.3,0.7,70.02879,296.45,0.0008546014,0.3,70.41408,296.45,0.0,0.3,73.16763,296.45,0.0,0.41168877,2170.9656,2170.9656,0.0,97.457245,455.8187,0.0,0.0,0
4616,19407840.0,71.653885,72.43633,54.923195,54.923195,54.924236,69.48035,69.48035,175.48694,68.5881,54.923798,0.3,0.7,70.16173,296.45,0.0,0.3,70.54492,296.45,0.0,0.3,73.79117,296.45,0.0,0.43487933,2201.5708,2201.5708,0.0,98.168976,462.25693,0.0,0.0,0
4618,19407900.0,71.46718,72.199356,54.944286,54.944286,54.94368,69.494804,69.494804,174.04187,68.6037,54.943954,0.3,0.7,70.089264,296.45,0.0,0.3,70.47934,296.45,0.0,0.3,73.42318,296.45,0.0,0.4188742,2191.9414,2191.9414,0.0,97.9786,460.17682,0.0,0.0,0
4620,19407960.0,71.300125,71.97826,54.881172,54.881172,54.880234,69.52215,69.52215,168.56361,68.62056,54.880676,0.3,0.7,70.039505,296.45,0.0,0.3,70.42589,296.45,0.0,0.3,73.141495,296.45,0.0,0.40551686,2154.2737,2154.2737,0.0,96.345024,452.20316,0.0,0.0,0
4622,19408080.0,71.646965,72.406235,54.92006,54.92006,54.92105,69.481804,69.481804,172.89407,68.65808,54.92061,0.3,0.7,70.17255,296.45,0.0,0.3,70.55657,296.45,0.0,0.3,73.75755,296.45,0.0,0.42823398,2183.8604,2183.8604,0.0,97.01495,458.44928,0.0,0.0,0
4624,19408200.0,71.30035,71.955246,54.878204,54.878204,54.877327,69.52289,69.52289,165.98349,68.70016,54.87771,0.3,0.7,70.05032,296.45,0.0,0.3,70.437645,296.45,0.0,0.3,73.11606,296.45,0.0,0.39904898,2137.0522,2137.0522,0.0,95.18715,448.4121,0.0,0.0,0
4626,19408320.0,71.643616,72.37591,54.915886,54.915886,54.91682,69.483284,69.483284,170.17949,68.746414,54.91638,0.3,0.7,70.183365,296.45,0.0,0.3,70.56811,296.45,0.0,0.3,73.72426,296.45,0.0,0.4212814,2165.5637,2165.5637,0.0,95.81527,454.46274,0.0,0.0,0
4628,19408440.0,71.30386,71.93222,54.874413,54.874413,54.873535,69.52362,69.52362,163.28667,68.7964,54.873917,0.3,0.7,70.06114,296.45,0.0,0.3,70.44918,296.45,0.0,0.3,73.09128,296.45,0.0,0.39228916,2119.2458,2119.2458,0.0,93.985466,444.44943,0.0,0.0,0
4631,19408500.0,71.48064,72.14343,54.851177,54.851177,54.851616,69.51048,69.51048,163.36629,68.822655,54.851395,0.3,0.7,70.13876,296.45,0.0,0.3,70.52043,296.45,0.0,0.3,73.43312,296.45,0.0,0.40446147,2118.9932,2118.9932,0.0,93.59919,444.52618,0.0,0.0,0
4632,19408560.0,71.64312,72.34542,54.91089,54.91089,54.911766,69.48479,69.48479,167.34628,68.849686,54.911385,0.3000002,0.7,70.19408,296.45,0.0,0.3,70.57948,296.45,0.0,0.3,73.69147,296.45,0.0,0.4140328,2146.6335,2146.6335,0.0,94.5721,450.3019,0.0,0.0,0
4634,19408680.0,71.31018,71.909485,54.869965,54.869965,54.86914,69.52434,69.52434,160.47781,68.905876,54.869522,0.30000058,0.7,70.07185,296.45,0.0,0.3,70.460556,296.45,0.0,0.3,73.06777,296.45,0.0,0.38526994,2100.829,2100.829,0.0,92.74281,440.32208,0.0,0.0,0
4636,19408800.0,71.64653,72.31708,54.905945,54.905945,54.906822,69.486084,69.486084,164.44742,68.96443,54.90644,0.30000094,0.7,70.20479,296.45,0.0,0.3,70.590576,296.45,0.0,0.3,73.66263,296.45,0.0,0.40665045,2127.3914,2127.3914,0.0,93.303246,446.0439,0.0,0.0,0
4638,19408920.0,71.321,71.89015,54.866283,54.866283,54.865517,69.52476,69.52476,157.6512,69.025024,54.8659,0.30000058,0.7,70.08279,296.45,0.0,0.3,70.4717,296.45,0.0,0.3,73.049866,296.45,0.0,0.37821048,2082.4014,2082.4014,0.0,91.493454,436.16772,0.0,0.0,0
4640,19409040.0,71.65262,72.29027,54.901604,54.901604,54.902374,69.487366,69.487366,161.5036,69.087204,54.90199,0.3000002,0.7,70.21572,296.45,0.0,0.3,70.6015,296.45,0.0,0.3,73.636475,296.45,0.0,0.39912924,2107.9758,2107.9758,0.0,92.02505,441.7198,0.0,0.0,0
4642,19409100.0,71.48508,72.07461,54.922256,54.922256,54.921764,69.50041,69.50041,160.01448,69.11874,54.92198,0.3,0.7,70.143326,296.45,0.0,0.3,70.53597,296.45,0.0,0.3,73.29469,296.45,0.0,0.38381284,2099.145,2099.145,0.0,91.77651,439.57053,0.0,0.0,0
4644,19409160.0,71.332535,71.87054,54.86255,54.86255,54.86183,69.525375,69.525375,154.73462,69.15048,54.862164,0.3000807,0.7,70.09421,296.45,0.0,0.3,70.48269,296.45,0.0,0.3,73.03195,296.45,0.0,0.37090984,2063.482,2063.482,0.0,90.22112,431.88168,0.0,0.0,0
4647,19409280.0,71.65845,72.26308,54.897045,54.897045,54.89776,69.48878,69.48878,158.46088,69.21448,54.89743,0.30024204,0.7,70.2272,296.45,0.0,0.3,70.612274,296.45,0.0,0.3,73.61022,296.45,0.0,0.39136165,2087.974,2087.974,0.0,90.7183,437.25067,0.0,0.0,0
4648,19409400.0,71.34396,71.85098,54.85881,54.85881,54.858208,69.525986,69.525986,151.7316,69.27875,54.858536,0.3004034,0.7,70.10558,296.45,0.0,0.3,70.493515,296.45,0.0,0.3,73.01488,296.45,0.0,0.36340347,2044.0571,2044.0571,0.0,88.922295,427.46857,0.0,0.0,0
4650,19409520.0,71.66372,72.23627,54.892708,54.892708,54.893364,69.49016,69.49016,155.34131,69.34286,54.893036,0.3008584,0.7,70.23868,296.45,0.0,0.3,70.622925,296.45,0.0,0.3,73.585175,296.45,0.0,0.38341233,2067.5264,2067.5264,0.0,89.388565,432.6685,0.0,0.0,0
4652,19409640.0,71.35478,71.83269,54.855736,54.855736,54.855133,69.526505,69.526505,148.67197,69.40636,54.855408,0.30131346,0.7,70.11734,296.45,0.0,0.3,70.50423,296.45,0.0,0.3,73.00037,296.45,0.0,0.3557766,2024.3293,2024.3293,0.0,87.60739,422.97195,0.0,0.0,0
4655,19409700.0,71.517166,72.02478,54.83305,54.83305,54.833324,69.5147,69.5147,148.60533,69.43773,54.833214,0.30154097,0.7,70.19567,296.45,0.0,0.3,70.57503,296.45,0.0,0.3,73.32007,296.45,0.0,0.36676317,2022.3774,2022.3774,0.0,87.21754,422.83774,0.0,0.0,0
4656,19409760.0,71.669876,72.21199,54.889412,54.889412,54.890015,69.491325,69.491325,152.20082,69.46881,54.889687,0.30165705,0.7,70.25049,296.45,0.0,0.3,70.63348,296.45,0.0,0.3,73.56463,296.45,0.0,0.37543926,2047.0507,2047.0507,0.0,88.055565,428.05493,0.0,0.0,0
4658,19409880.0,71.36819,71.8178,54.85398,54.85398,54.853485,69.52677,69.52677,145.62723,69.529785,54.853706,0.30188915,0.7,70.1297,296.45,0.0,0.3,70.51488,296.45,0.0,0.3,72.99158,296.45,0.0,0.3482088,2004.853,2004.853,0.0,86.30375,418.49646,0.0,0.0,0
4660,19410000.0,71.67949,72.19238,54.88787,54.88787,54.88842,69.49218,69.49218,149.11641,69.5889,54.8882,0.30212128,0.7,70.263016,296.45,0.0,0.3,70.64407,296.45,0.0,0.3,73.55156,296.45,0.0,0.36763337,2027.1389,2027.1389,0.0,86.75014,423.5229,0.0,0.0,0
4662,19410120.0,71.38412,71.80748,54.854256,54.854256,54.853813,69.5268,69.5268,142.65952,69.645645,54.854034,0.30220458,0.7,70.14239,296.45,0.0,0.3,70.52565,296.45,0.0,0.3,72.990204,296.45,0.0,0.34084603,1986.06,1986.06,0.0,85.0382,414.13358,0.0,0.0,0
4665,19410240.0,71.68877,72.17409,54.887817,54.887817,54.888313,69.49317,69.49317,146.05484,69.69964,54.888092,0.30228788,0.7,70.27609,296.45,0.0,0.3,70.654785,296.45,0.0,0.3,73.540344,296.45,0.0,0.35982937,2007.6141,2007.6141,0.0,85.47087,419.02487,0.0,0.0,0
