,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV Core Zone Cooling SP,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV North Zone Cooling SP,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV South Zone Cooling SP,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
4667,19410300.0,71.53765,71.98134,54.90968,54.90968,54.909405,69.50471,69.50471,144.62083,69.72546,54.909515,0.30232954,0.7,70.20293,296.45,0.0,0.3,70.58948,296.45,0.0,0.3,73.2279,296.45,0.0,0.34549478,2000.1904,2000.1904,0.0,85.20917,416.952,0.0,0.0,0
4668,19410360.0,71.397354,71.79649,54.855133,54.855133,54.854748,69.527115,69.527115,139.66237,69.75045,54.85491,0.302509,0.7,70.15546,296.45,0.0,0.3,70.53652,296.45,0.0,0.3,72.98812,296.45,0.0,0.33338243,1967.2759,1967.2759,0.0,83.78003,409.72824,0.0,0.0,0
4670,19410480.0,71.69739,72.15936,54.88908,54.88908,54.88952,69.49392,69.49392,143.04169,69.79764,54.889297,0.30286792,0.7,70.28917,296.45,0.0,0.3,70.66561,296.45,0.0,0.3,73.535515,296.45,0.0,0.35223106,1988.5776,1988.5776,0.0,84.21599,414.5973,0.0,0.0,0
4672,19410600.0,71.410706,71.79034,54.85826,54.85826,54.857986,69.527054,69.527054,136.77676,69.8407,54.858154,0.30322683,0.7,70.168976,296.45,0.0,0.3,70.54756,296.45,0.0,0.3,72.99411,296.45,0.0,0.32623163,1949.4415,1949.4415,0.0,82.56886,405.48584,0.0,0.0,0
4674,19410720.0,71.705795,72.14943,54.892868,54.892868,54.893257,69.49439,69.49439,140.15872,69.87932,54.89309,0.3037788,0.7,70.30301,296.45,0.0,0.3,70.67665,296.45,0.0,0.3,73.53804,296.45,0.0,0.34496212,1970.6858,1970.6858,0.0,83.01912,410.36032,0.0,0.0,0
4676,19410840.0,71.42296,71.78825,54.86381,54.86381,54.863537,69.52687,69.52687,134.02182,69.91293,54.8637,0.30433074,0.7,70.18315,296.45,0.0,0.3,70.55888,296.45,0.0,0.3,73.00647,296.45,0.0,0.31940877,1932.7697,1932.7697,0.0,81.41856,401.4351,0.0,0.0,0
4678,19410900.0,71.57083,71.96596,54.84343,54.84343,54.843544,69.51614,69.51614,133.99297,69.927826,54.843487,0.3046067,0.7,70.263565,296.45,0.0,0.3,70.62963,296.45,0.0,0.3,73.31052,296.45,0.0,0.32974476,1930.5829,1930.5829,0.0,81.09531,401.3598,0.0,0.0,0
4680,19410960.0,71.71294,72.14316,54.898804,54.898804,54.89913,69.49478,69.49478,137.40579,69.94122,54.898968,0.30478168,0.7,70.317566,296.45,0.0,0.3,70.68808,296.45,0.0,0.3,73.54623,296.45,0.0,0.338021,1954.0037,1954.0037,0.0,81.88405,406.31427,0.0,0.0,0
4683,19411080.0,71.43383,71.78896,54.871117,54.871117,54.870953,69.52666,69.52666,131.39128,69.963745,54.871063,0.30513158,0.7,70.19809,296.45,0.0,0.3,70.570465,296.45,0.0,0.3,73.02339,296.45,0.0,0.31289548,1917.2822,1917.2822,0.0,80.32848,397.5672,0.0,0.0,0
4684,19411200.0,71.71826,72.13959,54.906384,54.906384,54.90666,69.49513,69.49513,134.77628,69.98001,54.906494,0.3054815,0.7,70.33284,296.45,0.0,0.3,70.69978,296.45,0.0,0.3,73.558426,296.45,0.0,0.3313908,1938.54,1938.54,0.0,80.808495,402.4496,0.0,0.0,0
4686,19411320.0,71.4424,71.79166,54.879852,54.879852,54.87974,69.52644,69.52644,128.87775,69.99313,54.8798,0.3056742,0.7,70.213745,296.45,0.0,0.3,70.58244,296.45,0.0,0.3,73.043274,296.45,0.0,0.3066723,1902.9624,1902.9624,0.0,79.29525,393.87137,0.0,0.0,0
4688,19411440.0,71.72195,72.13635,54.914898,54.914898,54.915115,69.49554,69.49554,132.25296,70.00638,54.91501,0.3058669,0.7,70.34893,296.45,0.0,0.3,70.71181,296.45,0.0,0.3,73.5704,296.45,0.0,0.32493386,1924.1918,1924.1918,0.0,79.78639,398.74115,0.0,0.0,0
4691,19411500.0,71.58089,71.961334,54.938354,54.938354,54.9383,69.50611,69.50611,130.96582,70.01297,54.938354,0.30596325,0.7,70.27554,296.45,0.0,0.3,70.64699,296.45,0.0,0.3,73.2802,296.45,0.0,0.31162417,1918.9335,1918.9335,0.0,79.56587,396.8813,0.0,0.0,0
4692,19411560.0,71.4474,71.7905,54.88765,54.88765,54.887596,69.52672,69.52672,126.353745,70.0195,54.887596,0.3061811,0.7,70.230225,296.45,0.0,0.3,70.594635,296.45,0.0,0.3,73.056786,296.45,0.0,0.3003492,1888.9568,1888.9568,0.0,78.2796,390.16153,0.0,0.0,0
4694,19411680.0,71.718704,72.12526,54.920174,54.920174,54.920334,69.49677,69.49677,129.56044,70.032364,54.92028,0.3066168,0.7,70.365906,296.45,0.0,0.3,70.72395,296.45,0.0,0.3,73.571106,296.45,0.0,0.31811753,1909.0474,1909.0474,0.0,78.72784,394.78647,0.0,0.0,0
4696,19411800.0,71.449646,71.78688,54.893417,54.893417,54.893417,69.52693,69.52693,123.7739,70.04472,54.893417,0.30705252,0.7,70.24753,296.45,0.0,0.3,70.60678,296.45,0.0,0.3,73.06738,296.45,0.0,0.29397047,1874.7545,1874.7545,0.0,77.24736,386.36945,0.0,0.0,0
4698,19411920.0,71.71843,72.11926,54.926323,54.926323,54.926376,69.49713,69.49713,127.02071,70.056366,54.926323,0.30767834,0.7,70.38381,296.45,0.0,0.3,70.73598,296.45,0.0,0.3,73.58056,296.45,0.0,0.31174392,1895.0419,1895.0419,0.0,77.713844,391.0538,0.0,0.0,0
4701,19412040.0,71.45427,71.78775,54.900616,54.900616,54.900726,69.52666,69.52666,121.36679,70.067184,54.900673,0.30830416,0.7,70.26582,296.45,0.0,0.3,70.61892,296.45,0.0,0.3,73.08535,296.45,0.0,0.2880213,1861.8809,1861.8809,0.0,76.27857,382.82986,0.0,0.0,0
4702,19412100.0,71.588135,71.95058,54.88035,54.88035,54.88029,69.5169,69.5169,121.37731,70.07219,54.88035,0.3086171,0.7,70.34816,296.45,0.0,0.3,70.68973,296.45,0.0,0.3,73.3716,296.45,0.0,0.29781935,1859.6602,1859.6602,0.0,76.01303,382.81546,0.0,0.0,0
4704,19412160.0,71.720024,72.11679,54.93341,54.93341,54.933464,69.497284,69.497284,124.63726,70.076904,54.93341,0.30883116,0.7,70.40282,296.45,0.0,0.3,70.74812,296.45,0.0,0.3,73.595276,296.45,0.0,0.3057509,1882.2556,1882.2556,0.0,76.76465,387.5503,0.0,0.0,0
4706,19412280.0,71.46025,71.790886,54.908306,54.908306,54.908417,69.52637,69.52637,119.09572,70.08537,54.908363,0.30925933,0.7,70.285095,296.45,0.0,0.3,70.631165,296.45,0.0,0.3,73.10672,296.45,0.0,0.28240195,1850.034,1850.034,0.0,75.370316,379.49026,0.0,0.0,0
4708,19412400.0,71.72238,72.11586,54.94055,54.94055,54.9405,69.49748,69.49748,122.37193,70.09235,54.9405,0.3096875,0.7,70.4227,296.45,0.0,0.3,70.760315,296.45,0.0,0.3,73.61203,296.45,0.0,0.3000443,1870.3452,1870.3452,0.0,75.870415,384.2206,0.0,0.0,0
4710,19412520.0,71.46602,71.79468,54.915558,54.915558,54.91578,69.52616,69.52616,116.92433,70.09767,54.915665,0.30996865,0.7,70.3051,296.45,0.0,0.3,70.64348,296.45,0.0,0.3,73.128746,296.45,0.0,0.2770202,1838.8811,1838.8811,0.0,74.51006,376.29742,0.0,0.0,0
4712,19412640.0,71.72409,72.1151,54.947033,54.947033,54.946922,69.49778,69.49778,120.18984,70.101074,54.946976,0.3102498,0.7,70.443085,296.45,0.0,0.3,70.77261,296.45,0.0,0.3,73.6284,296.45,0.0,0.2945353,1858.9861,1858.9861,0.0,75.017654,381.01352,0.0,0.0,0
4714,19412700.0,71.595276,71.95678,54.970654,54.970654,54.970654,69.50719,69.50719,119.08447,70.102066,54.970654,0.31039038,0.7,70.37019,296.45,0.0,0.3,70.70791,296.45,0.0,0.3,73.35831,296.45,0.0,0.28223556,1855.6174,1855.6174,0.0,74.84164,379.4173,0.0,0.0,0
4717,19412760.0,71.46997,71.79791,54.92198,54.92198,54.922203,69.52608,69.52608,114.81818,70.10251,54.922096,0.31063566,0.7,70.32536,296.45,0.0,0.3,70.65578,296.45,0.0,0.3,73.1494,296.45,0.0,0.27178797,1828.0973,1828.0973,0.0,73.68411,373.2009,0.0,0.0,0
4718,19412880.0,71.7192,72.10872,54.951485,54.951485,54.951317,69.49863,69.49863,117.95878,70.10162,54.95137,0.31112623,0.7,70.46346,296.45,0.0,0.3,70.78481,296.45,0.0,0.3,73.63472,296.45,0.0,0.28879058,1847.2467,1847.2467,0.0,74.166435,377.7361,0.0,0.0,0
4720,19413000.0,71.4619,71.788414,54.92308,54.92308,54.92347,69.53228,69.53228,111.569756,70.09833,54.92325,0.31161678,0.7,70.34541,296.45,0.0,0.3,70.66786,296.45,0.0,0.3,73.15825,296.45,0.0,0.2625,1813.5433,1813.5433,0.0,72.58892,368.44394,0.0,0.0,0
4722,19413120.0,71.691956,72.07147,54.887924,54.887924,54.887764,69.525185,69.525185,109.03743,70.09235,54.88787,0.31232947,0.7,70.48324,296.45,0.0,0.3,70.794754,296.45,0.0,0.3,73.68218,296.45,0.0,0.2625,1804.2708,1804.2708,0.0,71.42638,364.69925,0.0,0.0,0
4724,19413240.0,71.484146,71.8194,54.900124,54.900124,54.900124,69.51519,69.51519,109.015434,70.083496,54.900124,0.31304216,0.7,70.36426,296.45,0.0,0.3,70.67528,296.45,0.0,0.3,73.25322,296.45,0.0,0.2625,1792.5702,1792.5702,0.0,71.1545,364.63757,0.0,0.0,0
4726,19413300.0,71.60098,71.96452,54.907974,54.907974,54.907867,69.512314,69.512314,109.010315,70.07796,54.90792,0.3133985,0.7,70.44731,296.45,0.0,0.3,70.74636,296.45,0.0,0.3,73.509476,296.45,0.0,0.2625,1796.1173,1796.1173,0.0,71.07724,364.62158,0.0,0.0,0
4728,19413360.0,71.70668,72.09779,54.925446,54.925446,54.925335,69.51032,69.51032,109.00675,70.07164,54.925392,0.31366986,0.7,70.50301,296.45,0.0,0.3,70.804474,296.45,0.0,0.3,73.72426,296.45,0.0,0.2625,1802.7617,1802.7617,0.0,71.02348,364.61047,0.0,0.0,0
4730,19413480.0,71.48865,71.83389,54.93451,54.93451,54.93451,69.507996,69.507996,109.00261,70.05653,54.93451,0.3142126,0.7,70.38431,296.45,0.0,0.3,70.687035,296.45,0.0,0.3,73.26915,296.45,0.0,0.2625,1791.3547,1791.3547,0.0,70.960045,364.59753,0.0,0.0,0
4733,19413600.0,71.698,72.09773,54.955822,54.955822,54.95571,69.506836,69.506836,109.00054,70.037964,54.955765,0.3147553,0.7,70.523224,296.45,0.0,0.3,70.817444,296.45,0.0,0.3,73.70894,296.45,0.0,0.2625,1801.3505,1801.3505,0.0,70.92919,364.5911,0.0,0.0,0
4735,19413720.0,71.474754,71.82846,54.961205,54.961205,54.961258,69.50631,69.50631,108.9996,70.01582,54.961205,0.31516203,0.7,70.40402,296.45,0.0,0.3,70.70093,296.45,0.0,0.3,73.24218,296.45,0.0,0.2625,1790.0116,1790.0116,0.0,70.91421,364.58817,0.0,0.0,0
4736,19413840.0,71.67586,72.08389,54.979004,54.979004,54.978893,69.50603,69.50603,108.99909,69.98979,54.97895,0.3155688,0.7,70.542725,296.45,0.0,0.3,70.83178,296.45,0.0,0.3,73.664055,296.45,0.0,0.2625,1799.8268,1799.8268,0.0,70.90682,364.58658,0.0,0.0,0
4738,19413900.0,71.55792,71.94316,54.98521,54.98521,54.985268,69.50596,69.50596,108.99898,69.97528,54.98521,0.31577218,0.7,70.468735,296.45,0.0,0.3,70.76696,296.45,0.0,0.3,73.41011,296.45,0.0,0.2625,1795.6633,1795.6633,0.0,70.90469,364.58624,0.0,0.0,0
4740,19413960.0,71.44921,71.81209,54.981308,54.981308,54.981365,69.50592,69.50592,108.9989,69.95974,54.981308,0.31597525,0.7,70.42265,296.45,0.0,0.3,70.715485,296.45,0.0,0.3,73.1918,296.45,0.0,0.2625,1788.4906,1788.4906,0.0,70.90319,364.586,0.0,0.0,0
4742,19414080.0,71.64406,72.06209,54.996197,54.996197,54.996086,69.50584,69.50584,108.99876,69.92546,54.99614,0.3163814,0.7,70.560745,296.45,0.0,0.3,70.84639,296.45,0.0,0.3,73.60231,296.45,0.0,0.2625,1798.1002,1798.1002,0.0,70.901306,364.58554,0.0,0.0,0
4745,19414200.0,71.41493,71.78902,54.99598,54.99598,54.996033,69.50584,69.50584,108.99875,69.886795,54.99598,0.31678757,0.7,70.43979,296.45,0.0,0.3,70.73004,296.45,0.0,0.3,73.12749,296.45,0.0,0.2625,1786.6891,1786.6891,0.0,70.900345,364.58554,0.0,0.0,0
4746,19414320.0,71.60451,72.0349,55.008446,55.008446,55.008392,69.505806,69.505806,108.9987,69.843445,55.008446,0.31718156,0.7,70.577225,296.45,0.0,0.3,70.86073,296.45,0.0,0.3,73.52959,296.45,0.0,0.2625,1796.0305,1796.0305,0.0,70.89976,364.58536,0.0,0.0,0
4748,19414440.0,71.37308,71.76111,55.00614,55.00614,55.006195,69.50583,69.50583,108.99874,69.795334,55.00614,0.31757557,0.7,70.45528,296.45,0.0,0.3,70.74411,296.45,0.0,0.3,73.05327,296.45,0.0,0.2625,1784.4521,1784.4521,0.0,70.89943,364.58545,0.0,0.0,0
4750,19414500.0,71.47036,71.887405,55.006634,55.006634,55.006577,69.50582,69.50582,108.998726,69.76935,55.006634,0.31777257,0.7,70.53746,296.45,0.0,0.3,70.81596,296.45,0.0,0.3,73.26915,296.45,0.0,0.2625,1787.4938,1787.4938,0.0,70.899284,364.58542,0.0,0.0,0
4753,19414560.0,71.55754,72.00342,55.016632,55.016632,55.01652,69.50581,69.50581,108.99871,69.74216,55.01658,0.31796455,0.7,70.59195,296.45,0.0,0.3,70.87451,296.45,0.0,0.3,73.44812,296.45,0.0,0.2625,1793.4377,1793.4377,0.0,70.899155,364.5854,0.0,0.0,0
4754,19414680.0,71.32385,71.72909,55.012512,55.012512,55.012566,69.505844,69.505844,108.99877,69.68376,55.012566,0.3183485,0.7,70.46907,296.45,0.0,0.3,70.75757,296.45,0.0,0.3,72.97087,296.45,0.0,0.2625,1781.6057,1781.6057,0.0,70.89898,364.58557,0.0,0.0,0
4756,19414800.0,71.50261,71.96716,55.021248,55.021248,55.02119,69.50584,69.50584,108.99875,69.61999,55.021248,0.31873244,0.7,70.60503,296.45,0.0,0.3,70.88765,296.45,0.0,0.3,73.35699,296.45,0.0,0.2625,1790.1031,1790.1031,0.0,70.89879,364.5855,0.0,0.0,0
4758,19414920.0,71.046616,71.41823,54.99504,54.99504,54.99521,69.505875,69.505875,108.99882,69.5533,54.9951,0.31910527,0.7,70.19441,296.45,0.0,0.3,70.48137,296.45,0.0,0.3,72.602776,296.45,0.0,0.2625,1762.167,1762.167,0.0,70.89867,364.5857,0.0,0.0,0
4760,19415040.0,71.08836,71.48596,54.97988,54.97988,54.97988,69.505875,69.505875,108.99881,69.48628,54.97988,0.31947812,0.7,70.16524,296.45,0.0,0.3,70.44281,296.45,0.0,0.3,72.82146,296.45,0.0,0.2625,1756.4108,1756.4108,0.0,70.8985,364.5857,0.0,0.0,0
4762,19415100.0,70.90225,71.26409,54.972687,54.972687,54.972794,69.50589,69.50589,108.99886,69.45261,54.97274,0.31966454,0.7,70.000275,296.45,0.0012550106,0.3,70.28587,296.45,0.0,0.3,72.49753,296.45,0.0,0.2625,1745.3524,1745.3524,0.0,70.898445,364.58582,0.0,0.0,0
4764,19415160.0,70.73082,71.05859,54.956646,54.956646,54.956757,69.50591,69.50591,108.99889,69.418884,54.956703,0.3198447,0.7,69.870316,296.45,0.008650302,0.3,70.14876,296.45,0.0,0.3,72.215836,296.45,0.0,0.2625,1731.644,1731.644,0.0,70.8984,364.58594,0.0,0.0,0
4766,19415280.0,70.818375,71.183945,54.951263,54.951263,54.951263,69.50592,69.50592,108.9989,69.35115,54.951263,0.320205,0.7,69.89256,296.45,0.008082189,0.3,70.16002,296.45,0.0,0.3,72.49511,296.45,0.0,0.2625,1729.1158,1729.1158,0.0,70.89826,364.58597,0.0,0.0,0
4769,19415400.0,70.51141,70.81964,54.93566,54.93566,54.935715,69.50597,69.50597,108.998985,69.2831,54.935715,0.3205653,0.7,69.66618,296.45,0.022224661,0.3,69.93255,296.45,0.0058400896,0.3,71.947876,296.45,0.0,0.2625,1707.5494,1707.5494,0.0,70.89818,364.58618,0.0,0.0,0
4770,19415520.0,70.627,70.98042,54.936104,54.936104,54.936047,69.50598,69.50598,108.999,69.21471,54.936104,0.320915,0.7,69.72156,296.45,0.021203917,0.3,69.97677,296.45,0.003542209,0.3,72.26314,296.45,0.0,0.2625,1707.0242,1707.0242,0.0,70.898056,364.58624,0.0,0.0,0
4772,19415640.0,70.34728,70.649956,54.92506,54.92506,54.925117,69.506035,69.506035,108.9991,69.14598,54.925117,0.32126468,0.7,69.53534,296.45,0.034229826,0.3,69.788956,296.45,0.014736044,0.3,71.74321,296.45,0.0,0.2625,1687.3549,1687.3549,0.0,70.89799,364.58652,0.0,0.0,0
4774,19415700.0,70.41765,70.745316,54.922096,54.922096,54.92204,69.506035,69.506035,108.99911,69.11148,54.92204,0.3214395,0.7,69.586754,296.45,0.03291437,0.3,69.827576,296.45,0.0132223945,0.3,71.9281,296.45,0.0,0.2625,1686.2633,1686.2633,0.0,70.89793,364.58655,0.0,0.0,0
4776,19415760.0,70.47873,70.83107,54.929016,54.929016,54.928963,69.50604,69.50604,108.99912,69.07687,54.929016,0.32160935,0.7,69.6107,296.45,0.032990877,0.3,69.853775,296.45,0.012280243,0.3,72.07779,296.45,0.0,0.2625,1688.0789,1688.0789,0.0,70.89787,364.58658,0.0,0.0,0
4778,19415880.0,70.21457,70.520096,54.92083,54.92083,54.920883,69.506096,69.506096,108.999214,69.007385,54.92083,0.321949,0.7,69.44794,296.45,0.04544685,0.3,69.6897,296.45,0.022976909,0.3,71.572754,296.45,0.0,0.2625,1669.6361,1669.6361,0.0,70.89781,364.58685,0.0,0.0,0
4780,19416000.0,70.35399,70.71153,54.926872,54.926872,54.92682,69.50611,69.50611,108.99924,68.93758,54.92682,0.3222887,0.7,69.53517,296.45,0.04414768,0.3,69.76726,296.45,0.020499386,0.3,71.9147,296.45,0.0,0.2625,1671.1317,1671.1317,0.0,70.89771,364.5869,0.0,0.0,0
4782,19416120.0,70.13118,70.45215,60.134502,54.921654,54.921707,69.506165,69.506165,108.999344,68.867424,54.921654,0.32261792,0.7,69.559784,296.45,0.04629775,0.3,69.61757,296.45,0.030980395,0.3,71.417465,296.45,0.0,0.2625,1655.1965,1655.1965,114.7226,70.89766,364.58725,0.0,0.0,0
4785,19416240.0,70.30861,70.691864,58.60444,54.932312,54.93226,69.50618,69.50618,108.99937,68.79684,54.93226,0.32294714,0.7,69.817856,296.45,0.033983972,0.3,69.70348,296.45,0.028542727,0.3,71.763916,296.45,0.0,0.2625,1659.735,1659.735,80.709694,70.89756,364.58728,0.0,0.0,0
4786,19416300.0,70.18831,70.552124,58.44255,54.935165,54.935165,69.50621,69.50621,108.99941,68.76146,54.935165,0.32311174,0.7,69.77835,296.45,0.036857516,0.3,69.625916,296.45,0.03402285,0.3,71.501236,296.45,0.0,0.2625,1653.3553,1653.3553,77.53404,70.89753,364.58743,0.0,0.0,0
4788,19416360.0,70.07729,70.422104,58.270287,54.9283,54.928356,69.50624,69.50624,108.99946,68.72592,54.9283,0.32327092,0.7,69.76039,296.45,0.03864274,0.3,69.56291,296.45,0.03895593,0.3,71.27469,296.45,0.0,0.2625,1644.1741,1644.1741,73.870155,70.89751,364.5876,0.0,0.0,0
4790,19416480.0,70.23341,70.63545,57.50251,54.936928,54.93687,69.50625,69.50625,108.99948,68.65462,54.936928,0.32358924,0.7,69.90387,296.45,0.03166747,0.3,69.65399,296.45,0.036614988,0.3,71.62395,296.45,0.0,0.2625,1647.4961,1647.4961,56.552605,70.89741,364.58768,0.0,0.0,0
4793,19416600.0,69.99144,70.35239,57.670544,54.931927,54.931984,69.5063,69.5063,108.99958,68.58299,54.931984,0.32390755,0.7,69.77951,296.45,0.03967764,0.3,69.51891,296.45,0.047071334,0.3,71.14006,296.45,0.0,0.2625,1631.4395,1631.4395,60.738003,70.89736,364.58792,0.0,0.0,0
4794,19416720.0,70.14294,70.5603,57.191757,54.940277,54.940224,69.50632,69.50632,108.9996,68.51092,54.940277,0.32421693,0.7,69.89816,296.45,0.034045927,0.3,69.61328,296.45,0.04485928,0.3,71.489975,296.45,0.0,0.2625,1634.6338,1634.6338,49.727253,70.89727,364.58798,0.0,0.0,0
4796,19416840.0,69.932,70.316025,57.550575,60.115112,54.936653,69.50636,69.50636,108.99969,68.43846,54.936653,0.32452628,0.7,69.76105,296.45,0.042860493,0.3,69.634155,296.45,0.04660992,0.3,71.01042,296.45,0.0,0.2625,1620.3839,1620.3839,58.06336,70.89722,364.58826,113.99786,0.0,0
4798,19416900.0,70.03378,70.45204,57.313156,59.257355,54.938187,69.50636,69.50636,108.99969,68.4021,54.938244,0.32468095,0.7,69.83708,296.45,0.039294552,0.3,69.78154,296.45,0.039416775,0.3,71.20284,296.45,0.0,0.2625,1622.2461,1622.2461,52.412075,70.89717,364.58826,94.80584,0.0,0
4800,19416960.0,70.11893,70.56909,57.181377,58.582684,54.94874,69.50637,69.50637,108.9997,68.36562,54.94879,0.32483146,0.7,69.879654,296.45,0.037372958,0.3,69.88992,296.45,0.03391944,0.3,71.36038,296.45,0.0,0.2625,1626.4481,1626.4481,49.35505,70.897125,364.5883,79.80692,0.0,0
4803,19417080.0,69.89717,70.31163,57.60545,58.201515,54.945824,69.50642,69.50642,108.999794,68.292404,54.945824,0.3251324,0.7,69.74523,296.45,0.04616564,0.3,69.840866,296.45,0.0375065,0.3,70.88484,296.45,0.0,0.2625,1612.4358,1612.4358,59.106373,70.89707,364.58856,71.97773,0.0,0
4804,19417200.0,70.05911,70.53366,57.26976,57.41478,54.954998,69.506424,69.506424,108.9998,68.218796,54.954998,0.32543334,0.7,69.86839,296.45,0.040526412,0.3,69.98331,296.45,0.030036457,0.3,71.23404,296.45,0.0,0.2625,1616.9835,1616.9835,51.191975,70.89697,364.5886,54.14719,0.0,0
4806,19417320.0,69.82417,70.25961,57.711853,57.529976,54.95044,69.50648,69.50648,108.99988,68.1448,54.950386,0.3257257,0.7,69.73859,296.45,0.049129356,0.3,69.86608,296.45,0.03699705,0.3,70.76163,296.45,0.0,0.2625,1602.2435,1602.2435,61.3699,70.89691,364.58884,57.23445,0.0,0
4808,19417440.0,69.97979,70.474014,57.384567,57.033775,54.958843,69.50648,69.50648,108.999886,68.070366,54.958843,0.3260181,0.7,69.86592,296.45,0.0432894,0.3,69.981,296.45,0.030981516,0.3,71.10957,296.45,0.0,0.2625,1606.4985,1606.4985,53.654488,70.89681,364.58884,45.756393,0.0,0
4810,19417500.0,69.85542,70.32938,57.65692,57.207745,54.961205,69.5065,69.5065,108.99992,68.03301,54.961205,0.32616428,0.7,69.785446,296.45,0.048346408,0.3,69.90547,296.45,0.03531806,0.3,70.85765,296.45,0.0,0.2625,1600.4598,1600.4598,60.008804,70.89678,364.58893,49.975304,0.0,0
4812,19417560.0,69.743034,70.197754,57.829735,57.343315,54.95401,69.506516,69.506516,108.999954,67.995544,54.95401,0.32630587,0.7,69.73958,296.45,0.05170666,0.3,69.848175,296.45,0.038889833,0.3,70.640015,296.45,0.0,0.2625,1591.8152,1591.8152,63.90351,70.89675,364.58902,53.110146,0.0,0
4814,19417680.0,69.89755,70.41133,57.50119,56.959785,54.962303,69.50652,69.50652,108.999954,67.92029,54.962357,0.32658908,0.7,69.86998,296.45,0.04567876,0.3,69.96029,296.45,0.03317542,0.3,70.9863,296.45,0.0,0.2625,1596.162,1596.162,56.159214,70.896645,364.58905,44.09062,0.0,0
4816,19417800.0,69.66234,70.137054,57.94449,57.341118,54.957634,69.50655,69.50655,109.00002,67.84465,54.95758,0.3268723,0.7,69.74556,296.45,0.053950842,0.3,69.82796,296.45,0.041210074,0.3,70.51949,296.45,0.0,0.2625,1581.7561,1581.7561,66.36549,70.896576,364.5892,53.01471,0.0,0
4819,19417920.0,69.816864,70.35091,57.611107,56.99928,54.965927,69.50655,69.50655,109.00002,67.76857,54.965984,0.3271481,0.7,69.877945,296.45,0.047758944,0.3,69.94326,296.45,0.035458907,0.3,70.863754,296.45,0.0,0.2625,1586.2745,1586.2745,58.511116,70.89646,364.5892,44.904343,0.0,0
4820,19418040.0,69.58362,70.079216,58.05133,57.404892,54.961315,69.506584,69.506584,109.00008,67.69205,54.961315,0.3274239,0.7,69.75435,296.45,0.055925045,0.3,69.81467,296.45,0.04339801,0.3,70.39952,296.45,0.0,0.2625,1572.1727,1572.1727,68.64871,70.89639,364.58936,54.354996,0.0,0
4822,19418100.0,69.666565,70.1926,57.83336,57.214226,54.96071,69.50658,69.50658,109.00006,67.653656,54.960766,0.32756183,0.7,69.83801,296.45,0.051947437,0.3,69.883224,296.45,0.040069226,0.3,70.58745,296.45,0.0,0.2625,1573.202,1573.202,63.461205,70.89633,364.58936,49.74232,0.0,0
4824,19418160.0,69.73793,70.293335,57.71196,57.076458,54.969666,69.50658,69.50658,109.00006,67.61514,54.96972,0.3276964,0.7,69.888054,296.45,0.049590807,0.3,69.93359,296.45,0.037530508,0.3,70.74158,296.45,0.0,0.2625,1576.8556,1576.8556,60.660736,70.89627,364.58932,46.537136,0.0,0
4827,19418280.0,69.50633,70.02385,58.149055,57.48872,54.965103,69.5066,69.5066,109.00011,67.5378,54.965103,0.32796562,0.7,69.76451,296.45,0.057678588,0.3,69.80829,296.45,0.04534905,0.3,70.27977,296.45,0.0,0.2625,1563.0319,1563.0319,70.73018,70.896194,364.58948,56.13228,0.0,0
4828,19418400.0,69.6602,70.23781,57.803642,57.1627,54.9734,69.50659,69.50659,109.00009,67.46002,54.973457,0.3282348,0.7,69.89904,296.45,0.05121903,0.3,69.93002,296.45,0.039361928,0.3,70.61947,296.45,0.0,0.2625,1567.8523,1567.8523,62.6069,70.89607,364.58945,48.36579,0.0,0
4830,19418520.0,69.22256,69.70892,59.066742,58.415855,54.94819,69.506615,69.506615,109.00013,67.38202,54.948074,0.3284969,0.7,69.51479,296.45,0.07472749,0.3,69.54281,296.45,0.06277741,0.3,69.88377,296.45,0.009895584,0.2625,1539.5754,1539.5754,91.90784,70.89598,364.58957,77.53026,0.0,0
4832,19418640.0,69.26535,69.78226,59.16265,58.55604,54.934456,69.5066,69.5066,109.00011,67.304016,54.934456,0.32875898,0.7,69.53995,296.45,0.07662445,0.3,69.550385,296.45,0.06554303,0.3,70.05846,296.45,0.00019554095,0.2625,1532.3489,1532.3489,93.84494,70.89585,364.58948,80.380486,0.0,0
4835,19418700.0,69.09445,69.578735,59.6811,59.054214,54.928905,69.50661,69.50661,109.00012,67.265015,54.92885,0.32889003,0.7,69.40234,296.45,0.08616785,0.3,69.41817,296.45,0.07473442,0.3,69.74507,296.45,0.017908951,0.2625,1521.6082,1521.6082,105.87486,70.895805,364.5895,91.989784,0.0,0
4837,19418760.0,68.94252,69.39708,60.078255,59.479443,54.914787,69.50662,69.50662,109.00014,67.22601,54.914734,0.3290173,0.7,69.31033,296.45,0.09360094,0.3,69.31583,296.45,0.08269913,0.3,69.47179,296.45,0.034477316,0.2625,1508.7369,1508.7369,114.868324,70.89577,364.58957,101.65424,0.0,0
4838,19418880.0,69.039474,69.539185,60.038864,59.493065,54.91281,69.5066,69.5066,109.000114,67.14801,54.91281,0.32927182,0.7,69.40608,296.45,0.09281728,0.3,69.39477,296.45,0.08290946,0.3,69.70804,296.45,0.02416988,0.2625,1505.6932,1505.6932,113.66238,70.89563,364.58948,101.55036,0.0,0
4840,19419000.0,68.80167,69.260735,60.78962,60.257492,59.40457,69.50662,69.50662,109.00014,67.07001,54.90232,0.32952636,0.7,69.24634,296.45,0.106632724,0.3,69.2314,296.45,0.09698569,0.3,69.27936,296.45,0.051949408,0.2625,1487.1659,1487.1659,130.81357,70.89554,364.58957,119.08072,156.41255,0
4842,19419120.0,69.011734,69.54665,60.674973,60.19773,57.54519,69.5066,69.5066,109.00011,66.992004,54.914017,0.32977456,0.7,69.376526,296.45,0.104275644,0.3,69.34709,296.45,0.09563828,0.3,69.77501,296.45,0.02756459,0.2625,1492.2137,1492.2137,127.68431,70.8954,364.58948,117.09198,89.95452,0
4844,19419240.0,68.81464,69.32022,61.34426,60.881683,58.451782,69.506615,69.506615,109.00013,66.914,54.91149,0.33002275,0.7,69.24722,296.45,0.11650476,0.3,69.21629,296.45,0.108133405,0.3,69.4118,296.45,0.05072223,0.2625,1477.8932,1477.8932,142.85513,70.8953,364.58957,132.66302,123.87296,0
4847,19419300.0,68.90967,69.449585,61.21347,60.801155,57.767555,69.5066,69.5066,109.000114,66.875,54.91215,0.33014685,0.7,69.33709,296.45,0.11404761,0.3,69.29216,296.45,0.10660044,0.3,69.623886,296.45,0.040627837,0.2625,1478.5553,1478.5553,139.54694,70.89523,364.58948,130.43773,97.97814,0
4848,19419360.0,68.98294,69.553406,61.173096,60.764626,57.26295,69.50659,69.50659,109.0001,66.836,54.921654,0.33026817,0.7,69.394165,296.45,0.1131426,0.3,69.35104,296.45,0.105762385,0.3,69.77501,296.45,0.033255734,0.2625,1481.2065,1481.2065,138.52425,70.895164,364.58945,129.4553,80.430984,0
4850,19419480.0,68.77673,69.31528,61.796074,61.401115,58.491005,69.50661,69.50661,109.00012,66.757996,54.91847,0.33051082,0.7,69.27634,296.45,0.124555305,0.3,69.23393,296.45,0.11741586,0.3,69.37384,296.45,0.058685824,0.2625,1466.6871,1466.6871,152.68915,70.895065,364.5895,143.99483,125.25154,0
4852,19419600.0,68.93982,69.542145,61.586346,61.24412,57.52794,69.506584,69.506584,109.00008,66.67999,54.928963,0.33075348,0.7,69.43157,296.45,0.12048781,0.3,69.37884,296.45,0.11431184,0.3,69.71376,296.45,0.04289756,0.2625,1470.1902,1470.1902,147.49957,70.89492,364.58942,139.89752,89.56908,0
4855,19419720.0,68.73822,69.30974,62.183617,61.853477,58.84899,69.5066,69.5066,109.0001,66.60199,54.926598,0.33098987,0.7,69.31688,296.45,0.13143796,0.3,69.2665,296.45,0.12547421,0.3,69.31951,296.45,0.06837722,0.2625,1456.469,1456.469,161.08383,70.89482,364.58945,153.82417,137.4819,0
4856,19419840.0,68.90352,69.53946,61.944008,61.665115,57.96531,69.50657,69.50657,109.00006,66.52399,54.937805,0.33122626,0.7,69.47634,296.45,0.12681456,0.3,69.41713,296.45,0.12178738,0.3,69.66075,296.45,0.052917484,0.2625,1460.6407,1460.6407,155.2122,70.894684,364.58932,149.01332,104.52331,0
4858,19419900.0,68.79414,69.41339,62.286175,61.989433,58.704964,69.50658,69.50658,109.00007,66.484985,54.941265,0.33134446,0.7,69.400536,296.45,0.13304593,0.3,69.350876,296.45,0.12768333,0.3,69.44146,296.45,0.06670781,0.2625,1455.0946,1455.0946,163.12341,70.89463,364.58936,156.55624,132.22357,0
4860,19419960.0,68.7073,69.3138,62.52458,62.2564,59.305748,69.506584,69.506584,109.00008,66.445984,54.936104,0.33145922,0.7,69.36104,296.45,0.13746834,0.3,69.30539,296.45,0.13262835,0.3,69.27963,296.45,0.07800772,0.2625,1447.7614,1447.7614,168.42062,70.89458,364.58936,162.53429,153.03804,0
4862,19420080.0,68.87462,69.54643,62.259644,62.041397,58.454582,69.50656,69.50656,109.00003,66.368034,54.947746,0.33168873,0.7,69.52292,296.45,0.13237523,0.3,69.45953,296.45,0.12844625,0.3,69.6245,296.45,0.06263003,0.2625,1452.5809,1452.5809,161.97368,70.89444,364.58926,157.11766,121.20733,0
4864,19420200.0,68.68242,69.325775,62.82802,62.619225,59.789368,69.50657,69.50657,109.000046,66.29003,54.94621,0.33191827,0.7,69.40532,296.45,0.14281863,0.3,69.34643,296.45,0.13905428,0.3,69.25513,296.45,0.087290235,0.2625,1440.4105,1440.4105,174.91425,70.89434,364.5893,170.34288,169.48509,0
4866,19420320.0,68.85067,69.55972,62.540894,62.380547,58.956276,69.50654,69.50654,109.0,66.21203,54.95791,0.33214188,0.7,69.56863,296.45,0.13731529,0.3,69.50282,296.45,0.13443585,0.3,69.601425,296.45,0.072010584,0.2625,1445.7588,1445.7588,167.9676,70.894196,364.58917,164.39525,138.3037,0
4868,19420440.0,68.6611,69.34242,63.09938,62.94744,60.276558,69.50655,69.50655,109.000015,66.134026,54.956314,0.3323655,0.7,69.44805,296.45,0.1475952,0.3,69.387405,296.45,0.14486045,0.3,69.24167,296.45,0.096270606,0.2625,1434.1599,1434.1599,180.7003,70.8941,364.5892,177.38722,186.05319,0
4871,19420500.0,68.75487,69.47073,62.899704,62.79418,59.803265,69.50654,69.50654,108.99999,66.095024,54.957745,0.33247733,0.7,69.54736,296.45,0.14385328,0.3,69.47579,296.45,0.14197238,0.3,69.44014,296.45,0.08759303,0.2625,1436.0382,1436.0382,175.82707,70.89403,364.58914,173.51271,167.53458,0
4872,19420560.0,68.82925,69.57643,62.79248,62.687508,59.45791,69.50652,69.50652,108.99997,66.05602,54.96785,0.33258682,0.7,69.61214,296.45,0.1417276,0.3,69.54523,296.45,0.13985032,0.3,69.58703,296.45,0.08114767,0.2625,1439.9177,1439.9177,173.31268,70.89396,364.58905,170.96577,155.40443,0
4874,19420680.0,68.64143,69.36131,63.342728,63.245007,60.76078,69.50653,69.50653,108.999985,65.97802,54.965927,0.33280587,0.7,69.48837,296.45,0.15187438,0.3,69.42706,296.45,0.15012315,0.3,69.23519,296.45,0.105042905,0.2625,1428.7778,1428.7778,185.87646,70.89386,364.58914,183.7648,202.53459,0
4876,19420800.0,68.80876,69.594444,63.01792,62.96568,59.955975,69.50651,69.50651,108.99993,65.90002,54.977028,0.33302492,0.7,69.65295,296.45,0.14567941,0.3,69.58593,296.45,0.14475773,0.3,69.57791,296.45,0.090124734,0.2625,1434.8359,1434.8359,178.09511,70.893715,364.589,176.91628,172.40872,0
4878,19420920.0,68.62227,69.380875,63.561028,63.514996,61.240715,69.506516,69.506516,108.99995,65.822014,54.974663,0.33323812,0.7,69.526,296.45,0.15571421,0.3,69.46492,296.45,0.15490064,0.3,69.23294,296.45,0.11368066,0.2625,1424.062,1424.062,190.51723,70.89362,364.58902,189.55034,218.8964,0
4881,19421040.0,68.78821,69.61257,63.220123,63.21798,60.450417,69.506485,69.506485,108.9999,65.74401,54.985268,0.3334513,0.7,69.690796,296.45,0.14922571,0.3,69.6245,296.45,0.1492121,0.3,69.57187,296.45,0.09900356,0.2625,1430.3275,1430.3275,182.3847,70.89348,364.58887,182.31558,189.3183,0
4882,19421100.0,68.685104,69.494194,63.53856,63.51626,61.150078,69.50649,69.50649,108.99991,65.70501,54.98823,0.3335579,0.7,69.60774,296.45,0.1550757,0.3,69.5522,296.45,0.15468547,0.3,69.37582,296.45,0.11178936,0.2625,1426.02,1426.02,189.81445,70.89343,364.5889,189.32574,215.4953,0
4884,19421160.0,68.60271,69.40021,63.75697,63.75999,61.717026,69.50649,69.50649,108.999916,65.66601,54.982407,0.33366135,0.7,69.560715,296.45,0.15916438,0.3,69.50051,296.45,0.15924147,0.3,69.23305,296.45,0.12223904,0.2625,1419.8375,1419.8375,194.68584,70.89339,364.5889,194.80583,235.16733,0
4886,19421280.0,68.76706,69.62999,63.401505,63.44677,60.94211,69.50647,69.50647,108.99987,65.588005,54.99241,0.33386818,0.7,69.72562,296.45,0.15241161,0.3,69.66064,296.45,0.15325801,0.3,69.56741,296.45,0.10783181,0.2625,1426.2262,1426.2262,186.23874,70.89325,364.58878,187.22035,206.17372,0
4889,19421400.0,68.58233,69.41855,63.932915,63.9823,62.1912,69.50648,69.50648,108.999886,65.51,54.989,0.334075,0.7,69.592575,296.45,0.16226855,0.3,69.53386,296.45,0.16318749,0.3,69.23421,296.45,0.13076574,0.2625,1415.948,1415.948,198.43741,70.89316,364.58884,199.58435,251.40538,0
4890,19421520.0,68.74481,69.646194,63.564323,63.654305,61.432648,69.506454,69.506454,108.99984,65.432,54.998337,0.33427665,0.7,69.75754,296.45,0.15527874,0.3,69.694305,296.45,0.15693493,0.3,69.56357,296.45,0.11665035,0.2625,1422.3799,1422.3799,189.7095,70.89302,364.58868,191.6804,223.02844,0
4892,19421640.0,68.561455,69.43646,64.091,64.18395,62.65883,69.50646,69.50646,108.999855,65.354,54.994385,0.33447826,0.7,69.62169,296.45,0.16506538,0.3,69.564835,296.45,0.16677544,0.3,69.2375,296.45,0.13918744,0.2625,1412.279,1412.279,201.82033,70.89294,364.58875,203.93216,267.44748,0
4894,19421700.0,68.65166,69.560776,63.854748,63.98977,62.224213,69.50645,69.50645,108.999825,65.314995,54.99444,0.33457908,0.7,69.72156,296.45,0.16064677,0.3,69.65503,296.45,0.16312857,0.3,69.4252,296.45,0.13114564,0.2625,1414.5527,1414.5527,196.13739,70.89287,364.58862,199.14952,250.47006,0
4896,19421760.0,68.72323,69.66327,63.71077,63.842552,61.905716,69.506424,69.506424,108.99981,65.27599,55.00312,0.3346778,0.7,69.786545,296.45,0.15786418,0.3,69.72557,296.45,0.16027749,0.3,69.56494,296.45,0.12516353,0.2625,1418.7643,1418.7643,192.84222,70.8928,364.5886,195.73813,239.30342,0
4898,19421880.0,68.54135,69.455414,64.23339,64.36699,63.10652,69.50645,69.50645,108.999825,65.19799,54.99867,0.3348752,0.7,69.648056,296.45,0.16759188,0.3,69.593506,296.45,0.17003898,0.3,69.246124,296.45,0.14725979,0.2625,1408.8041,1408.8041,204.8795,70.892715,364.58862,207.89021,282.83447,0
4900,19422000.0,68.702194,69.68129,63.842773,64.01323,62.35737,69.50642,69.50642,108.99978,65.11999,55.006798,0.33507258,0.7,69.8128,296.45,0.1602023,0.3,69.75441,296.45,0.16331694,0.3,69.57143,296.45,0.13330236,0.2625,1415.278,1415.278,195.67935,70.892586,364.5885,199.4323,254.87373,0
4902,19422120.0,68.50339,69.45217,64.43724,64.60918,63.60481,69.506424,69.506424,108.9998,65.04094,54.999985,0.33526453,0.7,69.64795,296.45,0.17130111,0.3,69.595764,296.45,0.17444491,0.3,69.23651,296.45,0.15630776,0.2625,1404.1222,1404.1222,209.41052,70.89251,364.5886,213.27034,300.1525,0
4905,19422240.0,68.65451,69.666565,64.07997,64.28832,62.897232,69.50641,69.50641,108.99977,64.959915,55.0057,0.33545646,0.7,69.802086,296.45,0.16454381,0.3,69.74594,296.45,0.16834512,0.3,69.55,296.45,0.14312387,0.2625,1409.5483,1409.5483,200.98099,70.892395,364.58847,205.57219,273.71442,0
4906,19422300.0,68.55069,69.5477,64.41049,64.59676,63.55229,69.50642,69.50642,108.99979,64.91878,55.00669,0.33555245,0.7,69.707054,296.45,0.1706717,0.3,69.661514,296.45,0.17406647,0.3,69.36818,296.45,0.15517184,0.2625,1405.1324,1405.1324,208.74788,70.89236,364.5885,212.87978,298.2605,0
4908,19422360.0,68.46709,69.45288,64.64203,64.85132,64.08162,69.506424,69.506424,108.9998,64.87714,54.999107,0.33564517,0.7,69.64877,296.45,0.175037,0.3,69.59868,296.45,0.1788608,0.3,69.237,296.45,0.16498159,0.2625,1398.877,1398.877,213.94914,70.89233,364.58856,218.63734,316.69763,0
4910,19422480.0,68.62128,69.67229,64.26602,64.50958,63.366188,69.50641,69.50641,108.99977,64.79287,55.005592,0.3358306,0.7,69.8089,296.45,0.16791551,0.3,69.75528,296.45,0.17235556,0.3,69.55336,296.45,0.15162621,0.2625,1404.587,1404.587,205.09642,70.89222,364.58847,210.46768,290.0083,0
4912,19422600.0,68.43829,69.46508,64.81149,65.054344,64.51799,69.50644,69.50644,108.99982,64.70723,54.999435,0.336016,0.7,69.65987,296.45,0.17810379,0.3,69.61246,296.45,0.18253598,0.3,69.24975,296.45,0.17290048,0.2625,1394.2274,1394.2274,217.6888,70.892166,364.58862,223.1188,331.82245,0
4914,19422720.0,68.592766,69.685745,64.422356,64.69635,63.803055,69.506424,69.506424,108.9998,64.620544,55.00614,0.33619565,0.7,69.822845,296.45,0.17073183,0.3,69.77258,296.45,0.17572232,0.3,69.56467,296.45,0.15953511,0.2625,1400.2628,1400.2628,208.54034,70.89208,364.5886,214.58481,305.17026,0
4916,19422840.0,68.411766,69.48151,64.95931,65.230125,64.93091,69.50646,69.50646,108.999855,64.53299,55.00065,0.33637527,0.7,69.6747,296.45,0.18076512,0.3,69.63092,296.45,0.18570401,0.3,69.26678,296.45,0.1803853,0.2625,1390.0603,1390.0603,220.93413,70.892044,364.58875,226.9828,346.11124,0
4918,19422900.0,68.49751,69.602135,64.71404,65.02127,64.522,69.50646,69.50646,108.999855,64.48894,54.999493,0.3364651,0.7,69.77423,296.45,0.17616832,0.3,69.72183,296.45,0.18177198,0.3,69.44519,296.45,0.1727662,0.2625,1392.0973,1392.0973,215.0598,70.89201,364.58875,221.88171,330.1989,0
4921,19422960.0,68.56535,69.70172,64.56067,64.85901,64.22015,69.50646,69.50646,108.99986,64.44472,55.007294,0.3365523,0.7,69.838776,296.45,0.17321447,0.3,69.79291,296.45,0.17864278,0.3,69.57857,296.45,0.1670782,0.2625,1396.2333,1396.2333,211.57433,70.89198,364.58875,218.15529,319.62564,0
4922,19423080.0,68.3854,69.49925,65.093185,65.38531,65.3251,69.5065,69.5065,108.99992,64.35605,55.001854,0.3367267,0.7,69.689865,296.45,0.18317413,0.3,69.65086,296.45,0.18849757,0.3,69.285614,296.45,0.18753143,0.2625,1386.1512,1386.1512,223.8719,70.89197,364.58893,230.39125,359.74738,0
4924,19423200.0,68.53811,69.71875,64.68756,65.00298,64.616425,69.506516,69.506516,108.99995,64.26717,55.00828,0.3369011,0.7,69.85427,296.45,0.17549385,0.3,69.81384,296.45,0.18122818,0.3,69.59477,296.45,0.17424653,0.2625,1392.2859,1392.2859,214.36058,70.89192,364.58902,221.31746,333.3618,0
4926,19423320.0,68.35892,69.51732,65.218094,65.52396,65.699295,69.50656,69.50656,109.00004,64.1783,55.00273,0.3370684,0.7,69.70387,296.45,0.18542723,0.3,69.67064,296.45,0.19099556,0.3,69.30617,296.45,0.19431864,0.2625,1382.2577,1382.2577,226.62016,70.89193,364.58926,233.44083,372.70117,0
4929,19423440.0,68.51059,69.73567,64.807816,65.13202,64.99332,69.506584,69.506584,109.000084,64.08963,55.00905,0.33723572,0.7,69.868004,296.45,0.17765921,0.3,69.83417,296.45,0.18354636,0.3,69.61218,296.45,0.18106674,0.2625,1388.3372,1388.3372,217.00879,70.891914,364.58942,224.15425,346.4361,0
4930,19423500.0,68.41188,69.62416,65.12076,65.415955,65.58208,69.50661,69.50661,109.00012,64.04541,55.010696,0.33731937,0.7,69.77402,296.45,0.18348335,0.3,69.751495,296.45,0.18883975,0.3,69.44635,296.45,0.19196442,0.2625,1384.3583,1384.3583,224.38152,70.89192,364.5895,230.91841,368.53937,0
4932,19423560.0,68.331894,69.53473,65.33812,65.648865,66.0563,69.50664,69.50664,109.000175,64.00142,55.003338,0.3373992,0.7,69.71579,296.45,0.18759717,0.3,69.68953,296.45,0.19324917,0.3,69.32715,296.45,0.20079848,0.2625,1378.3348,1378.3348,229.26721,70.89194,364.58966,236.19362,385.07043,0
4934,19423680.0,68.48235,69.751495,64.92465,65.24841,65.35466,69.506676,69.506676,109.000244,63.9138,55.00949,0.33755887,0.7,69.879486,296.45,0.17976688,0.3,69.85339,296.45,0.18564095,0.3,69.629486,296.45,0.18760842,0.2625,1384.3431,1384.3431,219.58206,70.89195,364.58987,226.71892,358.98,0
4936,19423800.0,68.30415,69.55083,65.45601,65.762085,66.39946,69.506744,69.506744,109.00035,63.827118,55.003723,0.33771852,0.7,69.72534,296.45,0.1897327,0.3,69.707214,296.45,0.19529405,0.3,69.34747,296.45,0.20703128,0.2625,1374.3622,1374.3622,231.87251,70.892,364.5902,238.69301,396.9696,0
4938,19423920.0,68.45363,69.76605,65.04006,65.35405,65.70309,69.5068,69.5068,109.00045,63.741478,55.009712,0.33787104,0.7,69.88872,296.45,0.18185385,0.3,69.87125,296.45,0.18754415,0.3,69.645966,296.45,0.19392033,0.2625,1380.2998,1380.2998,222.12999,70.892044,364.59048,229.05096,371.08676,0
4941,19424040.0,68.276085,69.565445,65.57301,65.86508,66.73091,69.50686,69.50686,109.000565,63.65721,55.003887,0.3380236,0.7,69.73282,296.45,0.19185552,0.3,69.72348,296.45,0.19715726,0.3,69.36675,296.45,0.21305361,0.2625,1370.3448,1370.3448,234.4629,70.89211,364.59085,240.97173,408.46857,0
4942,19424100.0,68.35898,69.682335,65.31906,65.634476,66.33606,69.5069,69.5069,109.00062,63.61563,55.002403,0.33809987,0.7,69.831635,296.45,0.18708485,0.3,69.8156,296.45,0.19281138,0.3,69.53539,296.45,0.20562941,0.2625,1372.2517,1372.2517,228.39471,70.89214,364.59094,235.38055,393.16666,0
4944,19424160.0,68.42479,69.779175,65.154045,65.45029,66.04048,69.50693,69.50693,109.00068,63.574432,55.009766,0.33817276,0.7,69.89624,296.45,0.18391694,0.3,69.88762,296.45,0.18928027,0.3,69.66135,296.45,0.2000334,0.2625,1376.2249,1376.2249,224.64954,70.89218,364.59116,231.17937,382.81378,0
4946,19424280.0,68.24807,69.57879,65.6882,65.95929,67.05221,69.506996,69.506996,109.0008,63.49341,55.003944,0.33831856,0.7,69.738914,296.45,0.19394727,0.3,69.738365,296.45,0.19886157,0.3,69.384766,296.45,0.2188931,0.2625,1366.3179,1366.3179,237.0166,70.89226,364.59152,243.05678,419.61887,0
4948,19424400.0,68.396385,69.79115,65.26501,65.53841,66.368034,69.50706,69.50706,109.00092,63.41436,55.009766,0.33846438,0.7,69.903046,296.45,0.18592587,0.3,69.90256,296.45,0.19086987,0.3,69.67552,296.45,0.20596954,0.2625,1372.1608,1372.1608,227.10445,70.89234,364.5919,233.1286,394.20212,0
4950,19424520.0,68.220764,69.59099,65.80092,66.045746,67.36427,69.50714,69.50714,109.00105,63.337456,55.003998,0.33860296,0.7,69.74413,296.45,0.19599442,0.3,69.75188,296.45,0.2004258,0.3,69.401634,296.45,0.22456607,0.2625,1362.3188,1362.3188,239.51701,70.89243,364.59222,244.97057,430.4512,0
4952,19424640.0,68.36892,69.80197,65.37465,65.61943,66.68652,69.50721,69.50721,109.001175,63.263023,55.009766,0.33874157,0.7,69.90871,296.45,0.18791041,0.3,69.91612,296.45,0.19233097,0.3,69.6886,296.45,0.21174207,0.2625,1368.1425,1368.1425,229.52911,70.892525,364.59262,234.9201,405.2762,0
4954,19424700.0,68.273285,69.69222,65.68265,65.89711,67.2298,69.50724,69.50724,109.00124,63.22677,55.01136,0.33881086,0.7,69.81329,296.45,0.19366482,0.3,69.82983,296.45,0.19753084,0.3,69.53111,296.45,0.2218774,0.2625,1364.3014,1364.3014,236.82254,70.89257,364.5928,241.5599,425.69693,0
4957,19424760.0,68.19484,69.602356,65.90979,66.1254,67.66777,69.50728,69.50728,109.0013,63.191174,55.004105,0.33887696,0.7,69.74919,296.45,0.19797115,0.3,69.76407,296.45,0.20186679,0.3,69.41734,296.45,0.23008142,0.2625,1358.3967,1358.3967,241.93346,70.89262,364.59296,246.73294,440.982,0
4958,19424880.0,68.343216,69.812195,65.47869,65.69418,66.99629,69.50735,69.50735,109.00142,63.122177,55.009872,0.3390092,0.7,69.91481,296.45,0.18979137,0.3,69.928375,296.45,0.19367848,0.3,69.70074,296.45,0.21735454,0.2625,1364.2323,1364.2323,231.82858,70.8927,364.59332,236.5714,416.04172,0
4960,19425000.0,68.171165,69.613396,66.010376,66.199066,67.96275,69.50741,69.50741,109.00153,63.056206,55.004326,0.33914143,0.7,69.75545,296.45,0.19979243,0.3,69.775055,296.45,0.20319892,0.3,69.432236,296.45,0.23544088,0.2625,1354.6141,1354.6141,244.16234,70.892784,364.59366,248.3608,451.2138,0
4962,19425120.0,68.32008,69.822136,65.57405,65.76346,67.29726,69.50746,69.50746,109.001625,62.99353,55.010147,0.33926895,0.7,69.922,296.45,0.19151086,0.3,69.939415,296.45,0.1949257,0.3,69.71222,296.45,0.22280566,0.2625,1360.4885,1360.4885,233.93224,70.89285,364.59393,238.0982,426.49533,0
4965,19425240.0,68.15029,69.62416,66.10228,66.26756,68.249054,69.507515,69.507515,109.001724,62.93437,55.00471,0.3393965,0.7,69.76281,296.45,0.2014524,0.3,69.7849,296.45,0.20443422,0.3,69.44652,296.45,0.24063964,0.2625,1351.0144,1351.0144,246.18707,70.89292,364.5942,249.8686,461.13788,0
4966,19425300.0,68.23285,69.73711,65.84328,66.02466,67.87294,69.50753,69.50753,109.001755,62.90619,55.00328,0.33946025,0.7,69.86169,296.45,0.19656925,0.3,69.87723,296.45,0.1998507,0.3,69.6051,296.45,0.23349766,0.2625,1352.934,1352.934,239.97453,70.89294,364.59433,243.99403,446.5802,0
4968,19425360.0,68.29993,69.83186,65.66112,65.82794,67.58905,69.50755,69.50755,109.00179,62.878887,55.010643,0.33952233,0.7,69.93002,296.45,0.19307736,0.3,69.949356,296.45,0.19608386,0.3,69.72331,296.45,0.22808896,0.2625,1356.9545,1356.9545,235.84848,70.89296,364.5944,239.51398,436.62418,0
4970,19425480.0,68.1326,69.634705,66.186874,66.33139,68.52635,69.5076,69.5076,109.00187,62.827362,55.005318,0.33964643,0.7,69.7705,296.45,0.20297787,0.3,69.79373,296.45,0.20558406,0.3,69.460464,296.45,0.24567111,0.2625,1347.6418,1347.6418,248.04686,70.893,364.59464,251.26982,470.74097,0
4973,19425600.0,68.283226,69.84131,65.74132,65.88815,67.871185,69.50762,69.50762,109.00191,62.78001,55.011303,0.33977056,0.7,69.938156,296.45,0.19451705,0.3,69.95831,296.45,0.19716313,0.3,69.7343,296.45,0.23319422,0.2625,1353.6636,1353.6636,237.60791,70.893005,364.59476,240.83116,446.40872,0
4975,19425720.0,68.11859,69.64498,66.264984,66.39116,68.793976,69.50765,69.50765,109.00196,62.736946,55.00614,0.33989215,0.7,69.77819,296.45,0.20438308,0.3,69.80165,296.45,0.20665784,0.3,69.474304,296.45,0.25052333,0.2625,1344.534,1344.534,249.75807,70.89302,364.5949,252.5758,480.00052,0
4976,19425840.0,68.2702,69.85054,65.815475,65.94467,68.1431,69.507675,69.507675,109.002,62.698105,55.012238,0.34001374,0.7,69.94623,296.45,0.19584514,0.3,69.96628,296.45,0.19817275,0.3,69.745346,296.45,0.23811139,0.2625,1350.6609,1350.6609,239.22842,70.89302,364.595,242.06049,455.82886,0
4978,19425900.0,68.18083,69.74331,66.116394,66.22011,68.64605,69.50769,69.50769,109.00203,62.6802,55.014107,0.34007454,0.7,69.85037,296.45,0.20148584,0.3,69.87723,296.45,0.20334275,0.3,69.596146,296.45,0.24756078,0.2625,1347.2023,1347.2023,246.36658,70.89303,364.5951,248.65425,474.7458,0
4980,19425960.0,68.107994,69.65503,66.33771,66.447296,69.051605,69.507706,69.507706,109.00206,62.66328,55.007183,0.3401336,0.7,69.78566,296.45,0.20568857,0.3,69.80868,296.45,0.20766418,0.3,69.488205,296.45,0.25519058,0.2625,1341.7201,1341.7201,251.34491,70.89303,364.59515,253.79662,488.9048,0
4982,19426080.0,68.26048,69.85954,65.885025,65.99785,68.4044,69.50772,69.50772,109.00209,62.632187,55.01339,0.3402517,0.7,69.95381,296.45,0.197088,0.3,69.97342,296.45,0.1991201,0.3,69.756546,296.45,0.2428332,0.2625,1347.9502,1347.9502,240.74216,70.89303,364.59528,243.21114,464.8703,0
4985,19426200.0,68.10058,69.66476,66.40643,66.500305,69.29848,69.50775,69.50775,109.002144,62.604614,55.0085,0.3403698,0.7,69.79247,296.45,0.20691979,0.3,69.81494,296.45,0.20861033,0.3,69.50227,296.45,0.25965756,0.2625,1339.1923,1339.1923,252.83842,70.893036,364.59543,254.94167,497.4251,0
4986,19426320.0,68.25384,69.86839,65.95116,66.04806,68.653625,69.507774,69.507774,109.00218,62.580444,55.014763,0.34048396,0.7,69.96062,296.45,0.19826783,0.3,69.97984,296.45,0.20001177,0.3,69.76836,296.45,0.24733415,0.2625,1345.5201,1345.5201,242.17694,70.893036,364.59555,244.29184,473.48608,0
4988,19426440.0,68.09607,69.67442,66.472015,66.550354,69.53308,69.507805,69.507805,109.00223,62.559296,55.00993,0.3405981,0.7,69.798515,296.45,0.20809363,0.3,69.8206,296.45,0.20950197,0.3,69.51694,296.45,0.2638989,0.2625,1336.9364,1336.9364,254.25993,70.893036,364.5957,256.01868,505.51538,0
4990,19426500.0,68.18056,69.78467,66.20456,66.30019,69.16829,69.50781,69.50781,109.00225,62.549847,55.00872,0.34065518,0.7,69.8981,296.45,0.20303985,0.3,69.91316,296.45,0.20477124,0.3,69.66805,296.45,0.25692555,0.2625,1339.1155,1339.1155,247.84946,70.893036,364.59573,249.96782,491.42538,0
4993,19426560.0,67.11148,69.87729,66.02641,66.10656,68.898735,69.50785,69.50785,109.00233,62.541058,55.035034,0.47252414,0.56,69.96655,296.45,0.19940448,0.3,69.98578,296.45,0.200845,0.3,69.78105,296.45,0.25158364,0.2625,1309.2017,1309.2017,243.36891,70.88135,364.59616,245.10828,481.2535,0
4994,19426680.0,64.2073,69.68651,66.61495,66.671585,69.81093,69.50469,69.50469,108.99672,62.52546,55.15149,0.7362621,0.28,69.80472,296.45,0.20917143,0.3,69.82829,296.45,0.21018791,0.3,69.53555,296.45,0.26770738,0.2625,1235.1606,1235.1606,254.27606,70.88005,364.57935,255.55006,510.20563,0
4996,19426800.0,62.512768,69.89174,66.181595,66.22796,69.17636,69.50156,69.50156,108.99117,62.51233,55.19983,1.0,0.0,69.973145,296.45,0.20041227,0.3,69.99748,296.45,0.20123631,0.3,69.80197,296.45,0.2551167,0.2625,1195.9729,1195.9729,243.20177,70.91849,364.5629,244.19452,485.25253,0
4998,19426920.0,62.50167,69.700516,66.68988,66.70499,70.00264,69.50216,69.50216,108.99224,62.501396,55.173187,1.0,0.0,69.808075,296.45,0.2103212,0.3,69.838615,296.45,0.21056876,0.3,69.557526,296.45,0.271019,0.2625,1194.5472,1194.5472,255.49684,70.933914,364.56622,255.84824,516.17065,0
5000,19427040.0,62.492718,69.90163,66.21878,66.22521,69.34593,69.502464,69.502464,108.99279,62.492443,55.15242,1.0,0.0,69.97512,296.45,0.20162266,0.3,70.0049,296.45,0.20171234,0.3,69.81763,296.45,0.2586423,0.2625,1194.2145,1194.2145,245.0773,70.94151,364.56793,245.19083,492.81216,0
5002,19427100.0,62.488873,69.79654,66.51311,66.49048,69.801315,69.502556,69.502556,108.99294,62.488655,55.14303,1.0,0.0,69.87657,296.45,0.20730741,0.3,69.91382,296.45,0.20685455,0.3,69.6759,296.45,0.26739198,0.2625,1193.9663,1193.9663,252.32724,70.94368,364.5684,251.80943,510.37885,0
5004,19427160.0,62.48552,69.70925,66.73465,66.71481,70.17128,69.502625,69.502625,108.993065,62.485302,55.134132,1.0,0.0,69.80928,296.45,0.21156226,0.3,69.84301,296.45,0.21117085,0.3,69.573135,296.45,0.27442747,0.2625,1193.6652,1193.6652,257.35303,70.9452,364.5688,256.93268,523.3796,0
5006,19427280.0,62.479866,69.90877,66.26471,66.23927,69.52001,69.50271,69.50271,108.99323,62.4797,55.117928,1.0,0.0,69.97661,296.45,0.20283873,0.3,70.00813,296.45,0.20234992,0.3,69.830215,296.45,0.26211625,0.2625,1192.9197,1192.9197,246.85704,70.94701,364.5693,246.26604,500.05728,0
5009,19427400.0,62.475525,69.71667,66.78348,66.73525,70.33751,69.50276,69.50276,108.99332,62.475414,55.10359,1.0,0.0,69.81055,296.45,0.21277796,0.3,69.84477,296.45,0.21187216,0.3,69.58746,296.45,0.27770454,0.2625,1192.0052,1192.0052,259.1105,70.94788,364.56955,258.06244,530.20386,0
