,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV Core Zone Cooling SP,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV North Zone Cooling SP,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV South Zone Cooling SP,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
5010,19427520.0,62.472336,69.91552,66.31398,66.261795,69.68739,69.50281,69.50281,108.99339,62.47223,55.090954,1.0,0.0,69.978195,296.45,0.20402588,0.3,70.00961,296.45,0.20305493,0.3,69.84285,296.45,0.26538858,0.2625,1190.9452,1190.9452,248.54132,70.94833,364.5698,247.3609,506.80524,0
5012,19427640.0,62.47003,69.72392,66.836,66.76184,70.49548,69.50283,69.50283,108.99343,62.46992,55.079803,1.0,0.0,69.811646,296.45,0.21398456,0.3,69.8456,296.45,0.21260884,0.3,69.602135,296.45,0.2807638,0.2625,1189.7576,1189.7576,260.79993,70.948555,364.56992,259.1771,536.50745,0
5014,19427700.0,62.469097,69.831314,66.568535,66.50525,70.13156,69.502846,69.502846,108.993454,62.46904,55.07475,1.0,0.0,69.91003,296.45,0.20895007,0.3,69.938156,296.45,0.20778452,0.3,69.747375,296.45,0.27381134,0.2625,1189.121,1189.121,254.48502,70.94863,364.56998,253.06964,522.6552,0
5016,19427760.0,62.468384,69.92244,66.3654,66.28921,69.84509,69.50286,69.50286,108.993484,62.46833,55.06997,1.0,0.0,69.98001,296.45,0.20518407,0.3,70.0105,296.45,0.20377971,0.3,69.85608,296.45,0.26842436,0.2625,1188.4578,1188.4578,250.14183,70.948685,364.57007,248.43063,513.0102,0
5019,19427880.0,62.467175,69.731445,66.88873,66.79183,70.64386,69.50288,69.50288,108.993515,62.467117,55.06129,1.0,0.0,69.81329,296.45,0.21513599,0.3,69.84603,296.45,0.21335043,0.3,69.61708,296.45,0.28359812,0.2625,1187.0571,1187.0571,262.37738,70.94875,364.57013,260.25162,542.29425,0
5020,19428000.0,62.466187,69.92964,66.416214,66.319305,69.99309,69.5029,69.5029,108.99355,62.466187,55.053658,1.0,0.0,69.98248,296.45,0.2062769,0.3,70.01132,296.45,0.20450087,0.3,69.86949,296.45,0.27123877,0.2625,1185.565,1185.565,251.6244,70.94881,364.5703,249.45679,518.71625,0
5022,19428120.0,62.465252,69.739136,66.94042,66.823746,70.782776,69.502914,69.502914,108.99358,62.465195,55.04695,1.0,0.0,69.81549,296.45,0.21622351,0.3,69.84658,296.45,0.21408004,0.3,69.63202,296.45,0.2862243,0.2625,1183.9874,1183.9874,263.84113,70.948845,364.57037,261.27515,547.6113,0
5024,19428240.0,62.464096,69.93689,66.46554,66.350784,70.13211,69.50294,69.50294,108.99363,62.464043,55.041023,1.0,0.0,69.98544,296.45,0.20730275,0.3,70.012146,296.45,0.20520657,0.3,69.88272,296.45,0.27385607,0.2625,1182.3293,1182.3293,252.99449,70.948875,364.5705,250.43307,523.9826,0
5027,19428300.0,62.46333,69.83362,66.7597,66.624565,70.56355,69.502945,69.502945,108.99364,62.463272,55.03833,1.0,0.0,69.88783,296.45,0.2128972,0.3,69.91948,296.45,0.21041664,0.3,69.74594,296.45,0.28208172,0.2625,1181.4708,1181.4708,260.10693,70.94889,364.57053,257.097,540.4372,0
5028,19428360.0,62.46245,69.746826,66.99036,66.85649,70.91319,69.502945,69.502945,108.993645,62.462395,55.035805,1.0,0.0,69.81818,296.45,0.21724398,0.3,69.84729,296.45,0.21479054,0.3,69.64647,296.45,0.28866765,0.2625,1180.5927,1180.5927,265.19485,70.9489,364.57053,262.24664,552.52014,0
5030,19428480.0,62.460197,69.94397,66.51454,66.382866,70.26285,69.50297,69.50297,108.99368,62.46009,55.03119,1.0,0.0,69.98836,296.45,0.20829184,0.3,70.01318,296.45,0.20589067,0.3,69.895355,296.45,0.27629945,0.2625,1178.7783,1178.7783,254.29446,70.94893,364.57065,251.35876,528.8657,0
5032,19428600.0,62.45707,69.75424,67.0393,66.88939,71.03601,69.502975,69.502975,108.9937,62.456955,55.027122,1.0,0.0,69.82092,296.45,0.2182198,0.3,69.848114,296.45,0.21547808,0.3,69.6602,296.45,0.2909534,0.2625,1176.8851,1176.8851,266.47134,70.948944,364.5707,263.16794,557.0804,0
5034,19428720.0,62.45278,69.95079,66.56151,66.41484,70.38634,69.503,69.503,108.99374,62.452675,55.023552,1.0,0.0,69.9916,296.45,0.20922069,0.3,70.0144,296.45,0.2065509,0.3,69.90728,296.45,0.27859333,0.2625,1174.9109,1174.9109,255.50249,70.94897,364.5708,252.23666,533.42285,0
5036,19428840.0,62.447235,69.76132,67.086105,66.92207,71.15225,69.50301,69.50301,108.99375,62.447014,55.02031,1.0,0.0,69.8239,296.45,0.21913774,0.3,69.84917,296.45,0.21614087,0.3,69.67305,296.45,0.2931049,0.2625,1172.8517,1172.8517,267.66077,70.94898,364.5709,264.04218,561.348,0
5038,19428900.0,62.443886,69.867065,66.81765,66.66406,70.78981,69.50302,69.50302,108.993774,62.443665,55.018883,1.0,0.0,69.9225,296.45,0.2140466,0.3,69.9426,296.45,0.21125421,0.3,69.81357,296.45,0.28616235,0.2625,1171.7888,1171.7888,261.22113,70.949,364.57092,257.81888,547.4615,0
5040,19428960.0,62.440094,69.95732,66.60594,66.44647,70.50351,69.50303,69.50303,108.99378,62.439873,55.017456,1.0,0.0,69.995056,296.45,0.21008612,0.3,70.01577,296.45,0.20718637,0.3,69.91821,296.45,0.28075993,0.2625,1170.7029,1170.7029,256.61945,70.949005,364.57095,253.07028,537.7056,0
5043,19429080.0,62.43125,69.76803,67.130264,66.954155,71.26277,69.50304,69.50304,108.9938,62.43092,55.014874,1.0,0.0,69.82708,296.45,0.21999358,0.3,69.850266,296.45,0.21677917,0.3,69.68475,296.45,0.29514283,0.2625,1168.4585,1168.4585,268.76196,70.94902,364.57098,264.87405,565.37134,0
5044,19429200.0,62.420372,69.963425,66.64786,66.4774,70.61519,69.50306,69.50306,108.993835,62.41999,55.012512,1.0,0.0,69.99869,296.45,0.21089396,0.3,70.0172,296.45,0.20779744,0.3,69.928154,296.45,0.28281835,0.2625,1166.1117,1166.1117,257.65594,70.94904,364.57108,253.86395,541.75867,0
5046,19429320.0,62.40834,69.66091,67.553734,67.37213,71.721176,69.50306,69.50306,108.99385,62.408012,55.01048,1.0,0.0,69.70969,296.45,0.22796842,0.3,69.7293,296.45,0.22465354,0.3,69.58373,296.45,0.30373433,0.2625,1163.727,1163.727,278.45862,70.94905,364.5711,274.4499,581.77496,0
5048,19429440.0,62.39637,69.80291,67.295555,67.12686,71.27041,69.50308,69.50308,108.99387,62.39598,55.008995,1.0,0.0,69.826965,296.45,0.2229663,0.3,69.84015,296.45,0.21990196,0.3,69.77913,296.45,0.29501823,0.2625,1161.4321,1161.4321,272.21677,70.94907,364.57123,268.46588,564.8359,0
5050,19429500.0,62.39038,69.678055,67.709465,67.52962,71.764465,69.50308,69.50308,108.99388,62.389996,55.0085,1.0,0.0,69.70117,296.45,0.23076391,0.3,69.71722,296.45,0.22748597,0.3,69.629486,296.45,0.30436778,0.2625,1160.3219,1160.3219,281.94946,70.94908,364.57123,277.96234,583.3322,0
5052,19429560.0,62.38434,69.573685,68.05471,67.88129,72.169205,69.50308,69.50308,108.99389,62.38401,55.008064,1.0,0.0,69.60713,296.45,0.23720488,0.3,69.61999,296.45,0.23404796,0.3,69.52056,296.45,0.31193113,0.2625,1159.2366,1159.2366,289.53326,70.94908,364.57123,285.70844,597.2418,0
5054,19429680.0,62.37236,69.74957,67.73501,67.57829,71.64422,69.5031,69.5031,108.99391,62.372032,55.00757,1.0,0.0,69.757706,296.45,0.23098603,0.3,69.763794,296.45,0.22814861,0.3,69.74776,296.45,0.3017907,0.2625,1157.141,1157.141,281.95364,70.949104,364.5713,278.47122,577.81024,0
5056,19429800.0,62.36039,69.550995,68.41374,68.25598,72.46918,69.503105,69.503105,108.99392,62.36,55.0074,1.0,0.0,69.57204,296.45,0.24370925,0.3,69.57753,296.45,0.24084695,0.3,69.51633,296.45,0.31731617,0.2625,1155.1437,1155.1437,297.46277,70.94911,364.57135,293.98438,607.62256,0
5059,19429920.0,62.34836,69.74221,68.052734,67.91293,71.908875,69.50312,69.50312,108.99394,62.34803,55.00757,1.0,0.0,69.74017,296.45,0.23670448,0.3,69.73952,296.45,0.23418063,0.3,69.755005,296.45,0.3065235,0.2625,1153.2426,1153.2426,288.9727,70.94913,364.5714,285.86404,586.9748,0
5060,19430040.0,62.33638,69.55649,68.68736,68.54784,72.69934,69.50312,69.50312,108.99396,62.336,55.008007,1.0,0.0,69.57033,296.45,0.2486153,0.3,69.569565,296.45,0.2460909,0.3,69.53331,296.45,0.32141924,0.2625,1151.4338,1151.4338,303.48923,70.949135,364.57147,300.41464,615.5693,0
5062,19430100.0,62.330338,69.662674,68.46489,68.34332,72.375305,69.50313,69.50313,108.993965,62.33001,55.00828,1.0,0.0,69.67201,296.45,0.24428722,0.3,69.66536,296.45,0.24210286,0.3,69.67113,296.45,0.31515124,0.2625,1150.5627,1150.5627,298.0142,70.94914,364.5715,295.33032,603.00757,0
5064,19430160.0,62.324352,69.754135,68.298004,68.1765,72.12279,69.503136,69.503136,108.99397,62.32402,55.008667,1.0,0.0,69.74754,296.45,0.24108332,0.3,69.74144,296.45,0.23889634,0.3,69.774734,296.45,0.31033692,0.2625,1149.7129,1149.7129,294.36905,70.94915,364.5715,291.66553,594.35614,0
5067,19430280.0,62.312378,69.573845,68.90764,68.78656,72.892105,69.50314,69.50314,108.99399,62.311993,55.009438,1.0,0.0,69.584335,296.45,0.25254688,0.3,69.578674,296.45,0.2503623,0.3,69.55693,296.45,0.32485366,0.2625,1148.0743,1148.0743,308.32605,70.94916,364.57153,305.6616,622.20056,0
5068,19430400.0,62.300346,69.773796,68.49762,68.394135,72.307846,69.50315,69.50315,108.994,62.30002,55.010315,1.0,0.0,69.76622,296.45,0.24463566,0.3,69.756,296.45,0.24277827,0.3,69.79764,296.45,0.31363994,0.2625,1146.5117,1146.5117,298.7459,70.94917,364.57162,296.44073,600.72235,0
5070,19430520.0,62.288372,69.5956,69.09237,68.989044,73.061455,69.50316,69.50316,108.99401,62.287987,55.011303,1.0,0.0,69.60504,296.45,0.25583977,0.3,69.59587,296.45,0.25397965,0.3,69.581696,296.45,0.32787535,0.2625,1145.0178,1145.0178,312.37128,70.94918,364.57162,310.10068,628.0079,0
5072,19430640.0,62.276344,69.79599,68.66615,68.57997,72.47325,69.50317,69.50317,108.994026,62.276012,55.01229,1.0,0.0,69.78929,296.45,0.24763219,0.3,69.776215,296.45,0.2460888,0.3,69.82037,296.45,0.31659812,0.2625,1143.5851,1143.5851,302.42883,70.949196,364.5717,300.50604,606.4,0
5074,19430700.0,62.270355,69.699036,68.989975,68.89467,72.88243,69.50317,69.50317,108.99404,62.270027,55.012787,1.0,0.0,69.694695,296.45,0.2537783,0.3,69.68552,296.45,0.25205743,0.3,69.6953,296.45,0.32438147,0.2625,1142.889,1142.889,310.13065,70.949196,364.5717,308.01904,621.8716,0
5077,19430760.0,62.264366,69.618286,69.251396,69.16493,73.21389,69.50317,69.50317,108.99404,62.264038,55.013283,1.0,0.0,69.62795,296.45,0.25867492,0.3,69.61642,296.45,0.25712138,0.3,69.605545,296.45,0.3305991,0.2625,1142.2051,1142.2051,315.84644,70.9492,364.5717,313.94937,633.2232,0
5078,19430880.0,62.25239,69.81829,68.81178,68.74196,72.62343,69.50318,69.50318,108.994064,62.252007,55.014267,1.0,0.0,69.81346,296.45,0.25022227,0.3,69.79846,296.45,0.24897571,0.3,69.8418,296.45,0.3192871,0.2625,1140.8689,1140.8689,305.60413,70.94921,364.57178,304.0447,611.54645,0
5080,19431000.0,62.240364,69.64047,69.39043,69.32001,73.35259,69.50318,69.50318,108.994064,62.240032,55.015205,1.0,0.0,69.65091,296.45,0.2611562,0.3,69.63784,296.45,0.2598927,0.3,69.62773,296.45,0.33308256,0.2625,1139.5671,1139.5671,318.8824,70.94922,364.57178,317.33945,637.9683,0
5082,19431120.0,62.228386,69.83977,68.93933,68.885056,72.76065,69.50319,69.50319,108.99408,62.228004,55.016083,1.0,0.0,69.83713,296.45,0.25249273,0.3,69.82092,296.45,0.25152794,0.3,69.86163,296.45,0.32174897,0.2625,1138.29,1138.29,308.38403,70.949234,364.5718,307.1694,616.2522,0
5084,19431240.0,62.216354,69.661514,69.512985,69.457825,73.4796,69.50319,69.50319,108.99409,62.216026,55.016853,1.0,0.0,69.673,296.45,0.2633454,0.3,69.658875,296.45,0.26235986,0.3,69.648224,296.45,0.33535883,0.2625,1137.0273,1137.0273,321.55908,70.949234,364.5718,320.3557,642.3155,0
5086,19431300.0,62.21037,69.76819,69.25375,69.21591,73.14775,69.5032,69.5032,108.99409,62.209984,55.017235,1.0,0.0,69.77984,296.45,0.25834113,0.3,69.761,296.45,0.25767946,0.3,69.780716,296.45,0.32896757,0.2625,1136.3981,1136.3981,315.25867,70.949234,364.57184,314.42816,629.52924,0
5088,19431360.0,62.204384,69.85988,69.05177,69.01244,72.88661,69.503204,69.503204,108.9941,62.203995,55.017563,1.0,0.0,69.85954,296.45,0.25449747,0.3,69.842575,296.45,0.25380275,0.3,69.87976,296.45,0.32401124,0.2625,1135.7686,1135.7686,310.83585,70.94924,364.57187,309.95386,620.57715,0
5090,19431480.0,62.192352,69.681076,69.62136,69.5811,73.596214,69.503204,69.503204,108.9941,62.192024,55.018112,1.0,0.0,69.69371,296.45,0.26528615,0.3,69.678986,296.45,0.26456937,0.3,69.6669,296.45,0.33745277,0.2625,1134.5028,1134.5028,323.93317,70.94925,364.57187,323.0582,646.3184,0
5093,19431600.0,62.180374,69.878494,69.150925,69.12631,73.0024,69.50321,69.50321,108.99412,62.179993,55.0185,1.0,0.0,69.88052,296.45,0.2562689,0.3,69.86301,296.45,0.2558408,0.3,69.89635,296.45,0.3260951,0.2625,1133.219,1133.219,313.00577,70.94926,364.57193,312.45078,624.56726,0
5094,19431720.0,62.168346,69.69909,69.71727,69.69156,73.70355,69.50321,69.50321,108.99412,62.168015,55.018776,1.0,0.0,69.71294,296.45,0.26700726,0.3,69.697716,296.45,0.2665552,0.3,69.68398,296.45,0.33938292,0.2625,1131.9056,1131.9056,326.04285,70.94926,364.57193,325.49106,650.0173,0
5096,19431840.0,62.156372,69.89569,69.23805,69.22838,73.109085,69.50322,69.50322,108.99413,62.155987,55.018883,1.0,0.0,69.900085,296.45,0.25782892,0.3,69.882065,296.45,0.2576731,0.3,69.91135,296.45,0.32801887,0.2625,1130.5513,1130.5513,314.91956,70.94927,364.57196,314.6999,628.2607,0
5098,19431900.0,62.150383,69.797966,69.5499,69.53067,73.49278,69.50322,69.50322,108.994125,62.15,55.018883,1.0,0.0,69.80165,296.45,0.2637833,0.3,69.787964,296.45,0.26344323,0.3,69.78847,296.45,0.3353402,0.2625,1129.8549,1129.8549,322.3937,70.94927,364.57196,321.96893,642.8262,0
5101,19431960.0,62.14434,69.71562,69.80197,69.790825,73.80243,69.50322,69.50322,108.99413,62.144012,55.01883,1.0,0.0,69.73056,296.45,0.26853174,0.3,69.71507,296.45,0.26834428,0.3,69.699524,296.45,0.34116536,0.2625,1129.1439,1129.1439,327.91812,70.94927,364.57196,327.6892,653.44617,0
5102,19432080.0,62.132366,69.91124,69.316376,69.32001,73.20741,69.50323,69.50323,108.99415,62.132034,55.018555,1.0,0.0,69.91744,296.45,0.25923985,0.3,69.89959,296.45,0.25932345,0.3,69.92502,296.45,0.3297969,0.2625,1127.6719,1127.6719,316.6616,70.94928,364.572,316.73315,631.6898,0
5104,19432200.0,62.12039,69.73062,69.87811,69.880035,73.893616,69.50323,69.50323,108.99415,62.120007,55.018112,1.0,0.0,69.74633,296.45,0.26991025,0.3,69.731064,296.45,0.2699585,0.3,69.713646,296.45,0.34281403,0.2625,1126.1228,1126.1228,329.6211,70.94929,364.572,329.6809,656.6344,0
5106,19432320.0,62.10836,69.92546,69.385704,69.40218,73.29816,69.50324,69.50324,108.99416,62.108032,55.017456,1.0,0.0,69.93332,296.45,0.26049533,0.3,69.91568,296.45,0.26081157,0.3,69.93749,296.45,0.33144277,0.2625,1124.4845,1124.4845,318.21896,70.949295,364.57208,318.57544,634.8817,0
5109,19432440.0,62.096386,69.74429,69.94595,69.96013,73.97777,69.50324,69.50324,108.99416,62.096,55.01658,1.0,0.0,69.76056,296.45,0.2711458,0.3,69.74562,296.45,0.27141565,0.3,69.726555,296.45,0.3443404,0.2625,1122.7446,1122.7446,331.15796,70.949295,364.57205,331.48923,659.6064,0
5111,19432500.0,62.090343,69.84856,69.66882,69.69914,73.64538,69.50324,69.50324,108.99416,62.09001,55.016083,1.0,0.0,69.8674,296.45,0.26581547,0.3,69.84823,296.45,0.26638845,0.3,69.85394,296.45,0.33795375,0.2625,1121.8328,1121.8328,324.4623,70.949295,364.57208,325.14212,646.86304,0
5112,19432560.0,62.08436,69.9382,69.44931,69.47595,73.38198,69.50325,69.50325,108.99418,62.084026,55.015533,1.0,0.0,69.94699,296.45,0.2616576,0.3,69.93035,296.45,0.26215553,0.3,69.94875,296.45,0.33296886,0.2625,1120.8909,1120.8909,319.6691,70.9493,364.5721,320.2497,637.861,0
5114,19432680.0,62.07238,69.756546,70.00813,70.032196,74.0556,69.50325,69.50325,108.99417,62.072,55.014214,1.0,0.0,69.77286,296.45,0.27228746,0.3,69.75891,296.45,0.27273414,0.3,69.73825,296.45,0.34575728,0.2625,1118.9103,1118.9103,332.5881,70.9493,364.57208,333.13748,662.388,0
5116,19432800.0,62.06035,69.94974,69.506775,69.54231,73.45955,69.50326,69.50326,108.994194,62.06002,55.012733,1.0,0.0,69.95914,296.45,0.2627159,0.3,69.94365,296.45,0.26337343,0.3,69.95897,296.45,0.33438745,0.2625,1116.7906,1116.7906,321.00168,70.94932,364.57214,321.77948,640.65424,0
5118,19432920.0,62.05244,68.72235,55.01103,55.256516,55.336166,69.50326,69.50326,108.99419,62.05233,55.01097,1.0,0.0,69.03041,299.85,0.0,0.3,69.066666,299.85,0.0,0.3,68.31833,299.85,0.0,0.2625,1114.622,1114.622,0.0,70.94932,364.5721,5.383877,11.187482,0
5121,19433040.0,62.052826,68.152985,55.009106,55.009106,55.2274,69.503265,69.503265,108.9942,62.052933,55.009106,1.0,0.0,68.66736,299.85,0.0,0.3,68.72888,299.85,0.0,0.3,67.57071,299.85,0.0,0.2625,1112.5295,1112.5295,0.0,70.949326,364.5722,0.0,7.495298,0
5122,19433100.0,62.0559,67.74105,55.008118,55.008118,55.187027,69.503265,69.503265,108.994194,62.05612,55.008118,1.0,0.0,68.343765,299.85,0.0,0.3,68.41632,299.85,0.0,0.3,67.04385,299.85,0.0,0.2625,1111.5106,1111.5106,0.0,70.949326,364.57214,0.0,6.141473,0
5124,19433160.0,62.060844,67.36642,55.007126,55.007126,55.15374,69.503265,69.503265,108.9942,62.061172,55.007126,1.0,0.0,68.06146,299.85,0.0,0.3,68.13661,299.85,0.0,0.3,66.58023,299.85,0.0,0.2625,1110.5082,1110.5082,0.0,70.949326,364.57214,0.0,5.0324965,0
5126,19433280.0,62.07595,67.13345,55.005096,55.005096,55.10359,69.50327,69.50327,108.99421,62.076447,55.005096,1.0,0.0,67.89172,299.85,0.0,0.3,67.97094,299.85,0.0,0.3,66.31464,299.85,0.0,0.2625,1108.5472,1108.5472,0.0,70.94933,364.5722,0.0,3.379798,0
5129,19433400.0,62.097485,66.59655,55.003063,55.003063,55.00312,69.50327,69.50327,108.99421,62.098198,55.003063,1.0,0.0,67.49271,299.85,0.0,0.3,67.569115,299.85,0.0,0.3,65.62014,299.85,0.0,0.2625,1106.6349,1106.6349,0.0,70.94933,364.5722,0.0,0.0,0
5130,19433520.0,62.124893,66.54826,55.000977,55.000977,55.000977,69.50327,69.50327,108.99422,62.125774,55.000977,1.0,0.0,67.43167,299.85,0.0,0.3,67.50523,299.85,0.0,0.3,65.6169,299.85,0.0,0.2625,1104.7599,1104.7599,0.0,70.94934,364.57224,0.0,0.0,0
5132,19433640.0,62.157578,66.1416,54.998886,54.998886,54.998886,69.50327,69.50327,108.99422,62.15857,54.998886,1.0,0.0,67.15059,299.85,0.0,0.3,67.21382,299.85,0.0,0.3,65.06588,299.85,0.0,0.2625,1102.911,1102.911,0.0,70.94934,364.57224,0.0,0.0,0
5134,19433700.0,62.17565,66.1693,54.997845,54.997845,54.997845,69.50327,69.50327,108.99422,62.17675,54.997845,1.0,0.0,67.15839,299.85,0.0,0.3,67.21596,299.85,0.0,0.3,65.147125,299.85,0.0,0.2625,1101.9929,1101.9929,0.0,70.94934,364.57224,0.0,0.0,0
5136,19433760.0,62.194878,66.19478,54.996803,54.996803,54.996803,69.50328,69.50328,108.994225,62.195976,54.996803,1.0,0.0,67.14928,299.85,0.0,0.3,67.20739,299.85,0.0,0.3,65.20618,299.85,0.0,0.2625,1101.0774,1101.0774,0.0,70.94934,364.57224,0.0,0.0,0
5138,19433880.0,62.236187,65.857994,54.994766,54.994766,54.994766,69.50328,69.50328,108.994225,62.237396,54.994766,1.0,0.0,66.93328,299.85,0.0,0.3,66.9786,299.85,0.0,0.3,64.72899,299.85,0.0,0.2625,1099.2483,1099.2483,0.0,70.94934,364.57224,0.0,0.0,0
5140,19434000.0,62.2809,65.96478,54.992737,54.992737,54.992737,69.50328,69.50328,108.99423,62.28222,54.992737,1.0,0.0,66.96475,299.85,0.0,0.3,67.00491,299.85,0.0,0.3,64.94333,299.85,0.0,0.2625,1097.4141,1097.4141,0.0,70.94935,364.57227,0.0,0.0,0
5142,19434120.0,62.328472,65.66551,54.99076,54.99076,54.99076,69.50328,69.50328,108.994225,62.329845,54.99076,1.0,0.0,66.78458,299.85,0.0,0.3,66.811554,299.85,0.0,0.3,64.50459,299.85,0.0,0.2625,1095.5657,1095.5657,0.0,70.94935,364.57224,0.0,0.0,0
5145,19434240.0,62.378242,65.8013,54.98889,54.98889,54.98889,69.50328,69.50328,108.99423,62.37967,54.98889,1.0,0.0,66.83446,299.85,0.0,0.3,66.856926,299.85,0.0,0.3,64.75777,299.85,0.0,0.2625,1093.7269,1093.7269,0.0,70.94935,364.57227,0.0,0.0,0
5146,19434300.0,62.403786,65.65683,54.98719,54.98719,54.98719,69.50328,69.50328,108.994225,62.405212,54.98719,1.0,0.0,66.74333,299.85,0.0,0.3,66.76244,299.85,0.0,0.3,64.53227,299.85,0.0,0.2625,1093.0496,1093.0496,0.0,70.94935,364.57227,0.0,0.0,0
5148,19434360.0,62.429604,65.52307,54.985428,54.985428,54.985485,69.50328,69.50328,108.994225,62.431084,54.985428,1.0,0.0,66.67406,299.85,0.0,0.3,66.68384,299.85,0.0,0.3,64.34023,299.85,0.0,0.2625,1092.394,1092.394,0.0,70.94935,364.57227,0.0,0.0,0
5150,19434480.0,62.482006,65.67496,54.98252,54.98252,54.982574,69.50328,69.50328,108.99423,62.48349,54.98252,1.0,0.0,66.73443,299.85,0.0,0.3,66.740585,299.85,0.0,0.3,64.614456,299.85,0.0,0.2625,1091.1337,1091.1337,0.0,70.94935,364.57227,0.0,0.0,0
5152,19434600.0,62.53474,65.408875,54.97988,54.97988,54.97988,69.50328,69.50328,108.994225,62.536278,54.97988,1.0,0.0,66.58513,299.85,0.0,0.3,66.57936,299.85,0.0,0.3,64.209335,299.85,0.0,0.2625,1089.8269,1089.8269,0.0,70.94935,364.57227,0.0,0.0,0
5155,19434720.0,62.58731,65.57031,54.97752,54.97752,54.97752,69.50328,69.50328,108.99423,62.58879,54.97752,1.0,0.0,66.65192,299.85,0.0,0.3,66.643295,299.85,0.0,0.3,64.49553,299.85,0.0,0.2625,1088.4598,1088.4598,0.0,70.94935,364.57227,0.0,0.0,0
5156,19434840.0,62.639053,65.31181,54.97538,54.97538,54.97538,69.50328,69.50328,108.994225,62.640484,54.97538,1.0,0.0,66.509155,299.85,0.0,0.3,66.48932,299.85,0.0,0.3,64.09831,299.85,0.0,0.2625,1087.0261,1087.0261,0.0,70.94935,364.57224,0.0,0.0,0
5158,19434900.0,62.66438,65.39964,54.97444,54.97444,54.97444,69.50328,69.50328,108.994225,62.66581,54.97444,1.0,0.0,66.55469,299.85,0.0,0.3,66.530685,299.85,0.0,0.3,64.26031,299.85,0.0,0.2625,1086.2828,1086.2828,0.0,70.94935,364.57224,0.0,0.0,0
5160,19434960.0,62.689316,65.47924,54.973564,54.973564,54.973564,69.50328,69.50328,108.99423,62.690746,54.973564,1.0,0.0,66.58007,299.85,0.0,0.3,66.5581,299.85,0.0,0.3,64.391815,299.85,0.0,0.2625,1085.5214,1085.5214,0.0,70.94935,364.57227,0.0,0.0,0
5163,19435080.0,62.737602,65.225845,54.972027,54.972027,54.972027,69.50328,69.50328,108.994225,62.738922,54.972027,1.0,0.0,66.44137,299.85,0.0,0.3,66.40874,299.85,0.0,0.3,64.00009,299.85,0.0,0.2625,1083.9418,1083.9418,0.0,70.94935,364.57224,0.0,0.0,0
5164,19435200.0,62.783195,65.39728,54.97087,54.97087,54.97087,69.50328,69.50328,108.994225,62.784462,54.97087,1.0,0.0,66.5152,299.85,0.0,0.3,66.480865,299.85,0.0,0.3,64.298325,299.85,0.0,0.2625,1082.2854,1082.2854,0.0,70.94935,364.57224,0.0,0.0,0
5166,19435320.0,62.825546,65.14751,54.969994,54.969994,54.969994,69.50327,69.50327,108.99422,62.826702,54.969994,1.0,0.0,66.379135,299.85,0.0,0.3,66.33458,299.85,0.0,0.3,63.91056,299.85,0.0,0.2625,1080.551,1080.551,0.0,70.94934,364.57224,0.0,0.0,0
5168,19435440.0,62.864056,65.32175,54.969555,54.969555,54.969555,69.50327,69.50327,108.99422,62.865097,54.969555,1.0,0.0,66.455215,299.85,0.0,0.3,66.40929,299.85,0.0,0.3,64.21202,299.85,0.0,0.2625,1078.7385,1078.7385,0.0,70.94934,364.57224,0.0,0.0,0
5170,19435500.0,62.88169,65.19365,54.969498,54.969498,54.969498,69.50327,69.50327,108.99421,62.882675,54.969498,1.0,0.0,66.3777,299.85,0.0,0.3,66.3298,299.85,0.0,0.3,64.00389,299.85,0.0,0.2625,1077.8032,1077.8032,0.0,70.94933,364.5722,0.0,0.0,0
5172,19435560.0,62.898113,65.07472,54.969498,54.969498,54.969498,69.503265,69.503265,108.99421,62.899048,54.969498,1.0,0.0,66.32095,299.85,0.0,0.3,66.26515,299.85,0.0,0.3,63.827282,299.85,0.0,0.2625,1076.8488,1076.8488,0.0,70.94933,364.5722,0.0,0.0,0
5174,19435680.0,62.927116,65.25116,54.96983,54.96983,54.96983,69.503265,69.503265,108.9942,62.927834,54.96983,1.0,0.0,66.39885,299.85,0.0,0.3,66.34194,299.85,0.0,0.3,64.13089,299.85,0.0,0.2625,1074.8834,1074.8834,0.0,70.94933,364.5722,0.0,0.0,0
5176,19435800.0,62.95041,65.00628,54.970596,54.970596,54.970596,69.503265,69.503265,108.994194,62.95096,54.970596,1.0,0.0,66.26602,299.85,0.0,0.3,66.19945,299.85,0.0,0.3,63.748566,299.85,0.0,0.2625,1072.8444,1072.8444,0.0,70.949326,364.57214,0.0,0.0,0
5179,19435920.0,62.967438,65.18431,54.971863,54.971863,54.971863,69.50326,69.50326,108.994194,62.96782,54.971863,1.0,0.0,66.34551,299.85,0.0,0.3,66.278,299.85,0.0,0.3,64.05371,299.85,0.0,0.2625,1070.7341,1070.7341,0.0,70.949326,364.57214,0.0,0.0,0
5180,19436040.0,62.977547,64.94124,54.97351,54.97351,54.97351,69.50326,69.50326,108.99418,62.977764,54.97351,1.0,0.0,66.21379,299.85,0.0,0.3,66.13677,299.85,0.0,0.3,63.6732,299.85,0.0,0.2625,1068.5548,1068.5548,0.0,70.94932,364.5721,0.0,0.0,0
5182,19436100.0,62.97985,65.03496,54.974556,54.974556,54.974556,69.50325,69.50325,108.99418,62.979904,54.974556,1.0,0.0,66.26433,299.85,0.0,0.3,66.1839,299.85,0.0,0.3,63.841347,299.85,0.0,0.2625,1067.44,1067.44,0.0,70.94931,364.5721,0.0,0.0,0
5184,19436160.0,62.98018,65.12048,54.975655,54.975655,54.975655,69.50325,69.50325,108.99418,62.980125,54.975655,1.0,0.0,66.294754,299.85,0.0,0.3,66.21686,299.85,0.0,0.3,63.97928,299.85,0.0,0.2625,1066.3086,1066.3086,0.0,70.94931,364.5721,0.0,0.0,0
5186,19436280.0,62.974743,64.87889,54.978287,54.978287,54.978287,69.50324,69.50324,108.99416,62.97447,54.978287,1.0,0.0,66.16391,299.85,0.0,0.3,66.07674,299.85,0.0,0.3,63.60025,299.85,0.0,0.2625,1063.9965,1063.9965,0.0,70.9493,364.57208,0.0,0.0,0
5188,19436400.0,62.96057,65.05901,54.981365,54.981365,54.981365,69.50324,69.50324,108.994156,62.960022,54.981365,1.0,0.0,66.2462,299.85,0.0,0.3,66.158195,299.85,0.0,0.3,63.90677,299.85,0.0,0.2625,1061.619,1061.619,0.0,70.949295,364.57205,0.0,0.0,0
5190,19436520.0,62.9386,64.81885,54.985153,54.985153,54.985153,69.50323,69.50323,108.99414,62.93788,54.985153,1.0,0.0,66.11617,299.85,0.0,0.3,66.01889,299.85,0.0,0.3,63.528893,299.85,0.0,0.2625,1059.3113,1059.3113,0.0,70.94929,364.572,0.0,0.0,0
5192,19436640.0,62.910583,64.99996,54.99037,54.99037,54.99037,69.50322,69.50322,108.99413,62.909706,54.99037,1.0,0.0,66.19983,299.85,0.0,0.3,66.10173,299.85,0.0,0.3,63.835464,299.85,0.0,0.2625,1057.3427,1057.3427,0.0,70.94928,364.57196,0.0,0.0,0
5195,19436700.0,62.894485,64.87631,54.99345,54.99345,54.99345,69.50321,69.50321,108.99412,62.8935,54.99345,1.0,0.0,66.12508,299.85,0.0,0.3,66.02515,299.85,0.0,0.3,63.631668,299.85,0.0,0.2625,1056.4928,1056.4928,0.0,70.94927,364.57193,0.0,0.0,0
5196,19436760.0,62.87702,64.76156,54.996803,54.996803,54.996803,69.503204,69.503204,108.9941,62.875977,54.996803,1.0,0.0,66.070694,299.85,0.0,0.3,65.9633,299.85,0.0,0.3,63.458633,299.85,0.0,0.2625,1055.7322,1055.7322,0.0,70.949265,364.57187,0.0,0.0,0
5198,19436880.0,62.838238,64.94366,55.00422,55.00422,55.00416,69.5032,69.5032,108.99409,62.83703,55.00416,1.0,0.0,66.15578,299.85,0.0,0.3,66.04751,299.85,0.0,0.3,63.765266,299.85,0.0,0.2625,1054.4768,1054.4768,0.0,70.94925,364.57184,0.0,0.0,0
5200,19437000.0,62.794624,64.70712,55.01229,55.01229,55.012238,69.503174,69.503174,108.99406,62.793304,55.01229,1.0,0.0,66.02762,299.85,0.0,0.3,65.909904,299.85,0.0,0.3,63.38964,299.85,0.0,0.2625,1053.5677,1053.5677,0.0,70.94923,364.57172,0.0,0.0,0
5203,19437120.0,62.746666,64.890045,55.02086,55.02086,55.02086,69.50316,69.50316,108.99402,62.745186,55.02086,1.0,0.0,66.114365,299.85,0.0,0.3,65.99538,299.85,0.0,0.3,63.69616,299.85,0.0,0.2625,1052.9928,1052.9928,0.0,70.9492,364.57166,0.0,0.0,0
5204,19437240.0,62.694702,64.65549,55.029762,55.029762,55.029705,69.503136,69.503136,108.99398,62.69316,55.029762,1.0,0.0,65.98714,299.85,0.0,0.3,65.85849,299.85,0.0,0.3,63.321693,299.85,0.0,0.2625,1052.7352,1052.7352,0.0,70.94917,364.57153,0.0,0.0,0
5206,19437300.0,62.667343,64.751175,55.034264,55.034264,55.034264,69.50313,69.50313,108.993965,62.665752,55.034264,1.0,0.0,66.04114,299.85,0.0,0.3,65.90892,299.85,0.0,0.3,63.489727,299.85,0.0,0.2625,1052.7196,1052.7196,0.0,70.949165,364.5715,0.0,0.0,0
5208,19437360.0,62.639168,64.8389,55.03877,55.03877,55.03877,69.50312,69.50312,108.99394,62.63752,55.03877,1.0,0.0,66.0753,299.85,0.0,0.3,65.945114,299.85,0.0,0.3,63.62799,299.85,0.0,0.2625,1052.7759,1052.7759,0.0,70.94915,364.5714,0.0,0.0,0
5210,19437480.0,62.580444,64.60622,55.047775,55.047775,55.047775,69.50308,69.50308,108.99389,62.578743,55.047775,1.0,0.0,65.9494,299.85,0.0,0.3,65.80883,299.85,0.0,0.3,63.25462,299.85,0.0,0.2625,1053.0923,1053.0923,0.0,70.94911,364.57126,0.0,0.0,0
5213,19437600.0,62.519028,64.79001,55.05668,55.05668,55.05662,69.50306,69.50306,108.99385,62.51722,55.05668,1.0,0.0,66.03883,299.85,0.0,0.3,65.8965,299.85,0.0,0.3,63.56059,299.85,0.0,0.2625,1053.6606,1053.6606,0.0,70.94907,364.5711,0.0,0.0,0
5215,19437720.0,62.455254,64.559135,55.065247,55.065247,55.065247,69.50303,69.50303,108.993774,62.453384,55.065247,1.0,0.0,65.9143,299.85,0.0,0.3,65.760605,299.85,0.0,0.3,63.188263,299.85,0.0,0.2625,1054.4547,1054.4547,0.0,70.94903,364.57092,0.0,0.0,0
5216,19437840.0,62.389503,64.74304,55.073486,55.073486,55.073433,69.50299,69.50299,108.99372,62.387634,55.073486,1.0,0.0,66.005325,299.85,0.0,0.3,65.849205,299.85,0.0,0.3,63.493683,299.85,0.0,0.2625,1055.4478,1055.4478,0.0,70.94899,364.57077,0.0,0.0,0
5218,19437900.0,62.35605,64.623566,55.077385,55.077385,55.077385,69.50297,69.50297,108.99369,62.354126,55.077385,1.0,0.0,65.93176,299.85,0.0,0.3,65.774,299.85,0.0,0.3,63.29274,299.85,0.0,0.2625,1056.0101,1056.0101,0.0,70.94897,364.57065,0.0,0.0,0
5220,19437960.0,62.322266,64.51376,55.08123,55.08123,55.081177,69.502945,69.502945,108.99365,62.320343,55.08123,1.0,0.0,65.88189,299.85,0.0,0.3,65.71358,299.85,0.0,0.3,63.12229,299.85,0.0,0.2625,1056.6116,1056.6116,0.0,70.94894,364.57056,0.0,0.0,0
5222,19438080.0,62.253876,64.69756,55.088425,55.088425,55.088425,69.502914,69.502914,108.99359,62.2519,55.088425,1.0,0.0,65.9739,299.85,0.0,0.3,65.80301,299.85,0.0,0.3,63.427105,299.85,0.0,0.2625,1057.9176,1057.9176,0.0,70.94889,364.57037,0.0,0.0,0
5224,19438200.0,62.185375,64.4713,55.094963,55.094963,55.094963,69.50287,69.50287,108.99351,62.183395,55.094963,1.0,0.0,65.85211,299.85,0.0,0.3,65.66848,299.85,0.0,0.3,63.059174,299.85,0.0,0.2625,1059.3246,1059.3246,0.0,70.94884,364.57013,0.0,0.0,0
5228,19438320.0,62.115395,64.65307,55.09947,55.09947,55.09947,69.50283,69.50283,108.99344,62.113415,55.09947,1.0,0.0,65.9444,299.85,0.0,0.3,65.75763,299.85,0.0,0.3,63.360695,299.85,0.0,0.2625,1061.3439,1061.3439,0.0,70.948784,364.56995,0.0,0.0,0
5231,19438440.0,62.046124,64.42609,55.10293,55.10293,55.10293,69.50279,69.50279,108.99336,62.044144,55.10293,1.0,0.0,65.82245,299.85,0.0,0.3,65.62218,299.85,0.0,0.3,62.990837,299.85,0.0,0.2625,1063.7817,1063.7817,0.0,70.94872,364.56967,0.0,0.0,0
5232,19438500.0,62.01168,64.522446,55.104576,55.104576,55.104576,69.50276,69.50276,108.99332,62.009705,55.104576,1.0,0.0,65.88189,299.85,0.0,0.3,65.67464,299.85,0.0,0.3,63.15728,299.85,0.0,0.2625,1065.0173,1065.0173,0.0,70.94869,364.56955,0.0,0.0,0
5234,19438560.0,61.97735,64.60885,55.106003,55.106003,55.106003,69.50275,69.50275,108.993286,61.975426,55.106003,1.0,0.0,65.91617,299.85,0.0,0.3,65.7127,299.85,0.0,0.3,63.29406,299.85,0.0,0.2625,1066.2474,1066.2474,0.0,70.94867,364.5695,0.0,0.0,0
5236,19438680.0,61.909508,64.38258,55.10842,55.10842,55.10842,69.5027,69.5027,108.99321,61.907585,55.10842,1.0,0.0,65.79433,299.85,0.0,0.3,65.57718,299.85,0.0,0.3,62.92492,299.85,0.0,0.2625,1068.6738,1068.6738,0.0,70.94861,364.56924,0.0,0.0,0
5239,19438800.0,61.842987,64.56474,55.11018,55.11018,55.11018,69.50266,69.50266,108.99314,61.841118,55.11018,1.0,0.0,65.888916,299.85,0.0,0.3,65.668205,299.85,0.0,0.3,63.227486,299.85,0.0,0.2625,1071.0283,1071.0283,0.0,70.948555,364.56906,0.0,0.0,0
5240,19438920.0,61.77822,64.33902,55.11122,55.11122,55.11122,69.50262,69.50262,108.99306,61.77641,55.11122,1.0,0.0,65.76708,299.85,0.0,0.3,65.53258,299.85,0.0,0.3,62.859055,299.85,0.0,0.2625,1073.2787,1073.2787,0.0,70.948494,364.56882,0.0,0.0,0
5242,19439040.0,61.7156,64.52052,55.111553,55.111553,55.111553,69.50258,69.50258,108.993,61.713844,55.111553,1.0,0.0,65.862335,299.85,0.0,0.3,65.623985,299.85,0.0,0.3,63.16102,299.85,0.0,0.2625,1075.3932,1075.3932,0.0,70.94845,364.56863,0.0,0.0,0
5244,19439100.0,61.685223,64.40263,55.11139,55.11139,55.11139,69.50256,69.50256,108.99296,61.683464,55.11139,1.0,0.0,65.788284,299.85,0.0,0.3,65.54878,299.85,0.0,0.3,62.96205,299.85,0.0,0.2625,1076.3898,1076.3898,0.0,70.94842,364.5685,0.0,0.0,0
5246,19439160.0,61.655502,64.29497,55.111115,55.111115,55.111115,69.50254,69.50254,108.992935,61.653854,55.111115,1.0,0.0,65.73989,299.85,0.0,0.3,65.488304,299.85,0.0,0.3,62.793358,299.85,0.0,0.2625,1077.341,1077.341,0.0,70.948395,364.56845,0.0,0.0,0
5249,19439280.0,61.598373,64.47575,55.109905,55.109905,55.109905,69.5025,69.5025,108.99286,61.59684,55.109905,1.0,0.0,65.83559,299.85,0.0,0.3,65.58009,299.85,0.0,0.3,63.094826,299.85,0.0,0.2625,1079.0911,1079.0911,0.0,70.94835,364.56824,0.0,0.0,0
5250,19439400.0,61.544655,64.2502,55.107983,55.107983,55.107983,69.50248,69.50248,108.99281,61.543167,55.107983,1.0,0.0,65.71237,299.85,0.0,0.3,65.444305,299.85,0.0,0.3,62.72799,299.85,0.0,0.2625,1080.6138,1080.6138,0.0,70.9483,364.56808,0.0,0.0,0
5252,19439520.0,61.49472,64.43016,55.105293,55.105293,55.105293,69.50245,69.50245,108.99276,61.493347,55.105293,1.0,0.0,65.80806,299.85,0.0,0.3,65.53642,299.85,0.0,0.3,63.029068,299.85,0.0,0.2625,1081.879,1081.879,0.0,70.948265,364.56793,0.0,0.0,0
5254,19439640.0,61.448906,64.2045,55.10183,55.10183,55.10183,69.502426,69.502426,108.99272,61.4477,55.10183,1.0,0.0,65.68386,299.85,0.0,0.3,65.40047,299.85,0.0,0.3,62.663116,299.85,0.0,0.2625,1082.8575,1082.8575,0.0,70.948235,364.5678,0.0,0.0,0
5256,19439700.0,61.427757,64.29898,55.0998,55.0998,55.099854,69.50241,69.50241,108.9927,61.42655,55.099854,1.0,0.0,65.744125,299.85,0.0,0.3,65.45392,299.85,0.0,0.3,62.82824,299.85,0.0,0.2625,1083.2301,1083.2301,0.0,70.94821,364.56775,0.0,0.0,0
5258,19439760.0,61.40776,64.383514,55.097603,55.097603,55.097603,69.5024,69.5024,108.992676,61.40661,55.097603,1.0,0.0,65.77939,299.85,0.0,0.3,65.49286,299.85,0.0,0.3,62.96392,299.85,0.0,0.2625,1083.5198,1083.5198,0.0,70.9482,364.56772,0.0,0.0,0
5260,19439880.0,61.371563,64.157585,55.0926,55.0926,55.0926,69.50239,69.50239,108.99265,61.37063,55.0926,1.0,0.0,65.654144,299.85,0.0,0.3,65.35674,299.85,0.0,0.3,62.598793,299.85,0.0,0.2625,1083.8363,1083.8363,0.0,70.94817,364.56763,0.0,0.0,0
5265,19440000.0,61.3408,64.33584,55.08689,55.08689,55.08689,69.190575,69.190575,108.46658,61.340034,55.08689,1.0,0.0,65.74923,299.85,0.0,0.3,65.449356,299.85,0.0,0.3,62.899487,299.85,0.0,0.2625,331.1021,331.1021,0.0,66.02037,362.89694,0.0,0.0,0
5266,19440060.0,61.327232,64.181366,57.356827,57.356827,57.356827,47.63749,47.63749,84.938545,61.326134,57.356827,1.0,0.0,65.78444,299.85,0.0,0.3,65.46776,299.85,0.0,0.3,62.80506,299.85,0.0,0.2625,114.88604,114.88604,0.0,6.736922,264.91626,0.0,0.0,0
5268,19440120.0,61.313393,64.21614,59.001537,59.001537,59.001537,48.532513,48.532513,86.534386,61.312294,59.001537,1.0,0.0,65.87848,299.85,0.0,0.3,65.53258,299.85,0.0,0.3,62.797096,299.85,0.0,0.2625,58.75941,58.75941,0.0,7.094893,269.89764,0.0,0.0,0
5270,19440240.0,61.285652,64.69559,60.684586,60.684586,60.684586,55.58376,55.58376,99.106895,61.284714,60.684586,1.0,0.0,66.22835,299.85,0.0,0.3,65.860855,299.85,0.0,0.3,63.423424,299.85,0.0,0.2625,20.402864,20.402864,0.0,10.393194,309.1086,0.0,0.0,0
5272,19440300.0,61.271862,64.70767,61.08081,61.08081,61.080757,59.434147,59.434147,105.15839,61.27098,61.080757,1.0,0.0,66.254715,299.85,0.0,0.3,65.88491,299.85,0.0,0.3,63.375137,299.85,0.0,0.2625,10.56158,10.56158,0.0,12.496081,329.3305,0.0,0.0,0
5274,19440360.0,61.25813,64.78298,61.29367,61.29367,61.292847,64.74077,64.74077,105.20621,61.257305,61.293343,1.0,0.015797019,66.29283,299.85,0.0,0.3,65.91353,299.85,0.0,0.3,63.349487,299.85,0.0,0.2625,4.830085,4.830085,0.0,14.637066,344.99924,0.0,0.0,0
5276,19440480.0,61.231705,65.15981,60.667397,60.667397,60.670418,67.48712,67.48712,105.39936,61.22995,60.668713,1.0,0.04739106,66.51482,299.85,0.0,0.3,66.13897,299.85,0.0,0.3,63.84173,299.85,0.0,0.2625,84.584915,84.584915,0.0,18.191652,353.38834,0.0,0.0,0
5278,19440600.0,61.216217,65.00749,59.846992,59.846992,59.850014,67.5774,67.5774,105.56033,61.202812,59.84831,1.0,0.0789851,66.42171,299.85,0.0,0.3,66.04778,299.85,0.0,0.3,63.586956,299.85,0.0,0.2625,148.52824,148.52824,0.0,20.47491,353.8617,0.0,0.0,0
5281,19440720.0,61.17804,65.19859,59.195335,59.195335,59.197094,67.63471,67.63471,105.66252,61.175842,59.196106,1.0,0.04739106,66.54123,299.85,0.0,0.3,66.17352,299.85,0.0,0.3,63.881226,299.85,0.0,0.2625,210.96452,210.96452,0.0,21.936926,354.18045,0.0,0.0,0
5283,19440840.0,61.149914,64.9608,58.84762,58.84762,58.848717,68.42683,68.42683,107.07489,61.14909,58.848114,1.0,0.015797019,66.37584,299.85,0.0,0.3,66.01131,299.85,0.0,0.3,63.530434,299.85,0.0,0.2625,323.01877,323.01877,0.0,42.383755,358.58548,0.0,0.0,0
5284,19440900.0,61.136513,65.04018,58.655193,58.655193,58.656677,68.73861,68.73861,107.63081,61.135742,58.655853,1.0,0.0,66.4339,299.85,0.0,0.3,66.06717,299.85,0.0,0.3,63.6643,299.85,0.0,0.2625,371.9427,371.9427,0.0,50.5691,360.31967,0.0,0.0,0
5286,19440960.0,61.123272,65.105705,58.466064,58.466064,58.46749,68.95501,68.95501,108.016655,61.122505,58.466667,1.0,0.0,66.46197,299.85,0.0,0.3,66.10387,299.85,0.0,0.3,63.765373,299.85,0.0,0.2625,413.6857,413.6857,0.0,56.29547,361.52322,0.0,0.0,0
5288,19441080.0,61.096905,64.8389,58.109283,58.109283,58.110546,69.228165,69.228165,108.50372,61.096138,58.109833,1.0,0.0,66.271576,299.85,0.0,0.3,65.91589,299.85,0.0,0.3,63.38206,299.85,0.0,0.2625,487.85635,487.85635,0.0,63.577175,363.04248,0.0,0.0,0
5290,19441200.0,61.070755,64.96579,57.799194,57.799194,57.800293,69.3675,69.3675,108.752144,61.06999,57.799633,1.0,0.0,66.342926,299.85,0.0,0.3,65.9923,299.85,0.0,0.3,63.59635,299.85,0.0,0.2625,553.6051,553.6051,0.0,67.31402,363.81738,0.0,0.0,0
5293,19441320.0,61.044884,64.69113,57.516792,57.516792,57.517776,69.436646,69.436646,108.87542,61.044113,57.517227,1.0,0.0,66.14858,299.85,0.0,0.3,65.7979,299.85,0.0,0.3,63.20249,299.85,0.0,0.2625,609.7866,609.7866,0.0,69.17372,364.20193,0.0,0.0,0
5294,19441440.0,61.019287,64.81633,57.26114,57.26114,57.262016,69.4705,69.4705,108.9358,61.018517,57.26152,1.0,0.0,66.21686,299.85,0.0,0.3,65.86958,299.85,0.0,0.3,63.417767,299.85,0.0,0.2625,658.24963,658.24963,0.0,70.08583,364.39026,0.0,0.0,0
5296,19441500.0,61.006542,64.67543,57.143036,57.143036,57.14386,69.48022,69.48022,108.953125,61.00583,57.143417,1.0,0.0,66.10947,299.85,0.0,0.3,65.76637,299.85,0.0,0.3,63.207104,299.85,0.0,0.2625,680.05304,680.05304,0.0,70.34761,364.44427,0.0,0.0,0
5298,19441560.0,60.993908,64.543205,57.03114,57.03114,57.031906,69.48699,69.48699,108.9652,60.993195,57.03147,1.0,0.0,66.0273,299.85,0.0,0.3,65.67749,299.85,0.0,0.3,63.02314,299.85,0.0,0.2625,700.43066,700.43066,0.0,70.530106,364.482,0.0,0.0,0
5301,19441680.0,60.968914,64.67268,56.82487,56.82487,56.825584,69.494995,69.494995,108.97948,60.968147,56.825203,1.0,0.0,66.09667,299.85,0.0,0.3,65.74901,299.85,0.0,0.3,63.24693,299.85,0.0,0.2625,737.3543,737.3543,0.0,70.74575,364.5265,0.0,0.0,0
5302,19441800.0,60.944138,64.40489,56.64019,56.64019,56.64085,69.498886,69.498886,108.98641,60.943428,56.640465,1.0,0.0,65.91496,299.85,0.0,0.3,65.56279,299.85,0.0,0.3,62.8556,299.85,0.0,0.2625,769.7854,769.7854,0.0,70.850266,364.54813,0.0,0.0,0
5304,19441920.0,60.91975,64.54062,56.472595,56.472595,56.473145,69.50077,69.50077,108.98977,60.919037,56.472816,1.0,0.0,65.98724,299.85,0.0,0.3,65.63629,299.85,0.0,0.3,63.090263,299.85,0.0,0.2625,799.18256,799.18256,0.0,70.90088,364.55856,0.0,0.0,0
5306,19442040.0,60.89569,64.27926,56.32373,56.32373,56.324226,69.50169,69.50169,108.99141,60.894974,56.32395,1.0,0.0,65.813774,299.85,0.0,0.3,65.45694,299.85,0.0,0.3,62.703545,299.85,0.0,0.2625,825.3734,825.3734,0.0,70.92539,364.56372,0.0,0.0,0
5308,19442100.0,60.88377,64.355225,56.25523,56.25523,56.255722,69.50195,69.50195,108.991875,60.88311,56.255447,1.0,0.0,65.86447,299.85,0.0,0.3,65.50264,299.85,0.0,0.3,62.840324,299.85,0.0,0.2625,837.3039,837.3039,0.0,70.93239,364.56516,0.0,0.0,0
5310,19442160.0,60.87196,64.421646,56.190353,56.190353,56.190796,69.50214,69.50214,108.992195,60.8713,56.190575,1.0,0.0,65.889465,299.85,0.0,0.3,65.53319,299.85,0.0,0.3,62.948925,299.85,0.0,0.2625,848.51465,848.51465,0.0,70.937256,364.56616,0.0,0.0,0
5312,19442280.0,60.848614,64.1667,56.07077,56.07077,56.07115,69.50236,69.50236,108.99259,60.847954,56.070934,1.0,0.0,65.72385,299.85,0.0,0.3,65.36064,299.85,0.0,0.3,62.56726,299.85,0.0,0.2625,868.94244,868.94244,0.0,70.943,364.56738,0.0,0.0,0
5314,19442400.0,60.825653,64.31535,55.963432,55.963432,55.963818,69.50246,69.50246,108.99278,60.824993,55.9636,1.0,0.0,65.80301,299.85,0.0,0.3,65.43985,299.85,0.0,0.3,62.822365,299.85,0.0,0.2625,886.96106,886.96106,0.0,70.945786,364.56796,0.0,0.0,0
5317,19442520.0,60.80313,64.06618,55.86708,55.86708,55.867413,69.50251,69.50251,108.992874,60.80247,55.867195,1.0,0.0,65.64426,299.85,0.0,0.3,65.27341,299.85,0.0,0.3,62.44542,299.85,0.0,0.2625,902.8359,902.8359,0.0,70.947136,364.5683,0.0,0.0,0
5318,19442640.0,60.780937,64.22032,55.78051,55.78051,55.780838,69.50253,69.50253,108.99292,60.780334,55.780678,1.0,0.0,65.72649,299.85,0.0,0.3,65.355484,299.85,0.0,0.3,62.708817,299.85,0.0,0.2625,916.7992,916.7992,0.0,70.947784,364.5684,0.0,0.0,0
5320,19442700.0,60.77006,64.09326,55.740578,55.740578,55.740852,69.50254,69.50254,108.992935,60.7694,55.740738,1.0,0.0,65.63728,299.85,0.0,0.3,65.26748,299.85,0.0,0.3,62.507988,299.85,0.0,0.2625,923.1289,923.1289,0.0,70.94797,364.56845,0.0,0.0,0
5322,19442760.0,60.75924,63.976204,55.70273,55.70273,55.703003,69.502556,69.502556,108.99294,60.758636,55.702835,1.0,0.0,65.57361,299.85,0.0,0.3,65.19437,299.85,0.0,0.3,62.336105,299.85,0.0,0.2625,929.05524,929.05524,0.0,70.9481,364.56848,0.0,0.0,0
5324,19442880.0,60.737984,64.1349,55.632744,55.632744,55.63302,69.502556,69.502556,108.99295,60.737377,55.632854,1.0,0.0,65.65854,299.85,0.0,0.3,65.279015,299.85,0.0,0.3,62.606483,299.85,0.0,0.2625,939.7835,939.7835,0.0,70.94825,364.56848,0.0,0.0,0
5326,19443000.0,60.717163,63.895065,55.569794,55.569794,55.570015,69.50256,69.50256,108.99296,60.71656,55.5699,1.0,0.0,65.51044,299.85,0.0,0.3,65.122406,299.85,0.0,0.3,62.23745,299.85,0.0,0.2625,949.1426,949.1426,0.0,70.948326,364.5685,0.0,0.0,0
5328,19443120.0,60.69684,64.057556,55.513046,55.513046,55.513268,69.502556,69.502556,108.99295,60.696236,55.51316,1.0,0.0,65.59767,299.85,0.0,0.3,65.209305,299.85,0.0,0.3,62.51365,299.85,0.0,0.2625,957.2724,957.2724,0.0,70.94836,364.56848,0.0,0.0,0
5330,19443240.0,60.67701,63.821297,55.46196,55.46196,55.462128,69.502556,69.502556,108.99295,60.676403,55.462074,1.0,0.0,65.453476,299.85,0.0,0.3,65.05643,299.85,0.0,0.3,62.147804,299.85,0.0,0.2625,964.29694,964.29694,0.0,70.94837,364.5685,0.0,0.0,0
5333,19443300.0,60.66723,63.908855,55.43834,55.43834,55.438507,69.502556,69.502556,108.99294,60.66668,55.438396,1.0,0.0,65.510666,299.85,0.0,0.3,65.10823,299.85,0.0,0.3,62.302544,299.85,0.0,0.2625,967.4295,967.4295,0.0,70.94837,364.56848,0.0,0.0,0
5334,19443360.0,60.657616,63.98686,55.415874,55.415874,55.41604,69.502556,69.502556,108.99294,60.657066,55.41593,1.0,0.0,65.54263,299.85,0.0,0.3,65.14531,299.85,0.0,0.3,62.428722,299.85,0.0,0.2625,970.32587,970.32587,0.0,70.94837,364.56848,0.0,0.0,0
5336,19443480.0,60.638832,63.753456,55.37429,55.37429,55.37446,69.502556,69.502556,108.99295,60.638283,55.374344,1.0,0.0,65.401566,299.85,0.0,0.3,64.99557,299.85,0.0,0.3,62.06568,299.85,0.0,0.2625,975.45654,975.45654,0.0,70.94838,364.56848,0.0,0.0,0
5338,19443600.0,60.620537,63.921547,55.336716,55.336716,55.336884,69.50254,69.50254,108.99294,60.619987,55.336773,1.0,0.0,65.49231,299.85,0.0,0.3,65.08615,299.85,0.0,0.3,62.350502,299.85,0.0,0.2625,979.77527,979.77527,0.0,70.94838,364.56848,0.0,0.0,0
5341,19443720.0,60.603344,63.69056,55.302826,55.302826,55.30299,69.502556,69.502556,108.99295,60.602905,55.30288,1.0,0.0,65.353775,299.85,0.0,0.3,64.93899,299.85,0.0,0.3,61.989876,299.85,0.0,0.2625,983.40015,983.40015,0.0,70.94838,364.56848,0.0,0.0,0
5342,19443840.0,60.587852,63.86079,55.272446,55.272446,55.27256,69.50254,69.50254,108.99294,60.587414,55.272503,1.0,0.0,65.44585,299.85,0.0,0.3,65.03111,299.85,0.0,0.3,62.277935,299.85,0.0,0.2625,986.47516,986.47516,0.0,70.94838,364.56848,0.0,0.0,0
5344,19443900.0,60.580658,63.74137,55.258495,55.258495,55.258606,69.502556,69.502556,108.99294,60.580273,55.258553,1.0,0.0,65.36487,299.85,0.0,0.3,64.951126,299.85,0.0,0.3,62.084137,299.85,0.0,0.2625,987.82776,987.82776,0.0,70.94838,364.56848,0.0,0.0,0
5346,19443960.0,60.573845,63.631943,55.245255,55.245255,55.24537,69.502556,69.502556,108.99295,60.573463,55.24531,1.0,0.0,65.30934,299.85,0.0,0.3,64.88603,299.85,0.0,0.3,61.919506,299.85,0.0,0.2625,989.06635,989.06635,0.0,70.94838,364.56848,0.0,0.0,0
5348,19444080.0,60.561264,63.804047,55.220867,55.220867,55.220978,69.50254,69.50254,108.99294,60.560936,55.220924,1.0,0.0,65.40256,299.85,0.0,0.3,64.97948,299.85,0.0,0.3,62.21026,299.85,0.0,0.2625,991.2268,991.2268,0.0,70.94838,364.56848,0.0,0.0,0
5351,19444200.0,60.549896,63.57701,55.199005,55.199005,55.199112,69.502556,69.502556,108.99295,60.54962,55.19906,1.0,0.0,65.26781,299.85,0.0,0.3,64.83621,299.85,0.0,0.3,61.85392,299.85,0.0,0.2625,993.00323,993.00323,0.0,70.94838,364.56848,0.0,0.0,0
5352,19444320.0,60.53968,63.75071,55.17945,55.17945,55.179504,69.50254,69.50254,108.99294,60.53935,55.179504,1.0,0.0,65.362076,299.85,0.0,0.3,64.93086,299.85,0.0,0.3,62.14698,299.85,0.0,0.2625,994.4363,994.4363,0.0,70.94838,364.56848,0.0,0.0,0
5354,19444440.0,60.530342,63.525322,55.161926,55.161926,55.16198,69.502556,69.502556,108.99295,60.53012,55.161926,1.0,0.0,65.22875,299.85,0.0,0.3,64.78908,299.85,0.0,0.3,61.792503,299.85,0.0,0.2625,995.5616,995.5616,0.0,70.94839,364.56848,0.0,0.0,0
5356,19444500.0,60.526054,63.617718,55.15385,55.15385,55.153908,69.502556,69.502556,108.99294,60.52578,55.15385,1.0,0.0,65.2889,299.85,0.0,0.3,64.84423,299.85,0.0,0.3,61.95433,299.85,0.0,0.2625,996.0186,996.0186,0.0,70.94838,364.56848,0.0,0.0,0
5358,19444560.0,60.52188,63.700447,55.14616,55.14616,55.146217,69.502556,69.502556,108.99294,60.52166,55.146217,1.0,0.0,65.3239,299.85,0.0,0.3,64.88483,299.85,0.0,0.3,62.08754,299.85,0.0,0.2625,996.4099,996.4099,0.0,70.94838,364.56848,0.0,0.0,0
5360,19444680.0,60.514137,63.476433,55.132095,55.132095,55.132095,69.502556,69.502556,108.99295,60.513916,55.132095,1.0,0.0,65.19173,299.85,0.0,0.3,64.744255,299.85,0.0,0.3,61.73477,299.85,0.0,0.2625,997.00824,997.00824,0.0,70.94839,364.56848,0.0,0.0,0
5362,19444800.0,60.50688,63.652763,55.119408,55.119408,55.11946,69.50254,69.50254,108.99294,60.506664,55.11946,1.0,0.0,65.28775,299.85,0.0,0.3,64.84099,299.85,0.0,0.3,62.031403,299.85,0.0,0.2625,997.3796,997.3796,0.0,70.94838,364.56848,0.0,0.0,0
5364,19444920.0,60.500072,63.429962,55.10804,55.10804,55.108093,69.502556,69.502556,108.99295,60.499855,55.108093,1.0,0.0,65.15657,299.85,0.0,0.3,64.70141,299.85,0.0,0.3,61.68017,299.85,0.0,0.2625,997.54376,997.54376,0.0,70.94838,364.56848,0.0,0.0,0
5367,19445040.0,60.49348,63.60739,55.097878,55.097878,55.097878,69.50254,69.50254,108.992935,60.493317,55.097878,1.0,0.0,65.25331,299.85,0.0,0.3,64.798965,299.85,0.0,0.3,61.978226,299.85,0.0,0.2625,997.5178,997.5178,0.0,70.94838,364.56845,0.0,0.0,0
5368,19445100.0,60.490242,63.49154,55.09315,55.09315,55.09321,69.50254,69.50254,108.99294,60.490074,55.09315,1.0,0.0,65.175415,299.85,0.0,0.3,64.72217,299.85,0.0,0.3,61.78871,299.85,0.0,0.2625,997.43805,997.43805,0.0,70.94838,364.56848,0.0,0.0,0
5370,19445160.0,60.487053,63.38569,55.0887,55.0887,55.0887,69.502556,69.502556,108.99294,60.48683,55.0887,1.0,0.0,65.122894,299.85,0.0,0.3,64.66021,299.85,0.0,0.3,61.62837,299.85,0.0,0.2625,997.316,997.316,0.0,70.94838,364.56848,0.0,0.0,0
5372,19445280.0,60.48057,63.563995,55.080406,55.080406,55.08046,69.50254,69.50254,108.992935,60.480408,55.080406,1.0,0.0,65.22029,299.85,0.0,0.3,64.75859,299.85,0.0,0.3,61.92753,299.85,0.0,0.2625,996.95026,996.95026,0.0,70.94837,364.56845,0.0,0.0,0
5375,19445400.0,60.47398,63.343277,55.07299,55.07299,55.07299,69.50254,69.50254,108.992935,60.473763,55.07299,1.0,0.0,65.0906,299.85,0.0,0.3,64.6205,299.85,0.0,0.3,61.57893,299.85,0.0,0.2625,996.43054,996.43054,0.0,70.94837,364.56845,0.0,0.0,0
5376,19445520.0,60.467056,63.52241,55.066235,55.066235,55.06629,69.50253,69.50253,108.99292,60.46684,55.066235,1.0,0.0,65.18865,299.85,0.0,0.3,64.719536,299.85,0.0,0.3,61.878967,299.85,0.0,0.2625,995.76483,995.76483,0.0,70.948364,364.5684,0.0,0.0,0
5378,19445640.0,60.459698,63.30252,55.060135,55.060135,55.060192,69.50253,69.50253,108.99292,60.45948,55.060192,1.0,0.0,65.05956,299.85,0.0,0.3,64.58205,299.85,0.0,0.3,61.531525,299.85,0.0,0.2625,994.9595,994.9595,0.0,70.948364,364.5684,0.0,0.0,0
5380,19445700.0,60.455795,63.397278,55.057335,55.057335,55.057335,69.502525,69.502525,108.99291,60.455578,55.057335,1.0,0.0,65.12136,299.85,0.0,0.3,64.639175,299.85,0.0,0.3,61.69615,299.85,0.0,0.2625,994.506,994.506,0.0,70.94836,364.56836,0.0,0.0,0
5383,19445760.0,60.45179,63.48242,55.05464,55.05464,55.05464,69.502525,69.502525,108.992905,60.451515,55.05464,1.0,0.0,65.158165,299.85,0.0,0.3,64.68175,299.85,0.0,0.3,61.832275,299.85,0.0,0.2625,994.0193,994.0193,0.0,70.94836,364.56836,0.0,0.0,0
