,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV Core Zone Cooling SP,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV North Zone Cooling SP,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV South Zone Cooling SP,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
5385,19445880.0,60.443108,63.263298,55.04959,55.04959,55.049644,69.50252,69.50252,108.99289,60.442886,55.049644,1.0,0.0,65.02957,299.85,0.0,0.3,64.54463,299.85,0.0,0.3,61.48582,299.85,0.0,0.2625,992.9477,992.9477,0.0,70.94835,364.56833,0.0,0.0,0
5386,19446000.0,60.433662,63.4438,55.04503,55.04503,55.04503,69.50251,69.50251,108.99287,60.43333,55.04503,1.0,0.0,65.12872,299.85,0.0,0.3,64.64494,299.85,0.0,0.3,61.78712,299.85,0.0,0.2625,991.7469,991.7469,0.0,70.94833,364.5683,0.0,0.0,0
5388,19446120.0,60.42311,63.22545,55.040802,55.040802,55.040855,69.5025,69.5025,108.99286,60.422836,55.040855,1.0,0.0,65.000565,299.85,0.0,0.3,64.50821,299.85,0.0,0.3,61.4416,299.85,0.0,0.2625,990.4181,990.4181,0.0,70.948326,364.56824,0.0,0.0,0
5390,19446240.0,60.411522,63.406563,55.036957,55.036957,55.036957,69.50249,69.50249,108.992836,60.41114,55.036957,1.0,0.0,65.100266,299.85,0.0,0.3,64.60907,299.85,0.0,0.3,61.74334,299.85,0.0,0.2625,988.96136,988.96136,0.0,70.94831,364.56818,0.0,0.0,0
5392,19446300.0,60.405205,63.29274,55.03514,55.03514,55.03514,69.50249,69.50249,108.99283,60.404877,55.03514,1.0,0.0,65.0237,299.85,0.0,0.3,64.53343,299.85,0.0,0.3,61.55652,299.85,0.0,0.2625,988.1849,988.1849,0.0,70.9483,364.56818,0.0,0.0,0
5395,19446360.0,60.398613,63.188812,55.033386,55.033386,55.033386,69.50248,69.50248,108.99282,60.39823,55.033386,1.0,0.0,64.97255,299.85,0.0,0.3,64.47262,299.85,0.0,0.3,61.398537,299.85,0.0,0.2625,987.37604,987.37604,0.0,70.948296,364.56815,0.0,0.0,0
5396,19446480.0,60.384277,63.370415,55.030037,55.030037,55.030037,69.502464,69.502464,108.99279,60.383835,55.030037,1.0,0.0,65.0728,299.85,0.0,0.3,64.57397,299.85,0.0,0.3,61.700546,299.85,0.0,0.2625,985.66034,985.66034,0.0,70.94828,364.56805,0.0,0.0,0
5398,19446600.0,60.3684,63.153328,55.0269,55.0269,55.02696,69.50246,69.50246,108.992775,60.367905,55.0269,1.0,0.0,64.94542,299.85,0.0,0.3,64.43779,299.85,0.0,0.3,61.356514,299.85,0.0,0.2625,983.8121,983.8121,0.0,70.948265,364.56796,0.0,0.0,0
5400,19446720.0,60.350822,63.33537,55.023994,55.023994,55.023994,69.50243,69.50243,108.99274,60.350327,55.023994,1.0,0.0,65.04622,299.85,0.0,0.3,64.53958,299.85,0.0,0.3,61.65869,299.85,0.0,0.2625,981.82806,981.82806,0.0,70.948235,364.56787,0.0,0.0,0
5403,19446840.0,60.331432,63.11888,55.02119,55.02119,55.02119,69.50242,69.50242,108.992714,60.330826,55.02119,1.0,0.0,64.9191,299.85,0.0,0.3,64.403625,299.85,0.0,0.3,61.315258,299.85,0.0,0.2625,979.7048,979.7048,0.0,70.94822,364.5678,0.0,0.0,0
5404,19446900.0,60.320995,63.21485,55.019875,55.019875,55.019875,69.50241,69.50241,108.99269,60.32039,55.019875,1.0,0.0,64.98227,299.85,0.0,0.3,64.46202,299.85,0.0,0.3,61.48049,299.85,0.0,0.2625,978.58954,978.58954,0.0,70.948204,364.56775,0.0,0.0,0
5406,19446960.0,60.310066,63.301254,55.018555,55.018555,55.018555,69.502396,69.502396,108.992676,60.309402,55.018555,1.0,0.0,65.02045,299.85,0.0,0.3,64.5058,299.85,0.0,0.3,61.61744,299.85,0.0,0.2625,977.4378,977.4378,0.0,70.94819,364.56766,0.0,0.0,0
5408,19447080.0,60.286552,63.08532,55.015972,55.015972,55.015972,69.50238,69.50238,108.99264,60.28584,55.015972,1.0,0.0,64.893616,299.85,0.0,0.3,64.37001,299.85,0.0,0.3,61.274498,299.85,0.0,0.2625,975.02246,975.02246,0.0,70.948166,364.5676,0.0,0.0,0
5410,19447200.0,60.260788,63.26802,55.0135,55.0135,55.0135,69.50236,69.50236,108.99259,60.26002,55.0135,1.0,0.0,64.99545,299.85,0.0,0.3,64.47262,299.85,0.0,0.3,61.576622,299.85,0.0,0.2625,972.45337,972.45337,0.0,70.948135,364.56744,0.0,0.0,0
5412,19447320.0,60.232666,63.05269,55.01103,55.01103,55.01103,69.502335,69.502335,108.99255,60.23179,55.01103,1.0,0.0,64.8689,299.85,0.0,0.3,64.33694,299.85,0.0,0.3,61.234177,299.85,0.0,0.2625,969.7207,969.7207,0.0,70.948105,364.56735,0.0,0.0,0
5414,19447440.0,60.202232,63.236,55.008614,55.008614,55.008614,69.5023,69.5023,108.99249,60.2013,55.008614,1.0,0.0,64.97128,299.85,0.0,0.3,64.43993,299.85,0.0,0.3,61.536083,299.85,0.0,0.2625,966.81635,966.81635,0.0,70.94806,364.56717,0.0,0.0,0
5416,19447500.0,60.186195,63.123882,55.007347,55.007347,55.007347,69.50228,69.50228,108.99247,60.185257,55.007347,1.0,0.0,64.89554,299.85,0.0,0.3,64.36468,299.85,0.0,0.3,61.350746,299.85,0.0,0.2625,965.3013,965.3013,0.0,70.948044,364.56708,0.0,0.0,0
5419,19447560.0,60.1696,63.02171,55.00614,55.00614,55.00614,69.502266,69.502266,108.99245,60.16867,55.00614,1.0,0.0,64.84511,299.85,0.0,0.3,64.304306,299.85,0.0,0.3,61.194023,299.85,0.0,0.2625,963.7454,963.7454,0.0,70.94803,364.56702,0.0,0.0,0
5420,19447680.0,60.134995,63.205566,55.003723,55.003723,55.003723,69.50222,69.50222,108.99236,60.13401,55.003723,1.0,0.0,64.94821,299.85,0.0,0.3,64.407684,299.85,0.0,0.3,61.49565,299.85,0.0,0.2625,960.51404,960.51404,0.0,70.947975,364.56677,0.0,0.0,0
5422,19447800.0,60.098522,62.992157,55.001305,55.001305,55.001305,69.50219,69.50219,108.99231,60.09748,55.001305,1.0,0.0,64.82242,299.85,0.0,0.3,64.27217,299.85,0.0,0.3,61.153923,299.85,0.0,0.2625,957.12866,957.12866,0.0,70.94793,364.56662,0.0,0.0,0
5424,19447920.0,60.060345,63.1764,54.998886,54.998886,54.998886,69.502144,69.502144,108.992226,60.05919,54.998886,1.0,0.0,64.92624,299.85,0.0,0.3,64.375885,299.85,0.0,0.3,61.455223,299.85,0.0,0.2625,953.5956,953.5956,0.0,70.94787,364.56635,0.0,0.0,0
5426,19448040.0,60.02052,62.963814,54.99653,54.99653,54.99653,69.502106,69.502106,108.99215,60.019363,54.99653,1.0,0.0,64.80072,299.85,0.0,0.3,64.24042,299.85,0.0,0.3,61.11377,299.85,0.0,0.2625,949.92163,949.92163,0.0,70.947815,364.56616,0.0,0.0,0
5429,19448100.0,60.000084,63.06077,54.995316,54.995316,54.995316,69.502075,69.502075,108.99211,59.99893,54.995316,1.0,0.0,64.865326,299.85,0.0,0.3,64.29974,299.85,0.0,0.3,61.278343,299.85,0.0,0.2625,948.0338,948.0338,0.0,70.947784,364.56604,0.0,0.0,0
5430,19448160.0,59.97932,63.148163,54.994164,54.994164,54.994164,69.50205,69.50205,108.992065,59.97811,54.994164,1.0,0.0,64.905205,299.85,0.0,0.3,64.344406,299.85,0.0,0.3,61.41474,299.85,0.0,0.2625,946.1133,946.1133,0.0,70.947754,364.56592,0.0,0.0,0
5432,19448280.0,59.936806,62.936348,54.99186,54.99186,54.99186,69.502014,69.502014,108.992,59.93554,54.99186,1.0,0.0,64.77985,299.85,0.0,0.3,64.209,299.85,0.0,0.3,61.073616,299.85,0.0,0.2625,942.1777,942.1777,0.0,70.9477,364.5657,0.0,0.0,0
5434,19448400.0,59.893135,63.120644,54.989605,54.989605,54.989605,69.50197,69.50197,108.99191,59.89187,54.989605,1.0,0.0,64.88493,299.85,0.0,0.3,64.31337,299.85,0.0,0.3,61.3742,299.85,0.0,0.2625,938.1216,938.1216,0.0,70.94764,364.56546,0.0,0.0,0
5437,19448520.0,59.848473,62.90921,54.98735,54.98735,54.98735,69.50194,69.50194,108.99185,59.847153,54.98735,1.0,0.0,64.75958,299.85,0.0,0.3,64.178024,299.85,0.0,0.3,61.0334,299.85,0.0,0.2625,933.95233,933.95233,0.0,70.947586,364.5653,0.0,0.0,0
5438,19448640.0,59.802933,63.093395,54.98521,54.98521,54.98521,69.50189,69.50189,108.991776,59.801617,54.98521,1.0,0.0,64.86516,299.85,0.0,0.3,64.28267,299.85,0.0,0.3,61.333603,299.85,0.0,0.2625,929.67706,929.67706,0.0,70.94753,364.56506,0.0,0.0,0
5440,19448700.0,59.77986,62.98282,54.98411,54.98411,54.98411,69.50188,69.50188,108.991745,59.778545,54.98411,1.0,0.0,64.78996,299.85,0.0,0.3,64.20757,299.85,0.0,0.3,61.14909,299.85,0.0,0.2625,927.502,927.502,0.0,70.94751,364.565,0.0,0.0,0
5442,19448760.0,59.756683,62.882515,54.98307,54.98307,54.98307,69.501854,69.501854,108.991714,59.755363,54.98307,1.0,0.0,64.74008,299.85,0.0,0.3,64.14737,299.85,0.0,0.3,60.99314,299.85,0.0,0.2625,925.3033,925.3033,0.0,70.94749,364.56488,0.0,0.0,0
5444,19448880.0,59.70988,63.066204,54.98098,54.98098,54.98098,69.501816,69.501816,108.99165,59.708508,54.98098,1.0,0.0,64.845825,299.85,0.0,0.3,64.25229,299.85,0.0,0.3,61.29301,299.85,0.0,0.2625,920.8386,920.8386,0.0,70.94744,364.5647,0.0,0.0,0
5446,19449000.0,59.66264,62.855705,54.979004,54.979004,54.979004,69.50179,69.50179,108.99161,59.661266,54.979004,1.0,0.0,64.72124,299.85,0.0,0.3,64.11705,299.85,0.0,0.3,60.952927,299.85,0.0,0.2625,916.29065,916.29065,0.0,70.947395,364.56458,0.0,0.0,0
5448,19449120.0,59.615067,63.038956,54.977028,54.977028,54.977028,69.50176,69.50176,108.991554,59.61375,54.977028,1.0,0.0,64.827255,299.85,0.0,0.3,64.22229,299.85,0.0,0.3,61.252525,299.85,0.0,0.2625,911.66724,911.66724,0.0,70.94736,364.56442,0.0,0.0,0
5450,19449240.0,59.567444,62.828625,54.97516,54.97516,54.97516,69.50175,69.50175,108.991516,59.56607,54.97516,1.0,0.0,64.702896,299.85,0.0,0.3,64.08711,299.85,0.0,0.3,60.912827,299.85,0.0,0.2625,906.97644,906.97644,0.0,70.94733,364.5643,0.0,0.0,0
5453,19449300.0,59.543602,62.924973,54.97428,54.97428,54.97428,69.50173,69.50173,108.9915,59.54223,54.97428,1.0,0.0,64.76886,299.85,0.0,0.3,64.1472,299.85,0.0,0.3,61.076523,299.85,0.0,0.2625,904.6083,904.6083,0.0,70.94731,364.56427,0.0,0.0,0
5454,19449360.0,59.51976,63.011383,54.973343,54.973343,54.973343,69.501724,69.501724,108.99148,59.518387,54.973343,1.0,0.0,64.80913,299.85,0.0,0.3,64.19269,299.85,0.0,0.3,61.212097,299.85,0.0,0.2625,902.22626,902.22626,0.0,70.947296,364.56418,0.0,0.0,0
5456,19449480.0,59.472244,62.801216,54.97164,54.97164,54.97164,69.50171,69.50171,108.99145,59.47093,54.97164,1.0,0.0,64.68477,299.85,0.0,0.3,64.057495,299.85,0.0,0.3,60.87284,299.85,0.0,0.2625,897.425,897.425,0.0,70.94727,364.56412,0.0,0.0,0
5458,19449600.0,59.42506,62.983475,54.969994,54.969994,54.969994,69.50169,69.50169,108.99142,59.423687,54.969994,1.0,0.0,64.79117,299.85,0.0,0.3,64.16335,299.85,0.0,0.3,61.171886,299.85,0.0,0.2625,892.58093,892.58093,0.0,70.94725,364.56403,0.0,0.0,0
5460,19449720.0,59.37831,62.773308,54.9684,54.9684,54.9684,69.50168,69.50168,108.9914,59.376938,54.9684,1.0,0.0,64.66664,299.85,0.0,0.3,64.02822,299.85,0.0,0.3,60.833122,299.85,0.0,0.2625,887.7027,887.7027,0.0,70.947235,364.56396,0.0,0.0,0
5462,19449840.0,59.332115,62.955242,54.96692,54.96692,54.96692,69.50167,69.50167,108.99139,59.330795,54.96692,1.0,0.0,64.77321,299.85,0.0,0.3,64.1344,299.85,0.0,0.3,61.131897,299.85,0.0,0.2625,882.79877,882.79877,0.0,70.94722,364.5639,0.0,0.0,0
5464,19449900.0,59.309265,62.84472,54.9662,54.9662,54.96626,69.50166,69.50166,108.99138,59.308,54.9662,1.0,0.0,64.69652,299.85,0.0,0.3,64.05937,299.85,0.0,0.3,60.948532,299.85,0.0,0.2625,880.33997,880.33997,0.0,70.94721,364.56387,0.0,0.0,0
5466,19449960.0,59.286633,62.74507,54.965546,54.965546,54.965546,69.50166,69.50166,108.99137,59.28537,54.965546,1.0,0.0,64.6484,299.85,0.0,0.3,63.999275,299.85,0.0,0.3,60.793625,299.85,0.0,0.2625,877.878,877.878,0.0,70.94721,364.56387,0.0,0.0,0
5469,19450080.0,59.24208,62.92662,54.964226,54.964226,54.96428,69.501656,69.501656,108.991356,59.24082,54.964226,1.0,0.0,64.75485,299.85,0.0,0.3,64.10573,299.85,0.0,0.3,61.092236,299.85,0.0,0.2625,872.94904,872.94904,0.0,70.9472,364.56384,0.0,0.0,0
5470,19450200.0,59.198524,62.7164,54.963074,54.963074,54.963074,69.501656,69.501656,108.991356,59.197258,54.963074,1.0,0.0,64.629776,299.85,0.0,0.3,63.97071,299.85,0.0,0.3,60.754463,299.85,0.0,0.2625,868.021,868.021,0.0,70.94719,364.56384,0.0,0.0,0
5472,19450320.0,59.156113,62.89762,54.961975,54.961975,54.961975,69.50165,69.50165,108.99134,59.154907,54.961975,1.0,0.0,64.73613,299.85,0.0,0.3,64.07744,299.85,0.0,0.3,61.05296,299.85,0.0,0.2625,863.1028,863.1028,0.0,70.94718,364.5638,0.0,0.0,0
5474,19450440.0,59.11503,62.687508,54.960983,54.960983,54.960983,69.50165,69.50165,108.99134,59.113873,54.960983,1.0,0.0,64.61077,299.85,0.0,0.3,63.94242,299.85,0.0,0.3,60.715736,299.85,0.0,0.2625,858.20355,858.20355,0.0,70.94718,364.5638,0.0,0.0,0
5477,19450500.0,59.09503,62.783417,54.96055,54.96055,54.96055,69.50163,69.50163,108.99133,59.09388,54.96055,1.0,0.0,64.67779,299.85,0.0,0.3,64.00323,299.85,0.0,0.3,60.878937,299.85,0.0,0.2625,855.7639,855.7639,0.0,70.947174,364.56375,0.0,0.0,0
5478,19450560.0,59.075363,62.868507,54.960106,54.960106,54.960106,69.50163,69.50163,108.99133,59.074265,54.960106,1.0,0.0,64.717064,299.85,0.0,0.3,64.04942,299.85,0.0,0.3,61.014122,299.85,0.0,0.2625,853.33246,853.33246,0.0,70.947174,364.56375,0.0,0.0,0
5480,19450680.0,59.037354,62.658447,54.959335,54.959335,54.959335,69.50163,69.50163,108.99133,59.036255,54.959335,1.0,0.0,64.59149,299.85,0.0,0.3,63.91446,299.85,0.0,0.3,60.6775,299.85,0.0,0.2625,848.4988,848.4988,0.0,70.947174,364.56375,0.0,0.0,0
5482,19450800.0,59.001045,62.839336,54.95868,54.95868,54.95868,69.501625,69.501625,108.991325,59.0,54.95868,1.0,0.0,64.69789,299.85,0.0,0.3,64.02179,299.85,0.0,0.3,60.97578,299.85,0.0,0.2625,843.7118,843.7118,0.0,70.94717,364.56372,0.0,0.0,0
5484,19450920.0,58.965557,62.629387,54.95813,54.95813,54.95813,69.501625,69.501625,108.991325,58.964516,54.95813,1.0,0.0,64.5721,299.85,0.0,0.3,63.886826,299.85,0.0,0.3,60.639763,299.85,0.0,0.2625,838.94073,838.94073,0.0,70.94717,364.56372,0.0,0.0,0
5486,19451040.0,58.92974,62.81028,54.95747,54.95747,54.957527,69.501625,69.501625,108.99131,58.928753,54.957527,1.0,0.0,64.67861,299.85,0.0,0.3,63.99444,299.85,0.0,0.3,60.93799,299.85,0.0,0.2625,834.1274,834.1274,0.0,70.94716,364.5637,0.0,0.0,0
5488,19451100.0,58.91178,62.699867,54.957138,54.957138,54.957138,69.50162,69.50162,108.99131,58.910736,54.957138,1.0,0.0,64.601,299.85,0.0,0.3,63.91951,299.85,0.0,0.3,60.756054,299.85,0.0,0.2625,831.7051,831.7051,0.0,70.94716,364.5637,0.0,0.0,0
5491,19451160.0,58.89376,62.600494,54.95681,54.95681,54.95681,69.501625,69.501625,108.99132,58.892715,54.95681,1.0,0.0,64.5526,299.85,0.0,0.3,63.859474,299.85,0.0,0.3,60.60252,299.85,0.0,0.2625,829.27356,829.27356,0.0,70.94716,364.5637,0.0,0.0,0
5492,19451280.0,58.857616,62.781326,54.956097,54.956097,54.956154,69.50162,69.50162,108.99131,58.856575,54.956097,1.0,0.0,64.659225,299.85,0.0,0.3,63.967415,299.85,0.0,0.3,60.90069,299.85,0.0,0.2625,824.3859,824.3859,0.0,70.94715,364.5637,0.0,0.0,0
5494,19451400.0,58.82142,62.57171,54.955437,54.955437,54.955437,69.50162,69.50162,108.99131,58.820374,54.955437,1.0,0.0,64.5331,299.85,0.0,0.3,63.832443,299.85,0.0,0.3,60.565716,299.85,0.0,0.2625,819.4715,819.4715,0.0,70.94715,364.5637,0.0,0.0,0
5496,19451520.0,58.785217,62.752544,54.954613,54.954613,54.954613,69.50162,69.50162,108.9913,58.784172,54.954613,1.0,0.0,64.639725,299.85,0.0,0.3,63.940605,299.85,0.0,0.3,60.86372,299.85,0.0,0.2625,814.5823,814.5823,0.0,70.94714,364.56366,0.0,0.0,0
5498,19451640.0,58.74907,62.54309,54.95379,54.95379,54.95379,69.50162,69.50162,108.9913,58.748028,54.95379,1.0,0.0,64.51349,299.85,0.0,0.3,63.805584,299.85,0.0,0.3,60.529297,299.85,0.0,0.2625,809.67523,809.67523,0.0,70.94715,364.5637,0.0,0.0,0
5500,19451700.0,58.731056,62.638947,54.95335,54.95335,54.95335,69.50162,69.50162,108.99129,58.73001,54.95335,1.0,0.0,64.58095,299.85,0.0,0.3,63.867165,299.85,0.0,0.3,60.692116,299.85,0.0,0.2625,807.22235,807.22235,0.0,70.94714,364.56366,0.0,0.0,0
5502,19451760.0,58.71309,62.72387,54.952965,54.952965,54.952965,69.50162,69.50162,108.99129,58.712048,54.952965,1.0,0.0,64.62044,299.85,0.0,0.3,63.914017,299.85,0.0,0.3,60.827026,299.85,0.0,0.2625,804.76855,804.76855,0.0,70.94714,364.56366,0.0,0.0,0
5504,19451880.0,58.677277,62.514526,54.95225,54.95225,54.95231,69.50162,69.50162,108.9913,58.67623,54.95231,1.0,0.0,64.49404,299.85,0.0,0.3,63.779,299.85,0.0,0.3,60.493095,299.85,0.0,0.2625,799.8624,799.8624,0.0,70.94714,364.56366,0.0,0.0,0
5507,19452000.0,58.641792,62.69525,54.951702,54.951702,54.951702,69.50161,69.50161,108.99129,58.640747,54.951702,1.0,0.0,64.60094,299.85,0.0,0.3,63.887707,299.85,0.0,0.3,60.79066,299.85,0.0,0.2625,794.96576,794.96576,0.0,70.94714,364.56366,0.0,0.0,0
5508,19452120.0,58.606636,62.486126,54.95121,54.95121,54.95121,69.50162,69.50162,108.99129,58.60559,54.95121,1.0,0.0,64.47449,299.85,0.0,0.3,63.752686,299.85,0.0,0.3,60.45717,299.85,0.0,0.2625,790.08777,790.08777,0.0,70.94714,364.56366,0.0,0.0,0
5510,19452240.0,58.57186,62.66685,54.95082,54.95082,54.95082,69.50161,69.50161,108.99128,58.570873,54.95082,1.0,0.0,64.58154,299.85,0.0,0.3,63.861614,299.85,0.0,0.3,60.75457,299.85,0.0,0.2625,785.2377,785.2377,0.0,70.947136,364.5636,0.0,0.0,0
5512,19452300.0,58.554726,62.556824,54.95066,54.95066,54.95066,69.50161,69.50161,108.99128,58.553734,54.95066,1.0,0.0,64.5036,299.85,0.0,0.3,63.786633,299.85,0.0,0.3,60.573956,299.85,0.0,0.2625,782.82605,782.82605,0.0,70.947136,364.5636,0.0,0.0,0
5515,19452360.0,58.53764,62.457836,54.950546,54.950546,54.950603,69.50161,69.50161,108.99129,58.53665,54.950603,1.0,0.0,64.45504,299.85,0.0,0.3,63.726593,299.85,0.0,0.3,60.421577,299.85,0.0,0.2625,780.425,780.425,0.0,70.94714,364.56366,0.0,0.0,0
5516,19452480.0,58.503967,62.63856,54.950493,54.950493,54.950493,69.50161,69.50161,108.99128,58.503033,54.950493,1.0,0.0,64.56227,299.85,0.0,0.3,63.835854,299.85,0.0,0.3,60.718864,299.85,0.0,0.2625,775.6593,775.6593,0.0,70.947136,364.5636,0.0,0.0,0
5518,19452600.0,58.470955,62.429764,54.950493,54.950493,54.950493,69.50161,69.50161,108.99129,58.470016,54.950493,1.0,0.0,64.43576,299.85,0.0,0.3,63.70083,299.85,0.0,0.3,60.386364,299.85,0.0,0.2625,770.95026,770.95026,0.0,70.947136,364.56366,0.0,0.0,0
5520,19452720.0,58.438652,62.610546,54.950714,54.950714,54.950714,69.50161,69.50161,108.99128,58.43772,54.950714,1.0,0.0,64.54315,299.85,0.0,0.3,63.810364,299.85,0.0,0.3,60.683487,299.85,0.0,0.2625,766.3078,766.3078,0.0,70.947136,364.5636,0.0,0.0,0
5523,19452840.0,58.407066,62.40197,54.951096,54.951096,54.951096,69.50161,69.50161,108.99128,58.40619,54.951096,1.0,0.0,64.41659,299.85,0.0,0.3,63.675396,299.85,0.0,0.3,60.351593,299.85,0.0,0.2625,761.7418,761.7418,0.0,70.947136,364.5636,0.0,0.0,0
5525,19452900.0,58.391632,62.49788,54.951317,54.951317,54.951317,69.5016,69.5016,108.99127,58.390755,54.951317,1.0,0.0,64.48448,299.85,0.0,0.3,63.737633,299.85,0.0,0.3,60.51397,299.85,0.0,0.2625,759.4906,759.4906,0.0,70.947136,364.5636,0.0,0.0,0
5526,19452960.0,58.376415,62.582863,54.95159,54.95159,54.95159,69.5016,69.5016,108.99127,58.375534,54.95159,1.0,0.0,64.52437,299.85,0.0,0.3,63.785202,299.85,0.0,0.3,60.648605,299.85,0.0,0.2625,757.26227,757.26227,0.0,70.947136,364.5636,0.0,0.0,0
5528,19453080.0,58.34664,62.37445,54.95231,54.95231,54.95231,69.50161,69.50161,108.99128,58.345818,54.95231,1.0,0.0,64.39775,299.85,0.0,0.3,63.650238,299.85,0.0,0.3,60.317207,299.85,0.0,0.2625,752.8794,752.8794,0.0,70.947136,364.5636,0.0,0.0,0
5530,19453200.0,58.317856,62.55534,54.953186,54.953186,54.953186,69.5016,69.5016,108.99127,58.31703,54.953186,1.0,0.0,64.50563,299.85,0.0,0.3,63.760376,299.85,0.0,0.3,60.614166,299.85,0.0,0.2625,748.60333,748.60333,0.0,70.94713,364.5636,0.0,0.0,0
5532,19453320.0,58.290173,62.34715,54.95423,54.95423,54.95423,69.50161,69.50161,108.99128,58.28935,54.95423,1.0,0.0,64.37896,299.85,0.0,0.3,63.62541,299.85,0.0,0.3,60.283424,299.85,0.0,0.2625,744.4443,744.4443,0.0,70.947136,364.5636,0.0,0.0,0
5534,19453440.0,58.263588,62.52809,54.955437,54.955437,54.955437,69.5016,69.5016,108.99127,58.262817,54.955437,1.0,0.0,64.4869,299.85,0.0,0.3,63.735878,299.85,0.0,0.3,60.58033,299.85,0.0,0.2625,740.4126,740.4126,0.0,70.94713,364.5636,0.0,0.0,0
5536,19453500.0,58.250732,62.418617,54.956154,54.956154,54.956154,69.5016,69.5016,108.99127,58.250015,54.956154,1.0,0.0,64.40895,299.85,0.0,0.3,63.66095,299.85,0.0,0.3,60.40114,299.85,0.0,0.2625,738.44775,738.44775,0.0,70.94713,364.56357,0.0,0.0,0
5538,19453560.0,58.238205,62.32012,54.956863,54.956863,54.956863,69.50161,69.50161,108.99127,58.237495,54.956863,1.0,0.0,64.36028,299.85,0.0,0.3,63.600964,299.85,0.0,0.3,60.250134,299.85,0.0,0.2625,736.51874,736.51874,0.0,70.94713,364.5636,0.0,0.0,0
5541,19453680.0,58.21415,62.501175,54.95851,54.95851,54.95851,69.5016,69.5016,108.99127,58.213432,54.95851,1.0,0.0,64.468445,299.85,0.0,0.3,63.711708,299.85,0.0,0.3,60.54704,299.85,0.0,0.2625,732.7731,732.7731,0.0,70.94713,364.5636,0.0,0.0,0
5542,19453800.0,58.191406,62.293373,54.960327,54.960327,54.960327,69.50161,69.50161,108.99127,58.190746,54.960327,1.0,0.0,64.34177,299.85,0.0,0.3,63.576794,299.85,0.0,0.3,60.217506,299.85,0.0,0.2625,729.1861,729.1861,0.0,70.94713,364.5636,0.0,0.0,0
5544,19453920.0,58.17009,62.47448,54.962357,54.962357,54.962357,69.5016,69.5016,108.99127,58.169487,54.962357,1.0,0.0,64.450096,299.85,0.0,0.3,63.68792,299.85,0.0,0.3,60.514412,299.85,0.0,0.2625,725.7684,725.7684,0.0,70.94713,364.5636,0.0,0.0,0
5546,19454040.0,58.15026,62.26689,54.964554,54.964554,54.964554,69.50161,69.50161,108.99128,58.14971,54.964554,1.0,0.0,64.323425,299.85,0.0,0.3,63.553062,299.85,0.0,0.3,60.18559,299.85,0.0,0.2625,722.5306,722.5306,0.0,70.94713,364.5636,0.0,0.0,0
5549,19454100.0,58.140923,62.362915,54.965767,54.965767,54.965767,69.5016,69.5016,108.99127,58.140373,54.965767,1.0,0.0,64.39154,299.85,0.0,0.3,63.616127,299.85,0.0,0.3,60.347855,299.85,0.0,0.2625,720.9824,720.9824,0.0,70.94713,364.5636,0.0,0.0,0
5550,19454160.0,58.13197,62.448112,54.967026,54.967026,54.967026,69.5016,69.5016,108.99127,58.131477,54.967026,1.0,0.0,64.431854,299.85,0.0,0.3,63.664467,299.85,0.0,0.3,60.48255,299.85,0.0,0.2625,719.4833,719.4833,0.0,70.94713,364.5636,0.0,0.0,0
5552,19454280.0,58.115326,62.240692,54.969666,54.969666,54.969666,69.50161,69.50161,108.99128,58.114883,54.969666,1.0,0.0,64.30513,299.85,0.0,0.3,63.52961,299.85,0.0,0.3,60.15439,299.85,0.0,0.2625,716.6372,716.6372,0.0,70.947136,364.5636,0.0,0.0,0
5554,19454400.0,58.10044,62.42202,54.97252,54.97252,54.972466,69.50161,69.50161,108.99128,58.1,54.97252,1.0,0.0,64.41379,299.85,0.0,0.3,63.641396,299.85,0.0,0.3,60.4514,299.85,0.0,0.2625,714.0031,714.0031,0.0,70.947136,364.5636,0.0,0.0,0
5556,19454520.0,58.086708,62.214706,54.975487,54.975487,54.975487,69.50162,69.50162,108.99129,58.08632,54.975487,1.0,0.0,64.286896,299.85,0.0,0.3,63.50659,299.85,0.0,0.3,60.12401,299.85,0.0,0.2625,711.5618,711.5618,0.0,70.94714,364.56366,0.0,0.0,0
5559,19454640.0,58.073685,62.396095,54.978508,54.978508,54.978508,69.50162,69.50162,108.9913,58.073303,54.978508,1.0,0.0,64.39571,299.85,0.0,0.3,63.618652,299.85,0.0,0.3,60.421135,299.85,0.0,0.2625,709.26276,709.26276,0.0,70.94714,364.56366,0.0,0.0,0
5560,19454700.0,58.067425,62.287056,54.979992,54.979992,54.979935,69.50162,69.50162,108.99131,58.06704,54.979935,1.0,0.0,64.31787,299.85,0.0,0.3,63.543777,299.85,0.0,0.3,60.243816,299.85,0.0,0.2625,708.1642,708.1642,0.0,70.94715,364.5637,0.0,0.0,0
5562,19454760.0,58.061325,62.188835,54.981422,54.981422,54.981422,69.501625,69.501625,108.99132,58.060944,54.981422,1.0,0.0,64.26866,299.85,0.0,0.3,63.48385,299.85,0.0,0.3,60.09446,299.85,0.0007368627,0.2625,707.09906,707.09906,0.0,70.94715,364.56372,0.0,0.0,0
5564,19454880.0,58.049515,62.37022,54.984276,54.984276,54.984276,69.50163,69.50163,108.991325,58.049187,54.984276,1.0,0.0,64.37764,299.85,0.0,0.3,63.596237,299.85,0.0,0.3,60.39164,299.85,0.0,0.2625,705.0676,705.0676,0.0,70.94717,364.56375,0.0,0.0,0
5566,19455000.0,58.03837,62.16291,54.987076,54.987076,54.987076,69.501656,69.501656,108.991356,58.038094,54.987076,1.0,0.0,64.25026,299.85,0.0,0.3,63.461437,299.85,0.0,0.3,60.06562,299.85,0.002189064,0.2625,703.1656,703.1656,0.0,70.94718,364.5638,0.0,0.0,0
5568,19455120.0,58.027817,62.34424,54.98988,54.98988,54.989822,69.50166,69.50166,108.99137,58.027542,54.989822,1.0,0.0,64.35907,299.85,0.0,0.3,63.574104,299.85,0.0,0.3,60.3628,299.85,0.0,0.2625,701.3899,701.3899,0.0,70.9472,364.56387,0.0,0.0,0
5570,19455240.0,58.017876,62.13676,54.99257,54.99257,54.99257,69.50168,69.50168,108.9914,58.0176,54.99257,1.0,0.0,64.23131,299.85,0.0,0.3,63.43919,299.85,0.0,0.3,60.037384,299.85,0.003655457,0.2625,699.73755,699.73755,0.0,70.94721,364.56396,0.0,0.0,0
5572,19455300.0,58.0131,62.2324,54.99389,54.99389,54.99389,69.50169,69.50169,108.99142,58.012825,54.99389,1.0,0.0,64.29892,299.85,0.0,0.3,63.503075,299.85,0.0,0.3,60.199707,299.85,0.0,0.2625,698.9567,698.9567,0.0,70.94723,364.56403,0.0,0.0,0
5575,19455360.0,58.008484,62.318035,54.99521,54.99521,54.99521,69.50169,69.50169,108.99143,58.00821,54.99521,1.0,0.0,64.34018,299.85,0.0,0.3,63.55213,299.85,0.0,0.3,60.334564,299.85,0.0,0.2625,698.2057,698.2057,0.0,70.947235,364.56406,0.0,0.0,0
5576,19455480.0,57.99964,62.110394,54.997787,54.997787,54.997787,69.50172,69.50172,108.99147,57.999367,54.997787,1.0,0.0,64.21197,299.85,0.0,0.3,63.417217,299.85,0.0,0.3,60.00975,299.85,0.0051598637,0.2625,696.7913,696.7913,0.0,70.947266,364.56418,0.0,0.0,0
5578,19455600.0,57.991344,62.291557,55.000317,55.000317,55.000317,69.50174,69.50174,108.99151,57.991127,55.000317,1.0,0.0,64.32085,299.85,0.0,0.3,63.530434,299.85,0.0,0.3,60.30693,299.85,0.0,0.2625,695.49164,695.49164,0.0,70.947296,364.5643,0.0,0.0,0
5580,19455720.0,57.983597,62.08375,55.00279,55.00279,55.00279,69.50177,69.50177,108.99156,57.98338,55.00279,1.0,0.0,64.192245,299.85,0.0,0.3,63.39541,299.85,0.0,0.3,59.982674,299.85,0.0067229187,0.2625,694.3036,694.3036,0.0,70.94733,364.56442,0.0,0.0,0
5583,19455840.0,57.976402,62.264915,55.005203,55.005203,55.005203,69.50179,69.50179,108.99161,57.97618,55.005203,1.0,0.0,64.30112,299.85,0.0,0.3,63.508842,299.85,0.0,0.3,60.279797,299.85,0.0,0.2625,693.2244,693.2244,0.0,70.947365,364.56458,0.0,0.0,0
5584,19455900.0,57.972942,62.15577,55.006416,55.006416,55.006416,69.501816,69.501816,108.991646,57.97278,55.006416,1.0,0.0,64.22366,299.85,0.0,0.3,63.433807,299.85,0.0,0.3,60.104073,299.85,0.0,0.2625,692.72473,692.72473,0.0,70.94739,364.5647,0.0,0.0,0
5586,19455960.0,57.969646,62.056835,55.00762,55.00762,55.00757,69.50182,69.50182,108.99167,57.969482,55.00762,1.0,0.0,64.17209,299.85,0.0,0.3,63.373764,299.85,0.0,0.3,59.956085,299.85,0.008365629,0.2625,692.25116,692.25116,0.0,70.9474,364.56473,0.0,0.0,0
5588,19456080.0,57.96344,62.238,55.00993,55.00993,55.00993,69.501854,69.501854,108.99172,57.96322,55.00993,1.0,0.0,64.28096,299.85,0.0,0.3,63.487473,299.85,0.0,0.3,60.253212,299.85,0.0,0.2625,691.38104,691.38104,0.0,70.94745,364.5649,0.0,0.0,0
5591,19456200.0,57.957672,62.0297,55.012184,55.012184,55.012184,69.5019,69.5019,108.99179,57.957504,55.012184,1.0,0.0,64.151596,299.85,0.0,0.3,63.352287,299.85,0.0,0.3,59.930046,299.85,0.010112231,0.2625,690.61115,690.61115,0.0,70.947495,364.56512,0.0,0.0,0
5593,19456320.0,57.9524,62.21103,55.01438,55.01438,55.01438,69.50194,69.50194,108.99186,57.952232,55.01438,1.0,0.0,64.260635,299.85,0.0,0.3,63.466217,299.85,0.0,0.3,60.22712,299.85,0.0,0.2625,689.93854,689.93854,0.0,70.94754,364.5653,0.0,0.0,0
5594,19456440.0,57.947563,62.00267,55.01652,55.01652,55.01652,69.501976,69.501976,108.99193,57.9474,55.01652,1.0,0.0,64.131165,299.85,0.0,0.3,63.330975,299.85,0.0,0.3,59.90445,299.85,0.011990893,0.2625,689.3605,689.3605,0.0,70.9476,364.56555,0.0,0.0,0
5596,19456500.0,57.945312,62.098034,55.01762,55.01762,55.01762,69.502,69.502,108.99197,57.9452,55.01762,1.0,0.0,64.198074,299.85,0.0,0.3,63.395462,299.85,0.0,0.3,60.066605,299.85,0.003321895,0.2625,689.106,689.106,0.0,70.947624,364.5656,0.0,0.0,0
5598,19456560.0,57.94317,62.184166,55.01866,55.01866,55.01866,69.502014,69.502014,108.992004,57.94306,55.01866,1.0,0.0,64.24026,299.85,0.0,0.3,63.445175,299.85,0.0,0.3,60.20152,299.85,0.0,0.2625,688.8741,688.8741,0.0,70.94765,364.56573,0.0,0.0,0
5600,19456680.0,57.939217,61.97587,55.0207,55.0207,55.0207,69.50206,69.50206,108.99209,57.939102,55.0207,1.0,0.0,64.11095,299.85,0.0,0.3,63.309826,299.85,0.0,0.3,59.879345,299.85,0.014041649,0.2625,688.47644,688.47644,0.0,70.94771,364.56598,0.0,0.0,0
5602,19456800.0,57.935646,62.157635,55.022675,55.022675,55.022675,69.502106,69.502106,108.99215,57.93559,55.022675,1.0,0.0,64.22015,299.85,0.0,0.3,63.424248,299.85,0.0,0.3,60.17636,299.85,0.0,0.2625,688.1648,688.1648,0.0,70.94776,364.56616,0.0,0.0,0
5604,19456920.0,57.93251,61.949387,55.024597,55.024597,55.024597,69.50215,69.50215,108.99224,57.932404,55.024597,1.0,0.0,64.09096,299.85,0.0,0.3,63.28884,299.85,0.0,0.3,59.854683,299.85,0.016315782,0.2625,687.9362,687.9362,0.0,70.94782,364.56644,0.0,0.0,0
5606,19457040.0,57.929764,62.131542,55.02652,55.02652,55.026466,69.50219,69.50219,108.9923,57.929657,55.02652,1.0,0.0,64.20021,299.85,0.0,0.3,63.403484,299.85,0.0,0.3,60.15164,299.85,0.0003202811,0.2625,687.7879,687.7879,0.0,70.947876,364.5666,0.0,0.0,0
5609,19457100.0,57.928505,62.022614,55.027397,55.027397,55.027397,69.50221,69.50221,108.99234,57.928448,55.027397,1.0,0.0,64.12309,299.85,0.0,0.3,63.328285,299.85,0.0,0.3,59.977287,299.85,0.01007457,0.2625,687.743,687.743,0.0,70.94791,364.56674,0.0,0.0,0
5610,19457160.0,57.92735,61.92341,55.02833,55.02833,55.02833,69.502235,69.502235,108.99238,57.92729,55.02833,1.0,0.0,64.07107,299.85,0.0,0.3,63.26802,299.85,0.0,0.3,59.830456,299.85,0.018889697,0.2625,687.71704,687.71704,0.0,70.94794,364.56686,0.0,0.0,0
5612,19457280.0,57.92537,62.10589,55.03009,55.03009,55.03009,69.502266,69.502266,108.99243,57.925316,55.03009,1.0,0.0,64.18033,299.85,0.0,0.3,63.382885,299.85,0.0,0.3,60.12736,299.85,0.0030762374,0.2625,687.7207,687.7207,0.0,70.94798,364.56702,0.0,0.0,0
5614,19457400.0,57.923668,61.897972,55.03179,55.03179,55.03179,69.502304,69.502304,108.992516,57.923615,55.03179,1.0,0.0,64.05124,299.85,0.0,0.3,63.247368,299.85,0.0,0.3,59.806725,299.85,0.021796912,0.2625,687.79614,687.79614,0.0,70.94804,364.5672,0.0,0.0,0
5617,19457520.0,57.922348,62.080788,55.03344,55.03344,55.03344,69.502335,69.502335,108.99256,57.922295,55.03344,1.0,0.0,64.16055,299.85,0.0,0.3,63.36245,299.85,0.0,0.3,60.103577,299.85,0.006162394,0.2625,687.94037,687.94037,0.0,70.948074,364.56735,0.0,0.0,0
5618,19457640.0,57.921307,61.87309,55.035088,55.035088,55.035088,69.50237,69.50237,108.99262,57.92125,55.035088,1.0,0.0,64.03152,299.85,0.0,0.3,63.22682,299.85,0.0,0.3,59.783325,299.85,0.025031926,0.2625,688.1507,688.1507,0.0,70.94812,364.56757,0.0,0.0,0
5620,19457700.0,57.92092,61.96933,55.03586,55.03586,55.03586,69.50238,69.50238,108.99264,57.920868,55.03586,1.0,0.0,64.09881,299.85,0.0,0.3,63.291916,299.85,0.0,0.3,59.94532,299.85,0.01682233,0.2625,688.2797,688.2797,0.0,70.948135,364.5676,0.0,0.0,0
5622,19457760.0,57.920593,62.05623,55.03663,55.03663,55.03663,69.502396,69.502396,108.99266,57.92054,55.03663,1.0,0.0,64.140945,299.85,0.0,0.3,63.34218,299.85,0.0,0.3,60.080177,299.85,0.00957328,0.2625,688.4242,688.4242,0.0,70.94815,364.56766,0.0,0.0,0
5624,19457880.0,57.92015,61.84881,55.03811,55.03811,55.03811,69.50242,69.50242,108.992714,57.92015,55.03811,1.0,0.0,64.01202,299.85,0.0,0.3,63.206444,299.85,0.0,0.3,59.760418,299.85,0.028589362,0.2625,688.758,688.758,0.0,70.94819,364.5678,0.0,0.0,0
5630,19458000.0,57.920044,62.034477,55.039536,57.514595,64.416916,69.50244,69.50244,108.992744,57.91999,55.039536,1.0,0.0,64.120285,298.65,0.01803113,0.3,63.32499,298.65,0.057814177,0.3,60.08188,298.65,0.23214018,0.2625,689.1523,689.1523,0.0,70.94822,364.5679,54.993397,1505.1523,0
5632,19458120.0,57.920044,62.261948,55.04091,57.78112,66.37358,69.502464,69.502464,108.99279,57.91999,55.04091,1.0,0.0,63.99598,298.65,0.024869466,0.3,63.312515,298.65,0.06384198,0.3,60.654213,298.65,0.22722591,0.2625,689.585,689.585,0.0,70.94825,364.56805,60.860115,393.15457,0
5634,19458240.0,57.920044,62.705303,55.04212,57.509594,64.93382,69.50248,69.50248,108.99282,57.91999,55.04212,1.0,0.0,64.11177,298.65,0.018270228,0.3,63.512306,298.65,0.05733671,0.3,61.45253,298.65,0.20479809,0.2625,690.0436,690.0436,0.0,70.94828,364.56815,54.563618,342.60614,0
5636,19458300.0,57.920044,62.69877,55.04267,57.696968,65.087524,69.502495,69.502495,108.99284,57.91999,55.04267,1.0,0.0,64.03789,298.65,0.022257177,0.3,63.470993,298.65,0.06167131,0.3,61.47978,298.65,0.21282348,0.2625,690.2801,690.2801,0.0,70.948296,364.5682,59.029606,349.4506,0
5638,19458360.0,57.920044,62.695854,55.04322,57.850937,65.23919,69.5025,69.5025,108.99287,57.91999,55.04322,1.0,0.0,63.989662,298.65,0.025039745,0.3,63.445892,298.65,0.06522155,0.3,61.520428,298.65,0.21997456,0.2625,690.521,690.521,0.0,70.94831,364.56824,62.395744,354.69806,0
5640,19458480.0,57.920044,63.000343,55.044205,57.600014,64.5148,69.50252,69.50252,108.99289,57.91999,55.044205,1.0,0.0,64.106,298.65,0.018454416,0.3,63.619858,298.65,0.05926369,0.3,62.032116,298.65,0.20819551,0.2625,691.01465,691.01465,0.0,70.94833,364.56836,56.531834,328.58664,0
5642,19458600.0,57.920044,62.91569,55.045086,57.974808,65.18739,69.502556,69.502556,108.99294,57.91999,55.045086,1.0,0.0,63.98268,298.65,0.025335673,0.3,63.526093,298.65,0.06797697,0.3,61.95527,298.65,0.22768982,0.2625,691.52246,691.52246,0.0,70.948364,364.56848,65.118324,353.14282,0
5645,19458720.0,57.920044,63.167168,55.045853,57.72751,64.72519,69.50257,69.50257,108.992966,57.91999,55.045853,1.0,0.0,64.0981,298.65,0.018857516,0.3,63.68814,298.65,0.062133435,0.3,62.358627,298.65,0.21913691,0.2625,692.04224,692.04224,0.0,70.94839,364.56854,59.323936,336.06354,0
5646,19458840.0,57.920044,63.05714,55.046516,58.1167,65.49193,69.50259,69.50259,108.993004,57.91999,55.046516,1.0,0.0,63.973183,298.65,0.025893552,0.3,63.579872,298.65,0.07120381,0.3,62.237343,298.65,0.23885775,0.2625,692.5723,692.5723,0.0,70.94842,364.56866,68.239204,363.7487,0
5648,19458900.0,57.920044,63.179527,55.046844,57.975357,65.275604,69.502594,69.502594,108.99302,57.91999,55.046844,1.0,0.0,64.04333,298.65,0.022105427,0.3,63.66754,298.65,0.067866564,0.3,62.433334,298.65,0.23427036,0.2625,692.84064,692.84064,0.0,70.948425,364.56873,64.758514,355.12122,0
5650,19458960.0,57.920044,63.286205,55.04712,57.866432,65.11444,69.5026,69.5026,108.993034,57.91999,55.04712,1.0,0.0,64.08771,298.65,0.019537032,0.3,63.736153,298.65,0.06530335,0.3,62.595055,298.65,0.23092824,0.2625,693.1109,693.1109,0.0,70.94844,364.56876,62.372753,349.6144,0
5653,19459080.0,57.920044,63.165905,55.04767,58.260784,65.88568,69.502625,69.502625,108.993065,57.91999,55.04767,1.0,0.0,63.961533,298.65,0.026725363,0.3,63.61964,298.65,0.07450582,0.3,62.45756,298.65,0.24986081,0.2625,693.6566,693.6566,0.0,70.94846,364.56888,71.41094,377.3913,0
5654,19459200.0,57.920044,63.383545,55.048107,58.004913,65.52571,69.50263,69.50263,108.99309,57.91999,55.048107,1.0,0.0,64.075516,298.65,0.020487439,0.3,63.773064,298.65,0.068479694,0.3,62.791603,298.65,0.24170893,0.2625,694.20795,694.20795,0.0,70.94849,364.5689,65.41615,363.88556,0
5656,19459320.0,57.920044,63.257973,55.048546,58.400146,66.27179,69.502655,69.502655,108.99313,57.91999,55.048546,1.0,0.0,63.948463,298.65,0.027819589,0.3,63.6515,298.65,0.07770876,0.3,62.64614,298.65,0.25965574,0.2625,694.7638,694.7638,0.0,70.94851,364.56903,74.4798,390.75403,0
5658,19459440.0,57.920044,63.468304,55.048874,58.13768,65.90546,69.50268,69.50268,108.99317,57.91999,55.048874,1.0,0.0,64.06212,298.65,0.021698304,0.3,63.803497,298.65,0.071532935,0.3,62.96414,298.65,0.25105727,0.2625,695.323,695.323,0.0,70.94853,364.56912,68.33805,377.04868,0
5660,19459500.0,57.920044,63.395905,55.04904,58.352577,66.29294,69.50267,69.50267,108.993164,57.91999,55.04904,1.0,0.0,63.98521,298.65,0.02604002,0.3,63.731262,298.65,0.07656108,0.3,62.872353,298.65,0.2603224,0.2625,695.60345,695.60345,0.0,70.94854,364.56912,73.451675,391.557,0
5663,19459560.0,57.920044,63.338776,55.049206,58.53176,66.61841,69.502686,69.502686,108.99318,57.91999,55.049206,1.0,0.0,63.9344,298.65,0.029167019,0.3,63.678474,298.65,0.08074038,0.3,62.81308,298.65,0.2680598,0.2625,695.88446,695.88446,0.0,70.94855,364.56918,77.38183,402.74545,0
5664,19459680.0,57.920044,63.54312,55.04948,58.262596,66.238235,69.50269,69.50269,108.9932,57.91999,55.04948,1.0,0.0,64.04794,298.65,0.023158362,0.3,63.829697,298.65,0.07440998,0.3,63.118057,298.65,0.25899622,0.2625,696.44727,696.44727,0.0,70.94856,364.5692,71.08997,388.57925,0
5666,19459800.0,57.920044,63.410515,55.049698,58.6547,66.918015,69.50271,69.50271,108.993225,57.91999,55.049698,1.0,0.0,63.919785,298.65,0.030758655,0.3,63.70215,298.65,0.08357555,0.3,62.961945,298.65,0.27515638,0.2625,697.0106,697.0106,0.0,70.948586,364.5693,80.09504,413.11072,0
5668,19459920.0,57.920044,63.609695,55.049866,58.378998,66.52267,69.50272,69.50272,108.99325,57.91999,55.049866,1.0,0.0,64.033005,298.65,0.024875982,0.3,63.852936,298.65,0.07709499,0.3,63.2555,298.65,0.2656685,0.2625,697.57367,697.57367,0.0,70.9486,364.56937,73.65785,398.43372,0
5670,19460040.0,57.920044,63.474182,55.05003,58.7689,67.17196,69.50273,69.50273,108.99326,57.91999,55.05003,1.0,0.0,63.904625,298.65,0.03260034,0.3,63.723297,298.65,0.08621148,0.3,63.09455,298.65,0.28109428,0.2625,698.1358,698.1358,0.0,70.948616,364.5694,82.617516,421.8961,0
5672,19460100.0,57.920044,63.57888,55.050087,58.61158,66.94317,69.50273,69.50273,108.99327,57.91999,55.050087,1.0,0.0,63.97428,298.65,0.029091667,0.3,63.808113,298.65,0.08250845,0.3,63.251762,298.65,0.2755621,0.2625,698.41626,698.41626,0.0,70.94862,364.56946,78.76914,412.93323,0
5674,19460160.0,57.920044,63.66886,55.050194,58.487103,66.762054,69.50274,69.50274,108.993286,57.91999,55.05014,1.0,0.0,64.017784,298.65,0.026831962,0.3,63.873863,298.65,0.07958884,0.3,63.377884,298.65,0.27123207,0.2625,698.6962,698.6962,0.0,70.94863,364.5695,76.04328,406.72897,0
5676,19460280.0,57.920044,63.530594,55.050247,58.874702,67.38432,69.502754,69.502754,108.9933,57.91999,55.050247,1.0,0.0,63.889244,298.65,0.03468008,0.3,63.742413,298.65,0.08865533,0.3,63.21238,298.65,0.28602248,0.2625,699.25446,699.25446,0.0,70.94865,364.56952,84.95636,429.24225,0
5679,19460400.0,57.920044,63.721264,55.05036,58.58719,66.961075,69.50276,69.50276,108.993324,57.91999,55.05036,1.0,0.0,64.00246,298.65,0.029021937,0.3,63.892815,298.65,0.081900194,0.3,63.48649,298.65,0.2758319,0.2625,699.80994,699.80994,0.0,70.94866,364.5696,78.25445,413.62616,0
5680,19460520.0,57.920044,63.58042,55.050415,58.97264,67.559616,69.50277,69.50277,108.99333,57.91999,55.050415,1.0,0.0,63.873756,298.65,0.036993377,0.3,63.75988,298.65,0.09091863,0.3,63.316635,298.65,0.29007328,0.2625,700.3621,700.3621,0.0,70.94867,364.56964,87.122665,435.30853,0
5682,19460640.0,57.920044,63.76757,55.050415,58.679802,67.12422,69.502785,69.502785,108.993355,57.91999,55.050415,1.0,0.0,63.987244,298.65,0.03143528,0.3,63.91012,298.65,0.08404062,0.3,63.582726,298.65,0.27958933,0.2625,700.9106,700.9106,0.0,70.948685,364.56967,80.3024,419.28055,0
5684,19460700.0,57.920044,63.688744,55.05047,58.889202,67.44069,69.502785,69.502785,108.993355,57.91999,55.05047,1.0,0.0,63.90957,298.65,0.03609983,0.3,63.83316,298.65,0.08894755,0.3,63.480606,298.65,0.28715518,0.2625,701.1833,701.1833,0.0,70.948685,364.56967,85.30822,431.25977,0
5686,19460760.0,57.920044,63.624367,55.05047,59.06328,67.70221,69.50279,69.50279,108.99337,57.91999,55.05047,1.0,0.0,63.85832,298.65,0.03953219,0.3,63.775757,298.65,0.09301429,0.3,63.408813,298.65,0.2933575,0.2625,701.4549,701.4549,0.0,70.94869,364.56973,89.12878,440.2431,0
5688,19460880.0,57.920044,63.808495,55.05047,58.76555,67.256004,69.5028,69.5028,108.993385,57.91999,55.05047,1.0,0.0,63.972027,298.65,0.034074627,0.3,63.925995,298.65,0.08602306,0.3,63.667706,298.65,0.28261656,0.2625,701.9946,701.9946,0.0,70.94871,364.56976,82.19933,423.84836,0
5690,19461000.0,57.920044,63.66298,55.05047,59.147163,67.81636,69.50281,69.50281,108.99339,57.91999,55.05047,1.0,0.0,63.842937,298.65,0.042294562,0.3,63.790314,298.65,0.094955504,0.3,63.489944,298.65,0.29598126,0.2625,702.52936,702.52936,0.0,70.948715,364.5698,90.987305,444.1953,0
5692,19461120.0,57.920044,63.844147,55.050415,58.844925,67.36043,69.502815,69.502815,108.99341,57.91999,55.050415,1.0,0.0,63.95643,298.65,0.036963888,0.3,63.94044,298.65,0.08785974,0.3,63.742577,298.65,0.2850109,0.2625,703.05896,703.05896,0.0,70.94872,364.56982,83.95721,427.46957,0
5695,19461240.0,57.920044,63.696655,55.05036,59.224834,67.90573,69.502815,69.502815,108.993416,57.91999,55.05036,1.0,0.0,63.827446,298.65,0.045291927,0.3,63.803604,298.65,0.096754804,0.3,63.561302,298.65,0.2980301,0.2625,703.5828,703.5828,0.0,70.94873,364.5699,92.71022,447.28903,0
5697,19461300.0,57.920044,63.79328,55.05036,59.05504,67.649536,69.50282,69.50282,108.993416,57.91999,55.05036,1.0,0.0,63.89721,298.65,0.042064138,0.3,63.888313,298.65,0.09276205,0.3,63.699898,298.65,0.29183668,0.2625,703.84265,703.84265,0.0,70.94873,364.5699,88.5785,437.41956,0
5698,19461360.0,57.920044,63.875565,55.050304,58.91848,67.44096,69.50283,69.50283,108.99343,57.91999,55.050304,1.0,0.0,63.941208,298.65,0.04006295,0.3,63.953735,298.65,0.08956294,0.3,63.808495,298.65,0.2868532,0.2625,704.10095,704.10095,0.0,70.94874,364.56992,85.58754,430.26248,0
5700,19461480.0,57.920044,63.726097,55.050247,59.296906,67.97336,69.50283,69.50283,108.99343,57.91999,55.050247,1.0,0.0,63.81196,298.65,0.048517257,0.3,63.815804,298.65,0.09842441,0.3,63.623924,298.65,0.29957744,0.2625,704.61285,704.61285,0.0,70.948746,364.56992,94.30918,449.632,0
5713,19461600.0,57.920044,63.90567,65.32131,66.79326,74.40201,69.50284,69.50284,108.99345,57.91999,55.050194,1.0,0.0,63.94198,298.15,0.20266032,0.3,63.977028,298.15,0.25068316,0.3,63.884903,298.15,0.44735572,0.2625,705.1221,705.1221,914.0038,70.94875,364.56995,421.21042,1460.6173,0
5714,19461720.0,57.920044,64.330124,66.80826,67.529785,76.367676,69.50284,69.50284,108.99345,57.91999,55.050087,1.0,0.0,64.42016,298.15,0.19617188,0.3,64.22339,298.15,0.25774044,0.3,64.36984,298.15,0.44089013,0.2625,705.603,705.603,259.94577,70.94876,364.56995,276.79068,740.74,0
5717,19461840.0,57.920044,64.87807,65.655846,67.3044,75.511406,69.502846,69.502846,108.99346,57.91999,55.049866,1.0,0.0,64.89406,298.15,0.18647458,0.3,64.655106,298.15,0.25206614,0.3,65.02303,298.15,0.42092478,0.2625,706.04065,706.04065,234.55795,70.94877,364.56998,271.50433,710.4467,0
5718,19461900.0,57.920044,64.94354,65.59465,67.60652,75.70317,69.502846,69.502846,108.993454,57.91999,55.049698,1.0,0.0,64.95151,298.15,0.19068147,0.3,64.69454,298.15,0.2581956,0.3,65.082634,298.15,0.424533,0.2625,706.24097,706.24097,233.64755,70.94877,364.56998,278.64117,718.2145,0
5720,19461960.0,57.920044,65.00897,65.535934,67.86476,75.85275,69.502846,69.502846,108.99346,57.91999,55.049538,1.0,0.0,65.02182,298.15,0.19394055,0.3,64.747665,298.15,0.26339114,0.3,65.15355,298.15,0.42726842,0.2625,706.429,706.429,232.34991,70.94877,364.56998,284.3198,723.33954,0
5722,19462080.0,57.920044,65.382996,64.98431,67.6419,75.32008,69.50285,69.50285,108.99348,57.91999,55.049095,1.0,0.0,65.33928,298.15,0.1890948,0.3,65.10658,298.15,0.25815853,0.3,65.57614,298.15,0.4152087,0.2625,706.76855,706.76855,219.9795,70.94878,364.57007,279.0001,704.12537,0
5724,19462200.0,57.920044,65.39305,65.35268,68.26636,75.803314,69.50285,69.50285,108.99348,57.91999,55.0486,1.0,0.0,65.330154,298.15,0.20140545,0.3,65.1151,298.15,0.271128,0.3,65.57707,298.15,0.42516118,0.2625,707.0597,707.0597,228.55016,70.948784,364.57004,293.27902,721.7802,0
5726,19462320.0,57.920044,65.69057,65.018036,68.018295,75.40193,69.50286,69.50286,108.99349,57.91999,55.04805,1.0,0.0,65.594986,298.15,0.19741222,0.3,65.434586,298.15,0.26551145,0.3,65.893814,298.15,0.416256,0.2625,707.30347,707.30347,220.84802,70.94879,364.5701,287.35248,707.12573,0
5729,19462440.0,57.920044,65.64717,65.571686,68.668076,75.91037,69.50286,69.50286,108.99349,57.91999,55.047394,1.0,0.0,65.53076,298.15,0.21110144,0.3,65.390915,298.15,0.27915,0.3,65.84261,298.15,0.42695123,0.2625,707.5009,707.5009,233.52203,70.94879,364.5701,302.22388,725.56415,0
5730,19462500.0,57.920044,65.786194,65.40651,68.51355,75.70504,69.50287,69.50287,108.9935,57.91999,55.047066,1.0,0.0,65.66843,298.15,0.2083332,0.3,65.54983,298.15,0.27568442,0.3,65.990875,298.15,0.42242193,0.2625,707.5827,707.5827,229.45311,70.9488,364.5701,298.30142,717.63257,0
5732,19462560.0,57.920044,65.908806,65.300385,68.385345,75.55145,69.50287,69.50287,108.99351,57.91999,55.046734,1.0,0.0,65.7773,298.15,0.20671019,0.3,65.68738,298.15,0.27285722,0.3,66.10887,298.15,0.41908112,0.2625,707.65344,707.65344,227.15924,70.9488,364.57013,295.49564,712.4043,0
5734,19462680.0,57.920044,65.83855,65.9137,69.036064,76.04941,69.50287,69.50287,108.99351,57.91999,55.046074,1.0,0.0,65.68853,298.15,0.22050981,0.3,65.61064,298.15,0.2865832,0.3,66.03334,298.15,0.42962936,0.2625,707.76263,707.76263,241.16045,70.94881,364.57013,310.41177,730.4305,0
5736,19462800.0,57.920044,66.081345,65.64497,68.71542,75.69592,69.50288,69.50288,108.99352,57.91999,55.04536,1.0,0.0,65.92803,298.15,0.2153699,0.3,65.89276,298.15,0.27951154,0.3,66.27289,298.15,0.42192906,0.2625,707.8304,707.8304,234.8237,70.948814,364.5702,302.82227,717.4755,0
5738,19462920.0,57.920044,65.994774,66.26866,69.35659,76.17388,69.50288,69.50288,108.99352,57.91999,55.044647,1.0,0.0,65.82531,298.15,0.22887902,0.3,65.79312,298.15,0.29307765,0.3,66.183464,298.15,0.43208766,0.2625,707.8586,707.8586,249.06235,70.948814,364.5702,317.54233,734.7855,0
5740,19463040.0,57.920044,66.22565,65.97873,69.002716,75.81227,69.50289,69.50289,108.99354,57.91999,55.04393,1.0,0.0,66.061516,298.15,0.22292052,0.3,66.06404,298.15,0.2853168,0.3,66.40671,298.15,0.42424372,0.2625,707.8494,707.8494,242.2381,70.94883,364.57022,309.20438,721.5594,0
5742,19463100.0,57.920044,66.16934,66.318756,69.339836,76.069016,69.50289,69.50289,108.99354,57.91999,55.04355,1.0,0.0,65.990326,298.15,0.23019527,0.3,65.99417,298.15,0.2925047,0.3,66.34414,298.15,0.42974815,0.2625,707.8315,707.8315,250.27274,70.94883,364.57022,317.2354,731.2641,0
5745,19463160.0,57.920044,66.127106,66.59396,69.63356,76.2688,69.502884,69.502884,108.99354,57.91999,55.04322,1.0,0.0,65.948746,298.15,0.23603626,0.3,65.94621,298.15,0.2986938,0.3,66.307884,298.15,0.4339685,0.2625,707.80505,707.80505,256.29724,70.94883,364.57022,323.7055,738.1122,0
5746,19463280.0,57.920044,66.34952,66.27608,69.2503,75.8934,69.5029,69.5029,108.99355,57.91999,55.042503,1.0,0.0,66.18242,298.15,0.22931549,0.3,66.20824,298.15,0.29032293,0.3,66.520195,298.15,0.42585212,0.2625,707.728,707.728,248.84207,70.94884,364.5703,314.70737,724.4145,0
5748,19463400.0,57.920044,66.24164,66.876755,69.86926,76.32977,69.5029,69.5029,108.99355,57.91999,55.041847,1.0,0.0,66.06108,298.15,0.24204023,0.3,66.07623,298.15,0.3034724,0.3,66.41412,298.15,0.43516573,0.2625,707.6207,707.6207,262.5911,70.94884,364.57025,328.95346,740.2603,0
5750,19463520.0,57.920044,66.45746,66.52997,69.45947,75.9391,69.50291,69.50291,108.99357,57.91999,55.04113,1.0,0.0,66.29234,298.15,0.23463093,0.3,66.33128,298.15,0.29455093,0.3,66.61836,298.15,0.42674193,0.2625,707.4859,707.4859,254.48016,70.94885,364.57034,319.35995,726.0349,0
5752,19463640.0,57.920044,66.34183,67.11444,70.06592,76.35747,69.50291,69.50291,108.99357,57.91999,55.040527,1.0,0.0,66.163414,298.15,0.24698934,0.3,66.18813,298.15,0.3074538,0.3,66.50619,298.15,0.43568748,0.2625,707.3262,707.3262,267.88052,70.94885,364.57034,333.33295,741.2495,0
5754,19463700.0,57.920044,66.45439,66.90417,69.83153,76.12856,69.502914,69.502914,108.99359,57.91999,55.0402,1.0,0.0,66.29108,298.15,0.24245408,0.3,66.32448,298.15,0.30232742,0.3,66.61907,298.15,0.4307309,0.2625,707.23785,707.23785,262.73154,70.94886,364.57037,327.5742,732.53973,0
5756,19463760.0,57.920044,66.55255,66.74036,69.63229,75.95047,69.502914,69.502914,108.99359,57.91999,55.039925,1.0,0.0,66.39226,298.15,0.23896855,0.3,66.43752,298.15,0.2980386,0.3,66.704544,298.15,0.42693198,0.2625,707.1444,707.1444,259.15414,70.94886,364.57037,323.20493,726.4558,0
5758,19463880.0,57.920044,66.43033,67.309235,70.226105,76.35252,69.502914,69.502914,108.99359,57.91999,55.039318,1.0,0.0,66.25636,298.15,0.25099838,0.3,66.28525,298.15,0.31069162,0.3,66.587265,298.15,0.43554446,0.2625,706.94336,706.94336,272.21643,70.94887,364.57037,336.90244,741.1004,0
5760,19464000.0,57.920044,66.63687,66.91153,69.771324,75.92839,69.50292,69.50292,108.99361,57.91999,55.038826,1.0,0.0,66.48218,298.15,0.24246576,0.3,66.52992,298.15,0.30083796,0.3,66.78134,298.15,0.42644015,0.2625,706.7261,706.7261,262.95953,70.948875,364.5704,326.29874,725.70917,0
5762,19464120.0,57.920044,66.50882,67.46722,70.352936,76.3161,69.50292,69.50292,108.99361,57.91999,55.03833,1.0,0.0,66.339584,298.15,0.2542278,0.3,66.37023,298.15,0.31324884,0.3,66.65933,298.15,0.43476218,0.2625,706.4955,706.4955,275.73456,70.948875,364.5704,339.72955,739.8565,0
5765,19464240.0,57.920044,66.71185,67.04962,69.879486,75.874725,69.50294,69.50294,108.99363,57.91999,55.037888,1.0,0.0,66.562164,298.15,0.24527104,0.3,66.61072,298.15,0.30300954,0.3,66.85039,298.15,0.42530444,0.2625,706.25476,706.25476,266.03043,70.94889,364.5705,328.70636,723.8588,0
