,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV Core Zone Cooling SP,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV North Zone Cooling SP,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV South Zone Cooling SP,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
5766,19464300.0,57.920044,66.638245,67.35021,70.18594,76.090225,69.50294,69.50294,108.99363,57.91999,55.03767,1.0,0.0,66.47389,298.15,0.25167173,0.3,66.51602,298.15,0.30959865,0.3,66.77382,298.15,0.42996874,0.2625,706.1315,706.1315,273.2186,70.94889,364.5705,336.0834,732.12036,0
5768,19464360.0,57.920044,66.578476,67.59454,70.44968,76.25035,69.50293,69.50293,108.99362,57.91999,55.037453,1.0,0.0,66.41319,298.15,0.25681883,0.3,66.44478,298.15,0.3151925,0.3,66.72388,298.15,0.4333827,0.2625,706.00684,706.00684,278.5691,70.94889,364.5705,341.88608,737.588,0
5770,19464480.0,57.920044,66.778595,67.16031,69.959854,75.791885,69.502945,69.502945,108.993645,57.91999,55.03712,1.0,0.0,66.632416,298.15,0.2475115,0.3,66.68164,298.15,0.3046168,0.3,66.912735,298.15,0.42357427,0.2625,705.755,705.755,268.49222,70.948906,364.57053,330.49606,720.9877,0
5772,19464600.0,57.920044,66.640274,67.69667,70.51955,76.15762,69.502945,69.502945,108.993645,57.91999,55.03679,1.0,0.0,66.47751,298.15,0.25889048,0.3,66.51042,298.15,0.31658837,0.3,66.78183,298.15,0.43145415,0.2625,705.5023,705.5023,280.84232,70.948906,364.57053,343.44278,734.3759,0
5774,19464720.0,57.920044,66.837975,67.24843,70.01555,75.68236,69.50295,69.50295,108.99366,57.91999,55.03657,1.0,0.0,66.693665,298.15,0.24928969,0.3,66.74399,298.15,0.3057217,0.3,66.96926,298.15,0.42130247,0.2625,705.25214,705.25214,270.45047,70.94891,364.57056,331.7346,717.1845,0
5776,19464840.0,57.920044,66.69504,67.777306,70.565636,76.040344,69.50295,69.50295,108.99366,57.91999,55.036354,1.0,0.0,66.5336,298.15,0.26052183,0.3,66.56821,298.15,0.31750023,0.3,66.833855,298.15,0.4290288,0.2625,705.0076,705.0076,282.63568,70.94892,364.57056,344.4683,730.3079,0
5778,19464900.0,57.920044,66.80023,67.52215,70.28812,75.76799,69.50296,69.50296,108.993675,57.91999,55.036297,1.0,0.0,66.65407,298.15,0.25502685,0.3,66.69559,298.15,0.31148267,0.3,66.941086,298.15,0.4231808,0.2625,704.88855,704.88855,276.4624,70.94893,364.57062,337.73148,720.0536,0
5781,19464960.0,57.920044,66.89076,67.3172,70.04944,75.548874,69.50296,69.50296,108.993675,57.91999,55.036186,1.0,0.0,66.74695,298.15,0.25067222,0.3,66.79875,298.15,0.3063836,0.3,67.0204,298.15,0.41854334,0.2625,704.77216,704.77216,271.9756,70.94893,364.57065,332.4861,712.54114,0
5782,19465080.0,57.920044,66.74361,67.83943,70.59079,75.901146,69.50296,69.50296,108.993675,57.91999,55.036133,1.0,0.0,66.58243,298.15,0.2617734,0.3,66.61907,298.15,0.31798694,0.3,66.88049,298.15,0.42615807,0.2625,704.5489,704.5489,284.01453,70.94893,364.57065,345.0263,725.47107,0
5789,19465200.0,57.920044,66.94064,75.43219,77.448685,80.970566,69.50222,69.50222,109.08955,57.91999,55.03608,1.0,0.0,66.80776,296.45,0.42109695,0.3,66.85956,296.45,0.47614372,0.3,67.08434,296.45,0.5845429,0.3872007,704.34644,704.34644,914.1907,70.96515,364.70767,957.0711,1360.6176,0
5790,19465320.0,57.920593,67.766045,77.17825,80.21179,82.09941,69.405525,69.405525,143.21227,57.920593,55.27003,1.0,0.0,67.43997,296.45,0.40690377,0.3,67.46524,296.45,0.46312866,0.3,68.04021,296.45,0.5492641,0.33516455,760.39136,760.39136,484.587,81.85864,414.5925,551.8043,1225.8733,0
5792,19465440.0,57.922348,68.50136,76.09363,79.11229,82.418945,69.53719,69.53719,122.3134,57.922405,55.13237,1.0,0.0,68.12645,296.45,0.3848982,0.3,68.164734,296.45,0.44017798,0.3,68.85287,296.45,0.5152113,0.28493667,736.48376,736.48376,464.34225,77.10388,384.25458,531.2544,1064.7096,0
5794,19465500.0,57.92372,68.61891,76.14433,79.17677,82.48953,69.54686,69.54686,117.37881,57.92378,55.08013,1.0,0.0,68.234116,296.45,0.38558602,0.3,68.26773,296.45,0.44099015,0.3,68.974045,296.45,0.51242256,0.28082326,727.6906,727.6906,467.23322,75.39446,377.0273,534.5103,1026.1122,0
5797,19465560.0,57.925316,68.72586,76.15614,79.21182,82.520294,69.54059,69.54059,115.649315,57.925426,55.06074,1.0,0.0,68.34953,296.45,0.38542953,0.3,68.37463,296.45,0.44119576,0.3,69.082535,296.45,0.5099159,0.2771259,724.5375,724.5375,467.81952,74.53932,374.4662,535.6137,1012.77826,0
5799,19465680.0,57.92949,69.14708,75.3131,78.309074,82.267944,69.54436,69.54436,109.268135,57.929604,55.01416,1.0,0.0,68.8293,296.45,0.36895734,0.3,68.87555,296.45,0.42329967,0.3,69.46503,296.45,0.4937676,0.2625,714.48895,714.48895,449.77185,72.14353,365.09592,516.15845,949.011,0
5800,19465800.0,57.934875,69.171196,75.73965,78.72667,82.405106,69.52346,69.52346,109.03044,57.934982,55.009872,1.0,0.0,68.841446,296.45,0.37681755,0.3,68.88379,296.45,0.43103632,0.3,69.48293,296.45,0.49656025,0.2625,712.91907,712.91907,459.76648,71.50134,364.68494,525.99866,952.544,0
5802,19465920.0,57.941414,69.4859,75.00784,77.91329,81.807724,69.5129,69.5129,109.01139,57.94163,55.01339,1.0,0.0,69.221344,296.45,0.36263505,0.3,69.28644,296.45,0.41520447,0.3,69.73512,296.45,0.48521766,0.2625,712.7736,712.7736,442.85336,71.21588,364.6259,507.19955,930.9249,0
5804,19466040.0,57.94921,69.43097,75.59117,78.4686,82.01141,69.50779,69.50779,109.00228,57.949432,55.017895,1.0,0.0,69.13098,296.45,0.3736829,0.3,69.1947,296.45,0.4258359,0.3,69.69662,296.45,0.48936576,0.2625,713.05927,713.05927,456.27618,71.07805,364.59744,520.0549,938.39,0
5806,19466100.0,57.9535,69.5751,75.20308,78.04535,81.70781,69.50634,69.50634,108.99969,57.953773,55.020367,1.0,0.0,69.316376,296.45,0.36617213,0.3,69.3884,296.45,0.41761473,0.3,69.81566,296.45,0.48357174,0.2625,713.32806,713.32806,446.9268,71.03875,364.58936,509.8721,927.0394,0
5808,19466160.0,57.958168,69.6987,74.89068,77.681366,81.46396,69.50533,69.50533,108.997894,57.958385,55.02284,1.0,0.0,69.46277,296.45,0.36021504,0.3,69.547424,296.45,0.41066647,0.3,69.905685,296.45,0.47900268,0.2625,713.6697,713.6697,440.0162,71.01143,364.5838,501.80856,918.5741,0
5810,19466280.0,57.96833,69.60477,75.5342,78.288864,81.6855,69.504135,69.504135,108.995766,57.968605,55.027946,1.0,0.0,69.32171,296.45,0.372486,0.3,69.40488,296.45,0.42238632,0.3,69.84042,296.45,0.48347884,0.2625,714.54877,714.54877,454.79926,70.97921,364.57715,515.84973,926.67487,0
5812,19466400.0,57.9797,69.8496,74.83559,77.503006,81.140305,69.50357,69.50357,108.99476,57.980026,55.032944,1.0,0.0,69.628555,296.45,0.35908717,0.3,69.730125,296.45,0.40728837,0.3,70.03093,296.45,0.4731536,0.2625,715.66315,715.66315,438.56195,70.96362,364.57397,497.62158,906.94586,0
5815,19466520.0,57.99228,69.73457,75.49481,78.12313,81.361465,69.50329,69.50329,108.99425,57.992607,55.037834,1.0,0.0,69.46129,296.45,0.3716861,0.3,69.56006,296.45,0.4192894,0.3,69.9504,296.45,0.47760767,0.2625,716.98956,716.98956,453.71008,70.956085,364.57242,511.9585,915.0535,0
5816,19466640.0,58.006012,69.96721,74.78576,77.33124,80.79885,69.50317,69.50317,108.994026,58.006393,55.042557,1.0,0.0,69.75386,296.45,0.3580995,0.3,69.8685,296.45,0.40403906,0.3,70.132774,296.45,0.46695176,0.2625,718.51013,718.51013,437.23785,70.952446,364.57172,493.61163,894.7288,0
5818,19466700.0,58.013374,69.894806,75.153366,77.666374,80.93959,69.50312,69.50312,108.99396,58.013756,55.04487,1.0,0.0,69.64531,296.45,0.36518216,0.3,69.76073,296.45,0.410652,0.3,70.07361,296.45,0.46978933,0.2625,719.3382,719.3382,446.0697,70.9514,364.5715,501.74304,900.2552,0
5820,19466760.0,58.021008,69.83768,75.44214,77.94411,81.022644,69.5031,69.5031,108.99391,58.021393,55.04712,1.0,0.0,69.571594,296.45,0.3706603,0.3,69.682175,296.45,0.41597915,0.3,70.03879,296.45,0.4714503,0.2625,720.20905,720.20905,452.33478,70.95068,364.57135,507.78278,902.95715,0
5823,19466880.0,58.037155,70.06175,74.71945,77.13766,80.44432,69.503075,69.503075,108.99387,58.037598,55.051403,1.0,0.0,69.85466,296.45,0.35682207,0.3,69.97902,296.45,0.4005166,0.3,70.21501,296.45,0.46050096,0.2625,722.07166,722.07166,435.56342,70.94984,364.57123,489.09467,882.0854,0
5824,19467000.0,58.054516,69.92156,75.36568,77.74218,80.671906,69.50306,69.50306,108.99385,58.055008,55.055523,1.0,0.0,69.662834,296.45,0.36920542,0.3,69.78215,296.45,0.41226193,0.3,70.10959,296.45,0.46506965,0.2625,724.08344,724.08344,450.44937,70.949425,364.5711,503.12332,890.4792,0
5826,19467120.0,58.073082,70.13948,74.62948,76.9232,80.07716,69.50307,69.50307,108.99385,58.07363,55.059425,1.0,0.0,69.938705,296.45,0.35511747,0.3,70.06988,296.45,0.39659756,0.3,70.282135,296.45,0.45381498,0.2625,726.2303,726.2303,433.3845,70.949234,364.57114,484.17578,869.03345,0
5828,19467240.0,58.092857,69.99089,75.26323,77.51636,80.309525,69.50306,69.50306,108.99384,58.093407,55.06305,1.0,0.0,69.74007,296.45,0.36727864,0.3,69.86565,296.45,0.40810767,0.3,70.16683,296.45,0.45847318,0.2625,728.49774,728.49774,448.00644,70.94914,364.5711,497.93665,877.6288,0
5830,19467300.0,58.103188,70.10668,74.85211,77.07207,79.972015,69.50306,69.50306,108.99385,58.103737,55.06475,1.0,0.0,69.89316,296.45,0.35936588,0.3,70.021866,296.45,0.3995524,0.3,70.26659,296.45,0.45204338,0.2625,729.67224,729.67224,438.12488,70.94912,364.5711,487.2684,865.0571,0
5833,19467360.0,58.113842,70.20479,74.51506,76.68782,79.694565,69.50307,69.50307,108.99386,58.11439,55.066452,1.0,0.0,70.00995,296.45,0.35297412,0.3,70.1458,296.45,0.392274,0.3,70.33861,296.45,0.446842,0.2625,730.87146,730.87146,430.68744,70.949104,364.57114,478.78928,855.46686,0
5834,19467480.0,58.13598,70.04994,75.13617,77.27185,79.92813,69.50307,69.50307,108.99385,58.13658,55.069588,1.0,0.0,69.80632,296.45,0.3649073,0.3,69.936005,296.45,0.40355083,0.3,70.215836,296.45,0.45152357,0.2625,733.3367,733.3367,445.039,70.94908,364.57114,492.37204,864.1477,0
5836,19467600.0,58.159325,70.26109,74.37811,76.43277,79.290924,69.503075,69.503075,108.993866,58.159985,55.07244,1.0,0.0,70.07086,296.45,0.35042647,0.3,70.20952,296.45,0.38758826,0.3,70.38837,296.45,0.43948135,0.2625,735.87866,735.87866,427.51337,70.94908,364.5712,472.9985,841.2161,0
5838,19467720.0,58.183937,70.09993,74.98736,77.001976,79.532074,69.503075,69.503075,108.993866,58.184593,55.07508,1.0,0.0,69.863174,296.45,0.36214724,0.3,69.995445,296.45,0.3986467,0.3,70.25697,296.45,0.44430795,0.2625,738.4824,738.4824,441.61377,70.94907,364.5712,486.26016,850.19763,0
5840,19467840.0,58.209698,70.30806,74.22134,76.16048,78.87959,69.50308,69.50308,108.99388,58.21041,55.07744,1.0,0.0,70.123,296.45,0.34752643,0.3,70.26308,296.45,0.38259482,0.3,70.429016,296.45,0.43198746,0.2625,741.1329,741.1329,423.92453,70.94908,364.57123,466.85165,826.7349,0
5842,19467900.0,58.222992,70.216705,74.55823,76.469086,79.035545,69.50308,69.50308,108.99388,58.223763,55.078484,1.0,0.0,70.00023,296.45,0.3540583,0.3,70.139694,296.45,0.38863933,0.3,70.345795,296.45,0.43511194,0.2625,742.4707,742.4707,432.1045,70.94908,364.57123,474.43304,832.944,0
5844,19467960.0,58.23667,70.14134,74.81998,76.71896,79.12981,69.50308,69.50308,108.99388,58.23738,55.07953,1.0,0.0,69.912,296.45,0.35905653,0.3,70.045654,296.45,0.39345434,0.3,70.28966,296.45,0.43698564,0.2625,743.8145,743.8145,437.80066,70.94908,364.57123,479.8845,836.0708,0
5846,19468080.0,58.264793,70.34728,74.04808,75.8739,78.461395,69.50309,69.50309,108.9939,58.265617,55.08134,1.0,0.0,70.167496,296.45,0.34433487,0.3,70.307846,296.45,0.3773527,0.3,70.462585,296.45,0.42437178,0.2625,746.5121,746.5121,419.99484,70.9491,364.57126,460.41254,812.0518,0
5849,19468200.0,58.29418,70.175735,74.63728,76.42294,78.72101,69.50309,69.50309,108.9939,58.295006,55.08288,1.0,0.0,69.95375,296.45,0.3556958,0.3,70.08778,296.45,0.3880367,0.3,70.316086,296.45,0.4295473,0.2625,749.2097,749.2097,433.6732,70.9491,364.57126,473.24588,821.75494,0
5850,19468320.0,58.324722,70.380295,73.861374,75.576385,78.035675,69.5031,69.5031,108.99391,58.325603,55.084145,1.0,0.0,70.205124,296.45,0.3409079,0.3,70.34497,296.45,0.37192088,0.3,70.49093,296.45,0.41662055,0.2625,751.8917,751.8917,415.79214,70.949104,364.5713,453.75595,797.124,0
5852,19468440.0,58.35653,70.20451,74.44205,76.11725,78.30473,69.5031,69.5031,108.993904,58.357407,55.085075,1.0,0.0,69.98924,296.45,0.35211572,0.3,70.12283,296.45,0.38245133,0.3,70.33789,296.45,0.4219748,0.2625,754.542,754.542,429.29324,70.949104,364.5713,466.41718,807.2181,0
5854,19468500.0,58.372845,70.315475,74.017265,75.66379,77.91906,69.5031,69.5031,108.99392,58.37378,55.08546,1.0,0.0,70.1303,296.45,0.3439722,0.3,70.264725,296.45,0.37376627,0.3,70.442314,296.45,0.41464314,0.2625,755.8502,755.8502,419.1515,70.94911,364.57135,455.59564,792.9087,0
5857,19468560.0,58.389324,70.40759,73.6668,75.27426,77.60507,69.503105,69.503105,108.99392,58.39026,55.085793,1.0,0.0,70.235886,296.45,0.33735055,0.3,70.37447,296.45,0.36641648,0.3,70.51521,296.45,0.4087548,0.2625,757.1325,757.1325,411.44183,70.94911,364.57135,447.0228,782.09424,0
5860,19468680.0,58.423656,70.22885,74.23715,75.80463,77.87863,69.503105,69.503105,108.99392,58.42459,55.086174,1.0,0.0,70.01918,296.45,0.348369,0.3,70.151726,296.45,0.37674904,0.3,70.356895,296.45,0.414226,0.2625,759.6827,759.6827,424.72473,70.94911,364.57135,459.4612,792.3703,0
5862,19468800.0,58.458977,70.43347,73.45784,74.95984,77.14798,69.50311,69.50311,108.993935,58.460022,55.086285,1.0,0.0,70.26318,296.45,0.333536,0.3,70.3999,296.45,0.36069322,0.3,70.54059,296.45,0.40047196,0.2625,762.14026,762.14026,406.79803,70.94912,364.57138,440.0445,766.1707,0
5865,19468920.0,58.497047,70.49395,73.22005,74.67123,76.67525,69.503105,69.503105,108.99393,58.498146,55.085953,1.0,0.0,70.30109,296.45,0.32921624,0.3,70.43605,296.45,0.35545763,0.3,70.61749,296.45,0.3917596,0.2625,764.4205,764.4205,401.74692,70.94912,364.57138,433.89493,749.8759,0
5867,19469040.0,58.539288,70.80365,72.00479,73.370285,75.519806,69.50311,69.50311,108.993935,58.540497,55.0848,1.0,0.0,70.6449,296.45,0.30635616,0.3,70.79003,296.45,0.3310028,0.3,70.90028,296.45,0.3701692,0.2625,766.37787,766.37787,374.3879,70.94913,364.57138,404.59558,709.24036,0
5868,19469100.0,58.56192,70.74631,72.077354,73.403404,75.53497,69.50311,69.50311,108.993935,58.56324,55.083923,1.0,0.0,70.573326,296.45,0.30800995,0.3,70.72153,296.45,0.33193958,0.3,70.83101,296.45,0.37074372,0.2625,767.236,767.236,376.70645,70.94913,364.57138,406.05203,710.80444,0
5870,19469160.0,58.585648,70.696594,72.09982,73.399124,75.50113,69.503105,69.503105,108.99392,58.586967,55.08293,1.0,0.0,70.52444,296.45,0.30862516,0.3,70.67138,296.45,0.33207795,0.3,70.78377,296.45,0.37031114,0.2625,768.0169,768.0169,377.16483,70.94912,364.57135,405.93933,709.57367,0
5872,19469280.0,58.635967,70.93555,71.01729,72.22798,74.47682,69.503105,69.503105,108.99392,58.63745,55.080406,1.0,0.0,70.7964,296.45,0.2883792,0.3,70.95268,296.45,0.31019625,0.3,71.00322,296.45,0.3512572,0.2625,769.5158,769.5158,352.6703,70.94912,364.57135,379.4464,673.2567,0
5874,19469400.0,58.690186,70.76454,71.26283,72.40518,74.60476,69.50309,69.50309,108.993904,58.69178,55.075356,1.0,0.0,70.60837,296.45,0.2935427,0.3,70.7657,296.45,0.3141301,0.3,70.82716,296.45,0.3541808,0.2625,771.0802,771.0802,358.86105,70.949104,364.5713,384.15854,678.80914,0
5876,19469520.0,58.74819,70.97609,70.25296,71.31117,73.61989,69.50309,69.50309,108.99389,58.749893,55.07008,1.0,0.0,70.84656,296.45,0.2746843,0.3,71.01053,296.45,0.2937209,0.3,71.02887,296.45,0.3358612,0.2625,772.4133,772.4133,335.99725,70.9491,364.57126,359.39682,643.86487,0
5878,19469640.0,58.809826,70.77927,70.56783,71.56033,73.81143,69.503075,69.503075,108.993866,58.811638,55.064587,1.0,0.0,70.630844,296.45,0.28112447,0.3,70.79393,296.45,0.29898357,0.3,70.83013,296.45,0.33994928,0.2625,773.53613,773.53613,343.7327,70.94908,364.5712,365.71097,651.6635,0
5880,19469700.0,58.84202,70.890396,70.04763,71.00575,73.27777,69.50307,69.50307,108.99386,58.843826,55.061783,1.0,0.0,70.75894,296.45,0.27134493,0.3,70.92258,296.45,0.28857198,0.3,70.94922,296.45,0.32995057,0.2625,774.0267,774.0267,331.58145,70.94907,364.57114,352.7637,632.0994,0
5883,19469760.0,58.87503,70.98131,69.603455,70.5179,72.82651,69.50306,69.50306,108.99385,58.8769,55.059036,1.0,0.0,70.852104,296.45,0.2631055,0.3,71.01921,296.45,0.27952653,0.3,71.03195,296.45,0.32160345,0.2625,774.4747,774.4747,321.87015,70.949066,364.5711,342.08612,616.6681,0
5884,19469880.0,58.94364,70.77284,69.951225,70.80409,73.05646,69.503044,69.503044,108.99381,58.945618,55.0536,1.0,0.0,70.62601,296.45,0.27012014,0.3,70.79058,296.45,0.28544283,0.3,70.82112,296.45,0.3263871,0.2625,775.2575,775.2575,330.32626,70.94904,364.57104,349.21106,625.8354,0
5886,19470000.0,59.015602,70.97273,69.01947,69.80032,72.05412,69.50303,69.50303,108.99378,59.01763,55.048325,1.0,0.0,70.83771,296.45,0.25270215,0.3,71.00432,296.45,0.26669684,0.3,71.02981,296.45,0.30769718,0.2625,775.91626,775.91626,309.18176,70.94903,364.57095,326.4388,590.1732,0
5888,19470120.0,59.09069,70.75812,69.384605,70.107666,72.31433,69.503,69.503,108.993744,59.092888,55.043327,1.0,0.0,70.60876,296.45,0.25999737,0.3,70.771515,296.45,0.27296844,0.3,70.81003,296.45,0.31303152,0.2625,776.4841,776.4841,318.00272,70.949,364.57083,334.01428,600.4212,0
5891,19470240.0,59.16897,70.959,68.47911,69.13609,71.286835,69.50298,69.50298,108.99371,59.17122,55.03871,1.0,0.0,70.81442,296.45,0.24306694,0.3,70.97762,296.45,0.25481698,0.3,71.02816,296.45,0.2938628,0.2625,776.9968,776.9968,297.43063,70.948975,364.57077,311.9455,563.8114,0
5892,19470300.0,59.20918,70.84096,68.70043,69.32149,71.46997,69.50297,69.50297,108.99369,59.211487,55.03657,1.0,0.0,70.68401,296.45,0.24747148,0.3,70.84787,296.45,0.2585787,0.3,70.896164,296.45,0.29757097,0.2625,777.2442,777.2442,303.06592,70.94896,364.57068,316.79996,571.47766,0
5894,19470360.0,59.25016,70.74032,68.8544,69.45755,71.57512,69.50296,69.50296,108.99367,59.252464,55.03454,1.0,0.0,70.585846,296.45,0.25050873,0.3,70.74444,296.45,0.26131028,0.3,70.80003,296.45,0.2997084,0.2625,777.49207,777.49207,306.4504,70.948944,364.57062,319.8066,575.055,0
5896,19470480.0,59.334206,70.94351,67.97176,68.51449,70.51922,69.502945,69.502945,108.99364,59.33662,55.030914,1.0,0.0,70.787125,296.45,0.23400836,0.3,70.94499,296.45,0.24369077,0.3,71.02832,296.45,0.28000918,0.2625,778.0095,778.0095,286.37143,70.94891,364.57053,298.35513,537.3741,0
5898,19470600.0,59.42105,70.72142,68.3548,68.84688,70.83595,69.502914,69.502914,108.99359,59.423523,55.02784,1.0,0.0,70.5603,296.45,0.24154909,0.3,70.71318,296.45,0.25034374,0.3,70.79146,296.45,0.2863697,0.2625,778.5907,778.5907,295.52896,70.94888,364.57037,306.42526,549.6188,0
5901,19470720.0,59.51048,70.92736,67.493195,67.93007,69.750946,69.5029,69.5029,108.99355,59.51306,55.025475,1.0,0.0,70.75812,296.45,0.22544515,0.3,70.90935,296.45,0.23321778,0.3,71.02986,296.45,0.2661347,0.2625,779.27924,779.27924,275.8965,70.94885,364.57025,285.53568,510.83112,0
5903,19470840.0,59.60249,70.70214,67.88255,68.27202,70.09707,69.50287,69.50287,108.9935,59.605125,55.023773,1.0,0.0,70.53372,296.45,0.23305644,0.3,70.67978,296.45,0.23999934,0.3,70.78399,296.45,0.27302033,0.2625,780.1204,780.1204,285.15488,70.948814,364.5701,293.77783,524.1035,0
5904,19470900.0,59.6494,70.81679,67.42305,67.79559,69.49425,69.50285,69.50285,108.99348,59.652092,55.023224,1.0,0.0,70.648254,296.45,0.22441906,0.3,70.79036,296.45,0.23105082,0.3,70.928734,296.45,0.26172003,0.2625,780.613,780.613,274.32492,70.9488,364.57007,282.5504,501.78238,0
5906,19470960.0,59.69686,70.911865,67.04012,67.37982,68.97717,69.502846,69.502846,108.99346,59.699608,55.022896,1.0,0.0,70.72878,296.45,0.21731393,0.3,70.87227,296.45,0.22333807,0.3,71.03409,296.45,0.25214717,0.2625,781.1616,781.1616,265.92157,70.94879,364.57004,273.40912,483.96698,0
5908,19471080.0,59.793594,70.68791,67.4353,67.730286,69.32512,69.502815,69.502815,108.99341,59.79634,55.02229,1.0,0.0,70.50697,296.45,0.22498894,0.3,70.64551,296.45,0.23023032,0.3,70.787834,296.45,0.2590322,0.2625,782.80414,782.80414,275.27817,70.948746,364.56982,281.8089,497.31662,0
5910,19471200.0,59.89247,70.90489,66.61154,66.86061,68.14315,69.5028,69.5028,108.99338,59.895332,55.021465,1.0,0.0,70.69912,296.45,0.20961526,0.3,70.834854,296.45,0.21401097,0.3,71.055954,296.45,0.23705105,0.2625,784.9514,784.9514,256.4672,70.94872,364.56976,261.9447,454.99188,0
5912,19471320.0,59.99344,70.675385,67.0126,67.21953,68.53174,69.50276,69.50276,108.99332,59.996292,55.022453,1.0,0.0,70.48006,296.45,0.21734887,0.3,70.61107,296.45,0.22100437,0.3,70.794815,296.45,0.24465597,0.2625,787.62445,787.62445,265.9083,70.948685,364.5696,270.48776,469.77368,0
5914,19471440.0,60.096325,70.89435,66.20747,66.3727,67.321976,69.50275,69.50275,108.99329,60.09929,55.024487,1.0,0.0,70.66989,296.45,0.20231009,0.3,70.79767,296.45,0.20520231,0.3,71.0703,296.45,0.22218654,0.2625,790.67615,790.67615,247.45137,70.94866,364.56952,251.07423,426.31805,0
5916,19471500.0,60.14851,70.768005,66.44444,66.58062,67.582184,69.50273,69.50273,108.99326,60.151474,55.025917,1.0,0.0,70.54625,296.45,0.20686498,0.3,70.674835,296.45,0.20923524,0.3,70.91237,296.45,0.2272286,0.2625,792.3591,792.3591,253.30965,70.94864,364.5694,256.30548,436.85437,0
5919,19471560.0,60.201134,70.6599,66.61424,66.73976,67.751816,69.502716,69.502716,108.99324,60.2041,55.02767,1.0,0.0,70.45363,296.45,0.21009341,0.3,70.57701,296.45,0.21228418,0.3,70.795525,296.45,0.2304936,0.2625,794.15576,794.15576,256.9621,70.94862,364.56934,259.74118,442.51892,0
5920,19471680.0,60.307594,70.88138,65.826355,65.91435,66.51482,69.5027,69.5027,108.99322,60.31067,55.03196,1.0,0.0,70.641556,296.45,0.19536649,0.3,70.761246,296.45,0.19687553,0.3,71.07892,296.45,0.20754763,0.2625,798.11847,798.11847,238.84756,70.9486,364.5693,240.76004,397.97778,0
5922,19471800.0,60.415752,70.642815,66.23828,66.28905,66.98398,69.50268,69.50268,108.99317,60.41883,55.037453,1.0,0.0,70.42815,296.45,0.20318879,0.3,70.54378,296.45,0.20403598,0.3,70.792114,296.45,0.21650743,0.2625,802.62115,802.62115,248.40971,70.94856,364.56912,249.5376,415.5251,0
5924,19471920.0,60.5254,70.867485,65.46704,65.48424,65.718414,69.50267,69.50267,108.99316,60.528526,55.04415,1.0,0.0,70.6143,296.45,0.18875755,0.3,70.72598,296.45,0.18899764,0.3,71.08458,296.45,0.19304872,0.2625,807.7226,807.7226,230.61507,70.94855,364.5691,230.96625,369.84528,0
5927,19472040.0,60.636414,70.62529,65.88409,65.86601,66.22576,69.50265,69.50265,108.99311,60.6396,55.052116,1.0,0.0,70.40364,296.45,0.19661847,0.3,70.51175,296.45,0.19622764,0.3,70.786575,296.45,0.2026334,0.2625,813.4832,813.4832,240.23434,70.94852,364.56897,239.84048,388.69507,0
5928,19472100.0,60.69239,70.74982,65.4693,65.44469,65.5255,69.50265,69.50265,108.9931,60.69557,55.056564,1.0,0.0,70.51208,296.45,0.18881539,0.3,70.61519,296.45,0.18831255,0.3,70.96109,296.45,0.1896106,0.2625,816.6302,816.6302,230.32751,70.94852,364.56897,229.76227,362.47925,0
5930,19472160.0,60.748695,70.85359,65.12944,65.08087,64.93063,69.50264,69.50264,108.9931,60.751934,55.061348,1.0,0.0,70.588,296.45,0.1824754,0.3,70.69209,296.45,0.18153676,0.3,71.088806,296.45,0.17863348,0.2625,819.96545,819.96545,222.77075,70.94851,364.56894,221.65726,341.84128,0
5932,19472280.0,60.862183,70.60782,65.55142,65.4693,65.47622,69.502625,69.502625,108.99307,60.865425,55.07184,1.0,0.0,70.38002,296.45,0.19037384,0.3,70.48104,296.45,0.18882757,0.3,70.779755,296.45,0.18884291,0.2625,827.23315,827.23315,232.42601,70.94849,364.56888,230.61388,361.99332,0
5934,19472400.0,60.97677,70.84002,64.81287,64.70306,64.15182,69.502625,69.502625,108.99307,60.98001,55.083595,1.0,0.0,70.56273,296.45,0.176503,0.3,70.65973,296.45,0.17446195,0.3,71.0921,296.45,0.16429266,0.2625,835.3524,835.3524,215.26892,70.94849,364.56888,212.79845,313.97134,0
5937,19472520.0,61.09262,70.702194,64.86483,64.715805,64.37901,69.50262,69.50262,108.99306,61.095917,55.09623,1.0,0.0,70.47467,296.45,0.17745566,0.3,70.57135,296.45,0.17470065,0.3,70.88281,296.45,0.1685379,0.2625,844.2449,844.2449,216.46626,70.94847,364.56882,213.1667,322.7191,0
5938,19472640.0,61.210228,70.98773,63.935608,63.749115,62.831703,69.502625,69.502625,108.993065,61.213577,55.108257,1.0,0.0,70.70384,296.45,0.16012084,0.3,70.80008,296.45,0.15669243,0.3,71.2502,296.45,0.13994196,0.2625,853.6001,853.6001,195.1776,70.94848,364.56888,191.00107,267.0289,0
5940,19472700.0,61.269608,70.87243,64.07178,63.85266,63.116302,69.50262,69.50262,108.99306,61.273018,55.113968,1.0,0.0,70.61255,296.45,0.1626886,0.3,70.71307,296.45,0.15865691,0.3,71.07617,296.45,0.14524516,0.2625,858.43774,858.43774,198.65393,70.94847,364.56882,193.77005,278.61646,0
5942,19472760.0,61.32943,70.77218,64.14792,63.91572,63.30565,69.50262,69.50262,108.99305,61.332836,55.119576,1.0,0.0,70.54723,296.45,0.164103,0.3,70.64534,296.45,0.15983492,0.3,70.94461,296.45,0.14874716,0.2625,863.3788,863.3788,200.14973,70.94847,364.5688,195.00269,284.8288,0
5944,19472880.0,61.450226,71.02855,63.292797,63.022423,61.803658,69.502625,69.502625,108.99307,61.453686,55.130173,1.0,0.0,70.74339,296.45,0.14819293,0.3,70.841,296.45,0.14324105,0.3,71.28975,296.45,0.121019416,0.2625,873.5613,873.5613,180.4846,70.94848,364.56888,174.4517,230.58041,0
5946,19473000.0,61.572556,70.78009,63.582947,63.26588,62.383842,69.50262,69.50262,108.99306,61.576073,55.140118,1.0,0.0,70.557785,296.45,0.15360884,0.3,70.657425,296.45,0.14779545,0.3,70.94681,296.45,0.13175395,0.2625,884.1279,884.1279,187.21463,70.94847,364.56882,180.18753,252.17462,0
5948,19473120.0,61.69632,71.02624,62.7743,62.42213,60.887558,69.50263,69.50263,108.99308,61.69989,55.149513,1.0,0.0,70.7379,296.45,0.13857248,0.3,70.83595,296.45,0.13213167,0.3,71.289795,296.45,0.10413846,0.2625,895.0601,895.0601,168.59111,70.94849,364.5689,160.74675,198.07584,0
5950,19473240.0,61.82151,70.76207,63.102898,62.705853,61.53592,69.502625,69.502625,108.99307,61.82508,55.158245,1.0,0.0,70.541245,296.45,0.14468284,0.3,70.64078,296.45,0.13741083,0.3,70.9261,296.45,0.11610708,0.2625,906.3393,906.3393,176.1959,70.94848,364.56888,167.39583,222.14375,0
5953,19473300.0,61.884567,70.895004,62.67663,62.272606,60.722214,69.50263,69.50263,108.99309,61.888138,55.162476,1.0,0.0,70.6432,296.45,0.13674001,0.3,70.73834,296.45,0.12935337,0.3,71.12671,296.45,0.10106731,0.2625,912.1035,912.1035,166.0765,70.94849,364.5689,157.10211,191.63551,0
5954,19473360.0,61.94796,71.00624,62.3271,61.898468,60.02876,69.50264,69.50264,108.993095,61.951584,55.166485,1.0,0.0,70.71318,296.45,0.13025922,0.3,70.80997,296.45,0.12242563,0.3,71.275024,296.45,0.088291004,0.2625,917.9479,917.9479,158.32396,70.948494,364.56894,148.78523,167.62518,0
5956,19473480.0,62.075676,70.73263,62.676353,62.204987,60.73622,69.50264,69.50264,108.993095,62.079357,55.174232,1.0,0.0,70.5134,296.45,0.1367378,0.3,70.61128,296.45,0.12810999,0.3,70.895065,296.45,0.10133623,0.2625,929.868,929.868,166.4016,70.948494,364.56894,155.95529,193.85654,0
5958,19473600.0,62.2046,70.978226,61.926483,61.426987,59.213356,69.502655,69.502655,108.993126,62.208282,55.181427,1.0,0.0,70.680664,296.45,0.12279838,0.3,70.774925,296.45,0.1136713,0.3,71.25278,296.45,0.07323033,0.2625,942.0829,942.0829,149.1247,70.94851,364.56903,138.0208,138.75122,0
5960,19473720.0,62.33468,70.698685,62.28804,61.74768,59.970806,69.502655,69.502655,108.993126,62.338417,55.188183,1.0,0.0,70.48126,296.45,0.12949632,0.3,70.576294,296.45,0.11960899,0.3,70.86012,296.45,0.08719143,0.2625,954.57544,954.57544,157.49414,70.94852,364.56903,145.52007,166.81337,0
5962,19473840.0,62.4658,70.94867,61.560196,60.99495,58.421074,69.50267,69.50267,108.99316,62.469536,55.1945,1.0,0.0,70.64556,296.45,0.115970545,0.3,70.73642,296.45,0.10564191,0.3,71.23058,296.45,0.05858898,0.2625,967.3296,967.3296,140.72878,70.94853,364.5691,128.17108,110.73521,0
5964,19473900.0,62.531776,70.79729,61.777725,61.183258,58.877724,69.50267,69.50267,108.99316,62.535507,55.197464,1.0,0.0,70.532455,296.45,0.12000987,0.3,70.62694,296.45,0.10913576,0.3,71.00328,296.45,0.06702379,0.2625,973.79956,973.79956,146.05827,70.94853,364.5691,132.85928,128.75264,0
5966,19473960.0,62.59797,70.66495,61.93,61.325584,59.221813,69.50267,69.50267,108.99315,62.6017,55.200325,1.0,0.0,70.44803,296.45,0.12281637,0.3,70.5396,296.45,0.11175784,0.3,70.82727,296.45,0.07335137,0.2625,980.3288,980.3288,149.29538,70.94853,364.5691,135.90205,140.39868,0
5969,19474080.0,62.73101,70.92022,61.22193,60.595436,57.64198,69.502686,69.502686,108.99318,62.734802,55.20582,1.0,0.0,70.610245,296.45,0.109663226,0.3,70.6972,296.45,0.09821472,0.3,71.211136,296.45,0.04419286,0.2625,993.5574,993.5574,132.99734,70.948555,364.56918,119.07953,83.235886,0
5971,19474200.0,62.86499,70.63293,61.59788,60.933647,58.483257,69.502686,69.502686,108.99318,62.868782,55.210815,1.0,0.0,70.41524,296.45,0.116621256,0.3,70.5029,296.45,0.104469046,0.3,70.79761,296.45,0.059709698,0.2625,1006.9995,1006.9995,141.70683,70.948555,364.56918,126.98907,114.40082,0
5972,19474320.0,62.999737,70.89369,60.907722,60.224316,56.872223,69.5027,69.5027,108.99321,63.003582,55.215485,1.0,0.0,70.5758,296.45,0.10380681,0.3,70.65852,296.45,0.0913155,0.3,71.194824,296.45,0.029974338,0.2625,1020.63983,1020.63983,125.827515,70.94857,364.56924,110.64986,56.11683,0
5974,19474440.0,63.135254,70.60304,61.288506,60.568737,57.752174,69.5027,69.5027,108.9932,63.1391,55.219826,1.0,0.0,70.38359,296.45,0.110855,0.3,70.46715,296.45,0.097684994,0.3,70.771194,296.45,0.04621608,0.2625,1034.4629,1034.4629,134.65598,70.94858,364.56924,118.70624,88.71623,0
5976,19474500.0,63.20326,70.74691,60.915688,60.196575,56.865738,69.50271,69.50271,108.99322,63.207104,55.2218,1.0,0.0,70.47807,296.45,0.10392554,0.3,70.55591,296.45,0.090777256,0.3,71.00509,296.45,0.029836528,0.2625,1041.4384,1041.4384,125.79751,70.948586,364.5693,109.84808,55.393875,0
5978,19474560.0,63.27143,70.86952,60.61499,59.87852,56.108727,69.502716,69.502716,108.99323,63.27533,55.223724,1.0,0.0,70.542786,296.45,0.09835673,0.3,70.62112,296.45,0.08489326,0.3,71.18181,296.45,0.015881065,0.2625,1048.454,1048.454,119.1674,70.94859,364.56934,102.81538,29.264647,0
5981,19474680.0,63.408264,70.575745,60.999733,60.22827,57.02323,69.50271,69.50271,108.99323,63.412163,55.22735,1.0,0.0,70.35344,296.45,0.105480075,0.3,70.4327,296.45,0.09136259,0.3,70.748886,296.45,0.032773323,0.2625,1062.5975,1062.5975,128.09343,70.94859,364.56934,110.99745,63.12657,0
5982,19474800.0,63.545647,70.85304,60.341652,59.55596,55.31156,69.50272,69.50272,108.993256,63.549545,55.23059,1.0,0.0,70.511475,296.45,0.09327404,0.3,70.5853,296.45,0.07890842,0.3,71.18307,296.45,0.0012056667,0.2625,1076.8794,1076.8794,112.96474,70.94861,364.5694,95.524414,0.55180055,0
5984,19474920.0,63.68347,70.53515,60.729797,59.910324,55.23356,69.50272,69.50272,108.99325,63.687424,55.23356,1.0,0.0,70.32492,296.45,0.10046313,0.3,70.3999,296.45,0.08546625,0.3,70.694885,296.45,0.021321824,0.2625,1091.2845,1091.2845,121.97529,70.94861,364.56937,103.81663,0.0,0
5986,19475040.0,63.82179,70.82112,60.086163,59.254772,55.236137,69.50273,69.50273,108.99327,63.825745,55.23619,1.0,0.0,70.48192,296.45,0.08853278,0.3,70.55124,296.45,0.07332862,0.3,71.15346,296.45,0.0,0.2625,1105.7986,1105.7986,107.18601,70.94862,364.56946,88.7349,0.0,0
5989,19475100.0,63.891113,70.67154,60.313416,59.456154,55.237347,69.50273,69.50273,108.99326,63.89501,55.237347,1.0,0.0,70.376175,296.45,0.09275218,0.3,70.449455,296.45,0.07706462,0.3,70.91763,296.45,0.0,0.2625,1113.0918,1113.0918,112.73411,70.94862,364.56946,93.71512,0.0,0
5990,19475160.0,63.960434,70.53163,60.47722,59.6132,55.238503,69.50273,69.50273,108.99326,63.964394,55.238503,1.0,0.0,70.298004,296.45,0.09577962,0.3,70.36876,296.45,0.079965636,0.3,70.71939,296.45,0.006648007,0.2625,1120.4069,1120.4069,116.271996,70.94862,364.5694,97.124626,0.0,0
5992,19475280.0,64.09941,70.847275,59.846603,58.97336,55.240532,69.50274,69.50274,108.99328,64.10336,55.240532,1.0,0.0,70.45424,296.45,0.084096774,0.3,70.51906,296.45,0.06812465,0.3,71.23855,296.45,0.0,0.2625,1135.0953,1135.0953,101.78722,70.94863,364.5695,82.409195,0.0,0
5994,19475400.0,64.23866,70.57173,60.239754,59.335304,55.24229,69.50273,69.50273,108.99326,64.242615,55.24229,1.0,0.0,70.27307,296.45,0.09138567,0.3,70.33932,296.45,0.07483257,0.3,70.82936,296.45,0.0,0.2625,1149.8496,1149.8496,110.926,70.94862,364.56946,90.88552,0.0,0
5996,19475520.0,64.37802,70.90555,59.621002,58.710182,55.24372,69.50274,69.50274,108.99328,64.38198,55.24372,1.0,0.0,70.42858,296.45,0.07993035,0.3,70.48862,296.45,0.0632696,0.3,71.385765,296.45,0.0,0.2625,1164.6558,1164.6558,96.72266,70.94863,364.5695,76.512985,0.0,0
5998,19475640.0,64.5175,70.6371,60.01585,59.075363,55.244926,69.50273,69.50273,108.99326,64.52151,55.244926,1.0,0.0,70.25,296.45,0.08725603,0.3,70.31163,296.45,0.070041545,0.3,70.98828,296.45,0.0,0.2625,1179.4993,1179.4993,105.90748,70.94862,364.5694,85.066895,0.0,0
6000,19475700.0,64.587265,70.81288,59.677856,58.74462,55.245422,69.50273,69.50273,108.99326,64.59127,55.245422,1.0,0.0,70.341515,296.45,0.08099223,0.3,70.39672,296.45,0.06391911,0.3,71.294304,296.45,0.0,0.2625,1186.9308,1186.9308,97.88017,70.94862,364.56946,77.19286,0.0,0
6002,19475760.0,64.92196,70.98284,59.409515,58.465347,55.247124,69.5038,69.5038,108.995155,64.66103,55.247177,0.86,0.14,70.40474,296.45,0.0760168,0.3,70.45989,296.45,0.058744345,0.3,71.5688,296.45,0.0,0.2625,1202.9646,1202.9646,91.96427,70.94617,364.5753,71.01832,0.0,0
6005,19475880.0,67.07512,70.72098,59.899178,58.936386,55.373028,69.50753,69.50753,109.00177,64.80056,55.37336,0.58,0.42,70.232315,296.45,0.08316136,0.3,70.28752,296.45,0.065459654,0.3,71.18048,296.45,0.0,0.2625,1330.3445,1330.3445,100.43932,70.90573,364.59482,79.119965,0.0,0
6006,19476000.0,69.84416,71.087326,59.434616,58.484573,55.563805,69.50779,69.50779,109.00221,64.94003,55.56419,0.3,0.7,70.39645,296.45,0.071500875,0.3,70.44292,296.45,0.053920824,0.3,71.7943,296.45,0.0,0.2625,1510.9441,1510.9441,85.466225,70.90412,364.59552,64.395294,0.0,0
6008,19476120.0,69.76424,70.84018,59.802498,58.835644,55.58792,69.507935,69.507935,109.002464,65.086426,55.587753,0.30489662,0.7,70.235,296.45,0.07805078,0.3,70.280975,296.45,0.06013706,0.3,71.42444,296.45,0.0,0.2625,1543.9622,1543.9622,93.56688,70.908005,364.59637,72.15452,0.0,0
6010,19476240.0,70.06878,71.20993,59.159355,58.197887,55.54969,69.50799,69.50799,109.00256,65.246,55.549633,0.30979323,0.7,70.39436,296.45,0.066643886,0.3,70.4327,296.45,0.04886153,0.3,72.047745,296.45,0.0,0.2625,1571.1364,1571.1364,79.72974,70.90773,364.59668,58.399452,0.0,0
6012,19476300.0,69.96188,71.07744,59.361725,58.377296,55.53019,69.50799,69.50799,109.00257,65.33032,55.530075,0.31224155,0.7,70.295975,296.45,0.070768476,0.3,70.33904,296.45,0.05256898,0.3,71.83797,296.45,0.0,0.2625,1574.1094,1574.1094,85.164345,70.90716,364.5967,63.327843,0.0,0
6014,19476360.0,69.87427,70.95224,59.49032,58.507484,55.499313,69.50797,69.50797,109.00254,65.417496,55.499153,0.31271827,0.7,70.22511,296.45,0.07367406,0.3,70.264496,296.45,0.05552457,0.3,71.66411,296.45,0.0,0.2625,1573.4712,1573.4712,88.62321,70.906746,364.5966,66.857895,0.0,0
6016,19476480.0,70.20166,71.31859,58.878548,57.90307,55.470695,69.50795,69.50795,109.0025,65.5997,55.470695,0.31367174,0.7,70.37782,296.45,0.06273736,0.3,70.409904,296.45,0.044747274,0.3,72.28747,296.45,0.0,0.2625,1600.1232,1600.1232,75.265755,70.90612,364.5965,53.625603,0.0,0
6018,19476600.0,70.02077,71.05585,59.231976,58.23623,55.429882,69.50792,69.50792,109.00243,65.79137,55.42977,0.31462517,0.7,70.206436,296.45,0.07001501,0.3,70.24011,296.45,0.051673476,0.3,71.896194,296.45,0.0,0.2625,1601.9293,1601.9293,84.44006,70.905556,364.59628,62.389473,0.0,0
6021,19476720.0,70.35574,71.42351,58.64135,57.655876,55.408897,69.50789,69.50789,109.00237,65.9912,55.408897,0.31495678,0.7,70.35646,296.45,0.05937599,0.3,70.38271,296.45,0.041243054,0.3,72.52544,296.45,0.0,0.2625,1627.813,1627.813,71.38365,70.90517,364.59613,49.52394,0.0,0
6022,19476840.0,70.180176,71.158844,59.006756,58.003265,55.374893,69.50784,69.50784,109.002304,66.19791,55.374786,0.3152884,0.7,70.18617,296.45,0.06675117,0.3,70.21402,296.45,0.04830562,0.3,72.12987,296.45,0.0,0.2625,1628.778,1628.778,80.66728,70.904854,364.59592,58.44814,0.0,0
6024,19476900.0,70.35431,71.34786,58.678375,57.693283,55.36078,69.50783,69.50783,109.002266,66.30349,55.360725,0.31545419,0.7,70.274994,296.45,0.06087699,0.3,70.29498,296.45,0.04278445,0.3,72.466385,296.45,0.0,0.2625,1639.5282,1639.5282,73.211876,70.90471,364.5958,51.376797,0.0,0
6026,19476960.0,70.52026,71.52963,58.432503,57.44181,55.359955,69.507805,69.507805,109.00223,66.41033,55.359955,0.31565195,0.7,70.33487,296.45,0.056338497,0.3,70.35541,296.45,0.038142797,0.3,72.7679,296.45,0.0,0.2625,1654.0724,1654.0724,67.84286,70.90457,364.59567,45.8695,0.0,0
6029,19477080.0,70.346405,71.26442,58.803947,57.79837,55.33117,69.507744,69.507744,109.00214,66.62715,55.331062,0.31604752,0.7,70.16699,296.45,0.063728996,0.3,70.18892,296.45,0.045275636,0.3,72.36954,296.45,0.0,0.2625,1654.2391,1654.2391,77.13936,70.904274,364.5954,54.87661,0.0,0
6030,19477200.0,70.69104,71.63916,58.241283,57.252296,55.321007,69.5077,69.5077,109.002045,66.84709,55.321007,0.3164431,0.7,70.31554,296.45,0.05347013,0.3,70.32976,296.45,0.035332613,0.3,73.01751,296.45,0.0,0.2625,1679.0918,1679.0918,64.47219,70.903984,364.59515,42.537514,0.0,0
6032,19477320.0,70.518555,71.37368,58.615753,57.615227,55.2964,69.50764,69.50764,109.00193,67.069016,55.296288,0.31682566,0.7,70.15047,296.45,0.060839046,0.3,70.16585,296.45,0.04250305,0.3,72.61673,296.45,0.0,0.2625,1678.6284,1678.6284,73.73715,70.90368,364.59482,51.58901,0.0,0
6034,19477440.0,70.867096,71.752594,58.062206,57.082283,55.28997,69.507576,69.507576,109.00183,67.29155,55.28997,0.31720823,0.7,70.298996,296.45,0.0507005,0.3,70.30636,296.45,0.03275036,0.3,73.27481,296.45,0.0,0.2625,1703.1431,1703.1431,61.188927,70.903366,364.5945,39.461155,0.0,0
6036,19477500.0,70.77591,71.61488,58.291878,57.29124,55.285355,69.50753,69.50753,109.001755,67.40267,55.2853,0.3173995,0.7,70.202866,296.45,0.05504924,0.3,70.21627,296.45,0.03671795,0.3,73.053375,296.45,0.0,0.2625,1704.5853,1704.5853,66.87534,70.9032,364.59433,44.69259,0.0,0
6039,19477560.0,70.69484,71.486725,58.438156,57.4495,55.268494,69.5075,69.5075,109.00169,67.51347,55.26844,0.31758723,0.7,70.136566,296.45,0.058037583,0.3,70.14502,296.45,0.03993939,0.3,72.871506,296.45,0.0,0.2625,1702.1019,1702.1019,70.41673,70.903046,364.59412,48.534,0.0,0
6041,19477680.0,71.04574,71.86911,57.892082,56.927868,55.264923,69.50743,69.50743,109.00158,67.73358,55.264977,0.3179627,0.7,70.285095,296.45,0.047999833,0.3,70.285324,296.45,0.03035553,0.3,73.539246,296.45,0.0,0.2625,1726.2878,1726.2878,57.982826,70.90272,364.59378,36.596996,0.0,0
6042,19477800.0,70.87282,71.60307,58.26809,57.29789,55.245804,69.50736,69.50736,109.00144,67.95056,55.24575,0.31833816,0.7,70.12514,296.45,0.055294205,0.3,70.12651,296.45,0.037549563,0.3,73.13298,296.45,0.0,0.2625,1724.6805,1724.6805,67.148285,70.90239,364.59338,45.675163,0.0,0
6044,19477920.0,71.224815,71.98864,57.727783,56.78598,55.244324,69.50728,69.50728,109.00131,68.1632,55.244377,0.31870633,0.7,70.27379,296.45,0.045336697,0.3,70.26659,296.45,0.02811665,0.3,73.80974,296.45,0.0,0.2625,1748.5017,1748.5017,54.801163,70.90206,364.593,33.91164,0.0,0
6046,19478040.0,71.04964,71.72183,58.10379,57.157593,55.22691,69.50722,69.50722,109.00119,68.37018,55.2268,0.31907448,0.7,70.115746,296.45,0.05259937,0.3,70.1102,296.45,0.035307102,0.3,73.39972,296.45,0.0,0.2625,1746.2739,1746.2739,63.92528,70.90173,364.59265,42.984707,0.0,0
6048,19478100.0,71.230255,71.9202,57.793427,56.878155,55.220535,69.50718,69.50718,109.00112,68.47121,55.220535,0.31925857,0.7,70.204895,296.45,0.046966482,0.3,70.18974,296.45,0.030250153,0.3,73.76134,296.45,0.0,0.2625,1756.0403,1756.0403,56.70942,70.901566,364.59247,36.440956,0.0,0
6050,19478160.0,71.401306,72.11009,57.56848,56.653976,55.226852,69.50714,69.50714,109.00106,68.57036,55.226852,0.31943867,0.7,70.26428,296.45,0.042717323,0.3,70.25005,296.45,0.026008544,0.3,74.084335,296.45,0.0,0.2625,1769.6536,1769.6536,51.6613,70.901405,364.59225,31.377764,0.0,0
6052,19478280.0,71.22273,71.84225,57.94449,57.026253,55.210487,69.50708,69.50708,109.00095,68.762344,55.21043,0.3197989,0.7,70.10778,296.45,0.049957782,0.3,70.09592,296.45,0.03318757,0.3,73.66966,296.45,0.0,0.2625,1766.7274,1766.7274,60.757637,70.9011,364.59195,40.436047,0.0,0
6054,19478400.0,71.57253,72.23265,57.41423,56.529724,55.211365,69.50701,69.50701,109.00083,68.94499,55.211365,0.32015908,0.7,70.255936,296.45,0.04015895,0.3,70.2355,296.45,0.024009401,0.3,74.36086,296.45,0.0,0.2625,1789.5532,1789.5532,48.586044,70.90079,364.5916,28.970879,0.0,0
6056,19478520.0,71.389114,71.96332,57.79068,56.901886,55.1956,69.50696,69.50696,109.00073,69.117035,55.19554,0.32051075,0.7,70.100525,296.45,0.047394734,0.3,70.08345,296.45,0.03117193,0.3,73.94052,296.45,0.0,0.2625,1785.8237,1785.8237,57.679913,70.9005,364.5913,38.00865,0.0,0
6059,19478640.0,71.73573,72.35547,57.26581,56.411568,55.196915,69.5069,69.5069,109.000626,69.27716,55.19697,0.3208624,0.7,70.24797,296.45,0.037692416,0.3,70.22275,296.45,0.02210428,0.3,74.63701,296.45,0.0,0.2625,1807.9741,1807.9741,45.61763,70.9002,364.591,26.674541,0.0,0
6060,19478700.0,71.63625,72.21507,57.494926,56.623108,55.19538,69.506874,69.506874,109.00059,69.352356,55.195324,0.32103825,0.7,70.15645,296.45,0.04196486,0.3,70.13843,296.45,0.02605179,0.3,74.4025,296.45,0.0,0.2625,1807.6543,1807.6543,51.199757,70.90006,364.59088,31.875862,0.0,0
6062,19478760.0,71.54605,72.08417,57.64253,56.783012,55.181374,69.50684,69.50684,109.00054,69.42416,55.181316,0.32120952,0.7,70.09361,296.45,0.044926964,0.3,70.072624,296.45,0.02924776,0.3,74.21019,296.45,0.0,0.2625,1803.3038,1803.3038,54.706573,70.899925,364.59076,35.6891,0.0,0
6064,19478880.0,71.88823,72.47786,57.122818,56.298077,55.182854,69.5068,69.5068,109.00046,69.55676,55.182854,0.321552,0.7,70.24028,296.45,0.03532282,0.3,70.2116,296.45,0.020280698,0.3,74.91073,296.45,0.0,0.2625,1824.6401,1824.6401,42.763863,70.89966,364.59048,24.474619,0.0,0
6067,19479000.0,71.691025,72.2043,57.49855,56.668533,55.167145,69.50676,69.50676,109.00038,69.673706,55.16709,0.3218945,0.7,70.08718,296.45,0.042537082,0.3,70.06317,296.45,0.027404562,0.3,74.47655,296.45,0.0,0.2625,1818.8896,1818.8896,51.826363,70.89941,364.5903,33.46581,0.0,0
6068,19479120.0,72.02731,72.59898,56.983406,56.188377,55.168465,69.506714,69.506714,109.000305,69.773796,55.168518,0.32222867,0.7,70.23308,296.45,0.033025198,0.3,70.20171,296.45,0.01853203,0.3,75.17989,296.45,0.0,0.2625,1839.2524,1839.2524,39.995705,70.899155,364.59006,22.36368,0.0,0
6070,19479240.0,71.82121,72.322845,57.357925,56.55763,55.15242,69.50668,69.50668,109.00025,69.8557,55.152367,0.3225628,0.7,70.0813,296.45,0.0402197,0.3,70.054886,296.45,0.025637502,0.3,74.73747,296.45,0.0,0.2625,1832.2672,1832.2672,49.031563,70.898926,364.5899,31.333628,0.0,0
6072,19479300.0,71.99133,72.52548,57.059647,56.29231,55.146652,69.50667,69.50667,109.00023,69.88948,55.14671,0.3227299,0.7,70.16864,296.45,0.034818396,0.3,70.13344,296.45,0.020844353,0.3,75.11128,296.45,0.0,0.2625,1839.9875,1839.9875,42.097855,70.89881,364.58984,25.108152,0.0,0
6075,19479360.0,72.15014,72.71808,56.84723,56.081703,55.1533,69.506645,69.506645,109.00018,69.91821,55.15336,0.3228922,0.7,70.22632,296.45,0.030801652,0.3,70.192924,296.45,0.016855275,0.3,75.44247,296.45,0.0,0.2625,1851.4851,1851.4851,37.31613,70.8987,364.58972,20.33853,0.0,0
6077,19479480.0,72.11455,72.7044,57.5041,56.729782,55.44603,69.3696,69.3696,139.49808,69.96007,55.445206,0.32321677,0.7,70.076195,296.45,0.03794851,0.3,70.05197,296.45,0.023686426,0.3,74.852776,296.45,0.0,0.34124032,1988.3193,1988.3193,45.680103,79.03295,409.02158,28.573849,0.0,0
6078,19479600.0,72.34036,72.99428,57.06965,56.306755,55.544525,69.40996,69.40996,146.00313,69.98001,55.544357,0.32354134,0.7,70.228745,296.45,0.028123625,0.3,70.20534,296.45,0.014018812,0.3,75.17358,296.45,0.0,0.36033264,2055.8296,2055.8296,33.53095,82.90527,418.70386,16.61494,0.0,0
6080,19479720.0,71.94332,72.47659,57.34848,56.549828,55.442352,69.48646,69.48646,139.90074,69.986984,55.44268,0.32176358,0.7,70.08064,296.45,0.03512407,0.3,70.07004,296.45,0.020406492,0.3,74.430626,296.45,0.0,0.33444202,2020.2098,2020.2098,42.38583,82.64958,409.9589,24.700127,0.0,0
6082,19479840.0,72.2505,72.863205,56.845413,56.05951,55.43576,69.464584,69.464584,145.52922,69.99089,55.43554,0.3199858,0.7,70.22264,296.45,0.025889857,0.3,70.20973,296.45,0.011413371,0.3,74.96352,296.45,0.0,0.36052662,2060.2144,2060.2144,31.016006,84.35695,418.16757,13.58124,0.0,0
6084,19479900.0,72.07296,72.6375,57.081017,56.26468,55.441803,69.480446,69.480446,145.10704,69.99176,55.442024,0.31909692,0.7,70.13245,296.45,0.030179007,0.3,70.13025,296.45,0.01513312,0.3,74.59377,296.45,0.0,0.347653,2061.4973,2061.4973,36.54353,84.65796,417.5951,18.438745,0.0,0
6087,19479960.0,71.89531,72.40689,57.16918,56.351635,55.36226,69.50741,69.50741,140.79118,69.991875,55.362534,0.31919065,0.7,70.07004,296.45,0.033204976,0.3,70.06752,296.45,0.018181602,0.3,74.303955,296.45,0.0,0.33715087,2032.321,2032.321,40.207897,83.64475,411.32947,22.100704,0.0,0
6088,19480080.0,72.23764,72.84667,56.699684,55.89735,55.37764,69.46982,69.46982,147.49022,69.99007,55.377365,0.31937808,0.7,70.209015,296.45,0.024230722,0.3,70.20265,296.45,0.009482208,0.3,74.91748,296.45,0.0,0.3660857,2078.7332,2078.7332,29.085152,85.346924,421.06583,11.28671,0.0,0
6090,19480200.0,71.88844,72.40332,57.041687,56.209694,55.317604,69.5083,69.5083,143.16031,69.98556,55.31788,0.3195655,0.7,70.05664,296.45,0.031635277,0.3,70.05928,296.45,0.016371176,0.3,74.27522,296.45,0.0,0.34321558,2052.869,2052.869,38.37241,84.67115,414.81506,19.945963,0.0,0
6092,19480320.0,72.24165,72.85892,56.588448,55.342266,55.342873,69.46788,69.46788,150.28464,69.97864,55.342598,0.31959498,0.7,70.1949,296.45,0.022802195,0.3,70.16232,296.45,0.009649569,0.3,74.92089,296.45,0.0,0.373407,2101.5078,2101.5078,27.396809,86.48121,425.16837,0.0,0.0,0
6095,19480440.0,71.88652,72.40843,56.93699,55.28887,55.288216,69.50694,69.50694,146.04103,69.9693,55.288544,0.31962442,0.7,70.043945,296.45,0.0302238,0.3,69.99638,296.45,0.018164495,0.3,74.27615,296.45,0.0,0.35044837,2075.2476,2075.2476,36.700756,85.85591,419.04617,0.0,0.0,0
6096,19480500.0,72.066315,72.6364,56.635468,55.256298,55.25663,69.49322,69.49322,147.57648,69.963806,55.256462,0.31963918,0.7,70.12717,296.45,0.025200441,0.3,70.06087,296.45,0.014397807,0.3,74.64678,296.45,0.0,0.36707303,2083.587,2083.587,30.283361,86.095406,421.2614,0.0,0.0,0
6098,19480560.0,72.25066,72.87941,56.494514,55.31859,55.319305,69.46577,69.46577,153.35904,69.95776,55.318977,0.31949243,0.7,70.1821,296.45,0.021494804,0.3,70.11388,296.45,0.01105065,0.3,74.93677,296.45,0.0,0.3813002,2125.2627,2125.2627,25.840794,87.740295,429.68195,0.0,0.0,0
6100,19480680.0,71.8929,72.425186,56.845802,55.268326,55.267616,69.5059,69.5059,149.09105,69.9442,55.267944,0.31919897,0.7,70.03285,296.45,0.028910566,0.3,69.96106,296.45,0.019147597,0.3,74.28357,296.45,0.0,0.35805774,2098.3843,2098.3843,35.134212,87.13354,423.5271,0.0,0.0,0
6102,19480800.0,72.26401,72.906,56.411236,55.30156,55.30233,69.46415,69.46415,156.51076,69.9287,55.302002,0.3189055,0.7,70.1709,296.45,0.020269003,0.3,70.0863,296.45,0.011836964,0.3,74.95297,296.45,0.0,0.3893356,2149.259,2149.259,24.376137,89.06054,434.3107,0.0,0.0,0
6104,19480920.0,71.90135,72.44551,56.76351,55.25289,55.25212,69.50525,69.50525,152.17628,69.91145,55.25251,0.31834102,0.7,70.0233,296.45,0.027672261,0.3,69.94238,296.45,0.019607833,0.3,74.28945,296.45,0.0,0.36573082,2121.4587,2121.4587,33.650608,88.45077,428.061,0.0,0.0,0
6106,19481040.0,72.27813,72.933624,56.33532,55.28849,55.289368,69.46288,69.46288,159.65514,69.89256,55.288982,0.3177765,0.7,70.161224,296.45,0.01910784,0.3,70.072235,296.45,0.012162091,0.3,74.96533,296.45,0.0,0.397326,2172.94,2172.94,22.983995,90.40163,438.9297,0.0,0.0,0
6108,19481100.0,72.09317,72.703354,56.590256,55.312054,55.31156,69.47674,69.47674,159.63441,69.88251,55.31178,0.31749427,0.7,70.07427,296.45,0.023438029,0.3,69.99737,296.45,0.016124565,0.3,74.58789,296.45,0.0,0.38413155,2175.2144,2175.2144,28.552502,90.83246,438.94177,0.0,0.0,0
6111,19481160.0,71.90674,72.46303,56.687325,55.240368,55.239487,69.50507,69.50507,155.19603,69.87218,55.239876,0.3173376,0.7,70.015,296.45,0.02649848,0.3,69.93436,296.45,0.019679148,0.3,74.28665,296.45,0.0,0.3731307,2143.792,2143.792,32.241005,89.766396,432.49997,0.0,0.0,0
