,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV Core Zone Cooling SP,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV North Zone Cooling SP,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV South Zone Cooling SP,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
6112,19481280.0,72.282524,72.95148,56.263138,55.27591,55.27684,69.46256,69.46256,162.56999,69.850426,55.276405,0.31702426,0.7,70.15271,296.45,0.018008566,0.3,70.06708,296.45,0.01212358,0.3,74.96083,296.45,0.0,0.40463793,2194.7085,2194.7085,21.665918,91.68347,443.21408,0.0,0.0,0
6114,19481400.0,71.903275,72.47165,56.614044,55.22691,55.225975,69.50552,69.50552,157.92288,69.827515,55.226418,0.31671095,0.7,70.00769,296.45,0.025392484,0.3,69.93321,296.45,0.019442705,0.3,74.270615,296.45,0.0,0.3799048,2163.771,2163.771,30.913998,90.98441,436.51025,0.0,0.0,0
6116,19481520.0,72.282135,72.96571,56.19508,55.26399,55.264977,69.46207,69.46207,165.31517,69.80357,55.264538,0.3166306,0.7,70.145134,296.45,0.016973091,0.3,70.06768,296.45,0.011790501,0.3,74.95116,296.45,0.0,0.41160133,2214.9463,2214.9463,20.42255,92.89512,447.24847,0.0,0.0,0
6118,19481640.0,71.89855,72.48122,56.54615,55.215706,55.214767,69.50543,69.50543,160.5973,69.77874,55.21521,0.31655023,0.7,70.00121,296.45,0.0243479,0.3,69.936554,296.45,0.018941035,0.3,74.25551,296.45,0.0,0.38657698,2183.1099,2183.1099,29.657627,92.17213,440.44186,0.0,0.0,0
6120,19481700.0,72.0896,72.72577,56.25776,55.18626,55.186752,69.49084,69.49084,162.06589,69.76605,55.186535,0.31651005,0.7,70.083664,296.45,0.019524688,0.3,70.01022,296.45,0.014869519,0.3,74.641235,296.45,0.0,0.40378696,2191.6416,2191.6416,23.47564,92.3628,442.55612,0.0,0.0,0
6122,19481760.0,72.28175,72.98131,56.1324,55.25454,55.255585,69.46123,69.46123,168.033,69.75314,55.255142,0.31630033,0.7,70.13838,296.45,0.015993718,0.3,70.072235,296.45,0.011192486,0.3,74.94298,296.45,0.0,0.41849637,2234.7886,2234.7886,19.245417,94.093506,451.24167,0.0,0.0,0
6124,19481880.0,71.89482,72.49138,56.482864,55.206253,55.20527,69.50523,69.50523,163.23122,69.726944,55.205704,0.31588084,0.7,69.995445,296.45,0.023357332,0.3,69.9431,296.45,0.018191334,0.3,74.24095,296.45,0.0,0.39314565,2201.9697,2201.9697,28.464216,93.34825,444.3136,0.0,0.0,0
6127,19482000.0,72.282524,72.99691,56.073406,55.246353,55.24745,69.460396,69.460396,170.70198,69.70024,55.24696,0.31546137,0.7,70.132385,296.45,0.015061024,0.3,70.079605,296.45,0.010347285,0.3,74.93457,296.45,0.0,0.42525777,2254.0845,2254.0845,18.12121,95.280174,455.16306,0.0,0.0,0
6128,19482120.0,71.89163,72.5011,56.423103,55.19774,55.19664,69.50508,69.50508,165.8077,69.67327,55.197136,0.3147835,0.7,69.99034,296.45,0.022415157,0.3,69.95189,296.45,0.017206876,0.3,74.226006,296.45,0.0,0.39957142,2220.1956,2220.1956,27.327923,94.509415,448.101,0.0,0.0,0
6130,19482240.0,72.28401,73.01152,56.017708,55.23883,55.239983,69.459595,69.459595,173.31084,69.64608,55.239433,0.3141057,0.7,70.12695,296.45,0.014176331,0.3,70.08888,296.45,0.0092685325,0.3,74.925125,296.45,0.0,0.43184662,2272.722,2272.722,17.055046,96.45067,458.9962,0.0,0.0,0
6132,19482300.0,72.082794,72.760925,56.27182,55.262947,55.262283,69.47471,69.47471,173.1029,69.63251,55.262615,0.31376678,0.7,70.0428,296.45,0.01847199,0.3,70.01967,296.45,0.012842071,0.3,74.52406,296.45,0.0,0.41754016,2272.3088,2272.3088,22.58236,96.856705,458.73694,0.0,0.0,0
6135,19482360.0,71.88806,72.50989,56.366302,55.189613,55.188457,69.50497,69.50497,168.3156,69.61889,55.189007,0.31357494,0.7,69.98578,296.45,0.021521088,0.3,69.96221,296.45,0.015997835,0.3,74.21019,296.45,0.0,0.4058262,2237.6584,2237.6584,26.248775,95.65041,451.7878,0.0,0.0,0
6136,19482480.0,72.28335,73.02504,55.96486,55.231796,55.232952,69.458855,69.458855,175.84715,69.59181,55.23246,0.31319126,0.7,70.12206,296.45,0.013334967,0.3,70.09949,296.45,0.007965914,0.3,74.91463,296.45,0.0,0.43825212,2290.537,2290.537,16.041092,97.5986,462.72287,0.0,0.0,0
6138,19482600.0,71.88262,72.51763,56.312195,55.181976,55.180824,69.504875,69.504875,170.754,69.565,55.181316,0.3128076,0.7,69.98166,296.45,0.020668432,0.3,69.97359,296.45,0.014570455,0.3,74.19354,296.45,0.0,0.41190314,2254.3357,2254.3357,25.218529,96.76856,455.37238,0.0,0.0,0
6140,19482720.0,72.28076,73.03717,55.91427,55.224876,55.226143,69.45817,69.45817,178.30453,69.538635,55.225594,0.31264645,0.7,70.117615,296.45,0.012533254,0.3,70.11102,296.45,0.006445594,0.3,74.902985,296.45,0.0,0.44445768,2307.454,2307.454,15.074569,98.7204,466.33362,0.0,0.0,0
6142,19482840.0,71.87543,72.52422,56.26023,55.174393,55.173187,69.50481,69.50481,173.1146,69.51276,55.173737,0.31248534,0.7,69.97803,296.45,0.019853288,0.3,69.98567,296.45,0.012930155,0.3,74.175964,296.45,0.0,0.41778186,2270.114,2270.114,24.233257,97.85987,458.8427,0.0,0.0,0
6145,19482900.0,72.0795,72.78515,55.98112,55.146492,55.14715,69.4889,69.4889,174.5883,69.50012,55.146873,0.31240478,0.7,70.059326,296.45,0.0151806185,0.3,70.060265,296.45,0.008623243,0.3,74.57982,296.45,0.0,0.43554562,2279.2976,2279.2976,18.23475,98.01582,460.96045,0.0,0.0,0
6146,19482960.0,72.277084,73.04761,55.86549,55.217735,55.219,69.45754,69.45754,180.67572,69.4876,55.218452,0.3121575,0.7,70.11355,296.45,0.0117698135,0.3,70.12316,296.45,0.004713744,0.3,74.889854,296.45,0.0,0.45043913,2323.374,2323.374,14.153531,99.81216,469.8179,0.0,0.0,0
6148,19483080.0,71.86911,72.52922,56.209526,55.1661,55.164837,69.50479,69.50479,175.3863,69.46332,55.165386,0.31166294,0.7,69.974686,296.45,0.019074531,0.3,69.998245,296.45,0.0110831475,0.3,74.15707,296.45,0.0,0.42343783,2284.8367,2284.8367,23.292187,98.919395,462.18253,0.0,0.0,0
6150,19483200.0,72.274506,73.056076,55.817314,55.209496,55.210815,69.45701,69.45701,182.94737,69.44003,55.210266,0.3111684,0.7,70.10986,296.45,0.01103671,0.3,70.135635,296.45,0.0027784263,0.3,74.87502,296.45,0.0,0.4561711,2338.0994,2338.0994,13.270073,100.86839,473.15607,0.0,0.0,0
6152,19483320.0,71.725296,72.35498,56.674633,55.12358,55.121933,69.51509,69.51509,175.42851,69.41696,55.12265,0.3104141,0.7,69.802475,296.45,0.028387794,0.3,69.82543,296.45,0.020051407,0.3,73.97629,296.45,0.0,0.42179808,2277.0703,2277.0703,34.853653,99.284225,462.27512,0.0,0.0,0
6154,19483440.0,72.06477,72.79323,56.56834,55.132427,55.133526,69.46936,69.46936,181.22833,69.39328,55.133034,0.30965984,0.7,69.86047,296.45,0.026210543,0.3,69.851135,296.45,0.019646801,0.3,74.63458,296.45,0.0,0.45092556,2311.1296,2311.1296,31.796797,100.47669,470.6652,0.0,0.0,0
6156,19483500.0,71.82318,72.49022,56.985107,55.144455,55.14347,69.48533,69.48533,180.19452,69.38131,55.143906,0.30928272,0.7,69.738205,296.45,0.033685625,0.3,69.722435,296.45,0.027520446,0.3,74.194534,296.45,0.0,0.43417016,2300.7239,2300.7239,41.21719,100.530945,469.1944,0.0,0.0,0
6158,19483560.0,71.59725,72.19958,57.229225,55.059258,55.057884,69.51641,69.51641,174.5499,69.36917,55.058487,0.3092026,0.7,69.65091,296.45,0.039603326,0.3,69.609604,296.45,0.03495506,0.3,73.85544,296.45,0.0,0.4204865,2256.7244,2256.7244,48.45183,98.918,460.98715,0.0,0.0,0
6161,19483680.0,71.97568,72.69023,57.05421,55.089912,55.091118,69.466774,69.466774,181.16592,69.34456,55.09057,0.30904242,0.7,69.75534,296.45,0.035792325,0.3,69.66613,296.45,0.034323238,0.3,74.56274,296.45,0.0,0.4511063,2297.7544,2297.7544,43.450993,100.360275,470.56577,0.0,0.0,0
6162,19483800.0,71.53705,72.13558,57.6127,55.03009,55.02877,69.51339,69.51339,174.9054,69.31951,55.029373,0.30888224,0.7,69.59494,296.45,0.04703868,0.3,69.46788,296.45,0.048433475,0.3,73.81407,296.45,0.0,0.42161173,2247.7712,2247.7712,57.531616,98.98475,461.50092,0.0,0.0,0
6164,19483920.0,71.933655,72.65029,57.38902,55.069862,55.07112,69.46406,69.46406,181.80045,69.29413,55.07057,0.30884388,0.7,69.723694,296.45,0.042197786,0.3,69.546104,296.45,0.04756296,0.3,74.54065,296.45,0.0,0.45285097,2291.6174,2291.6174,51.275795,100.56887,471.49066,0.0,0.0,0
6166,19484040.0,71.54138,72.15508,57.892742,60.044197,55.01718,69.511604,69.511604,175.65059,69.26848,55.01773,0.30880553,0.7,69.5867,296.45,0.052289415,0.3,69.60033,296.45,0.047684573,0.3,73.79903,296.45,0.0,0.4235449,2245.967,2245.967,63.961685,99.275185,462.59125,110.787285,0.0,0
6168,19484100.0,71.76161,72.435455,57.68675,59.25016,54.99257,69.494835,69.494835,176.80554,69.25557,54.99224,0.30878636,0.7,69.6708,296.45,0.048907775,0.3,69.73358,296.45,0.041426852,0.3,74.21568,296.45,0.0,0.44081956,2252.425,2252.425,59.53651,99.25494,464.23776,93.53419,0.0,0
6170,19484160.0,71.969635,72.71001,57.637527,58.701393,55.066673,69.46253,69.46253,182.65764,69.24255,55.06607,0.30858666,0.7,69.72793,296.45,0.04676839,0.3,69.83345,296.45,0.03659925,0.3,74.53406,296.45,0.0,0.45507598,2293.4326,2293.4326,56.85861,100.92402,472.74643,79.869286,0.0,0
6172,19484280.0,71.56111,72.192986,58.10714,58.42717,55.013832,69.51076,69.51076,176.52716,69.21646,55.01438,0.30818722,0.7,69.60131,296.45,0.056212194,0.3,69.7583,296.45,0.042155195,0.3,73.79303,296.45,0.0,0.4257578,2247.1106,2247.1106,68.7665,99.65975,463.87747,75.539856,0.0,0
6174,19484400.0,71.97859,72.7334,57.82589,57.71916,55.063377,69.46176,69.46176,183.57353,69.19026,55.062775,0.30778778,0.7,69.748474,296.45,0.05022651,0.3,69.90794,296.45,0.034877297,0.3,74.531586,296.45,0.0,0.4574108,2293.9182,2293.9182,61.086452,101.33377,474.09067,58.49114,0.0,0
6177,19484520.0,71.56116,72.20441,58.27534,57.876595,55.01059,69.51043,69.51043,177.4238,69.16394,55.01114,0.30713913,0.7,69.625534,296.45,0.059299737,0.3,69.77968,296.45,0.04304781,0.3,73.788635,296.45,0.0,0.42799655,2246.912,2246.912,72.55463,100.07209,465.19473,63.615326,0.0,0
6179,19484640.0,71.97793,72.742355,57.975357,57.417583,55.06074,69.46135,69.46135,184.4782,69.13757,55.060135,0.30649048,0.7,69.775444,296.45,0.052971892,0.3,69.91014,296.45,0.036754407,0.3,74.52873,296.45,0.0,0.45969304,2293.7324,2293.7324,64.444275,101.75215,475.4195,51.98644,0.0,0
6180,19484700.0,71.75935,72.470116,58.274517,57.6372,55.083206,69.478096,69.478096,183.74474,69.12439,55.083595,0.30616617,0.7,69.6998,296.45,0.058085237,0.3,69.832184,296.45,0.041495167,0.3,74.10664,296.45,0.0,0.4434099,2287.0217,2287.0217,70.96898,101.977806,474.39264,56.78266,0.0,0
6182,19484760.0,71.55655,72.20924,58.41234,57.739975,55.008224,69.510345,69.510345,178.29149,69.11127,55.00883,0.30601543,0.7,69.65306,296.45,0.061811656,0.3,69.771545,296.45,0.045527983,0.3,73.78348,296.45,0.0,0.43016082,2246.439,2246.439,75.6369,100.480354,466.47015,60.7159,0.0,0
6184,19484880.0,71.97326,72.74812,58.097855,57.375286,55.05931,69.46114,69.46114,185.33997,69.08501,55.05871,0.30571398,0.7,69.80417,296.45,0.05521041,0.3,69.90151,296.45,0.03932863,0.3,74.524284,296.45,0.0,0.46186367,2293.449,2293.449,67.17995,102.15785,476.68588,51.122967,0.0,0
6186,19485000.0,71.54985,72.21336,58.52632,57.754753,55.00724,69.51035,69.51035,179.11542,69.058914,55.007843,0.30541253,0.7,69.68096,296.45,0.06388593,0.3,69.76501,296.45,0.04804198,0.3,73.776886,296.45,0.0,0.43221223,2246.061,2246.061,78.17962,100.87185,467.6815,61.090054,0.0,0
6189,19485120.0,71.966995,72.75345,58.199535,57.42176,55.058983,69.46101,69.46101,186.15097,69.03299,55.05838,0.3053513,0.7,69.83241,296.45,0.05705578,0.3,69.898544,296.45,0.041680865,0.3,74.51813,296.45,0.0,0.463898,2293.243,2293.243,69.43265,102.54275,477.87787,52.172184,0.0,0
6190,19485240.0,71.54216,72.21765,58.621468,57.81666,55.007183,69.5104,69.5104,179.88849,69.00734,55.007732,0.30529007,0.7,69.70776,296.45,0.06560624,0.3,69.76616,296.45,0.050173987,0.3,73.768814,296.45,0.0,0.4341295,2245.795,2245.795,80.286095,101.24109,468.8182,62.46961,0.0,0
6192,19485300.0,71.75777,72.49132,58.374275,57.588806,54.983727,69.49352,69.49352,181.03557,68.99459,54.9834,0.30525944,0.7,69.79753,296.45,0.061451416,0.3,69.843124,296.45,0.04653968,0.3,74.19025,296.45,0.0,0.45152453,2252.183,2252.183,74.91464,101.21339,470.45285,57.516697,0.0,0
6194,19485360.0,71.960464,72.75867,58.283966,57.49048,55.059093,69.46094,69.46094,186.90489,68.98196,55.058487,0.30506074,0.7,69.859215,296.45,0.058580514,0.3,69.903,296.45,0.043604948,0.3,74.51028,296.45,0.0,0.46578172,2293.0874,2293.0874,71.2926,102.90274,478.98605,53.692734,0.0,0
6199,19485480.0,71.53606,72.22171,58.70002,57.8856,55.006966,69.51049,69.51049,180.5994,68.95691,55.007515,0.30466336,0.7,69.732925,296.45,0.067030184,0.3,69.77374,296.45,0.051881626,0.3,73.759415,296.45,0.0,0.43590027,2245.4902,2245.4902,82.030075,101.58345,469.86365,64.001755,0.0,0
6200,19485600.0,71.95568,72.76312,58.353127,57.557053,55.058876,69.46093,69.46093,187.59337,68.93224,55.05827,0.30426595,0.7,69.88405,296.45,0.059835993,0.3,69.91283,296.45,0.04512215,0.3,74.500885,296.45,0.0,0.46750262,2292.8276,2292.8276,72.82438,103.23465,479.99817,55.1697,0.0,0
6202,19485720.0,71.53106,72.22507,58.76445,57.94806,55.00647,69.5106,69.5106,181.24934,68.90807,55.007072,0.3036417,0.7,69.75606,296.45,0.068202026,0.3,69.78528,296.45,0.05322521,0.3,73.7487,296.45,0.0,0.43751293,2245.076,2245.076,83.46614,101.898384,470.81952,65.39428,0.0,0
6204,19485840.0,71.952225,72.766525,58.409374,57.61418,55.058327,69.46095,69.46095,188.21611,68.88445,55.057663,0.30301747,0.7,69.90673,296.45,0.060862772,0.3,69.92563,296.45,0.046305217,0.3,74.49007,296.45,0.0,0.46905175,2292.4036,2292.4036,74.07837,103.5373,480.91385,56.44484,0.0,0
6206,19485900.0,71.72986,72.48962,58.69194,57.87121,55.080574,69.478065,69.478065,187.39232,68.8728,55.080956,0.30270535,0.7,69.827576,296.45,0.06568673,0.3,69.85329,296.45,0.050667137,0.3,74.06308,296.45,0.0,0.45245486,2285.1968,2285.1968,80.2555,103.73457,479.75528,62.062366,0.0,0
6208,19485960.0,71.526115,72.22737,58.816635,58.00041,55.0057,69.510735,69.510735,181.83331,68.86133,55.00625,0.30255952,0.7,69.77709,296.45,0.06915732,0.3,69.798676,296.45,0.054276243,0.3,73.73689,296.45,0.0,0.43895915,2244.4456,2244.4456,84.63813,102.18341,471.67853,66.56818,0.0,0
6211,19486080.0,71.9465,72.768555,58.454636,57.660873,55.057663,69.46102,69.46102,188.76926,68.83886,55.05706,0.30226788,0.7,69.92728,296.45,0.061692093,0.3,69.93964,296.45,0.047223303,0.3,74.47803,296.45,0.0,0.47042277,2291.707,2291.707,75.09147,103.808266,481.72733,57.489746,0.0,0
6213,19486200.0,71.51925,72.22853,58.85844,58.04265,55.004986,69.51089,69.51089,182.34969,68.81705,55.005592,0.30197623,0.7,69.79616,296.45,0.0699236,0.3,69.81264,296.45,0.055092786,0.3,73.724205,296.45,0.0,0.44023618,2243.5786,2243.5786,85.57867,102.43662,472.4381,67.5178,0.0,0
6214,19486320.0,71.93881,72.769165,58.4904,57.697678,55.056953,69.461136,69.461136,189.2525,68.79596,55.05629,0.30194286,0.7,69.94573,296.45,0.062349625,0.3,69.9537,296.45,0.04792959,0.3,74.464905,296.45,0.0,0.4716133,2290.7158,2290.7158,75.89555,104.046555,482.4381,58.318607,0.0,0
6216,19486440.0,71.51041,72.22836,58.891068,58.075554,55.004105,69.51106,69.51106,182.796,68.77569,55.00471,0.30190945,0.7,69.81323,296.45,0.07052562,0.3,69.826256,296.45,0.05571941,0.3,73.7108,296.45,0.0,0.44133973,2242.415,2242.415,86.31878,102.65697,473.0948,68.26392,0.0,0
6218,19486500.0,71.7281,72.50313,58.626297,57.836987,54.980927,69.494026,69.494026,183.8702,68.765854,54.98054,0.30189276,0.7,69.9019,296.45,0.06604409,0.3,69.90547,296.45,0.05173647,0.3,74.13219,296.45,0.0,0.45857683,2248.8672,2248.8672,80.54108,102.588554,474.6218,63.065628,0.0,0
6220,19486560.0,71.93025,72.76834,58.51759,57.725586,55.055855,69.46129,69.46129,189.66267,68.75624,55.05525,0.30170804,0.7,69.962326,296.45,0.062858015,0.3,69.967155,296.45,0.048464462,0.3,74.4509,296.45,0.0,0.47261906,2289.3882,2289.3882,76.51873,104.25098,483.04156,58.958115,0.0,0
6222,19486680.0,71.502884,72.22699,58.915184,58.099777,55.00257,69.511246,69.511246,183.17099,68.737625,55.003174,0.30133864,0.7,69.82857,296.45,0.07098532,0.3,69.839165,296.45,0.056190386,0.3,73.696686,296.45,0.0,0.44226527,2240.912,2240.912,86.88685,102.844025,473.64667,68.8341,0.0,0
6224,19486740.0,71.72277,72.50335,58.64717,57.858192,54.979553,69.49397,69.49397,184.26106,68.72867,54.979225,0.3011528,0.7,69.91739,296.45,0.06644056,0.3,69.918594,296.45,0.05214668,0.3,74.11999,296.45,0.0,0.45954475,2247.5276,2247.5276,81.03082,102.77517,475.1963,63.562805,0.0,0
6226,19486800.0,71.923325,72.76604,58.53698,57.74547,55.053932,69.461464,69.461464,189.99814,68.719986,55.053326,0.3009692,0.7,69.97704,296.45,0.063238956,0.3,69.97974,296.45,0.048859965,0.3,74.436066,296.45,0.0,0.4734335,2287.6692,2287.6692,76.988914,104.42122,483.5353,59.43805,0.0,0
6229,19486920.0,71.61203,72.371735,58.487213,57.667686,55.029213,69.502594,69.502594,185.2844,68.70642,55.029648,0.30058154,0.7,69.986984,296.45,0.062717475,0.3,69.997314,296.45,0.047839716,0.3,73.81825,296.45,0.0,0.44899088,2256.9705,2256.9705,76.54096,103.56573,476.72812,58.395645,0.0,0
6230,19487040.0,72.08774,72.9801,57.856926,57.05465,55.109848,69.45075,69.45075,193.53624,68.69961,55.10914,0.30019385,0.7,70.20155,296.45,0.04986938,0.3,70.20638,296.45,0.035267774,0.3,74.60899,296.45,0.0,0.48308358,2319.5076,2319.5076,60.529846,105.771194,488.70538,42.736835,0.0,0
6232,19487100.0,71.884705,72.72615,57.9864,57.151825,55.14045,69.468414,69.468414,193.14336,68.69856,55.140778,0.3,0.7,70.154526,296.45,0.051756687,0.3,70.16963,296.45,0.036543828,0.3,74.1987,296.45,0.0,0.4675188,2317.6372,2317.6372,63.105656,106.20258,488.182,44.599976,0.0,0
6234,19487160.0,71.699814,72.48544,57.967285,57.13029,55.07365,69.50188,69.50188,187.97346,68.69911,55.0742,0.3,0.7,70.13008,296.45,0.05251957,0.3,70.14426,296.45,0.03730076,0.3,73.885376,296.45,0.0,0.45493814,2282.1123,2282.1123,64.12538,104.84452,480.6796,45.59039,0.0,0
6237,19487280.0,72.14267,73.05008,57.394623,56.568176,55.137978,69.45292,69.45292,195.49898,68.7045,55.137314,0.3,0.7,70.30487,296.45,0.040972263,0.3,70.31503,296.45,0.025912518,0.3,74.63783,296.45,0.0,0.4877166,2339.081,2339.081,49.71199,106.8123,491.59744,31.379505,0.0,0
6238,19487400.0,71.72821,72.519165,57.59095,56.72281,55.091393,69.504684,69.504684,189.49353,68.71532,55.09194,0.3,0.7,70.190674,296.45,0.045393437,0.3,70.2116,296.45,0.02959439,0.3,73.88664,296.45,0.0,0.4585174,2297.513,2297.513,55.446278,105.68409,482.92273,36.216206,0.0,0
6240,19487520.0,72.15881,73.06535,57.061462,56.201614,55.149124,69.45512,69.45512,196.74417,68.73114,55.148468,0.3,0.7,70.34311,296.45,0.034726888,0.3,70.3598,296.45,0.019049756,0.3,74.62558,296.45,0.0,0.49071005,2352.3699,2352.3699,42.114864,107.50569,493.4346,23.043024,0.0,0
6242,19487640.0,71.735565,72.52038,57.306183,56.402996,55.097984,69.50638,69.50638,190.56346,68.75152,55.098587,0.3,0.7,70.20781,296.45,0.040120903,0.3,70.23483,296.45,0.023678621,0.3,73.86691,296.45,0.0,0.46111578,2309.0571,2309.0571,49.017937,106.26771,484.50076,29.010252,0.0,0
6244,19487700.0,71.95914,72.79735,56.97357,56.09027,55.077164,69.489235,69.489235,191.77512,68.763275,55.076782,0.3,0.7,70.292786,296.45,0.034386102,0.3,70.31158,296.45,0.018323781,0.3,74.286156,296.45,0.0,0.47868815,2319.2107,2319.2107,41.712086,106.261,486.22946,22.145355,0.0,0
6247,19487760.0,72.16145,73.05816,56.807076,55.91262,55.152863,69.45629,69.45629,197.6786,68.77596,55.152203,0.3,0.7,70.34811,296.45,0.030043831,0.3,70.37008,296.45,0.013732935,0.3,74.60075,296.45,0.0,0.49297523,2362.9917,2362.9917,36.418365,108.01108,494.8119,16.580286,0.0,0
6248,19487880.0,71.735405,72.50747,57.07893,56.141685,55.099358,69.50728,69.50728,191.39938,68.80403,55.100018,0.3,0.7,70.20309,296.45,0.035979085,0.3,70.23451,296.45,0.018915702,0.3,73.84033,296.45,0.0,0.4631697,2318.7324,2318.7324,43.966404,106.71023,485.73236,23.204042,0.0,0
6250,19488000.0,72.15953,73.04108,56.601906,55.67482,55.152695,69.45697,69.45697,198.42049,68.83534,55.152092,0.3,0.7,70.33696,296.45,0.026321724,0.3,70.362274,296.45,0.0094151795,0.3,74.57185,296.45,0.0,0.49478272,2372.125,2372.125,31.891218,108.40462,495.90463,11.330951,0.0,0
6252,19488120.0,71.73309,72.48819,56.88969,55.920696,55.097984,69.507835,69.507835,192.07327,68.86935,55.098587,0.3,0.7,70.18798,296.45,0.032573197,0.3,70.22204,296.45,0.014932264,0.3,73.81177,296.45,0.0,0.46483144,2327.2522,2327.2522,39.813843,107.061905,486.72476,18.34632,0.0,0
6254,19488240.0,72.15355,73.01564,56.429638,55.148632,55.150223,69.45744,69.45744,199.01839,68.905655,55.149567,0.3,0.7,70.31833,296.45,0.023236766,0.3,70.32509,296.45,0.0069847004,0.3,74.541916,296.45,0.0,0.49623019,2380.003,2380.003,28.140501,108.71938,496.78506,0.0,0.0,0
6256,19488300.0,71.926895,72.726425,56.656837,55.17077,55.169724,69.47508,69.47508,198.16148,68.92455,55.170166,0.3,0.7,70.22973,296.45,0.027081862,0.3,70.2384,296.45,0.010688132,0.3,74.111145,296.45,0.0,0.47961578,2373.6123,2373.6123,33.12646,108.924934,495.5794,0.0,0.0,0
6258,19488360.0,71.72453,72.45853,56.72731,55.095898,55.09436,69.50826,69.50826,192.61182,68.94383,55.095016,0.3,0.7,70.16832,296.45,0.029689955,0.3,70.16441,296.45,0.013983945,0.3,73.78282,296.45,0.0,0.46615964,2334.3564,2334.3564,36.300713,107.34303,487.5178,0.0,0.0,0
6260,19488480.0,72.14624,72.98636,56.281597,55.1444,55.145996,69.45788,69.45788,199.48335,68.98338,55.145336,0.3,0.7,70.296585,296.45,0.020621413,0.3,70.27587,296.45,0.0059849573,0.3,74.511765,296.45,0.0,0.4973469,2386.7727,2386.7727,24.964226,108.96736,497.46997,0.0,0.0,0
6263,19488600.0,71.72337,72.43645,56.58641,55.09189,55.090405,69.5083,69.5083,193.08644,69.023926,55.09101,0.3,0.7,70.14711,296.45,0.027202334,0.3,70.12953,296.45,0.012495804,0.3,73.76046,296.45,0.0,0.467444,2341.2913,2341.2913,33.26919,107.57906,488.2157,0.0,0.0,0
6264,19488720.0,72.15019,72.97043,56.154816,55.141983,55.143578,69.45748,69.45748,200.03102,69.0649,55.14292,0.3,0.7,70.27428,296.45,0.01835963,0.3,70.24939,296.45,0.004256594,0.3,74.495056,296.45,0.0,0.49875766,2394.4902,2394.4902,22.216257,109.22688,498.27396,0.0,0.0,0
6266,19488840.0,71.72897,72.42255,56.463913,55.089966,55.08848,69.50809,69.50809,193.64189,69.10599,55.08909,0.3,0.7,70.12634,296.45,0.025012933,0.3,70.11267,296.45,0.010393886,0.3,73.74393,296.45,0.0,0.4687798,2349.0586,2349.0586,30.597944,107.8468,489.0317,0.0,0.0,0
6268,19488900.0,71.9525,72.697205,56.17091,55.065796,55.066727,69.49068,69.49068,194.74368,69.12637,55.06629,0.3,0.7,70.20358,296.45,0.02002672,0.3,70.18089,296.45,0.0059827226,0.3,74.162285,296.45,0.0,0.48597822,2358.6895,2358.6895,24.208544,107.77667,490.59814,0.0,0.0,0
6271,19488960.0,72.15486,72.95516,56.04226,55.13913,55.140667,69.45769,69.45769,200.49442,69.14664,55.14006,0.3,0.7,70.25285,296.45,0.01636508,0.3,70.23747,296.45,0.001986547,0.3,74.475395,296.45,0.0,0.49986547,2401.7537,2401.7537,19.794365,109.46651,498.95587,0.0,0.0,0
6272,19489080.0,71.73277,72.40651,56.352516,55.08601,55.084473,69.50854,69.50854,194.01936,69.18642,55.08513,0.3,0.7,70.1069,296.45,0.023059739,0.3,70.1068,296.45,0.007854317,0.3,73.721954,296.45,0.0,0.46967688,2355.5955,2355.5955,28.217302,108.04996,489.588,0.0,0.0,0
6274,19489200.0,72.15651,72.936646,55.93844,55.133965,55.13556,69.45833,69.45833,200.76591,69.224915,55.1349,0.3,0.7,70.233185,296.45,0.014568212,0.3,70.23445,296.45,0.0,0.3,74.44963,296.45,0.0,0.5004769,2407.5354,2407.5354,17.615913,109.62542,499.3569,0.0,0.0,0
6276,19489320.0,71.73431,72.38876,56.249187,55.08008,55.078537,69.509094,69.509094,194.22403,69.26172,55.0792,0.3,0.7,70.089325,296.45,0.02128649,0.3,70.10745,296.45,0.005000294,0.3,73.69635,296.45,0.0,0.4701558,2360.7188,2360.7188,26.058104,108.17145,489.89056,0.0,0.0,0
6279,19489440.0,72.15536,72.91638,55.841652,55.127098,55.12864,69.459015,69.459015,200.87115,69.29628,55.128033,0.3,0.7,70.2155,296.45,0.012930471,0.3,70.236755,296.45,0.0,0.3,74.42062,296.45,0.0,0.500667,2411.838,2411.838,15.628059,109.703445,499.5137,0.0,0.0,0
6281,19489500.0,71.93228,72.632,56.07747,55.147865,55.14682,69.47667,69.47667,199.89282,69.31259,55.14726,0.3,0.7,70.13058,296.45,0.016942427,0.3,70.168365,296.45,0.0,0.3,73.993645,296.45,0.0,0.4838802,2404.43,2404.43,20.807882,109.84867,498.1295,0.0,0.0,0
6282,19489560.0,71.73343,72.37009,56.15245,55.07255,55.071014,69.50966,69.50966,194.27379,69.328186,55.07167,0.3,0.7,70.07361,296.45,0.019662015,0.3,70.11206,296.45,0.002144062,0.3,73.66884,296.45,0.0,0.470253,2364.3792,2364.3792,24.081493,108.215675,489.96536,0.0,0.0,0
6284,19489680.0,72.15167,72.8954,55.75107,55.118694,55.12023,69.45975,69.45975,200.8248,69.357025,55.11963,0.3,0.7,70.19963,296.45,0.011432617,0.3,70.2422,296.45,0.0,0.3,74.38992,296.45,0.0,0.5004735,2414.5986,2414.5986,13.812848,109.70602,499.44766,0.0,0.0,0
6286,19489800.0,71.72952,72.35075,56.061707,55.063652,55.062115,69.51019,69.51019,194.17845,69.382355,55.062775,0.3,0.7,70.05966,296.45,0.018169561,0.3,70.11893,296.45,0.0,0.3,73.64032,296.45,0.0,0.4699892,2366.474,2366.474,22.266323,108.18725,489.82678,0.0,0.0,0
6288,19489920.0,72.14421,72.87326,55.6651,55.108864,55.110397,69.460495,69.460495,200.6307,69.40367,55.109795,0.3,0.7,70.18562,296.45,0.010045816,0.3,70.249504,296.45,0.0,0.3,74.35823,296.45,0.0,0.49991238,2415.6492,2415.6492,12.131504,109.635635,499.16455,0.0,0.0,0
6290,19490040.0,71.72189,72.33081,55.975628,55.05349,55.051952,69.510735,69.510735,193.94151,69.42053,55.05256,0.3,0.7,70.0473,296.45,0.016786458,0.3,70.12706,296.45,0.0,0.3,73.61127,296.45,0.0,0.4693708,2366.864,2366.864,20.584814,108.088585,489.48004,0.0,0.0,0
6292,19490100.0,71.93799,72.59948,55.69674,55.027565,55.028442,69.49368,69.49368,194.83142,69.42718,55.028114,0.3,0.7,70.12442,296.45,0.01210167,0.3,70.19842,296.45,0.0,0.3,74.02029,296.45,0.0,0.48581153,2374.4424,2374.4424,14.5708475,107.925735,490.736,0.0,0.0,0
6294,19490160.0,72.1324,72.85019,55.583252,55.097763,55.09925,69.4613,69.4613,200.29372,69.43251,55.098644,0.3,0.7,70.1732,296.45,0.008756581,0.3,70.257744,296.45,0.0,0.3,74.32571,296.45,0.0,0.49898362,2414.8765,2414.8765,10.568615,109.495255,498.67148,0.0,0.0,0
6297,19490280.0,71.70981,72.31015,55.893562,55.041954,55.040417,69.51131,69.51131,193.56187,69.43915,55.041077,0.3,0.7,70.03648,296.45,0.015499716,0.3,70.13585,296.45,0.0,0.3,73.58171,296.45,0.0,0.4683948,2365.3752,2365.3752,19.020851,107.92009,488.92358,0.0,0.0,0
6298,19490400.0,72.11537,72.82607,55.50492,55.085297,55.086777,69.46216,69.46216,199.81061,69.44003,55.086174,0.3,0.7,70.16228,296.45,0.007556694,0.3,70.26653,296.45,0.0,0.3,74.29242,296.45,0.0,0.49768242,2412.0867,2412.0867,9.113327,109.284134,497.96375,0.0,0.0,0
6300,19490520.0,71.70816,72.30834,55.03366,55.03366,55.032234,69.51043,69.51043,193.33626,69.436844,55.032837,0.3,0.7,70.02055,296.45,0.01466132,0.3,70.17128,296.45,0.0,0.3,73.57419,296.45,0.0,0.46804318,2364.625,2364.625,0.0,107.77702,488.5892,0.0,0.0,0
6302,19490640.0,72.11718,72.830414,55.080956,55.080956,55.082497,69.46128,69.46128,199.71828,69.4319,55.081833,0.3,0.7,70.14316,296.45,0.0070410366,0.3,70.31762,296.45,0.0,0.3,74.28934,296.45,0.0,0.4974856,2412.5654,2412.5654,0.0,109.205925,497.8254,0.0,0.0,0
6304,19490700.0,71.89751,72.555534,55.101555,55.101555,55.10051,69.4786,69.4786,198.66632,69.42877,55.100952,0.3,0.7,70.06378,296.45,0.011002897,0.3,70.25955,296.45,0.0,0.3,73.8734,296.45,0.0,0.48080882,2404.1167,2404.1167,0.0,109.302444,496.33197,0.0,0.0,0
6306,19490760.0,71.7014,72.30263,55.02784,55.02784,55.026352,69.510925,69.510925,193.0671,69.4252,55.02696,0.3,0.7,70.00775,296.45,0.013912943,0.3,70.21292,296.45,0.0,0.3,73.5571,296.45,0.0,0.46721423,2363.647,2363.647,0.0,107.66117,488.195,0.0,0.0,0
6308,19490880.0,72.10345,72.81646,55.072113,55.072113,55.073593,69.46257,69.46257,199.23096,69.41696,55.07299,0.3,0.7,70.13486,296.45,0.006118808,0.3,70.35481,296.45,0.0,0.3,74.262375,296.45,0.0,0.49612898,2409.6394,2409.6394,0.0,109.00852,497.11276,0.0,0.0,0
6310,19491000.0,71.686676,72.28824,55.017838,55.017838,55.016357,69.51197,69.51197,192.4838,69.40729,55.01696,0.3,0.7,70.00374,296.45,0.012801693,0.3,70.2444,296.45,0.0,0.3,73.52991,296.45,0.0,0.46569914,2359.7966,2359.7966,0.0,107.408966,487.34048,0.0,0.0,0
6313,19491120.0,72.08406,72.79663,55.060905,55.060905,55.06239,69.46385,69.46385,198.51042,69.3963,55.061783,0.3,0.7,70.13305,296.45,0.0049047223,0.3,70.38315,296.45,0.0,0.3,74.229355,296.45,0.0,0.4942109,2404.4214,2404.4214,0.0,108.694405,496.05722,0.0,0.0,0
6315,19491240.0,71.66872,72.270874,55.00647,55.00647,55.004986,69.5128,69.5128,191.7163,69.38411,55.005646,0.3,0.7,70.00456,296.45,0.011441952,0.3,70.269165,296.45,0.0,0.3,73.500305,296.45,0.0,0.46374974,2354.094,2354.094,0.0,107.05884,486.21457,0.0,0.0,0
6316,19491300.0,71.87587,72.53148,54.980873,54.980873,54.981697,69.49632,69.49632,192.44504,69.377625,54.981308,0.3,0.7,70.0813,296.45,0.006939097,0.3,70.34355,296.45,0.0,0.3,73.89818,296.45,0.0,0.4794155,2359.8284,2359.8284,0.0,106.838,487.23532,0.0,0.0,0
6318,19491360.0,72.062195,72.77471,55.04893,55.04893,55.050415,69.46497,69.46497,197.63005,69.37087,55.049812,0.3,0.7,70.13513,296.45,0.0034661847,0.3,70.40584,296.45,0.0,0.3,74.19519,296.45,0.0,0.49189922,2397.5469,2397.5469,0.0,108.2955,494.76617,0.0,0.0,0
6320,19491480.0,71.649216,72.25253,54.994823,54.994823,54.993393,69.513504,69.513504,190.80675,69.35675,54.994,0.3,0.7,70.008354,296.45,0.009886701,0.3,70.28966,296.45,0.0,0.3,73.470695,296.45,0.0,0.4614519,2346.9382,2346.9382,0.0,106.6345,484.87936,0.0,0.0,0
6322,19491600.0,72.03906,72.75203,55.036957,55.036957,55.038383,69.46603,69.46603,196.61436,69.34181,55.03778,0.3,0.7,70.13964,296.45,0.0018417302,0.3,70.42485,296.45,0.0,0.3,74.16135,296.45,0.0,0.4892515,2389.2925,2389.2925,0.0,107.82818,493.27603,0.0,0.0,0
6324,19491720.0,71.62895,72.23396,54.9834,54.9834,54.98197,69.514114,69.514114,189.77211,69.32626,54.982574,0.3,0.7,70.01396,296.45,0.008162316,0.3,70.30734,296.45,0.0,0.3,73.44191,296.45,0.0,0.4588435,2338.541,2338.541,0.0,106.14733,483.36008,0.0,0.0,0
6326,19491840.0,72.01528,72.729065,55.02531,55.02531,55.026684,69.46706,69.46706,195.47655,69.31017,55.026077,0.3,0.7,70.14563,296.45,5.2130457e-05,0.3,70.44149,296.45,0.0,0.3,74.12823,296.45,0.0,0.48629612,2379.847,2379.847,0.0,107.30092,491.60623,0.0,0.0,0
6328,19491900.0,71.79995,72.46117,55.044537,55.044537,55.04355,69.48368,69.48368,194.25041,69.30193,55.043987,0.3,0.7,70.071686,296.45,0.0036932647,0.3,70.376396,296.45,0.0,0.3,73.72256,296.45,0.0,0.46961477,2369.8796,2369.8796,0.0,107.28441,489.85455,0.0,0.0,0
6331,19491960.0,71.6084,72.21539,54.972466,54.972466,54.97104,69.51472,69.51472,188.62032,69.29364,54.97164,0.3,0.7,70.02077,296.45,0.006282706,0.3,70.323166,296.45,0.0,0.3,73.41423,296.45,0.0,0.45594454,2329.0532,2329.0532,0.0,105.603714,481.66846,0.0,0.0,0
6332,19492080.0,71.99123,72.70605,55.01416,55.01416,55.015533,69.468094,69.468094,194.22293,69.276886,55.014984,0.3,0.7,70.152664,296.45,0.0,0.3,70.45654,296.45,0.0,0.3,74.096146,296.45,0.0,0.48305053,2369.3457,2369.3457,0.0,106.71857,489.7662,0.0,0.0,0
6334,19492200.0,71.58786,72.19705,54.96214,54.96214,54.960766,69.5153,69.5153,187.35727,69.260025,54.961372,0.3,0.7,70.02835,296.45,0.0043231365,0.3,70.33783,296.45,0.0,0.3,73.38775,296.45,0.0,0.4527713,2318.6016,2318.6016,0.0,105.00742,479.81323,0.0,0.0,0
6336,19492320.0,71.96722,72.68309,55.003723,55.003723,55.005096,69.46915,69.46915,192.85924,69.2431,55.004494,0.3,0.7,70.1604,296.45,0.0,0.3,70.47066,296.45,0.0,0.3,74.065,296.45,0.0,0.47952768,2357.9248,2357.9248,0.0,106.085045,487.76443,0.0,0.0,0
6339,19492440.0,71.56764,72.178925,54.952583,54.952583,54.951263,69.515884,69.515884,185.98898,69.22635,54.951813,0.3,0.7,70.03653,296.45,0.0024355731,0.3,70.35168,296.45,0.0,0.3,73.362366,296.45,0.0,0.44933257,2307.3198,2307.3198,0.0,104.36217,477.80328,0.0,0.0,0
6340,19492500.0,71.76546,72.42754,54.92797,54.92797,54.92874,69.500175,69.500175,186.53378,69.21805,54.928413,0.3,0.7,70.11398,296.45,0.0,0.3,70.42391,296.45,0.0,0.3,73.74684,296.45,0.0,0.4640522,2311.0876,2311.0876,0.0,104.083145,478.55603,0.0,0.0,0
6342,19492560.0,71.943375,72.660065,54.99411,54.99411,54.99543,69.47022,69.47022,191.3888,69.20987,54.994823,0.3,0.7,70.1687,296.45,0.0,0.3,70.484116,296.45,0.0,0.3,74.03462,296.45,0.0,0.47573075,2345.694,2345.694,0.0,105.4026,485.60574,0.0,0.0,0
6344,19492680.0,71.54776,72.16085,54.943848,54.943848,54.94258,69.51647,69.51647,184.51523,69.19377,54.94313,0.3,0.7,70.04516,296.45,0.0007446929,0.3,70.36502,296.45,0.0,0.3,73.33792,296.45,0.0,0.4456284,2295.29,2295.29,0.0,103.66888,475.6383,0.0,0.0,0
6346,19492800.0,71.91986,72.63689,54.985153,54.985153,54.986473,69.47134,69.47134,189.80907,69.17818,54.985924,0.3,0.7,70.17743,296.45,0.0,0.3,70.497086,296.45,0.0,0.3,74.00485,296.45,0.0,0.47165862,2332.7195,2332.7195,0.0,104.67152,483.2865,0.0,0.0,0
6349,19492920.0,71.52847,72.14288,54.935883,54.935883,54.934616,69.517075,69.517075,182.93451,69.163284,54.935165,0.3,0.7,70.05422,296.45,0.0,0.3,70.378044,296.45,0.0,0.3,73.31419,296.45,0.0,0.44166082,2282.5798,2282.5798,0.0,102.927864,473.3161,0.0,0.0,0
6350,19493040.0,71.896904,72.61354,54.977028,54.977028,54.978287,69.47248,69.47248,188.12251,69.14911,54.977737,0.3,0.7,70.186554,296.45,0.0,0.3,70.50983,296.45,0.0,0.3,73.97557,296.45,0.0,0.46731684,2319.1006,2319.1006,0.0,103.89318,480.8103,0.0,0.0,0
6352,19493100.0,71.69234,72.35921,54.996964,54.996964,54.99614,69.4882,69.4882,186.80719,69.14241,54.99653,0.3,0.7,70.1136,296.45,0.0,0.3,70.44429,296.45,0.0,0.3,73.58699,296.45,0.0,0.4509426,2309.032,2309.032,0.0,103.80255,478.9248,0.0,0.0,0
6354,19493160.0,71.510025,72.12492,54.92874,54.92874,54.927532,69.51767,69.51767,181.252,69.135925,54.928024,0.3,0.7,70.063614,296.45,0.0,0.3,70.39079,296.45,0.0,0.3,73.29123,296.45,0.0,0.4374363,2269.3113,2269.3113,0.0,102.14161,470.8442,0.0,0.0,0
6356,19493280.0,71.87471,72.59009,54.969666,54.969666,54.97087,69.47364,69.47364,186.33151,69.12373,54.97038,0.3,0.7,70.19606,296.45,0.0,0.3,70.522354,296.45,0.0,0.3,73.9469,296.45,0.0,0.46271384,2304.9336,2304.9336,0.0,103.06945,478.18063,0.0,0.0,0
6358,19493400.0,71.49255,72.10707,54.92237,54.92237,54.921215,69.518265,69.518265,179.46878,69.11275,54.921707,0.3,0.7,70.07333,296.45,0.0,0.3,70.40343,296.45,0.0,0.3,73.2691,296.45,0.0,0.43296418,2255.5632,2255.5632,0.0,101.31154,468.22433,0.0,0.0,0
6360,19493520.0,71.85362,72.566635,54.963127,54.963127,54.964336,69.47481,69.47481,184.44205,69.10303,54.963844,0.3,0.7,70.20589,296.45,0.0,0.3,70.53476,296.45,0.0,0.3,73.91882,296.45,0.0,0.45786053,2290.3418,2290.3418,0.0,102.20332,475.40622,0.0,0.0,0
6362,19493640.0,71.4764,72.089386,54.916878,54.916878,54.91578,69.51886,69.51886,177.58998,69.09479,54.91627,0.3,0.7,70.08345,296.45,0.0,0.3,70.41595,296.45,0.0,0.3,73.24779,296.45,0.0,0.42825475,2241.4485,2241.4485,0.0,100.44063,465.46384,0.0,0.0,0
6365,19493700.0,71.663994,72.32312,54.893417,54.893417,54.89408,69.50419,69.50419,177.95682,69.09127,54.893806,0.3,0.7,70.161064,296.45,0.0,0.3,70.48758,296.45,0.0,0.3,73.61528,296.45,0.0,0.44194183,2243.622,2243.622,0.0,100.11994,465.95813,0.0,0.0,0
6366,19493760.0,71.833786,72.543175,54.95747,54.95747,54.958626,69.47598,69.47598,182.45796,69.088135,54.95813,0.3,0.7,70.21605,296.45,0.0,0.3,70.54712,296.45,0.0,0.3,73.89147,296.45,0.0,0.452769,2275.4246,2275.4246,0.0,101.29739,472.49274,0.0,0.0,0
6368,19493880.0,71.461845,72.071915,54.912315,54.912315,54.911217,69.519424,69.519424,175.62134,69.083145,54.911713,0.3,0.7,70.09383,296.45,0.0,0.3,70.42842,296.45,0.0,0.3,73.2274,296.45,0.0,0.42332006,2227.0793,2227.0793,0.0,99.53201,462.5713,0.0,0.0,0
6370,19494000.0,71.815605,72.51983,54.95269,54.95269,54.953842,69.47716,69.47716,180.38469,69.08001,54.95335,0.3,0.7,70.22655,296.45,0.0,0.3,70.55943,296.45,0.0,0.3,73.864944,296.45,0.0,0.44745204,2260.2927,2260.2927,0.0,100.35486,469.4481,0.0,0.0,0
6372,19494120.0,71.44905,72.05472,54.908524,54.908524,54.907482,69.52,69.52,173.56544,69.078964,54.907974,0.3,0.7,70.10454,296.45,0.0,0.3,70.44089,296.45,0.0,0.3,73.20801,296.45,0.0,0.41817272,2212.5422,2212.5422,0.0,98.58802,459.55038,0.0,0.0,0
6374,19494240.0,71.799286,72.496704,54.94879,54.94879,54.94989,69.47834,69.47834,178.22585,69.08001,54.949394,0.3,0.7,70.237366,296.45,0.0,0.3,70.57179,296.45,0.0,0.3,73.83934,296.45,0.0,0.4419248,2245.0554,2245.0554,0.0,99.378235,466.2777,0.0,0.0,0
6376,19494300.0,71.60895,72.2589,54.969772,54.969772,54.969116,69.49294,69.49294,176.85324,69.08127,54.969444,0.3,0.7,70.16507,296.45,0.0,0.3,70.50653,296.45,0.0,0.3,73.470856,296.45,0.0,0.42603046,2235.7634,2235.7634,0.0,99.22547,464.3045,0.0,0.0,0
6378,19494360.0,71.438385,72.03792,54.905834,54.905834,54.904793,69.52054,69.52054,171.4316,69.08298,54.905228,0.3,0.7,70.115585,296.45,0.0,0.3,70.453354,296.45,0.0,0.3,73.18977,296.45,0.0,0.41283002,2197.9917,2197.9917,0.0,97.61297,456.4148,0.0,0.0,0
6381,19494480.0,71.785,72.474075,54.945824,54.945824,54.94687,69.4795,69.4795,175.99179,69.08775,54.946426,0.3,0.7,70.24852,296.45,0.0,0.3,70.58415,296.45,0.0,0.3,73.814896,296.45,0.0,0.43620923,2229.8271,2229.8271,0.0,98.37234,462.99664,0.0,0.0,0
6383,19494600.0,71.42966,72.02176,54.903854,54.903854,54.902924,69.52105,69.52105,169.22711,69.09413,54.903362,0.3,0.7,70.12685,296.45,0.0,0.3,70.46588,296.45,0.0,0.3,73.172966,296.45,0.0,0.40731534,2183.4548,2183.4548,0.0,96.61085,453.17532,0.0,0.0,0
6384,19494720.0,71.7726,72.45204,54.943573,54.943573,54.94462,69.480644,69.480644,173.69109,69.10187,54.944176,0.3,0.7,70.2601,296.45,0.0,0.3,70.59651,296.45,0.0,0.3,73.791885,296.45,0.0,0.4303291,2214.6274,2214.6274,0.0,97.34166,459.61755,0.0,0.0,0
6386,19494840.0,71.42268,72.00633,54.902596,54.902596,54.901657,69.52154,69.52154,166.96042,69.110886,54.902046,0.3,0.7,70.13854,296.45,0.0,0.3,70.47841,296.45,0.0,0.3,73.15764,296.45,0.0,0.4016494,2168.9458,2168.9458,0.0,95.58622,449.84436,0.0,0.0,0
6388,19494900.0,71.59967,72.22359,54.880127,54.880127,54.880676,69.50801,69.50801,167.17648,69.11583,54.880455,0.3,0.7,70.21627,296.45,0.0,0.3,70.54976,296.45,0.0,0.3,73.506516,296.45,0.0,0.41429964,2169.9514,2169.9514,0.0,95.245056,450.12048,0.0,0.0,0
6390,19494960.0,71.76172,72.43068,54.941925,54.941925,54.942913,69.48176,69.48176,171.33212,69.12099,54.942474,0.3,0.7,70.27164,296.45,0.0,0.3,70.60892,296.45,0.0,0.3,73.77035,296.45,0.0,0.4243046,2199.4556,2199.4556,0.0,96.29061,456.1528,0.0,0.0,0
6393,19495080.0,71.41719,71.99161,54.90177,54.90177,54.90089,69.521996,69.521996,164.63971,69.13197,54.901276,0.3,0.7,70.15035,296.45,0.0,0.3,70.49098,296.45,0.0,0.3,73.143906,296.45,0.0,0.39584976,2154.4604,2154.4604,0.0,94.543274,446.4338,0.0,0.0,0
6394,19495200.0,71.75221,72.41002,54.94066,54.94066,54.941597,69.48286,69.48286,168.92195,69.143616,54.941154,0.3,0.7,70.283615,296.45,0.0,0.3,70.62134,296.45,0.0,0.3,73.7503,296.45,0.0,0.41815233,2184.3071,2184.3071,0.0,95.22301,452.61264,0.0,0.0,0
6396,19495320.0,71.41296,71.9776,54.901222,54.901222,54.9004,69.52244,69.52244,162.27031,69.15587,54.90078,0.3,0.7,70.16271,296.45,0.0,0.3,70.50351,296.45,0.0,0.3,73.13165,296.45,0.0,0.38993153,2139.9749,2139.9749,0.0,93.48518,442.95172,0.0,0.0,0
6398,19495440.0,71.74376,72.39014,54.939617,54.939617,54.9405,69.48393,69.48393,166.46579,69.1685,54.94011,0.3,0.7,70.29614,296.45,0.0,0.3,70.633804,296.45,0.0,0.3,73.731735,296.45,0.0,0.4118878,2169.1487,2169.1487,0.0,94.141785,449.00485,0.0,0.0,0
6401,19495500.0,71.56847,72.17074,54.961315,54.961315,54.960766,69.497314,69.497314,165.08421,69.17488,54.96104,0.3,0.7,70.22418,296.45,0.0,0.3,70.56882,296.45,0.0,0.3,73.38555,296.45,0.0,0.39664677,2161.0564,2161.0564,0.0,93.94979,447.0147,0.0,0.0,0
6402,19495560.0,71.40961,71.96447,54.90089,54.90089,54.900124,69.52286,69.52286,159.85942,69.181305,54.900505,0.3,0.7,70.17584,296.45,0.0,0.3,70.51604,296.45,0.0,0.3,73.120895,296.45,0.0,0.38390863,2125.4766,2125.4766,0.0,92.41539,439.4085,0.0,0.0,0
6404,19495680.0,71.73607,72.37102,54.938683,54.938683,54.939507,69.484985,69.484985,163.96964,69.19415,54.939125,0.3,0.7,70.309494,296.45,0.0,0.3,70.646164,296.45,0.0,0.3,73.71454,296.45,0.0,0.4055249,2153.9534,2153.9534,0.0,93.049995,445.3382,0.0,0.0,0
6406,19495800.0,71.40691,71.95206,54.900616,54.900616,54.89985,69.523254,69.523254,157.41017,69.20685,54.90023,0.3,0.7,70.18963,296.45,0.0,0.3,70.52856,296.45,0.0,0.3,73.11156,296.45,0.0,0.37779418,2110.9065,2110.9065,0.0,91.33596,435.80887,0.0,0.0,0
6408,19495920.0,71.7281,72.352615,54.937805,54.937805,54.93863,69.48602,69.48602,161.43867,69.21921,54.938244,0.300262,0.7,70.32333,296.45,0.0,0.3,70.65852,296.45,0.0,0.3,73.69878,296.45,0.0,0.3990771,2138.6748,2138.6748,0.0,91.95014,441.6203,0.0,0.0,0
6410,19496040.0,71.39845,71.93437,54.89946,54.89946,54.898804,69.52419,69.52419,154.82036,69.23102,54.89913,0.30052403,0.7,70.203636,296.45,0.0,0.3,70.54097,296.45,0.0,0.3,73.09381,296.45,0.0,0.37118286,2095.544,2095.544,0.0,90.21924,432.0042,0.0,0.0,0
6412,19496100.0,71.56061,72.13245,54.87584,54.87584,54.87623,69.5121,69.5121,154.83902,69.236725,54.876007,0.300655,0.7,70.28279,296.45,0.0,0.3,70.61194,296.45,0.0,0.3,73.42016,296.45,0.0,0.38270563,2094.7097,2094.7097,0.0,89.8497,431.9945,0.0,0.0,0
6414,19496160.0,71.71129,72.32422,54.93385,54.93385,54.934563,69.487946,69.487946,158.61661,69.24222,54.934235,0.300738,0.7,70.337555,296.45,0.0,0.3,70.670715,296.45,0.0,0.3,73.6685,296.45,0.0,0.3918179,2121.4736,2121.4736,0.0,90.757935,437.47714,0.0,0.0,0
6417,19496280.0,71.38928,71.9158,54.89573,54.89573,54.895065,69.524925,69.524925,152.04625,69.25255,54.895397,0.300904,0.7,70.21792,296.45,0.0,0.3,70.553055,296.45,0.0,0.3,73.07672,296.45,0.0,0.36432984,2078.8652,2078.8652,0.0,89.023964,427.92798,0.0,0.0,0
6418,19496400.0,71.69778,72.300156,54.93022,54.93022,54.930885,69.48908,69.48908,155.78938,69.26183,54.930553,0.30106997,0.7,70.3519,296.45,0.0,0.3,70.682526,296.45,0.0,0.3,73.64593,296.45,0.0,0.38462728,2104.1985,2104.1985,0.0,89.5488,433.324,0.0,0.0,0
6420,19496520.0,71.382965,71.901245,54.893257,54.893257,54.892708,69.52516,69.52516,149.31331,69.26991,54.892982,0.30107266,0.7,70.232635,296.45,0.0,0.3,70.564926,296.45,0.0,0.3,73.06601,296.45,0.0,0.35753947,2062.435,2062.435,0.0,87.84183,423.91077,0.0,0.0,0
6422,19496640.0,71.68756,72.28044,54.927475,54.927475,54.92814,69.489944,69.489944,153.00388,69.276665,54.927807,0.3010753,0.7,70.36684,296.45,0.0,0.3,70.69429,296.45,0.0,0.3,73.63011,296.45,0.0,0.37755445,2087.1414,2087.1414,0.0,88.359886,429.2314,0.0,0.0,0
6424,19496700.0,71.526,72.07983,54.948956,54.948956,54.948624,69.502014,69.502014,151.61311,69.279465,54.94879,0.30107665,0.7,70.29378,296.45,0.0,0.3,70.62936,296.45,0.0,0.3,73.30722,296.45,0.0,0.363021,2079.8022,2079.8022,0.0,88.129234,427.2238,0.0,0.0,0
6426,19496760.0,71.377686,71.8891,54.89144,54.89144,54.890945,69.525375,69.525375,146.60233,69.28183,54.891167,0.30121934,0.7,70.247635,296.45,0.0,0.3,70.57674,296.45,0.0,0.3,73.05942,296.45,0.0,0.3507841,2046.0394,2046.0394,0.0,86.67829,419.92584,0.0,0.0,0
6428,19496880.0,71.67641,72.26242,54.925224,54.925224,54.925827,69.49086,69.49086,150.2238,69.28529,54.925552,0.30150473,0.7,70.38205,296.45,0.0,0.3,70.70593,296.45,0.0,0.3,73.61731,296.45,0.0,0.370488,2069.9834,2069.9834,0.0,87.18451,425.147,0.0,0.0,0
6430,19497000.0,71.370605,71.87784,54.889847,54.889847,54.889412,69.525665,69.525665,143.88028,69.28683,54.88963,0.30179015,0.7,70.26296,296.45,0.0,0.3,70.588486,296.45,0.0,0.3,73.054474,296.45,0.0,0.34399462,2029.414,2029.414,0.0,85.52199,415.92493,0.0,0.0,0
6433,19497120.0,71.663055,72.24478,54.92292,54.92292,54.92347,69.491844,69.491844,147.42201,69.28633,54.923195,0.30227935,0.7,70.39766,296.45,0.0,0.3,70.71752,296.45,0.0,0.3,73.60528,296.45,0.0,0.36336222,2052.4834,2052.4834,0.0,86.01189,421.03085,0.0,0.0,0
6434,19497240.0,71.36116,71.866745,54.888092,54.888092,54.88765,69.52602,69.52602,141.13196,69.28353,54.88787,0.30276856,0.7,70.27878,296.45,0.0,0.3,70.60013,296.45,0.0,0.3,73.05003,296.45,0.0,0.3371367,2012.3867,2012.3867,0.0,84.36565,411.88553,0.0,0.0,0
6436,19497300.0,71.5087,72.0484,54.865185,54.865185,54.86535,69.51493,69.51493,141.1053,69.28128,54.865295,0.30301318,0.7,70.36008,296.45,0.0,0.3,70.670715,296.45,0.0,0.3,73.35765,296.45,0.0,0.34774378,2010.3209,2010.3209,0.0,84.02419,411.81226,0.0,0.0,0
6438,19497360.0,71.647736,72.22716,54.920227,54.920227,54.920666,69.49287,69.49287,144.59018,69.278366,54.92045,0.30315748,0.7,70.41375,296.45,0.0,0.3,70.729004,296.45,0.0,0.3,73.59363,296.45,0.0,0.356161,2034.5157,2034.5157,0.0,84.8374,416.87067,0.0,0.0,0
6441,19497480.0,71.35061,71.85565,54.88562,54.88562,54.885292,69.52638,69.52638,138.35431,69.27057,54.885452,0.3034461,0.7,70.29498,296.45,0.0,0.3,70.611664,296.45,0.0,0.3,73.04602,296.45,0.0,0.33020762,1994.8412,1994.8412,0.0,83.207146,407.803,0.0,0.0,0
6442,19497600.0,71.63131,72.20958,54.916763,54.916763,54.917206,69.49387,69.49387,141.73141,69.260025,54.916985,0.30373478,0.7,70.43007,296.45,0.0,0.3,70.74032,296.45,0.0,0.3,73.58248,296.45,0.0,0.3488942,2015.9976,2015.9976,0.0,83.661575,412.67087,0.0,0.0,0
6444,19497720.0,71.3388,71.84472,54.8826,54.8826,54.882324,69.52673,69.52673,135.55305,69.24728,54.88249,0.30387512,0.7,70.31146,296.45,0.0,0.3,70.622986,296.45,0.0,0.3,73.04266,296.45,0.0,0.32322356,1976.7462,1976.7462,0.0,82.04827,403.6858,0.0,0.0,0
6446,19497840.0,71.614395,72.19232,54.913086,54.913086,54.913414,69.49484,69.49484,138.85524,69.233215,54.91325,0.3040155,0.7,70.44687,296.45,0.0,0.3,70.751465,296.45,0.0,0.3,73.572205,296.45,0.0,0.34158924,1997.0316,1997.0316,0.0,82.487564,408.44534,0.0,0.0,0
6448,19497900.0,71.465256,72.01022,54.93434,54.93434,54.93418,69.50572,69.50572,137.50015,69.22563,54.934235,0.30408567,0.7,70.37349,296.45,0.0,0.3,70.686646,296.45,0.0,0.3,73.27196,296.45,0.0,0.327857,1990.3395,1990.3395,0.0,82.24416,406.4865,0.0,0.0,0
6451,19497960.0,71.326324,71.83428,54.87974,54.87974,54.879524,69.52703,69.52703,132.74104,69.21777,54.87963,0.30428883,0.7,70.328445,296.45,0.0,0.3,70.634186,296.45,0.0,0.3,73.04047,296.45,0.0,0.3162165,1958.3339,1958.3339,0.0,80.89358,399.55264,0.0,0.0,0
6452,19498080.0,71.59621,72.17607,54.909843,54.909843,54.91012,69.49576,69.49576,135.97685,69.20113,54.91001,0.30469522,0.7,70.46423,296.45,0.0,0.3,70.76251,296.45,0.0,0.3,73.563644,296.45,0.0,0.3342882,1977.8706,1977.8706,0.0,81.32078,404.21643,0.0,0.0,0
6454,19498200.0,71.31259,71.82472,54.877544,54.877544,54.87738,69.52727,69.52727,129.9345,69.18328,54.877487,0.30510157,0.7,70.34575,296.45,0.0,0.3,70.64529,296.45,0.0,0.3,73.040146,296.45,0.0,0.30923197,1939.8065,1939.8065,0.0,79.74897,395.42734,0.0,0.0,0
6456,19498320.0,71.57693,72.160736,54.907425,54.907425,54.907646,69.49657,69.49657,133.11607,69.16433,54.90754,0.30569825,0.7,70.481865,296.45,0.0,0.3,70.77344,296.45,0.0,0.3,73.557434,296.45,0.0,0.32704085,1958.68,1958.68,0.0,80.16852,400.0131,0.0,0.0,0
6458,19498440.0,71.29815,71.81643,54.87617,54.87617,54.87606,69.52744,69.52744,127.15262,69.14428,54.876114,0.30629492,0.7,70.363434,296.45,0.0,0.3,70.65633,296.45,0.0,0.3,73.042175,296.45,0.0,0.30231494,1921.3158,1921.3158,0.0,78.62202,391.33807,0.0,0.0,0
6460,19498500.0,71.43065,71.98128,54.85354,54.85354,54.853592,69.51743,69.51743,127.06909,69.133896,54.85354,0.30659324,0.7,70.44539,296.45,0.0,0.3,70.726585,296.45,0.0,0.3,73.33046,296.45,0.0,0.3120799,1917.897,1917.897,0.0,78.305336,391.1846,0.0,0.0,0
6462,19498560.0,71.557976,72.14723,54.905834,54.905834,54.906,69.497284,69.497284,130.29129,69.123245,54.90589,0.30679488,0.7,70.49972,296.45,0.0,0.3,70.784424,296.45,0.0,0.3,73.55403,296.45,0.0,0.31989396,1939.6262,1939.6262,0.0,79.038025,395.86243,0.0,0.0,0
6464,19498680.0,71.284805,71.809616,54.875458,54.875458,54.875458,69.527534,69.527534,124.41389,69.10127,54.875458,0.30719814,0.7,70.381226,296.45,0.0,0.3,70.66737,296.45,0.0,0.3,73.04701,296.45,0.0,0.29551,1902.998,1902.998,0.0,77.51988,387.31204,0.0,0.0,0
6467,19498800.0,71.54062,72.13547,54.9049,54.9049,54.90501,69.49792,69.49792,127.52027,69.078476,54.904953,0.30760142,0.7,70.517624,296.45,0.0,0.3,70.795364,296.45,0.0,0.3,73.553696,296.45,0.0,0.31289083,1920.8273,1920.8273,0.0,77.93626,391.79053,0.0,0.0,0
6468,19498920.0,71.27266,71.80446,54.875565,54.875565,54.87562,69.52756,69.52756,121.73434,69.054855,54.875565,0.3078693,0.7,70.39908,296.45,0.0,0.3,70.67847,296.45,0.0,0.3,73.0547,296.45,0.0,0.2888563,1884.9713,1884.9713,0.0,76.44878,383.37286,0.0,0.0,0
6470,19499040.0,71.5249,72.12564,54.904793,54.904793,54.904846,69.49847,69.49847,124.8179,69.03052,54.904846,0.30813718,0.7,70.53558,296.45,0.0,0.3,70.8064,296.45,0.0,0.3,73.55661,296.45,0.0,0.30606565,1902.4062,1902.4062,0.0,76.86874,387.8193,0.0,0.0,0
