,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV Core Zone Cooling SP,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV North Zone Cooling SP,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV South Zone Cooling SP,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
6472,19499100.0,71.38835,71.96074,54.92704,54.92704,54.92704,69.5083,69.5083,123.55222,69.01805,54.92704,0.3082711,0.7,70.46214,296.45,0.0,0.3,70.741745,296.45,0.0,0.3,73.27602,296.45,0.0,0.29312885,1896.8713,1896.8713,0.0,76.638855,385.98877,0.0,0.0,0
6475,19499160.0,71.257935,71.79654,54.875565,54.875565,54.87568,69.52798,69.52798,119.03261,69.00546,54.87562,0.30851653,0.7,70.416885,296.45,0.0,0.3,70.68962,296.45,0.0,0.3,73.05745,296.45,0.0,0.28204584,1866.771,1866.771,0.0,75.38813,379.4022,0.0,0.0,0
6476,19499280.0,71.503204,72.10988,54.903145,54.903145,54.903088,69.49962,69.49962,121.98305,68.97981,54.903145,0.30900738,0.7,70.55339,296.45,0.0,0.3,70.81734,296.45,0.0,0.3,73.54991,296.45,0.0,0.29885596,1883.0549,1883.0549,0.0,75.77412,383.65512,0.0,0.0,0
6478,19499400.0,71.24267,71.78946,54.87491,54.87491,54.87513,69.52812,69.52812,116.30841,68.95367,54.875015,0.3094982,0.7,70.43451,296.45,0.0,0.3,70.70061,296.45,0.0,0.3,73.063156,296.45,0.0,0.27534065,1848.2598,1848.2598,0.0,74.319786,375.3977,0.0,0.0,0
6480,19499520.0,71.48442,72.0996,54.903305,54.903305,54.9032,69.50004,69.50004,119.28164,68.927025,54.90325,0.31017724,0.7,70.571075,296.45,0.0,0.3,70.82826,296.45,0.0,0.3,73.55287,296.45,0.0,0.29205784,1864.4979,1864.4979,0.0,74.72101,379.685,0.0,0.0,0
6483,19499640.0,71.22916,71.78644,54.876778,54.876778,54.877052,69.52887,69.52887,113.61095,68.89995,54.876884,0.31085628,0.7,70.45204,296.45,0.0,0.3,70.71164,296.45,0.0,0.3,73.07629,296.45,0.0,0.2625,1830.6073,1830.6073,0.0,73.28705,371.43472,0.0,0.0,0
6485,19499700.0,71.33715,71.91597,54.82113,54.82113,54.821297,69.53912,69.53912,109.374756,68.88626,54.821182,0.31119582,0.7,70.534164,296.45,0.0,0.3,70.78119,296.45,0.0,0.3,73.36363,296.45,0.0,0.2625,1809.537,1809.537,0.0,71.92058,365.2363,0.0,0.0,0
6486,19499760.0,71.45273,72.06291,54.827225,54.827225,54.827065,69.53004,69.53004,109.053406,68.87253,54.82717,0.31153882,0.7,70.58832,296.45,0.0,0.3,70.83705,296.45,0.0,0.3,73.615715,296.45,0.0,0.2625,1811.3734,1811.3734,0.0,71.55797,364.737,0.0,0.0,0
6488,19499880.0,71.2469,71.8189,54.842224,54.842224,54.842224,69.517624,69.517624,109.01977,68.84485,54.842224,0.31222486,0.7,70.46835,296.45,0.0,0.3,70.717575,296.45,0.0,0.3,73.19961,296.45,0.0,0.2625,1797.7526,1797.7526,0.0,71.217445,364.65103,0.0,0.0,0
6490,19500000.0,71.46997,72.10268,54.870953,54.870953,54.87079,69.51155,69.51155,109.00895,68.81694,54.870842,0.31291088,0.7,70.60585,296.45,0.0,0.3,70.84546,296.45,0.0,0.3,73.68536,296.45,0.0,0.2625,1806.3188,1806.3188,0.0,71.054214,364.61728,0.0,0.0,0
6492,19500120.0,71.253876,71.84499,54.88337,54.88337,54.88337,69.50865,69.50865,109.00378,68.78887,54.88337,0.31334612,0.7,70.48681,296.45,0.0,0.3,70.72873,296.45,0.0,0.3,73.23877,296.45,0.0,0.2625,1793.4255,1793.4255,0.0,70.97525,364.60117,0.0,0.0,0
6495,19500240.0,71.46503,72.11345,54.90792,54.90792,54.907814,69.50722,69.50722,109.00121,68.7607,54.907867,0.31378132,0.7,70.6248,296.45,0.0,0.3,70.8582,296.45,0.0,0.3,73.69097,296.45,0.0,0.2625,1802.0839,1802.0839,0.0,70.936905,364.59317,0.0,0.0,0
6496,19500300.0,71.3499,71.976715,54.91737,54.91737,54.91737,69.50682,69.50682,109.00051,68.74663,54.91737,0.31399894,0.7,70.55113,296.45,0.0,0.3,70.79376,296.45,0.0,0.3,73.44301,296.45,0.0,0.2625,1797.3002,1797.3002,0.0,70.92594,364.591,0.0,0.0,0
6498,19500360.0,71.2442,71.84966,54.916546,54.916546,54.916546,69.50655,69.50655,109.00003,68.73251,54.916546,0.31421074,0.7,70.505646,296.45,0.0,0.3,70.742676,296.45,0.0,0.3,73.23114,296.45,0.0,0.2625,1789.5518,1789.5518,0.0,70.91829,364.58945,0.0,0.0,0
6500,19500480.0,71.4485,72.109924,54.93753,54.93753,54.93742,69.50619,69.50619,108.99939,68.70439,54.937477,0.3146343,0.7,70.64364,296.45,0.0,0.3,70.87282,296.45,0.0,0.3,73.66554,296.45,0.0,0.2625,1798.368,1798.368,0.0,70.909134,364.58746,0.0,0.0,0
6503,19500600.0,71.22564,71.843346,54.94297,54.94297,54.943024,69.50606,69.50606,108.99914,68.67638,54.943024,0.31505784,0.7,70.524,296.45,0.0,0.3,70.75774,296.45,0.0,0.3,73.199936,296.45,0.0,0.2625,1786.1794,1786.1794,0.0,70.90465,364.5867,0.0,0.0,0
6504,19500720.0,71.42592,72.09883,54.96104,54.96104,54.96093,69.50594,69.50594,108.998955,68.64847,54.960983,0.31547022,0.7,70.66171,296.45,0.0,0.3,70.888084,296.45,0.0,0.3,73.624344,296.45,0.0,0.2625,1795.1787,1795.1787,0.0,70.902336,364.58612,0.0,0.0,0
6506,19500840.0,71.20235,71.83093,54.964005,54.964005,54.964005,69.50593,69.50593,108.998924,68.620834,54.964005,0.31588256,0.7,70.54141,296.45,0.0,0.3,70.77295,296.45,0.0,0.3,73.15616,296.45,0.0,0.2625,1783.2976,1783.2976,0.0,70.90115,364.58603,0.0,0.0,0
6508,19500900.0,71.306,71.96216,54.96714,54.96714,54.967083,69.505905,69.505905,108.99888,68.60716,54.967083,0.31608874,0.7,70.62398,296.45,0.0,0.3,70.84469,296.45,0.0,0.3,73.383514,296.45,0.0,0.2625,1786.3804,1786.3804,0.0,70.90076,364.58588,0.0,0.0,0
6510,19500960.0,71.39989,72.083176,54.979717,54.979717,54.97966,69.50589,69.50589,108.99885,68.59354,54.979717,0.31628993,0.7,70.67874,296.45,0.0,0.3,70.903244,296.45,0.0,0.3,73.57381,296.45,0.0,0.2625,1792.4563,1792.4563,0.0,70.900444,364.58582,0.0,0.0,0
6512,19501080.0,71.17412,71.812256,54.9806,54.9806,54.9806,69.5059,69.5059,108.99887,68.56656,54.9806,0.3166923,0.7,70.557724,296.45,0.0,0.3,70.78795,296.45,0.0,0.3,73.09924,296.45,0.0,0.2625,1780.7327,1780.7327,0.0,70.90005,364.58585,0.0,0.0,0
6514,19501200.0,71.36775,72.05966,54.994274,54.994274,54.994164,69.50587,69.50587,108.99881,68.54003,54.994217,0.31709468,0.7,70.694565,296.45,0.0,0.3,70.91802,296.45,0.0,0.3,73.50728,296.45,0.0,0.2625,1789.8788,1789.8788,0.0,70.89971,364.5857,0.0,0.0,0
6516,19501320.0,70.92198,71.51513,54.97274,54.97274,54.972908,69.50589,69.50589,108.998856,68.513504,54.972794,0.31748617,0.7,70.28615,296.45,0.0,0.3,70.51345,296.45,0.0,0.3,72.75812,296.45,0.0,0.2625,1762.5492,1762.5492,0.0,70.899506,364.58582,0.0,0.0,0
6519,19501440.0,70.97966,71.59302,54.962196,54.962196,54.96214,69.50587,69.50587,108.9988,68.48653,54.96214,0.31787762,0.7,70.25829,296.45,0.0,0.3,70.47516,296.45,0.0,0.3,73.000206,296.45,0.0,0.2625,1757.8318,1757.8318,0.0,70.89927,364.58566,0.0,0.0,0
6520,19501500.0,70.79877,71.37346,54.957138,54.957138,54.957253,69.505875,69.505875,108.99883,68.4729,54.957195,0.31807336,0.7,70.094376,296.45,0.0,0.3,70.31915,296.45,0.0,0.3,72.678856,296.45,0.0,0.2625,1747.2214,1747.2214,0.0,70.899185,364.58572,0.0,0.0,0
6522,19501560.0,70.63287,71.17049,54.943077,54.943077,54.943188,69.50589,69.50589,108.99885,68.45912,54.94313,0.3182631,0.7,69.96567,296.45,0.0035459388,0.3,70.18292,296.45,0.0,0.3,72.40063,296.45,0.0,0.2625,1733.963,1733.963,0.0,70.8991,364.58575,0.0,0.0,0
6524,19501680.0,70.73718,71.30699,54.941757,54.941757,54.941704,69.50587,69.50587,108.9988,68.43127,54.941757,0.3186426,0.7,69.9894,296.45,0.0021817146,0.3,70.19446,296.45,0.0,0.3,72.70528,296.45,0.0,0.2625,1732.7616,1732.7616,0.0,70.898895,364.58566,0.0,0.0,0
6526,19501800.0,70.44116,70.947525,54.929787,54.929787,54.92984,69.50589,69.50589,108.998856,68.40286,54.929787,0.31902206,0.7,69.765396,296.45,0.01546749,0.3,69.96869,296.45,0.0038932816,0.3,72.16409,296.45,0.0,0.2625,1712.3254,1712.3254,0.0,70.89875,364.58582,0.0,0.0,0
6529,19501920.0,70.5741,71.12012,54.933792,54.933792,54.93374,69.50587,69.50587,108.99881,68.37398,54.933792,0.31939143,0.7,69.822464,296.45,0.013610961,0.3,70.01318,296.45,0.0013106555,0.3,72.50637,296.45,0.0,0.2625,1713.374,1713.374,0.0,70.89856,364.5857,0.0,0.0,0
6530,19502040.0,70.30521,70.79437,54.92594,54.92594,54.925995,69.5059,69.5059,108.99886,68.344475,54.92594,0.3197608,0.7,69.63861,296.45,0.025750263,0.3,69.82692,296.45,0.012143555,0.3,71.99182,296.45,0.0,0.2625,1695.0205,1695.0205,0.0,70.89842,364.58582,0.0,0.0,0
6532,19502100.0,70.384476,70.89589,54.92451,54.92451,54.924454,69.50588,69.50588,108.99885,68.32953,54.924454,0.31994548,0.7,69.69101,296.45,0.023996482,0.3,69.86565,296.45,0.010483036,0.3,72.19101,296.45,0.0,0.2625,1694.7826,1694.7826,0.0,70.89833,364.58575,0.0,0.0,0
6534,19502160.0,70.4544,70.987785,54.933025,54.933025,54.93297,69.505875,69.505875,108.99883,68.31448,54.933025,0.32012567,0.7,69.71579,296.45,0.023636404,0.3,69.89195,296.45,0.009391641,0.3,72.35443,296.45,0.0,0.2625,1697.5198,1697.5198,0.0,70.89823,364.58572,0.0,0.0,0
6537,19502280.0,70.20073,70.681046,54.927532,54.927532,54.92759,69.505905,69.505905,108.99888,68.28383,54.92759,0.320486,0.7,69.55533,296.45,0.03517782,0.3,69.7293,296.45,0.01972171,0.3,71.85367,296.45,0.0,0.2625,1680.5372,1680.5372,0.0,70.8981,364.58588,0.0,0.0,0
6538,19502400.0,70.35882,70.88605,54.93638,54.93638,54.93632,69.50589,69.50589,108.99885,68.25258,54.93638,0.32084632,0.7,69.64459,296.45,0.03296578,0.3,69.80708,296.45,0.016937654,0.3,72.22638,296.45,0.0,0.2625,1684.011,1684.011,0.0,70.89792,364.58575,0.0,0.0,0
6540,19502520.0,70.11398,70.59041,54.93226,54.93226,54.93226,69.50591,69.50591,108.99889,68.22066,54.93226,0.3211968,0.7,69.497765,296.45,0.044223715,0.3,69.65866,296.45,0.027050294,0.3,71.73348,296.45,0.0,0.2625,1667.9984,1667.9984,0.0,70.8978,364.58594,0.0,0.0,0
6542,19502640.0,70.276695,70.80173,54.94198,54.94198,54.941925,69.5059,69.5059,108.99886,68.18808,54.94198,0.32154727,0.7,69.594284,296.45,0.04200827,0.3,69.74446,296.45,0.024315098,0.3,72.110535,296.45,0.0,0.2625,1672.1613,1672.1613,0.0,70.89762,364.58585,0.0,0.0,0
6544,19502700.0,70.15123,70.65117,54.945053,54.945053,54.94511,69.50591,69.50591,108.99889,68.171555,54.945053,0.3217225,0.7,69.509964,296.45,0.048287917,0.3,69.66734,296.45,0.029617682,0.3,71.84741,296.45,0.0,0.2625,1665.8658,1665.8658,0.0,70.89756,364.58594,0.0,0.0,0
6546,19502760.0,70.05658,70.53696,60.41542,54.938904,54.938957,69.50593,69.50593,108.99892,68.1548,54.938957,0.32189214,0.7,69.564896,296.45,0.046933956,0.3,69.60477,296.45,0.034371976,0.3,71.62065,296.45,0.0,0.2625,1657.7404,1657.7404,120.44688,70.89751,364.586,0.0,0.0,0
6548,19502880.0,70.260376,70.800415,58.70326,54.952637,54.952583,69.50591,69.50591,108.998886,68.12085,54.952583,0.32223138,0.7,69.85619,296.45,0.032600604,0.3,69.69591,296.45,0.031718783,0.3,71.997925,296.45,0.0,0.2625,1665.1625,1665.1625,82.35764,70.89734,364.58588,0.0,0.0,0
6550,19503000.0,70.04351,70.540146,58.255016,54.95121,54.951263,69.505936,69.505936,108.99894,68.086075,54.95121,0.32257065,0.7,69.81401,296.45,0.036066923,0.3,69.56198,296.45,0.04179371,0.3,71.51288,296.45,0.0,0.2625,1651.9746,1651.9746,72.96472,70.897224,364.58603,0.0,0.0,0
6553,19503120.0,70.218796,70.76845,57.40907,54.96214,54.96203,69.50592,69.50592,108.99891,68.05059,54.962082,0.3229009,0.7,69.964905,296.45,0.028250372,0.3,69.65668,296.45,0.039247133,0.3,71.88988,296.45,0.0,0.2625,1657.9086,1657.9086,53.88388,70.89706,364.58597,0.0,0.0,0
6554,19503240.0,69.987206,70.48983,57.51811,54.958786,54.958843,69.50595,69.50595,108.99896,68.014336,54.958786,0.32323113,0.7,69.84422,296.45,0.035590846,0.3,69.526215,296.45,0.04940743,0.3,71.40758,296.45,0.0,0.2625,1643.9896,1643.9896,56.733852,70.89695,364.58612,0.0,0.0,0
6556,19503300.0,70.076904,70.60585,57.196922,54.959007,54.958954,69.50594,69.50594,108.99895,67.99588,54.958954,0.32339624,0.7,69.921234,296.45,0.031659197,0.3,69.58148,296.45,0.047912043,0.3,71.61313,296.45,0.0,0.2625,1645.4551,1645.4551,49.290165,70.89687,364.5861,0.0,0.0,0
6558,19503360.0,70.15469,70.708954,56.999664,54.96873,54.96862,69.505936,69.505936,108.99894,67.9772,54.968674,0.32355738,0.7,69.96265,296.45,0.02949056,0.3,69.62317,296.45,0.046991214,0.3,71.78221,296.45,0.0,0.2625,1649.6438,1649.6438,44.81937,70.89679,364.58603,0.0,0.0,0
6560,19503480.0,69.96194,70.47912,57.324036,59.952404,54.967083,69.50597,69.50597,108.99899,67.9393,54.967026,0.3238797,0.7,69.82516,296.45,0.037849307,0.3,69.69289,296.45,0.045687843,0.3,71.301445,296.45,0.0,0.2625,1638.0995,1638.0995,52.350044,70.89669,364.58618,109.76235,0.0,0
6562,19503600.0,70.15892,70.73592,56.930557,58.50155,54.97988,69.50595,69.50595,108.99896,67.90051,54.979935,0.324202,0.7,69.941284,296.45,0.032030717,0.3,69.930626,296.45,0.033633985,0.3,71.67317,296.45,0.0,0.2625,1646.3042,1646.3042,43.093826,70.89653,364.58612,77.35838,0.0,0
6564,19503720.0,69.941666,70.47594,57.32942,58.156303,54.977356,69.50599,69.50599,108.999016,67.8608,54.977356,0.32451493,0.7,69.80538,296.45,0.0404575,0.3,69.87503,296.45,0.037312128,0.3,71.19389,296.45,0.0,0.2625,1634.0662,1634.0662,52.27623,70.89643,364.58627,70.294266,0.0,0
6566,19503840.0,70.114975,70.703674,56.977196,57.39363,54.987076,69.50597,69.50597,108.99899,67.820206,54.987076,0.32482785,0.7,69.925354,296.45,0.034560002,0.3,70.012474,296.45,0.029883675,0.3,71.56182,296.45,0.0,0.2625,1640.8112,1640.8112,43.987663,70.89628,364.58624,52.97841,0.0,0
6569,19503900.0,69.99402,70.55916,57.23719,57.464935,54.989822,69.50599,69.50599,108.99902,67.79961,54.98977,0.3249843,0.7,69.842186,296.45,0.039548717,0.3,69.94518,296.45,0.033633504,0.3,71.30513,296.45,0.0,0.2625,1635.6763,1635.6763,50.058105,70.89623,364.5863,54.931572,0.0,0
6570,19503960.0,69.88448,70.42721,57.398907,57.51756,54.982796,69.506004,69.506004,108.99905,67.77873,54.98274,0.325136,0.7,69.7939,296.45,0.042840417,0.3,69.89316,296.45,0.03675122,0.3,71.08359,296.45,0.0,0.2625,1627.839,1627.839,53.706055,70.89618,364.5864,56.245567,0.0,0
6572,19504080.0,70.05098,70.64699,57.059265,57.025703,54.991528,69.50599,69.50599,108.99902,67.73627,54.991585,0.32543942,0.7,69.91788,296.45,0.03678956,0.3,70.006485,296.45,0.030629797,0.3,71.44745,296.45,0.0,0.2625,1634.2511,1634.2511,45.714066,70.896034,364.5863,44.853825,0.0,0
6574,19504200.0,69.81818,70.368,57.486412,57.332497,54.9868,69.50602,69.50602,108.99908,67.692764,54.986748,0.32574284,0.7,69.790054,296.45,0.044907976,0.3,69.87317,296.45,0.038379908,0.3,70.97037,296.45,0.0,0.2625,1621.2714,1621.2714,55.558586,70.89594,364.58646,52.141243,0.0,0
6577,19504320.0,69.98265,70.58591,57.14836,56.946434,54.995262,69.506004,69.506004,108.99905,67.64833,54.995262,0.326038,0.7,69.91701,296.45,0.038709328,0.3,69.984406,296.45,0.032532915,0.3,71.330124,296.45,0.0,0.2625,1627.6959,1627.6959,47.605576,70.89579,364.5864,43.06317,0.0,0
6578,19504440.0,69.75078,70.308395,57.575127,57.32052,54.99037,69.506035,69.506035,108.99911,67.602844,54.99037,0.32633314,0.7,69.79149,296.45,0.046702284,0.3,69.85196,296.45,0.040395215,0.3,70.854416,296.45,0.0,0.2625,1614.9078,1614.9078,57.443523,70.8957,364.58655,51.82744,0.0,0
6580,19504500.0,69.838394,70.423584,57.355843,57.119637,54.98977,69.50603,69.50603,108.999084,67.57971,54.98977,0.32648072,0.7,69.87279,296.45,0.042720836,0.3,69.91827,296.45,0.03705644,0.3,71.04964,296.45,0.0,0.2625,1616.8223,1616.8223,52.23534,70.89563,364.58646,46.99274,0.0,0
6582,19504560.0,69.9142,70.52576,57.234276,56.973953,54.99867,69.50602,69.50602,108.99908,67.55632,54.998726,0.3266247,0.7,69.92041,296.45,0.04037494,0.3,69.966385,296.45,0.03451759,0.3,71.2101,296.45,0.0,0.2625,1621.4044,1621.4044,49.4327,70.89555,364.58646,43.615368,0.0,0
6584,19504680.0,69.68376,70.25044,57.65912,57.370728,54.993725,69.50605,69.50605,108.99913,67.50869,54.993725,0.3269127,0.7,69.79588,296.45,0.048279863,0.3,69.83779,296.45,0.042287268,0.3,70.736145,296.45,0.0,0.2625,1608.8259,1608.8259,59.229618,70.89547,364.58658,52.875366,0.0,0
6586,19504800.0,69.84603,70.46709,57.314255,57.03718,55.0018,69.506035,69.506035,108.9991,67.46002,55.001854,0.32720068,0.7,69.92612,296.45,0.041844744,0.3,69.955734,296.45,0.036308505,0.3,71.08754,296.45,0.0,0.2625,1615.3739,1615.3739,51.131927,70.895325,364.58652,44.9517,0.0,0
6589,19504920.0,69.40718,69.932434,58.563843,58.27913,54.976036,69.50606,69.50606,108.99915,67.400696,54.97593,0.32748082,0.7,69.541824,296.45,0.06515578,0.3,69.56643,296.45,0.059653975,0.3,70.33904,296.45,0.0,0.2625,1587.9945,1587.9945,80.137054,70.89523,364.58667,73.87806,0.0,0
6591,19505040.0,69.45157,70.00775,58.658928,58.414593,54.960983,69.50605,69.50605,108.99913,67.3222,54.960983,0.32776096,0.7,69.56319,296.45,0.06707529,0.3,69.570984,296.45,0.062426277,0.3,70.522675,296.45,0.0,0.2625,1581.7169,1581.7169,82.094185,70.8951,364.5866,76.656685,0.0,0
6592,19505100.0,69.27672,69.80138,59.170616,58.90733,54.954285,69.506065,69.506065,108.99916,67.27611,54.95423,0.32790104,0.7,69.42575,296.45,0.07652384,0.3,69.43828,296.45,0.0715694,0.3,70.20238,296.45,0.0,0.2625,1571.0269,1571.0269,93.992325,70.895065,364.5867,88.16735,0.0,0
6594,19505160.0,69.11989,69.616806,59.560467,59.32734,54.938736,69.50609,69.50609,108.99919,67.22574,54.93863,0.3280363,0.7,69.333954,296.45,0.08385869,0.3,69.33539,296.45,0.07949087,0.3,69.92266,296.45,0.008896795,0.2625,1557.9966,1557.9966,102.85826,70.895035,364.58682,97.75071,0.0,0
6596,19505280.0,69.21091,69.76039,59.52108,59.337227,54.933517,69.50608,69.50608,108.99918,67.11263,54.933517,0.3283069,0.7,69.42575,296.45,0.083132,0.3,69.41168,296.45,0.079714075,0.3,70.1664,296.45,0.0,0.2625,1554.9052,1554.9052,101.73194,70.89491,364.58676,97.63864,0.0,0
6598,19505400.0,68.92483,69.435196,60.258705,60.090668,54.918304,69.50612,69.50612,108.99925,66.98425,54.91825,0.32857752,0.7,69.26628,296.45,0.096787766,0.3,69.24788,296.45,0.09369066,0.3,69.625206,296.45,0.025800101,0.2625,1533.9615,1533.9615,118.6908,70.89485,364.58698,115.02848,0.0,0
6600,19505520.0,69.03804,69.61488,60.14071,60.02244,54.918137,69.50612,69.50612,108.99925,66.84182,54.918137,0.3288398,0.7,69.39197,296.45,0.094548725,0.3,69.36087,296.45,0.09237836,0.3,69.90442,296.45,0.011802672,0.2625,1532.3313,1532.3313,115.75989,70.89475,364.58698,113.11834,0.0,0
6602,19505640.0,68.770195,69.31973,60.797527,60.694256,54.90666,69.506165,69.506165,108.99934,66.68669,54.9066,0.32910213,0.7,69.262436,296.45,0.10667547,0.3,69.22975,296.45,0.104791604,0.3,69.390045,296.45,0.042934153,0.2625,1512.6066,1512.6066,130.84477,70.89471,364.5872,128.61665,0.0,0
6604,19505700.0,68.83678,69.42421,60.667282,60.611694,54.90303,69.506165,69.506165,108.99934,66.60479,54.903088,0.32923326,0.7,69.349945,296.45,0.10429528,0.3,69.304245,296.45,0.103287764,0.3,69.554565,296.45,0.035661217,0.2625,1510.798,1510.798,127.65013,70.89465,364.5872,126.44335,0.0,0
6607,19505760.0,68.89165,69.5166,60.629272,60.5739,54.90902,69.506165,69.506165,108.99934,66.52014,54.909073,0.32936096,0.7,69.4046,296.45,0.10348528,0.3,69.36181,296.45,0.102480546,0.3,69.68563,296.45,0.029704778,0.2625,1511.5116,1511.5116,126.75956,70.89461,364.5872,125.51065,0.0,0
6608,19505880.0,68.68851,69.308304,61.245003,61.20243,59.97619,69.50622,69.50622,108.99942,66.343475,54.900948,0.3296163,0.7,69.28677,296.45,0.11482111,0.3,69.24469,296.45,0.114053756,0.3,69.35549,296.45,0.051908005,0.2625,1494.8787,1494.8787,140.86098,70.89457,364.58746,139.97649,175.88066,0
6610,19506000.0,68.89697,69.62103,61.046425,61.04972,57.797104,69.50622,69.50622,108.99943,66.157974,54.91325,0.32987165,0.7,69.4375,296.45,0.11094072,0.3,69.38724,296.45,0.11100917,0.3,69.88185,296.45,0.02510975,0.2625,1500.0432,1500.0432,135.88814,70.894485,364.58746,135.93831,98.48348,0
6612,19506120.0,68.68225,69.40323,61.637924,61.651825,58.543297,69.50626,69.50626,108.99951,65.965,54.90809,0.33011878,0.7,69.32347,296.45,0.12180737,0.3,69.275566,296.45,0.12207079,0.3,69.51468,296.45,0.047704034,0.2625,1484.1835,1484.1835,149.39674,70.89445,364.58774,149.7633,127.05134,0
6615,19506240.0,68.82497,69.63663,61.405457,61.46286,57.259544,69.50627,69.50627,108.99952,65.76576,54.91446,0.33036587,0.7,69.47859,296.45,0.11739398,0.3,69.423996,296.45,0.118446745,0.3,69.866684,296.45,0.030133847,0.2625,1485.1909,1485.1909,143.8029,70.89437,364.58774,145.05124,80.50206,0
6616,19506300.0,68.69571,69.50227,61.744766,61.78267,57.911804,69.506294,69.506294,108.999565,65.664246,54.914955,0.3304894,0.7,69.40306,296.45,0.12359864,0.3,69.358185,296.45,0.12429243,0.3,69.62845,296.45,0.044248696,0.2625,1477.4316,1477.4316,151.706,70.89435,364.58786,152.55362,105.42044,0
6618,19506360.0,68.58771,69.393234,61.97944,62.045082,58.45211,69.50632,69.50632,108.9996,65.56164,54.906548,0.3306086,0.7,69.36395,296.45,0.12799005,0.3,69.313034,296.45,0.12919247,0.3,69.446075,296.45,0.05603553,0.2625,1467.692,1467.692,156.99101,70.89434,364.58798,158.50185,124.29659,0
6620,19506480.0,68.71779,69.61334,61.722576,61.829254,57.4768,69.50632,69.50632,108.99961,65.35388,54.912094,0.33084702,0.7,69.52133,296.45,0.12314235,0.3,69.46486,296.45,0.12508887,0.3,69.76726,296.45,0.04081886,0.2625,1467.8492,1467.8492,150.86923,70.89426,364.588,153.20918,88.38604,0
6622,19506600.0,68.48158,69.37291,62.2859,62.39884,58.809113,69.50636,69.50636,108.99969,65.14383,54.90457,0.3310854,0.7,69.4046,296.45,0.13354897,0.3,69.35263,296.45,0.13560861,0.3,69.35379,296.45,0.067041904,0.2625,1450.4248,1450.4248,163.82198,70.894226,364.58826,166.37978,136.88416,0
6625,19506720.0,68.611496,69.59401,62.00866,62.160492,57.949265,69.50636,69.50636,108.99969,64.932785,54.910667,0.3313172,0.7,69.563354,296.45,0.12831862,0.3,69.50667,296.45,0.13108188,0.3,69.67645,296.45,0.052428156,0.2625,1450.6421,1450.6421,157.22812,70.89415,364.58826,160.56746,104.94763,0
6626,19506840.0,68.38051,69.360435,62.563854,62.720245,59.322063,69.50641,69.50641,108.99977,64.72201,54.90391,0.33154896,0.7,69.44382,296.45,0.1385757,0.3,69.39218,296.45,0.1414217,0.3,69.27902,296.45,0.0783715,0.2625,1433.6149,1433.6149,169.99196,70.89412,364.58847,173.51108,154.76402,0
6628,19506900.0,68.45621,69.48364,62.36912,62.567482,58.85086,69.5064,69.5064,108.99976,64.61709,54.902924,0.33166486,0.7,69.541,296.45,0.13497129,0.3,69.479416,296.45,0.13858315,0.3,69.468925,296.45,0.07004669,0.2625,1432.8646,1432.8646,165.29033,70.89407,364.58847,169.70535,136.35455,0
6630,19506960.0,68.512405,69.58389,62.268322,62.461624,58.51583,69.50641,69.50641,108.99977,64.51277,54.910778,0.33177787,0.7,69.60356,296.45,0.1329985,0.3,69.54775,296.45,0.13651113,0.3,69.6062,296.45,0.06404626,0.2625,1434.0931,1434.0931,162.96942,70.894035,364.58847,167.22662,124.67919,0
6633,19507080.0,68.28674,69.35599,62.816704,63.01303,59.894726,69.50645,69.50645,108.99983,64.3065,54.904736,0.33200392,0.7,69.481125,296.45,0.14313054,0.3,69.430695,296.45,0.14669918,0.3,69.223434,296.45,0.08963752,0.2625,1417.5259,1417.5259,175.57372,70.894,364.58868,179.97656,174.64049,0
6634,19507200.0,68.42067,69.58049,62.50464,62.736008,59.123543,69.50645,69.50645,108.999825,64.104355,54.912315,0.33222997,0.7,69.641464,296.45,0.13723877,0.3,69.58736,296.45,0.14143845,0.3,69.5522,296.45,0.07563039,0.2625,1418.3203,1418.3203,168.16301,70.893906,364.58862,173.26202,145.77454,0
6636,19507320.0,68.20088,69.357574,63.046867,63.28,60.490517,69.50648,69.50648,108.999886,63.907757,54.906933,0.33244997,0.7,69.51622,296.45,0.147258,0.3,69.467606,296.45,0.15149315,0.3,69.183395,296.45,0.100796394,0.2625,1402.2911,1402.2911,180.62178,70.89386,364.58884,185.83977,195.25314,0
6638,19507440.0,68.33816,69.5833,62.719643,62.986168,59.73806,69.50647,69.50647,108.99987,63.717968,54.91523,0.33266997,0.7,69.67706,296.45,0.14107537,0.3,69.625046,296.45,0.14591072,0.3,69.514084,296.45,0.086974755,0.2625,1403.5231,1403.5231,172.8525,70.89377,364.58878,178.73035,167.0383,0
6640,19507500.0,68.220604,69.46129,63.038628,63.28225,60.480297,69.506485,69.506485,108.99989,63.626015,54.91737,0.33277994,0.7,69.59499,296.45,0.14692076,0.3,69.55357,296.45,0.15133715,0.3,69.3082,296.45,0.10053928,0.2625,1396.7372,1396.7372,180.3041,70.89374,364.58887,185.70625,194.76195,0
6643,19507560.0,68.12502,69.36478,63.256268,63.52362,61.083504,69.50649,69.50649,108.999916,63.5362,54.910667,0.33288646,0.7,69.54907,296.45,0.15099199,0.3,69.502594,296.45,0.1558472,0.3,69.15813,296.45,0.11165664,0.2625,1388.1517,1388.1517,185.17656,70.893715,364.5889,191.15263,215.71233,0
6644,19507680.0,68.26631,69.591095,62.914925,63.214355,60.343575,69.50648,69.50648,108.999886,63.363876,54.919678,0.33309945,0.7,69.7104,296.45,0.14453751,0.3,69.66069,296.45,0.14996833,0.3,69.489525,296.45,0.09798131,0.2625,1389.9136,1389.9136,177.07281,70.8936,364.58884,183.67995,187.9361,0
6646,19507800.0,68.06015,69.37604,63.446274,63.745926,61.666107,69.5065,69.5065,108.99992,63.202217,54.91594,0.33331248,0.7,69.57994,296.45,0.15435673,0.3,69.535614,296.45,0.1597977,0.3,69.14428,296.45,0.1222092,0.2625,1375.2844,1375.2844,189.2676,70.89354,364.58893,195.95926,235.75739,0
6648,19507920.0,68.20589,69.602135,63.09191,63.4226,60.938316,69.50648,69.50648,108.999886,63.05258,54.925667,0.33352074,0.7,69.74166,296.45,0.14765117,0.3,69.69409,296.45,0.15364696,0.3,69.47458,296.45,0.108705774,0.2625,1377.6676,1377.6676,180.85507,70.89342,364.58884,188.15372,208.40718,0
6650,19508040.0,68.007355,69.38988,63.618267,63.94879,62.23712,69.50649,69.50649,108.99991,62.91624,54.9227,0.33372903,0.7,69.60878,296.45,0.15737826,0.3,69.56648,296.45,0.16337982,0.3,69.138626,296.45,0.13249047,0.2625,1363.8783,1363.8783,192.92607,70.89334,364.5889,200.302,255.34464,0
6652,19508100.0,68.09195,69.513695,63.388103,63.75697,61.818707,69.50648,69.50648,108.999886,62.853455,54.92347,0.33383316,0.7,69.70733,296.45,0.15308425,0.3,69.65569,296.45,0.15978138,0.3,69.3272,296.45,0.12476351,0.2625,1364.4204,1364.4204,187.37297,70.89327,364.58884,195.56119,238.87721,0
6654,19508160.0,68.15842,69.61532,63.251762,63.612663,61.52054,69.50646,69.50646,108.99986,62.79451,54.9333,0.3339355,0.7,69.77089,296.45,0.15043539,0.3,69.72534,296.45,0.15697826,0.3,69.46684,296.45,0.11915324,0.2625,1367.2039,1367.2039,184.22156,70.8932,364.58875,192.18913,228.38318,0
6656,19508280.0,67.96847,69.40564,63.773888,64.134514,62.795116,69.50647,69.50647,108.99987,62.68866,54.931927,0.33414018,0.7,69.635864,296.45,0.1600746,0.3,69.59532,296.45,0.16662338,0.3,69.13939,296.45,0.14249013,0.2625,1354.6703,1354.6703,196.16719,70.89311,364.58878,204.21,274.39252,0
6661,19508400.0,68.12579,69.63015,63.3964,63.786964,62.088585,69.506424,69.506424,108.9998,62.6,54.943848,0.33434486,0.7,69.798355,296.45,0.15290831,0.3,69.75452,296.45,0.15999058,0.3,69.46508,296.45,0.12929712,0.2625,1359.3993,1359.3993,187.18445,70.89295,364.58856,195.81032,247.76384,0
6662,19508520.0,67.92595,69.40048,63.989166,64.38072,63.40678,69.50642,69.50642,108.999794,62.520844,54.941597,0.33454576,0.7,69.637566,296.45,0.16387597,0.3,69.598015,296.45,0.17098954,0.3,69.12373,296.45,0.15347318,0.2625,1346.6797,1346.6797,200.76456,70.892845,364.58856,209.49274,295.35574,0
6664,19508640.0,68.07674,69.61383,63.6426,64.06563,62.743755,69.50638,69.50638,108.99971,62.442513,54.95121,0.3347467,0.7,69.79,296.45,0.15729402,0.3,69.74655,296.45,0.16496862,0.3,69.438,296.45,0.14107792,0.2625,1350.914,1350.914,192.49568,70.89268,364.58832,201.84189,270.31506,0
6666,19508700.0,67.97314,69.4949,63.972137,64.37297,63.433365,69.50638,69.50638,108.99971,62.40367,54.954613,0.33484712,0.7,69.69701,296.45,0.16335014,0.3,69.66327,296.45,0.17062263,0.3,69.25348,296.45,0.15369858,0.2625,1345.9694,1345.9694,200.17723,70.89262,364.58832,209.06406,295.9945,0
6668,19508760.0,66.79425,69.400536,64.21236,64.636314,64.00366,69.506424,69.506424,108.99981,62.365112,54.96582,0.46787772,0.56,69.64086,296.45,0.16763084,0.3,69.60164,296.45,0.17534074,0.3,69.12109,296.45,0.16400278,0.2625,1309.0416,1309.0416,205.13185,70.88069,364.58884,214.57556,315.16562,0
6670,19508880.0,64.037125,69.62042,63.911602,64.3544,63.387337,69.50322,69.50322,108.994125,62.288647,55.068596,0.7339389,0.28,69.79857,296.45,0.1607105,0.3,69.75902,296.45,0.16877194,0.3,69.44201,296.45,0.151237,0.2625,1231.3346,1231.3346,195.84764,70.87825,364.57178,205.61952,288.57748,0
6672,19509000.0,62.215313,69.41504,64.48196,64.897736,64.59325,69.50002,69.50002,108.98846,62.21328,55.089745,1.0,0.0,69.6485,296.45,0.17103516,0.3,69.62136,296.45,0.17861685,0.3,69.14038,296.45,0.17321983,0.2625,1176.6637,1176.6637,208.39871,70.916565,364.555,217.64389,331.34293,0
6677,19509120.0,62.141045,69.63411,64.099304,64.515625,63.895508,69.50057,69.50057,108.98944,62.1389,55.062225,1.0,0.0,69.803734,296.45,0.16420446,0.3,69.78094,296.45,0.17176738,0.3,69.45717,296.45,0.16054986,0.2625,1168.016,1168.016,200.17174,70.93188,364.55804,209.35057,306.49606,0
6678,19509240.0,62.067764,69.429924,64.63686,65.03105,65.05972,69.50085,69.50085,108.98994,62.06568,55.043053,1.0,0.0,69.65498,296.45,0.1744165,0.3,69.64102,296.45,0.18158522,0.3,69.158066,296.45,0.18226941,0.2625,1160.8768,1160.8768,212.85777,70.93941,364.55957,221.63239,349.1647,0
6680,19509300.0,62.031567,69.54935,64.39769,64.81836,64.669,69.500916,69.500916,108.99004,62.029533,55.034317,1.0,0.0,69.7521,296.45,0.17002979,0.3,69.730835,296.45,0.17767687,0.3,69.336426,296.45,0.17505877,0.2625,1157.2162,1157.2162,207.30441,70.94154,364.55994,216.62833,334.16452,0
6682,19509360.0,61.995697,69.64761,64.246574,64.647575,64.38083,69.50097,69.50097,108.990135,61.993607,55.026024,1.0,0.0,69.81395,296.45,0.16731508,0.3,69.80066,296.45,0.17458574,0.3,69.46925,296.45,0.16980541,0.2625,1153.4982,1153.4982,204.22879,70.94303,364.5602,213.07117,324.6282,0
6685,19509480.0,61.92478,69.445465,64.77831,65.16311,65.52643,69.50104,69.50104,108.990265,61.922802,55.010754,1.0,0.0,69.666626,296.45,0.17736515,0.3,69.6591,296.45,0.18435358,0.3,69.1752,296.45,0.19113314,0.2625,1145.9124,1145.9124,216.7034,70.94479,364.56058,225.27144,366.48615,0
6686,19509600.0,61.85518,69.661896,64.38028,64.773315,64.85747,69.50106,69.50106,108.9903,61.853203,54.997185,1.0,0.0,69.8273,296.45,0.17007829,0.3,69.81917,296.45,0.17719647,0.3,69.48222,296.45,0.178792,0.2625,1138.1624,1138.1624,207.82222,70.94564,364.56073,216.48932,342.19717,0
6688,19509720.0,61.786846,69.46146,64.90982,65.28819,65.98214,69.50108,69.50108,108.99035,61.784924,54.985153,1.0,0.0,69.6797,296.45,0.18004619,0.3,69.67618,296.45,0.18691215,0.3,69.19356,296.45,0.19970365,0.2625,1130.288,1130.288,220.18138,70.94607,364.5609,228.60751,383.18915,0
6690,19509840.0,61.719887,69.677,64.50618,64.892075,65.318344,69.5011,69.5011,108.99038,61.717964,54.9745,1.0,0.0,69.84109,296.45,0.17262068,0.3,69.83664,296.45,0.17960331,0.3,69.497604,296.45,0.18740179,0.2625,1122.3251,1122.3251,211.10614,70.94627,364.56097,219.61674,358.9978,0
6693,19509900.0,61.686928,69.56643,64.816986,65.171844,65.92386,69.501114,69.501114,108.9904,61.685005,54.969666,1.0,0.0,69.748474,296.45,0.17846258,0.3,69.754135,296.45,0.18488036,0.3,69.33264,296.45,0.19867547,0.2625,1118.3212,1118.3212,218.5609,70.94634,364.56107,226.41849,381.8841,0
6695,19509960.0,61.654297,69.47838,65.0361,65.40596,66.41797,69.50113,69.50113,108.99044,61.652428,54.96516,1.0,0.0,69.69217,296.45,0.1825634,0.3,69.69234,296.45,0.18927033,0.3,69.21509,296.45,0.20783514,0.2625,1114.3076,1114.3076,223.42046,70.9464,364.56113,231.6581,399.00275,0
6696,19510080.0,61.59019,69.69305,64.6289,65.00375,65.756645,69.50116,69.50116,108.990486,61.58838,54.95703,1.0,0.0,69.85361,296.45,0.17504162,0.3,69.85317,296.45,0.18181854,0.3,69.516556,296.45,0.19552928,0.2625,1106.2665,1106.2665,214.20529,70.94648,364.56128,222.47357,374.8365,0
6698,19510200.0,61.52757,69.49545,65.16069,65.516594,66.83342,69.501205,69.501205,108.99056,61.52581,54.949944,1.0,0.0,69.702934,296.45,0.18499416,0.3,69.70749,296.45,0.1914413,0.3,69.238815,296.45,0.21553499,0.2625,1098.231,1098.231,226.51895,70.946556,364.56152,234.44437,413.94742,0
6700,19510320.0,61.466484,69.70886,64.7503,65.10857,66.17632,69.50125,69.50125,108.990654,61.464783,54.9439,1.0,0.0,69.86455,296.45,0.17738628,0.3,69.86871,296.45,0.18385713,0.3,69.536766,296.45,0.20326166,0.2625,1090.2284,1090.2284,217.18042,70.946625,364.56174,225.08235,389.87817,0
6702,19510440.0,61.40705,69.51189,65.28506,65.62036,67.23211,69.50131,69.50131,108.99075,61.405346,54.938736,1.0,0.0,69.71188,296.45,0.18737423,0.3,69.72177,296.45,0.19344111,0.3,69.262985,296.45,0.22288236,0.2625,1082.2842,1082.2842,229.52519,70.9467,364.5621,236.99016,428.17368,0
6704,19510500.0,61.377937,69.62768,65.038414,65.39272,66.85951,69.50135,69.50135,108.990814,61.376232,54.936485,1.0,0.0,69.80923,296.45,0.18276581,0.3,69.81258,296.45,0.18917623,0.3,69.4313,296.45,0.21586199,0.2625,1078.3418,1078.3418,223.64276,70.94675,364.56226,231.49474,413.70282,0
6706,19510560.0,61.349205,69.72386,64.87164,65.20683,66.580505,69.50138,69.50138,108.990875,61.347557,54.934456,1.0,0.0,69.87377,296.45,0.17968592,0.3,69.88327,296.45,0.18573391,0.3,69.55698,296.45,0.21066672,0.2625,1074.4229,1074.4229,220.07278,70.946785,364.5624,227.46492,404.25204,0
6708,19510680.0,61.293068,69.52731,65.4097,65.7177,67.61647,69.501465,69.501465,108.99101,61.291473,54.930992,1.0,0.0,69.719086,296.45,0.18971954,0.3,69.73507,296.45,0.19528541,0.3,69.28671,296.45,0.22992903,0.2625,1066.667,1066.667,232.4631,70.946884,364.56284,239.3181,441.78238,0
6711,19510800.0,61.238686,69.737816,64.99397,65.29912,66.970856,69.50154,69.50154,108.99116,61.237144,54.928246,1.0,0.0,69.88124,296.45,0.1819654,0.3,69.89679,296.45,0.18746477,0.3,69.57654,296.45,0.2177852,0.2625,1059.0383,1059.0383,222.91621,70.94699,364.56326,229.64374,418.03696,0
6712,19510920.0,61.186058,69.54187,65.53313,65.809105,67.98758,69.50163,69.50163,108.991325,61.184578,54.926216,1.0,0.0,69.7254,296.45,0.19200891,0.3,69.747314,296.45,0.19698878,0.3,69.30957,296.45,0.23670264,0.2625,1051.5574,1051.5574,235.31471,70.94711,364.56372,241.44907,454.8295,0
6714,19511040.0,61.1353,69.751,65.11362,65.3858,67.348015,69.501724,69.501724,108.99148,61.13382,54.924843,1.0,0.0,69.88833,296.45,0.18416405,0.3,69.90932,296.45,0.1890634,0.3,69.59527,296.45,0.22463515,0.2625,1044.2439,1044.2439,225.64117,70.94723,364.56418,231.6382,431.2692,0
6716,19511100.0,61.11058,69.643555,65.41986,65.66283,67.897446,69.50177,69.50177,108.99157,61.109207,54.924347,1.0,0.0,69.79483,296.45,0.1898832,0.3,69.82362,296.45,0.19425087,0.3,69.441574,296.45,0.23490137,0.2625,1040.6559,1040.6559,232.92574,70.94729,364.56445,238.29645,451.93747,0
6719,19511160.0,61.08641,69.55594,65.6498,65.89513,68.34607,69.501816,69.501816,108.99165,61.084984,54.92402,1.0,0.0,69.73271,296.45,0.19414355,0.3,69.75869,296.45,0.19856578,0.3,69.3316,296.45,0.2432187,0.2625,1037.1166,1037.1166,237.94858,70.94736,364.5647,243.40323,467.34747,0
6720,19511280.0,61.039444,69.763855,65.226555,65.46748,67.712265,69.50191,69.50191,108.991806,61.038128,54.923798,1.0,0.0,69.89618,296.45,0.18621139,0.3,69.92085,296.45,0.1905434,0.3,69.61334,296.45,0.23122519,0.2625,1030.1935,1030.1935,228.16484,70.94747,364.56516,233.46707,443.96674,0
6722,19511400.0,60.994457,69.56961,65.7617,65.97621,68.6918,69.50201,69.50201,108.99199,60.993195,54.924126,1.0,0.0,69.74001,296.45,0.19616504,0.3,69.76907,296.45,0.2000283,0.3,69.352905,296.45,0.24948008,0.2625,1023.492,1023.492,240.4244,70.9476,364.56564,245.19733,479.34476,0
6724,19511520.0,60.9515,69.776215,65.335754,65.544495,68.063385,69.50208,69.50208,108.99213,60.950294,54.92495,1.0,0.0,69.90371,296.45,0.1881666,0.3,69.93145,296.45,0.1919167,0.3,69.63081,296.45,0.23755695,0.2625,1017.0288,1017.0288,230.55806,70.947716,364.56607,235.14673,456.1341,0
6726,19511640.0,60.91063,69.582855,65.87019,66.05278,69.02464,69.502174,69.502174,108.99229,60.909477,54.92627,1.0,0.0,69.74688,296.45,0.19810368,0.3,69.77858,296.45,0.20138839,0.3,69.37367,296.45,0.2554868,0.2625,1010.82007,1010.82007,242.78093,70.94783,364.56656,246.84769,490.82288,0
6729,19511700.0,60.89102,69.694695,65.61871,65.81432,68.66962,69.50221,69.50221,108.99234,60.88987,54.927094,1.0,0.0,69.84444,296.45,0.19335358,0.3,69.86998,296.45,0.19687885,0.3,69.53084,296.45,0.24869737,0.2625,1007.81604,1007.81604,236.70241,70.947876,364.56674,241.03261,476.96716,0
6730,19511760.0,60.871902,69.7883,65.44161,65.61739,68.40056,69.50224,69.50224,108.9924,60.870804,54.928024,1.0,0.0,69.910736,296.45,0.190041,0.3,69.94118,296.45,0.19319348,0.3,69.64812,296.45,0.24361768,0.2625,1004.8815,1004.8815,232.83623,70.94793,364.56693,236.69118,467.74805,0
6732,19511880.0,60.83532,69.59593,65.975,66.12535,69.34346,69.50231,69.50231,108.99253,60.834274,54.93022,1.0,0.0,69.75342,296.45,0.19995664,0.3,69.787254,296.45,0.20265548,0.3,69.39427,296.45,0.26122138,0.2625,999.22833,999.22833,245.01581,70.94802,364.56723,248.36728,501.75067,0
6734,19512000.0,60.800987,69.80022,65.54367,65.68649,68.72301,69.50237,69.50237,108.992615,60.8,54.93286,1.0,0.0,69.9176,296.45,0.19182786,0.3,69.95007,296.45,0.1943837,0.3,69.66542,296.45,0.24939625,0.2625,993.8755,993.8755,234.99239,70.9481,364.5675,238.11372,478.789,0
6736,19512120.0,60.767754,69.60878,66.07541,66.19406,69.64844,69.50242,69.50242,108.99271,60.766823,54.935715,1.0,0.0,69.75995,296.45,0.20171243,0.3,69.795166,296.45,0.203838,0.3,69.41466,296.45,0.26669016,0.2625,988.7478,988.7478,247.11784,70.948166,364.56778,249.7691,512.1443,0
6738,19512240.0,60.73452,69.81186,65.64035,65.75159,69.03151,69.502464,69.502464,108.99279,60.73359,54.938354,1.0,0.0,69.92453,296.45,0.1935091,0.3,69.958206,296.45,0.19549516,0.3,69.682335,296.45,0.25491863,0.2625,983.6841,983.6841,237.00699,70.948235,364.56802,239.43324,489.32288,0
6740,19512300.0,60.717934,69.707,65.94424,66.02691,69.53177,69.50248,69.50248,108.99282,60.71694,54.93956,1.0,0.0,69.82939,296.45,0.19918914,0.3,69.86993,296.45,0.20065041,0.3,69.53792,296.45,0.26432586,0.2625,981.17114,981.17114,244.20697,70.94826,364.56815,246.0273,508.11887,0
6742,19512360.0,60.701286,69.62125,66.17012,66.25839,69.93985,69.5025,69.5025,108.99286,60.7003,54.940716,1.0,0.0,69.76638,296.45,0.20337135,0.3,69.802246,296.45,0.20494689,0.3,69.43437,296.45,0.2719188,0.2625,978.6704,978.6704,249.10555,70.948296,364.56824,251.0844,522.08655,0
6745,19512480.0,60.668,69.823074,65.73122,65.81235,69.32594,69.502556,69.502556,108.99295,60.667065,54.942856,1.0,0.0,69.9314,296.45,0.195097,0.3,69.96551,296.45,0.19654018,0.3,69.69876,296.45,0.26019642,0.2625,973.70483,973.70483,238.91591,70.94836,364.56848,240.67902,499.40054,0
6746,19512600.0,60.63482,69.633224,66.2596,66.318596,70.2177,69.502594,69.502594,108.99302,60.63383,54.94478,1.0,0.0,69.772644,296.45,0.20494635,0.3,69.80868,296.45,0.20599277,0.3,69.4536,296.45,0.2769091,0.2625,968.78577,968.78577,250.9986,70.94841,364.56873,252.33029,531.59015,0
6748,19512720.0,60.60164,69.83395,65.81652,65.869415,69.606255,69.50264,69.50264,108.993095,60.600708,54.94654,1.0,0.0,69.938156,296.45,0.19659488,0.3,69.9721,296.45,0.19752866,0.3,69.714905,296.45,0.26522863,0.2625,963.9125,963.9125,240.72168,70.94847,364.56894,241.86177,509.01843,0
6750,19512840.0,60.568573,69.64482,66.344086,66.3754,70.48219,69.50268,69.50268,108.993164,60.56764,54.94813,1.0,0.0,69.77858,296.45,0.20644017,0.3,69.81433,296.45,0.20698473,0.3,69.47238,296.45,0.28166217,0.2625,959.0844,959.0844,252.79842,70.948524,364.56912,253.51591,540.65356,0
6753,19512900.0,60.552094,69.75331,66.0847,66.12892,70.13744,69.50269,69.50269,108.9932,60.55116,54.948845,1.0,0.0,69.87695,296.45,0.20152798,0.3,69.906235,296.45,0.20231526,0.3,69.62038,296.45,0.27503368,0.2625,956.6874,956.6874,246.5442,70.94855,364.5692,247.51479,527.2469,0
6754,19512960.0,60.535667,69.84444,65.89804,65.92331,69.87256,69.502716,69.502716,108.99324,60.53468,54.949562,1.0,0.0,69.94441,296.45,0.19803104,0.3,69.97798,296.45,0.19846618,0.3,69.730896,296.45,0.27001262,0.2625,954.30176,954.30176,242.45627,70.94858,364.56937,242.98679,518.16925,0
6756,19513080.0,60.502876,69.65613,66.42401,66.42912,70.73334,69.50275,69.50275,108.99329,60.501884,54.950935,1.0,0.0,69.78435,296.45,0.20785639,0.3,69.81944,296.45,0.20792693,0.3,69.4909,296.45,0.2861776,0.2625,949.5647,949.5647,254.50795,70.94862,364.56952,254.64503,549.2732,0
6758,19513200.0,60.470245,69.85477,65.97395,65.974335,70.125305,69.50279,69.50279,108.99337,60.46931,54.952194,1.0,0.0,69.95073,296.45,0.19937159,0.3,69.983246,296.45,0.19935778,0.3,69.746605,296.45,0.27455536,0.2625,944.87415,944.87415,244.07883,70.94868,364.56973,244.05905,526.8634,0
6761,19513320.0,60.437836,69.66707,66.499596,66.48004,70.97153,69.50282,69.50282,108.993416,60.4369,54.95335,1.0,0.0,69.78984,296.45,0.20919847,0.3,69.824005,296.45,0.2088229,0.3,69.509026,296.45,0.29045957,0.2625,940.23114,940.23114,256.13004,70.948715,364.5699,255.72069,557.4536,0
6763,19513440.0,60.4057,69.86487,66.04581,66.02284,70.36426,69.50285,69.50285,108.99348,60.404766,54.95445,1.0,0.0,69.95683,296.45,0.20064193,0.3,69.98803,296.45,0.20020695,0.3,69.76226,296.45,0.27885133,0.2625,935.6371,935.6371,245.61678,70.94876,364.57007,245.0818,535.0885,0
6764,19513500.0,60.389717,69.76259,66.34425,66.29712,70.82283,69.50287,69.50287,108.9935,60.38878,54.954998,1.0,0.0,69.86081,296.45,0.20624876,0.3,69.89778,296.45,0.20536539,0.3,69.62543,296.45,0.28752503,0.2625,933.3589,933.3589,252.73993,70.948784,364.5701,251.67722,552.3817,0
6766,19513560.0,60.373787,69.67789,66.57068,66.52855,71.196304,69.50288,69.50288,108.993515,60.372906,54.955547,1.0,0.0,69.79527,296.45,0.21046181,0.3,69.828064,296.45,0.20967789,0.3,69.52699,296.45,0.2945008,0.2625,931.0935,931.0935,257.65817,70.9488,364.5702,256.74814,565.1788,0
6768,19513680.0,60.3422,69.87482,66.11365,66.06909,70.58948,69.50291,69.50291,108.99357,60.34132,54.956535,1.0,0.0,69.9626,296.45,0.20184246,0.3,69.99237,296.45,0.20101908,0.3,69.77786,296.45,0.2829007,0.2625,926.6024,926.6024,247.0713,70.94884,364.57034,246.06067,542.84436,0
6770,19513800.0,60.310944,69.68849,66.63736,66.57501,71.40796,69.50292,69.50292,108.993614,60.310066,54.957527,1.0,0.0,69.80055,296.45,0.21164659,0.3,69.831696,296.45,0.21049792,0.3,69.54473,296.45,0.29830512,0.2625,922.1657,922.1657,259.09174,70.94887,364.5704,257.7338,572.45355,0
6773,19513920.0,60.280014,69.8846,66.17605,66.11365,70.80173,69.50295,69.50295,108.99366,60.279137,54.95851,1.0,0.0,69.96869,296.45,0.20294471,0.3,69.996155,296.45,0.20180066,0.3,69.79318,296.45,0.28671706,0.2625,917.7859,917.7859,248.40735,70.9489,364.57056,247.00261,550.15393,0
6774,19514040.0,60.249527,69.698814,66.69916,66.61984,71.607574,69.50297,69.50297,108.99368,60.248596,54.959503,1.0,0.0,69.80593,296.45,0.2127441,0.3,69.834885,296.45,0.21128891,0.3,69.562035,296.45,0.30189285,0.2625,913.4651,913.4651,260.4199,70.94893,364.57065,258.6842,579.3134,0
6776,19514100.0,60.234367,69.80434,66.436646,66.36781,71.26695,69.50298,69.50298,108.99371,60.23349,54.96,1.0,0.0,69.90371,296.45,0.20776524,0.3,69.92738,296.45,0.20651108,0.3,69.702934,296.45,0.29534057,0.2625,911.32776,911.32776,254.09001,70.948944,364.5707,252.55894,566.1267,0
6778,19514160.0,60.21937,69.89398,66.235214,66.1566,71.00246,69.50299,69.50299,108.99373,60.21849,54.96049,1.0,0.0,69.97424,296.45,0.20398988,0.3,69.999565,296.45,0.20255496,0.3,69.808014,296.45,0.29032508,0.2625,909.20624,909.20624,249.67288,70.94896,364.5708,247.91112,557.0626,0
6781,19514280.0,60.18971,69.70859,66.75673,66.66318,71.79709,69.50301,69.50301,108.99375,60.188828,54.96148,1.0,0.0,69.8112,296.45,0.2137642,0.3,69.83768,296.45,0.21205328,0.3,69.5784,296.45,0.30529812,0.2625,905.0117,905.0117,261.6534,70.948975,364.57083,259.60178,585.8216,0
6782,19514400.0,60.160484,69.902725,66.290306,66.19824,71.193504,69.50303,69.50303,108.99378,60.15966,54.96247,1.0,0.0,69.97974,296.45,0.2049613,0.3,70.00259,296.45,0.20328513,0.3,69.82181,296.45,0.2937605,0.2625,900.88477,900.88477,250.84793,70.949005,364.57095,248.78944,563.63605,0
6784,19514520.0,60.131813,69.717606,66.811935,66.705154,71.97777,69.503044,69.503044,108.99381,60.13099,54.963455,1.0,0.0,69.81587,296.45,0.2147422,0.3,69.84021,296.45,0.21279216,0.3,69.59362,296.45,0.30854464,0.2625,896.828,896.828,262.83362,70.94902,364.57098,260.48746,592.02234,0
6786,19514640.0,60.10363,69.91085,66.34227,66.238556,71.37588,69.50306,69.50306,108.99384,60.102806,54.9645,1.0,0.0,69.98489,296.45,0.20587623,0.3,70.00533,296.45,0.2039909,0.3,69.83461,296.45,0.29703987,0.2625,892.84485,892.84485,251.9527,70.94904,364.5711,249.63698,569.9055,0
6788,19514700.0,60.089733,69.81027,66.632965,66.51349,71.80385,69.50307,69.50307,108.99386,60.08891,54.96505,1.0,0.0,69.88931,296.45,0.21135366,0.3,69.9136,296.45,0.2091709,0.3,69.702774,296.45,0.30515856,0.2625,890.8817,890.8817,258.90854,70.94906,364.57114,256.25195,586.0706,0
6790,19514760.0,60.076,69.72606,66.86313,66.745804,72.15053,69.50307,69.50307,108.99386,60.075176,54.9656,1.0,0.0,69.82054,296.45,0.215647,0.3,69.84246,296.45,0.213507,0.3,69.60779,296.45,0.31164843,0.2625,888.9382,888.9382,263.9247,70.94906,364.57114,261.34253,597.9452,0
6792,19514880.0,60.048973,69.91843,66.39078,66.27767,71.5504,69.50309,69.50309,108.99389,60.048203,54.966698,1.0,0.0,69.9899,296.45,0.20672648,0.3,70.00786,296.45,0.20467347,0.3,69.846466,296.45,0.30017638,0.2625,885.1115,885.1115,252.97734,70.94908,364.57126,250.4548,575.8958,0
6794,19515000.0,60.022552,69.73397,66.91103,66.78524,72.31587,69.5031,69.5031,108.993904,60.021782,54.96785,1.0,0.0,69.825,296.45,0.21648964,0.3,69.84454,296.45,0.21419753,0.3,69.62097,296.45,0.31461748,0.2625,881.368,881.368,264.94086,70.9491,364.5713,262.16644,603.60504,0
6797,19515120.0,59.996735,69.92546,66.436264,66.31563,71.7175,69.50311,69.50311,108.993935,59.996017,54.969063,1.0,0.0,69.99462,296.45,0.20752148,0.3,70.01022,296.45,0.2053334,0.3,69.85741,296.45,0.30317947,0.2625,877.7112,877.7112,253.93274,70.94912,364.57138,251.24324,581.6246,0
6798,19515240.0,59.97163,69.74144,66.954704,66.82347,72.47429,69.50311,69.50311,108.99394,59.970917,54.97027,1.0,0.0,69.829666,296.45,0.2172537,0.3,69.84642,296.45,0.2148652,0.3,69.633224,296.45,0.31746143,0.2625,874.1445,874.1445,265.84998,70.94913,364.5714,262.96057,609.01953,0
6800,19515300.0,59.95938,69.8445,66.68675,66.5676,72.138824,69.50313,69.50313,108.99396,59.958664,54.97093,1.0,0.0,69.92788,296.45,0.2121635,0.3,69.939575,296.45,0.21000652,0.3,69.76781,296.45,0.311008,0.2625,872.39606,872.39606,259.37903,70.94914,364.57147,256.74088,596.0614,0
6802,19515360.0,59.947243,69.93216,66.47735,66.35243,71.877625,69.503136,69.503136,108.99397,59.946526,54.97159,1.0,0.0,69.999565,296.45,0.20823345,0.3,70.01236,296.45,0.20597054,0.3,69.867615,296.45,0.30605495,0.2625,870.6715,870.6715,254.78596,70.94915,364.5715,252.00197,587.1027,0
6804,19515480.0,59.923565,69.74837,66.9959,66.86055,72.626175,69.50314,69.50314,108.99399,59.922905,54.972908,1.0,0.0,69.83389,296.45,0.21797144,0.3,69.84823,296.45,0.21551012,0.3,69.64471,296.45,0.32018584,0.2625,867.2957,867.2957,266.7125,70.94916,364.57153,263.72482,614.199,0
6807,19515600.0,59.900658,69.9382,66.51756,66.3882,72.03116,69.50315,69.50315,108.99401,59.9,54.974335,1.0,0.0,70.00363,296.45,0.20892975,0.3,70.01445,296.45,0.20658639,0.3,69.87712,296.45,0.30881095,0.2625,864.02094,864.02094,255.61667,70.94918,364.57162,252.73244,592.3451,0
6808,19515720.0,59.878246,69.64174,67.41745,67.28314,73.12375,69.50316,69.50316,108.99402,59.877586,54.975708,1.0,0.0,69.71706,296.45,0.22582638,0.3,69.72793,296.45,0.22338244,0.3,69.54413,296.45,0.32942873,0.2625,860.82733,860.82733,276.20505,70.94919,364.57166,273.24374,631.7119,0
6810,19515840.0,59.856056,69.77852,67.16125,67.04095,72.72412,69.503174,69.503174,108.99405,59.85545,54.977028,1.0,0.0,69.83301,296.45,0.22084573,0.3,69.83829,296.45,0.21866885,0.3,69.72875,296.45,0.32164434,0.2625,857.67255,857.67255,269.95016,70.9492,364.5717,267.2706,616.51764,0
6812,19515900.0,59.84507,69.656845,67.57208,67.443436,73.20977,69.503174,69.503174,108.99405,59.844406,54.97763,1.0,0.0,69.70827,296.45,0.22856219,0.3,69.716,296.45,0.22622374,0.3,69.585495,296.45,0.33081445,0.2625,856.1083,856.1083,279.5802,70.9492,364.5717,276.73145,634.6151,0
6815,19515960.0,59.834084,69.555664,67.91244,67.794174,73.607254,69.503174,69.503174,108.99405,59.833477,54.978233,1.0,0.0,69.61565,296.45,0.23489407,0.3,69.61944,296.45,0.23275052,0.3,69.482056,296.45,0.33822295,0.2625,854.5527,854.5527,287.03607,70.94921,364.57172,284.43533,648.24066,0
6816,19516080.0,59.81233,69.726166,67.59427,67.49353,73.13347,69.50318,69.50318,108.994064,59.81172,54.979332,1.0,0.0,69.76462,296.45,0.22870332,0.3,69.762695,296.45,0.22688822,0.3,69.69815,296.45,0.3290274,0.2625,851.46747,851.46747,279.46442,70.94922,364.57178,277.2176,630.5998,0
