,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV Core Zone Cooling SP,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV North Zone Cooling SP,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV South Zone Cooling SP,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
6818,19516200.0,59.790848,69.533905,68.2651,68.16974,73.9413,69.50318,69.50318,108.994064,59.790245,54.980324,1.0,0.0,69.5811,296.45,0.24125014,0.3,69.57747,296.45,0.23953228,0.3,69.47893,296.45,0.3441984,0.2625,848.4166,848.4166,294.76068,70.94922,364.57178,292.66998,659.70966,0
6820,19516320.0,59.769592,69.7193,67.90573,67.82889,73.43268,69.50318,69.50318,108.99407,59.76899,54.981255,1.0,0.0,69.74743,296.45,0.23428482,0.3,69.738754,296.45,0.23291066,0.3,69.706116,296.45,0.33436787,0.2625,845.40045,845.40045,286.30124,70.94923,364.57178,284.58603,640.8997,0
6822,19516440.0,59.748608,69.53995,68.53273,68.46258,74.204636,69.50318,69.50318,108.994064,59.748,54.982132,1.0,0.0,69.57945,296.45,0.24603443,0.3,69.569565,296.45,0.24478,0.3,69.49678,296.45,0.3488897,0.2625,842.4192,842.4192,300.6289,70.94923,364.57178,299.09677,668.76764,0
6824,19516500.0,59.73817,69.64311,68.31026,68.25911,73.90779,69.50318,69.50318,108.994064,59.737564,54.98252,1.0,0.0,69.68041,296.45,0.24171312,0.3,69.66498,296.45,0.24081525,0.3,69.628006,296.45,0.34313262,0.2625,840.9419,840.9419,295.15747,70.94923,364.57178,294.0346,657.2192,0
6826,19516560.0,59.727844,69.73155,68.14519,68.0936,73.68004,69.50318,69.50318,108.99407,59.72724,54.982956,1.0,0.0,69.754684,296.45,0.23854965,0.3,69.74056,296.45,0.23763777,0.3,69.726395,296.45,0.3387801,0.2625,839.47363,839.47363,291.55588,70.94923,364.57178,290.39893,649.42255,0
6828,19516680.0,59.70741,69.55764,68.747345,68.70279,74.42953,69.50318,69.50318,108.994064,59.706802,54.983727,1.0,0.0,69.593185,296.45,0.24986006,0.3,69.5784,296.45,0.24907443,0.3,69.52127,296.45,0.35290176,0.2625,836.56445,836.56445,305.33682,70.94922,364.57178,304.3727,676.5087,0
6831,19516800.0,59.68725,69.75139,68.33893,68.313,73.897514,69.50318,69.50318,108.994064,59.6867,54.984497,1.0,0.0,69.77313,296.45,0.24199422,0.3,69.75473,296.45,0.24154982,0.3,69.7499,296.45,0.3426688,0.2625,833.69275,833.69275,295.80246,70.94922,364.57178,295.2151,656.9195,0
6832,19516920.0,59.66742,69.57973,68.92604,68.9073,74.62991,69.503174,69.503174,108.99405,59.666817,54.98521,1.0,0.0,69.61372,296.45,0.25304368,0.3,69.59515,296.45,0.25272954,0.3,69.54698,296.45,0.35648456,0.2625,830.8595,830.8595,309.25546,70.94921,364.57172,308.86453,683.4055,0
6834,19517040.0,59.647865,69.77374,68.501144,68.50098,74.09412,69.503174,69.503174,108.99405,59.647316,54.985924,1.0,0.0,69.79616,296.45,0.2448784,0.3,69.774506,296.45,0.24490277,0.3,69.77341,296.45,0.34619352,0.2625,828.06604,828.06604,299.3562,70.94921,364.57172,299.34027,663.6992,0
6836,19517100.0,59.638195,69.68025,68.82161,68.815674,74.491165,69.50317,69.50317,108.99404,59.637646,54.98631,1.0,0.0,69.702385,296.45,0.25095496,0.3,69.68398,296.45,0.25086597,0.3,69.65558,296.45,0.35373586,0.2625,826.6847,826.6847,306.97995,70.9492,364.5717,306.85477,678.67816,0
6838,19517160.0,59.62864,69.602844,69.07869,69.08566,74.81229,69.50317,69.50317,108.994026,59.62809,54.98664,1.0,0.0,69.63658,296.45,0.25576627,0.3,69.61516,296.45,0.25591996,0.3,69.57187,296.45,0.35975224,0.2625,825.3138,825.3138,312.60223,70.9492,364.57166,312.78143,689.6812,0
6840,19517280.0,59.60974,69.79637,68.64012,68.665665,74.27446,69.50316,69.50316,108.994026,59.60919,54.98735,1.0,0.0,69.82037,296.45,0.24735089,0.3,69.796265,296.45,0.24784133,0.3,69.795715,296.45,0.34943062,0.2625,822.60425,822.60425,302.39755,70.949196,364.57166,302.9507,669.91327,0
6842,19517400.0,59.59117,69.625534,69.21091,69.24365,74.97994,69.50315,69.50315,108.994,59.590622,54.988068,1.0,0.0,69.6597,296.45,0.25812587,0.3,69.63608,296.45,0.25874662,0.3,69.595215,296.45,0.36276034,0.2625,819.93896,819.93896,315.49823,70.94919,364.57162,316.24716,695.4477,0
6844,19517520.0,59.57299,69.81818,68.760635,68.81189,74.4409,69.50315,69.50315,108.994,59.57244,54.98878,1.0,0.0,69.84422,296.45,0.24949524,0.3,69.81818,296.45,0.25045127,0.3,69.81642,296.45,0.3524226,0.2625,817.31976,817.31976,305.03058,70.94918,364.57156,306.15244,675.6473,0
6847,19517640.0,59.555138,69.647125,69.32643,69.38483,75.13501,69.503136,69.503136,108.99398,59.55459,54.989548,1.0,0.0,69.681946,296.45,0.26018745,0.3,69.65668,296.45,0.26127407,0.3,69.616806,296.45,0.3655445,0.2625,814.7482,814.7482,318.02408,70.949165,364.57153,319.34158,700.7764,0
6848,19517700.0,59.54635,69.75029,69.06749,69.144394,74.8313,69.503136,69.503136,108.99398,59.5458,54.98988,1.0,0.0,69.78792,296.45,0.25519654,0.3,69.75836,296.45,0.25662675,0.3,69.74216,296.45,0.35968438,0.2625,813.481,813.481,311.7342,70.949165,364.57153,313.44894,689.0453,0
6850,19517760.0,59.537613,69.83873,68.86594,68.94273,74.59526,69.503136,69.503136,108.99398,59.53712,54.990265,1.0,0.0,69.866905,296.45,0.251367,0.3,69.83944,296.45,0.2527874,0.3,69.83548,296.45,0.35519755,0.2625,812.2265,812.2265,307.3235,70.949165,364.57153,309.01385,680.95764,0
6852,19517880.0,59.52053,69.66723,69.42784,69.51177,75.27893,69.50313,69.50313,108.99396,59.520035,54.991035,1.0,0.0,69.70282,296.45,0.26199657,0.3,69.676346,296.45,0.26354605,0.3,69.63669,296.45,0.36812958,0.2625,809.7562,809.7562,320.23654,70.94915,364.57147,322.11917,705.7167,0
6855,19518000.0,59.50383,69.85779,68.958336,69.06051,74.73874,69.50313,69.50313,108.99396,59.503338,54.99186,1.0,0.0,69.888,296.45,0.25300926,0.3,69.85954,296.45,0.2548888,0.3,69.85295,296.45,0.35777894,0.2625,807.33954,807.33954,309.3319,70.94915,364.57147,311.5836,685.8903,0
6856,19518120.0,59.48752,69.68579,69.51721,69.626305,75.41286,69.50311,69.50311,108.99394,59.487022,54.992683,1.0,0.0,69.72211,296.45,0.26358917,0.3,69.69481,296.45,0.265595,0.3,69.65492,296.45,0.3705354,0.2625,804.97845,804.97845,322.1803,70.949135,364.5714,324.6202,710.3073,0
6858,19518240.0,59.47164,69.875305,69.03975,69.16675,74.8725,69.50311,69.50311,108.99394,59.471146,54.99356,1.0,0.0,69.907394,296.45,0.25445357,0.3,69.87833,296.45,0.25678372,0.3,69.86894,296.45,0.36018398,0.2625,802.6751,802.6751,311.0935,70.949135,364.5714,313.89697,690.4791,0
6860,19518300.0,59.463844,69.78154,69.3478,69.469635,75.24092,69.50311,69.50311,108.993935,59.46335,54.993942,1.0,0.0,69.80994,296.45,0.2603248,0.3,69.78451,296.45,0.26255333,0.3,69.75402,296.45,0.36720324,0.2625,801.5457,801.5457,318.46042,70.94913,364.57138,321.16537,704.41656,0
6862,19518360.0,59.456154,69.70288,69.59631,69.729904,75.53789,69.503105,69.503105,108.99393,59.45571,54.99444,1.0,0.0,69.739685,296.45,0.26499662,0.3,69.711945,296.45,0.26744717,0.3,69.67162,296.45,0.37278032,0.2625,800.4316,800.4316,323.8939,70.94913,364.57138,326.8772,714.5836,0
6865,19518480.0,59.4411,69.89135,69.11192,69.26293,74.997406,69.50311,69.50311,108.993935,59.44066,54.995316,1.0,0.0,69.92497,296.45,0.25573224,0.3,69.89563,296.45,0.25849617,0.3,69.883545,296.45,0.36243,0.2625,798.25006,798.25006,312.64896,70.94913,364.57138,315.98358,694.7574,0
6867,19518600.0,59.42649,69.71843,69.66673,69.823784,75.65466,69.503105,69.503105,108.99393,59.42605,54.996307,1.0,0.0,69.75551,296.45,0.266248,0.3,69.72777,296.45,0.26912287,0.3,69.68689,296.45,0.3748775,0.2625,796.1327,796.1327,325.41312,70.94912,364.57135,328.91525,718.57135,0
6868,19518720.0,59.412315,69.90591,69.176636,69.35005,75.114525,69.50311,69.50311,108.993935,59.411877,54.997295,1.0,0.0,69.94057,296.45,0.25687662,0.3,69.91162,296.45,0.2600455,0.3,69.89679,296.45,0.36453483,0.2625,794.08185,794.08185,314.03693,70.94913,364.57138,317.86734,698.75946,0
6870,19518840.0,59.398636,69.73248,69.730286,69.90898,75.76431,69.50311,69.50311,108.99393,59.3982,54.998283,1.0,0.0,69.769455,296.45,0.26737547,0.3,69.74226,296.45,0.27064112,0.3,69.70074,296.45,0.37684557,0.2625,792.0997,792.0997,326.77698,70.94912,364.57138,330.7577,722.30536,0
6872,19518900.0,59.391937,69.83285,69.454865,69.649765,75.46181,69.50311,69.50311,108.993935,59.391552,54.998833,1.0,0.0,69.8752,296.45,0.26207563,0.3,69.84454,296.45,0.26564232,0.3,69.8201,296.45,0.37101665,0.2625,791.1351,791.1351,320.1013,70.94913,364.57138,324.43033,710.6514,0
6874,19518960.0,59.3854,69.918976,69.23563,69.42905,75.22472,69.50312,69.50312,108.99394,59.385017,54.999382,1.0,0.0,69.95425,296.45,0.25791818,0.3,69.92623,296.45,0.26144746,0.3,69.90871,296.45,0.36651495,0.2625,790.1886,790.1886,315.29538,70.949135,364.5714,319.5676,702.5167,0
6876,19519080.0,59.372658,69.74512,69.78868,69.98627,75.86769,69.50312,69.50312,108.99395,59.37227,55.00048,1.0,0.0,69.78154,296.45,0.26841006,0.3,69.75551,296.45,0.2720169,0.3,69.71332,296.45,0.3787009,0.2625,788.3508,788.3508,328.02313,70.949135,364.5714,332.4228,725.81696,0
6878,19519200.0,59.36035,69.930626,69.2904,69.500786,75.32903,69.503136,69.503136,108.99397,59.360023,55.001633,1.0,0.0,69.966,296.45,0.25888342,0.3,69.93964,296.45,0.26271802,0.3,69.919365,296.45,0.3683893,0.2625,786.5888,786.5888,316.45462,70.94915,364.5715,321.1042,706.0649,0
6880,19519320.0,59.349365,68.6539,55.240753,55.247177,55.389343,69.503136,69.503136,108.99398,59.34909,55.0029,1.0,0.0,69.0582,299.85,0.0,0.3,69.065674,299.85,0.0,0.3,68.15759,299.85,0.0,0.2625,784.93695,784.93695,5.634543,70.94916,364.57153,5.609289,13.269715,0
6882,19519440.0,59.340466,68.039764,55.164124,55.168407,55.26399,69.50315,69.50315,108.994,59.34025,55.004326,1.0,0.0,68.71016,299.85,0.0,0.3,68.73504,299.85,0.0,0.3,67.30357,299.85,0.0,0.2625,783.4487,783.4487,3.5034795,70.94917,364.57156,3.5972397,8.988922,0
6885,19519500.0,59.33673,67.61624,55.136055,55.13957,55.217903,69.50315,69.50315,108.994,59.33651,55.005096,1.0,0.0,68.39287,299.85,0.0,0.3,68.42682,299.85,0.0,0.3,66.74722,299.85,0.0,0.2625,782.7659,782.7659,2.871164,70.94917,364.57162,2.9479742,7.30514,0
6886,19519560.0,59.33349,67.231285,55.005974,55.116165,55.180275,69.50316,69.50316,108.99401,59.333267,55.005974,1.0,0.0,68.11305,299.85,0.0,0.3,68.15029,299.85,0.0,0.3,66.25778,299.85,0.0,0.2625,782.12317,782.12317,0.0,70.94918,364.57162,2.4160812,5.9857826,0
6888,19519680.0,59.32827,66.96828,55.007732,55.007732,55.007732,69.50317,69.50317,108.99404,59.328106,55.007732,1.0,0.0,67.94386,299.85,0.0,0.3,67.98462,299.85,0.0,0.3,65.929405,299.85,0.0,0.2625,780.9547,780.9547,0.0,70.949196,364.5717,0.0,0.0,0
6890,19519800.0,59.3247,66.41692,55.009655,55.009655,55.009655,69.503174,69.503174,108.99405,59.324593,55.009655,1.0,0.0,67.54643,299.85,0.0,0.3,67.58241,299.85,0.0,0.3,65.20381,299.85,0.0,0.2625,779.93677,779.93677,0.0,70.94921,364.57172,0.0,0.0,0
6893,19519920.0,59.322613,66.351555,55.011635,55.011635,55.011635,69.50319,69.50319,108.99407,59.322556,55.011635,1.0,0.0,67.48573,299.85,0.0,0.3,67.517975,299.85,0.0,0.3,65.166565,299.85,0.0,0.2625,779.0624,779.0624,0.0,70.94922,364.5718,0.0,0.0,0
6894,19520040.0,59.3219,65.93907,55.013664,55.013664,55.01361,69.50319,69.50319,108.99409,59.3219,55.013664,1.0,0.0,67.20552,299.85,0.0,0.3,67.22656,299.85,0.0,0.3,64.60198,299.85,0.0,0.2625,778.3239,778.3239,0.0,70.949234,364.5718,0.0,0.0,0
6896,19520100.0,59.322063,65.96039,55.014656,55.014656,55.014656,69.5032,69.5032,108.994095,59.322063,55.014656,1.0,0.0,67.21316,299.85,0.0,0.3,67.22865,299.85,0.0,0.3,64.67092,299.85,0.0,0.2625,778.0032,778.0032,0.0,70.94924,364.57184,0.0,0.0,0
6898,19520160.0,59.32245,65.97967,55.015697,55.015697,55.015697,69.503204,69.503204,108.9941,59.32245,55.015697,1.0,0.0,67.20437,299.85,0.0,0.3,67.22008,299.85,0.0,0.3,64.718216,299.85,0.0,0.2625,777.71326,777.71326,0.0,70.94925,364.57187,0.0,0.0,0
6901,19520280.0,59.324043,65.63948,55.017784,55.017784,55.017784,69.50321,69.50321,108.99412,59.324097,55.017784,1.0,0.0,66.98915,299.85,0.0,0.3,66.991455,299.85,0.0,0.3,64.23251,299.85,0.0,0.2625,777.22174,777.22174,0.0,70.94926,364.57193,0.0,0.0,0
6903,19520400.0,59.326622,65.7355,55.019817,55.019817,55.019817,69.50322,69.50322,108.99413,59.326675,55.019817,1.0,0.0,67.02074,299.85,0.0,0.3,67.01793,299.85,0.0,0.3,64.4268,299.85,0.0,0.2625,776.84045,776.84045,0.0,70.94927,364.57196,0.0,0.0,0
6904,19520520.0,59.32997,65.433975,55.021797,55.021797,55.021797,69.50323,69.50323,108.99414,59.33003,55.021797,1.0,0.0,66.84127,299.85,0.0,0.3,66.82495,299.85,0.0,0.3,63.981804,299.85,0.0,0.2625,776.5599,776.5599,0.0,70.94928,364.572,0.0,0.0,0
6906,19520640.0,59.333984,65.559715,55.023773,55.023773,55.023773,69.50324,69.50324,108.994156,59.33409,55.023773,1.0,0.0,66.891205,299.85,0.0,0.3,66.870605,299.85,0.0,0.3,64.21636,299.85,0.0,0.2625,776.37036,776.37036,0.0,70.94929,364.57205,0.0,0.0,0
6908,19520700.0,59.33618,65.41409,55.024704,55.024704,55.024704,69.50324,69.50324,108.994156,59.33629,55.024704,1.0,0.0,66.80062,299.85,0.0,0.3,66.77634,299.85,0.0,0.3,63.9879,299.85,0.0,0.2625,776.3066,776.3066,0.0,70.949295,364.57205,0.0,0.0,0
6910,19520760.0,59.338543,65.27968,55.025642,55.025642,55.025642,69.50324,69.50324,108.99416,59.338654,55.025642,1.0,0.0,66.73152,299.85,0.0,0.3,66.69801,299.85,0.0,0.3,63.79361,299.85,0.0,0.2625,776.2618,776.2618,0.0,70.949295,364.57205,0.0,0.0,0
6913,19520880.0,59.34343,65.42172,55.02745,55.02745,55.02745,69.50325,69.50325,108.99417,59.343597,55.02745,1.0,0.0,66.79205,299.85,0.0,0.3,66.75519,299.85,0.0,0.3,64.049484,299.85,0.0,0.2625,776.2239,776.2239,0.0,70.9493,364.57208,0.0,0.0,0
6914,19521000.0,59.348595,65.154205,55.029156,55.029156,55.029156,69.50325,69.50325,108.99418,59.348763,55.029156,1.0,0.0,66.64352,299.85,0.0,0.3,66.59451,299.85,0.0,0.3,63.639908,299.85,0.0,0.2625,776.2461,776.2461,0.0,70.94931,364.5721,0.0,0.0,0
6916,19521120.0,59.353867,65.30571,55.030746,55.030746,55.030746,69.50326,69.50326,108.99419,59.354034,55.030746,1.0,0.0,66.71037,299.85,0.0,0.3,66.65901,299.85,0.0,0.3,63.907593,299.85,0.0,0.2625,776.31757,776.31757,0.0,70.94932,364.5721,0.0,0.0,0
6918,19521240.0,59.359142,65.04583,55.032234,55.032234,55.032234,69.50326,69.50326,108.994194,59.359253,55.032234,1.0,0.0,66.56831,299.85,0.0,0.3,66.50548,299.85,0.0,0.3,63.50637,299.85,0.0,0.2625,776.42737,776.42737,0.0,70.94932,364.57214,0.0,0.0,0
6921,19521300.0,59.361725,65.12872,55.032944,55.032944,55.032944,69.503265,69.503265,108.994194,59.36183,55.032944,1.0,0.0,66.61374,299.85,0.0,0.3,66.54711,299.85,0.0,0.3,63.65908,299.85,0.0,0.2625,776.4931,776.4931,0.0,70.94932,364.57214,0.0,0.0,0
6922,19521360.0,59.364197,65.203094,55.033607,55.033607,55.03355,69.503265,69.503265,108.9942,59.364304,55.033607,1.0,0.0,66.63928,299.85,0.0,0.3,66.5748,299.85,0.0,0.3,63.78103,299.85,0.0,0.2625,776.5643,776.5643,0.0,70.949326,364.57214,0.0,0.0,0
6924,19521480.0,59.36892,64.948326,55.034813,55.034813,55.034813,69.503265,69.503265,108.9942,59.369087,55.034813,1.0,0.0,66.50108,299.85,0.0,0.3,66.425766,299.85,0.0,0.3,63.38569,299.85,0.0,0.2625,776.71704,776.71704,0.0,70.949326,364.57214,0.0,0.0,0
6926,19521600.0,59.37326,65.10933,55.03586,55.03586,55.03586,69.50327,69.50327,108.99421,59.373367,55.03586,1.0,0.0,66.5748,299.85,0.0,0.3,66.49838,299.85,0.0,0.3,63.664627,299.85,0.0,0.2625,776.8741,776.8741,0.0,70.94933,364.5722,0.0,0.0,0
6928,19521720.0,59.376938,64.85802,55.03679,55.03679,55.03679,69.50327,69.50327,108.99421,59.376995,55.03679,1.0,0.0,66.43906,299.85,0.0,0.3,66.352325,299.85,0.0,0.3,63.27379,299.85,0.0,0.2625,777.0239,777.0239,0.0,70.94933,364.5722,0.0,0.0,0
6930,19521840.0,59.379906,65.02161,55.03756,55.03756,55.03756,69.50327,69.50327,108.99422,59.37996,55.03756,1.0,0.0,66.514755,299.85,0.0,0.3,66.427475,299.85,0.0,0.3,63.555588,299.85,0.0,0.2625,777.1547,777.1547,0.0,70.94934,364.57224,0.0,0.0,0
6932,19521900.0,59.381058,64.89235,55.037834,55.037834,55.037834,69.50327,69.50327,108.99422,59.381115,55.037834,1.0,0.0,66.43741,299.85,0.0,0.3,66.347984,299.85,0.0,0.3,63.345863,299.85,0.0,0.2625,777.2093,777.2093,0.0,70.94934,364.57224,0.0,0.0,0
6934,19521960.0,59.381996,64.77287,55.038162,55.038162,55.038162,69.50327,69.50327,108.99422,59.381996,55.038162,1.0,0.0,66.380615,299.85,0.0,0.3,66.283325,299.85,0.0,0.3,63.16832,299.85,0.0,0.2625,777.25464,777.25464,0.0,70.94934,364.57224,0.0,0.0,0
6937,19522080.0,59.383038,64.93828,55.03855,55.03855,55.03855,69.50328,69.50328,108.994225,59.383038,55.03855,1.0,0.0,66.457794,299.85,0.0,0.3,66.3604,299.85,0.0,0.3,63.45221,299.85,0.0,0.2625,777.3118,777.3118,0.0,70.94935,364.57224,0.0,0.0,0
6938,19522200.0,59.38298,64.69147,55.038826,55.038826,55.038826,69.50328,69.50328,108.994225,59.382927,55.038826,1.0,0.0,66.32486,299.85,0.0,0.3,66.21768,299.85,0.0,0.3,63.067963,299.85,0.0,0.2625,777.3142,777.3142,0.0,70.94935,364.57227,0.0,0.0,0
6940,19522320.0,59.381554,64.858185,55.038933,55.038933,55.038933,69.50329,69.50329,108.99423,59.3815,55.038933,1.0,0.0,66.40319,299.85,0.0,0.3,66.29635,299.85,0.0,0.3,63.353386,299.85,0.0,0.2625,777.24963,777.24963,0.0,70.949356,364.57227,0.0,0.0,0
6942,19522440.0,59.378754,64.612854,55.038826,55.038826,55.038826,69.50329,69.50329,108.99424,59.378643,55.038826,1.0,0.0,66.27103,299.85,0.0,0.3,66.15468,299.85,0.0,0.3,62.97178,299.85,0.0,0.2625,777.10583,777.10583,0.0,70.949356,364.57227,0.0,0.0,0
6944,19522500.0,59.376778,64.70119,55.03871,55.03871,55.03871,69.50329,69.50329,108.99424,59.37661,55.03871,1.0,0.0,66.32091,299.85,0.0,0.3,66.20181,299.85,0.0,0.3,63.130417,299.85,0.0,0.2625,777.0005,777.0005,0.0,70.949356,364.5723,0.0,0.0,0
6946,19522560.0,59.37436,64.78056,55.03855,55.03855,55.03855,69.503296,69.503296,108.99425,59.37419,55.03855,1.0,0.0,66.35034,299.85,0.0,0.3,66.23471,299.85,0.0,0.3,63.2583,299.85,0.0,0.2625,776.87067,776.87067,0.0,70.94936,364.5723,0.0,0.0,0
6948,19522680.0,59.368263,64.53634,55.03811,55.03811,55.03811,69.503296,69.503296,108.99425,59.368042,55.03811,1.0,0.0,66.218735,299.85,0.0,0.3,66.09381,299.85,0.0,0.3,62.87905,299.85,0.0,0.2625,776.5316,776.5316,0.0,70.94936,364.5723,0.0,0.0,0
6950,19522800.0,59.3603,64.70476,55.037453,55.037453,55.037453,69.5033,69.5033,108.99427,59.360023,55.037453,1.0,0.0,66.29882,299.85,0.0,0.3,66.175,299.85,0.0,0.3,63.166397,299.85,0.0,0.2625,776.07635,776.07635,0.0,70.94937,364.57236,0.0,0.0,0
6953,19522920.0,59.34964,64.46136,55.036514,55.036514,55.036514,69.5033,69.5033,108.99427,59.349255,55.036514,1.0,0.0,66.16759,299.85,0.0,0.3,66.03471,299.85,0.0,0.3,62.789185,299.85,0.0,0.2625,775.43604,775.43604,0.0,70.94938,364.5724,0.0,0.0,0
6954,19523040.0,59.335632,64.630325,55.03498,55.03498,55.03498,69.50331,69.50331,108.994286,59.335136,55.03498,1.0,0.0,66.24828,299.85,0.0,0.3,66.11694,299.85,0.0,0.3,63.077133,299.85,0.0,0.2625,774.50415,774.50415,0.0,70.94939,364.5724,0.0,0.0,0
6956,19523100.0,59.327446,64.50432,55.03399,55.03399,55.03399,69.50331,69.50331,108.994286,59.32695,55.03399,1.0,0.0,66.17236,299.85,0.0,0.3,66.0397,299.85,0.0,0.3,62.87361,299.85,0.0,0.2625,773.9291,773.9291,0.0,70.94939,364.57242,0.0,0.0,0
6958,19523160.0,59.318493,64.387634,55.03289,55.03289,55.03289,69.50331,69.50331,108.99429,59.318,55.03289,1.0,0.0,66.117325,299.85,0.0,0.3,65.97708,299.85,0.0,0.3,62.701622,299.85,0.0,0.2625,773.2833,773.2833,0.0,70.94939,364.57242,0.0,0.0,0
6961,19523280.0,59.298607,64.5571,55.030365,55.030365,55.030365,69.50331,69.50331,108.99429,59.298004,55.030365,1.0,0.0,66.19857,299.85,0.0,0.3,66.06026,299.85,0.0,0.3,62.98985,299.85,0.0,0.2625,771.7868,771.7868,0.0,70.949394,364.57242,0.0,0.0,0
6962,19523400.0,59.276085,64.31491,55.027565,55.027565,55.027565,69.50332,69.50332,108.99431,59.27543,55.027565,1.0,0.0,66.06783,299.85,0.0,0.3,65.92073,299.85,0.0,0.3,62.61582,299.85,0.0,0.2625,770.02985,770.02985,0.0,70.9494,364.57245,0.0,0.0,0
6964,19523520.0,59.251312,64.4847,55.024487,55.024487,55.024487,69.50333,69.50333,108.994316,59.250595,55.024487,1.0,0.0,66.14941,299.85,0.0,0.3,66.004715,299.85,0.0,0.3,62.9041,299.85,0.0,0.2625,768.0298,768.0298,0.0,70.94941,364.5725,0.0,0.0,0
6966,19523640.0,59.22445,64.24295,55.0213,55.0213,55.0213,69.50333,69.50333,108.99432,59.22368,55.0213,1.0,0.0,66.019,299.85,0.0,0.3,65.86546,299.85,0.0,0.3,62.531334,299.85,0.0,0.2625,765.80524,765.80524,0.0,70.94942,364.5725,0.0,0.0,0
6968,19523700.0,59.21039,64.332596,55.019653,55.019653,55.019653,69.503334,69.503334,108.99432,59.209564,55.019653,1.0,0.0,66.07058,299.85,0.0,0.3,65.91496,299.85,0.0,0.3,62.69069,299.85,0.0,0.2625,764.6152,764.6152,0.0,70.94942,364.57254,0.0,0.0,0
6971,19523760.0,59.19583,64.41307,55.018005,55.018005,55.018005,69.50334,69.50334,108.99434,59.195007,55.018005,1.0,0.0,66.10091,299.85,0.0,0.3,65.950165,299.85,0.0,0.3,62.81962,299.85,0.0,0.2625,763.37665,763.37665,0.0,70.949425,364.57257,0.0,0.0,0
6972,19523880.0,59.165672,64.171646,55.01471,55.01471,55.01471,69.50334,69.50334,108.99434,59.164795,55.01471,1.0,0.0,65.97055,299.85,0.0,0.3,65.81119,299.85,0.0,0.3,62.448112,299.85,0.0,0.2625,760.76544,760.76544,0.0,70.949425,364.57257,0.0,0.0,0
6974,19524000.0,59.134254,64.34238,55.011467,55.011467,55.011467,69.50335,69.50335,108.994354,59.133316,55.011467,1.0,0.0,66.05339,299.85,0.0,0.3,65.89667,299.85,0.0,0.3,62.73634,299.85,0.0,0.2625,757.99457,757.99457,0.0,70.94944,364.57263,0.0,0.0,0
6976,19524120.0,59.101845,64.10123,55.00834,55.00834,55.00834,69.50335,69.50335,108.994354,59.100906,55.00834,1.0,0.0,65.9232,299.85,0.0,0.3,65.757965,299.85,0.0,0.3,62.3661,299.85,0.0,0.2625,755.0877,755.0877,0.0,70.94944,364.57263,0.0,0.0,0
6979,19524240.0,59.068665,64.27234,55.005318,55.005318,55.00537,69.50336,69.50336,108.99437,59.067673,55.005318,1.0,0.0,66.00647,299.85,0.0,0.3,65.84415,299.85,0.0,0.3,62.654327,299.85,0.0,0.2625,752.0698,752.0698,0.0,70.94945,364.57266,0.0,0.0,0
6980,19524300.0,59.051857,64.14726,55.003887,55.003887,55.003944,69.50336,69.50336,108.99436,59.05092,55.003944,1.0,0.0,65.93078,299.85,0.0,0.3,65.76758,299.85,0.0,0.3,62.454323,299.85,0.0,0.2625,750.52716,750.52716,0.0,70.94945,364.57266,0.0,0.0,0
6982,19524360.0,59.03499,64.03152,55.00257,55.00257,55.00257,69.50336,69.50336,108.99437,59.034004,55.00257,1.0,0.0,65.87651,299.85,0.0,0.3,65.70572,299.85,0.0,0.3,62.28535,299.85,0.0,0.2625,748.9665,748.9665,0.0,70.94945,364.57266,0.0,0.0,0
6984,19524480.0,59.0011,64.20285,54.999985,54.999985,54.999985,69.503365,69.503365,108.994385,59.000107,54.999985,1.0,0.0,65.95967,299.85,0.0,0.3,65.79268,299.85,0.0,0.3,62.57363,299.85,0.0,0.2625,745.8043,745.8043,0.0,70.94946,364.5727,0.0,0.0,0
6989,19524600.0,58.967205,63.96263,54.997734,54.997734,54.997734,69.503365,69.503365,108.994385,58.96627,54.997734,1.0,0.0,65.829926,299.85,0.0,0.3,65.654526,299.85,0.0,0.3,62.20603,299.85,0.0,0.2625,742.6104,742.6104,0.0,70.94946,364.5727,0.0,0.0,0
6990,19524720.0,58.93364,64.13457,54.995758,54.995758,54.995758,69.50337,69.50337,108.9944,58.93271,54.995758,1.0,0.0,65.914024,299.85,0.0,0.3,65.74214,299.85,0.0,0.3,62.494423,299.85,0.0,0.2625,739.41284,739.41284,0.0,70.94947,364.57272,0.0,0.0,0
6992,19524840.0,58.900627,63.894848,54.99411,54.99411,54.99411,69.50337,69.50337,108.99439,58.899696,54.99411,1.0,0.0,65.784546,299.85,0.0,0.3,65.60426,299.85,0.0,0.3,62.12819,299.85,0.0,0.2625,736.23975,736.23975,0.0,70.94947,364.57272,0.0,0.0,0
6994,19524900.0,58.884422,63.985596,54.99345,54.99345,54.99345,69.50337,69.50337,108.9944,58.88349,54.99345,1.0,0.0,65.83728,299.85,0.0,0.3,65.655685,299.85,0.0,0.3,62.28749,299.85,0.0,0.2625,734.6716,734.6716,0.0,70.94947,364.57272,0.0,0.0,0
6996,19524960.0,58.86844,64.067444,54.992844,54.992844,54.992844,69.50338,69.50338,108.994415,58.867504,54.992844,1.0,0.0,65.869095,299.85,0.0,0.3,65.6927,299.85,0.0,0.3,62.4168,299.85,0.0,0.2625,733.1205,733.1205,0.0,70.94948,364.57278,0.0,0.0,0
6998,19525080.0,58.83729,63.82827,54.991966,54.991966,54.991966,69.50338,69.50338,108.99441,58.83641,54.991966,1.0,0.0,65.739944,299.85,0.0,0.3,65.555046,299.85,0.0,0.3,62.052002,299.85,0.0,0.2625,730.0843,730.0843,0.0,70.94948,364.57278,0.0,0.0,0
7000,19525200.0,58.807518,64.00158,54.991528,54.991528,54.991528,69.50339,69.50339,108.99442,58.806694,54.991528,1.0,0.0,65.825195,299.85,0.0,0.3,65.644196,299.85,0.0,0.3,62.340942,299.85,0.0,0.2625,727.1613,727.1613,0.0,70.94949,364.5728,0.0,0.0,0
7003,19525320.0,58.77928,63.76307,54.991585,54.991585,54.991528,69.50338,69.50338,108.994415,58.778515,54.991528,1.0,0.0,65.696335,299.85,0.0,0.3,65.50687,299.85,0.0,0.3,61.977734,299.85,0.0,0.2625,724.3819,724.3819,0.0,70.949486,364.5728,0.0,0.0,0
7005,19525440.0,58.75297,63.937202,54.99202,54.99202,54.99202,69.503395,69.503395,108.99443,58.752205,54.99202,1.0,0.0,65.78235,299.85,0.0,0.3,65.596794,299.85,0.0,0.3,62.267006,299.85,0.0,0.2625,721.7769,721.7769,0.0,70.9495,364.57285,0.0,0.0,0
7006,19525500.0,58.740555,63.813766,54.992462,54.992462,54.992462,69.50339,69.50339,108.99442,58.739845,54.992462,1.0,0.0,65.70748,299.85,0.0,0.3,65.520874,299.85,0.0,0.3,62.0709,299.85,0.0,0.2625,720.54956,720.54956,0.0,70.94949,364.57285,0.0,0.0,0
7008,19525560.0,58.72869,63.6994,54.992958,54.992958,54.992958,69.50339,69.50339,108.99442,58.728035,54.992958,1.0,0.0,65.65381,299.85,0.0,0.3,65.45974,299.85,0.0,0.3,61.90544,299.85,0.0,0.2625,719.3775,719.3775,0.0,70.94949,364.57285,0.0,0.0,0
7010,19525680.0,58.70683,63.874413,54.99444,54.99444,54.99444,69.503395,69.503395,108.99444,58.706223,54.99444,1.0,0.0,65.7406,299.85,0.0,0.3,65.55038,299.85,0.0,0.3,62.19532,299.85,0.0,0.2625,717.2153,717.2153,0.0,70.94951,364.57288,0.0,0.0,0
7012,19525800.0,58.687603,63.637383,54.996414,54.996414,54.996414,69.503395,69.503395,108.99444,58.68711,54.996414,1.0,0.0,65.612335,299.85,0.0,0.3,65.4136,299.85,0.0,0.3,61.835403,299.85,0.0,0.2625,715.322,715.322,0.0,70.9495,364.57285,0.0,0.0,0
7015,19525920.0,58.671288,63.813274,54.998886,54.998886,54.998886,69.5034,69.5034,108.99445,58.67085,54.998886,1.0,0.0,65.69979,299.85,0.0,0.3,65.505005,299.85,0.0,0.3,62.1255,299.85,0.0,0.2625,713.73016,713.73016,0.0,70.94952,364.57288,0.0,0.0,0
7016,19526040.0,58.658104,63.576904,55.001965,55.001965,55.001965,69.503395,69.503395,108.994446,58.657722,55.001965,1.0,0.0,65.5718,299.85,0.0,0.3,65.3685,299.85,0.0,0.3,61.767014,299.85,0.0,0.2625,712.47205,712.47205,0.0,70.94951,364.57288,0.0,0.0,0
7018,19526100.0,58.65272,63.669296,55.00367,55.00367,55.00367,69.5034,69.5034,108.99445,58.652447,55.00367,1.0,0.0,65.625084,299.85,0.0,0.3,65.42178,299.85,0.0,0.3,61.92714,299.85,0.0,0.2625,711.97845,711.97845,0.0,70.94952,364.57294,0.0,0.0,0
7020,19526160.0,58.648327,63.753674,55.005535,55.005535,55.005535,69.5034,69.5034,108.99445,58.648052,55.005535,1.0,0.0,65.66002,299.85,0.0,0.3,65.460724,299.85,0.0,0.3,62.057602,299.85,0.0,0.2625,711.5807,711.5807,0.0,70.94952,364.57294,0.0,0.0,0
7023,19526280.0,58.642174,63.51818,55.009712,55.009712,55.009712,69.5034,69.5034,108.994446,58.642067,55.009712,1.0,0.0,65.53225,299.85,0.0,0.3,65.32449,299.85,0.0,0.3,61.70082,299.85,0.0,0.2625,711.08905,711.08905,0.0,70.94952,364.57288,0.0,0.0,0
7024,19526400.0,58.64003,63.694897,55.014435,55.014435,55.014435,69.50341,69.50341,108.99446,58.64003,55.014435,1.0,0.0,65.620964,299.85,0.0,0.3,65.41689,299.85,0.0,0.3,61.990257,299.85,0.0,0.2625,711.0294,711.0294,0.0,70.949524,364.57294,0.0,0.0,0
7028,19526460.0,58.640087,63.357124,56.27995,56.27995,56.27995,47.704525,47.704525,85.05807,58.640087,56.27995,1.0,0.0,65.642715,299.85,0.0,0.3,65.426346,299.85,0.0,0.3,61.870125,299.85,0.0,0.2625,73.90108,73.90108,0.0,6.743167,265.28876,0.0,0.0,0
7030,19526520.0,58.64025,63.3608,57.37133,57.37133,57.37133,48.605797,48.605797,86.66505,58.640305,57.37133,1.0,0.0,65.702484,299.85,0.0,0.3,65.46864,299.85,0.0,0.3,61.81305,299.85,0.0,0.2625,33.841946,33.841946,0.0,7.104434,270.30487,0.0,0.0,0
7032,19526640.0,58.641075,63.80388,58.35296,58.35296,58.35296,55.660183,55.660183,99.24316,58.641075,58.35296,1.0,0.0,65.97637,299.85,0.0,0.3,65.7361,299.85,0.0,0.3,62.306225,299.85,0.0,0.2625,11.843635,11.843635,0.0,10.412345,309.53333,0.0,0.0,0
7034,19526700.0,58.641678,63.790314,58.590923,58.590923,58.590923,59.560303,59.560303,105.15952,58.641678,58.590923,1.0,0.0,65.96797,299.85,0.0,0.3,65.725174,299.85,0.0,0.3,62.198776,299.85,0.0,0.2625,6.39054,6.39054,0.0,12.5200405,329.6989,0.0,0.0,0
7036,19526760.0,58.646404,63.856453,58.727043,58.727043,58.726494,64.85879,64.85879,105.20749,58.642395,58.72682,1.0,0.06650885,65.96478,299.85,0.0,0.3,65.71517,299.85,0.0,0.3,62.1166,299.85,0.0,0.2625,3.3089805,3.3089805,0.0,14.664633,345.34778,0.0,0.0,0
7039,19526880.0,59.287514,64.19725,58.963634,58.963634,58.962044,67.491486,67.491486,105.40711,58.644264,58.96292,1.0,0.19952656,66.12645,299.85,0.0,0.3,65.8837,299.85,0.0,0.3,62.534355,299.85,0.0,0.2625,16.268652,16.268652,0.0,18.195154,353.38306,0.0,0.0,0
7040,19527000.0,59.995857,64.06667,59.512127,59.512127,59.509598,67.58278,67.58278,105.56988,58.64657,59.51103,1.0,0.33254427,66.057556,299.85,0.0,0.3,65.80899,299.85,0.0,0.3,62.31952,299.85,0.0,0.2625,22.037683,22.037683,0.0,20.446774,353.8904,0.0,0.0,0
7042,19527120.0,59.607048,64.35886,59.977947,59.977947,59.97734,67.637985,67.637985,105.66833,58.64937,59.977673,1.0,0.24308792,66.242355,299.85,0.0,0.3,65.997246,299.85,0.0,0.3,62.731613,299.85,0.0,0.2625,-1.2749369,-1.2749369,0.0,21.89658,354.19766,0.0,0.0,0
7044,19527240.0,59.16062,64.21312,59.38617,59.38617,59.38853,68.42828,68.42828,107.07748,58.65261,59.387215,1.0,0.15363157,66.154785,299.85,0.0,0.3,65.90402,299.85,0.0,0.3,62.48854,299.85,0.0,0.2625,59.320656,59.320656,0.0,42.33894,358.59286,0.0,0.0,0
7046,19527300.0,58.814495,64.32364,59.01236,59.01236,59.015053,68.738914,68.738914,107.63134,58.654427,59.013565,1.0,0.10890339,66.226364,299.85,0.0,0.3,65.977196,299.85,0.0,0.3,62.653503,299.85,0.0,0.2625,72.23583,72.23583,0.0,50.534477,360.32086,0.0,0.0,0
7048,19527360.0,58.70112,64.41351,58.67832,58.67832,58.68068,68.9552,68.9552,108.01699,58.65635,58.679363,1.0,0.087122716,66.26938,299.85,0.0,0.3,66.02576,299.85,0.0,0.3,62.776054,299.85,0.0,0.2625,85.98145,85.98145,0.0,56.27047,361.52386,0.0,0.0,0
7050,19527480.0,58.661785,64.17,58.200798,58.200798,58.202007,69.22863,69.22863,108.504524,58.66047,58.201294,1.0,0.043561358,66.10068,299.85,0.0,0.3,65.85426,299.85,0.0,0.3,62.422295,299.85,0.0,0.2625,134.10178,134.10178,0.0,63.56489,363.04468,0.0,0.0,0
7052,19527600.0,58.664864,64.31716,57.870277,57.870277,57.871483,69.368195,69.368195,108.75337,58.665024,57.870827,1.0,1.3877788e-17,66.179184,299.85,0.0,0.3,65.93924,299.85,0.0,0.3,62.64691,299.85,0.0,0.2625,199.24582,199.24582,0.0,67.3085,363.82092,0.0,0.0,0
7055,19527720.0,58.669807,64.0553,57.57068,57.57068,57.571724,69.43743,69.43743,108.876816,58.669968,57.571175,1.0,0.0,65.9967,299.85,0.0,0.3,65.75143,299.85,0.0,0.3,62.271782,299.85,0.0,0.2625,254.5209,254.5209,0.0,69.17156,364.206,0.0,0.0,0
7056,19527840.0,58.675133,64.193405,57.30349,57.30349,57.304367,69.471344,69.471344,108.93728,58.6753,57.303875,1.0,0.0,66.06789,299.85,0.0,0.3,65.82739,299.85,0.0,0.3,62.48695,299.85,0.0,0.2625,303.80713,303.80713,0.0,70.08539,364.3946,0.0,0.0,0
7058,19527900.0,58.677933,64.05794,57.186596,57.186596,57.187477,69.48105,69.48105,108.954605,58.6781,57.18698,1.0,0.0,65.966484,299.85,0.0,0.3,65.725555,299.85,0.0,0.3,62.283813,299.85,0.0,0.2625,327.26724,327.26724,0.0,70.34765,364.4486,0.0,0.0,0
7060,19527960.0,58.680847,63.929947,57.07679,57.07679,57.077557,69.48782,69.48782,108.96668,58.68101,57.077118,1.0,0.0,65.88634,299.85,0.0,0.3,65.63788,299.85,0.0,0.3,62.10726,299.85,0.0,0.2625,349.46338,349.46338,0.0,70.53047,364.4863,0.0,0.0,0
7063,19528080.0,58.68689,64.0703,56.87464,56.87464,56.87535,69.49583,69.49583,108.98095,58.687054,56.87497,1.0,0.0,65.957855,299.85,0.0,0.3,65.71254,299.85,0.0,0.3,62.327866,299.85,0.0,0.2625,390.18195,390.18195,0.0,70.7465,364.53082,0.0,0.0,0
7064,19528200.0,58.69326,63.81201,56.693584,56.693584,56.69419,69.499695,69.499695,108.98783,58.693428,56.69386,1.0,0.0,65.78334,299.85,0.0,0.3,65.52763,299.85,0.0,0.3,61.950817,299.85,0.0,0.2625,426.55286,426.55286,0.0,70.85117,364.55228,0.0,0.0,0
7066,19528320.0,58.699963,63.9578,56.531372,56.531372,56.531975,69.50156,69.50156,108.991165,58.70018,56.531647,1.0,0.0,65.85788,299.85,0.0,0.3,65.60366,299.85,0.0,0.3,62.18098,299.85,0.0,0.2625,459.16208,459.16208,0.0,70.90186,364.56268,0.0,0.0,0
7068,19528440.0,58.706993,63.705826,56.386078,56.386078,56.386627,69.50245,69.50245,108.99275,58.707214,56.386353,1.0,0.0,65.691,299.85,0.0,0.3,65.42497,299.85,0.0,0.3,61.808212,299.85,0.0,0.2625,488.48798,488.48798,0.0,70.92638,364.56763,0.0,0.0,0
7070,19528500.0,58.710617,63.786026,56.319225,56.319225,56.319717,69.5027,69.5027,108.9932,58.71084,56.319443,1.0,0.0,65.740875,299.85,0.0,0.3,65.47177,299.85,0.0,0.3,61.94236,299.85,0.0,0.2625,502.04675,502.04675,0.0,70.93337,364.56903,0.0,0.0,0
7073,19528560.0,58.714302,63.857494,56.255943,56.255943,56.256386,69.50288,69.50288,108.993515,58.71452,56.25611,1.0,0.0,65.76912,299.85,0.0,0.3,65.50346,299.85,0.0,0.3,62.04832,299.85,0.0,0.2625,514.9291,514.9291,0.0,70.93824,364.57004,0.0,0.0,0
7074,19528680.0,58.721935,63.611675,56.138115,56.138115,56.1385,69.50307,69.50307,108.99385,58.722153,56.138283,1.0,0.0,65.609314,299.85,0.0,0.3,65.33104,299.85,0.0,0.3,61.68022,299.85,0.0,0.2625,539.1598,539.1598,0.0,70.943954,364.57108,0.0,0.0,0
7076,19528800.0,58.72979,63.768505,56.033195,56.033195,56.03358,69.50315,69.50315,108.994,58.73001,56.033363,1.0,0.0,65.69078,299.85,0.0,0.3,65.41217,299.85,0.0,0.3,61.92945,299.85,0.0,0.2625,561.3369,561.3369,0.0,70.94671,364.57156,0.0,0.0,0
7078,19528920.0,58.737923,63.52807,55.93921,55.93921,55.939537,69.503174,69.503174,108.99405,58.73814,55.939316,1.0,0.0,65.53697,299.85,0.0,0.3,65.24556,299.85,0.0,0.3,61.565746,299.85,0.0,0.2625,581.5188,581.5188,0.0,70.94803,364.5717,0.0,0.0,0
7080,19529040.0,58.74627,63.68913,55.85472,55.85472,55.854996,69.50318,69.50318,108.994064,58.74649,55.854836,1.0,0.0,65.62135,299.85,0.0,0.3,65.32933,299.85,0.0,0.3,61.822937,299.85,0.0,0.2625,599.89465,599.89465,0.0,70.948654,364.57172,0.0,0.0,0
7082,19529100.0,58.7505,63.56685,55.815777,55.815777,55.81605,69.503174,69.503174,108.99406,58.750774,55.815887,1.0,0.0,65.5367,299.85,0.0,0.3,65.24111,299.85,0.0,0.3,61.6287,299.85,0.0,0.2625,608.4668,608.4668,0.0,70.94882,364.57172,0.0,0.0,0
7084,19529160.0,58.754837,63.45331,55.77881,55.77881,55.779083,69.50317,69.50317,108.99404,58.75506,55.778915,1.0,0.0,65.47249,299.85,0.0,0.3,65.16783,299.85,0.0,0.3,61.46324,299.85,0.0,0.2625,616.6583,616.6583,0.0,70.94894,364.5717,0.0,0.0,0
7086,19529280.0,58.763626,63.617607,55.710526,55.710526,55.7108,69.50316,69.50316,108.99401,58.763847,55.71064,1.0,0.0,65.55928,299.85,0.0,0.3,65.25402,299.85,0.0,0.3,61.727135,299.85,0.0,0.2625,631.9809,631.9809,0.0,70.949066,364.57162,0.0,0.0,0
7089,19529400.0,58.772583,63.385574,55.649117,55.649117,55.649334,69.503136,69.503136,108.99397,58.772804,55.649223,1.0,0.0,65.41497,299.85,0.0,0.3,65.09686,299.85,0.0,0.3,61.371014,299.85,0.0,0.2625,646.0139,646.0139,0.0,70.949104,364.5715,0.0,0.0,0
7090,19529520.0,58.7817,63.552406,55.59391,55.59391,55.59407,69.50312,69.50312,108.99395,58.781975,55.593964,1.0,0.0,65.503685,299.85,0.0,0.3,65.1853,299.85,0.0,0.3,61.64051,299.85,0.0,0.2625,658.89197,658.89197,0.0,70.94912,364.57147,0.0,0.0,0
7092,19529640.0,58.79104,63.32334,55.544197,55.544197,55.544357,69.5031,69.5031,108.99391,58.79126,55.54425,1.0,0.0,65.36322,299.85,0.0,0.3,65.03177,299.85,0.0,0.3,61.28746,299.85,0.0,0.2625,670.7341,670.7341,0.0,70.94911,364.57135,0.0,0.0,0
7094,19529700.0,58.795708,63.41194,55.521233,55.521233,55.5214,69.5031,69.5031,108.993904,58.795982,55.521286,1.0,0.0,65.418816,299.85,0.0,0.3,65.08423,299.85,0.0,0.3,61.438744,299.85,0.0,0.2625,676.3003,676.3003,0.0,70.949104,364.5713,0.0,0.0,0
7097,19529760.0,58.800488,63.492035,55.499428,55.499428,55.499588,69.50309,69.50309,108.9939,58.800705,55.49948,1.0,0.0,65.45364,299.85,0.0,0.3,65.12207,299.85,0.0,0.3,61.56157,299.85,0.0,0.2625,681.64624,681.64624,0.0,70.9491,364.57126,0.0,0.0,0
7098,19529880.0,58.810043,63.265167,55.459106,55.459106,55.45927,69.50307,69.50307,108.99386,58.810318,55.459213,1.0,0.0,65.31609,299.85,0.0,0.3,64.97156,299.85,0.0,0.3,61.21122,299.85,0.0,0.2625,691.72235,691.72235,0.0,70.94908,364.57114,0.0,0.0,0
7100,19530000.0,58.819714,63.435234,55.4228,55.4228,55.42296,69.50307,69.50307,108.99385,58.81999,55.42285,1.0,0.0,65.40805,299.85,0.0,0.3,65.06357,299.85,0.0,0.3,61.489174,299.85,0.0,0.2625,701.0461,701.0461,0.0,70.949066,364.57114,0.0,0.0,0
7102,19530120.0,58.83015,63.20996,55.390167,55.390167,55.39033,69.50305,69.50305,108.99383,58.830482,55.39022,1.0,0.0,65.27258,299.85,0.0,0.3,64.91559,299.85,0.0,0.3,61.141235,299.85,0.0,0.2625,709.74255,709.74255,0.0,70.94905,364.57108,0.0,0.0,0
7105,19530240.0,58.84196,63.381454,55.36116,55.36116,55.361275,69.503044,69.503044,108.99382,58.842346,55.361217,1.0,0.0,65.36569,299.85,0.0,0.3,65.009026,299.85,0.0,0.3,61.422375,299.85,0.0,0.2625,717.97363,717.97363,0.0,70.94904,364.57104,0.0,0.0,0
7107,19530300.0,58.848335,63.264946,55.347923,55.347923,55.347977,69.50304,69.50304,108.9938,58.848717,55.347923,1.0,0.0,65.287094,299.85,0.0,0.3,64.928665,299.85,0.0,0.3,61.234947,299.85,0.0,0.2625,721.93494,721.93494,0.0,70.949036,364.57098,0.0,0.0,0
7108,19530360.0,58.855034,63.15794,55.3354,55.3354,55.33551,69.50304,69.50304,108.99379,58.85542,55.335457,1.0,0.0,65.23183,299.85,0.0,0.3,64.86318,299.85,0.0,0.3,61.076637,299.85,0.0,0.2625,725.80176,725.80176,0.0,70.94903,364.57095,0.0,0.0,0
7110,19530480.0,58.869152,63.33081,55.312546,55.312546,55.312603,69.50303,69.50303,108.99378,58.86959,55.312546,1.0,0.0,65.32576,299.85,0.0,0.3,64.95799,299.85,0.0,0.3,61.360577,299.85,0.0,0.2625,733.2741,733.2741,0.0,70.94902,364.57095,0.0,0.0,0
7112,19530600.0,58.88426,63.10894,55.292168,55.292168,55.29228,69.50302,69.50302,108.99377,58.884697,55.29222,1.0,0.0,65.19332,299.85,0.0,0.3,64.81386,299.85,0.0,0.3,61.01687,299.85,0.0,0.2625,740.43024,740.43024,0.0,70.949005,364.5709,0.0,0.0,0
7114,19530720.0,58.90019,63.28302,55.274094,55.274094,55.274208,69.50302,69.50302,108.99377,58.900627,55.27415,1.0,0.0,65.28786,299.85,0.0,0.3,64.90993,299.85,0.0,0.3,61.30323,299.85,0.0,0.2625,747.30347,747.30347,0.0,70.949005,364.5709,0.0,0.0,0
7116,19530840.0,58.916832,63.062634,55.258057,55.258057,55.25811,69.503,69.503,108.993744,58.917274,55.258057,1.0,0.0,65.15668,299.85,0.0,0.3,64.76727,299.85,0.0,0.3,60.961388,299.85,0.0,0.2625,753.9211,753.9211,0.0,70.94899,364.57083,0.0,0.0,0
7118,19530900.0,58.925346,63.1547,55.25064,55.25064,55.250694,69.50301,69.50301,108.993744,58.925842,55.250694,1.0,0.0,65.215454,299.85,0.0,0.3,64.823135,299.85,0.0,0.3,61.119812,299.85,0.0,0.2625,757.14124,757.14124,0.0,70.94899,364.57083,0.0,0.0,0
7120,19530960.0,58.93403,63.23781,55.24372,55.24372,55.243774,69.503,69.503,108.993744,58.934464,55.24372,1.0,0.0,65.25188,299.85,0.0,0.3,64.864395,299.85,0.0,0.3,61.249725,299.85,0.0,0.2625,760.3055,760.3055,0.0,70.94899,364.57083,0.0,0.0,0
7123,19531080.0,58.951607,63.018745,55.23092,55.23092,55.23092,69.50299,69.50299,108.99373,58.9521,55.23092,1.0,0.0,65.12169,299.85,0.0,0.3,64.722946,299.85,0.0,0.3,60.909645,299.85,0.0,0.2625,766.47424,766.47424,0.0,70.948975,364.5708,0.0,0.0,0
7124,19531200.0,58.969513,63.19502,55.219437,55.219437,55.219494,69.50299,69.50299,108.99373,58.97001,55.219437,1.0,0.0,65.217606,299.85,0.0,0.3,64.821,299.85,0.0,0.3,61.19957,299.85,0.0,0.2625,772.441,772.441,0.0,70.948975,364.5708,0.0,0.0,0
7126,19531320.0,58.98753,62.977104,55.209114,55.209114,55.209167,69.50298,69.50298,108.99371,58.98808,55.209167,1.0,0.0,65.08824,299.85,0.0,0.3,64.680534,299.85,0.0,0.3,60.860973,299.85,0.0,0.2625,778.2154,778.2154,0.0,70.94897,364.57077,0.0,0.0,0
7128,19531440.0,59.0056,63.154312,55.19983,55.19983,55.199883,69.50298,69.50298,108.99371,59.00615,55.199883,1.0,0.0,65.18486,299.85,0.0,0.3,64.779465,299.85,0.0,0.3,61.152275,299.85,0.0,0.2625,783.80414,783.80414,0.0,70.94897,364.57077,0.0,0.0,0
7130,19531500.0,59.01461,63.041153,55.19554,55.19554,55.19554,69.502975,69.502975,108.993706,59.015106,55.19554,1.0,0.0,65.10834,299.85,0.0,0.3,64.70218,299.85,0.0,0.3,60.96913,299.85,0.0,0.2625,786.53,786.53,0.0,70.94896,364.5707,0.0,0.0,0
7132,19531560.0,59.023567,62.937553,55.19142,55.19142,55.19148,69.502975,69.502975,108.9937,59.02406,55.19142,1.0,0.0,65.05621,299.85,0.0,0.3,64.63977,299.85,0.0,0.3,60.81494,299.85,0.0,0.2625,789.2106,789.2106,0.0,70.94895,364.57068,0.0,0.0,0
7134,19531680.0,59.041252,63.115585,55.18373,55.18373,55.18379,69.502975,69.502975,108.9937,59.041748,55.18373,1.0,0.0,65.15344,299.85,0.0,0.3,64.739426,299.85,0.0,0.3,61.107285,299.85,0.0,0.2625,794.4358,794.4358,0.0,70.94895,364.5707,0.0,0.0,0
7136,19531800.0,59.05861,62.89982,55.176704,55.176704,55.176704,69.50297,69.50297,108.99368,59.05905,55.176704,1.0,0.0,65.02545,299.85,0.0,0.3,64.600334,299.85,0.0,0.3,60.77116,299.85,0.0,0.2625,799.4781,799.4781,0.0,70.948944,364.57065,0.0,0.0,0
7139,19531920.0,59.075363,63.07862,55.170166,55.170166,55.170166,69.50297,69.50297,108.99368,59.07586,55.170166,1.0,0.0,65.12323,299.85,0.0,0.3,64.7007,299.85,0.0,0.3,61.06433,299.85,0.0,0.2625,804.33386,804.33386,0.0,70.94894,364.57065,0.0,0.0,0
7141,19532040.0,59.091515,62.863724,55.16407,55.16407,55.16407,69.50295,69.50295,108.99366,59.091957,55.16407,1.0,0.0,64.99568,299.85,0.0,0.3,64.56204,299.85,0.0,0.3,60.729195,299.85,0.0,0.2625,808.9974,808.9974,0.0,70.94893,364.57062,0.0,0.0,0
7142,19532100.0,59.099316,62.9581,55.161156,55.161156,55.161156,69.50295,69.50295,108.99366,59.099754,55.161156,1.0,0.0,65.05649,299.85,0.0,0.3,64.619835,299.85,0.0,0.3,60.89025,299.85,0.0,0.2625,811.2549,811.2549,0.0,70.94892,364.57056,0.0,0.0,0
7144,19532160.0,59.106895,63.04319,55.158302,55.158302,55.158302,69.50295,69.50295,108.99366,59.10728,55.158302,1.0,0.0,65.09401,299.85,0.0,0.3,64.66296,299.85,0.0,0.3,61.022964,299.85,0.0,0.2625,813.4614,813.4614,0.0,70.94892,364.57056,0.0,0.0,0
7146,19532280.0,59.12129,62.829174,55.15281,55.15281,55.152863,69.50294,69.50294,108.99364,59.121674,55.15281,1.0,0.0,64.96695,299.85,0.0,0.3,64.52475,299.85,0.0,0.3,60.688652,299.85,0.0,0.2625,817.7169,817.7169,0.0,70.948906,364.57053,0.0,0.0,0
7148,19532400.0,59.134636,63.009186,55.147533,55.147533,55.14759,69.50294,69.50294,108.99363,59.13502,55.147533,1.0,0.0,65.06583,299.85,0.0,0.3,64.626205,299.85,0.0,0.3,60.98281,299.85,0.0,0.2625,821.75366,821.75366,0.0,70.9489,364.5705,0.0,0.0,0
7150,19532520.0,59.14683,62.79594,55.142426,55.142426,55.142426,69.50292,69.50292,108.99361,59.147163,55.142426,1.0,0.0,64.93915,299.85,0.0,0.3,64.48822,299.85,0.0,0.3,60.64927,299.85,0.0,0.2625,825.55994,825.55994,0.0,70.94888,364.5704,0.0,0.0,0
7152,19532640.0,59.157654,62.97639,55.13737,55.13737,55.13743,69.502914,69.502914,108.9936,59.15793,55.13743,1.0,0.0,65.03853,299.85,0.0,0.3,64.59012,299.85,0.0,0.3,60.943703,299.85,0.0,0.2625,829.12317,829.12317,0.0,70.948875,364.57037,0.0,0.0,0
7154,19532700.0,59.162544,62.865265,55.1349,55.1349,55.1349,69.50291,69.50291,108.99358,59.16276,55.1349,1.0,0.0,64.96277,299.85,0.0,0.3,64.51382,299.85,0.0,0.3,60.762863,299.85,0.0,0.2625,830.8093,830.8093,0.0,70.94887,364.57034,0.0,0.0,0
7157,19532760.0,59.166992,62.763863,55.132427,55.132427,55.132427,69.5029,69.5029,108.99356,59.167267,55.132427,1.0,0.0,64.912186,299.85,0.0,0.3,64.45241,299.85,0.0,0.3,60.610703,299.85,0.0,0.2625,832.4295,832.4295,0.0,70.94886,364.5703,0.0,0.0,0
7158,19532880.0,59.17479,62.944588,55.127426,55.127426,55.127426,69.5029,69.5029,108.99355,59.174957,55.127426,1.0,0.0,65.011826,299.85,0.0,0.3,64.55469,299.85,0.0,0.3,60.90525,299.85,0.0,0.2625,835.4644,835.4644,0.0,70.948845,364.57025,0.0,0.0,0
7160,19533000.0,59.180832,62.73266,55.122375,55.122375,55.122375,69.502884,69.502884,108.99352,59.180946,55.122375,1.0,0.0,64.885864,299.85,0.0,0.3,64.41714,299.85,0.0,0.3,60.572746,299.85,0.0,0.2625,838.21234,838.21234,0.0,70.94883,364.5702,0.0,0.0,0
7162,19533120.0,59.18495,62.913605,55.117264,55.117264,55.117264,69.50288,69.50288,108.99351,59.185066,55.117264,1.0,0.0,64.98601,299.85,0.0,0.3,64.519806,299.85,0.0,0.3,60.86729,299.85,0.0,0.2625,840.65735,840.65735,0.0,70.948814,364.57013,0.0,0.0,0
7165,19533240.0,59.187096,62.702225,55.112045,55.112045,55.112045,69.50285,69.50285,108.993484,59.18715,55.112045,1.0,0.0,64.860275,299.85,0.0,0.3,64.38231,299.85,0.0,0.3,60.53512,299.85,0.0,0.2625,842.78235,842.78235,0.0,70.9488,364.57007,0.0,0.0,0
7166,19533300.0,59.187424,62.7977,55.109413,55.109413,55.109413,69.50285,69.50285,108.99347,59.18737,55.109413,1.0,0.0,64.92294,299.85,0.0,0.3,64.44115,299.85,0.0,0.3,60.696453,299.85,0.0,0.2625,843.71954,843.71954,0.0,70.948784,364.57004,0.0,0.0,0
7168,19533360.0,59.18715,62.88328,55.10672,55.10672,55.10672,69.502846,69.502846,108.99347,59.187096,55.10672,1.0,0.0,64.96074,299.85,0.0,0.3,64.485306,299.85,0.0,0.3,60.82955,299.85,0.0,0.2625,844.5703,844.5703,0.0,70.948784,364.57004,0.0,0.0,0
7170,19533480.0,59.184845,62.672287,55.101173,55.101173,55.101173,69.50283,69.50283,108.99344,59.184734,55.101173,1.0,0.0,64.83517,299.85,0.0,0.3,64.34787,299.85,0.0,0.3,60.497658,299.85,0.0,0.2625,846.0031,846.0031,0.0,70.94876,364.56995,0.0,0.0,0
7172,19533600.0,59.180176,62.8534,55.09546,55.09546,55.09546,69.50282,69.50282,108.99342,59.180008,55.09546,1.0,0.0,64.93602,299.85,0.0,0.3,64.45114,299.85,0.0,0.3,60.791817,299.85,0.0,0.2625,847.0627,847.0627,0.0,70.94875,364.56992,0.0,0.0,0
7175,19533720.0,59.174187,62.64274,55.089745,55.089745,55.089745,69.50281,69.50281,108.9934,59.174023,55.089745,1.0,0.0,64.81072,299.85,0.0,0.3,64.31375,299.85,0.0,0.3,60.460083,299.85,0.0,0.2625,847.8421,847.8421,0.0,70.94873,364.5698,0.0,0.0,0
7176,19533840.0,59.168198,62.82374,55.084694,55.084694,55.084694,69.5028,69.5028,108.993385,59.168037,55.084694,1.0,0.0,64.9118,299.85,0.0,0.3,64.41736,299.85,0.0,0.3,60.753914,299.85,0.0,0.2625,848.55066,848.55066,0.0,70.948715,364.56976,0.0,0.0,0
7178,19533900.0,59.165176,62.713654,55.082382,55.082382,55.082382,69.50279,69.50279,108.99336,59.165016,55.082382,1.0,0.0,64.836266,299.85,0.0,0.3,64.34122,299.85,0.0,0.3,60.574013,299.85,0.0,0.2625,848.88715,848.88715,0.0,70.94871,364.56973,0.0,0.0,0
7180,19533960.0,59.162212,62.613403,55.080242,55.080242,55.080242,69.502785,69.502785,108.99336,59.161995,55.080242,1.0,0.0,64.7865,299.85,0.0,0.3,64.28003,299.85,0.0,0.3,60.42251,299.85,0.0,0.2625,849.2134,849.2134,0.0,70.9487,364.56967,0.0,0.0,0
7182,19534080.0,59.15617,62.79435,55.076397,55.076397,55.076397,69.50277,69.50277,108.99334,59.156006,55.076397,1.0,0.0,64.888016,299.85,0.0,0.3,64.38402,299.85,0.0,0.3,60.71623,299.85,0.0,0.2625,849.8389,849.8389,0.0,70.948685,364.56964,0.0,0.0,0
7184,19534200.0,59.150185,62.584454,55.073044,55.073044,55.0731,69.502754,69.502754,108.99331,59.150017,55.0731,1.0,0.0,64.762985,299.85,0.0,0.3,64.24685,299.85,0.0,0.3,60.385265,299.85,0.0,0.2625,850.4343,850.4343,0.0,70.94867,364.56955,0.0,0.0,0
7186,19534320.0,59.144196,62.76551,55.07019,55.07019,55.07019,69.50275,69.50275,108.99329,59.144028,55.07019,1.0,0.0,64.864944,299.85,0.0,0.3,64.35122,299.85,0.0,0.3,60.678986,299.85,0.0,0.2625,851.00543,851.00543,0.0,70.948654,364.56952,0.0,0.0,0
7188,19534440.0,59.138206,62.556053,55.06772,55.06772,55.06772,69.50273,69.50273,108.99327,59.137985,55.06772,1.0,0.0,64.739914,299.85,0.0,0.3,64.21428,299.85,0.0,0.3,60.34857,299.85,0.0,0.2625,851.5568,851.5568,0.0,70.94863,364.56946,0.0,0.0,0
7191,19534500.0,59.135185,62.651688,55.06662,55.06662,55.06662,69.50272,69.50272,108.993256,59.13502,55.06662,1.0,0.0,64.80391,299.85,0.0,0.3,64.27404,299.85,0.0,0.3,60.509468,299.85,0.0,0.2625,851.8263,851.8263,0.0,70.94862,364.5694,0.0,0.0,0
7192,19534560.0,59.132164,62.737328,55.065575,55.065575,55.065575,69.50272,69.50272,108.993256,59.132,55.065575,1.0,0.0,64.8427,299.85,0.0,0.3,64.319084,299.85,0.0,0.3,60.642345,299.85,0.0,0.2625,852.0923,852.0923,0.0,70.94862,364.5694,0.0,0.0,0
7194,19534680.0,59.126175,62.52826,55.063705,55.063705,55.063705,69.50271,69.50271,108.993225,59.126015,55.063705,1.0,0.0,64.71773,299.85,0.0,0.3,64.182304,299.85,0.0,0.3,60.31254,299.85,0.0,0.2625,852.61426,852.61426,0.0,70.9486,364.56934,0.0,0.0,0
7196,19534800.0,59.12019,62.709534,55.06184,55.06184,55.06184,69.5027,69.5027,108.99321,59.120026,55.06184,1.0,0.0,64.82056,299.85,0.0,0.3,64.2875,299.85,0.0,0.3,60.606422,299.85,0.0,0.2625,853.21875,853.21875,0.0,70.948586,364.56924,0.0,0.0,0
