,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV Core Zone Cooling SP,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV North Zone Cooling SP,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV South Zone Cooling SP,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
7198,19534920.0,59.114204,62.5009,55.060135,55.060135,55.060135,69.502686,69.502686,108.99319,59.114037,55.060135,1.0,0.0,64.695755,299.85,0.0,0.3,64.15088,299.85,0.0,0.3,60.27716,299.85,0.0,0.2625,853.7977,853.7977,0.0,70.94857,364.56918,0.0,0.0,0
7200,19535040.0,59.108215,62.68223,55.058655,55.058655,55.058655,69.50268,69.50268,108.993164,59.107994,55.058655,1.0,0.0,64.798965,299.85,0.0,0.3,64.25646,299.85,0.0,0.3,60.571045,299.85,0.0,0.2625,854.3621,854.3621,0.0,70.948555,364.56912,0.0,0.0,0
7202,19535100.0,59.105194,62.573193,55.057938,55.057938,55.057995,69.50266,69.50266,108.99315,59.105026,55.057995,1.0,0.0,64.72377,299.85,0.0,0.3,64.18071,299.85,0.0,0.3,60.392517,299.85,0.0,0.2625,854.6388,854.6388,0.0,70.94855,364.5691,0.0,0.0,0
7204,19535160.0,59.102173,62.47393,55.057335,55.057335,55.057335,69.50266,69.50266,108.99314,59.102005,55.057335,1.0,0.0,64.67422,299.85,0.0,0.3,64.1199,299.85,0.0,0.3,60.242332,299.85,0.0,0.2625,854.9118,854.9118,0.0,70.94854,364.56906,0.0,0.0,0
7207,19535280.0,59.096184,62.655426,55.056183,55.056183,55.056183,69.502655,69.502655,108.993126,59.09602,55.056183,1.0,0.0,64.77788,299.85,0.0,0.3,64.22586,299.85,0.0,0.3,60.536217,299.85,0.0,0.2625,855.4466,855.4466,0.0,70.948524,364.56903,0.0,0.0,0
7209,19535400.0,59.090195,62.4474,55.05519,55.05519,55.05519,69.50264,69.50264,108.993095,59.090034,55.05519,1.0,0.0,64.65312,299.85,0.0,0.3,64.08942,299.85,0.0,0.3,60.208054,299.85,0.0,0.2625,855.9655,855.9655,0.0,70.94851,364.56894,0.0,0.0,0
7210,19535520.0,59.08421,62.62895,55.05426,55.05426,55.05426,69.502625,69.502625,108.99307,59.083992,55.05426,1.0,0.0,64.757164,299.85,0.0,0.3,64.19576,299.85,0.0,0.3,60.501995,299.85,0.0,0.2625,856.4672,856.4672,0.0,70.948494,364.56888,0.0,0.0,0
7212,19535640.0,59.078167,62.42125,55.053436,55.053436,55.053436,69.50262,69.50262,108.99306,59.078003,55.053436,1.0,0.0,64.632416,299.85,0.0,0.3,64.05937,299.85,0.0,0.3,60.174385,299.85,0.0,0.2625,856.94995,856.94995,0.0,70.94848,364.56882,0.0,0.0,0
7214,19535700.0,59.075203,62.517,55.05305,55.05305,55.05305,69.50261,69.50261,108.99304,59.075035,55.05305,1.0,0.0,64.697235,299.85,0.0,0.3,64.12007,299.85,0.0,0.3,60.335278,299.85,0.0,0.2625,857.18353,857.18353,0.0,70.94846,364.5688,0.0,0.0,0
7216,19535760.0,59.07218,62.602856,55.052666,55.052666,55.052666,69.5026,69.5026,108.993034,59.072014,55.052666,1.0,0.0,64.73684,299.85,0.0,0.3,64.166046,299.85,0.0,0.3,60.468323,299.85,0.0,0.2625,857.4115,857.4115,0.0,70.948456,364.56876,0.0,0.0,0
7219,19535880.0,59.066193,62.39538,55.051952,55.051952,55.051952,69.502594,69.502594,108.99302,59.066025,55.051952,1.0,0.0,64.61192,299.85,0.0,0.3,64.02971,299.85,0.0,0.3,60.141205,299.85,0.0,0.2625,857.8495,857.8495,0.0,70.94845,364.56873,0.0,0.0,0
7220,19536000.0,59.060204,62.576927,55.051292,55.051292,55.051292,69.50259,69.50259,108.993,59.059982,55.051292,1.0,0.0,64.71663,299.85,0.0,0.3,64.13671,299.85,0.0,0.3,60.43509,299.85,0.0,0.2625,858.26105,858.26105,0.0,70.948425,364.56863,0.0,0.0,0
7222,19536120.0,59.05416,62.36978,55.050636,55.050636,55.050636,69.50257,69.50257,108.99298,59.053997,55.050636,1.0,0.0,64.591705,299.85,0.0,0.3,64.00043,299.85,0.0,0.3,60.10852,299.85,7.523528e-05,0.2625,858.64307,858.64307,0.0,70.94842,364.5686,0.0,0.0,0
7224,19536240.0,59.048172,62.55133,55.05003,55.05003,55.05003,69.50256,69.50256,108.99296,59.04801,55.05003,1.0,0.0,64.696686,299.85,0.0,0.3,64.10776,299.85,0.0,0.3,60.40235,299.85,0.0,0.2625,858.9923,858.9923,0.0,70.9484,364.5685,0.0,0.0,0
7227,19536300.0,59.045208,62.442894,55.049698,55.049698,55.049698,69.502556,69.502556,108.99295,59.04499,55.049698,1.0,0.0,64.62148,299.85,0.0,0.3,64.03218,299.85,0.0,0.3,60.22525,299.85,0.0,0.2625,859.1535,859.1535,0.0,70.948395,364.56848,0.0,0.0,0
7228,19536360.0,59.042187,62.344345,55.04937,55.04937,55.04937,69.502556,69.502556,108.99294,59.042023,55.04937,1.0,0.0,64.57161,299.85,0.0,0.3,63.971478,299.85,0.0,0.3,60.076275,299.85,0.0016916345,0.2625,859.3052,859.3052,0.0,70.94839,364.56848,0.0,0.0,0
7230,19536480.0,59.0362,62.525894,55.048714,55.048714,55.048714,69.50253,69.50253,108.99292,59.036034,55.048714,1.0,0.0,64.67685,299.85,0.0,0.3,64.07915,299.85,0.0,0.3,60.37005,299.85,0.0,0.2625,859.57794,859.57794,0.0,70.94837,364.5684,0.0,0.0,0
7232,19536600.0,59.030212,62.319134,55.04805,55.04805,55.04805,69.502525,69.502525,108.99291,59.02999,55.04805,1.0,0.0,64.55167,299.85,0.0,0.3,63.942856,299.85,0.0,0.3,60.044415,299.85,0.0033303322,0.2625,859.8067,859.8067,0.0,70.94836,364.56836,0.0,0.0,0
7234,19536720.0,59.02417,62.500626,55.04734,55.04734,55.04734,69.50251,69.50251,108.992874,59.024002,55.04734,1.0,0.0,64.657135,299.85,0.0,0.3,64.0508,299.85,0.0,0.3,60.338135,299.85,0.0,0.2625,859.98737,859.98737,0.0,70.94834,364.5683,0.0,0.0,0
7236,19536840.0,59.01818,62.293976,55.046623,55.046623,55.046623,69.50251,69.50251,108.99287,59.018017,55.046623,1.0,0.0,64.53183,299.85,0.0,0.3,63.914513,299.85,0.0,0.3,60.012993,299.85,0.0050235027,0.2625,860.1157,860.1157,0.0,70.94833,364.5683,0.0,0.0,0
7238,19536900.0,59.01516,62.38961,55.04624,55.04624,55.04624,69.5025,69.5025,108.99285,59.014996,55.04624,1.0,0.0,64.59715,299.85,0.0,0.3,63.975983,299.85,0.0,0.3,60.173615,299.85,0.0,0.2625,860.15894,860.15894,0.0,70.948326,364.5682,0.0,0.0,0
7240,19536960.0,59.01219,62.475414,55.045853,55.045853,55.045853,69.502495,69.502495,108.99284,59.01203,55.045853,1.0,0.0,64.63753,299.85,0.0,0.3,64.02273,299.85,0.0,0.3,60.306602,299.85,0.0,0.2625,860.1874,860.1874,0.0,70.94832,364.5682,0.0,0.0,0
7243,19537080.0,59.006207,62.268982,55.04503,55.04503,55.04503,69.50249,69.50249,108.992836,59.00599,55.04503,1.0,0.0,64.512054,299.85,0.0,0.3,63.886444,299.85,0.0,0.3,59.98185,299.85,0.006799928,0.2625,860.198,860.198,0.0,70.94831,364.56818,0.0,0.0,0
7244,19537200.0,59.000164,62.450363,55.04415,55.04415,55.04415,69.50248,69.50248,108.99281,59.0,55.04415,1.0,0.0,64.61791,299.85,0.0,0.3,63.994934,299.85,0.0,0.3,60.275402,299.85,0.0,0.2625,860.1428,860.1428,0.0,70.948296,364.56808,0.0,0.0,0
7246,19537320.0,58.99412,62.243988,55.04322,55.04322,55.04322,69.50247,69.50247,108.992805,58.993904,55.04322,1.0,0.0,64.49234,299.85,0.0,0.3,63.858593,299.85,0.0,0.3,59.951088,299.85,0.0086897295,0.2625,860.026,860.026,0.0,70.94829,364.56808,0.0,0.0,0
7248,19537440.0,58.987804,62.42521,55.042282,55.042282,55.042282,69.502464,69.502464,108.99279,58.98764,55.042282,1.0,0.0,64.59836,299.85,0.0,0.3,63.967358,299.85,0.0,0.3,60.24453,299.85,0.0,0.2625,859.86206,859.86206,0.0,70.94827,364.56802,0.0,0.0,0
7250,19537500.0,58.98462,62.3171,55.041847,55.041847,55.041847,69.50246,69.50246,108.99278,58.98445,55.041847,1.0,0.0,64.52288,299.85,0.0,0.3,63.891716,299.85,0.0,0.3,60.06864,299.85,0.0021832725,0.2625,859.76373,859.76373,0.0,70.948265,364.56802,0.0,0.0,0
7252,19537560.0,58.981377,62.218884,55.041405,55.041405,55.041405,69.50246,69.50246,108.99278,58.981213,55.041405,1.0,0.0,64.472565,299.85,0.0,0.3,63.831017,299.85,0.0,0.3,59.920654,299.85,0.01072692,0.2625,859.655,859.655,0.0,70.948265,364.56802,0.0,0.0,0
7254,19537680.0,58.97484,62.399883,55.040527,55.040527,55.040527,69.50245,69.50245,108.99277,58.97462,55.040527,1.0,0.0,64.57875,299.85,0.0,0.3,63.940002,299.85,0.0,0.3,60.214043,299.85,0.0,0.2625,859.4078,859.4078,0.0,70.94826,364.56796,0.0,0.0,0
7256,19537800.0,58.96814,62.193504,55.039703,55.039703,55.039703,69.50245,69.50245,108.99277,58.96792,55.039703,1.0,0.0,64.45279,299.85,0.0,0.3,63.80366,299.85,0.0,0.3,59.890606,299.85,0.012953161,0.2625,859.12354,859.12354,0.0,70.94825,364.56796,0.0,0.0,0
7259,19537920.0,58.961327,62.374397,55.03888,55.03888,55.03888,69.50244,69.50244,108.99275,58.961105,55.03888,1.0,0.0,64.55902,299.85,0.0,0.3,63.912918,299.85,0.0,0.3,60.18394,299.85,0.0,0.2625,858.80536,858.80536,0.0,70.94824,364.56793,0.0,0.0,0
7260,19538040.0,58.95446,62.16807,55.03811,55.03811,55.03811,69.50244,69.50244,108.99276,58.95424,55.03811,1.0,0.0,64.43291,299.85,0.0,0.3,63.77658,299.85,0.0,0.3,59.860943,299.85,0.015426518,0.2625,858.4566,858.4566,0.0,70.94824,364.56793,0.0,0.0,0
7262,19538100.0,58.951,62.26332,55.037727,55.037727,55.037727,69.50244,69.50244,108.99275,58.950783,55.037727,1.0,0.0,64.49855,299.85,0.0,0.3,63.838707,299.85,0.0,0.3,60.021343,299.85,0.0070197643,0.2625,858.2717,858.2717,0.0,70.948235,364.5679,0.0,0.0,0
7264,19538160.0,58.94754,62.348854,55.03734,55.03734,55.037395,69.50244,69.50244,108.992744,58.94732,55.03734,1.0,0.0,64.539246,299.85,0.0,0.3,63.886116,299.85,0.0,0.3,60.15422,299.85,0.0,0.2625,858.0805,858.0805,0.0,70.948235,364.5679,0.0,0.0,0
7267,19538280.0,58.940563,62.14253,55.036682,55.036682,55.036682,69.50244,69.50244,108.99275,58.940346,55.036682,1.0,0.0,64.412964,299.85,0.0,0.3,63.749718,299.85,0.0,0.3,59.83172,299.85,0.018234072,0.2625,857.68054,857.68054,0.0,70.948235,364.56793,0.0,0.0,0
7268,19538400.0,58.933533,62.323254,55.036022,55.036022,55.036022,69.50243,69.50243,108.992744,58.933365,55.036022,1.0,0.0,64.519424,299.85,0.0,0.3,63.85958,299.85,0.0,0.3,60.125,299.85,0.0026267658,0.2625,857.2602,857.2602,0.0,70.948235,364.5679,0.0,0.0,0
7270,19538520.0,58.926556,62.116985,55.035416,55.035416,55.035416,69.50244,69.50244,108.99275,58.92634,55.035416,1.0,0.0,64.39297,299.85,0.0,0.3,63.72313,299.85,0.0,0.3,59.802933,299.85,0.021445401,0.2625,856.8229,856.8229,0.0,70.948235,364.5679,0.0,0.0,0
7272,19538640.0,58.91958,62.297653,55.034866,55.034866,55.034866,69.50243,69.50243,108.992744,58.919357,55.034866,1.0,0.0,64.499535,299.85,0.0,0.3,63.833267,299.85,0.0,0.3,60.096214,299.85,0.0060516037,0.2625,856.37225,856.37225,0.0,70.948235,364.5679,0.0,0.0,0
7274,19538700.0,58.91612,62.18966,55.03465,55.03465,55.03465,69.50244,69.50244,108.99275,58.9159,55.03465,1.0,0.0,64.423615,299.85,0.0,0.3,63.757576,299.85,0.0,0.3,59.92153,299.85,0.016028957,0.2625,856.143,856.143,0.0,70.948235,364.5679,0.0,0.0,0
7277,19538760.0,58.91266,62.091442,55.034374,55.034374,55.034374,69.50244,69.50244,108.99275,58.912437,55.034374,1.0,0.0,64.37292,299.85,0.0,0.3,63.69682,299.85,0.0,0.3,59.774643,299.85,0.02505507,0.2625,855.91187,855.91187,0.0,70.94824,364.56793,0.0,0.0,0
7278,19538880.0,58.90574,62.27211,55.033936,55.033936,55.033936,69.50244,69.50244,108.99275,58.90557,55.033936,1.0,0.0,64.4796,299.85,0.0,0.3,63.80723,299.85,0.0,0.3,60.067924,299.85,0.00987063,0.2625,855.4453,855.4453,0.0,70.948235,364.5679,0.0,0.0,0
7280,19539000.0,58.89898,62.065956,55.033607,55.033607,55.033607,69.50245,69.50245,108.99276,58.898758,55.033607,1.0,0.0,64.35287,299.85,0.0,0.3,63.670784,299.85,0.0,0.3,59.74685,299.85,0.029054563,0.2625,854.9763,854.9763,0.0,70.94824,364.56793,0.0,0.0,0
7282,19539120.0,58.89228,62.246624,55.033276,55.033276,55.033276,69.50245,69.50245,108.99276,58.89206,55.033276,1.0,0.0,64.459656,299.85,0.0,0.3,63.781414,299.85,0.0,0.3,60.04013,299.85,0.014075577,0.2625,854.50854,854.50854,0.0,70.94824,364.56793,0.0,0.0,0
7284,19539240.0,58.88569,62.040573,55.033,55.033,55.033,69.50246,69.50246,108.992775,58.885468,55.033,1.0,0.0,64.33287,299.85,0.0,0.3,63.644966,299.85,0.0,0.3,59.71955,299.85,0.03343653,0.2625,854.0458,854.0458,0.0,70.94825,364.56796,0.0,0.0,0
7286,19539300.0,58.882446,62.13572,55.03289,55.03289,55.03289,69.50245,69.50245,108.992775,58.882225,55.03289,1.0,0.0,64.39879,299.85,0.0,0.3,63.707806,299.85,0.0,0.3,59.879894,299.85,0.025557455,0.2625,853.81744,853.81744,0.0,70.94825,364.56796,0.0,0.0,0
7288,19539360.0,58.879257,62.221245,55.032784,55.032784,55.032784,69.50246,69.50246,108.992775,58.87904,55.032784,1.0,0.0,64.43971,299.85,0.0,0.3,63.755928,299.85,0.0,0.3,60.012886,299.85,0.018658606,0.2625,853.59174,853.59174,0.0,70.94825,364.56796,0.0,0.0,0
7290,19539480.0,58.87294,62.01525,55.03267,55.03267,55.03267,69.502464,69.502464,108.99279,58.87278,55.03267,1.0,0.0,64.31282,299.85,0.0,0.3,63.619423,299.85,0.0,0.3,59.69274,299.85,0.03819278,0.2625,853.15027,853.15027,0.0,70.948265,364.56802,0.0,0.0,0
7293,19539600.0,58.866844,62.19603,55.032562,55.032562,55.032562,69.502464,69.502464,108.99279,58.86668,55.032562,1.0,0.0,64.41983,299.85,0.0,0.3,63.73066,299.85,0.0,0.3,59.986076,299.85,0.023612255,0.2625,852.725,852.725,0.0,70.948265,364.56802,0.0,0.0,0
7294,19539720.0,58.86097,61.99015,55.032562,55.032562,55.032562,69.50247,69.50247,108.992805,58.8608,55.032562,1.0,0.0,64.29288,299.85,0.0,0.3,63.594154,299.85,0.0,0.3,59.666485,299.85,0.043315418,0.2625,852.31995,852.31995,0.0,70.94827,364.56808,0.0,0.0,0
7296,19539840.0,58.855255,62.170982,55.032616,55.032616,55.032616,69.50247,69.50247,108.992805,58.855087,55.032616,1.0,0.0,64.39995,299.85,0.0,0.3,63.705666,299.85,0.0,0.3,59.95982,299.85,0.028927773,0.2625,851.9388,851.9388,0.0,70.94828,364.56808,0.0,0.0,0
7298,19539900.0,58.85251,62.063263,55.03267,55.03267,55.03267,69.50248,69.50248,108.99281,58.85234,55.03267,1.0,0.0,64.32381,299.85,0.0,0.3,63.629913,299.85,0.0,0.3,59.786453,299.85,0.03933557,0.2625,851.75836,851.75836,0.0,70.94828,364.56808,0.0,0.0,0
7301,19539960.0,58.849815,61.96521,55.032726,55.032726,55.032726,69.50248,69.50248,108.99282,58.84965,55.032726,1.0,0.0,64.27294,299.85,0.0,0.3,63.56916,299.85,0.0,0.3,59.640724,299.85,0.04879649,0.2625,851.58545,851.58545,0.0,70.94829,364.56815,0.0,0.0,0
7302,19540080.0,58.84465,62.146156,55.032944,55.032944,55.032944,69.50249,69.50249,108.99283,58.84449,55.032944,1.0,0.0,64.38011,299.85,0.0,0.3,63.68089,299.85,0.0,0.3,59.934113,299.85,0.034597453,0.2625,851.2638,851.2638,0.0,70.948296,364.56815,0.0,0.0,0
7304,19540200.0,58.839706,61.985367,55.033165,55.033165,59.806175,69.502495,69.502495,108.99284,58.8396,55.033165,1.0,0.0,64.25317,299.85,0.0,0.3,63.544384,299.85,0.0,0.3,59.72801,299.85,0.048260633,0.2625,850.97766,850.97766,0.0,70.9483,364.5682,0.0,164.4701,0
7306,19540320.0,58.83515,62.27722,55.033493,55.033493,57.789528,69.502495,69.502495,108.99285,58.834984,55.033493,1.0,0.0,64.361984,299.85,0.0,0.3,63.656445,299.85,0.0,0.3,60.25711,299.85,0.019308273,0.2625,850.731,850.731,0.0,70.94831,364.5682,0.0,94.08451,0
7309,19540440.0,58.830864,62.11424,55.033882,55.033882,57.538376,69.5025,69.5025,108.99287,58.8307,55.033882,1.0,0.0,64.23691,299.85,0.0,0.3,63.51994,299.85,0.0,0.3,60.029747,299.85,0.031512287,0.2625,850.52765,850.52765,0.0,70.94832,364.56824,0.0,86.87524,0
7311,19540500.0,58.828835,62.218445,55.034157,55.034157,56.939346,69.5025,69.5025,108.99287,58.82872,55.0341,1.0,0.0,64.30409,299.85,0.0,0.3,63.583443,299.85,0.0,0.3,60.20668,299.85,0.021526054,0.2625,850.4435,850.4435,0.0,70.94832,364.56824,0.0,65.082184,0
7312,19540560.0,58.826912,62.302654,55.034374,55.034374,56.461006,69.50251,69.50251,108.99287,58.826797,55.034374,1.0,0.0,64.346115,299.85,0.0,0.3,63.632217,299.85,0.0,0.3,60.33407,299.85,0.013729423,0.2625,850.3716,850.3716,0.0,70.948326,364.5683,0.0,48.676796,0
7314,19540680.0,58.823284,62.09787,55.034924,55.034924,56.74456,69.50252,69.50252,108.99289,58.823227,55.034866,1.0,0.0,64.22021,299.85,0.0,0.3,63.495712,299.85,0.0,0.3,60.018654,299.85,0.03062223,0.2625,850.2667,850.2667,0.0,70.94833,364.56833,0.0,59.69698,0
7316,19540800.0,58.8201,62.26464,55.035473,55.035473,56.0171,69.50252,69.50252,108.99289,58.81999,55.035473,1.0,0.0,64.32875,299.85,0.0,0.3,63.60827,299.85,0.0,0.3,60.2765,299.85,0.015697746,0.2625,850.2169,850.2169,0.0,70.94834,364.56833,0.0,33.500835,0
7318,19540920.0,58.8173,62.05546,55.036186,55.036186,56.50116,69.50253,69.50253,108.99292,58.817184,55.036186,1.0,0.0,64.201965,299.85,0.0,0.3,63.471764,299.85,0.0,0.3,59.952953,299.85,0.03350778,0.2625,850.2313,850.2313,0.0,70.94836,364.5684,0.0,51.35629,0
7321,19541040.0,58.81488,62.223114,55.036957,55.036957,55.89966,69.50253,69.50253,108.99292,58.81477,55.036957,1.0,0.0,64.31018,299.85,0.0,0.3,63.584595,299.85,0.0,0.3,60.213165,299.85,0.018938728,0.2625,850.31995,850.31995,0.0,70.948364,364.5684,0.0,29.470596,0
7322,19541100.0,58.81378,62.11259,55.037395,55.037395,56.203705,69.50254,69.50254,108.99293,58.81373,55.037395,1.0,0.0,64.233826,299.85,0.0,0.3,63.508842,299.85,0.0,0.3,60.03601,299.85,0.028627066,0.2625,850.3916,850.3916,0.0,70.948364,364.56845,0.0,41.129124,0
7324,19541160.0,58.81279,62.017395,55.037834,55.037834,56.459576,69.50254,69.50254,108.99294,58.812737,55.037834,1.0,0.0,64.18291,299.85,0.0,0.3,63.448036,299.85,0.0,0.3,59.897858,299.85,0.03673416,0.2625,850.48114,850.48114,0.0,70.94837,364.56848,0.0,49.915306,0
7326,19541280.0,58.811035,62.18988,55.03871,55.03871,55.90158,69.502556,69.502556,108.99295,58.81098,55.03871,1.0,0.0,64.291016,299.85,0.0,0.3,63.561195,299.85,0.0,0.3,60.168777,299.85,0.021935634,0.2625,850.71204,850.71204,0.0,70.94838,364.56848,0.0,29.509157,0
7329,19541400.0,58.80966,61.987953,55.039703,55.039703,56.489677,69.50256,69.50256,108.992966,58.80961,55.039703,1.0,0.0,64.16363,299.85,0.0,0.3,63.424633,299.85,0.0,0.3,59.8621,299.85,0.03954903,0.2625,851.0094,851.0094,0.0,70.948395,364.56854,0.0,50.917446,0
7330,19541520.0,58.80851,62.1645,55.04069,55.04069,55.945908,69.50257,69.50257,108.99297,58.80851,55.04069,1.0,0.0,64.27179,299.85,0.0,0.3,63.53801,299.85,0.0,0.3,60.14192,299.85,0.024489999,0.2625,851.3697,851.3697,0.0,70.9484,364.56854,0.0,30.99132,0
7332,19541640.0,58.807686,61.965317,55.041733,55.041733,56.54373,69.50258,69.50258,108.993,58.807686,55.041733,1.0,0.0,64.1444,299.85,0.0,0.3,63.40145,299.85,0.0,0.3,59.841385,299.85,0.0419362,0.2625,851.78906,851.78906,0.0,70.94841,364.56863,0.0,52.7325,0
7334,19541700.0,58.807354,62.06227,55.04223,55.04223,56.246773,69.50258,69.50258,108.993,58.807354,55.04223,1.0,0.0,64.21126,299.85,0.0,0.3,63.465668,299.85,0.0,0.3,60.00283,299.85,0.033539515,0.2625,852.0196,852.0196,0.0,70.94842,364.56863,0.0,41.29615,0
7336,19541760.0,58.807137,62.14456,55.042725,55.042725,56.00425,69.50259,69.50259,108.993,58.80708,55.042725,1.0,0.0,64.25267,299.85,0.0,0.3,63.515106,299.85,0.0,0.3,60.126755,299.85,0.026699567,0.2625,852.26337,852.26337,0.0,70.94842,364.56863,0.0,32.951904,0
7338,19541880.0,58.806805,61.94703,55.043713,55.043713,56.604652,69.502594,69.502594,108.99302,58.806805,55.043713,1.0,0.0,64.12529,299.85,0.0,0.3,63.37849,299.85,0.0,0.3,59.83024,299.85,0.04402043,0.2625,852.7882,852.7882,0.0,70.94843,364.56873,0.0,54.781628,0
7340,19542000.0,58.806694,62.127754,55.0447,55.0447,56.066376,69.5026,69.5026,108.993034,58.806694,55.0447,1.0,0.0,64.233665,299.85,0.0,0.3,63.492416,299.85,0.0,0.3,60.118736,299.85,0.028683182,0.2625,853.35895,853.35895,0.0,70.94845,364.56876,0.0,35.043846,0
7342,19542120.0,58.806747,61.931374,55.045635,55.045635,56.666557,69.50261,69.50261,108.99305,58.806747,55.045635,1.0,0.0,64.10628,299.85,0.0,0.3,63.35575,299.85,0.0,0.3,59.824745,299.85,0.045910947,0.2625,853.9709,853.9709,0.0,70.948456,364.5688,0.0,56.867104,0
7345,19542240.0,58.807022,62.112976,55.04657,55.04657,56.128777,69.50262,69.50262,108.993065,58.807022,55.04657,1.0,0.0,64.214935,299.85,0.0,0.3,63.46995,299.85,0.0,0.3,60.114727,299.85,0.030525345,0.2625,854.6189,854.6189,0.0,70.94847,364.56882,0.0,37.14712,0
7346,19542300.0,58.807243,62.007614,55.04701,55.04701,56.455566,69.502625,69.502625,108.993065,58.807243,55.04701,1.0,0.0,64.13836,299.85,0.0,0.3,63.39409,299.85,0.0,0.3,59.94944,299.85,0.039900463,0.2625,854.9549,854.9549,0.0,70.94847,364.56888,0.0,49.590626,0
7348,19542360.0,58.807465,61.9172,55.047394,55.047394,56.727642,69.50263,69.50263,108.99308,58.807465,55.047394,1.0,0.0,64.08743,299.85,0.0,0.3,63.33323,299.85,0.0,0.3,59.82249,299.85,0.04768046,0.2625,855.298,855.298,0.0,70.94848,364.5689,0.0,58.928078,0
7350,19542480.0,58.808067,62.09919,55.048218,55.048218,56.19008,69.50265,69.50265,108.99311,58.808067,55.048218,1.0,0.0,64.19631,299.85,0.0,0.3,63.447647,299.85,0.0,0.3,60.11308,299.85,0.0322756,0.2625,856.0028,856.0028,0.0,70.9485,364.56897,0.0,39.221146,0
7352,19542600.0,58.808727,61.903908,55.04893,55.04893,56.7873,69.50265,69.50265,108.99311,58.808784,55.04893,1.0,0.0,64.06882,299.85,0.0,0.3,63.310867,299.85,0.0,0.3,59.822052,299.85,0.0493692,0.2625,856.72784,856.72784,0.0,70.9485,364.56897,0.0,60.94622,0
7355,19542720.0,58.80955,62.086006,55.049644,55.049644,56.249954,69.502655,69.502655,108.99313,58.80955,55.04959,1.0,0.0,64.177475,299.85,0.0,0.3,63.425514,299.85,0.0,0.3,60.112747,299.85,0.0339609,0.2625,857.4676,857.4676,0.0,70.94852,364.56903,0.0,41.252827,0
7356,19542840.0,58.810432,61.891106,55.050194,55.050194,56.84536,69.50266,69.50266,108.99315,58.810432,55.050194,1.0,0.0,64.04997,299.85,0.0,0.3,63.288677,299.85,0.0,0.3,59.82271,299.85,0.050999656,0.2625,858.21643,858.21643,0.0,70.94853,364.5691,0.0,62.918728,0
7358,19542900.0,58.810867,61.989655,55.05047,55.05047,56.550213,69.50267,69.50267,108.99316,58.810867,55.05047,1.0,0.0,64.11721,299.85,0.0,0.3,63.353497,299.85,0.0,0.3,59.986736,299.85,0.042523883,0.2625,858.59247,858.59247,0.0,70.94853,364.5691,0.0,51.558117,0
7360,19542960.0,58.811363,62.073315,55.050743,55.050743,56.308296,69.50268,69.50268,108.99317,58.811363,55.050743,1.0,0.0,64.158905,299.85,0.0,0.3,63.40354,299.85,0.0,0.3,60.113243,299.85,0.035596672,0.2625,858.9686,858.9686,0.0,70.94854,364.56912,0.0,43.241577,0
7363,19543080.0,58.812298,61.87864,55.051186,55.051186,56.901833,69.502686,69.502686,108.99318,58.812355,55.051186,1.0,0.0,64.03136,299.85,0.0,0.3,63.266647,299.85,0.0,0.3,59.824028,299.85,0.052584864,0.2625,859.7182,859.7182,0.0,70.948555,364.56918,0.0,64.84797,0
7364,19543200.0,58.81334,62.06079,55.051514,55.051514,56.365036,69.50269,69.50269,108.9932,58.81334,55.051514,1.0,0.0,64.14023,299.85,0.0,0.3,63.38173,299.85,0.0,0.3,60.114235,299.85,0.037190836,0.2625,860.4593,860.4593,0.0,70.94857,364.5692,0.0,45.18761,0
7366,19543320.0,58.81433,61.866333,55.05179,55.05179,56.956818,69.5027,69.5027,108.99321,58.81433,55.05179,1.0,0.0,64.01262,299.85,0.0,0.3,63.24473,299.85,0.0,0.3,59.825676,299.85,0.054131016,0.2625,861.1859,861.1859,0.0,70.94858,364.56924,0.0,66.73554,0
7368,19543440.0,58.81532,62.048485,55.051952,55.051952,56.4203,69.50271,69.50271,108.99323,58.81532,55.051952,1.0,0.0,64.12155,299.85,0.0,0.3,63.36003,299.85,0.0,0.3,60.115494,299.85,0.03874894,0.2625,861.89197,861.89197,0.0,70.94859,364.56934,0.0,47.093643,0
7370,19543500.0,58.815758,61.94395,55.05201,55.05201,56.742363,69.50271,69.50271,108.99323,58.81581,55.05201,1.0,0.0,64.04486,299.85,0.0,0.3,63.284008,299.85,0.0,0.3,59.952568,299.85,0.047982898,0.2625,862.23535,862.23535,0.0,70.94859,364.56934,0.0,59.375748,0
7372,19543560.0,58.816254,61.854195,55.05201,55.05201,57.010323,69.502716,69.502716,108.99324,58.816254,55.05201,1.0,0.0,63.993942,299.85,0.0,0.3,63.222977,299.85,0.0,0.3,59.827545,299.85,0.05564314,0.2625,862.5713,862.5713,0.0,70.9486,364.56937,0.0,68.58497,0
7374,19543680.0,58.81713,62.036346,55.05201,55.05201,56.474022,69.50273,69.50273,108.99326,58.81713,55.05201,1.0,0.0,64.1032,299.85,0.0,0.3,63.338448,299.85,0.0,0.3,60.116924,299.85,0.040272936,0.2625,863.21783,863.21783,0.0,70.948616,364.5694,0.0,48.96037,0
7376,19543800.0,58.8179,61.842216,55.05184,55.05184,57.062286,69.50273,69.50273,108.99327,58.8179,55.05184,1.0,0.0,63.975433,299.85,0.0,0.3,63.201336,299.85,0.0,0.3,59.82952,299.85,0.05712228,0.2625,863.8252,863.8252,0.0,70.94862,364.56946,0.0,70.396545,0
7379,19543920.0,58.818615,62.024315,55.05162,55.05162,56.526318,69.50275,69.50275,108.99329,58.818615,55.05162,1.0,0.0,64.08469,299.85,0.0,0.3,63.317024,299.85,0.0,0.3,60.11846,299.85,0.04176473,0.2625,864.38727,864.38727,0.0,70.94864,364.56952,0.0,50.789402,0
7380,19544040.0,58.819164,61.8303,55.051292,55.051292,57.112877,69.502754,69.502754,108.9933,58.81922,55.051292,1.0,0.0,63.956863,299.85,0.0,0.3,63.179802,299.85,0.0,0.3,59.83161,299.85,0.05857035,0.2625,864.8975,864.8975,0.0,70.94865,364.56952,0.0,72.17225,0
7382,19544100.0,58.81944,61.928787,55.05107,55.05107,56.818665,69.502754,69.502754,108.9933,58.81944,55.05107,1.0,0.0,64.02426,299.85,0.0,0.3,63.24517,299.85,0.0,0.3,59.994427,299.85,0.05013176,0.2625,865.13135,865.13135,0.0,70.948654,364.56955,0.0,60.87062,0
7384,19544160.0,58.819656,62.012398,55.050854,55.050854,56.57713,69.50276,69.50276,108.993324,58.819656,55.050854,1.0,0.0,64.066284,299.85,0.0,0.3,63.295654,299.85,0.0,0.3,60.120056,299.85,0.043225914,0.2625,865.3499,865.3499,0.0,70.94866,364.5696,0.0,52.58258,0
7386,19544280.0,58.81993,61.818542,55.050304,55.050304,57.162094,69.50277,69.50277,108.99333,58.81993,55.050304,1.0,0.0,63.938408,299.85,0.0,0.3,63.15838,299.85,0.0,0.3,59.83375,299.85,0.05998998,0.2625,865.7378,865.7378,0.0,70.94867,364.56964,0.0,73.915184,0
7388,19544400.0,58.81999,62.000587,55.049644,55.049644,56.626568,69.502785,69.502785,108.993355,58.81999,55.049644,1.0,0.0,64.04794,299.85,0.0,0.3,63.274395,299.85,0.0,0.3,60.12165,299.85,0.04465945,0.2625,866.05493,866.05493,0.0,70.948685,364.56967,0.0,54.343445,0
7395,19544520.0,58.81993,62.17225,55.04893,57.89653,66.47048,69.50279,69.50279,108.99336,58.81993,55.04893,1.0,0.0,63.92253,298.65,0.02906369,0.3,63.26841,298.65,0.06638424,0.3,60.57637,298.65,0.26663437,0.2625,866.3084,866.3084,0.0,70.94869,364.56973,63.24443,397.14133,0
7396,19544640.0,58.819656,62.59632,55.048164,57.62709,65.70572,69.5028,69.5028,108.993385,58.819656,55.048218,1.0,0.0,64.03723,298.65,0.023076477,0.3,63.472424,298.65,0.059955455,0.3,61.323772,298.65,0.24784178,0.2625,866.521,866.521,0.0,70.94871,364.56976,57.03597,369.77884,0
7398,19544700.0,58.81944,62.5933,55.047832,57.817978,66.05673,69.5028,69.5028,108.993385,58.81944,55.047832,1.0,0.0,63.963127,298.65,0.02735089,0.3,63.431885,298.65,0.064389475,0.3,61.357224,298.65,0.2559902,0.2625,866.61334,866.61334,0.0,70.94871,364.56976,61.60427,383.32495,0
7400,19544760.0,58.81922,62.59687,55.047447,57.975414,66.355286,69.50281,69.50281,108.9934,58.81922,55.047447,1.0,0.0,63.914955,298.65,0.030407738,0.3,63.40766,298.65,0.06803615,0.3,61.41029,298.65,0.26288295,0.2625,866.697,866.697,0.0,70.948715,364.5698,65.06666,393.61426,0
7403,19544880.0,58.818672,62.911682,55.046734,57.726574,65.86827,69.50282,69.50282,108.99342,58.818615,55.046734,1.0,0.0,64.03053,298.65,0.024422519,0.3,63.585144,298.65,0.06215462,0.3,61.9373,298.65,0.25101995,0.2625,866.83954,866.83954,0.0,70.94873,364.5699,59.283176,375.72928,0
7404,19545000.0,58.817955,62.84736,55.04602,58.109116,66.621155,69.50283,69.50283,108.99344,58.8179,55.04602,1.0,0.0,63.90737,298.65,0.031852663,0.3,63.49214,298.65,0.07107845,0.3,61.902752,298.65,0.26871458,0.2625,866.9516,866.9516,0.0,70.948746,364.56992,68.07993,402.99518,0
7406,19545120.0,58.817184,63.109383,55.04536,57.86357,66.24449,69.502846,69.502846,108.99346,58.81713,55.04536,1.0,0.0,64.02245,298.65,0.02595739,0.3,63.657326,298.65,0.06530019,0.3,62.322815,298.65,0.25956145,0.2625,867.03656,867.03656,0.0,70.94876,364.56998,62.351414,388.95023,0
7408,19545240.0,58.816307,63.0166,55.044754,58.260784,66.99947,69.50285,69.50285,108.99348,58.816254,55.044754,1.0,0.0,63.89781,298.65,0.03353526,0.3,63.549328,298.65,0.07458301,0.3,62.237835,298.65,0.27739117,0.2625,867.09753,867.09753,0.0,70.94878,364.57004,71.478226,416.1891,0
7410,19545300.0,58.81581,63.141678,55.044426,58.12016,66.80463,69.50286,69.50286,108.993484,58.81581,55.044426,1.0,0.0,63.967083,298.65,0.030073987,0.3,63.63848,298.65,0.0712728,0.3,62.4368,298.65,0.2726339,0.2625,867.1201,867.1201,0.0,70.948784,364.57007,68.02226,408.3895,0
7412,19545360.0,58.815376,63.251213,55.04415,58.01178,66.65758,69.50287,69.50287,108.9935,58.81532,55.04415,1.0,0.0,64.0119,298.65,0.027765116,0.3,63.708572,298.65,0.06873273,0.3,62.60192,298.65,0.26908046,0.2625,867.138,867.138,0.0,70.94879,364.57013,65.66077,403.38028,0
7415,19545480.0,58.814384,63.14415,55.043602,58.414207,67.38394,69.50288,69.50288,108.993515,58.81433,55.043602,1.0,0.0,63.885784,298.65,0.035510674,0.3,63.59201,298.65,0.0781432,0.3,62.49283,298.65,0.28627545,0.2625,867.16144,867.16144,0.0,70.94881,364.57013,74.90633,429.56314,0
7416,19545600.0,58.813396,63.363052,55.043106,58.158943,67.04457,69.502884,69.502884,108.99354,58.81334,55.043106,1.0,0.0,63.999493,298.65,0.029856842,0.3,63.748344,298.65,0.07215076,0.3,62.82423,298.65,0.2780202,0.2625,867.1714,867.1714,0.0,70.94882,364.57022,68.943146,416.8661,0
7418,19545720.0,58.81241,63.247696,55.042614,58.562195,67.73468,69.50289,69.50289,108.99354,58.812355,55.042614,1.0,0.0,63.87227,298.65,0.037756536,0.3,63.62645,298.65,0.08158111,0.3,62.701294,298.65,0.2943873,0.2625,867.1713,867.1713,0.0,70.94883,364.57025,78.207726,441.75217,0
7420,19545840.0,58.811417,63.456383,55.04223,58.299843,67.38521,69.5029,69.5029,108.99356,58.811363,55.04223,1.0,0.0,63.98576,298.65,0.032215897,0.3,63.78125,298.65,0.07542355,0.3,63.010834,298.65,0.28588432,0.2625,867.1651,867.1651,0.0,70.94884,364.5703,72.081276,428.7217,0
7422,19545900.0,58.810925,63.388927,55.042065,58.518745,67.74121,69.5029,69.5029,108.99355,58.810867,55.042065,1.0,0.0,63.909462,298.65,0.03680284,0.3,63.708794,298.65,0.08054938,0.3,62.929535,298.65,0.29437268,0.2625,867.1607,867.1607,0.0,70.94884,364.5703,77.29511,442.07803,0
7424,19545960.0,58.810486,63.335426,55.041847,58.701828,68.039215,69.5029,69.5029,108.99355,58.810432,55.041847,1.0,0.0,63.857826,298.65,0.040257957,0.3,63.655785,298.65,0.084825024,0.3,62.8785,298.65,0.30142343,0.2625,867.1562,867.1562,0.0,70.948845,364.5703,81.31923,452.3306,0
7426,19546080.0,58.80961,63.536694,55.041573,58.432335,67.675186,69.5029,69.5029,108.99356,58.80955,55.041573,1.0,0.0,63.971146,298.65,0.03483375,0.3,63.80976,298.65,0.07849823,0.3,63.171837,298.65,0.2925702,0.2625,867.14856,867.14856,0.0,70.948845,364.5703,75.027534,438.80835,0
7428,19546200.0,58.808784,63.41145,55.041298,58.832184,68.29608,69.50289,69.50289,108.993546,58.808784,55.041298,1.0,0.0,63.84288,298.65,0.043005582,0.3,63.68155,298.65,0.08784982,0.3,63.032257,298.65,0.30734527,0.2625,867.1458,867.1458,0.0,70.94884,364.57025,84.21888,461.24527,0
7431,19546320.0,58.808067,63.606895,55.04113,58.55571,67.916504,69.50289,69.50289,108.99354,58.808067,55.04113,1.0,0.0,63.95637,298.65,0.037683304,0.3,63.835083,298.65,0.081359126,0.3,63.312683,298.65,0.29812124,0.2625,867.152,867.152,0.0,70.94884,364.57025,77.76797,447.19226,0
7432,19546440.0,58.807518,63.47819,55.041023,58.95314,68.50774,69.50288,69.50288,108.993515,58.807465,55.041023,1.0,0.0,63.827995,298.65,0.0459705,0.3,63.704674,298.65,0.09065407,0.3,63.167004,298.65,0.31221354,0.2625,867.17065,867.17065,0.0,70.94882,364.57013,86.90601,468.58432,0
7434,19546500.0,58.807243,63.58009,55.040966,58.79527,68.28894,69.50288,69.50288,108.99351,58.807243,55.040966,1.0,0.0,63.896057,298.65,0.04283694,0.3,63.790863,298.65,0.08694016,0.3,63.3162,298.65,0.30687132,0.2625,867.18604,867.18604,0.0,70.948814,364.57013,83.04236,460.04233,0
7436,19546560.0,58.80708,63.668804,55.040966,58.670135,68.11337,69.50287,69.50287,108.9935,58.807022,55.040966,1.0,0.0,63.941704,298.65,0.040745858,0.3,63.857933,298.65,0.08400825,0.3,63.436443,298.65,0.3026404,0.2625,867.206,867.206,0.0,70.94881,364.5701,80.30476,454.02695,0
7439,19546680.0,58.806805,63.53691,55.040966,59.0652,68.67868,69.502846,69.502846,108.99346,58.806747,55.040966,1.0,0.0,63.81333,298.65,0.04913865,0.3,63.7256,298.65,0.093246065,0.3,63.285324,298.65,0.31613594,0.2625,867.2617,867.2617,0.0,70.948784,364.56998,89.38874,474.5046,0
7440,19546800.0,58.806694,63.723297,55.041023,58.7761,68.27147,69.50283,69.50283,108.99344,58.806694,55.041023,1.0,0.0,63.927532,298.65,0.043994315,0.3,63.8787,298.65,0.08645608,0.3,63.54515,298.65,0.306259,0.2625,867.342,867.342,0.0,70.94876,364.56992,82.64792,459.50528,0
7442,19546920.0,58.806805,63.61239,59.968334,59.168747,68.81464,69.50281,69.50281,108.993385,58.806805,55.04113,1.0,0.0,63.90177,298.65,0.04664717,0.3,63.74472,298.65,0.0956383,0.3,63.389038,298.65,0.31924567,0.2625,867.45056,867.45056,108.31391,70.94873,364.5698,91.67901,479.20053,0
7444,19547040.0,58.80708,63.837994,58.348618,58.87393,68.395836,69.502785,69.502785,108.993355,58.80708,55.04135,1.0,0.0,64.18082,298.65,0.031004041,0.3,63.89776,298.65,0.088711165,0.3,63.640457,298.65,0.3090983,0.2625,867.59155,867.59155,72.5461,70.94871,364.56967,84.80546,463.80536,0
7447,19547100.0,58.807354,63.77334,58.06122,59.086792,68.68352,69.50277,69.50277,108.993324,58.807354,55.04146,1.0,0.0,64.145004,298.65,0.032542024,0.3,63.820198,298.65,0.09369635,0.3,63.545868,298.65,0.3160177,0.2625,867.6755,867.6755,66.61498,70.948685,364.5696,89.89153,474.71088,0
7449,19547160.0,58.80763,63.71923,57.811058,59.264168,68.92016,69.502754,69.502754,108.9933,58.807686,55.041573,1.0,0.0,64.122314,298.65,0.033461228,0.3,63.762352,298.65,0.09783651,0.3,63.47973,298.65,0.3216517,0.2625,867.7689,867.7689,61.099766,70.94867,364.56952,93.78224,482.8338,0
7450,19547280.0,58.808453,63.905617,56.985878,58.964073,68.49136,69.50273,69.50273,108.99327,58.80851,55.0419,1.0,0.0,64.265526,298.65,0.02428001,0.3,63.915283,298.65,0.09078353,0.3,63.723736,298.65,0.31127226,0.2625,867.98676,867.98676,42.713528,70.94865,364.56946,86.78714,467.09695,0
7452,19547400.0,58.80955,63.764328,56.965935,59.352386,69.00041,69.50271,69.50271,108.993225,58.80961,55.04234,1.0,0.0,64.131,298.65,0.030639593,0.3,63.778503,298.65,0.099862464,0.3,63.558556,298.65,0.32347354,0.2625,868.249,868.249,42.600864,70.94861,364.5693,95.71936,485.5821,0
7454,19547520.0,58.81098,63.93918,56.455513,59.047623,68.56288,69.50269,69.50269,108.9932,58.81098,55.042778,1.0,0.0,64.24257,298.65,0.02328462,0.3,63.931267,298.65,0.09269826,0.3,63.79608,298.65,0.31289032,0.2625,868.55994,868.55994,31.090094,70.948586,364.5692,88.61674,469.5429,0
7456,19547640.0,58.812683,63.791466,56.641617,59.43418,69.05908,69.50267,69.50267,108.993164,58.812737,55.043327,1.0,0.0,64.092766,298.65,0.03072858,0.3,63.793167,298.65,0.10173599,0.3,63.626892,298.65,0.32479578,0.2625,868.9234,868.9234,35.48836,70.948555,364.5691,97.5091,487.57162,0
7459,19547700.0,58.81367,63.88452,56.418488,59.263012,68.813095,69.50267,69.50267,108.99316,58.81373,55.043655,1.0,0.0,64.160385,298.65,0.026638294,0.3,63.879192,298.65,0.09770492,0.3,63.75752,298.65,0.31881624,0.2625,869.1262,869.1262,30.249243,70.94855,364.5691,93.33446,478.112,0
7460,19547760.0,58.814713,63.962963,56.259132,59.12519,68.61348,69.50266,69.50266,108.99315,58.81477,55.04393,1.0,0.0,64.20114,298.65,0.023845883,0.3,63.945824,298.65,0.09446974,0.3,63.85903,298.65,0.31402564,0.2625,869.3437,869.3437,26.771215,70.94854,364.56906,90.307884,471.25333,0
7462,19547880.0,58.81713,63.813766,56.524506,59.510147,69.0988,69.50265,69.50265,108.993126,58.817184,55.044647,1.0,0.0,64.053925,298.65,0.03144681,0.3,63.806572,298.65,0.10346932,0.3,63.686165,298.65,0.32568106,0.2625,869.8247,869.8247,32.900513,70.948524,364.56897,99.163124,488.89648,0
7470,19548000.0,58.81993,63.98521,62.173897,64.86687,72.743126,69.502655,69.502655,108.993126,58.820045,55.045418,1.0,0.0,64.174614,298.15,0.18424489,0.3,63.966866,298.15,0.25577432,0.3,63.924294,298.15,0.47425306,0.2625,870.3733,870.3733,789.80664,70.94852,364.56903,884.74164,1568.6797,0
7474,19548120.0,58.82312,64.36078,64.31738,67.76912,77.592545,69.50265,69.50265,108.99311,58.823227,55.04624,1.0,0.0,64.42148,298.15,0.1898846,0.3,64.21625,298.15,0.26278207,0.3,64.432465,298.15,0.46615207,0.2625,870.98535,870.98535,205.59827,70.94851,364.56897,282.18393,783.4001,0
7476,19548240.0,58.82669,64.88076,64.10611,67.540054,76.76593,69.502655,69.502655,108.993126,58.826797,55.04712,1.0,0.0,64.80946,298.15,0.18531014,0.3,64.65103,298.15,0.2569764,0.3,65.06819,298.15,0.446757,0.2625,871.66876,871.66876,200.71735,70.94852,364.56903,276.78467,754.1778,0
7478,19548300.0,58.828613,64.941345,64.39956,67.84476,76.93913,69.50265,69.50265,108.993126,58.82872,55.047558,1.0,0.0,64.839615,298.15,0.19140448,0.3,64.68999,298.15,0.26314777,0.3,65.1324,298.15,0.44993442,0.2625,872.0357,872.0357,207.58965,70.94852,364.56897,283.97012,761.20764,0
7481,19548360.0,58.83059,65.00353,64.63132,68.10536,77.07245,69.50265,69.50265,108.99311,58.8307,55.04805,1.0,0.0,64.89065,298.15,0.19618694,0.3,64.74277,298.15,0.26837972,0.3,65.20662,298.15,0.45229706,0.2625,872.41925,872.41925,212.64075,70.94851,364.56897,289.68637,765.7481,0
7483,19548480.0,58.834877,65.369156,64.46916,67.877556,76.57092,69.502655,69.502655,108.99313,58.834984,55.04904,1.0,0.0,65.202545,298.15,0.1926592,0.3,65.10466,298.15,0.26300466,0.3,65.612175,298.15,0.4408526,0.2625,873.23517,873.23517,208.74315,70.94852,364.56903,284.2209,747.63055,0
7484,19548600.0,58.83949,65.3846,65.08659,68.50729,77.01791,69.502655,69.502655,108.993126,58.8396,55.05003,1.0,0.0,65.201614,298.15,0.20549949,0.3,65.11186,298.15,0.27607116,0.3,65.62201,298.15,0.45001003,0.2625,874.1143,874.1143,222.73814,70.94852,364.56903,298.589,763.9102,0
7486,19548720.0,58.844376,65.67886,64.9124,68.254776,76.64322,69.502655,69.502655,108.99314,58.84449,55.051018,1.0,0.0,65.479355,298.15,0.20169903,0.3,65.43381,298.15,0.27032867,0.3,65.923965,298.15,0.44164822,0.2625,875.0545,875.0545,218.51167,70.948524,364.56906,292.52307,750.1871,0
7488,19548840.0,58.84954,65.643875,65.55653,68.90994,77.113815,69.502655,69.502655,108.99313,58.84965,55.052063,1.0,0.0,65.43404,298.15,0.21512434,0.3,65.38849,298.15,0.2840717,0.3,65.88271,298.15,0.45153102,0.2625,876.0531,876.0531,233.12355,70.948524,364.56903,307.48322,767.19226,0
7490,19548900.0,58.852234,65.78148,65.4292,68.753006,76.92123,69.50266,69.50266,108.99314,58.85234,55.05256,1.0,0.0,65.57812,298.15,0.21234564,0.3,65.54873,298.15,0.2805397,0.3,66.02373,298.15,0.4472666,0.2625,876.57355,876.57355,229.8671,70.948524,364.56906,303.48306,759.73596,0
7492,19548960.0,58.85498,65.9032,65.34921,68.622375,76.77868,69.50266,69.50266,108.99314,58.855087,55.05305,1.0,0.0,65.6949,298.15,0.21060564,0.3,65.687485,298.15,0.2776469,0.3,66.13567,298.15,0.44415265,0.2625,877.10767,877.10767,228.12741,70.948524,364.56906,300.60394,754.8578,0
7494,19549080.0,58.860638,65.84102,65.99136,69.27792,77.23818,69.502655,69.502655,108.99313,58.8608,55.054092,1.0,0.0,65.62289,298.15,0.2240169,0.3,65.60915,298.15,0.29146945,0.3,66.070526,298.15,0.4538853,0.2625,878.2152,878.2152,242.71545,70.948524,364.56903,315.5962,771.43097,0
7496,19549200.0,58.866516,66.08113,65.7455,68.95245,76.907,69.50266,69.50266,108.99314,58.86668,55.055084,1.0,0.0,65.874146,298.15,0.21866885,0.3,65.893585,298.15,0.2842687,0.3,66.29761,298.15,0.44665113,0.2625,879.373,879.373,236.8434,70.94853,364.56906,307.8568,759.2507,0
7499,19549320.0,58.872612,66.001526,66.37468,69.59884,77.34607,69.502655,69.502655,108.99313,58.87278,55.056072,1.0,0.0,65.78384,298.15,0.23183832,0.3,65.792076,298.15,0.29794115,0.3,66.21878,298.15,0.45599338,0.2625,880.5778,880.5778,251.1602,70.948524,364.56903,322.66013,775.0939,0
7500,19549440.0,58.878876,66.22922,66.090904,69.24041,77.00571,69.502655,69.502655,108.99313,58.87904,55.057007,1.0,0.0,66.02861,298.15,0.2256802,0.3,66.06514,298.15,0.29005876,0.3,66.43027,298.15,0.44859013,0.2625,881.82666,881.82666,244.43457,70.948524,364.56903,314.18005,762.60394,0
7502,19549500.0,58.88206,66.1761,66.42999,69.58032,77.24203,69.50265,69.50265,108.993126,58.882225,55.057446,1.0,0.0,65.96187,298.15,0.23282206,0.3,65.99417,298.15,0.29730636,0.3,66.37364,298.15,0.45366433,0.2625,882.4665,882.4665,252.42752,70.94852,364.56897,322.26035,771.51025,0
7504,19549560.0,58.8853,66.136826,66.70262,69.876465,77.423965,69.50265,69.50265,108.99311,58.885468,55.057884,1.0,0.0,65.92468,298.15,0.23851416,0.3,65.945335,298.15,0.30354536,0.3,66.34206,298.15,0.45750695,0.2625,883.116,883.116,258.37933,70.94851,364.56897,328.76642,777.71765,0
7507,19549680.0,58.89189,66.35562,66.38369,69.488754,77.06938,69.50265,69.50265,108.9931,58.89206,55.05876,1.0,0.0,66.16446,298.15,0.23160885,0.3,66.2095,298.15,0.29505527,0.3,66.54272,298.15,0.44983047,0.2625,884.4428,884.4428,250.86444,70.94851,364.56894,319.62976,764.741,0
7508,19549800.0,58.898598,66.253006,66.97838,70.112885,77.46878,69.50263,69.50263,108.99308,58.898758,55.059643,1.0,0.0,66.0491,298.15,0.24411401,0.3,66.07552,298.15,0.30831435,0.3,66.44708,298.15,0.4583561,0.2625,885.80334,885.80334,264.44415,70.948494,364.5689,333.96072,779.1975,0
7510,19549920.0,58.90535,66.464874,66.62726,69.69859,77.09898,69.502625,69.502625,108.99307,58.90557,55.06041,1.0,0.0,66.28487,298.15,0.23652709,0.3,66.33266,298.15,0.29927358,0.3,66.63962,298.15,0.45038325,0.2625,887.1943,887.1943,256.2065,70.94849,364.56888,324.23074,765.69904,0
7512,19550040.0,58.912273,66.35403,67.204315,70.309875,77.48158,69.50261,69.50261,108.99304,58.912437,55.06118,1.0,0.0,66.16023,298.15,0.24868894,0.3,66.18747,298.15,0.31228337,0.3,66.53766,298.15,0.45856532,0.2625,888.61194,888.61194,269.40833,70.94847,364.5688,338.28613,779.5723,0
7514,19550100.0,58.915733,66.4646,66.98915,70.07312,77.26405,69.50261,69.50261,108.99304,58.9159,55.06151,1.0,0.0,66.290306,298.15,0.24402478,0.3,66.32503,298.15,0.30709273,0.3,66.644066,298.15,0.4538641,0.2625,889.32965,889.32965,264.14435,70.94846,364.56876,332.45367,771.29047,0
7517,19550160.0,58.919197,66.56052,66.82353,69.871796,77.09673,69.5026,69.5026,108.993034,58.919357,55.06184,1.0,0.0,66.39259,298.15,0.24047819,0.3,66.43895,298.15,0.30274883,0.3,66.72399,298.15,0.45028976,0.2625,890.05273,890.05273,260.50778,70.948456,364.56876,328.02432,765.5555,0
7518,19550280.0,58.92617,66.44263,67.38405,70.470215,77.46428,69.50259,69.50259,108.993004,58.92634,55.0625,1.0,0.0,66.25993,298.15,0.2523181,0.3,66.28481,298.15,0.31550565,0.3,66.61655,298.15,0.4581709,0.2625,891.5129,891.5129,273.35498,70.94843,364.56866,341.802,778.90924,0
7520,19550400.0,58.933147,66.644775,66.978,70.010826,77.0646,69.50258,69.50258,108.99299,58.933365,55.063103,1.0,0.0,66.48877,298.15,0.24357757,0.3,66.53151,298.15,0.30553147,0.3,66.7982,298.15,0.44958824,0.2625,892.9887,892.9887,263.89108,70.94842,364.5686,331.06653,764.38007,0
7522,19550520.0,58.940178,66.52069,67.52462,70.59683,77.41902,69.502556,69.502556,108.99296,58.940346,55.0636,1.0,0.0,66.34865,298.15,0.2551471,0.3,66.3699,298.15,0.31804398,0.3,66.685814,298.15,0.45721376,0.2625,894.4763,894.4763,276.43765,70.9484,364.5685,344.57672,777.2839,0
7524,19550640.0,58.947155,66.71905,67.097916,70.11871,77.005,69.50254,69.50254,108.992935,58.94732,55.064095,1.0,0.0,66.57359,298.15,0.24597766,0.3,66.61248,298.15,0.30768415,0.3,66.86391,298.15,0.44832984,0.2625,895.972,895.972,266.51486,70.94839,364.56845,333.42538,762.26056,0
7526,19550700.0,58.950615,66.64697,67.39795,70.42737,77.203186,69.50253,69.50253,108.99292,58.950783,55.064312,1.0,0.0,66.48471,298.15,0.25237155,0.3,66.516785,298.15,0.31432688,0.3,66.79277,298.15,0.45263082,0.2625,896.72156,896.72156,273.68063,70.94837,364.5684,340.8472,769.84357,0
7528,19550760.0,58.95408,66.589355,67.63371,70.69308,77.348595,69.502525,69.502525,108.992905,58.95424,55.064476,1.0,0.0,66.42642,298.15,0.257339,0.3,66.444664,298.15,0.31996614,0.3,66.7469,298.15,0.45574233,0.2625,897.4717,897.4717,278.8295,70.948364,364.56836,346.6838,774.7918,0
7531,19550880.0,58.960945,66.78447,67.1902,70.19858,76.92052,69.50252,69.50252,108.99288,58.961105,55.06486,1.0,0.0,66.64748,298.15,0.2478216,0.3,66.68356,298.15,0.30927005,0.3,66.922295,298.15,0.44656458,0.2625,898.9717,898.9717,268.53812,70.94835,364.56833,335.1696,759.2816,0
7533,19551000.0,58.967754,66.64967,67.71759,70.76224,77.2556,69.5025,69.5025,108.99285,58.96792,55.065136,1.0,0.0,66.49383,298.15,0.25902128,0.3,66.51042,298.15,0.32133922,0.3,66.80084,298.15,0.45380569,0.2625,900.46783,900.46783,280.66895,70.948326,364.5682,348.19608,771.5293,0
7534,19551120.0,58.974457,66.842094,67.260284,70.25351,76.813446,69.502495,69.502495,108.992836,58.97462,55.065353,1.0,0.0,66.71124,298.15,0.24921885,0.3,66.74602,298.15,0.31035268,0.3,66.97432,298.15,0.4443431,0.2625,901.9563,901.9563,270.07324,70.94831,364.56818,336.36816,755.5301,0
7536,19551240.0,58.98105,66.70268,67.78038,70.80739,77.14183,69.50248,69.50248,108.99281,58.981213,55.06552,1.0,0.0,66.552,298.15,0.26027912,0.3,66.568375,298.15,0.3222273,0.3,66.84863,298.15,0.4514508,0.2625,903.43304,903.43304,282.04846,70.948296,364.56815,349.183,767.55457,0
7538,19551300.0,58.98429,66.80551,67.516266,70.52734,76.888214,69.50247,69.50247,108.992805,58.98445,55.065575,1.0,0.0,66.67461,298.15,0.2545899,0.3,66.69685,298.15,0.31614608,0.3,66.948166,298.15,0.44599426,0.2625,904.1657,904.1657,275.68082,70.94829,364.56808,342.3827,758.0109,0
7540,19551360.0,58.987473,66.89285,67.31176,70.28642,76.68623,69.50247,69.50247,108.992805,58.98764,55.065575,1.0,0.0,66.76607,298.15,0.25024298,0.3,66.800896,298.15,0.31099164,0.3,67.02078,298.15,0.44171247,0.2625,904.89404,904.89404,271.2026,70.94829,364.56808,337.08588,751.08673,0
7542,19551480.0,58.993736,66.74926,67.825645,70.831505,77.00961,69.502464,69.502464,108.99279,58.993904,55.065628,1.0,0.0,66.60199,298.15,0.26118344,0.3,66.6194,298.15,0.3226905,0.3,66.89098,298.15,0.44872236,0.2625,906.3352,906.3352,283.04514,70.94827,364.56802,349.71,762.949,0
7548,19551600.0,58.99989,66.94037,75.3938,77.606224,81.51329,69.50151,69.50151,109.11432,59.000053,55.065575,1.0,0.0,66.82759,296.45,0.42033592,0.3,66.86165,296.45,0.48073685,0.3,67.078415,296.45,0.6079987,0.42179814,907.778,907.778,913.7862,70.96882,364.74173,956.6476,1241.3115,0
7551,19551720.0,59.005875,67.78676,77.183304,80.47827,82.03871,69.35874,69.35874,156.51418,59.00599,55.44911,1.0,0.0,67.454636,296.45,0.40630272,0.3,67.46623,296.45,0.4677712,0.3,68.05652,296.45,0.5715176,0.3679884,1008.7345,1008.7345,480.4576,86.06577,434.0116,553.40875,1327.8568,0
7552,19551840.0,59.011864,68.52861,76.09352,79.376175,82.37901,69.51714,69.51714,135.04666,59.01203,55.273163,1.0,0.0,68.13974,296.45,0.3842727,0.3,68.167595,296.45,0.44470122,0.3,68.8772,296.45,0.536859,0.31686702,980.83435,980.83435,461.11954,81.76706,402.91583,533.8664,1167.8356,0
7554,19551900.0,59.014885,68.651215,76.14142,79.44116,82.45839,69.533875,69.533875,129.81943,59.014996,55.20582,1.0,0.0,68.24599,296.45,0.38499135,0.3,68.26955,296.45,0.44556278,0.3,69.01068,296.45,0.53327453,0.31157994,970.96063,970.96063,464.32443,80.08223,395.27905,537.5201,1128.45,0
7556,19551960.0,59.017853,68.761566,76.150925,79.47725,82.49761,69.532524,69.532524,127.69161,59.018017,55.17555,1.0,0.0,68.36046,296.45,0.38484597,0.3,68.375565,296.45,0.44581348,0.3,69.1278,296.45,0.5301381,0.3069537,967.79987,967.79987,465.1193,79.17055,392.1467,538.9201,1112.7047,0
7558,19552080.0,59.02384,69.174545,75.300415,78.5695,82.59221,69.54903,69.54903,119.45372,59.024002,55.103806,1.0,0.0,68.84007,296.45,0.36830446,0.3,68.87819,296.45,0.4278065,0.3,69.50073,296.45,0.5142281,0.28348643,955.03314,955.03314,447.56726,76.296684,380.08466,520.0189,1047.2861,0
7560,19552200.0,59.029884,69.19888,75.71838,78.98764,82.59407,69.52494,69.52494,118.46594,59.02999,55.07431,1.0,0.0,68.851105,296.45,0.37615106,0.3,68.88429,296.45,0.43564925,0.3,69.525116,296.45,0.51636374,0.28663656,951.76324,951.76324,457.87427,75.24361,378.5609,530.3788,1039.6238,0
7562,19552320.0,59.03587,69.50122,74.97302,78.16548,82.631096,69.53295,69.53295,113.66009,59.036034,55.04267,1.0,0.0,69.231346,296.45,0.36187592,0.3,69.288475,296.45,0.41972178,0.3,69.76396,296.45,0.50549835,0.27061003,944.66473,944.66473,441.59378,73.56619,371.51968,512.31885,1000.035,0
7564,19552440.0,59.041855,69.44415,75.55194,78.72452,82.6089,69.51241,69.51241,114.19482,59.042023,55.03531,1.0,0.0,69.14016,296.45,0.3729015,0.3,69.19466,296.45,0.43046585,0.3,69.72365,296.45,0.509535,0.27656412,944.2345,944.2345,455.0373,73.22403,372.24484,525.3753,1004.0608,0
7567,19552500.0,59.044876,69.58401,75.16078,78.29907,82.61659,69.51629,69.51629,112.89097,59.04499,55.036022,1.0,0.0,69.32583,296.45,0.36533916,0.3,69.38922,296.45,0.42219418,0.3,69.83472,296.45,0.5041004,0.268548,943.5299,943.5299,445.73117,72.82023,370.34,515.2407,992.96796,0
7568,19552560.0,59.047844,69.70172,74.840416,77.92917,82.628235,69.52427,69.52427,110.188034,59.04801,55.015587,1.0,0.0,69.472,296.45,0.35935834,0.3,69.54885,296.45,0.41520703,0.3,69.91772,296.45,0.49986467,0.2625,938.4289,938.4289,439.20938,71.983864,366.3897,507.62164,970.05945,0
