,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV Core Zone Cooling SP,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV North Zone Cooling SP,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV South Zone Cooling SP,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
7570,19552680.0,59.053833,69.60603,75.480865,78.54193,82.60885,69.507515,69.507515,111.060455,59.053997,55.01515,1.0,0.0,69.33061,296.45,0.37158424,0.3,69.40422,296.45,0.4270398,0.3,69.85164,296.45,0.50429595,0.26883656,938.55334,938.55334,453.90298,71.87736,367.6225,521.7608,977.202,0
7572,19552800.0,59.059875,69.84296,74.773674,77.74893,82.3522,69.51249,69.51249,109.05127,59.059982,55.007732,1.0,0.0,69.637726,296.45,0.35810068,0.3,69.73111,296.45,0.41185057,0.3,70.02483,296.45,0.494912,0.2625,935.61847,935.61847,437.81137,71.235245,364.68353,503.69385,950.5064,0
7575,19552920.0,59.065865,69.7282,75.431366,78.37532,82.55156,69.50739,69.50739,109.00161,59.066025,55.011635,1.0,0.0,69.47008,296.45,0.37065908,0.3,69.55907,296.45,0.42396083,0.3,69.95056,296.45,0.4990369,0.2625,935.71906,935.71906,452.8981,71.082146,364.59552,518.15985,957.3709,0
7576,19553040.0,59.07185,69.95413,74.71764,77.57507,82.04882,69.50484,69.50484,108.99702,59.072014,55.01718,1.0,0.0,69.76286,296.45,0.35699221,0.3,69.86926,296.45,0.40861621,0.3,70.11316,296.45,0.48955655,0.2625,936.3133,936.3133,436.30304,71.013,364.5812,499.56345,939.1305,0
7578,19553100.0,59.07487,69.88316,75.08635,77.9173,82.17175,69.5041,69.5041,108.99571,59.075035,55.019875,1.0,0.0,69.653496,296.45,0.3640866,0.3,69.76039,296.45,0.4152846,0.3,70.06076,296.45,0.49207932,0.2625,936.67755,936.67755,445.14355,70.99328,364.57715,507.86688,943.9268,0
7580,19553160.0,59.077835,69.82763,75.37303,78.19751,82.24053,69.503586,69.503586,108.9948,59.078003,55.022453,1.0,0.0,69.58011,296.45,0.3695184,0.3,69.68112,296.45,0.42065814,0.3,70.0311,296.45,0.49348867,0.2625,937.0791,937.0791,451.3406,70.97956,364.57428,513.94867,946.1195,0
7582,19553280.0,59.083878,70.04669,74.64596,77.38809,81.71588,69.50299,69.50299,108.99373,59.083992,55.027344,1.0,0.0,69.86328,296.45,0.35560822,0.3,69.979675,296.45,0.405098,0.3,70.19112,296.45,0.48356465,0.2625,937.97986,937.97986,434.47168,70.96339,364.57098,495.18433,927.16003,0
7585,19553400.0,59.089867,69.9108,75.29118,77.99624,81.90572,69.50269,69.50269,108.9932,59.090034,55.031845,1.0,0.0,69.67096,296.45,0.36795902,0.3,69.7811,296.45,0.4169431,0.3,70.10025,296.45,0.4874405,0.2625,938.9928,938.9928,449.30853,70.95555,364.56934,509.2702,934.1429,0
7586,19553520.0,59.095856,70.12459,74.550766,77.173584,81.36014,69.50256,69.50256,108.992966,59.09602,55.03591,1.0,0.0,69.94683,296.45,0.35380733,0.3,70.07065,296.45,0.4011759,0.3,70.25841,296.45,0.47711354,0.2625,940.1019,940.1019,432.16394,70.95177,364.5686,490.2228,914.47363,0
7588,19553640.0,59.101845,69.98094,75.183464,77.76992,81.55098,69.50249,69.50249,108.99283,59.102005,55.039593,1.0,0.0,69.74782,296.45,0.36593673,0.3,69.864655,296.45,0.4127851,0.3,70.15898,296.45,0.48100263,0.2625,941.29456,941.29456,446.74268,70.94993,364.56818,504.07437,921.54224,0
7590,19553700.0,59.10481,70.093994,74.771866,77.3298,81.24105,69.50247,69.50247,108.992805,59.104973,55.041298,1.0,0.0,69.9003,296.45,0.35802323,0.3,70.02077,296.45,0.40423962,0.3,70.25033,296.45,0.47509256,0.2625,941.9138,941.9138,436.85513,70.94942,364.56808,493.45972,910.0192,0
7594,19553760.0,59.107887,70.19061,74.43145,76.93556,80.98523,69.50246,69.50246,108.99278,59.107994,55.042946,1.0,0.0,70.01758,296.45,0.35157526,0.3,70.14662,296.45,0.39684966,0.3,70.31613,296.45,0.47029814,0.2625,942.5604,942.5604,429.35663,70.94905,364.56802,484.79312,901.1814,0
7596,19553880.0,59.113873,70.040375,75.05147,77.52103,81.17914,69.50243,69.50243,108.992744,59.114037,55.045967,1.0,0.0,69.81357,296.45,0.36347854,0.3,69.935135,296.45,0.40822244,0.3,70.20853,296.45,0.47424448,0.2625,943.8901,943.8901,443.66962,70.948616,364.5679,498.4097,908.40265,0
7598,19554000.0,59.119858,70.24681,74.28973,76.67941,80.5939,69.50243,69.50243,108.992744,59.120026,55.048656,1.0,0.0,70.078,296.45,0.3489457,0.3,70.21045,296.45,0.39215958,0.3,70.36557,296.45,0.46317792,0.2625,945.2754,945.2754,426.08475,70.94841,364.5679,478.9832,887.36444,0
7601,19554120.0,59.125847,70.0907,74.897705,77.256744,80.79292,69.502426,69.502426,108.99272,59.126015,55.05113,1.0,0.0,69.87004,296.45,0.36063352,0.3,69.99462,296.45,0.4033164,0.3,70.25017,296.45,0.46722093,0.2625,946.70856,946.70856,440.14362,70.94831,364.5678,492.43774,894.80475,0
7602,19554240.0,59.131836,70.29455,74.12866,76.40668,80.18878,69.50243,69.50243,108.99274,59.132,55.05327,1.0,0.0,70.12964,296.45,0.34597236,0.3,70.26395,296.45,0.38716727,0.3,70.40787,296.45,0.45580658,0.2625,948.18256,948.18256,422.41043,70.948265,364.56787,472.8352,873.10724,0
7604,19554300.0,59.134857,70.20583,74.46666,76.7182,80.32067,69.502426,69.502426,108.99273,59.13502,55.054314,1.0,0.0,70.00616,296.45,0.35252035,0.3,70.13959,296.45,0.39326623,0.3,70.333824,296.45,0.45848203,0.2625,948.93274,948.93274,430.60654,70.94825,364.56787,480.4879,878.39343,0
7606,19554360.0,59.13788,70.13321,74.72638,76.970505,80.394554,69.502426,69.502426,108.99272,59.137985,55.05525,1.0,0.0,69.91832,296.45,0.3574752,0.3,70.04477,296.45,0.39812762,0.3,70.28505,296.45,0.4599768,0.2625,949.69055,949.69055,436.24927,70.948235,364.5678,485.99414,880.82104,0
7608,19554480.0,59.143867,70.33504,73.95178,76.12016,79.772064,69.50243,69.50243,108.99274,59.144028,55.056953,1.0,0.0,70.17348,296.45,0.3427197,0.3,70.30867,296.45,0.38192877,0.3,70.44408,296.45,0.44822565,0.2625,951.2263,951.2263,418.4047,70.948235,364.56787,466.40137,858.47974,0
7610,19554600.0,59.149853,70.168915,74.53999,76.67464,79.9863,69.502426,69.502426,108.99272,59.150017,55.058487,1.0,0.0,69.95958,296.45,0.35405117,0.3,70.08685,296.45,0.39271283,0.3,70.31405,296.45,0.45255572,0.2625,952.7837,952.7837,432.04214,70.94822,364.5678,479.36014,866.527,0
7612,19554720.0,59.155838,70.36914,73.76156,75.82254,79.346405,69.50243,69.50243,108.992744,59.156006,55.05986,1.0,0.0,70.21066,296.45,0.33923244,0.3,70.345795,296.45,0.3764985,0.3,70.47478,296.45,0.4404857,0.2625,954.3572,954.3572,414.12366,70.94823,364.5679,459.74072,843.5725,0
7614,19554840.0,59.16188,70.19864,74.34152,76.36889,79.571014,69.50243,69.50243,108.99273,59.161995,55.061016,1.0,0.0,69.99462,296.45,0.3504135,0.3,70.1219,296.45,0.38712898,0.3,70.33767,296.45,0.44500998,0.2625,955.9412,955.9412,427.58337,70.94823,364.56787,472.52408,852.0162,0
7617,19554900.0,59.16485,70.307236,73.912735,75.91246,79.21034,69.50243,69.50243,108.992744,59.165016,55.06151,1.0,0.0,70.13646,296.45,0.34220237,0.3,70.26477,296.45,0.37839094,0.3,70.433685,296.45,0.43816283,0.2625,956.73566,956.73566,417.35202,70.94823,364.5679,461.6288,838.6465,0
7619,19554960.0,59.16787,70.397545,73.561005,75.51701,78.91513,69.50244,69.50244,108.992744,59.168037,55.062004,1.0,0.0,70.24187,296.45,0.3355635,0.3,70.376175,296.45,0.37093213,0.3,70.50043,296.45,0.4326457,0.2625,957.5308,957.5308,409.6288,70.948235,364.5679,452.92075,828.49365,0
7620,19555080.0,59.17386,70.22298,74.13333,76.05633,79.151505,69.50243,69.50243,108.99274,59.174023,55.06288,1.0,0.0,70.024284,296.45,0.34660584,0.3,70.15074,296.45,0.38142934,0.3,70.3564,296.45,0.43739003,0.2625,959.1207,959.1207,422.9251,70.94823,364.5679,465.55292,837.38086,0
7622,19555200.0,59.179848,70.42084,73.3522,75.20615,78.4803,69.50245,69.50245,108.99276,59.180008,55.0636,1.0,0.0,70.26785,296.45,0.33175185,0.3,70.40068,296.45,0.36527568,0.3,70.521576,296.45,0.4247426,0.2625,960.70654,960.70654,404.96606,70.94824,364.56793,445.99762,813.31165,0
7624,19555320.0,59.187866,70.48576,73.113525,74.92314,77.974045,69.50244,69.50244,108.99275,59.18814,55.06453,1.0,0.0,70.30565,296.45,0.32740957,0.3,70.43495,296.45,0.36014533,0.3,70.61156,296.45,0.41539246,0.2625,962.50134,962.50134,399.84692,70.948235,364.5679,439.9499,795.72925,0
7626,19555440.0,59.200172,70.78761,71.898605,73.61775,76.886505,69.50246,69.50246,108.992775,59.200554,55.066784,1.0,0.0,70.64874,296.45,0.30455187,0.3,70.79058,296.45,0.33559942,0.3,70.87353,296.45,0.3950826,0.2625,964.8971,964.8971,372.4389,70.94825,364.56796,410.47043,757.4221,0
7629,19555500.0,59.207863,70.73285,71.974304,73.6546,76.8842,69.50245,69.50245,108.99277,59.208298,55.06843,1.0,0.0,70.576294,296.45,0.30624372,0.3,70.72109,296.45,0.33659303,0.3,70.81195,296.45,0.39531392,0.2625,966.3323,966.3323,374.75394,70.94825,364.56796,411.96082,758.19556,0
7630,19555560.0,59.216595,70.68561,71.995834,73.65384,76.8385,69.50245,69.50245,108.99276,59.217144,55.070354,1.0,0.0,70.52789,296.45,0.30681795,0.3,70.67012,296.45,0.3367797,0.3,70.76998,296.45,0.39464596,0.2625,967.92615,967.92615,375.1251,70.94825,364.56793,411.85962,756.46027,0
7632,19555680.0,59.237194,70.916046,70.9161,72.47973,75.89126,69.502464,69.502464,108.99279,59.2378,55.075024,1.0,0.0,70.799255,296.45,0.2865785,0.3,70.95323,296.45,0.31479883,0.3,70.96724,296.45,0.37701634,0.2625,971.5903,971.5903,350.55087,70.94826,364.56802,385.137,722.6679,0
7634,19555800.0,59.26175,70.75026,71.16626,72.66579,75.994255,69.50246,69.50246,108.992775,59.26252,55.080574,1.0,0.0,70.610954,296.45,0.29174212,0.3,70.76465,296.45,0.31882554,0.3,70.80459,296.45,0.37940648,0.2625,975.8875,975.8875,356.5929,70.94826,364.56802,389.81393,726.8952,0
7637,19555920.0,59.290314,70.951965,70.16167,71.57066,75.09947,69.50247,69.50247,108.992805,59.29119,55.086945,1.0,0.0,70.848755,296.45,0.27288127,0.3,71.01152,296.45,0.2983,0.3,70.9818,296.45,0.3627101,0.2625,980.8131,980.8131,333.60434,70.94827,364.56808,364.7668,694.7807,0
7638,19556040.0,59.322777,70.76048,70.482025,71.82857,75.270584,69.502464,69.502464,108.9928,59.32371,55.093918,1.0,0.0,70.63277,296.45,0.27932304,0.3,70.79355,296.45,0.30363867,0.3,70.79674,296.45,0.3663301,0.2625,986.3592,986.3592,341.17166,70.94827,364.56805,371.00287,701.34094,0
7640,19556100.0,59.34041,70.86589,69.962265,71.273705,74.791306,69.50247,69.50247,108.992805,59.341454,55.097603,1.0,0.0,70.761795,296.45,0.269485,0.3,70.92346,296.45,0.29315755,0.3,70.90094,296.45,0.35730803,0.2625,989.3619,989.3619,328.88748,70.94828,364.56808,357.902,683.56445,0
7642,19556160.0,59.35903,70.95093,69.52435,70.785965,74.39174,69.50248,69.50248,108.99282,59.36013,55.10139,1.0,0.0,70.853806,296.45,0.26129633,0.3,71.02113,296.45,0.28404763,0.3,70.97087,296.45,0.34987506,0.2625,992.5157,992.5157,319.1845,70.94829,364.56815,347.08304,669.6957,0
7644,19556280.0,59.399025,70.74806,69.87828,71.080345,74.60591,69.50248,69.50248,108.99281,59.40023,55.1093,1.0,0.0,70.62743,296.45,0.26831836,0.3,70.791245,296.45,0.29002476,0.3,70.774216,296.45,0.35426503,0.2625,999.2697,999.2697,327.46896,70.94828,364.56808,354.1003,677.7472,0
7646,19556400.0,59.44275,70.93445,68.95416,70.076965,73.7281,69.50249,69.50249,108.992836,59.44401,55.11743,1.0,0.0,70.839195,296.45,0.25088573,0.3,71.00745,296.45,0.27112687,0.3,70.951645,296.45,0.33778185,0.2625,1006.6069,1006.6069,306.20972,70.948296,364.56818,331.03604,646.0776,0
7648,19556520.0,59.48999,70.72598,69.32561,70.39178,73.976395,69.50249,69.50249,108.99283,59.491417,55.125725,1.0,0.0,70.6098,296.45,0.25819513,0.3,70.77344,296.45,0.27744707,0.3,70.747025,296.45,0.34278858,0.2625,1014.5101,1014.5101,314.86697,70.948296,364.56818,338.4868,655.33,0
7650,19556640.0,59.540855,70.91138,68.428635,69.4207,73.09343,69.5025,69.5025,108.99286,59.54234,55.134186,1.0,0.0,70.81552,296.45,0.24125208,0.3,70.98218,296.45,0.25912708,0.3,70.93005,296.45,0.32617134,0.2625,1022.9609,1022.9609,294.20676,70.94831,364.56824,316.13864,623.4358,0
7653,19556700.0,59.56755,70.79729,68.653076,69.6095,73.26712,69.502495,69.502495,108.99285,59.56909,55.13836,1.0,0.0,70.68489,296.45,0.24566737,0.3,70.851715,296.45,0.2629125,0.3,70.80838,296.45,0.3296488,0.2625,1027.3853,1027.3853,299.76428,70.94831,364.5682,320.9311,630.39746,0
7654,19556760.0,59.59513,70.69972,68.810684,69.74858,73.37187,69.502495,69.502495,108.99285,59.596664,55.14259,1.0,0.0,70.58629,296.45,0.24872455,0.3,70.74779,296.45,0.26565892,0.3,70.71884,296.45,0.33172995,0.2625,1031.9387,1031.9387,303.08936,70.94831,364.5682,323.86768,633.76337,0
7656,19556880.0,59.652752,70.88561,67.937,68.8059,72.48099,69.50251,69.50251,108.992874,59.654457,55.150993,1.0,0.0,70.78772,296.45,0.2322105,0.3,70.95098,296.45,0.24785681,0.3,70.90841,296.45,0.3149353,0.2625,1041.4216,1041.4216,282.95068,70.948326,364.5683,302.1568,601.5601,0
7658,19557000.0,59.713726,70.67193,68.32623,69.14357,72.787346,69.50251,69.50251,108.99287,59.715485,55.159233,1.0,0.0,70.56026,296.45,0.23978658,0.3,70.71791,296.45,0.25454164,0.3,70.69121,296.45,0.321012,0.2625,1051.386,1051.386,291.9901,70.948326,364.5683,310.097,612.8978,0
7660,19557120.0,59.77794,70.859024,67.47331,68.2267,71.88674,69.50252,69.50252,108.99289,59.779808,55.16731,1.0,0.0,70.75833,296.45,0.22366591,0.3,70.9167,296.45,0.23722135,0.3,70.88765,296.45,0.30401337,0.2625,1061.8068,1061.8068,272.32465,70.94834,364.56833,288.97217,580.3317,0
7662,19557240.0,59.845345,70.64407,67.86865,68.5726,72.21759,69.50252,69.50252,108.99288,59.84732,55.175217,1.0,0.0,70.533066,296.45,0.2313268,0.3,70.685776,296.45,0.2440312,0.3,70.66534,296.45,0.3105467,0.2625,1072.6575,1072.6575,281.49933,70.94834,364.56833,297.09476,592.5645,0
7664,19557300.0,59.880226,70.74834,67.41409,68.09591,71.71849,69.502525,69.502525,108.992905,59.882202,55.17901,1.0,0.0,70.6476,296.45,0.22269273,0.3,70.797775,296.45,0.23497897,0.3,70.786026,296.45,0.3010665,0.2625,1078.2355,1078.2355,270.68573,70.94835,364.56836,285.7616,573.90576,0
7666,19557360.0,59.915817,70.833374,67.0354,67.67969,71.3015,69.502525,69.502525,108.99291,59.917854,55.1828,1.0,0.0,70.72818,296.45,0.21558553,0.3,70.88094,296.45,0.22716847,0.3,70.87018,296.45,0.2932412,0.2625,1083.9105,1083.9105,262.28622,70.94836,364.5684,276.51935,559.43805,0
7669,19557480.0,59.98932,70.618484,67.436066,68.033066,71.648224,69.502525,69.502525,108.992905,59.991463,55.190105,1.0,0.0,70.50543,296.45,0.22331914,0.3,70.65259,296.45,0.23408918,0.3,70.64517,296.45,0.30007,0.2625,1095.5369,1095.5369,271.58597,70.94835,364.56836,284.81247,572.25964,0
7670,19557600.0,60.06578,70.813324,66.62111,67.162506,70.69357,69.50254,69.50254,108.99293,60.068035,55.19703,1.0,0.0,70.69797,296.45,0.20793763,0.3,70.84453,296.45,0.21766229,0.3,70.8649,296.45,0.28203166,0.2625,1107.5063,1107.5063,252.80046,70.948364,364.56845,264.7549,537.77386,0
7672,19557720.0,60.145157,70.599144,67.026825,67.52297,71.04816,69.50253,69.50253,108.99292,60.14741,55.20362,1.0,0.0,70.4778,296.45,0.21574065,0.3,70.61903,296.45,0.22468556,0.3,70.637985,296.45,0.2890121,0.2625,1119.7877,1119.7877,262.22134,70.948364,364.5684,273.21286,550.949,0
7674,19557840.0,60.22728,70.79761,66.22928,66.67351,70.06258,69.502556,69.502556,108.99294,60.2297,55.20977,1.0,0.0,70.66792,296.45,0.20070562,0.3,70.80816,296.45,0.20867585,0.3,70.868195,296.45,0.2704014,0.2625,1132.3485,1132.3485,243.84674,70.94837,364.56848,253.64726,515.372,0
7677,19557900.0,60.269417,70.68115,66.46746,66.881485,70.288666,69.50254,69.50254,108.992935,60.27183,55.212685,1.0,0.0,70.54382,296.45,0.2052924,0.3,70.684235,296.45,0.21272986,0.3,70.7334,296.45,0.27486292,0.2625,1138.7233,1138.7233,249.69806,70.94837,364.56845,258.85068,524.40247,0
7678,19557960.0,60.312206,70.58223,66.63945,67.04067,70.43396,69.50254,69.50254,108.992935,60.31462,55.215485,1.0,0.0,70.450554,296.45,0.20856826,0.3,70.58557,296.45,0.21579447,0.3,70.63556,296.45,0.2777009,0.2625,1145.1553,1145.1553,253.37639,70.94837,364.56845,262.26416,529.2027,0
7680,19558020.0,60.356094,70.694176,66.20758,66.59238,69.87663,69.50254,69.50254,108.99294,60.358624,55.21823,1.0,0.0,70.56195,296.45,0.20039745,0.3,70.69357,296.45,0.20731407,0.3,70.77663,296.45,0.26713008,0.2625,1151.7096,1151.7096,243.11049,70.94838,364.56848,251.60953,508.42346,0
7682,19558080.0,60.399765,70.78465,65.857994,66.21109,69.41449,69.502556,69.502556,108.99295,60.402294,55.220757,1.0,0.0,70.63864,296.45,0.19385667,0.3,70.772125,296.45,0.20018335,0.3,70.876495,296.45,0.2584709,0.2625,1158.1737,1158.1737,235.38101,70.94838,364.56848,243.16675,492.42966,0
7684,19558200.0,60.48991,70.56799,66.27234,66.58458,69.80115,69.50254,69.50254,108.99294,60.492493,55.225594,1.0,0.0,70.42391,296.45,0.20177802,0.3,70.552505,296.45,0.2073922,0.3,70.63803,296.45,0.26605585,0.2625,1171.368,1171.368,245.02081,70.94838,364.56848,251.93716,506.8703,0
7687,19558320.0,60.58258,70.77685,65.50638,65.77395,68.728836,69.50256,69.50256,108.99296,60.585274,55.229874,1.0,0.0,70.61008,296.45,0.18737863,0.3,70.73686,296.45,0.19216163,0.3,70.895065,296.45,0.24586205,0.2625,1184.7021,1184.7021,227.3962,70.94839,364.5685,233.28636,468.19778,0
7689,19558440.0,60.67772,70.56163,65.924515,66.153305,69.11077,69.502556,69.502556,108.99294,60.680466,55.23372,1.0,0.0,70.39798,296.45,0.19535306,0.3,70.5202,296.45,0.19945543,0.3,70.655945,296.45,0.25334895,0.2625,1198.1387,1198.1387,237.13297,70.94839,364.56848,242.20294,482.58218,0
7690,19558500.0,60.726173,70.68001,65.51236,65.728355,68.49471,69.502556,69.502556,108.99295,60.728973,55.235424,1.0,0.0,70.506195,296.45,0.18758126,0.3,70.62469,296.45,0.1914474,0.3,70.81475,296.45,0.2417155,0.2625,1204.8834,1204.8834,227.33977,70.94839,364.5685,232.10239,459.6636,0
7692,19558560.0,60.775223,70.77872,65.17327,65.36064,67.967804,69.50256,69.50256,108.99296,60.778027,55.23696,1.0,0.0,70.58234,296.45,0.18125324,0.3,70.702415,296.45,0.18458891,0.3,70.93198,296.45,0.23188463,0.2625,1211.6394,1211.6394,219.86394,70.948395,364.5685,223.97974,441.46472,0
7694,19558680.0,60.87504,70.55987,65.594925,65.7455,68.36952,69.502556,69.502556,108.99295,60.87789,55.23976,1.0,0.0,70.37288,296.45,0.18927887,0.3,70.48868,296.45,0.19196302,0.3,70.682205,296.45,0.23973255,0.2625,1225.1649,1225.1649,229.69661,70.94839,364.56848,233.03464,456.6251,0
7696,19558800.0,60.977097,70.78009,64.857574,64.969864,67.185196,69.50256,69.50256,108.992966,60.98001,55.24196,1.0,0.0,70.55559,296.45,0.1754634,0.3,70.66907,296.45,0.17744274,0.3,70.96675,296.45,0.21756376,0.2625,1238.6758,1238.6758,212.76617,70.948395,364.5685,215.21906,414.05225,0
7698,19558920.0,61.080425,70.668686,64.909164,64.980576,67.260284,69.502556,69.502556,108.99295,61.083336,55.24317,1.0,0.0,70.466156,296.45,0.17654821,0.3,70.57767,296.45,0.17778863,0.3,70.81607,296.45,0.21925354,0.2625,1251.8241,1251.8241,214.22314,70.94839,364.56848,215.79924,417.6509,0
7700,19559040.0,61.18403,70.94203,63.979004,64.00362,65.83789,69.50256,69.50256,108.99296,61.186993,55.242073,1.0,0.0,70.695496,296.45,0.15926856,0.3,70.80777,296.45,0.15965208,0.3,71.15533,296.45,0.19283243,0.2625,1264.0442,1264.0442,193.19098,70.948395,364.5685,193.69066,367.00156,0
7702,19559100.0,61.23594,70.84002,64.11249,64.105125,66.034164,69.502556,69.502556,108.99295,61.238903,55.240753,1.0,0.0,70.60393,296.45,0.16188432,0.3,70.71912,296.45,0.16168329,0.3,71.01223,296.45,0.19670916,0.2625,1269.7922,1269.7922,196.76532,70.94839,364.5685,196.57639,375.4864,0
7704,19559160.0,61.287956,70.75256,64.18846,64.166214,66.142654,69.502556,69.502556,108.99295,61.290924,55.238884,1.0,0.0,70.53746,296.45,0.16339386,0.3,70.64984,296.45,0.162926,0.3,70.907974,296.45,0.19888279,0.2625,1275.3,1275.3,198.43063,70.94839,364.56848,197.92868,379.1573,0
7707,19559280.0,61.392162,70.99718,63.329712,63.26072,64.74272,69.50256,69.50256,108.99296,61.395126,55.23394,1.0,0.0,70.73378,296.45,0.14754863,0.3,70.84661,296.45,0.14623226,0.3,71.22624,296.45,0.17302735,0.2625,1285.6016,1285.6016,179.0201,70.948395,364.5685,177.44589,329.2396,0
7708,19559400.0,61.496643,70.7769,63.61563,63.49978,65.1257,69.502556,69.502556,108.99295,61.499664,55.22757,1.0,0.0,70.5468,296.45,0.15311302,0.3,70.65973,296.45,0.15094316,0.3,70.9462,296.45,0.18050703,0.2625,1294.9664,1294.9664,186.02867,70.94839,364.56848,183.45226,344.244,0
7710,19559520.0,61.60145,71.0158,62.801872,62.64279,63.682755,69.50256,69.50256,108.992966,61.604473,55.219986,1.0,0.0,70.726974,296.45,0.13815811,0.3,70.83914,296.45,0.13520837,0.3,71.27156,296.45,0.1539496,0.2625,1303.4199,1303.4199,167.6514,70.948395,364.5685,164.08713,292.8405,0
7712,19559640.0,61.70659,70.779434,63.126354,62.92267,64.11891,69.502556,69.502556,108.99295,61.709557,55.21153,1.0,0.0,70.528885,296.45,0.14443173,0.3,70.640564,296.45,0.140667,0.3,70.96971,296.45,0.16238247,0.2625,1310.9935,1310.9935,175.55798,70.94839,364.56848,171.03883,309.8858,0
7715,19559700.0,61.75927,70.90868,62.697887,62.482555,63.324768,69.50256,69.50256,108.99296,61.762238,55.207024,1.0,0.0,70.630615,296.45,0.13654996,0.3,70.73862,296.45,0.13258173,0.3,71.16027,296.45,0.14775789,0.2625,1314.4622,1314.4622,165.57643,70.94839,364.5685,160.77907,280.6064,0
7716,19559760.0,61.812004,71.0163,62.34484,62.10182,62.64235,69.50256,69.50256,108.992966,61.815025,55.202354,1.0,0.0,70.70065,296.45,0.13010989,0.3,70.81052,296.45,0.12563922,0.3,71.301285,296.45,0.13528018,0.2625,1317.7255,1317.7255,157.92943,70.948395,364.5685,152.50787,257.26294,0
7718,19559880.0,61.917747,70.767395,62.690636,62.40554,63.141518,69.502556,69.502556,108.99295,61.92077,55.192688,1.0,0.0,70.4995,296.45,0.13676411,0.3,70.60832,296.45,0.13152307,0.3,70.976685,296.45,0.14483972,0.2625,1323.6586,1323.6586,166.32901,70.94839,364.56848,160.00749,276.6256,0
7720,19560000.0,62.02382,71.00536,61.93483,61.614197,61.63188,69.50256,69.50256,108.992966,62.02684,55.182747,1.0,0.0,70.66649,296.45,0.12294208,0.3,70.772675,296.45,0.11706638,0.3,71.316666,296.45,0.117187455,0.2625,1328.8416,1328.8416,149.29106,70.948395,364.56854,142.15065,222.79329,0
7723,19560120.0,62.13017,70.74724,62.29403,61.933624,62.190483,69.502556,69.502556,108.99295,62.13319,55.172638,1.0,0.0,70.46571,296.45,0.12982507,0.3,70.570694,296.45,0.12322005,0.3,70.97235,296.45,0.12780595,0.2625,1333.3271,1333.3271,157.99158,70.94839,364.5685,150.00035,244.3252,0
7725,19560240.0,62.2369,70.98767,61.56047,61.1681,60.65042,69.50257,69.50257,108.992966,62.23992,55.162582,1.0,0.0,70.629745,296.45,0.11643082,0.3,70.731476,296.45,0.10925636,0.3,71.321495,296.45,0.099637605,0.2625,1337.1726,1337.1726,141.45518,70.948395,364.56854,132.72334,189.35321,0
7726,19560300.0,62.29035,70.84535,61.776627,61.356567,61.01374,69.50256,69.50256,108.99296,62.293373,55.157585,1.0,0.0,70.51625,296.45,0.12055096,0.3,70.62024,296.45,0.112866044,0.3,71.11572,296.45,0.106497005,0.2625,1338.8741,1338.8741,146.93039,70.948395,364.5685,137.59898,204.20921,0
7728,19560360.0,62.34391,70.72142,61.92901,61.499004,61.271587,69.50256,69.50256,108.99296,62.34693,55.15264,1.0,0.0,70.43105,296.45,0.12346416,0.3,70.53142,296.45,0.11559928,0.3,70.957794,296.45,0.11137089,0.2625,1340.696,1340.696,150.35051,70.948395,364.5685,140.81754,213.14871,0
7730,19560480.0,62.451244,70.964386,61.212646,60.753967,59.70521,69.50257,69.50257,108.99297,62.454323,55.13896,1.0,0.0,70.59299,296.45,0.11045208,0.3,70.68962,296.45,0.10207997,0.3,71.31529,296.45,0.08281195,0.2625,1344.5674,1344.5674,134.28058,70.9484,364.56854,124.08022,157.30217,0
7732,19560600.0,62.558968,70.690216,61.58596,61.09147,60.39032,69.50256,69.50256,108.99296,62.56199,55.125286,1.0,0.0,70.396774,296.45,0.117608465,0.3,70.49214,296.45,0.108580574,0.3,70.932144,296.45,0.09574559,0.2625,1347.8763,1347.8763,143.35658,70.948395,364.5685,132.39633,183.53198,0
7735,19560720.0,62.66696,70.93631,60.88833,60.36857,58.80362,69.50257,69.50257,108.99297,62.670036,55.112377,1.0,0.0,70.55707,296.45,0.10494776,0.3,70.648254,296.45,0.09547562,0.3,71.298645,296.45,0.06684207,0.2625,1350.7545,1350.7545,127.68713,70.9484,364.56854,116.13786,126.871254,0
7736,19560840.0,62.77534,70.65666,61.26906,60.71513,59.546074,69.50256,69.50256,108.99296,62.77842,55.10035,1.0,0.0,70.36371,296.45,0.112201504,0.3,70.4538,296.45,0.10210292,0.3,70.90072,296.45,0.080779396,0.2625,1353.275,1353.275,136.88379,70.948395,364.5685,124.61024,155.10555,0
7738,19560900.0,62.829666,70.79283,60.89344,60.336708,58.67546,69.50256,69.50256,108.992966,62.832745,55.09469,1.0,0.0,70.45797,296.45,0.10535935,0.3,70.543,296.45,0.09522089,0.3,71.11775,296.45,0.06489008,0.2625,1354.4249,1354.4249,128.12773,70.948395,364.56854,115.77399,122.75941,0
7740,19560960.0,62.88405,70.90781,60.589554,60.013268,57.93158,69.50257,69.50257,108.99297,62.887127,55.089306,1.0,0.0,70.522675,296.45,0.099864416,0.3,70.60843,296.45,0.08937375,0.3,71.27963,296.45,0.05137031,0.2625,1355.5143,1355.5143,121.58489,70.9484,364.56854,108.78415,97.33659,0
7743,19561080.0,62.993088,70.62375,60.97666,60.36763,58.726166,69.50256,69.50256,108.99296,62.996223,55.079254,1.0,0.0,70.33234,296.45,0.107193,0.3,70.417206,296.45,0.09610265,0.3,70.86886,296.45,0.06621352,0.2625,1357.5504,1357.5504,130.87244,70.948395,364.5685,117.37905,127.385124,0
7744,19561200.0,63.102516,70.88045,60.31402,59.685493,57.082832,69.50257,69.50257,108.99297,63.105644,55.070354,1.0,0.0,70.49038,296.45,0.09514578,0.3,70.57063,296.45,0.083715305,0.3,71.260796,296.45,0.03626641,0.2625,1359.4646,1359.4646,115.90488,70.9484,364.56854,101.947586,68.46387,0
7746,19561320.0,63.212265,70.59239,60.706833,60.04683,57.926193,69.50256,69.50256,108.99296,63.2154,55.062607,1.0,0.0,70.30306,296.45,0.102535896,0.3,70.38277,296.45,0.090527095,0.3,70.83815,296.45,0.051955137,0.2625,1361.3397,1361.3397,125.26473,70.948395,364.5685,110.63957,100.20165,0
7748,19561440.0,63.322403,70.85485,60.060127,59.3832,56.25364,69.50257,69.50257,108.99297,63.32554,55.05613,1.0,0.0,70.46028,296.45,0.09075566,0.3,70.5352,296.45,0.07845243,0.3,71.24327,296.45,0.021449564,0.2625,1363.2612,1363.2612,110.600525,70.9484,364.56854,95.570915,40.109173,0
7750,19561500.0,63.37761,70.699234,60.290565,59.589306,56.75868,69.50256,69.50256,108.992966,63.380745,55.053383,1.0,0.0,70.35437,296.45,0.095064886,0.3,70.43227,296.45,0.0823139,0.3,70.998886,296.45,0.030820113,0.2625,1364.2665,1364.2665,116.31269,70.9484,364.56854,100.75344,60.21452,0
7752,19561560.0,63.43293,70.56322,60.457993,59.750694,57.143257,69.50256,69.50256,108.99296,63.436058,55.050964,1.0,0.0,70.275925,296.45,0.09819051,0.3,70.35063,296.45,0.08533039,0.3,70.80948,296.45,0.03793598,0.2625,1365.3164,1365.3164,120.00811,70.948395,364.5685,104.3374,73.43402,0
7754,19561680.0,63.543777,70.837875,59.82595,59.104477,55.397804,69.50257,69.50257,108.99297,63.546913,55.04712,1.0,0.0,70.43254,296.45,0.08664746,0.3,70.502304,296.45,0.073540494,0.3,71.24157,296.45,0.006062881,0.2625,1367.595,1367.595,105.61666,70.9484,364.56854,89.60133,10.350623,0
7756,19561800.0,63.655014,70.53696,60.22827,59.477577,55.045143,69.50256,69.50256,108.99296,63.65815,55.0447,1.0,0.0,70.25104,296.45,0.09411549,0.3,70.32097,296.45,0.08047133,0.3,70.78102,296.45,0.024078626,0.2625,1370.1885,1370.1885,115.05568,70.948395,364.5685,98.4241,0.0,0
7759,19561920.0,63.766582,70.81326,59.61018,58.84773,55.043713,69.50257,69.50257,108.99297,63.769768,55.043713,1.0,0.0,70.40716,296.45,0.08278836,0.3,70.47198,296.45,0.06894047,0.3,71.2225,296.45,0.0,0.2625,1373.191,1373.191,100.91467,70.9484,364.56854,83.993126,0.0,0
7760,19562040.0,63.878586,70.52185,60.016235,59.225822,55.044262,69.50256,69.50256,108.99296,63.881775,55.044262,1.0,0.0,70.228516,296.45,0.09027622,0.3,70.293724,296.45,0.07591171,0.3,70.77855,296.45,0.009508083,0.2625,1376.6982,1376.6982,110.36716,70.948395,364.5685,92.85511,0.0,0
7762,19562100.0,63.934673,70.68017,59.67945,58.893158,55.045086,69.50256,69.50256,108.99296,63.937912,55.045143,1.0,0.0,70.320366,296.45,0.0840726,0.3,70.37997,296.45,0.06978967,0.3,71.04974,296.45,0.0,0.2625,1378.6718,1378.6718,102.3539,70.948395,364.5685,84.919846,0.0,0
7764,19562160.0,63.99092,70.83382,59.41127,58.611465,55.04635,69.50257,69.50257,108.992966,63.99411,55.04635,1.0,0.0,70.38414,296.45,0.07914304,0.3,70.44418,296.45,0.06461586,0.3,71.293045,296.45,0.0,0.2625,1380.8085,1380.8085,96.45201,70.9484,364.56854,78.703804,0.0,0
7766,19562280.0,64.10364,70.55932,59.820568,58.993958,55.05003,69.502556,69.502556,108.99295,64.10689,55.05003,1.0,0.0,70.20825,296.45,0.08663976,0.3,70.26889,296.45,0.07161593,0.3,70.87996,296.45,0.0,0.2625,1385.6217,1385.6217,105.9012,70.94839,364.56848,87.589134,0.0,0
7768,19562400.0,64.2168,70.89232,59.22758,58.394104,55.05536,69.50256,69.50256,108.992966,64.219986,55.05536,1.0,0.0,70.3636,296.45,0.07567447,0.3,70.418915,296.45,0.06053208,0.3,71.43718,296.45,0.0,0.2625,1391.2407,1391.2407,92.18534,70.948395,364.5685,73.69332,0.0,0
7770,19562520.0,64.330185,70.626114,59.639183,58.780163,55.06184,69.502556,69.502556,108.99294,64.33342,55.06184,1.0,0.0,70.19029,296.45,0.08316917,0.3,70.24648,296.45,0.06755111,0.3,71.03793,296.45,0.0,0.2625,1397.5065,1397.5065,101.61919,70.94839,364.56848,82.59008,0.0,0
7772,19562640.0,64.443665,70.97197,59.055153,58.191734,55.067772,69.502556,69.502556,108.99295,64.446915,55.067772,1.0,0.0,70.34536,296.45,0.07235477,0.3,70.39601,296.45,0.056661673,0.3,71.62109,296.45,0.0,0.2625,1403.9248,1403.9248,88.09488,70.94839,364.5685,68.93909,0.0,0
7775,19562700.0,64.50047,70.83684,59.291794,58.40657,55.07052,69.50254,69.50254,108.99294,64.503654,55.07052,1.0,0.0,70.24654,296.45,0.07668478,0.3,70.30092,296.45,0.06058678,0.3,71.40576,296.45,0.0,0.2625,1407.1743,1407.1743,93.79788,70.94838,364.56848,74.16436,0.0,0
7776,19562760.0,64.81512,70.70944,59.466534,58.57884,55.073814,69.50361,69.50361,108.99482,64.56051,55.073868,0.86,0.14,70.1743,296.45,0.07985127,0.3,70.226,296.45,0.063705936,0.3,71.227066,296.45,0.0,0.2625,1417.2892,1417.2892,97.52542,70.9459,364.57428,77.86455,0.0,0
7778,19562880.0,67.13284,71.064026,58.919357,58.034523,55.118805,69.50736,69.50736,109.00147,64.674164,55.11886,0.58,0.42,70.33053,296.45,0.0690899,0.3,70.37541,296.45,0.052978422,0.3,71.82785,296.45,0.0,0.2625,1511.3575,1511.3575,83.957924,70.90541,364.59393,64.327446,0.0,0
7780,19563000.0,69.587524,70.80585,59.33503,58.437828,55.149456,69.50761,69.50761,109.001884,64.787926,55.149513,0.3,0.7,70.166336,296.45,0.07629225,0.3,70.20946,296.45,0.05993329,0.3,71.438065,296.45,0.0,0.2625,1625.5958,1625.5958,92.91989,70.90374,364.59454,73.05876,0.0,0
7783,19563120.0,69.999954,71.16906,58.771706,57.88258,55.176483,69.50775,69.50775,109.002144,64.901794,55.176537,0.30492985,0.7,70.32416,296.45,0.065488316,0.3,70.35992,296.45,0.049267706,0.3,72.0533,296.45,0.0,0.2625,1661.1489,1661.1489,79.406494,70.90761,364.59543,59.683723,0.0,0
7784,19563240.0,69.78121,70.91072,59.147987,58.24337,55.1594,69.507805,69.507805,109.00222,65.01573,55.159344,0.3098597,0.7,70.16008,296.45,0.07273079,0.3,70.195724,296.45,0.05623133,0.3,71.66147,296.45,0.0,0.2625,1653.8973,1653.8973,88.56774,70.9073,364.59567,68.53853,0.0,0
7786,19563300.0,69.93035,71.09655,58.82125,57.931194,55.152534,69.50781,69.50781,109.00225,65.07269,55.152534,0.31232464,0.7,70.25137,296.45,0.06681227,0.3,70.27994,296.45,0.050589506,0.3,71.98864,296.45,0.0,0.2625,1660.5027,1660.5027,80.976974,70.90673,364.59573,61.25139,0.0,0
7788,19563360.0,70.08081,71.2748,58.57472,57.67741,55.158302,69.507805,69.507805,109.00223,65.129715,55.158356,0.31278667,0.7,70.31427,296.45,0.06218975,0.3,70.34338,296.45,0.04583065,0.3,72.28115,296.45,0.0,0.2625,1671.189,1671.189,75.453026,70.90633,364.5957,55.548206,0.0,0
7790,19563480.0,69.88487,71.01294,58.959732,58.04551,55.142315,69.507774,69.507774,109.00218,65.243744,55.142258,0.31371078,0.7,70.14914,296.45,0.069568634,0.3,70.17935,296.45,0.05290587,0.3,71.88301,296.45,0.0,0.2625,1664.3391,1664.3391,84.77586,70.90571,364.59555,64.53489,0.0,0
7793,19563600.0,70.19792,71.378296,58.39921,57.49328,55.14325,69.50776,69.50776,109.00215,65.35784,55.14325,0.3146349,0.7,70.30119,296.45,0.05923664,0.3,70.32531,296.45,0.04272957,0.3,72.5067,296.45,0.0,0.2625,1682.0488,1682.0488,71.90182,70.905174,364.5955,51.80709,0.0,0
7794,19563720.0,70.0038,71.11391,58.78939,57.866375,55.1288,69.50773,69.50773,109.002106,65.471985,55.128746,0.31496963,0.7,70.136566,296.45,0.06668132,0.3,70.16255,296.45,0.04986698,0.3,72.1029,296.45,0.0,0.2625,1674.9968,1674.9968,81.30125,70.90481,364.59534,60.866116,0.0,0
7796,19563840.0,70.321304,71.48085,58.239143,57.325462,55.13111,69.50771,69.50771,109.002075,65.586136,55.131165,0.31530434,0.7,70.28729,296.45,0.056520592,0.3,70.3074,296.45,0.03987808,0.3,72.73088,296.45,0.0,0.2625,1692.701,1692.701,68.627205,70.90453,364.59525,48.35996,0.0,0
7798,19563900.0,70.21913,71.34358,58.4748,57.53942,55.13067,69.5077,69.5077,109.00205,65.643265,55.130615,0.3154717,0.7,70.19155,296.45,0.060887776,0.3,70.217316,296.45,0.043845527,0.3,72.507416,296.45,0.0,0.2625,1690.9542,1690.9542,74.36558,70.90441,364.59515,53.620625,0.0,0
7800,19563960.0,70.12591,71.21443,58.631737,57.701744,55.11787,69.50769,69.50769,109.00203,65.70034,55.117813,0.3156691,0.7,70.12404,296.45,0.063986644,0.3,70.14623,296.45,0.04705126,0.3,72.321686,296.45,0.0,0.2625,1685.378,1685.378,78.04999,70.90429,364.5951,57.460052,0.0,0
7802,19564080.0,70.4444,71.583084,58.089836,57.170723,55.121384,69.50767,69.50767,109.00199,65.8146,55.121384,0.31606385,0.7,70.274,296.45,0.053963356,0.3,70.290375,296.45,0.037228268,0.3,72.95379,296.45,0.0,0.2625,1702.9736,1702.9736,65.53794,70.90406,364.595,45.151543,0.0,0
7804,19564200.0,70.24758,71.31468,58.48359,57.549202,55.10908,69.507645,69.507645,109.001945,65.928856,55.109024,0.31645864,0.7,70.1124,296.45,0.061432008,0.3,70.13097,296.45,0.044422667,0.3,72.539215,296.45,0.0,0.2625,1695.4061,1695.4061,74.9614,70.90382,364.59485,54.274918,0.0,0
7806,19564320.0,70.56734,71.68498,57.948936,57.027184,55.113533,69.50762,69.50762,109.00191,66.04311,55.113586,0.31683883,0.7,70.26181,296.45,0.05152823,0.3,70.2745,296.45,0.034750335,0.3,73.17516,296.45,0.0,0.2625,1712.946,1712.946,62.5914,70.903595,364.59476,42.14741,0.0,0
7809,19564440.0,70.369415,71.41472,58.343292,57.407036,55.10205,69.50759,69.50759,109.00186,66.15737,55.101997,0.31721905,0.7,70.10179,296.45,0.05899288,0.3,70.1169,296.45,0.04195493,0.3,72.75537,296.45,0.0,0.2625,1705.1913,1705.1913,72.00715,70.90336,364.59457,51.280556,0.0,0
7810,19564500.0,70.53421,71.60455,58.03886,57.122437,55.09837,69.50758,69.50758,109.00184,66.2145,55.098427,0.31740913,0.7,70.19034,296.45,0.053448685,0.3,70.19814,296.45,0.036778554,0.3,73.09398,296.45,0.0,0.2625,1712.029,1712.029,64.861984,70.90324,364.59454,44.552002,0.0,0
7812,19564560.0,70.690384,71.78671,57.815125,56.89326,55.10727,69.50756,69.50756,109.001816,66.27163,55.107323,0.31759465,0.7,70.25072,296.45,0.049197067,0.3,70.25983,296.45,0.032421418,0.3,73.39528,296.45,0.0,0.2625,1722.7137,1722.7137,59.766697,70.90313,364.59448,39.320972,0.0,0
7814,19564680.0,70.49153,71.5148,58.209366,57.27388,55.096447,69.50754,69.50754,109.001755,66.38589,55.09639,0.31796563,0.7,70.092285,296.45,0.056647476,0.3,70.10405,296.45,0.03962704,0.3,72.97066,296.45,0.0,0.2625,1714.8082,1714.8082,69.16212,70.90289,364.59433,48.45239,0.0,0
7816,19564800.0,70.81381,71.888504,57.686913,56.767525,55.10238,69.50751,69.50751,109.00172,66.50009,55.102432,0.31833664,0.7,70.24077,296.45,0.04694747,0.3,70.24648,296.45,0.030219449,0.3,73.61473,296.45,0.0,0.2625,1732.346,1732.346,57.038773,70.902664,364.5942,36.64648,0.0,0
7818,19564920.0,70.61403,71.61499,58.08094,57.148308,55.09211,69.50748,69.50748,109.00166,66.61429,55.092052,0.3186987,0.7,70.083885,296.45,0.054382935,0.3,70.092514,296.45,0.037417583,0.3,73.18544,296.45,0.0,0.2625,1724.3246,1724.3246,66.411736,70.902435,364.59406,45.765396,0.0,0
7820,19565040.0,70.937744,71.990616,57.563866,56.648598,55.098587,69.507454,69.507454,109.00162,66.7285,55.098644,0.31906077,0.7,70.23187,296.45,0.044772923,0.3,70.23445,296.45,0.02812285,0.3,73.83374,296.45,0.0,0.2625,1741.9033,1741.9033,54.394047,70.902214,364.5939,34.09838,0.0,0
7822,19565100.0,70.83249,71.848564,57.80134,56.864697,55.099907,69.50744,69.50744,109.00159,66.78557,55.099854,0.31924182,0.7,70.1398,296.45,0.049134888,0.3,70.14903,296.45,0.03209103,0.3,73.596924,296.45,0.0,0.2625,1739.7786,1739.7786,60.113693,70.90209,364.5938,39.347435,0.0,0
7825,19565160.0,70.73697,71.715515,57.95745,57.029,55.0887,69.50742,69.50742,109.00156,66.84264,55.088646,0.3194184,0.7,70.076355,296.45,0.052192524,0.3,70.08224,296.45,0.035305724,0.3,73.39989,296.45,0.0,0.2625,1733.7836,1733.7836,63.748707,70.90198,364.59375,43.19515,0.0,0
7827,19565280.0,71.06189,72.09285,57.44554,56.53527,55.09568,69.5074,69.5074,109.00151,66.95674,55.095734,0.3197716,0.7,70.22385,296.45,0.042669572,0.3,70.2238,296.45,0.02611282,0.3,74.05237,296.45,0.0,0.2625,1751.424,1751.424,51.841515,70.90176,364.59357,31.65402,0.0,0
7828,19565400.0,70.860344,71.816376,57.838417,56.915016,55.086174,69.50737,69.50737,109.00146,67.07077,55.08612,0.32012475,0.7,70.06966,296.45,0.050069273,0.3,70.07317,296.45,0.03327656,0.3,73.61407,296.45,0.0,0.2625,1743.229,1743.229,61.165176,70.90153,364.5934,40.72407,0.0,0
7830,19565520.0,71.18652,72.195404,57.331066,56.426674,55.093536,69.50735,69.50735,109.00142,67.18475,55.09359,0.32046923,0.7,70.21666,296.45,0.04062488,0.3,70.21435,296.45,0.02417567,0.3,74.270615,296.45,0.0,0.2625,1760.9401,1760.9401,49.355698,70.90131,364.59332,29.297281,0.0,0
7832,19565640.0,70.98399,71.91739,57.72306,56.80548,55.084305,69.50731,69.50731,109.00137,67.29869,55.08425,0.32081372,0.7,70.06372,296.45,0.048003342,0.3,70.06526,296.45,0.03131794,0.3,73.827805,296.45,0.0,0.2625,1752.6827,1752.6827,58.649845,70.90109,364.59317,38.33779,0.0,0
7834,19565700.0,71.15225,72.11185,57.429726,56.536316,55.081833,69.5073,69.5073,109.00134,67.35565,55.08189,0.32098594,0.7,70.15145,296.45,0.04264745,0.3,70.14519,296.45,0.026407078,0.3,74.17789,296.45,0.0,0.2625,1759.6176,1759.6176,51.735744,70.900986,364.59308,31.943186,0.0,0
7837,19565760.0,71.31145,72.29813,57.219994,56.322136,55.091995,69.50729,69.50729,109.00133,67.41256,55.092052,0.3211537,0.7,70.21023,296.45,0.03863076,0.3,70.20595,296.45,0.022302093,0.3,74.488304,296.45,0.0,0.2625,1770.4783,1770.4783,46.929996,70.90089,364.59305,27.01696,0.0,0
7838,19565880.0,71.10797,72.018524,57.611107,56.69996,55.08299,69.50727,69.50727,109.00128,67.52632,55.08293,0.32148919,0.7,70.05846,296.45,0.045989517,0.3,70.05834,296.45,0.029422069,0.3,74.041046,296.45,0.0,0.2625,1762.166,1762.166,56.196804,70.90068,364.59293,36.027138,0.0,0
7840,19566000.0,71.43658,72.400955,57.112106,56.22123,55.090954,69.50725,69.50725,109.00125,67.64003,55.09101,0.32182467,0.7,70.20446,296.45,0.036687505,0.3,70.19853,296.45,0.020485908,0.3,74.7054,296.45,0.0,0.2625,1780.0536,1780.0536,44.565327,70.900475,364.5928,24.8059,0.0,0
7842,19566120.0,71.23239,72.11987,57.50251,56.59806,55.082108,69.507225,69.507225,109.00121,67.75484,55.082054,0.32215133,0.7,70.05367,296.45,0.044029504,0.3,70.052246,296.45,0.027583618,0.3,74.253586,296.45,0.0,0.2625,1771.715,1771.715,53.808308,70.900276,364.59274,33.785805,0.0,0
7845,19566240.0,71.56287,72.5039,57.007683,56.123726,55.090405,69.50721,69.50721,109.00118,67.87184,55.09046,0.322478,0.7,70.19902,296.45,0.034798007,0.3,70.19194,296.45,0.018722713,0.3,74.9216,296.45,0.0,0.2625,1789.7627,1789.7627,42.265102,70.900085,364.59262,22.65875,0.0,0
7846,19566300.0,71.45564,72.357834,57.24345,56.337738,55.092438,69.507195,69.507195,109.00115,67.93106,55.092438,0.32264134,0.7,70.109924,296.45,0.03911384,0.3,70.1102,296.45,0.022637727,0.3,74.6726,296.45,0.0,0.2625,1787.575,1787.575,47.909508,70.89998,364.59253,27.829376,0.0,0
7848,19566360.0,71.35852,72.221275,57.397316,56.49951,55.08189,69.50719,69.50719,109.001144,67.990715,55.081833,0.32280055,0.7,70.04928,296.45,0.042121504,0.3,70.04681,296.45,0.025797032,0.3,74.46535,296.45,0.0,0.2625,1781.4705,1781.4705,51.482033,70.89989,364.5925,31.606997,0.0,0
7850,19566480.0,71.69107,72.607056,56.906006,56.029404,55.090515,69.50717,69.50717,109.001114,68.111176,55.090515,0.323119,0.7,70.19418,296.45,0.032947864,0.3,70.186005,296.45,0.017006999,0.3,75.13689,296.45,0.0,0.2625,1799.7115,1799.7115,40.008846,70.899704,364.5924,20.568966,0.0,0
7852,19566600.0,71.528915,72.38585,57.300247,56.409203,55.088207,69.45773,69.45773,116.9843,68.23296,55.088318,0.32343748,0.7,70.04543,296.45,0.04024738,0.3,70.0423,296.45,0.024042724,0.3,74.668976,296.45,0.0,0.32270056,1810.1937,1810.1937,49.134727,72.63454,376.1778,29.424604,0.0,0
7854,19566720.0,71.906906,72.87963,57.096725,56.22326,55.424114,69.408516,69.408516,139.09117,68.35579,55.424004,0.323445,0.7,70.19699,296.45,0.03071934,0.3,70.192535,296.45,0.01463868,0.3,75.03685,296.45,0.0,0.34292427,1960.8088,1960.8088,36.782288,80.00145,408.53787,17.430191,0.0,0
7856,19566840.0,71.54852,72.38255,57.397644,56.48924,55.34452,69.48591,69.48591,133.09027,68.47933,55.34468,0.3234525,0.7,70.05312,296.45,0.037702356,0.3,70.058945,296.45,0.021022037,0.3,74.31868,296.45,0.0,0.31737417,1929.3148,1929.3148,45.64819,79.8113,399.94467,25.530655,0.0,0
7858,19566900.0,71.704315,72.5607,57.077614,56.18508,55.30244,69.484566,69.484566,133.75243,68.54135,55.30244,0.32345626,0.7,70.13893,296.45,0.032494746,0.3,70.13887,296.45,0.016134316,0.3,74.61168,296.45,0.0,0.33082592,1933.1619,1933.1619,39.04721,80.04236,400.91272,19.2706,0.0,0
7861,19566960.0,71.86928,72.760315,56.90925,56.008476,55.349407,69.46709,69.46709,138.4306,68.603424,55.349297,0.3230005,0.7,70.19699,296.45,0.028567258,0.3,70.20012,296.45,0.012024917,0.3,74.84212,296.45,0.0,0.3424319,1967.7937,1967.7937,34.33026,81.454254,407.73877,14.3587055,0.0,0
7862,19567080.0,71.5588,72.32333,57.24636,56.31357,55.29074,69.508965,69.508965,133.74309,68.72762,55.290905,0.3220889,0.7,70.04813,296.45,0.035845906,0.3,70.05983,296.45,0.018748969,0.3,74.20776,296.45,0.0,0.31949952,1943.3048,1943.3048,43.508686,80.74584,400.97217,22.845417,0.0,0
7864,19567200.0,71.920364,72.751366,56.785927,55.863567,55.313644,69.47354,69.47354,140.13347,68.85177,55.313427,0.32117733,0.7,70.188965,296.45,0.026929576,0.3,70.196495,296.45,0.010012975,0.3,74.80789,296.45,0.0,0.3473177,1988.3325,1988.3325,32.40086,82.35185,410.26117,11.951714,0.0,0
7866,19567320.0,71.61659,72.32828,57.138092,56.185303,55.265472,69.51033,69.51033,135.8885,68.975525,55.265694,0.32098687,0.7,70.03961,296.45,0.034296233,0.3,70.054825,296.45,0.016849028,0.3,74.192444,296.45,0.0,0.3250297,1966.1317,1966.1317,41.66996,81.67233,404.13025,20.564362,0.0,0
7868,19567440.0,71.99221,72.77779,56.691498,55.75035,55.296562,69.4719,69.4719,142.71362,69.09863,55.296288,0.32079643,0.7,70.17947,296.45,0.025500363,0.3,70.18985,296.45,0.008249301,0.3,74.823166,296.45,0.0,0.3541066,2013.9675,2013.9675,30.692282,83.3808,414.0495,9.827516,0.0,0
7870,19567500.0,71.83972,72.57086,56.944622,55.975685,55.31903,69.483925,69.483925,142.6892,69.15988,55.319138,0.32070118,0.7,70.0918,296.45,0.029804204,0.3,70.11064,296.45,0.012024518,0.3,74.47826,296.45,0.0,0.34190163,2018.5608,2018.5608,36.252533,83.730644,414.05054,14.761978,0.0,0
7872,19567560.0,71.687225,72.35421,57.048717,56.077637,55.252563,69.50893,69.50893,138.60097,69.220795,55.252728,0.3206252,0.7,70.0311,296.45,0.03288336,0.3,70.04857,296.45,0.015110336,0.3,74.207,296.45,0.0,0.33187047,1992.1244,1992.1244,39.973736,82.76004,408.1138,18.463999,0.0,0
7874,19567680.0,72.0712,72.81503,56.610306,55.651806,55.287827,69.469734,69.469734,145.64297,69.34176,55.28755,0.32047313,0.7,70.17068,296.45,0.02416708,0.3,70.18276,296.45,0.006603893,0.3,74.85168,296.45,0.0,0.36164072,2041.5984,2041.5984,29.088722,84.548996,418.34967,7.841071,0.0,0
7877,19567800.0,71.76128,72.385956,56.968792,55.980297,55.245255,69.50768,69.50768,141.54776,69.46118,55.24553,0.3203211,0.7,70.02341,296.45,0.031547356,0.3,70.042465,296.45,0.013459601,0.3,74.22826,296.45,0.0,0.3392439,2019.343,2019.343,38.362125,83.95972,412.44235,0.0,0.0,0
7878,19567920.0,72.14586,72.84892,56.536972,55.28195,55.282555,69.467964,69.467964,148.71307,69.57884,55.28228,0.3203499,0.7,70.16249,296.45,0.022917446,0.3,70.153046,296.45,0.006416988,0.3,74.880905,296.45,0.0,0.36948055,2069.561,2069.561,27.583155,85.799385,422.85797,0.0,0.0,0
7880,19568040.0,71.825714,72.40832,56.89502,55.2407,55.240093,69.506805,69.506805,144.58727,69.69442,55.240368,0.32037872,0.7,70.01643,296.45,0.030287229,0.3,69.99577,296.45,0.014485483,0.3,74.24803,296.45,0.0,0.3468264,2046.329,2046.329,36.83931,85.22039,416.90836,0.0,0.0,0
7882,19568100.0,72.01907,72.63667,56.605034,55.21279,55.213066,69.493546,69.493546,146.09738,69.75133,55.21296,0.32039315,0.7,70.09899,296.45,0.025402956,0.3,70.06258,296.45,0.01058909,0.3,74.616455,296.45,0.0,0.36328146,2055.46,2055.46,30.582474,85.46227,419.08777,0.0,0.0,0
7885,19568160.0,72.216606,72.87985,56.468475,55.278328,55.279037,69.46653,69.46653,151.83614,69.80763,55.27871,0.3202479,0.7,70.15524,296.45,0.021726513,0.3,70.11806,296.45,0.007094049,0.3,74.90645,296.45,0.0,0.37742501,2097.4832,2097.4832,26.146585,87.09428,427.4451,0.0,0.0,0
7886,19568280.0,71.891846,72.43347,56.82586,55.237015,55.236412,69.50618,69.50618,147.65451,69.91821,55.236687,0.3199574,0.7,70.01022,296.45,0.029086737,0.3,69.971436,296.45,0.014790259,0.3,74.26347,296.45,0.0,0.35446963,2073.4897,2073.4897,35.38699,86.51247,421.41586,0.0,0.0,0
7888,19568400.0,72.28774,72.91199,56.40349,55.27574,55.276512,69.46526,69.46526,154.96608,70.02588,55.27613,0.31966692,0.7,70.148865,296.45,0.020582702,0.3,70.099976,296.45,0.007208612,0.3,74.92709,296.45,0.0,0.385383,2125.4507,2125.4507,24.765074,88.41048,432.04288,0.0,0.0,0
7890,19568520.0,71.957054,72.45897,56.760162,55.234108,55.23339,69.505684,69.505684,150.71924,70.130356,55.23372,0.3191041,0.7,70.00473,296.45,0.027936405,0.3,69.96068,296.45,0.0146063315,0.3,74.274345,296.45,0.0,0.36211208,2100.5742,2100.5742,33.994484,87.820015,425.92,0.0,0.0,0
7892,19568640.0,72.357285,72.94357,56.342735,55.2736,55.274483,69.4641,69.4641,158.08676,70.23138,55.274094,0.31854126,0.7,70.14282,296.45,0.019507421,0.3,70.09295,296.45,0.0068808105,0.3,74.943085,296.45,0.0,0.39330664,2153.271,2153.271,23.468164,89.73862,436.62738,0.0,0.0,0
7895,19568700.0,72.18832,72.71747,56.596138,55.29953,55.299088,69.47757,69.47757,158.0989,70.280426,55.29931,0.31825984,0.7,70.05829,296.45,0.023765067,0.3,70.01973,296.45,0.01067161,0.3,74.573395,296.45,0.0,0.3803801,2156.8877,2156.8877,28.962498,90.16954,436.68665,0.0,0.0,0
7896,19568760.0,72.01897,72.48352,56.698143,55.23136,55.23059,69.505264,69.505264,153.76384,70.32855,55.23092,0.31811097,0.7,69.99962,296.45,0.026851919,0.3,69.95853,296.45,0.014040207,0.3,74.2811,296.45,0.0,0.36971635,2127.3442,2127.3442,32.680965,89.13355,430.39487,0.0,0.0,0
7898,19568880.0,72.42145,72.973564,56.28396,55.271954,55.27289,69.463,69.463,161.18675,70.42177,55.272446,0.31781328,0.7,70.137665,296.45,0.018461546,0.3,70.09322,296.45,0.0061888117,0.3,74.95473,296.45,0.0,0.4011656,2180.7607,2180.7607,22.204922,91.07182,441.18158,0.0,0.0,0
7900,19569000.0,72.07555,72.506645,56.638268,55.22905,55.228172,69.50488,69.50488,156.78366,70.51059,55.228558,0.31751555,0.7,69.995224,296.45,0.025798738,0.3,69.9621,296.45,0.013151271,0.3,74.28407,296.45,0.0,0.37725708,2153.7756,2153.7756,31.404802,90.44939,434.83337,0.0,0.0,0
7902,19569120.0,72.47984,73.001854,56.22908,55.27047,55.27146,69.461914,69.461914,164.25713,70.594864,55.27102,0.31741276,0.7,70.132614,296.45,0.017482106,0.3,70.09828,296.45,0.005182263,0.3,74.96264,296.45,0.0,0.40894064,2207.8438,2207.8438,21.021753,92.4053,445.69238,0.0,0.0,0
7904,19569240.0,72.12636,72.52818,56.581635,55.226852,55.22592,69.5045,69.5045,159.77153,70.67418,55.22636,0.31730998,0.7,69.99105,296.45,0.024802586,0.3,69.969406,296.45,0.011974799,0.3,74.28423,296.45,0.0,0.38473117,2179.788,2179.788,30.197006,91.76361,439.22495,0.0,0.0,0
7906,19569300.0,72.3302,72.77504,56.302197,55.199993,55.200485,69.48992,69.48992,161.34065,70.711914,55.200268,0.31725857,0.7,70.07213,296.45,0.020097222,0.3,70.0439,296.45,0.0077323667,0.3,74.669525,296.45,0.0,0.40200102,2190.1216,2190.1216,24.16569,91.99908,441.48706,0.0,0.0,0
7908,19569360.0,72.53372,73.02971,56.176292,55.26954,55.27058,69.46074,69.46074,167.32097,70.74834,55.27009,0.31703955,0.7,70.12816,296.45,0.016533408,0.3,70.10657,296.45,0.003893386,0.3,74.969345,296.45,0.0,0.41670746,2234.7058,2234.7058,19.875479,93.74528,450.19327,0.0,0.0,0
7911,19569480.0,72.17381,72.54982,56.526978,55.225044,55.224106,69.50401,69.50401,162.76926,70.81706,55.22455,0.3166015,0.7,69.98748,296.45,0.023835046,0.3,69.97924,296.45,0.010532354,0.3,74.28401,296.45,0.0,0.39222926,2205.6401,2205.6401,29.02334,93.09105,443.6307,0.0,0.0,0
