,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV Core Zone Cooling SP,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV North Zone Cooling SP,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV South Zone Cooling SP,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
7912,19569600.0,72.583435,73.056625,56.12455,55.268547,55.2697,69.45959,69.45959,170.37703,70.880005,55.269207,0.31616345,0.7,70.12442,296.45,0.015602578,0.3,70.117065,296.45,0.00234073,0.3,74.97445,296.45,0.0,0.42444006,2261.2478,2261.2478,18.758995,95.0953,454.6828,0.0,0.0,0
7914,19569720.0,72.07527,72.38997,56.987083,55.189556,55.18824,69.51381,69.51381,163.58357,70.93703,55.188843,0.315464,0.7,69.815216,296.45,0.03294951,0.3,69.80522,296.45,0.019847902,0.3,74.11889,296.45,0.0,0.39251378,2209.7317,2209.7317,40.31857,93.773796,444.85696,0.0,0.0,0
7916,19569840.0,72.414246,72.806625,56.87052,55.19774,55.19862,69.47137,69.47137,169.43295,70.98828,55.198235,0.31476456,0.7,69.87471,296.45,0.030596483,0.3,69.83202,296.45,0.019529708,0.3,74.748405,296.45,0.0,0.4211488,2246.1436,2246.1436,37.027843,95.05312,453.32965,0.0,0.0,0
7919,19569900.0,72.19469,72.52263,57.28734,55.21153,55.210762,69.48599,69.48599,168.65738,71.01184,55.21109,0.31441483,0.7,69.75171,296.45,0.038058117,0.3,69.70266,296.45,0.027512332,0.3,74.332184,296.45,0.0,0.40571553,2240.0115,2240.0115,46.430367,95.17888,452.23438,0.0,0.0,0
7920,19569960.0,71.984024,72.24484,57.536896,55.130173,55.12902,69.51498,69.51498,163.46303,71.03409,55.12957,0.3143424,0.7,69.662834,296.45,0.04401403,0.3,69.58934,296.45,0.035048276,0.3,74.009796,296.45,0.0,0.3931172,2200.5012,2200.5012,53.701904,93.758766,444.683,0.0,0.0,0
7922,19570080.0,72.362885,72.71626,57.351997,55.16028,55.161324,69.46839,69.46839,170.17456,71.07469,55.160828,0.31419754,0.7,69.7688,296.45,0.040029537,0.3,69.64718,296.45,0.034487996,0.3,74.690125,296.45,0.0,0.42338762,2244.2898,2244.2898,48.47177,95.29543,454.41113,0.0,0.0,0
7924,19570200.0,71.95909,72.192215,57.91554,55.105453,55.104355,69.51171,69.51171,164.63089,71.1104,55.10485,0.3140527,0.7,69.6062,296.45,0.051303912,0.3,69.448,296.45,0.048793774,0.3,73.98007,296.45,0.0,0.39629102,2202.805,2202.805,62.575214,94.18355,446.39038,0.0,0.0,0
7927,19570320.0,72.356186,72.68973,57.683617,55.144455,55.14561,69.4652,69.4652,171.6613,71.14143,55.14512,0.31400856,0.7,69.73601,296.45,0.04632042,0.3,69.5277,296.45,0.047982953,0.3,74.68117,296.45,0.0,0.4273126,2249.7124,2249.7124,56.13327,95.8722,456.58752,0.0,0.0,0
7929,19570440.0,71.99748,72.22562,58.191628,60.07853,55.09639,69.509636,69.509636,166.23067,71.16818,55.096886,0.3139644,0.7,69.59703,296.45,0.05643627,0.3,69.58719,296.45,0.047900323,0.3,73.975845,296.45,0.0,0.40037113,2212.3206,2212.3206,68.83465,94.84451,448.73624,109.81606,0.0,0
7930,19570500.0,72.2148,72.49599,57.98393,59.299873,55.071785,69.493835,69.493835,167.55367,71.17999,55.07151,0.3139423,0.7,69.68129,296.45,0.053008225,0.3,69.719574,296.45,0.041744776,0.3,74.37762,296.45,0.0,0.41749787,2220.387,2220.387,64.36241,94.933685,450.63284,92.895424,0.0,0
7932,19570560.0,72.42546,72.764824,57.928448,58.762474,55.144623,69.46322,69.46322,173.40504,71.19087,55.144073,0.31374174,0.7,69.7393,296.45,0.05077844,0.3,69.81884,296.45,0.03700113,0.3,74.68649,296.45,0.0,0.43179142,2263.0427,2263.0427,61.556446,96.6093,459.1453,79.50824,0.0,0
7934,19570680.0,72.04483,72.274445,58.40097,58.512703,55.095623,69.508545,69.508545,167.9852,71.20976,55.096115,0.3133406,0.7,69.61098,296.45,0.060237203,0.3,69.74216,296.45,0.042757984,0.3,73.97897,296.45,0.0,0.4047837,2224.4548,2224.4548,73.4701,95.611404,451.3125,75.63492,0.0,0
7936,19570800.0,72.46133,72.800644,58.111095,57.81353,55.1438,69.462006,69.462006,175.22466,71.225204,55.14325,0.31293944,0.7,69.759514,296.45,0.054102916,0.3,69.893326,296.45,0.03550916,0.3,74.69402,296.45,0.0,0.43641677,2274.7314,2274.7314,65.60607,97.411285,461.8169,58.803097,0.0,0
7938,19570920.0,72.06807,72.29576,58.56302,57.984367,55.094032,69.508,69.508,169.76974,71.2374,55.094524,0.3122845,0.7,69.63482,296.45,0.06319551,0.3,69.76473,296.45,0.043808524,0.3,73.98189,296.45,0.0,0.40924546,2235.0012,2235.0012,77.08491,96.41465,453.93454,64.16202,0.0,0
7940,19571040.0,72.48291,72.820694,58.255074,57.526955,55.14248,69.46122,69.46122,177.03473,71.246735,55.14193,0.31162956,0.7,69.78588,296.45,0.05673388,0.3,69.897446,296.45,0.037491236,0.3,74.699356,296.45,0.0,0.44100216,2285.374,2285.374,68.812004,98.22791,464.47574,52.596313,0.0,0
7942,19571100.0,72.278076,72.56152,58.55368,57.750687,55.16588,69.477,69.477,176.56883,71.25036,55.16621,0.31130207,0.7,69.70958,296.45,0.061842818,0.3,69.819336,296.45,0.04228684,0.3,74.29379,296.45,0.0,0.4258871,2282.3052,2282.3052,75.32696,98.541016,463.83926,57.471836,0.0,0
7945,19571160.0,72.0829,72.30944,58.693863,57.857803,55.092384,69.50773,69.50773,171.52753,71.25343,55.092876,0.31112897,0.7,69.661896,296.45,0.065591514,0.3,69.75874,296.45,0.046366625,0.3,73.98216,296.45,0.0,0.41363758,2244.936,2244.936,80.01431,97.21871,456.518,61.468166,0.0,0
7946,19571280.0,72.498184,72.83646,58.371414,57.49174,55.141766,69.46063,69.46063,178.80458,71.25772,55.141216,0.3107828,0.7,69.81417,296.45,0.058855295,0.3,69.89102,296.45,0.040122576,0.3,74.70128,296.45,0.0,0.4454704,2295.6846,2295.6846,71.39599,99.0366,467.07605,51.873592,0.0,0
7948,19571400.0,72.09372,72.32109,58.801422,57.87742,55.091446,69.507576,69.507576,173.23854,71.260025,55.091995,0.31043658,0.7,69.689316,296.45,0.06755368,0.3,69.754295,296.45,0.048928577,0.3,73.97925,296.45,0.0,0.41790184,2254.7166,2254.7166,82.41205,98.00909,459.0331,61.94619,0.0,0
7950,19571520.0,72.50967,72.850296,58.4676,57.54151,55.141327,69.460175,69.460175,180.51138,71.26052,55.140778,0.31032524,0.7,69.84169,296.45,0.060608212,0.3,69.89009,296.45,0.042512763,0.3,74.69968,296.45,0.0,0.44977695,2305.7322,2305.7322,73.53005,99.82413,469.584,52.997673,0.0,0
7952,19571640.0,72.10158,72.33153,58.890793,57.941414,55.090736,69.507515,69.507515,174.88214,71.259476,55.091286,0.31021386,0.7,69.715454,296.45,0.06918538,0.3,69.75726,296.45,0.051095054,0.3,73.9731,296.45,0.0,0.4220006,2264.2634,2264.2634,84.405426,98.77496,461.44934,63.386158,0.0,0
7954,19571700.0,72.31416,72.599045,58.64157,57.712074,55.066566,69.491264,69.491264,176.21762,71.258545,55.066235,0.31015816,0.7,69.805435,296.45,0.06498793,0.3,69.83537,296.45,0.047429226,0.3,74.382996,296.45,0.0,0.43946582,2272.3518,2272.3518,78.998955,98.85639,463.36285,58.4098,0.0,0
7956,19571760.0,72.51851,72.862656,58.54676,57.61171,55.14094,69.45979,69.45979,182.14796,71.25728,55.140335,0.3099309,0.7,69.86778,296.45,0.06205112,0.3,69.89624,296.45,0.044465087,0.3,74.694626,296.45,0.0,0.45389324,2315.4954,2315.4954,75.286316,100.58525,471.98898,54.56349,0.0,0
7958,19571880.0,72.10779,72.34059,58.963577,58.011063,55.089363,69.50749,69.50749,176.45317,71.25415,55.089966,0.3094763,0.7,69.73996,296.45,0.07052547,0.3,69.76633,296.45,0.052828882,0.3,73.96398,296.45,0.0,0.42591074,2273.371,2273.371,86.044846,99.51204,463.759,64.95763,0.0,0
7961,19572000.0,72.525986,72.87315,58.609108,57.67851,55.13951,69.4595,69.4595,183.70087,71.25036,55.13891,0.3090217,0.7,69.892395,296.45,0.063204624,0.3,69.9075,296.45,0.04600414,0.3,74.68649,296.45,0.0,0.45779648,2324.6626,2324.6626,76.6925,101.31352,474.2712,56.071297,0.0,0
7963,19572120.0,72.11251,72.34778,59.02137,58.073193,55.08722,69.50753,69.50753,177.93993,71.24624,55.08777,0.30833343,0.7,69.76276,296.45,0.07160586,0.3,69.77913,296.45,0.054192845,0.3,73.952225,296.45,0.0,0.4296099,2281.8823,2281.8823,87.37048,100.21542,465.94492,66.379074,0.0,0
7964,19572240.0,72.532135,72.88133,58.6597,57.734978,55.137207,69.459274,69.459274,185.16426,71.242065,55.136604,0.30764514,0.7,69.91442,296.45,0.06415936,0.3,69.92145,296.45,0.04720438,0.3,74.67562,296.45,0.0,0.46147087,2333.1665,2333.1665,77.86137,102.00542,476.42203,57.370525,0.0,0
7966,19572300.0,72.31691,72.6109,58.941936,57.99354,55.159344,69.47584,69.47584,184.56702,71.240036,55.15973,0.307301,0.7,69.83455,296.45,0.06899762,0.3,69.84862,296.45,0.051609527,0.3,74.258026,296.45,0.0,0.44577897,2328.623,2328.623,84.05073,102.290924,475.59482,63.02944,0.0,0
7968,19572360.0,72.11569,72.35289,59.067673,58.12428,55.084198,69.50761,69.50761,179.33615,71.23805,55.084747,0.3071195,0.7,69.78319,296.45,0.072492115,0.3,69.79357,296.45,0.055258952,0.3,73.93828,296.45,0.0,0.4330891,2289.7227,2289.7227,88.461685,100.88031,467.99786,67.57515,0.0,0
7970,19572480.0,72.53603,72.88727,58.69925,57.780518,55.134567,69.4591,69.4591,186.53581,71.23459,55.133965,0.30675647,0.7,69.93447,296.45,0.064917706,0.3,69.93639,296.45,0.04813487,0.3,74.66249,296.45,0.0,0.4649103,2341.094,2341.094,78.79054,102.65783,478.43796,58.43304,0.0,0
7972,19572600.0,72.117294,72.35602,59.103874,58.16504,55.08123,69.50769,69.50769,180.6452,71.23184,55.081833,0.30639344,0.7,69.8017,296.45,0.07319264,0.3,69.8084,296.45,0.056085598,0.3,73.92262,296.45,0.0,0.4363439,2297.1104,2297.1104,89.32633,101.506615,469.9227,68.540565,0.0,0
7974,19572720.0,72.53812,72.89089,58.731,57.81578,55.131714,69.45898,69.45898,187.81215,71.230194,55.13111,0.3062753,0.7,69.951996,296.45,0.065538496,0.3,69.951225,296.45,0.04884899,0.3,74.64749,296.45,0.0,0.46811187,2348.4502,2348.4502,79.555275,103.26863,480.31412,59.274334,0.0,0
7976,19572840.0,72.11773,72.357285,59.132217,58.19613,55.078102,69.507805,69.507805,181.86212,71.22992,55.078705,0.30615717,0.7,69.818016,296.45,0.0737548,0.3,69.8228,296.45,0.056717366,0.3,73.90553,296.45,0.0,0.439372,2303.986,2303.986,90.022606,102.09186,471.7122,69.296776,0.0,0
7979,19572900.0,72.33471,72.6293,58.865692,57.95542,55.054092,69.49105,69.49105,183.11497,71.23036,55.05371,0.3060981,0.7,69.90695,296.45,0.069238454,0.3,69.902885,296.45,0.05269601,0.3,74.31906,296.45,0.0,0.456806,2312.1492,2312.1492,84.220604,102.1184,473.50266,64.06421,0.0,0
7980,19572960.0,72.539764,72.89254,58.753906,57.841988,55.12864,69.4589,69.4589,188.99823,71.23129,55.127975,0.30586904,0.7,69.967926,296.45,0.06600266,0.3,69.96539,296.45,0.049386933,0.3,74.63113,296.45,0.0,0.47107568,2355.2751,2355.2751,80.130005,103.839195,482.05762,59.92052,0.0,0
7982,19573080.0,72.11883,72.3569,59.151833,58.218212,55.074142,69.50793,69.50793,182.98827,71.23454,55.07475,0.30541092,0.7,69.832794,296.45,0.07417084,0.3,69.8363,296.45,0.05718875,0.3,73.88747,296.45,0.0,0.4421725,2310.1978,2310.1978,90.543655,102.63652,473.36816,69.872,0.0,0
7984,19573200.0,72.54235,72.89232,58.76956,57.859673,55.124462,69.45886,69.45886,190.08871,71.240036,55.123802,0.30495277,0.7,69.98199,296.45,0.06635076,0.3,69.97853,296.45,0.049781524,0.3,74.613495,296.45,0.0,0.47379804,2361.3386,2361.3386,80.5656,104.367584,483.66074,60.403233,0.0,0
7987,19573320.0,72.23682,72.502365,58.72117,57.784637,55.09837,69.49922,69.49922,185.83266,71.24657,55.09881,0.30426866,0.7,69.9905,296.45,0.06587454,0.3,69.995056,296.45,0.04883116,0.3,74.004684,296.45,0.0,0.45072186,2333.9917,2333.9917,80.19393,103.70849,477.5242,59.456287,0.0,0
7988,19573440.0,72.715546,73.10815,58.086433,57.16726,55.177635,69.44793,69.44793,194.35855,71.25299,55.176865,0.30358458,0.7,70.20611,296.45,0.052941702,0.3,70.20589,296.45,0.036172956,0.3,74.78317,296.45,0.0,0.48529533,2401.0352,2401.0352,64.09669,106.068794,489.90604,43.726986,0.0,0
7990,19573500.0,72.51532,72.85585,58.214806,57.265038,55.207245,69.46539,69.46539,194.14777,71.25613,55.207626,0.3032425,0.7,70.15871,296.45,0.05483342,0.3,70.168594,296.45,0.037480205,0.3,74.37712,296.45,0.0,0.47038764,2400.9297,2400.9297,66.68535,106.584175,489.64972,45.627613,0.0,0
7992,19573560.0,72.329544,72.61618,58.19624,57.243668,55.1388,69.49845,69.49845,189.22702,71.2592,55.13935,0.3029584,0.7,70.13344,296.45,0.05562895,0.3,70.14278,296.45,0.038268477,0.3,74.06698,296.45,0.0,0.45842865,2366.0312,2366.0312,67.7561,105.33123,482.51245,46.659237,0.0,0
7994,19573680.0,72.774765,73.17901,57.61682,56.67617,55.200928,69.449905,69.449905,197.02536,71.265305,55.20021,0.3023902,0.7,70.309654,296.45,0.043972872,0.3,70.3152,296.45,0.026794922,0.3,74.80823,296.45,0.0,0.49170977,2426.9546,2426.9546,53.224724,107.45427,493.8326,32.37499,0.0,0
7997,19573800.0,72.35893,72.64935,57.811607,56.830696,55.150772,69.501236,69.501236,191.42564,71.271286,55.15138,0.30182198,0.7,70.194244,296.45,0.04843058,0.3,70.21062,296.45,0.030543301,0.3,74.06297,296.45,0.0,0.46370083,2386.8843,2386.8843,59.01992,106.50707,485.7531,37.29158,0.0,0
7998,19573920.0,72.79004,73.19461,57.27652,56.304176,55.2062,69.45193,69.45193,198.94873,71.277115,55.205544,0.30160198,0.7,70.34761,296.45,0.03768354,0.3,70.360245,296.45,0.019920602,0.3,74.791855,296.45,0.0,0.49641716,2445.2864,2445.2864,45.601566,108.48275,496.66635,24.048763,0.0,0
8000,19574040.0,72.361465,72.64958,57.52009,56.505386,55.15116,69.50292,69.50292,193.14818,71.28288,55.151817,0.30138195,0.7,70.21089,296.45,0.043127127,0.3,70.23401,296.45,0.024621554,0.3,74.037704,296.45,0.0,0.46792895,2402.7388,2402.7388,52.57871,107.41639,488.29056,30.10049,0.0,0
8002,19574100.0,72.58355,72.926926,57.186264,56.18986,55.128857,69.48576,69.48576,194.52455,71.285736,55.12847,0.30127195,0.7,70.29587,296.45,0.037382778,0.3,70.31142,296.45,0.019230923,0.3,74.45271,296.45,0.0,0.48578852,2413.9863,2413.9863,45.277744,107.49009,490.2614,23.204437,0.0,0
8004,19574160.0,72.78707,73.18741,57.01576,56.00985,55.203674,69.45294,69.45294,200.53821,71.288536,55.203014,0.30101755,0.7,70.352005,296.45,0.03298229,0.3,70.370514,296.45,0.014605369,0.3,74.76269,296.45,0.0,0.5003361,2459.8508,2459.8508,39.90237,109.31372,499.0062,17.605515,0.0,0
8006,19574280.0,72.353165,72.635345,57.286186,56.23831,55.145668,69.50382,69.50382,194.61276,71.29414,55.146324,0.30050877,0.7,70.205505,296.45,0.03897373,0.3,70.233574,296.45,0.019865729,0.3,74.005455,296.45,0.0,0.4715538,2415.5806,2415.5806,47.53485,108.174866,490.44647,24.32026,0.0,0
8008,19574400.0,72.776855,73.17006,56.80394,55.766396,55.196533,69.45345,69.45345,201.91197,71.29964,55.195873,0.3,0.7,70.340195,296.45,0.029252242,0.3,70.3625,296.45,0.010302802,0.3,74.7294,296.45,0.0,0.5037393,2471.796,2471.796,35.38371,110.0229,501.02747,12.387822,0.0,0
8010,19574520.0,72.339325,72.61464,57.0914,56.012157,55.13743,69.50437,69.50437,195.89601,71.30513,55.138084,0.3,0.7,70.189575,296.45,0.035576448,0.3,70.22089,296.45,0.01590205,0.3,73.971176,296.45,0.0,0.47472993,2426.3677,2426.3677,43.4107,108.83383,492.33478,19.499578,0.0,0
8013,19574640.0,72.76125,73.148026,56.628,55.55952,55.187798,69.4538,69.4538,203.11647,71.31056,55.18714,0.3,0.7,70.320366,296.45,0.026203394,0.3,70.34541,296.45,0.006695288,0.3,74.69512,296.45,0.0,0.50673026,2481.938,2481.938,31.691423,110.642166,502.79932,8.011447,0.0,0
8014,19574700.0,72.5307,72.858154,56.854042,55.751232,55.20565,69.47156,69.47156,202.39993,71.31331,55.206093,0.3,0.7,70.23138,296.45,0.030062651,0.3,70.26593,296.45,0.009908885,0.3,74.26451,296.45,0.0,0.49053866,2475.6965,2475.6965,36.70172,110.92509,501.80038,12.246242,0.0,0
8016,19574760.0,72.32268,72.59119,56.925835,55.815834,55.127975,69.50477,69.50477,197.02425,71.316,55.12864,0.3,0.7,70.16881,296.45,0.032730315,0.3,70.20238,296.45,0.012502484,0.3,73.936905,296.45,0.0,0.47753352,2435.571,2435.571,39.955845,109.41177,493.99463,15.362743,0.0,0
8018,19574880.0,72.744225,73.12419,56.476936,55.378464,55.178078,69.454056,69.454056,204.17905,71.32144,55.177414,0.3,0.7,70.29773,296.45,0.023623832,0.3,70.324326,296.45,0.003586915,0.3,74.661064,296.45,0.0,0.5093559,2490.5774,2490.5774,28.568102,111.188835,504.36234,4.2255664,0.0,0
8020,19575000.0,72.305374,72.566795,56.7812,55.642357,55.117706,69.50513,69.50513,198.01515,71.32687,55.11842,0.3,0.7,70.146835,296.45,0.030278947,0.3,70.18178,296.45,0.009523702,0.3,73.903336,296.45,0.0,0.47999287,2443.354,2443.354,36.980663,109.921104,495.45255,10.7232275,0.0,0
8022,19575120.0,72.7267,73.09952,56.345703,55.216747,55.16764,69.45432,69.45432,205.10158,71.33237,55.166977,0.3,0.7,70.27434,296.45,0.021418903,0.3,70.30229,296.45,0.00084643293,0.3,74.62767,296.45,0.0,0.51163805,2497.771,2497.771,25.901222,111.66656,505.71942,0.8800194,0.0,0
8024,19575240.0,72.28659,72.540375,56.653923,55.108696,55.107048,69.505455,69.505455,198.87564,71.33786,55.107708,0.3,0.7,70.125084,296.45,0.028150836,0.3,70.15024,296.45,0.0074961036,0.3,73.87071,296.45,0.0,0.48212707,2449.7222,2449.7222,34.402176,110.36556,496.7186,0.0,0.0,0
8026,19575300.0,72.506805,72.815636,56.360367,55.08288,55.083813,69.487816,69.487816,200.07413,71.34067,55.083427,0.3,0.7,70.20221,296.45,0.023174003,0.3,70.21435,296.45,0.0031822617,0.3,74.28588,296.45,0.0,0.49953887,2459.4922,2459.4922,28.027887,110.33467,498.42645,0.0,0.0,0
8029,19575360.0,72.70726,73.07233,56.228973,55.155224,55.156815,69.45461,69.45461,205.8965,71.34347,55.15616,0.3,0.7,70.25209,296.45,0.019484552,0.3,70.267136,296.45,0.0,0.3,74.594925,296.45,0.0,0.51359034,2503.5237,2503.5237,23.561996,112.081276,506.889,0.0,0.0,0
8031,19575480.0,72.269066,72.51549,56.53884,55.097878,55.09623,69.5058,69.5058,199.60913,71.349075,55.09694,0.3,0.7,70.10509,296.45,0.02624623,0.3,70.12579,296.45,0.0055710166,0.3,73.839066,296.45,0.0,0.4839465,2454.9207,2454.9207,32.086315,110.74746,497.79797,0.0,0.0,0
8032,19575600.0,72.690445,73.048325,56.122078,55.144623,55.146217,69.45494,69.45494,206.56285,71.35484,55.145554,0.3,0.7,70.232086,296.45,0.017726494,0.3,70.24873,296.45,0.0,0.3,74.5629,296.45,0.0,0.51522106,2508.2656,2508.2656,21.43442,112.43292,507.86963,0.0,0.0,0
8034,19575720.0,72.25391,72.49346,56.433266,55.087494,55.085846,69.50614,69.50614,200.22157,71.36066,55.08656,0.3,0.7,70.087296,296.45,0.024507813,0.3,70.11465,296.45,0.0033168583,0.3,73.8082,296.45,0.0,0.48545504,2459.1895,2459.1895,29.976107,111.069244,498.69946,0.0,0.0,0
8036,19575840.0,72.6754,73.02635,56.023476,55.13424,55.135834,69.45532,69.45532,207.10219,71.36659,55.135174,0.3,0.7,70.21435,296.45,0.01611521,0.3,70.24115,296.45,0.0,0.3,74.53131,296.45,0.0,0.5165291,2511.9946,2511.9946,19.486631,112.72236,508.6637,0.0,0.0,0
8038,19575900.0,72.44589,72.7372,56.258743,55.153908,55.152752,69.47324,69.47324,206.21571,71.36961,55.153244,0.3,0.7,70.12926,296.45,0.020141933,0.3,70.17035,296.45,0.0,0.3,74.10263,296.45,0.0,0.49997282,2503.8574,2503.8574,24.68793,112.927124,507.41544,0.0,0.0,0
8041,19575960.0,72.24023,72.47308,56.33532,55.07728,55.07563,69.506516,69.506516,200.7064,71.372696,55.076286,0.3,0.7,70.07158,296.45,0.02290605,0.3,70.11174,296.45,0.0010754943,0.3,73.77809,296.45,0.0,0.48665178,2462.429,2462.429,28.031565,111.32769,499.41333,0.0,0.0,0
8042,19576080.0,72.66128,73.005264,55.933662,55.124077,55.125725,69.455765,69.455765,207.51346,71.3789,55.12507,0.3,0.7,70.19814,296.45,0.01466129,0.3,70.240326,296.45,0.0,0.3,74.499954,296.45,0.0,0.5175076,2514.679,2514.679,17.74015,112.94844,509.26965,0.0,0.0,0
8044,19576200.0,72.227264,72.453476,56.245285,55.067276,55.065628,69.50692,69.50692,201.06284,71.38527,55.06629,0.3,0.7,70.05752,296.45,0.021445755,0.3,70.11382,296.45,0.0,0.3,73.74815,296.45,0.0,0.487524,2464.6355,2464.6355,26.257935,111.522804,499.93854,0.0,0.0,0
8046,19576320.0,72.64743,72.98439,55.848186,55.113968,55.115616,69.45627,69.45627,207.78854,71.39181,55.11496,0.3,0.7,70.18436,296.45,0.013285691,0.3,70.24368,296.45,0.0,0.3,74.46837,296.45,0.0,0.518143,2516.2488,2516.2488,16.060965,113.10789,509.67557,0.0,0.0,0
8049,19576440.0,72.21474,72.43408,56.160034,55.05739,55.05574,69.50736,69.50736,201.28642,71.39856,55.056458,0.3,0.7,70.04549,296.45,0.020069135,0.3,70.11904,296.45,0.0,0.3,73.71828,296.45,0.0,0.48805857,2465.786,2465.786,24.585846,111.65196,500.2686,0.0,0.0,0
8050,19576500.0,72.43474,72.70907,55.8823,55.03251,55.033493,69.4898,69.4898,202.3208,71.40197,55.03311,0.3,0.7,70.12277,296.45,0.015380853,0.3,70.19029,296.45,0.0,0.3,74.13031,296.45,0.0,0.5049218,2474.4756,2474.4756,18.571135,111.540695,501.73538,0.0,0.0,0
8052,19576560.0,72.63354,72.96318,55.767876,55.10408,55.10573,69.45685,69.45685,207.92638,71.40549,55.105072,0.3,0.7,70.172325,296.45,0.012001167,0.3,70.24956,296.45,0.0,0.3,74.43628,296.45,0.0,0.51841944,2516.7222,2516.7222,14.505074,113.19999,509.87994,0.0,0.0,0
8054,19576680.0,72.2021,72.41436,56.079723,55.04767,55.04602,69.50785,69.50785,201.37029,71.41263,55.046677,0.3,0.7,70.034996,296.45,0.018781431,0.3,70.12613,296.45,0.0,0.3,73.68795,296.45,0.0,0.48823914,2465.8325,2465.8325,23.02117,111.71217,500.3933,0.0,0.0,0
8056,19576800.0,72.6192,72.94104,55.691795,55.09414,55.095734,69.45752,69.45752,207.91628,71.41998,55.09513,0.3,0.7,70.16173,296.45,0.010795292,0.3,70.25708,296.45,0.0,0.3,74.40338,296.45,0.0,0.5183195,2516.0107,2516.0107,13.043409,113.21954,509.86707,0.0,0.0,0
8058,19576920.0,72.20864,72.418365,55.93042,55.04267,55.041077,69.50689,69.50689,201.6055,71.42873,55.041733,0.3,0.7,70.04983,296.45,0.016145043,0.3,70.160904,296.45,0.0,0.3,73.67955,296.45,0.0,0.4890351,2467.856,2467.856,19.778925,111.79711,500.73627,0.0,0.0,0
8060,19577040.0,72.6337,72.954285,55.50618,55.093536,55.095238,69.45645,69.45645,208.28792,71.43982,55.09458,0.3,0.7,70.18727,296.45,0.0074139778,0.3,70.307785,296.45,0.0,0.3,74.40036,296.45,0.0,0.51930684,2519.9167,2519.9167,8.923729,113.37112,510.41034,0.0,0.0,0
8062,19577100.0,72.41118,72.67297,55.718933,55.1143,55.1132,69.474335,69.474335,207.31935,71.44614,55.11364,0.3,0.7,70.111626,296.45,0.01099622,0.3,70.24939,296.45,0.0,0.3,73.97952,296.45,0.0,0.5027252,2511.398,2511.398,13.582509,113.53271,509.0412,0.0,0.0,0
8065,19577160.0,72.21309,72.417656,55.772713,55.04036,55.03871,69.50735,69.50735,201.78748,71.45306,55.039375,0.3,0.7,70.06279,296.45,0.013318776,0.3,70.202484,296.45,0.0,0.3,73.661194,296.45,0.0,0.48933387,2470.2344,2470.2344,16.352186,111.90609,501.00516,0.0,0.0,0
8066,19577280.0,72.63167,72.94406,55.361877,55.088207,55.089855,69.45763,69.45763,208.25584,71.468216,55.089195,0.3,0.7,70.19359,296.45,0.004888195,0.3,70.34514,296.45,0.0,0.3,74.37267,296.45,0.0,0.5190949,2520.5378,2520.5378,5.8886876,113.39775,510.36664,0.0,0.0,0
8068,19577400.0,72.20935,72.40425,55.642742,55.033386,55.03174,69.50839,69.50839,201.63863,71.48519,55.032394,0.3,0.7,70.0634,296.45,0.011085176,0.3,70.23428,296.45,0.0,0.3,73.63187,296.45,0.0,0.48889667,2469.8267,2469.8267,13.634622,111.86843,500.78946,0.0,0.0,0
8070,19577520.0,72.62365,72.92418,55.079803,55.07975,55.08134,69.45885,69.45885,207.96364,71.503815,55.080734,0.3,0.7,70.18649,296.45,0.0030954748,0.3,70.37398,296.45,0.0,0.3,74.337845,296.45,0.0,0.51825744,2518.8655,2518.8655,0.0,113.29268,509.94064,0.0,0.0,0
8072,19577640.0,72.20007,72.38211,55.02427,55.02427,55.022675,69.50927,69.50927,201.27837,71.523865,55.02333,0.3,0.7,70.03648,296.45,0.010513531,0.3,70.25961,296.45,0.0,0.3,73.59891,296.45,0.0,0.48795295,2467.407,2467.407,0.0,111.71711,500.2624,0.0,0.0,0
8074,19577700.0,72.41612,72.65013,54.999767,54.999767,55.0007,69.49214,69.49214,202.13774,71.534355,55.000317,0.3,0.7,70.10652,296.45,0.0062743733,0.3,70.33443,296.45,0.0,0.3,74.00194,296.45,0.0,0.5041056,2474.9456,2474.9456,0.0,111.53281,501.47324,0.0,0.0,0
8076,19577760.0,72.611015,72.89688,55.069588,55.069588,55.07118,69.45995,69.45995,207.47754,71.54512,55.07057,0.3,0.7,70.15447,296.45,0.0030497164,0.3,70.397156,296.45,0.0,0.3,74.30049,296.45,0.0,0.51693904,2515.2656,2515.2656,0.0,113.08376,509.22925,0.0,0.0,0
8078,19577880.0,72.19063,72.35833,55.014267,55.014267,55.01262,69.51003,69.51003,200.7405,71.567474,55.013283,0.3,0.7,70.01428,296.45,0.010120086,0.3,70.280594,296.45,0.0,0.3,73.56479,296.45,0.0,0.48657215,2463.5288,2463.5288,0.0,111.47152,499.47382,0.0,0.0,0
8081,19578000.0,72.59964,72.8699,55.059093,55.059093,55.060684,69.461006,69.461006,206.82172,71.59066,55.060028,0.3,0.7,70.13799,296.45,0.0024832648,0.3,70.41666,296.45,0.0,0.3,74.26226,296.45,0.0,0.51519096,2510.4297,2510.4297,0.0,112.78668,508.26813,0.0,0.0,0
8082,19578120.0,72.18239,72.335144,55.003998,55.003998,55.002403,69.51075,69.51075,200.04048,71.61461,55.003063,0.3,0.7,70.004074,296.45,0.009304825,0.3,70.29883,296.45,0.0,0.3,73.53052,296.45,0.0,0.484789,2458.464,2458.464,0.0,111.14256,498.44678,0.0,0.0,0
8084,19578240.0,72.58893,72.84299,55.04838,55.04838,55.04992,69.46209,69.46209,206.00363,71.63905,55.049316,0.3,0.7,70.13069,296.45,0.0015672777,0.3,70.4338,296.45,0.0,0.3,74.22365,296.45,0.0,0.51302916,2504.3657,2504.3657,0.0,112.408104,507.0686,0.0,0.0,0
8086,19578300.0,72.369095,72.563614,55.06706,55.06706,55.06596,69.47951,69.47951,204.8056,71.65141,55.0664,0.3,0.7,70.05406,296.45,0.0054164943,0.3,70.36859,296.45,0.0,0.3,73.80825,296.45,0.0,0.49619648,2494.0803,2494.0803,0.0,112.434265,505.3607,0.0,0.0,0
8089,19578360.0,72.17233,72.309166,54.993176,54.993176,54.991585,69.51174,69.51174,199.13481,71.66383,54.99224,0.3,0.7,70.00078,296.45,0.008209225,0.3,70.31515,296.45,0.0,0.3,73.49179,296.45,0.0,0.48241705,2451.8525,2451.8525,0.0,110.72002,497.1182,0.0,0.0,0
8090,19578480.0,72.57339,72.80959,55.035965,55.035965,55.037506,69.46376,69.46376,204.8889,71.68871,55.036903,0.3,0.7,70.12915,296.45,0.00038982532,0.3,70.44934,296.45,0.0,0.3,74.17629,296.45,0.0,0.51006716,2496.0305,2496.0305,0.0,111.90081,505.43466,0.0,0.0,0
8092,19578540.0,72.35289,72.52933,55.0536,55.0536,55.05256,69.48139,69.48139,203.57729,71.70135,55.052994,0.3,0.7,70.05312,296.45,0.004207856,0.3,70.38321,296.45,0.0,0.3,73.760025,296.45,0.0,0.49306667,2484.986,2484.986,0.0,111.87656,503.56033,0.0,0.0,0
8094,19578600.0,72.16085,72.28115,54.980816,54.980816,54.97928,69.51278,69.51278,197.96512,71.71365,54.979935,0.3,0.7,70.0016,296.45,0.006901394,0.3,70.33009,296.45,0.0,0.3,73.451195,296.45,0.0,0.4794887,2443.2278,2443.2278,0.0,110.16734,495.4015,0.0,0.0,0
8096,19578720.0,72.55888,72.77751,55.023605,55.023605,55.025093,69.46508,69.46508,203.60788,71.73831,55.024487,0.3,0.7,70.13113,296.45,0.0,0.3,70.46362,296.45,0.0,0.3,74.13164,296.45,0.0,0.5067368,2486.3796,2486.3796,0.0,111.297844,503.55515,0.0,0.0,0
8099,19578840.0,72.15096,72.25539,54.96939,54.96939,54.967907,69.513466,69.513466,196.67848,71.762596,54.968513,0.3,0.7,70.00511,296.45,0.005437067,0.3,70.3441,296.45,0.0,0.3,73.41434,296.45,0.0,0.47625676,2433.679,2433.679,0.0,109.5456,493.5119,0.0,0.0,0
8100,19578900.0,72.35849,72.51186,54.944946,54.944946,54.945824,69.49709,69.49709,197.27611,71.77457,54.945442,0.3,0.7,70.08157,296.45,0.0009449271,0.3,70.41661,296.45,0.0,0.3,73.80264,296.45,0.0,0.4912826,2438.893,2438.893,0.0,109.25967,494.3402,0.0,0.0,0
8102,19578960.0,72.54587,72.74768,55.012127,55.012127,55.01361,69.46623,69.46623,202.21413,71.78633,55.01301,0.3,0.7,70.135025,296.45,0.0,0.3,70.47714,296.45,0.0,0.3,74.09076,296.45,0.0,0.50312924,2475.8306,2475.8306,0.0,110.63405,501.50943,0.0,0.0,0
8104,19579080.0,72.14201,72.23144,54.958843,54.958843,54.95736,69.51411,69.51411,195.27832,71.80929,54.957962,0.3,0.7,70.01012,296.45,0.0039298553,0.3,70.3575,296.45,0.0,0.3,73.380554,296.45,0.0,0.47273624,2423.2427,2423.2427,0.0,108.86761,491.45523,0.0,0.0,0
8106,19579200.0,72.53334,72.719345,55.001415,55.001415,55.0029,69.467384,69.467384,200.70595,71.831314,55.002296,0.3,0.7,70.140465,296.45,0.0,0.3,70.49022,296.45,0.0,0.3,74.0527,296.45,0.0,0.49923444,2464.3772,2464.3772,0.0,109.91546,499.2955,0.0,0.0,0
8108,19579320.0,72.13327,72.20886,54.949066,54.949066,54.94764,69.51475,69.51475,193.76585,71.85225,54.948242,0.3,0.7,70.01632,296.45,0.002466987,0.3,70.370514,296.45,0.0,0.3,73.3493,296.45,0.0,0.46893403,2411.9285,2411.9285,0.0,108.13668,489.23346,0.0,0.0,0
8110,19579440.0,72.52065,72.69204,54.99147,54.99147,54.9929,69.46855,69.46855,199.08553,71.87186,54.992294,0.3,0.7,70.14694,296.45,0.0,0.3,70.50296,296.45,0.0,0.3,74.01683,296.45,0.0,0.49505612,2452.035,2452.035,0.0,109.14462,496.9166,0.0,0.0,0
8112,19579500.0,72.3112,72.427155,55.010315,55.010315,55.009323,69.48498,69.48498,197.75055,71.881134,55.009712,0.3,0.7,70.07345,296.45,0.0,0.3,70.43715,296.45,0.0,0.3,73.62033,296.45,0.0,0.47845793,2441.1848,2441.1848,0.0,109.06622,495.00427,0.0,0.0,0
8115,19579560.0,72.12421,72.18727,54.940002,54.940002,54.93863,69.51539,69.51539,192.144,71.889984,54.93918,0.3,0.7,70.023346,296.45,0.0011272242,0.3,70.383316,296.45,0.0,0.3,73.32024,296.45,0.0,0.46485925,2399.757,2399.757,0.0,107.35516,486.8509,0.0,0.0,0
8116,19579680.0,72.50769,72.66595,54.98219,54.98219,54.983562,69.46975,69.46975,197.35666,71.90646,54.983013,0.3,0.7,70.15436,296.45,0.0,0.3,70.51549,296.45,0.0,0.3,73.98282,296.45,0.0,0.49060494,2438.8428,2438.8428,0.0,108.32399,494.37827,0.0,0.0,0
8118,19579800.0,72.11449,72.16662,54.931652,54.931652,54.93028,69.51602,69.51602,190.41893,71.921074,54.930885,0.3,0.7,70.031204,296.45,0.0,0.3,70.39595,296.45,0.0,0.3,73.293106,296.45,0.0,0.4605237,2386.7832,2386.7832,0.0,106.52652,484.31653,0.0,0.0,0
8120,19579920.0,72.49291,72.639694,54.97351,54.97351,54.974884,69.470955,69.470955,195.5227,71.933655,54.97428,0.3,0.7,70.16205,296.45,0.0,0.3,70.52789,296.45,0.0,0.3,73.95047,296.45,0.0,0.48589295,2424.796,2424.796,0.0,107.45681,491.68555,0.0,0.0,0
8123,19580040.0,72.10356,72.14668,54.923904,54.923904,54.92253,69.51665,69.51665,188.5924,71.943985,54.923138,0.3,0.7,70.03939,296.45,0.0,0.3,70.40848,296.45,0.0,0.3,73.26772,296.45,0.0,0.4559422,2373.0015,2373.0015,0.0,105.652374,481.63303,0.0,0.0,0
8124,19580100.0,72.29944,72.3898,54.90045,54.90045,54.901222,69.50128,69.50128,189.0083,71.94832,54.90089,0.3,0.7,70.116516,296.45,0.0,0.3,70.48038,296.45,0.0,0.3,73.641205,296.45,0.0,0.46993682,2376.2144,2376.2144,0.0,105.31997,482.19727,0.0,0.0,0
8126,19580160.0,72.47714,72.614426,54.965492,54.965492,54.96681,69.472145,69.472145,193.59288,71.95195,54.96626,0.3,0.7,70.17056,296.45,0.0,0.3,70.54021,296.45,0.0,0.3,73.919815,296.45,0.0,0.48093688,2409.9973,2409.9973,0.0,106.54667,488.85187,0.0,0.0,0
8128,19580280.0,72.0912,72.127396,54.916763,54.916763,54.915504,69.517265,69.517265,186.67294,71.95738,54.916054,0.3,0.7,70.048294,296.45,0.0,0.3,70.42089,296.45,0.0,0.3,73.2441,296.45,0.0,0.45112792,2358.4966,2358.4966,0.0,104.737595,478.81284,0.0,0.0,0
8131,19580400.0,72.45973,72.58992,54.958076,54.958076,54.959393,69.47335,69.47335,191.5706,71.96002,54.958843,0.3,0.7,70.17969,296.45,0.0,0.3,70.5524,296.45,0.0,0.3,73.890594,296.45,0.0,0.47574997,2394.4778,2394.4778,0.0,105.59696,485.8823,0.0,0.0,0
8133,19580520.0,72.07692,72.10872,54.910446,54.910446,54.909187,69.51786,69.51786,184.66652,71.959305,54.90968,0.3,0.7,70.05779,296.45,0.0,0.3,70.433304,296.45,0.0,0.3,73.222015,296.45,0.0,0.4460949,2343.3457,2343.3457,0.0,103.7857,475.86475,0.0,0.0,0
8134,19580640.0,72.43985,72.56558,54.95176,54.95176,54.95302,69.474556,69.474556,189.46227,71.95491,54.95247,0.3,0.7,70.18941,296.45,0.0,0.3,70.56459,296.45,0.0,0.3,73.86291,296.45,0.0,0.47034818,2378.4333,2378.4333,0.0,104.61119,482.78613,0.0,0.0,0
8136,19580700.0,72.240005,72.31708,54.971695,54.971695,54.97087,69.48987,69.48987,188.06456,71.95145,54.97126,0.3,0.7,70.117004,296.45,0.0,0.3,70.499115,296.45,0.0,0.3,73.48668,296.45,0.0,0.45418817,2367.87,2367.87,0.0,104.46618,480.7782,0.0,0.0,0
8138,19580760.0,72.06021,72.0907,54.905617,54.905617,54.904404,69.51844,69.51844,182.57724,71.94711,54.9049,0.3,0.7,70.0679,296.45,0.0,0.3,70.44566,296.45,0.0,0.3,73.201584,296.45,0.0,0.4408592,2327.8794,2327.8794,0.0,102.799355,472.79477,0.0,0.0,0
8140,19580880.0,72.41738,72.54175,54.947144,54.947144,54.94835,69.47574,69.47574,187.27412,71.936066,54.9478,0.3,0.7,70.19979,296.45,0.0,0.3,70.5769,296.45,0.0,0.3,73.836655,296.45,0.0,0.46474576,2362.1812,2362.1812,0.0,103.59291,479.57266,0.0,0.0,0
8143,19581000.0,72.04132,72.07329,54.90232,54.90232,54.901108,69.51901,69.51901,180.41115,71.92206,54.901657,0.3,0.7,70.07872,296.45,0.0,0.3,70.45813,296.45,0.0,0.3,73.182465,296.45,0.0,0.4354289,2312.25,2312.25,0.0,101.78262,469.61188,0.0,0.0,0
8144,19581120.0,72.39294,72.518456,54.943737,54.943737,54.944946,69.47693,69.47693,185.00836,71.9052,54.944397,0.3,0.7,70.21089,296.45,0.0,0.3,70.58926,296.45,0.0,0.3,73.81166,296.45,0.0,0.45894903,2345.7617,2345.7617,0.0,102.54454,476.24503,0.0,0.0,0
8146,19581240.0,72.020615,72.056366,54.90001,54.90001,54.89891,69.51958,69.51958,178.16956,71.8858,54.899406,0.3,0.7,70.0902,296.45,0.0,0.3,70.47072,296.45,0.0,0.3,73.16467,296.45,0.0,0.42981306,2296.4592,2296.4592,0.0,100.73659,466.31796,0.0,0.0,0
8148,19581300.0,72.20134,72.28346,54.87793,54.87793,54.878586,69.505356,69.505356,178.42549,71.87526,54.878258,0.3,0.7,70.167816,296.45,0.0,0.3,70.54229,296.45,0.0,0.3,73.52052,296.45,0.0,0.4427813,2298.085,2298.085,0.0,100.37823,466.65063,0.0,0.0,0
8151,19581360.0,72.36673,72.495544,54.941265,54.941265,54.94242,69.47811,69.47811,182.66928,71.864105,54.941925,0.3,0.7,70.22264,296.45,0.0,0.3,70.60173,296.45,0.0,0.3,73.787704,296.45,0.0,0.4529668,2329.197,2329.197,0.0,101.4683,472.80966,0.0,0.0,0
8152,19581480.0,71.99831,72.03989,54.89853,54.89853,54.89743,69.520134,69.520134,175.85623,71.84027,54.897926,0.3,0.7,70.102234,296.45,0.0,0.3,70.4834,296.45,0.0,0.3,73.14797,296.45,0.0,0.42401886,2280.5195,2280.5195,0.0,99.66376,462.91858,0.0,0.0,0
8154,19581600.0,72.3391,72.47308,54.939285,54.939285,54.94044,69.47931,69.47931,180.25815,71.81451,54.93995,0.3,0.7,70.23489,296.45,0.0,0.3,70.6143,296.45,0.0,0.3,73.764854,296.45,0.0,0.44680774,2312.4636,2312.4636,0.0,100.36593,469.2684,0.0,0.0,0
8156,19581720.0,71.97491,72.02385,54.89732,54.89732,54.89633,69.52067,69.52067,173.47337,71.787094,54.89677,0.3,0.7,70.11465,296.45,0.0,0.3,70.49609,296.45,0.0,0.3,73.13243,296.45,0.0,0.41805655,2264.404,2264.404,0.0,98.56578,459.41693,0.0,0.0,0
8158,19581840.0,72.310425,72.45094,54.937695,54.937695,54.938736,69.480484,69.480484,177.78143,71.7582,54.9383,0.3,0.7,70.24753,296.45,0.0,0.3,70.62694,296.45,0.0,0.3,73.743,296.45,0.0,0.44048345,2295.5706,2295.5706,0.0,99.2404,465.6306,0.0,0.0,0
8160,19581900.0,72.12212,72.220566,54.958733,54.958733,54.958076,69.49461,69.49461,176.35373,71.743256,54.958405,0.3,0.7,70.17601,296.45,0.0,0.3,70.56179,296.45,0.0,0.3,73.38775,296.45,0.0,0.42488804,2286.0586,2286.0586,0.0,99.04592,463.575,0.0,0.0,0
8162,19581960.0,71.95062,72.008194,54.896496,54.896496,54.895508,69.521194,69.521194,171.029,71.72804,54.895947,0.3,0.7,70.127396,296.45,0.0,0.3,70.508835,296.45,0.0,0.3,73.11792,296.45,0.0,0.41193545,2248.1384,2248.1384,0.0,97.446815,455.82486,0.0,0.0,0
8164,19582080.0,72.28115,72.42914,54.936157,54.936157,54.937202,69.48166,69.48166,175.24274,71.6969,54.93676,0.3,0.7,70.260376,296.45,0.0,0.3,70.63952,296.45,0.0,0.3,73.72217,296.45,0.0,0.43400523,2278.4895,2278.4895,0.0,98.09433,461.90176,0.0,0.0,0
8167,19582200.0,71.925964,71.99292,54.89556,54.89556,54.89463,69.52172,69.52172,168.52403,71.66498,54.89501,0.3,0.7,70.14035,296.45,0.0,0.3,70.521576,296.45,0.0,0.3,73.10446,296.45,0.0,0.4056686,2231.6577,2231.6577,0.0,96.30817,452.14365,0.0,0.0,0
8168,19582320.0,72.2516,72.40777,54.934563,54.934563,54.935555,69.48282,69.48282,172.64732,71.63246,54.935112,0.3,0.7,70.2734,296.45,0.0,0.3,70.6521,296.45,0.0,0.3,73.70239,296.45,0.0,0.4273864,2261.1978,2261.1978,0.0,96.93045,458.08948,0.0,0.0,0
8170,19582440.0,71.901184,71.97804,54.894516,54.894516,54.89364,69.522224,69.522224,165.96533,71.59956,54.894024,0.3,0.7,70.15332,296.45,0.0,0.3,70.53427,296.45,0.0,0.3,73.0921,296.45,0.0,0.3992661,2214.956,2214.956,0.0,95.153206,448.38336,0.0,0.0,0
8172,19582500.0,72.06769,72.18782,54.872326,54.872326,54.872818,69.5092,69.5092,166.08598,71.583084,54.8726,0.3,0.7,70.231155,296.45,0.0,0.3,70.605515,296.45,0.0,0.3,73.42895,296.45,0.0,0.4112282,2215.1003,2215.1003,0.0,94.78597,448.52075,0.0,0.0,0
8174,19582560.0,72.2221,72.386734,54.932693,54.932693,54.933685,69.48397,69.48397,169.99799,71.56654,54.933243,0.3,0.7,70.28647,296.45,0.0,0.3,70.664566,296.45,0.0,0.3,73.68361,296.45,0.0,0.4206323,2243.6514,2243.6514,0.0,95.75084,454.1979,0.0,0.0,0
8177,19582680.0,71.87663,71.963425,54.893143,54.893143,54.89232,69.52272,69.52272,163.35333,71.533646,54.892708,0.3,0.7,70.1664,296.45,0.0,0.3,70.5468,296.45,0.0,0.3,73.08057,296.45,0.0,0.39273086,2197.9688,2197.9688,0.0,93.983055,444.54474,0.0,0.0,0
8178,19582800.0,72.19293,72.365906,54.930496,54.930496,54.931377,69.48513,69.48513,167.29533,71.50101,54.930992,0.3,0.7,70.29944,296.45,0.0,0.3,70.67699,296.45,0.0,0.3,73.66554,296.45,0.0,0.41374534,2225.7878,2225.7878,0.0,94.55655,450.22797,0.0,0.0,0
8180,19582920.0,71.85263,71.94909,54.891335,54.891335,54.890564,69.52322,69.52322,160.68968,71.46893,54.890892,0.3,0.7,70.17952,296.45,0.0,0.3,70.559204,296.45,0.0,0.3,73.069855,296.45,0.0,0.38606793,2180.6406,2180.6406,0.0,92.79894,440.6302,0.0,0.0,0
8182,19583040.0,72.164536,72.34537,54.927807,54.927807,54.92863,69.486275,69.486275,164.54256,71.43756,54.928246,0.3,0.7,70.312675,296.45,0.0,0.3,70.68918,296.45,0.0,0.3,73.64824,296.45,0.0,0.4067338,2207.5657,2207.5657,0.0,93.349205,446.1843,0.0,0.0,0
8185,19583100.0,71.990234,72.133545,54.94879,54.94879,54.948296,69.499176,69.499176,163.10971,71.42224,54.948517,0.3,0.7,70.241264,296.45,0.0,0.3,70.62419,296.45,0.0,0.3,73.314415,296.45,0.0,0.391789,2198.9734,2198.9734,0.0,93.11928,444.1173,0.0,0.0,0
8186,19583160.0,71.82956,71.93508,54.88908,54.88908,54.888367,69.52371,69.52371,157.97807,71.40719,54.888695,0.3,0.7,70.19298,296.45,0.0,0.3,70.57146,296.45,0.0,0.3,73.05981,296.45,0.0,0.37928203,2162.9414,2162.9414,0.0,91.60298,436.64514,0.0,0.0,0
8188,19583280.0,72.13707,72.324875,54.92451,54.92451,54.925278,69.48744,69.48744,161.73813,71.37796,54.92495,0.3,0.7,70.326294,296.45,0.0,0.3,70.7012,296.45,0.0,0.3,73.631256,296.45,0.0,0.39958912,2188.911,2188.911,0.0,92.12932,442.0648,0.0,0.0,0
8190,19583400.0,71.80687,71.92025,54.88606,54.88606,54.885345,69.52428,69.52428,155.20247,71.350174,54.885674,0.3,0.7,70.20705,296.45,0.0,0.3,70.58349,296.45,0.0,0.3,73.048546,296.45,0.0,0.3722978,2144.6782,2144.6782,0.0,90.39061,432.5662,0.0,0.0,0
8192,19583520.0,72.10427,72.29669,54.919075,54.919075,54.919785,69.48935,69.48935,158.72389,71.32402,54.919456,0.30039617,0.7,70.34036,296.45,0.0,0.3,70.71297,296.45,0.0,0.3,73.60237,296.45,0.0,0.391774,2168.7217,2168.7217,0.0,90.84971,437.639,0.0,0.0,0
8194,19583640.0,71.77754,71.89592,54.879303,54.879303,54.878643,69.525665,69.525665,152.09476,71.29968,54.878975,0.30079237,0.7,70.22127,296.45,0.0,0.3,70.59514,296.45,0.0,0.3,73.02333,296.45,0.0,0.36448509,2124.073,2124.073,0.0,89.0682,428.00143,0.0,0.0,0
8196,19583700.0,71.92849,72.084335,54.85546,54.85546,54.855736,69.514046,69.514046,152.00371,71.28826,54.85563,0.30099043,0.7,70.300156,296.45,0.0,0.3,70.665886,296.45,0.0,0.3,73.334625,296.45,0.0,0.37517726,2121.8613,2121.8613,0.0,88.66894,427.83194,0.0,0.0,0
8198,19583760.0,72.070816,72.2661,54.910942,54.910942,54.911545,69.49109,69.49109,155.48807,71.277435,54.91127,0.3010962,0.7,70.3547,296.45,0.0,0.3,70.72423,296.45,0.0,0.3,73.57144,296.45,0.0,0.38356563,2146.7798,2146.7798,0.0,89.47929,432.88696,0.0,0.0,0
8201,19583880.0,71.75271,71.874985,54.872215,54.872215,54.871613,69.526276,69.526276,148.94267,71.25745,54.871887,0.30130768,0.7,70.23555,296.45,0.0,0.3,70.60634,296.45,0.0,0.3,73.00421,296.45,0.0,0.35662836,2102.8435,2102.8435,0.0,87.71512,423.3692,0.0,0.0,0
8202,19584000.0,72.04352,72.240555,54.903526,54.903526,54.90413,69.49219,69.49219,152.28386,71.240036,54.903854,0.3015192,0.7,70.36876,296.45,0.0,0.3,70.73515,296.45,0.0,0.3,73.5487,296.45,0.0,0.3754434,2124.7368,2124.7368,0.0,88.11587,428.17953,0.0,0.0,0
8204,19584120.0,71.73348,71.85818,54.86595,54.86595,54.865402,69.52659,69.52659,145.82063,71.22586,54.865677,0.30158067,0.7,70.249504,296.45,0.0,0.3,70.61727,296.45,0.0,0.3,72.99208,296.45,0.0,0.3488469,2081.5134,2081.5134,0.0,86.37896,418.78024,0.0,0.0,0
8206,19584240.0,72.02193,72.21858,54.897102,54.897102,54.89765,69.49315,69.49315,149.1042,71.21542,54.897377,0.30164215,0.7,70.38277,296.45,0.0,0.3,70.74581,296.45,0.0,0.3,73.53172,296.45,0.0,0.36738238,2102.668,2102.668,0.0,86.77234,423.50778,0.0,0.0,0
8208,19584300.0,71.86516,72.02649,54.917587,54.917587,54.917313,69.50465,69.50465,147.64487,71.21147,54.91748,0.3016729,0.7,70.30971,296.45,0.0,0.3,70.68072,296.45,0.0,0.3,73.22208,296.45,0.0,0.35314062,2094.53,2094.53,0.0,86.49653,421.39758,0.0,0.0,0
8210,19584360.0,71.71936,71.844284,54.860954,54.860954,54.860516,69.526855,69.526855,142.72064,71.208336,54.860733,0.3018435,0.7,70.263565,296.45,0.0,0.3,70.62804,296.45,0.0,0.3,72.984825,296.45,0.0,0.3411195,2060.288,2060.288,0.0,85.06345,414.22354,0.0,0.0,0
8212,19584480.0,72.00473,72.19925,54.89232,54.89232,54.89276,69.49408,69.49408,145.94637,71.20433,54.89254,0.30218467,0.7,70.39694,296.45,0.0,0.3,70.75641,296.45,0.0,0.3,73.51915,296.45,0.0,0.35937938,2080.8433,2080.8433,0.0,85.44977,418.86807,0.0,0.0,0
8214,19584600.0,71.70926,71.83269,54.857605,54.857605,54.857277,69.52709,69.52709,139.64334,71.20296,54.857437,0.30252585,0.7,70.277954,296.45,0.0,0.3,70.63875,296.45,0.0,0.3,72.981476,296.45,0.0,0.33345586,2039.3362,2039.3362,0.0,83.7689,409.70013,0.0,0.0,0
8217,19584720.0,71.99127,72.182274,54.88897,54.88897,54.889412,69.49496,69.49496,142.81805,71.203995,54.88919,0.30306053,0.7,70.4115,296.45,0.0,0.3,70.767075,296.45,0.0,0.3,73.51036,296.45,0.0,0.35145614,2059.3257,2059.3257,0.0,84.15046,414.27155,0.0,0.0,0
8218,19584840.0,71.702446,71.82318,54.855682,54.855682,54.855354,69.52728,69.52728,136.60022,71.20708,54.855515,0.30359522,0.7,70.292625,296.45,0.0,0.3,70.64957,296.45,0.0,0.3,72.98169,296.45,0.0,0.32588077,2018.7118,2018.7118,0.0,82.49925,405.22687,0.0,0.0,0
8220,19584900.0,71.84439,71.996605,54.83316,54.83316,54.833324,69.51674,69.51674,136.48244,71.209274,54.833267,0.30386257,0.7,70.37315,296.45,0.0,0.3,70.71988,296.45,0.0,0.3,73.27739,296.45,0.0,0.3357951,2015.4448,2015.4448,0.0,82.14133,405.0214,0.0,0.0,0
8222,19584960.0,71.981064,72.16756,54.88694,54.88694,54.887268,69.495766,69.495766,139.73131,71.21179,54.8871,0.30403516,0.7,70.42633,296.45,0.0,0.3,70.77779,296.45,0.0,0.3,73.50514,296.45,0.0,0.34364405,2038.1613,2038.1613,0.0,82.87864,409.736,0.0,0.0,0
8225,19585080.0,71.698715,71.81572,54.854637,54.854637,54.854416,69.52742,69.52742,133.60306,71.217896,54.85453,0.30438036,0.7,70.30757,296.45,0.0,0.3,70.660446,296.45,0.0,0.3,72.98532,296.45,0.0,0.31842506,1998.3765,1998.3765,0.0,81.25892,400.821,0.0,0.0,0
8226,19585200.0,71.97397,72.15508,54.885674,54.885674,54.88595,69.4965,69.4965,136.69843,71.22504,54.885784,0.30472556,0.7,70.441376,296.45,0.0,0.3,70.788605,296.45,0.0,0.3,73.503494,296.45,0.0,0.335976,2017.3154,2017.3154,0.0,81.63899,405.27942,0.0,0.0,0
8228,19585320.0,71.69745,71.810165,54.854416,54.854416,54.854256,69.527504,69.527504,130.66447,71.23278,54.854362,0.30492562,0.7,70.32268,296.45,0.0,0.3,70.67138,296.45,0.0,0.3,72.99208,296.45,0.0,0.31112027,1978.3754,1978.3754,0.0,80.0525,396.50116,0.0,0.0,0
8230,19585440.0,71.96936,72.1447,54.885235,54.885235,54.88551,69.49715,69.49715,133.73337,71.240906,54.885345,0.30512568,0.7,70.45654,296.45,0.0,0.3,70.79942,296.45,0.0,0.3,73.50525,296.45,0.0,0.3284859,1996.8704,1996.8704,0.0,80.43629,400.9223,0.0,0.0,0
8232,19585500.0,71.83,71.97276,54.90737,54.90737,54.907265,69.507385,69.507385,132.39459,71.24498,54.90732,0.3052257,0.7,70.3831,296.45,0.0,0.3,70.734665,296.45,0.0,0.3,73.22043,296.45,0.0,0.3152261,1990.3546,1990.3546,0.0,80.18373,398.9855,0.0,0.0,0
8234,19585560.0,71.698,71.80654,54.855186,54.855186,54.85508,69.527534,69.527534,127.79793,71.24904,54.855133,0.30545038,0.7,70.33789,296.45,0.0,0.3,70.682365,296.45,0.0,0.3,73.00197,296.45,0.0,0.30399686,1958.8066,1958.8066,0.0,78.88471,392.28705,0.0,0.0,0
8237,19585680.0,71.96612,72.13652,54.886,54.886,54.88617,69.49772,69.49772,130.84795,71.25679,54.886116,0.3058997,0.7,70.47198,296.45,0.0,0.3,70.81041,296.45,0.0,0.3,73.5103,296.45,0.0,0.3212044,1976.9731,1976.9731,0.0,79.27444,396.68204,0.0,0.0,0
8238,19585800.0,71.699585,71.80484,54.857056,54.857056,54.857002,69.52752,69.52752,125.01287,71.26393,54.857056,0.30634904,0.7,70.353546,296.45,0.0,0.3,70.69347,296.45,0.0,0.3,73.01482,296.45,0.0,0.2970853,1939.8075,1939.8075,0.0,77.75822,388.19257,0.0,0.0,0
8240,19585920.0,71.96408,72.13075,54.887924,54.887924,54.88804,69.49822,69.49822,128.05472,71.27002,54.88798,0.3069713,0.7,70.48779,296.45,0.0,0.3,70.82146,296.45,0.0,0.3,73.51854,296.45,0.0,0.3141585,1957.7216,1957.7216,0.0,78.15723,392.5771,0.0,0.0,0
8242,19586040.0,71.70157,71.80478,54.859966,54.859966,54.860023,69.52745,69.52745,122.32125,71.27475,54.859966,0.30759358,0.7,70.36903,296.45,0.0,0.3,70.704666,296.45,0.0,0.3,73.030365,296.45,0.0,0.29040545,1921.4375,1921.4375,0.0,76.67712,384.2353,0.0,0.0,0
8244,19586100.0,71.832634,71.96463,54.838543,54.838543,54.838486,69.51788,69.51788,122.246994,71.276505,54.838486,0.30790475,0.7,70.450005,296.45,0.0,0.3,70.77487,296.45,0.0,0.3,73.3109,296.45,0.0,0.29981014,1917.734,1917.734,0.0,76.381836,384.09683,0.0,0.0,0
8246,19586160.0,71.961945,72.1263,54.890617,54.890617,54.89067,69.498634,69.498634,125.35816,71.277824,54.89067,0.3081248,0.7,70.503235,296.45,0.0,0.3,70.8326,296.45,0.0,0.3,73.52959,296.45,0.0,0.3073647,1939.0756,1939.0756,0.0,77.08636,388.61407,0.0,0.0,0
8248,19586280.0,71.70349,71.80615,54.863426,54.863426,54.863537,69.52735,69.52735,119.72651,71.27887,54.86348,0.30856496,0.7,70.38436,296.45,0.0,0.3,70.71599,296.45,0.0,0.3,73.04816,296.45,0.0,0.28396854,1903.6108,1903.6108,0.0,75.642586,380.4204,0.0,0.0,0
8250,19586400.0,71.95996,72.12377,54.893806,54.893806,54.893806,69.49902,69.49902,122.762886,71.2775,54.893806,0.30900508,0.7,70.518616,296.45,0.0,0.3,70.843864,296.45,0.0,0.3,73.54293,296.45,0.0,0.30082804,1920.9899,1920.9899,0.0,76.06311,384.7998,0.0,0.0,0
8253,19586520.0,71.7047,71.808685,54.867325,54.867325,54.867493,69.52725,69.52725,117.22996,71.27348,54.867382,0.3093063,0.7,70.39963,296.45,0.0,0.3,70.727295,296.45,0.0,0.3,73.06766,296.45,0.0,0.2777771,1886.2994,1886.2994,0.0,74.65449,376.74988,0.0,0.0,0
8254,19586640.0,71.957,72.122345,54.897377,54.897377,54.897263,69.49937,69.49937,120.26783,71.2664,54.89732,0.30960748,0.7,70.53389,296.45,0.0,0.3,70.855125,296.45,0.0,0.3,73.55792,296.45,0.0,0.29454562,1903.4338,1903.4338,0.0,75.08646,381.13278,0.0,0.0,0
8256,19586700.0,71.82884,71.96655,54.9205,54.9205,54.920555,69.50863,69.50863,119.09528,71.26162,54.9205,0.30975807,0.7,70.46028,296.45,0.0,0.3,70.790634,296.45,0.0,0.3,73.29244,296.45,0.0,0.28224972,1898.5867,1898.5867,0.0,74.8797,379.43738,0.0,0.0,0
8258,19586760.0,71.70421,71.81198,54.871502,54.871502,54.87172,69.527145,69.527145,114.82886,71.25597,54.871613,0.31001154,0.7,70.414734,296.45,0.0,0.3,70.73867,296.45,0.0,0.3,73.08826,296.45,0.0,0.27182198,1869.4822,1869.4822,0.0,73.711365,373.21964,0.0,0.0,0
8261,19586880.0,71.95189,72.12185,54.90133,54.90133,54.901222,69.4997,69.4997,117.86767,71.24179,54.901276,0.3105185,0.7,70.548996,296.45,0.0,0.3,70.86644,296.45,0.0,0.3,73.57397,296.45,0.0,0.28850234,1886.4137,1886.4137,0.0,74.1538,377.60526,0.0,0.0,0
8262,19587000.0,71.69711,71.81082,54.87403,54.87403,54.874413,69.53281,69.53281,111.50081,71.2236,54.87419,0.31102544,0.7,70.42968,296.45,0.0,0.3,70.750046,296.45,0.0,0.3,73.110565,296.45,0.0,0.2625,1850.3488,1850.3488,0.0,72.569695,368.344,0.0,0.0,0
8264,19587120.0,71.925415,72.096306,54.84019,54.84019,54.84008,69.5254,69.5254,109.037674,71.201035,54.840134,0.3117421,0.7,70.56366,296.45,0.0,0.3,70.87584,296.45,0.0,0.3,73.63478,296.45,0.0,0.2625,1839.131,1839.131,0.0,71.4253,364.70013,0.0,0.0,0
8266,19587240.0,71.71936,71.85005,54.85414,54.85414,54.85414,69.51545,69.51545,109.01589,71.173676,54.85414,0.31245875,0.7,70.44369,296.45,0.0,0.3,70.75702,296.45,0.0,0.3,73.21648,296.45,0.0,0.2625,1825.719,1825.719,0.0,71.15447,364.6389,0.0,0.0,0
8269,19587300.0,71.83505,71.99556,54.86293,54.86293,54.862823,69.512596,69.512596,109.0108,71.15813,54.862877,0.31281707,0.7,70.524826,296.45,0.0,0.3,70.82761,296.45,0.0,0.3,73.47246,296.45,0.0,0.2625,1828.4158,1828.4158,0.0,71.0775,364.62302,0.0,0.0,0
8271,19587360.0,71.93942,72.12938,54.881058,54.881058,54.88095,69.51061,69.51061,109.007256,71.14132,54.881004,0.31308755,0.7,70.578545,296.45,0.0,0.3,70.88522,296.45,0.0,0.3,73.68707,296.45,0.0,0.2625,1834.1643,1834.1643,0.0,71.02396,364.61197,0.0,0.0,0
8272,19587480.0,71.72112,71.86999,54.891716,54.891716,54.891716,69.5083,69.5083,109.003136,71.10353,54.891716,0.31362846,0.7,70.45907,296.45,0.0,0.3,70.768555,296.45,0.0,0.3,73.24097,296.45,0.0,0.2625,1821.06,1821.06,0.0,70.96077,364.59912,0.0,0.0,0
