,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV Core Zone Cooling SP,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV North Zone Cooling SP,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV South Zone Cooling SP,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
8274,19587600.0,71.92679,72.13454,54.914513,54.914513,54.914406,69.50716,69.50716,109.0011,71.06002,54.91446,0.3141694,0.7,70.59415,296.45,0.0,0.3,70.898026,296.45,0.0,0.3,73.67971,296.45,0.0,0.2625,1829.3591,1829.3591,0.0,70.930046,364.59277,0.0,0.0,0
8276,19587720.0,71.48013,71.59456,54.900726,54.900726,54.900833,69.50663,69.50663,109.00017,71.01256,54.90078,0.31457844,0.7,70.188416,296.45,0.0,0.3,70.493515,296.45,0.0,0.3,72.94335,296.45,0.0,0.2625,1800.4465,1800.4465,0.0,70.91512,364.58984,0.0,0.0,0
8278,19587840.0,71.54193,71.68152,54.897102,54.897102,54.897045,69.506355,69.506355,108.99968,70.96323,54.897045,0.31498748,0.7,70.16046,296.45,0.0,0.3,70.45566,296.45,0.0,0.3,73.19829,296.45,0.0,0.2625,1794.5885,1794.5885,0.0,70.90778,364.58832,0.0,0.0,0
8281,19587900.0,71.3589,71.46228,54.895123,54.895123,54.89518,69.5063,69.5063,108.99957,70.93785,54.895123,0.31519198,0.7,69.99841,296.45,0.001328183,0.3,70.29993,296.45,0.0,0.3,72.87875,296.45,0.0,0.2625,1783.201,1783.201,0.0,70.90567,364.58798,0.0,0.0,0
8282,19587960.0,71.19087,71.25954,54.88386,54.88386,54.88392,69.50626,69.50626,108.99951,70.91214,54.88386,0.31539592,0.7,69.8713,296.45,0.008564494,0.3,70.16414,296.45,0.0,0.3,72.602615,296.45,0.0,0.2625,1769.1315,1769.1315,0.0,70.90419,364.58774,0.0,0.0,0
8284,19588080.0,71.29562,71.40103,54.887817,54.887817,54.887764,69.50619,69.50619,108.99939,70.85936,54.887764,0.31580374,0.7,69.89514,296.45,0.00789781,0.3,70.176445,296.45,0.0,0.3,72.911545,296.45,0.0,0.2625,1766.7404,1766.7404,0.0,70.902336,364.5874,0.0,0.0,0
8286,19588200.0,70.9935,71.040245,54.880234,54.880234,54.88029,69.506195,69.506195,108.9994,70.805084,54.880234,0.31621158,0.7,69.67421,296.45,0.021697162,0.3,69.95155,296.45,0.0048122318,0.3,72.37129,296.45,0.0,0.2625,1744.7477,1744.7477,0.0,70.90139,364.5874,0.0,0.0,0
8289,19588320.0,71.12479,71.21575,54.888313,54.888313,54.8882,69.50618,69.50618,108.99937,70.74938,54.888256,0.31660688,0.7,69.731,296.45,0.0205317,0.3,69.99687,296.45,0.0023074436,0.3,72.71358,296.45,0.0,0.2625,1744.5885,1744.5885,0.0,70.900826,364.5873,0.0,0.0,0
8290,19588440.0,70.84853,70.887535,54.88375,54.88375,54.88375,69.50622,69.50622,108.99942,70.69231,54.88375,0.31700215,0.7,69.54973,296.45,0.03319605,0.3,69.81137,296.45,0.013216288,0.3,72.19864,296.45,0.0,0.2625,1724.7023,1724.7023,0.0,70.90052,364.58746,0.0,0.0,0
8292,19588500.0,70.92642,70.98987,54.883804,54.883804,54.88375,69.50621,69.50621,108.99941,70.66336,54.883804,0.3171998,0.7,69.6017,296.45,0.03179558,0.3,69.85048,296.45,0.011590731,0.3,72.39706,296.45,0.0,0.2625,1723.8402,1723.8402,0.0,70.90038,364.58743,0.0,0.0,0
8294,19588560.0,70.99477,71.08243,54.893913,54.893913,54.893806,69.50621,69.50621,108.99941,70.63408,54.89386,0.31739217,0.7,69.62636,296.45,0.03177342,0.3,69.87723,296.45,0.010533167,0.3,72.55899,296.45,0.0,0.2625,1725.9856,1725.9856,0.0,70.90027,364.58743,0.0,0.0,0
8296,19588680.0,70.73302,70.772675,54.89084,54.89084,54.890892,69.50625,69.50625,108.99947,70.5747,54.890892,0.3177769,0.7,69.46805,296.45,0.04385096,0.3,69.71513,296.45,0.02093772,0.3,72.057304,296.45,0.0,0.2625,1707.4934,1707.4934,0.0,70.90011,364.58762,0.0,0.0,0
8298,19588800.0,70.887314,70.97845,54.902046,54.902046,54.90193,69.50625,69.50625,108.99948,70.514275,54.90199,0.31816164,0.7,69.55649,296.45,0.042331576,0.3,69.793625,296.45,0.01821716,0.3,72.42667,296.45,0.0,0.2625,1709.7509,1709.7509,0.0,70.89994,364.58768,0.0,0.0,0
8300,19588920.0,70.65694,70.707794,60.21382,54.900284,54.90034,69.50629,69.50629,108.99955,70.453026,54.90034,0.3185351,0.7,69.53759,296.45,0.046924252,0.3,69.645645,296.45,0.028403288,0.3,71.93283,296.45,0.0,0.2625,1693.3368,1693.3368,116.911995,70.89982,364.58786,0.0,0.0,0
8302,19589040.0,70.85188,70.9651,58.617508,54.91523,54.915173,69.506294,69.506294,108.99956,70.3909,54.91523,0.31890854,0.7,69.81335,296.45,0.033718336,0.3,69.73232,296.45,0.025711315,0.3,72.3073,296.45,0.0,0.2625,1698.9182,1698.9182,81.341736,70.89967,364.58786,0.0,0.0,0
8305,19589100.0,70.73274,70.826126,58.433327,54.920006,54.92006,69.50631,69.50631,108.999596,70.35964,54.920006,0.31909525,0.7,69.7794,296.45,0.03629308,0.3,69.65553,296.45,0.031042472,0.3,72.044785,296.45,0.0,0.2625,1692.7395,1692.7395,77.638016,70.89961,364.58798,0.0,0.0,0
8306,19589160.0,70.62304,70.69687,58.241722,54.914734,54.914787,69.50633,69.50633,108.999626,70.32817,54.914734,0.31927624,0.7,69.765884,296.45,0.037815135,0.3,69.59323,296.45,0.035823863,0.3,71.81984,296.45,0.0,0.2625,1683.6649,1683.6649,73.513535,70.89957,364.58804,0.0,0.0,0
8308,19589280.0,70.79382,70.92467,57.450325,54.926926,54.92682,69.50633,69.50633,108.99963,70.26483,54.926872,0.31963816,0.7,69.913925,296.45,0.030529328,0.3,69.68503,296.45,0.033216357,0.3,72.19568,296.45,0.0,0.2625,1688.0455,1688.0455,55.604034,70.89942,364.5881,0.0,0.0,0
8310,19589400.0,70.55273,70.64122,57.59419,54.92462,54.924675,69.50637,69.50637,108.999695,70.201004,54.92462,0.3200001,0.7,69.79451,296.45,0.038170714,0.3,69.55121,296.45,0.04336692,0.3,71.71135,296.45,0.0,0.2625,1672.3093,1672.3093,59.19399,70.89932,364.5883,0.0,0.0,0
8312,19589520.0,70.71741,70.86183,57.10546,54.93583,54.935715,69.50637,69.50637,108.9997,70.13678,54.935772,0.32035193,0.7,69.91376,296.45,0.032391243,0.3,69.64624,296.45,0.040877808,0.3,72.08614,296.45,0.0,0.2625,1676.5824,1676.5824,47.90616,70.899185,364.58832,0.0,0.0,0
8315,19589640.0,70.482414,70.58563,57.446808,60.697002,54.933083,69.50641,69.50641,108.99977,70.07235,54.933025,0.32070372,0.7,69.7794,296.45,0.04092756,0.3,69.55852,296.45,0.04871848,0.3,71.60412,296.45,0.0,0.2625,1661.3293,1661.3293,55.834263,70.89909,364.58847,126.794205,0.0,0
8316,19589700.0,70.59667,70.7351,57.20637,59.680824,54.93506,69.50641,69.50641,108.99977,70.0401,54.935112,0.3208796,0.7,69.85498,296.45,0.03731955,0.3,69.734795,296.45,0.040145654,0.3,71.80913,296.45,0.0,0.2625,1663.7605,1663.7605,50.110203,70.899025,364.58847,104.08878,0.0,0
8318,19589760.0,70.69264,70.8638,57.072723,58.876293,54.947308,69.50641,69.50641,108.99978,70.007805,54.947365,0.32105085,0.7,69.89717,296.45,0.035352338,0.3,69.86603,296.45,0.03350719,0.3,71.977325,296.45,0.0,0.2625,1668.8782,1668.8782,46.975025,70.89896,364.5885,86.20366,0.0,0
8320,19589880.0,70.47478,70.60936,57.48427,58.333237,54.946648,69.506454,69.506454,108.99984,69.943146,54.946648,0.32139337,0.7,69.76468,296.45,0.043903798,0.3,69.838455,296.45,0.0359941,0.3,71.497604,296.45,0.0,0.2625,1655.6002,1655.6002,56.39391,70.89886,364.5887,74.80031,0.0,0
8323,19590000.0,70.651276,70.84551,57.145836,57.44104,54.95802,69.506454,69.506454,108.99984,69.8786,54.958076,0.32173586,0.7,69.886566,296.45,0.0381938,0.3,69.9927,296.45,0.027837727,0.3,71.86894,296.45,0.0,0.2625,1661.5021,1661.5021,48.373993,70.89872,364.5887,54.60954,0.0,0
8324,19590120.0,70.416336,70.56943,57.576336,57.488335,54.95494,69.506485,69.506485,108.9999,69.81417,54.954887,0.32206884,0.7,69.758255,296.45,0.0465755,0.3,69.88097,296.45,0.034398716,0.3,71.3911,296.45,0.0,0.2625,1647.2754,1647.2754,58.25959,70.89863,364.58887,56.177826,0.0,0
8326,19590240.0,70.58376,70.79437,57.24713,56.952477,54.964943,69.506485,69.506485,108.99989,69.75006,54.964996,0.32240182,0.7,69.88405,296.45,0.04067969,0.3,69.99687,296.45,0.028212361,0.3,71.76007,296.45,0.0,0.2625,1652.7715,1652.7715,50.46945,70.89849,364.58887,43.798893,0.0,0
8328,19590300.0,70.45852,70.647484,57.51399,57.110733,54.967964,69.5065,69.5065,108.99992,69.718155,54.967964,0.3225683,0.7,69.80423,296.45,0.045630183,0.3,69.92178,296.45,0.032468025,0.3,71.503815,296.45,0.0,0.2625,1647.0109,1647.0109,56.683327,70.89844,364.58893,47.65791,0.0,0
8330,19590360.0,70.34575,70.51405,57.68142,57.23345,54.961205,69.506516,69.506516,108.99995,69.68634,54.96115,0.3227298,0.7,69.75891,296.45,0.048890516,0.3,69.86449,296.45,0.035976943,0.3,71.28387,296.45,0.0,0.2625,1638.5635,1638.5635,60.451202,70.89839,364.58902,50.502144,0.0,0
8332,19590480.0,70.511475,70.73686,57.351776,56.835526,54.97087,69.50651,69.50651,108.99994,69.62312,54.97087,0.32305276,0.7,69.88756,296.45,0.04282204,0.3,69.97496,296.45,0.03023875,0.3,71.65021,296.45,0.0,0.2625,1644.1667,1644.1667,52.657,70.898254,364.58902,41.14004,0.0,0
8334,19590600.0,70.27472,70.457695,57.78486,57.203842,54.96692,69.50654,69.50654,108.99999,69.56044,54.96692,0.32337576,0.7,69.76424,296.45,0.05090106,0.3,69.842026,296.45,0.038203333,0.3,71.175705,296.45,0.0,0.2625,1630.2682,1630.2682,62.61529,70.89815,364.58914,49.758064,0.0,0
8336,19590720.0,70.440506,70.6805,57.451202,56.8575,54.97648,69.50653,69.50653,108.999985,69.498535,54.976532,0.32369027,0.7,69.89476,296.45,0.04468407,0.3,69.95529,296.45,0.032466758,0.3,71.53941,296.45,0.0,0.2625,1636.1056,1636.1056,54.733185,70.89801,364.58908,41.52516,0.0,0
8339,19590840.0,70.20583,70.40347,57.88192,57.255753,54.97252,69.50655,69.50655,109.00002,69.43739,54.97252,0.32400474,0.7,69.77203,296.45,0.05267088,0.3,69.8262,296.45,0.04034594,0.3,71.0665,296.45,0.0,0.2625,1622.5748,1622.5748,64.64065,70.8979,364.58926,50.797882,0.0,0
8340,19590900.0,70.294876,70.52147,57.66417,57.064537,54.972412,69.506546,69.506546,109.000015,69.40718,54.972412,0.32416198,0.7,69.8546,296.45,0.048689794,0.3,69.89382,296.45,0.037027854,0.3,71.264915,296.45,0.0,0.2625,1624.2537,1624.2537,59.453423,70.897835,364.5892,46.165474,0.0,0
8342,19590960.0,70.37184,70.626335,57.543266,56.92677,54.982025,69.506546,69.506546,109.000015,69.37719,54.982025,0.32431537,0.7,69.903656,296.45,0.046329618,0.3,69.94331,296.45,0.0345007,0.3,71.42751,296.45,0.0,0.2625,1628.657,1628.657,56.648884,70.89776,364.58917,42.946224,0.0,0
8344,19591080.0,70.13925,70.35118,57.97157,57.33365,54.978012,69.50657,69.50657,109.000046,69.31802,54.978012,0.3246221,0.7,69.78094,296.45,0.05425193,0.3,69.8179,296.45,0.042251516,0.3,70.9562,296.45,0.0,0.2625,1615.4769,1615.4769,66.50528,70.89765,364.5893,52.406242,0.0,0
8346,19591200.0,70.30526,70.57376,57.627914,57.008617,54.98735,69.50655,69.50655,109.00003,69.260025,54.987408,0.32492885,0.7,69.91321,296.45,0.047804985,0.3,69.938095,296.45,0.036286145,0.3,71.314354,296.45,0.0,0.2625,1621.7855,1621.7855,58.40348,70.89751,364.58926,44.64182,0.0,0
8348,19591320.0,69.86658,70.039444,58.881786,58.256004,54.962746,69.50658,69.50658,109.00006,69.20328,54.96263,0.3252274,0.7,69.52995,296.45,0.071149595,0.3,69.55127,296.45,0.059617363,0.3,70.56943,296.45,0.0,0.2625,1594.0765,1594.0765,87.48102,70.89739,364.58932,73.66183,0.0,0
8350,19591440.0,69.92195,70.121735,58.97874,58.39663,54.949944,69.50656,69.50656,109.00004,69.14785,54.949944,0.325526,0.7,69.553024,296.45,0.07305547,0.3,69.55769,296.45,0.062390633,0.3,70.76323,296.45,0.0,0.2625,1588.257,1588.257,89.42659,70.89725,364.5893,76.50445,0.0,0
8352,19591500.0,69.75078,69.9153,59.492683,58.891785,54.94456,69.50657,69.50657,109.00005,69.120544,54.944504,0.3256753,0.7,69.41603,296.45,0.082518555,0.3,69.42586,296.45,0.07153234,0.3,70.44435,296.45,0.0,0.2625,1577.8424,1577.8424,101.34713,70.897194,364.58932,88.03851,0.0,0
8355,19591560.0,69.599,69.731,59.88555,59.31366,54.93028,69.50658,69.50658,109.00007,69.09358,54.93017,0.3258202,0.7,69.32434,296.45,0.08988207,0.3,69.32385,296.45,0.07944907,0.3,70.16771,296.45,0.0,0.2625,1565.1498,1565.1498,110.251564,70.89714,364.58936,97.63512,0.0,0
8356,19591680.0,69.70886,69.88168,59.849022,59.32772,54.928574,69.50657,69.50657,109.000046,69.040344,54.92863,0.32611004,0.7,69.41751,296.45,0.089147426,0.3,69.401634,296.45,0.079668365,0.3,70.42199,296.45,0.0,0.2625,1563.4486,1563.4486,109.106926,70.896996,364.5893,97.53618,0.0,0
8358,19591800.0,69.4375,69.55517,60.592796,60.085228,54.916985,69.506584,69.506584,109.000084,68.98811,54.91693,0.32639986,0.7,69.2581,296.45,0.10285933,0.3,69.23909,296.45,0.09364653,0.3,69.883224,296.45,0.011032751,0.2625,1543.9335,1543.9335,126.1259,70.89689,364.58942,114.93671,0.0,0
8360,19591920.0,69.57527,69.74078,60.478813,60.020576,54.921158,69.50658,69.50658,109.00007,68.93669,54.921158,0.32668188,0.7,69.384766,296.45,0.100623906,0.3,69.35335,296.45,0.09232364,0.3,70.17056,296.45,0.0,0.2625,1544.4937,1544.4937,123.18409,70.89675,364.58936,113.009285,0.0,0
8363,19592040.0,69.327255,69.44316,61.142883,60.696342,54.9138,69.5066,69.5066,109.0001,68.88594,54.9138,0.32696387,0.7,69.25481,296.45,0.11282757,0.3,69.22311,296.45,0.10474176,0.3,69.65767,296.45,0.023922436,0.2625,1526.913,1526.913,138.34244,70.89665,364.58945,128.50255,0.0,0
8364,19592100.0,69.40889,69.550934,61.01555,60.61521,54.912426,69.50659,69.50659,109.00009,68.86078,54.912426,0.32710487,0.7,69.34253,296.45,0.11046442,0.3,69.29814,296.45,0.10322941,0.3,69.827354,296.45,0.01536303,0.2625,1526.4976,1526.4976,135.16109,70.89658,364.58945,126.31212,0.0,0
8366,19592160.0,69.47925,69.64663,60.98045,60.579174,54.921104,69.50659,69.50659,109.00009,68.835785,54.921158,0.32724229,0.7,69.3974,296.45,0.109666705,0.3,69.356316,296.45,0.102412574,0.3,69.96276,296.45,0.00814768,0.2625,1528.829,1528.829,134.27466,70.89652,364.58945,125.358505,0.0,0
8368,19592280.0,69.24245,69.362686,61.603867,61.210228,54.91616,69.506615,69.506615,109.00013,68.786125,54.91616,0.32751715,0.7,69.2787,296.45,0.12110852,0.3,69.23981,296.45,0.11398962,0.3,69.46448,296.45,0.03789278,0.2625,1512.474,1512.474,148.48254,70.89644,364.58957,139.81332,0.0,0
8370,19592400.0,69.40158,69.5751,61.407818,61.05439,54.92517,69.50662,69.50662,109.000145,68.7368,54.925224,0.327792,0.7,69.428986,296.45,0.117314,0.3,69.38323,296.45,0.11093014,0.3,69.77835,296.45,0.023025157,0.2625,1515.2705,1515.2705,143.63458,70.89633,364.5896,135.77696,0.0,0
8373,19592520.0,69.19097,69.32308,62.009262,61.658745,60.132088,69.506645,69.506645,109.00018,68.68768,54.921764,0.32805765,0.7,69.31314,296.45,0.12834933,0.3,69.27167,296.45,0.12201164,0.3,69.356476,296.45,0.049820453,0.2625,1500.5018,1500.5018,157.33055,70.89625,364.58972,149.61308,180.3106,0
8374,19592640.0,69.45415,69.66766,61.79245,61.477196,57.706524,69.50667,69.50667,109.00022,68.63869,54.939453,0.32832327,0.7,69.46755,296.45,0.124056436,0.3,69.42102,296.45,0.11836249,0.3,69.9348,296.45,0.019918354,0.2625,1510.3923,1510.3923,151.82188,70.896164,364.58978,144.8122,94.2063,0
8376,19592700.0,69.356094,69.55226,62.14,61.800636,58.04386,69.506676,69.506676,109.00024,68.61419,54.945274,0.3284561,0.7,69.3912,296.45,0.13035078,0.3,69.35544,296.45,0.124206804,0.3,69.73711,296.45,0.031450175,0.2625,1505.9978,1505.9978,159.79883,70.896126,364.58987,152.27948,108.360435,0
8378,19592760.0,69.27287,69.45349,62.382305,62.065186,58.338623,69.5067,69.5067,109.00027,68.58969,54.9405,0.3285848,0.7,69.35115,296.45,0.13483837,0.3,69.31056,296.45,0.1291012,0.3,69.58011,296.45,0.041372746,0.2625,1498.9738,1498.9738,165.1747,70.896095,364.58994,158.19424,118.707146,0
8380,19592880.0,69.45833,69.69986,62.139397,61.85205,56.93792,69.50672,69.50672,109.00031,68.54053,54.9528,0.32884213,0.7,69.50765,296.45,0.13013995,0.3,69.46355,296.45,0.12494791,0.3,69.95029,296.45,0.022236366,0.2625,1504.9727,1504.9727,159.20412,70.896034,364.59006,152.80998,67.87288,0
8382,19593000.0,69.250244,69.45162,62.7181,62.423393,58.07094,69.50675,69.50675,109.000374,68.49114,54.94989,0.32909948,0.7,69.388504,296.45,0.14078832,0.3,69.3517,296.45,0.13545337,0.3,69.530334,296.45,0.047476884,0.2625,1491.923,1491.923,172.4058,70.89599,364.59024,165.91856,109.48874,0
8384,19593120.0,69.42141,69.68036,62.455307,62.18565,57.014877,69.50679,69.50679,109.000435,68.44143,54.96049,0.32934755,0.7,69.54616,296.45,0.13574521,0.3,69.506775,296.45,0.13087067,0.3,69.8624,296.45,0.03099268,0.2625,1497.2789,1497.2789,166.02182,70.89594,364.59045,160.0206,70.56168,0
8386,19593240.0,69.21344,69.43228,63.028576,62.746227,58.304016,69.50683,69.50683,109.00051,68.39117,54.957306,0.3295956,0.7,69.42349,296.45,0.14631188,0.3,69.39257,296.45,0.1411967,0.3,69.44701,296.45,0.05662121,0.2625,1484.531,1484.531,179.1211,70.89591,364.59064,172.90384,117.45605,0
8389,19593300.0,69.30875,69.55819,62.845543,62.593407,57.76585,69.50685,69.50685,109.00055,68.365845,54.958076,0.32971963,0.7,69.51891,296.45,0.1428829,0.3,69.4803,296.45,0.13832837,0.3,69.64015,296.45,0.047487706,0.2625,1486.3032,1486.3032,174.6269,70.895905,364.59076,169.05695,96.59206,0
8390,19593360.0,69.38483,69.66179,62.748093,62.487556,57.37089,69.50687,69.50687,109.00058,68.340355,54.96785,0.32983947,0.7,69.58241,296.45,0.14093986,0.3,69.54907,296.45,0.13622694,0.3,69.77984,296.45,0.04071535,0.2625,1490.2247,1490.2247,172.33456,70.89589,364.59088,166.53577,82.77786,0
8392,19593480.0,69.18103,69.41933,63.31724,63.039177,58.705566,69.50692,69.50692,109.00066,68.28877,54.964886,0.33007914,0.7,69.45624,296.45,0.15144244,0.3,69.43212,296.45,0.14640056,0.3,69.37955,296.45,0.0660584,0.2625,1478.0676,1478.0676,185.35127,70.895874,364.5911,179.2242,131.18265,0
8394,19593600.0,69.35396,69.65135,63.021103,62.761497,57.826218,69.50696,69.50696,109.00074,68.236374,54.97554,0.33031884,0.7,69.61603,296.45,0.14577638,0.3,69.589615,296.45,0.14107686,0.3,69.71706,296.45,0.05037728,0.2625,1484.1967,1484.1967,178.20424,70.89586,364.59134,172.42685,98.38446,0
8397,19593720.0,69.15428,69.41449,63.584816,63.305157,59.164246,69.507,69.507,109.000824,68.18303,54.972576,0.33055016,0.7,69.48705,296.45,0.15619321,0.3,69.469864,296.45,0.15111718,0.3,69.33209,296.45,0.075279705,0.2625,1472.5951,1472.5951,191.11606,70.89586,364.59158,184.9445,146.84865,0
8398,19593840.0,69.329124,69.649704,63.272964,63.01001,58.305004,69.50705,69.50705,109.0009,68.12859,54.98323,0.33078152,0.7,69.648056,296.45,0.1502318,0.3,69.62811,296.45,0.14546895,0.3,69.67514,296.45,0.059622027,0.2625,1479.1604,1479.1604,183.60599,70.89585,364.5918,177.755,114.766235,0
8400,19593900.0,69.22075,69.52171,63.59388,63.305706,59.03532,69.50707,69.50707,109.000946,68.10097,54.98631,0.3308972,0.7,69.56703,296.45,0.15612294,0.3,69.55654,296.45,0.15088788,0.3,69.461395,296.45,0.07303887,0.2625,1474.6212,1474.6212,191.09622,70.89585,364.59192,184.70053,142.12308,0
8402,19593960.0,69.13313,69.41806,63.82849,63.54647,59.62611,69.507095,69.507095,109.00099,68.07295,54.980267,0.33100873,0.7,69.51738,296.45,0.16051139,0.3,69.50557,296.45,0.15539007,0.3,69.304245,296.45,0.08399659,0.2625,1468.0735,1468.0735,196.3473,70.89585,364.59207,190.11966,162.61795,0
8405,19594080.0,69.309074,69.65553,63.50187,63.235336,58.77533,69.50715,69.50715,109.00106,68.01604,54.99076,0.33123174,0.7,69.6792,296.45,0.15427458,0.3,69.66437,296.45,0.14944445,0.3,69.65086,296.45,0.06833594,0.2625,1475.0182,1475.0182,188.50404,70.89584,364.59225,182.57233,130.85385,0
8407,19594200.0,69.115166,69.42723,64.05063,63.765152,60.077374,69.507195,69.507195,109.00115,67.95764,54.987625,0.33145478,0.7,69.54643,296.45,0.16444564,0.3,69.53908,296.45,0.15925871,0.3,69.290344,296.45,0.09227529,0.2625,1464.3195,1464.3195,201.10423,70.89584,364.59253,194.80035,178.0305,0
8408,19594320.0,69.29089,69.66542,63.710827,63.439247,59.23494,69.507225,69.507225,109.00121,67.89772,54.997845,0.33167088,0.7,69.708755,296.45,0.15796393,0.3,69.69832,296.45,0.15304042,0.3,69.63729,296.45,0.07669713,0.2625,1471.5243,1471.5243,192.97182,70.89583,364.59274,186.92693,146.59024,0
8410,19594440.0,69.09814,69.439316,64.25394,63.963074,60.518036,69.50727,69.50727,109.00128,67.83608,54.994385,0.33188698,0.7,69.573845,296.45,0.16804683,0.3,69.57039,296.45,0.16275951,0.3,69.28479,296.45,0.1002593,0.2625,1461.1223,1461.1223,205.45705,70.89582,364.59293,199.03355,193.09375,0
8412,19594500.0,69.1947,69.568954,64.037994,63.769547,60.03859,69.50728,69.50728,109.001305,67.80461,54.994766,0.331995,0.7,69.67047,296.45,0.16399229,0.3,69.65993,296.45,0.15912743,0.3,69.48299,296.45,0.09143843,0.2625,1463.7445,1463.7445,200.20795,70.89581,364.593,194.26382,174.4118,0
8414,19594560.0,69.272705,69.67717,63.90193,63.62365,59.684776,69.50729,69.50729,109.00134,67.77269,55.004272,0.33210003,0.7,69.736496,296.45,0.16134,0.3,69.729904,296.45,0.15629287,0.3,69.63015,296.45,0.084816344,0.2625,1468.4968,1468.4968,197.05945,70.8958,364.59308,190.86452,162.00775,0
8417,19594680.0,69.08061,69.45288,64.4395,64.14193,60.949028,69.507324,69.507324,109.001396,67.70738,55.000427,0.3323101,0.7,69.59955,296.45,0.17133729,0.3,69.59944,296.45,0.1659266,0.3,69.28441,296.45,0.10803197,0.2625,1458.3243,1458.3243,209.43385,70.895775,364.59323,202.86256,207.84769,0
8418,19594800.0,69.25359,69.68997,64.07574,63.79026,60.125328,69.507355,69.507355,109.00143,67.64003,55.009872,0.3325202,0.7,69.762695,296.45,0.16441263,0.3,69.759125,296.45,0.15923354,0.3,69.62713,296.45,0.09274941,0.2625,1465.8013,1465.8013,200.7803,70.89573,364.59335,194.42503,177.13336,0
8420,19594920.0,69.043594,69.44481,64.68273,64.37978,61.44111,69.50738,69.50738,109.00147,67.56747,55.003723,0.33272487,0.7,69.6001,296.45,0.17573868,0.3,69.602135,296.45,0.17022707,0.3,69.26529,296.45,0.116945565,0.2625,1454.4958,1454.4958,214.79117,70.89569,364.59348,208.10106,224.8847,0
8422,19595040.0,69.20476,69.67058,64.34952,64.06047,60.663277,69.50739,69.50739,109.0015,67.48699,55.01048,0.33292955,0.7,69.75336,296.45,0.16939649,0.3,69.751114,296.45,0.16415212,0.3,69.59598,296.45,0.10252227,0.2625,1460.8385,1460.8385,206.85315,70.89564,364.59357,200.41978,195.85072,0
8425,19595100.0,69.09445,69.54413,64.67889,64.36566,61.357887,69.50741,69.50741,109.00152,67.44387,55.01174,0.33303192,0.7,69.66179,296.45,0.17550476,0.3,69.66756,296.45,0.16980398,0.3,69.39938,296.45,0.11525014,0.2625,1456.3582,1456.3582,214.5929,70.89562,364.59363,207.64328,221.89642,0
8426,19595160.0,69.00409,69.441345,64.921135,64.61638,61.919174,69.507416,69.507416,109.00154,67.39899,55.003998,0.3331313,0.7,69.602905,296.45,0.18007219,0.3,69.605545,296.45,0.17452855,0.3,69.25629,296.45,0.1256296,0.2625,1449.8405,1449.8405,220.04912,70.8956,364.5937,213.32072,241.43846,0
8428,19595280.0,69.16586,69.67206,64.5665,64.27585,61.13777,69.50743,69.50743,109.00158,67.303955,55.010864,0.33333015,0.7,69.762695,296.45,0.17332205,0.3,69.76083,296.45,0.16805017,0.3,69.589386,296.45,0.1111274,0.2625,1456.2577,1456.2577,211.64244,70.89555,364.59378,205.1735,212.32549,0
8430,19595400.0,68.96773,69.44975,65.11894,64.81314,62.364067,69.507454,69.507454,109.00162,67.20233,55.004326,0.33352897,0.7,69.61685,296.45,0.18365258,0.3,69.61966,296.45,0.17809077,0.3,69.259476,296.45,0.13370194,0.2625,1445.3694,1445.3694,224.4151,70.89551,364.5939,217.66394,256.86142,0
8432,19595520.0,69.12747,69.68167,64.74849,64.4563,61.586678,69.50748,69.50748,109.00165,67.09456,55.01097,0.3337219,0.7,69.77984,296.45,0.17660727,0.3,69.77835,296.45,0.1713088,0.3,69.59115,296.45,0.119265996,0.2625,1451.6484,1451.6484,215.66544,70.89546,364.594,209.16133,227.92433,0
8434,19595640.0,68.92955,69.46283,65.28973,64.98233,62.79078,69.50749,69.50749,109.001686,66.981125,55.00422,0.33391485,0.7,69.63515,296.45,0.18674399,0.3,69.638275,296.45,0.1811537,0.3,69.26755,296.45,0.14145045,0.2625,1440.7128,1440.7128,228.19626,70.89542,364.59412,221.4098,271.67737,0
8436,19595700.0,69.01711,69.5889,65.05819,64.773865,62.347534,69.5075,69.5075,109.0017,66.922455,55.002953,0.33401132,0.7,69.73303,296.45,0.1823907,0.3,69.728424,296.45,0.17723916,0.3,69.455795,296.45,0.13326374,0.2625,1442.7255,1442.7255,222.62132,70.89539,364.59418,216.32617,254.44823,0
8438,19595760.0,69.08644,69.694305,64.906906,64.61247,62.020523,69.507515,69.507515,109.00172,66.86247,55.010536,0.33410498,0.7,69.79973,296.45,0.17947072,0.3,69.798676,296.45,0.1741315,0.3,69.59609,296.45,0.12713896,0.2625,1446.7719,1446.7719,219.17972,70.89538,364.5942,212.62393,243.0242,0
8441,19595880.0,68.88791,69.47739,65.44095,65.13103,63.206062,69.50753,69.50753,109.001755,66.7391,55.003555,0.3342923,0.7,69.65454,296.45,0.18948846,0.3,69.658165,296.45,0.1838525,0.3,69.27733,296.45,0.14899947,0.2625,1435.7206,1435.7206,231.56018,70.89533,364.59433,224.71767,286.11902,0
8442,19596000.0,69.04156,69.70744,65.04787,64.7503,62.445694,69.50755,69.50755,109.00179,66.61138,55.009544,0.3344796,0.7,69.819824,296.45,0.1820257,0.3,69.81944,296.45,0.17663017,0.3,69.601746,296.45,0.13486207,0.2625,1441.5219,1441.5219,222.3189,70.895294,364.5944,215.69511,257.8446,0
8444,19596120.0,68.84221,69.49172,65.57707,65.26375,63.61508,69.507576,69.507576,109.00183,66.47987,55.00235,0.33466107,0.7,69.67349,296.45,0.19196504,0.3,69.67778,296.45,0.186267,0.3,69.28694,296.45,0.15644298,0.2625,1430.3375,1430.3375,234.60086,70.89525,364.5945,227.6825,300.36285,0
8446,19596240.0,68.99255,69.71985,65.17525,64.87367,62.86669,69.5076,69.5076,109.00186,66.34496,55.008118,0.33484256,0.7,69.839165,296.45,0.18434031,0.3,69.83949,296.45,0.1788727,0.3,69.60664,296.45,0.14251567,0.2625,1435.9707,1435.9707,225.16757,70.89521,364.59464,218.45595,272.53693,0
8448,19596300.0,68.88313,69.60147,65.4805,65.154205,63.505165,69.5076,69.5076,109.00188,66.27635,55.008995,0.33493328,0.7,69.74913,296.45,0.19003935,0.3,69.75759,296.45,0.18410283,0.3,69.42635,296.45,0.15426405,0.2625,1431.3315,1431.3315,232.3928,70.89519,364.59467,225.15465,296.51648,0
8451,19596360.0,68.79256,69.505066,65.700775,65.38333,64.020966,69.507614,69.507614,109.00189,66.207085,55.000923,0.33502132,0.7,69.6914,296.45,0.19421986,0.3,69.69634,296.45,0.18844761,0.3,69.295616,296.45,0.16383466,0.2625,1424.6194,1424.6194,237.37207,70.89517,364.5947,230.36305,314.50754,0
8452,19596480.0,68.94005,69.73128,65.290825,64.98518,63.284283,69.50763,69.50763,109.00192,66.06679,55.006523,0.33519742,0.7,69.857346,296.45,0.18644324,0.3,69.85828,296.45,0.18090293,0.3,69.61087,296.45,0.15010919,0.2625,1430.2284,1430.2284,227.76242,70.895134,364.5948,220.95753,287.11282,0
8454,19596600.0,68.740204,69.51793,65.81372,65.492096,64.420654,69.50765,69.50765,109.00195,65.92446,54.999657,0.3353735,0.7,69.7081,296.45,0.19627798,0.3,69.71359,296.45,0.19043018,0.3,69.30463,296.45,0.17111133,0.2625,1418.8308,1418.8308,239.90167,70.89509,364.5949,232.7997,328.42416,0
8456,19596720.0,68.885666,69.74276,65.39712,65.086754,63.691437,69.50767,69.50767,109.00199,65.780594,55.00515,0.33554417,0.7,69.8741,296.45,0.18837652,0.3,69.87564,296.45,0.18275131,0.3,69.61669,296.45,0.1575086,0.2625,1424.3035,1424.3035,230.13759,70.89506,364.595,223.23471,301.31702,0
8459,19596840.0,68.68615,69.53067,65.917595,65.591354,64.81029,69.50768,69.50768,109.00203,65.635635,54.998337,0.33571488,0.7,69.72337,296.45,0.19817385,0.3,69.729355,296.45,0.19224188,0.3,69.31484,296.45,0.17820667,0.2625,1412.8981,1412.8981,242.23245,70.89502,364.5951,235.02797,341.99783,0
8460,19596900.0,68.766624,69.65224,65.66585,65.36185,64.39626,69.50769,69.50769,109.00204,65.5629,54.996414,0.3358002,0.7,69.82219,296.45,0.19343823,0.3,69.82049,296.45,0.18793273,0.3,69.49156,296.45,0.17050967,0.2625,1414.4574,1414.4574,236.20982,70.895,364.59512,229.4772,325.93127,0
8462,19596960.0,68.82974,69.7538,65.49478,65.1797,64.09002,69.507706,69.507706,109.00206,65.49007,55.003723,0.33588296,0.7,69.88943,296.45,0.19015498,0.3,69.891464,296.45,0.18444411,0.3,69.62317,296.45,0.16475181,0.2625,1418.2145,1418.2145,232.3286,70.89498,364.5952,225.32138,315.22476,0
8464,19597080.0,68.63083,69.54265,66.013336,65.682434,65.19299,69.50772,69.50772,109.00209,65.34427,54.996964,0.3360485,0.7,69.73727,296.45,0.1999221,0.3,69.7437,296.45,0.19390582,0.3,69.32512,296.45,0.18517648,0.2625,1406.7936,1406.7936,244.38322,70.89494,364.59528,237.07545,355.33105,0
8466,19597200.0,68.77283,69.76396,65.58482,65.26517,64.48273,69.507744,69.507744,109.00213,65.19876,55.002403,0.33621404,0.7,69.90349,296.45,0.19179432,0.3,69.90579,296.45,0.18600152,0.3,69.62938,296.45,0.17188677,0.2625,1411.9801,1411.9801,234.34746,70.89491,364.5954,227.24178,328.9258,0
8468,19597320.0,68.5748,69.55368,66.101944,65.76653,65.57054,69.50776,69.50776,109.00215,65.054016,54.995758,0.33637425,0.7,69.7499,296.45,0.20153882,0.3,69.75665,296.45,0.1954414,0.3,69.33484,296.45,0.19205317,0.2625,1400.5828,1400.5828,246.37198,70.894875,364.5955,238.96468,368.48264,0
8470,19597440.0,68.71559,69.77313,65.66815,65.34427,64.87065,69.507774,69.507774,109.00219,64.91048,55.00125,0.33653447,0.7,69.91623,296.45,0.19331011,0.3,69.9187,296.45,0.18744165,0.3,69.63504,296.45,0.17893437,0.2625,1405.6766,1405.6766,236.21579,70.89485,364.59558,229.01675,342.45728,0
8472,19597500.0,68.6082,69.65805,65.96774,65.61948,65.46419,69.50778,69.50778,109.0022,64.83929,55.00257,0.33661458,0.7,69.8228,296.45,0.19892165,0.3,69.833176,296.45,0.19258714,0.3,69.46629,296.45,0.18991506,0.2625,1401.083,1401.083,243.32722,70.89483,364.59558,235.6005,364.73834,0
8475,19597560.0,68.51888,69.56384,66.18417,65.844536,65.94353,69.50779,69.50779,109.00222,64.76854,54.994823,0.3366925,0.7,69.76138,296.45,0.20303804,0.3,69.76825,296.45,0.19686455,0.3,69.34412,296.45,0.19884439,0.2625,1394.3447,1394.3447,248.21503,70.89481,364.59567,240.71426,381.46585,0
8476,19597680.0,68.65901,69.7816,65.744995,65.41788,65.254074,69.50782,69.50782,109.00226,64.628784,55.000427,0.33684835,0.7,69.92804,296.45,0.19470508,0.3,69.9303,296.45,0.18877941,0.3,69.64031,296.45,0.1858951,0.2625,1399.3983,1399.3983,237.93213,70.89479,364.5958,230.6636,355.81866,0
8478,19597800.0,68.46411,69.57324,66.26048,65.917435,66.31178,69.507835,69.507835,109.00229,64.49157,54.994217,0.33700415,0.7,69.77182,296.45,0.20442604,0.3,69.77858,296.45,0.19819042,0.3,69.35307,296.45,0.2055465,0.2625,1388.1815,1388.1815,249.91885,70.89475,364.59586,242.34135,394.2716,0
8480,19597920.0,68.60387,69.78918,65.81767,65.48682,65.63245,69.50786,69.50786,109.00233,64.357376,55.000042,0.3371548,0.7,69.93843,296.45,0.19602071,0.3,69.94063,296.45,0.1900278,0.3,69.64542,296.45,0.19275963,0.2625,1393.2386,1393.2386,239.54823,70.89473,364.59598,232.19733,368.99048,0
8482,19598040.0,68.41122,69.581924,66.33272,65.98587,66.67488,69.50787,69.50787,109.00235,64.22664,54.994164,0.33730543,0.7,69.78105,296.45,0.20573421,0.3,69.78775,296.45,0.19943117,0.3,69.36192,296.45,0.21214998,0.2625,1382.1908,1382.1908,251.52013,70.8947,364.59607,243.85992,406.88043,0
8484,19598100.0,68.48927,69.69849,66.07173,65.74533,66.29036,69.50788,69.50788,109.002365,64.16275,54.992626,0.33738074,0.7,69.87938,296.45,0.20081264,0.3,69.878876,296.45,0.19490294,0.3,69.52748,296.45,0.20492017,0.2625,1383.6619,1383.6619,245.27711,70.894684,364.5961,238.04462,391.94366,0
8486,19598160.0,68.55113,69.7962,65.88683,65.5518,66.005264,69.5079,69.5079,109.00239,64.09985,55.000206,0.33745372,0.7,69.947495,296.45,0.1972675,0.3,69.94985,296.45,0.19119918,0.3,69.650635,296.45,0.19951645,0.2625,1387.3071,1387.3071,241.07388,70.89468,364.59616,233.63193,381.94815,0
8488,19598280.0,68.36134,69.59021,66.400604,66.05058,67.03204,69.507904,69.507904,109.00241,63.97752,54.99466,0.33759972,0.7,69.78934,296.45,0.20695923,0.3,69.79588,296.45,0.20059799,0.3,69.37099,296.45,0.21863933,0.2625,1376.4844,1376.4844,253.01462,70.894646,364.59625,245.28278,419.26187,0
8491,19598400.0,68.502014,69.803024,65.950714,65.613434,66.37117,69.50793,69.50793,109.00246,63.860023,55.000977,0.3377457,0.7,69.95617,296.45,0.19841115,0.3,69.95804,296.45,0.19230253,0.3,69.65624,296.45,0.20614173,0.2625,1381.7256,1381.7256,242.46909,70.89462,364.59637,234.97758,394.64447,0
8492,19598520.0,68.31459,69.598236,66.464714,66.11211,67.38191,69.50794,69.50794,109.00249,63.744118,54.995758,0.33788696,0.7,69.796814,296.45,0.2081082,0.3,69.80307,296.45,0.20170002,0.3,69.380486,296.45,0.22498971,0.2625,1371.13,1371.13,254.41069,70.89459,364.59644,246.62086,431.36856,0
8494,19598640.0,68.45406,69.80966,66.01213,65.67189,66.72861,69.507965,69.507965,109.002525,63.626507,55.00202,0.33802825,0.7,69.963585,296.45,0.19950876,0.3,69.96529,296.45,0.19334666,0.3,69.66261,296.45,0.2126099,0.2625,1376.3453,1376.3453,243.80432,70.89458,364.59656,236.24855,407.036,0
8496,19598700.0,68.35211,69.69815,66.30711,65.94561,67.27858,69.50797,69.50797,109.00253,63.56718,55.00383,0.33809888,0.7,69.86839,296.45,0.20504557,0.3,69.87707,296.45,0.19847427,0.3,69.504745,296.45,0.2228632,0.2625,1372.115,1372.115,250.8174,70.89456,364.5966,242.79936,427.67206,0
8499,19598760.0,68.26691,69.606094,66.525635,66.17028,67.7232,69.50798,69.50798,109.00255,63.50747,54.996635,0.33816743,0.7,69.8033,296.45,0.20920277,0.3,69.80939,296.45,0.20274556,0.3,69.39065,296.45,0.23118576,0.2625,1365.7618,1365.7618,255.74222,70.89455,364.59665,247.89204,443.1862,0
8500,19598880.0,68.40457,69.81609,66.07019,65.72726,67.07753,69.508,69.508,109.00259,63.38728,55.002625,0.33830455,0.7,69.97018,296.45,0.20055082,0.3,69.97171,296.45,0.19434053,0.3,69.669426,296.45,0.2189292,0.2625,1370.8602,1370.8602,245.07558,70.89453,364.59674,237.46153,419.14917,0
8502,19599000.0,68.21786,69.613556,66.58414,66.22565,68.05679,69.50802,69.50802,109.00262,63.266266,54.99702,0.33844167,0.7,69.80884,296.45,0.21025988,0.3,69.81488,296.45,0.20374428,0.3,69.40097,296.45,0.237247,0.2625,1360.2828,1360.2828,257.03134,70.89451,364.59683,249.10947,454.75406,0
8504,19599120.0,68.354034,69.82225,66.12491,65.780045,67.418655,69.50805,69.50805,109.002655,63.144646,55.00279,0.33857435,0.7,69.97627,296.45,0.20153618,0.3,69.97732,296.45,0.19529194,0.3,69.67645,296.45,0.22510983,0.2625,1365.2787,1365.2787,246.28085,70.89449,364.59695,238.62535,431.00125,0
8506,19599240.0,68.167984,69.620865,66.63857,66.27855,68.38287,69.50806,69.50806,109.00268,63.022697,54.99713,0.33870703,0.7,69.81412,296.45,0.21124424,0.3,69.81972,296.45,0.20470265,0.3,69.41141,296.45,0.24317238,0.2625,1354.7263,1354.7263,258.23492,70.89446,364.59702,250.27988,466.0691,0
8509,19599300.0,68.243126,69.73326,66.37375,66.03136,68.02153,69.50807,69.50807,109.00271,62.961723,54.995537,0.33877337,0.7,69.91173,296.45,0.20624298,0.3,69.911125,296.45,0.20004287,0.3,69.56753,296.45,0.23629995,0.2625,1356.1166,1356.1166,251.89719,70.89446,364.59708,244.31084,452.0485,0
8511,19599360.0,68.303,69.82823,66.17671,65.83069,67.75154,69.50808,69.50808,109.00272,62.900803,55.00279,0.33883756,0.7,69.98171,296.45,0.20247188,0.3,69.98226,296.45,0.19620699,0.3,69.68376,296.45,0.23114426,0.2625,1359.6333,1359.6333,247.42725,70.89445,364.59714,239.74635,442.5764,0
8512,19599480.0,68.117935,69.628006,66.69043,66.32942,68.70098,69.508095,69.508095,109.00274,62.779186,54.997078,0.33896592,0.7,69.81879,296.45,0.2121851,0.3,69.8239,296.45,0.20562562,0.3,69.42207,296.45,0.24895267,0.2625,1349.1172,1349.1172,259.38647,70.894424,364.59717,251.4085,477.11325,0
8514,19599600.0,68.25197,69.83406,66.22719,65.87942,68.0757,69.50811,69.50811,109.00278,62.65812,55.002625,0.33909428,0.7,69.98627,296.45,0.2033852,0.3,69.98666,296.45,0.19708918,0.3,69.69151,296.45,0.23702073,0.2625,1353.9515,1353.9515,248.54662,70.89441,364.5973,240.82819,453.85153,0
8516,19599720.0,68.068115,69.63493,66.740746,66.37847,69.010574,69.508125,69.508125,109.0028,62.537926,54.996964,0.3392189,0.7,69.82274,296.45,0.2130997,0.3,69.827576,296.45,0.20651686,0.3,69.43306,296.45,0.25457746,0.2625,1343.4927,1343.4927,260.5073,70.89439,364.59738,252.49895,487.86566,0
8518,19599840.0,68.20165,69.839935,66.275085,65.9265,68.390564,69.50815,69.50815,109.00284,62.41889,55.002457,0.33934355,0.7,69.990555,296.45,0.20425239,0.3,69.9905,296.45,0.1979417,0.3,69.69975,296.45,0.24272788,0.2625,1348.2795,1348.2795,249.61038,70.89437,364.59747,241.87392,464.80353,0
8521,19599900.0,68.102554,69.73193,66.56485,66.20027,68.89956,69.508156,69.508156,109.002846,62.359894,55.00405,0.33940586,0.7,69.89508,296.45,0.20970571,0.3,69.90036,296.45,0.20308354,0.3,69.55144,296.45,0.25229362,0.2625,1344.1311,1344.1311,256.52643,70.89436,364.59753,248.4383,483.9225,0
8522,19599960.0,66.87659,69.64212,66.80321,66.44043,69.32286,69.50819,69.50819,109.002914,62.30128,55.022015,0.4715247,0.56,69.82648,296.45,0.21396703,0.3,69.83098,296.45,0.207369,0.3,69.4447,296.45,0.2600215,0.2625,1308.6514,1308.6514,261.29523,70.88259,364.5979,253.27277,497.7629,0
8524,19600080.0,63.98274,69.84949,66.41676,66.06767,68.771454,69.505035,69.505035,108.99734,62.185432,55.176865,0.73576236,0.28,69.99715,296.45,0.20492509,0.3,69.997314,296.45,0.19856669,0.3,69.712875,296.45,0.24800092,0.2625,1243.7048,1243.7048,248.86888,70.88106,364.58118,241.11903,471.95462,0
8526,19600200.0,62.074905,69.65767,66.94443,66.57793,69.67794,69.50192,69.50192,108.99181,62.071556,55.22175,1.0,0.0,69.83571,296.45,0.21443024,0.3,69.84164,296.45,0.20771484,0.3,69.46579,296.45,0.26472092,0.2625,1203.7955,1203.7955,260.06006,70.91921,364.56482,251.9426,503.2281,0
8529,19600320.0,61.96312,69.8624,66.447296,66.088486,69.03897,69.50252,69.50252,108.992874,61.95999,55.1856,1.0,0.0,70.00506,296.45,0.20539607,0.3,70.00758,296.45,0.19885305,0.3,69.72952,296.45,0.25280672,0.2625,1197.0144,1197.0144,249.40564,70.93451,364.56808,241.43388,481.03534,0
8530,19600440.0,61.85408,69.66684,66.938446,66.563095,69.90822,69.50281,69.50281,108.9934,61.851006,55.151543,1.0,0.0,69.839714,296.45,0.21507405,0.3,69.84708,296.45,0.20821159,0.3,69.47991,296.45,0.2695509,0.2625,1190.1754,1190.1754,261.49905,70.94203,364.56973,253.18803,513.6937,0
8532,19600500.0,61.80058,69.775444,66.663345,66.301956,69.55621,69.5029,69.5029,108.993546,61.797558,55.135887,1.0,0.0,69.93694,296.45,0.21000196,0.3,69.93898,296.45,0.20342064,0.3,69.62773,296.45,0.262905,0.2625,1186.5781,1186.5781,255.22665,70.94418,364.57022,247.22281,500.59354,0
8534,19600560.0,61.747902,69.86751,66.44856,66.082504,69.28545,69.50296,69.50296,108.99367,61.74488,55.121056,1.0,0.0,70.00714,296.45,0.20612554,0.3,70.01044,296.45,0.19946484,0.3,69.737595,296.45,0.25789428,0.2625,1182.8746,1182.8746,250.8633,70.94568,364.57056,242.73041,491.8499,0
8536,19600680.0,61.644848,69.6714,66.949326,66.5692,70.15294,69.503044,69.503044,108.9938,61.641937,55.093758,1.0,0.0,69.84021,296.45,0.21588391,0.3,69.847404,296.45,0.20894994,0.3,69.4892,296.45,0.27450725,0.2625,1175.1935,1175.1935,263.01727,70.94746,364.57098,254.60313,524.1937,0
8538,19600800.0,61.545204,69.870316,66.463776,66.09398,69.53902,69.50309,69.50309,108.9939,61.5424,55.06942,1.0,0.0,70.00714,296.45,0.20696,0.3,70.010056,296.45,0.20024565,0.3,69.743744,296.45,0.2629647,0.2625,1167.2173,1167.2173,252.33705,70.948326,364.57126,244.12607,502.453,0
8540,19600920.0,61.449566,69.675354,66.96921,66.587265,70.398315,69.50311,69.50311,108.993935,61.446877,55.047832,1.0,0.0,69.84004,296.45,0.21672675,0.3,69.84636,296.45,0.2097718,0.3,69.498314,296.45,0.2793487,0.2625,1159.0464,1159.0464,264.47336,70.94875,364.57138,256.0192,534.3035,0
8545,19601040.0,61.357445,69.873,66.48746,66.11617,69.791595,69.503136,69.503136,108.99398,61.354866,55.028664,1.0,0.0,70.00665,296.45,0.20782556,0.3,70.00868,296.45,0.20109518,0.3,69.7504,296.45,0.26789892,0.2625,1150.6885,1150.6885,253.76155,70.948975,364.57153,245.51772,512.6429,0
8546,19601100.0,61.313118,69.767365,66.772995,66.38671,70.26109,69.50314,69.50314,108.99399,61.31059,55.019928,1.0,0.0,69.90936,296.45,0.21332276,0.3,69.91629,296.45,0.20630087,0.3,69.609276,296.45,0.27686352,0.2625,1146.4884,1146.4884,260.8035,70.949036,364.57153,252.23776,530.6538,0
8548,19601160.0,61.269882,69.67888,66.99733,66.6155,70.6443,69.50315,69.50315,108.994,61.26741,55.011795,1.0,0.0,69.839325,296.45,0.21761075,0.3,69.84438,296.45,0.21066979,0.3,69.507324,296.45,0.28410026,0.2625,1142.2781,1142.2781,265.89136,70.94908,364.57156,257.44238,544.08795,0
8550,19601280.0,61.186882,69.8764,66.5152,66.1449,70.03923,69.50317,69.50317,108.99404,61.184578,54.99702,1.0,0.0,70.00682,296.45,0.20866199,0.3,70.00753,296.45,0.20195869,0.3,69.75814,296.45,0.2726482,0.2625,1133.8582,1133.8582,255.07158,70.94915,364.5717,246.85153,522.34186,0
8552,19601400.0,61.108772,69.68371,67.02727,66.64758,70.8822,69.503174,69.503174,108.99405,61.106575,54.984222,1.0,0.0,69.83966,296.45,0.21843614,0.3,69.84317,296.45,0.2115429,0.3,69.51793,296.45,0.28862235,0.2625,1125.4896,1125.4896,267.16306,70.94918,364.57172,258.76245,553.29865,0
8554,19601520.0,61.03582,69.8808,66.54552,66.1777,70.27944,69.50319,69.50319,108.99408,61.03379,54.973236,1.0,0.0,70.00758,296.45,0.20945893,0.3,70.00687,296.45,0.20280774,0.3,69.76715,296.45,0.27718613,0.2625,1117.2307,1117.2307,256.26382,70.94921,364.5718,248.10251,531.51135,0
8556,19601640.0,60.968307,69.68953,67.05896,66.682846,71.11182,69.5032,69.5032,108.99409,60.966442,54.963898,1.0,0.0,69.84065,296.45,0.2192151,0.3,69.84262,296.45,0.21239327,0.3,69.52974,296.45,0.29292735,0.2625,1109.1361,1109.1361,268.3114,70.94923,364.5718,259.99075,561.9702,0
8558,19601700.0,60.93667,69.79577,66.787384,66.42758,70.773,69.5032,69.5032,108.994095,60.934914,54.959885,1.0,0.0,69.93848,296.45,0.2141047,0.3,69.93486,296.45,0.20760095,0.3,69.67151,296.45,0.28644174,0.2625,1105.167,1105.167,261.8571,70.949234,364.57184,253.88939,548.9805,0
8561,19601760.0,60.90651,69.886185,66.57738,66.21313,70.51043,69.503204,69.503204,108.99411,60.90486,54.956207,1.0,0.0,70.00885,296.45,0.21021016,0.3,70.00682,296.45,0.20362885,0.3,69.77748,296.45,0.28149453,0.2625,1101.2585,1101.2585,257.34613,70.94925,364.57187,249.2618,540.12756,0
8562,19601880.0,60.850754,69.69623,67.091324,66.72003,71.33154,69.50321,69.50321,108.99412,60.849274,54.949944,1.0,0.0,69.842186,296.45,0.21994157,0.3,69.84262,296.45,0.21321246,0.3,69.542755,296.45,0.29699695,0.2625,1093.6476,1093.6476,269.337,70.94926,364.57193,261.12424,570.078,0
8564,19602000.0,60.801315,69.8925,66.60891,66.250206,70.73093,69.50322,69.50322,108.99414,60.8,54.945053,1.0,0.0,70.01099,296.45,0.21089262,0.3,70.007416,296.45,0.20441562,0.3,69.7889,296.45,0.28555995,0.2625,1086.3514,1086.3514,258.2877,70.94927,364.572,250.3279,548.17395,0
8566,19602120.0,60.756714,69.59087,67.50528,67.14587,71.892944,69.50323,69.50323,108.99414,60.755505,54.94143,1.0,0.0,69.72392,296.45,0.22776441,0.3,69.721176,296.45,0.221247,0.3,69.44542,296.45,0.30745456,0.2625,1079.3536,1079.3536,278.9092,70.94928,364.572,270.96463,590.19507,0
8569,19602240.0,60.71502,69.73447,67.24502,66.9073,71.486786,69.50324,69.50324,108.994156,60.713814,54.938793,1.0,0.0,69.8396,296.45,0.22275025,0.3,69.83043,296.45,0.21664996,0.3,69.64416,296.45,0.29956478,0.2625,1072.5846,1072.5846,272.6486,70.94929,364.57205,265.15945,574.8387,0
8570,19602300.0,60.69519,69.610374,67.65524,67.31027,72.00644,69.50323,69.50323,108.994156,60.69404,54.937805,1.0,0.0,69.71447,296.45,0.23046452,0.3,69.70843,296.45,0.22421473,0.3,69.49545,296.45,0.30935922,0.2625,1069.287,1069.287,282.30408,70.94929,364.57205,274.66418,594.2461,0
8572,19602360.0,60.676018,69.50743,67.99275,67.66156,72.43425,69.50324,69.50324,108.994156,60.67492,54.937035,1.0,0.0,69.6223,296.45,0.23674862,0.3,69.61218,296.45,0.23075326,0.3,69.38823,296.45,0.3173212,0.2625,1066.0486,1066.0486,289.72498,70.94929,364.57205,282.41064,608.9632,0
8574,19602480.0,60.63971,69.68475,67.67041,67.36493,71.95233,69.50325,69.50325,108.99417,60.638718,54.936047,1.0,0.0,69.771324,296.45,0.2305055,0.3,69.75457,296.45,0.22499745,0.3,69.618454,296.45,0.3079808,0.2625,1059.7528,1059.7528,282.1026,70.9493,364.57208,275.32803,591.0435,0
8576,19602600.0,60.60598,69.48886,68.338,68.042404,72.820145,69.50324,69.50324,108.99416,60.604992,54.935772,1.0,0.0,69.58801,296.45,0.24298848,0.3,69.57016,296.45,0.2376517,0.3,69.39087,296.45,0.32424098,0.2625,1053.7024,1053.7024,297.35876,70.949295,364.57208,290.8352,622.346,0
8579,19602720.0,60.574615,69.681076,67.974785,67.70567,72.302185,69.50325,69.50325,108.99418,60.57374,54.936104,1.0,0.0,69.754456,296.45,0.235965,0.3,69.73073,296.45,0.23112519,0.3,69.63196,296.45,0.31423432,0.2625,1047.9012,1047.9012,288.82416,70.9493,364.5721,282.85687,603.1664,0
8580,19602840.0,60.54561,69.49843,68.59853,68.340744,73.13023,69.50324,69.50324,108.99416,60.544785,54.936928,1.0,0.0,69.58687,296.45,0.24763854,0.3,69.56253,296.45,0.24299552,0.3,69.41493,296.45,0.3297668,0.2625,1042.3514,1042.3514,303.08276,70.9493,364.57208,297.3964,633.04425,0
8582,19602900.0,60.531933,69.60504,68.3732,68.13936,72.82733,69.50324,69.50324,108.99416,60.53111,54.93753,1.0,0.0,69.68822,296.45,0.24326779,0.3,69.657616,296.45,0.2390757,0.3,69.55347,296.45,0.3238933,0.2625,1039.6713,1039.6713,297.5448,70.9493,364.57208,292.37814,621.21484,0
8584,19602960.0,60.518806,69.69656,68.20703,67.97594,72.59558,69.50325,69.50325,108.99417,60.518036,54.938244,1.0,0.0,69.762314,296.45,0.2400861,0.3,69.73299,296.45,0.23593983,0.3,69.658005,296.45,0.31946272,0.2625,1037.0543,1037.0543,293.90845,70.9493,364.57208,288.78195,613.27136,0
8586,19603080.0,60.49403,69.519684,68.805954,68.58656,73.39775,69.50324,69.50324,108.994156,60.49337,54.940002,1.0,0.0,69.601364,296.45,0.25131097,0.3,69.57187,296.45,0.24737054,0.3,69.44558,296.45,0.3345277,0.2625,1032.0098,1032.0098,307.59818,70.949295,364.57205,302.76407,642.2119,0
8588,19603200.0,60.47129,69.719635,68.39309,68.20094,72.85503,69.50324,69.50324,108.99416,60.470684,54.94209,1.0,0.0,69.78165,296.45,0.24336228,0.3,69.7477,296.45,0.23992483,0.3,69.687164,296.45,0.32408497,0.2625,1027.2168,1027.2168,297.9343,70.949295,364.57205,293.67197,622.14905,0
8590,19603320.0,60.45047,69.545166,68.97713,68.79678,73.637085,69.50323,69.50323,108.99415,60.449867,54.94445,1.0,0.0,69.62262,296.45,0.254326,0.3,69.58917,296.45,0.25109532,0.3,69.47722,296.45,0.33878544,0.2625,1022.67316,1022.67316,311.28577,70.94929,364.572,307.31546,650.3543,0
8592,19603440.0,60.43135,69.74518,68.548,68.39462,73.089966,69.50323,69.50323,108.99414,60.4308,54.94709,1.0,0.0,69.80538,296.45,0.2460751,0.3,69.76803,296.45,0.24334067,0.3,69.71612,296.45,0.32826906,0.2625,1018.3763,1018.3763,301.24747,70.94929,364.572,297.84265,630.13354,0
8595,19603500.0,60.4224,69.650085,68.86737,68.71016,73.51201,69.50322,69.50322,108.99413,60.421906,54.948517,1.0,0.0,69.71161,296.45,0.2521146,0.3,69.678055,296.45,0.24929845,0.3,69.59417,296.45,0.3362587,0.2625,1016.3192,1016.3192,308.8258,70.94928,364.57196,305.3501,646.00275,0
8596,19603560.0,60.413887,69.57165,69.12236,68.98074,73.854614,69.50321,69.50321,108.994125,60.41339,54.949997,1.0,0.0,69.64624,296.45,0.2568716,0.3,69.60971,296.45,0.2543448,0.3,69.50781,296.45,0.3426549,0.2625,1014.32245,1014.32245,314.37677,70.94927,364.57196,311.26508,657.7066,0
8598,19603680.0,60.397957,69.77089,68.67961,68.564804,73.30475,69.50321,69.50321,108.994125,60.39746,54.95302,1.0,0.0,69.83032,296.45,0.24836771,0.3,69.79039,296.45,0.24633269,0.3,69.74364,296.45,0.33209372,0.2625,1010.5075,1010.5075,304.02493,70.94927,364.57193,301.47546,637.3902,0
8600,19603800.0,60.3834,69.597466,69.24722,69.14412,74.05385,69.503204,69.503204,108.9941,60.38301,54.95626,1.0,0.0,69.66992,296.45,0.25905153,0.3,69.631195,296.45,0.25722262,0.3,69.53665,296.45,0.34619835,0.2625,1006.9265,1006.9265,317.00293,70.94926,364.57187,314.74368,664.4009,0
8603,19603920.0,60.370216,69.79561,68.79294,68.71631,73.50212,69.503204,69.503204,108.9941,60.369827,54.95961,1.0,0.0,69.85466,296.45,0.25033215,0.3,69.81291,296.45,0.24898796,0.3,69.769455,296.45,0.33560494,0.2625,1003.5741,1003.5741,306.3861,70.94925,364.57187,304.6815,644.0187,0
8604,19604040.0,60.35824,69.62196,69.355606,69.29045,74.237045,69.50319,69.50319,108.99408,60.357857,54.96302,1.0,0.0,69.69255,296.45,0.2609346,0.3,69.65234,296.45,0.2597938,0.3,69.56352,296.45,0.34945405,0.2625,1000.4443,1000.4443,319.25336,70.94924,364.5718,317.83508,670.5208,0
8606,19604100.0,60.35264,69.72793,69.094406,69.05188,73.925415,69.50319,69.50319,108.99407,60.352306,54.964775,1.0,0.0,69.79874,296.45,0.25589454,0.3,69.7538,296.45,0.2551748,0.3,69.69502,296.45,0.34343642,0.2625,998.9609,998.9609,312.88315,70.949234,364.5718,311.95627,658.4169,0
8608,19604160.0,60.347305,69.81884,68.890884,68.8522,73.68383,69.50319,69.50319,108.99408,60.346977,54.966534,1.0,0.0,69.87778,296.45,0.2520206,0.3,69.83472,296.45,0.25136328,0.3,69.79335,296.45,0.33883706,0.2625,997.53076,997.53076,308.39664,70.949234,364.5718,307.5345,650.0934,0
8611,19604280.0,60.337364,69.64487,69.449814,69.42223,74.40585,69.503174,69.503174,108.99406,60.33709,54.970047,1.0,0.0,69.713806,296.45,0.26256314,0.3,69.6725,296.45,0.26210332,0.3,69.5884,296.45,0.35245198,0.2625,994.8268,994.8268,321.18427,70.94922,364.57172,320.59818,676.13153,0
