,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV Core Zone Cooling SP,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV North Zone Cooling SP,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV South Zone Cooling SP,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
8613,19604400.0,60.3283,69.840485,68.97646,68.974655,73.85149,69.503174,69.503174,108.99405,60.328026,54.973618,1.0,0.0,69.89909,296.45,0.25348788,0.3,69.855316,296.45,0.2534979,0.3,69.81543,296.45,0.34181744,0.2625,992.3252,992.3252,310.1327,70.94922,364.57172,310.08585,655.67285,0
8614,19604520.0,60.319954,69.666016,69.532486,69.541275,74.56169,69.50317,69.50317,108.994026,60.31968,54.97719,1.0,0.0,69.7332,296.45,0.263986,0.3,69.69145,296.45,0.26418513,0.3,69.61125,296.45,0.35521868,0.2625,990.01843,990.01843,322.85764,70.9492,364.57166,323.07742,681.2893,0
8616,19604640.0,60.312263,69.86031,69.051445,69.08534,74.00644,69.50317,69.50317,108.994026,60.312042,54.98076,1.0,0.0,69.91854,296.45,0.25476608,0.3,69.87454,296.45,0.25542212,0.3,69.83571,296.45,0.34457067,0.2625,987.8989,987.8989,311.63144,70.949196,364.57166,312.37558,660.8098,0
8618,19604700.0,60.30858,69.76512,69.35808,69.388565,74.39349,69.50316,69.50316,108.99402,60.30836,54.98252,1.0,0.0,69.82109,296.45,0.2605972,0.3,69.7811,296.45,0.2611831,0.3,69.71706,296.45,0.35192555,0.2625,986.9068,986.9068,318.93704,70.949196,364.57166,319.62137,675.39307,0
8620,19604760.0,60.305065,69.68541,69.604996,69.64905,74.70572,69.50315,69.50315,108.99401,60.304848,54.98433,1.0,0.0,69.75078,296.45,0.26522884,0.3,69.70898,296.45,0.26606515,0.3,69.63229,296.45,0.35777527,0.2625,985.9584,985.9584,324.30823,70.94919,364.57162,325.3071,686.0398,0
8622,19604880.0,60.29831,69.878494,69.1172,69.18548,74.14998,69.50315,69.50315,108.99401,60.29814,54.987846,1.0,0.0,69.936066,296.45,0.25588223,0.3,69.89229,296.45,0.25715995,0.3,69.85422,296.45,0.34711945,0.2625,984.1888,984.1888,312.92822,70.94919,364.57162,314.4352,665.5515,0
8624,19605000.0,60.29188,69.70305,69.66904,69.74672,74.839264,69.50315,69.50315,108.993996,60.291664,54.99131,1.0,0.0,69.766495,296.45,0.26632082,0.3,69.72518,296.45,0.26776618,0.3,69.65152,296.45,0.36014488,0.2625,982.5813,982.5813,325.57327,70.94918,364.57156,327.31705,690.4306,0
8626,19605120.0,60.28562,69.89497,69.175705,69.276276,74.283134,69.50315,69.50315,108.994,60.2854,54.99466,1.0,0.0,69.95155,296.45,0.2568704,0.3,69.9086,296.45,0.2587317,0.3,69.87114,296.45,0.34948534,0.2625,981.12744,981.12744,314.071,70.94918,364.57162,316.29138,669.94275,0
8629,19605240.0,60.27941,69.719025,69.72623,69.83532,74.96335,69.50314,69.50314,108.993996,60.279247,54.99801,1.0,0.0,69.780334,296.45,0.26729354,0.3,69.73996,296.45,0.26930693,0.3,69.6691,296.45,0.3623477,0.2625,979.8181,979.8181,326.69272,70.94917,364.57156,329.1317,694.5035,0
8630,19605300.0,60.276337,69.82164,69.44948,69.57764,74.65134,69.50315,69.50315,108.993996,60.276115,54.999657,1.0,0.0,69.88597,296.45,0.26195973,0.3,69.84207,296.45,0.26432735,0.3,69.79379,296.45,0.35632995,0.2625,979.21484,979.21484,319.96222,70.94918,364.57156,322.8154,682.43665,0
8634,19605360.0,60.273205,69.909805,69.228325,69.35863,74.40723,69.50315,69.50315,108.994,60.27304,55.00125,1.0,0.0,69.96512,296.45,0.25775725,0.3,69.92354,296.45,0.26015535,0.3,69.88646,296.45,0.35169,0.2625,978.64435,978.64435,315.09003,70.94918,364.57162,317.96744,674.02747,0
8636,19605480.0,60.26683,69.73337,69.778076,69.915794,75.07915,69.50315,69.50315,108.994,60.26667,55.004436,1.0,0.0,69.79231,296.45,0.26817372,0.3,69.75347,296.45,0.2707043,0.3,69.68497,296.45,0.364404,0.2625,977.5967,977.5967,327.70038,70.94918,364.57162,330.77304,698.2996,0
8638,19605600.0,60.26024,69.92305,69.27655,69.433334,74.52324,69.50316,69.50316,108.99402,60.26002,55.007458,1.0,0.0,69.976715,296.45,0.25857005,0.3,69.937164,296.45,0.2614457,0.3,69.9003,296.45,0.35375258,0.2625,976.66583,976.66583,316.01974,70.94919,364.57166,319.4826,677.8445,0
8640,19605720.0,60.253647,68.67445,55.01042,55.25229,55.016247,69.50316,69.50316,108.99402,60.25343,55.01042,1.0,0.0,69.06485,299.85,0.0,0.3,69.0676,299.85,0.0,0.3,68.18968,299.85,0.0,0.2625,975.8556,975.8556,0.0,70.94919,364.57166,5.302245,0.0,0
8642,19605840.0,60.24755,68.07641,55.013336,55.01548,55.013336,69.50317,69.50317,108.99404,60.247387,55.013336,1.0,0.0,68.710266,299.85,0.0,0.3,68.738335,299.85,0.0,0.3,67.36763,299.85,0.0,0.2625,975.17773,975.17773,0.0,70.949196,364.5717,0.0,0.0,0
8645,19605900.0,60.24464,67.65838,55.014763,55.014763,55.014763,69.50317,69.50317,108.99404,60.244476,55.014763,1.0,0.0,68.39215,299.85,0.0,0.3,68.428246,299.85,0.0,0.3,66.821884,299.85,0.0,0.2625,974.8861,974.8861,0.0,70.9492,364.5717,0.0,0.0,0
8647,19605960.0,60.241837,67.27985,55.016136,55.016136,55.016136,69.50317,69.50317,108.99404,60.241676,55.016136,1.0,0.0,68.11404,299.85,0.0,0.3,68.150894,299.85,0.0,0.3,66.34381,299.85,0.0,0.2625,974.6245,974.6245,0.0,70.9492,364.5717,0.0,0.0,0
8648,19606080.0,60.236565,67.03578,55.018883,55.018883,55.01883,69.50318,69.50318,108.994064,60.2364,55.01883,1.0,0.0,67.94963,299.85,0.0,0.3,67.987854,299.85,0.0,0.3,66.04982,299.85,0.0,0.2625,974.1868,974.1868,0.0,70.94921,364.57172,0.0,0.0,0
8650,19606200.0,60.231567,66.49872,55.021465,55.021465,55.021465,69.50318,69.50318,108.994064,60.2314,55.021465,1.0,0.0,67.55664,299.85,0.0,0.3,67.589386,299.85,0.0,0.3,65.346306,299.85,0.0,0.2625,973.85516,973.85516,0.0,70.94922,364.57178,0.0,0.0,0
8652,19606320.0,60.226845,66.445984,55.023937,55.023937,55.023937,69.50319,69.50319,108.99409,60.226677,55.023937,1.0,0.0,67.49875,299.85,0.0,0.3,67.52725,299.85,0.0,0.3,65.33296,299.85,0.0,0.2625,973.62,973.62,0.0,70.949234,364.5718,0.0,0.0,0
8654,19606440.0,60.222393,66.04076,55.0263,55.0263,55.0263,69.5032,69.5032,108.99409,60.22223,55.0263,1.0,0.0,67.22128,299.85,0.0,0.3,67.2381,299.85,0.0,0.3,64.77881,299.85,0.0,0.2625,973.47144,973.47144,0.0,70.94924,364.57184,0.0,0.0,0
8656,19606500.0,60.220196,66.065475,55.02745,55.02745,55.02745,69.503204,69.503204,108.9941,60.220085,55.02745,1.0,0.0,67.22964,299.85,0.0,0.3,67.2409,299.85,0.0,0.3,64.854996,299.85,0.0,0.2625,973.4266,973.4266,0.0,70.94925,364.57187,0.0,0.0,0
8658,19606560.0,60.21811,66.088,55.02855,55.02855,55.02855,69.503204,69.503204,108.99411,60.21794,55.02855,1.0,0.0,67.22179,299.85,0.0,0.3,67.23293,299.85,0.0,0.3,64.90883,299.85,0.0,0.2625,973.3996,973.3996,0.0,70.94925,364.57187,0.0,0.0,0
8660,19606680.0,60.213936,65.75131,55.03064,55.03064,55.03064,69.50321,69.50321,108.99412,60.21382,55.03064,1.0,0.0,67.007935,299.85,0.0,0.3,67.00574,299.85,0.0,0.3,64.42807,299.85,0.0,0.2625,973.3942,973.3942,0.0,70.94926,364.57193,0.0,0.0,0
8663,19606800.0,60.209923,65.85085,55.032562,55.032562,55.032562,69.50322,69.50322,108.99413,60.209816,55.032562,1.0,0.0,67.04056,299.85,0.0,0.3,67.03298,299.85,0.0,0.3,64.63077,299.85,0.0,0.2625,973.4452,973.4452,0.0,70.94927,364.57196,0.0,0.0,0
8664,19606920.0,60.205914,65.5506,55.034374,55.034374,55.034317,69.50323,69.50323,108.99414,60.205803,55.034374,1.0,0.0,66.861595,299.85,0.0,0.3,66.840775,299.85,0.0,0.3,64.18785,299.85,0.0,0.2625,973.5419,973.5419,0.0,70.94928,364.572,0.0,0.0,0
8666,19607040.0,60.201958,65.67804,55.035965,55.035965,55.035965,69.50324,69.50324,108.99416,60.20185,55.035965,1.0,0.0,66.91225,299.85,0.0,0.3,66.88692,299.85,0.0,0.3,64.42801,299.85,0.0,0.2625,973.6738,973.6738,0.0,70.949295,364.57208,0.0,0.0,0
8668,19607100.0,60.19998,65.53247,55.036736,55.036736,55.036682,69.50325,69.50325,108.99417,60.199814,55.036736,1.0,0.0,66.82177,299.85,0.0,0.3,66.79293,299.85,0.0,0.3,64.19988,299.85,0.0,0.2625,973.7497,973.7497,0.0,70.949295,364.57208,0.0,0.0,0
8671,19607160.0,60.19795,65.39783,55.037395,55.037395,55.037395,69.50325,69.50325,108.99417,60.197838,55.037395,1.0,0.0,66.752556,299.85,0.0,0.3,66.71477,299.85,0.0,0.3,64.00581,299.85,0.0,0.2625,973.8304,973.8304,0.0,70.9493,364.57208,0.0,0.0,0
8672,19607280.0,60.193886,65.5406,55.03871,55.03871,55.03866,69.50326,69.50326,108.994194,60.193718,55.03866,1.0,0.0,66.813255,299.85,0.0,0.3,66.77228,299.85,0.0,0.3,64.265686,299.85,0.0,0.2625,974.00085,974.00085,0.0,70.94932,364.57214,0.0,0.0,0
8674,19607400.0,60.18965,65.27182,55.039757,55.039757,55.039757,69.503265,69.503265,108.9942,60.18949,55.039757,1.0,0.0,66.66439,299.85,0.0,0.3,66.61182,299.85,0.0,0.3,63.855682,299.85,0.0,0.2625,974.1743,974.1743,0.0,70.949326,364.57214,0.0,0.0,0
8676,19607520.0,60.185257,65.42343,55.04069,55.04069,55.04069,69.50327,69.50327,108.99422,60.185097,55.04069,1.0,0.0,66.73108,299.85,0.0,0.3,66.676476,299.85,0.0,0.3,64.126434,299.85,0.0,0.2625,974.3399,974.3399,0.0,70.94933,364.57224,0.0,0.0,0
8678,19607640.0,60.180645,65.161514,55.041405,55.041405,55.041405,69.50328,69.50328,108.994225,60.18048,55.041405,1.0,0.0,66.58847,299.85,0.0,0.3,66.5231,299.85,0.0,0.3,63.724228,299.85,0.0,0.2625,974.4866,974.4866,0.0,70.94934,364.57227,0.0,0.0,0
8681,19607700.0,60.17823,65.24425,55.041733,55.041733,55.041733,69.50329,69.50329,108.99423,60.178116,55.041733,1.0,0.0,66.63374,299.85,0.0,0.3,66.56474,299.85,0.0,0.3,63.878204,299.85,0.0,0.2625,974.54944,974.54944,0.0,70.94935,364.57227,0.0,0.0,0
8682,19607760.0,60.17576,65.31851,55.041954,55.041954,55.041954,69.50329,69.50329,108.99425,60.175644,55.041954,1.0,0.0,66.6589,299.85,0.0,0.3,66.59248,299.85,0.0,0.3,64.001305,299.85,0.0,0.2625,974.6034,974.6034,0.0,70.949356,364.5723,0.0,0.0,0
8684,19607880.0,60.170593,65.06099,55.04234,55.04234,55.04234,69.503296,69.503296,108.994255,60.170425,55.04234,1.0,0.0,66.51997,299.85,0.0,0.3,66.44351,299.85,0.0,0.3,63.60459,299.85,0.0,0.2625,974.6791,974.6791,0.0,70.94936,364.57236,0.0,0.0,0
8686,19608000.0,60.165047,65.22156,55.042503,55.042503,55.042503,69.5033,69.5033,108.99428,60.16488,55.042503,1.0,0.0,66.59276,299.85,0.0,0.3,66.51619,299.85,0.0,0.3,63.885567,299.85,0.0,0.2625,974.7026,974.7026,0.0,70.94938,364.5724,0.0,0.0,0
8688,19608120.0,60.159164,64.96706,55.04245,55.04245,55.04245,69.50331,69.50331,108.994286,60.158947,55.04245,1.0,0.0,66.45615,299.85,0.0,0.3,66.37007,299.85,0.0,0.3,63.492966,299.85,0.0,0.2625,974.66266,974.66266,0.0,70.94939,364.57242,0.0,0.0,0
8690,19608240.0,60.152794,65.13015,55.04223,55.04223,55.04223,69.50332,69.50332,108.99431,60.152573,55.04223,1.0,0.0,66.53063,299.85,0.0,0.3,66.44521,299.85,0.0,0.3,63.77658,299.85,0.0,0.2625,974.5481,974.5481,0.0,70.949394,364.57245,0.0,0.0,0
8692,19608300.0,60.14939,64.99919,55.042007,55.042007,55.042007,69.50332,69.50332,108.9943,60.149223,55.042007,1.0,0.0,66.45263,299.85,0.0,0.3,66.36568,299.85,0.0,0.3,63.565865,299.85,0.0,0.2625,974.4592,974.4592,0.0,70.949394,364.57245,0.0,0.0,0
8694,19608360.0,60.145927,64.87785,55.04179,55.04179,55.04179,69.50332,69.50332,108.99431,60.145706,55.04179,1.0,0.0,66.39555,299.85,0.0,0.3,66.300964,299.85,0.0,0.3,63.38739,299.85,0.0,0.2625,974.34753,974.34753,0.0,70.9494,364.57245,0.0,0.0,0
8697,19608480.0,60.13851,65.04292,55.04113,55.04113,55.04113,69.503334,69.503334,108.99432,60.13829,55.04113,1.0,0.0,66.47153,299.85,0.0,0.3,66.37804,299.85,0.0,0.3,63.672867,299.85,0.0,0.2625,974.0498,974.0498,0.0,70.94942,364.57254,0.0,0.0,0
8698,19608600.0,60.130547,64.792435,55.040306,55.040306,55.040306,69.503334,69.503334,108.99433,60.130272,55.040306,1.0,0.0,66.337494,299.85,0.0,0.3,66.235214,299.85,0.0,0.3,63.28659,299.85,0.0,0.2625,973.64343,973.64343,0.0,70.94942,364.57254,0.0,0.0,0
8700,19608720.0,60.121925,64.95909,55.03926,55.03926,55.03926,69.50334,69.50334,108.99435,60.12165,55.03926,1.0,0.0,66.41461,299.85,0.0,0.3,66.31381,299.85,0.0,0.3,63.57344,299.85,0.0,0.2625,973.11725,973.11725,0.0,70.94943,364.57257,0.0,0.0,0
8702,19608840.0,60.11264,64.71008,55.038055,55.038055,55.038055,69.50334,69.50334,108.99435,60.112366,55.038055,1.0,0.0,66.2814,299.85,0.0,0.3,66.17198,299.85,0.0,0.3,63.18969,299.85,0.0,0.2625,972.4597,972.4597,0.0,70.94943,364.57257,0.0,0.0,0
8704,19608900.0,60.10775,64.79864,55.03734,55.03734,55.03734,69.50335,69.50335,108.994354,60.107475,55.03734,1.0,0.0,66.3309,299.85,0.0,0.3,66.21912,299.85,0.0,0.3,63.349045,299.85,0.0,0.2625,972.0782,972.0782,0.0,70.94944,364.57263,0.0,0.0,0
8706,19608960.0,60.102642,64.87807,55.03657,55.03657,55.03657,69.50336,69.50336,108.99437,60.102367,55.03657,1.0,0.0,66.35919,299.85,0.0,0.3,66.25197,299.85,0.0,0.3,63.477642,299.85,0.0,0.2625,971.65967,971.65967,0.0,70.94945,364.57266,0.0,0.0,0
8708,19609080.0,60.09193,64.63039,55.034924,55.034924,55.034924,69.50336,69.50336,108.99437,60.0916,55.034924,1.0,0.0,66.22691,299.85,0.0,0.3,66.1109,299.85,0.0,0.3,63.09614,299.85,0.0,0.2625,970.70557,970.70557,0.0,70.94945,364.57266,0.0,0.0,0
8710,19609200.0,60.080338,64.79985,55.03306,55.03306,55.03306,69.503365,69.503365,108.99438,60.08001,55.03306,1.0,0.0,66.306076,299.85,0.0,0.3,66.19203,299.85,0.0,0.3,63.38497,299.85,0.0,0.2625,969.5863,969.5863,0.0,70.949455,364.5727,0.0,0.0,0
8713,19609320.0,60.068367,64.55315,55.03102,55.03102,55.03102,69.503365,69.503365,108.994385,60.068035,55.03102,1.0,0.0,66.17418,299.85,0.0,0.3,66.051575,299.85,0.0,0.3,63.00556,299.85,0.0,0.2625,968.32086,968.32086,0.0,70.94946,364.5727,0.0,0.0,0
8715,19609440.0,60.056335,64.72333,55.02899,55.02899,55.02899,69.50337,69.50337,108.9944,60.056007,55.02899,1.0,0.0,66.253555,299.85,0.0,0.3,66.1337,299.85,0.0,0.3,63.29505,299.85,0.0,0.2625,966.9625,966.9625,0.0,70.94947,364.57278,0.0,0.0,0
8716,19609500.0,60.050346,64.595825,55.028,55.028,55.028,69.50337,69.50337,108.99439,60.05002,55.028,1.0,0.0,66.17699,299.85,0.0,0.3,66.05635,299.85,0.0,0.3,63.090538,299.85,0.0,0.2625,966.2512,966.2512,0.0,70.94947,364.57272,0.0,0.0,0
8718,19609560.0,60.044357,64.47756,55.027016,55.027016,55.027016,69.50337,69.50337,108.9944,60.04403,55.027016,1.0,0.0,66.1221,299.85,0.0,0.3,65.99379,299.85,0.0,0.3,62.917614,299.85,0.0,0.2625,965.5194,965.5194,0.0,70.94947,364.57272,0.0,0.0,0
8720,19609680.0,60.032387,64.64873,55.025093,55.025093,55.025093,69.50338,69.50338,108.994415,60.031998,55.025093,1.0,0.0,66.20253,299.85,0.0,0.3,66.0769,299.85,0.0,0.3,63.207764,299.85,0.0,0.2625,963.9968,963.9968,0.0,70.949486,364.5728,0.0,0.0,0
8722,19609800.0,60.020355,64.40373,55.023224,55.023224,55.023224,69.50338,69.50338,108.994415,60.020027,55.023224,1.0,0.0,66.07152,299.85,0.0,0.3,65.93737,299.85,0.0,0.3,62.832253,299.85,0.0,0.2625,962.3995,962.3995,0.0,70.949486,364.57278,0.0,0.0,0
8724,19609920.0,60.008377,64.575836,55.021408,55.021408,55.021408,69.503395,69.503395,108.99444,60.007996,55.021408,1.0,0.0,66.152756,299.85,0.0,0.3,66.021416,299.85,0.0,0.3,63.12306,299.85,0.0,0.2625,960.7329,960.7329,0.0,70.9495,364.57285,0.0,0.0,0
8726,19610040.0,59.99635,64.33156,55.019653,55.019653,55.019653,69.50339,69.50339,108.99443,59.996017,55.019653,1.0,0.0,66.022125,299.85,0.0,0.3,65.882324,299.85,0.0,0.3,62.74936,299.85,0.0,0.2625,959.0022,959.0022,0.0,70.94949,364.57285,0.0,0.0,0
8728,19610100.0,59.990364,64.42241,55.01883,55.01883,55.01883,69.503395,69.503395,108.99443,59.990032,55.01883,1.0,0.0,66.07327,299.85,0.0,0.3,65.93193,299.85,0.0,0.3,62.910255,299.85,0.0,0.2625,958.1146,958.1146,0.0,70.9495,364.57285,0.0,0.0,0
8731,19610160.0,59.984375,64.504425,55.018005,55.018005,55.018005,69.5034,69.5034,108.994446,59.98399,55.018005,1.0,0.0,66.10393,299.85,0.0,0.3,65.96719,299.85,0.0,0.3,63.040718,299.85,0.0,0.2625,957.21313,957.21313,0.0,70.94951,364.57288,0.0,0.0,0
8732,19610280.0,59.972343,64.26086,55.01641,55.01641,55.01641,69.503395,69.503395,108.99444,59.972015,55.01641,1.0,0.0,65.973625,299.85,0.0,0.3,65.82849,299.85,0.0,0.3,62.66883,299.85,0.0,0.2625,955.3709,955.3709,0.0,70.94951,364.57288,0.0,0.0,0
8734,19610400.0,59.96037,64.4346,55.01493,55.01493,55.01493,69.50341,69.50341,108.99446,59.959984,55.01493,1.0,0.0,66.056244,299.85,0.0,0.3,65.914246,299.85,0.0,0.3,62.960793,299.85,0.0,0.2625,953.4815,953.4815,0.0,70.94952,364.57294,0.0,0.0,0
8736,19610520.0,59.94834,64.19164,55.013557,55.013557,55.013557,69.5034,69.5034,108.99445,59.94801,55.013557,1.0,0.0,65.92627,299.85,0.0,0.3,65.77582,299.85,0.0,0.3,62.590553,299.85,0.0,0.2625,951.55035,951.55035,0.0,70.94952,364.57294,0.0,0.0,0
8738,19610640.0,59.936363,64.36627,55.012238,55.012238,55.012238,69.50342,69.50342,108.99447,59.936035,55.012238,1.0,0.0,66.00966,299.85,0.0,0.3,65.862335,299.85,0.0,0.3,62.883007,299.85,0.0,0.2625,949.58356,949.58356,0.0,70.94953,364.57297,0.0,0.0,0
8740,19610700.0,59.930374,64.240585,55.011635,55.011635,55.011635,69.50341,69.50341,108.99447,59.929993,55.011635,1.0,0.0,65.93435,299.85,0.0,0.3,65.78592,299.85,0.0,0.3,62.68322,299.85,0.0,0.2625,948.5885,948.5885,0.0,70.949524,364.57297,0.0,0.0,0
8742,19610760.0,59.92433,64.123856,55.01103,55.01103,55.01103,69.50341,69.50341,108.99447,59.924004,55.01103,1.0,0.0,65.879745,299.85,0.0,0.3,65.724236,299.85,0.0,0.3,62.514473,299.85,0.0,0.2625,947.5867,947.5867,0.0,70.949524,364.57297,0.0,0.0,0
8745,19610880.0,59.91236,64.299194,55.00993,55.00993,55.00993,69.50342,69.50342,108.994484,59.91203,55.00993,1.0,0.0,65.9639,299.85,0.0,0.3,65.81152,299.85,0.0,0.3,62.8072,299.85,0.0,0.2625,945.56586,945.56586,0.0,70.94954,364.573,0.0,0.0,0
8749,19611000.0,59.900383,64.057175,55.00894,55.00894,55.00894,69.50342,69.50342,108.99448,59.9,55.00894,1.0,0.0,65.83421,299.85,0.0,0.3,65.673645,299.85,0.0,0.3,62.43982,299.85,0.0,0.2625,943.5269,943.5269,0.0,70.94954,364.573,0.0,0.0,0
8750,19611120.0,59.88835,64.23317,55.008064,55.008064,55.008064,69.503426,69.503426,108.9945,59.888023,55.008064,1.0,0.0,65.91902,299.85,0.0,0.3,65.7617,299.85,0.0,0.3,62.73266,299.85,0.0,0.2625,941.47595,941.47595,0.0,70.94955,364.57306,0.0,0.0,0
8752,19611240.0,59.87638,63.991528,55.007294,55.007294,55.007294,69.503426,69.503426,108.9945,59.87599,55.007294,1.0,0.0,65.78938,299.85,0.0,0.3,65.6241,299.85,0.0,0.3,62.36654,299.85,0.0,0.2625,939.4189,939.4189,0.0,70.94955,364.573,0.0,0.0,0
8754,19611300.0,59.87034,64.0837,55.006966,55.006966,55.006966,69.50343,69.50343,108.994514,59.870007,55.006966,1.0,0.0,65.840805,299.85,0.0,0.3,65.67562,299.85,0.0,0.3,62.52815,299.85,0.0,0.2625,938.39,938.39,0.0,70.949554,364.5731,0.0,0.0,0
8757,19611360.0,59.86435,64.16818,55.00669,55.00669,55.00669,69.50343,69.50343,108.994514,59.86402,55.00669,1.0,0.0,65.87486,299.85,0.0,0.3,65.712814,299.85,0.0,0.3,62.6596,299.85,0.0,0.2625,937.36194,937.36194,0.0,70.949554,364.5731,0.0,0.0,0
8758,19611480.0,59.85237,63.926983,55.00614,55.00614,55.00614,69.50343,69.50343,108.99451,59.85199,55.00614,1.0,0.0,65.74544,299.85,0.0,0.3,65.575424,299.85,0.0,0.3,62.2948,299.85,0.0,0.2625,935.311,935.311,0.0,70.949554,364.57306,0.0,0.0,0
8760,19611600.0,59.840343,64.10452,55.0057,55.0057,55.0057,69.50344,69.50344,108.99452,59.84001,55.0057,1.0,0.0,65.831955,299.85,0.0,0.3,65.664856,299.85,0.0,0.3,62.58819,299.85,0.0,0.2625,933.2724,933.2724,0.0,70.94956,364.5731,0.0,0.0,0
8762,19611720.0,59.82837,63.863754,55.005424,55.005424,55.005424,69.50343,69.50343,108.994514,59.827984,55.005424,1.0,0.0,65.70259,299.85,0.0,0.3,65.527695,299.85,0.0,0.3,62.22471,299.85,0.0,0.2625,931.25214,931.25214,0.0,70.94956,364.5731,0.0,0.0,0
8765,19611840.0,59.816338,64.04207,55.00526,55.00526,55.00526,69.50344,69.50344,108.99453,59.81601,55.00526,1.0,0.0,65.789764,299.85,0.0,0.3,65.61778,299.85,0.0,0.3,62.518425,299.85,0.0,0.2625,929.2565,929.2565,0.0,70.94957,364.57312,0.0,0.0,0
8766,19611900.0,59.81035,63.91781,55.005203,55.005203,55.005203,69.50344,69.50344,108.99453,59.81002,55.005203,1.0,0.0,65.7166,299.85,0.0,0.3,65.541916,299.85,0.0,0.3,62.32199,299.85,0.0,0.2625,928.2697,928.2697,0.0,70.94957,364.57312,0.0,0.0,0
8768,19611960.0,59.804363,63.80174,55.005203,55.005203,55.005203,69.50344,69.50344,108.99452,59.80403,55.005203,1.0,0.0,65.660515,299.85,0.0,0.3,65.480774,299.85,0.0,0.3,62.15632,299.85,0.0,0.2625,927.29144,927.29144,0.0,70.94957,364.57312,0.0,0.0,0
8770,19612080.0,59.792336,63.980816,55.00526,55.00526,55.00526,69.50345,69.50345,108.99454,59.792004,55.00526,1.0,0.0,65.748184,299.85,0.0,0.3,65.57158,299.85,0.0,0.3,62.450363,299.85,0.0,0.2625,925.3634,925.3634,0.0,70.94958,364.57315,0.0,0.0,0
8772,19612200.0,59.780357,63.74104,55.005424,55.005424,55.005424,69.50344,69.50344,108.99453,59.78003,55.005424,1.0,0.0,65.61926,299.85,0.0,0.3,65.434746,299.85,0.0,0.3,62.089577,299.85,0.0,0.2625,923.47833,923.47833,0.0,70.94957,364.57312,0.0,0.0,0
8774,19612320.0,59.768383,63.92094,55.005753,55.005753,55.005753,69.50345,69.50345,108.994545,59.767998,55.005753,1.0,0.0,65.70764,299.85,0.0,0.3,65.52615,299.85,0.0,0.3,62.383896,299.85,0.0,0.2625,921.6427,921.6427,0.0,70.94958,364.57315,0.0,0.0,0
8776,19612440.0,59.756355,63.681602,55.00625,55.00625,55.006195,69.50345,69.50345,108.99454,59.756023,55.006195,1.0,0.0,65.579056,299.85,0.0,0.3,65.38948,299.85,0.0,0.3,62.02437,299.85,0.0,0.2625,919.8625,919.8625,0.0,70.94958,364.57315,0.0,0.0,0
8778,19612500.0,59.750366,63.77543,55.00647,55.00647,55.00647,69.503456,69.503456,108.99455,59.75004,55.00647,1.0,0.0,65.63101,299.85,0.0,0.3,65.442764,299.85,0.0,0.3,62.18669,299.85,0.0,0.2625,918.99524,918.99524,0.0,70.949585,364.5732,0.0,0.0,0
8780,19612560.0,59.744377,63.86238,55.006798,55.006798,55.006798,69.503456,69.503456,108.99455,59.743996,55.006798,1.0,0.0,65.66815,299.85,0.0,0.3,65.48155,299.85,0.0,0.3,62.319077,299.85,0.0,0.2625,918.1441,918.1441,0.0,70.949585,364.5732,0.0,0.0,0
8783,19612680.0,59.732346,63.623486,55.007515,55.007515,55.007515,69.503456,69.503456,108.994545,59.732018,55.007515,1.0,0.0,65.53955,299.85,0.0,0.3,65.34505,299.85,0.0,0.3,61.960815,299.85,0.0,0.2625,916.4936,916.4936,0.0,70.949585,364.57315,0.0,0.0,0
8785,19612800.0,59.72048,63.803772,55.00834,55.00834,55.00834,69.503456,69.503456,108.99455,59.7201,55.00834,1.0,0.0,65.628876,306.55,0.0,0.0,65.437164,306.55,0.0,0.0,62.253765,306.55,0.0,0.0,290.54807,290.54807,0.0,70.94959,364.5732,0.0,0.0,0
