,time,VAV: Core Zone Discharge Air Temperature,AHU: Outdoor Air Damper Position,VAV Core Zone Cooling SP,Diffuse Horizontal Solar Irradiation,VAV: North zone Q,VAV North Zone Heating SP,VAV: North Zone Reheat Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,VAV North Zone Cooling SP,VAV: North Zone Airflow Rate,VAV: Core Zone Reheat Control Signal,AHU: Supply Air Temperature,Direct Normal Solar Irradiation,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV: North Zone Damper Control Signal,VAV: Core zone Q,AHU: Supply Fan Power,AHU: RAT,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: South Zone Airflow Rate,VAV: North Zone Room Air Temperature,AHU: Return Air Damper Position,VAV South Zone Heating SP,VAV Core Zone Heating SP,VAV: South zone Q,VAV: Core Zone Room Air Temperature,AHU: Supply Fan Airflow Rate,VAV: Core Zone Damper Control Signal,AHU: MAT,VAV South Zone Cooling SP,VAV: North Zone Discharge Air Temperature,Global Horizontal Solar Irradiation,Outdoor Air Temperature
0,19184400.0,55.038986,1.0,80.06002,0.3,50.308178,60.08001,0.0,65.06511,0.0,0.2625,80.06002,69.49934,0.0,52.768776,0.4,584.5639,584.5639,0.3,50.308178,35.862125,65.91952,55.0391,69.49934,108.987274,66.713554,0.0,60.08001,60.08001,78.89636,66.65939,364.55185,0.3,55.940197,80.06002,55.038986,0.49666667,55.940033
2,19184520.0,55.0391,1.0,80.06002,0.3,50.911335,60.08001,0.0,64.957825,0.0,0.2625,80.06002,69.49934,0.0,52.741585,0.4,587.40857,587.40857,0.3,50.911335,35.862125,65.841125,55.039207,69.49934,108.987274,66.65813,0.0,60.08001,60.08001,79.84183,66.60573,364.55185,0.3,55.93421,80.06002,55.0391,0.49756643,55.93399
4,19184640.0,55.039207,1.0,80.06002,0.3,51.453976,60.08001,0.0,64.89147,0.0,0.2625,80.06002,69.499344,0.0,52.717083,0.4,589.8617,589.8617,0.3,51.453976,35.862125,65.796906,55.03926,69.499344,108.987274,66.63478,0.0,60.08001,60.08001,80.69242,66.58359,364.55188,0.3,55.928223,80.06002,55.039207,0.4984721,55.928
6,19184700.0,55.039207,1.0,80.06002,0.3,51.704304,60.08001,0.0,64.838135,0.0,0.2625,80.06002,69.49934,0.0,52.705765,0.4,590.95593,590.95593,0.3,51.704304,35.862125,65.75873,55.039318,69.49934,108.98727,66.60765,0.0,60.08001,60.08001,81.08481,66.557,364.55185,0.3,55.9252,80.06002,55.039207,0.49891976,55.925034
9,19184760.0,55.03926,1.0,80.06002,0.3,51.941612,60.08001,0.0,64.786224,0.0,0.2625,80.06002,69.499344,0.0,52.695053,0.4,591.9683,591.9683,0.3,51.941612,35.862125,65.720825,55.039375,69.499344,108.987274,66.581604,0.0,60.08001,60.08001,81.45679,66.53244,364.55188,0.3,55.92218,80.06002,55.03926,0.49936,55.922012
10,19184880.0,55.039318,1.0,80.06002,0.3,52.37984,60.08001,0.0,64.724754,0.0,0.2625,80.06002,69.499344,0.0,52.675278,0.4,593.7649,593.7649,0.3,52.37984,35.86213,65.67914,55.03943,69.499344,108.987274,66.55865,0.0,60.08001,60.08001,82.1437,66.5108,364.55188,0.3,55.91619,80.06002,55.039318,0.5002064,55.916027
12,19185000.0,55.03943,1.0,80.06002,0.3,52.773735,60.08001,0.0,64.62203,0.0,0.2625,80.06002,69.499344,0.0,52.657482,0.4,595.2832,595.2832,0.3,52.773735,35.86213,65.605255,55.039482,69.499344,108.987274,66.50734,0.0,60.08001,60.08001,82.761116,66.46169,364.55188,0.3,55.910202,80.06002,55.03943,0.50098765,55.909985
14,19185120.0,55.039482,1.0,80.06002,0.3,53.127888,60.08001,0.0,64.56479,0.0,0.2625,80.06002,69.499344,0.0,52.641495,0.4,596.55133,596.55133,0.3,53.127888,35.86213,65.56598,55.039536,69.499344,108.987274,66.484985,0.0,60.08001,60.08001,83.31624,66.44082,364.55188,0.3,55.904217,80.06002,55.039482,0.50168,55.904
17,19185240.0,55.039536,1.0,80.06002,0.3,53.446457,60.08001,0.0,64.46477,0.0,0.2625,80.06002,69.499344,0.0,52.62716,0.4,597.59357,597.59357,0.3,53.446457,35.862125,65.49429,55.039593,69.499344,108.987274,66.43521,0.0,60.08001,60.08001,83.81558,66.39342,364.55188,0.3,55.898174,80.06002,55.039536,0.50225973,55.89801
18,19185300.0,55.039536,1.0,80.06002,0.3,53.593594,60.08001,0.0,64.4384,0.0,0.2625,80.06002,69.49934,0.0,52.620514,0.4,598.0368,598.0368,0.3,53.593594,35.862125,65.475784,55.039593,69.49934,108.98727,66.42489,0.0,60.08001,60.08001,84.04621,66.38435,364.55185,0.3,55.89521,80.06002,55.039536,0.5025,55.89499
20,19185360.0,55.039593,1.0,80.06002,0.3,53.733223,60.08001,0.0,64.411255,0.0,0.2625,80.06002,69.499344,0.0,52.614197,0.4,598.4313,598.4313,0.3,53.733223,35.862125,65.457214,55.03965,69.499344,108.987274,66.41368,0.0,60.08001,60.08001,84.265076,66.373474,364.55185,0.3,55.89219,80.06002,55.039593,0.5027032,55.89202
22,19185480.0,55.039593,1.0,80.06002,0.3,53.991592,60.08001,0.0,64.31398,0.0,0.2625,80.06002,69.49934,0.0,52.60255,0.4,599.08264,599.08264,0.3,53.991592,35.862125,65.38762,55.03965,69.49934,108.987274,66.365234,0.0,60.08001,60.08001,84.67006,66.327545,364.55185,0.3,55.8862,80.06002,55.039593,0.50298667,55.886032
24,19185600.0,55.03965,1.0,80.06002,0.3,54.22467,60.08001,0.0,64.26388,0.0,0.2625,80.06002,69.49934,0.0,52.592003,0.4,599.5635,599.5635,0.3,54.22467,35.862125,65.35268,55.039703,69.49934,108.98727,66.344574,0.0,60.08001,60.08001,85.0354,66.30859,364.55185,0.3,55.88021,80.06002,55.03965,0.50308645,55.87999
26,19185720.0,55.039703,1.0,80.06002,0.3,54.435265,60.08001,0.0,64.169174,0.0,0.2625,80.06002,69.49934,0.0,52.5825,0.4,599.88727,599.88727,0.3,54.435265,35.862125,65.285,55.039703,69.49934,108.98727,66.29739,0.0,60.08001,60.08001,85.36549,66.26399,364.55185,0.3,55.87422,80.06002,55.039703,0.50297874,55.874004
28,19185840.0,55.039703,1.0,80.06002,0.3,54.625923,60.08001,0.0,64.12221,0.0,0.2625,80.06002,69.49934,0.0,52.57393,0.4,600.0653,600.0653,0.3,54.625923,35.862125,65.25198,55.039757,69.49934,108.98727,66.27756,0.0,60.08001,60.08001,85.66435,66.24597,364.55185,0.3,55.86818,80.06002,55.039703,0.50264,55.86802
30,19185900.0,55.039757,1.0,80.06002,0.3,54.714508,60.08001,0.0,64.07541,0.0,0.2625,80.06002,69.49934,0.0,52.569923,0.4,600.10266,600.10266,0.3,54.714508,35.86212,65.21892,55.039757,69.49934,108.98727,66.254,0.0,60.08001,60.08001,85.80321,66.22334,364.55185,0.3,55.865215,80.06002,55.039757,0.50237656,55.864998
33,19185960.0,55.039757,1.0,80.06002,0.3,54.79896,60.08001,0.0,64.03003,0.0,0.2625,80.06002,69.49934,0.0,52.56608,0.4,600.107,600.107,0.3,54.79896,35.862125,65.18613,55.039757,69.49934,108.987274,66.23153,0.0,60.08001,60.08001,85.935585,66.20264,364.55185,0.3,55.862194,80.06002,55.039757,0.5020464,55.86203
34,19186080.0,55.039757,1.0,80.06002,0.3,54.95648,60.08001,0.0,63.985924,0.0,0.2625,80.06002,69.49934,0.0,52.55899,0.4,600.02,600.02,0.3,54.95648,35.862125,65.15492,55.03981,69.49934,108.987274,66.21258,0.0,60.08001,60.08001,86.1825,66.18555,364.55185,0.3,55.85621,80.06002,55.039757,0.50117433,55.855988
36,19186200.0,55.03981,1.0,80.06002,0.3,55.10038,60.08001,0.0,63.896164,0.0,0.2625,80.06002,69.499344,0.0,52.552505,0.4,599.81067,599.81067,0.3,55.10038,35.86213,65.09071,55.03981,69.499344,108.987274,66.167534,0.0,60.08001,60.08001,86.40807,66.143364,364.55188,0.3,55.85022,80.06002,55.03981,0.5,55.85
38,19186320.0,55.03981,1.0,80.06002,0.29913333,55.2324,60.08001,0.0,63.85469,0.0,0.2625,80.06002,69.499344,0.0,52.54652,0.39956668,599.48364,599.48364,0.3,55.2324,35.86213,65.06121,55.03981,69.499344,108.98728,66.14946,0.0,60.08001,60.08001,86.61501,66.12716,364.55188,0.3,55.844177,80.06002,55.03981,0.4978874,55.84401
40,19186440.0,55.03981,1.0,80.06002,0.29662222,55.3541,60.08001,0.0,63.76719,0.0,0.2625,80.06002,69.49935,0.0,52.541027,0.3983111,599.04236,599.04236,0.3,55.3541,35.86213,64.99864,55.039867,69.49935,108.98729,66.10541,0.0,60.08001,60.08001,86.80579,66.08601,364.55194,0.3,55.83819,80.06002,55.03981,0.49429926,55.838024
42,19186500.0,55.03981,1.0,80.06002,0.29479167,55.411533,60.08001,0.0,63.748123,0.0,0.2625,80.06002,69.499344,0.0,52.538445,0.39739582,598.7797,598.7797,0.3,55.411533,35.86213,64.98474,55.039867,69.499344,108.98728,66.09722,0.0,60.08001,60.08001,86.89583,66.07921,364.55188,0.3,55.83522,80.06002,55.03981,0.49199075,55.835003
44,19186560.0,55.039867,1.0,80.06002,0.2926,55.466915,60.08001,0.0,63.72824,0.0,0.2625,80.06002,69.499344,0.0,52.535973,0.3963,598.4893,598.4893,0.3,55.466915,35.86213,64.970795,55.039867,69.499344,108.98728,66.088104,0.0,60.08001,60.08001,86.98264,66.07063,364.55188,0.3,55.8322,80.06002,55.039867,0.48936,55.83204
46,19186680.0,55.039867,1.0,80.06002,0.2872,55.572147,60.08001,0.0,63.642876,0.0,0.2625,80.06002,69.49935,0.0,52.531197,0.3936,597.82574,597.82574,0.3,55.572147,35.862133,64.90965,55.039867,69.49935,108.9873,66.04498,0.0,60.08001,60.08001,87.14761,66.03048,364.55194,0.3,55.826214,80.06002,55.039867,0.48319408,55.825996
49,19186800.0,55.039867,1.0,80.06002,0.28055555,55.670967,60.08001,0.0,63.60624,0.0,0.2625,80.06002,69.49935,0.0,52.526745,0.39027777,597.052,597.052,0.3,55.670967,35.862133,64.883286,55.039867,69.49935,108.9873,66.02844,0.0,60.08001,60.08001,87.30253,66.015976,364.55194,0.3,55.82017,80.06002,55.039867,0.47592592,55.820007
50,19186920.0,55.039867,1.0,80.06002,0.2728,55.764446,60.08001,0.0,63.522903,0.0,0.2625,80.06002,69.49937,0.0,52.522514,0.3864,596.1677,596.1677,0.3,55.764446,35.862137,64.82358,55.039925,69.49937,108.987305,65.98626,0.0,60.08001,60.08001,87.44909,65.97676,364.55197,0.3,55.814186,80.06002,55.039867,0.46768,55.81402
52,19187040.0,55.039867,1.0,80.06002,0.26406667,55.853565,60.08001,0.0,63.488464,0.0,0.2625,80.06002,69.49937,0.0,52.518505,0.38203335,595.1716,595.1716,0.3,55.853565,35.862137,64.79864,55.039925,69.49937,108.987305,65.97044,0.0,60.08001,60.08001,87.588806,65.96297,364.55197,0.3,55.808197,80.06002,55.039867,0.45858073,55.80803
54,19187100.0,55.039867,1.0,80.06002,0.259375,55.896767,60.08001,0.0,63.447098,0.0,0.2625,80.06002,69.49937,0.0,52.516525,0.3796875,594.631,594.631,0.3,55.896767,35.86214,64.76936,55.039925,69.49937,108.987305,65.94918,0.0,60.08001,60.08001,87.65654,65.94281,364.55197,0.3,55.805176,80.06002,55.039867,0.45375,55.805008
57,19187160.0,55.039867,1.0,80.06002,0.2544889,55.939205,60.08001,0.0,63.406998,0.0,0.2625,80.06002,69.499374,0.0,52.514603,0.37724444,594.06165,594.06165,0.3,55.939205,35.86214,64.740295,55.039925,69.499374,108.98732,65.929016,0.0,60.08001,60.08001,87.723076,65.92462,364.552,0.3,55.802208,80.06002,55.039867,0.44875258,55.801987
58,19187280.0,55.039925,1.0,80.06002,0.2442,56.022175,60.08001,0.0,63.374645,0.0,0.2625,80.06002,69.499374,0.0,52.51087,0.3721,592.8354,592.8354,0.3,56.022175,35.86214,64.716675,55.039925,69.499374,108.98732,65.91391,0.0,60.08001,60.08001,87.853165,65.911606,364.552,0.3,55.79622,80.06002,55.039925,0.43832,55.796
60,19187400.0,55.039925,1.0,80.06002,0.23333333,56.10321,60.08001,0.0,63.294994,0.0,0.2625,80.06002,69.499374,0.0,52.507244,0.36666667,591.48975,591.48975,0.3,56.10321,35.862144,64.65961,55.039925,69.499374,108.98733,65.87332,0.0,60.08001,60.08001,87.98022,65.874084,364.55203,0.3,55.790176,80.06002,55.039925,0.4274074,55.790016
62,19187520.0,55.039925,1.0,80.06002,0.22202222,56.182972,60.08001,0.0,63.264565,0.0,0.2625,80.06002,69.499374,0.0,52.503616,0.36101112,590.02094,590.02094,0.3,56.182972,35.862144,64.6373,55.039925,69.499374,108.98733,65.85887,0.0,60.08001,60.08001,88.105286,65.861725,364.55203,0.3,55.78419,80.06002,55.039925,0.41613925,55.784027
64,19187640.0,55.039925,1.0,80.06002,0.2104,56.262077,60.08001,0.0,63.186615,0.0,0.2625,80.06002,69.49938,0.0,52.500046,0.3552,588.4249,588.4249,0.3,56.262077,35.86215,64.581436,55.039925,69.49938,108.987335,65.81899,0.0,60.08001,60.08001,88.229324,65.82498,364.55203,0.3,55.778206,80.06002,55.039925,0.40464,55.777985
67,19187700.0,55.039925,1.0,80.06002,0.20451389,56.301556,60.08001,0.0,63.17283,0.0,0.2625,80.06002,69.499374,0.0,52.49829,0.35225695,587.5778,587.5778,0.3,56.301556,35.86215,64.570946,55.039925,69.499374,108.98733,65.812515,0.0,60.08001,60.08001,88.29123,65.82004,364.55203,0.3,55.775185,80.06002,55.039925,0.3988426,55.775017
68,19187760.0,55.039925,1.0,80.06002,0.1986,56.341076,60.08001,0.0,63.15805,0.0,0.2625,80.06002,69.499374,0.0,52.496475,0.3493,586.69714,586.69714,0.3,56.341076,35.86215,64.56035,55.039925,69.499374,108.98733,65.805145,0.0,60.08001,60.08001,88.3532,65.81328,364.55203,0.3,55.772217,80.06002,55.039925,0.39303407,55.771996
70,19187880.0,55.039925,1.0,80.06002,0.18675555,56.42048,60.08001,0.0,63.081696,0.0,0.2625,80.06002,69.49938,0.0,52.492905,0.34337777,584.8327,584.8327,0.3,56.42048,35.86215,64.50563,55.039925,69.49938,108.987335,65.76598,0.0,60.08001,60.08001,88.477715,65.7773,364.55203,0.3,55.766174,80.06002,55.039925,0.3814459,55.766006
72,19188000.0,55.039925,1.0,80.06002,0.175,56.500744,60.08001,0.0,63.054832,0.0,0.2625,80.06002,69.49938,0.0,52.48928,0.3375,582.82635,582.82635,0.3,56.500744,35.86215,64.48564,55.039925,69.49938,108.987335,65.7528,0.0,60.08001,60.08001,88.603584,65.766205,364.55203,0.3,55.760185,80.06002,55.039925,0.37,55.76002
74,19188120.0,55.039925,1.0,80.06002,0.16346666,56.56511,60.08001,0.0,62.980072,0.0,0.2625,80.06002,69.49938,0.0,52.486313,0.33173335,581.01575,581.01575,0.3,56.56511,35.86215,64.43202,55.039925,69.49938,108.987335,65.714294,0.0,60.08001,60.08001,88.70449,65.73094,364.55203,0.3,55.75859,80.06002,55.039925,0.35882074,55.758648
76,19188240.0,55.039978,1.0,80.06002,0.15228888,56.561832,60.08001,0.0,62.954857,0.0,0.2625,80.06002,69.49938,0.0,52.486427,0.32614446,580.0342,580.0342,0.3,56.561832,35.86215,64.41318,55.039978,69.49938,108.98733,65.70166,0.0,60.08001,60.08001,88.69922,65.72044,364.55203,0.3,55.7659,80.06002,55.039978,0.3480326,55.766228
78,19188300.0,55.039978,1.0,80.06002,0.146875,56.53491,60.08001,0.0,62.917557,0.0,0.2625,80.06002,69.49938,0.0,52.48758,0.3234375,579.8725,579.8725,0.3,56.53491,35.86215,64.38681,55.039978,69.49938,108.98733,65.68221,0.0,60.08001,60.08001,88.6569,65.70215,364.55203,0.3,55.772766,80.06002,55.039978,0.34282407,55.773205
80,19188360.0,55.039978,1.0,80.06002,0.1416,56.49283,60.08001,0.0,62.881523,0.0,0.2625,80.06002,69.49938,0.0,52.489502,0.3208,579.9293,579.9293,0.3,56.49283,35.86215,64.36061,55.039978,69.49938,108.987335,65.66381,0.0,60.08001,60.08001,88.590805,65.68584,364.55203,0.3,55.78161,80.06002,55.039978,0.33776,55.782158
83,19188480.0,55.04003,1.0,80.06002,0.13153334,56.36811,60.08001,0.0,62.857903,0.0,0.2625,80.06002,69.499374,0.0,52.495102,0.31576666,580.692,580.692,0.3,56.36811,35.86215,64.34276,55.04003,69.499374,108.98733,65.651726,0.0,60.08001,60.08001,88.395004,65.675896,364.552,0.3,55.805176,80.06002,55.04003,0.3281274,55.805946
84,19188600.0,55.040085,1.0,80.06002,0.12222222,56.19704,60.08001,0.0,62.786053,0.0,0.2625,80.06002,69.49938,0.0,52.50285,0.31111112,582.30615,582.30615,0.3,56.19704,35.86215,64.29112,55.040085,69.49938,108.98733,65.61449,0.0,60.08001,60.08001,88.12651,65.64189,364.55203,0.3,55.836044,80.06002,55.040085,0.31925926,55.837036
86,19188720.0,55.040142,1.0,80.06002,0.1138,55.98823,60.08001,0.0,62.76408,0.0,0.2625,80.06002,69.499374,0.0,52.5123,0.3069,584.7493,584.7493,0.3,55.98823,35.862144,64.27426,55.040142,69.499374,108.98732,65.60289,0.0,60.08001,60.08001,87.79884,65.6325,364.552,0.3,55.873672,80.06002,55.040142,0.31128,55.87483
88,19188840.0,55.0402,1.0,80.06002,0.1064,55.749596,60.08001,0.0,62.693657,0.0,0.2625,80.06002,69.49938,0.0,52.523064,0.3032,587.99365,587.99365,0.3,55.749596,35.86215,64.2235,55.0402,69.49938,108.98733,65.56625,0.0,60.08001,60.08001,87.42442,65.59915,364.55203,0.3,55.91751,80.06002,55.0402,0.30431408,55.91883
91,19188900.0,55.0402,1.0,80.06002,0.103125,55.621376,60.08001,0.0,62.683937,0.0,0.2625,80.06002,69.499374,0.0,52.528885,0.3015625,589.906,589.906,0.3,55.621376,35.862144,64.21559,55.0402,69.499374,108.98733,65.5612,0.0,60.08001,60.08001,87.22326,65.59558,364.552,0.3,55.94157,80.06002,55.0402,0.30125,55.942944
92,19188960.0,55.040253,1.0,80.06002,0.100155555,55.48837,60.08001,0.0,62.67328,0.0,0.2625,80.06002,69.49938,0.0,52.534874,0.30007777,592.0058,592.0058,0.3,55.48837,35.86215,64.20752,55.0402,69.49938,108.98733,65.55516,0.0,60.08001,60.08001,87.01461,65.590256,364.55203,0.3,55.967003,80.06002,55.040253,0.29848593,55.968487
94,19189080.0,55.040253,1.0,80.06002,0.0952,55.21119,60.08001,0.0,62.60434,0.0,0.2625,80.06002,69.4994,0.0,52.5474,0.2976,596.7475,596.7475,0.3,55.21119,35.862156,64.157585,55.040253,69.4994,108.98736,65.519066,0.0,60.08001,60.08001,86.5798,65.5574,364.55212,0.3,56.021553,80.06002,55.040253,0.29392,56.0232
96,19189200.0,55.040306,1.0,80.06002,0.09166667,54.924084,60.08001,0.0,62.585552,0.0,0.2625,80.06002,69.499405,0.0,52.560417,0.29583332,602.1757,602.1757,0.3,54.924084,35.86216,64.142365,55.040253,69.499405,108.987366,65.50847,0.0,60.08001,60.08001,86.12946,65.54895,364.55215,0.3,56.08071,80.06002,55.040306,0.29074073,56.08247
99,19189320.0,55.040306,1.0,80.06002,0.08968889,54.632538,60.08001,0.0,62.518044,0.0,0.2625,80.06002,69.49942,0.0,52.5736,0.29484445,608.24304,608.24304,0.3,54.632538,35.862167,64.093315,55.040306,69.49942,108.9874,65.47292,0.0,60.08001,60.08001,85.67219,65.51665,364.55225,0.3,56.143883,80.06002,55.040306,0.2890726,56.145752
101,19189440.0,55.040306,1.0,80.06002,0.0894,54.341526,60.08001,0.0,62.500847,0.0,0.2625,80.06002,69.49943,0.0,52.58673,0.2947,614.8978,614.8978,0.3,54.341526,35.862175,64.07903,55.040306,69.49943,108.98743,65.46276,0.0,60.08001,60.08001,85.215775,65.50863,364.5523,0.3,56.210518,80.06002,55.040306,0.28904,56.212494
102,19189500.0,55.04036,1.0,80.06002,0.08993056,54.197636,60.08001,0.0,62.46723,0.0,0.2625,80.06002,69.499435,0.0,52.59327,0.29496527,618.4284,618.4284,0.3,54.197636,35.862183,64.05486,55.040306,69.499435,108.98744,65.44469,0.0,60.08001,60.08001,84.99012,65.49176,364.55234,0.3,56.24501,80.06002,55.04036,0.28967592,56.246933
104,19189560.0,55.04036,1.0,80.06002,0.09093333,54.05553,60.08001,0.0,62.434822,0.0,0.2625,80.06002,69.49945,0.0,52.599693,0.29546666,622.0847,622.0847,0.3,54.05553,35.86219,64.03085,55.040306,69.49945,108.987465,65.42772,0.0,60.08001,60.08001,84.767265,65.47682,364.55243,0.3,56.280113,80.06002,55.04036,0.2907674,56.28209
106,19189680.0,55.04036,1.0,80.06002,0.09442222,53.778595,60.08001,0.0,62.41922,0.0,0.2625,80.06002,69.499466,0.0,52.61222,0.2972111,629.7443,629.7443,0.3,53.778595,35.8622,64.017395,55.040306,69.499466,108.987495,65.41799,0.0,60.08001,60.08001,84.33298,65.46919,364.55252,0.3,56.35202,80.06002,55.04036,0.29437926,56.354107
108,19189800.0,55.040306,1.0,80.06002,0.1,53.51433,60.08001,0.0,62.354565,0.0,0.2625,80.06002,69.4995,0.0,52.624138,0.3,637.8141,637.8141,0.3,53.51433,35.862213,63.970104,55.040306,69.4995,108.98754,65.383385,0.0,60.08001,60.08001,83.918594,65.43782,364.55267,0.3,56.425793,80.06002,55.040306,0.3,56.42788
110,19189920.0,55.040306,1.0,80.06002,0.10666667,53.265972,60.08001,0.0,62.3405,0.0,0.2625,80.06002,69.49951,0.0,52.6354,0.30333334,646.2281,646.2281,0.3,53.265972,35.86223,63.95758,55.040306,69.49951,108.98757,65.3741,0.0,60.08001,60.08001,83.52916,65.430626,364.55273,0.3,56.50083,80.06002,55.040306,0.30666667,56.50297
112,19190040.0,55.040306,1.0,80.06002,0.11333334,53.03638,60.08001,0.0,62.277275,0.0,0.2625,80.06002,69.49954,0.0,52.645782,0.30666667,654.91754,654.91754,0.3,53.03638,35.862244,63.911163,55.040253,69.49954,108.98762,65.33999,0.0,60.08001,60.08001,83.16918,65.399704,364.5529,0.3,56.57658,80.06002,55.040306,0.31333333,56.578777
114,19190100.0,55.040306,1.0,80.06002,0.11666667,52.92943,60.08001,0.0,62.271507,0.0,0.2625,80.06002,69.49955,0.0,52.650616,0.30833334,659.34326,659.34326,0.3,52.92943,35.86225,63.905396,55.040253,69.49955,108.98763,65.33598,0.0,60.08001,60.08001,83.001495,65.39717,364.55292,0.3,56.614594,80.06002,55.040306,0.31666666,56.616737
117,19190160.0,55.040306,1.0,80.06002,0.12,52.8281,60.08001,0.0,62.264694,0.0,0.2625,80.06002,69.499565,0.0,52.655174,0.31,663.8107,663.8107,0.3,52.8281,35.86226,63.899517,55.040253,69.499565,108.98767,65.331085,0.0,60.08001,60.08001,82.842636,65.39284,364.553,0.3,56.65255,80.06002,55.040306,0.32,56.654694
118,19190280.0,55.040253,1.0,80.06002,0.12666667,52.643356,60.08001,0.0,62.202843,0.0,0.2625,80.06002,69.499596,0.0,52.66358,0.31333333,672.8336,672.8336,0.3,52.643356,35.862274,63.853867,55.040253,69.499596,108.98772,65.29742,0.0,60.08001,60.08001,82.553024,65.36229,364.55316,0.3,56.728134,80.06002,55.040253,0.32666665,56.730278
120,19190400.0,55.040253,1.0,80.06002,0.13333334,52.48411,60.08001,0.0,62.19175,0.0,0.2625,80.06002,69.49962,0.0,52.670776,0.31666666,681.9097,681.9097,0.3,52.48411,35.86229,63.84305,55.0402,69.49962,108.98775,65.2889,0.0,60.08001,60.08001,82.303406,65.355804,364.55328,0.3,56.80284,80.06002,55.040253,0.33333334,56.80493
122,19190520.0,55.0402,1.0,80.06002,0.14,52.35208,60.08001,0.0,62.131104,0.0,0.2625,80.06002,69.49965,0.0,52.67671,0.32,690.96045,690.96045,0.3,52.35208,35.86231,63.798332,55.0402,69.49965,108.9878,65.255615,0.0,60.08001,60.08001,82.09648,65.32565,364.55344,0.3,56.87607,80.06002,55.0402,0.34,56.878098
124,19190640.0,55.0402,1.0,80.06002,0.14666666,52.24874,60.08001,0.0,62.121437,0.0,0.2625,80.06002,69.499664,0.0,52.681435,0.32333332,699.90546,699.90546,0.3,52.24874,35.862324,63.78839,55.040142,69.499664,108.98784,65.24748,0.0,60.08001,60.08001,81.93455,65.31944,364.55356,0.3,56.947258,80.06002,55.0402,0.34666666,56.949234
126,19190700.0,55.0402,1.0,80.06002,0.15,52.208237,60.08001,0.0,62.09111,0.0,0.2625,80.06002,69.49968,0.0,52.683243,0.325,704.3127,704.3127,0.3,52.208237,35.862328,63.76647,55.040142,69.49968,108.987854,65.230515,0.0,60.08001,60.08001,81.8711,65.30357,364.5536,0.3,56.98192,80.06002,55.0402,0.35,56.9839
128,19190760.0,55.040142,1.0,80.06002,0.15333334,52.175377,60.08001,0.0,62.062054,0.0,0.2625,80.06002,69.49969,0.0,52.68473,0.32666665,708.66266,708.66266,0.3,52.175377,35.86234,63.7445,55.040142,69.49969,108.98789,65.21463,0.0,60.08001,60.08001,81.81964,65.28967,364.55368,0.3,57.015923,80.06002,55.040142,0.35333332,57.017845
130,19190880.0,55.040142,1.0,80.06002,0.16,52.1331,60.08001,0.0,62.05365,0.0,0.2625,80.06002,69.49971,0.0,52.686653,0.33,717.14874,717.14874,0.3,52.1331,35.86235,63.73549,55.040085,69.49971,108.98793,65.20683,0.0,60.08001,60.08001,81.75349,65.2838,364.55377,0.3,57.08146,80.06002,55.040142,0.36,57.083267
133,19191000.0,55.040085,1.0,80.06002,0.16666667,52.122856,60.08001,0.0,61.995422,0.0,0.2625,80.06002,69.499725,0.0,52.687145,0.33333334,725.27893,725.27893,0.3,52.122856,35.862362,63.692482,55.040085,69.499725,108.98795,65.17437,0.0,60.08001,60.08001,81.73757,65.25441,364.55386,0.3,57.143417,80.06002,55.040085,0.36666667,57.145123
135,19191120.0,55.04003,1.0,80.06002,0.17333333,52.145477,60.08001,0.0,61.988335,0.0,0.2625,80.06002,69.49974,0.0,52.686104,0.33666667,732.96765,732.96765,0.3,52.145477,35.862373,63.68435,55.04003,69.49974,108.987976,65.1669,0.0,60.08001,60.08001,81.7732,65.248856,364.55392,0.3,57.201096,80.06002,55.04003,0.37333333,57.20269
136,19191240.0,55.04003,1.0,80.06002,0.18,52.20167,60.08001,0.0,61.931152,0.0,0.2625,80.06002,69.49975,0.0,52.683575,0.34,740.1285,740.1285,0.3,52.20167,35.86238,63.64222,55.04003,69.49975,108.98799,65.13482,0.0,60.08001,60.08001,81.86148,65.2198,364.554,0.3,57.254105,80.06002,55.04003,0.38,57.255535
138,19191300.0,55.039978,1.0,80.06002,0.18333334,52.24255,60.08001,0.0,61.92868,0.0,0.2625,80.06002,69.49975,0.0,52.68171,0.34166667,743.4837,743.4837,0.3,52.24255,35.86238,63.638702,55.039978,69.49975,108.98799,65.13168,0.0,60.08001,60.08001,81.92567,65.218094,364.554,0.3,57.278664,80.06002,55.039978,0.38333333,57.27998
140,19191360.0,55.039978,1.0,80.06002,0.18666667,52.292053,60.08001,0.0,61.925217,0.0,0.2625,80.06002,69.499756,0.0,52.679512,0.34333333,746.6744,746.6744,0.3,52.292053,35.862385,63.63491,55.039978,69.499756,108.98801,65.12768,0.0,60.08001,60.08001,82.00339,65.214584,364.55402,0.3,57.30179,80.06002,55.039978,0.38666666,57.30305
142,19191480.0,55.039925,1.0,80.06002,0.19333333,52.41717,60.08001,0.0,61.86908,0.0,0.2625,80.06002,69.49976,0.0,52.67385,0.34666666,752.51794,752.51794,0.3,52.41717,35.86239,63.593605,55.039925,69.49976,108.988014,65.09593,0.0,60.08001,60.08001,82.19976,65.18585,364.55405,0.3,57.343643,80.06002,55.039925,0.39333335,57.34474
144,19191600.0,55.039925,1.0,80.06002,0.2,52.57752,60.08001,0.0,61.86419,0.0,0.2625,80.06002,69.49976,0.0,52.666603,0.35,757.57166,757.57166,0.3,52.57752,35.862392,63.58712,55.039925,69.49976,108.988014,65.08911,0.0,60.08001,60.08001,82.451385,65.18096,364.55405,0.3,57.37913,80.06002,55.039925,0.4,57.380013
146,19191720.0,55.039867,1.0,80.06002,0.20666666,52.764877,60.08001,0.0,61.808983,0.0,0.2625,80.06002,69.49976,0.0,52.658142,0.35333332,761.9478,761.9478,0.3,52.764877,35.862392,63.54647,55.039867,69.49976,108.988014,65.05769,0.0,60.08001,60.08001,82.74535,65.15256,364.55405,0.3,57.41028,80.06002,55.039867,0.40666667,57.411156
148,19191840.0,55.03981,1.0,80.06002,0.21333334,52.951576,60.08001,0.0,61.80503,0.0,0.2625,80.06002,69.49976,0.0,52.64968,0.35666665,765.97394,765.97394,0.3,52.951576,35.862392,63.54065,55.039867,69.49976,108.988014,65.05121,0.0,60.08001,60.08001,83.03824,65.14795,364.55405,0.3,57.439995,80.06002,55.03981,0.41333333,57.44082
151,19191900.0,55.03981,1.0,80.06002,0.21666667,53.043247,60.08001,0.0,61.77729,0.0,0.2625,80.06002,69.499756,0.0,52.645508,0.35833332,767.8672,767.8672,0.3,53.043247,35.862392,63.520653,55.039867,69.499756,108.98801,65.03517,0.0,60.08001,60.08001,83.18203,65.13301,364.55402,0.3,57.454277,80.06002,55.03981,0.41666666,57.4551
152,19191960.0,55.03981,1.0,80.06002,0.22,53.133797,60.08001,0.0,61.7507,0.0,0.2625,80.06002,69.49976,0.0,52.641388,0.36,769.6819,769.6819,0.3,53.133797,35.862392,63.500656,55.039867,69.49976,108.988014,65.02013,0.0,60.08001,60.08001,83.32406,65.11999,364.55405,0.3,57.46823,80.06002,55.03981,0.42,57.469
154,19192080.0,55.03981,1.0,80.06002,0.22666667,53.31156,60.08001,0.0,61.747627,0.0,0.2625,80.06002,69.49976,0.0,52.63337,0.36333334,773.07886,773.07886,0.3,53.31156,35.862392,63.495384,55.03981,69.49976,108.988014,65.013916,0.0,60.08001,60.08001,83.60286,65.11565,364.55405,0.3,57.49498,80.06002,55.03981,0.42666668,57.49575
156,19192200.0,55.03981,1.0,80.06002,0.23333333,53.484932,60.08001,0.0,61.69407,0.0,0.2625,80.06002,69.49976,0.0,52.62551,0.36666667,776.1718,776.1718,0.3,53.484932,35.862392,63.455944,55.03981,69.49976,108.988014,64.98321,0.0,60.08001,60.08001,83.87475,65.08797,364.55405,0.3,57.520306,80.06002,55.03981,0.43333334,57.52102
159,19192320.0,55.03981,1.0,80.06002,0.24,53.65398,60.08001,0.0,61.691814,0.0,0.2625,80.06002,69.499756,0.0,52.617874,0.37,778.9675,778.9675,0.3,53.65398,35.862392,63.451275,55.03981,69.499756,108.98801,64.97728,0.0,60.08001,60.08001,84.139854,65.083954,364.55402,0.3,57.54426,80.06002,55.03981,0.44,57.544914
160,19192440.0,55.03981,1.0,80.06002,0.24666667,53.818787,60.08001,0.0,61.63897,0.0,0.2625,80.06002,69.499756,0.0,52.61046,0.37333333,781.47284,781.47284,0.3,53.818787,35.86239,63.41233,55.03981,69.499756,108.98801,64.94679,0.0,60.08001,60.08001,84.39829,65.05654,364.55402,0.3,57.56678,80.06002,55.03981,0.44666666,57.567383
162,19192500.0,55.03981,1.0,80.06002,0.25,53.899624,60.08001,0.0,61.63875,0.0,0.2625,80.06002,69.49975,0.0,52.60678,0.375,782.6187,782.6187,0.3,53.899624,35.86239,63.41035,55.03981,69.49975,108.988,64.94448,0.0,60.08001,60.08001,84.525055,65.055664,364.554,0.3,57.57749,80.06002,55.03981,0.45,57.578094
164,19192560.0,55.03981,1.0,80.06002,0.25333333,53.979435,60.08001,0.0,61.637543,0.0,0.2625,80.06002,69.499756,0.0,52.603157,0.37666667,783.6945,783.6945,0.3,53.979435,35.86239,63.408154,55.03981,69.499756,108.988,64.941185,0.0,60.08001,60.08001,84.65021,65.05281,364.55402,0.3,57.58793,80.06002,55.03981,0.45333335,57.588478
166,19192680.0,55.03981,1.0,80.06002,0.26,54.136,60.08001,0.0,61.585358,0.0,0.2625,80.06002,69.499756,0.0,52.596123,0.38,785.6394,785.6394,0.3,54.136,35.86239,63.3697,55.039867,69.499756,108.988,64.911026,0.0,60.08001,60.08001,84.89571,65.02578,364.554,0.3,57.607704,80.06002,55.03981,0.46,57.608196
169,19192800.0,55.03981,1.0,80.06002,0.26666668,54.288567,60.08001,0.0,61.58464,0.0,0.2625,80.06002,69.499756,0.0,52.589203,0.38333333,787.3142,787.3142,0.3,54.288567,35.86239,63.36602,55.039867,69.499756,108.98801,64.90564,0.0,60.08001,60.08001,85.13495,65.02226,364.55402,0.3,57.626106,80.06002,55.03981,0.46666667,57.6266
170,19192920.0,55.03981,1.0,80.06002,0.27333334,54.437195,60.08001,0.0,61.533062,0.0,0.2625,80.06002,69.49975,0.0,52.5825,0.38666666,788.7256,788.7256,0.3,54.437195,35.862385,63.32801,55.039867,69.49975,108.98799,64.87576,0.0,60.08001,60.08001,85.368004,64.995514,364.554,0.3,57.64324,80.06002,55.03981,0.47333333,57.643684
172,19193040.0,55.03981,1.0,80.06002,0.28,54.581966,60.08001,0.0,61.533005,0.0,0.2625,80.06002,69.49975,0.0,52.575966,0.39,789.88025,789.88025,0.3,54.581966,35.862385,63.324768,55.039867,69.49975,108.98799,64.87065,0.0,60.08001,60.08001,85.59502,64.99227,364.554,0.3,57.659008,80.06002,55.03981,0.48,57.659447
174,19193100.0,55.03981,1.0,80.06002,0.28333333,54.652924,60.08001,0.0,61.50697,0.0,0.2625,80.06002,69.49974,0.0,52.572723,0.39166668,790.3634,790.3634,0.3,54.652924,35.86238,63.30598,55.039867,69.49974,108.987976,64.85533,0.0,60.08001,60.08001,85.706276,64.97804,364.55392,0.3,57.666424,80.06002,55.03981,0.48333332,57.66681
176,19193160.0,55.03981,1.0,80.06002,0.28666666,54.722942,60.08001,0.0,61.48214,0.0,0.2625,80.06002,69.49974,0.0,52.56959,0.39333335,790.78485,790.78485,0.3,54.722942,35.86238,63.287193,55.039867,69.49974,108.98798,64.84105,0.0,60.08001,60.08001,85.81607,64.96579,364.55392,0.3,57.673508,80.06002,55.03981,0.48666668,57.673897
178,19193280.0,55.03981,1.0,80.06002,0.29333332,54.86019,60.08001,0.0,61.48269,0.0,0.2625,80.06002,69.49974,0.0,52.563385,0.39666668,791.446,791.446,0.3,54.86019,35.86238,63.284393,55.039867,69.49974,108.98798,64.83615,0.0,60.08001,60.08001,86.03129,64.96283,364.55392,0.3,57.68675,80.06002,55.03981,0.49333334,57.68708
180,19193400.0,55.039867,1.0,80.06002,0.3,54.99377,60.08001,0.0,61.432373,0.0,0.2625,80.06002,69.49974,0.0,52.557343,0.4,791.8703,791.8703,0.3,54.99377,35.86238,63.247204,55.039867,69.49974,108.987976,64.80688,0.0,60.08001,60.08001,86.240746,64.93657,364.55392,0.3,57.698723,80.06002,55.039867,0.5,57.69905
182,19193520.0,55.039867,1.0,80.06002,0.30666667,55.123737,60.08001,0.0,61.433525,0.0,0.2625,80.06002,69.49973,0.0,52.551464,0.40333334,792.06433,792.06433,0.3,55.123737,35.862377,63.24479,55.039867,69.49973,108.98797,64.80221,0.0,60.08001,60.08001,86.444534,64.93388,364.5539,0.3,57.709488,80.06002,55.039867,0.50666666,57.709763
185,19193640.0,55.039867,1.0,80.06002,0.31333333,55.250145,60.08001,0.0,61.38376,0.0,0.2625,80.06002,69.49974,0.0,52.545753,0.40666667,792.03455,792.03455,0.3,55.250145,35.862377,63.20804,55.039867,69.49974,108.98797,64.77315,0.0,60.08001,60.08001,86.642746,64.9079,364.5539,0.3,57.718994,80.06002,55.039867,0.5133333,57.71927
186,19193700.0,55.039867,1.0,80.06002,0.31666666,55.312027,60.08001,0.0,61.38513,0.0,0.2625,80.06002,69.49973,0.0,52.54295,0.40833333,791.9378,791.9378,0.3,55.312027,35.862373,63.207214,55.039867,69.49973,108.98796,64.77145,0.0,60.08001,60.08001,86.73978,64.90756,364.5539,0.3,57.723335,80.06002,55.039867,0.51666665,57.723553
188,19193760.0,55.039867,1.0,80.06002,0.32,55.373043,60.08001,0.0,61.385513,0.0,0.2625,80.06002,69.49973,0.0,52.540203,0.41,791.7876,791.7876,0.3,55.373043,35.862377,63.206062,55.039867,69.49973,108.98797,64.76875,0.0,60.08001,60.08001,86.83546,64.905365,364.5539,0.3,57.72734,80.06002,55.039867,0.52,57.72751
190,19193880.0,55.039867,1.0,80.06002,0.32666665,55.492477,60.08001,0.0,61.336243,0.0,0.2625,80.06002,69.49973,0.0,52.53482,0.41333333,791.32983,791.32983,0.3,55.492477,35.862373,63.16964,55.039867,69.49973,108.98797,64.739914,0.0,60.08001,60.08001,87.02273,64.87966,364.5539,0.3,57.73448,80.06002,55.039867,0.52666664,57.73465
192,19194000.0,55.039867,1.0,80.06002,0.33333334,55.60849,60.08001,0.0,61.338493,0.0,0.2625,80.06002,69.499725,0.0,52.529602,0.41666666,790.66785,790.66785,0.3,55.60849,35.862373,63.16794,55.039867,69.499725,108.98795,64.73574,0.0,60.08001,60.08001,87.20464,64.87735,364.55386,0.3,57.740417,80.06002,55.039867,0.53333336,57.74058
194,19194120.0,55.039867,1.0,80.06002,0.34,55.72113,60.08001,0.0,61.289715,0.0,0.2625,80.06002,69.49973,0.0,52.52449,0.42,789.80804,789.80804,0.3,55.72113,35.862373,63.131905,55.039867,69.49973,108.98796,64.70718,0.0,60.08001,60.08001,87.38126,64.85187,364.5539,0.3,57.74525,80.06002,55.039867,0.54,57.74536
196,19194240.0,55.039867,1.0,80.06002,0.34666666,55.83043,60.08001,0.0,61.29252,0.0,0.2625,80.06002,69.499725,0.0,52.519547,0.42333335,788.7568,788.7568,0.3,55.83043,35.86237,63.130585,55.039867,69.499725,108.987946,64.70322,0.0,60.08001,60.08001,87.55264,64.84984,364.55383,0.3,57.748985,80.06002,55.039867,0.5466667,57.74904
198,19194300.0,55.039867,1.0,80.06002,0.35,55.883835,60.08001,0.0,61.2678,0.0,0.2625,80.06002,69.499725,0.0,52.51713,0.425,788.1613,788.1613,0.3,55.883835,35.86237,63.112785,55.039867,69.499725,108.98795,64.68855,0.0,60.08001,60.08001,87.63639,64.83621,364.55386,0.3,57.750412,80.06002,55.039867,0.55,57.75047
201,19194360.0,55.039867,1.0,80.06002,0.35333332,55.936424,60.08001,0.0,61.244232,0.0,0.2625,80.06002,69.49973,0.0,52.51477,0.42666668,787.52045,787.52045,0.3,55.936424,35.862373,63.09488,55.039867,69.49973,108.98796,64.67488,0.0,60.08001,60.08001,87.71885,64.82457,364.55386,0.3,57.751568,80.06002,55.039867,0.55333334,57.751625
203,19194480.0,55.039867,1.0,80.06002,0.36,56.039146,60.08001,0.0,61.247475,0.0,0.2625,80.06002,69.49972,0.0,52.5101,0.43,786.1055,786.1055,0.3,56.039146,35.86237,63.093887,55.039925,69.49972,108.987946,64.67114,0.0,60.08001,60.08001,87.87992,64.82269,364.55383,0.3,57.75305,80.06002,55.039867,0.56,57.753105
204,19194600.0,55.039867,1.0,80.06002,0.36666667,56.138634,60.08001,0.0,61.19957,0.0,0.2625,80.06002,69.499725,0.0,52.505653,0.43333334,784.5182,784.5182,0.3,56.138634,35.86237,63.058514,55.039925,69.499725,108.98795,64.64302,0.0,60.08001,60.08001,88.03592,64.79765,364.55386,0.3,57.75349,80.06002,55.039867,0.56666666,57.75349
206,19194720.0,55.039867,1.0,80.06002,0.37333333,56.234913,60.08001,0.0,61.20331,0.0,0.2625,80.06002,69.49972,0.0,52.50126,0.43666667,782.76483,782.76483,0.3,56.234913,35.86237,63.0578,55.039925,69.49972,108.98794,64.639496,0.0,60.08001,60.08001,88.18688,64.796005,364.55383,0.3,57.752884,80.06002,55.039867,0.5733333,57.75283
208,19194840.0,55.039867,1.0,80.06002,0.38,56.328007,60.08001,0.0,61.155846,0.0,0.2625,80.06002,69.499725,0.0,52.49708,0.44,780.85175,780.85175,0.3,56.328007,35.86237,63.02275,55.039925,69.499725,108.98795,64.611595,0.0,60.08001,60.08001,88.332855,64.77117,364.55386,0.3,57.751183,80.06002,55.039867,0.58,57.75113
210,19194900.0,55.039867,1.0,80.06002,0.38333333,56.373367,60.08001,0.0,61.15843,0.0,0.2625,80.06002,69.49972,0.0,52.49505,0.44166666,779.8372,779.8372,0.3,56.373367,35.862366,63.02275,55.039925,69.49972,108.987946,64.61038,0.0,60.08001,60.08001,88.40398,64.77139,364.55383,0.3,57.749977,80.06002,55.039867,0.5833333,57.74992
213,19194960.0,55.039925,1.0,80.06002,0.38666666,56.41795,60.08001,0.0,61.159966,0.0,0.2625,80.06002,69.499725,0.0,52.49302,0.44333333,778.7851,778.7851,0.3,56.41795,35.86237,63.022423,55.039925,69.499725,108.98795,64.608246,0.0,60.08001,60.08001,88.473885,64.769684,364.55386,0.3,57.748547,80.06002,55.039925,0.58666664,57.748436
214,19195080.0,55.039925,1.0,80.06002,0.39333335,56.504753,60.08001,0.0,61.112946,0.0,0.2625,80.06002,69.499725,0.0,52.48906,0.44666666,776.5713,776.5713,0.3,56.504753,35.86237,62.987595,55.039925,69.499725,108.987946,64.58056,0.0,60.08001,60.08001,88.60999,64.74508,364.55386,0.3,57.744812,80.06002,55.039925,0.5933333,57.7447
216,19195200.0,55.039925,1.0,80.06002,0.4,56.588455,60.08001,0.0,61.117447,0.0,0.2625,80.06002,69.49972,0.0,52.48533,0.45,774.2164,774.2164,0.3,56.588455,35.862366,62.987488,55.039925,69.49972,108.98794,64.57742,0.0,60.08001,60.08001,88.741234,64.74382,364.55383,0.3,57.740143,80.06002,55.039925,0.6,57.740032
218,19195320.0,55.039925,1.0,80.06002,0.40666667,56.67663,60.08001,0.0,61.070755,0.0,0.2625,80.06002,69.499725,0.0,52.48137,0.45333335,771.52435,771.52435,0.3,56.67663,35.862366,62.953045,55.039925,69.499725,108.987946,64.54991,0.0,60.08001,60.08001,88.8795,64.719376,364.55383,0.3,57.73097,80.06002,55.039925,0.6066667,57.73053
221,19195440.0,55.039867,1.0,80.06002,0.41333333,56.79137,60.08001,0.0,61.075645,0.0,0.2625,80.06002,69.499725,0.0,52.476208,0.45666668,768.1597,768.1597,0.3,56.79137,35.86237,62.953156,55.039925,69.499725,108.98795,64.547,0.0,60.08001,60.08001,89.05948,64.71828,364.55386,0.3,57.713554,80.06002,55.039867,0.61333334,57.71295
222,19195500.0,55.039867,1.0,80.06002,0.41666666,56.8583,60.08001,0.0,61.051918,0.0,0.2625,80.06002,69.49972,0.0,52.473186,0.45833334,766.2254,766.2254,0.3,56.8583,35.862366,62.936127,55.039925,69.49972,108.98794,64.53282,0.0,60.08001,60.08001,89.164474,64.7052,364.55383,0.3,57.70202,80.06002,55.039867,0.6166667,57.701305
224,19195560.0,55.039867,1.0,80.06002,0.42,56.930744,60.08001,0.0,61.02934,0.0,0.2625,80.06002,69.49972,0.0,52.46989,0.46,764.1287,764.1287,0.3,56.930744,35.862366,62.918987,55.039867,69.49972,108.98794,64.5197,0.0,60.08001,60.08001,89.278114,64.694046,364.55383,0.3,57.68867,80.06002,55.039867,0.62,57.687847
226,19195680.0,55.039867,1.0,80.06002,0.42666668,57.089653,60.08001,0.0,61.034557,0.0,0.2625,80.06002,69.499725,0.0,52.46275,0.46333334,759.46704,759.46704,0.3,57.089653,35.862366,62.919426,55.039867,69.499725,108.98795,64.51695,0.0,60.08001,60.08001,89.52739,64.69317,364.55386,0.3,57.65692,80.06002,55.039867,0.62666667,57.655876
228,19195800.0,55.039867,1.0,80.06002,0.43333334,57.263367,60.08001,0.0,60.988472,0.0,0.2625,80.06002,69.49972,0.0,52.454895,0.46666667,754.21387,754.21387,0.3,57.263367,35.862362,62.885536,55.039867,69.49972,108.98793,64.48981,0.0,60.08001,60.08001,89.79988,64.66905,364.55377,0.3,57.61885,80.06002,55.039867,0.6333333,57.6177
230,19195920.0,55.03981,1.0,80.06002,0.44,57.44766,60.08001,0.0,60.993965,0.0,0.2625,80.06002,69.49971,0.0,52.446545,0.47,748.41205,748.41205,0.3,57.44766,35.862362,62.886246,55.039867,69.49971,108.98792,64.48723,0.0,60.08001,60.08001,90.08895,64.668335,364.55377,0.3,57.57518,80.06002,55.03981,0.64,57.573864
232,19196040.0,55.03981,1.0,80.06002,0.44666666,57.63865,60.08001,0.0,60.94815,0.0,0.2625,80.06002,69.49971,0.0,52.43792,0.47333333,742.107,742.107,0.3,57.63865,35.86236,62.852577,55.03981,69.49971,108.987915,64.46031,0.0,60.08001,60.08001,90.38852,64.64444,364.55374,0.3,57.526512,80.06002,55.03981,0.64666665,57.525032
234,19196100.0,55.03981,1.0,80.06002,0.45,57.735546,60.08001,0.0,60.951553,0.0,0.2625,80.06002,69.4997,0.0,52.433525,0.475,738.7807,738.7807,0.3,57.735546,35.862354,62.85318,55.03981,69.4997,108.98791,64.459595,0.0,60.08001,60.08001,90.54049,64.6451,364.5537,0.3,57.500473,80.06002,55.03981,0.65,57.498993
237,19196160.0,55.03981,1.0,80.06002,0.45333335,57.83283,60.08001,0.0,60.953865,0.0,0.2625,80.06002,69.4997,0.0,52.42913,0.47666666,735.3469,735.3469,0.3,57.83283,35.862354,62.85356,55.03981,69.4997,108.98791,64.45795,0.0,60.08001,60.08001,90.69307,64.64389,364.5537,0.3,57.47345,80.06002,55.03981,0.6533333,57.47191
238,19196280.0,55.03981,1.0,80.06002,0.46,58.02697,60.08001,0.0,60.908215,0.0,0.2625,80.06002,69.499695,0.0,52.42034,0.48,728.1823,728.1823,0.3,58.02697,35.86235,62.82,55.03981,69.499695,108.9879,64.4312,0.0,60.08001,60.08001,90.99754,64.62016,364.5537,0.3,57.416702,80.06002,55.03981,0.66,57.415
240,19196400.0,55.03981,1.0,80.06002,0.46666667,58.218136,60.08001,0.0,60.91404,0.0,0.2625,80.06002,69.49969,0.0,52.41172,0.48333332,720.6656,720.6656,0.3,58.218136,35.862347,62.82115,55.03981,69.49969,108.98789,64.42895,0.0,60.08001,60.08001,91.29734,64.61978,364.55368,0.3,57.356827,80.06002,55.03981,0.6666667,57.355072
242,19196520.0,55.03981,1.0,80.06002,0.47333333,58.403614,60.08001,0.0,60.868607,0.0,0.2625,80.06002,69.49969,0.0,52.403313,0.48666668,712.8512,712.8512,0.3,58.403614,35.862343,62.787865,55.03981,69.49969,108.98787,64.40236,0.0,60.08001,60.08001,91.58821,64.59627,364.55362,0.3,57.29448,80.06002,55.03981,0.67333335,57.29267
244,19196640.0,55.03981,1.0,80.06002,0.48,58.580914,60.08001,0.0,60.87449,0.0,0.2625,80.06002,69.49968,0.0,52.395294,0.49,704.79517,704.79517,0.3,58.580914,35.86234,62.78913,55.03981,69.49968,108.98786,64.40033,0.0,60.08001,60.08001,91.86623,64.59599,364.5536,0.3,57.230324,80.06002,55.03981,0.68,57.228455
246,19196700.0,55.03981,1.0,80.06002,0.48333332,58.66576,60.08001,0.0,60.85125,0.0,0.2625,80.06002,69.49967,0.0,52.39145,0.49166667,700.6944,700.6944,0.3,58.66576,35.862335,62.772594,55.03981,69.49967,108.98785,64.3866,0.0,60.08001,60.08001,91.99927,64.58336,364.55356,0.3,57.197693,80.06002,55.03981,0.68333334,57.195824
248,19196760.0,55.03981,1.0,80.06002,0.48666668,58.747707,60.08001,0.0,60.82917,0.0,0.2625,80.06002,69.49967,0.0,52.387768,0.49333334,696.55493,696.55493,0.3,58.747707,35.862335,62.756004,55.03981,69.49967,108.98785,64.3739,0.0,60.08001,60.08001,92.12776,64.57265,364.55356,0.3,57.164898,80.06002,55.03981,0.68666667,57.163033
250,19196880.0,55.03981,1.0,80.06002,0.49333334,58.905254,60.08001,0.0,60.835155,0.0,0.2625,80.06002,69.49967,0.0,52.380627,0.49666667,688.2225,688.2225,0.3,58.905254,35.862335,62.757324,55.03981,69.49967,108.987854,64.37204,0.0,60.08001,60.08001,92.374794,64.57259,364.5536,0.3,57.098923,80.06002,55.03981,0.6933333,57.097
253,19197000.0,55.03981,1.0,80.06002,0.5,59.04978,60.08001,0.0,60.789837,0.0,0.2625,80.06002,69.499664,0.0,52.374092,0.5,679.90674,679.90674,0.3,59.04978,35.862328,62.724365,55.039867,69.499664,108.98783,64.34578,0.0,60.08001,60.08001,92.60139,64.54941,364.5535,0.3,57.033005,80.06002,55.03981,0.7,57.03114
254,19197120.0,55.03981,1.0,80.06002,0.50479704,59.175808,60.08001,0.0,60.79588,0.0,0.2625,80.06002,69.499664,0.0,52.368378,0.5024462,671.57404,671.57404,0.3,59.175808,35.862328,62.725792,55.039867,69.499664,108.98783,64.344025,0.0,60.08001,60.08001,92.79896,64.54947,364.5535,0.3,56.96775,80.06002,55.03981,0.7050405,56.96588
256,19197240.0,55.039867,1.0,80.06002,0.5059901,59.28296,60.08001,0.0,60.75067,0.0,0.2625,80.06002,69.49965,0.0,52.36354,0.5031791,663.2948,663.2948,0.3,59.28296,35.86232,62.692944,55.039867,69.49965,108.98781,64.317986,0.0,60.08001,60.08001,92.96692,64.52645,364.55344,0.3,56.90381,80.06002,55.039867,0.70694584,56.901993
258,19197300.0,55.039867,1.0,80.06002,0.5052985,59.32896,60.08001,0.0,60.754242,0.0,0.2625,80.06002,69.49964,0.0,52.361458,0.5029317,659.19495,659.19495,0.3,59.32896,35.862316,62.69388,55.039867,69.49964,108.9878,64.31766,0.0,60.08001,60.08001,93.03902,64.5275,364.5534,0.3,56.87255,80.06002,55.039867,0.7067776,56.870796
261,19197360.0,55.039867,1.0,80.06002,0.50378203,59.36965,60.08001,0.0,60.756714,0.0,0.2625,80.06002,69.49964,0.0,52.359642,0.50229037,655.13226,655.13226,0.3,59.36965,35.862316,62.69459,55.039867,69.49964,108.98779,64.31639,0.0,60.08001,60.08001,93.10278,64.52667,364.5534,0.3,56.841843,80.06002,55.039867,0.7058914,56.840088
262,19197480.0,55.039867,1.0,80.06002,0.49837577,59.434338,60.08001,0.0,60.71156,0.0,0.2625,80.06002,69.49964,0.0,52.356674,0.49987155,647.151,647.151,0.3,59.434338,35.862316,62.66169,55.039925,69.49964,108.98779,64.29047,0.0,60.08001,60.08001,93.20413,64.50377,364.5534,0.3,56.782463,80.06002,55.039867,0.7020527,56.78076
264,19197600.0,55.039925,1.0,80.06002,0.4899743,59.47555,60.08001,0.0,60.7176,0.0,0.2625,80.06002,69.49964,0.0,52.35481,0.4960143,639.4159,639.4159,0.3,59.47555,35.862312,62.66328,55.039925,69.49964,108.98779,64.28903,0.0,60.08001,60.08001,93.26866,64.50415,364.5534,0.3,56.72627,80.06002,55.039925,0.69560534,56.724678
266,19197720.0,55.039925,1.0,80.06002,0.47878045,59.49189,60.08001,0.0,60.672558,0.0,0.2625,80.06002,69.49963,0.0,52.354095,0.49081016,631.99304,631.99304,0.3,59.49189,35.86231,62.63054,55.039925,69.49963,108.98778,64.263275,0.0,60.08001,60.08001,93.29417,64.48141,364.55334,0.3,56.673866,80.06002,55.039925,0.68672484,56.672436
268,19197840.0,55.039978,1.0,80.06002,0.4649972,59.482056,60.08001,0.0,60.6786,0.0,0.2625,80.06002,69.49963,0.0,52.354534,0.48435074,624.949,624.949,0.3,59.482056,35.86231,62.6323,55.039978,69.49963,108.98778,64.261955,0.0,60.08001,60.08001,93.278625,64.4819,364.55334,0.3,56.62602,80.06002,55.039978,0.6755867,56.624702
271,19197900.0,55.039978,1.0,80.06002,0.45719793,59.466927,60.08001,0.0,60.655586,0.0,0.2625,80.06002,69.499626,0.0,52.355194,0.48067895,621.58997,621.58997,0.3,59.466927,35.862305,62.615982,55.039978,69.499626,108.98776,64.24866,0.0,60.08001,60.08001,93.25484,64.46965,364.5533,0.3,56.603935,80.06002,55.039978,0.6692259,56.60273
272,19197960.0,55.039978,1.0,80.06002,0.44882742,59.4448,60.08001,0.0,60.633667,0.0,0.2625,80.06002,69.499626,0.0,52.356182,0.47672766,618.351,618.351,0.3,59.4448,35.862305,62.599617,55.039978,69.499626,108.98777,64.23636,0.0,60.08001,60.08001,93.220085,64.45932,364.5533,0.3,56.58323,80.06002,55.039978,0.66236645,56.582073
274,19198080.0,55.04003,1.0,80.06002,0.43047404,59.37899,60.08001,0.0,60.639763,0.0,0.2625,80.06002,69.49962,0.0,52.359146,0.46803248,612.2671,612.2671,0.3,59.37899,35.8623,62.601482,55.04003,69.49962,108.98776,64.23515,0.0,60.08001,60.08001,93.116745,64.45993,364.55328,0.3,56.54615,80.06002,55.04003,0.64723957,56.54516
276,19198200.0,55.04003,1.0,80.06002,0.41013995,59.28354,60.08001,0.0,60.59494,0.0,0.2625,80.06002,69.49962,0.0,52.363434,0.45835683,606.766,606.766,0.3,59.28354,35.8623,62.568855,55.04003,69.49962,108.987755,64.20972,0.0,60.08001,60.08001,92.96692,64.43746,364.55328,0.3,56.515495,80.06002,55.04003,0.6303816,56.51467
278,19198320.0,55.040085,1.0,80.06002,0.38802812,59.15747,60.08001,0.0,60.60109,0.0,0.2625,80.06002,69.49962,0.0,52.36915,0.4477923,601.9172,601.9172,0.3,59.15747,35.862297,62.57083,55.040085,69.49962,108.98775,64.20867,0.0,60.08001,60.08001,92.76908,64.43823,364.55328,0.3,56.491768,80.06002,55.040085,0.6119681,56.49122
280,19198440.0,55.040142,1.0,80.06002,0.36434138,58.999912,60.08001,0.0,60.556435,0.0,0.2625,80.06002,69.49962,0.0,52.376232,0.43643045,597.7909,597.7909,0.3,58.999912,35.862297,62.53831,55.040085,69.49962,108.987755,64.18335,0.0,60.08001,60.08001,92.52185,64.41588,364.55328,0.3,56.475723,80.06002,55.040142,0.5921746,56.47534
282,19198500.0,55.040142,1.0,80.06002,0.35197085,58.909073,60.08001,0.0,60.560112,0.0,0.2625,80.06002,69.49961,0.0,52.380352,0.43047917,596.0208,596.0208,0.3,58.909073,35.862297,62.539467,55.040142,69.49961,108.98774,64.18335,0.0,60.08001,60.08001,92.37932,64.4173,364.55325,0.3,56.470726,80.06002,55.040142,0.5818151,56.470505
284,19198560.0,55.040142,1.0,80.06002,0.33928272,58.810085,60.08001,0.0,60.56275,0.0,0.2625,80.06002,69.49961,0.0,52.384804,0.42436293,594.45807,594.45807,0.3,58.810085,35.862297,62.540398,55.040142,69.49961,108.98774,64.182465,0.0,60.08001,60.08001,92.224014,64.41681,364.55325,0.3,56.467926,80.06002,55.040142,0.5711765,56.467815
287,19198680.0,55.0402,1.0,80.06002,0.313055,58.587345,60.08001,0.0,60.518257,0.0,0.2625,80.06002,69.49962,0.0,52.39485,0.4116813,591.99054,591.99054,0.3,58.587345,35.862297,62.507988,55.0402,69.49962,108.98775,64.15726,0.0,60.08001,60.08001,91.87456,64.39456,364.55325,0.3,56.46897,80.06002,55.0402,0.54914945,56.46913
288,19198800.0,55.040253,1.0,80.06002,0.2858612,58.33116,60.08001,0.0,60.524734,0.0,0.2625,80.06002,69.49961,0.0,52.406445,0.39847717,590.46094,590.46094,0.3,58.33116,35.862293,62.510185,55.0402,69.49961,108.98774,64.15649,0.0,60.08001,60.08001,91.47266,64.39555,364.55325,0.3,56.47957,80.06002,55.040253,0.52626896,56.48001
295,19198920.0,55.040253,1.0,77.899994,0.25790414,58.04377,64.04003,0.01727074,60.532867,0.2239793,0.2625,77.899994,69.49962,0.0032815535,52.41941,0.38484213,589.8439,589.8439,0.3,58.04377,35.862297,62.501396,61.603706,69.49962,108.98775,64.13138,0.0,64.04003,64.04003,320.1266,64.37352,364.55325,0.3,56.497917,77.899994,55.040253,0.5027105,56.498466
296,19199040.0,55.040306,1.0,77.899994,0.2293868,57.73643,64.04003,0.016628636,60.597137,0.24615175,0.2625,77.899994,69.49961,0.00073779444,52.433304,0.37086776,589.9988,589.9988,0.3,57.73643,35.862293,62.530346,62.528534,69.49961,108.98774,64.13078,0.0,64.04003,64.04003,351.61633,64.37468,364.55325,0.3,56.521263,77.899994,55.040306,0.47864962,56.522034
298,19199100.0,55.040306,1.0,77.899994,0.21498144,57.577408,64.04003,0.017037794,60.605705,0.25841156,0.2625,77.899994,69.49961,0.00018336052,52.440502,0.36378196,590.3546,590.3546,0.3,57.577408,35.862293,62.528698,63.0366,69.49961,108.98774,64.11781,0.0,64.04003,64.04003,369.11865,64.362755,364.55325,0.3,56.534775,77.899994,55.040306,0.46648562,56.535545
300,19199160.0,55.04036,1.0,77.899994,0.20051208,57.415546,64.04003,0.017437404,60.61724,0.27046996,0.2625,77.899994,69.49962,0.0,52.447807,0.35664567,590.892,590.892,0.3,57.415546,35.862297,62.52793,63.535595,69.49962,108.98775,64.105835,0.0,64.04003,64.04003,386.1794,64.35275,364.55328,0.3,56.54939,77.899994,55.04036,0.45426184,56.55027
