,time,VAV: Core Zone Discharge Air Temperature,AHU: Outdoor Air Damper Position,VAV Core Zone Cooling SP,Diffuse Horizontal Solar Irradiation,VAV: North zone Q,VAV North Zone Heating SP,VAV: North Zone Reheat Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,VAV North Zone Cooling SP,VAV: North Zone Airflow Rate,VAV: Core Zone Reheat Control Signal,AHU: Supply Air Temperature,Direct Normal Solar Irradiation,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV: North Zone Damper Control Signal,VAV: Core zone Q,AHU: Supply Fan Power,AHU: RAT,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: South Zone Airflow Rate,VAV: North Zone Room Air Temperature,AHU: Return Air Damper Position,VAV South Zone Heating SP,VAV Core Zone Heating SP,VAV: South zone Q,VAV: Core Zone Room Air Temperature,AHU: Supply Fan Airflow Rate,VAV: Core Zone Damper Control Signal,AHU: MAT,VAV South Zone Cooling SP,VAV: North Zone Discharge Air Temperature,Global Horizontal Solar Irradiation,Outdoor Air Temperature
303,19199280.0,55.04036,1.0,77.899994,0.17148289,57.085316,64.04003,0.016977442,60.69387,0.29128426,0.2625,77.899994,69.49961,0.0,52.46275,0.34226748,592.4987,592.4987,0.3,57.085316,35.862297,62.5627,64.398026,69.49961,108.98775,64.10535,0.0,64.04003,64.04003,415.46683,64.354126,364.55325,0.3,56.58191,77.899994,55.04036,0.42972267,56.58284
305,19199400.0,55.04036,1.0,77.899994,0.14250214,56.749504,64.04003,0.017967535,60.7259,0.31417817,0.2625,77.899994,69.49962,0.0,52.477966,0.32782477,594.7922,594.7922,0.3,56.749504,35.862297,62.565887,65.34021,69.49962,108.987755,64.08052,0.0,64.04003,64.04003,447.75095,64.33243,364.55328,0.3,56.618492,77.899994,55.04036,0.40520766,56.619537
306,19199520.0,55.04036,1.0,77.899994,0.11377275,56.411556,64.04003,0.017688056,60.813183,0.33355677,0.2625,77.899994,69.49962,0.0,52.493237,0.31340915,597.74274,597.74274,0.3,56.411556,35.862297,62.60566,66.13952,69.49962,108.987755,64.08013,0.0,64.04003,64.04003,474.8372,64.33397,364.55328,0.3,56.658813,77.899994,55.04036,0.3808923,56.66002
308,19199640.0,55.040417,1.0,77.899994,0.08549763,56.074593,64.04003,0.018857868,60.855644,0.354947,0.2625,77.899994,69.499626,0.0,52.508453,0.29911217,601.3189,601.3189,0.3,56.074593,35.8623,62.613842,67.016174,69.499626,108.98776,64.05541,0.0,64.04003,64.04003,504.8422,64.31244,364.5533,0.3,56.70259,77.899994,55.040417,0.35695213,56.70391
310,19199700.0,55.040417,1.0,77.899994,0.07159383,55.90738,64.04003,0.018780474,60.90382,0.36397788,0.2625,77.899994,69.49962,0.0,52.516033,0.2920368,603.33105,603.33105,0.3,55.90738,35.8623,62.635757,67.38823,69.49962,108.98776,64.05574,0.0,64.04003,64.04003,517.3734,64.314255,364.55328,0.3,56.725662,77.899994,55.040417,0.3451776,56.726982
312,19199760.0,55.040417,1.0,77.899994,0.05787969,55.74146,64.04003,0.018757278,60.951996,0.3728263,0.2625,77.899994,69.499626,0.0,52.523506,0.28502545,605.48663,605.48663,0.3,55.74146,35.862305,62.65795,67.752426,69.499626,108.98777,64.05514,0.0,64.04003,64.04003,529.7477,64.31419,364.5533,0.3,56.749504,77.899994,55.040417,0.33356264,56.750877
315,19199880.0,55.040417,1.0,77.899994,0.03112185,55.41473,64.04003,0.020105237,61.00352,0.39265227,0.2625,77.899994,69.49963,0.0,52.53828,0.27124062,610.2098,610.2098,0.3,55.41473,35.86231,62.67042,68.563705,69.49963,108.98778,64.03053,0.0,64.04003,64.04003,557.4967,64.29283,364.55334,0.3,56.799164,77.899994,55.040417,0.3108994,56.800644
316,19200000.0,55.040417,1.0,77.899994,0.005427021,55.09673,64.04003,0.020181926,61.107506,0.4089837,0.2625,77.899994,69.49963,0.0,52.552673,0.25784922,615.4504,615.4504,0.3,55.09673,35.86231,62.71827,69.236565,69.49963,108.98778,64.030365,0.0,64.04003,64.04003,580.2276,64.294754,364.55334,0.3,56.85135,77.899994,55.040417,0.28913793,56.852886
318,19200120.0,55.04036,1.0,77.899994,0.0,54.789547,64.04003,0.021706488,61.166725,0.42720112,0.2625,77.899994,69.49964,0.0,52.56657,0.24494289,621.16864,621.16864,0.3,54.789547,35.862312,62.734417,69.98199,69.49964,108.9878,64.00592,0.0,64.04003,64.04003,605.71576,64.27365,364.5534,0.3,56.905678,77.899994,55.04036,0.26845372,56.90727
320,19200240.0,55.04036,1.0,77.899994,0.0,54.49507,64.04003,0.021958897,61.27697,0.44195077,0.2625,77.899994,69.49965,0.0,52.579865,0.23261319,627.32275,627.32275,0.3,54.49507,35.862316,62.78534,70.59041,69.49965,108.9878,64.00586,0.0,64.04003,64.04003,626.24634,64.27574,364.55344,0.3,56.961815,77.899994,55.04036,0.24902229,56.963463
323,19200300.0,55.04036,1.0,77.899994,0.0,54.35313,64.04003,0.022813987,61.308777,0.4503593,0.2625,77.899994,69.49965,0.0,52.58629,0.22669323,630.5499,630.5499,0.3,54.35313,35.862316,62.794678,70.93423,69.49965,108.98781,63.993176,0.0,64.04003,64.04003,638.06055,64.26431,364.55344,0.3,56.99049,77.899994,55.04036,0.23983122,56.992138
324,19200360.0,55.04036,1.0,77.899994,0.0,54.214985,64.04003,0.02365853,61.342667,0.45853037,0.2625,77.899994,69.49966,0.0,52.5925,0.22095175,633.8697,633.8697,0.3,54.214985,35.86232,62.80462,71.26871,69.49966,108.987816,63.981476,0.0,64.04003,64.04003,649.44476,64.254814,364.55347,0.3,57.019493,77.899994,55.04036,0.23101918,57.02114
326,19200480.0,55.04036,1.0,77.899994,0.0,53.950787,64.04003,0.024085121,61.45797,0.47167802,0.2625,77.899994,69.499664,0.0,52.604473,0.21005017,640.7646,640.7646,0.3,53.950787,35.862324,62.858013,71.811485,69.499664,108.98783,63.981583,0.0,64.04003,64.04003,667.7453,64.257126,364.5535,0.3,57.078323,77.899994,55.04036,0.2146199,57.08003
328,19200600.0,55.04036,1.0,77.899994,0.0,53.703808,64.04003,0.025958315,61.528885,0.48660624,0.2625,77.899994,69.49967,0.0,52.615623,0.2,647.9613,647.9613,0.3,53.703808,35.86233,62.87993,72.421936,69.49967,108.98785,63.957306,0.0,64.04003,64.04003,688.6354,64.23636,364.55356,0.3,57.13804,77.899994,55.04036,0.2,57.13974
330,19200720.0,55.040306,1.0,77.899994,0.0,53.475243,64.04003,0.026557568,61.647926,0.49815112,0.2625,77.899994,69.49968,0.0,52.625954,0.19164711,655.41235,655.41235,0.3,53.475243,35.862335,62.93525,72.89886,69.49968,108.98786,63.95747,0.0,64.04003,64.04003,704.7051,64.23883,364.55362,0.3,57.198296,77.899994,55.040306,0.20168705,57.199997
332,19200840.0,55.040527,1.0,77.899994,0.0,52.774338,64.04003,0.02860147,61.722412,0.51146203,0.2794065,77.899994,69.478,0.0,52.655777,0.18569516,668.7299,668.7299,0.3,52.774338,36.435177,62.93129,72.96768,69.478,113.72983,63.933357,0.0,64.04003,64.04003,736.2113,64.21817,371.4606,0.3,57.25883,77.899994,55.040527,0.23364529,57.26048
334,19200900.0,55.04069,1.0,77.899994,0.0,52.178074,64.04003,0.028958704,61.783825,0.5165182,0.28686434,77.899994,69.4686,0.0,52.682808,0.18358153,678.0352,678.0352,0.3,52.178074,36.932415,62.940796,72.96208,69.4686,117.09348,63.934013,0.0,64.04003,64.04003,756.79504,64.22037,376.3782,0.3,57.289043,77.899994,55.04069,0.26076683,57.29069
336,19200960.0,55.04075,1.0,77.899994,0.0,51.67713,64.04003,0.029369052,61.845074,0.52135855,0.29400387,77.899994,69.46362,0.0,52.705547,0.18202253,686.9365,686.9365,0.3,51.67713,37.414906,62.954582,72.95999,69.46362,120.01464,63.933685,0.0,64.04003,64.04003,774.73926,64.2206,380.65814,0.3,57.319256,77.899994,55.04075,0.2952051,57.320847
339,19201080.0,55.04091,1.0,77.899994,0.032624897,50.69522,64.04003,0.031581316,61.92533,0.5328682,0.31098065,77.899994,69.453804,0.0,52.74971,0.18050757,706.01776,706.01776,0.3,50.69522,38.52856,62.951397,72.953735,69.453804,126.52061,63.90968,0.0,64.04003,64.04003,814.7116,64.19977,390.19397,0.3,57.379242,77.899994,55.04091,0.38569683,57.380836
340,19201200.0,55.04091,1.0,77.899994,0.12727316,49.904236,64.04003,0.032517534,62.052383,0.54100186,0.32297775,77.899994,69.453804,0.0,52.78591,0.18102866,724.63184,724.63184,0.3,49.904236,39.569782,62.992157,72.95621,69.453804,131.79263,63.91012,0.0,64.04003,64.04003,847.2817,64.20208,397.94492,0.3,57.438457,77.899994,55.04091,0.504451,57.439995
342,19201320.0,55.04091,1.0,77.899994,0.24640286,49.224854,64.04003,0.034898467,62.136818,0.55072534,0.3373199,77.899994,69.45115,0.0,52.816452,0.18346418,743.6276,743.6276,0.3,49.224854,40.63526,63.004463,72.956696,69.45115,137.26292,63.886223,0.0,64.04003,64.04003,881.13354,64.181046,405.9793,0.3,57.496685,77.899994,55.04091,0.6507979,57.498116
344,19201440.0,55.040802,1.0,77.899994,0.38995636,48.714592,64.04003,0.036002554,62.266235,0.5571518,0.34679893,77.899994,69.4548,0.0,52.839912,0.18769248,761.82983,761.82983,0.3,48.714592,41.568577,63.057854,72.96318,69.4548,141.5251,63.886772,0.0,64.04003,64.04003,907.75977,64.18324,412.2564,0.3,57.553482,77.899994,55.040802,0.82406795,57.554855
346,19201500.0,55.04075,1.0,77.899994,0.470874,48.519836,64.04003,0.03728265,62.30886,0.5612748,0.3528804,77.899994,69.45493,0.0,52.848587,0.19044092,770.76013,770.76013,0.3,48.519836,42.01758,63.069336,72.965324,69.45493,143.6647,63.87436,0.0,64.04003,64.04003,921.17584,64.171814,415.4023,0.3,57.581223,77.899994,55.04075,0.9205899,57.582596
348,19201560.0,55.04069,1.0,77.899994,0.557876,48.29399,64.04003,0.03855119,62.352974,0.56515384,0.3586019,77.899994,69.45406,0.0,52.85875,0.19359194,780.12524,780.12524,0.3,48.29399,42.494392,63.0812,72.9662,69.45406,145.98854,63.862988,0.0,64.04003,64.04003,935.6493,64.16214,418.81625,0.3,57.60853,77.899994,55.04069,1.0235916,57.6099
350,19201680.0,55.04058,1.0,77.899994,0.750104,48.022747,64.04003,0.039821994,62.482887,0.56994927,0.36567512,77.899994,69.458755,0.0,52.87133,0.20104091,797.34845,797.34845,0.3,48.022747,43.26884,63.14322,72.97411,69.458755,149.28032,63.863647,0.0,64.04003,64.04003,956.5485,64.16434,423.66977,0.3,57.66159,77.899994,55.04058,1.2486993,57.662853
352,19201800.0,55.040474,1.0,77.899994,0.96658283,47.822865,64.04003,0.042537127,62.57017,0.57631654,0.37506688,77.899994,69.45864,0.0,52.880173,0.20991778,814.4074,814.4074,0.3,47.822865,44.02574,63.174034,72.97801,69.45864,152.78549,63.839916,0.0,64.04003,64.04003,978.7589,64.14325,428.82263,0.3,57.71229,77.899994,55.040474,1.4987212,57.7135
355,19201920.0,55.04036,1.0,77.899994,1.2072548,47.75657,64.04003,0.043973394,62.698875,0.57957375,0.37987134,77.899994,69.46369,0.0,52.883526,0.22010092,830.13544,830.13544,0.3,47.75657,44.62508,63.24138,72.98625,69.46369,155.16037,63.84063,0.0,64.04003,64.04003,994.2385,64.14545,432.32925,0.3,57.7603,77.899994,55.04036,1.7729881,57.761456
356,19202040.0,55.040253,1.0,77.899994,1.4720621,47.74726,64.04003,0.04685374,62.785065,0.58440363,0.38699538,77.899994,69.46384,0.0,52.883743,0.23146868,845.4586,845.4586,0.3,47.74726,45.204132,63.276756,72.990265,69.46384,157.76395,63.81701,0.0,64.04003,64.04003,1011.1028,64.12435,436.15738,0.3,57.805344,77.899994,55.040253,2.07083,57.80639
358,19202100.0,55.0402,1.0,77.899994,1.6134984,47.763996,64.04003,0.047627736,62.848785,0.58539414,0.3884563,77.899994,69.46589,0.0,52.883194,0.23755878,852.74255,852.74255,0.3,47.763996,45.4497,63.311474,72.99373,69.46589,158.71982,63.817886,0.0,64.04003,64.04003,1017.4466,64.12633,437.56885,0.3,57.82666,77.899994,55.0402,2.2283826,57.82765
360,19202160.0,55.040085,1.0,77.899994,1.7609471,47.85911,64.04003,0.04845418,62.911186,0.58622146,0.3896766,77.899994,69.46904,0.0,52.87902,0.24389943,859.2088,859.2088,0.3,47.85911,45.625004,63.346848,72.998505,69.46904,159.28004,63.817833,0.0,64.04003,64.04003,1021.4955,64.12671,438.40176,0.3,57.84709,77.899994,55.040085,2.3915777,57.84803
362,19202220.0,55.04003,1.0,77.899994,1.9162205,47.957775,64.04003,0.05,62.953156,0.5880423,0.39236245,77.899994,69.4697,0.0,52.874405,0.25055322,865.7268,865.7268,0.3,47.957775,45.815216,63.365913,73.001144,69.4697,160.07954,63.80542,0.0,64.04003,64.04003,1026.9811,64.11529,439.57913,0.3,57.866814,77.899994,55.04003,2.5623264,57.86769
364,19202280.0,55.04003,1.0,77.899994,2.0738523,46.101974,64.04003,0.051516324,62.995068,0.5896166,0.39468443,77.899994,69.46933,0.0,52.871716,0.25727156,872.3307,872.3307,0.3,48.016544,46.026325,63.384422,73.00246,69.46933,161.04199,63.793938,0.0,64.04003,64.04003,1033.3606,64.10573,440.99298,0.3,57.885162,77.899994,54.95044,2.7345612,57.885986
374,19202400.0,57.075523,1.0,77.0,2.4111857,987.74896,66.91998,0.2133155,63.117897,0.7501122,0.6314155,77.0,69.47455,0.1572001,52.859848,0.27148288,883.6711,883.6711,0.3,943.51886,46.272877,63.45523,74.138,69.47455,161.765,63.794872,0.0,66.91998,66.91998,1840.8796,64.10837,442.07098,0.3,57.919327,77.0,57.06476,3.0996122,57.920044
378,19202520.0,61.33075,1.0,77.0,2.771492,231.94492,66.91998,0.23526397,63.294334,0.7678331,0.65755385,77.0,69.06632,0.1774119,53.388237,0.28635338,1036.3019,1036.3019,0.3,175.41887,65.90518,63.474457,75.226974,69.06632,262.1806,63.814648,0.0,66.91998,66.91998,1825.3823,64.11836,588.50995,0.3,57.950912,77.0,63.896057,3.4845579,57.95146
380,19202640.0,62.183945,1.0,77.0,3.1561112,252.41591,66.91998,0.25546786,63.533234,0.7805338,0.67628735,77.0,69.226746,0.19598985,53.409935,0.30181983,1074.6124,1074.6124,0.3,194.13199,71.9244,63.654797,75.38067,69.226746,270.80466,63.86189,0.0,66.91998,66.91998,1896.9169,64.15506,601.6631,0.3,57.981457,77.0,64.82292,3.8902318,57.98195
382,19202700.0,62.624664,1.0,77.0,3.3573456,263.18335,66.91998,0.26609614,63.633263,0.78733695,0.686322,77.0,69.272095,0.20580411,53.40873,0.30973122,1091.8726,1091.8726,0.3,204.04518,74.148964,63.730053,75.440704,69.272095,274.66876,63.87403,0.0,66.91998,66.91998,1929.32,64.162476,607.4781,0.3,57.996346,77.0,65.3006,4.100445,57.996838
384,19202760.0,63.057964,1.0,77.0,3.56452,273.7071,66.91998,0.27656397,63.735107,0.79366326,0.6956533,77.0,69.30256,0.21547504,53.40664,0.3177411,1108.9088,1108.9088,0.3,213.74629,76.09797,63.80712,75.49081,69.30256,278.52975,63.8882,0.0,66.91998,66.91998,1961.0619,64.17192,613.24506,0.3,58.01101,77.0,65.76999,4.315463,58.011505
386,19202820.0,63.460396,1.0,77.0,3.7801402,283.54663,66.91998,0.28634185,63.856888,0.7986005,0.70293576,77.0,69.32665,0.22448872,53.40164,0.32592884,1125.3298,1125.3298,0.3,222.78542,77.757355,63.902702,75.536835,69.32665,281.86023,63.91578,0.0,66.91998,66.91998,1989.0922,64.194275,618.2133,0.3,58.02562,77.0,66.207794,4.5377865,58.026062
389,19202880.0,63.847824,1.0,77.0,3.9966602,293.12125,66.91998,0.29579988,63.97499,0.803037,0.7094796,77.0,69.34501,0.23321837,53.393234,0.33399558,1140.4673,1140.4673,0.3,231.58992,79.11045,63.996582,75.577484,69.34501,284.60873,63.94258,0.0,66.91998,66.91998,2012.9332,64.216034,622.30884,0.3,58.039627,77.0,66.62935,4.759583,58.04007
390,19203000.0,64.67345,1.0,77.0,4.4524746,313.41513,66.91998,0.31592557,64.175766,0.8129582,0.72411335,77.0,69.36358,0.25186077,53.375164,0.35046163,1170.5334,1170.5334,0.3,250.32735,81.556404,64.154785,75.63956,69.36358,290.34308,63.975212,0.0,66.91998,66.91998,2060.8704,64.23949,630.79535,0.3,58.06726,77.0,67.52462,5.2219205,58.0677
392,19203120.0,65.41843,1.0,77.0,4.9319053,331.91147,66.91998,0.3341382,64.40994,0.81940216,0.7336182,77.0,69.37917,0.26871553,53.351875,0.36701763,1198.3306,1198.3306,0.3,267.3311,83.453964,64.34584,75.692184,69.37917,294.62448,64.035965,0.0,66.91998,66.91998,2098.385,64.29013,637.137,0.3,58.09401,77.0,68.33651,5.7018075,58.0944
397,19203240.0,66.20791,1.0,77.0,5.43908,351.45523,66.91998,0.3533825,64.60638,0.82650226,0.74409086,77.0,69.38548,0.28659782,53.326275,0.38367584,1225.0197,1225.0197,0.3,285.36285,85.098755,64.50546,75.73047,69.38548,298.69324,64.07475,0.0,66.91998,66.91998,2133.4126,64.319855,643.1384,0.3,58.119995,77.0,69.19415,6.2026796,58.120377
398,19203300.0,66.55629,1.0,77.0,5.6952057,360.17307,66.91998,0.36186567,64.71777,0.82854015,0.7470967,77.0,69.38994,0.29447126,53.31309,0.3917542,1237.3523,1237.3523,0.3,293.37997,85.773186,64.59825,75.74783,69.38994,300.2342,64.107544,0.0,66.91998,66.91998,2147.349,64.34776,645.41766,0.3,58.1323,77.0,69.574066,6.453077,58.132683
400,19203360.0,66.90587,1.0,77.0,5.961385,368.9729,66.91998,0.37037927,64.82901,0.83031124,0.74970907,77.0,69.395226,0.30238384,53.29738,0.39991295,1249.075,1249.075,0.3,301.47794,86.32081,64.69136,75.76541,69.395226,301.38055,64.14072,0.0,66.91998,66.91998,2158.7378,64.375885,647.11896,0.3,58.144604,77.0,69.955185,6.711549,58.14499
402,19203420.0,67.28517,1.0,77.0,6.236623,378.47726,66.91998,0.37959093,64.92256,0.832773,0.75334007,77.0,69.3977,0.31097034,53.281506,0.40809655,1260.7133,1260.7133,0.3,310.2598,86.850815,64.76886,75.77959,69.3977,302.63928,64.16165,0.0,66.91998,66.91998,2170.6335,64.392365,648.977,0.3,58.1568,77.0,70.367004,6.9769793,58.15718
405,19203480.0,67.650024,1.0,77.0,6.511318,387.54718,66.91998,0.38841334,65.014084,0.83483326,0.75637907,77.0,69.398964,0.3191988,53.267166,0.416009,1272.0178,1272.0178,0.3,318.64594,87.36739,64.84473,75.79101,69.398964,303.92563,64.1839,0.0,66.91998,66.91998,2182.3416,64.41022,650.8724,0.3,58.1685,77.0,70.76279,7.240064,58.16883
407,19203600.0,68.31399,1.0,77.0,7.0846376,404.24673,66.91998,0.40443128,65.22623,0.8363723,0.7586492,77.0,69.407394,0.33413252,53.23399,0.43170848,1292.7368,1292.7368,0.3,334.0633,88.06551,65.024185,75.81694,69.407394,305.2652,64.255585,0.0,66.91998,66.91998,2197.712,64.47191,652.8672,0.3,58.19146,77.0,71.48448,7.78345,58.191788
408,19203720.0,69.01915,1.0,77.0,7.681285,421.89734,66.91998,0.4213571,65.39975,0.838637,0.7619896,77.0,69.41063,0.34997156,53.20015,0.44688973,1312.1074,1312.1074,0.3,350.4481,88.60647,65.169754,75.835724,69.41063,306.48935,64.3031,0.0,66.91998,66.91998,2211.6309,64.51074,654.67664,0.3,58.213486,77.0,72.246704,8.341037,58.213818
410,19203840.0,69.642235,1.0,77.0,8.301203,437.60992,66.91998,0.43621913,65.59817,0.8381331,0.7612463,77.0,69.418625,0.36388436,53.16384,0.46143115,1329.2428,1329.2428,0.3,365.0322,88.829765,65.33928,75.85632,69.418625,306.60806,64.379395,0.0,66.91998,66.91998,2218.047,64.5771,654.87494,0.3,58.23458,77.0,72.92061,8.912155,58.23491
412,19203900.0,69.97775,1.0,77.0,8.619869,446.06302,66.91998,0.4442063,65.678696,0.8384073,0.76165074,77.0,69.42065,0.37138528,53.144943,0.4684239,1337.175,1337.175,0.3,372.91473,88.8708,65.40733,75.86456,69.42065,306.59842,64.404175,0.0,66.91998,66.91998,2220.6091,64.59759,654.8667,0.3,58.244797,77.0,73.281845,9.202579,58.24513
414,19203960.0,70.30696,1.0,77.0,8.944332,454.27768,66.91998,0.45200628,65.758896,0.8383997,0.76163954,77.0,69.42173,0.37871528,53.127365,0.47521108,1345.0204,1345.0204,0.3,380.58478,88.919785,65.47512,75.871155,69.42173,306.66376,64.430595,0.0,66.91998,66.91998,2223.4314,64.61972,654.966,0.3,58.2548,77.0,73.63565,9.496135,58.255074
416,19204020.0,70.60299,1.0,77.0,9.278459,461.71808,66.91998,0.45898724,65.85321,0.83733135,0.7600637,77.0,69.42518,0.38527417,53.108746,0.48185247,1352.2737,1352.2737,0.3,387.52423,88.873764,65.556145,75.87945,69.42518,306.34482,64.471466,0.0,66.91998,66.91998,2223.75,64.655594,654.50726,0.3,58.26463,77.0,73.954254,9.796205,58.26496
418,19204080.0,70.887314,1.0,77.0,9.610618,468.94696,66.91998,0.4656843,65.94286,0.83609164,0.75823516,77.0,69.429436,0.39157698,53.088753,0.48810792,1358.5682,1358.5682,0.3,394.2764,88.72164,65.63332,75.88846,69.429436,305.70386,64.510956,0.0,66.91998,66.91998,2221.915,64.6902,653.5773,0.3,58.27408,77.0,74.26001,10.092306,58.274353
420,19204200.0,71.50986,1.0,77.0,10.3,484.5817,66.91998,0.48030955,66.09024,0.8345972,0.75603086,77.0,69.43247,0.40537494,53.0503,0.5,1370.7698,1370.7698,0.3,408.94067,88.41426,65.75835,75.90065,69.43247,304.72928,64.56534,0.0,66.91998,66.91998,2219.7188,64.736176,652.1531,0.3,58.292427,77.0,74.92627,10.7,58.2927
423,19204320.0,72.045715,1.0,77.0,11.188129,498.16125,66.91998,0.4927828,66.259544,0.83070195,0.7502854,77.0,69.439926,0.41716313,53.010086,0.5052008,1380.7653,1380.7653,0.3,421.6845,87.84914,65.90463,75.9157,69.439926,302.81985,64.64917,0.0,66.91998,66.91998,2211.1357,64.81023,649.3675,0.3,58.309837,77.0,75.49971,11.385587,58.310112
424,19204440.0,72.62502,1.0,77.0,12.435041,513.0863,66.91998,0.5062432,66.39342,0.82766044,0.7457991,77.0,70.401726,0.42991033,52.973064,0.50190467,1390.592,1390.592,0.3087405,435.31543,87.40317,66.01565,75.926414,69.43573,300.92676,64.70596,0.0,66.91998,66.91998,2201.8418,64.8589,647.9913,0.3,58.32637,77.0,75.83621,12.21772,58.32659
426,19204500.0,72.874084,1.0,77.0,13.185705,526.6123,66.91998,0.5119541,66.472244,0.8250859,0.74200165,77.0,72.244774,0.4353152,52.962845,0.4988513,1397.075,1397.075,0.3167358,440.96744,87.49004,66.07811,75.933556,69.42923,299.68088,64.74931,0.0,66.91998,66.91998,2194.3792,64.897675,648.86,0.3,58.334282,77.0,75.83017,12.689602,58.334503
428,19204560.0,73.11776,1.0,77.0,14.017261,539.6133,66.91998,0.5175339,66.548485,0.8223667,0.7379909,77.0,74.01162,0.44060835,52.951366,0.49581102,1403.0074,1403.0074,0.32454744,446.59277,87.53242,66.13847,75.94147,69.42699,298.15216,64.79216,0.0,66.91998,66.91998,2185.0244,64.93597,649.2069,0.3,58.342026,77.0,75.82391,13.199154,58.342247
431,19204620.0,73.3923,1.0,77.0,14.937798,553.3595,66.91998,0.52384806,66.60973,0.82024163,0.7348564,77.0,75.88387,0.44660643,52.94027,0.49347642,1409.0431,1409.0431,0.33338732,452.9217,87.636284,66.18429,75.947235,69.42367,296.7426,64.821045,0.0,66.91998,66.91998,2176.267,64.96096,649.8822,0.3,58.349556,77.0,75.816986,13.753312,58.349773
432,19204680.0,73.65346,1.0,77.0,15.911311,567.19617,66.91998,0.52982783,66.669174,0.81796473,0.73149794,77.0,77.77062,0.4522929,52.93148,0.49261948,1415.1215,1415.1215,0.34175894,458.86526,87.80236,66.22829,75.95152,69.420746,295.4577,64.85071,0.0,66.91998,66.91998,2168.0728,64.98683,650.763,0.3,58.35675,77.0,75.81122,14.3326435,58.356915
434,19204800.0,74.097244,1.0,77.0,18.093716,591.958,66.91998,0.53988355,66.81056,0.81143945,0.72187316,77.0,81.08827,0.46189365,52.90808,0.4980296,1425.2141,1425.2141,0.355837,469.18478,87.842964,66.33914,75.96393,69.425575,291.9708,64.9397,0.0,66.91998,66.91998,2145.8262,65.06648,650.5214,0.3,58.370537,77.0,75.80946,15.620944,58.370758
436,19204920.0,74.585205,1.0,77.0,20.540997,617.2289,66.91998,0.5509775,66.918564,0.80584806,0.71362585,77.0,84.473915,0.4725129,52.884407,0.5177409,1434.5387,1434.5387,0.37136856,480.5285,87.847885,66.41824,75.97185,69.425766,288.5886,65.00008,0.0,66.91998,66.91998,2123.8455,65.119,650.5267,0.3,58.383446,77.0,75.80666,17.06681,58.383667
438,19205040.0,74.98006,1.0,77.0,23.229677,639.5241,66.91998,0.55980104,67.04699,0.79824185,0.7024067,77.0,87.41062,0.48101553,52.85716,0.557453,1441.7091,1441.7091,0.3837214,489.8699,87.56171,66.51866,75.98239,69.433495,284.4602,65.09115,0.0,66.91998,66.91998,2096.8926,65.20062,648.786,0.3,58.395477,77.0,75.80936,18.672998,58.39564
441,19205100.0,75.20401,1.0,77.0,24.657207,650.729,66.91998,0.5648464,67.09511,0.79500973,0.69763935,77.0,88.88396,0.485881,52.84249,0.5865904,1444.8063,1444.8063,0.39078498,495.19165,87.372116,66.55359,75.98613,69.43485,282.412,65.12125,0.0,66.91998,66.91998,2083.4314,65.22683,647.9425,0.3,58.40119,77.0,75.80996,19.537073,58.401352
442,19205160.0,75.42061,1.0,77.0,26.136284,662.33325,66.91998,0.5697032,67.14296,0.7916152,0.69263244,77.0,90.4206,0.49057218,52.82991,0.6228653,1448.0471,1448.0471,0.39758447,500.2534,87.221924,66.58792,75.98871,69.43502,280.46967,65.152725,0.0,66.91998,66.91998,2070.4504,65.25435,647.34625,0.3,58.406628,77.0,75.8098,20.44226,58.40679
444,19205220.0,75.59957,1.0,77.0,27.682013,672.8576,66.91998,0.5736141,67.202995,0.78733104,0.6863133,77.0,91.79328,0.49437636,52.815903,0.6675523,1450.5853,1450.5853,0.40305978,504.50684,86.96585,66.63473,75.992935,69.43861,278.21628,65.19991,0.0,66.91998,66.91998,2055.4404,65.29675,646.05664,0.3,58.411957,77.0,75.81166,21.40016,58.412064
446,19205280.0,75.769806,1.0,77.0,29.237339,682.123,66.91998,0.5773053,67.2593,0.7830634,0.68001854,77.0,92.97798,0.49798143,52.79937,0.7196775,1452.1672,1452.1672,0.40822747,508.66702,86.59455,66.67895,75.99788,69.44335,275.77664,65.245285,0.0,66.91998,66.91998,2039.2968,65.33746,644.2184,0.3,58.4169,77.0,75.81479,22.377354,58.417007
448,19205400.0,75.86077,1.0,77.0,32.509365,702.20605,66.91998,0.5860281,67.34384,0.7755404,0.6689221,77.0,95.60664,0.50650233,52.775093,0.8535891,1457.2175,1457.2175,0.42043933,521.03467,86.24006,66.7352,76.00365,70.8073,271.23953,65.307465,0.0,66.91998,66.91998,2008.3011,65.39157,643.4172,0.30910325,58.42624,77.0,75.81726,24.481031,58.426403
450,19205520.0,75.85451,1.0,77.0,35.928886,719.0262,66.91998,0.59242636,67.448975,0.76616424,0.65509224,77.0,97.78277,0.5128592,52.75526,1.0302997,1461.8923,1461.8923,0.42939693,537.1699,85.94625,66.81111,76.0126,72.95618,266.04114,65.40108,0.0,66.91998,66.91998,1972.2589,65.47528,642.13324,0.3180029,58.434753,77.0,75.82413,26.756048,58.43486
452,19205640.0,75.85022,1.0,77.0,39.472424,736.42126,66.91998,0.59999675,67.52281,0.7578708,0.6428594,77.0,100.051254,0.5203571,52.73576,1.2555087,1466.1843,1466.1843,0.43999547,554.12213,85.71353,66.85626,76.01727,75.209885,261.0523,65.463196,0.0,66.91998,66.91998,1937.259,65.52945,641.4469,0.32849985,58.442333,77.0,75.82738,29.205162,58.442444
454,19205700.0,75.85039,1.0,77.0,41.283363,744.13513,66.91998,0.60267264,67.57131,0.7528522,0.635457,77.0,101.04127,0.5230604,52.725708,1.3880812,1467.6726,1467.6726,0.44374165,561.686,85.51569,66.89142,76.02051,76.20194,258.35742,65.510605,0.0,66.91998,66.91998,1918.371,65.57202,640.39905,0.33228457,58.445847,77.0,75.8304,30.495865,58.445904
457,19205760.0,75.85198,1.0,77.0,43.116505,750.8368,66.91998,0.6052245,67.61757,0.74778277,0.6279795,77.0,101.87031,0.52565384,52.71148,1.5349157,1468.0317,1468.0317,0.4473143,568.27405,85.16367,66.925644,76.02452,77.043144,255.44003,65.55708,0.0,66.91998,66.91998,1898.189,65.61382,638.5652,0.3359154,58.44909,77.0,75.83452,31.831125,58.4492
458,19205820.0,75.85214,1.0,77.0,44.990555,758.2343,66.91998,0.6085762,67.64992,0.74331397,0.62138814,77.0,102.80418,0.5290142,52.697746,1.6986971,1468.5112,1468.5112,0.45200667,575.5707,84.84795,66.94559,76.026665,77.98666,252.65724,65.587616,0.0,66.91998,66.91998,1878.768,65.64052,637.23364,0.3406199,58.452164,77.0,75.83682,33.2276,58.45222
460,19205880.0,75.85155,1.0,77.0,46.83765,765.8718,66.91998,0.6116767,67.6814,0.73883575,0.61478275,77.0,103.78854,0.53213483,52.68742,1.8742204,1469.3546,1469.3546,0.45634735,583.1322,84.60758,66.96459,76.02782,78.97808,250.06435,65.61861,0.0,66.91998,66.91998,1860.3937,65.66777,636.32623,0.34498876,58.454967,77.0,75.837975,34.636692,58.455025
462,19206000.0,75.855774,1.0,77.0,50.612385,777.9158,66.91998,0.61576885,67.766594,0.7281396,0.5990059,77.0,105.256256,0.5363934,52.658745,2.279122,1468.1166,1468.1166,0.46207637,595.1437,83.71585,67.028366,76.03386,80.48989,244.09021,65.712204,0.0,66.91998,66.91998,1818.6609,65.75241,631.92316,0.35095072,58.45997,77.0,75.845276,37.62462,58.460022
470,19206120.0,78.12517,1.0,73.94003,54.41723,1269.3359,69.98001,0.8083494,67.94473,0.90399516,0.85839283,73.94003,162.53265,0.7291433,53.562756,2.7553205,1731.6212,1731.6212,0.73168916,1080.3468,145.89629,67.04814,78.38466,137.95584,308.57257,65.86502,0.0,69.98001,69.98001,2441.702,65.89743,895.48975,0.6208006,58.45744,73.94003,78.05826,40.79766,58.45733
473,19206240.0,78.298965,1.0,73.94003,58.22871,1321.7744,69.98001,0.8274342,68.16023,0.90630645,0.86180204,73.94003,169.09042,0.74848515,53.73101,3.3085153,1812.2864,1812.2864,0.75840783,1132.7041,176.69958,67.27182,78.376526,144.59808,333.49054,66.057396,0.0,69.98001,69.98001,2620.4614,66.081406,951.56146,0.6478792,58.441124,73.94003,78.24739,44.158573,58.44085
475,19206300.0,78.36549,1.0,73.94003,60.129604,1346.7987,69.98001,0.8372354,68.25757,0.9074593,0.86350244,73.94003,172.1444,0.7583788,53.782814,3.6157675,1846.605,1846.605,0.7721296,1157.6593,189.52298,67.36642,78.39993,147.69373,342.21722,66.13974,0.0,69.98001,69.98001,2686.0376,66.16055,973.4456,0.6617303,58.42811,73.94003,78.31984,45.91034,58.42772
476,19206360.0,78.41921,1.0,73.94003,62.023354,1372.3386,69.98001,0.8466219,68.35744,0.9081073,0.8644582,73.94003,175.20125,0.76785797,53.81297,3.944406,1875.3221,1875.3221,0.7852706,1183.0623,199.66736,67.45453,78.4586,150.7865,346.03442,66.224,0.0,69.98001,69.98001,2719.333,66.24185,988.10925,0.6750012,58.41201,73.94003,78.37845,47.71011,58.41157
478,19206420.0,78.46585,1.0,73.94003,63.928856,1397.3163,69.98001,0.8549278,68.471695,0.90762454,0.86374617,73.94003,178.0383,0.7763056,53.81533,4.2993546,1897.9481,1897.9481,0.7968989,1207.8348,206.8584,67.55165,78.535614,153.66666,346.23093,66.32442,0.0,69.98001,69.98001,2729.149,66.338646,996.81055,0.68682784,58.392784,73.94003,78.429214,49.579998,58.39229
480,19206480.0,78.50644,1.0,73.94003,65.77768,1420.0768,69.98001,0.8627038,68.581505,0.9068451,0.8625965,73.94003,180.5655,0.7842212,53.80863,4.6686916,1917.804,1917.804,0.80778533,1230.4302,212.46947,67.645905,78.60225,156.24211,345.99124,66.42209,0.0,69.98001,69.98001,2735.3308,66.433014,1003.9648,0.6979096,58.371197,73.94003,78.473434,51.45502,58.370705
482,19206600.0,78.56885,1.0,73.94003,69.46821,1465.6237,69.98001,0.8791249,68.77168,0.90593326,0.86125153,73.94003,185.68024,0.80084723,53.78666,5.4870725,1955.0789,1955.0789,0.83077484,1275.6718,221.9998,67.806366,78.70744,161.43784,345.52316,66.5898,0.0,69.98001,69.98001,2745.6016,66.59589,1018.4441,0.7211861,58.31978,73.94003,78.54166,55.396072,58.319122
485,19206720.0,78.62081,1.0,73.94003,73.071465,1505.9208,69.98001,0.8924309,68.98448,0.9022681,0.85584545,73.94003,190.07213,0.8144519,53.750404,6.4052477,1986.4825,1986.4825,0.84940326,1315.7898,229.02089,67.99291,78.79192,165.9247,343.85834,66.78897,0.0,69.98001,69.98001,2745.592,66.78931,1029.0577,0.74023265,58.25875,73.94003,78.59845,59.536007,58.258038
486,19206840.0,78.65822,1.0,73.94003,76.56398,1544.7275,69.98001,0.90625083,69.161804,0.8991345,0.85122335,73.94003,194.31921,0.8285003,53.707832,7.428917,2014.0792,2014.0792,0.86875117,1354.47,234.9015,68.146286,78.854,170.25757,341.9931,66.954704,0.0,69.98001,69.98001,2742.061,66.95113,1038.936,0.7599004,58.18921,73.94003,78.63949,63.87759,58.188385
488,19206900.0,78.67563,1.0,73.94003,78.26137,1562.4447,69.98001,0.9117543,69.26222,0.89639735,0.84718615,73.94003,196.21251,0.8341616,53.68421,7.982093,2026.1062,2026.1062,0.876456,1372.1564,237.31903,68.23642,78.88119,172.19754,340.70786,67.054016,0.0,69.98001,69.98001,2737.276,67.04793,1042.6852,0.7678262,58.151527,73.94003,78.65844,66.124855,58.150703
490,19206960.0,78.69293,1.0,73.94003,79.922264,1578.6965,69.98001,0.9169578,69.35994,0.89344555,0.84283215,73.94003,197.88678,0.83952385,53.656525,8.56378,2036.4602,2036.4602,0.8837409,1388.3989,239.17186,68.325134,78.906784,173.9241,339.0921,67.15213,0.0,69.98001,69.98001,2730.0325,67.14367,1045.3116,0.77533334,58.112137,73.94003,78.67723,68.42357,58.111313
493,19207020.0,78.70678,1.0,73.94003,81.562355,1595.3334,69.98001,0.9228872,69.442444,0.8910317,0.8392717,73.94003,199.62854,0.84558046,53.62834,9.181969,2046.2913,2046.2913,0.8920421,1405.0283,240.96298,68.39831,78.92799,175.714,337.54752,67.23337,0.0,69.98001,69.98001,2722.8853,67.22327,1048.2349,0.7838126,58.070663,73.94003,78.69238,70.80171,58.069786
494,19207080.0,78.717926,1.0,73.94003,83.122856,1611.6057,69.98001,0.92833596,69.52243,0.88840896,0.8354032,73.94003,201.35739,0.85115504,53.602142,9.815536,2055.4744,2055.4744,0.8996703,1421.2988,242.72792,68.46956,78.94546,177.48572,336.09158,67.31363,0.0,69.98001,69.98001,2715.7979,67.30199,1051.243,0.79161704,58.028698,73.94003,78.70458,73.176704,58.027763
496,19207200.0,78.74408,1.0,73.94003,86.142265,1639.8896,69.98001,0.93660367,69.7047,0.88098866,0.82445824,73.94003,204.16753,0.85975844,53.54117,11.189884,2069.6096,2069.6096,0.91124517,1449.6316,244.85861,68.63934,78.980774,180.39935,332.15527,67.50737,0.0,69.98001,69.98001,2694.1677,67.4915,1053.8735,0.80366176,57.939873,73.94003,78.73282,78.13975,57.938885
498,19207320.0,78.76281,1.0,73.94003,88.95702,1667.4281,69.98001,0.9456918,69.85164,0.8743187,0.81462014,73.94003,206.9171,0.8691267,53.478325,12.692525,2081.2866,2081.2866,0.92396855,1477.2412,246.40811,68.77399,79.00638,183.2459,328.18967,67.6631,0.0,69.98001,69.98001,2671.2024,67.644485,1056.2722,0.81677735,57.84671,73.94003,78.75314,83.31545,57.84572
500,19207440.0,78.78462,1.0,73.94003,91.543655,1690.4852,69.98001,0.9516733,70.01785,0.8654126,0.8014836,73.94003,209.02068,0.87546545,53.409714,14.329157,2090.1511,2090.1511,0.93234265,1500.4093,246.61836,68.93422,79.031815,185.45844,323.36743,67.85174,0.0,69.98001,69.98001,2641.6143,67.82938,1055.5283,0.8256516,57.750305,73.94003,78.77638,88.70657,57.749313
502,19207500.0,78.7933,1.0,73.94003,92.74409,1699.2994,69.98001,0.9553014,70.083885,0.8614811,0.7956846,73.94003,210.03365,0.87924576,53.37434,15.199501,2093.4253,2093.4253,0.937422,1511.6349,246.44398,68.99657,79.04181,186.52484,320.9299,67.92584,0.0,69.98001,69.98001,2626.3074,67.90233,1055.0011,0.83094406,57.70125,73.94003,78.75523,91.48378,57.700207
504,19207560.0,78.80016,1.0,73.94003,93.87868,1703.2025,69.98001,0.9586597,70.149254,0.8573444,0.789583,73.94003,211.10258,0.88272053,53.341217,16.10548,2096.4705,2096.4705,0.9421236,1523.0398,246.35045,69.058365,79.04988,187.63876,318.57532,67.99989,0.0,69.98001,69.98001,2611.2031,67.97583,1054.7485,0.83580875,57.651703,73.94003,78.649155,94.31587,57.650658
506,19207620.0,78.80939,1.0,73.94003,94.95648,1706.5328,69.98001,0.96081454,70.22682,0.8522568,0.78207874,73.94003,211.95953,0.8849781,53.306114,17.058983,2098.3352,2098.3352,0.94514036,1532.953,245.84148,69.13489,79.059494,188.53192,315.88406,68.091515,0.0,69.98001,69.98001,2593.6382,68.06729,1053.3645,0.8389694,57.60133,73.94003,78.560715,97.23709,57.60029
509,19207680.0,78.819885,1.0,73.94003,95.93862,1709.2861,69.98001,0.96272403,70.29971,0.84716713,0.77457154,73.94003,212.59958,0.886946,53.268814,18.027195,2098.8403,2098.8403,0.94781363,1541.2344,244.86296,69.20778,79.06949,189.1977,312.99344,68.178696,0.0,69.98001,69.98001,2574.6,68.15496,1051.0331,0.84172446,57.552002,73.94003,78.48815,100.146095,57.550903
510,19207800.0,78.833786,1.0,73.94003,97.7,1715.4629,69.98001,0.9680632,70.41595,0.83790946,0.7609165,73.94003,214.15498,0.8922328,53.197952,20.1,2099.1917,2099.1917,0.9552884,1559.0552,243.03908,69.31995,79.08306,190.75743,307.49493,68.31377,0.0,69.98001,69.98001,2537.5886,68.29394,1047.5264,0.8491259,57.452133,73.94003,78.32528,106.2,57.45109
512,19207920.0,78.85251,1.0,73.94003,99.27673,1720.096,69.98001,0.97048956,70.5513,0.82665336,0.7443137,73.94003,215.14723,0.89449215,53.124344,22.848068,2096.0823,2096.0823,0.9586854,1572.454,240.11671,69.45816,79.099045,191.70865,301.26648,68.48098,0.0,69.98001,69.98001,2494.76,68.46648,1041.223,0.852289,57.353256,73.94003,78.20322,112.39164,57.352215
514,19208040.0,78.86537,1.0,73.94003,100.79768,1724.8837,69.98001,0.97430366,70.65303,0.8163913,0.7291772,73.94003,216.2235,0.8979504,53.053375,26.746185,2091.4885,2091.4885,0.96402514,1585.6355,236.96901,69.5589,79.10965,192.69237,295.17,68.60403,0.0,69.98001,69.98001,2451.8901,68.59732,1035.2843,0.8571305,57.25636,73.94003,78.07759,118.63254,57.25537
516,19208100.0,78.87361,1.0,73.94003,101.5369,1726.7689,69.98001,0.97483665,70.714935,0.81034255,0.72025526,73.94003,216.58424,0.8982702,53.018272,29.105146,2088.266,2088.266,0.96477133,1590.746,235.117,69.62361,79.115906,192.9905,291.89957,68.68346,0.0,69.98001,69.98001,2428.561,68.68093,1031.4427,0.8575783,57.209007,73.94003,78.02788,121.771126,57.20802
518,19208160.0,78.883545,1.0,73.94003,102.26177,1728.1594,69.98001,0.9752006,70.774216,0.8042197,0.7112241,73.94003,216.74496,0.89838594,52.980537,31.725977,2083.94,2083.94,0.96528083,1594.4042,232.83488,69.686615,79.12311,193.08003,288.3918,68.7608,0.0,69.98001,69.98001,2403.4858,68.762726,1026.6506,0.85774034,57.162537,73.94003,77.991844,124.92162,57.161545
520,19208220.0,78.89064,1.0,73.94003,102.98034,1729.8335,69.98001,0.9765107,70.818985,0.79867023,0.70303863,73.94003,217.01784,0.899402,52.943893,34.63501,2079.5518,2079.5518,0.967115,1598.6375,230.60057,69.732376,79.12805,193.2693,284.9951,68.81749,0.0,69.98001,69.98001,2378.9194,68.82446,1022.333,0.85916287,57.116615,73.94003,77.94856,128.12076,57.115623
522,19208280.0,78.895744,1.0,73.94003,103.66794,1731.6329,69.98001,0.9775806,70.86227,0.7931155,0.6948453,73.94003,217.37183,0.90015024,52.911324,37.719063,2075.4675,2075.4675,0.96861285,1603.1046,228.5795,69.776596,79.131516,193.53023,281.78998,68.87303,0.0,69.98001,69.98001,2355.3772,68.88512,1018.52246,0.8602103,57.072887,73.94003,77.90143,131.25786,57.0719
525,19208400.0,78.91348,1.0,73.94003,105.015114,1733.6049,69.98001,0.9770363,70.97015,0.7801813,0.6757674,73.94003,217.45003,0.89889896,52.841118,44.657066,2064.567,2064.567,0.96785086,1607.3998,223.45346,69.894646,79.14305,193.39655,274.5518,69.02052,0.0,69.98001,69.98001,2302.0015,69.043045,1007.7932,0.8584585,56.98835,73.94003,77.850555,137.6402,56.98747
526,19208520.0,78.925186,1.0,73.94003,106.30222,1735.8029,69.98001,0.9780545,71.04535,0.768388,0.6583723,73.94003,217.65094,0.89909816,52.77542,52.471607,2053.317,2053.317,0.9692763,1611.7723,218.30519,69.974686,79.14964,193.35362,267.53278,69.123245,0.0,69.98001,69.98001,2249.2622,69.1568,997.6995,0.85873747,56.910072,73.94003,77.794205,144.06757,56.90925
528,19208640.0,78.94255,1.0,73.94003,107.52821,1736.4927,69.98001,0.9761384,71.140884,0.75482947,0.63837343,73.94003,217.30736,0.8962915,52.709393,61.09431,2040.1625,2040.1625,0.96659374,1611.7533,212.40057,70.08383,79.15958,192.73882,259.91577,69.2626,0.0,69.98001,69.98001,2191.4895,69.30699,985.0851,0.8548081,56.839096,73.94003,77.77756,150.53893,56.83833
530,19208700.0,78.94914,1.0,73.94003,108.11795,1736.8668,69.98001,0.9760914,71.17268,0.7487051,0.62934,73.94003,217.15381,0.89577633,52.677094,65.687355,2033.4348,2033.4348,0.96652794,1611.6338,209.38107,70.11948,79.16283,192.44228,256.16827,69.30974,0.0,69.98001,69.98001,2162.7615,69.35939,978.9097,0.8540869,56.806633,73.94003,77.768936,153.79077,56.80592
533,19208760.0,78.9537,1.0,73.94003,108.692,1737.4259,69.98001,0.9758496,71.2041,0.74248314,0.62016267,73.94003,217.10036,0.8950489,52.648636,70.456795,2027.2275,2027.2275,0.96618944,1611.9594,206.56432,70.1548,79.164635,192.24138,252.55821,69.35719,0.0,69.98001,69.98001,2134.6997,69.41207,973.22504,0.8530685,56.77642,73.94003,77.75493,157.0532,56.775707
534,19208820.0,78.961334,1.0,73.94003,109.25664,1737.3779,69.98001,0.9742851,71.24789,0.7353821,0.6096886,73.94003,216.82156,0.8929831,52.619247,75.45246,2020.3522,2020.3522,0.96399915,1610.5898,203.45047,70.20671,79.16843,191.80849,248.65492,69.42503,0.0,69.98001,69.98001,2104.3308,69.48513,966.43677,0.85017633,56.74824,73.94003,77.75685,160.36426,56.74758
536,19208880.0,78.97067,1.0,73.94003,109.792534,1736.8293,69.98001,0.9726137,71.28826,0.7284243,0.59942585,73.94003,216.351,0.89081234,52.588158,80.49069,2012.8907,2012.8907,0.96165913,1607.7969,200.08177,70.255936,79.17315,191.18376,244.63547,69.48958,0.0,69.98001,69.98001,2073.0913,69.554504,958.9129,0.8471373,56.723137,73.94003,77.77255,163.60939,56.722534
538,19209000.0,78.98122,1.0,73.94003,110.828735,1736.4854,69.98001,0.97105694,71.34039,0.7156434,0.580574,73.94003,215.749,0.8882454,52.5335,91.12761,1999.3218,1999.3218,0.95947975,1604.0123,193.74786,70.31877,79.17672,190.26854,237.00948,69.57714,0.0,69.98001,69.98001,2012.8157,69.651024,945.4629,0.8435436,56.68029,73.94003,77.78393,170.20639,56.67985
540,19209120.0,78.997696,1.0,73.94003,111.79954,1734.5784,69.98001,0.96653724,71.41455,0.701166,0.55921984,73.94003,214.60503,0.8826987,52.47956,102.29918,1984.7994,1984.7994,0.9531521,1595.8994,186.86523,70.412926,79.183975,188.80469,228.83304,69.703705,0.0,69.98001,69.98001,1947.8243,69.78566,929.60016,0.8357782,56.64898,73.94003,77.83644,176.84319,56.64865
542,19209240.0,79.00753,1.0,73.94003,112.70388,1732.927,69.98001,0.9637373,71.45685,0.6880345,0.53985083,73.94003,213.61629,0.8789191,52.431877,113.93703,1971.5486,1971.5486,0.9492322,1588.3251,180.19684,70.46857,79.18622,187.50652,220.98416,69.78549,0.0,69.98001,69.98001,1884.4885,69.87377,914.6907,0.8304868,56.630196,73.94003,77.882645,183.51869,56.629974
545,19209300.0,79.01451,1.0,73.94003,113.1308,1731.5651,69.98001,0.9609157,71.49041,0.68063533,0.5289371,73.94003,212.95241,0.87561,52.40985,119.90943,1964.9486,1964.9486,0.9452819,1583.1365,176.77187,70.51329,79.188644,186.69011,216.89896,69.847244,0.0,69.98001,69.98001,1851.3451,69.9382,906.50476,0.825854,56.625854,73.94003,77.919495,186.87064,56.625687
546,19209360.0,79.02346,1.0,73.94003,113.540695,1729.6643,69.98001,0.95795554,71.521774,0.67324096,0.5180304,73.94003,212.08415,0.8721762,52.385185,125.97276,1957.7524,1957.7524,0.9411378,1576.4729,173.07706,70.556625,79.192215,185.6709,212.611,69.90733,0.0,69.98001,69.98001,1816.6455,70.00072,897.4215,0.82104665,56.62503,73.94003,77.971245,190.23187,56.624977
548,19209420.0,79.02911,1.0,73.94003,113.937904,1728.0448,69.98001,0.9560083,71.538475,0.66650575,0.5080959,73.94003,211.33656,0.86978745,52.36261,132.19038,1951.1765,1951.1765,0.9384116,1570.5392,169.50014,70.581566,79.19342,184.77907,208.47748,69.94601,0.0,69.98001,69.98001,1782.8787,70.040985,888.9297,0.8177024,56.627884,73.94003,78.01574,193.64151,56.62794
550,19209480.0,79.03247,1.0,73.94003,114.30891,1726.6536,69.98001,0.9539242,71.55468,0.65986943,0.4983074,73.94003,210.71275,0.86729014,52.345085,138.33801,1945.6967,1945.6967,0.9354939,1565.3253,166.2321,70.605896,79.193146,184.02283,204.60345,69.98446,0.0,69.98001,69.98001,1750.8596,70.08059,881.20166,0.8142062,56.634476,73.94003,78.05359,196.98167,56.634644
552,19209600.0,79.04768,1.0,73.94003,115.007454,1721.9713,69.98001,0.94688934,71.611206,0.64485,0.47615373,73.94003,208.79509,0.85945916,52.305977,150.9644,1933.4259,1933.4259,0.92564505,1549.9691,159.02379,70.68863,79.19792,181.84837,196.08846,70.10256,0.0,69.98001,69.98001,1680.727,70.20012,862.6592,0.80324286,56.65969,73.94003,78.17987,203.76704,56.66002
554,19209720.0,79.06152,1.0,73.94003,115.63527,1716.5084,69.98001,0.9396544,71.66855,0.6293681,0.453318,73.94003,206.6062,0.85161823,52.262466,163.78355,1921.5006,1921.5006,0.91551614,1532.787,151.48486,70.76421,79.20386,179.45003,187.1511,70.20935,0.0,69.98001,69.98001,1607.0573,70.30493,842.7672,0.7922655,56.695396,73.94003,78.3277,210.58693,56.69578
556,19209840.0,79.08075,1.0,73.94003,116.191284,1709.086,69.98001,0.92951506,71.74606,0.6122619,0.4280863,73.94003,203.72864,0.8410151,52.20913,176.7271,1905.997,1905.997,0.90132105,1510.884,143.28976,70.868744,79.21364,176.40903,177.41553,70.35173,0.0,69.98001,69.98001,1527.0142,70.44314,819.7442,0.7774212,56.73539,73.94003,78.52786,217.44028,56.73588
558,19209900.0,79.08768,1.0,73.94003,116.44203,1705.3269,69.98001,0.92524135,71.767815,0.6044732,0.4165979,73.94003,202.28743,0.83661515,52.181282,183.22414,1897.609,1897.609,0.8953379,1499.9778,139.22394,70.90225,79.21594,174.91234,172.65276,70.402214,0.0,69.98001,69.98001,1487.6549,70.48988,808.4182,0.77126116,56.756973,73.94003,78.62982,220.87917,56.75747
561,19209960.0,79.09224,1.0,73.94003,116.67443,1701.687,69.98001,0.9207329,71.78935,0.5966137,0.4050052,73.94003,200.92563,0.83203673,52.156944,189.72664,1889.463,1889.463,0.88902605,1489.5905,135.36449,70.935715,79.216385,173.51611,168.06174,70.45352,0.0,69.98001,69.98001,1449.4097,70.53674,797.60986,0.76485145,56.77961,73.94003,78.72809,224.32603,56.78016
562,19210020.0,79.09976,1.0,73.94003,116.890724,1697.2812,69.98001,0.91484505,71.82577,0.58774364,0.39192188,73.94003,199.31401,0.82611483,52.130356,196.30156,1880.0643,1880.0643,0.8807831,1477.4458,131.32433,70.98685,79.21896,171.88356,163.13762,70.52515,0.0,69.98001,69.98001,1408.4661,70.60354,785.59717,0.7565608,56.803505,73.94003,78.846466,227.82095,56.804108
564,19210080.0,79.10866,1.0,73.94003,117.08364,1690.1511,69.98001,0.9089113,71.859055,0.5790763,0.37913752,73.94003,197.53246,0.8202106,52.09954,202.7138,1869.455,1869.455,0.87247586,1464.2302,127.204025,71.03552,79.22264,170.09686,158.09581,70.593765,0.0,69.98001,69.98001,1366.6628,70.66666,772.93463,0.74829483,56.827892,73.94003,78.94496,231.24315,56.8285
566,19210200.0,79.11755,1.0,73.94003,117.41785,1668.7792,69.98001,0.8986365,71.892075,0.5632001,0.35572016,73.94003,194.24522,0.8101581,52.043457,215.62022,1848.2731,1848.2731,0.8580912,1439.7396,119.44704,71.095505,79.22237,166.85483,148.56328,70.690445,0.0,69.98001,69.98001,1286.8633,70.75043,749.31323,0.73422134,56.880188,73.94003,78.99924,238.19057,56.880844
569,19210320.0,79.1319,1.0,73.94003,117.67599,1642.5112,69.98001,0.88546103,71.95398,0.5453614,0.32940805,73.94003,190.41745,0.7972661,51.98221,228.37752,1823.312,1823.312,0.83964545,1411.2683,111.59615,71.18895,79.22632,163.10063,138.41904,70.82387,0.0,69.98001,69.98001,1201.8676,70.871605,723.2455,0.7161726,56.936325,73.94003,79.04724,245.16724,56.937096
570,19210440.0,79.13893,1.0,73.94003,117.856995,1616.3029,69.98001,0.8739898,71.978424,0.5292936,0.30570808,73.94003,186.74715,0.786241,51.92244,240.9173,1797.0402,1797.0402,0.8235858,1383.8672,104.21593,71.241455,79.224014,159.54593,128.74414,70.91198,0.0,69.98001,69.98001,1120.184,70.9462,698.39276,0.7007374,56.996258,73.94003,79.07988,252.17212,56.99714
572,19210500.0,79.14436,1.0,73.94003,117.918236,1601.6832,69.98001,0.8668818,72.00682,0.52026093,0.2923849,73.94003,184.74863,0.7793675,51.892776,247.08426,1782.7249,1782.7249,0.8136345,1368.8889,100.57685,71.28557,79.224396,157.6152,123.72879,70.97565,0.0,69.98001,69.98001,1077.7382,71.0036,685.2398,0.6911145,57.02757,73.94003,79.09564,255.6848,57.028503
574,19210560.0,79.15167,1.0,73.94003,117.95979,1585.6572,69.98001,0.85966045,72.03308,0.5112453,0.27908686,73.94003,182.55475,0.7724033,51.85724,253.17119,1766.6233,1766.6233,0.8035246,1352.5621,96.83201,71.3282,79.22627,155.4921,118.46565,71.037224,0.0,69.98001,69.98001,1033.2975,71.05887,671.15216,0.6813646,57.059814,73.94003,79.111786,259.20413,57.060802
577,19210620.0,79.15552,1.0,73.94003,117.98167,1570.1948,69.98001,0.85339665,72.04132,0.5030797,0.2670426,73.94003,180.46988,0.76645243,51.822464,259.23877,1750.2965,1750.2965,0.79475534,1337.0164,93.236404,71.35121,79.225174,153.4908,113.41111,71.077324,0.0,69.98001,69.98001,990.403,71.0921,657.7106,0.6730334,57.093376,73.94003,79.12355,262.77103,57.094368
579,19210680.0,79.15749,1.0,73.94003,117.983315,1555.38,69.98001,0.8471213,72.04912,0.49508584,0.2625,73.94003,178.5354,0.76050824,51.795387,265.07083,1735.7887,1735.7887,0.7859698,1322.3569,90.13801,71.37494,78.962265,151.64989,109.63354,71.11665,0.0,69.98001,69.98001,948.2074,71.124725,646.6032,0.66471153,57.126995,73.94003,79.1325,266.26224,57.128036
580,19210800.0,79.17496,1.0,73.94003,117.926506,1517.438,69.98001,0.83175915,72.09367,0.47711304,0.2625,73.94003,173.96545,0.7458274,51.790936,276.54782,1716.6678,1716.6678,0.7644628,1285.2369,85.82275,71.471344,77.95355,147.27751,109.07312,71.23372,0.0,69.98001,69.98001,908.3136,71.229324,632.62964,0.64415836,57.19764,73.94003,79.16232,273.3454,57.19879
582,19210920.0,79.18331,1.0,73.94003,117.788284,1480.1105,69.98001,0.8182579,72.096855,0.46126622,0.2625,73.94003,169.62424,0.73315394,51.79901,287.5338,1699.8453,1699.8453,0.74556106,1249.397,82.341736,71.52452,77.06036,143.17055,109.039474,71.304855,0.0,69.98001,69.98001,876.83545,71.287,620.1575,0.6264155,57.27163,73.94003,79.18068,280.45255,57.27284
584,19211040.0,79.19627,1.0,73.94003,117.5676,1438.8251,69.98001,0.8019751,72.13097,0.44355673,0.2625,73.94003,164.7962,0.71773046,51.8039,297.9604,1681.8761,1681.8761,0.7227651,1209.8436,79.01124,71.61252,76.078735,138.59554,109.039024,71.41394,0.0,69.98001,69.98001,842.46735,71.38384,606.3306,0.60482264,57.34886,73.94003,79.201324,287.58264,57.35018
586,19211100.0,79.19968,1.0,73.94003,117.42599,1418.4915,69.98001,0.79486185,72.12723,0.43580717,0.2625,73.94003,162.43452,0.71110564,51.804726,302.94254,1672.7699,1672.7699,0.71280664,1190.5331,77.41505,71.634766,75.649994,136.3722,109.037865,71.44531,0.0,69.98001,69.98001,827.6561,71.408676,599.587,0.59554785,57.388687,73.94003,79.20798,291.15594,57.390007
589,19211160.0,79.20034,1.0,73.94003,117.26336,1398.954,69.98001,0.7876204,72.123276,0.42808133,0.2625,73.94003,160.19812,0.7043757,51.80857,307.75922,1664.2251,1664.2251,0.7026686,1172.1804,75.92137,71.655975,75.21823,134.2854,109.035675,71.47695,0.0,69.98001,69.98001,812.49896,71.433716,593.22687,0.58612597,57.429283,73.94003,79.211655,294.73462,57.430656
590,19211220.0,79.2043,1.0,73.94003,117.07732,1377.5569,69.98001,0.7790088,72.13723,0.41924813,0.2625,73.94003,157.72137,0.6962743,51.81077,312.45477,1654.9622,1654.9622,0.6906123,1151.9847,74.37036,71.69652,74.73352,131.96219,109.04037,71.52919,0.0,69.98001,69.98001,795.51263,71.47992,586.1762,0.574784,57.471085,73.94003,79.21825,298.36017,57.472515
592,19211280.0,79.21001,1.0,73.94003,116.87452,1355.3127,69.98001,0.7705245,72.14844,0.41070735,0.2625,73.94003,155.11763,0.6883065,51.80873,316.86188,1644.993,1644.993,0.6787343,1130.9019,72.79314,71.73474,74.26418,129.51015,109.047844,71.57825,0.0,69.98001,69.98001,779.3412,71.523094,578.75336,0.5636291,57.512726,73.94003,79.22621,301.9074,57.514206
