,time,VAV: Core Zone Discharge Air Temperature,AHU: Outdoor Air Damper Position,VAV Core Zone Cooling SP,Diffuse Horizontal Solar Irradiation,VAV: North zone Q,VAV North Zone Heating SP,VAV: North Zone Reheat Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,VAV North Zone Cooling SP,VAV: North Zone Airflow Rate,VAV: Core Zone Reheat Control Signal,AHU: Supply Air Temperature,Direct Normal Solar Irradiation,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV: North Zone Damper Control Signal,VAV: Core zone Q,AHU: Supply Fan Power,AHU: RAT,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: South Zone Airflow Rate,VAV: North Zone Room Air Temperature,AHU: Return Air Damper Position,VAV South Zone Heating SP,VAV Core Zone Heating SP,VAV: South zone Q,VAV: Core Zone Room Air Temperature,AHU: Supply Fan Airflow Rate,VAV: Core Zone Damper Control Signal,AHU: MAT,VAV South Zone Cooling SP,VAV: North Zone Discharge Air Temperature,Global Horizontal Solar Irradiation,Outdoor Air Temperature
594,19211400.0,79.21144,1.0,73.94003,116.4,1313.3176,69.98001,0.755416,72.13091,0.39568368,0.2625,73.94003,150.27986,0.6743604,51.80818,325.2,1625.8058,1625.8058,0.6575824,1091.6788,69.82488,71.76869,73.43515,125.01121,109.04995,71.63339,0.0,69.98001,69.98001,750.68866,71.56555,565.0279,0.5441046,57.599075,73.94003,79.231766,309.1,57.60067
597,19211520.0,79.2189,1.0,73.94003,115.78307,1267.6736,69.98001,0.7376058,72.14833,0.37871286,0.2625,73.94003,144.971,0.65773594,51.80302,333.1871,1604.7551,1604.7551,0.63264817,1048.9155,66.80142,71.8384,72.5067,120.05738,109.06391,71.72722,0.0,69.98001,69.98001,718.5986,71.64779,549.9589,0.5208303,57.688286,73.94003,79.242584,316.31952,57.689987
598,19211640.0,79.21852,1.0,73.94003,114.977806,1223.8546,69.98001,0.7218352,72.12306,0.36414856,0.2625,73.94003,139.9192,0.6432826,51.797195,341.2693,1583.5468,1583.5468,0.6105693,1008.35,63.930084,71.863396,71.7048,115.3931,109.06662,71.774956,0.0,69.98001,69.98001,691.0725,71.68327,535.67694,0.5005956,57.780243,73.94003,79.24511,323.57208,57.781998
600,19211700.0,79.22044,1.0,73.94003,114.50928,1200.8276,69.98001,0.7126428,72.1302,0.3558007,0.2625,73.94003,137.25496,0.6347507,51.794342,345.3399,1572.4597,1572.4597,0.5976999,987.00665,62.499954,71.89465,71.24931,112.929665,109.072296,71.81923,0.0,69.98001,69.98001,675.2619,71.72195,528.1461,0.48865104,57.82721,73.94003,79.24829,327.20987,57.82902
602,19211760.0,79.22446,1.0,73.94003,113.99934,1176.469,69.98001,0.7034026,72.13515,0.34755486,0.2625,73.94003,134.40848,0.62618756,51.78676,349.42697,1560.2308,1560.2308,0.5847636,964.302,61.01661,71.92459,70.79745,110.285225,109.08017,71.86153,0.0,69.98001,69.98001,659.8776,71.75875,520.0844,0.47666264,57.874832,73.94003,79.2534,330.85492,57.8767
604,19211820.0,79.224785,1.0,73.94003,113.44326,1153.0282,69.98001,0.6951794,72.11839,0.34044048,0.2625,73.94003,131.69016,0.61869556,51.7794,353.5758,1548.0054,1548.0054,0.5732511,942.6588,59.581253,71.93316,70.40436,107.78141,109.08251,71.88196,0.0,69.98001,69.98001,646.6101,71.77315,512.4096,0.46617374,57.923615,73.94003,79.25484,334.54935,57.925537
606,19211880.0,79.22275,1.0,73.94003,112.862785,1131.058,69.98001,0.68705535,72.102295,0.33353755,0.2625,73.94003,129.16864,0.61130595,51.775772,357.6407,1536.5793,1536.5793,0.5618775,922.5795,58.258743,71.94046,70.024506,105.479706,109.08248,71.90224,0.0,69.98001,69.98001,633.5392,71.78754,505.31802,0.4558283,57.9719,73.94003,79.253845,338.1653,57.973877
608,19212000.0,79.22742,1.0,73.94003,111.58329,1082.1396,69.98001,0.66808605,72.1091,0.31740794,0.2625,73.94003,123.48193,0.59382004,51.760338,365.89087,1510.5989,1510.5989,0.5353205,877.4209,55.47496,71.993034,69.140434,100.24191,109.09513,71.981995,0.0,69.98001,69.98001,603.3032,71.85658,489.27478,0.43134806,58.071434,73.94003,79.26044,345.50055,58.073524
610,19212120.0,79.224625,1.0,73.94003,110.17599,1035.3259,69.98001,0.6512425,72.06917,0.30400378,0.2625,73.94003,118.078735,0.57857996,51.744408,374.15802,1484.1217,1484.1217,0.5117395,834.70215,52.85002,71.999626,68.39792,95.31802,109.096825,72.01599,0.0,69.98001,69.98001,578.1929,71.87921,474.09363,0.41001195,58.173225,73.94003,79.25934,352.85794,58.175476
613,19212240.0,79.2283,1.0,73.94003,108.656,985.0517,69.98001,0.6318175,72.07126,0.28840107,0.2625,73.94003,112.24057,0.5607745,51.724358,382.42264,1455.1132,1455.1132,0.48454455,788.56934,50.213142,72.04346,67.53851,89.970955,109.108444,72.089165,0.0,69.98001,69.98001,548.95404,71.94222,457.66583,0.38508433,58.277264,73.94003,79.264496,360.23474,58.279625
614,19212300.0,79.227585,1.0,73.94003,107.858475,960.5119,69.98001,0.6232205,72.04785,0.28199765,0.2625,73.94003,109.39732,0.5530401,51.711998,386.54785,1440.011,1440.011,0.47250867,766.2063,48.937164,72.042694,67.18025,87.38421,109.110085,72.1029,0.0,69.98001,69.98001,537.0767,71.95035,449.68475,0.37425613,58.330055,73.94003,79.264496,363.92953,58.33247
616,19212360.0,79.22456,1.0,73.94003,107.03846,937.0005,69.98001,0.6145535,72.024895,0.2756576,0.2625,73.94003,106.69762,0.54523987,51.70387,390.66513,1425.4703,1425.4703,0.46037492,744.9913,47.736416,72.04071,66.82742,84.9494,109.10949,72.116905,0.0,69.98001,69.98001,525.0955,71.95909,442.13504,0.3633358,58.383392,73.94003,79.26219,367.6282,58.385864
618,19212420.0,79.224945,1.0,73.94003,106.18795,911.61896,69.98001,0.60454494,72.024895,0.2679958,0.2625,73.94003,103.76595,0.53609973,51.694256,394.8197,1409.8217,1409.8217,0.44636294,721.87787,46.499317,72.05907,66.404236,82.282646,109.11389,72.15173,0.0,69.98001,69.98001,510.60242,71.989136,433.9107,0.3505396,58.437828,73.94003,79.26318,371.3734,58.44041
620,19212480.0,79.22726,1.0,73.94003,105.33851,885.5265,69.98001,0.59474933,72.02281,0.26062757,0.2625,73.94003,100.731255,0.52717847,51.679535,398.86606,1393.117,1393.117,0.4326491,698.00214,45.25882,72.07559,65.993515,79.51188,109.12002,72.18387,0.0,69.98001,69.98001,496.87354,72.01643,425.38452,0.3380499,58.491497,73.94003,79.26614,375.03564,58.494133
623,19212600.0,79.22264,1.0,73.94003,103.57127,836.3867,69.98001,0.57713693,71.97067,0.24858639,0.2625,73.94003,95.07092,0.51141196,51.654922,407.00583,1360.0187,1360.0187,0.40799168,653.6877,42.94064,72.06319,65.315384,74.41191,109.12035,72.20562,0.0,69.98001,69.98001,474.30737,72.02797,409.56516,0.31597674,58.601524,73.94003,79.26274,382.4543,58.604324
624,19212720.0,78.86157,1.0,73.94003,101.751884,783.7327,69.98001,0.55702597,71.96513,0.2341652,0.2625,73.94003,88.99357,0.49317762,51.62922,415.06497,1325.464,1325.464,0.37983638,604.83527,40.730007,72.08856,64.50986,69.76834,109.12074,72.26671,0.0,69.98001,69.98001,447.05585,72.07955,393.80374,0.3,58.71331,73.94003,79.26582,389.88153,58.716278
626,19212840.0,77.96795,1.0,73.94003,99.89548,732.2016,69.98001,0.53913236,71.90794,0.22285101,0.2625,73.94003,83.21921,0.4773967,51.651352,423.02393,1302.2274,1302.2274,0.3547853,582.7415,39.27861,72.0656,63.894848,69.55655,109.08892,72.28285,0.0,69.98001,69.98001,424.93744,72.08345,384.95615,0.3,58.826855,73.94003,79.263626,397.31454,58.829933
628,19212900.0,77.46236,1.0,73.94003,98.958115,705.4298,69.98001,0.52895725,71.905365,0.2158582,0.2625,73.94003,80.21875,0.46831733,51.667007,426.95975,1291.3479,1291.3479,0.34054014,571.0896,38.631165,72.07445,63.519722,69.55206,109.08129,72.31152,0.0,69.98001,69.98001,411.1724,72.105865,380.52725,0.3,58.88426,73.94003,79.26428,401.03238,58.88739
631,19212960.0,76.96176,1.0,73.94003,98.01717,677.3332,69.98001,0.51878256,71.90108,0.20897418,0.2625,73.94003,77.05076,0.45931625,51.679314,430.86322,1279.9092,1279.9092,0.3262956,559.7151,37.991577,72.08208,63.14849,69.54997,109.077576,72.33833,0.0,69.98001,69.98001,397.84198,72.12547,375.86127,0.3,58.941994,73.94003,79.266754,404.75064,58.945175
632,19213020.0,76.52011,1.0,73.94003,97.06358,650.4002,69.98001,0.50964415,71.8701,0.2035539,0.2625,73.94003,74.02364,0.45143715,51.691345,434.77664,1268.559,1268.559,0.31350183,549.7164,37.38516,72.06659,62.855324,69.54775,109.07359,72.34361,0.0,69.98001,69.98001,387.39276,72.12273,371.4018,0.3,59.000824,73.94003,79.26538,408.51224,59.004066
634,19213080.0,76.089676,1.0,73.94003,96.13212,625.3256,69.98001,0.5006742,71.8406,0.19832763,0.2625,73.94003,71.214775,0.44371566,51.70491,438.56326,1257.9781,1257.9781,0.3009439,539.8619,36.831398,72.05028,62.574566,69.54582,109.07015,72.34915,0.0,69.98001,69.98001,377.15878,72.12059,367.2644,0.3,59.05861,73.94003,79.26159,412.1871,59.061905
636,19213200.0,75.11688,1.0,73.94003,94.25544,584.6006,69.98001,0.48026368,71.83247,0.18502526,0.2625,73.94003,69.53031,0.4258727,51.76336,446.10458,1246.2451,1246.2451,0.3,516.7289,36.247456,72.06417,61.881767,69.52652,109.03572,72.39733,0.0,69.98001,69.98001,350.7807,72.153984,364.70856,0.3,59.17666,73.94003,78.18114,419.62122,59.180008
638,19213320.0,74.226555,1.0,73.94003,92.40227,559.11127,69.98001,0.46125585,71.78622,0.17404535,0.2625,73.94003,69.512505,0.4095341,51.849823,453.46762,1242.1614,1242.1614,0.3,495.09714,36.04797,72.049065,61.334484,69.512505,109.01074,72.41589,0.0,69.98001,69.98001,328.8247,72.15799,364.62506,0.3,59.295586,73.94003,77.1209,427.05023,59.298992
640,19213440.0,73.2374,1.0,73.94003,90.58774,531.6284,69.98001,0.44012183,71.79237,0.1602967,0.2625,73.94003,69.50575,0.39109582,51.92832,460.63287,1238.8787,1238.8787,0.3,471.361,35.951984,72.07461,60.638885,69.50575,108.998695,72.46792,0.0,69.98001,69.98001,301.75894,72.19678,364.58746,0.3,59.414955,73.94003,75.962944,434.47147,59.418358
642,19213500.0,72.805145,1.0,73.94003,89.699684,519.4521,69.98001,0.43067592,71.76605,0.1550962,0.2625,73.94003,69.503815,0.38305604,51.964462,464.13525,1237.4496,1237.4496,0.3,461.04834,35.924625,72.063896,60.379555,69.503815,108.99525,72.471985,0.0,69.98001,69.98001,291.67572,72.19381,364.57672,0.3,59.474773,73.94003,75.4456,438.1783,59.47818
644,19213560.0,72.37305,1.0,73.94003,88.82697,507.20068,69.98001,0.421224,71.74051,0.14994702,0.2625,73.94003,69.50247,0.3749904,51.998577,467.58084,1236.1401,1236.1401,0.3,450.7192,35.905605,72.05214,60.12275,69.50247,108.99284,72.47583,0.0,69.98001,69.98001,281.5753,72.1915,364.56924,0.3,59.53476,73.94003,74.92764,441.88217,59.538162
647,19213620.0,71.880646,1.0,73.94003,87.96165,493.66135,69.98001,0.410567,71.744194,0.14313917,0.2625,73.94003,69.50153,0.36573237,52.03115,471.00626,1234.9238,1234.9238,0.3,439.03024,35.892254,72.06285,59.777504,69.50153,108.99118,72.498566,0.0,69.98001,69.98001,268.27664,72.20837,364.56403,0.3,59.595512,73.94003,74.351685,445.62576,59.59892
648,19213680.0,71.40521,1.0,73.94003,87.13512,480.62973,69.98001,0.4002104,71.74596,0.13657777,0.2625,73.94003,69.5009,0.35678604,52.06109,474.29196,1233.8295,1233.8295,0.3,427.8434,35.883186,72.07263,59.444397,69.5009,108.99005,72.51834,0.0,69.98001,69.98001,255.67712,72.22215,364.56052,0.3,59.65495,73.94003,73.792984,449.27966,59.658356
650,19213800.0,70.562065,1.0,73.94003,85.52729,457.15292,69.98001,0.38150078,71.69031,0.12679708,0.2625,73.94003,69.50013,0.3409707,52.11344,480.74673,1233.0651,1233.0651,0.3,408.08594,35.872337,72.043846,58.952538,69.50013,108.98867,72.51681,0.0,69.98001,69.98001,236.98064,72.208755,364.5562,0.3,59.77558,73.94003,72.7818,456.66116,59.779037
652,19213920.0,69.61598,1.0,73.94003,84.01863,431.51636,69.98001,0.36073294,71.694756,0.11386184,0.2625,73.94003,69.49976,0.32310665,52.157166,486.92563,1232.4803,1232.4803,0.3,386.11383,35.867092,72.05934,58.289623,69.49976,108.98803,72.55004,0.0,69.98001,69.98001,212.2667,72.23149,364.5542,0.3,59.896706,73.94003,71.670364,464.024,59.90016
654,19214040.0,68.79519,1.0,73.94003,82.624275,408.86865,69.98001,0.34230548,71.63565,0.10466234,0.2625,73.94003,69.49958,0.30765727,52.195507,492.8091,1232.0645,1232.0645,0.3,367.15845,35.86455,72.024734,57.823036,69.49958,108.9877,72.539764,0.0,69.98001,69.98001,194.94032,72.21084,364.55316,0.3,60.018265,73.94003,70.68269,471.36542,60.021675
656,19214100.0,68.33162,1.0,73.94003,81.974686,396.352,69.98001,0.33205453,71.63823,0.09838099,0.2625,73.94003,69.499535,0.29887608,52.21281,495.634,1231.9084,1231.9084,0.3,356.44968,35.86383,72.030334,57.50004,69.499535,108.98761,72.55318,0.0,69.98001,69.98001,182.93039,72.21985,364.5529,0.3,60.079185,73.94003,70.1376,475.02725,60.08265
658,19214160.0,67.874146,1.0,73.94003,81.359344,384.02856,69.98001,0.32188576,71.639114,0.09219107,0.2625,73.94003,69.499504,0.29021677,52.229015,498.3777,1231.782,1231.782,0.3,345.96777,35.863327,72.035446,57.181377,69.499504,108.98756,72.56427,0.0,69.98001,69.98001,171.31006,72.226166,364.55273,0.3,60.14027,73.94003,69.59703,478.68274,60.14373
660,19214220.0,67.47095,1.0,73.94003,80.773636,372.94617,69.98001,0.31273696,71.607254,0.08780269,0.2625,73.94003,69.49947,0.28262192,52.24434,501.0682,1231.6812,1231.6812,0.3,336.76828,35.862972,72.01578,56.957695,69.49947,108.9875,72.554985,0.0,69.98001,69.98001,163.21921,72.21188,364.55255,0.3,60.202126,73.94003,69.108795,482.37387,60.20558
663,19214280.0,67.0777,1.0,73.94003,80.23898,362.13406,69.98001,0.3038312,71.57715,0.083574936,0.2625,73.94003,69.49946,0.27520546,52.258293,503.61182,1231.6067,1231.6067,0.3,327.75113,35.862732,71.99562,56.74209,69.49946,108.98747,72.54592,0.0,69.98001,69.98001,155.25327,72.19875,364.55246,0.3,60.26271,73.94003,68.6344,485.9732,60.266174
664,19214400.0,66.1828,1.0,73.94003,79.27831,338.06488,69.98001,0.2838513,71.58038,0.07154732,0.2625,73.94003,69.49945,0.25826174,52.283783,508.49197,1231.5216,1231.5216,0.3,307.31656,35.86245,72.00226,56.120758,69.49945,108.98746,72.56224,0.0,69.98001,69.98001,132.59796,72.207214,364.5524,0.3,60.38565,73.94003,67.57555,493.2341,60.389168
666,19214520.0,65.411835,1.0,73.94003,78.49247,316.8956,69.98001,0.26625404,71.5165,0.06348046,0.2625,73.94003,69.49943,0.24375457,52.30603,512.99866,1231.5178,1231.5178,0.3,289.81842,35.862305,71.95799,55.707344,69.49943,108.98743,72.53642,0.0,69.98001,69.98001,117.689606,72.173645,364.5523,0.3,60.50908,73.94003,66.63869,500.46274,60.512596
668,19214640.0,64.54419,1.0,73.94003,77.89658,293.56265,69.98001,0.24679819,71.52062,0.05185129,0.2625,73.94003,69.499435,0.22737326,52.325363,517.1123,1231.594,1231.594,0.3,270.12296,35.862244,71.961334,55.104355,69.499435,108.987434,72.5451,0.0,69.98001,69.98001,95.87713,72.1758,364.55234,0.3,60.633007,73.94003,65.60696,507.65637,60.63652
671,19214700.0,64.17192,1.0,73.94003,77.67461,283.32166,69.98001,0.23824038,71.487335,0.048056807,0.2625,73.94003,69.49943,0.22039217,52.3341,519.0157,1231.6636,1231.6636,0.3,261.75125,35.86222,71.93761,54.90902,69.49943,108.98743,72.52867,0.0,69.98001,69.98001,89.009674,72.15575,364.5523,0.3,60.695137,73.94003,65.15025,511.2392,60.698708
672,19214760.0,63.800804,1.0,73.94003,77.50579,273.09354,69.98001,0.22973643,71.4552,0.04432024,0.2625,73.94003,69.49943,0.21342963,52.342285,520.8134,1231.756,1231.756,0.3,253.352,35.86221,71.912994,54.716595,69.49943,108.98741,72.51236,0.0,69.98001,69.98001,82.04835,72.13663,364.5523,0.3,60.757427,73.94003,64.696465,514.81226,60.76094
674,19214820.0,63.373604,1.0,73.94003,77.39104,261.56323,69.98001,0.22014253,71.458496,0.03860161,0.2625,73.94003,69.49943,0.20538342,52.35003,522.5222,1231.8744,1231.8744,0.3,243.66167,35.8622,71.91333,54.419357,69.49943,108.98743,72.51422,0.0,69.98001,69.98001,71.24125,72.13602,364.5523,0.3,60.82054,73.94003,64.186264,518.41656,60.824112
676,19214880.0,62.963318,1.0,73.94003,77.33522,250.48575,69.98001,0.21088228,71.4602,0.033092443,0.2625,73.94003,69.499435,0.19766891,52.35717,524.0825,1232.0166,1232.0166,0.3,234.42653,35.862198,71.91333,54.13267,69.499435,108.987434,72.5139,0.0,69.98001,69.98001,61.046562,72.13295,364.55234,0.3,60.88234,73.94003,63.692917,521.92773,60.88591
678,19215000.0,62.251625,1.0,73.94003,77.4,230.7581,69.98001,0.19442761,71.393616,0.026077112,0.2625,73.94003,69.49943,0.18434139,52.370247,526.9,1232.3947,1232.3947,0.3,218.4417,35.862186,71.86153,53.77001,69.49943,108.98743,72.47484,0.0,69.98001,69.98001,48.229553,72.088776,364.5523,0.3,61.007805,73.94003,62.812088,529.0,61.011375
681,19215120.0,61.449017,1.0,73.94003,77.59629,208.96219,69.98001,0.17624485,71.40005,0.015221229,0.2625,73.94003,69.499435,0.16925134,52.381943,529.44385,1232.9154,1232.9154,0.3,200.35962,35.862186,71.85933,53.20427,69.499435,108.987434,72.46973,0.0,69.98001,69.98001,27.957516,72.07971,364.55234,0.3,61.133766,73.94003,61.841995,536.01556,61.137337
682,19215240.0,60.773247,1.0,73.94003,77.809326,190.08908,69.98001,0.16046019,71.332756,0.008693978,0.2625,73.94003,69.499435,0.15658331,52.392494,531.9062,1233.6096,1233.6096,0.3,185.22722,35.862183,71.804504,52.865948,69.499435,108.98743,72.42491,0.0,69.98001,69.98001,16.081318,72.03105,364.5523,0.3,61.260216,73.94003,60.997204,542.9638,61.26384
684,19215300.0,60.38713,1.0,73.94003,77.92173,179.54485,69.98001,0.15166922,71.337585,0.0034034497,0.2625,73.94003,69.499435,0.14931329,52.397438,533.10724,1234.0328,1234.0328,0.3,176.5107,35.862183,71.80242,52.59019,69.499435,108.987434,72.42029,0.0,69.98001,69.98001,0.014631991,72.02533,364.5523,0.3,61.32366,73.94003,60.52858,546.41327,61.327286
686,19215360.0,60.009476,1.0,73.94003,78.03786,169.2241,69.98001,0.14300883,71.34111,0.0,0.2625,73.94003,69.499435,0.14220475,52.402214,534.2885,1234.5133,1234.5133,0.3,168.05055,35.862186,71.80034,52.506035,69.499435,108.98744,72.4137,0.0,69.98001,69.98001,0.0,72.017204,364.55234,0.3,61.387276,73.94003,60.067047,549.84656,61.390846
688,19215420.0,59.68626,1.0,73.94003,78.15895,160.13298,69.98001,0.13535218,71.30737,0.0,0.2625,73.94003,69.499435,0.13613278,52.406883,535.4636,1235.0631,1235.0631,0.3,160.8545,35.862183,71.772156,52.63749,69.499435,108.98743,72.38827,0.0,69.98001,69.98001,0.0,71.99001,364.5523,0.3,61.451706,73.94003,59.658188,553.3036,61.455334
690,19215480.0,59.3726,1.0,73.94003,78.280624,151.29556,69.98001,0.12794735,71.27606,0.0,0.2625,73.94003,69.499435,0.13023138,52.411278,536.59247,1235.6677,1235.6677,0.3,153.81165,35.862183,71.74414,52.41908,69.499435,108.987434,72.36366,0.0,69.98001,69.98001,0.2661613,71.96463,364.5523,0.3,61.514824,73.94003,59.263344,556.6657,61.518448
692,19215600.0,58.65025,1.0,73.94003,78.53639,131.43634,69.98001,0.11127763,71.29216,0.0,0.2625,73.94003,69.49944,0.11659716,52.41996,538.81964,1237.119,1237.119,0.3,137.57571,35.862186,71.74101,52.425232,69.49944,108.98744,72.346954,0.0,69.98001,69.98001,0.18127605,71.94656,364.55234,0.3,61.642925,73.94003,58.377514,563.423,61.646606
694,19215720.0,58.054024,1.0,73.94003,78.80391,114.498795,69.98001,0.096983716,71.25607,0.0,0.2625,73.94003,69.499435,0.1053463,52.428474,540.9716,1238.9176,1238.9176,0.3,124.24992,35.862186,71.69618,55.02888,69.499435,108.98744,72.2923,0.0,69.98001,69.98001,90.32275,71.89064,364.55234,0.3,61.77163,73.94003,57.618084,570.1203,61.775253
697,19215840.0,57.37468,1.0,73.94003,79.08192,95.68515,69.98001,0.081137426,71.30227,0.0,0.2625,73.94003,69.49944,0.09248111,52.43693,543.05005,1241.1185,1241.1185,0.3,108.97212,35.862186,71.70503,55.032562,69.49944,108.98745,72.2706,0.0,69.98001,69.98001,90.155045,71.868835,364.55234,0.3,61.900887,73.94003,56.779167,576.7594,61.904564
698,19215900.0,57.096397,1.0,73.94003,79.224464,87.69858,69.98001,0.074349485,71.28546,0.0,0.2625,73.94003,69.499435,0.08720973,52.44127,544.06213,1242.3883,1242.3883,0.3,102.776375,35.862186,71.68322,55.033936,69.499435,108.98744,72.24105,0.0,69.98001,69.98001,90.05251,71.83879,364.55234,0.3,61.965706,73.94003,56.419968,580.05774,61.969383
700,19215960.0,56.820366,1.0,73.94003,79.36917,79.764,69.98001,0.06764751,71.27063,0.0,0.2625,73.94003,69.49944,0.08197285,52.44561,545.0564,1243.781,1243.781,0.3,96.56815,35.862186,71.66092,55.035088,69.49944,108.98744,72.21194,0.0,69.98001,69.98001,89.93918,71.81011,364.55234,0.3,62.030685,73.94003,56.065826,583.34216,62.03437
702,19216020.0,56.4944,1.0,73.94003,79.51759,70.671265,69.98001,0.05999287,71.297874,0.0,0.2625,73.94003,69.49944,0.07577661,52.450115,546.0443,1245.3235,1245.3235,0.3,89.19729,35.862186,71.66592,55.036022,69.49944,108.98744,72.19958,0.0,69.98001,69.98001,89.81437,71.79858,364.55234,0.3,62.09655,73.94003,55.662186,586.65094,62.10029
705,19216080.0,56.185192,1.0,73.94003,79.66443,62.021797,69.98001,0.05265855,71.32397,0.0,0.2625,73.94003,69.49944,0.0698947,52.454674,546.9923,1246.9684,1246.9684,0.3,82.258415,35.86219,71.671295,55.036736,69.49944,108.98745,72.18579,0.0,69.98001,69.98001,89.68314,71.785065,364.5524,0.3,62.161095,73.94003,55.2758,589.8704,62.164776
706,19216200.0,55.673615,1.0,73.94003,79.96643,47.135178,69.98001,0.040001713,71.297325,0.0,0.2625,73.94003,69.49944,0.060143203,52.46418,548.85944,1250.7474,1250.7474,0.3,70.78107,35.862186,71.62807,55.037888,69.49944,108.98745,72.12366,0.0,69.98001,69.98001,89.39091,71.72403,364.55234,0.3,62.292107,73.94003,54.610085,596.346,62.295788
708,19216320.0,55.082054,1.0,73.94003,80.27393,30.484764,69.98001,0.025896499,71.357475,0.0,0.2625,73.94003,69.49944,0.048863977,52.472748,550.65936,1255.7399,1255.7399,0.3,57.448803,35.86219,71.63994,55.03866,69.49944,108.98746,72.09367,0.0,69.98001,69.98001,89.12043,71.69629,364.5524,0.3,62.423668,73.94003,53.868782,602.7706,62.427406
710,19216440.0,54.61195,1.0,73.94003,80.585686,16.645672,69.98001,0.014095473,71.3355,0.0,0.2625,73.94003,69.49944,0.039878175,52.481644,552.39355,1261.7174,1261.7174,0.3,46.9031,35.86219,71.5978,55.039154,69.49944,108.98745,72.028625,0.0,69.98001,69.98001,88.827805,71.63345,364.5524,0.3,62.55589,73.94003,53.249756,609.1463,62.559624
713,19216500.0,54.334053,1.0,73.94003,80.74277,8.750117,69.98001,0.007419117,71.36917,0.0,0.2625,73.94003,69.49944,0.034551997,52.486645,553.2366,1264.9667,1264.9667,0.3,40.589314,35.86219,71.60428,55.039375,69.49944,108.98745,72.01276,0.0,69.98001,69.98001,88.66105,71.61955,364.5524,0.3,62.622192,73.94003,52.900555,612.3163,62.625984
715,19216560.0,54.065987,1.0,73.94003,80.900444,1.0452757,69.98001,0.00089453027,71.40213,0.0,0.2625,73.94003,69.49944,0.029404758,52.49192,554.0638,1268.4012,1268.4012,0.3,34.543865,35.86219,71.611374,55.039536,69.49944,108.98746,71.99523,0.0,69.98001,69.98001,88.4816,71.60341,364.5524,0.3,62.688713,73.94003,52.55833,615.4747,62.69245
716,19216620.0,53.8495,1.0,73.94003,81.060394,0.0,69.98001,0.0,71.39236,0.0,0.2625,73.94003,69.49944,0.025231974,52.49763,554.8847,1272.0741,1272.0741,0.3,29.683151,35.86219,71.590935,55.03965,69.49944,108.98744,71.961174,0.0,69.98001,69.98001,88.286995,71.570175,364.55234,0.3,62.756115,73.94003,52.514385,618.65826,62.759903
718,19216680.0,53.640373,1.0,73.94003,81.21695,0.0,69.98001,0.0,71.38461,0.0,0.2625,73.94003,69.49944,0.021187965,52.503616,555.6715,1275.8645,1275.8645,0.3,24.92129,35.86219,71.570724,55.039757,69.49944,108.98745,71.92915,0.0,69.98001,69.98001,88.08402,71.539185,364.5524,0.3,62.822144,73.94003,52.503616,621.7577,62.825935
720,19216800.0,53.140938,1.0,73.94003,81.53396,55.721397,69.98001,0.0,71.45723,0.0,0.2625,73.94003,69.49944,0.01151972,52.516693,557.2184,1284.1885,1284.1885,0.3,13.530942,35.86219,71.58862,55.039925,69.49944,108.98746,71.90245,0.0,69.98001,69.98001,87.63338,71.507385,364.5524,0.3,62.956177,73.94003,55.032616,627.9971,62.960022
722,19216920.0,52.758774,1.0,73.94003,81.85023,55.460056,69.98001,0.0,71.4436,0.0,0.2625,73.94003,69.49944,0.0040687155,52.53103,558.70593,1293.4268,1293.4268,0.3,5.8637953,35.86219,71.55435,55.040085,69.49944,108.98745,71.852844,0.0,69.98001,69.98001,87.14056,71.44223,364.5524,0.3,63.09312,73.94003,55.03514,634.19476,63.097076
725,19217040.0,52.555695,1.0,73.94003,82.16449,55.177677,69.98001,0.0,71.52156,0.0,0.2625,73.94003,69.49944,0.0,52.54548,560.13586,1303.4722,1303.4722,0.3,0.22309518,35.86219,71.57797,55.040142,69.49944,108.98745,71.836365,0.0,69.98001,69.98001,86.64186,71.409546,364.5524,0.3,63.23506,73.94003,55.036846,640.3525,63.23918
726,19217100.0,52.561077,1.0,73.94003,82.32049,55.031673,69.98001,0.0,71.51568,0.0,0.2625,73.94003,69.499435,0.0,52.552673,560.8297,1308.785,1308.785,0.3,0.18305849,35.862186,71.56259,55.0402,69.499435,108.98744,71.81247,0.0,69.98001,69.98001,86.39224,71.37686,364.55234,0.3,63.307846,73.94003,55.037506,643.417,63.312023
728,19217160.0,52.566788,1.0,73.94003,82.47552,54.883537,69.98001,0.0,71.51167,0.0,0.2625,73.94003,69.49944,0.0,52.559868,561.5097,1314.2863,1314.2863,0.3,0.1502267,35.862186,71.54699,55.0402,69.49944,108.98744,71.789734,0.0,69.98001,69.98001,86.14298,71.34627,364.55234,0.3,63.381676,73.94003,55.038002,646.47217,63.385963
730,19217280.0,52.578873,1.0,73.94003,82.78204,54.58337,69.98001,0.0,71.594894,0.0,0.2625,73.94003,69.499435,0.0,52.574203,562.829,1325.8373,1325.8373,0.3,0.101202466,35.862186,71.57489,55.040253,69.499435,108.98744,71.775505,0.0,69.98001,69.98001,85.64695,71.31644,364.55234,0.3,63.532574,73.94003,55.03877,652.5555,63.53697
733,19217400.0,52.591507,1.0,73.94003,83.08283,54.28141,69.98001,0.0,71.58852,0.0,0.2625,73.94003,69.499435,0.0,52.58838,564.0954,1338.092,1338.092,0.3,882.82074,35.862183,71.547485,55.040306,69.499435,108.987434,71.73156,0.0,69.98001,69.98001,85.15638,71.256836,364.5523,0.3,63.687317,73.94003,55.039318,658.60443,63.69182
734,19217520.0,55.026245,1.0,73.94003,83.376625,53.98079,69.98001,0.0,71.67674,0.0,0.2625,73.94003,69.49943,0.0,52.602333,565.31055,1351.0171,1351.0171,0.3,53.686764,35.862183,71.58242,55.040306,69.49943,108.98743,71.71942,0.0,69.98001,69.98001,84.67349,71.24338,364.5523,0.3,63.84552,73.94003,55.03965,664.62067,63.85008
736,19217640.0,55.03086,1.0,73.94003,83.66218,53.683872,69.98001,0.0,71.67355,0.0,0.2625,73.94003,69.49943,0.0,52.61595,566.4759,1364.5776,1364.5776,0.3,53.485935,35.86218,71.56105,55.040306,69.49943,108.98741,71.678,0.0,69.98001,69.98001,84.20017,71.19982,364.55228,0.3,64.0068,73.94003,55.039867,670.60614,64.01141
738,19217700.0,55.032562,1.0,73.94003,83.801476,53.53738,69.98001,0.0,71.72041,0.0,0.2625,73.94003,69.49942,0.0,52.622658,567.04047,1371.5856,1371.5856,0.3,53.374977,35.862175,71.57967,55.040306,69.49942,108.9874,71.67328,0.0,69.98001,69.98001,83.9676,71.19472,364.55225,0.3,64.088486,73.94003,55.039978,673.58795,64.093155
740,19217760.0,55.03399,1.0,73.94003,83.93824,53.392452,69.98001,0.0,71.76644,0.0,0.2625,73.94003,69.49942,0.0,52.629303,567.59314,1378.7393,1378.7393,0.3,53.259205,35.862175,71.599335,55.040306,69.49942,108.987404,71.667725,0.0,69.98001,69.98001,83.738,71.18796,364.55225,0.3,64.170715,73.94003,55.04003,676.5627,64.17544
742,19217880.0,55.03608,1.0,73.94003,84.20356,53.1079,69.98001,0.0,71.76628,0.0,0.2625,73.94003,69.49941,0.0,52.642265,568.6639,1393.4666,1393.4666,0.3,53.0182,35.86217,71.58072,55.040306,69.49941,108.98739,71.62856,0.0,69.98001,69.98001,83.2883,71.14681,364.5522,0.3,64.33688,73.94003,55.040142,682.492,64.34166
744,19218000.0,55.037453,1.0,73.94003,84.456894,52.831257,69.98001,0.0,71.863396,0.0,0.2625,73.94003,69.499405,0.0,52.654793,569.68964,1408.7241,1408.7241,0.3,52.77087,35.862167,71.622086,55.040306,69.499405,108.98737,71.6201,0.0,69.98001,69.98001,82.85215,71.136765,364.55215,0.3,64.50491,73.94003,55.0402,688.396,64.5097
746,19218120.0,55.03833,0.72,73.94003,84.69699,52.765755,69.98001,0.0,71.86592,0.0,0.2625,73.94003,69.50292,0.0,52.658306,570.67206,1475.348,1475.348,0.3,52.7251,35.84903,71.60439,55.0402,69.50292,108.99362,71.58302,0.28,69.98001,69.98001,82.74881,71.09787,364.57092,0.3,66.07113,73.94003,55.040142,694.27655,64.679214
749,19218240.0,55.038826,0.44,73.94003,84.9226,52.886818,69.98001,0.0,71.966995,0.0,0.2625,73.94003,69.505196,0.0,52.652924,571.6127,1599.1486,1599.1486,0.3,52.85945,35.833855,71.646194,55.040085,69.505196,108.997635,71.57616,0.56,69.98001,69.98001,82.9385,71.08996,364.58243,0.3,68.963554,73.94003,55.04003,700.1354,64.84978
750,19218300.0,55.038933,0.3,73.94003,85.02958,53.07325,69.98001,0.0,71.96859,0.0,0.2625,73.94003,69.50497,0.0,52.644573,572.0679,1657.3588,1657.3588,0.3,53.050797,35.83754,71.63878,55.04003,69.50497,108.99721,71.55803,0.7,69.98001,69.98001,83.23085,71.070786,364.58087,0.3,70.299164,73.94003,55.039978,703.0572,64.9353
752,19218360.0,55.0391,0.3024793,73.94003,85.13247,53.147404,69.98001,0.0,71.97194,0.0,0.2625,73.94003,69.50505,0.0,52.639847,572.5132,1673.5176,1673.5176,0.3,53.128983,35.839207,71.63147,55.039978,69.50505,108.99737,71.54106,0.7,69.98001,69.98001,83.346954,71.05365,364.5814,0.3,70.4276,73.94003,55.039925,705.9743,65.02095
754,19218480.0,55.03943,0.30743793,73.94003,85.32535,53.03634,69.98001,0.0,72.07669,0.0,0.2625,73.94003,69.50513,0.0,52.645836,573.37506,1681.903,1681.903,0.3,53.023937,35.83944,71.67778,55.04003,69.50513,108.997505,71.53573,0.7,69.98001,69.98001,83.17215,71.04755,364.58182,0.3,70.46654,73.94003,55.039978,711.7953,65.19238
756,19218600.0,55.039536,0.31239656,73.94003,85.5,53.225876,69.98001,0.0,72.08389,0.0,0.2625,73.94003,69.50516,0.0,52.63732,574.2,1684.2284,1684.2284,0.3,53.217525,35.83893,71.6658,55.039978,69.50516,108.99755,71.50244,0.7,69.98001,69.98001,83.469406,71.01317,364.58197,0.3,70.45907,73.94003,55.039925,717.6,65.36366
759,19218720.0,55.03965,0.31345293,73.94003,85.66474,53.36166,69.98001,0.0,72.192,0.0,0.2625,73.94003,69.505135,0.0,52.631004,575.01544,1689.9159,1689.9159,0.3,53.35604,35.838512,71.71453,55.039925,69.505135,108.997505,71.49849,0.7,69.98001,69.98001,83.68226,71.0085,364.58185,0.3,70.52373,73.94003,55.039925,723.3616,65.53433
760,19218840.0,55.039703,0.31450933,73.94003,85.82878,53.506565,69.98001,0.0,72.20111,0.0,0.2625,73.94003,69.50512,0.0,52.624523,575.84625,1693.455,1693.455,0.3,53.50278,35.83819,71.70437,55.039925,69.50512,108.99748,71.46695,0.7,69.98001,69.98001,83.90946,70.97586,364.5818,0.3,70.54207,73.94003,55.039867,729.052,65.70407
762,19218900.0,55.039757,0.31503752,73.94003,85.91055,53.56764,69.98001,0.0,72.257256,0.0,0.2625,73.94003,69.50511,0.0,52.621666,576.2668,1696.2196,1696.2196,0.3,53.564533,35.83804,71.72948,55.039925,69.50511,108.99747,71.46602,0.7,69.98001,69.98001,84.0052,70.97504,364.58176,0.3,70.5758,73.94003,55.039867,731.87054,65.78845
764,19218960.0,55.039757,0.31521118,73.94003,85.99217,53.59739,69.98001,0.0,72.31235,0.0,0.2625,73.94003,69.5051,0.0,52.620293,576.6903,1699.5015,1699.5015,0.3,53.59484,35.83792,71.755295,55.039925,69.5051,108.99744,71.464264,0.7,69.98001,69.98001,84.051765,70.97252,364.58167,0.3,70.61178,73.94003,55.039867,734.67126,65.87244
767,19219080.0,55.03981,0.31555855,73.94003,86.155,53.708748,69.98001,0.0,72.32323,0.0,0.2625,73.94003,69.50508,0.0,52.61535,577.54535,1703.2701,1703.2701,0.3,53.70703,35.837753,71.74689,55.039925,69.50508,108.997406,71.434265,0.7,69.98001,69.98001,84.226364,70.94148,364.5816,0.3,70.635345,73.94003,55.039867,740.2196,66.038994
768,19219200.0,55.039867,0.3159059,73.94003,86.317314,53.769657,69.98001,0.0,72.43732,0.0,0.2625,73.94003,69.505066,0.0,52.612495,578.40906,1709.4884,1709.4884,0.3,53.7685,35.83762,71.7999,55.039925,69.505066,108.997375,71.432846,0.7,69.98001,69.98001,84.321754,70.939445,364.58148,0.3,70.708405,73.94003,55.039925,745.697,66.20346
770,19219320.0,55.039867,0.31632584,73.94003,86.47919,53.853203,69.98001,0.0,72.44979,0.0,0.2625,73.94003,69.50504,0.0,52.60881,579.2793,1713.285,1713.285,0.3,53.852425,35.8375,71.79308,55.039925,69.50504,108.99736,71.40433,0.7,69.98001,69.98001,84.45274,70.90994,364.58145,0.3,70.73219,73.94003,55.039925,751.10364,66.36529
772,19219440.0,55.039925,0.3167458,73.94003,86.64068,53.889767,69.98001,0.0,72.56652,0.0,0.2625,73.94003,69.50503,0.0,52.607056,580.1538,1719.5405,1719.5405,0.3,53.889244,35.83738,71.84796,55.039925,69.50503,108.99733,71.403946,0.7,69.98001,69.98001,84.509964,70.90901,364.58133,0.3,70.805466,73.94003,55.039925,756.4396,66.524155
774,19219500.0,55.039925,0.31695578,73.94003,86.7213,53.908318,69.98001,0.0,72.57268,0.0,0.2625,73.94003,69.50503,0.0,52.60634,580.5919,1721.6804,1721.6804,0.3,53.90789,35.837322,71.84554,55.039925,69.50503,108.99732,71.389885,0.7,69.98001,69.98001,84.539024,70.89397,364.58133,0.3,70.81766,73.94003,55.039925,759.08105,66.60237
776,19219560.0,55.039925,0.31715667,73.94003,86.80186,53.952137,69.98001,0.0,72.580475,0.0,0.2625,73.94003,69.50502,0.0,52.604362,581.03033,1723.3724,1723.3724,0.3,53.951782,35.837265,71.842575,55.039925,69.50502,108.997314,71.37686,0.7,69.98001,69.98001,84.60776,70.88094,364.58127,0.3,70.82947,73.94003,55.039925,761.7049,66.67966
778,19219680.0,55.039925,0.31755853,73.94003,86.96278,53.966217,69.98001,0.0,72.699615,0.0,0.2625,73.94003,69.505005,0.0,52.603592,581.9066,1729.8961,1729.8961,0.3,53.96598,35.83715,71.89926,55.039978,69.505005,108.997284,71.377525,0.7,69.98001,69.98001,84.62973,70.8811,364.5812,0.3,70.90303,73.94003,55.039978,766.8998,66.83138
780,19219800.0,55.039925,0.31796035,73.94003,87.12353,54.006153,69.98001,0.0,72.714836,0.0,0.2625,73.94003,69.505,0.0,52.60189,582.78046,1734.0707,1734.0707,0.3,54.005993,35.837044,71.8952,55.039978,69.505,108.99727,71.35171,0.7,69.98001,69.98001,84.69234,70.854355,364.58118,0.3,70.92681,73.94003,55.039978,772.02435,66.97893
783,19219920.0,55.039978,0.31835294,73.94003,87.28416,54.002766,69.98001,0.0,72.83629,0.0,0.2625,73.94003,69.50498,0.0,52.601944,583.6496,1740.7053,1740.7053,0.3,54.00266,35.836933,71.95354,55.039978,69.50498,108.997246,71.353355,0.7,69.98001,69.98001,84.68693,70.85556,364.5811,0.3,71.0002,73.94003,55.039978,777.0786,67.12192
784,19220040.0,55.039978,0.31874552,73.94003,87.444725,54.031982,69.98001,0.0,72.8526,0.0,0.2625,73.94003,69.504974,0.0,52.60074,584.51184,1744.9237,1744.9237,0.3,54.031914,35.836826,71.95068,55.039978,69.504974,108.99722,71.32869,0.7,69.98001,69.98001,84.73275,70.83002,364.58105,0.3,71.02327,73.94003,55.039978,782.0627,67.2599
786,19220100.0,55.039978,0.3189418,73.94003,87.52502,54.039455,69.98001,0.0,72.91495,0.0,0.2625,73.94003,69.50497,0.0,52.600296,584.93964,1748.0516,1748.0516,0.3,54.0394,35.836773,71.98024,55.039978,69.50497,108.997215,71.330444,0.7,69.98001,69.98001,84.74445,70.832054,364.58102,0.3,71.059525,73.94003,55.039978,784.5285,67.32692
788,19220160.0,55.039978,0.31913283,73.94003,87.60531,54.01913,69.98001,0.0,72.97609,0.0,0.2625,73.94003,69.50496,0.0,52.601234,585.3649,1751.6107,1751.6107,0.3,54.01908,35.83672,72.01056,55.039978,69.50496,108.9972,71.33122,0.7,69.98001,69.98001,84.71251,70.832214,364.58096,0.3,71.096,73.94003,55.039978,786.97675,67.39251
790,19220280.0,55.039978,0.3195149,73.94003,87.765976,54.040455,69.98001,0.0,72.993454,0.0,0.2625,73.94003,69.50495,0.0,52.600353,586.2066,1755.8572,1755.8572,0.3,54.040424,35.83662,72.008804,55.039978,69.50495,108.99719,71.30771,0.7,69.98001,69.98001,84.74597,70.80783,364.58093,0.3,71.11797,73.94003,55.039978,791.82086,67.51935
792,19220400.0,55.039978,0.319897,73.94003,87.92677,54.0207,69.98001,0.0,73.118744,0.0,0.2625,73.94003,69.504944,0.0,52.601177,587.03467,1762.5787,1762.5787,0.3,54.02068,35.836514,72.0701,55.04003,69.504944,108.99717,71.31106,0.7,69.98001,69.98001,84.71491,70.810905,364.5809,0.3,71.189606,73.94003,55.04003,796.59515,67.64003
794,19220520.0,55.039978,0.32026896,73.94003,88.08778,54.03857,69.98001,0.0,73.136986,0.0,0.2625,73.94003,69.50494,0.0,52.600464,587.84686,1766.8002,1766.8002,0.3,54.03856,35.83642,72.06939,55.039978,69.50494,108.99716,71.28859,0.7,69.98001,69.98001,84.74297,70.78761,364.58087,0.3,71.21004,73.94003,55.039978,801.2997,67.754074
796,19220640.0,55.04003,0.32064095,73.94003,88.24906,54.024048,69.98001,0.0,73.26399,0.0,0.2625,73.94003,69.50493,0.0,52.601013,588.6409,1773.3945,1773.3945,0.3,54.024036,35.83632,72.13196,55.04003,69.50493,108.99715,71.29277,0.7,69.98001,69.98001,84.720146,70.79152,364.5808,0.3,71.28024,73.94003,55.04003,805.9346,67.861626
799,19220700.0,55.04003,0.32082695,73.94003,88.32983,54.024498,69.98001,0.0,73.27267,0.0,0.2625,73.94003,69.50493,0.0,52.60112,589.0305,1775.6224,1775.6224,0.3,54.02449,35.83627,72.13234,55.04003,69.50493,108.99714,71.28145,0.7,69.98001,69.98001,84.720856,70.77932,364.58078,0.3,71.28991,73.94003,55.04003,808.22595,67.91299
800,19220760.0,55.039978,0.32100785,73.94003,88.410675,54.05318,69.98001,0.0,73.28288,0.0,0.2625,73.94003,69.50493,0.0,52.599804,589.4147,1777.3876,1777.3876,0.3,54.053173,35.836224,72.13217,55.039978,69.50493,108.99714,71.27123,0.7,69.98001,69.98001,84.765884,70.76927,364.58078,0.3,71.29903,73.94003,55.039978,810.5,67.962814
802,19220880.0,55.039978,0.32136965,73.94003,88.57269,54.04915,69.98001,0.0,73.41137,0.0,0.2625,73.94003,69.50491,0.0,52.599915,590.1659,1783.7572,1783.7572,0.3,54.049145,35.83613,72.19589,55.04003,69.50491,108.99712,71.27612,0.7,69.98001,69.98001,84.75953,70.77399,364.58075,0.3,71.36775,73.94003,55.039978,814.996,68.05789
804,19221000.0,55.039978,0.32173145,73.94003,88.73518,54.087856,69.98001,0.0,73.430756,0.0,0.2625,73.94003,69.50491,0.0,52.598267,590.8923,1787.5045,1787.5045,0.3,54.087852,35.836033,72.19683,55.039978,69.50491,108.997116,71.25552,0.7,69.98001,69.98001,84.82029,70.75273,364.5807,0.3,71.38483,73.94003,55.039978,819.4226,68.14705
807,19221120.0,55.039978,0.3220842,73.94003,88.89819,54.09225,69.98001,0.0,73.560394,0.0,0.2625,73.94003,69.5049,0.0,52.59794,591.5916,1793.6376,1793.6376,0.3,54.09225,35.835938,72.261536,55.039978,69.5049,108.9971,71.26112,0.7,69.98001,69.98001,84.827156,70.75817,364.58066,0.3,71.45212,73.94003,55.039978,823.78,68.23049
808,19221240.0,55.039978,0.3224369,73.94003,89.06181,54.138626,69.98001,0.0,73.58006,0.0,0.2625,73.94003,69.5049,0.0,52.59596,592.26166,1797.1307,1797.1307,0.3,54.138622,35.83585,72.26314,55.039978,69.5049,108.99709,71.241455,0.7,69.98001,69.98001,84.89993,70.73785,364.58066,0.3,71.46761,73.94003,55.039978,828.06836,68.308495
810,19221300.0,55.039978,0.32261327,73.94003,89.14386,54.15719,69.98001,0.0,73.64598,0.0,0.2625,73.94003,69.5049,0.0,52.595024,592.585,1799.8729,1799.8729,0.3,54.15719,35.835804,72.29555,55.039978,69.5049,108.997086,71.245026,0.7,69.98001,69.98001,84.929054,70.74191,364.58063,0.3,71.50046,73.94003,55.039978,830.18665,68.34546
812,19221360.0,55.039978,0.32278484,73.94003,89.22608,54.1496,69.98001,0.0,73.71059,0.0,0.2625,73.94003,69.50489,0.0,52.595352,592.90027,1803.0198,1803.0198,0.3,54.1496,35.83576,72.32867,55.039978,69.50489,108.99708,71.24773,0.7,69.98001,69.98001,84.91712,70.744,364.5806,0.3,71.53348,73.94003,55.039978,832.2877,68.381165
814,19221480.0,55.039978,0.32312799,73.94003,89.39108,54.201927,69.98001,0.0,73.730194,0.0,0.2625,73.94003,69.50489,0.0,52.5931,593.50507,1806.255,1806.255,0.3,54.201927,35.83567,72.33075,55.039978,69.50489,108.99708,71.22888,0.7,69.98001,69.98001,84.99924,70.7245,364.5806,0.3,71.54738,73.94003,55.039978,836.4382,68.448845
817,19221600.0,55.039978,0.3234711,73.94003,89.55688,54.217926,69.98001,0.0,73.861374,0.0,0.2625,73.94003,69.504875,0.0,52.592278,594.07385,1811.8971,1811.8971,0.3,54.217926,35.83558,72.39694,55.039978,69.504875,108.997055,71.2358,0.7,69.98001,69.98001,85.02429,70.73137,364.58054,0.3,71.61181,73.94003,55.039978,840.51984,68.51163
819,19221720.0,55.039978,0.32380533,73.94003,89.723526,54.274593,69.98001,0.0,73.88081,0.0,0.2625,73.94003,69.504875,0.0,52.589806,594.6045,1814.8759,1814.8759,0.3,54.274593,35.835495,72.399414,55.039978,69.504875,108.997055,71.217834,0.7,69.98001,69.98001,85.11322,70.71269,364.58054,0.3,71.62417,73.94003,55.039978,844.53284,68.569855
820,19221840.0,55.039978,0.32413957,73.94003,89.8911,54.294178,69.98001,0.0,74.01227,0.0,0.2625,73.94003,69.50487,0.0,52.588818,595.0946,1820.2733,1820.2733,0.3,54.294178,35.835403,72.466156,55.039978,69.50487,108.99704,71.22531,0.7,69.98001,69.98001,85.1439,70.72015,364.58047,0.3,71.687225,73.94003,55.039978,848.47723,68.62358
822,19221900.0,55.039978,0.32430667,73.94003,89.97525,54.310383,69.98001,0.0,74.02106,0.0,0.2625,73.94003,69.50487,0.0,52.58821,595.32385,1821.8699,1821.8699,0.3,54.310383,35.83536,72.46776,55.039978,69.50487,108.99703,71.21619,0.7,69.98001,69.98001,85.16931,70.710106,364.58047,0.3,71.69289,73.94003,55.039978,850.4237,68.64891
824,19221960.0,55.039978,0.3244693,73.94003,90.05966,54.353786,69.98001,0.0,74.03133,0.0,0.2625,73.94003,69.50487,0.0,52.586235,595.5421,1823.0002,1823.0002,0.3,54.353786,35.835323,72.46886,55.039978,69.50487,108.99704,71.208115,0.7,69.98001,69.98001,85.23743,70.702255,364.58047,0.3,71.698105,73.94003,55.039978,852.35315,68.67319
826,19222080.0,55.039978,0.3247945,73.94003,90.22927,54.375694,69.98001,0.0,74.16289,0.0,0.2625,73.94003,69.50486,0.0,52.585136,595.94464,1828.1587,1828.1587,0.3,54.375694,35.835236,72.53598,55.039978,69.50486,108.997025,71.21619,0.7,69.98001,69.98001,85.27174,70.71033,364.58044,0.3,71.75985,73.94003,55.039978,856.1607,68.71878
829,19222200.0,55.039978,0.32511973,73.94003,90.4,54.43704,69.98001,0.0,74.1814,0.0,0.2625,73.94003,69.50486,0.0,52.5825,596.3,1830.6427,1830.6427,0.3,54.43704,35.835155,72.53878,55.039978,69.50486,108.997025,71.19971,0.7,69.98001,69.98001,85.368,70.69319,364.58044,0.3,71.7693,73.94003,55.039978,859.9,68.76058
830,19222320.0,55.039978,0.3254365,73.94003,90.57713,54.460045,69.98001,0.0,74.31285,0.0,0.2625,73.94003,69.50485,0.0,52.581345,596.62964,1835.5726,1835.5726,0.3,54.460045,35.83507,72.606186,55.039978,69.50485,108.996994,71.208336,0.7,69.98001,69.98001,85.40404,70.70181,364.58038,0.3,71.82977,73.94003,55.039978,863.55695,68.79881
832,19222440.0,55.039978,0.32575327,73.94003,90.76521,54.522095,69.98001,0.0,74.3306,0.0,0.2625,73.94003,69.50485,0.0,52.578655,596.95624,1837.825,1837.825,0.3,54.522095,35.83499,72.60904,55.039978,69.50485,108.99701,71.192566,0.7,69.98001,69.98001,85.501396,70.68533,364.58038,0.3,71.837906,73.94003,55.039978,867.1186,68.833694
834,19222500.0,55.039978,0.32591164,73.94003,90.863014,54.547066,69.98001,0.0,74.3969,0.0,0.2625,73.94003,69.504845,0.0,52.577393,597.1184,1839.9713,1839.9713,0.3,54.547066,35.83495,72.64233,55.039978,69.504845,108.99699,71.19757,0.7,69.98001,69.98001,85.54055,70.690994,364.58035,0.3,71.867355,73.94003,55.039978,868.86414,68.84996
837,19222560.0,55.039978,0.32606587,73.94003,90.96315,54.545166,69.98001,0.0,74.461716,0.0,0.2625,73.94003,69.504845,0.0,52.5775,597.2797,1842.538,1842.538,0.3,54.545166,35.83491,72.676544,55.039978,69.504845,108.99699,71.20169,0.7,69.98001,69.98001,85.53753,70.6945,364.58035,0.3,71.89718,73.94003,55.039978,870.5864,68.86545
838,19222680.0,55.039978,0.32637426,73.94003,91.169876,54.606922,69.98001,0.0,74.47869,0.0,0.2625,73.94003,69.504845,0.0,52.57481,597.6,1844.576,1844.576,0.3,54.606922,35.834835,72.67935,55.039978,69.504845,108.99699,71.186584,0.7,69.98001,69.98001,85.63442,70.67868,364.58035,0.3,71.904045,73.94003,55.039978,873.9622,68.89429
840,19222800.0,55.039978,0.3266827,73.94003,91.38431,54.62924,69.98001,0.0,74.609375,0.0,0.2625,73.94003,69.50484,0.0,52.573654,597.91675,1849.0883,1849.0883,0.3,54.62924,35.834755,72.74697,55.039978,69.50484,108.99697,71.1962,0.7,69.98001,69.98001,85.66937,70.688354,364.58032,0.3,71.96216,73.94003,55.039978,877.24756,68.92043
842,19222920.0,55.039978,0.3269829,73.94003,91.60537,54.689728,69.98001,0.0,74.62541,0.0,0.2625,73.94003,69.50484,0.0,52.571075,598.23004,1850.9308,1850.9308,0.3,54.689728,35.83468,72.749664,55.039978,69.50484,108.99698,71.181694,0.7,69.98001,69.98001,85.764275,70.67314,364.58032,0.3,71.967926,73.94003,55.039978,880.44415,68.94411
844,19223040.0,55.039978,0.32728308,73.94003,91.831985,54.71042,69.98001,0.0,74.75549,0.0,0.2625,73.94003,69.50482,0.0,52.57003,598.53955,1855.2617,1855.2617,0.3,54.71042,35.834602,72.81717,55.039978,69.50482,108.99696,71.1918,0.7,69.98001,69.98001,85.79667,70.683304,364.5803,0.3,72.025055,73.94003,55.039978,883.5535,68.96548
846,19223100.0,55.039978,0.3274332,73.94003,91.94704,54.72644,69.98001,0.0,74.7623,0.0,0.2625,73.94003,69.50482,0.0,52.569374,598.6929,1856.3228,1856.3228,0.3,54.72644,35.834564,72.81866,55.039978,69.50482,108.996956,71.184326,0.7,69.98001,69.98001,85.82179,70.674835,364.58023,0.3,72.02759,73.94003,55.039978,885.0761,68.975365
848,19223160.0,55.039978,0.32757917,73.94003,92.06308,54.768936,69.98001,0.0,74.77054,0.0,0.2625,73.94003,69.50482,0.0,52.567505,598.8452,1856.9293,1856.9293,0.3,54.768936,35.83453,72.819756,55.039978,69.50482,108.99696,71.17785,0.7,69.98001,69.98001,85.88848,70.668686,364.5803,0.3,72.02984,73.94003,55.039978,886.57745,68.98476
850,19223280.0,55.039978,0.32787108,73.94003,92.29757,54.78732,69.98001,0.0,74.8999,0.0,0.2625,73.94003,69.504814,0.0,52.566513,599.1469,1861.101,1861.101,0.3,54.78732,35.834454,72.88716,55.039978,69.504814,108.99695,71.1884,0.7,69.98001,69.98001,85.91725,70.67923,364.58023,0.3,72.08609,73.94003,55.039978,889.5175,69.00223
853,19223400.0,55.043274,0.32816303,73.94003,92.534386,46.48139,69.98001,0.0,74.88452,0.0,0.34082052,73.94003,69.39473,0.0,52.93928,599.44446,2031.4927,2031.4927,0.3,46.48139,40.071384,73.14809,55.03855,69.39473,139.33842,71.17522,0.7,69.98001,69.98001,93.123116,70.66446,408.8623,0.3,72.24869,73.94003,55.043274,892.37537,69.01805
854,19223520.0,55.04234,0.32680506,73.94003,92.772446,46.044388,69.98001,0.0,74.965164,0.0,0.34950924,73.94003,69.434555,0.0,52.961365,599.7377,2063.8904,2063.8904,0.3,46.044388,41.33886,73.22174,55.03871,69.434555,142.61147,71.18625,0.7,69.98001,69.98001,94.406425,70.67445,413.7912,0.3,72.30977,73.94003,55.04234,895.15265,69.03244
856,19223640.0,55.041515,0.32544705,73.94003,93.01068,46.193844,69.98001,0.0,74.92709,0.0,0.35344335,73.94003,69.45898,0.0,52.955322,600.0265,2084.0242,2084.0242,0.3,46.193844,42.14477,73.21263,55.03877,69.45898,144.70523,71.17351,0.7,69.98001,69.98001,96.11039,70.65968,416.94138,0.3,72.30763,73.94003,55.041515,897.85095,69.04562
858,19223700.0,55.041183,0.32476807,73.94003,93.129524,46.316475,69.98001,0.0,74.96588,0.0,0.3577819,73.94003,69.46397,0.0,52.949112,600.1692,2095.1157,2095.1157,0.3,46.316475,42.489223,73.24481,55.03871,69.46397,145.98279,71.17966,0.7,69.98001,69.98001,97.22186,70.665665,418.83408,0.3,72.33537,73.94003,55.041183,899.1711,69.05177
860,19223760.0,55.041023,0.3246232,73.94003,93.248,46.23949,69.98001,0.0,75.002075,0.0,0.3621183,73.94003,69.465485,0.0,52.952248,600.3107,2109.596,2109.596,0.3,46.23949,42.87146,73.28091,55.03871,69.465485,147.68193,71.18483,0.7,69.98001,69.98001,98.19554,70.669846,421.33658,0.3,72.36339,73.94003,55.041023,900.47205,69.05776
862,19223880.0,55.04058,0.32433346,73.94003,93.483345,46.42002,69.98001,0.0,74.95797,0.0,0.3659897,73.94003,69.47326,0.0,52.94461,600.5902,2128.4507,2128.4507,0.3,46.42002,43.42669,73.26761,55.03871,69.47326,149.72556,71.172516,0.7,69.98001,69.98001,99.95346,70.655334,424.36404,0.3,72.35344,73.94003,55.04058,903.01746,69.06918
864,19224000.0,55.040417,0.32404372,73.94003,93.71562,46.472748,69.98001,0.0,75.02773,0.0,0.37460443,73.94003,69.47169,0.0,52.941315,600.8648,2153.211,2153.211,0.3,46.472748,44.035046,73.33282,55.03866,69.47169,152.66293,71.18422,0.7,69.98001,69.98001,102.03961,70.665726,428.67767,0.3,72.404144,73.94003,55.040417,905.4889,69.08001
866,19224120.0,55.040085,0.32356834,73.94003,93.943756,46.87505,69.98001,0.0,74.95852,0.0,0.37752074,73.94003,69.47685,0.0,52.92401,601.1344,2167.376,2167.376,0.3,46.87505,44.496895,73.29448,55.03866,69.47685,154.41534,71.1528,0.7,69.98001,69.98001,104.11066,70.63216,431.26938,0.3,72.37514,73.94003,55.040085,907.888,69.088135
869,19224240.0,55.039925,0.323093,73.94003,94.16668,47.20286,69.98001,0.0,75.006805,0.0,0.38519776,73.94003,69.47429,0.0,52.908245,601.39886,2186.382,2186.382,0.3,47.20286,45.018734,73.33765,55.03855,69.47429,156.97554,71.14885,0.7,69.98001,69.98001,106.583,70.627,435.0256,0.3,72.40832,73.94003,55.039925,910.2164,69.0916
870,19224300.0,55.039925,0.32285532,73.94003,94.27585,47.32727,69.98001,0.0,74.970764,0.0,0.38658696,73.94003,69.47537,0.0,52.903084,601.5291,2194.167,2194.167,0.3,47.32727,45.261837,73.319244,55.03855,69.47537,157.99684,71.13341,0.7,69.98001,69.98001,107.5614,70.610016,436.53046,0.3,72.393326,73.94003,55.039925,911.35455,69.09166
872,19224360.0,55.039757,0.32262883,73.94003,94.38331,47.647144,69.98001,0.0,74.936,0.0,0.3879287,73.94003,69.478035,0.0,52.888744,601.65796,2198.1877,2198.1877,0.3,47.647144,45.431473,73.296616,55.03855,69.478035,158.57227,71.11902,0.7,69.98001,69.98001,108.684364,70.595024,437.38428,0.3,72.37558,73.94003,55.039757,912.4757,69.09072
874,19224480.0,55.039757,0.32217583,73.94003,94.59257,47.93455,69.98001,0.0,74.98049,0.0,0.3953197,73.94003,69.47466,0.0,52.874954,601.9116,2215.8801,2215.8801,0.3,47.93455,45.92606,73.33682,55.038494,69.47466,161.02716,71.11528,0.7,69.98001,69.98001,111.03708,70.59008,440.98334,0.3,72.4048,73.94003,55.039757,914.66766,69.08594
877,19224600.0,55.03965,0.32172284,73.94003,94.79338,48.346565,69.98001,0.0,74.90661,0.0,0.39777148,73.94003,69.478096,0.0,52.856995,602.15967,2226.2668,2226.2668,0.3,48.346565,46.314987,73.29288,55.03855,69.478096,162.51161,71.0865,0.7,69.98001,69.98001,113.02612,70.55916,443.17603,0.3,72.36827,73.94003,55.03965,916.7938,69.0777
878,19224720.0,55.039703,0.3212644,73.94003,94.98467,48.60198,69.98001,0.0,74.9483,0.0,0.40487915,73.94003,69.47457,0.0,52.84469,602.402,2242.689,2242.689,0.3,48.60198,46.78934,73.33078,55.038494,69.47457,164.85338,71.08337,0.7,69.98001,69.98001,115.264015,70.55481,446.60828,0.3,72.394424,73.94003,55.039703,918.85583,69.06633
