,time,VAV: Core Zone Discharge Air Temperature,AHU: Outdoor Air Damper Position,VAV Core Zone Cooling SP,Diffuse Horizontal Solar Irradiation,VAV: North zone Q,VAV North Zone Heating SP,VAV: North Zone Reheat Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,VAV North Zone Cooling SP,VAV: North Zone Airflow Rate,VAV: Core Zone Reheat Control Signal,AHU: Supply Air Temperature,Direct Normal Solar Irradiation,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV: North Zone Damper Control Signal,VAV: Core zone Q,AHU: Supply Fan Power,AHU: RAT,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: South Zone Airflow Rate,VAV: North Zone Room Air Temperature,AHU: Return Air Damper Position,VAV South Zone Heating SP,VAV Core Zone Heating SP,VAV: South zone Q,VAV: Core Zone Room Air Temperature,AHU: Supply Fan Airflow Rate,VAV: Core Zone Damper Control Signal,AHU: MAT,VAV South Zone Cooling SP,VAV: North Zone Discharge Air Temperature,Global Horizontal Solar Irradiation,Outdoor Air Temperature
880,19224840.0,55.03965,0.3208059,73.94003,95.16536,48.988094,69.98001,0.0,74.87134,0.0,0.40702078,73.94003,69.47802,0.0,52.827934,602.6384,2251.6948,2251.6948,0.3,48.988094,47.156487,73.28377,55.038605,69.47802,166.21684,71.055466,0.7,69.98001,69.98001,117.14193,70.524765,448.62314,0.3,72.35454,73.94003,55.03965,920.8554,69.05227
882,19224900.0,55.039593,0.3205767,73.94003,95.251396,49.203297,69.98001,0.0,74.89221,0.0,0.4104486,73.94003,69.477066,0.0,52.817665,602.75433,2257.5798,2257.5798,0.3,49.203297,47.348446,73.29991,55.03855,69.477066,167.12036,71.05464,0.7,69.98001,69.98001,118.29724,70.523834,449.94852,0.3,72.36536,73.94003,55.039593,921.8323,69.04436
884,19224960.0,55.039703,0.32032362,73.94003,95.33437,49.21713,69.98001,0.0,74.91084,0.0,0.41384003,73.94003,69.47445,0.0,52.81684,602.8688,2266.9023,2266.9023,0.3,49.21713,47.610603,73.31963,55.03855,69.47445,168.44162,71.05293,0.7,69.98001,69.98001,119.267944,70.52098,451.8833,0.3,72.378265,73.94003,55.039703,922.7941,69.035904
887,19225080.0,55.03965,0.31981748,73.94003,95.49063,49.582317,69.98001,0.0,74.83124,0.0,0.4156621,73.94003,69.477974,0.0,52.801018,603.09296,2274.6006,2274.6006,0.3,49.582317,47.95516,73.26997,55.03866,69.477974,169.681,71.02585,0.7,69.98001,69.98001,121.03778,70.49175,453.71597,0.3,72.335754,73.94003,55.03965,924.67365,69.01766
888,19225200.0,55.039703,0.31931135,73.94003,95.63305,49.78945,69.98001,0.0,74.86903,0.0,0.42218685,73.94003,69.474396,0.0,52.790966,603.3108,2288.6523,2288.6523,0.3,49.78945,48.38773,73.30409,55.03866,69.474396,171.78596,71.02404,0.7,69.98001,69.98001,123.05424,70.48857,456.79996,0.3,72.35762,73.94003,55.039703,926.49567,68.99783
890,19225320.0,55.03965,0.31876528,73.94003,95.76057,50.136787,69.98001,0.0,74.78725,0.0,0.42368424,73.94003,69.478004,0.0,52.77597,603.5222,2295.1091,2295.1091,0.3,50.136787,48.70836,73.252014,55.03871,69.478004,172.89934,70.99779,0.7,69.98001,69.98001,124.71623,70.46005,458.44763,0.3,72.31301,73.94003,55.03965,928.2617,68.97696
892,19225440.0,55.039703,0.31821924,73.94003,95.87209,50.325294,69.98001,0.0,74.823715,0.0,0.4299096,73.94003,69.47443,0.0,52.76674,603.7269,2308.065,2308.065,0.3,50.325294,49.117943,73.28459,55.03871,69.47443,174.88263,70.99652,0.7,69.98001,69.98001,126.624176,70.45747,461.35275,0.3,72.333664,73.94003,55.039703,929.9736,68.95537
894,19225500.0,55.039703,0.3179462,73.94003,95.92153,50.392784,69.98001,0.0,74.78114,0.0,0.43052074,73.94003,69.4754,0.0,52.764214,603.8268,2312.5688,2312.5688,0.3,50.392784,49.305336,73.25921,55.03877,69.4754,175.6031,70.98328,0.7,69.98001,69.98001,127.31708,70.44259,462.415,0.3,72.31148,73.94003,55.039703,930.80963,68.94444
896,19225560.0,55.03965,0.31767806,73.94003,95.96656,50.656925,69.98001,0.0,74.74005,0.0,0.43108016,73.94003,69.47811,0.0,52.752457,603.9249,2313.346,2313.346,0.3,50.656925,49.41337,73.23037,55.03877,69.47811,175.86888,70.97098,0.7,69.98001,69.98001,128.17763,70.42973,462.81378,0.3,72.28731,73.94003,55.03965,931.6328,68.93346
898,19225680.0,55.039703,0.31714174,73.94003,96.04289,50.82828,69.98001,0.0,74.77554,0.0,0.4370036,73.94003,69.47454,0.0,52.744,604.11597,2325.2654,2325.2654,0.3,50.82828,49.798695,73.26163,55.03877,69.47454,177.72961,70.97037,0.7,69.98001,69.98001,129.97511,70.42764,465.53873,0.3,72.30702,73.94003,55.039703,933.2411,68.911644
900,19225800.0,55.039703,0.31660542,73.94003,96.1,51.14572,69.98001,0.0,74.69045,0.0,0.43784806,73.94003,69.478294,0.0,52.730377,604.3,2329.4463,2329.4463,0.3,51.14572,50.067898,73.205536,55.038826,69.478294,178.5888,70.94554,0.7,69.98001,69.98001,131.41916,70.400566,466.81317,0.3,72.25951,73.94003,55.039703,934.8,68.890335
903,19225920.0,55.039757,0.31608936,73.94003,96.13949,51.301468,69.98001,0.0,74.72522,0.0,0.44346958,73.94003,69.47473,0.0,52.722633,604.4791,2340.3962,2340.3962,0.3,51.301468,50.427982,73.2357,55.038826,69.47473,180.32703,70.94549,0.7,69.98001,69.98001,133.10562,70.39903,469.35797,0.3,72.27879,73.94003,55.039757,936.30664,68.869896
904,19226040.0,55.039703,0.31557333,73.94003,96.164246,51.605606,69.98001,0.0,74.63904,0.0,0.44399124,73.94003,69.47855,0.0,52.70961,604.65564,2343.5562,2343.5562,0.3,51.605606,50.670242,73.17813,55.038933,69.47855,181.06013,70.92137,0.7,69.98001,69.98001,134.43898,70.372604,470.4473,0.3,72.23061,73.94003,55.039703,937.757,68.85072
906,19226100.0,55.039703,0.3153153,73.94003,96.17136,51.776875,69.98001,0.0,74.65727,0.0,0.44667152,73.94003,69.47764,0.0,52.701317,604.74286,2346.8289,2346.8289,0.3,51.776875,50.79952,73.19104,55.03888,69.47764,181.65465,70.92203,0.7,69.98001,69.98001,135.32895,70.372986,471.31848,0.3,72.23935,73.94003,55.039703,938.4611,68.84172
908,19226160.0,55.039757,0.3150448,73.94003,96.175095,51.74706,69.98001,0.0,74.67337,0.0,0.44931325,73.94003,69.47499,0.0,52.70247,604.8294,2353.6128,2353.6128,0.3,51.74706,51.00441,73.20735,55.038933,69.47499,182.67697,70.921814,0.7,69.98001,69.98001,136.01468,70.37157,472.81366,0.3,72.25006,73.94003,55.039757,939.1512,68.83325
911,19226280.0,55.039703,0.31450373,73.94003,96.1729,52.039246,69.98001,0.0,74.58647,0.0,0.4495179,73.94003,69.47888,0.0,52.690002,605.0005,2355.8403,2355.8403,0.3,52.039246,51.219337,73.14847,55.038986,69.47888,183.28603,70.8983,0.7,69.98001,69.98001,137.23845,70.34575,473.72073,0.3,72.201935,73.94003,55.039703,940.48926,68.817825
912,19226400.0,55.039757,0.31396267,73.94003,96.15849,52.167152,69.98001,0.0,74.620575,0.0,0.45454517,73.94003,69.4753,0.0,52.683517,605.1687,2365.0825,2365.0825,0.3,52.167152,51.52724,73.17697,55.038986,69.4753,184.78354,70.89923,0.7,69.98001,69.98001,138.7033,70.3452,475.9117,0.3,72.2221,73.94003,55.039757,941.7712,68.80492
914,19226520.0,55.039757,0.31340003,73.94003,96.13273,52.447395,69.98001,0.0,74.53319,0.0,0.4544408,73.94003,69.47925,0.0,52.671547,605.3341,2366.4653,2366.4653,0.3,52.447395,51.71474,73.11705,55.0391,69.47925,185.27135,70.876434,0.7,69.98001,69.98001,139.81615,70.32004,476.64072,0.3,72.17453,73.94003,55.039757,942.99713,68.794914
916,19226640.0,55.03981,0.3128374,73.94003,96.09644,52.561993,69.98001,0.0,74.567406,0.0,0.45918015,73.94003,69.475685,0.0,52.665665,605.4966,2374.975,2374.975,0.3,52.561993,51.996307,73.145065,55.0391,69.475685,186.65237,70.87781,0.7,69.98001,69.98001,141.16968,70.31998,478.6604,0.3,72.19589,73.94003,55.03981,944.1671,68.78816
919,19226700.0,55.03981,0.31255606,73.94003,96.074615,52.597103,69.98001,0.0,74.52275,0.0,0.4590018,73.94003,69.47678,0.0,52.664623,605.5767,2377.1355,2377.1355,0.3,52.597103,52.1187,73.11623,55.039154,69.47678,187.06831,70.866165,0.7,69.98001,69.98001,141.57945,70.30669,479.27533,0.3,72.173325,73.94003,55.03981,944.7312,68.786125
921,19226760.0,55.039757,0.31229126,73.94003,96.050476,52.829727,69.98001,0.0,74.47984,0.0,0.4587767,73.94003,69.47967,0.0,52.654297,605.6561,2375.6023,2375.6023,0.3,52.829727,52.156567,73.084366,55.039154,69.47967,187.0226,70.85556,0.7,69.98001,69.98001,142.16966,70.29549,479.21664,0.3,72.14926,73.94003,55.039757,945.28125,68.78508
922,19226880.0,55.03981,0.31176168,73.94003,95.99568,52.929924,69.98001,0.0,74.51434,0.0,0.46323675,73.94003,69.476105,0.0,52.64908,605.81256,2383.462,2383.462,0.3,52.929924,52.411987,73.112045,55.039154,69.476105,188.29077,70.857376,0.7,69.98001,69.98001,143.4088,70.29592,481.0704,0.3,72.17206,73.94003,55.03981,946.3396,68.78607
924,19227000.0,55.039757,0.3112321,73.94003,95.9329,53.184444,69.98001,0.0,74.42678,0.0,0.46254587,73.94003,69.48013,0.0,52.638256,605.96594,2383.4316,2383.4316,0.3,53.184444,52.545456,73.05074,55.039207,69.48013,188.5478,70.83568,0.7,69.98001,69.98001,144.29445,70.272026,481.4604,0.3,72.12691,73.94003,55.039757,947.3422,68.791565
926,19227120.0,55.03981,0.31073678,73.94003,95.862976,53.27015,69.98001,0.0,74.46178,0.0,0.46673682,73.94003,69.47656,0.0,52.633698,606.1162,2390.7312,2390.7312,0.3,53.27015,52.77519,73.07826,55.039207,69.47656,189.70726,70.837875,0.7,69.98001,69.98001,145.41942,70.272964,483.15433,0.3,72.151566,73.94003,55.03981,948.28925,68.801895
928,19227240.0,55.039757,0.3102415,73.94003,95.78675,53.510807,69.98001,0.0,74.37454,0.0,0.46577165,73.94003,69.48062,0.0,52.623535,606.2633,2390.1416,2390.1416,0.3,53.510807,52.88256,73.01663,55.039318,69.48062,189.856,70.81673,0.7,69.98001,69.98001,146.19014,70.249725,483.38516,0.3,72.10823,73.94003,55.039757,949.1806,68.81755
930,19227300.0,55.039757,0.30999383,73.94003,95.746544,53.647327,69.98001,0.0,74.393326,0.0,0.46775484,73.94003,69.47971,0.0,52.61689,606.3356,2391.7722,2391.7722,0.3,53.647327,52.945133,73.02877,55.03926,69.47971,190.16559,70.81848,0.7,69.98001,69.98001,146.80292,70.25137,483.8375,0.3,72.12075,73.94003,55.039757,949.60547,68.82744
932,19227360.0,55.03981,0.30974072,73.94003,95.70508,53.58211,69.98001,0.0,74.41014,0.0,0.46970516,73.94003,69.47704,0.0,52.619637,606.4071,2396.9788,2396.9788,0.3,53.58211,53.0873,73.0441,55.039318,69.47704,190.91156,70.81937,0.7,69.98001,69.98001,147.20255,70.2511,484.92633,0.3,72.13536,73.94003,55.03981,950.0165,68.838806
934,19227480.0,55.03981,0.3092345,73.94003,95.61879,53.809196,69.98001,0.0,74.323395,0.0,0.46848008,73.94003,69.48113,0.0,52.610077,606.5476,2395.9324,2395.9324,0.3,53.809196,53.16952,72.98235,55.039375,69.48113,190.95749,70.798706,0.7,69.98001,69.98001,147.86104,70.22847,485.00607,0.3,72.09454,73.94003,55.03981,950.7969,68.866165
937,19227600.0,55.039867,0.30872825,73.94003,95.52873,53.86581,69.98001,0.0,74.35982,0.0,0.47216904,73.94003,69.47755,0.0,52.606834,606.6847,2402.3987,2402.3987,0.3,53.86581,53.350204,73.00987,55.039375,69.47755,191.9145,70.80173,0.7,69.98001,69.98001,148.76219,70.23033,486.40234,0.3,72.12454,73.94003,55.039867,951.5219,68.899994
938,19227720.0,55.039867,0.3082133,73.94003,95.43576,53.877914,69.98001,0.0,74.28961,0.0,0.471391,73.94003,69.480644,0.0,52.60678,606.8184,2404.523,2404.523,0.3,53.877914,53.44169,72.964775,55.039536,69.480644,192.06369,70.79767,0.7,69.98001,69.98001,148.91293,70.22418,486.63098,0.3,72.09889,73.94003,55.039867,952.19165,68.93741
940,19227840.0,55.04003,0.3076983,73.94003,95.340706,53.681503,69.98001,0.0,74.340485,0.0,0.47552827,73.94003,69.47631,0.0,52.615074,606.94867,2414.9697,2414.9697,0.3,53.681503,53.65539,73.00746,55.03965,69.47631,193.19725,70.814316,0.7,69.98001,69.98001,149.25127,70.2395,488.28467,0.3,72.141464,73.94003,55.04003,952.80615,68.97531
942,19227900.0,55.040085,0.30744082,73.94003,95.29266,53.577328,69.98001,0.0,74.3033,0.0,0.47504687,73.94003,69.47724,0.0,52.620293,607.01245,2418.0352,2418.0352,0.3,53.577328,53.747322,72.985596,55.039703,69.47724,193.49448,70.81151,0.7,69.98001,69.98001,149.1917,70.23517,488.72455,0.3,72.128876,73.94003,55.040085,953.0927,68.99437
944,19227960.0,55.04003,0.3071879,73.94003,95.244415,53.679157,69.98001,0.0,74.26787,0.0,0.47453853,73.94003,69.48002,0.0,52.6159,607.0754,2417.4243,2417.4243,0.3,53.679157,53.754158,72.960815,55.039703,69.48002,193.33261,70.80975,0.7,69.98001,69.98001,149.34854,70.232864,488.49475,0.3,72.114655,73.94003,55.04003,953.36554,69.013596
946,19228080.0,55.040085,0.3066821,73.94003,95.147736,53.53341,69.98001,0.0,74.31889,0.0,0.47856316,73.94003,69.47604,0.0,52.621834,607.1985,2427.5027,2427.5027,0.3,53.53341,53.961338,73.00334,55.039703,69.47604,194.41194,70.826836,0.7,69.98001,69.98001,149.77812,70.248566,490.0697,0.3,72.15733,73.94003,55.040085,953.86975,69.05227
948,19228200.0,55.04003,0.3061763,73.94003,95.05151,53.576435,69.98001,0.0,74.245346,0.0,0.47741646,73.94003,69.47998,0.0,52.62062,607.318,2429.497,2429.497,0.3,53.576435,54.04961,72.95566,55.039757,69.47998,194.48997,70.82222,0.7,69.98001,69.98001,149.9567,70.24181,490.19623,0.3,72.129814,73.94003,55.04003,954.319,69.091385
950,19228320.0,55.040085,0.30570114,73.94003,94.95659,53.471325,69.98001,0.0,74.29599,0.0,0.48130152,73.94003,69.476105,0.0,52.624687,607.4337,2439.1418,2439.1418,0.3,53.471325,54.244736,72.997734,55.039757,69.476105,195.5122,70.83942,0.7,69.98001,69.98001,150.45207,70.25758,491.6875,0.3,72.17227,73.94003,55.040085,954.7132,69.130875
953,19228440.0,55.04003,0.305226,73.94003,94.86381,53.550846,69.98001,0.0,74.22194,0.0,0.48000655,73.94003,69.48009,0.0,52.621834,607.5458,2440.637,2440.637,0.3,53.550846,54.319626,72.949234,55.039757,69.48009,195.53246,70.834854,0.7,69.98001,69.98001,150.68901,70.250824,491.72922,0.3,72.1441,73.94003,55.04003,955.0526,69.1707
955,19228500.0,55.039978,0.3049884,73.94003,94.81849,53.613598,69.98001,0.0,74.24809,0.0,0.48188463,73.94003,69.47908,0.0,52.61848,607.60034,2443.412,2443.412,0.3,53.613598,54.368378,72.968506,55.039703,69.47908,195.79001,70.84392,0.7,69.98001,69.98001,151.06448,70.25972,492.10477,0.3,72.16437,73.94003,55.039978,955.2017,69.19081
956,19228560.0,55.04003,0.30474442,73.94003,94.77402,53.478523,69.98001,0.0,74.272095,0.0,0.48374346,73.94003,69.47625,0.0,52.62436,607.654,2449.8062,2449.8062,0.3,53.478523,54.501095,72.99071,55.039703,69.47625,196.49596,70.85205,0.7,69.98001,69.98001,151.22986,70.26665,493.13428,0.3,72.18628,73.94003,55.04003,955.33716,69.21097
958,19228680.0,55.039978,0.3042564,73.94003,94.68805,53.587917,69.98001,0.0,74.19766,0.0,0.48230064,73.94003,69.48028,0.0,52.62013,607.7583,2450.7798,2450.7798,0.3,53.587917,54.56166,72.94159,55.039757,69.48028,196.45753,70.84755,0.7,69.98001,69.98001,151.50702,70.25994,493.08987,0.3,72.157776,73.94003,55.039978,955.56696,69.25151
960,19228800.0,55.04003,0.3037684,73.94003,94.606766,53.54168,69.98001,0.0,74.247375,0.0,0.48588517,73.94003,69.47646,0.0,52.62156,607.8587,2459.4417,2459.4417,0.3,53.54168,54.728786,72.98247,55.039703,69.47646,197.36119,70.86474,0.7,69.98001,69.98001,152.07542,70.27576,494.407,0.3,72.19969,73.94003,55.04003,955.74207,69.29237
962,19228920.0,55.039978,0.30326727,73.94003,94.531,53.67455,69.98001,0.0,74.17261,0.0,0.4842939,73.94003,69.480515,0.0,52.616226,607.95514,2459.8752,2459.8752,0.3,53.67455,54.774574,72.932755,55.039757,69.480515,197.26346,70.86023,0.7,69.98001,69.98001,152.37474,70.26912,494.27542,0.3,72.1709,73.94003,55.039978,955.8626,69.33363
964,19229040.0,55.039978,0.30276614,73.94003,94.46159,53.64876,69.98001,0.0,74.22194,0.0,0.48772323,73.94003,69.476715,0.0,52.61667,608.04755,2468.0125,2468.0125,0.3,53.64876,54.926907,72.97296,55.039703,69.476715,198.10628,70.877426,0.7,69.98001,69.98001,152.9552,70.284935,495.50317,0.3,72.21254,73.94003,55.039978,955.9286,69.37515
966,19229100.0,55.04003,0.30251557,73.94003,94.429535,53.62325,69.98001,0.0,74.18355,0.0,0.4868671,73.94003,69.47783,0.0,52.61837,608.0922,2469.8147,2469.8147,0.3,53.62325,54.986332,72.94917,55.039757,69.47783,198.25893,70.87468,0.7,69.98001,69.98001,153.00029,70.280594,495.7311,0.3,72.1987,73.94003,55.04003,955.94116,69.39603
968,19229160.0,55.039925,0.3022848,73.94003,94.39939,53.799355,69.98001,0.0,74.14696,0.0,0.4859831,73.94003,69.48079,0.0,52.610573,608.13586,2467.8943,2467.8943,0.3,53.799355,54.957645,72.922806,55.039703,69.48079,197.94894,70.872925,0.7,69.98001,69.98001,153.26015,70.27829,495.2841,0.3,72.18332,73.94003,55.039925,955.9401,69.41696
971,19229280.0,55.039978,0.3018233,73.94003,94.345245,53.788372,69.98001,0.0,74.19585,0.0,0.4892552,73.94003,69.47702,0.0,52.610405,608.22003,2475.4922,2475.4922,0.3,53.788372,55.09484,72.96246,55.039703,69.47702,198.73027,70.89012,0.7,69.98001,69.98001,153.83673,70.29416,496.4215,0.3,72.22452,73.94003,55.039978,955.8972,69.45904
972,19229400.0,55.039925,0.30136177,73.94003,94.3,53.95197,69.98001,0.0,74.12076,0.0,0.48736635,73.94003,69.48112,0.0,52.603706,608.3,2474.8218,2474.8218,0.3,53.95197,55.110306,72.91188,55.039703,69.48112,198.51309,70.88561,0.7,69.98001,69.98001,154.13344,70.28757,496.11444,0.3,72.19502,73.94003,55.039925,955.8,69.50145
974,19229520.0,55.039978,0.3009383,73.94003,94.25948,53.95203,69.98001,0.0,74.16931,0.0,0.49047968,73.94003,69.47736,0.0,52.60299,608.3712,2481.879,2481.879,0.3,53.95203,55.232147,72.95099,55.039703,69.47736,199.23256,70.902756,0.7,69.98001,69.98001,154.69539,70.30339,497.161,0.3,72.23578,73.94003,55.039978,955.64355,69.54402
976,19229640.0,55.039867,0.30051485,73.94003,94.21898,54.12476,69.98001,0.0,74.09412,0.0,0.4884425,73.94003,69.48147,0.0,52.5959,608.42926,2480.6626,2480.6626,0.3,54.12476,55.23223,72.90001,55.039703,69.48147,198.95555,70.8983,0.7,69.98001,69.98001,154.97235,70.2968,496.76602,0.3,72.205894,73.94003,55.039867,955.4222,69.586914
979,19229700.0,55.039867,0.30030313,73.94003,94.19873,54.22802,69.98001,0.0,74.11928,0.0,0.48992944,73.94003,69.480515,0.0,52.59074,608.4533,2482.1267,2482.1267,0.3,54.22802,55.243294,72.91797,55.039703,69.480515,199.06197,70.907364,0.7,69.98001,69.98001,155.35133,70.305756,496.9195,0.3,72.225395,73.94003,55.039867,955.2868,69.6084
980,19229760.0,55.039925,0.3002425,73.94003,94.17848,54.13173,69.98001,0.0,74.14235,0.0,0.49139565,73.94003,69.47775,0.0,52.59486,608.47406,2487.1724,2487.1724,0.3,54.13173,55.338493,72.93863,55.039703,69.47775,199.61276,70.915436,0.7,69.98001,69.98001,155.50754,70.312675,497.72113,0.3,72.245995,73.94003,55.039925,955.13477,69.62999
982,19229880.0,55.039867,0.30012125,73.94003,94.138,54.305664,69.98001,0.0,74.06709,0.0,0.4892107,73.94003,69.48187,0.0,52.58772,608.5056,2485.4226,2485.4226,0.3,54.305664,55.32301,72.887375,55.039757,69.48187,199.27586,70.910995,0.7,69.98001,69.98001,155.7415,70.30614,497.23816,0.3,72.21496,73.94003,55.039867,954.78015,69.67327
984,19230000.0,55.039925,0.3,73.94003,94.097534,54.31468,69.98001,0.0,74.11499,0.0,0.49200225,73.94003,69.47818,0.0,52.58662,608.52386,2491.407,2491.407,0.3,54.31468,55.413475,72.925446,55.039703,69.47818,199.8705,70.92807,0.7,69.98001,69.98001,156.23549,70.322014,498.1013,0.3,72.254234,73.94003,55.039925,954.3572,69.71678
986,19230120.0,55.039867,0.3,73.94003,94.05709,54.49178,69.98001,0.0,74.03984,0.0,0.48967013,73.94003,69.48231,0.0,52.579315,608.5288,2489.1455,2489.1455,0.3,54.49178,55.382404,72.87398,55.039757,69.48231,199.47375,70.92363,0.7,69.98001,69.98001,156.43138,70.31554,497.53043,0.3,72.22281,73.94003,55.039867,953.86487,69.7605
989,19230240.0,55.039925,0.3,73.94003,94.01667,54.50289,69.98001,0.0,74.08742,0.0,0.4922988,73.94003,69.478645,0.0,52.578163,608.52045,2494.6099,2494.6099,0.3,54.50289,55.456978,72.91149,55.039757,69.478645,200.00548,70.940765,0.7,69.98001,69.98001,156.88368,70.331406,498.30115,0.3,72.26143,73.94003,55.039925,953.30194,69.80434
990,19230300.0,55.039925,0.3,73.94003,93.99647,54.494198,69.98001,0.0,74.048965,0.0,0.49107304,73.94003,69.4798,0.0,52.57904,608.5112,2495.069,2495.069,0.3,54.494198,55.47749,72.88689,55.03981,69.4798,200.00563,70.93802,0.7,69.98001,69.98001,156.85895,70.32712,498.30496,0.3,72.24638,73.94003,55.039925,952.9937,69.82637
992,19230360.0,55.039867,0.3,73.94003,93.97627,54.6824,69.98001,0.0,74.012375,0.0,0.4898203,73.94003,69.48278,0.0,52.570747,608.4987,2491.8586,2491.8586,0.3,54.6824,55.410362,72.859856,55.03981,69.48278,199.54903,70.936264,0.7,69.98001,69.98001,157.03876,70.32492,497.64246,0.3,72.23001,73.94003,55.039867,952.6674,69.84839
994,19230480.0,55.039925,0.3,73.94003,93.935905,54.69633,69.98001,0.0,74.059616,0.0,0.49228504,73.94003,69.47914,0.0,52.569427,608.4636,2496.8123,2496.8123,0.3,54.69633,55.469013,72.89688,55.039757,69.47914,200.01762,70.95334,0.7,69.98001,69.98001,157.45096,70.34085,498.3205,0.3,72.268295,73.94003,55.039925,951.96,69.89256
996,19230600.0,55.039867,0.3,73.94003,93.89558,54.877274,69.98001,0.0,73.98474,0.0,0.48966128,73.94003,69.483284,0.0,52.56196,608.41516,2493.58,2493.58,0.3,54.877274,55.40688,72.84508,55.03981,69.483284,199.50163,70.9489,0.7,69.98001,69.98001,157.56187,70.33443,497.57428,0.3,72.23682,73.94003,55.039867,951.1787,69.93689
998,19230720.0,55.039925,0.3,73.94003,93.85528,54.892574,69.98001,0.0,74.03166,0.0,0.49196154,73.94003,69.47968,0.0,52.560585,608.3533,2498.031,2498.031,0.3,54.892574,55.449608,72.88161,55.03981,69.47968,199.90709,70.96597,0.7,69.98001,69.98001,157.92943,70.35036,498.15958,0.3,72.27489,73.94003,55.039925,950.3224,69.98132
1000,19230840.0,55.039867,0.3,73.94003,93.81501,55.073547,69.98001,0.0,73.956955,0.0,0.48919404,73.94003,69.48382,0.0,52.553112,608.27795,2494.333,2494.333,0.3,55.073547,55.372074,72.82976,55.039867,69.48382,199.33194,70.96147,0.7,69.98001,69.98001,157.99182,70.34399,497.3264,0.3,72.24341,73.94003,55.039867,949.3899,70.02588
1002,19230900.0,55.039867,0.3,73.94003,93.7949,55.178825,69.98001,0.0,73.98134,0.0,0.49027243,73.94003,69.482925,0.0,52.547836,608.2353,2494.5452,2494.5452,0.3,55.178825,55.344128,72.84645,55.03981,69.482925,199.28493,70.97048,0.7,69.98001,69.98001,158.2568,70.352936,497.25446,0.3,72.261536,73.94003,55.039867,948.8948,70.04818
1005,19230960.0,55.039925,0.3,73.94003,93.77479,55.08915,69.98001,0.0,74.00365,0.0,0.49132955,73.94003,69.480255,0.0,52.55168,608.1892,2498.2878,2498.2878,0.3,55.08915,55.39891,72.86568,55.03981,69.480255,199.67433,70.97856,0.7,69.98001,69.98001,158.31133,70.35992,497.81906,0.3,72.28115,73.94003,55.039925,948.3801,70.07048
1006,19231080.0,55.039867,0.3,73.94003,93.73461,55.26899,69.98001,0.0,73.929214,0.0,0.48842016,73.94003,69.4844,0.0,52.544266,608.087,2494.1418,2494.1418,0.3,55.26899,55.306126,72.81387,55.039867,69.4844,199.04054,70.97405,0.7,69.98001,69.98001,158.3216,70.3536,496.89966,0.3,72.249725,73.94003,55.039867,947.29193,70.1152
1008,19231200.0,55.039925,0.3,73.94003,93.69448,55.283916,69.98001,0.0,73.97557,0.0,0.49039102,73.94003,69.480865,0.0,52.54295,607.9712,2497.6155,2497.6155,0.3,55.283916,55.317158,72.849365,55.039867,69.480865,199.32008,70.99108,0.7,69.98001,69.98001,158.59003,70.36953,497.30005,0.3,72.28714,73.94003,55.039925,946.1242,70.16002
1010,19231320.0,55.039867,0.3,73.94003,93.654396,55.448914,69.98001,0.0,73.904816,0.0,0.48749074,73.94003,69.48479,0.0,52.53614,607.842,2493.4685,2493.4685,0.3,55.448914,55.216675,72.801025,55.039925,69.48479,198.6714,70.9901,0.7,69.98001,69.98001,158.54347,70.36673,496.35803,0.3,72.25874,73.94003,55.039867,944.8758,70.20561
1012,19231440.0,55.039925,0.3,73.94003,93.614365,55.444218,69.98001,0.0,73.95382,0.0,0.48944348,73.94003,69.48113,0.0,52.535698,607.69916,2497.041,2497.041,0.3,55.444218,55.22437,72.83914,55.039925,69.48113,198.9464,71.00992,0.7,69.98001,69.98001,158.75275,70.38551,496.7514,0.3,72.29873,73.94003,55.039925,943.54565,70.252686
1014,19231500.0,55.039978,0.3,73.94003,93.59437,55.427567,69.98001,0.0,73.91734,0.0,0.48793763,73.94003,69.48225,0.0,52.536964,607.6226,2496.6284,2496.6284,0.3,55.427567,55.21245,72.81591,55.039978,69.48225,198.82451,71.00882,0.7,69.98001,69.98001,158.60796,70.382935,496.57568,0.3,72.28527,73.94003,55.039978,942.84955,70.27675
1016,19231560.0,55.039867,0.3,73.94003,93.57439,55.603317,69.98001,0.0,73.88274,0.0,0.48640892,73.94003,69.48516,0.0,52.529217,607.5428,2492.637,2492.637,0.3,55.603317,55.115574,72.79048,55.039978,69.48516,198.25687,71.00871,0.7,69.98001,69.98001,158.6541,70.38244,495.74973,0.3,72.2706,73.94003,55.039867,942.13257,70.30114
1018,19231680.0,55.039925,0.3,73.94003,93.53447,55.60037,69.98001,0.0,73.931244,0.0,0.48822036,73.94003,69.481636,0.0,52.528667,607.3728,2495.8098,2495.8098,0.3,55.60037,55.11097,72.82805,55.039925,69.481636,198.47676,71.02855,0.7,69.98001,69.98001,158.8247,70.401276,496.06244,0.3,72.3107,73.94003,55.039925,940.63544,70.3508
1021,19231800.0,55.039867,0.3,73.94003,93.49461,55.75993,69.98001,0.0,73.86016,0.0,0.48506254,73.94003,69.4857,0.0,52.522133,607.1892,2491.0452,2491.0452,0.3,55.75993,54.98986,72.77922,55.039978,69.4857,197.73653,71.02722,0.7,69.98001,69.98001,158.68399,70.39815,494.9863,0.3,72.28291,73.94003,55.039867,939.05316,70.401505
1023,19231920.0,55.039925,0.3,73.94003,93.45482,55.75881,69.98001,0.0,73.90811,0.0,0.48672497,73.94003,69.48223,0.0,52.521526,606.992,2493.7988,2493.7988,0.3,55.75881,54.971687,72.816025,55.039978,69.48223,197.90012,71.047,0.7,69.98001,69.98001,158.81505,70.41693,495.21643,0.3,72.3229,73.94003,55.039925,937.38464,70.45308
1024,19232040.0,55.039867,0.3,73.94003,93.41509,55.91892,69.98001,0.0,73.83714,0.0,0.4834454,73.94003,69.4863,0.0,52.51499,606.7811,2488.6628,2488.6628,0.3,55.91892,54.837654,72.767075,55.04003,69.4863,197.10878,71.04562,0.7,69.98001,69.98001,158.63177,70.4138,494.06516,0.3,72.29538,73.94003,55.039867,935.62866,70.505486
1026,19232100.0,55.039867,0.3,73.94003,93.39525,56.01433,69.98001,0.0,73.86181,0.0,0.4842103,73.94003,69.48546,0.0,52.51021,606.6706,2488.0942,2488.0942,0.3,56.01433,54.781487,72.784,55.039978,69.48546,196.94872,71.0559,0.7,69.98001,69.98001,158.7736,70.42419,493.82712,0.3,72.314606,73.94003,55.039867,934.7176,70.531906
1028,19232160.0,55.039925,0.3,73.94003,93.37543,55.919693,69.98001,0.0,73.884445,0.0,0.48495552,73.94003,69.48288,0.0,52.514275,606.5566,2490.9775,2490.9775,0.3,55.919693,54.805542,72.80316,55.04003,69.48288,197.21521,71.06529,0.7,69.98001,69.98001,158.7225,70.43254,494.21133,0.3,72.335144,73.94003,55.039925,933.78424,70.558495
1030,19232280.0,55.039867,0.3,73.94003,93.335846,56.080235,69.98001,0.0,73.81363,0.0,0.48155427,73.94003,69.48694,0.0,52.507736,606.31836,2485.4663,2485.4663,0.3,56.080235,54.658455,72.75427,55.040085,69.48694,196.37242,71.06381,0.7,69.98001,69.98001,158.49551,70.42935,492.9844,0.3,72.307846,73.94003,55.039867,931.8501,70.612
1033,19232400.0,55.039925,0.3,73.94003,93.29633,56.08278,69.98001,0.0,73.86038,0.0,0.48291016,73.94003,69.48356,0.0,52.506912,606.0664,2487.3354,2487.3354,0.3,56.08278,54.612312,72.7897,55.04003,69.48356,196.42111,71.08337,0.7,69.98001,69.98001,158.54483,70.44808,493.04587,0.3,72.34729,73.94003,55.039925,929.82526,70.665886
1034,19232520.0,55.039867,0.3,73.94003,93.2569,56.243656,69.98001,0.0,73.789795,0.0,0.4793874,73.94003,69.48761,0.0,52.500378,605.80066,2481.4336,2481.4336,0.3,56.243656,54.4522,72.74077,55.040085,69.48761,195.5267,71.08183,0.7,69.98001,69.98001,158.27322,70.44484,491.743,0.3,72.3201,73.94003,55.039867,927.7085,70.71999
1036,19232640.0,55.039925,0.3,73.94003,93.217545,56.24785,69.98001,0.0,73.83599,0.0,0.480588,73.94003,69.484276,0.0,52.499496,605.52124,2482.843,2482.843,0.3,56.24785,54.39205,72.775536,55.040085,69.484276,195.51738,71.10133,0.7,69.98001,69.98001,158.2802,70.46352,491.71933,0.3,72.3591,73.94003,55.039925,925.49866,70.7741
1038,19232700.0,55.039978,0.3,73.94003,93.1979,56.23457,69.98001,0.0,73.7999,0.0,0.47877738,73.94003,69.485435,0.0,52.500595,605.37634,2481.4438,2481.4438,0.3,56.23457,54.346336,72.75214,55.040142,69.485435,195.26088,71.100006,0.7,69.98001,69.98001,158.03523,70.46088,491.34576,0.3,72.34613,73.94003,55.039978,924.3586,70.80118
1041,19232760.0,55.039867,0.3,73.94003,93.178276,56.408722,69.98001,0.0,73.76568,0.0,0.47694454,73.94003,69.48831,0.0,52.492905,605.22797,2476.5508,2476.5508,0.3,56.408722,54.219055,72.7267,55.040142,69.48831,194.57149,71.099686,0.7,69.98001,69.98001,157.96262,70.46028,490.3407,0.3,72.33196,73.94003,55.039867,923.19476,70.82821
1042,19232880.0,55.039925,0.3,73.94003,93.13909,56.41441,69.98001,0.0,73.81127,0.0,0.47798935,73.94003,69.48503,0.0,52.492027,604.9209,2477.491,2477.491,0.3,56.41441,54.144997,72.76076,55.040085,69.48503,194.50409,71.11907,0.7,69.98001,69.98001,157.92644,70.4789,490.23178,0.3,72.37036,73.94003,55.039925,920.7956,70.882095
1044,19233000.0,55.039867,0.3,73.94003,93.1,56.574947,69.98001,0.0,73.74135,0.0,0.4742264,73.94003,69.48904,0.0,52.485435,604.6,2470.805,2470.805,0.3,56.574947,53.95933,72.712036,55.040142,69.48904,193.50702,71.11737,0.7,69.98001,69.98001,157.56169,70.47566,488.77786,0.3,72.34317,73.94003,55.039867,918.3,70.9356
1046,19233120.0,55.039925,0.3,73.94003,93.061714,56.58196,69.98001,0.0,73.78644,0.0,0.4751156,73.94003,69.48581,0.0,52.484447,604.2572,2471.2686,2471.2686,0.3,56.58196,53.87153,72.74548,55.040142,69.48581,193.38159,71.1367,0.7,69.98001,69.98001,157.4816,70.49428,488.5838,0.3,72.380905,73.94003,55.039925,915.71704,70.98861
1048,19233240.0,55.039867,0.3,73.94003,93.02487,56.74197,69.98001,0.0,73.7169,0.0,0.47123486,73.94003,69.4898,0.0,52.477913,603.8853,2464.1853,2464.1853,0.3,56.74197,53.673435,72.69698,55.0402,69.4898,192.33379,71.13489,0.7,69.98001,69.98001,157.06902,70.49098,487.0552,0.3,72.35361,73.94003,55.039867,913.0565,71.041016
1050,19233300.0,55.039867,0.3,73.94003,93.00696,56.838142,69.98001,0.0,73.74019,0.0,0.471612,73.94003,69.48904,0.0,52.473076,603.6888,2462.511,2462.511,0.3,56.838142,53.58485,72.712364,55.040142,69.48904,192.03693,71.145004,0.7,69.98001,69.98001,157.09253,70.50131,486.61633,0.3,72.37146,73.94003,55.039867,911.69714,71.06694
1052,19233360.0,55.039925,0.3,73.94003,92.98936,56.749878,69.98001,0.0,73.761505,0.0,0.47196907,73.94003,69.48662,0.0,52.47692,603.4854,2464.1702,2464.1702,0.3,56.749878,53.572174,72.72978,55.040142,69.48662,192.15088,71.15411,0.7,69.98001,69.98001,156.94392,70.509605,486.7767,0.3,72.39058,73.94003,55.039925,910.3184,71.09259
1054,19233480.0,55.039867,0.3,73.94003,92.95505,56.908936,69.98001,0.0,73.69246,0.0,0.46797273,73.94003,69.49058,0.0,52.470383,603.0587,2456.6914,2456.6914,0.3,56.908936,53.362003,72.68155,55.0402,69.49058,191.05305,71.15225,0.7,69.98001,69.98001,156.48242,70.506256,485.17453,0.3,72.36311,73.94003,55.039867,907.5028,71.143295
1057,19233600.0,55.039925,0.3,73.94003,92.92182,56.917515,69.98001,0.0,73.73662,0.0,0.46855307,73.94003,69.48744,0.0,52.4694,602.6064,2456.1936,2456.1936,0.3,56.917515,53.247578,72.71374,55.0402,69.48744,190.81314,71.17142,0.7,69.98001,69.98001,156.31178,70.52487,484.8124,0.3,72.3992,73.94003,55.039925,904.6097,71.192955
1058,19233720.0,55.039867,0.3,73.94003,92.88958,57.075302,69.98001,0.0,73.66806,0.0,0.46444374,73.94003,69.49139,0.0,52.462914,602.1296,2448.32,2448.32,0.3,57.075302,53.025715,72.66579,55.040253,69.49139,189.66614,71.169495,0.7,69.98001,69.98001,155.80075,70.52153,483.13782,0.3,72.3714,73.94003,55.039867,901.63916,71.24141
1060,19233840.0,55.039925,0.3,73.94003,92.858185,57.0843,69.98001,0.0,73.71179,0.0,0.46487194,73.94003,69.4883,0.0,52.46187,601.6295,2447.3386,2447.3386,0.3,57.0843,52.89849,72.69742,55.040253,69.4883,189.36992,71.188614,0.7,69.98001,69.98001,155.58415,70.540146,482.6931,0.3,72.406555,73.94003,55.039925,898.5912,71.28848
1062,19233900.0,55.039978,0.3,73.94003,92.842766,57.071857,69.98001,0.0,73.67691,0.0,0.4627722,73.94003,69.48944,0.0,52.462914,601.37115,2444.8928,2444.8928,0.3,57.071857,52.820133,72.67462,55.040306,69.48944,188.98009,71.18713,0.7,69.98001,69.98001,155.22995,70.53746,482.1235,0.3,72.39316,73.94003,55.039978,897.03815,71.31149
1064,19233960.0,55.039867,0.3,73.94003,92.82752,57.240376,69.98001,0.0,73.643845,0.0,0.4606527,73.94003,69.4922,0.0,52.455498,601.10736,2439.075,2439.075,0.3,57.240376,52.6654,72.649796,55.040306,69.4922,188.17488,71.186584,0.7,69.98001,69.98001,155.02293,70.5368,480.9478,0.3,72.37843,73.94003,55.039867,895.4658,71.334076
1066,19234080.0,55.039925,0.3,73.94003,92.79748,57.24949,69.98001,0.0,73.68718,0.0,0.46093094,73.94003,69.489174,0.0,52.454453,600.5643,2437.6108,2437.6108,0.3,57.24949,52.52581,72.68094,55.040253,69.489174,187.82335,71.20559,0.7,69.98001,69.98001,154.76004,70.55536,480.4219,0.3,72.41249,73.94003,55.039925,892.26306,71.378075
1068,19234200.0,55.039867,0.3,73.94003,92.76794,57.403503,69.98001,0.0,73.619835,0.0,0.45660532,73.94003,69.49305,0.0,52.448135,600.0014,2428.962,2428.962,0.3,57.403503,52.281986,72.6337,55.040306,69.49305,186.58148,71.20355,0.7,69.98001,69.98001,154.14838,70.55202,478.60767,0.3,72.38399,73.94003,55.039867,888.9831,71.42032
1070,19234320.0,55.039925,0.3,73.94003,92.73878,57.412426,69.98001,0.0,73.662796,0.0,0.45673633,73.94003,69.49007,0.0,52.447094,599.42,2427.0183,2427.0183,0.3,57.412426,52.130512,72.6643,55.040306,69.49007,186.17578,71.2225,0.7,69.98001,69.98001,153.83904,70.57058,478.00226,0.3,72.416885,73.94003,55.039925,885.6258,71.46063
1073,19234440.0,55.039867,0.3,73.94003,92.70988,57.56403,69.98001,0.0,73.596214,0.0,0.45230818,73.94003,69.493904,0.0,52.44094,598.8211,2417.9912,2417.9912,0.3,57.56403,51.876503,72.61755,55.04036,69.493904,184.88847,71.22037,0.7,69.98001,69.98001,153.17679,70.56723,476.12112,0.3,72.38783,73.94003,55.039867,882.1912,71.49887
1074,19234500.0,55.039867,0.3,73.94003,92.69549,57.657383,69.98001,0.0,73.61846,0.0,0.45231107,73.94003,69.49322,0.0,52.43627,598.5155,2415.1829,2415.1829,0.3,57.657383,51.759758,72.63167,55.040306,69.49322,184.46283,71.230255,0.7,69.98001,69.98001,153.07205,70.5775,475.49313,0.3,72.4031,73.94003,55.039867,880.445,71.51721
1076,19234560.0,55.039925,0.3,73.94003,92.68112,57.572456,69.98001,0.0,73.63879,0.0,0.45229506,73.94003,69.49097,0.0,52.439896,598.206,2415.5728,2415.5728,0.3,57.572456,51.713684,72.64766,55.040306,69.49097,184.42992,71.23926,0.7,69.98001,69.98001,152.82106,70.5858,475.43814,0.3,72.419464,73.94003,55.039925,878.67944,71.53496
1078,19234680.0,55.039867,0.3,73.94003,92.65239,57.7213,69.98001,0.0,73.57298,0.0,0.44776863,73.94003,69.49477,0.0,52.433853,597.5758,2406.1755,2406.1755,0.3,57.7213,51.450077,72.6014,55.040417,69.49477,183.09871,71.23706,0.7,69.98001,69.98001,152.10835,70.58239,473.49234,0.3,72.38986,73.94003,55.039867,875.0905,71.56874
1081,19234800.0,55.039925,0.3,73.94003,92.62357,57.72894,69.98001,0.0,73.61522,0.0,0.4476149,73.94003,69.49189,0.0,52.43287,596.9317,2403.2883,2403.2883,0.3,57.72894,51.276474,72.631065,55.04036,69.49189,182.58873,71.25585,0.7,69.98001,69.98001,151.70645,70.60095,472.7339,0.3,72.42018,73.94003,55.039925,871.42444,71.6
1082,19234920.0,55.039925,0.3,73.94003,92.59454,57.875805,69.98001,0.0,73.550186,0.0,0.44299465,73.94003,69.49564,0.0,52.426933,596.2749,2393.5076,2393.5076,0.3,57.875805,51.003883,72.58531,55.040417,69.49564,181.21526,71.2536,0.7,69.98001,69.98001,150.9465,70.59755,470.72586,0.3,72.389694,73.94003,55.039925,867.6813,71.62785
1084,19235040.0,55.039925,0.3,73.94003,92.565186,57.88677,69.98001,0.0,73.59221,0.0,0.44270405,73.94003,69.49281,0.0,52.42578,595.6065,2390.079,2390.079,0.3,57.88677,50.82011,72.61453,55.040417,69.49281,180.65547,71.272385,0.7,69.98001,69.98001,150.51022,70.61612,469.89435,0.3,72.41809,73.94003,55.039925,863.861,71.65141
1086,19235100.0,55.039978,0.3,73.94003,92.55035,57.874264,69.98001,0.0,73.55919,0.0,0.44035703,73.94003,69.49392,0.0,52.426826,595.2684,2386.5757,2386.5757,0.3,57.874264,50.714695,72.59289,55.040417,69.49392,180.1459,71.27074,0.7,69.98001,69.98001,150.05309,70.61343,469.14856,0.3,72.40294,73.94003,55.039978,861.922,71.66168
1088,19235160.0,55.039867,0.3,73.94003,92.535385,58.03668,69.98001,0.0,73.527985,0.0,0.4379943,73.94003,69.49654,0.0,52.419685,594.9278,2379.834,2379.834,0.3,58.03668,50.53916,72.56938,55.040474,69.49654,179.24141,71.27008,0.7,69.98001,69.98001,149.71704,70.61272,467.8265,0.3,72.386345,73.94003,55.039867,859.96375,71.670975
1090,19235280.0,55.039925,0.3,73.94003,92.50502,58.052345,69.98001,0.0,73.56969,0.0,0.43757012,73.94003,69.49375,0.0,52.418365,594.2398,2375.842,2375.842,0.3,58.052345,50.345783,72.59816,55.040417,69.49375,178.63315,71.28876,0.7,69.98001,69.98001,149.25058,70.63128,466.92392,0.3,72.41283,73.94003,55.039925,855.98944,71.686676
1093,19235400.0,55.039867,0.3,73.94003,92.47397,58.20405,69.98001,0.0,73.50635,0.0,0.43277454,73.94003,69.49743,0.0,52.412155,593.5438,2365.1523,2365.1523,0.3,58.20405,50.057045,72.55356,55.040474,69.49743,177.17987,71.28639,0.7,69.98001,69.98001,148.42145,70.62782,464.7983,0.3,72.37991,73.94003,55.039867,851.9382,71.69876
1094,19235520.0,55.039925,0.3,73.94003,92.44212,58.223095,69.98001,0.0,73.54776,0.0,0.4322196,73.94003,69.4947,0.0,52.410675,592.841,2360.6174,2360.6174,0.3,58.223095,49.854595,72.581955,55.040474,69.4947,176.52438,71.305016,0.7,69.98001,69.98001,147.92195,70.646385,463.82642,0.3,72.40463,73.94003,55.039925,847.81,71.70744
1096,19235640.0,55.039867,0.3,73.94003,92.409355,58.375217,69.98001,0.0,73.48525,0.0,0.42734167,73.94003,69.49834,0.0,52.404465,592.13245,2349.5085,2349.5085,0.3,58.375217,49.55863,72.5379,55.040527,69.49834,175.03331,71.3026,0.7,69.98001,69.98001,147.05403,70.64293,461.64508,0.3,72.37085,73.94003,55.039867,843.6049,71.71288
1098,19235700.0,55.039867,0.3,73.94003,92.392586,58.47152,69.98001,0.0,73.50673,0.0,0.4270086,73.94003,69.49772,0.0,52.39969,591.7764,2345.4604,2345.4604,0.3,58.47152,49.420692,72.55098,55.040474,69.49772,174.49579,71.31238,0.7,69.98001,69.98001,146.84424,70.6532,460.8529,0.3,72.3819,73.94003,55.039867,841.4735,71.71448
1100,19235760.0,55.039925,0.3,73.94003,92.37555,58.396667,69.98001,0.0,73.5264,0.0,0.4266587,73.94003,69.49565,0.0,52.402874,591.4194,2344.4507,2344.4507,0.3,58.396667,49.3476,72.56586,55.040474,69.49565,174.3316,71.32117,0.7,69.98001,69.98001,146.5194,70.66149,460.6054,0.3,72.39398,73.94003,55.039925,839.32294,71.715355
1102,19235880.0,55.039867,0.3,73.94003,92.34059,58.548157,69.98001,0.0,73.46477,0.0,0.42170277,73.94003,69.499245,0.0,52.396667,590.703,2332.9473,2332.9473,0.3,58.548157,49.04494,72.522415,55.040527,69.499245,172.80408,71.318695,0.7,69.98001,69.98001,145.61076,70.658035,458.37036,0.3,72.35948,73.94003,55.039867,834.9642,71.714966
1104,19236000.0,55.039925,0.3,73.94003,92.30437,58.57072,69.98001,0.0,73.50563,0.0,0.4208957,73.94003,69.49661,0.0,52.39502,589.98444,2327.396,2327.396,0.3,58.57072,48.825947,72.54993,55.040474,69.49661,172.05797,71.337204,0.7,69.98001,69.98001,145.03891,70.676544,457.26556,0.3,72.38124,73.94003,55.039925,830.52856,71.712006
1106,19236120.0,55.039867,0.3,73.94003,92.26675,58.72058,69.98001,0.0,73.44488,0.0,0.41586426,73.94003,69.50015,0.0,52.388924,589.26483,2315.5244,2315.5244,0.3,58.72058,48.51715,72.50708,55.04058,69.50015,170.49532,71.33473,0.7,69.98001,69.98001,144.08789,70.67308,454.97873,0.3,72.34613,73.94003,55.039867,826.01624,71.70662
1109,19236240.0,55.039925,0.3,73.94003,92.227615,58.74373,69.98001,0.0,73.48541,0.0,0.41493368,73.94003,69.49758,0.0,52.387276,588.5454,2309.4968,2309.4968,0.3,58.74373,48.29055,72.534164,55.040527,69.49758,169.70499,71.353134,0.7,69.98001,69.98001,143.47736,70.69159,453.80908,0.3,72.36662,73.94003,55.039925,821.4272,71.6991
1110,19236300.0,55.039925,0.3,73.94003,92.20745,58.734077,69.98001,0.0,73.454605,0.0,0.41238716,73.94003,69.49863,0.0,52.388153,588.18616,2304.9167,2304.9167,0.3,58.734077,48.164967,72.51395,55.04058,69.49863,169.09299,71.35138,0.7,69.98001,69.98001,142.93622,70.68884,452.9125,0.3,72.34954,73.94003,55.039925,819.1039,71.694534
1112,19236360.0,55.039867,0.3,73.94003,92.18686,58.891407,69.98001,0.0,73.42549,0.0,0.40982878,73.94003,69.501076,0.0,52.381233,587.8274,2297.2776,2297.2776,0.3,58.891407,47.97597,72.49187,55.04058,69.501076,168.1077,71.35061,0.7,69.98001,69.98001,142.48286,70.68813,451.4712,0.3,72.33114,73.94003,55.039867,816.7614,71.68954
1114,19236480.0,55.039925,0.3,73.94003,92.14436,58.914402,69.98001,0.0,73.46564,0.0,0.4087768,73.94003,69.49856,0.0,52.379585,587.1118,2290.799,2290.799,0.3,58.914402,47.742195,72.518456,55.040527,69.49856,167.27411,71.36901,0.7,69.98001,69.98001,141.83241,70.70659,450.2381,0.3,72.350525,73.94003,55.039925,812.01904,71.67816
1117,19236600.0,55.039867,0.3,73.94003,92.1,59.059093,69.98001,0.0,73.40665,0.0,0.40360183,73.94003,69.502,0.0,52.373703,586.4,2278.2603,2278.2603,0.3,59.059093,47.422325,72.47671,55.040634,69.502,165.64345,71.36638,0.7,69.98001,69.98001,140.79346,70.703125,447.851,0.3,72.31477,73.94003,55.039867,807.2,71.66525
1118,19236720.0,55.039925,0.3,73.94003,92.04809,59.081287,69.98001,0.0,73.44647,0.0,0.40243152,73.94003,69.499535,0.0,52.372112,585.6819,2271.358,2271.358,0.3,59.081287,47.181854,72.502914,55.04058,69.499535,164.7678,71.38472,0.7,69.98001,69.98001,140.10242,70.72164,446.5562,0.3,72.33328,73.94003,55.039925,802.3417,71.65097
1120,19236840.0,55.039867,0.3,73.94003,91.98343,59.222424,69.98001,0.0,73.3883,0.0,0.39719045,73.94003,69.50292,0.0,52.366344,584.9468,2258.5276,2258.5276,0.3,59.222424,46.857197,72.46176,55.040634,69.50292,163.10512,71.38208,0.7,69.98001,69.98001,139.01875,70.718185,444.12192,0.3,72.297516,73.94003,55.039867,797.47876,71.63548
1122,19236900.0,55.039867,0.3,73.94003,91.94651,59.314682,69.98001,0.0,73.4089,0.0,0.3965554,73.94003,69.502396,0.0,52.361786,584.5729,2253.4448,2253.4448,0.3,59.314682,46.704643,72.4738,55.040634,69.502396,162.47119,71.39169,0.7,69.98001,69.98001,138.69409,70.72839,443.18823,0.3,72.30587,73.94003,55.039867,795.0444,71.62735
1125,19236960.0,55.039925,0.30004433,73.94003,91.90664,59.242565,69.98001,0.0,73.427795,0.0,0.39590552,73.94003,69.50051,0.0,52.36486,584.1947,2251.237,2251.237,0.3,59.242565,46.610596,72.48747,55.04058,69.50051,162.189,71.400375,0.7,69.98001,69.98001,138.28543,70.73663,442.7678,0.3,72.31521,73.94003,55.039925,792.6074,71.619
1127,19237080.0,55.039925,0.30013296,73.94003,91.81833,59.377552,69.98001,0.0,73.3705,0.0,0.39060152,73.94003,69.50385,0.0,52.359367,583.4258,2238.1653,2238.1653,0.3,59.377552,46.28168,72.44693,55.04069,69.50385,160.49576,71.39769,0.7,69.98001,69.98001,137.15245,70.73318,440.28842,0.3,72.27956,73.94003,55.039925,787.7237,71.60181
1128,19237200.0,55.039925,0.3002216,73.94003,91.719124,59.39463,69.98001,0.0,73.40961,0.0,0.38920248,73.94003,69.501495,0.0,52.357994,582.64,2230.5144,2230.5144,0.3,59.39463,46.02931,72.47215,55.040634,69.501495,159.53957,71.415924,0.7,69.98001,69.98001,136.37495,70.75163,438.87552,0.3,72.296585,73.94003,55.039925,782.8237,71.584015
1130,19237320.0,55.039925,0.30038118,73.94003,91.609634,59.52445,69.98001,0.0,73.353195,0.0,0.3838354,73.94003,69.50478,0.0,52.352776,581.8375,2217.2126,2217.2126,0.3,59.52445,45.696396,72.43216,55.04069,69.50478,157.8157,71.41318,0.7,69.98001,69.98001,135.19525,70.74823,436.35098,0.3,72.2611,73.94003,55.039925,777.9037,71.56589
1132,19237440.0,55.039925,0.3005408,73.94003,91.490486,59.538708,69.98001,0.0,73.391815,0.0,0.38231975,73.94003,69.50248,0.0,52.35157,581.0183,2209.2195,2209.2195,0.3,59.538708,45.43838,72.45682,55.04069,69.50248,156.81863,71.43136,0.7,69.98001,69.98001,134.37358,70.76674,434.8782,0.3,72.27758,73.94003,55.039925,772.95966,71.54754
1134,19237500.0,55.039978,0.3006206,73.94003,91.427475,59.522015,69.98001,0.0,73.363144,0.0,0.3796092,73.94003,69.503456,0.0,52.352722,580.6025,2203.8901,2203.8901,0.3,59.522015,45.29825,72.43798,55.04069,69.503456,156.11626,71.42949,0.7,69.98001,69.98001,133.73396,70.76399,433.8486,0.3,72.260666,73.94003,55.039978,770.4774,71.53842
1137,19237560.0,55.039925,0.30072445,73.94003,91.36228,59.664,69.98001,0.0,73.33611,0.0,0.37688947,73.94003,69.50572,0.0,52.34651,580.18243,2195.7031,2195.7031,0.3,59.664,45.101643,72.41738,55.04075,69.50572,155.0639,71.42861,0.7,69.98001,69.98001,133.1487,70.763336,432.30814,0.3,72.24254,73.94003,55.039925,767.98773,71.5293
1138,19237680.0,55.039925,0.30093217,73.94003,91.22565,59.676197,69.98001,0.0,73.374176,0.0,0.37525594,73.94003,69.50348,0.0,52.34536,579.33,2187.377,2187.377,0.3,59.676197,44.83813,72.44144,55.04069,69.50348,154.02547,71.44674,0.7,69.98001,69.98001,132.28426,70.781906,430.77472,0.3,72.258575,73.94003,55.039925,762.9841,71.511284
1140,19237800.0,55.039925,0.30113986,73.94003,91.0812,59.796955,69.98001,0.0,73.319305,0.0,0.36976376,73.94003,69.506676,0.0,52.340527,578.46106,2173.666,2173.666,0.3,59.796955,44.497765,72.4025,55.04075,69.506676,152.23994,71.44394,0.7,69.98001,69.98001,131.01451,70.77855,428.15924,0.3,72.22402,73.94003,55.039925,757.94476,71.49376
1142,19237920.0,55.039925,0.30140167,73.94003,90.92955,59.806988,69.98001,0.0,73.356766,0.0,0.36801362,73.94003,69.50448,0.0,52.339485,577.5756,2165.0293,2165.0293,0.3,59.806988,44.229084,72.42595,55.04075,69.50448,151.16078,71.462006,0.7,69.98001,69.98001,130.10774,70.79712,426.56613,0.3,72.23984,73.94003,55.039925,752.86597,71.4769
1145,19238040.0,55.039925,0.3016635,73.94003,90.77132,59.922497,69.98001,0.0,73.30272,0.0,0.36246294,73.94003,69.507614,0.0,52.334923,576.67377,2151.1548,2151.1548,0.3,59.922497,43.885513,72.3876,55.040802,69.507614,149.34566,71.45915,0.7,69.98001,69.98001,128.79292,70.79388,423.90692,0.3,72.20601,73.94003,55.039925,747.7438,71.46086
1146,19238100.0,55.039925,0.30179438,73.94003,90.68992,60.004253,69.98001,0.0,73.32199,0.0,0.36153892,73.94003,69.507164,0.0,52.330803,576.2167,2145.3496,2145.3496,0.3,60.004253,43.722908,72.39827,55.04075,69.507164,148.6225,71.46866,0.7,69.98001,69.98001,128.34407,70.80431,422.84232,0.3,72.21336,73.94003,55.039925,745.1652,71.45322
1148,19238160.0,55.039978,0.3019348,73.94003,90.60711,59.930546,69.98001,0.0,73.33974,0.0,0.36060044,73.94003,69.50547,0.0,52.333992,575.75555,2142.233,2142.233,0.3,59.930546,43.612164,72.41046,55.04075,69.50547,148.22725,71.47717,0.7,69.98001,69.98001,127.84562,70.81255,422.25626,0.3,72.22171,73.94003,55.039978,742.57434,71.445915
1150,19238280.0,55.039925,0.30221564,73.94003,90.43756,60.040905,69.98001,0.0,73.28662,0.0,0.3549971,73.94003,69.50855,0.0,52.329597,574.82104,2128.2239,2128.2239,0.3,60.040905,43.266003,72.37273,55.040802,69.50855,146.38467,71.47432,0.7,69.98001,69.98001,126.488205,70.80942,419.55655,0.3,72.18892,73.94003,55.039925,737.3537,71.432236
1152,19238400.0,55.039978,0.30249646,73.94003,90.263275,60.04617,69.98001,0.0,73.323204,0.0,0.35302988,73.94003,69.506454,0.0,52.328773,573.8703,2119.0562,2119.0562,0.3,60.04617,42.988747,72.395134,55.040802,69.506454,145.22989,71.49222,0.7,69.98001,69.98001,125.50132,70.828156,417.85254,0.3,72.204796,73.94003,55.039978,732.07806,71.41998
1154,19238520.0,55.039925,0.30279753,73.94003,90.08487,60.150383,69.98001,0.0,73.27113,0.0,0.34738228,73.94003,69.50947,0.0,52.324707,572.9034,2104.957,2104.957,0.3,60.150383,42.640804,72.35811,55.040855,69.50947,143.36305,71.48931,0.7,69.98001,69.98001,124.10248,70.82507,415.11697,0.3,72.17316,73.94003,55.039925,726.74347,71.40961
1156,19238640.0,55.039978,0.3030986,73.94003,89.90296,60.150574,69.98001,0.0,73.30755,0.0,0.3453214,73.94003,69.50741,0.0,52.324104,571.92035,2095.6062,2095.6062,0.3,60.150574,42.3606,72.38008,55.040802,69.50741,142.17596,71.50722,0.7,69.98001,69.98001,123.075096,70.84392,413.3656,0.3,72.189415,73.94003,55.039978,721.3461,71.400986
1158,19238700.0,55.039978,0.30324912,73.94003,89.81089,60.123684,69.98001,0.0,73.281296,0.0,0.34248203,73.94003,69.5083,0.0,52.325752,571.4228,2089.8494,2089.8494,0.3,60.123684,42.210804,72.36267,55.040855,69.5083,141.39403,71.505295,0.7,69.98001,69.98001,122.34321,70.84117,412.21875,0.3,72.17464,73.94003,55.039978,718.6227,71.3973
1161,19238760.0,55.039925,0.30342594,73.94003,89.71817,60.24632,69.98001,0.0,73.25668,0.0,0.33964068,73.94003,69.51035,0.0,52.32042,570.9212,2081.4758,2081.4758,0.3,60.24632,42.01193,72.343994,55.040855,69.51035,140.28935,71.5043,0.7,69.98001,69.98001,121.6347,70.84096,410.60074,0.3,72.15915,73.94003,55.039925,715.8821,71.39395
1162,19238880.0,55.039978,0.3037795,73.94003,89.53111,60.24026,69.98001,0.0,73.293045,0.0,0.33749914,73.94003,69.50833,0.0,52.32009,569.9061,2071.9832,2071.9832,0.3,60.24026,41.729946,72.36569,55.040855,69.50833,139.07526,71.522156,0.7,69.98001,69.98001,120.56967,70.85985,408.8098,0.3,72.175735,73.94003,55.039978,710.3475,71.38818
1164,19239000.0,55.039925,0.3041331,73.94003,89.3424,60.329956,69.98001,0.0,73.24289,0.0,0.33176935,73.94003,69.51124,0.0,52.31669,568.87506,2057.784,2057.784,0.3,60.329956,41.38053,72.33009,55.04091,69.51124,137.16545,71.519135,0.7,69.98001,69.98001,119.090546,70.85693,406.01077,0.3,72.14635,73.94003,55.039925,704.7384,71.38345
1166,19239120.0,55.039978,0.30453676,73.94003,89.15265,60.32323,69.98001,0.0,73.27849,0.0,0.32952076,73.94003,69.50929,0.0,52.316414,567.82806,2048.0503,2048.0503,0.3,60.32323,41.09551,72.351074,55.040855,69.50929,135.91423,71.53694,0.7,69.98001,69.98001,117.99072,70.875946,404.16544,0.3,72.16266,73.94003,55.039978,699.051,71.37961
1168,19239240.0,55.039925,0.30494043,73.94003,88.96248,60.407574,69.98001,0.0,73.229706,0.0,0.32377207,73.94003,69.51211,0.0,52.31317,566.7653,2033.8019,2033.8019,0.3,60.407574,40.745937,72.31653,55.04091,69.51211,133.98729,71.53392,0.7,69.98001,69.98001,116.480095,70.87314,401.341,0.3,72.13432,73.94003,55.039925,693.2815,71.37627
