,time,VAV: Core Zone Discharge Air Temperature,AHU: Outdoor Air Damper Position,VAV Core Zone Cooling SP,Diffuse Horizontal Solar Irradiation,VAV: North zone Q,VAV North Zone Heating SP,VAV: North Zone Reheat Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,VAV North Zone Cooling SP,VAV: North Zone Airflow Rate,VAV: Core Zone Reheat Control Signal,AHU: Supply Air Temperature,Direct Normal Solar Irradiation,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV: North Zone Damper Control Signal,VAV: Core zone Q,AHU: Supply Fan Power,AHU: RAT,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: South Zone Airflow Rate,VAV: North Zone Room Air Temperature,AHU: Return Air Damper Position,VAV South Zone Heating SP,VAV Core Zone Heating SP,VAV: South zone Q,VAV: Core Zone Room Air Temperature,AHU: Supply Fan Airflow Rate,VAV: Core Zone Damper Control Signal,AHU: MAT,VAV South Zone Cooling SP,VAV: North Zone Discharge Air Temperature,Global Horizontal Solar Irradiation,Outdoor Air Temperature
1171,19239300.0,55.039925,0.30514228,73.94003,88.86743,60.475643,69.98001,0.0,73.24834,0.0,0.32262075,73.94003,69.511696,0.0,52.309708,566.22797,2027.6107,2027.6107,0.3,60.475643,40.580338,72.32608,55.04091,69.511696,133.19865,71.543304,0.7,69.98001,69.98001,115.92489,70.883965,400.18024,0.3,72.14195,73.94003,55.039925,690.3647,71.374725
1172,19239360.0,55.039978,0.30535415,73.94003,88.77251,60.396793,69.98001,0.0,73.26564,0.0,0.321463,73.94003,69.51017,0.0,52.313118,565.68677,2023.9346,2023.9346,0.3,60.396793,40.460552,72.33734,55.040855,69.51017,132.71619,71.55171,0.7,69.98001,69.98001,115.35407,70.89226,399.46646,0.3,72.15074,73.94003,55.039978,687.42584,71.373245
1174,19239480.0,55.039978,0.30577788,73.94003,88.58335,60.47399,69.98001,0.0,73.218506,0.0,0.31571668,73.94003,69.51291,0.0,52.310204,564.59247,2009.6992,2009.6992,0.3,60.47399,40.113144,72.30395,55.040966,69.51291,130.7833,71.54864,0.7,69.98001,69.98001,113.81894,70.88957,396.633,0.3,72.12334,73.94003,55.039978,681.4802,71.37027
1176,19239600.0,55.039978,0.3062016,73.94003,88.39562,60.458096,69.98001,0.0,73.255035,0.0,0.31337425,73.94003,69.51097,0.0,52.31037,563.48254,1999.7532,1999.7532,0.3,60.458096,39.829468,72.32498,55.04091,69.51097,129.50238,71.56633,0.7,69.98001,69.98001,112.67403,70.90874,394.74405,0.3,72.13992,73.94003,55.039978,675.44073,71.36714
1179,19239720.0,55.039978,0.3066418,73.94003,88.20994,60.527515,69.98001,0.0,73.20977,0.0,0.30765122,73.94003,69.513626,0.0,52.307842,562.357,1985.5723,1985.5723,0.3,60.527515,39.486088,72.29274,55.040966,69.513626,127.57247,71.56325,0.7,69.98001,69.98001,111.12198,70.90621,391.91473,0.3,72.113335,73.94003,55.039978,669.3036,71.36352
1180,19239840.0,55.039978,0.30708197,73.94003,88.026924,60.505688,69.98001,0.0,73.24724,0.0,0.30530095,73.94003,69.51169,0.0,52.308228,561.2159,1975.5924,1975.5924,0.3,60.505688,39.205994,72.313995,55.04091,69.51169,126.291435,71.58089,0.7,69.98001,69.98001,109.965866,70.92549,390.0256,0.3,72.12987,73.94003,55.039978,663.0648,71.35924
1182,19239900.0,55.04003,0.30730206,73.94003,87.9366,60.465267,69.98001,0.0,73.22472,0.0,0.30245572,73.94003,69.51245,0.0,52.31048,560.6396,1969.7642,1969.7642,0.3,60.465267,39.058243,72.299164,55.040966,69.51245,125.48051,71.57885,0.7,69.98001,69.98001,109.18641,70.92302,388.83575,0.3,72.1174,73.94003,55.04003,659.90607,71.356766
1184,19239960.0,55.039978,0.30754474,73.94003,87.84718,60.566666,69.98001,0.0,73.20395,0.0,0.29962227,73.94003,69.51426,0.0,52.306084,560.0593,1961.5138,1961.5138,0.3,60.566666,38.868378,72.28319,55.040966,69.51426,124.37342,71.57775,0.7,69.98001,69.98001,108.404564,70.92302,387.21353,0.3,72.10411,73.94003,55.039978,656.7205,71.35402
1186,19240080.0,55.039978,0.30803007,73.94003,87.67133,60.537884,69.98001,0.0,73.24251,0.0,0.2972892,73.94003,69.512314,0.0,52.3068,558.8873,1951.5532,1951.5532,0.3,60.537884,38.593605,72.304825,55.04091,69.512314,123.10175,71.59538,0.7,69.98001,69.98001,107.24449,70.94241,385.3382,0.3,72.120476,73.94003,55.039978,650.2669,71.34759
1188,19240200.0,55.039978,0.3085154,73.94003,87.5,60.589787,69.98001,0.0,73.20137,0.0,0.29167578,73.94003,69.51481,0.0,52.305096,557.7,1937.6174,1937.6174,0.3,60.589787,38.26333,72.27544,55.040966,69.51481,121.20431,71.59219,0.7,69.98001,69.98001,105.68164,70.939995,382.55615,0.3,72.09537,73.94003,55.039978,643.7,71.33974
1190,19240320.0,55.04003,0.30904233,73.94003,87.329994,60.55391,69.98001,0.0,73.241196,0.0,0.28938416,73.94003,69.51287,0.0,52.306084,556.45,1927.7216,1927.7216,0.3,60.55391,37.99551,72.29758,55.04091,69.51287,119.95139,71.60977,0.7,69.98001,69.98001,104.52648,70.95944,380.70837,0.3,72.11153,73.94003,55.04003,637.0661,71.33023
1192,19240440.0,55.039978,0.30956927,73.94003,87.15766,60.596416,69.98001,0.0,73.20213,0.0,0.28385633,73.94003,69.51528,0.0,52.304764,555.0933,1913.9684,1913.9684,0.3,60.596416,37.674053,72.269615,55.040966,69.51528,118.08306,71.60654,0.7,69.98001,69.98001,102.97029,70.95708,377.9689,0.3,72.08681,73.94003,55.039978,630.4148,71.31875
1195,19240500.0,55.039978,0.30983275,73.94003,87.0706,60.64577,69.98001,0.0,73.22334,0.0,0.2827386,73.94003,69.51481,0.0,52.302185,554.3766,1907.873,1907.873,0.3,60.64577,37.52352,72.280106,55.040966,69.51481,117.32321,71.61577,0.7,69.98001,69.98001,102.39084,70.96806,376.85034,0.3,72.09422,73.94003,55.039978,627.08307,71.31221
1196,19240560.0,55.04003,0.3101016,73.94003,86.98294,60.553566,69.98001,0.0,73.24339,0.0,0.28162932,73.94003,69.51333,0.0,52.306137,553.6351,1904.1782,1904.1782,0.3,60.553566,37.414677,72.2923,55.04091,69.51333,116.85785,71.624054,0.7,69.98001,69.98001,101.82898,70.97664,376.16183,0.3,72.10262,73.94003,55.04003,623.74744,71.30507
1198,19240680.0,55.039978,0.31063926,73.94003,86.80575,60.587234,69.98001,0.0,73.20642,0.0,0.27620634,73.94003,69.51567,0.0,52.305206,552.08026,1890.639,1890.639,0.3,60.587234,37.10336,72.26572,55.040966,69.51567,115.02669,71.62082,0.7,69.98001,69.98001,100.28873,70.97433,373.47678,0.3,72.078125,73.94003,55.039978,617.0653,71.28903
1200,19240800.0,55.04003,0.31117696,73.94003,86.62603,60.537502,69.98001,0.0,73.2491,0.0,0.2740652,73.94003,69.5137,0.0,52.306854,550.43384,1880.9915,1880.9915,0.3,60.537502,36.853714,72.289,55.04091,69.5137,113.8374,71.63829,0.7,69.98001,69.98001,99.16944,70.99388,371.7225,0.3,72.093445,73.94003,55.04003,610.36975,71.27025
1202,19240920.0,55.039978,0.31172174,73.94003,86.4437,60.660946,69.98001,0.0,73.214386,0.0,0.2625,73.94003,69.52351,0.0,52.303505,548.70087,1863.556,1863.556,0.3,60.660946,36.413654,72.258514,55.04124,69.52351,110.721146,71.634995,0.7,69.98001,69.98001,96.65303,70.99163,367.17065,0.3,72.06511,73.94003,55.039978,603.662,71.24855
1204,19241040.0,55.039867,0.31226653,73.94003,86.25869,61.08073,69.98001,0.0,73.26135,0.0,0.2625,73.94003,69.5183,0.0,52.282024,546.8864,1846.5508,1846.5508,0.3,61.08073,36.029728,72.27989,55.041023,69.5183,109.02387,71.652405,0.7,69.98001,69.98001,95.83117,71.011406,364.65945,0.3,72.078064,73.94003,55.039867,596.94336,71.2236
1206,19241100.0,55.039978,0.31253892,73.94003,86.16516,60.84008,69.98001,0.0,73.24509,0.0,0.2625,73.94003,69.51422,0.0,52.2929,545.95013,1844.4255,1844.4255,0.3,60.84008,35.97109,72.27252,55.04091,69.51422,109.01379,71.65026,0.7,69.98001,69.98001,95.44298,71.00905,364.6326,0.3,72.069115,73.94003,55.039978,593.5803,71.20993
1208,19241160.0,55.040085,0.3128627,73.94003,86.07094,60.61571,69.98001,0.0,73.229935,0.0,0.2625,73.94003,69.51137,0.0,52.30301,544.9954,1842.254,1842.254,0.3,60.61571,35.930527,72.265,55.040855,69.51137,109.008644,71.64911,0.7,69.98001,69.98001,95.08433,71.00921,364.61667,0.3,72.05994,73.94003,55.040085,590.21515,71.19531
1211,19241280.0,55.040253,0.3135102,73.94003,85.880356,60.14733,69.98001,0.0,73.274475,0.0,0.2625,73.94003,69.50799,0.0,52.324158,543.0329,1840.3389,1840.3389,0.3,60.14733,35.882664,72.294556,55.04075,69.50799,109.00261,71.666466,0.7,69.98001,69.98001,94.33989,71.02887,364.59787,0.3,72.07713,73.94003,55.040253,583.47864,71.16329
1212,19241400.0,55.040306,0.31415772,73.94003,85.68689,59.74846,69.98001,0.0,73.24097,0.0,0.2625,73.94003,69.506386,0.0,52.34234,541.00397,1836.7712,1836.7712,0.3,59.74846,35.85946,72.278564,55.040634,69.506386,108.99975,71.66317,0.7,69.98001,69.98001,93.70796,71.026566,364.58893,0.3,72.05653,73.94003,55.040306,576.73517,71.127365
1214,19241520.0,55.04036,0.31457132,73.94003,85.490456,59.36638,69.98001,0.0,73.28288,0.0,0.2625,73.94003,69.50558,0.0,52.35959,538.9136,1835.1769,1835.1769,0.3,59.36638,35.848164,72.30681,55.04058,69.50558,108.99831,71.68047,0.7,69.98001,69.98001,93.104546,71.04607,364.58444,0.3,72.0712,73.94003,55.04036,569.986,71.087265
1216,19241640.0,55.04036,0.31498495,73.94003,85.290985,59.051434,69.98001,0.0,73.2474,0.0,0.2625,73.94003,69.50522,0.0,52.373924,536.7668,1831.831,1831.831,0.3,59.051434,35.842667,72.289825,55.040474,69.50522,108.997665,71.677124,0.7,69.98001,69.98001,92.60794,71.043655,364.58243,0.3,72.04824,73.94003,55.04036,563.2325,71.04272
1219,19241700.0,55.04036,0.31519178,73.94003,85.19009,58.903706,69.98001,0.0,73.267944,0.0,0.2625,73.94003,69.505104,0.0,52.38057,535.67377,1830.9459,1830.9459,0.3,58.903706,35.84107,72.30328,55.040474,69.505104,108.99746,71.68624,0.7,69.98001,69.98001,92.37529,71.05458,364.5818,0.3,72.0544,73.94003,55.04036,559.8545,71.01871
1220,19241760.0,55.04036,0.3154039,73.94003,85.08841,58.74573,69.98001,0.0,73.28706,0.0,0.2625,73.94003,69.50501,0.0,52.38771,534.5686,1830.3832,1830.3832,0.3,58.74573,35.83994,72.31686,55.040417,69.50501,108.99731,71.69443,0.7,69.98001,69.98001,92.12673,71.06304,364.58133,0.3,72.060165,73.94003,55.04036,556.4759,70.9935
1222,19241880.0,55.04036,0.3158282,73.94003,84.88265,58.50068,69.98001,0.0,73.249985,0.0,0.2625,73.94003,69.504944,0.0,52.398865,532.324,1827.1399,1827.1399,0.3,58.50068,35.838585,72.29895,55.04036,69.504944,108.99718,71.691025,0.7,69.98001,69.98001,91.741356,71.060455,364.58093,0.3,72.03456,73.94003,55.04036,549.71747,70.93933
1224,19242000.0,55.040306,0.31625247,73.94003,84.673645,58.259884,69.98001,0.0,73.28761,0.0,0.2625,73.94003,69.50488,0.0,52.409683,530.038,1825.7256,1825.7256,0.3,58.259884,35.83786,72.324936,55.04036,69.50488,108.99707,71.70827,0.7,69.98001,69.98001,91.363,71.07974,364.5806,0.3,72.04352,73.94003,55.040306,542.9586,70.880005
1226,19242120.0,55.040253,0.3166636,73.94003,84.46132,58.230587,69.98001,0.0,73.21576,0.0,0.2625,73.94003,69.50488,0.0,52.411278,527.71576,1819.5623,1819.5623,0.3,58.230587,35.83747,72.27396,55.040253,69.50488,108.99706,71.67136,0.7,69.98001,69.98001,91.31694,71.04387,364.58054,0.3,71.9893,73.94003,55.040253,536.20056,70.81651
1229,19242240.0,55.040142,0.31707472,73.94003,84.2456,58.222584,69.98001,0.0,73.22208,0.0,0.2625,73.94003,69.50485,0.0,52.411446,525.3622,1814.8405,1814.8405,0.3,58.222584,35.837215,72.270386,55.040142,69.50485,108.996994,71.66113,0.7,69.98001,69.98001,91.30432,71.035904,364.58038,0.3,71.97304,73.94003,55.040142,529.4446,70.749985
1230,19242300.0,55.040142,0.3172803,73.94003,84.136444,58.217773,69.98001,0.0,73.18725,0.0,0.2625,73.94003,69.50485,0.0,52.41172,524.1752,1811.7402,1811.7402,0.3,58.217773,35.837128,72.24577,55.040142,69.50485,108.99701,71.64317,0.7,69.98001,69.98001,91.29675,71.01772,364.58038,0.3,71.94612,73.94003,55.040142,526.0678,70.71571
1232,19242360.0,55.040085,0.3174804,73.94003,84.02642,58.23022,69.98001,0.0,73.15369,0.0,0.2625,73.94003,69.50485,0.0,52.411114,522.98224,1808.3407,1808.3407,0.3,58.23022,35.83705,72.221,55.040085,69.50485,108.99702,71.626205,0.7,69.98001,69.98001,91.316284,71.00207,364.58044,0.3,71.9191,73.94003,55.040085,522.692,70.68077
1234,19242480.0,55.040085,0.31788057,73.94003,83.803696,58.201904,69.98001,0.0,73.15802,0.0,0.2625,73.94003,69.504814,0.0,52.41227,520.58105,1803.7421,1803.7421,0.3,58.201904,35.8369,72.216446,55.040085,69.504814,108.996956,71.61577,0.7,69.98001,69.98001,91.271805,70.99399,364.58023,0.3,71.90086,73.94003,55.040085,515.9442,70.60887
1236,19242600.0,55.040085,0.3182808,73.94003,83.57737,58.192017,69.98001,0.0,73.09018,0.0,0.2625,73.94003,69.50482,0.0,52.41276,518.16364,1797.4254,1797.4254,0.3,58.192017,35.83679,72.16772,55.040085,69.50482,108.99696,71.58176,0.7,69.98001,69.98001,91.25628,70.9612,364.5803,0.3,71.84637,73.94003,55.040085,509.20236,70.534546
1238,19242720.0,55.040085,0.31867105,73.94003,83.34737,58.14831,69.98001,0.0,73.09359,0.0,0.2625,73.94003,69.50479,0.0,52.414627,515.735,1792.986,1792.986,0.3,58.14831,35.83666,72.16289,55.040085,69.50479,108.9969,71.57182,0.7,69.98001,69.98001,91.18767,70.95373,364.58008,0.3,71.82692,73.94003,55.040085,502.46783,70.45797
1240,19242840.0,55.04003,0.3190613,73.94003,83.11361,58.125416,69.98001,0.0,73.0252,0.0,0.2625,73.94003,69.50479,0.0,52.415726,513.3001,1786.8435,1786.8435,0.3,58.125416,35.836555,72.11421,55.04003,69.50479,108.99691,71.538635,0.7,69.98001,69.98001,91.151764,70.92187,364.5801,0.3,71.77161,73.94003,55.04003,495.7419,70.379196
1242,19242900.0,55.04003,0.31925642,73.94003,82.99531,58.108093,69.98001,0.0,73.026794,0.0,0.2625,73.94003,69.50477,0.0,52.416443,512.0819,1784.5386,1784.5386,0.3,58.108093,35.836494,72.11157,55.04003,69.50477,108.99687,71.53441,0.7,69.98001,69.98001,91.12458,70.91962,364.58002,0.3,71.76134,73.94003,55.04003,492.38257,70.339096
1245,19242960.0,55.040085,0.3194474,73.94003,82.87604,58.070877,69.98001,0.0,73.027176,0.0,0.2625,73.94003,69.50475,0.0,52.41809,510.86404,1782.5563,1782.5563,0.3,58.070877,35.83643,72.10899,55.04003,69.50475,108.99684,71.5293,0.7,69.98001,69.98001,91.06616,70.915,364.5799,0.3,71.750946,73.94003,55.040085,489.02588,70.29851
1246,19243080.0,55.04003,0.31982937,73.94003,82.63457,58.038483,69.98001,0.0,72.95834,0.0,0.2625,73.94003,69.50475,0.0,52.41963,508.43182,1776.5994,1776.5994,0.3,58.038483,35.836327,72.060486,55.04003,69.50475,108.99684,71.49689,0.7,69.98001,69.98001,91.015366,70.88402,364.5799,0.3,71.694916,73.94003,55.04003,482.32104,70.21605
1248,19243200.0,55.040085,0.32021135,73.94003,82.38914,57.97592,69.98001,0.0,72.95972,0.0,0.2625,73.94003,69.50471,0.0,52.422375,506.00842,1772.492,1772.492,0.3,57.97592,35.8362,72.05522,55.040085,69.50471,108.99676,71.48821,0.7,69.98001,69.98001,90.91719,70.87792,364.57968,0.3,71.67349,73.94003,55.040085,475.62872,70.1319
1250,19243320.0,55.040085,0.3205842,73.94003,82.13966,57.936787,69.98001,0.0,72.89067,0.0,0.2625,73.94003,69.50471,0.0,52.42424,503.5989,1766.7314,1766.7314,0.3,57.936787,35.836098,72.00699,55.04003,69.50471,108.99676,71.45663,0.7,69.98001,69.98001,90.85583,70.847824,364.57965,0.3,71.61708,73.94003,55.040085,468.9502,70.04631
1253,19243440.0,55.040085,0.3209571,73.94003,81.886086,57.86894,69.98001,0.0,72.891556,0.0,0.2625,73.94003,69.50466,0.0,52.427208,501.2083,1762.809,1762.809,0.3,57.86894,35.83597,72.00177,55.040085,69.50466,108.99667,71.44855,0.7,69.98001,69.98001,90.749374,70.84238,364.57944,0.3,71.595055,73.94003,55.040085,462.28677,69.959465
1254,19243500.0,55.040085,0.32114354,73.94003,81.75774,57.83812,69.98001,0.0,72.85634,0.0,0.2625,73.94003,69.50466,0.0,52.428635,500.02164,1760.1632,1760.1632,0.3,57.83812,35.83592,71.97781,55.040085,69.50466,108.99667,71.43257,0.7,69.98001,69.98001,90.70103,70.82645,364.57944,0.3,71.56665,73.94003,55.040085,458.96112,69.91557
1256,19243560.0,55.040085,0.32132483,73.94003,81.628334,57.825504,69.98001,0.0,72.82234,0.0,0.2625,73.94003,69.50466,0.0,52.42924,498.84158,1757.2474,1757.2474,0.3,57.825504,35.83587,71.95381,55.040085,69.50466,108.996666,71.41768,0.7,69.98001,69.98001,90.681274,70.8131,364.57938,0.3,71.538315,73.94003,55.040085,455.6397,69.871414
1258,19243680.0,55.040085,0.3216874,73.94003,81.366325,57.754646,69.98001,0.0,72.82278,0.0,0.2625,73.94003,69.504616,0.0,52.432373,496.5038,1753.511,1753.511,0.3,57.754646,35.83574,71.94876,55.040085,69.504616,108.99659,71.41021,0.7,69.98001,69.98001,90.5701,70.80838,364.57916,0.3,71.5159,73.94003,55.040085,449.01038,69.782425
1261,19243800.0,55.040085,0.32204998,73.94003,81.1,57.708992,69.98001,0.0,72.7534,0.0,0.2625,73.94003,69.50461,0.0,52.434517,494.2,1748.147,1748.147,0.3,57.708992,35.835636,71.90108,55.040085,69.50461,108.99658,71.38005,0.7,69.98001,69.98001,90.49853,70.77987,364.5791,0.3,71.458984,73.94003,55.040085,442.4,69.69261
1263,19243920.0,55.040085,0.32240403,73.94003,80.81755,57.636856,69.98001,0.0,72.75345,0.0,0.2625,73.94003,69.504555,0.0,52.437645,491.86777,1744.5948,1744.5948,0.3,57.636856,35.83551,71.89613,55.040085,69.504555,108.99649,71.373184,0.7,69.98001,69.98001,90.38535,70.7758,364.5789,0.3,71.4363,73.94003,55.040085,435.8005,69.602135
1264,19244040.0,55.040085,0.3227581,73.94003,80.50782,57.590607,69.98001,0.0,72.68396,0.0,0.2625,73.94003,69.50455,0.0,52.439842,489.4424,1739.4252,1739.4252,0.3,57.590607,35.835407,71.848785,55.040085,69.50455,108.99648,71.34374,0.7,69.98001,69.98001,90.31285,70.74812,364.57886,0.3,71.379395,73.94003,55.040085,429.20288,69.51122
1266,19244100.0,55.040085,0.32293513,73.94003,80.34301,57.56377,69.98001,0.0,72.6844,0.0,0.2625,73.94003,69.504524,0.0,52.440994,488.19534,1737.5828,1737.5828,0.3,57.56377,35.835342,71.84637,55.040085,69.504524,108.99644,71.34105,0.7,69.98001,69.98001,90.27076,70.747574,364.57874,0.3,71.36803,73.94003,55.040085,425.90475,69.46563
1268,19244160.0,55.040085,0.3231084,73.94003,80.17171,57.518604,69.98001,0.0,72.68364,0.0,0.2625,73.94003,69.5045,0.0,52.44303,486.92557,1736.0537,1736.0537,0.3,57.518604,35.83528,71.84395,55.040085,69.5045,108.99639,71.337425,0.7,69.98001,69.98001,90.1999,70.74466,364.57858,0.3,71.35654,73.94003,55.040085,422.60703,69.41998
1270,19244280.0,55.040085,0.32345498,73.94003,79.81011,57.473026,69.98001,0.0,72.61398,0.0,0.2625,73.94003,69.5045,0.0,52.44517,484.31873,1731.0732,1731.0732,0.3,57.473026,35.835182,71.79698,55.040085,69.5045,108.99639,71.30864,0.7,69.98001,69.98001,90.12845,70.71768,364.57858,0.3,71.29974,73.94003,55.040085,416.01288,69.328575
1273,19244400.0,55.040085,0.32380155,73.94003,79.42393,57.402325,69.98001,0.0,72.613266,0.0,0.2625,73.94003,69.50445,0.0,52.44825,481.6235,1727.877,1727.877,0.3,57.402325,35.835056,71.79231,55.040085,69.50445,108.9963,71.30293,0.7,69.98001,69.98001,90.01754,70.71489,364.5783,0.3,71.27695,73.94003,55.040085,409.42035,69.23717
1274,19244520.0,55.040085,0.32413948,73.94003,79.014046,57.358364,69.98001,0.0,72.543564,0.0,0.2625,73.94003,69.50445,0.0,52.450333,478.84146,1723.0803,1723.0803,0.3,57.358364,35.83496,71.74568,55.040085,69.50445,108.99629,71.2748,0.7,69.98001,69.98001,89.94864,70.68863,364.5783,0.3,71.22037,73.94003,55.040085,402.82935,69.14593
1276,19244640.0,55.040085,0.3244774,73.94003,78.581375,57.28985,69.98001,0.0,72.54251,0.0,0.2625,73.94003,69.5044,0.0,52.453354,475.97415,1720.0536,1720.0536,0.3,57.28985,35.834843,71.74112,55.040085,69.5044,108.996216,71.269585,0.7,69.98001,69.98001,89.841156,70.68637,364.57806,0.3,71.19774,73.94003,55.040085,396.2398,69.05507
1278,19244700.0,55.040085,0.32464638,73.94003,78.356766,57.25971,69.98001,0.0,72.507034,0.0,0.2625,73.94003,69.5044,0.0,52.454784,474.50903,1717.8763,1717.8763,0.3,57.25971,35.834793,71.71799,55.040085,69.5044,108.996216,71.2553,0.7,69.98001,69.98001,89.793884,70.67232,364.57806,0.3,71.169556,73.94003,55.040085,392.94556,69.00981
1281,19244760.0,55.040085,0.32481042,73.94003,78.1268,57.248203,69.98001,0.0,72.47275,0.0,0.2625,73.94003,69.5044,0.0,52.455276,473.02316,1715.4347,1715.4347,0.3,57.248203,35.834747,71.69487,55.040085,69.5044,108.996216,71.242065,0.7,69.98001,69.98001,89.77588,70.66078,364.57806,0.3,71.14154,73.94003,55.040085,389.65164,68.96471
1282,19244880.0,55.040085,0.3251385,73.94003,77.65122,57.182514,69.98001,0.0,72.471375,0.0,0.2625,73.94003,69.50436,0.0,52.45819,469.99005,1712.5717,1712.5717,0.3,57.182514,35.834633,71.69052,55.040085,69.50436,108.99614,71.237335,0.7,69.98001,69.98001,89.67284,70.659134,364.57785,0.3,71.11919,73.94003,55.040085,383.06476,68.875
1284,19245000.0,55.040085,0.3254666,73.94003,77.15554,57.14378,69.98001,0.0,72.401566,0.0,0.2625,73.94003,69.50436,0.0,52.460003,466.87637,1708.1234,1708.1234,0.3,57.14378,35.83455,71.64465,55.040085,69.50436,108.99615,71.21048,0.7,69.98001,69.98001,89.61213,70.63414,364.57788,0.3,71.06359,73.94003,55.040085,376.47913,68.786125
1286,19245120.0,55.040085,0.32578644,73.94003,76.64064,57.081326,69.98001,0.0,72.3998,0.0,0.2625,73.94003,69.50432,0.0,52.46275,463.68372,1705.4166,1705.4166,0.3,57.081326,35.83444,71.64043,55.040085,69.50432,108.99607,71.20625,0.7,69.98001,69.98001,89.51416,70.63293,364.5777,0.3,71.04162,73.94003,55.040085,369.8946,68.698235
1288,19245240.0,55.040085,0.32610625,73.94003,76.10744,57.04594,69.98001,0.0,72.329926,0.0,0.2625,73.94003,69.50433,0.0,52.464455,460.4136,1701.13,1701.13,0.3,57.04594,35.83436,71.594894,55.040085,69.50433,108.9961,71.17993,0.7,69.98001,69.98001,89.45871,70.6086,364.57773,0.3,70.98663,73.94003,55.040085,363.31116,68.61156
1290,19245300.0,55.040085,0.32626617,73.94003,75.83424,57.02532,69.98001,0.0,72.32944,0.0,0.2625,73.94003,69.50431,0.0,52.46528,458.75003,1699.7006,1699.7006,0.3,57.02532,35.834305,71.592804,55.04003,69.50431,108.996056,71.17851,0.7,69.98001,69.98001,89.42637,70.60942,364.5776,0.3,70.975975,73.94003,55.040085,360.0198,68.56865
1292,19245360.0,55.040085,0.32642215,73.94003,75.55681,56.987045,69.98001,0.0,72.32773,0.0,0.2625,73.94003,69.504295,0.0,52.467033,457.0677,1698.5712,1698.5712,0.3,56.987045,35.834255,71.590775,55.040085,69.504295,108.99603,71.17615,0.7,69.98001,69.98001,89.36632,70.60788,364.57755,0.3,70.96526,73.94003,55.040085,356.7287,68.52614
1294,19245480.0,55.040085,0.32673413,73.94003,74.98966,56.95528,69.98001,0.0,72.25775,0.0,0.2625,73.94003,69.50431,0.0,52.468517,453.64746,1694.4382,1694.4382,0.3,56.95528,35.834183,71.54556,55.04003,69.50431,108.996056,71.15038,0.7,69.98001,69.98001,89.31655,70.58404,364.5776,0.3,70.91104,73.94003,55.040085,350.14713,68.44225
1297,19245600.0,55.040085,0.3270461,73.94003,74.40689,56.90019,69.98001,0.0,72.25511,0.0,0.2625,73.94003,69.50429,0.0,52.470932,450.1545,1692.0198,1692.0198,0.3,56.90019,35.834087,71.54161,55.040085,69.50429,108.99601,71.14709,0.7,69.98001,69.98001,89.23013,70.58376,364.57745,0.3,70.89028,73.94003,55.040085,343.56638,68.360016
1298,19245720.0,55.039978,0.32734936,73.94003,73.80939,57.029694,69.98001,0.0,72.15179,0.0,0.2625,73.94003,69.5043,0.0,52.465385,446.5904,1685.1411,1685.1411,0.3,57.029694,35.834023,71.46443,55.039978,69.5043,108.99605,71.088425,0.7,69.98001,69.98001,89.43353,70.5273,364.57758,0.3,70.81118,73.94003,55.039978,336.9864,68.27905
1300,19245840.0,55.039925,0.3276526,73.94003,73.19806,57.165295,69.98001,0.0,72.11905,0.0,0.2625,73.94003,69.50428,0.0,52.45907,442.95673,1679.5004,1679.5004,0.3,57.165295,35.83393,71.43202,55.039978,69.50428,108.996,71.05821,0.7,69.98001,69.98001,89.64638,70.50049,364.57745,0.3,70.76817,73.94003,55.039925,330.40704,68.198906
1302,19245900.0,55.039925,0.32780424,73.94003,72.88749,57.22634,69.98001,0.0,72.068954,0.0,0.2625,73.94003,69.504295,0.0,52.45632,441.1143,1676.0087,1676.0087,0.3,57.22634,35.8339,71.39467,55.039925,69.504295,108.996025,71.02965,0.7,69.98001,69.98001,89.74217,70.472305,364.57755,0.3,70.72972,73.94003,55.039925,327.1176,68.15908
1304,19245960.0,55.039925,0.32795092,73.94003,72.57379,57.300365,69.98001,0.0,72.02011,0.0,0.2625,73.94003,69.5043,0.0,52.452972,439.25504,1672.2405,1672.2405,0.3,57.300365,35.833874,71.35736,55.039925,69.5043,108.99604,71.00212,0.7,69.98001,69.98001,89.85834,70.44682,364.57758,0.3,70.69148,73.94003,55.039925,323.8283,68.11948
1307,19246080.0,55.039925,0.3282443,73.94003,71.93749,57.3885,69.98001,0.0,71.98639,0.0,0.2625,73.94003,69.50428,0.0,52.448906,435.48688,1666.6847,1666.6847,0.3,57.3885,35.833786,71.324844,55.039925,69.50428,108.996,70.972244,0.7,69.98001,69.98001,89.99655,70.4205,364.57745,0.3,70.648636,73.94003,55.039925,317.25006,68.0407
1308,19246200.0,55.039925,0.32853767,73.94003,71.29005,57.48155,69.98001,0.0,71.88899,0.0,0.2625,73.94003,69.5043,0.0,52.444733,431.65384,1659.5801,1659.5801,0.3,57.48155,35.833733,71.25173,55.039925,69.5043,108.99604,70.917694,0.7,69.98001,69.98001,90.1425,70.36859,364.57758,0.3,70.57338,73.94003,55.039925,310.67224,67.96254
1310,19246320.0,55.039925,0.3288233,73.94003,70.632355,57.53218,69.98001,0.0,71.85559,0.0,0.2625,73.94003,69.50428,0.0,52.442368,427.7575,1654.17,1654.17,0.3,57.53218,35.83365,71.219986,55.039925,69.50428,108.996,70.88875,0.7,69.98001,69.98001,90.22184,70.34332,364.57745,0.3,70.53136,73.94003,55.039925,304.09476,67.88486
1312,19246440.0,55.039925,0.32910892,73.94003,69.96531,57.591995,69.98001,0.0,71.75925,0.0,0.2625,73.94003,69.50431,0.0,52.439735,423.79944,1647.2423,1647.2423,0.3,57.591995,35.8336,71.14813,55.039925,69.50431,108.99605,70.835625,0.7,69.98001,69.98001,90.31562,70.2929,364.5776,0.3,70.457306,73.94003,55.039925,297.51755,67.80768
1315,19246500.0,55.039925,0.32925174,73.94003,69.62856,57.613216,69.98001,0.0,71.74342,0.0,0.2625,73.94003,69.504295,0.0,52.43869,421.79773,1644.4766,1644.4766,0.3,57.613216,35.833557,71.13269,55.039925,69.504295,108.99603,70.82211,0.7,69.98001,69.98001,90.34887,70.28203,364.57755,0.3,70.43677,73.94003,55.039925,294.22903,67.76929
1316,19246560.0,55.039925,0.32939115,73.94003,69.28982,57.613297,69.98001,0.0,71.7265,0.0,0.2625,73.94003,69.50429,0.0,52.438637,419.78116,1642.0059,1642.0059,0.3,57.613297,35.83352,71.11726,55.039978,69.50429,108.99602,70.80777,0.7,69.98001,69.98001,90.34894,70.26878,364.57748,0.3,70.41617,73.94003,55.039925,290.94052,67.73094
1318,19246680.0,55.039978,0.32966995,73.94003,68.606766,57.647312,69.98001,0.0,71.63098,0.0,0.2625,73.94003,69.50432,0.0,52.437206,415.70428,1635.2712,1635.2712,0.3,57.647312,35.83347,71.04656,55.039978,69.50432,108.99606,70.75592,0.7,69.98001,69.98001,90.40226,70.21973,364.57764,0.3,70.34316,73.94003,55.039978,284.36362,67.65453
1320,19246800.0,55.039978,0.32994878,73.94003,67.91706,57.64612,69.98001,0.0,71.5989,0.0,0.2625,73.94003,69.504295,0.0,52.43715,411.57037,1630.222,1630.222,0.3,57.64612,35.833397,71.016624,55.039978,69.504295,108.99603,70.72917,0.7,69.98001,69.98001,90.40029,70.19677,364.57755,0.3,70.3029,73.94003,55.039978,277.78674,67.5784
1322,19246920.0,55.039978,0.33021957,73.94003,67.22159,57.660473,69.98001,0.0,71.504196,0.0,0.2625,73.94003,69.504326,0.0,52.4366,407.38098,1623.6892,1623.6892,0.3,57.660473,35.83335,70.946915,55.039978,69.504326,108.99609,70.67857,0.7,69.98001,69.98001,90.42279,70.14903,364.5777,0.3,70.23083,73.94003,55.039978,271.2098,67.50253
1324,19247040.0,55.039978,0.33049035,73.94003,66.52125,57.642403,69.98001,0.0,71.47267,0.0,0.2625,73.94003,69.50431,0.0,52.437317,403.13766,1618.8331,1618.8331,0.3,57.642403,35.83328,70.91786,55.039978,69.50431,108.996056,70.65286,0.7,69.98001,69.98001,90.39436,70.12717,364.5776,0.3,70.19128,73.94003,55.039978,264.63275,67.42679
1326,19247100.0,55.039978,0.33062574,73.94003,66.16953,57.63409,69.98001,0.0,71.425095,0.0,0.2625,73.94003,69.504326,0.0,52.437756,400.9963,1615.7904,1615.7904,0.3,57.63409,35.833256,70.88347,55.039978,69.504326,108.99609,70.627655,0.7,69.98001,69.98001,90.38132,70.102615,364.5777,0.3,70.15552,73.94003,55.039978,261.34415,67.38894
1328,19247160.0,55.039978,0.33075675,73.94003,65.81694,57.64209,69.98001,0.0,71.37874,0.0,0.2625,73.94003,69.50434,0.0,52.437424,398.84204,1612.5039,1612.5039,0.3,57.64209,35.833237,70.8492,55.039978,69.50434,108.99612,70.603485,0.7,69.98001,69.98001,90.39387,70.08064,364.57776,0.3,70.120026,73.94003,55.039978,258.05548,67.35115
1331,19247280.0,55.04003,0.33101878,73.94003,65.10956,57.61171,69.98001,0.0,71.34775,0.0,0.2625,73.94003,69.504326,0.0,52.438744,394.4956,1607.8397,1607.8397,0.3,57.61171,35.833168,70.82095,55.04003,69.504326,108.99609,70.57882,0.7,69.98001,69.98001,90.34615,70.05983,364.5777,0.3,70.08114,73.94003,55.04003,251.47792,67.27556
1332,19247400.0,55.04003,0.3312808,73.94003,64.4,57.600864,69.98001,0.0,71.25453,0.0,0.2625,73.94003,69.50436,0.0,52.439293,390.1,1601.7102,1601.7102,0.3,57.600864,35.833126,70.75323,55.04003,69.50436,108.99615,70.530594,0.7,69.98001,69.98001,90.32915,70.01456,364.57788,0.3,70.010666,73.94003,55.04003,244.9,67.19992
1334,19247520.0,55.04003,0.3315354,73.94003,63.68158,57.561756,69.98001,0.0,71.22399,0.0,0.2625,73.94003,69.50434,0.0004829375,52.440994,384.92392,1597.2329,1597.2329,0.3,57.561756,35.83306,70.72571,55.04003,69.50434,108.996124,70.50691,0.7,69.98001,69.98001,90.26776,69.994675,364.5778,0.3,69.97232,73.94003,55.04003,238.31868,67.12417
1336,19247640.0,55.04003,0.33179003,73.94003,62.9474,57.543674,69.98001,0.0,71.13143,0.0,0.2625,73.94003,69.50439,0.0029963166,52.441875,378.30624,1591.2954,1591.2954,0.3,57.543674,35.833027,70.658905,55.04003,69.50439,108.99618,70.45984,0.7,69.98001,69.98001,90.23942,69.95056,364.57794,0.3,69.9025,73.94003,55.04003,231.73233,67.04831
1338,19247700.0,55.04003,0.33191735,73.94003,62.574574,57.530376,69.98001,0.0,71.116875,0.0,0.2625,73.94003,69.50437,0.0035779548,52.442425,374.4902,1589.0026,1589.0026,0.3,57.530376,35.832996,70.64551,55.04003,69.50437,108.99617,70.448906,0.7,69.98001,69.98001,90.21855,69.942276,364.5779,0.3,69.883606,73.94003,55.04003,228.43788,67.0103
1340,19247760.0,55.04003,0.3320417,73.94003,62.19802,57.49875,69.98001,0.0,71.10122,0.0,0.2625,73.94003,69.504364,0.0043300367,52.443855,370.3538,1586.9951,1586.9951,0.3,57.49875,35.832962,70.63205,55.04003,69.504364,108.99616,70.43704,0.7,69.98001,69.98001,90.168915,69.93161,364.5779,0.3,69.86459,73.94003,55.04003,225.14291,66.97223
1342,19247880.0,55.04003,0.33229044,73.94003,61.43402,57.476044,69.98001,0.0,71.00921,0.0,0.2625,73.94003,69.50441,0.007246241,52.444954,361.17334,1581.2386,1581.2386,0.3,57.476044,35.832928,70.56607,55.04003,69.50441,108.996216,70.39101,0.7,69.98001,69.98001,90.13332,69.88855,364.57806,0.3,69.795334,73.94003,55.04003,218.55243,66.895874
1344,19248000.0,55.04003,0.33253917,73.94003,60.655968,57.4277,69.98001,0.0,70.97927,0.0,0.2625,73.94003,69.504395,0.008986169,52.447037,350.87167,1577.1027,1577.1027,0.3,57.4277,35.832867,70.53982,55.04003,69.504395,108.9962,70.36914,0.7,69.98001,69.98001,90.057465,69.87053,364.57803,0.3,69.75775,73.94003,55.04003,211.96283,66.81918
1347,19248120.0,55.04003,0.3327807,73.94003,59.864426,57.40245,69.98001,0.0,70.887695,0.0,0.2625,73.94003,69.50443,0.012293723,52.44825,339.5556,1571.5134,1571.5134,0.3,57.40245,35.832836,70.47456,55.04003,69.50443,108.99626,70.32416,0.7,69.98001,69.98001,90.01789,69.82851,364.57822,0.3,69.68887,73.94003,55.04003,205.3761,66.74212
1348,19248240.0,55.04003,0.33302218,73.94003,59.059963,57.35261,69.98001,0.0,70.857925,0.0,0.2625,73.94003,69.50442,0.014428209,52.450447,327.3319,1567.5266,1567.5266,0.3,57.35261,35.83278,70.448906,55.04003,69.50442,108.99624,70.30318,0.7,69.98001,69.98001,89.9397,69.81131,364.57816,0.3,69.65152,73.94003,55.04003,198.79424,66.66455
1350,19248300.0,55.04003,0.33314294,73.94003,58.653065,57.330704,69.98001,0.0,70.81173,0.0,0.2625,73.94003,69.50444,0.016307054,52.45149,320.9131,1564.9291,1564.9291,0.3,57.330704,35.832764,70.4165,55.04003,69.50444,108.99628,70.280655,0.7,69.98001,69.98001,89.905334,69.789505,364.57828,0.3,69.61713,73.94003,55.04003,195.50574,66.62561
1352,19248360.0,55.04003,0.33325943,73.94003,58.243153,57.326527,69.98001,0.0,70.766464,0.0,0.2625,73.94003,69.504456,0.018116275,52.451706,314.30737,1562.0839,1562.0839,0.3,57.326527,35.83275,70.3842,55.04003,69.504456,108.99631,70.25917,0.7,69.98001,69.98001,89.89882,69.77028,364.57834,0.3,69.58291,73.94003,55.04003,192.2192,66.5865
1355,19248480.0,55.04003,0.33349246,73.94003,57.41456,57.277225,69.98001,0.0,70.73592,0.0,0.2625,73.94003,69.50445,0.02063427,52.45385,300.5888,1558.2102,1558.2102,0.3,57.277225,35.832695,70.3586,55.04003,69.50445,108.996284,70.23895,0.7,69.98001,69.98001,89.82147,69.75391,364.5783,0.3,69.545334,73.94003,55.04003,185.65295,66.507835
1356,19248600.0,55.04003,0.33372548,73.94003,56.574757,57.25211,69.98001,0.0,70.644135,0.0,0.2625,73.94003,69.50448,0.024692532,52.45506,286.28296,1552.8834,1552.8834,0.3,57.25211,35.832664,70.29416,55.04003,69.50448,108.99636,70.19589,0.7,69.98001,69.98001,89.78212,69.713806,364.5785,0.3,69.47667,73.94003,55.04003,179.09752,66.42851
1358,19248720.0,55.04003,0.3339523,73.94003,55.724308,57.204147,69.98001,0.0,70.61299,0.0,0.2625,73.94003,69.50447,0.027583547,52.457146,271.49664,1549.1111,1549.1111,0.3,57.204147,35.83261,70.26868,55.04003,69.50447,108.996346,70.1765,0.7,69.98001,69.98001,89.70687,69.69821,364.57843,0.3,69.438934,73.94003,55.04003,172.55482,66.34848
1360,19248840.0,55.04003,0.33417916,73.94003,54.863785,57.180634,69.98001,0.0,70.52114,0.0,0.2625,73.94003,69.50451,0.03200226,52.458298,256.33667,1543.8912,1543.8912,0.3,57.180634,35.83259,70.20468,55.04003,69.50451,108.99641,70.13431,0.7,69.98001,69.98001,89.67004,69.658936,364.5786,0.3,69.37027,73.94003,55.04003,166.0269,66.26767
1362,19248900.0,55.04003,0.33429256,73.94003,54.429924,57.166256,69.98001,0.0,70.50581,0.0,0.2625,73.94003,69.5045,0.033547204,52.458904,248.64993,1541.915,1541.915,0.3,57.166256,35.83256,70.19205,55.04003,69.5045,108.9964,70.12547,0.7,69.98001,69.98001,89.64749,69.652725,364.5786,0.3,69.35137,73.94003,55.04003,162.76907,66.226974
1365,19248960.0,55.04003,0.33440316,73.94003,53.99376,57.134785,69.98001,0.0,70.48928,0.0,0.2625,73.94003,69.5045,0.035256334,52.460278,240.90982,1540.2025,1540.2025,0.3,57.134785,35.832535,70.179306,55.04003,69.5045,108.99639,70.11569,0.7,69.98001,69.98001,89.59811,69.64404,364.57858,0.3,69.3322,73.94003,55.04003,159.51567,66.18605
1367,19249080.0,55.04003,0.3346243,73.94003,53.11479,57.113487,69.98001,0.0,70.397545,0.0,0.2625,73.94003,69.50454,0.04002621,52.46132,225.32286,1535.0764,1535.0764,0.3,57.113487,35.83251,70.115746,55.04003,69.50454,108.99646,70.07439,0.7,69.98001,69.98001,89.56475,69.605705,364.57877,0.3,69.263535,73.94003,55.04003,153.02316,66.103485
1368,19249200.0,55.04003,0.33484542,73.94003,52.22746,57.069965,69.98001,0.0,70.365685,0.0,0.2625,73.94003,69.50453,0.043633875,52.46324,209.68262,1531.4708,1531.4708,0.3,57.069965,35.832462,70.09075,55.04003,69.50453,108.996445,70.05642,0.7,69.98001,69.98001,89.496475,69.59148,364.57874,0.3,69.2253,73.94003,55.04003,146.55132,66.01999
1370,19249320.0,55.04003,0.33506003,73.94003,51.332325,57.05778,69.98001,0.0,70.27098,0.0,0.2625,73.94003,69.50456,0.048949637,52.46385,194.09584,1526.1957,1526.1957,0.3,57.05778,35.83244,70.024445,55.04003,69.50456,108.996506,70.012474,0.7,69.98001,69.98001,89.477425,69.550446,364.57892,0.3,69.15291,73.94003,55.04003,140.10213,65.929565
1372,19249440.0,55.276184,0.33527464,73.94003,50.429962,57.03576,69.98001,0.0005639905,70.23632,0.0,0.2625,73.94003,69.50456,0.053055383,52.464783,178.66936,1522.1858,1522.1858,0.3,62.404438,35.832394,69.99715,55.04003,69.50456,108.9965,69.992424,0.7,69.98001,69.98001,89.44289,69.53479,364.57892,0.3,69.10885,73.94003,55.04003,133.67757,65.82684
1374,19249500.0,55.425102,0.33538193,73.94003,49.976246,57.031624,69.98001,0.0017821729,70.18886,0.0,0.2625,73.94003,69.50458,0.055880386,52.465057,171.04959,1519.503,1519.503,0.3,65.73446,35.832382,69.96457,55.04003,69.50458,108.99654,69.9704,0.7,69.98001,69.98001,89.436424,69.5143,364.579,0.3,69.070724,73.94003,55.04003,130.47516,65.77115
1376,19249560.0,55.568367,0.33548552,73.94003,49.520935,57.04732,69.98001,0.00302151,70.14266,0.0,0.2625,73.94003,69.50461,0.058608748,52.46434,163.50993,1516.5249,1516.5249,0.3,68.917015,35.832375,69.932274,55.04003,69.50461,108.996574,69.94942,0.7,69.98001,69.98001,89.4611,69.496826,364.5791,0.3,69.03238,73.94003,55.04003,127.27963,65.71265
1378,19249680.0,55.795784,0.33569267,73.94003,48.605816,57.044994,69.98001,0.004395659,70.10828,0.0,0.2625,73.94003,69.50459,0.06291058,52.464397,148.72438,1512.1487,1512.1487,0.3,73.92812,35.83233,69.90613,55.04003,69.50459,108.99657,69.93002,0.7,69.98001,69.98001,89.45746,69.48458,364.57907,0.3,68.98443,73.94003,55.04003,120.91028,65.58768
1380,19249800.0,56.096752,0.33589983,73.94003,47.685173,57.073616,69.98001,0.0072643086,70.015274,0.00067764573,0.2625,73.94003,69.50464,0.068627946,52.46319,134.41946,1506.1416,1506.1416,0.3,80.651184,35.83231,69.84268,55.04003,69.50464,108.996635,69.88789,0.7,69.98001,69.98001,89.50242,69.450134,364.5793,0.3,68.90462,73.94003,55.04003,114.57149,65.45276
1382,19249920.0,56.332024,0.3361009,73.94003,46.75957,57.08599,69.98001,0.009052776,69.98122,0.00243276,0.2625,73.94003,69.50464,0.073079124,52.462532,120.701996,1501.4226,1501.4226,0.3,85.850716,35.832268,69.81769,55.039978,69.50464,108.99663,69.86922,0.7,69.98001,69.98001,89.521835,69.441185,364.57928,0.3,68.85347,73.94003,55.039978,108.26525,65.30868
1385,19250040.0,56.639313,0.33630195,73.94003,45.829586,57.127094,69.98001,0.012324096,69.88872,0.007906977,0.2625,73.94003,69.50468,0.078917645,52.46077,107.67876,1495.0938,1495.0938,0.3,92.725235,35.832253,69.75551,55.039978,69.50468,108.9967,69.8279,0.7,69.98001,69.98001,89.586365,69.410095,364.57947,0.3,68.77086,73.94003,55.039978,101.99353,65.156296
1386,19250100.0,56.755875,0.33640248,73.94003,45.363125,57.146603,69.98001,0.013378394,69.872345,0.00918474,0.2625,73.94003,69.50467,0.08112964,52.45984,101.460846,1492.4727,1492.4727,0.3,95.29469,35.832233,69.74358,55.039978,69.50467,108.99669,69.819336,0.7,69.98001,69.98001,89.616974,69.40834,364.57947,0.3,68.74422,73.94003,55.039978,98.87124,65.077194
1388,19250160.0,56.879967,0.33650059,73.94003,44.89578,57.14989,69.98001,0.0145166395,69.85487,0.01058818,0.2625,73.94003,69.50467,0.08347308,52.45967,95.45654,1490.0609,1490.0609,0.3,98.054184,35.832214,69.73161,55.039978,69.50467,108.99669,69.80989,0.7,69.98001,69.98001,89.622116,69.40438,364.57947,0.3,68.717026,73.94003,55.039978,95.758316,64.99634
1390,19250280.0,57.191376,0.33669683,73.94003,43.958725,57.19949,69.98001,0.01818182,69.76276,0.01697661,0.2625,73.94003,69.50471,0.08939145,52.457474,84.142136,1483.4426,1483.4426,0.3,105.02752,35.8322,69.67058,55.039978,69.50471,108.99676,69.76935,0.7,69.98001,69.98001,89.69996,69.37659,364.57965,0.3,68.63216,73.94003,55.039978,89.56158,64.82956
1393,19250400.0,57.435272,0.33689305,73.94003,43.01899,57.228992,69.98001,0.020769253,69.72897,0.02058548,0.2625,73.94003,69.50471,0.09400908,52.4561,73.84233,1478.133,1478.133,0.3,110.433624,35.83216,69.647675,55.039978,69.50471,108.99675,69.75198,0.7,69.98001,69.98001,89.74622,69.37401,364.57965,0.3,68.57629,73.94003,55.039978,83.4053,64.6568
1394,19250520.0,57.748764,0.33708328,73.94003,42.07714,57.283516,69.98001,0.02481978,69.63713,0.027889077,0.2625,73.94003,69.504745,0.09996822,52.453686,64.66392,1471.2671,1471.2671,0.3,117.4577,35.832146,69.58774,55.039978,69.504745,108.99683,69.71216,0.7,69.98001,69.98001,89.83178,69.349335,364.57986,0.3,68.48977,73.94003,55.039978,77.29146,64.47882
1396,19250640.0,57.993874,0.33727348,73.94003,41.133747,57.316402,69.98001,0.027793458,69.60335,0.03242835,0.2625,73.94003,69.504745,0.10460857,52.45215,56.713688,1465.7267,1465.7267,0.3,122.89307,35.832108,69.56583,55.039978,69.504745,108.996826,69.695404,0.7,69.98001,69.98001,89.88334,69.34978,364.57986,0.3,68.432526,73.94003,55.039978,71.22202,64.29651
1398,19250700.0,58.154274,0.3373686,73.94003,40.66165,57.335823,69.98001,0.03000002,69.55693,0.03648757,0.2625,73.94003,69.50476,0.107652515,52.451324,53.232513,1462.3268,1462.3268,0.3,126.49854,35.8321,69.53622,55.039978,69.50476,108.99686,69.675354,0.7,69.98001,69.98001,89.9138,69.33742,364.57996,0.3,68.38864,73.94003,55.039978,68.20458,64.20389
1401,19250760.0,58.307587,0.33746025,73.94003,40.18938,57.372623,69.98001,0.03222129,69.51177,0.040649667,0.2625,73.94003,69.50478,0.11057193,52.449677,50.09843,1458.6627,1458.6627,0.3,129.9236,35.832096,69.50688,55.039978,69.50478,108.996895,69.656296,0.7,69.98001,69.98001,89.97155,69.328026,364.58005,0.3,68.34497,73.94003,55.039978,65.19899,64.110504
1403,19250880.0,58.55198,0.33764353,73.94003,39.24461,57.405888,69.98001,0.035573043,69.477875,0.04612294,0.2625,73.94003,69.504776,0.11519817,52.448082,44.92494,1452.9447,1452.9447,0.3,135.34396,35.832058,69.48584,55.039978,69.504776,108.99689,69.6402,0.7,69.98001,69.98001,90.02369,69.331375,364.58005,0.3,68.28691,73.94003,55.039978,59.22432,63.921707
1404,19251000.0,58.86421,0.33782685,73.94003,38.3,57.460693,69.98001,0.04037054,69.38747,0.05520546,0.2625,73.94003,69.504814,0.1211315,52.445663,41.3,1445.7587,1445.7587,0.3,142.33958,35.832047,69.42844,55.37242,69.504814,108.996956,69.601746,0.7,69.98001,69.98001,102.16765,69.31242,364.58023,0.3,68.1994,73.94003,55.039978,53.3,63.73082
1406,19251120.0,59.106346,0.33800504,73.94003,37.302677,57.488987,69.98001,0.04409258,69.3578,0.06135228,0.2625,73.94003,69.504814,0.12570931,52.444347,38.537083,1440.0228,1440.0228,0.3,147.70314,35.832012,69.41031,55.69586,69.504814,108.99695,69.586205,0.7,69.98001,69.98001,113.28775,69.31857,364.5802,0.3,68.142876,73.94003,55.039978,47.621616,63.538727
1408,19251240.0,59.41561,0.33818322,73.94003,36.20539,57.53551,69.98001,0.049252454,69.27419,0.07092054,0.2625,73.94003,69.50485,0.13158101,52.442314,35.877975,1432.929,1432.929,0.3,154.62451,35.831997,69.35714,56.19931,69.50485,108.99702,69.548355,0.7,69.98001,69.98001,131.0322,69.30226,364.58038,0.3,68.05823,73.94003,55.039978,42.3723,63.34619
1410,19251300.0,59.531628,0.33827233,73.94003,35.622078,60.34218,69.98001,0.051246665,69.26288,0.07418331,0.2625,73.94003,69.50485,0.13377602,52.441383,34.587124,1429.9978,1429.9978,0.3,157.17937,35.83198,69.35005,56.371468,69.50485,108.99701,69.54149,0.7,69.98001,69.98001,136.87437,69.307755,364.58038,0.3,68.03148,73.94003,55.16011,39.903313,63.24995
1413,19251360.0,59.653908,0.3383594,73.94003,35.01716,62.743267,69.98001,0.053301867,69.25112,0.07751356,0.2625,73.94003,69.50485,0.13607864,52.441383,33.32195,1427.3284,1427.3284,0.3,159.89238,35.831963,69.34329,56.54796,69.50485,108.99701,69.533966,0.7,69.98001,69.98001,143.01161,69.311,364.58038,0.3,68.00484,73.94003,55.268326,37.53532,63.15393
1414,19251480.0,59.95872,0.33853355,73.94003,33.746994,69.090866,69.98001,0.058700778,69.17444,0.08746341,0.2625,73.94003,69.50488,0.14185971,52.439842,30.868265,1420.432,1420.432,0.3,166.70401,35.831947,69.29479,57.072887,69.50488,108.99707,69.4987,0.7,69.98001,69.98001,161.48062,69.29721,364.5806,0.3,67.92413,73.94003,55.551666,33.09396,62.962822
1416,19251600.0,60.19169,0.3387077,73.94003,32.403915,74.02568,69.98001,0.06293876,69.15796,0.09440699,0.2625,73.94003,69.50488,0.1462486,52.43946,28.516197,1415.0677,1415.0677,0.3,171.84158,35.831913,69.285614,57.441147,69.50488,108.99706,69.48733,0.7,69.98001,69.98001,174.11978,69.308365,364.58054,0.3,67.87497,73.94003,55.775566,29.031496,62.773582
1418,19251720.0,60.490677,0.33887655,73.94003,30.99694,80.58302,69.98001,0.068503715,69.08809,0.1046429,0.2625,73.94003,69.50491,0.15191285,52.43847,26.265015,1408.4521,1408.4521,0.3,178.51152,35.831898,69.2419,57.982006,69.50491,108.99712,69.45503,0.7,69.98001,69.98001,193.1188,69.296875,364.58075,0.3,67.79884,73.94003,56.068954,25.331207,62.58709
1421,19251840.0,60.71694,0.33904544,73.94003,29.53508,85.70083,69.98001,0.07288986,69.07797,0.1118465,0.2625,73.94003,69.504906,0.15616691,52.43869,24.113981,1403.3975,1403.3975,0.3,183.48743,35.831863,69.23717,58.36477,69.504906,108.99711,69.446625,0.7,69.98001,69.98001,206.23907,69.310394,364.5807,0.3,67.754456,73.94003,56.301704,21.976374,62.40406
1422,19251900.0,60.8668,0.33912987,73.94003,28.786385,89.08646,69.98001,0.07574673,69.04529,0.117065646,0.2625,73.94003,69.50492,0.15900022,52.438854,23.075794,1400.3585,1400.3585,0.3,186.83717,35.831856,69.21712,58.64102,69.50492,108.99714,69.4313,0.7,69.98001,69.98001,216.00362,69.304245,364.58078,0.3,67.718414,73.94003,56.45304,20.423275,62.31408
1424,19251960.0,61.036205,0.47130388,73.94003,28.02735,92.24095,69.98001,0.0785793,69.01486,0.1222754,0.2625,73.94003,69.50494,0.16169116,52.478462,22.06237,1368.0652,1368.0652,0.3,189.65398,35.82566,69.197784,58.94677,69.50494,108.99717,69.41734,0.56,69.98001,69.98001,225.20784,69.300995,364.5811,0.3,66.61325,73.94003,56.636456,18.95027,62.225258
1426,19252080.0,61.4299,0.73565197,73.94003,26.482767,96.4734,69.98001,0.08302693,69.012115,0.12958622,0.2625,73.94003,69.50154,0.16577522,52.74169,20.10945,1320.0337,1320.0337,0.3,192.53285,35.824932,69.197235,59.52998,69.50154,108.99116,69.41262,0.28,69.98001,69.98001,236.1692,69.31688,364.56308,0.3,63.779602,73.94003,57.092003,16.236176,62.05156
1428,19252200.0,61.813763,1.0,73.94003,24.910347,102.499886,69.98001,0.0887011,68.95784,0.13997626,0.2625,73.94003,69.49811,0.17112915,52.899456,18.254484,1302.0713,1302.0713,0.3,197.62007,35.84586,69.162796,60.187126,69.49811,108.98507,69.38785,0.0,69.98001,69.98001,253.72778,69.30951,364.54504,0.3,61.888634,73.94003,57.518932,13.8173685,61.883743
1430,19252320.0,61.988388,1.0,73.94003,23.319105,107.80835,69.98001,0.093145646,68.962296,0.14728294,0.2625,73.94003,69.49871,0.17505449,52.853256,16.496746,1297.2,1297.2,0.3,202.50772,35.854168,69.16795,60.535778,69.49871,108.98614,69.386856,0.0,69.98001,69.98001,267.3053,69.32698,364.54837,0.3,61.72708,73.94003,57.713173,11.677128,61.722576
1432,19252440.0,62.22322,1.0,73.94003,21.718058,114.690506,69.98001,0.098866716,68.91379,0.15770239,0.2625,73.94003,69.499016,0.18025844,52.79772,14.835505,1290.2068,1290.2068,0.3,208.9625,35.858257,69.13829,61.03994,69.499016,108.98668,69.3645,0.0,69.98001,69.98001,286.91226,69.32094,364.55008,0.3,61.573105,73.94003,57.966736,9.798731,61.568768
1434,19252500.0,62.303204,1.0,73.94003,20.916674,117.35176,69.98001,0.101093814,68.918625,0.16137376,0.2625,73.94003,69.49909,0.18208759,52.772453,14.04084,1286.6332,1286.6332,0.3,211.25575,35.859425,69.14241,61.215225,69.49909,108.986824,69.36538,0.0,69.98001,69.98001,293.7122,69.33154,364.5505,0.3,61.499115,73.94003,58.063305,8.952498,61.49494
1437,19252560.0,62.38923,1.0,73.94003,20.116219,120.09203,69.98001,0.10335954,68.92285,0.1650611,0.2625,73.94003,69.49916,0.1840142,52.748833,13.270025,1283.0424,1283.0424,0.3,213.68834,35.860237,69.14664,61.392654,69.49916,108.98694,69.3656,0.0,69.98001,69.98001,300.69568,69.339836,364.55084,0.3,61.42732,73.94003,58.163338,8.165456,61.423256
1438,19252680.0,62.625435,1.0,73.94003,18.522604,127.00334,69.98001,0.109115094,68.87951,0.1754656,0.2625,73.94003,69.49924,0.18904851,52.70626,11.79958,1275.9087,1275.9087,0.3,219.88707,35.8612,69.12033,61.908245,69.49924,108.98708,69.34533,0.0,69.98001,69.98001,320.24728,69.33501,364.5513,0.3,61.29054,73.94003,58.431236,6.7605815,61.28675
1440,19252800.0,62.790833,1.0,73.94003,16.94623,132.40117,69.98001,0.11362195,68.89319,0.18280439,0.2625,73.94003,69.499275,0.1926164,52.669456,10.423433,1268.999,1268.999,0.3,224.33023,35.861664,69.13187,62.270737,69.499275,108.987144,69.34857,0.0,69.98001,69.98001,333.94788,69.35533,364.5515,0.3,61.163483,73.94003,58.639755,5.567385,61.16002
1442,19252920.0,63.025223,1.0,73.94003,15.396112,139.29695,69.98001,0.11937938,68.85501,0.19312216,0.2625,73.94003,69.4993,0.19746363,52.637596,9.140858,1262.0741,1262.0741,0.3,230.2527,35.861897,69.1089,62.79116,69.4993,108.9872,69.33038,0.0,69.98001,69.98001,353.28976,69.35176,364.55167,0.3,61.041862,73.94003,58.917656,4.5691457,61.038403
1444,19253040.0,63.185623,1.0,73.94003,13.881266,144.66348,69.98001,0.12386804,68.873245,0.20037413,0.2625,73.94003,69.499306,0.20082787,52.60826,7.9511194,1254.5023,1254.5023,0.3,234.4208,35.862007,69.123566,63.155853,69.499306,108.98722,69.33583,0.0,69.98001,69.98001,366.8093,69.3734,364.5517,0.3,60.920357,73.94003,59.132275,3.749141,60.916893
1446,19253100.0,63.30307,1.0,73.94003,13.139886,148.13942,69.98001,0.12675445,68.85567,0.20548354,0.2625,73.94003,69.49931,0.20322648,52.59442,7.3908362,1250.4818,1250.4818,0.3,237.36258,35.862038,69.1133,63.41535,69.49931,108.98722,69.32709,0.0,69.98001,69.98001,376.4648,69.37076,364.55173,0.3,60.85971,73.94003,59.273724,3.400751,60.856194
1448,19253160.0,63.413315,1.0,73.94003,12.410706,151.52855,69.98001,0.1295979,68.84007,0.21054223,0.2625,73.94003,69.49932,0.20547423,52.58107,6.853488,1246.318,1246.318,0.3,240.0906,35.862064,69.10385,63.67298,69.49932,108.98724,69.31973,0.0,69.98001,69.98001,385.8709,69.370926,364.55176,0.3,60.799175,73.94003,59.413525,3.0906491,60.795715
1450,19253280.0,63.56575,1.0,73.94003,10.993447,156.8396,69.98001,0.13403985,68.862595,0.21765117,0.2625,73.94003,69.49932,0.20862184,52.55597,5.847232,1237.5977,1237.5977,0.3,243.98866,35.86209,69.12143,64.034424,69.49932,108.98724,69.327255,0.0,69.98001,69.98001,399.13068,69.39383,364.55176,0.3,60.678543,73.94003,59.629845,2.5769484,60.67514
1453,19253400.0,63.785477,1.0,73.94003,9.638507,163.64035,69.98001,0.13971566,68.83419,0.22761647,0.2625,73.94003,69.49934,0.21305634,52.532845,4.9316196,1228.4159,1228.4159,0.3,249.39291,35.86211,69.10478,64.54458,69.49934,108.98727,69.31314,0.0,69.98001,69.98001,417.80692,69.39241,364.55185,0.3,60.55885,73.94003,59.912193,2.1913166,60.555443
