,time,VAV: Core Zone Discharge Air Temperature,AHU: Outdoor Air Damper Position,VAV Core Zone Cooling SP,Diffuse Horizontal Solar Irradiation,VAV: North zone Q,VAV North Zone Heating SP,VAV: North Zone Reheat Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,VAV North Zone Cooling SP,VAV: North Zone Airflow Rate,VAV: Core Zone Reheat Control Signal,AHU: Supply Air Temperature,Direct Normal Solar Irradiation,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV: North Zone Damper Control Signal,VAV: Core zone Q,AHU: Supply Fan Power,AHU: RAT,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: South Zone Airflow Rate,VAV: North Zone Room Air Temperature,AHU: Return Air Damper Position,VAV South Zone Heating SP,VAV Core Zone Heating SP,VAV: South zone Q,VAV: Core Zone Room Air Temperature,AHU: Supply Fan Airflow Rate,VAV: Core Zone Damper Control Signal,AHU: MAT,VAV South Zone Cooling SP,VAV: North Zone Discharge Air Temperature,Global Horizontal Solar Irradiation,Outdoor Air Temperature
1454,19253520.0,63.92885,1.0,73.94003,8.3549,168.86214,69.98001,0.14408453,68.86067,0.23453382,0.2625,73.94003,69.499344,0.21597569,52.511528,4.10592,1218.8447,1218.8447,0.3,253.00414,35.86212,69.12511,64.8996,69.499344,108.98728,69.322754,0.0,69.98001,69.98001,430.71274,69.41652,364.55188,0.3,60.440308,73.94003,60.12835,1.9170324,60.4369
1456,19253640.0,64.13962,1.0,73.94003,7.1516423,175.56615,69.98001,0.1496817,68.836716,0.24424955,0.2625,73.94003,69.499344,0.22018927,52.492027,3.369401,1208.9541,1208.9541,0.3,258.13248,35.862125,69.111374,65.39975,69.499344,108.98728,69.3105,0.0,69.98001,69.98001,448.9107,69.41597,364.55188,0.3,60.323135,73.94003,60.409985,1.7373736,60.31984
1458,19253700.0,64.20422,1.0,73.94003,6.5829616,178.0872,69.98001,0.15180743,68.8521,0.24760066,0.2625,73.94003,69.499344,0.22148858,52.48291,3.034356,1203.9103,1203.9103,0.3,259.7262,35.862125,69.1228,65.57317,69.499344,108.987274,69.31665,0.0,69.98001,69.98001,455.0922,69.4297,364.55188,0.3,60.265182,73.94003,60.51644,1.6778032,60.261887
1461,19253760.0,64.27333,1.0,73.94003,6.037749,180.66714,69.98001,0.15395309,68.86682,0.25093323,0.2625,73.94003,69.499344,0.22287495,52.474174,2.721332,1198.8123,1198.8123,0.3,261.45245,35.86213,69.13423,65.74566,69.499344,108.98728,69.3221,0.0,69.98001,69.98001,461.38193,69.441025,364.55188,0.3,60.207672,73.94003,60.62416,1.6356184,60.20443
1462,19253880.0,64.47449,1.0,73.94003,5.022235,187.24454,69.98001,0.15944903,68.846985,0.2603593,0.2625,73.94003,69.49935,0.22686096,52.458023,2.1609812,1188.4858,1188.4858,0.3,266.29218,35.862133,69.12313,66.23329,69.49935,108.9873,69.3116,0.0,69.98001,69.98001,479.02484,69.44124,364.55197,0.3,60.094185,73.94003,60.903435,1.5950451,60.090996
1464,19254000.0,64.5977,1.0,73.94003,4.1141167,192.19582,69.98001,0.16360047,68.88033,0.2667718,0.2625,73.94003,69.49937,0.22930528,52.443413,1.6876171,1178.0396,1178.0396,0.3,269.30878,35.862137,69.148285,66.567825,69.49937,108.9873,69.32506,0.0,69.98001,69.98001,490.99023,69.46728,364.55197,0.3,59.98295,73.94003,61.11415,1.5989318,59.97976
1466,19254120.0,64.788635,1.0,73.94003,3.3224094,198.619,69.98001,0.16897444,68.86435,0.27587104,0.2625,73.94003,69.49937,0.23305865,52.430397,1.3005084,1167.5375,1167.5375,0.3,273.85413,35.86214,69.13961,67.04067,69.49937,108.98731,69.31633,0.0,69.98001,69.98001,508.00885,69.4681,364.552,0.3,59.874126,73.94003,61.38958,1.6305566,59.871048
1468,19254240.0,64.900925,1.0,73.94003,2.6561286,203.39403,69.98001,0.17298552,68.90071,0.28197715,0.2625,73.94003,69.499374,0.23525745,52.418804,0.9989238,1157.0415,1157.0415,0.3,276.561,35.86214,69.166916,67.36175,69.499374,108.98731,69.33154,0.0,69.98001,69.98001,519.4004,69.4949,364.552,0.3,59.76811,73.94003,61.595352,1.6731976,59.765144
1471,19254300.0,64.99486,1.0,73.94003,2.3728404,206.56897,69.98001,0.1756307,68.89357,0.28638566,0.2625,73.94003,69.49937,0.23709235,52.413586,0.8799744,1151.8151,1151.8151,0.3,278.7921,35.86214,69.163345,67.59148,69.49937,108.98731,69.32732,0.0,69.98001,69.98001,527.7078,69.49425,364.552,0.3,59.716255,73.94003,61.731804,1.6934236,59.713287
1472,19254360.0,65.081314,1.0,73.94003,2.1242898,209.6379,69.98001,0.17821874,68.888245,0.2907162,0.2625,73.94003,69.499374,0.23877457,52.408752,0.7821318,1146.6132,1146.6132,0.3,280.80603,35.862144,69.16043,67.81784,69.499374,108.98733,69.32434,0.0,69.98001,69.98001,535.73175,69.49628,364.55203,0.3,59.66517,73.94003,61.865673,1.7101331,59.662254
1474,19254480.0,65.182175,1.0,73.94003,1.7359084,214.21265,69.98001,0.18207099,68.92735,0.29648396,0.2625,73.94003,69.49938,0.24072339,52.40007,0.649401,1136.3125,1136.3125,0.3,283.19644,35.862144,69.18965,68.12332,69.49938,108.98733,69.34126,0.0,69.98001,69.98001,546.4847,69.5238,364.55203,0.3,59.565468,73.94003,62.065292,1.7246412,59.562664
1476,19254600.0,65.35164,1.0,73.94003,1.5,220.25452,69.98001,0.18714656,68.91812,0.30483323,0.2625,73.94003,69.49938,0.24400266,52.392822,0.6,1126.199,1126.199,0.3,287.1376,35.86215,69.1852,68.560905,69.49938,108.987335,69.335495,0.0,69.98001,69.98001,562.0702,69.52556,364.55203,0.3,59.46939,73.94003,62.329296,1.7,59.466698
1478,19254720.0,65.44101,1.0,73.94003,1.3499147,224.60736,69.98001,0.1908235,68.959656,0.3102343,0.2625,73.94003,69.49938,0.24570261,52.386887,0.5917848,1116.3309,1116.3309,0.3,289.21106,35.86215,69.21619,68.84897,69.49938,108.987335,69.354004,0.0,69.98001,69.98001,572.12335,69.55357,364.55203,0.3,59.377106,73.94003,62.521774,1.6498891,59.374523
1480,19254840.0,65.59932,1.0,73.94003,1.2126361,230.42706,69.98001,0.19572644,68.95339,0.31816897,0.2625,73.94003,69.49939,0.24874364,52.382385,0.58313733,1106.7661,1106.7661,0.3,292.8464,35.862152,69.21355,69.26634,69.49939,108.98734,69.34956,0.0,69.98001,69.98001,586.91016,69.55572,364.5521,0.3,59.288994,73.94003,62.778473,1.5992404,59.286522
1482,19254900.0,65.636185,1.0,73.94003,1.1486324,232.46138,69.98001,0.19746605,68.97564,0.32069314,0.2625,73.94003,69.49938,0.24942893,52.380627,0.5786696,1102.1152,1102.1152,0.3,293.66214,35.862152,69.22986,69.40202,69.49938,108.98734,69.35994,0.0,69.98001,69.98001,591.5332,69.5711,364.5521,0.3,59.246532,73.94003,62.870373,1.5737635,59.244118
1484,19254960.0,65.677155,1.0,73.94003,1.0876302,234.53886,69.98001,0.19921352,68.997116,0.3231809,0.2625,73.94003,69.49939,0.25019643,52.379196,0.5741155,1097.5616,1097.5616,0.3,294.60358,35.862152,69.24602,69.535446,69.49939,108.98734,69.3695,0.0,69.98001,69.98001,596.21185,69.58412,364.5521,0.3,59.205223,73.94003,62.962715,1.5482109,59.20292
1487,19255080.0,65.824326,1.0,73.94003,0.97436273,240.11856,69.98001,0.20393069,68.99344,0.33068225,0.2625,73.94003,69.4994,0.25300086,52.377274,0.56477696,1088.7743,1088.7743,0.3,297.9333,35.862156,69.245026,69.93123,69.4994,108.98736,69.36626,0.0,69.98001,69.98001,610.1563,69.586365,364.55212,0.3,59.12612,73.94003,63.211224,1.4969577,59.123924
1488,19255200.0,65.89046,1.0,73.94003,0.8722998,243.9726,69.98001,0.20721526,69.03903,0.3352883,0.2625,73.94003,69.49939,0.25420725,52.376724,0.5551795,1080.46,1080.46,0.3,299.37366,35.862156,69.27881,70.18013,69.49939,108.98735,69.38751,0.0,69.98001,69.98001,618.66547,69.61516,364.55212,0.3,59.051964,73.94003,63.386513,1.4456375,59.049877
1490,19255320.0,66.026474,1.0,73.94003,0.7809073,249.29684,69.98001,0.21173535,69.03766,0.3423427,0.2625,73.94003,69.4994,0.2567778,52.377495,0.54538083,1072.6746,1072.6746,0.3,302.39975,35.86216,69.27919,70.55339,69.4994,108.987366,69.385376,0.0,69.98001,69.98001,631.73334,69.61746,364.55212,0.3,58.98297,73.94003,63.62607,1.3944074,58.98105
1492,19255440.0,66.08102,1.0,73.94003,0.699651,252.87863,69.98001,0.21480663,69.08473,0.34653142,0.2625,73.94003,69.4994,0.25774118,52.37947,0.5354387,1065.4736,1065.4736,0.3,303.52612,35.86216,69.31407,70.78108,69.4994,108.98736,69.40784,0.0,69.98001,69.98001,639.41974,69.64641,364.55212,0.3,58.919415,73.94003,63.791687,1.3434243,58.917656
1494,19255500.0,66.14721,1.0,73.94003,0.66265714,255.46445,69.98001,0.2169957,69.08424,0.34987542,0.2625,73.94003,69.4994,0.25898582,52.38096,0.5304319,1062.1096,1062.1096,0.3,304.99615,35.86216,69.31462,70.95807,69.4994,108.98736,69.40663,0.0,69.98001,69.98001,645.65204,69.6463,364.55212,0.3,58.88981,73.94003,63.908195,1.3180745,58.88816
1496,19255560.0,66.2061,1.0,73.94003,0.62799704,257.9343,69.98001,0.21912009,69.08534,0.35313016,0.2625,73.94003,69.499405,0.2600819,52.382767,0.52541095,1058.9124,1058.9124,0.3,306.2523,35.86216,69.31567,71.131,69.499405,108.987366,69.40658,0.0,69.98001,69.98001,651.5866,69.64871,364.55215,0.3,58.861626,73.94003,64.02163,1.2928452,58.86003
1498,19255680.0,66.24916,1.0,73.94003,0.56541115,261.23166,69.98001,0.22196913,69.13362,0.35689417,0.2625,73.94003,69.4994,0.2608061,52.38733,0.5153552,1053.0461,1053.0461,0.3,307.0684,35.86216,69.351425,71.336876,69.4994,108.987366,69.430145,0.0,69.98001,69.98001,658.4293,69.677826,364.55215,0.3,58.809826,73.94003,64.17697,1.2428272,58.808453
1500,19255800.0,66.36342,1.0,73.94003,0.5113594,266.00778,69.98001,0.22606811,69.135925,0.36303216,0.2625,73.94003,69.499405,0.26292187,52.393204,0.50532925,1047.93,1047.93,0.3,309.4994,35.862164,69.35396,71.66301,69.499405,108.98737,69.42976,0.0,69.98001,69.98001,669.6791,69.67998,364.55215,0.3,58.764343,73.94003,64.396866,1.1935271,58.763077
1503,19255920.0,66.39528,1.0,73.94003,0.46530762,269.01074,69.98001,0.22868769,69.18509,0.3663675,0.2625,73.94003,69.499405,0.26341283,52.400238,0.4953909,1043.6196,1043.6196,0.3,310.01157,35.862164,69.39049,71.846695,69.499405,108.98737,69.454315,0.0,69.98001,69.98001,675.6653,69.70914,364.55215,0.3,58.72534,73.94003,64.5414,1.1451018,58.724297
1505,19256040.0,66.49893,1.0,73.94003,0.42672178,273.49863,69.98001,0.23256604,69.188774,0.3720432,0.2625,73.94003,69.499405,0.26530984,52.408585,0.4855978,1040.17,1040.17,0.3,312.15427,35.862164,69.39378,72.14871,69.499405,108.98738,69.45464,0.0,69.98001,69.98001,685.9899,69.71106,364.5522,0.3,58.693153,73.94003,64.75073,1.0977083,58.69233
1506,19256100.0,66.50756,1.0,73.94003,0.4100617,274.83157,69.98001,0.23375744,69.21416,0.37351525,0.2625,73.94003,69.499405,0.26540262,52.4132,0.48077378,1038.7856,1038.7856,0.3,312.20135,35.862164,69.4124,72.23061,69.499405,108.98737,69.46777,0.0,69.98001,69.98001,688.5326,69.726776,364.55215,0.3,58.679695,73.94003,64.81743,1.0744475,58.678978
1508,19256160.0,66.52008,1.0,73.94003,0.39506778,276.19928,69.98001,0.23495063,69.2386,0.37494898,0.2625,73.94003,69.499405,0.2655769,52.418144,0.47600773,1037.6373,1037.6373,0.3,312.3733,35.862164,69.4308,72.31004,69.499405,108.98737,69.48003,0.0,69.98001,69.98001,691.1143,69.74007,364.55215,0.3,58.668102,73.94003,64.88417,1.0515037,58.667442
1510,19256280.0,66.61358,1.0,73.94003,0.36981153,280.3922,69.98001,0.23860376,69.24332,0.38016376,0.2625,73.94003,69.49941,0.26726252,52.428967,0.46667847,1036.0775,1036.0775,0.3,314.23602,35.862167,69.43471,72.58789,69.49941,108.98738,69.480896,0.0,69.98001,69.98001,700.5127,69.741714,364.5522,0.3,58.650307,73.94003,65.082634,1.0066447,58.649918
1512,19256400.0,66.62429,1.0,73.94003,0.35041898,282.78488,69.98001,0.24074948,69.29353,0.3826416,0.2625,73.94003,69.499405,0.2673119,52.440994,0.45766777,1035.5471,1035.5471,0.3,314.1695,35.862167,69.47206,72.72676,69.499405,108.98738,69.50705,0.0,69.98001,69.98001,704.7761,69.770615,364.5522,0.3,58.640198,73.94003,65.20458,0.9632884,58.64003
1515,19256520.0,66.75958,1.0,73.94003,0.33635604,287.87692,69.98001,0.24519645,69.28204,0.3884128,0.2625,73.94003,69.49941,0.26981115,52.453686,0.44903332,1035.7881,1035.7881,0.3,316.95078,35.862167,69.45975,73.03218,69.49941,108.98738,69.49117,0.0,69.98001,69.98001,715.12103,69.754684,364.5522,0.3,58.63421,73.94003,65.44403,0.9215919,58.633987
1516,19256640.0,66.80754,1.0,73.94003,0.32708865,291.07098,69.98001,0.24804693,69.31775,0.39146385,0.2625,73.94003,69.499405,0.27058977,52.465385,0.4408329,1036.2434,1036.2434,0.3,317.7144,35.862167,69.48305,73.19966,69.499405,108.98738,69.504135,0.0,69.98001,69.98001,720.3924,69.76962,364.5522,0.3,58.62822,73.94003,65.6019,0.8817119,58.628002
1518,19256700.0,66.87615,1.0,73.94003,0.32408637,293.6088,69.98001,0.25024617,69.313194,0.39417785,0.2625,73.94003,69.499405,0.2718665,52.47077,0.43691352,1036.5304,1036.5304,0.3,319.16098,35.862167,69.477715,73.34303,69.499405,108.98738,69.49655,0.0,69.98001,69.98001,725.31396,69.76094,364.5522,0.3,58.6252,73.94003,65.71984,0.8625022,58.62504
1520,19256760.0,66.93905,1.0,73.94003,0.32208267,296.059,69.98001,0.2524022,69.31017,0.3968221,0.2625,73.94003,69.49941,0.27302688,52.475876,0.4331243,1036.8535,1036.8535,0.3,320.435,35.862167,69.472885,73.48317,69.49941,108.98739,69.49019,0.0,69.98001,69.98001,729.99915,69.7549,364.5522,0.3,58.622177,73.94003,65.83569,0.84380555,58.622017
1523,19256880.0,66.98558,1.0,73.94003,0.3208041,299.22394,69.98001,0.25520268,69.34654,0.3996274,0.2625,73.94003,69.49941,0.273793,52.48533,0.42596522,1037.5973,1037.5973,0.3,321.2183,35.862167,69.496826,73.63719,69.49941,108.98738,69.504135,0.0,69.98001,69.98001,734.8891,69.770004,364.5522,0.3,58.61619,73.94003,65.989944,0.80802965,58.616028
1524,19257000.0,67.11412,1.0,73.94003,0.3227188,304.13995,69.98001,0.25947827,69.34105,0.40464744,0.2625,73.94003,69.49941,0.27618846,52.493786,0.41941342,1038.4554,1038.4554,0.3,323.9169,35.862167,69.488205,73.90246,69.49941,108.98739,69.4915,0.0,69.98001,69.98001,743.926,69.75594,364.5522,0.3,58.610207,73.94003,66.2184,0.7745413,58.609985
1526,19257120.0,67.15784,1.0,73.94003,0.32729274,307.22748,69.98001,0.26219296,69.3784,0.4071667,0.2625,73.94003,69.49941,0.27691507,52.501366,0.41352662,1039.4578,1039.4578,0.3,324.67984,35.862167,69.51309,74.040886,69.49941,108.98739,69.506714,0.0,69.98001,69.98001,748.3438,69.7716,364.5522,0.3,58.604218,73.94003,66.367325,0.7434974,58.603996
1528,19257240.0,67.282974,1.0,73.94003,0.3339918,312.0668,69.98001,0.26637903,69.37444,0.4118606,0.2625,73.94003,69.49941,0.27926785,52.507244,0.4083626,1040.7207,1040.7207,0.3,327.36047,35.86217,69.505615,74.2883,69.49941,108.98739,69.49529,0.0,69.98001,69.98001,756.8492,69.758026,364.55225,0.3,58.598175,73.94003,66.58974,0.71505487,58.598007
1530,19257300.0,67.30077,1.0,73.94003,0.33797136,313.53494,69.98001,0.26767626,69.394,0.41298106,0.2625,73.94003,69.49941,0.27955914,52.509827,0.40606967,1041.3619,1041.3619,0.3,327.65466,35.86217,69.518585,74.35015,69.49941,108.98739,69.50397,0.0,69.98001,69.98001,758.7818,69.76726,364.5522,0.3,58.595207,73.94003,66.66066,0.70185816,58.594986
1532,19257360.0,67.323074,1.0,73.94003,0.34228194,315.06277,69.98001,0.2689899,69.41257,0.41408363,0.2625,73.94003,69.49941,0.27994552,52.5123,0.40397912,1042.013,1042.013,0.3,328.0979,35.86217,69.53143,74.41052,69.49941,108.98739,69.51177,0.0,69.98001,69.98001,760.79254,69.77429,364.55225,0.3,58.592186,73.94003,66.73201,0.6893707,58.592022
1534,19257480.0,67.44502,1.0,73.94003,0.35162905,319.79797,69.98001,0.27307394,69.40982,0.4184538,0.2625,73.94003,69.49941,0.2822505,52.516693,0.40043387,1043.3369,1043.3369,0.3,330.73962,35.86217,69.5249,74.64052,69.49941,108.9874,69.50145,0.0,69.98001,69.98001,768.73883,69.761215,364.55225,0.3,58.586197,73.94003,66.94833,0.66660184,58.586037
1536,19257600.0,67.48166,1.0,73.94003,0.36149907,322.6713,69.98001,0.2755673,69.44855,0.42037925,0.2625,73.94003,69.49941,0.28287134,52.52059,0.39778468,1044.6799,1044.6799,0.3,331.42566,35.86217,69.55148,74.74676,69.49941,108.98739,69.51919,0.0,69.98001,69.98001,772.16846,69.77797,364.55225,0.3,58.58021,73.94003,67.083954,0.64690524,58.579994
1539,19257720.0,67.60037,1.0,73.94003,0.37135792,327.28482,69.98001,0.2795371,69.44673,0.42442873,0.2625,73.94003,69.49942,0.28512365,52.524,0.39608923,1046.0302,1046.0302,0.3,334.0186,35.86217,69.54578,74.959564,69.49942,108.9874,69.50985,0.0,69.98001,69.98001,779.5529,69.765335,364.55225,0.3,58.574226,73.94003,67.29375,0.6304379,58.574005
1540,19257840.0,67.633545,1.0,73.94003,0.3806715,330.01993,69.98001,0.2819014,69.485794,0.42605957,0.2625,73.94003,69.49942,0.28568697,52.52691,0.3954053,1047.3766,1047.3766,0.3,334.6498,35.86217,69.57291,75.05003,69.49942,108.9874,69.52869,0.0,69.98001,69.98001,782.46954,69.782585,364.55225,0.3,58.568184,73.94003,67.42212,0.6173568,58.568016
1542,19257900.0,67.69403,1.0,73.94003,0.38495693,332.308,69.98001,0.28384963,69.48458,0.4279622,0.2625,73.94003,69.49942,0.28684306,52.528175,0.39546067,1048.0449,1048.0449,0.3,336.00592,35.86217,69.57016,75.14963,69.49942,108.9874,69.52386,0.0,69.98001,69.98001,786.0002,69.77517,364.55225,0.3,58.565216,73.94003,67.524734,0.61213505,58.564995
1544,19257960.0,67.748856,1.0,73.94003,0.38890576,334.4986,69.98001,0.2857468,69.484634,0.4297939,0.2625,73.94003,69.49942,0.28788292,52.52938,0.3957906,1048.7085,1048.7085,0.3,337.18768,35.862175,69.567856,75.245926,69.49942,108.987404,69.52023,0.0,69.98001,69.98001,789.2985,69.77028,364.55225,0.3,58.562195,73.94003,67.62492,0.6078188,58.562027
1546,19258080.0,67.778244,1.0,73.94003,0.39552662,337.08286,69.98001,0.28797263,69.52386,0.43113628,0.2625,73.94003,69.49942,0.2883806,52.53147,0.39730293,1050.0161,1050.0161,0.3,337.75284,35.862175,69.59549,75.32095,69.49942,108.9874,69.540115,0.0,69.98001,69.98001,791.70966,69.788025,364.55225,0.3,58.556206,73.94003,67.74572,0.60198087,58.555984
1548,19258200.0,67.88997,1.0,73.94003,0.4,341.41534,69.98001,0.29168504,69.52309,0.4345634,0.2625,73.94003,69.49942,0.2905159,52.533173,0.4,1051.2902,1051.2902,0.3,340.22913,35.862175,69.59093,75.500534,69.49942,108.987404,69.532486,0.0,69.98001,69.98001,797.9946,69.77611,364.55228,0.3,58.550217,73.94003,67.94112,0.6,58.55
1550,19258320.0,67.91557,1.0,73.94003,0.40333635,343.8379,69.98001,0.29376423,69.562256,0.43562576,0.2625,73.94003,69.49942,0.29094642,52.534546,0.40341774,1052.5219,1052.5219,0.3,340.72488,35.862175,69.61889,75.56062,69.49942,108.987404,69.5533,0.0,69.98001,69.98001,799.91266,69.794235,364.55228,0.3,58.544174,73.94003,68.05394,0.6,58.544014
1552,19258440.0,68.023674,1.0,73.94003,0.40688682,348.01462,69.98001,0.29733625,69.56171,0.43875587,0.2625,73.94003,69.49942,0.29301855,52.53559,0.40703857,1053.7028,1053.7028,0.3,343.13547,35.862175,69.614716,75.72438,69.49942,108.98741,69.54643,0.0,69.98001,69.98001,805.6719,69.782585,364.55228,0.3,58.53819,73.94003,68.24164,0.6,58.538025
1555,19258500.0,68.03246,1.0,73.94003,0.4087352,349.1146,69.98001,0.29829422,69.58165,0.4391582,0.2625,73.94003,69.49943,0.29315528,52.535973,0.40891817,1054.2716,1054.2716,0.3,343.27673,35.862175,69.62889,75.74794,69.49943,108.98741,69.55769,0.0,69.98001,69.98001,806.35596,69.79291,364.55228,0.3,58.535225,73.94003,68.29382,0.6,58.535004
1556,19258560.0,68.045425,1.0,73.94003,0.4106285,350.2663,69.98001,0.29926205,69.60054,0.43954864,0.2625,73.94003,69.49942,0.29338053,52.536358,0.41084015,1054.825,1054.825,0.3,343.55896,35.862175,69.64284,75.77041,69.49942,108.987404,69.56808,0.0,69.98001,69.98001,807.12225,69.80104,364.55228,0.3,58.532204,73.94003,68.346176,0.6,58.532036
1558,19258680.0,68.149796,1.0,73.94003,0.41453838,354.27924,69.98001,0.3026876,69.60005,0.44239318,0.2625,73.94003,69.49943,0.2953861,52.53685,0.41480008,1055.8807,1055.8807,0.3,345.89886,35.86218,69.63894,75.92032,69.49943,108.98741,69.56181,0.0,69.98001,69.98001,812.419,69.78967,364.55228,0.3,58.526215,73.94003,68.52591,0.6,58.525993
1560,19258800.0,68.16748,1.0,73.94003,0.41859353,356.35263,69.98001,0.30445448,69.63844,0.442928,0.2625,73.94003,69.49943,0.29567564,52.53707,0.41889596,1056.863,1056.863,0.3,346.24454,35.86218,69.667175,75.95201,69.49943,108.98741,69.58423,0.0,69.98001,69.98001,813.39185,69.80852,364.55228,0.3,58.520226,73.94003,68.62188,0.6,58.520004
1563,19258920.0,68.26807,1.0,73.94003,0.42277095,360.19537,69.98001,0.30772868,69.63779,0.4455008,0.2625,73.94003,69.49943,0.29761362,52.53707,0.42310542,1057.7648,1057.7648,0.3,348.5118,35.86218,69.66338,76.086426,69.49943,108.98743,69.578514,0.0,69.98001,69.98001,818.1616,69.7973,364.5523,0.3,58.514183,73.94003,68.79343,0.6,58.51402
1564,19259040.0,68.28174,1.0,73.94003,0.4270477,362.08463,69.98001,0.3093324,69.67563,0.445792,0.2625,73.94003,69.49943,0.29782996,52.53685,0.42740607,1058.5795,1058.5795,0.3,348.7779,35.86218,69.69156,76.104614,69.49943,108.98741,69.601585,0.0,69.98001,69.98001,818.68695,69.81642,364.55228,0.3,58.508194,73.94003,68.88066,0.6,58.508034
1566,19259100.0,68.332825,1.0,73.94003,0.42921612,363.96954,69.98001,0.31091893,69.67453,0.44698215,0.2625,73.94003,69.49943,0.2988214,52.53669,0.42958358,1058.952,1058.952,0.3,349.96063,35.86218,69.689476,76.16498,69.49943,108.98743,69.598404,0.0,69.98001,69.98001,820.89874,69.80972,364.5523,0.3,58.505173,73.94003,68.9635,0.6,58.505013
1568,19259160.0,68.378586,1.0,73.94003,0.43140078,365.75226,69.98001,0.31245166,69.67459,0.44810954,0.2625,73.94003,69.49943,0.29970017,52.53647,0.4317755,1059.3005,1059.3005,0.3,350.9715,35.86218,69.687775,76.22266,69.49943,108.98743,69.59631,0.0,69.98001,69.98001,822.9038,69.80538,364.5523,0.3,58.50221,73.94003,69.04387,0.6,58.50199
1570,19259280.0,68.38809,1.0,73.94003,0.43580726,367.45306,69.98001,0.31388915,69.71167,0.44817325,0.2625,73.94003,69.49943,0.29984155,52.53581,0.43619138,1059.922,1059.922,0.3,351.15533,35.86218,69.71579,76.229965,69.49943,108.98743,69.61999,0.0,69.98001,69.98001,823.0649,69.82477,364.5523,0.3,58.496223,73.94003,69.12219,0.6,58.496002
1573,19259400.0,68.48098,1.0,73.94003,0.44024417,370.94208,69.98001,0.31685093,69.71019,0.45025107,0.2625,73.94003,69.49943,0.30163947,52.53504,0.44063127,1060.4379,1060.4379,0.3,353.26974,35.862183,69.711945,76.33774,69.49943,108.98743,69.61504,0.0,69.98001,69.98001,826.9401,69.813896,364.5523,0.3,58.49018,73.94003,69.27699,0.6,58.490013
1574,19259520.0,68.48647,1.0,73.94003,0.4446885,372.45157,69.98001,0.31812033,69.74638,0.4501016,0.2625,73.94003,69.499435,0.301706,52.53405,0.4450728,1060.8424,1060.8424,0.3,353.37057,35.862183,69.73979,76.33362,69.499435,108.98743,69.63921,0.0,69.98001,69.98001,826.71564,69.83345,364.5523,0.3,58.48419,73.94003,69.34631,0.6,58.484024
1576,19259640.0,68.57568,1.0,73.94003,0.44911733,375.75983,69.98001,0.32092324,69.744354,0.4519557,0.2625,73.94003,69.499435,0.30343714,52.532898,0.4494936,1061.1301,1061.1301,0.3,355.41122,35.862183,69.73573,76.42992,69.499435,108.987434,69.634544,0.0,69.98001,69.98001,830.20197,69.822685,364.5523,0.3,58.478203,73.94003,69.4926,0.6,58.47798
1578,19259700.0,68.57442,1.0,73.94003,0.45131874,376.39328,69.98001,0.32146966,69.762535,0.4517828,0.2625,73.94003,69.499435,0.30339143,52.532295,0.4516892,1061.2284,1061.2284,0.3,355.35257,35.862183,69.749626,76.42272,69.499435,108.987434,69.64734,0.0,69.98001,69.98001,829.8625,69.83362,364.55234,0.3,58.47518,73.94003,69.52276,0.6,58.475018
1580,19259760.0,68.57711,1.0,73.94003,0.45350766,377.07648,69.98001,0.32202366,69.77962,0.45160916,0.2625,73.94003,69.499435,0.3034294,52.53163,0.45387125,1061.2954,1061.2954,0.3,355.4296,35.862183,69.763306,76.415085,69.499435,108.987434,69.6591,0.0,69.98001,69.98001,829.6175,69.84235,364.5523,0.3,58.472214,73.94003,69.55292,0.6,58.471996
1582,19259880.0,68.66253,1.0,73.94003,0.45783654,380.2031,69.98001,0.3246673,69.77687,0.453257,0.2625,73.94003,69.499435,0.30509105,52.530205,0.4581834,1061.3333,1061.3333,0.3,357.3932,35.862186,69.758965,76.50012,69.499435,108.987434,69.65465,0.0,69.98001,69.98001,832.7239,69.831635,364.55234,0.3,58.46623,73.94003,69.69069,0.6,58.46601
1584,19260000.0,68.65994,1.0,73.94003,0.46208102,381.32666,69.98001,0.325599,69.81115,0.45273015,0.2625,73.94003,69.499435,0.3050088,52.52861,0.46240765,1061.2383,1061.2383,0.3,357.32822,35.862186,69.786156,76.47557,69.499435,108.987434,69.67959,0.0,69.98001,69.98001,831.81354,69.85147,364.55234,0.3,58.460186,73.94003,69.74205,0.6,58.460022
1586,19260120.0,52.799812,1.0,80.06002,0.46621808,6.6867795,60.08001,0.0,69.60955,0.0,0.2625,80.06002,69.499435,0.0,52.526962,0.4665216,1061.0436,1061.0436,0.3,6.239572,35.862186,69.64592,53.002453,69.499435,108.98744,69.5889,0.0,60.08001,60.08001,16.31629,69.755005,364.55234,0.3,58.4542,80.06002,52.831833,0.6,58.454033
1589,19260240.0,52.52543,1.0,80.06002,0.4702248,4.486328,60.08001,0.0,69.450134,0.0,0.2625,80.06002,69.499435,0.0,52.52543,0.47050285,1060.8125,1060.8125,0.3,0.0,35.862186,69.53606,52.845184,69.499435,108.98744,69.529236,0.0,60.08001,60.08001,10.973103,69.69014,364.55234,0.3,58.44821,80.06002,52.730156,0.6,58.44799
1590,19260300.0,52.52471,1.0,80.06002,0.4721721,0.0,60.08001,0.0,69.352585,0.0,0.2625,80.06002,69.49944,0.0,52.52471,0.47243676,1060.6853,1060.6853,0.3,0.0,35.862186,69.46602,52.786736,69.49944,108.98744,69.48442,0.0,60.08001,60.08001,8.989766,69.64174,364.55234,0.3,58.44519,80.06002,52.52471,0.6,58.445023
1592,19260360.0,52.524055,1.0,80.06002,0.4740782,0.0,60.08001,0.0,69.256615,0.0,0.2625,80.06002,69.49944,0.0,52.524055,0.47432905,1060.5505,1060.5505,0.3,0.0,35.862186,69.39664,52.738724,69.49944,108.98744,69.440636,0.0,60.08001,60.08001,7.365618,69.59587,364.55234,0.3,58.442223,80.06002,52.524055,0.6,58.442
1594,19260480.0,52.522736,1.0,80.06002,0.47775534,0.0,60.08001,0.0,69.10528,0.0,0.2625,80.06002,69.499435,0.0,52.522736,0.4779778,1060.2585,1060.2585,0.3,0.0,35.862186,69.291885,52.666878,69.499435,108.98744,69.38252,0.0,60.08001,60.08001,4.9453254,69.53363,364.55234,0.3,58.43618,80.06002,52.522736,0.6,58.436016
1597,19260600.0,52.521584,1.0,80.06002,0.48123318,0.0,60.08001,0.0,68.91873,0.0,0.2625,80.06002,69.49944,0.0,52.521584,0.48142675,1059.9371,1059.9371,0.3,0.0,35.862186,69.157684,52.521526,69.49944,108.98745,69.29704,0.0,60.08001,60.08001,0.0,69.44311,364.55234,0.3,58.43019,80.06002,52.521584,0.6,58.43003
1598,19260720.0,52.520485,1.0,80.06002,0.48448882,58.263718,60.08001,0.0,68.79645,0.0,0.2625,80.06002,69.49944,0.0,52.520485,0.48465344,1059.5864,1059.5864,0.3,0.0,35.862186,69.07144,55.108315,69.49944,108.98744,69.254745,0.0,60.08001,60.08001,89.865,69.38428,364.55234,0.3,58.424206,80.06002,55.151928,0.6,58.42399
1600,19260840.0,52.51944,1.0,80.06002,0.48749927,57.484707,60.08001,0.0,68.63836,0.0,0.2625,80.06002,69.49944,0.0,52.51944,0.48763555,1059.2068,1059.2068,0.3,0.0,35.86219,68.956024,55.085953,69.49944,108.98745,69.18536,0.0,60.08001,60.08001,89.13371,69.29732,364.5524,0.3,58.41822,80.06002,55.11534,0.6,58.418
1602,19260900.0,52.518944,1.0,80.06002,0.48890537,57.199036,60.08001,0.0,68.58156,0.0,0.2625,80.06002,69.49944,0.0,52.518944,0.48902786,1059.0061,1059.0061,0.3,0.0,35.86219,68.9156,55.07766,69.49944,108.98745,69.16559,0.0,60.08001,60.08001,88.867165,69.27007,364.5524,0.3,58.4152,80.06002,55.10183,0.6,58.41503
1605,19260960.0,52.518448,1.0,80.06002,0.49024156,56.96624,60.08001,0.0,68.52426,0.0,0.2625,80.06002,69.49944,0.0,52.518448,0.49035063,1058.798,1058.798,0.3,0.0,35.86219,68.875336,55.070904,69.49944,108.98745,69.14499,0.0,60.08001,60.08001,88.65103,69.240906,364.55234,0.3,58.412178,80.06002,55.090736,0.6,58.41201
1607,19261080.0,52.51757,1.0,80.06002,0.49269274,56.62293,60.08001,0.0,68.37216,0.0,0.2625,80.06002,69.49944,0.0,52.51757,0.49277636,1058.3599,1058.3599,0.3,0.0,35.86219,68.76437,55.0608,69.49944,108.98745,69.0777,0.0,60.08001,60.08001,88.33524,69.15741,364.5524,0.3,58.40619,80.06002,55.074142,0.6,58.40602
1608,19261200.0,52.516693,1.0,80.06002,0.4948298,56.3973,60.08001,0.0,68.264984,0.0,0.2625,80.06002,69.49944,0.0,52.516693,0.4948903,1057.8921,1057.8921,0.3,0.0,35.86219,68.68819,55.053986,69.49944,108.98745,69.03897,0.0,60.08001,60.08001,88.13138,69.103745,364.5524,0.3,58.4002,80.06002,55.062996,0.6,58.400036
1610,19261320.0,52.51587,1.0,80.06002,0.49662983,56.250736,60.08001,0.0,68.11865,0.0,0.2625,80.06002,69.49944,0.0,52.51587,0.4966701,1057.3939,1057.3939,0.3,0.0,35.86219,68.581505,55.049423,69.49944,108.98745,68.97372,0.0,60.08001,60.08001,88.00258,69.023926,364.5524,0.3,58.39421,80.06002,55.055466,0.6,58.393993
1612,19261440.0,52.5151,1.0,80.06002,0.49806982,56.157257,60.08001,0.0,68.01796,0.0,0.2625,80.06002,69.49944,0.0,52.5151,0.49809334,1056.8647,1056.8647,0.3,0.0,35.86219,68.509544,55.04635,69.49944,108.98745,68.93669,0.0,60.08001,60.08001,87.92406,68.97284,364.5524,0.3,58.388226,80.06002,55.050415,0.6,58.38801
1614,19261500.0,52.514717,1.0,80.06002,0.49864763,56.124725,60.08001,0.0,67.94672,0.0,0.2625,80.06002,69.49944,0.0,52.514717,0.4986643,1056.5884,1056.5884,0.3,0.0,35.86219,68.457855,55.045197,69.49944,108.98745,68.9045,0.0,60.08001,60.08001,87.898224,68.933014,364.5524,0.3,58.385204,80.06002,55.048546,0.6,58.384987
1616,19261560.0,52.514328,1.0,80.06002,0.49912682,56.09943,60.08001,0.0,67.87701,0.0,0.2625,80.06002,69.49944,0.0,52.514328,0.49913767,1056.3038,1056.3038,0.3,0.0,35.86219,68.40677,55.044262,69.49944,108.98745,68.87347,0.0,60.08001,60.08001,87.879234,68.89566,364.5524,0.3,58.382183,80.06002,55.04701,0.6,58.38202
1618,19261680.0,52.51362,1.0,80.06002,0.49977788,56.065536,60.08001,0.0,67.782524,0.0,0.2625,80.06002,69.49944,0.0,52.51362,0.49978068,1055.7103,1055.7103,0.3,0.0,35.86219,68.33887,55.04283,69.49944,108.98745,68.83809,0.0,60.08001,60.08001,87.85698,68.847046,364.5524,0.3,58.376198,80.06002,55.0447,0.6,58.37603
1621,19261800.0,52.5129,1.0,80.06002,0.5,56.04773,60.08001,0.0,67.64673,0.0,0.2625,80.06002,69.49944,0.0,52.5129,0.5,1055.0833,1055.0833,0.3,0.0,35.86219,68.23983,55.0419,69.49944,108.98746,68.77673,0.0,60.08001,60.08001,87.84987,68.77283,364.5524,0.3,58.37021,80.06002,55.043163,0.6,58.369987
1622,19261920.0,52.512188,1.0,80.06002,0.5,56.040745,60.08001,0.0,67.558075,0.0,0.2625,80.06002,69.49944,0.0,52.512188,0.5,1054.4214,1054.4214,0.3,0.0,35.86219,68.175835,55.041298,69.49944,108.98745,68.74289,0.0,60.08001,60.08001,87.85294,68.72696,364.5524,0.3,58.36422,80.06002,55.04212,0.6,58.364
1624,19262040.0,52.511475,1.0,80.06002,0.5,56.041077,60.08001,0.0,67.42712,0.0,0.2625,80.06002,69.49944,0.0,52.511475,0.5,1053.7238,1053.7238,0.3,0.0,35.86219,68.08031,55.040855,69.49944,108.98746,68.6834,0.0,60.08001,60.08001,87.862915,68.65544,364.5524,0.3,58.358177,80.06002,55.041405,0.6,58.358013
1626,19262100.0,52.511147,1.0,80.06002,0.5,56.043217,60.08001,0.0,67.3858,0.0,0.2625,80.06002,69.49945,0.0,52.511147,0.5,1053.3611,1053.3611,0.3,0.0,35.86219,68.04999,55.04069,69.49945,108.98746,68.66763,0.0,60.08001,60.08001,87.86977,68.63446,364.5524,0.3,58.35521,80.06002,55.041183,0.6,58.354992
1628,19262160.0,52.510757,1.0,80.06002,0.5,56.04637,60.08001,0.0,67.34384,0.0,0.2625,80.06002,69.49944,0.0,52.510757,0.5,1052.9891,1052.9891,0.3,0.0,35.86219,68.01983,55.04058,69.49944,108.98745,68.65105,0.0,60.08001,60.08001,87.87758,68.61139,364.5524,0.3,58.35219,80.06002,55.040966,0.6,58.352028
1630,19262280.0,52.510048,1.0,80.06002,0.5,56.055077,60.08001,0.0,67.21744,0.0,0.2625,80.06002,69.49945,0.0,52.510048,0.5,1052.2161,1052.2161,0.3,0.0,35.86219,67.9276,55.04036,69.49945,108.98746,68.5932,0.0,60.08001,60.08001,87.895515,68.54245,364.5524,0.3,58.346203,80.06002,55.040634,0.6,58.345985
1632,19262400.0,52.50933,1.0,80.06002,0.5,56.066154,60.08001,0.0,67.13922,0.0,0.2625,80.06002,69.49944,0.0,52.50933,0.5,1051.4034,1051.4034,0.3,0.0,35.86219,67.87047,55.040253,69.49944,108.98746,68.562225,0.0,60.08001,60.08001,87.91579,68.50048,364.5524,0.3,58.340218,80.06002,55.040417,0.6,58.339996
1634,19262520.0,52.508617,1.0,80.06002,0.5,56.07894,60.08001,0.0,67.017105,0.0,0.2625,80.06002,69.49945,0.0,52.508617,0.5,1050.5497,1050.5497,0.3,0.0,35.862194,67.78148,55.0402,69.49945,108.98746,68.50603,0.0,60.08001,60.08001,87.93778,68.4344,364.5524,0.3,58.334175,80.06002,55.040306,0.6,58.334007
1637,19262640.0,52.507904,1.0,80.06002,0.5,56.092987,60.08001,0.0,66.943665,0.0,0.2625,80.06002,69.49945,0.0,52.507904,0.5,1049.6536,1049.6536,0.3,0.0,35.862194,67.72743,55.040085,69.49945,108.98746,68.476364,0.0,60.08001,60.08001,87.96112,68.39435,364.5524,0.3,58.328186,80.06002,55.0402,0.6,58.32802
1638,19262700.0,52.50752,1.0,80.06002,0.5,56.10039,60.08001,0.0,66.88384,0.0,0.2625,80.06002,69.49945,0.0,52.50752,0.5,1049.1891,1049.1891,0.3,0.0,35.862194,67.68408,55.040085,69.49945,108.98746,68.448456,0.0,60.08001,60.08001,87.97322,68.36101,364.5524,0.3,58.32522,80.06002,55.040142,0.6,58.324997
1641,19262760.0,52.507133,1.0,80.06002,0.5,56.108017,60.08001,0.0,66.8255,0.0,0.2625,80.06002,69.49945,0.0,52.507133,0.5,1048.7135,1048.7135,0.3,0.0,35.862194,67.641235,55.040085,69.49945,108.987465,68.42165,0.0,60.08001,60.08001,87.98558,68.33019,364.55243,0.3,58.322197,80.06002,55.040142,0.6,58.322033
1642,19262880.0,52.50642,1.0,80.06002,0.5,56.123848,60.08001,0.0,66.756454,0.0,0.2625,80.06002,69.49945,0.0,52.50642,0.5,1047.7279,1047.7279,0.3,0.0,35.862194,67.5901,55.04003,69.49945,108.98746,68.39325,0.0,60.08001,60.08001,88.010994,68.292015,364.55243,0.3,58.316208,80.06002,55.040085,0.6,58.31599
1644,19263000.0,52.505596,1.0,80.06002,0.5,56.140373,60.08001,0.0,66.64209,0.0,0.2625,80.06002,69.49945,0.0,52.505596,0.5,1046.6954,1046.6954,0.3,0.0,35.862194,67.50665,55.04003,69.49945,108.987465,68.339966,0.0,60.08001,60.08001,88.037315,68.22994,364.55243,0.3,58.310223,80.06002,55.04003,0.6,58.310005
1646,19263120.0,52.50483,1.0,80.06002,0.5,56.157528,60.08001,0.0,66.57716,0.0,0.2625,80.06002,69.49945,0.0,52.50483,0.5,1045.6144,1045.6144,0.3,0.0,35.862194,67.458374,55.04003,69.49945,108.987465,68.31273,0.0,60.08001,60.08001,88.06449,68.19391,364.55243,0.3,58.30418,80.06002,55.04003,0.6,58.304016
1648,19263240.0,52.504005,1.0,80.06002,0.5,56.17529,60.08001,0.0,66.46625,0.0,0.2625,80.06002,69.49945,0.0,52.504005,0.5,1044.483,1044.483,0.3,0.0,35.862198,67.37752,55.04003,69.49945,108.98747,68.26082,0.0,60.08001,60.08001,88.09253,68.133865,364.55243,0.3,58.298195,80.06002,55.04003,0.6,58.298027
1650,19263300.0,52.503616,1.0,80.06002,0.5,56.18439,60.08001,0.0,66.4361,0.0,0.2625,80.06002,69.49946,0.0,52.503616,0.5,1043.8982,1043.8982,0.3,0.0,35.862198,67.35455,55.04003,69.49946,108.98747,68.248184,0.0,60.08001,60.08001,88.106865,68.11749,364.55246,0.3,58.295174,80.06002,55.04003,0.6,58.295006
1652,19263360.0,52.50318,1.0,80.06002,0.5,56.193634,60.08001,0.0,66.40517,0.0,0.2625,80.06002,69.49945,0.0,52.50318,0.5,1043.3,1043.3,0.3,0.0,35.862198,67.33159,55.039978,69.49945,108.987465,68.234665,0.0,60.08001,60.08001,88.121414,68.09909,364.55243,0.3,58.292206,80.06002,55.04003,0.6,58.291985
1654,19263480.0,52.5023,1.0,80.06002,0.5,56.212566,60.08001,0.0,66.29761,0.0,0.2625,80.06002,69.49946,0.0,52.5023,0.5,1042.0636,1042.0636,0.3,0.0,35.862198,67.25314,55.039978,69.49946,108.98747,68.18402,0.0,60.08001,60.08001,88.1512,68.040924,364.55246,0.3,58.286217,80.06002,55.039978,0.6,58.285995
1657,19263600.0,52.50142,1.0,80.06002,0.5,56.232094,60.08001,0.0,66.2401,0.0,0.2625,80.06002,69.49946,0.0,52.50142,0.5,1040.7721,1040.7721,0.3,0.0,35.862198,67.20964,55.039978,69.49946,108.98747,68.15892,0.0,60.08001,60.08001,88.18187,68.00769,364.55246,0.3,58.280174,80.06002,55.039978,0.6,58.28001
1658,19263720.0,52.500652,1.0,80.06002,0.5,56.248978,60.08001,0.0,66.13562,0.0,0.2625,80.06002,69.49946,0.0,52.500652,0.5,1039.5155,1039.5155,0.3,0.0,35.8622,67.13356,55.039978,69.49946,108.98748,68.10948,0.0,60.08001,60.08001,88.20838,67.95171,364.55246,0.3,58.275177,80.06002,55.039978,0.6,58.27501
1660,19263840.0,52.500435,1.0,80.06002,0.5,56.253407,60.08001,0.0,66.08151,0.0,0.2625,80.06002,69.499466,0.0,52.500435,0.5,1038.4508,1038.4508,0.3,0.0,35.8622,67.09231,55.039978,69.499466,108.98748,68.08542,0.0,60.08001,60.08001,88.21533,67.91997,364.55246,0.3,58.272102,80.06002,55.039978,0.6,58.271988
1662,19263900.0,52.50054,1.0,80.06002,0.5,56.251,60.08001,0.0,66.030045,0.0,0.2625,80.06002,69.499466,0.0,52.50054,0.5,1037.9937,1037.9937,0.3,0.0,35.8622,67.05501,55.039978,69.499466,108.98749,68.0607,0.0,60.08001,60.08001,88.21155,67.89134,364.55246,0.3,58.27122,80.06002,55.039978,0.6,58.271164
1664,19263960.0,52.500763,1.0,80.06002,0.5,56.245823,60.08001,0.0,65.97994,0.0,0.2625,80.06002,69.499466,0.0,52.500763,0.5,1037.586,1037.586,0.3,0.0,35.862206,67.01815,55.04003,69.499466,108.987495,68.03708,0.0,60.08001,60.08001,88.20342,67.86525,364.55252,0.3,58.270836,80.06002,55.04003,0.6,58.270782
1666,19264080.0,52.501587,1.0,80.06002,0.5,56.22803,60.08001,0.0,65.929016,0.0,0.2625,80.06002,69.499466,0.0,52.501587,0.5,1036.917,1036.917,0.3,0.0,35.862206,66.97899,55.04003,69.499466,108.987495,68.0139,0.0,60.08001,60.08001,88.17549,67.83482,364.55252,0.3,58.27128,80.06002,55.04003,0.6,58.27128
1668,19264200.0,52.50274,1.0,80.06002,0.5,56.20171,60.08001,0.0,65.8302,0.0,0.2625,80.06002,69.49947,0.0,52.50274,0.5,1036.4384,1036.4384,0.3,0.0,35.86221,66.90686,55.04003,69.49947,108.98751,67.96666,0.0,60.08001,60.08001,88.134186,67.7817,364.55255,0.3,58.273254,80.06002,55.04003,0.6,58.27336
1670,19264320.0,52.50428,1.0,80.06002,0.5,56.168377,60.08001,0.0,65.78224,0.0,0.2625,80.06002,69.49948,0.0,52.50428,0.5,1036.1432,1036.1432,0.3,0.0,35.862213,66.86972,55.04003,69.49948,108.98752,67.94441,0.0,60.08001,60.08001,88.08188,67.75302,364.55258,0.3,58.276714,80.06002,55.04003,0.6,58.276825
1673,19264440.0,52.506035,1.0,80.06002,0.5,56.12943,60.08001,0.0,65.686005,0.0,0.2625,80.06002,69.49949,0.0,52.506035,0.5,1036.0238,1036.0238,0.3,0.0,35.862217,66.79941,55.04003,69.49949,108.98753,67.898155,0.0,60.08001,60.08001,88.02077,67.701385,364.5526,0.3,58.281494,80.06002,55.04003,0.6,58.28166
1674,19264500.0,52.50697,1.0,80.06002,0.5,56.108246,60.08001,0.0,65.663864,0.0,0.2625,80.06002,69.4995,0.0,52.50697,0.5,1036.0273,1036.0273,0.3,0.0,35.86222,66.781784,55.04003,69.4995,108.98754,67.88788,0.0,60.08001,60.08001,87.98753,67.68848,364.55267,0.3,58.284348,80.06002,55.04003,0.6,58.284515
1676,19264560.0,52.50801,1.0,80.06002,0.5,56.086117,60.08001,0.0,65.6409,0.0,0.2625,80.06002,69.4995,0.0,52.50801,0.5,1036.0714,1036.0714,0.3,0.0,35.86222,66.76409,55.04003,69.4995,108.98754,67.87673,0.0,60.08001,60.08001,87.95282,67.673485,364.55267,0.3,58.287483,80.06002,55.04003,0.6,58.287643
1678,19264680.0,52.5101,1.0,80.06002,0.5,56.0396,60.08001,0.0,65.547134,0.0,0.2625,80.06002,69.499504,0.0,52.5101,0.5,1036.2761,1036.2761,0.3,0.0,35.86223,66.69554,55.04003,69.499504,108.98756,67.83141,0.0,60.08001,60.08001,87.87985,67.623276,364.5527,0.3,58.29451,80.06002,55.04003,0.6,58.294678
1680,19264800.0,52.5123,1.0,80.06002,0.5,55.99091,60.08001,0.0,65.50467,0.0,0.2625,80.06002,69.49951,0.0,52.5123,0.5,1036.6273,1036.6273,0.3,0.0,35.862232,66.661865,55.04003,69.49951,108.98757,67.810814,0.0,60.08001,60.08001,87.80348,67.59653,364.55273,0.3,58.302475,80.06002,55.04003,0.6,58.302696
1682,19264920.0,55.166542,1.0,80.06002,0.5,55.941006,60.08001,0.0,65.41321,0.0,0.2625,80.06002,69.49953,0.0,52.51455,0.5,1037.1138,1037.1138,0.3,58.71274,35.86224,66.59836,55.04003,69.49953,108.987595,67.76643,0.0,60.08001,60.08001,87.725204,67.560875,364.55283,0.3,58.31121,80.06002,55.040085,0.6,58.31143
1684,19265040.0,55.12523,1.0,80.06002,0.5,55.890736,60.08001,0.0,65.37334,0.0,0.2625,80.06002,69.499535,0.0,52.5168,0.5,1037.7233,1037.7233,0.3,57.756657,35.862247,66.56991,55.04003,69.499535,108.98761,67.7466,0.0,60.08001,60.08001,87.64636,67.54895,364.55286,0.3,58.32066,80.06002,55.040085,0.6,58.320877
1686,19265100.0,55.109905,1.0,80.06002,0.5,55.86571,60.08001,0.0,65.32802,0.0,0.2625,80.06002,69.49954,0.0,52.517956,0.5,1038.0703,1038.0703,0.3,57.396664,35.86225,66.53876,55.04003,69.49954,108.987625,67.7243,0.0,60.08001,60.08001,87.60712,67.5305,364.5529,0.3,58.325546,80.06002,55.040085,0.6,58.32582
1689,19265160.0,55.09738,1.0,80.06002,0.5,55.840885,60.08001,0.0,65.28407,0.0,0.2625,80.06002,69.49955,0.0,52.51911,0.5,1038.4432,1038.4432,0.3,57.097027,35.862255,66.507996,55.04003,69.49955,108.98764,67.70303,0.0,60.08001,60.08001,87.568184,67.51434,364.55292,0.3,58.330605,80.06002,55.040085,0.6,58.33088
1690,19265280.0,55.07865,1.0,80.06002,0.5,55.792156,60.08001,0.0,65.246605,0.0,0.2625,80.06002,69.499565,0.0,52.52131,0.5,1039.2604,1039.2604,0.3,56.63778,35.862263,66.480865,55.040085,69.499565,108.98767,67.68392,0.0,60.08001,60.08001,87.49177,67.50237,364.553,0.3,58.34104,80.06002,55.040085,0.6,58.341316
1692,19265400.0,55.066124,1.0,80.06002,0.5,55.74557,60.08001,0.0,65.16014,0.0,0.2625,80.06002,69.49958,0.0,52.52339,0.5,1040.1531,1040.1531,0.3,56.31672,35.862274,66.42061,55.04003,69.49958,108.98769,67.64151,0.0,60.08001,60.08001,87.418724,67.468155,364.5531,0.3,58.35164,80.06002,55.040085,0.6,58.351913
1696,19265520.0,55.057556,1.0,80.06002,0.5,55.70056,60.08001,0.0,65.12422,0.0,0.2625,80.06002,69.4996,0.0,52.52543,0.5,1041.1305,1041.1305,0.3,56.08379,35.86228,66.39424,55.04003,69.4996,108.987724,67.62273,0.0,60.08001,60.08001,87.348145,67.456116,364.5532,0.3,58.36257,80.06002,55.040085,0.6,58.362846
1698,19265640.0,55.05184,1.0,80.06002,0.5,55.658802,60.08001,0.0,65.03908,0.0,0.2625,80.06002,69.49962,0.0,52.527294,0.5,1042.1544,1042.1544,0.3,55.916786,35.862293,66.33464,55.04003,69.49962,108.987755,67.580765,0.0,60.08001,60.08001,87.28267,67.4219,364.55328,0.3,58.37345,80.06002,55.040085,0.6,58.37378
1700,19265700.0,55.049698,1.0,80.06002,0.5,55.639145,60.08001,0.0,65.02298,0.0,0.2625,80.06002,69.49963,0.0,52.52823,0.5,1042.6823,1042.6823,0.3,55.850815,35.8623,66.32228,55.04003,69.49963,108.98778,67.57236,0.0,60.08001,60.08001,87.25185,67.417175,364.55334,0.3,58.378887,80.06002,55.040085,0.6,58.37916
1702,19265760.0,55.047997,1.0,80.06002,0.5,55.620373,60.08001,0.0,65.00595,0.0,0.2625,80.06002,69.49964,0.0,52.529053,0.5,1043.2178,1043.2178,0.3,55.794044,35.862305,66.30992,55.04003,69.49964,108.987785,67.56302,0.0,60.08001,60.08001,87.22242,67.410416,364.5534,0.3,58.38427,80.06002,55.040085,0.6,58.384544
1704,19265880.0,55.045418,1.0,80.06002,0.5,55.585712,60.08001,0.0,64.92267,0.0,0.2625,80.06002,69.49966,0.0,52.530647,0.5,1044.305,1044.305,0.3,55.702625,35.86232,66.251465,55.04003,69.49966,108.98782,67.52176,0.0,60.08001,60.08001,87.16808,67.376465,364.5535,0.3,58.394817,80.06002,55.04003,0.6,58.39515
1707,19266000.0,55.043655,1.0,80.06002,0.5,55.555195,60.08001,0.0,64.89163,0.0,0.2625,80.06002,69.49968,0.0,52.53202,0.5,1045.4003,1045.4003,0.3,55.6339,35.86233,66.227844,55.04003,69.49968,108.98786,67.50462,0.0,60.08001,60.08001,87.12025,67.365265,364.5536,0.3,58.40509,80.06002,55.04003,0.6,58.405365
1708,19266120.0,55.04245,1.0,80.06002,0.5,55.529175,60.08001,0.0,64.81017,0.0,0.2625,80.06002,69.4997,0.0,52.533173,0.5,1046.4875,1046.4875,0.3,55.582157,35.862347,66.17044,55.04003,69.4997,108.98791,67.46408,0.0,60.08001,60.08001,87.07946,67.33165,364.55374,0.3,58.41481,80.06002,55.04003,0.6,58.415085
1710,19266240.0,55.04168,1.0,80.06002,0.5,55.507965,60.08001,0.0,64.781006,0.0,0.2625,80.06002,69.499725,0.0,52.53416,0.5,1047.5505,1047.5505,0.3,55.543633,35.862362,66.14792,55.04003,69.499725,108.98795,67.447556,0.0,60.08001,60.08001,87.04623,67.32066,364.55386,0.3,58.42399,80.06002,55.04003,0.6,58.424206
1712,19266300.0,55.04135,1.0,80.06002,0.5,55.499256,60.08001,0.0,64.74046,0.0,0.2625,80.06002,69.49974,0.0,52.534546,0.5,1048.0677,1048.0677,0.3,55.52852,35.862373,66.11952,55.04003,69.49974,108.98798,67.42706,0.0,60.08001,60.08001,87.03258,67.30297,364.55392,0.3,58.42827,80.06002,55.04003,0.6,58.42849
1714,19266360.0,55.04113,1.0,80.06002,0.5,55.491848,60.08001,0.0,64.70125,0.0,0.2625,80.06002,69.49975,0.0,52.534874,0.5,1048.5725,1048.5725,0.3,55.51586,35.862377,66.09151,55.04003,69.49975,108.988,67.407616,0.0,60.08001,60.08001,87.02098,67.28737,364.554,0.3,58.43239,80.06002,55.04003,0.6,58.43261
1716,19266480.0,55.04075,1.0,80.06002,0.5,55.481083,60.08001,0.0,64.67389,0.0,0.2625,80.06002,69.49978,0.0,52.53537,0.5,1049.5369,1049.5369,0.3,55.497246,35.862396,66.07003,55.04003,69.49978,108.98804,67.39163,0.0,60.08001,60.08001,87.00412,67.27672,364.55414,0.3,58.439972,80.06002,55.04003,0.6,58.440136
1718,19266600.0,55.040527,1.0,80.06002,0.5,55.475895,60.08001,0.0,64.59572,0.0,0.2625,80.06002,69.4998,0.0,52.53559,0.5,1050.4264,1050.4264,0.3,55.486774,35.86241,66.01455,55.04003,69.4998,108.98809,67.352356,0.0,60.08001,60.08001,86.99602,67.2437,364.5543,0.3,58.44651,80.06002,55.04003,0.6,58.44667
1721,19266720.0,55.04036,1.0,80.06002,0.5,55.476494,60.08001,0.0,64.57012,0.0,0.2625,80.06002,69.49984,0.0,52.53559,0.5,1051.224,1051.224,0.3,55.48382,35.862427,65.994064,55.04003,69.49984,108.988144,67.336914,0.0,60.08001,60.08001,86.996994,67.23332,364.5544,0.3,58.451946,80.06002,55.04003,0.6,58.45211
1722,19266840.0,55.040253,1.0,80.06002,0.5,55.483074,60.08001,0.0,64.49349,0.0,0.2625,80.06002,69.49986,0.0,52.53526,0.5,1051.9124,1051.9124,0.3,55.488003,35.862446,65.939514,55.04003,69.49986,108.98819,67.29825,0.0,60.08001,60.08001,87.00734,67.20064,364.55457,0.3,58.456177,80.06002,55.04003,0.6,58.456284
1724,19266900.0,55.0402,1.0,80.06002,0.5,55.48866,60.08001,0.0,64.48196,0.0,0.2625,80.06002,69.49988,0.0,52.53504,0.5,1052.2101,1052.2101,0.3,55.492706,35.862457,65.92968,55.04003,69.49988,108.98822,67.291275,0.0,60.08001,60.08001,87.01611,67.19656,364.55463,0.3,58.45777,80.06002,55.04003,0.6,58.457825
1726,19266960.0,55.040142,1.0,80.06002,0.5,55.4958,60.08001,0.0,64.46944,0.0,0.2625,80.06002,69.499886,0.0,52.53471,0.5,1052.4739,1052.4739,0.3,55.49912,35.862465,65.91995,55.04003,69.499886,108.988235,67.283356,0.0,60.08001,60.08001,87.02733,67.19052,364.55466,0.3,58.45903,80.06002,55.04003,0.6,58.459087
1728,19267080.0,55.040085,1.0,80.06002,0.5,55.51483,60.08001,0.0,64.394226,0.0,0.2625,80.06002,69.499916,0.0,52.53383,0.5,1052.8911,1052.8911,0.3,55.517063,35.86248,65.866234,55.039978,69.499916,108.98829,67.24518,0.0,60.08001,60.08001,87.057205,67.15817,364.55484,0.3,58.46035,80.06002,55.039978,0.6,58.46035
1730,19267200.0,55.040085,1.0,80.06002,0.5,55.540066,60.08001,0.0,64.37193,0.0,0.2625,80.06002,69.49994,0.0,52.53273,0.5,1053.1447,1053.1447,0.3,55.541576,35.8625,65.84783,55.039978,69.49994,108.98833,67.23096,0.0,60.08001,60.08001,87.09682,67.14845,364.555,0.3,58.460075,80.06002,55.039978,0.6,58.460022
1740,19267260.0,55.238388,1.0,80.06002,0.5,0.0,60.08001,0.0,64.34094,0.0,0.2625,80.06002,47.624775,0.0,55.239876,0.5,107.524185,107.524185,0.3,0.0,3.7583668,65.74621,55.219986,47.624775,84.91587,67.21975,0.0,60.08001,60.08001,0.0,67.14159,264.84592,0.3,58.45925,80.06002,55.238335,0.6,58.459145
1742,19267320.0,56.82965,1.0,80.06002,0.5,0.0,60.08001,0.0,64.31711,0.0,0.2625,80.06002,48.45021,0.0,56.82965,0.5,43.9374,43.9374,0.3,0.0,3.9450445,65.728745,56.82965,48.45021,86.387634,67.213,0.0,60.08001,60.08001,0.0,67.140594,269.44028,0.3,58.45788,80.06002,56.82965,0.6,58.45777
1744,19267440.0,57.966843,1.0,80.06002,0.5,0.0,60.08001,0.0,64.32507,0.0,0.2625,80.06002,55.475502,0.0,57.966843,0.5,15.3959675,15.3959675,0.3,0.0,5.802795,65.72951,57.966843,55.475502,98.913864,67.223755,0.0,60.08001,60.08001,0.0,67.1596,308.50705,0.3,58.45365,80.06002,57.966843,0.6,58.453484
1747,19267500.0,58.257652,1.0,80.06002,0.5,0.0,60.08001,0.0,64.302055,0.0,0.2625,80.06002,59.235394,0.0,58.257652,0.5,8.34308,8.34308,0.3,0.0,6.983577,65.7121,58.257652,59.235394,105.15659,67.216064,0.0,60.08001,60.08001,0.0,67.15515,328.7454,0.3,58.450848,80.06002,58.257652,0.6,58.45063
1748,19267560.0,58.418713,1.0,80.06002,0.5,0.0,60.08001,0.0,64.28036,0.0,0.2625,80.06002,64.53968,0.0,58.418438,0.5,4.1368885,4.1368885,0.3,0.0,8.149263,65.76401,58.418106,64.53968,105.204,67.20827,0.019290268,60.08001,60.08001,0.0,67.151474,344.40543,0.3,58.447662,80.06002,58.418713,0.6,58.447334
1750,19267680.0,58.068634,1.0,80.06002,0.5,0.0,60.08001,0.0,64.28772,0.0,0.2625,80.06002,67.484406,0.0,58.07023,0.5,58.703423,58.703423,0.3,0.0,9.881131,65.80691,58.072258,67.484406,105.394554,67.211624,0.0578708,60.08001,60.08001,0.0,67.15999,353.3453,0.3,58.444313,80.06002,58.068634,0.6,58.439476
1753,19267800.0,57.329086,1.0,80.06002,0.5,0.0,60.08001,0.0,64.23685,0.0,0.2625,80.06002,67.574814,0.0,57.329967,0.5,125.269775,125.269775,0.3,0.0,10.926013,65.77214,57.331123,67.574814,105.55576,67.18734,0.096451335,60.08001,60.08001,0.0,67.14136,353.8481,0.3,58.506165,80.06002,57.329086,0.6,58.43003
1755,19267920.0,56.823555,1.0,80.06002,0.5,0.0,60.08001,0.0,64.233,0.0,0.2625,80.06002,67.632195,0.0,56.824432,0.5,215.7429,215.7429,0.3,0.0,11.599948,65.76741,56.82553,67.632195,105.65807,67.18361,0.0578708,60.08001,60.08001,0.0,67.142075,354.16727,0.3,58.426292,80.06002,56.823555,0.6,58.419098
1756,19268040.0,56.410744,1.0,80.06002,0.5,0.0,60.08001,0.0,64.17324,0.0,0.2625,80.06002,68.424355,0.0,56.411346,0.5,304.55368,304.55368,0.3,0.0,21.3285,65.72341,56.412117,68.424355,107.070526,67.15372,0.019290268,60.08001,60.08001,0.0,67.11719,358.57254,0.3,58.40745,80.06002,56.410744,0.6,58.406902
1758,19268100.0,56.217216,1.0,80.06002,0.5,0.0,60.08001,0.0,64.16846,0.0,0.2625,80.06002,68.73619,0.0,56.21782,0.5,348.2329,348.2329,0.3,0.0,25.390446,65.717804,56.218643,68.73619,107.62654,67.15015,0.0,60.08001,60.08001,0.0,67.11604,360.30707,0.3,58.400803,80.06002,56.217216,0.6,58.400368
1760,19268160.0,56.03682,1.0,80.06002,0.5,0.0,60.08001,0.0,64.16165,0.0,0.2625,80.06002,68.95263,0.0,56.037426,0.5,387.56586,387.56586,0.3,0.0,28.283556,65.711655,56.03814,68.95263,108.01246,67.14504,0.0,60.08001,60.08001,0.0,67.11224,361.51086,0.3,58.393993,80.06002,56.03682,0.6,58.393555
