,time,VAV: Core Zone Discharge Air Temperature,AHU: Outdoor Air Damper Position,VAV Core Zone Cooling SP,Diffuse Horizontal Solar Irradiation,VAV: North zone Q,VAV North Zone Heating SP,VAV: North Zone Reheat Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,VAV North Zone Cooling SP,VAV: North Zone Airflow Rate,VAV: Core Zone Reheat Control Signal,AHU: Supply Air Temperature,Direct Normal Solar Irradiation,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV: North Zone Damper Control Signal,VAV: Core zone Q,AHU: Supply Fan Power,AHU: RAT,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: South Zone Airflow Rate,VAV: North Zone Room Air Temperature,AHU: Return Air Damper Position,VAV South Zone Heating SP,VAV Core Zone Heating SP,VAV: South zone Q,VAV: Core Zone Room Air Temperature,AHU: Supply Fan Airflow Rate,VAV: Core Zone Damper Control Signal,AHU: MAT,VAV South Zone Cooling SP,VAV: North Zone Discharge Air Temperature,Global Horizontal Solar Irradiation,Outdoor Air Temperature
1762,19268280.0,55.698498,1.0,80.06002,0.5,0.0,60.08001,0.0,64.09529,0.0,0.2625,80.06002,69.22587,0.0,55.69899,0.5,457.3765,457.3765,0.3,0.0,32.019604,65.66315,55.699707,69.22587,108.49966,67.11071,0.0,60.08001,60.08001,0.0,67.08242,363.03058,0.3,58.379654,80.06002,55.698498,0.6,58.37922
1764,19268400.0,55.387695,1.0,80.06002,0.5,0.0,60.08001,0.0,64.07826,0.0,0.2625,80.06002,69.36524,0.0,55.38819,0.5,517.05,517.05,0.3,0.0,33.960464,65.647766,55.388794,69.36524,108.74815,67.09851,0.0,60.08001,60.08001,0.0,67.07358,363.80573,0.3,58.364494,80.06002,55.387695,0.6,58.364
1766,19268520.0,55.1043,1.0,80.06002,0.5,0.0,60.08001,0.0,64.00746,0.0,0.2625,80.06002,69.43442,0.0,55.104797,0.5,569.06866,569.06866,0.3,0.0,34.932095,65.59597,55.105347,69.43442,108.87148,67.061325,0.0,60.08001,60.08001,0.0,67.0404,364.1904,0.3,58.348564,80.06002,55.1043,0.6,58.34807
1768,19268640.0,54.845627,1.0,80.06002,0.5,0.0,60.08001,0.0,63.9868,0.0,0.2625,80.06002,69.468285,0.0,54.846016,0.5,614.96326,614.96326,0.3,0.0,35.410007,65.57768,54.846565,69.468285,108.93189,67.04666,0.0,60.08001,60.08001,0.0,67.02875,364.3788,0.3,58.33203,80.06002,54.845627,0.6,58.331535
1770,19268700.0,54.726868,1.0,80.06002,0.5,0.0,60.08001,0.0,63.949448,0.0,0.2625,80.06002,69.47802,0.0,54.72725,0.5,635.90784,635.90784,0.3,0.0,35.547337,65.5506,54.72769,69.47802,108.949234,67.02661,0.0,60.08001,60.08001,0.0,67.01013,364.43286,0.3,58.323624,80.06002,54.726868,0.6,58.32313
1772,19268760.0,54.614037,1.0,80.06002,0.5,0.0,60.08001,0.0,63.912865,0.0,0.2625,80.06002,69.4848,0.0,54.61442,0.5,655.5626,655.5626,0.3,0.0,35.64311,65.523346,54.61486,69.4848,108.96133,67.007385,0.0,60.08001,60.08001,0.0,66.99327,364.4706,0.3,58.31511,80.06002,54.614037,0.6,58.314617
1775,19268880.0,54.40535,1.0,80.06002,0.5,0.0,60.08001,0.0,63.889793,0.0,0.2625,80.06002,69.49281,0.0,54.405624,0.5,691.3515,691.3515,0.3,0.0,35.75634,65.502975,54.406067,69.49281,108.97562,66.99096,0.0,60.08001,60.08001,0.0,66.97958,364.51517,0.3,58.29792,80.06002,54.40535,0.6,58.29737
1776,19269000.0,54.217377,1.0,80.06002,0.5,0.0,60.08001,0.0,63.813824,0.0,0.2625,80.06002,69.49672,0.0,54.217705,0.5,722.95874,722.95874,0.3,0.0,35.81124,65.446884,54.218033,69.49672,108.982574,66.95026,0.0,60.08001,60.08001,0.0,66.942505,364.53687,0.3,58.280502,80.06002,54.217377,0.6,58.28001
1778,19269120.0,54.048294,1.0,80.06002,0.5,0.0,60.08001,0.0,63.789215,0.0,0.2625,80.06002,69.49861,0.0,54.048515,0.4997278,750.9108,750.9108,0.3,0.0,35.837837,65.425186,54.048843,69.49861,108.985954,66.93262,0.0,60.08001,60.08001,0.0,66.9274,364.5474,0.3,58.263145,80.06002,54.048294,0.59956664,58.26265
1780,19269240.0,55.02767,1.0,80.06002,0.5,25.161854,60.08001,0.0,63.712807,0.0,0.2625,80.06002,69.49955,0.0,53.896355,0.49893335,775.6561,775.6561,0.3,25.161856,35.85072,65.36839,55.029266,69.49955,108.987625,66.89148,0.0,60.08001,60.08001,39.51289,66.889725,364.5526,0.3,58.245895,80.06002,55.02767,0.5983111,58.245403
1782,19269300.0,55.029213,1.0,80.06002,0.5,26.747759,60.08001,0.0,63.705666,0.0,0.2625,80.06002,69.499825,0.0,53.826042,0.49835068,786.94965,786.94965,0.3,26.747759,35.8544,65.36119,55.030586,69.499825,108.9881,66.885765,0.0,60.08001,60.08001,41.993004,66.885925,364.55408,0.3,58.23738,80.06002,55.029213,0.59739584,58.23689
1784,19269360.0,55.03047,1.0,80.06002,0.5,28.248606,60.08001,0.0,63.697533,0.0,0.2625,80.06002,69.50001,0.0,53.75941,0.49765,797.58295,797.58295,0.3,28.248606,35.85696,65.35388,55.031685,69.50001,108.98844,66.87912,0.0,60.08001,60.08001,44.3408,66.88016,364.55515,0.3,58.228924,80.06002,55.03047,0.5963,58.228485
1786,19269480.0,55.03251,1.0,80.06002,0.5,31.014874,60.08001,0.0,63.630463,0.0,0.2625,80.06002,69.500244,0.0,53.636147,0.49591112,817.0305,817.0305,0.3,31.014874,35.859993,65.30478,55.03344,69.500244,108.98887,66.84358,0.0,60.08001,60.08001,48.669727,66.84825,364.5565,0.3,58.212444,80.06002,55.03251,0.5936,58.211952
1788,19269600.0,55.03399,1.0,80.06002,0.5,33.496582,60.08001,0.0,63.616287,0.0,0.2625,80.06002,69.50037,0.0,53.525238,0.49375,834.29767,834.29767,0.3,33.496582,35.86146,65.291046,55.03476,69.50037,108.98908,66.83166,0.0,60.08001,60.08001,52.55489,66.83902,364.55716,0.3,58.196457,80.06002,55.03399,0.5902778,58.196022
1791,19269720.0,55.035088,1.0,80.06002,0.5,35.72462,60.08001,0.0,63.55021,0.0,0.2625,80.06002,69.50044,0.0,53.425426,0.4912,849.6494,849.6494,0.3,35.72462,35.862183,65.242645,55.03569,69.50044,108.98921,66.796616,0.0,60.08001,60.08001,56.043983,66.80754,364.55753,0.3,58.181244,80.06002,55.035088,0.5864,58.1808
1792,19269840.0,55.03591,1.0,80.06002,0.5,37.725742,60.08001,0.0,63.53708,0.0,0.2625,80.06002,69.50047,0.0,53.335613,0.48829445,863.32135,863.32135,0.3,37.725742,35.862534,65.22963,55.036407,69.50047,108.98928,66.78508,0.0,60.08001,60.08001,59.178436,66.798645,364.55774,0.3,58.16685,80.06002,55.03591,0.58203334,58.166466
1794,19269900.0,55.03624,1.0,80.06002,0.5,38.64861,60.08001,0.0,63.5039,0.0,0.2625,80.06002,69.5005,0.0,53.29414,0.48671874,869.5942,869.5942,0.3,38.64861,35.86264,65.20568,55.036736,69.5005,108.98932,66.76727,0.0,60.08001,60.08001,60.62417,66.78206,364.55783,0.3,58.16004,80.06002,55.03624,0.5796875,58.159653
1796,19269960.0,55.03657,1.0,80.06002,0.5,39.52325,60.08001,0.0,63.471985,0.0,0.2625,80.06002,69.50052,0.0,53.254807,0.48506665,875.5242,875.5242,0.3,39.52325,35.862713,65.181946,55.036957,69.50052,108.98934,66.75047,0.0,60.08001,60.08001,61.99445,66.7675,364.55792,0.3,58.153503,80.06002,55.03657,0.57724446,58.15312
1799,19270080.0,55.037064,1.0,80.06002,0.5,41.137558,60.08001,0.0,63.45979,0.0,0.2625,80.06002,69.500534,0.0,53.18219,0.48155,886.4466,886.4466,0.3,41.137558,35.862804,65.169586,55.037395,69.500534,108.98937,66.73937,0.0,60.08001,60.08001,64.52377,66.75893,364.55804,0.3,58.14125,80.06002,55.037064,0.5721,58.140923
1800,19270200.0,55.037453,1.0,80.06002,0.5,42.58662,60.08001,0.0,63.395576,0.0,0.2625,80.06002,69.50056,0.0,53.116985,0.47777778,896.25854,896.25854,0.3,42.58662,35.862854,65.12262,55.03778,69.50056,108.98942,66.7052,0.0,60.08001,60.08001,66.79442,66.728226,364.55817,0.3,58.13032,80.06002,55.037453,0.56666666,58.12999
1802,19270320.0,55.03778,1.0,80.06002,0.5,43.886303,60.08001,0.0,63.384315,0.0,0.2625,80.06002,69.50057,0.0,53.058426,0.47378334,905.1126,905.1126,0.3,43.886303,35.86288,65.11092,55.038055,69.50057,108.98944,66.69444,0.0,60.08001,60.08001,68.83113,66.719986,364.55823,0.3,58.12082,80.06002,55.03778,0.56101114,58.120544
1804,19270440.0,55.038055,1.0,80.06002,0.5,45.069405,60.08001,0.0,63.32103,0.0,0.2625,80.06002,69.500595,0.0,53.005142,0.4696,913.4171,913.4171,0.3,45.069405,35.862904,65.06456,55.038277,69.500595,108.98948,66.660706,0.0,60.08001,60.08001,70.685295,66.689545,364.55835,0.3,58.112907,80.06002,55.038055,0.5552,58.112686
1807,19270500.0,55.038162,1.0,80.06002,0.5,45.615475,60.08001,0.0,63.31636,0.0,0.2625,80.06002,69.500595,0.0,52.980537,0.4674479,917.2706,917.2706,0.3,45.615475,35.862907,65.05913,55.038383,69.500595,108.98949,66.65599,0.0,60.08001,60.08001,71.54112,66.686584,364.55835,0.3,58.10956,80.06002,55.038162,0.55225694,58.10939
1809,19270560.0,55.038277,1.0,80.06002,0.5,46.131344,60.08001,0.0,63.31065,0.0,0.2625,80.06002,69.5006,0.0,52.957245,0.4652611,920.95807,920.95807,0.3,46.131344,35.862915,65.05352,55.038494,69.5006,108.9895,66.65033,0.0,60.08001,60.08001,72.34963,66.68164,364.55838,0.3,58.1067,80.06002,55.038277,0.5493,58.106537
1810,19270680.0,55.038494,1.0,80.06002,0.5,47.078125,60.08001,0.0,63.24819,0.0,0.2625,80.06002,69.50062,0.0,52.914562,0.4608,927.8918,927.8918,0.3,47.078125,35.862926,65.00781,55.03866,69.50062,108.98953,66.61693,0.0,60.08001,60.08001,73.83351,66.651596,364.55847,0.3,58.102364,80.06002,55.038494,0.54337776,58.10225
1812,19270800.0,55.03866,1.0,80.06002,0.5,47.920155,60.08001,0.0,63.238747,0.0,0.2625,80.06002,69.500626,0.0,52.87655,0.45625,934.3278,934.3278,0.3,47.920155,35.862934,64.997375,55.038826,69.500626,108.98955,66.60693,0.0,60.08001,60.08001,75.15322,66.643906,364.5585,0.3,58.10005,80.06002,55.03866,0.5375,58.1
1814,19270920.0,55.038826,1.0,80.06002,0.5,48.66743,60.08001,0.0,63.17711,0.0,0.2625,80.06002,69.50064,0.0,52.84282,0.45164445,940.34766,940.34766,0.3,48.66743,35.862946,64.952225,55.038933,69.50064,108.98957,66.57391,0.0,60.08001,60.08001,76.32443,66.61418,364.55862,0.3,58.09967,80.06002,55.038826,0.53173333,58.09967
1816,19271040.0,55.038933,1.0,80.06002,0.5,49.33126,60.08001,0.0,63.16854,0.0,0.2625,80.06002,69.50065,0.0,52.81288,0.44701666,945.9918,945.9918,0.3,49.33126,35.862953,64.9424,55.0391,69.50065,108.989586,66.56419,0.0,60.08001,60.08001,77.36487,66.60683,364.55865,0.3,58.100933,80.06002,55.038933,0.52614444,58.100933
1819,19271100.0,55.038986,1.0,80.06002,0.5,49.63483,60.08001,0.0,63.137505,0.0,0.2625,80.06002,69.500656,0.0,52.799206,0.44470486,948.68854,948.68854,0.3,49.63483,35.862957,64.92004,55.039154,69.500656,108.9896,66.547386,0.0,60.08001,60.08001,77.84065,66.59106,364.5587,0.3,58.10209,80.06002,55.038986,0.5234375,58.102196
1820,19271160.0,55.039043,1.0,80.06002,0.5,49.920906,60.08001,0.0,63.107735,0.0,0.2625,80.06002,69.50066,0.0,52.786297,0.4424,951.30927,951.30927,0.3,49.920906,35.86296,64.89784,55.039154,69.50066,108.98962,66.53157,0.0,60.08001,60.08001,78.289024,66.57738,364.55875,0.3,58.10368,80.06002,55.039043,0.5208,58.103737
1822,19271280.0,55.039154,1.0,80.06002,0.5,50.44447,60.08001,0.0,63.099987,0.0,0.2625,80.06002,69.50067,0.0,52.762676,0.43782777,956.3429,956.3429,0.3,50.44447,35.86297,64.888504,55.03926,69.50067,108.98963,66.52217,0.0,60.08001,60.08001,79.10962,66.5703,364.55878,0.3,58.1078,80.06002,55.039154,0.5157667,58.10791
1824,19271400.0,55.03926,1.0,80.06002,0.5,50.909245,60.08001,0.0,63.04,0.0,0.2625,80.06002,69.500694,0.0,52.74169,0.43333334,961.1292,961.1292,0.3,50.909245,35.862976,64.844505,55.039375,69.500694,108.989655,66.48987,0.0,60.08001,60.08001,79.838066,66.54112,364.55884,0.3,58.113182,80.06002,55.03926,0.51111114,58.11335
1827,19271520.0,55.039375,1.0,80.06002,0.5,51.3218,60.08001,0.0,63.033134,0.0,0.2625,80.06002,69.5007,0.0,52.72307,0.42895,965.6985,965.6985,0.3,51.3218,35.862984,64.83566,55.03943,69.5007,108.98967,66.480804,0.0,60.08001,60.08001,80.48468,66.53432,364.55893,0.3,58.11972,80.06002,55.039375,0.5069,58.119884
1828,19271640.0,55.03943,1.0,80.06002,0.5,51.688065,60.08001,0.0,62.97392,0.0,0.2625,80.06002,69.50072,0.0,52.70659,0.4247111,970.076,970.076,0.3,51.688065,35.86299,64.79216,55.039482,69.50072,108.98971,66.448784,0.0,60.08001,60.08001,81.05873,66.50548,364.559,0.3,58.12719,80.06002,55.03943,0.5032,58.12741
1830,19271700.0,55.039482,1.0,80.06002,0.5,51.855526,60.08001,0.0,62.971447,0.0,0.2625,80.06002,69.50072,0.0,52.699013,0.42265624,972.1993,972.1993,0.3,51.855526,35.862995,64.788086,55.039536,69.50072,108.989716,66.444885,0.0,60.08001,60.08001,81.3212,66.50317,364.559,0.3,58.131256,80.06002,55.039482,0.5015625,58.13153
1832,19271760.0,55.039482,1.0,80.06002,0.5,52.01338,60.08001,0.0,62.967876,0.0,0.2625,80.06002,69.50073,0.0,52.69187,0.42065,974.282,974.282,0.3,52.01338,35.863,64.78386,55.039536,69.50073,108.98972,66.44005,0.0,60.08001,60.08001,81.5686,66.498825,364.55905,0.3,58.135597,80.06002,55.039482,0.5000778,58.135815
1834,19271880.0,55.039536,1.0,80.06002,0.5,52.302555,60.08001,0.0,62.90943,0.0,0.2625,80.06002,69.50075,0.0,52.67885,0.4168,978.3327,978.3327,0.3,52.302555,35.86301,64.7408,55.039593,69.50075,108.98975,66.408356,0.0,60.08001,60.08001,82.02184,66.47026,364.5591,0.3,58.14466,80.06002,55.039536,0.4976,58.144936
1836,19272000.0,55.039593,1.0,80.06002,0.5,52.559956,60.08001,0.0,62.904213,0.0,0.2625,80.06002,69.50076,0.0,52.66726,0.41319445,982.2404,982.2404,0.3,52.559956,35.863018,64.732994,55.03965,69.50076,108.98978,66.39984,0.0,60.08001,60.08001,82.42528,66.46389,364.5592,0.3,58.15438,80.06002,55.039593,0.49583334,58.154655
1838,19272120.0,55.03965,1.0,80.06002,0.5,52.789505,60.08001,0.0,62.84659,0.0,0.2625,80.06002,69.50078,0.0,52.656876,0.40986666,986.0141,986.0141,0.3,52.789505,35.86303,64.69042,55.039703,69.50078,108.98981,66.36847,0.0,60.08001,60.08001,82.78506,66.43555,364.55927,0.3,58.164597,80.06002,55.03965,0.49484444,58.16487
1840,19272240.0,55.039703,1.0,80.06002,0.5,52.99475,60.08001,0.0,62.84214,0.0,0.2625,80.06002,69.50079,0.0,52.647594,0.40685,989.6594,989.6594,0.3,52.99475,35.863037,64.68301,55.039703,69.50079,108.98983,66.36023,0.0,60.08001,60.08001,83.10675,66.4294,364.55936,0.3,58.175148,80.06002,55.039703,0.4947,58.175476
1843,19272300.0,55.039703,1.0,80.06002,0.5,53.08927,60.08001,0.0,62.81308,0.0,0.2625,80.06002,69.5008,0.0,52.643364,0.40546876,991.43506,991.43506,0.3,53.08927,35.86304,64.66191,55.039757,69.5008,108.98984,66.34419,0.0,60.08001,60.08001,83.254906,66.41429,364.5594,0.3,58.180527,80.06002,55.039703,0.49496529,58.18086
1844,19272360.0,55.039703,1.0,80.06002,0.5,53.178898,60.08001,0.0,62.78523,0.0,0.2625,80.06002,69.50081,0.0,52.639297,0.40417778,993.1796,993.1796,0.3,53.178898,35.86305,64.64093,55.039757,69.50081,108.98986,66.32915,0.0,60.08001,60.08001,83.395386,66.40127,364.55948,0.3,58.185966,80.06002,55.039703,0.49546668,58.18624
1846,19272480.0,55.039757,1.0,80.06002,0.5,53.344852,60.08001,0.0,62.7816,0.0,0.2625,80.06002,69.500824,0.0,52.63183,0.40188333,996.5751,996.5751,0.3,53.344852,35.863056,64.63396,55.039757,69.500824,108.98988,66.32118,0.0,60.08001,60.08001,83.6555,66.39534,364.55954,0.3,58.196846,80.06002,55.039757,0.4972111,58.197174
1848,19272600.0,55.039757,1.0,80.06002,0.5,53.49522,60.08001,0.0,62.72541,0.0,0.2625,80.06002,69.50084,0.0,52.625015,0.4,999.8442,999.8442,0.3,53.49522,35.863068,64.592255,55.03981,69.50084,108.989914,66.29036,0.0,60.08001,60.08001,83.8912,66.36743,364.55963,0.3,58.207718,80.06002,55.039757,0.5,58.207993
1850,19272720.0,55.03981,1.0,80.06002,0.5,53.63238,60.08001,0.0,62.72255,0.0,0.2625,80.06002,69.50086,0.0,52.618866,0.3983889,1002.9831,1002.9831,0.3,53.63238,35.86308,64.58566,55.03981,69.50086,108.98996,66.28267,0.0,60.08001,60.08001,84.10619,66.361664,364.55975,0.3,58.21843,80.06002,55.03981,0.50333333,58.218704
1852,19272840.0,55.03981,1.0,80.06002,0.5,53.75847,60.08001,0.0,62.66707,0.0,0.2625,80.06002,69.50088,0.0,52.61315,0.39688888,1005.9864,1005.9864,0.3,53.75847,35.86309,64.544464,55.039867,69.50088,108.98998,66.252075,0.0,60.08001,60.08001,84.30384,66.33398,364.5598,0.3,58.228813,80.06002,55.03981,0.50666666,58.22914
1854,19272900.0,55.03981,1.0,80.06002,0.5,53.81797,60.08001,0.0,62.66652,0.0,0.2625,80.06002,69.500885,0.0,52.61046,0.39618057,1007.4349,1007.4349,0.3,53.81797,35.863094,64.541504,55.039867,69.500885,108.99,66.24883,0.0,60.08001,60.08001,84.39712,66.332214,364.55984,0.3,58.233925,80.06002,55.03981,0.5083333,58.2342
1856,19272960.0,55.03981,1.0,80.06002,0.5,53.875423,60.08001,0.0,62.66493,0.0,0.2625,80.06002,69.5009,0.0,52.60788,0.3955,1008.84674,1008.84674,0.3,53.875423,35.863106,64.53826,55.039867,69.5009,108.99003,66.24466,0.0,60.08001,60.08001,84.48718,66.32843,364.55994,0.3,58.23887,80.06002,55.03981,0.51,58.239143
1859,19273080.0,55.039867,1.0,80.06002,0.5,53.98498,60.08001,0.0,62.610107,0.0,0.2625,80.06002,69.500916,0.0,52.602936,0.39422223,1011.5554,1011.5554,0.3,53.98498,35.863113,64.4975,55.039867,69.500916,108.99005,66.21434,0.0,60.08001,60.08001,84.65893,66.300964,364.56,0.3,58.248314,80.06002,55.039867,0.5133333,58.24859
1860,19273200.0,55.039867,1.0,80.06002,0.5,54.08874,60.08001,0.0,62.60868,0.0,0.2625,80.06002,69.50093,0.0,52.598267,0.39305556,1014.1024,1014.1024,0.3,54.08874,35.86313,64.49162,55.039867,69.50093,108.99009,66.207085,0.0,60.08001,60.08001,84.821594,66.295525,364.56012,0.3,58.257103,80.06002,55.039867,0.51666665,58.257324
1862,19273320.0,55.039867,1.0,80.06002,0.5,54.188126,60.08001,0.0,62.554516,0.0,0.2625,80.06002,69.50096,0.0,52.59376,0.392,1016.47644,1016.47644,0.3,54.188126,35.86314,64.45125,55.039867,69.50096,108.99012,66.17703,0.0,60.08001,60.08001,84.97741,66.26822,364.5602,0.3,58.26512,80.06002,55.039867,0.52,58.265343
1864,19273440.0,55.039867,1.0,80.06002,0.5,54.284435,60.08001,0.0,62.55375,0.0,0.2625,80.06002,69.500984,0.0,52.589424,0.39105555,1018.6651,1018.6651,0.3,54.284435,35.863155,64.445755,55.039925,69.500984,108.990166,66.17006,0.0,60.08001,60.08001,85.12841,66.263,364.56033,0.3,58.27221,80.06002,55.039867,0.5233333,58.272377
1866,19273500.0,55.039867,1.0,80.06002,0.5,54.331806,60.08001,0.0,62.52639,0.0,0.2625,80.06002,69.500984,0.0,52.58728,0.390625,1019.6857,1019.6857,0.3,54.331806,35.86316,64.42581,55.039925,69.500984,108.99018,66.154625,0.0,60.08001,60.08001,85.20268,66.2484,364.56036,0.3,58.27534,80.06002,55.039867,0.525,58.275505
1868,19273560.0,55.039867,1.0,80.06002,0.5,54.378838,60.08001,0.0,62.500244,0.0,0.2625,80.06002,69.501,0.0,52.58519,0.39022222,1020.65497,1020.65497,0.3,54.378838,35.863167,64.40576,55.039925,69.501,108.9902,66.14023,0.0,60.08001,60.08001,85.27643,66.23587,364.56042,0.3,58.2782,80.06002,55.039867,0.52666664,58.278362
1870,19273680.0,55.039867,1.0,80.06002,0.5,54.47241,60.08001,0.0,62.500134,0.0,0.2625,80.06002,69.50103,0.0,52.580963,0.3895,1022.432,1022.432,0.3,54.47241,35.863186,64.400604,55.039925,69.50103,108.99026,66.13348,0.0,60.08001,60.08001,85.42315,66.23082,364.56064,0.3,58.28309,80.06002,55.039867,0.53,58.283195
1872,19273800.0,55.039867,1.0,80.06002,0.5,54.566074,60.08001,0.0,62.44718,0.0,0.2625,80.06002,69.501045,0.0,52.576733,0.3888889,1023.9809,1023.9809,0.3,54.566074,35.863194,64.36099,55.039925,69.501045,108.99027,66.10387,0.0,60.08001,60.08001,85.57003,66.20384,364.56067,0.3,58.286602,80.06002,55.039867,0.53333336,58.28666
1875,19273920.0,55.039867,1.0,80.06002,0.5,54.66074,60.08001,0.0,62.447674,0.0,0.2625,80.06002,69.50107,0.0,52.57245,0.3883889,1025.2861,1025.2861,0.3,54.66074,35.86321,64.35622,55.039925,69.50107,108.99032,66.097336,0.0,60.08001,60.08001,85.71848,66.1989,364.5608,0.3,58.28869,80.06002,55.039867,0.5366667,58.288742
1876,19274040.0,55.039925,1.0,80.06002,0.5,54.757187,60.08001,0.0,62.395325,0.0,0.2625,80.06002,69.50108,0.0,52.568108,0.388,1026.3312,1026.3312,0.3,54.757187,35.86322,64.31694,55.039925,69.50108,108.99035,66.06795,0.0,60.08001,60.08001,85.86973,66.17209,364.5609,0.3,58.289238,80.06002,55.039925,0.54,58.289238
1878,19274100.0,55.039867,1.0,80.06002,0.5,54.8063,60.08001,0.0,62.39637,0.0,0.2625,80.06002,69.50109,0.0,52.56591,0.38784721,1026.7509,1026.7509,0.3,54.8063,35.863228,64.31485,55.039925,69.50109,108.990364,66.06525,0.0,60.08001,60.08001,85.94675,66.17078,364.56094,0.3,58.28891,80.06002,55.039867,0.5416667,58.288857
1880,19274160.0,55.039867,1.0,80.06002,0.5,54.856125,60.08001,0.0,62.396313,0.0,0.2625,80.06002,69.50111,0.0,52.56366,0.38772222,1027.0991,1027.0991,0.3,54.856125,35.863235,64.31249,55.039925,69.50111,108.9904,66.06163,0.0,60.08001,60.08001,86.02489,66.16731,364.561,0.3,58.288086,80.06002,55.039867,0.54333335,58.288033
1882,19274280.0,55.039867,1.0,80.06002,0.5,54.958214,60.08001,0.0,62.344513,0.0,0.2625,80.06002,69.50113,0.0,52.559044,0.38755557,1027.5725,1027.5725,0.3,54.958214,35.86325,64.27349,55.039925,69.50113,108.99043,66.032455,0.0,60.08001,60.08001,86.18499,66.14073,364.56113,0.3,58.28512,80.06002,55.039867,0.5466667,58.28501
1884,19274400.0,55.039867,1.0,80.06002,0.5,55.064045,60.08001,0.0,62.34605,0.0,0.2625,80.06002,69.50115,0.0,52.554268,0.3875,1027.7335,1027.7335,0.3,55.064045,35.863266,64.26937,55.039925,69.50115,108.99048,66.026306,0.0,60.08001,60.08001,86.350975,66.13606,364.56125,0.3,58.280174,80.06002,55.039867,0.55,58.28001
1886,19274520.0,55.039867,1.0,80.06002,0.5,55.17052,60.08001,0.0,62.29469,0.0,0.2625,80.06002,69.50117,0.0,52.54943,0.38755557,1027.6666,1027.6666,0.3,55.17052,35.863274,64.230865,55.039925,69.50117,108.9905,65.99736,0.0,60.08001,60.08001,86.51795,66.10958,364.5613,0.3,58.274185,80.06002,55.039867,0.55333334,58.274025
1888,19274640.0,55.039867,1.0,80.06002,0.5,55.266453,60.08001,0.0,62.29667,0.0,0.2625,80.06002,69.501175,0.0,52.54509,0.38772222,1027.5459,1027.5459,0.3,55.266453,35.863285,64.22757,55.039925,69.501175,108.99052,65.991425,0.0,60.08001,60.08001,86.66838,66.10513,364.56137,0.3,58.2682,80.06002,55.039867,0.5566667,58.268036
1891,19274700.0,55.039867,1.0,80.06002,0.5,55.310196,60.08001,0.0,62.27063,0.0,0.2625,80.06002,69.50117,0.0,52.543114,0.38784721,1027.4724,1027.4724,0.3,55.310196,35.86328,64.208786,55.039925,69.50117,108.99051,65.97653,0.0,60.08001,60.08001,86.73697,66.090904,364.56137,0.3,58.26518,80.06002,55.039867,0.55833334,58.265015
1892,19274760.0,55.039925,1.0,80.06002,0.5,55.351307,60.08001,0.0,62.245743,0.0,0.2625,80.06002,69.50117,0.0,52.541245,0.388,1027.3914,1027.3914,0.3,55.351307,35.86328,64.19005,55.039925,69.50117,108.9905,65.96269,0.0,60.08001,60.08001,86.80142,66.07882,364.5613,0.3,58.262215,80.06002,55.039925,0.56,58.261993
1894,19274880.0,55.039925,1.0,80.06002,0.5,55.426125,60.08001,0.0,62.24816,0.0,0.2625,80.06002,69.50115,0.0,52.53784,0.3883889,1027.2108,1027.2108,0.3,55.426125,35.863277,64.18791,55.039925,69.50115,108.99048,65.956985,0.0,60.08001,60.08001,86.91872,66.074585,364.56125,0.3,58.256172,80.06002,55.039925,0.56333333,58.256004
1896,19275000.0,55.039925,1.0,80.06002,0.5,55.491875,60.08001,0.0,62.197678,0.0,0.2625,80.06002,69.501114,0.0,52.534874,0.3888889,1027.011,1027.011,0.3,55.491875,35.86326,64.15187,55.039925,69.501114,108.99041,65.92842,0.0,60.08001,60.08001,87.021774,66.04855,364.56107,0.3,58.250183,80.06002,55.039925,0.56666666,58.250015
1898,19275120.0,55.039925,1.0,80.06002,0.5,55.549435,60.08001,0.0,62.20048,0.0,0.2625,80.06002,69.50107,0.0,52.532295,0.3895,1026.7979,1026.7979,0.3,55.549435,35.86323,64.15132,55.039925,69.50107,108.99032,65.92287,0.0,60.08001,60.08001,87.11199,66.0446,364.5608,0.3,58.244194,80.06002,55.039925,0.57,58.24403
1900,19275240.0,55.039925,1.0,80.06002,0.5,55.5996,60.08001,0.0,62.150383,0.0,0.2625,80.06002,69.50099,0.0,52.53004,0.39022222,1026.577,1026.577,0.3,55.5996,35.863186,64.11688,55.039925,69.50099,108.99018,65.89452,0.0,60.08001,60.08001,87.19061,66.01894,364.56036,0.3,58.238205,80.06002,55.039925,0.5733333,58.237988
1902,19275300.0,55.039925,1.0,80.06002,0.5,55.622143,60.08001,0.0,62.15258,0.0,0.2625,80.06002,69.50093,0.0,52.529,0.390625,1026.4652,1026.4652,0.3,55.622143,35.86316,64.11754,55.039925,69.50093,108.99009,65.89233,0.0,60.08001,60.08001,87.22594,66.01817,364.56012,0.3,58.235184,80.06002,55.039925,0.575,58.235023
1904,19275360.0,55.039925,1.0,80.06002,0.5,55.643105,60.08001,0.0,62.153625,0.0,0.2625,80.06002,69.50089,0.0,52.52806,0.39105555,1026.3531,1026.3531,0.3,55.643105,35.863132,64.118034,55.039925,69.50089,108.99001,65.889145,0.0,60.08001,60.08001,87.25878,66.01537,364.5599,0.3,58.232162,80.06002,55.039925,0.57666665,58.232002
1906,19275480.0,55.039925,1.0,80.06002,0.5,55.680603,60.08001,0.0,62.103966,0.0,0.2625,80.06002,69.50078,0.0,52.52636,0.392,1026.1306,1026.1306,0.3,55.680603,35.863068,64.08519,55.039978,69.50078,108.98981,65.86096,0.0,60.08001,60.08001,87.31753,65.990265,364.55927,0.3,58.226177,80.06002,55.039925,0.58,58.226013
1908,19275600.0,55.039978,1.0,80.06002,0.5,55.712696,60.08001,0.0,62.107647,0.0,0.2625,80.06002,69.50065,0.0,52.524933,0.39305556,1025.9131,1025.9131,0.3,55.712696,35.86299,64.08794,55.039978,69.50065,108.98958,65.8558,0.0,60.08001,60.08001,87.367805,65.98724,364.55862,0.3,58.220192,80.06002,55.039978,0.5833333,58.220024
1911,19275720.0,55.039978,1.0,80.06002,0.5,55.739925,60.08001,0.0,62.05832,0.0,0.2625,80.06002,69.50052,0.0,52.523666,0.39422223,1025.7041,1025.7041,0.3,55.739925,35.86291,64.056076,55.039978,69.50052,108.98935,65.827835,0.0,60.08001,60.08001,87.41045,65.96264,364.55795,0.3,58.214203,80.06002,55.039978,0.58666664,58.214035
1912,19275840.0,55.039978,1.0,80.06002,0.5,55.762787,60.08001,0.0,62.06244,0.0,0.2625,80.06002,69.500374,0.0,52.522625,0.3955,1025.5065,1025.5065,0.3,55.762787,35.862823,64.05965,55.039978,69.500374,108.9891,65.82284,0.0,60.08001,60.08001,87.44626,65.96011,364.55722,0.3,58.208214,80.06002,55.039978,0.59,58.207993
1914,19275900.0,55.039978,1.0,80.06002,0.5,55.77272,60.08001,0.0,62.03739,0.0,0.2625,80.06002,69.50031,0.0,52.522186,0.39618057,1025.4127,1025.4127,0.3,55.77272,35.862785,64.04388,55.039978,69.50031,108.988976,65.80844,0.0,60.08001,60.08001,87.461815,65.94704,364.5569,0.3,58.205193,80.06002,55.039978,0.59166664,58.20503
1916,19275960.0,55.039978,1.0,80.06002,0.5,55.781727,60.08001,0.0,62.01355,0.0,0.2625,80.06002,69.500244,0.0,52.5218,0.39688888,1025.3228,1025.3228,0.3,55.781727,35.862743,64.028275,55.039978,69.500244,108.98887,65.79498,0.0,60.08001,60.08001,87.475914,65.936,364.55652,0.3,58.20217,80.06002,55.039978,0.5933333,58.202007
1918,19276080.0,55.039978,1.0,80.06002,0.5,55.79715,60.08001,0.0,62.01805,0.0,0.2625,80.06002,69.500114,0.0,52.521088,0.3983889,1025.1553,1025.1553,0.3,55.79715,35.86266,64.03195,55.039978,69.500114,108.98863,65.79021,0.0,60.08001,60.08001,87.50006,65.93396,364.55585,0.3,58.196182,80.06002,55.039978,0.5966667,58.196022
1920,19276200.0,55.039978,1.0,80.06002,0.5,55.809433,60.08001,0.0,61.969604,0.0,0.2625,80.06002,69.5,0.0,52.52054,0.4,1025.0061,1025.0061,0.3,55.809433,35.862583,64.00048,55.039978,69.5,108.988434,65.76257,0.0,60.08001,60.08001,87.51928,65.91029,364.55524,0.3,58.190197,80.06002,55.039978,0.6,58.190033
1922,19276320.0,55.039978,1.0,80.06002,0.5004333,55.8189,60.08001,0.0,61.974495,0.0,0.2625,80.06002,69.49989,0.0,52.520096,0.40182963,1024.8766,1024.8766,0.3,55.8189,35.86251,64.00378,55.039978,69.49989,108.988235,65.757904,0.0,60.08001,60.08001,87.53409,65.908585,364.55472,0.3,58.18421,80.06002,55.039978,0.60344076,58.18399
1924,19276440.0,55.039978,1.0,80.06002,0.5016889,55.82586,60.08001,0.0,61.926483,0.0,0.2625,80.06002,69.4998,0.0,52.519768,0.40397036,1024.7684,1024.7684,0.3,55.82586,35.862453,63.97181,55.039978,69.4998,108.98809,65.73044,0.0,60.08001,60.08001,87.544975,65.885185,364.5543,0.3,58.17817,80.06002,55.039978,0.6070815,58.178
1927,19276500.0,55.039978,1.0,80.06002,0.5026042,55.828487,60.08001,0.0,61.92967,0.0,0.2625,80.06002,69.49976,0.0,52.51966,0.40515047,1024.7228,1024.7228,0.3,55.828487,35.862427,63.973183,55.039978,69.49976,108.98802,65.72868,0.0,60.08001,60.08001,87.54908,65.88546,364.55405,0.3,58.1752,80.06002,55.039978,0.6089699,58.175034
1928,19276560.0,55.039978,1.0,80.06002,0.5037,55.830585,60.08001,0.0,61.93181,0.0,0.2625,80.06002,69.499725,0.0,52.519547,0.4064,1024.6827,1024.6827,0.3,55.830585,35.8624,63.97444,55.039978,69.499725,108.98795,65.726,0.0,60.08001,60.08001,87.55236,65.88381,364.55386,0.3,58.17218,80.06002,55.039978,0.6109,58.172012
1930,19276680.0,55.039978,1.0,80.06002,0.5064,55.833332,60.08001,0.0,61.884132,0.0,0.2625,80.06002,69.49967,0.0,52.51944,0.4090963,1024.6204,1024.6204,0.3,55.833332,35.86236,63.94198,55.039978,69.49967,108.98785,65.69864,0.0,60.08001,60.08001,87.55664,65.86069,364.55356,0.3,58.16619,80.06002,55.039978,0.61487406,58.166027
1932,19276800.0,55.039978,1.0,80.06002,0.50972223,55.83432,60.08001,0.0,61.8899,0.0,0.2625,80.06002,69.499626,0.0,52.519386,0.41203704,1024.5822,1024.5822,0.3,55.83432,35.862324,63.9439,55.039978,69.499626,108.98776,65.69435,0.0,60.08001,60.08001,87.55817,65.85953,364.5533,0.3,58.160202,80.06002,55.039978,0.6189815,58.159985
1935,19276920.0,55.04003,1.0,80.06002,0.5136,55.833755,60.08001,0.0,61.8426,0.0,0.2625,80.06002,69.499596,0.0,52.519386,0.4152,1024.5687,1024.5687,0.3,55.833755,35.862297,63.910942,55.04003,69.499596,108.98771,65.66722,0.0,60.08001,60.08001,87.55727,65.836624,364.55313,0.3,58.154217,80.06002,55.04003,0.6232,58.154
1936,19277040.0,55.04003,1.0,80.06002,0.5179667,55.83182,60.08001,0.0,61.848755,0.0,0.2625,80.06002,69.49956,0.0,52.519493,0.41856295,1024.5806,1024.5806,0.3,55.83182,35.862278,63.912483,55.04003,69.49956,108.98766,65.66304,0.0,60.08001,60.08001,87.55422,65.83563,364.553,0.3,58.148174,80.06002,55.04003,0.6275074,58.14801
1938,19277100.0,55.04003,1.0,80.06002,0.5203125,55.8304,60.08001,0.0,61.82469,0.0,0.2625,80.06002,69.49956,0.0,52.519547,0.4203125,1024.596,1024.596,0.3,55.8304,35.86227,63.895615,55.04003,69.49956,108.987656,65.64903,0.0,60.08001,60.08001,87.55199,65.82323,364.55298,0.3,58.14521,80.06002,55.04003,0.6296875,58.14499
1940,19277160.0,55.04003,1.0,80.06002,0.52275556,55.828697,60.08001,0.0,61.80184,0.0,0.2625,80.06002,69.49954,0.0,52.51966,0.4221037,1024.6178,1024.6178,0.3,55.828697,35.862267,63.879135,55.04003,69.49954,108.98763,65.63607,0.0,60.08001,60.08001,87.54931,65.8129,364.55292,0.3,58.14219,80.06002,55.04003,0.6318815,58.14202
1943,19277280.0,55.04003,1.0,80.06002,0.5279,55.82452,60.08001,0.0,61.808327,0.0,0.2625,80.06002,69.499535,0.0,52.51982,0.4258,1024.6809,1024.6809,0.3,55.82452,35.862255,63.8804,55.04003,69.499535,108.98761,65.632065,0.0,60.08001,60.08001,87.542755,65.81207,364.55286,0.3,58.1362,80.06002,55.04003,0.6363,58.136032
1945,19277400.0,55.04003,1.0,80.06002,0.53333336,55.819443,60.08001,0.0,61.761795,0.0,0.2625,80.06002,69.49953,0.0,52.520042,0.42962962,1024.7697,1024.7697,0.3,55.819443,35.86225,63.846947,55.04003,69.49953,108.9876,65.605194,0.0,60.08001,60.08001,87.53478,65.789444,364.55286,0.3,58.13021,80.06002,55.04003,0.64074075,58.12999
1946,19277520.0,55.04003,1.0,80.06002,0.5389889,55.813576,60.08001,0.0,61.76866,0.0,0.2625,80.06002,69.49953,0.0,52.520317,0.43357038,1024.8842,1024.8842,0.3,55.813576,35.862247,63.848156,55.04003,69.49953,108.987595,65.60135,0.0,60.08001,60.08001,87.52558,65.78873,364.55283,0.3,58.12417,80.06002,55.04003,0.6451815,58.124004
1948,19277640.0,55.04003,1.0,80.06002,0.5448,55.807045,60.08001,0.0,61.722466,0.0,0.2625,80.06002,69.49953,0.0,52.52059,0.4376,1025.0244,1025.0244,0.3,55.807045,35.862247,63.814648,55.04003,69.49953,108.9876,65.57466,0.0,60.08001,60.08001,87.515335,65.766205,364.55286,0.3,58.11818,80.06002,55.04003,0.6496,58.11802
1950,19277700.0,55.04003,1.0,80.06002,0.5477431,55.803562,60.08001,0.0,61.72664,0.0,0.2625,80.06002,69.499535,0.0,52.52076,0.4396412,1025.104,1025.104,0.3,55.803562,35.862247,63.815254,55.04003,69.499535,108.98761,65.57329,0.0,60.08001,60.08001,87.509865,65.76686,364.55286,0.3,58.115215,80.06002,55.04003,0.65179396,58.114998
1952,19277760.0,55.04003,1.0,80.06002,0.5507,55.799946,60.08001,0.0,61.729717,0.0,0.2625,80.06002,69.499535,0.0,52.52092,0.4416963,1025.19,1025.19,0.3,55.799946,35.862247,63.815804,55.04003,69.499535,108.98761,65.57098,0.0,60.08001,60.08001,87.504196,65.76555,364.55286,0.3,58.112194,80.06002,55.04003,0.65397406,58.11203
1955,19277880.0,55.04003,1.0,80.06002,0.5566222,55.792374,60.08001,0.0,61.68385,0.0,0.2625,80.06002,69.49954,0.0,52.52131,0.44583705,1025.3807,1025.3807,0.3,55.792374,35.86225,63.78235,55.04003,69.49954,108.98762,65.54439,0.0,60.08001,60.08001,87.49232,65.74307,364.5529,0.3,58.10621,80.06002,55.04003,0.6582815,58.105988
1956,19278000.0,55.04003,1.0,80.06002,0.5625,55.784412,60.08001,0.0,61.691322,0.0,0.2625,80.06002,69.49954,0.0,52.521637,0.45,1025.5963,1025.5963,0.3,55.784412,35.862255,63.783554,55.04003,69.49954,108.987625,65.54082,0.0,60.08001,60.08001,87.479836,65.74248,364.55292,0.3,58.10022,80.06002,55.04003,0.6625,58.1
1958,19278120.0,55.04003,1.0,80.06002,0.5682667,55.77523,60.08001,0.0,61.645782,0.0,0.2625,80.06002,69.49955,0.0,52.522076,0.45416296,1025.8622,1025.8622,0.3,55.77523,35.86226,63.75016,55.04003,69.49955,108.987656,65.51445,0.0,60.08001,60.08001,87.46543,65.72006,364.55298,0.3,58.094177,80.06002,55.04003,0.6666074,58.09401
1960,19278240.0,55.04003,1.0,80.06002,0.5738556,55.76215,60.08001,0.0,61.65358,0.0,0.2625,80.06002,69.49956,0.0,52.522625,0.4583037,1026.2219,1026.2219,0.3,55.76215,35.862263,63.751476,55.04003,69.49956,108.98766,65.51099,0.0,60.08001,60.08001,87.44491,65.71951,364.553,0.3,58.08819,80.06002,55.04003,0.67058146,58.088024
1963,19278300.0,55.04003,1.0,80.06002,0.5765625,55.75421,60.08001,0.0,61.63035,0.0,0.2625,80.06002,69.499565,0.0,52.52301,0.4603588,1026.4371,1026.4371,0.3,55.75421,35.862267,63.734665,55.04003,69.499565,108.98768,65.49737,0.0,60.08001,60.08001,87.43246,65.70726,364.55304,0.3,58.085167,80.06002,55.04003,0.6725116,58.085003
1964,19278360.0,55.04003,1.0,80.06002,0.5792,55.745457,60.08001,0.0,61.60826,0.0,0.2625,80.06002,69.499565,0.0,52.52339,0.4624,1026.6755,1026.6755,0.3,55.745457,35.86227,63.718243,55.04003,69.499565,108.98768,65.48473,0.0,60.08001,60.08001,87.418724,65.69716,364.55304,0.3,58.0822,80.06002,55.04003,0.6744,58.08204
1966,19278480.0,55.04003,1.0,80.06002,0.58423334,55.72583,60.08001,0.0,61.61634,0.0,0.2625,80.06002,69.49957,0.0,52.524273,0.46642962,1027.2198,1027.2198,0.3,55.72583,35.862274,63.719727,55.04003,69.49957,108.98769,65.48144,0.0,60.08001,60.08001,87.38793,65.696655,364.5531,0.3,58.076214,80.06002,55.04003,0.67804074,58.075996
1968,19278600.0,55.04003,1.0,80.06002,0.5888889,55.703888,60.08001,0.0,61.571297,0.0,0.2625,80.06002,69.499596,0.0,52.52526,0.47037038,1027.851,1027.851,0.3,55.703888,35.862278,63.686657,55.04003,69.499596,108.98771,65.45529,0.0,60.08001,60.08001,87.35351,65.67436,364.55313,0.3,58.07017,80.06002,55.04003,0.6814815,58.070007
1970,19278720.0,55.04003,1.0,80.06002,0.5931,55.68019,60.08001,0.0,61.57959,0.0,0.2625,80.06002,69.499596,0.0,52.52636,0.4742,1028.5645,1028.5645,0.3,55.68019,35.862286,63.688305,55.04003,69.499596,108.98772,65.45216,0.0,60.08001,60.08001,87.31634,65.67392,364.55316,0.3,58.064186,80.06002,55.04003,0.6847,58.06402
1972,19278840.0,55.04003,1.0,80.06002,0.5968,55.655254,60.08001,0.0,61.534767,0.0,0.2625,80.06002,69.49961,0.0,52.52746,0.4778963,1029.3555,1029.3555,0.3,55.655254,35.86229,63.655346,55.04003,69.49961,108.98773,65.42612,0.0,60.08001,60.08001,87.27723,65.65167,364.5532,0.3,58.058197,80.06002,55.04003,0.68767405,58.05803
1974,19278900.0,55.04003,1.0,80.06002,0.5984375,55.642467,60.08001,0.0,61.539597,0.0,0.2625,80.06002,69.49961,0.0,52.52806,0.4796875,1029.7786,1029.7786,0.3,55.642467,35.862293,63.656227,55.04003,69.49961,108.98775,65.42513,0.0,60.08001,60.08001,87.25717,65.6525,364.55325,0.3,58.055176,80.06002,55.04003,0.6890625,58.055008
1976,19278960.0,55.04003,1.0,80.06002,0.59992224,55.62954,60.08001,0.0,61.54328,0.0,0.2625,80.06002,69.49962,0.0,52.52861,0.48143703,1030.2191,1030.2191,0.3,55.62954,35.862293,63.657158,55.04003,69.49962,108.98775,65.423096,0.0,60.08001,60.08001,87.23689,65.65129,364.55325,0.3,58.052208,80.06002,55.04003,0.69038147,58.051987
1979,19279080.0,55.04003,1.0,80.06002,0.6024,55.60347,60.08001,0.0,61.49873,0.0,0.2625,80.06002,69.499626,0.0,52.529823,0.4848,1031.1498,1031.1498,0.3,55.60347,35.8623,63.62431,55.04003,69.499626,108.98776,65.39723,0.0,60.08001,60.08001,87.19601,65.62904,364.5533,0.3,58.046165,80.06002,55.04003,0.6928,58.046
1980,19279200.0,55.04003,1.0,80.06002,0.6041667,55.577427,60.08001,0.0,61.50746,0.0,0.2625,80.06002,69.49963,0.0,52.530975,0.48796296,1032.1416,1032.1416,0.3,55.577427,35.862305,63.626175,55.04003,69.49963,108.98778,65.39437,0.0,60.08001,60.08001,87.15516,65.62877,364.55334,0.3,58.040176,80.06002,55.04003,0.6949074,58.040016
1982,19279320.0,55.04003,1.0,80.06002,0.6051555,55.55175,60.08001,0.0,61.463135,0.0,0.2625,80.06002,69.49964,0.0,52.532127,0.4909037,1033.1887,1033.1887,0.3,55.55175,35.862312,63.593437,55.04003,69.49964,108.9878,65.36855,0.0,60.08001,60.08001,87.1149,65.60652,364.5534,0.3,58.03419,80.06002,55.04003,0.6966815,58.034027
1984,19279440.0,55.04003,1.0,80.06002,0.6053,55.52676,60.08001,0.0,61.47203,0.0,0.2625,80.06002,69.49965,0.0,52.53328,0.4936,1034.2845,1034.2845,0.3,55.52676,35.86232,63.59547,55.04003,69.49965,108.987816,65.36581,0.0,60.08001,60.08001,87.07571,65.60629,364.55347,0.3,58.028206,80.06002,55.04003,0.6981,58.027985
1986,19279500.0,55.04003,1.0,80.06002,0.6050347,55.51461,60.08001,0.0,61.4494,0.0,0.2625,80.06002,69.499664,0.0,52.53383,0.49484953,1034.8488,1034.8488,0.3,55.51461,35.862324,63.578934,55.04003,69.499664,108.98783,65.35251,0.0,60.08001,60.08001,87.05666,65.59421,364.5535,0.3,58.025185,80.06002,55.04003,0.69866896,58.025017
1988,19279560.0,55.04003,1.0,80.06002,0.6045333,55.502735,60.08001,0.0,61.427925,0.0,0.2625,80.06002,69.499664,0.0,52.534378,0.49602962,1035.4226,1035.4226,0.3,55.502735,35.862328,63.562843,55.04003,69.499664,108.98784,65.34015,0.0,60.08001,60.08001,87.03804,65.58416,364.5535,0.3,58.022217,80.06002,55.04003,0.6991407,58.021996
1990,19279680.0,55.04003,1.0,80.06002,0.60278887,55.47993,60.08001,0.0,61.437042,0.0,0.2625,80.06002,69.49967,0.0,52.535423,0.49817038,1036.5962,1036.5962,0.3,55.47993,35.862335,63.564926,55.04003,69.49967,108.987854,65.33752,0.0,60.08001,60.08001,87.00228,65.584,364.5536,0.3,58.016174,80.06002,55.04003,0.6997815,58.016006
1992,19279800.0,55.04003,1.0,80.06002,0.6,55.458576,60.08001,0.0,61.39315,0.0,0.2625,80.06002,69.49969,0.0,52.536358,0.5,1037.7982,1037.7982,0.3,55.458576,35.862343,63.532356,55.04003,69.49969,108.987885,65.31203,0.0,60.08001,60.08001,86.968796,65.56186,364.55368,0.3,58.010185,80.06002,55.04003,0.7,58.01002
1995,19279920.0,55.04003,1.0,80.06002,0.5966667,55.438885,60.08001,0.0,61.402435,0.0,0.2625,80.06002,69.4997,0.0,52.53724,0.5016111,1039.0217,1039.0217,0.3,55.438885,35.86235,63.534554,55.04003,69.4997,108.98791,65.3095,0.0,60.08001,60.08001,86.93793,65.56175,364.5537,0.3,58.004196,80.06002,55.04003,0.6997815,58.004036
1996,19280040.0,55.04003,1.0,80.06002,0.5933333,55.421036,60.08001,0.0,61.35871,0.0,0.2625,80.06002,69.49972,0.0,52.538063,0.5031111,1040.2593,1040.2593,0.3,55.421036,35.86236,63.50203,55.04003,69.49972,108.98793,65.28407,0.0,60.08001,60.08001,86.90995,65.539665,364.55377,0.3,57.99821,80.06002,55.04003,0.6991407,57.997993
1998,19280100.0,55.04003,1.0,80.06002,0.59166664,55.41286,60.08001,0.0,61.364037,0.0,0.2625,80.06002,69.499725,0.0,52.538445,0.50381947,1040.8811,1040.8811,0.3,55.41286,35.862366,63.503128,55.04003,69.499725,108.98795,65.283356,0.0,60.08001,60.08001,86.89713,65.5406,364.55386,0.3,57.99519,80.06002,55.04003,0.69866896,57.995026
2000,19280160.0,55.04003,1.0,80.06002,0.59,55.40521,60.08001,0.0,61.36821,0.0,0.2625,80.06002,69.49973,0.0,52.538773,0.5045,1041.5035,1041.5035,0.3,55.40521,35.86237,63.504284,55.04003,69.49973,108.98796,65.28171,0.0,60.08001,60.08001,86.88514,65.53961,364.55386,0.3,57.99217,80.06002,55.04003,0.6981,57.992004
2003,19280280.0,55.04003,1.0,80.06002,0.58666664,55.391552,60.08001,0.0,61.324707,0.0,0.2625,80.06002,69.49975,0.0,52.53938,0.5057778,1042.7468,1042.7468,0.3,55.391552,35.86238,63.47171,55.04003,69.49975,108.98799,65.25638,0.0,60.08001,60.08001,86.86373,65.51753,364.554,0.3,57.986183,80.06002,55.04003,0.6966815,57.986015
2004,19280400.0,55.04003,1.0,80.06002,0.5833333,55.3802,60.08001,0.0,61.33432,0.0,0.2625,80.06002,69.49976,0.0,52.53993,0.5069444,1043.9817,1043.9817,0.3,55.3802,35.86239,63.47407,55.04003,69.49976,108.988014,65.254135,0.0,60.08001,60.08001,86.84594,65.51753,364.55405,0.3,57.980194,80.06002,55.04003,0.6949074,57.980026
2006,19280520.0,55.04003,1.0,80.06002,0.58,55.371277,60.08001,0.0,61.290977,0.0,0.2625,80.06002,69.49979,0.0,52.540314,0.508,1045.2001,1045.2001,0.3,55.371277,35.8624,63.44166,55.04003,69.49979,108.98805,65.22891,0.0,60.08001,60.08001,86.83196,65.495605,364.55417,0.3,57.974205,80.06002,55.04003,0.6928,57.973984
2008,19280640.0,55.04003,1.0,80.06002,0.57666665,55.364895,60.08001,0.0,61.30081,0.0,0.2625,80.06002,69.4998,0.0,52.54059,0.50894445,1046.3944,1046.3944,0.3,55.364895,35.862415,63.44397,55.04003,69.4998,108.98808,65.226776,0.0,60.08001,60.08001,86.82197,65.495605,364.55426,0.3,57.968216,80.06002,55.04003,0.69038147,57.968
2010,19280700.0,55.04003,1.0,80.06002,0.575,55.36269,60.08001,0.0,61.27867,0.0,0.2625,80.06002,69.499825,0.0,52.540695,0.509375,1046.98,1046.98,0.3,55.36269,35.862423,63.427544,55.04003,69.499825,108.98812,65.2137,0.0,60.08001,60.08001,86.81852,65.483635,364.55432,0.3,57.965195,80.06002,55.04003,0.6890625,57.965034
2013,19280760.0,55.04003,1.0,80.06002,0.5733333,55.361153,60.08001,0.0,61.257637,0.0,0.2625,80.06002,69.49983,0.0,52.54081,0.5097778,1047.5565,1047.5565,0.3,55.361153,35.86243,63.411507,55.04003,69.49983,108.98814,65.201675,0.0,60.08001,60.08001,86.816124,65.47363,364.5544,0.3,57.962173,80.06002,55.04003,0.68767405,57.962013
2014,19280880.0,55.04003,1.0,80.06002,0.57,55.36014,60.08001,0.0,61.26763,0.0,0.2625,80.06002,69.499855,0.0,52.54081,0.5105,1048.6785,1048.6785,0.3,55.36014,35.862442,63.413864,55.04003,69.499855,108.98817,65.19964,0.0,60.08001,60.08001,86.81455,65.473694,364.55447,0.3,57.95619,80.06002,55.04003,0.6847,57.956024
2016,19281000.0,55.04003,1.0,80.06002,0.56666666,55.36194,60.08001,0.0,61.224678,0.0,0.2625,80.06002,69.49988,0.0,52.540752,0.51111114,1049.7522,1049.7522,0.3,55.36194,35.862457,63.3814,55.04003,69.49988,108.98822,65.174644,0.0,60.08001,60.08001,86.81739,65.45183,364.55463,0.3,57.950203,80.06002,55.04003,0.6814815,57.950035
2018,19281120.0,55.04003,1.0,80.06002,0.56333333,55.366623,60.08001,0.0,61.234783,0.0,0.2625,80.06002,69.4999,0.0,52.540535,0.5116111,1050.7695,1050.7695,0.3,55.366623,35.862473,63.38382,55.04003,69.4999,108.98826,65.17272,0.0,60.08001,60.08001,86.82475,65.451935,364.55475,0.3,57.944214,80.06002,55.04003,0.67804074,57.943993
2020,19281240.0,55.04003,1.0,80.06002,0.56,55.374252,60.08001,0.0,61.191994,0.0,0.2625,80.06002,69.49993,0.0,52.540203,0.512,1051.7223,1051.7223,0.3,55.374252,35.86249,63.3513,55.04003,69.49993,108.98831,65.14784,0.0,60.08001,60.08001,86.83673,65.43008,364.55493,0.3,57.93817,80.06002,55.04003,0.6744,57.938004
2022,19281300.0,55.04003,1.0,80.06002,0.55833334,55.37919,60.08001,0.0,61.197647,0.0,0.2625,80.06002,69.49995,0.0,52.539986,0.5121528,1052.1719,1052.1719,0.3,55.37919,35.8625,63.352562,55.04003,69.49995,108.98834,65.1474,0.0,60.08001,60.08001,86.84448,65.43112,364.555,0.3,57.935204,80.06002,55.04003,0.6725116,57.934982
2024,19281360.0,55.039978,1.0,80.06002,0.5566667,55.384884,60.08001,0.0,61.202263,0.0,0.2625,80.06002,69.499954,0.0,52.53971,0.5122778,1052.6023,1052.6023,0.3,55.384884,35.862507,63.35377,55.04003,69.499954,108.988365,65.14603,0.0,60.08001,60.08001,86.853424,65.43019,364.55505,0.3,57.932182,80.06002,55.039978,0.67058146,57.93202
2026,19281480.0,55.039978,1.0,80.06002,0.55333334,55.39858,60.08001,0.0,61.159637,0.0,0.2625,80.06002,69.49999,0.0,52.539104,0.51244444,1053.4011,1053.4011,0.3,55.39858,35.86253,63.32125,55.039978,69.49999,108.98843,65.12125,0.0,60.08001,60.08001,86.874916,65.40838,364.55524,0.3,57.926193,80.06002,55.039978,0.6666074,57.926033
2029,19281600.0,55.039978,1.0,80.06002,0.55,55.415375,60.08001,0.0,61.17002,0.0,0.2625,80.06002,69.50002,0.0,52.538338,0.5125,1054.1106,1054.1106,0.3,55.415375,35.86255,63.32367,55.039978,69.50002,108.98847,65.11949,0.0,60.08001,60.08001,86.901276,65.40854,364.55536,0.3,57.920208,80.06002,55.039978,0.6625,57.91999
2030,19281720.0,55.039978,1.0,80.06002,0.5466667,55.434544,60.08001,0.0,61.127556,0.0,0.2625,80.06002,69.50007,0.0,52.537457,0.51244444,1054.745,1054.745,0.3,55.434544,35.86257,63.291092,55.039978,69.50007,108.98854,65.09483,0.0,60.08001,60.08001,86.93136,65.386734,364.5556,0.3,57.914165,80.06002,55.039978,0.6582815,57.914
2032,19281840.0,55.039978,1.0,80.06002,0.54333335,55.45357,60.08001,0.0,61.138103,0.0,0.2625,80.06002,69.5001,0.0,52.536633,0.5122778,1055.3387,1055.3387,0.3,55.45357,35.86259,63.293404,55.039978,69.5001,108.98861,65.09323,0.0,60.08001,60.08001,86.96121,65.3869,364.55576,0.3,57.90818,80.06002,55.039978,0.65397406,57.908012
2034,19281900.0,55.039978,1.0,80.06002,0.5416667,55.462936,60.08001,0.0,61.116405,0.0,0.2625,80.06002,69.50012,0.0,52.536194,0.5121528,1055.6212,1055.6212,0.3,55.462936,35.862606,63.276924,55.039978,69.50012,108.98865,65.08044,0.0,60.08001,60.08001,86.97591,65.374985,364.5559,0.3,57.905212,80.06002,55.039978,0.65179396,57.90499
2036,19281960.0,55.039978,1.0,80.06002,0.54,55.47221,60.08001,0.0,61.095806,0.0,0.2625,80.06002,69.500145,0.0,52.53575,0.512,1055.8938,1055.8938,0.3,55.47221,35.86262,63.26055,55.039978,69.500145,108.98869,65.06863,0.0,60.08001,60.08001,86.990456,65.3651,364.55603,0.3,57.90219,80.06002,55.039978,0.6496,57.902023
2038,19282080.0,55.039978,1.0,80.06002,0.5366667,55.49056,60.08001,0.0,61.10646,0.0,0.2625,80.06002,69.50019,0.0,52.534927,0.5116111,1056.4089,1056.4089,0.3,55.49056,35.862648,63.262585,55.039978,69.50019,108.98877,65.06714,0.0,60.08001,60.08001,87.01924,65.36531,364.55624,0.3,57.896202,80.06002,55.039978,0.6451815,57.89598
2040,19282200.0,55.039978,1.0,80.06002,0.53333336,55.508713,60.08001,0.0,61.06433,0.0,0.2625,80.06002,69.500244,0.0,52.534103,0.51111114,1056.8833,1056.8833,0.3,55.508713,35.862682,63.22946,55.039978,69.500244,108.98888,65.04265,0.0,60.08001,60.08001,87.04772,65.343445,364.55658,0.3,57.890213,80.06002,55.039978,0.64074075,57.889996
2042,19282320.0,55.039978,1.0,80.06002,0.53,55.526756,60.08001,0.0,61.07515,0.0,0.2625,80.06002,69.500305,0.0,52.533337,0.5105,1057.3157,1057.3157,0.3,55.526756,35.862717,63.231216,55.039978,69.500305,108.98896,65.041275,0.0,60.08001,60.08001,87.07603,65.34361,364.55682,0.3,57.88417,80.06002,55.039978,0.6363,57.88401
2045,19282440.0,55.039978,1.0,80.06002,0.52666664,55.54477,60.08001,0.0,61.033127,0.0,0.2625,80.06002,69.50037,0.0,52.532513,0.5097778,1057.705,1057.705,0.3,55.54477,35.862755,63.197823,55.039978,69.50037,108.98908,65.01688,0.0,60.08001,60.08001,87.10429,65.32175,364.5572,0.3,57.878185,80.06002,55.039978,0.6318815,57.87802
2047,19282500.0,55.039978,1.0,80.06002,0.525,55.553787,60.08001,0.0,61.039116,0.0,0.2625,80.06002,69.5004,0.0,52.532074,0.509375,1057.8829,1057.8829,0.3,55.553787,35.862774,63.1987,55.039978,69.5004,108.989136,65.016716,0.0,60.08001,60.08001,87.11843,65.3228,364.5573,0.3,57.875164,80.06002,55.039978,0.6296875,57.875
2048,19282560.0,55.039978,1.0,80.06002,0.5233333,55.562824,60.08001,0.0,61.04406,0.0,0.2625,80.06002,69.50043,0.0,52.53169,0.50894445,1058.0498,1058.0498,0.3,55.562824,35.862793,63.199303,55.039978,69.50043,108.98919,65.015564,0.0,60.08001,60.08001,87.13261,65.32186,364.5575,0.3,57.8722,80.06002,55.039978,0.6275074,57.872032
2050,19282680.0,55.039978,1.0,80.06002,0.52,55.580986,60.08001,0.0,61.002205,0.0,0.2625,80.06002,69.5005,0.0,52.530865,0.508,1058.349,1058.349,0.3,55.580986,35.862835,63.165688,55.039978,69.5005,108.98932,64.99129,0.0,60.08001,60.08001,87.1611,65.29994,364.5579,0.3,57.86621,80.06002,55.039978,0.6232,57.86599
2052,19282800.0,55.039978,1.0,80.06002,0.51666665,55.59932,60.08001,0.0,61.01319,0.0,0.2625,80.06002,69.50057,0.0,52.53004,0.5069444,1058.6011,1058.6011,0.3,55.59932,35.86288,63.166946,55.039978,69.50057,108.98943,64.990074,0.0,60.08001,60.08001,87.18986,65.29994,364.55823,0.3,57.86017,80.06002,55.039978,0.6189815,57.86
2054,19282920.0,55.039978,1.0,80.06002,0.5133333,55.61787,60.08001,0.0,60.971443,0.0,0.2625,80.06002,69.50065,0.0,52.529217,0.5057778,1058.8048,1058.8048,0.3,55.61787,35.862926,63.133163,55.039978,69.50065,108.98958,64.96585,0.0,60.08001,60.08001,87.21896,65.277916,364.55862,0.3,57.85418,80.06002,55.039978,0.61487406,57.854015
2056,19283040.0,55.039978,1.0,80.06002,0.51,55.636703,60.08001,0.0,60.98259,0.0,0.2625,80.06002,69.50073,0.0,52.528336,0.5045,1058.9587,1058.9587,0.3,55.636703,35.862976,63.134045,55.039978,69.50073,108.98972,64.96475,0.0,60.08001,60.08001,87.24851,65.2778,364.55905,0.3,57.84819,80.06002,55.039978,0.6109,57.84803
2058,19283100.0,55.039978,1.0,80.06002,0.5083333,55.646225,60.08001,0.0,60.961224,0.0,0.2625,80.06002,69.50076,0.0,52.527954,0.50381947,1059.0165,1059.0165,0.3,55.646225,35.862995,63.117233,55.039978,69.50076,108.98978,64.952225,0.0,60.08001,60.08001,87.26345,65.26572,364.5592,0.3,57.84517,80.06002,55.039978,0.6089699,57.84501
2060,19283160.0,55.039978,1.0,80.06002,0.50666666,55.655834,60.08001,0.0,60.94101,0.0,0.2625,80.06002,69.5008,0.0,52.52751,0.5031111,1059.0613,1059.0613,0.3,55.655834,35.86302,63.10032,55.039978,69.5008,108.989845,64.940636,0.0,60.08001,60.08001,87.27853,65.25567,364.5594,0.3,57.842205,80.06002,55.039978,0.6070815,57.841988
