,time,VAV: Core Zone Discharge Air Temperature,AHU: Outdoor Air Damper Position,VAV Core Zone Cooling SP,Diffuse Horizontal Solar Irradiation,VAV: North zone Q,VAV North Zone Heating SP,VAV: North Zone Reheat Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,VAV North Zone Cooling SP,VAV: North Zone Airflow Rate,VAV: Core Zone Reheat Control Signal,AHU: Supply Air Temperature,Direct Normal Solar Irradiation,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV: North Zone Damper Control Signal,VAV: Core zone Q,AHU: Supply Fan Power,AHU: RAT,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: South Zone Airflow Rate,VAV: North Zone Room Air Temperature,AHU: Return Air Damper Position,VAV South Zone Heating SP,VAV Core Zone Heating SP,VAV: South zone Q,VAV: Core Zone Room Air Temperature,AHU: Supply Fan Airflow Rate,VAV: Core Zone Damper Control Signal,AHU: MAT,VAV South Zone Cooling SP,VAV: North Zone Discharge Air Temperature,Global Horizontal Solar Irradiation,Outdoor Air Temperature
2063,19283280.0,55.039978,1.0,80.06002,0.50333333,55.675335,60.08001,0.0,60.952217,0.0,0.2625,80.06002,69.50088,0.0,52.526634,0.5016111,1059.1111,1059.1111,0.3,55.675335,35.86307,63.101143,55.039978,69.50088,108.98999,64.93965,0.0,60.08001,60.08001,87.30912,65.25545,364.5598,0.3,57.83622,80.06002,55.039978,0.60344076,57.836
2064,19283400.0,55.039978,1.0,80.06002,0.5,55.695225,60.08001,0.0,60.910744,0.0,0.2625,80.06002,69.500946,0.0,52.525703,0.5,1059.1064,1059.1064,0.3,55.695225,35.86312,63.06736,55.039978,69.500946,108.99012,64.91564,0.0,60.08001,60.08001,87.340324,65.23315,364.5602,0.3,57.830177,80.06002,55.039978,0.6,57.83001
2066,19283520.0,55.039978,1.0,80.06002,0.49666667,55.715557,60.08001,0.0,60.92206,0.0,0.2625,80.06002,69.50105,0.0,52.524822,0.4982227,1059.046,1059.046,0.3,55.715557,35.863174,63.068184,55.039978,69.50105,108.990295,64.9147,0.0,60.08001,60.08001,87.37223,65.23282,364.56073,0.3,57.82419,80.06002,55.039978,0.5966667,57.82402
2068,19283640.0,55.039978,1.0,80.06002,0.49333334,55.73632,60.08001,0.0,60.88069,0.0,0.2625,80.06002,69.50111,0.0,52.523888,0.4962317,1058.9281,1058.9281,0.3,55.73632,35.863216,63.03456,55.039978,69.50111,108.99038,64.89076,0.0,60.08001,60.08001,87.4048,65.210464,364.56097,0.3,57.8182,80.06002,55.039978,0.5933333,57.818035
2070,19283700.0,55.039978,1.0,80.06002,0.49166667,55.74689,60.08001,0.0,60.886955,0.0,0.2625,80.06002,69.50114,0.0,52.52339,0.49515966,1058.847,1058.847,0.3,55.74689,35.86324,63.035168,55.039978,69.50114,108.99045,64.89087,0.0,60.08001,60.08001,87.42138,65.21129,364.56116,0.3,57.815178,80.06002,55.039978,0.59166664,57.815014
2072,19283760.0,55.039978,1.0,80.06002,0.49,55.757584,60.08001,0.0,60.89212,0.0,0.2625,80.06002,69.501175,0.0,52.5229,0.49403846,1058.7511,1058.7511,0.3,55.757584,35.863266,63.0355,55.039978,69.501175,108.990524,64.88994,0.0,60.08001,60.08001,87.438156,65.21002,364.5614,0.3,57.81221,80.06002,55.039978,0.59,57.811993
2074,19283880.0,55.039978,1.0,80.06002,0.48666668,55.779358,60.08001,0.0,60.85092,0.0,0.2625,80.06002,69.50124,0.0,52.52191,0.4916543,1058.5134,1058.5134,0.3,55.779358,35.863308,63.00221,55.039978,69.50124,108.99064,64.86609,0.0,60.08001,60.08001,87.47231,65.18755,364.5617,0.3,57.806168,80.06002,55.039978,0.58666664,57.806007
2076,19284000.0,55.039978,1.0,80.06002,0.48333332,55.801662,60.08001,0.0,60.862457,0.0,0.2625,80.06002,69.50131,0.0,52.52092,0.48909068,1058.2135,1058.2135,0.3,55.801662,35.86335,63.003525,55.039978,69.50131,108.99075,64.86538,0.0,60.08001,60.08001,87.50731,65.18706,364.56207,0.3,57.800182,80.06002,55.039978,0.5833333,57.80002
2079,19284120.0,55.039978,1.0,80.06002,0.48,55.824524,60.08001,0.0,60.821365,0.0,0.2625,80.06002,69.501366,0.0,52.51988,0.48635897,1057.8495,1057.8495,0.3,55.824524,35.863388,62.970734,55.039978,69.501366,108.99085,64.8416,0.0,60.08001,60.08001,87.543175,65.1646,364.56238,0.3,57.794197,80.06002,55.039978,0.58,57.79403
2080,19284240.0,55.039978,1.0,80.06002,0.47666666,55.847958,60.08001,0.0,60.833015,0.0,0.2625,80.06002,69.50143,0.0,52.518837,0.48347056,1057.42,1057.42,0.3,55.847958,35.863426,62.972603,55.039978,69.50143,108.99095,64.84099,0.0,60.08001,60.08001,87.57993,65.16409,364.56265,0.3,57.788208,80.06002,55.039978,0.57666665,57.787987
2082,19284300.0,55.039978,1.0,80.06002,0.475,55.859894,60.08001,0.0,60.811974,0.0,0.2625,80.06002,69.50145,0.0,52.518288,0.48197114,1057.1802,1057.1802,0.3,55.859894,35.863438,62.95645,55.039978,69.50145,108.99098,64.82863,0.0,60.08001,60.08001,87.598656,65.15185,364.56274,0.3,57.785187,80.06002,55.039978,0.575,57.78502
2084,19284360.0,55.039978,1.0,80.06002,0.47333333,55.871983,60.08001,0.0,60.79209,0.0,0.2625,80.06002,69.501465,0.0,52.51774,0.48043686,1056.9231,1056.9231,0.3,55.871983,35.863453,62.94041,55.039978,69.501465,108.99102,64.81726,0.0,60.08001,60.08001,87.617615,65.141525,364.56287,0.3,57.782166,80.06002,55.039978,0.5733333,57.781998
2086,19284480.0,55.039978,1.0,80.06002,0.47,55.896614,60.08001,0.0,60.803844,0.0,0.2625,80.06002,69.50151,0.0,52.51664,0.47726923,1056.3574,1056.3574,0.3,55.896614,35.86348,62.94294,55.039978,69.50151,108.9911,64.816765,0.0,60.08001,60.08001,87.65626,65.14108,364.56308,0.3,57.776176,80.06002,55.039978,0.57,57.776012
2088,19284600.0,55.039978,1.0,80.06002,0.46666667,55.921867,60.08001,0.0,60.763084,0.0,0.2625,80.06002,69.501526,0.0,52.515484,0.47397912,1055.721,1055.721,0.3,55.921867,35.8635,62.91157,55.039978,69.501526,108.99114,64.793144,0.0,60.08001,60.08001,87.69586,65.118614,364.56317,0.3,57.770187,80.06002,55.039978,0.56666666,57.770027
2090,19284720.0,55.039978,1.0,80.06002,0.46333334,55.947754,60.08001,0.0,60.77495,0.0,0.2625,80.06002,69.50156,0.0,52.514328,0.47057787,1055.0122,1055.0122,0.3,55.947754,35.863518,62.914978,55.039978,69.50156,108.99118,64.79271,0.0,60.08001,60.08001,87.736465,65.118225,364.56332,0.3,57.764202,80.06002,55.039978,0.56333333,57.764038
2092,19284840.0,55.039978,1.0,80.06002,0.46,55.97429,60.08001,0.0,60.7343,0.0,0.2625,80.06002,69.50156,0.0,52.513123,0.46707693,1054.2292,1054.2292,0.3,55.97429,35.863525,62.884544,55.039978,69.50156,108.99119,64.769135,0.0,60.08001,60.08001,87.778076,65.09582,364.56332,0.3,57.758217,80.06002,55.039978,0.56,57.757996
2095,19284900.0,55.039978,1.0,80.06002,0.45833334,55.987804,60.08001,0.0,60.740837,0.0,0.2625,80.06002,69.501564,0.0,52.51252,0.4652926,1053.8096,1053.8096,0.3,55.987804,35.86353,62.886578,55.039978,69.501564,108.991196,64.76947,0.0,60.08001,60.08001,87.79928,65.09659,364.5634,0.3,57.755196,80.06002,55.039978,0.55833334,57.755028
2096,19284960.0,55.039978,1.0,80.06002,0.45666668,56.00148,60.08001,0.0,60.74633,0.0,0.2625,80.06002,69.501564,0.0,52.511913,0.46348765,1053.3707,1053.3707,0.3,56.00148,35.86353,62.88894,55.039978,69.501564,108.991196,64.768814,0.0,60.08001,60.08001,87.820724,65.0956,364.5634,0.3,57.752174,80.06002,55.039978,0.5566667,57.752007
2098,19285080.0,55.039978,1.0,80.06002,0.45333335,56.029343,60.08001,0.0,60.70585,0.0,0.2625,80.06002,69.50155,0.0,52.51065,0.45982146,1052.4346,1052.4346,0.3,56.029343,35.863525,62.859444,55.039978,69.50155,108.99117,64.74535,0.0,60.08001,60.08001,87.86442,65.07335,364.5633,0.3,57.746185,80.06002,55.039978,0.55333334,57.746017
2100,19285200.0,55.039978,1.0,80.06002,0.45,56.05788,60.08001,0.0,60.717987,0.0,0.2625,80.06002,69.50153,0.0,52.509384,0.45608974,1051.4194,1051.4194,0.3,56.05788,35.863518,62.86488,55.039978,69.50153,108.99114,64.74508,0.0,60.08001,60.08001,87.90917,65.073296,364.56323,0.3,57.740196,80.06002,55.039978,0.55,57.740032
2106,19285320.0,55.039978,1.0,77.899994,0.44666666,56.084057,64.04003,0.0,60.72683,0.21266177,0.2625,77.899994,69.5015,0.0,52.50818,0.4523039,1050.41,1050.41,0.3,56.084057,35.8635,62.859,61.19276,69.5015,108.99109,64.72168,0.0,64.04003,64.04003,302.7262,65.05132,364.56302,0.3,57.734978,77.899994,55.039978,0.5466667,57.73487
2108,19285440.0,55.039978,1.0,77.899994,0.44333333,56.098648,64.04003,0.0,60.792915,0.23328815,0.2625,77.899994,69.50148,0.0,52.50752,0.4484753,1049.5549,1049.5549,0.3,56.098648,35.863487,62.890587,62.04316,69.50148,108.99104,64.72151,0.0,64.04003,64.04003,332.13696,65.05148,364.5629,0.3,57.73146,77.899994,55.039978,0.54333335,57.731354
2110,19285500.0,55.039978,1.0,77.899994,0.44166666,56.101627,64.04003,0.0,60.801373,0.24482983,0.2625,77.899994,69.50146,0.0,52.507355,0.44654855,1049.1885,1049.1885,0.3,56.101627,35.863476,62.890312,62.516777,69.50146,108.99101,64.70937,0.0,64.04003,64.04003,348.70276,65.03967,364.56284,0.3,57.730255,77.899994,55.039978,0.5416667,57.7302
2113,19285560.0,55.039978,1.0,77.899994,0.44,56.10202,64.04003,0.0,60.812634,0.25617814,0.2625,77.899994,69.50145,0.0,52.507355,0.4446154,1048.8623,1048.8623,0.3,56.10202,35.863464,62.89081,62.9821,69.50145,108.99098,64.69823,0.0,64.04003,64.04003,364.85056,65.02985,364.56274,0.3,57.72943,77.899994,55.039978,0.54,57.729378
2114,19285680.0,55.039978,1.0,77.899994,0.43666667,56.095833,64.04003,0.0,60.889977,0.27550125,0.2625,77.899994,69.50143,0.0,52.50763,0.44073552,1048.3291,1048.3291,0.3,56.095833,35.86345,62.927887,63.77559,69.50143,108.990944,64.69811,0.0,64.04003,64.04003,392.2518,65.03029,364.56265,0.3,57.72888,77.899994,55.039978,0.5366667,57.72888
2116,19285800.0,55.04003,1.0,77.899994,0.43333334,56.08162,64.04003,0.0,60.920574,0.2970281,0.2625,77.899994,69.50138,0.0,52.508232,0.4368471,1047.9506,1047.9506,0.3,56.08162,35.86343,62.93338,64.655426,69.50138,108.99088,64.67488,0.0,64.04003,64.04003,422.88138,65.00891,364.56244,0.3,57.729706,77.899994,55.04003,0.53333336,57.729706
2118,19285920.0,55.04003,1.0,77.899994,0.43,56.060772,64.04003,0.0,61.007584,0.31498063,0.2625,77.899994,69.50136,0.0,52.509224,0.43296155,1047.7212,1047.7212,0.3,56.060772,35.863415,62.975075,65.391075,69.50136,108.99084,64.67488,0.0,64.04003,64.04003,448.2527,65.00969,364.56232,0.3,57.731792,77.899994,55.04003,0.53,57.73185
2120,19286040.0,55.04003,1.0,77.899994,0.42666966,56.034584,64.04003,0.0,61.047577,0.33505756,0.2625,77.899994,69.50133,0.0,52.510376,0.42909366,1047.6343,1047.6343,0.3,56.034584,35.86339,62.985016,66.209946,69.50133,108.990776,64.65175,0.0,64.04003,64.04003,476.74188,64.98865,364.56213,0.3,57.73503,77.899994,55.04003,0.5266696,57.735146
2124,19286100.0,55.04003,1.0,77.899994,0.425,56.019802,64.04003,0.0,61.095257,0.34342566,0.2625,77.899994,69.50131,0.0,52.511032,0.42716345,1047.6418,1047.6418,0.3,56.019802,35.863384,63.00776,66.55293,69.50131,108.99075,64.6523,0.0,64.04003,64.04003,488.50137,64.99013,364.56207,0.3,57.73707,77.899994,55.04003,0.525,57.737175
2126,19286160.0,55.04003,1.0,77.899994,0.42333335,56.00413,64.04003,0.0,61.142773,0.35160327,0.2625,77.899994,69.501305,0.0,52.51175,0.42524454,1047.6823,1047.6823,0.3,56.00413,35.863377,63.030663,66.888016,69.501305,108.99074,64.651855,0.0,64.04003,64.04003,500.10013,64.989685,364.562,0.3,57.739372,77.899994,55.04003,0.5233333,57.73954
2129,19286280.0,55.04003,1.0,77.899994,0.42,55.970547,64.04003,0.0,61.19095,0.37021437,0.2625,77.899994,69.501274,0.0,52.513287,0.4214359,1047.8566,1047.8566,0.3,55.970547,35.863358,63.044506,67.647,69.501274,108.990685,64.62874,0.0,64.04003,64.04003,526.4968,64.968925,364.56186,0.3,57.7447,77.899994,55.04003,0.52,57.744865
2130,19286400.0,55.04003,1.0,77.899994,0.41666666,55.93475,64.04003,0.0,61.292847,0.3852788,0.2625,77.899994,69.50125,0.0,52.514877,0.41767567,1048.1481,1048.1481,0.3,55.93475,35.863342,63.093338,68.26581,69.50125,108.990654,64.62895,0.0,64.04003,64.04003,547.7911,64.970245,364.56174,0.3,57.75096,77.899994,55.04003,0.51666665,57.75113
2132,19286520.0,55.04003,1.0,77.899994,0.41333333,55.897606,64.04003,0.0,61.347942,0.4023709,0.2625,77.899994,69.50123,0.0,52.516582,0.4139753,1048.5466,1048.5466,0.3,55.897606,35.863327,63.110424,68.96399,69.50123,108.99059,64.60594,0.0,64.04003,64.04003,572.0671,64.94975,364.56158,0.3,57.757996,77.899994,55.04003,0.5133333,57.75816
2134,19286640.0,55.04003,1.0,77.899994,0.41,55.859905,64.04003,0.0,61.455334,0.41594604,0.2625,77.899994,69.501205,0.0,52.518288,0.41034615,1049.042,1049.042,0.3,55.859905,35.86331,63.16195,69.523636,69.501205,108.99056,64.606155,0.0,64.04003,64.04003,591.3034,64.951294,364.56152,0.3,57.765686,77.899994,55.04003,0.51,57.765907
2136,19286700.0,55.04003,1.0,77.899994,0.40833333,55.841064,64.04003,0.0,61.484722,0.42383406,0.2625,77.899994,69.50119,0.0,52.51911,0.40856186,1049.3224,1049.3224,0.3,55.841064,35.863304,63.171616,69.84625,69.50119,108.99053,64.59424,0.0,64.04003,64.04003,602.5776,64.94014,364.5614,0.3,57.769806,77.899994,55.04003,0.5083333,57.770027
2138,19286760.0,55.04003,1.0,77.899994,0.40666667,55.822353,64.04003,0.0,61.51609,0.43149805,0.2625,77.899994,69.501175,0.0,52.51999,0.4067996,1049.6228,1049.6228,0.3,55.822353,35.863297,63.18167,70.16019,69.501175,108.99052,64.58325,0.0,64.04003,64.04003,613.43695,64.931076,364.56137,0.3,57.77409,77.899994,55.04003,0.50666666,57.774307
2140,19286880.0,55.04003,1.0,77.899994,0.40333334,55.7856,64.04003,0.0,61.62782,0.44357184,0.2625,77.899994,69.50116,0.0,52.521637,0.4033471,1050.2773,1050.2773,0.3,55.7856,35.863285,63.235283,70.65973,69.50116,108.990486,64.58358,0.0,64.04003,64.04003,630.58734,64.93289,364.56128,0.3,57.782936,77.899994,55.04003,0.50333333,57.78321
2142,19287000.0,55.04003,1.0,77.899994,0.4,55.750225,64.04003,0.0,61.693077,0.45757613,0.2625,77.899994,69.50113,0.0,52.52323,0.4,1050.9934,1050.9934,0.3,55.750225,35.86327,63.25715,71.23393,69.50113,108.99044,64.56073,0.0,64.04003,64.04003,650.5553,64.91284,364.56113,0.3,57.792274,77.899994,55.04003,0.5,57.792492
2145,19287120.0,55.04003,1.0,77.899994,0.4077534,55.71676,64.04003,0.0,61.807995,0.4681487,0.2625,77.899994,69.501114,0.0,52.524765,0.39678955,1051.7585,1051.7585,0.3,55.71676,35.86326,63.312355,71.67267,69.501114,108.99042,64.56117,0.0,64.04003,64.04003,665.60297,64.91493,364.56107,0.3,57.801888,77.899994,55.04003,0.5081712,57.802162
2146,19287240.0,55.04003,1.0,77.899994,0.43789822,55.685688,64.04003,0.0,61.87677,0.4806122,0.2625,77.899994,69.50109,0.0,52.52614,0.39374343,1052.5596,1052.5596,0.3,55.685688,35.863243,63.335808,72.18431,69.50109,108.990364,64.538376,0.0,64.04003,64.04003,683.4014,64.895096,364.56094,0.3,57.811775,77.899994,55.04003,0.5395424,57.81205
2148,19287300.0,55.04003,1.0,77.899994,0.46146953,55.67118,64.04003,0.0,61.9356,0.48524493,0.2625,77.899994,69.50108,0.0,52.526802,0.39228392,1052.9694,1052.9694,0.3,55.67118,35.863235,63.364044,72.37723,69.50108,108.99035,64.539085,0.0,64.04003,64.04003,689.95776,64.89724,364.5609,0.3,57.816772,77.899994,55.04003,0.5640175,57.817047
2150,19287360.0,55.04003,1.0,77.899994,0.49076128,55.657436,64.04003,0.0,61.993774,0.48970082,0.2625,77.899994,69.50108,0.0,52.52746,0.39086777,1053.3832,1053.3832,0.3,55.657436,35.86323,63.39206,72.56256,69.50108,108.99034,64.538864,0.0,64.04003,64.04003,696.35876,64.8974,364.56085,0.3,57.821823,77.899994,55.04003,0.5944,57.822098
2152,19287480.0,55.04003,1.0,77.899994,0.5666695,55.632328,64.04003,0.0,62.064857,0.5006476,0.2634552,77.899994,69.50094,0.0,52.528557,0.38816872,1054.2281,1054.2281,0.3,55.632328,35.864635,63.416668,72.988174,69.50094,109.00723,64.51613,0.0,64.04003,64.04003,710.1862,64.87779,364.58527,0.3,57.83188,77.899994,55.04003,0.67303044,57.832207
2154,19287600.0,55.040306,1.0,77.899994,0.6659498,54.963867,64.04003,0.0,62.18263,0.50829756,0.2747389,77.899994,69.48522,0.0,52.55729,0.38565233,1062.669,1062.669,0.3,54.963867,36.329815,63.45051,72.984825,69.48522,112.717514,64.51672,0.0,64.04003,64.04003,733.8295,64.880264,369.99338,0.3,57.841988,77.899994,55.040306,0.7757202,57.842205
2156,19287720.0,55.040634,1.0,77.899994,0.78892905,53.893314,64.04003,0.0,62.255745,0.5177301,0.28865188,77.899994,69.47135,0.0,52.605354,0.38332477,1076.3661,1076.3661,0.3,53.893314,37.118916,63.446,72.97631,69.47135,117.97215,64.494156,0.0,64.04003,64.04003,765.9126,64.86071,377.6776,0.3,57.851875,77.899994,55.040634,0.90275556,57.85215
2158,19287840.0,55.04075,1.0,77.899994,0.93593407,53.06952,64.04003,0.0,62.375656,0.52383906,0.2976626,77.899994,69.469376,0.0,52.643257,0.3811921,1088.9314,1088.9314,0.3,53.06952,37.86798,63.48396,72.97702,69.469376,122.04663,64.494865,0.0,64.04003,64.04003,790.9635,64.86307,383.6621,0.3,57.861595,77.899994,55.04075,1.0544231,57.861816
2161,19287900.0,55.04075,1.0,77.899994,1.0185484,52.75158,64.04003,0.0,62.412575,0.527883,0.3036274,77.899994,69.46783,0.0,52.657425,0.38020077,1094.9764,1094.9764,0.3,52.75158,38.24597,63.488136,72.97686,69.46783,124.11867,64.483055,0.0,64.04003,64.04003,803.81635,64.85225,386.70367,0.3,57.866318,77.899994,55.04075,1.1395833,57.866592
2162,19287960.0,55.040802,1.0,77.899994,1.1072917,52.376186,64.04003,0.0,62.451027,0.5317026,0.30926126,77.899994,69.46573,0.0,52.674347,0.37926048,1101.7976,1101.7976,0.3,52.376186,38.660362,63.49198,72.975815,69.46573,126.40093,64.47229,0.0,64.04003,64.04003,817.8772,64.84346,390.05286,0.3,57.870987,77.899994,55.040802,1.231009,57.87121
2164,19288080.0,55.04069,1.0,77.899994,1.303329,51.897285,64.04003,0.0,62.57171,0.53632045,0.31607267,77.899994,69.46885,0.0,52.69654,0.377536,1113.2202,1113.2202,0.3,51.897285,39.335564,63.540154,72.98103,69.46885,129.59566,64.47305,0.0,64.04003,64.04003,837.8845,64.845825,394.75894,0.3,57.879944,77.899994,55.04069,1.4328,57.880165
2166,19288200.0,55.040634,1.0,77.899994,1.5243728,51.51229,64.04003,0.0,62.647957,0.5426817,0.3254555,77.899994,69.46778,0.0,52.713676,0.37602478,1124.706,1124.706,0.3,51.51229,40.01515,63.55713,72.98285,69.46778,133.07295,64.45059,0.0,64.04003,64.04003,859.7072,64.8261,399.8679,0.3,57.888405,77.899994,55.040634,1.6600823,57.888622
2168,19288320.0,55.040527,1.0,77.899994,1.7707498,51.307068,64.04003,0.0,62.767925,0.5458818,0.3301757,77.899994,69.472206,0.0,52.723457,0.37473294,1134.5742,1134.5742,0.3,51.307068,40.556877,63.612225,72.98982,69.472206,135.42403,64.451416,0.0,64.04003,64.04003,874.8063,64.82852,403.3376,0.3,57.896313,77.899994,55.040527,1.9131424,57.896477
2170,19288440.0,55.040417,1.0,77.899994,2.042787,51.16487,64.04003,0.0,62.843567,0.55082303,0.33746395,77.899994,69.47186,0.0,52.729553,0.37366658,1144.3363,1144.3363,0.3,51.16487,41.093018,63.635296,72.99274,69.47186,138.06885,64.429,0.0,64.04003,64.04003,891.73627,64.8088,407.22485,0.3,57.903454,77.899994,55.040417,2.1922667,57.903618
2172,19288500.0,55.04036,1.0,77.899994,2.1885304,51.11223,64.04003,0.0,62.903168,0.5518337,0.33895472,77.899994,69.47369,0.0,52.73219,0.37321988,1148.8899,1148.8899,0.3,51.11223,41.322773,63.664246,72.99576,69.47369,139.05013,64.42993,0.0,64.04003,64.04003,898.1101,64.81088,408.673,0.3,57.90675,77.899994,55.04036,2.3416924,57.906914
2174,19288560.0,55.040253,1.0,77.899994,2.3408115,51.17398,64.04003,0.0,62.961502,0.55269367,0.34022313,77.899994,69.47666,0.0,52.729607,0.37283182,1152.3534,1152.3534,0.3,51.17398,41.486797,63.694622,73.000206,69.47666,139.62619,64.42993,0.0,64.04003,64.04003,902.152,64.81122,409.52872,0.3,57.90988,77.899994,55.040253,2.4977415,57.90999
2177,19288680.0,55.040142,1.0,77.899994,2.66515,51.22167,64.04003,0.0,63.035385,0.5563077,0.34555382,77.899994,69.476555,0.0,52.727135,0.3722348,1160.1332,1160.1332,0.3,51.22167,41.87367,63.721428,73.00345,69.476555,141.49225,64.40758,0.0,64.04003,64.04003,914.44763,64.79155,412.27176,0.3,57.915375,77.899994,55.040142,2.8298535,57.91548
2184,19288800.0,55.93888,1.0,77.0,3.0163534,970.74774,66.91998,0.14221357,63.150414,0.7169485,0.5824991,77.0,69.48145,0.122853,52.719555,0.37188143,1166.0717,1166.0717,0.3,887.59076,42.119495,63.782898,73.5571,69.48145,142.31172,64.408676,0.0,66.91998,66.91998,1828.5386,64.79424,413.4909,0.3,57.919933,77.0,55.991776,3.1891181,57.91999
2189,19288920.0,59.660717,1.0,77.0,3.3940759,158.3068,66.91998,0.16056226,63.314713,0.7351671,0.6093714,77.0,69.08409,0.13850395,53.47514,0.3717783,1367.7798,1367.7798,0.3,136.65186,60.43934,63.684128,75.25894,69.08409,243.08742,64.412796,0.0,66.91998,66.91998,1688.2346,64.79578,560.48773,0.3,57.923615,77.0,60.640697,3.575134,57.923668
2190,19289040.0,60.3116,1.0,77.0,3.7993176,175.11061,66.91998,0.17730366,63.54389,0.7482942,0.62873393,77.0,69.238365,0.1526493,53.49464,0.37193108,1408.7772,1408.7772,0.3,150.85393,66.09762,63.844475,75.40379,69.238365,251.96588,64.443726,0.0,66.91998,66.91998,1760.0853,64.822586,573.99646,0.3,57.926636,77.0,61.40738,3.9888756,57.92669
2192,19289100.0,60.650917,1.0,77.0,4.012276,184.11221,66.91998,0.18622296,63.638042,0.75539345,0.6392054,77.0,69.28208,0.16026762,53.490906,0.3721054,1427.0829,1427.0829,0.3,158.5531,68.216324,63.909897,75.4601,69.28208,255.98262,64.44812,0.0,66.91998,66.91998,1793.0121,64.825226,580.031,0.3,57.927956,77.0,61.804974,4.206147,57.927956
2194,19289160.0,60.984787,1.0,77.0,4.2321806,192.92662,66.91998,0.19501908,63.734173,0.7620292,0.648993,77.0,69.31139,0.16777106,53.48684,0.372346,1445.1666,1445.1666,0.3,166.08005,70.09004,63.977245,75.50679,69.31139,260.0209,64.45438,0.0,66.91998,66.91998,1825.4948,64.82967,586.05505,0.3,57.929054,77.0,62.19658,4.4304,57.929108
2196,19289280.0,61.580853,1.0,77.0,4.692992,209.101,66.91998,0.21108413,63.965546,0.77191716,0.6635778,77.0,69.35273,0.18133675,53.466957,0.37302926,1477.9695,1477.9695,0.3,179.75984,73.01664,64.14978,75.58798,69.35273,266.41904,64.491455,0.0,66.91998,66.91998,1878.9907,64.86203,595.5846,0.3,57.93092,77.0,62.904922,4.8999934,57.93092
2198,19289400.0,62.21608,1.0,77.0,5.182079,226.26027,66.91998,0.228114,64.1566,0.78248274,0.679162,77.0,69.37061,0.19586334,53.441795,0.3739869,1508.8394,1508.8394,0.3,194.43208,75.42965,64.29123,75.6456,69.37061,272.5131,64.50772,0.0,66.91998,66.91998,1929.1196,64.87422,604.59784,0.3,57.932236,77.0,63.652267,5.3979425,57.932236
2200,19289520.0,62.77787,1.0,77.0,5.6997676,241.79587,66.91998,0.2434513,64.38429,0.78945637,0.6894482,77.0,69.38591,0.20879754,53.40999,0.37522504,1536.6696,1536.6696,0.3,207.56497,77.32943,64.46795,75.694824,69.38591,277.12418,64.55046,0.0,66.91998,66.91998,1968.9218,64.91164,611.4233,0.3,57.93306,77.0,64.32243,5.9245334,57.93306
2202,19289640.0,63.38118,1.0,77.0,6.2463856,258.335,66.91998,0.2597486,64.570946,0.79717934,0.7008395,77.0,69.39178,0.22268787,53.37593,0.37674978,1562.7992,1562.7992,0.3,221.70323,78.99013,64.611595,75.730034,69.39178,281.5284,64.57172,0.0,66.91998,66.91998,2006.3883,64.92839,617.91656,0.3,57.933502,77.0,65.03418,6.4800525,57.93345
2205,19289700.0,63.64837,1.0,77.0,6.5306454,265.7819,66.91998,0.26706502,64.68169,0.7995225,0.70429575,77.0,69.39615,0.22884683,53.358192,0.37762156,1574.9537,1574.9537,0.3,227.98454,79.69982,64.69943,75.74657,69.39615,283.2763,64.59572,0.0,66.91998,66.91998,2021.9487,64.949585,620.4997,0.3,57.933556,77.0,65.35405,6.76875,57.933502
2206,19289760.0,63.911602,1.0,77.0,6.8222594,273.24268,66.91998,0.2743116,64.79056,0.8015613,0.7073029,77.0,69.40138,0.23495074,53.33726,0.3785673,1586.0232,1586.0232,0.3,234.28522,80.27451,64.78671,75.763214,69.40138,284.58102,64.619446,0.0,66.91998,66.91998,2034.6614,64.97035,622.4337,0.3,57.933502,77.0,65.66958,7.064787,57.93345
2208,19289880.0,64.48482,1.0,77.0,7.4277163,289.16544,66.91998,0.28983423,64.969315,0.8067441,0.7149475,77.0,69.40475,0.24817178,53.2976,0.38068366,1607.589,1607.589,0.3,247.8762,81.38931,64.92795,75.787,69.40475,287.49338,64.64516,0.0,66.91998,66.91998,2061.2576,64.99101,626.72595,0.3,57.933117,77.0,66.3481,7.6790223,57.933117
2210,19290000.0,64.984856,1.0,77.0,8.063083,303.4388,66.91998,0.30358142,65.1781,0.80881584,0.7180034,77.0,69.41303,0.25973183,53.254314,0.38310498,1626.3021,1626.3021,0.3,259.88794,82.170616,65.09807,75.81172,69.41303,289.16357,64.69751,0.0,66.91998,66.91998,2079.4956,65.03704,629.2065,0.3,57.93251,77.0,66.95026,8.323046,57.932457
2213,19290120.0,65.528625,1.0,77.0,8.728685,318.73605,66.91998,0.3182919,65.34658,0.8117334,0.7223068,77.0,69.41589,0.27225623,53.210808,0.38583735,1643.3815,1643.3815,0.3,272.91302,82.80923,65.23392,75.829346,69.41589,290.74985,64.72717,0.0,66.91998,66.91998,2096.5273,65.06116,631.54736,0.3,57.93158,77.0,67.596634,8.997143,57.931526
2214,19290240.0,65.99873,1.0,77.0,9.424851,332.34863,66.91998,0.33118674,65.54285,0.81175256,0.722335,77.0,69.42375,0.28308526,53.164444,0.38888696,1657.665,1657.665,0.3,284.3313,83.14091,65.395905,75.84929,69.42375,291.1926,64.783646,0.0,66.91998,66.91998,2105.8704,65.11076,632.2218,0.3,57.930428,77.0,68.165726,9.7016,57.93037
2216,19290300.0,66.25812,1.0,77.0,9.784498,339.7656,66.91998,0.33819437,65.62135,0.8123474,0.7232125,77.0,69.42563,0.2890532,53.14039,0.3905326,1664.0424,1664.0424,0.3,290.64005,83.23997,65.4599,75.8572,69.42563,291.35217,64.79941,0.0,66.91998,66.91998,2109.9617,65.123505,632.46185,0.3,57.929764,77.0,68.47516,10.065304,57.92971
2218,19290360.0,66.513275,1.0,77.0,10.151908,346.9866,66.91998,0.34505263,65.69968,0.8126593,0.7236725,77.0,69.4265,0.2948875,53.118416,0.39225984,1670.3579,1670.3579,0.3,296.76904,83.35066,65.523575,75.86336,69.4265,291.6025,64.816765,0.0,66.91998,66.91998,2114.3794,65.13779,632.8325,0.3,57.929108,77.0,68.77969,10.436705,57.929054
2221,19290480.0,66.95328,1.0,77.0,10.910182,359.8883,66.91998,0.35706395,65.88249,0.8108609,0.7210198,77.0,69.43409,0.30496123,53.070076,0.39596215,1680.3302,1680.3302,0.3,307.5669,83.279495,65.67562,75.88039,69.43409,290.95813,64.87697,0.0,66.91998,66.91998,2115.759,65.190575,631.90765,0.3,57.927624,77.0,69.31462,11.202743,57.927567
2223,19290600.0,67.43854,1.0,77.0,11.7,373.81384,66.91998,0.37005797,66.026855,0.8099901,0.71973544,77.0,69.436775,0.31602085,53.02256,0.4,1688.7776,1688.7776,0.3,319.39127,83.107635,65.79367,75.892136,69.436775,290.32773,64.91312,0.0,66.91998,66.91998,2116.621,65.220184,630.9885,0.3,57.926086,77.0,69.89476,12.0,57.926033
2224,19290720.0,67.847946,1.0,77.0,12.577506,385.9456,66.91998,0.38116065,66.19577,0.8065886,0.71471816,77.0,69.44412,0.32532027,52.97312,0.41992095,1694.5978,1694.5978,0.3,329.5353,82.68231,65.934784,75.907074,69.44412,288.72385,64.976616,0.0,66.91998,66.91998,2110.8384,65.27572,628.652,0.3,57.92444,77.0,70.39386,12.879956,57.924385
2226,19290840.0,68.303276,1.0,77.0,13.59533,399.10342,66.91998,0.3932622,66.327385,0.8041535,0.7111264,77.0,69.44673,0.3356217,52.924942,0.47026184,1698.9792,1698.9792,0.3,340.71335,82.17834,66.042404,75.91719,69.44673,287.1772,65.015396,0.0,66.91998,66.91998,2104.8237,65.307465,626.3853,0.3,57.92279,77.0,70.93857,13.891879,57.922737
2228,19290900.0,68.49405,1.0,77.0,14.155318,404.76044,66.91998,0.39839506,66.40621,0.80182165,0.70768696,77.0,69.44984,0.33991274,52.901215,0.5063679,1700.3762,1700.3762,0.3,345.43698,81.8588,66.10826,75.92334,69.44984,286.10654,65.04885,0.0,66.91998,66.91998,2099.704,65.33675,624.8203,0.3,57.92202,77.0,71.17153,14.446381,57.921967
2230,19290960.0,68.68115,1.0,77.0,14.748532,410.41104,66.91998,0.40343803,66.48257,0.79934233,0.70403,77.0,69.45382,0.34413308,52.875343,0.5495128,1700.8413,1700.8413,0.3,350.16583,81.44885,66.17215,75.930534,69.45382,284.72888,65.081696,0.0,66.91998,66.91998,2092.5862,65.36537,622.80634,0.3,57.921196,77.0,71.4001,15.032737,57.921143
2233,19291080.0,69.10567,1.0,77.0,16.03217,422.75238,66.91998,0.41463253,66.60144,0.7955363,0.698416,77.0,69.45632,0.3536659,52.82722,0.6561638,1701.3682,1701.3682,0.3,360.6619,80.66275,66.26904,75.93932,69.45632,282.37802,65.12268,0.0,66.91998,66.91998,2080.3845,65.39888,619.3569,0.3,57.919716,77.0,71.908005,16.2995,57.91966
2234,19291200.0,69.45102,1.0,77.0,17.441301,433.19058,66.91998,0.42386895,66.74322,0.78949004,0.6894978,77.0,69.46315,0.36138058,52.778,0.78870505,1699.4939,1699.4939,0.3,369.3862,79.678604,66.38748,75.951355,69.46315,279.1892,65.19145,0.0,66.91998,66.91998,2062.3325,65.4588,614.68823,0.3,57.918285,77.0,72.33064,17.689138,57.91823
2236,19291320.0,69.84389,1.0,77.0,18.970984,444.67545,66.91998,0.4341472,66.84967,0.784489,0.6821213,77.0,69.46553,0.37013903,52.7306,0.9456265,1696.402,1696.402,0.3,379.16757,78.65914,66.473724,75.95894,69.46553,276.1356,65.23413,0.0,66.91998,66.91998,2044.5756,65.493744,610.2051,0.3,57.917023,77.0,72.800415,19.19862,57.91697
2238,19291440.0,70.15596,1.0,77.0,20.616276,454.20792,66.91998,0.4424373,66.9786,0.777366,0.6716148,77.0,69.47208,0.37705344,52.682312,1.1254183,1691.0358,1691.0358,0.3,387.13232,77.467896,66.581116,75.96981,69.47208,272.30045,65.30495,0.0,66.91998,66.91998,2021.2993,65.55532,604.5853,0.3,57.915977,77.0,73.18318,20.824915,57.915924
2241,19291500.0,70.33877,1.0,77.0,21.480732,459.62326,66.91998,0.4471944,67.025955,0.7744287,0.6672824,77.0,69.47361,0.38111416,52.65803,1.2234187,1687.7866,1687.7866,0.3,391.75592,76.85026,66.619125,75.97371,69.47361,270.4071,65.326256,0.0,66.91998,66.91998,2009.6467,65.572624,601.80585,0.3,57.91554,77.0,73.40164,21.680922,57.91548
2242,19291560.0,70.51636,1.0,77.0,22.372236,464.8044,66.91998,0.45179546,67.07308,0.7713305,0.6627124,77.0,69.47429,0.38503444,52.636116,1.3265705,1684.5808,1684.5808,0.3,396.1686,76.2614,66.656815,75.97629,69.47429,268.63654,65.34894,0.0,66.91998,66.91998,1998.5751,65.59125,599.20435,0.3,57.915154,77.0,73.61401,22.564993,57.915154
2244,19291680.0,70.794426,1.0,77.0,24.233923,473.4035,66.91998,0.4591377,67.18981,0.7632747,0.65083027,77.0,69.48057,0.39114782,52.58931,1.5475731,1675.9844,1675.9844,0.3,403.3489,74.90766,66.753654,75.98607,69.48057,264.24066,65.4214,0.0,66.91998,66.91998,1970.6266,65.654144,592.7594,0.3,57.914658,77.0,73.95607,24.415825,57.914658
2246,19291800.0,71.12182,1.0,77.0,26.196394,483.08746,66.91998,0.4675769,67.27292,0.75635123,0.640618,77.0,69.482605,0.39835122,52.54476,1.7869163,1666.437,1666.437,0.3,411.6163,73.557106,66.819244,75.99156,69.482605,260.05072,65.466385,0.0,66.91998,66.91998,1943.4869,65.69089,586.6045,0.3,57.914497,77.0,74.34729,26.374378,57.91444
2248,19291920.0,71.365326,1.0,77.0,28.254705,490.73245,66.91998,0.47397473,67.378174,0.747494,0.6275536,77.0,69.4886,0.40366566,52.49983,2.04309,1654.8842,1654.8842,0.3,417.99103,72.081726,66.90609,76.00035,69.4886,255.17224,65.5401,0.0,66.91998,66.91998,1911.3856,65.75484,579.44904,0.3,57.914658,77.0,74.648155,28.437622,57.914658
2250,19292040.0,71.65927,1.0,77.0,30.40392,499.48648,66.91998,0.48150086,67.45046,0.7398162,0.6162288,77.0,69.49044,0.4100952,52.457367,2.3145845,1642.5245,1642.5245,0.3,425.47168,70.626114,66.96212,76.00485,69.49044,250.53304,65.58565,0.0,66.91998,66.91998,1880.3513,65.79202,572.6331,0.3,57.915264,77.0,74.99944,30.602526,57.915264
2252,19292100.0,71.76507,1.0,77.0,31.511068,502.82962,66.91998,0.48427746,67.498856,0.73507106,0.60922986,77.0,69.492935,0.41238207,52.43699,2.455605,1635.7975,1635.7975,0.3,428.2403,69.87233,67.00189,76.00826,69.492935,248.0057,65.62332,0.0,66.91998,66.91998,1863.2653,65.82492,568.9245,0.3,57.915756,77.0,75.13139,31.722155,57.915756
2254,19292160.0,71.86784,1.0,77.0,32.63909,506.17035,66.91998,0.48696247,67.545,0.73027706,0.60215867,77.0,69.496155,0.41461423,52.414684,2.5998898,1628.2971,1628.2971,0.3,431.02402,69.06582,67.03963,76.01266,69.496155,245.24313,65.66024,0.0,66.91998,66.91998,1844.5891,65.856735,564.872,0.3,57.916306,77.0,75.25911,32.866062,57.916306
2257,19292280.0,72.12811,1.0,77.0,34.95528,514.0026,66.91998,0.49358514,67.60713,0.72196716,0.5899015,77.0,69.49779,0.42027667,52.374527,2.8974957,1613.4113,1613.4113,0.3,437.7058,67.539894,67.0867,76.01628,69.49779,240.22495,65.70599,0.0,66.91998,66.91998,1810.1542,65.894135,557.4982,0.3,57.9179,77.0,75.573044,35.225197,57.9179
2258,19292400.0,72.30191,1.0,77.0,37.34754,519.6557,66.91998,0.49812284,67.69177,0.7118555,0.5749868,77.0,69.503204,0.42401358,52.334373,3.2058926,1596.7953,1596.7953,0.3,442.43045,65.92707,67.15553,76.02315,69.503204,234.58875,65.78114,0.0,66.91998,66.91998,1771.198,65.95923,549.2272,0.3,57.91999,77.0,75.78694,37.6769,57.91999
2267,19292520.0,78.3506,1.0,73.94003,39.81094,993.60724,69.98001,0.69139284,67.87613,0.8879096,0.83466667,73.94003,126.29342,0.6161459,53.50112,3.5235703,1898.9901,1898.9901,0.56794995,816.2548,116.03231,67.21832,78.25085,103.03261,320.2435,65.91375,0.0,69.98001,69.98001,2526.6816,66.08865,807.9914,0.46260422,57.922955,73.94003,78.17834,40.218143,57.922955
2268,19292640.0,78.46338,1.0,73.94003,42.340527,1047.6285,69.98001,0.7114626,68.10124,0.89015526,0.837979,73.94003,133.189,0.6355228,53.665695,3.8490193,1973.7526,1973.7526,0.5960477,866.782,138.16133,67.416794,78.35851,109.62593,335.49423,66.083374,0.0,69.98001,69.98001,2641.4458,66.24806,850.2619,0.48973194,57.927017,73.94003,78.334564,42.845894,57.927017
2270,19292700.0,78.50424,1.0,73.94003,43.628597,1074.6957,69.98001,0.72171426,68.199615,0.8914667,0.83991337,73.94003,136.4295,0.6454207,53.68679,4.014186,2000.0481,2000.0481,0.61039996,892.3169,145.22952,67.493256,78.44684,112.76595,336.33896,66.15622,0.0,69.98001,69.98001,2655.3362,66.31645,860.8922,0.5035889,57.929436,73.94003,78.39202,44.191265,57.92949
2272,19292760.0,78.53836,1.0,73.94003,44.931362,1101.2325,69.98001,0.73157644,68.29866,0.8923748,0.8412528,73.94003,139.61784,0.65494823,53.702995,4.1807294,2025.7095,2025.7095,0.624207,917.4193,151.31615,67.57054,78.52205,115.85433,337.09763,66.23114,0.0,69.98001,69.98001,2667.6675,66.386826,871.2402,0.51692754,57.932182,73.94003,78.4402,45.55712,57.932236
2275,19292880.0,78.59752,1.0,73.94003,47.578506,1149.2393,69.98001,0.7488583,68.52103,0.891649,0.84018224,73.94003,145.29156,0.6716988,53.714092,4.5171905,2072.7798,2072.7798,0.64840156,962.9029,160.74582,67.750336,78.64883,121.36271,337.25797,66.40808,0.0,69.98001,69.98001,2681.3813,66.553314,887.92395,0.54037833,57.93861,73.94003,78.5215,48.348797,57.93861
2276,19293000.0,78.63954,1.0,73.94003,50.277016,1195.1902,69.98001,0.76636475,68.70856,0.8913413,0.8397284,73.94003,150.74663,0.6886612,53.713486,4.8568926,2117.81,2117.81,0.6729107,1006.6585,168.43578,67.89992,78.74155,126.6619,337.08954,66.55925,0.0,69.98001,69.98001,2690.0454,66.69548,903.4944,0.5641257,57.94619,73.94003,78.57945,51.21789,57.946243
2278,19293120.0,78.67602,1.0,73.94003,53.02195,1236.2053,69.98001,0.78099614,68.91911,0.88827777,0.8352097,73.94003,155.53432,0.7028887,53.700302,5.198326,2159.4146,2159.4146,0.6933946,1045.7927,174.52252,68.0746,78.816864,131.32372,335.75476,66.73992,0.0,69.98001,69.98001,2688.8733,66.86594,915.4311,0.5840442,57.95509,73.94003,78.62784,54.16137,57.955147
2280,19293240.0,78.70227,1.0,73.94003,55.808365,1275.7247,69.98001,0.79598606,69.093796,0.88578326,0.83153033,73.94003,160.16656,0.71744096,53.681957,5.5399814,2199.5288,2199.5288,0.7143805,1083.6243,179.86006,68.217636,78.87207,135.8337,334.24756,66.89203,0.0,69.98001,69.98001,2684.602,67.00969,926.66156,0.6044174,57.965252,73.94003,78.66272,57.1762,57.96531
2282,19293300.0,78.71502,1.0,73.94003,57.215584,1293.8685,69.98001,0.8021853,69.19317,0.8833603,0.8279565,73.94003,162.26398,0.72347134,53.670532,5.71042,2218.5525,2218.5525,0.7230594,1100.9882,182.14525,68.30206,78.896515,137.87634,333.1432,66.98327,0.0,69.98001,69.98001,2679.5505,67.09627,931.12744,0.61285985,57.970856,73.94003,78.678986,58.70943,57.97091
2284,19293360.0,78.72809,1.0,73.94003,58.631317,1310.6477,69.98001,0.8080941,69.28985,0.8807241,0.82406795,73.94003,164.1581,0.7292192,53.654602,5.8803477,2236.3367,2236.3367,0.7313317,1117.0245,184.00131,68.385124,78.91969,139.72313,331.70694,67.073685,0.0,69.98001,69.98001,2672.1262,67.182175,934.51764,0.6209069,57.97673,73.94003,78.69513,60.25936,57.976845
2286,19293480.0,78.746826,1.0,73.94003,61.48587,1344.4545,69.98001,0.8207016,69.450134,0.87633425,0.81759304,73.94003,168.0335,0.7414587,53.624336,6.217916,2271.645,2271.645,0.74898225,1149.4121,187.59473,68.52031,78.95447,143.49602,329.07678,67.22426,0.0,69.98001,69.98001,2657.7236,67.32544,941.89905,0.63804215,57.98964,73.94003,78.718704,63.407814,57.989754
2288,19293600.0,78.76759,1.0,73.94003,64.36708,1373.8616,69.98001,0.8304226,69.63086,0.86954486,0.8075787,73.94003,171.2824,0.75092083,53.586433,6.5511756,2303.526,2303.526,0.7625916,1177.5236,190.06993,68.67961,78.98682,146.6633,325.50415,67.40465,0.0,69.98001,69.98001,2636.1511,67.49754,946.0825,0.65128917,58.00387,73.94003,78.74336,66.61853,58.004036
2291,19293720.0,78.78253,1.0,73.94003,67.270004,1402.4227,69.98001,0.8407781,69.77632,0.8635075,0.7986735,73.94003,174.44731,0.76098293,53.546883,6.878617,2333.8188,2333.8188,0.77708936,1204.8687,192.0653,68.80612,79.01016,149.74709,321.90363,67.551865,0.0,69.98001,69.98001,2613.4082,67.63811,949.9778,0.6653761,58.019577,73.94003,78.76128,69.88848,58.019745
2292,19293840.0,78.80083,1.0,73.94003,70.1897,1426.7053,69.98001,0.84824336,69.94173,0.8552089,0.7864331,73.94003,176.99713,0.7682606,53.500465,7.19873,2360.5273,2360.5273,0.7875407,1228.0308,192.98135,68.95691,79.03374,152.23615,317.43298,67.729355,0.0,69.98001,69.98001,2584.1855,67.80795,950.8144,0.6755648,58.036774,73.94003,78.78198,73.21463,58.036938
2294,19293900.0,78.808075,1.0,73.94003,71.65429,1438.4801,69.98001,0.8525129,70.007416,0.8515786,0.7810784,73.94003,178.22673,0.77241665,53.47563,7.3555665,2373.0388,2373.0388,0.793518,1239.2695,193.20584,69.01579,79.04296,153.43678,315.16937,67.800156,0.0,69.98001,69.98001,2569.1465,67.87575,951.0592,0.6813833,58.045944,73.94003,78.790276,74.897835,58.046112
2296,19293960.0,78.81384,1.0,73.94003,73.12122,1450.3585,69.98001,0.8564749,70.07257,0.8477384,0.77541405,73.94003,179.49326,0.77627367,53.453167,7.5100045,2385.5703,2385.5703,0.7990649,1250.6337,193.47768,69.07446,79.05038,154.67259,312.98758,67.87179,0.0,69.98001,69.98001,2554.3257,67.9443,951.53076,0.68678313,58.055504,73.94003,78.79692,76.593956,58.05567
2298,19294080.0,78.83081,1.0,73.94003,76.05964,1469.814,69.98001,0.8618147,70.22314,0.8381227,0.76123106,73.94003,181.38539,0.78149676,53.39972,7.810931,2406.883,2406.883,0.8065406,1269.1187,192.94771,69.21663,79.06878,156.52478,307.7332,68.04515,0.0,69.98001,69.98001,2518.473,68.11058,949.3101,0.6940955,58.07572,73.94003,78.81566,80.02342,58.07594
2300,19294200.0,78.84268,1.0,73.94003,79.0,1488.8253,69.98001,0.8680487,70.33975,0.82940966,0.7483793,73.94003,183.253,0.7875875,53.346107,8.1,2426.4812,2426.4812,0.8152682,1287.2308,192.06989,69.325165,79.08125,158.35425,302.55255,68.18182,0.0,69.98001,69.98001,2482.4001,68.24148,947.1277,0.7026226,58.09758,73.94003,78.82895,83.5,58.097748
2302,19294320.0,78.85894,1.0,73.94003,81.99115,1503.6976,69.98001,0.8713923,70.47626,0.81864905,0.73250735,73.94003,184.5278,0.7908854,53.286835,8.393021,2442.222,2442.222,0.81994927,1301.2753,190.23773,69.45888,79.096245,159.61002,296.61572,68.35013,0.0,69.98001,69.98001,2440.6965,68.40309,942.11774,0.7072395,58.120983,73.94003,78.84658,87.01615,58.1212
2304,19294440.0,78.87004,1.0,73.94003,85.08077,1518.2935,69.98001,0.8757532,70.579315,0.80886436,0.718075,73.94003,185.80637,0.795179,53.228004,8.706178,2456.2302,2456.2302,0.8260545,1315.1216,188.14043,69.558464,79.10597,160.8722,290.79828,68.48027,0.0,69.98001,69.98001,2399.129,68.52779,937.29755,0.7132506,58.146088,73.94003,78.858826,90.56539,58.146362
2307,19294500.0,78.87718,1.0,73.94003,86.66043,1524.1987,69.98001,0.8765944,70.642265,0.80302984,0.709469,73.94003,186.25482,0.79602927,53.197952,8.87001,2461.9968,2461.9968,0.8272322,1320.6823,186.8384,69.62196,79.11185,161.31865,287.65747,68.56239,0.0,69.98001,69.98001,2376.507,68.60666,933.99445,0.714441,58.15927,73.94003,78.86658,92.35195,58.159546
2308,19294560.0,78.8858,1.0,73.94003,88.262215,1528.7959,69.98001,0.8772278,70.70264,0.79711175,0.70073986,73.94003,186.50325,0.7966794,53.16384,9.038522,2466.2703,2466.2703,0.8281189,1324.9413,185.175,69.68393,79.11865,161.57124,284.2693,68.64281,0.0,69.98001,69.98001,2352.204,68.6839,929.7477,0.7153511,58.172894,73.94003,78.87581,94.14623,58.17317
2310,19294680.0,78.89624,1.0,73.94003,91.52879,1539.1783,69.98001,0.8798373,70.79294,0.78640735,0.6849508,73.94003,187.23105,0.79929847,53.100723,9.389107,2474.5872,2474.5872,0.83177215,1334.73,182.03235,69.77478,79.1263,162.30476,277.90213,68.76596,0.0,69.98001,69.98001,2305.7349,68.80178,922.5312,0.71901786,58.2014,73.94003,78.88728,97.75722,58.201675
2312,19294800.0,78.91162,1.0,73.94003,94.87384,1545.5066,69.98001,0.8795673,70.90396,0.773798,0.66635203,73.94003,187.3884,0.79912674,53.032608,9.756983,2478.84,2478.84,0.8313943,1340.5287,178.11661,69.892334,79.13722,162.48582,270.86084,68.922195,0.0,69.98001,69.98001,2254.1157,68.95186,912.67224,0.7187774,58.231728,73.94003,78.90371,101.39687,58.232002
2315,19294920.0,78.92145,1.0,73.94003,98.2907,1551.864,69.98001,0.8805437,70.982346,0.76231027,0.6494077,73.94003,187.60257,0.80019075,52.966034,10.141202,2481.403,2481.403,0.83276117,1346.4578,174.11244,69.97473,79.143326,162.7282,264.0218,69.03793,0.0,69.98001,69.98001,2203.2576,69.06243,903.2839,0.72026706,58.263805,73.94003,78.91458,105.06372,58.264137
2316,19295040.0,78.93639,1.0,73.94003,101.7727,1554.2025,69.98001,0.8786503,71.08211,0.74896634,0.62972534,73.94003,187.25748,0.79846907,52.894787,10.540816,2479.819,2479.819,0.8301105,1348.431,169.43466,70.08471,79.152824,162.4288,256.5401,69.18756,0.0,69.98001,69.98001,2147.41,69.20613,891.3318,0.7178567,58.2977,73.94003,78.93057,108.75629,58.29808
2318,19295100.0,78.94189,1.0,73.94003,103.53603,1555.2834,69.98001,0.87849104,71.11583,0.7429483,0.6208487,73.94003,187.08548,0.7983885,52.858257,10.7461,2478.1257,2478.1257,0.82988745,1349.3635,167.02092,70.12195,79.1559,162.28224,252.85246,69.24151,0.0,69.98001,69.98001,2119.692,69.25744,885.43884,0.7177439,58.315384,73.94003,78.936554,110.611755,58.315716
2320,19295160.0,78.94568,1.0,73.94003,105.313156,1556.7146,69.98001,0.87810814,71.14934,0.73681945,0.61180866,73.94003,186.99385,0.7980937,52.825516,10.954878,2476.6016,2476.6016,0.8293514,1350.6919,164.75453,70.15898,79.15755,162.21632,249.30003,69.29578,0.0,69.98001,69.98001,2092.6274,69.309235,879.982,0.7173312,58.33351,73.94003,78.94084,112.47311,58.3339
2322,19295280.0,78.96013,1.0,73.94003,108.905426,1555.2411,69.98001,0.8747085,71.23877,0.7228522,0.59120697,73.94003,186.18207,0.79494023,52.75169,11.382438,2469.1643,2469.1643,0.8245919,1349.0295,159.50067,70.26164,79.16589,161.47266,241.44345,69.4386,0.0,69.98001,69.98001,2032.9777,69.44618,866.139,0.7129163,58.371197,73.94003,78.95639,116.21271,58.371582
2325,19295400.0,78.9688,1.0,73.94003,112.54282,1554.082,69.98001,0.87275827,71.29562,0.7101594,0.5724851,73.94003,185.47507,0.7932369,52.68039,11.822547,2460.1692,2460.1692,0.82186157,1347.8085,154.32478,70.32811,79.169304,160.84015,233.867,69.53924,0.0,69.98001,69.98001,1974.7024,69.54171,853.0249,0.71053165,58.410805,73.94003,78.96606,119.97362,58.41124
2326,19295520.0,78.98281,1.0,73.94003,116.21869,1548.9702,69.98001,0.8679651,71.37555,0.6956708,0.5511144,73.94003,184.23096,0.7887656,52.60469,12.27426,2446.8909,2446.8909,0.8151511,1342.697,148.67224,70.4238,79.17656,159.687,225.69568,69.67514,0.0,69.98001,69.98001,1911.6512,69.671844,837.48126,0.70427185,58.45244,73.94003,78.98116,123.75436,58.45288
2328,19295640.0,78.99089,1.0,73.94003,119.926346,1544.3112,69.98001,0.864713,71.42273,0.68253607,0.53174067,73.94003,183.11363,0.78584146,52.531906,12.736625,2432.1477,2432.1477,0.8105982,1338.1777,143.17,70.48285,79.17886,158.66792,217.84221,69.76814,0.0,69.98001,69.98001,1850.2924,69.759735,822.7882,0.700178,58.496056,73.94003,78.99023,127.55347,58.49655
2330,19295700.0,78.996765,1.0,73.94003,121.790016,1540.6708,69.98001,0.8617405,71.45949,0.67508256,0.52074677,73.94003,182.38893,0.78306437,52.49582,12.971507,2423.4927,2423.4927,0.8064368,1334.6422,140.33688,70.52812,79.18139,157.99805,213.73727,69.83356,0.0,69.98001,69.98001,1818.0571,69.822296,814.70026,0.69629014,58.51863,73.94003,78.99666,129.45944,58.51918
2332,19295760.0,79.004395,1.0,73.94003,123.65914,1535.7322,69.98001,0.8586347,71.49403,0.6676198,0.5097393,73.94003,181.4701,0.7801616,52.454895,13.208696,2413.0645,2413.0645,0.8020886,1329.8004,137.28275,70.57195,79.18512,157.1386,209.41136,69.89712,0.0,69.98001,69.98001,1784.2219,69.88306,805.7228,0.6922263,58.541702,73.94003,79.00484,131.36948,58.54231
2334,19295880.0,79.011765,1.0,73.94003,127.41039,1527.7426,69.98001,0.8541826,71.53227,0.6541388,0.48985478,73.94003,179.97404,0.7761191,52.38112,13.689525,2392.6245,2392.6245,0.79585564,1322.1642,131.60864,70.62386,79.18628,155.76492,201.33568,69.98259,0.0,69.98001,69.98001,1720.1726,69.963425,789.625,0.68656677,58.589493,73.94003,79.013245,135.2009,58.5901
2336,19296000.0,79.02472,1.0,73.94003,131.17343,1515.8667,69.98001,0.8469231,71.595604,0.6388816,0.4673504,73.94003,177.96257,0.7693355,52.30323,14.178163,2367.7932,2367.7932,0.78569233,1310.7034,125.63396,70.70676,79.19155,153.89127,192.6965,70.104706,0.0,69.98001,69.98001,1651.4525,70.07988,771.2063,0.67706966,58.639374,73.94003,79.027306,139.04626,58.64003
2338,19296060.0,79.031204,1.0,73.94003,133.0474,1509.0837,69.98001,0.84329003,71.62703,0.6311269,0.4559122,73.94003,176.84518,0.76594865,52.261425,14.423811,2353.7266,2353.7266,0.78060603,1304.1443,122.536995,70.7451,79.19473,152.84662,188.22751,70.16002,0.0,69.98001,69.98001,1615.8347,70.13245,761.45435,0.6723281,58.66519,73.94003,79.03433,140.96358,58.665848
2341,19296120.0,79.03735,1.0,73.94003,134.9416,1501.8851,69.98001,0.8394014,71.6585,0.6231867,0.4442004,73.94003,175.68163,0.7623208,52.219017,14.673661,2338.7312,2338.7312,0.775162,1297.2009,119.3837,70.783714,79.19809,151.75945,183.62657,70.21605,0.0,69.98001,69.98001,1578.9985,70.18578,751.3782,0.6672492,58.692272,73.94003,79.040985,142.90411,58.692986
2342,19296240.0,79.05532,1.0,73.94003,138.70824,1483.1875,69.98001,0.82923913,71.743095,0.6057346,0.4184585,73.94003,172.76364,0.7527398,52.12426,15.175072,2303.5325,2303.5325,0.76093477,1279.0299,112.60633,70.88687,79.20891,149.00938,173.70251,70.35794,0.0,69.98001,69.98001,1499.4862,70.321625,728.4487,0.65383565,58.749016,73.94003,79.06004,146.77296,58.749786
2344,19296300.0,79.06186,1.0,73.94003,140.58888,1473.7474,69.98001,0.8249418,71.76759,0.5977984,0.40675262,73.94003,171.31438,0.74874306,52.075813,15.427698,2284.8462,2284.8462,0.7549186,1269.9133,109.25123,70.920105,79.21176,147.64919,168.8424,70.40842,0.0,69.98001,69.98001,1460.2557,70.3692,717.16974,0.64824027,58.778732,73.94003,79.067245,148.71106,58.779556
2346,19296360.0,79.06653,1.0,73.94003,142.46664,1464.6044,69.98001,0.8204484,71.79193,0.5897818,0.39492822,73.94003,169.94716,0.74456215,52.032417,15.681447,2266.4702,2266.4702,0.7486278,1261.1708,106.06682,70.95302,79.21275,146.37407,164.15967,70.45907,0.0,69.98001,69.98001,1422.0586,70.41693,706.39777,0.642387,58.809277,73.94003,79.07251,150.65137,58.810158
2349,19296480.0,79.08235,1.0,73.94003,146.21019,1441.8948,69.98001,0.8089369,71.86856,0.57181287,0.368424,73.94003,166.6112,0.7337281,51.935463,16.191837,2224.061,2224.061,0.7325117,1239.2672,99.360825,71.04898,79.22039,143.23604,153.95335,70.593376,0.0,69.98001,69.98001,1338.7648,70.54504,681.86926,0.6272194,58.87294,73.94003,79.08965,154.53781,58.87393
2350,19296600.0,79.09152,1.0,73.94003,149.93217,1419.5317,69.98001,0.79894125,71.90663,0.5555674,0.34446186,73.94003,163.40526,0.72444814,51.841637,16.705297,2179.8096,2179.8096,0.7185178,1217.9198,93.00941,71.106,79.22127,140.24194,144.18959,70.68539,0.0,69.98001,69.98001,1258.1603,70.63106,658.39417,0.61422735,58.93974,73.94003,79.100204,158.43086,58.94078
2352,19296720.0,79.10574,1.0,73.94003,153.62595,1393.1011,69.98001,0.78623664,71.97447,0.5372681,0.31747046,73.94003,159.69443,0.7125161,51.74287,17.220875,2130.024,2130.024,0.7007313,1192.5834,86.60487,71.19417,79.22655,136.75871,133.78114,70.81151,0.0,69.98001,69.98001,1171.7655,70.750916,632.5107,0.5975226,59.009502,73.94003,79.115746,162.32903,59.0106
2354,19296840.0,79.11333,1.0,73.94003,157.28484,1367.2059,69.98001,0.7751372,72.0027,0.5208229,0.29321378,73.94003,156.13544,0.7022337,51.64729,17.737625,2078.3975,2078.3975,0.68519205,1168.0034,80.60501,71.24283,79.22506,133.4421,123.8672,70.8949,0.0,69.98001,69.98001,1088.5991,70.828094,607.82263,0.5831272,59.0819,73.94003,79.12481,166.23083,59.08311
2357,19296900.0,79.11899,1.0,73.94003,159.09912,1352.8845,69.98001,0.7682995,72.03341,0.5115659,0.27955973,73.94003,154.20215,0.69582534,51.600655,17.996143,2050.992,2050.992,0.67561936,1154.3898,77.653946,71.28392,79.22594,131.63583,118.72746,70.95494,0.0,69.98001,69.98001,1045.2313,70.88501,594.7668,0.57415545,59.119034,73.94003,79.13118,168.18263,59.1203
2359,19296960.0,79.126236,1.0,73.94003,160.90218,1337.2906,69.98001,0.76135784,72.06186,0.50232697,0.2659323,73.94003,152.08467,0.68932265,51.546764,18.254599,2021.0332,2021.0332,0.66590095,1139.48,74.62579,71.323364,79.22824,129.64873,113.32874,71.01294,0.0,69.98001,69.98001,999.72424,70.93988,580.7933,0.5650517,59.156776,73.94003,79.13909,170.13481,59.158092
2360,19297080.0,79.13607,1.0,73.94003,164.4713,1306.0531,69.98001,0.749255,72.078674,0.48590663,0.2625,73.94003,148.1708,0.6781366,51.488922,18.770845,1974.7513,1974.7513,0.648957,1110.0999,70.23287,71.37588,78.44091,126.007935,109.13213,71.08809,0.0,69.98001,69.98001,936.2493,71.00866,563.5132,0.5493912,59.2339,73.94003,79.150955,174.0395,59.23533
