,time,VAV: Core Zone Discharge Air Temperature,AHU: Outdoor Air Damper Position,VAV Core Zone Cooling SP,Diffuse Horizontal Solar Irradiation,VAV: North zone Q,VAV North Zone Heating SP,VAV: North Zone Reheat Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,VAV North Zone Cooling SP,VAV: North Zone Airflow Rate,VAV: Core Zone Reheat Control Signal,AHU: Supply Air Temperature,Direct Normal Solar Irradiation,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV: North Zone Damper Control Signal,VAV: Core zone Q,AHU: Supply Fan Power,AHU: RAT,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: South Zone Airflow Rate,VAV: North Zone Room Air Temperature,AHU: Return Air Damper Position,VAV South Zone Heating SP,VAV Core Zone Heating SP,VAV: South zone Q,VAV: Core Zone Room Air Temperature,AHU: Supply Fan Airflow Rate,VAV: Core Zone Damper Control Signal,AHU: MAT,VAV South Zone Cooling SP,VAV: North Zone Discharge Air Temperature,Global Horizontal Solar Irradiation,Outdoor Air Temperature
2362,19297200.0,79.15376,1.0,73.94003,167.98553,1268.3647,69.98001,0.7345007,72.124374,0.46764514,0.2625,73.94003,143.7753,0.66434604,51.486397,19.28542,1939.0419,1939.0419,0.62830096,1074.6987,67.16703,71.470245,77.40633,121.89936,109.07919,71.19845,0.0,69.98001,69.98001,899.83954,71.1127,550.9316,0.5300845,59.313057,73.94003,79.17123,177.94342,59.314537
2364,19297320.0,79.16205,1.0,73.94003,171.4382,1231.8888,69.98001,0.72148806,72.12668,0.45162296,0.2625,73.94003,139.59009,0.6523413,51.486504,19.797373,1904.1821,1904.1821,0.61008334,1040.766,64.52755,71.52205,76.496994,118.01758,109.05859,71.26574,0.0,69.98001,69.98001,868.18427,71.17373,539.04004,0.5132778,59.39408,73.94003,79.18182,181.84511,59.395615
2366,19297440.0,79.174576,1.0,73.94003,174.82266,1191.6407,69.98001,0.70586115,72.159805,0.43375304,0.2625,73.94003,134.94081,0.6377661,51.483154,20.305756,1867.6183,1867.6183,0.58820564,1003.10876,61.94514,71.60664,75.498886,113.680565,109.06145,71.36868,0.0,69.98001,69.98001,833.6773,71.270355,525.8317,0.4928726,59.476585,73.94003,79.19627,185.74307,59.478233
2369,19297500.0,79.17793,1.0,73.94003,176.48721,1171.8542,69.98001,0.69901115,72.15469,0.42597207,0.2625,73.94003,132.6648,0.63146996,51.479637,20.558311,1849.1261,1849.1261,0.5786156,984.71155,60.698875,71.62801,75.058716,111.569595,109.06123,71.3984,0.0,69.98001,69.98001,818.49304,71.296776,519.38104,0.48405793,59.518387,73.94003,79.20056,187.6902,59.520035
2370,19297560.0,79.17886,1.0,73.94003,178.13222,1152.841,69.98001,0.6920371,72.1492,0.4182342,0.2625,73.94003,130.50589,0.6250394,51.479965,20.80962,1831.389,1831.389,0.568852,967.1533,59.527,71.648285,74.62514,109.578064,109.05989,71.42839,0.0,69.98001,69.98001,803.4127,71.32385,513.2767,0.47505513,59.560524,73.94003,79.20232,189.63586,59.562172
2372,19297680.0,79.18837,1.0,73.94003,181.36023,1110.3711,69.98001,0.67563564,72.17085,0.40087536,0.2625,73.94003,125.613594,0.6097748,51.472607,21.308018,1793.165,1793.165,0.5458899,927.53186,57.066116,71.723045,73.66005,105.02367,109.070984,71.52403,0.0,69.98001,69.98001,770.11926,71.41339,499.40378,0.45368478,59.645554,73.94003,79.21325,193.52199,59.647316
2374,19297800.0,79.190125,1.0,73.94003,184.5,1069.521,69.98001,0.661092,72.14844,0.38597578,0.2625,73.94003,120.94862,0.59641707,51.46519,21.8,1755.1016,1755.1016,0.5255287,889.7949,54.727325,71.75463,72.82684,100.719444,109.07311,71.57643,0.0,69.98001,69.98001,741.5604,71.45965,486.21957,0.43498388,59.73147,73.94003,79.216385,197.4,59.733284
2377,19297920.0,79.19754,1.0,73.94003,187.56828,1025.0769,69.98001,0.64400786,72.159805,0.36923197,0.2625,73.94003,115.83738,0.5805563,51.453766,22.358341,1714.8771,1714.8771,0.50161105,848.4501,52.341,71.8195,71.89784,95.97281,109.085396,71.66509,0.0,69.98001,69.98001,709.65906,71.54227,471.74405,0.41277874,59.818096,73.94003,79.225006,201.28868,59.82002
2378,19298040.0,79.19754,1.0,73.94003,190.58458,982.4019,69.98001,0.62883073,72.12668,0.3550496,0.2625,73.94003,110.96725,0.5666582,51.442394,23.054571,1674.6971,1674.6971,0.480363,809.156,50.075012,71.84082,71.105064,91.49264,109.08798,71.71057,0.0,69.98001,69.98001,682.6448,71.58154,458.0004,0.39332148,59.905163,73.94003,79.22616,205.2078,59.907143
2380,19298100.0,79.19957,1.0,73.94003,192.07243,959.95166,69.98001,0.6200127,72.12904,0.34696114,0.2625,73.94003,108.40108,0.55848104,51.437508,23.453514,1654.1698,1654.1698,0.46801776,788.3702,48.944164,71.86889,70.6571,89.11882,109.09303,71.75255,0.0,69.98001,69.98001,667.1663,71.62065,450.74496,0.38187346,59.948833,73.94003,79.22868,207.17877,59.950813
2382,19298160.0,79.20336,1.0,73.94003,193.54634,936.2071,69.98001,0.6111506,72.12894,0.33900678,0.2625,73.94003,105.6625,0.55029327,51.42685,23.885874,1632.5052,1632.5052,0.45561087,766.32477,47.773624,71.89553,70.21413,86.5816,109.099915,71.792534,0.0,69.98001,69.98001,652.194,71.6574,442.9984,0.3704106,59.992504,73.94003,79.233025,209.15736,59.994537
2384,19298280.0,79.20187,1.0,73.94003,196.451,891.95386,69.98001,0.5954214,72.0862,0.32562184,0.2625,73.94003,100.61212,0.5359438,51.410316,24.849432,1590.4376,1590.4376,0.43358994,725.7237,45.596645,71.90613,69.46343,81.95201,109.1022,71.83142,0.0,69.98001,69.98001,626.82056,71.689926,428.7699,0.35032135,60.079845,73.94003,79.23259,213.13737,60.081932
2386,19298400.0,79.20633,1.0,73.94003,199.29604,844.20605,69.98001,0.5772273,72.0806,0.3103479,0.2625,73.94003,95.138626,0.51916397,51.39054,25.942432,1545.8384,1545.8384,0.4081182,681.6299,43.39783,71.94991,68.61215,76.904526,109.11331,71.90695,0.0,69.98001,69.98001,597.87823,71.75925,413.31827,0.32682952,60.166912,73.94003,79.23802,217.14783,60.16911
2388,19298520.0,79.20369,1.0,73.94003,202.0789,798.48157,69.98001,0.5610232,72.02934,0.29782334,0.2625,73.94003,89.931694,0.50444835,51.371475,27.162056,1501.1271,1501.1271,0.38543248,639.8564,41.32638,71.94859,67.906235,72.150795,109.11503,71.93953,0.0,69.98001,69.98001,574.1491,71.78517,398.6765,0.30622768,60.253593,73.94003,79.236374,221.18872,60.255844
2390,19298640.0,78.51221,1.0,73.94003,204.79706,748.7018,69.98001,0.54239225,72.017044,0.28336734,0.2625,73.94003,84.300255,0.48739585,51.367687,28.505491,1460.4944,1460.4944,0.35934913,601.219,39.568848,71.97848,67.10483,69.580345,109.10249,72.00891,0.0,69.98001,69.98001,546.2314,71.84719,386.59946,0.3,60.339672,73.94003,79.2417,225.26006,60.341927
2393,19298700.0,78.08957,1.0,73.94003,206.13106,723.90314,69.98001,0.5341231,71.9877,0.27750573,0.2625,73.94003,81.55427,0.48000255,51.383892,29.222757,1444.7909,1444.7909,0.3477724,591.3589,38.921024,71.97084,66.78469,69.5574,109.08989,72.02203,0.0,69.98001,69.98001,534.616,71.855484,382.51004,0.3,60.382355,73.94003,79.242584,227.30713,60.38466
2394,19298760.0,77.66824,1.0,73.94003,207.44794,700.21783,69.98001,0.52578545,71.958755,0.27173194,0.2625,73.94003,78.946304,0.47258392,51.403557,29.96992,1429.9926,1429.9926,0.33609962,581.53973,38.336872,71.96161,66.47158,69.55165,109.080505,72.03555,0.0,69.98001,69.98001,523.01917,71.86372,378.65356,0.3,60.424816,73.94003,79.240875,229.36183,60.427124
2396,19298880.0,76.715836,1.0,73.94003,210.029,648.5285,69.98001,0.50679123,71.94156,0.25808802,0.2625,73.94003,73.19636,0.4555457,51.437668,31.552526,1399.4142,1399.4142,0.30950776,559.59686,37.192257,71.97826,65.73291,69.548386,109.074684,72.09905,0.0,69.98001,69.98001,496.03296,71.915695,370.18686,0.3,60.50892,73.94003,79.24478,233.49405,60.511223
2398,19299000.0,75.88851,1.0,73.94003,212.53773,602.6335,69.98001,0.48989275,71.8779,0.24733365,0.2625,73.94003,69.57968,0.44077662,51.48057,33.250496,1373.9479,1373.9479,0.3,540.2707,36.351295,71.951065,65.1541,69.536766,109.05394,72.11932,0.0,69.98001,69.98001,474.47812,71.92294,364.82172,0.3,60.591644,73.94003,78.69014,237.6567,60.594006
2400,19299120.0,74.96527,1.0,73.94003,214.97157,576.2835,69.98001,0.47080147,71.85747,0.23448189,0.2625,73.94003,69.51963,0.42383292,51.573956,35.061012,1362.8724,1362.8724,0.3,517.63837,36.097145,71.96255,64.49344,69.51959,109.02332,72.17398,0.0,69.98001,69.98001,448.04257,71.9659,364.6631,0.3,60.672943,73.94003,77.61996,241.84978,60.675194
2403,19299240.0,74.16289,1.0,73.94003,217.32796,553.4005,69.98001,0.4539375,71.789734,0.22459032,0.2625,73.94003,69.51124,0.4091963,51.66377,36.981262,1353.7118,1353.7118,0.3,497.82574,35.97701,71.93085,63.992462,69.51124,109.00842,72.18431,0.0,69.98001,69.98001,427.64017,71.96469,364.61652,0.3,60.752426,73.94003,76.6758,246.0733,60.754623
2404,19299300.0,73.70926,1.0,73.94003,218.47632,540.77484,69.98001,0.4444086,71.77935,0.21848361,0.2625,73.94003,69.50886,0.40078825,51.70601,37.981655,1349.585,1349.585,0.3,486.7679,35.942787,71.934204,63.68067,69.50886,109.00417,72.20809,0.0,69.98001,69.98001,415.20013,71.98309,364.60324,0.3,60.791428,73.94003,76.15136,248.19647,60.793625
2406,19299360.0,73.2596,1.0,73.94003,219.60437,528.35486,69.98001,0.43492642,71.76715,0.2125172,0.2625,73.94003,69.507195,0.39243826,51.7465,39.008427,1345.7306,1345.7306,0.3,475.9122,35.919003,71.93706,63.37613,69.507195,109.00121,72.22946,0.0,69.98001,69.98001,403.2274,71.9993,364.594,0.3,60.82988,73.94003,75.6311,250.32726,60.832077
2408,19299480.0,72.482315,1.0,73.94003,221.79823,506.37463,69.98001,0.41818133,71.69624,0.2034829,0.2625,73.94003,69.50524,0.37801844,51.822247,41.13969,1338.7659,1338.7659,0.3,457.09134,35.890965,71.899925,62.921185,69.50524,108.997734,72.23089,0.0,69.98001,69.98001,384.96472,71.990234,364.58313,0.3,60.905136,73.94003,74.711,254.61165,60.90728
2411,19299600.0,71.60269,1.0,73.94003,223.90704,482.2048,69.98001,0.39934832,71.67239,0.1921801,0.2625,73.94003,69.504265,0.36153033,51.891296,43.37224,1332.6857,1332.6857,0.3,436.02594,35.87739,71.90169,62.345886,69.504265,108.995995,72.26726,0.0,69.98001,69.98001,362.46506,72.01709,364.57773,0.3,60.977978,73.94003,73.69141,258.92648,60.98001
2412,19299720.0,70.79619,1.0,73.94003,225.92822,459.86826,69.98001,0.38179624,71.61615,0.18297853,0.2625,73.94003,69.503784,0.34639612,51.95392,45.703255,1327.3071,1327.3071,0.3,416.82117,35.87082,71.87636,61.88144,69.503784,108.995125,72.27753,0.0,69.98001,69.98001,344.27612,72.01787,364.575,0.3,61.047466,73.94003,72.743454,263.27173,61.04939
2414,19299840.0,69.89278,1.0,73.94003,227.85924,435.45993,69.98001,0.36229092,71.60643,0.17143108,0.2625,73.94003,69.50351,0.32933024,52.01033,48.12993,1322.4264,1322.4264,0.3,395.51474,35.86762,71.888664,61.291637,69.50351,108.994644,72.31938,0.0,69.98001,69.98001,321.71198,72.05099,364.57355,0.3,61.113052,73.94003,71.699974,267.6474,61.114815
2416,19299900.0,69.49733,1.0,73.94003,228.79015,424.6262,69.98001,0.3535959,71.57539,0.16718923,0.2625,73.94003,69.503426,0.32188165,52.036316,49.378254,1320.1526,1320.1526,0.3,386.24802,35.866703,71.873505,61.07746,69.503426,108.9945,72.31993,0.0,69.98001,69.98001,313.53757,72.04714,364.5731,0.3,61.14442,73.94003,71.233826,269.84668,61.14618
2418,19299960.0,69.103195,1.0,73.94003,229.69756,413.78864,69.98001,0.3449006,71.54518,0.16301581,0.2625,73.94003,69.50336,0.3144429,52.06098,50.649437,1317.9816,1317.9816,0.3,376.97772,35.86606,71.85735,60.866905,69.50336,108.99437,72.32043,0.0,69.98001,69.98001,305.37848,72.04335,364.5727,0.3,61.174965,73.94003,70.768936,272.05353,61.176666
2420,19300080.0,68.216156,1.0,73.94003,231.44063,389.97934,69.98001,0.32556447,71.53479,0.15203212,0.2625,73.94003,69.50324,0.2976219,52.106407,53.25897,1313.926,1313.926,0.3,356.2745,35.865276,71.86575,60.305122,69.50324,108.99416,72.354095,0.0,69.98001,69.98001,284.1527,72.06923,364.57208,0.3,61.23352,73.94003,69.74161,276.49008,61.235115
2422,19300200.0,67.44442,1.0,73.94003,233.08589,368.91684,69.98001,0.30840355,71.470634,0.14431976,0.2625,73.94003,69.50315,0.28303322,52.14711,55.955704,1310.2202,1310.2202,0.3,338.3514,35.86488,71.82956,59.91549,69.50315,108.994,72.34691,0.0,69.98001,69.98001,269.39087,72.05423,364.57162,0.3,61.28911,73.94003,68.82815,280.95703,61.290596
2424,19300320.0,66.57666,1.0,73.94003,234.63081,345.7312,69.98001,0.28935143,71.459595,0.1339279,0.2625,73.94003,69.50307,0.26655707,52.183586,58.736835,1306.8301,1306.8301,0.3,318.27353,35.864662,71.83412,59.383038,69.50307,108.99385,72.37245,0.0,69.98001,69.98001,249.48848,72.07291,364.57114,0.3,61.341957,73.94003,67.8201,285.45444,61.343384
2427,19300440.0,65.824326,1.0,73.94003,236.07286,325.2674,69.98001,0.2725041,71.39334,0.12689608,0.2625,73.94003,69.502975,0.2523366,52.216217,61.599537,1303.7278,1303.7278,0.3,300.95627,35.86453,71.79363,59.027298,69.502975,108.993706,72.35773,0.0,69.98001,69.98001,236.18672,72.05126,364.5707,0.3,61.39238,73.94003,66.925705,289.98224,61.393753
2428,19300500.0,65.39888,1.0,73.94003,236.7545,313.89832,69.98001,0.26312298,71.38851,0.12193934,0.2625,73.94003,69.50294,0.24426498,52.231213,63.0606,1302.2772,1302.2772,0.3,291.1443,35.86448,71.7943,58.772964,69.50294,108.99363,72.36772,0.0,69.98001,69.98001,226.66818,72.05824,364.5705,0.3,61.41677,73.94003,66.42995,292.25757,61.418144
2430,19300560.0,64.977554,1.0,73.94003,237.40947,302.69778,69.98001,0.25382826,71.382034,0.11709269,0.2625,73.94003,69.50289,0.2362834,52.245438,64.541,1300.8906,1300.8906,0.3,281.50348,35.864437,71.79473,58.524017,69.50289,108.99354,72.37558,0.0,69.98001,69.98001,217.54204,72.06319,364.57025,0.3,61.44072,73.94003,65.938194,294.5405,61.44204
2432,19300680.0,64.24652,1.0,73.94003,238.6381,282.82108,69.98001,0.23737656,71.31424,0.11072698,0.2625,73.94003,69.50281,0.22249874,52.271587,67.55841,1298.301,1298.301,0.3,264.80185,35.864365,71.75046,58.2014,69.50281,108.9934,72.353714,0.0,69.98001,69.98001,205.61913,72.035446,364.5698,0.3,61.48725,73.94003,65.0639,299.12915,61.488567
2434,19300800.0,63.423317,1.0,73.94003,239.75623,260.86026,69.98001,0.21916018,71.30315,0.10149892,0.2625,73.94003,69.50271,0.20693706,52.29499,70.64894,1295.9463,1295.9463,0.3,245.99942,35.864296,71.748474,57.726685,69.50271,108.993225,72.36432,0.0,69.98001,69.98001,188.16039,72.040985,364.5693,0.3,61.53235,73.94003,64.0981,303.74826,61.53361
2436,19300920.0,62.71717,1.0,73.94003,240.76129,241.60004,69.98001,0.20318078,71.23427,0.09578302,0.2625,73.94003,69.50262,0.19364707,52.316025,73.80979,1293.8182,1293.8182,0.3,229.9609,35.86423,71.70091,57.436478,69.50262,108.99305,72.33597,0.0,69.98001,69.98001,177.54472,72.007645,364.5688,0.3,61.57624,73.94003,63.24649,308.39777,61.577446
2438,19301040.0,61.921867,1.0,73.94003,241.65074,220.31488,69.98001,0.18549958,71.22372,0.08711247,0.2625,73.94003,69.50252,0.1786346,52.33487,77.03814,1291.9127,1291.9127,0.3,211.8787,35.86417,71.69613,56.989555,69.50252,108.99288,72.33977,0.0,69.98001,69.98001,161.20316,72.00748,364.56833,0.3,61.619247,73.94003,62.30661,313.0777,61.62046
2440,19301100.0,61.58201,1.0,73.94003,242.05132,211.03339,69.98001,0.17775427,71.18834,0.08453684,0.2625,73.94003,69.50247,0.17223983,52.343605,78.67674,1291.0432,1291.0432,0.3,204.22263,35.86414,71.67125,56.85849,69.50247,108.992805,72.3224,0.0,69.98001,69.98001,156.53981,71.98804,364.56808,0.3,61.640564,73.94003,61.893414,315.42908,61.64177
2443,19301160.0,61.24478,1.0,73.94003,242.42203,201.7723,69.98001,0.17006162,71.15411,0.08202796,0.2625,73.94003,69.50242,0.16588862,52.3519,80.33116,1290.2296,1290.2296,0.3,196.57309,35.86411,71.64559,56.730938,69.50242,108.99271,72.30532,0.0,69.98001,69.98001,151.82993,71.96914,364.56778,0.3,61.661766,73.94003,61.483406,317.78806,61.662918
2444,19301280.0,60.48156,1.0,73.94003,243.07263,181.27914,69.98001,0.15298247,71.144615,0.07388839,0.2625,73.94003,69.50233,0.1514738,52.36728,83.68606,1288.7723,1288.7723,0.3,179.28093,35.864048,71.638504,56.31071,69.50233,108.992546,72.302795,0.0,69.98001,69.98001,136.52827,71.963646,364.56732,0.3,61.703957,73.94003,60.57566,322.5288,61.705162
2446,19301400.0,59.83699,1.0,73.94003,243.6,163.55249,69.98001,0.13814619,71.07595,0.069336876,0.2625,73.94003,69.50222,0.13931549,52.381233,87.1,1287.5476,1287.5476,0.3,164.76195,35.863983,71.586044,56.078842,69.50222,108.99236,72.2628,0.0,69.98001,69.98001,128.18922,71.92091,364.56677,0.3,61.746254,73.94003,59.786236,327.3,61.74746
2448,19301520.0,59.108765,1.0,73.94003,243.88434,143.93716,69.98001,0.12172686,71.06969,0.06158573,0.2625,73.94003,69.50214,0.12553905,52.39392,91.56109,1286.5653,1286.5653,0.3,148.30565,35.863926,71.577866,55.67801,69.50214,108.9922,72.254456,0.0,69.98001,69.98001,113.64859,71.91069,364.5663,0.3,61.788933,73.94003,58.915405,332.8704,61.790142
2451,19301640.0,58.498856,1.0,73.94003,243.82385,127.08358,69.98001,0.1075441,71.00174,0.05754426,0.2625,73.94003,69.50203,0.11400485,52.40562,97.96182,1285.8376,1285.8376,0.3,134.6031,35.86386,71.52353,55.472015,69.50203,108.99203,72.209465,0.0,69.98001,69.98001,106.293236,71.86406,364.5658,0.3,61.832275,73.94003,58.163116,339.93716,61.83348
2452,19301700.0,58.149384,1.0,73.94003,243.67192,117.63016,69.98001,0.09962509,71.00058,0.053824835,0.2625,73.94003,69.50198,0.10738101,52.411114,101.84386,1285.5741,1285.5741,0.3,126.69038,35.863834,71.51892,55.279533,69.50198,108.99194,72.20358,0.0,69.98001,69.98001,99.224915,71.85785,364.56558,0.3,61.8543,73.94003,57.744152,343.99817,61.855568
2454,19301760.0,57.80754,1.0,73.94003,243.44295,108.39472,69.98001,0.09183425,70.99822,0.05018189,0.2625,73.94003,69.501945,0.10090028,52.41639,106.15597,1285.3802,1285.3802,0.3,119.008484,35.863808,71.51425,55.090897,69.501945,108.991875,72.19585,0.0,69.98001,69.98001,92.49627,71.84961,364.56534,0.3,61.876602,73.94003,57.332165,348.39297,61.87787
2456,19301880.0,57.233673,1.0,73.94003,242.76608,92.446396,69.98001,0.07834934,70.931206,0.04661364,0.2625,73.94003,69.50185,0.09002011,52.426437,115.9973,1285.2101,1285.2101,0.3,106.1393,35.863747,71.458435,54.90913,69.50185,108.9917,72.14641,0.0,69.98001,69.98001,86.04247,71.799515,364.56485,0.3,61.922195,73.94003,56.619152,358.13034,61.923515
2458,19302000.0,56.58059,1.0,73.94003,241.81766,74.7151,69.98001,0.06339105,70.931046,0.039574977,0.2625,73.94003,69.50177,0.07761443,52.43589,127.33959,1285.347,1285.347,0.3,91.42238,35.863693,71.4485,54.5446,69.50177,108.99156,72.127945,0.0,69.98001,69.98001,72.86063,71.78133,364.56442,0.3,61.969437,73.94003,55.83,369.04193,61.97081
2461,19302120.0,56.043743,1.0,73.94003,240.62212,59.695076,69.98001,0.050641388,70.86572,0.036403317,0.2625,73.94003,69.501686,0.067410834,52.44484,140.03662,1285.8124,1285.8124,0.3,79.39638,35.863636,71.39169,54.38327,69.501686,108.99141,72.07466,0.0,69.98001,69.98001,67.15921,71.728424,364.564,0.3,62.018547,73.94003,55.15786,381.0203,62.019974
2463,19302240.0,55.429993,1.0,73.94003,239.20386,42.945374,69.98001,0.036469873,70.8698,0.029600099,0.2625,73.94003,69.5016,0.055727515,52.45347,153.94217,1286.6296,1286.6296,0.3,65.571625,35.863586,71.38176,54.031048,69.5016,108.99127,72.051865,0.0,69.98001,69.98001,54.42339,71.706955,364.5636,0.3,62.06991,73.94003,54.41211,393.95807,62.071392
2464,19302300.0,55.17945,1.0,73.94003,238.41887,35.885777,69.98001,0.030438414,70.83755,0.028155794,0.2625,73.94003,69.501564,0.05095555,52.45764,161.30244,1287.1779,1287.1779,0.3,59.988407,35.86356,71.35341,53.957714,69.501564,108.991196,72.0233,0.0,69.98001,69.98001,51.94136,71.678665,364.5634,0.3,62.09655,73.94003,54.09488,400.75317,62.098034
2466,19302360.0,54.93116,1.0,73.94003,237.58734,28.871237,69.98001,0.024486242,70.80777,0.02669125,0.2625,73.94003,69.501526,0.046221163,52.46176,168.91,1287.8234,1287.8234,0.3,54.39979,35.863537,71.32495,53.883392,69.501526,108.991135,71.99512,0.0,69.98001,69.98001,49.218735,71.65152,364.56317,0.3,62.123795,73.94003,53.782097,407.74783,62.12539
2468,19302480.0,54.357452,1.0,73.94003,235.79698,13.119562,69.98001,0.011130012,70.81805,0.019947585,0.2625,73.94003,69.501465,0.035275206,52.46989,184.79388,1289.42,1289.42,0.3,41.473797,35.863495,71.31622,53.53441,69.501465,108.99102,71.96859,0.0,69.98001,69.98001,36.602375,71.62724,364.56284,0.3,62.180542,73.94003,53.080894,422.2822,62.18219
2470,19302600.0,53.897125,1.0,73.94003,233.85721,0.0,69.98001,0.0,70.758835,0.01725203,0.2625,73.94003,69.50139,0.026478115,52.477913,201.44762,1291.447,1291.447,0.3,31.160172,35.86345,71.259476,53.39807,69.50139,108.9909,71.908875,0.0,69.98001,69.98001,31.812222,71.56984,364.5625,0.3,62.240417,73.94003,52.49983,437.45377,62.24212
2472,19302720.0,53.364014,1.0,73.94003,231.79243,0.0,69.98001,0.0,70.774765,0.010538342,0.2625,73.94003,69.501335,0.016280446,52.48593,218.72495,1293.9333,1293.9333,0.3,19.136919,35.86341,71.25223,53.05101,69.501335,108.9908,71.8807,0.0,69.98001,69.98001,19.253876,71.54309,364.56223,0.3,62.303696,73.94003,52.48593,453.15512,62.305565
2474,19302840.0,52.94252,1.0,73.94003,229.62709,56.26903,69.98001,0.0,70.71829,0.0080023315,0.2625,73.94003,69.501274,0.008200988,52.49395,236.47968,1296.9086,1296.9086,0.3,9.6830225,35.863373,71.199,52.92335,69.501274,108.99069,71.83148,0.0,69.98001,69.98001,14.772727,71.48409,364.56186,0.3,62.37077,73.94003,55.034374,469.27887,62.37275
2476,19302900.0,52.691322,1.0,73.94003,228.51434,56.202477,69.98001,0.0,70.72977,0.0046086595,0.2625,73.94003,69.50125,0.0033982727,52.498016,245.49036,1298.5891,1298.5891,0.3,3.9935048,35.863354,71.19833,52.747845,69.50125,108.990654,71.82561,0.0,69.98001,69.98001,6.224815,71.47069,364.56174,0.3,62.405815,73.94003,55.035416,477.46558,62.40785
2478,19302960.0,52.63732,1.0,73.94003,227.3856,56.131123,69.98001,0.0,70.74037,0.0012232631,0.2625,73.94003,69.501236,0.0,52.502083,254.56554,1300.4034,1300.4034,0.3,0.0,35.863342,71.19829,52.57212,69.501236,108.99061,71.8189,0.0,69.98001,69.98001,2.0529141,71.455414,364.56168,0.3,62.441906,73.94003,55.036297,485.71762,62.443993
2481,19303080.0,52.531082,1.0,73.94003,225.0924,55.976303,69.98001,0.0,70.68747,0.0,0.2625,73.94003,69.501175,0.0,52.510323,272.83636,1304.4496,1304.4496,0.3,0.0,35.863308,71.14896,52.514328,69.501175,108.990524,71.77727,0.0,69.98001,69.98001,0.16911916,71.39675,364.5614,0.3,62.517437,73.94003,55.03756,502.36395,62.519634
2482,19303200.0,52.527405,1.0,73.94003,222.77193,55.80808,69.98001,0.0,70.72082,0.0,0.2625,73.94003,69.501144,0.0,52.51878,291.14587,1309.0793,1309.0793,0.3,0.0,35.863285,71.15456,52.52147,69.501144,108.99047,71.76677,0.0,69.98001,69.98001,0.09290439,71.37027,364.56122,0.3,62.597694,73.94003,55.038437,519.1105,62.6
2484,19303320.0,55.02767,1.0,73.94003,220.44858,55.60935,69.98001,0.0,70.69928,0.0,0.2625,73.94003,69.50111,0.0,52.528282,309.34787,1314.8779,1314.8779,0.3,55.359966,35.86326,71.12489,55.02767,69.50111,108.99038,71.7276,0.0,69.98001,69.98001,86.81523,71.3288,364.56097,0.3,62.689484,73.94003,55.039043,535.8498,62.692394
2486,19303440.0,55.03179,1.0,73.94003,218.1468,55.330162,69.98001,0.0,70.76471,0.0,0.2625,73.94003,69.50107,0.0,52.541245,327.2961,1322.8143,1322.8143,0.3,55.16228,35.86323,71.15054,55.03179,69.50107,108.99032,71.71904,0.0,69.98001,69.98001,86.504654,71.317924,364.56082,0.3,62.799675,73.94003,55.039482,552.47455,62.80308
2489,19303500.0,55.033333,1.0,73.94003,217.01163,55.16296,69.98001,0.0,70.75586,0.0,0.2625,73.94003,69.501045,0.0,52.54888,336.1294,1327.5856,1327.5856,0.3,55.025215,35.86322,71.13802,55.033333,69.501045,108.99028,71.70003,0.0,69.98001,69.98001,86.28943,71.29738,364.56067,0.3,62.86125,73.94003,55.03965,560.7104,62.86488
2490,19303560.0,55.03465,1.0,73.94003,215.891,54.979916,69.98001,0.0,70.74927,0.0,0.2625,73.94003,69.501015,0.0,52.55729,344.8444,1332.879,1332.879,0.3,54.866898,35.8632,71.1255,55.03459,69.501015,108.99023,71.682175,0.0,69.98001,69.98001,86.04089,71.278595,364.56052,0.3,62.92701,73.94003,55.039757,568.87726,62.93091
2492,19303680.0,55.03657,1.0,73.94003,213.70564,54.573456,69.98001,0.0,70.824585,0.0,0.2625,73.94003,69.50098,0.0,52.575798,361.8465,1344.9912,1344.9912,0.3,54.497375,35.863174,71.15692,55.036514,69.50098,108.99014,71.67531,0.0,69.98001,69.98001,85.460915,71.26964,364.56027,0.3,63.07038,73.94003,55.04003,584.9506,63.07466
2494,19303800.0,55.037834,1.0,73.94003,211.61511,54.12418,69.98001,0.0,70.815735,0.0,0.2625,73.94003,69.5009,0.0,52.596233,378.15616,1359.0605,1359.0605,0.3,54.07296,35.863136,71.13626,55.037834,69.5009,108.990036,71.64053,0.0,69.98001,69.98001,84.79493,71.23262,364.55997,0.3,63.228527,73.94003,55.0402,600.5871,63.233253
2497,19303920.0,55.03877,1.0,73.94003,209.64384,53.64414,69.98001,0.0,70.900604,0.0,0.2625,73.94003,69.50085,0.0,52.61799,393.62717,1374.9888,1374.9888,0.3,53.60966,35.863102,71.17313,55.03871,69.50085,108.989944,71.63527,0.0,69.98001,69.98001,84.06803,71.225365,364.55966,0.3,63.400352,73.94003,55.040306,615.67944,63.405407
2499,19304040.0,55.039375,1.0,73.94003,207.81628,53.144188,69.98001,0.0,70.89809,0.0,0.2625,73.94003,69.50078,0.0,52.64067,408.1133,1392.6686,1392.6686,0.3,53.120975,35.863056,71.15665,55.039318,69.50078,108.989815,71.60247,0.0,69.98001,69.98001,83.3014,71.19048,364.55933,0.3,63.584595,73.94003,55.040417,630.1201,63.589977
2500,19304100.0,55.039593,1.0,73.94003,206.96402,52.889824,69.98001,0.0,70.94527,0.0,0.2625,73.94003,69.500755,0.0,52.652206,414.94138,1402.1299,1402.1299,0.3,52.870777,35.863037,71.17708,55.039536,69.500755,108.98976,71.60098,0.0,69.98001,69.98001,82.90893,71.18851,364.55917,0.3,63.681,73.94003,55.040474,637.06256,63.6866
2502,19304160.0,55.039757,1.0,73.94003,206.15685,52.634045,69.98001,0.0,70.992065,0.0,0.2625,73.94003,69.50071,0.0,52.663742,421.46835,1411.9855,1411.9855,0.3,52.61842,35.863018,71.19872,55.039703,69.50071,108.98969,71.59868,0.0,69.98001,69.98001,82.513084,71.18499,364.55896,0.3,63.780098,73.94003,55.040474,643.8018,63.78581
2504,19304280.0,55.04003,1.0,73.94003,204.68996,52.122417,69.98001,0.0,70.995636,0.0,0.2625,73.94003,69.50064,0.0,52.686928,433.54608,1432.8168,1432.8168,0.3,52.111897,35.862972,71.18614,55.039978,69.50064,108.98956,71.56764,0.0,69.98001,69.98001,81.71861,71.15203,364.55856,0.3,63.985703,73.94003,55.040527,656.6171,63.99169
2506,19304400.0,55.040253,1.0,73.94003,203.44003,51.617035,69.98001,0.0,71.09918,0.0,0.2625,73.94003,69.50057,0.0,52.709778,444.20026,1455.0337,1455.0337,0.3,51.60995,35.862926,71.233604,55.040142,69.50057,108.98944,71.56517,0.0,69.98001,69.98001,80.93137,71.14807,364.55823,0.3,64.20016,73.94003,55.04058,668.4586,64.20636
2511,19304520.0,55.04036,1.0,73.94003,202.43152,51.12476,69.98001,0.0,71.109184,0.0,0.2625,73.94003,69.50049,0.0,52.732025,453.28467,1478.5001,1478.5001,0.3,51.119995,35.862877,71.22514,55.040306,69.50049,108.9893,71.53584,0.0,69.98001,69.98001,80.16298,71.11699,364.5578,0.3,64.422356,73.94003,55.04058,679.21893,64.42879
2512,19304640.0,55.040417,1.0,73.94003,201.68884,50.65163,69.98001,0.0,71.22092,0.0,0.2625,73.94003,69.50043,0.0,52.75345,460.65305,1503.0745,1503.0745,0.3,50.648422,35.862835,71.27771,55.04036,69.50043,108.98919,71.53463,0.0,69.98001,69.98001,79.42346,71.114456,364.5575,0.3,64.65109,73.94003,55.04058,688.7906,64.657684
2515,19304700.0,55.040474,1.0,73.94003,201.4248,50.423916,69.98001,0.0,71.22734,0.0,0.2625,73.94003,69.500374,0.0,52.763718,463.64807,1515.731,1515.731,0.3,50.421284,35.86281,71.27519,55.04036,69.500374,108.9891,71.52023,0.0,69.98001,69.98001,79.067276,71.09875,364.55722,0.3,64.76755,73.94003,55.04058,693.09717,64.77419
2517,19304760.0,55.040474,0.86,73.94003,201.2364,50.196316,69.98001,0.0,71.23575,0.0,0.2625,73.94003,69.501495,0.0,52.773994,466.15924,1534.8057,1534.8057,0.3,50.194153,35.861385,71.27249,55.040417,69.501495,108.99108,71.506836,0.14,69.98001,69.98001,78.71128,71.08513,364.56372,0.3,65.15701,73.94003,55.04058,697.0663,64.89191
2518,19304880.0,55.039703,0.58,73.94003,201.09865,51.717407,69.98001,0.0,71.35402,0.0,0.2625,73.94003,69.505486,0.0,52.708405,469.65695,1619.5173,1619.5173,0.3,51.715954,35.83939,71.32869,55.039703,69.505486,108.99817,71.506775,0.42,69.98001,69.98001,81.10177,71.08414,364.58426,0.3,67.53808,73.94003,55.039757,703.93854,65.130264
2520,19305000.0,55.038605,0.3,73.94003,201.3,54.777233,69.98001,0.0,71.37258,0.0,0.2625,73.94003,69.50582,0.0,52.569756,471.0,1700.394,1700.394,0.3,54.776257,35.838417,71.326004,55.03877,69.50582,108.99872,71.48036,0.7,69.98001,69.98001,85.9057,71.056946,364.58527,0.3,70.130356,73.94003,55.038605,709.3,65.37152
2522,19305120.0,55.03888,0.30506706,73.94003,201.68599,55.35213,69.98001,0.0,71.4959,0.0,0.2625,73.94003,69.50589,0.0,52.539654,471.2107,1711.2026,1711.2026,0.3,55.35147,35.840305,71.38516,55.038986,69.50589,108.998856,71.4814,0.7,69.98001,69.98001,86.806595,71.05771,364.58575,0.3,70.31554,73.94003,55.038933,713.8214,65.61459
2524,19305240.0,55.039318,0.3101341,73.94003,202.08553,55.213287,69.98001,0.0,71.51738,0.0,0.2625,73.94003,69.50589,0.0,52.546577,471.40915,1714.855,1714.855,0.3,55.212845,35.840046,71.38461,55.039375,69.50589,108.998856,71.456406,0.7,69.98001,69.98001,86.58746,71.03212,364.58582,0.3,70.33371,73.94003,55.039318,718.24664,65.858215
2526,19305300.0,55.039482,0.31266764,73.94003,202.29022,55.144093,69.98001,0.0,71.5816,0.0,0.2625,73.94003,69.50587,0.0,52.54976,471.50388,1717.759,1717.759,0.3,55.143726,35.839687,71.41493,55.039536,69.50587,108.99881,71.457886,0.7,69.98001,69.98001,86.47842,71.03398,364.5857,0.3,70.36859,73.94003,55.039482,720.42395,65.97989
2528,19305360.0,55.039593,0.31311306,73.94003,202.49812,55.055508,69.98001,0.0,71.64477,0.0,0.2625,73.94003,69.50583,0.0,52.553936,471.59573,1721.3945,1721.3945,0.3,55.05521,35.83943,71.44619,55.03965,69.50583,108.99874,71.458435,0.7,69.98001,69.98001,86.339035,71.03398,364.58545,0.3,70.41375,73.94003,55.039593,722.57806,66.10123
2530,19305480.0,55.039757,0.31400394,73.94003,202.92331,54.972137,69.98001,0.0,71.66866,0.0,0.2625,73.94003,69.50577,0.0,52.558,471.77084,1725.9211,1725.9211,0.3,54.971935,35.839054,71.44745,55.03981,69.50577,108.99863,71.434654,0.7,69.98001,69.98001,86.20775,71.00976,364.58514,0.3,70.45709,73.94003,55.039757,726.8181,66.34249
2533,19305600.0,55.039867,0.3148948,73.94003,203.36058,54.854492,69.98001,0.0,71.79962,0.0,0.2625,73.94003,69.5057,0.0,52.56333,471.93488,1733.0656,1733.0656,0.3,54.854355,35.838722,71.51123,55.039925,69.5057,108.99851,71.437675,0.7,69.98001,69.98001,86.02282,71.012665,364.5848,0.3,70.55092,73.94003,55.039925,730.96906,66.58078
2534,19305720.0,55.039978,0.3152578,73.94003,203.80946,54.785255,69.98001,0.0,71.825714,0.0,0.2625,73.94003,69.505646,0.0,52.566628,472.08826,1737.9022,1737.9022,0.3,54.785164,35.83849,71.514145,55.039978,69.505646,108.99842,71.41504,0.7,69.98001,69.98001,85.91405,70.989655,364.58453,0.3,70.59711,73.94003,55.039978,735.03326,66.8149
2536,19305840.0,55.04003,0.31562078,73.94003,204.26947,54.688503,69.98001,0.0,71.959915,0.0,0.2625,73.94003,69.50559,0.0,52.570965,472.23135,1745.2433,1745.2433,0.3,54.688442,35.838306,71.57995,55.04003,69.50559,108.99832,71.418884,0.7,69.98001,69.98001,85.762115,70.9935,364.58423,0.3,70.69347,73.94003,55.04003,739.0132,67.04369
2538,19305900.0,55.04003,0.31580228,73.94003,204.50348,54.648876,69.98001,0.0,71.9731,0.0,0.2625,73.94003,69.50558,0.0,52.572887,472.29916,1747.9037,1747.9037,0.3,54.648827,35.838226,71.58247,55.04003,69.50558,108.99828,71.40762,0.7,69.98001,69.98001,85.69993,70.98158,364.58414,0.3,70.71654,73.94003,55.04003,740.9722,67.1557
2540,19305960.0,55.04003,0.31601056,73.94003,204.7401,54.63829,69.98001,0.0,71.98793,0.0,0.2625,73.94003,69.505554,0.0,52.57338,472.36456,1750.1292,1750.1292,0.3,54.63825,35.83815,71.5844,55.04003,69.505554,108.998245,71.397354,0.7,69.98001,69.98001,85.683334,70.971634,364.584,0.3,70.73889,73.94003,55.04003,742.9111,67.265945
2542,19306080.0,55.04003,0.31642717,73.94003,205.22089,54.559742,69.98001,0.0,72.124985,0.0,0.2625,73.94003,69.50551,0.0,52.576843,472.48828,1757.4648,1757.4648,0.3,54.559715,35.837997,71.65207,55.04003,69.50551,108.99818,71.40197,0.7,69.98001,69.98001,85.56006,70.97641,364.5838,0.3,70.83398,73.94003,55.04003,746.7293,67.480515
2544,19306200.0,55.04003,0.31684375,73.94003,205.71133,54.529797,69.98001,0.0,72.15469,0.0,0.2625,73.94003,69.50547,0.0,52.578323,472.60294,1762.2495,1762.2495,0.3,54.529778,35.837856,71.6579,55.04003,69.50547,108.998116,71.381424,0.7,69.98001,69.98001,85.51313,70.95565,364.58365,0.3,70.87732,73.94003,55.04003,750.47034,67.68623
2546,19306320.0,55.040085,0.3172451,73.94003,206.21095,54.473553,69.98001,0.0,72.29422,0.0,0.2625,73.94003,69.50544,0.0,52.58074,472.70892,1769.4188,1769.4188,0.3,54.47354,35.83772,71.72728,55.04003,69.50544,108.99806,71.38681,0.7,69.98001,69.98001,85.4249,70.96126,364.5835,0.3,70.97037,73.94003,55.040085,754.1364,67.881836
2549,19306440.0,55.04003,0.3176464,73.94003,206.71925,54.46741,69.98001,0.0,72.32526,0.0,0.2625,73.94003,69.50542,0.0,52.581127,472.80658,1773.936,1773.936,0.3,54.4674,35.837593,71.73436,55.04003,69.50542,108.99802,71.3672,0.7,69.98001,69.98001,85.41533,70.94153,364.58337,0.3,71.01086,73.94003,55.04003,757.73,68.066246
2550,19306500.0,55.04003,0.31784707,73.94003,206.97652,54.46335,69.98001,0.0,72.39673,0.0,0.2625,73.94003,69.50541,0.0,52.581238,472.85245,1777.1642,1777.1642,0.3,54.46334,35.83753,71.76946,55.04003,69.50541,108.998,71.37071,0.7,69.98001,69.98001,85.40898,70.94565,364.58328,0.3,71.055786,73.94003,55.04003,759.50024,68.15381
2552,19306560.0,55.04003,0.3180422,73.94003,207.23576,54.435623,69.98001,0.0,72.466934,0.0,0.2625,73.94003,69.505394,0.0,52.5825,472.89636,1780.7714,1780.7714,0.3,54.435616,35.837467,71.80528,55.04003,69.505394,108.99798,71.37329,0.7,69.98001,69.98001,85.36547,70.94791,364.58322,0.3,71.10062,73.94003,55.04003,761.2533,68.23818
2554,19306680.0,55.04003,0.31843245,73.94003,207.75998,54.45512,69.98001,0.0,72.498955,0.0,0.2625,73.94003,69.50538,0.0,52.581734,472.97867,1784.8533,1784.8533,0.3,54.455116,35.837353,71.81346,55.04003,69.50538,108.99795,71.35457,0.7,69.98001,69.98001,85.39614,70.92912,364.58313,0.3,71.137085,73.94003,55.04003,764.70886,68.3965
2557,19306800.0,55.04003,0.31882268,73.94003,208.29144,54.44945,69.98001,0.0,72.64238,0.0,0.2625,73.94003,69.50536,0.0,52.58184,473.05386,1791.1846,1791.1846,0.3,54.449448,35.83724,71.8857,55.04003,69.50536,108.997925,71.361374,0.7,69.98001,69.98001,85.38726,70.9362,364.58307,0.3,71.2225,73.94003,55.04003,768.09894,68.54003
2558,19306920.0,55.039978,0.3192023,73.94003,208.82964,54.491764,69.98001,0.0,72.675064,0.0,0.2625,73.94003,69.505356,0.0,52.580086,473.12234,1794.7771,1794.7771,0.3,54.491764,35.837135,71.89476,55.039978,69.505356,108.9979,71.34352,0.7,69.98001,69.98001,85.45371,70.9183,364.583,0.3,71.25514,73.94003,55.039978,771.4259,68.674835
2560,19307040.0,55.04003,0.31958193,73.94003,209.37408,54.49407,69.98001,0.0,72.8197,0.0,0.2625,73.94003,69.50535,0.0,52.57981,473.18454,1800.8906,1800.8906,0.3,54.49407,35.83703,71.968094,55.04003,69.50535,108.99788,71.35094,0.7,69.98001,69.98001,85.457306,70.92604,364.58295,0.3,71.33935,73.94003,55.04003,774.69214,68.80777
2562,19307100.0,55.039978,0.31977174,73.94003,209.6485,54.50019,69.98001,0.0,72.835464,0.0,0.2625,73.94003,69.50534,0.0,52.579643,473.21338,1802.8909,1802.8909,0.3,54.500187,35.83698,71.97331,55.039978,69.50534,108.99788,71.34187,0.7,69.98001,69.98001,85.46691,70.916374,364.58295,0.3,71.35588,73.94003,55.039978,776.3032,68.87358
2564,19307160.0,55.039978,0.319956,73.94003,209.9243,54.532864,69.98001,0.0,72.852715,0.0,0.2625,73.94003,69.50534,0.0,52.578163,473.2408,1804.4463,1804.4463,0.3,54.532864,35.83693,71.97781,55.039978,69.50534,108.99787,71.33391,0.7,69.98001,69.98001,85.5182,70.90896,364.58295,0.3,71.37198,73.94003,55.039978,777.9,68.938835
2567,19307280.0,55.039978,0.32032448,73.94003,210.47981,54.5313,69.98001,0.0,72.99828,0.0,0.2625,73.94003,69.50533,0.0,52.578163,473.2916,1810.5411,1810.5411,0.3,54.5313,35.83683,72.05197,55.039978,69.50533,108.997856,71.341934,0.7,69.98001,69.98001,85.51572,70.91731,364.58286,0.3,71.45624,73.94003,55.039978,781.0518,69.06798
2568,19307400.0,55.039978,0.32069296,73.94003,211.04012,54.566864,69.98001,0.0,73.03136,0.0,0.2625,73.94003,69.505325,0.0,52.576622,473.33725,1814.0619,1814.0619,0.3,54.566864,35.836735,72.062195,55.039978,69.505325,108.99785,71.32567,0.7,69.98001,69.98001,85.57153,70.90094,364.58286,0.3,71.4886,73.94003,55.039978,784.15,69.19509
2570,19307520.0,55.039978,0.32105225,73.94003,211.60474,54.562313,69.98001,0.0,73.17758,0.0,0.2625,73.94003,69.50532,0.0,52.576733,473.37817,1820.1317,1820.1317,0.3,54.562313,35.83664,72.13707,55.039978,69.50532,108.99783,71.33429,0.7,69.98001,69.98001,85.564354,70.9099,364.5828,0.3,71.572754,73.94003,55.039978,787.1969,69.320175
2572,19307640.0,55.039978,0.32141158,73.94003,212.17317,54.595516,69.98001,0.0,73.21054,0.0,0.2625,73.94003,69.50532,0.0,52.57536,473.4148,1823.6122,1823.6122,0.3,54.595516,35.836548,72.14767,55.039978,69.50532,108.997826,71.3188,0.7,69.98001,69.98001,85.61647,70.89424,364.5828,0.3,71.60478,73.94003,55.039978,790.1948,69.44322
2574,19307700.0,55.039978,0.32159123,73.94003,212.45866,54.605743,69.98001,0.0,73.28453,0.0,0.2625,73.94003,69.50531,0.0,52.574753,473.4316,1826.4132,1826.4132,0.3,54.605743,35.836502,72.185074,55.039978,69.50531,108.997826,71.32381,0.7,69.98001,69.98001,85.63251,70.90001,364.5828,0.3,71.64653,73.94003,55.039978,791.6762,69.50392
2576,19307760.0,55.039978,0.32176587,73.94003,212.74495,54.58874,69.98001,0.0,73.35721,0.0,0.2625,73.94003,69.50531,0.0,52.575523,473.4475,1829.6506,1829.6506,0.3,54.58874,35.836452,72.223145,55.039978,69.50531,108.99781,71.32793,0.7,69.98001,69.98001,85.6058,70.90374,364.58276,0.3,71.68866,73.94003,55.039978,793.1462,69.56412
2578,19307880.0,55.039978,0.32211512,73.94003,213.31958,54.6203,69.98001,0.0,73.38989,0.0,0.2625,73.94003,69.50531,0.0,52.574203,473.47668,1833.0845,1833.0845,0.3,54.620296,35.836365,72.234024,55.039978,69.50531,108.99781,71.31314,0.7,69.98001,69.98001,85.65533,70.88875,364.58276,0.3,71.720184,73.94003,55.039978,796.05334,69.68283
2580,19308000.0,55.039978,0.32246438,73.94003,213.89658,54.612,69.98001,0.0,73.53677,0.0,0.2625,73.94003,69.5053,0.0,52.57448,473.50275,1839.0839,1839.0839,0.3,54.612,35.836277,72.30999,55.039978,69.5053,108.9978,71.322815,0.7,69.98001,69.98001,85.64226,70.898796,364.5827,0.3,71.803635,73.94003,55.039978,798.91864,69.79939
2583,19308120.0,55.039978,0.3228046,73.94003,214.47545,54.64234,69.98001,0.0,73.56914,0.0,0.2625,73.94003,69.5053,0.0,52.57322,473.52606,1842.4658,1842.4658,0.3,54.64234,35.836193,72.32109,55.039978,69.5053,108.9978,71.3087,0.7,69.98001,69.98001,85.68989,70.8844,364.5827,0.3,71.83456,73.94003,55.039978,801.74445,69.91365
2584,19308240.0,55.039978,0.3231448,73.94003,215.05571,54.633003,69.98001,0.0,73.71608,0.0,0.2625,73.94003,69.505295,0.0,52.573547,473.54706,1848.4196,1848.4196,0.3,54.633003,35.836105,72.397446,55.039978,69.505295,108.99779,71.31886,0.7,69.98001,69.98001,85.67519,70.8949,364.58267,0.3,71.91756,73.94003,55.039978,804.53314,70.02566
2586,19308300.0,55.039978,0.3233149,73.94003,215.3462,54.63425,69.98001,0.0,73.73129,0.0,0.2625,73.94003,69.505295,0.0,52.5736,473.5568,1850.3083,1850.3083,0.3,54.63425,35.836063,72.40337,55.039978,69.505295,108.99779,71.31161,0.7,69.98001,69.98001,85.67715,70.88687,364.58267,0.3,71.932884,73.94003,55.039978,805.9143,70.08081
2588,19308360.0,55.039978,0.3234802,73.94003,215.63689,54.662518,69.98001,0.0,73.74794,0.0,0.2625,73.94003,69.505295,0.0,52.57228,473.5661,1851.7435,1851.7435,0.3,54.662518,35.83602,72.408646,55.039978,69.505295,108.99779,71.305405,0.7,69.98001,69.98001,85.72151,70.881165,364.58267,0.3,71.94777,73.94003,55.039978,807.28705,70.1353
2590,19308480.0,55.039978,0.32381073,73.94003,216.21848,54.6525,69.98001,0.0,73.89482,0.0,0.2625,73.94003,69.50528,0.0,52.57267,473.58362,1857.6445,1857.6445,0.3,54.6525,35.835938,72.485275,55.039978,69.50528,108.99778,71.316,0.7,69.98001,69.98001,85.70576,70.89209,364.58267,0.3,72.03006,73.94003,55.039978,810.00854,70.242584
2592,19308600.0,55.039978,0.3241413,73.94003,216.8,54.68154,69.98001,0.0,73.92608,0.0,0.2625,73.94003,69.50528,0.0,52.571457,473.6,1860.9039,1860.9039,0.3,54.68154,35.835857,72.49648,55.039978,69.50528,108.99778,71.30315,0.7,69.98001,69.98001,85.75134,70.87886,364.58267,0.3,72.05945,73.94003,55.039978,812.7,70.34744
2594,19308720.0,55.039978,0.32446352,73.94003,217.39064,54.671055,69.98001,0.0,74.0728,0.0,0.2625,73.94003,69.50528,0.0,52.57179,473.6151,1866.746,1866.746,0.3,54.671055,35.835773,72.57327,55.04003,69.50528,108.99777,71.31419,0.7,69.98001,69.98001,85.73485,70.89023,364.58264,0.3,72.14096,73.94003,55.039978,815.38354,70.449844
2596,19308840.0,55.039978,0.32478574,73.94003,217.99954,54.699856,69.98001,0.0,74.10335,0.0,0.2625,73.94003,69.50528,0.0,52.570633,473.62848,1869.9347,1869.9347,0.3,54.699856,35.835697,72.58449,55.039978,69.50528,108.99777,71.30188,0.7,69.98001,69.98001,85.78006,70.87753,364.58264,0.3,72.16942,73.94003,55.039978,818.07697,70.54976
2599,19308900.0,55.039978,0.32494685,73.94003,218.31064,54.707928,69.98001,0.0,74.17723,0.0,0.2625,73.94003,69.50527,0.0,52.57014,473.6345,1872.6029,1872.6029,0.3,54.707928,35.835655,72.62255,55.039978,69.50527,108.99777,71.30809,0.7,69.98001,69.98001,85.79272,70.88446,364.58264,0.3,72.20958,73.94003,55.039978,819.4262,70.59871
2601,19308960.0,55.039978,0.3251035,73.94003,218.62608,54.689053,69.98001,0.0,74.24974,0.0,0.2625,73.94003,69.50527,0.0,52.570965,473.64,1875.7114,1875.7114,0.3,54.689053,35.835613,72.66139,55.04003,69.50527,108.997765,71.31337,0.7,69.98001,69.98001,85.76307,70.8893,364.5826,0.3,72.25006,73.94003,55.039978,820.7764,70.64705
2602,19309080.0,55.039978,0.3254168,73.94003,219.26973,54.71777,69.98001,0.0,74.27951,0.0,0.2625,73.94003,69.50527,0.0,52.56981,473.64963,1878.8237,1878.8237,0.3,54.71777,35.835537,72.672485,55.039978,69.50527,108.997765,71.301605,0.7,69.98001,69.98001,85.80815,70.8771,364.5826,0.3,72.277466,73.94003,55.039978,823.4779,70.741806
2604,19309200.0,55.04003,0.32573012,73.94003,219.92987,54.70683,69.98001,0.0,74.42546,0.0,0.2625,73.94003,69.505264,0.0,52.570198,473.65723,1884.5288,1884.5288,0.3,54.70683,35.835457,72.74939,55.04003,69.505264,108.99775,71.31348,0.7,69.98001,69.98001,85.79095,70.88924,364.58255,0.3,72.35712,73.94003,55.04003,826.1774,70.83386
2606,19309320.0,55.039978,0.32603568,73.94003,220.60593,54.735493,69.98001,0.0,74.45441,0.0,0.2625,73.94003,69.505264,0.0,52.568985,473.6627,1887.56,1887.56,0.3,54.735493,35.83538,72.760315,55.039978,69.505264,108.99775,71.302155,0.7,69.98001,69.98001,85.835945,70.87753,364.58255,0.3,72.38338,73.94003,55.039978,828.871,70.923294
2608,19309440.0,55.04003,0.32634124,73.94003,221.29733,54.72454,69.98001,0.0,74.59993,0.0,0.2625,73.94003,69.50526,0.0,52.569374,473.66592,1893.1877,1893.1877,0.3,54.72454,35.8353,72.83717,55.04003,69.50526,108.997734,71.31441,0.7,69.98001,69.98001,85.81872,70.89001,364.58252,0.3,72.46193,73.94003,55.04003,831.5546,71.00998
2611,19309500.0,55.04003,0.326494,73.94003,221.6486,54.72536,69.98001,0.0,74.61327,0.0,0.2625,73.94003,69.50526,0.0,52.56948,473.6667,1894.889,1894.889,0.3,54.72536,35.835262,72.84283,55.04003,69.50526,108.997734,71.30853,0.7,69.98001,69.98001,85.82001,70.883194,364.58252,0.3,72.47467,73.94003,55.04003,832.8915,71.05228
2612,19309560.0,55.039978,0.32664257,73.94003,222.0035,54.753162,69.98001,0.0,74.62799,0.0,0.2625,73.94003,69.50526,0.0,52.56822,473.66684,1896.1327,1896.1327,0.3,54.753162,35.835224,72.847885,55.039978,69.50526,108.997734,71.30364,0.7,69.98001,69.98001,85.863655,70.878746,364.58252,0.3,72.486984,73.94003,55.039978,834.22437,71.09392
2614,19309680.0,55.04003,0.32693967,73.94003,222.72385,54.742226,69.98001,0.0,74.7729,0.0,0.2625,73.94003,69.50524,0.0,52.568604,473.66534,1901.6772,1901.6772,0.3,54.742226,35.835144,72.92456,55.04003,69.50524,108.99771,71.31622,0.7,69.98001,69.98001,85.84645,70.8916,364.58243,0.3,72.56427,73.94003,55.04003,836.8763,71.17499
2616,19309800.0,55.039978,0.3272368,73.94003,223.45781,54.770924,69.98001,0.0,74.80004,0.0,0.2625,73.94003,69.50524,0.0,52.567394,473.66132,1904.5311,1904.5311,0.3,54.770924,35.835068,72.935,55.039978,69.50524,108.99771,71.30589,0.7,69.98001,69.98001,85.8915,70.88083,364.58243,0.3,72.58806,73.94003,55.039978,839.5063,71.25322
2619,19309920.0,55.04003,0.3275267,73.94003,224.20477,54.75997,69.98001,0.0,74.94435,0.0,0.2625,73.94003,69.505226,0.0,52.56778,473.6547,1909.988,1909.988,0.3,54.75997,35.834988,73.01147,55.04003,69.505226,108.99769,71.31875,0.7,69.98001,69.98001,85.874275,70.89401,364.58237,0.3,72.664024,73.94003,55.04003,842.11053,71.32852
2620,19310040.0,55.043053,0.32781658,73.94003,224.96419,47.828125,69.98001,0.0,74.95599,0.0,0.34220576,73.94003,69.37536,0.0,52.86573,473.64532,2061.073,2061.073,0.3,47.828125,39.46908,73.26218,55.037888,69.37536,137.805,71.30902,0.7,69.98001,69.98001,94.77756,70.88314,406.5497,0.3,72.858154,73.94003,55.043053,844.685,71.400925
2622,19310100.0,55.04338,0.3279615,73.94003,225.34839,45.694134,69.98001,0.0,75.004776,0.0,0.34704742,73.94003,69.39743,0.0,52.97592,473.6396,2105.503,2105.503,0.3,45.694134,40.52859,73.32128,55.03871,69.39743,141.4168,71.31616,0.7,69.98001,69.98001,92.90471,70.890396,411.9255,0.3,72.90907,73.94003,55.04338,845.9598,71.43603
2624,19310160.0,55.042946,0.3272159,73.94003,225.73547,45.340633,69.98001,0.0,75.05031,0.0,0.3518848,73.94003,69.41847,0.0,52.993057,473.63315,2125.611,2125.611,0.3,45.340633,41.25817,73.36479,55.03877,69.41847,143.4245,71.32237,0.7,69.98001,69.98001,93.48936,70.89566,414.93903,0.3,72.95044,73.94003,55.042946,847.22565,71.47036
2626,19310280.0,55.041954,0.32572475,73.94003,226.51804,45.37644,69.98001,0.0,75.02224,0.0,0.35672098,73.94003,69.44974,0.0,52.99229,473.61807,2150.5227,2150.5227,0.3,45.37644,42.248936,73.36456,55.03877,69.44974,145.899,71.31293,0.7,69.98001,69.98001,95.18105,70.8844,418.66904,0.3,72.9656,73.94003,55.041954,849.72864,71.53671
2628,19310400.0,55.04135,0.32423356,73.94003,227.3113,45.33233,69.98001,0.0,75.10925,0.0,0.36644113,73.94003,69.459305,0.0,52.99328,473.59998,2181.0603,2181.0603,0.3,45.33233,43.11176,73.442795,55.03871,69.459305,149.28139,71.32649,0.7,69.98001,69.98001,97.30375,70.89693,423.66968,0.3,73.041405,73.94003,55.04135,852.1898,71.6
2630,19310520.0,55.04075,0.323868,73.94003,228.11469,45.636932,69.98001,0.0,75.054596,0.0,0.37043756,73.94003,69.46972,0.0,52.980263,473.57877,2200.9314,2200.9314,0.3,45.636932,43.743347,73.41708,55.03866,69.46972,151.47589,71.297874,0.7,69.98001,69.98001,99.40848,70.8665,426.92676,0.3,73.0336,73.94003,55.04075,854.6054,71.66037
2632,19310640.0,55.040417,0.32350245,73.94003,228.92761,45.862816,69.98001,0.0,75.11859,0.0,0.37932914,73.94003,69.469444,0.0,52.969,473.55435,2225.99,2225.99,0.3,45.862816,44.397263,73.47289,55.03855,69.469444,154.50932,71.29562,0.7,69.98001,69.98001,101.91165,70.863365,431.38544,0.3,73.088974,73.94003,55.040417,856.97125,71.71805
2635,19310700.0,55.040306,0.32331967,73.94003,229.33748,45.934048,69.98001,0.0,75.0892,0.0,0.38130423,73.94003,69.47114,0.0,52.966198,473.5409,2236.9102,2236.9102,0.3,45.934048,44.69974,73.46065,55.03855,69.47114,155.76988,71.281555,0.7,69.98001,69.98001,102.90691,70.84787,433.24384,0.3,73.084915,73.94003,55.040306,858.13434,71.74584
2636,19310760.0,55.040142,0.32307202,73.94003,229.7495,46.20792,69.98001,0.0,75.06091,0.0,0.38324356,73.94003,69.47419,0.0,52.95395,473.5266,2243.9275,2243.9275,0.3,46.20792,44.92614,73.44394,55.03855,69.47419,156.58159,71.268486,0.7,69.98001,69.98001,104.06345,70.834366,434.44614,0.3,73.07771,73.94003,55.040142,859.2835,71.77303
2638,19310880.0,55.04003,0.32257676,73.94003,230.57977,46.39344,69.98001,0.0,75.1199,0.0,0.39195147,73.94003,69.47105,0.0,52.94461,473.49548,2268.1736,2268.1736,0.3,46.39344,45.533707,73.49646,55.038494,69.47105,159.5469,71.2664,0.7,69.98001,69.98001,106.46728,70.831345,438.7963,0.3,73.129684,73.94003,55.04003,861.53815,71.82533
2640,19311000.0,55.039925,0.32208148,73.94003,231.41785,46.704556,69.98001,0.0,75.05789,0.0,0.39568412,73.94003,69.47452,0.0,52.931206,473.46085,2285.1619,2285.1619,0.3,46.704556,46.035637,73.46399,55.038494,69.47452,161.54369,71.2402,0.7,69.98001,69.98001,108.52723,70.80327,441.7423,0.3,73.11479,73.94003,55.039925,863.7312,71.87493
2642,19311120.0,55.039867,0.32157487,73.94003,232.26314,46.852497,69.98001,0.0,75.1131,0.0,0.40420735,73.94003,69.470726,0.0,52.923683,473.4226,2308.6643,2308.6643,0.3,46.852497,46.62833,73.51387,55.038494,69.470726,164.43417,71.23866,0.7,69.98001,69.98001,110.824135,70.80063,445.98047,0.3,73.16363,73.94003,55.039867,865.8587,71.92195
2644,19311240.0,55.03981,0.32106826,73.94003,233.11507,47.13402,69.98001,0.0,75.046844,0.0,0.40771833,73.94003,69.473976,0.0,52.91165,473.38065,2324.7292,2324.7292,0.3,47.13402,47.117,73.47784,55.03855,69.473976,166.34566,71.21323,0.7,69.98001,69.98001,112.788605,70.77328,448.80048,0.3,73.14495,73.94003,55.03981,867.9166,71.96639
2646,19311300.0,55.039757,0.32081494,73.94003,233.54335,47.29748,69.98001,0.0,75.07399,0.0,0.41189265,73.94003,69.472855,0.0,52.903687,473.35828,2334.2576,2334.2576,0.3,47.29748,47.371925,73.49981,55.038494,69.472855,167.53445,71.21323,0.7,69.98001,69.98001,113.99023,70.77316,450.54477,0.3,73.16681,73.94003,55.039757,868.9183,71.987656
