,time,VAV: Core Zone Discharge Air Temperature,AHU: Outdoor Air Damper Position,VAV Core Zone Cooling SP,Diffuse Horizontal Solar Irradiation,VAV: North zone Q,VAV North Zone Heating SP,VAV: North Zone Reheat Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,VAV North Zone Cooling SP,VAV: North Zone Airflow Rate,VAV: Core Zone Reheat Control Signal,AHU: Supply Air Temperature,Direct Normal Solar Irradiation,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV: North Zone Damper Control Signal,VAV: Core zone Q,AHU: Supply Fan Power,AHU: RAT,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: South Zone Airflow Rate,VAV: North Zone Room Air Temperature,AHU: Return Air Damper Position,VAV South Zone Heating SP,VAV Core Zone Heating SP,VAV: South zone Q,VAV: Core Zone Room Air Temperature,AHU: Supply Fan Airflow Rate,VAV: Core Zone Damper Control Signal,AHU: MAT,VAV South Zone Cooling SP,VAV: North Zone Discharge Air Temperature,Global Horizontal Solar Irradiation,Outdoor Air Temperature
2648,19311360.0,55.03981,0.3205276,73.94003,233.97307,47.252724,69.98001,0.0,75.098755,0.0,0.41603783,73.94003,69.47004,0.0,52.9055,473.33493,2347.482,2347.482,0.3,47.252724,47.699787,73.52524,55.03855,69.47004,169.15256,71.212296,0.7,69.98001,69.98001,114.98465,70.77113,452.91537,0.3,73.19087,73.94003,55.03981,869.90106,72.008194
2651,19311480.0,55.039757,0.31995293,73.94003,234.83653,47.513638,69.98001,0.0,75.02867,0.0,0.4193022,73.94003,69.473335,0.0,52.8944,473.28528,2362.6,2362.6,0.3,47.513638,48.1761,73.4858,55.038605,69.473335,170.96992,71.18758,0.7,69.98001,69.98001,116.86315,70.744385,455.5972,0.3,73.16857,73.94003,55.039757,871.80804,72.04747
2652,19311600.0,55.03981,0.31937826,73.94003,235.70491,47.61135,69.98001,0.0,75.07772,0.0,0.4273982,73.94003,69.46937,0.0,52.889236,473.23163,2384.5728,2384.5728,0.3,47.61135,48.747913,73.53096,55.03855,69.46937,173.68509,71.18719,0.7,69.98001,69.98001,118.96678,70.74274,459.57712,0.3,73.21175,73.94003,55.03981,873.63354,72.08422
2654,19311720.0,55.039757,0.31874254,73.94003,236.5776,47.857876,69.98001,0.0,75.004166,0.0,0.4303971,73.94003,69.47276,0.0,52.8788,473.1739,2398.7249,2398.7249,0.3,47.857876,49.20998,73.48827,55.03866,69.47276,175.401,71.16324,0.7,69.98001,69.98001,120.76489,70.7167,462.11002,0.3,73.18599,73.94003,55.039757,875.3736,72.11844
2656,19311840.0,55.03981,0.31810683,73.94003,237.45404,47.94123,69.98001,0.0,75.050804,0.0,0.43825254,73.94003,69.46879,0.0,52.8743,473.11197,2419.8857,2419.8857,0.3,47.94123,49.768524,73.53134,55.038605,69.46879,178.01756,71.163345,0.7,69.98001,69.98001,122.7834,70.715485,465.94495,0.3,73.22658,73.94003,55.03981,877.02423,72.15014
2659,19311900.0,55.039867,0.31778896,73.94003,237.8935,47.957287,69.98001,0.0,75.0118,0.0,0.43963528,73.94003,69.46965,0.0,52.874077,473.07938,2428.4478,2428.4478,0.3,47.957287,50.031708,73.51036,55.03866,69.46965,179.05252,71.15121,0.7,69.98001,69.98001,123.53948,70.70175,467.4693,0.3,73.21334,73.94003,55.039867,877.8148,72.165085
2660,19311960.0,55.03981,0.31746787,73.94003,238.33365,48.17826,69.98001,0.0,74.97423,0.0,0.44097117,73.94003,69.47228,0.0,52.8643,473.04572,2433.051,2433.051,0.3,48.17826,50.213974,73.48564,55.03866,69.47228,179.62592,71.14006,0.7,69.98001,69.98001,124.50557,70.69011,468.32004,0.3,73.19741,73.94003,55.03981,878.5815,72.17941
2662,19312080.0,55.039867,0.31682572,73.94003,239.21582,48.25107,69.98001,0.0,75.01878,0.0,0.44857198,73.94003,69.46831,0.0,52.86029,472.9751,2453.3809,2453.3809,0.3,48.25107,50.756847,73.526886,55.03866,69.46831,182.13837,71.14072,0.7,69.98001,69.98001,126.441414,70.68939,472.00198,0.3,73.235535,73.94003,55.039867,880.04144,72.20622
2664,19312200.0,55.03981,0.31618357,73.94003,240.1,48.482822,69.98001,0.0,74.939514,0.0,0.45099902,73.94003,69.4719,0.0,52.85051,472.9,2465.5398,2465.5398,0.3,48.482822,51.18342,73.478386,55.03871,69.4719,183.63455,71.11809,0.7,69.98001,69.98001,128.09236,70.66463,474.21246,0.3,73.20323,73.94003,55.03981,881.4,72.23056
2666,19312320.0,55.039867,0.31554446,73.94003,241.56598,48.549168,69.98001,0.0,74.9823,0.0,0.45833334,73.94003,69.46792,0.0,52.846832,472.14682,2485.0,2485.0,0.3,48.549168,51.708355,73.51766,55.03871,69.46792,186.03833,71.11923,0.7,69.98001,69.98001,129.95042,70.66446,477.7346,0.3,73.23883,73.94003,55.039867,882.40186,72.25253
2669,19312440.0,55.03981,0.31490538,73.94003,244.14009,48.779385,69.98001,0.0,74.90062,0.0,0.46045622,73.94003,69.471634,0.0,52.83711,470.10306,2496.1328,2496.1328,0.3,48.779385,52.1138,73.46685,55.03877,69.471634,187.4176,71.09726,0.7,69.98001,69.98001,131.53435,70.64029,479.77353,0.3,73.20361,73.94003,55.03981,882.8193,72.27214
2670,19312500.0,55.039757,0.31458583,73.94003,245.81744,48.91523,69.98001,0.0,74.92238,0.0,0.46400103,73.94003,69.47054,0.0,52.83046,468.62582,2503.519,2503.519,0.3,48.91523,52.325954,73.48421,55.03877,69.47054,188.34244,71.09859,0.7,69.98001,69.98001,132.55247,70.64144,481.12985,0.3,73.21938,73.94003,55.039757,882.8206,72.28104
2672,19312560.0,55.039867,0.31424505,73.94003,247.74152,48.844143,69.98001,0.0,74.94171,0.0,0.46750394,73.94003,69.467674,0.0,52.83348,466.86026,2514.678,2514.678,0.3,48.844143,52.61811,73.50464,55.03877,69.467674,189.70558,71.09897,0.7,69.98001,69.98001,133.32076,70.640564,483.12552,0.3,73.23712,73.94003,55.039867,882.68994,72.28939
2674,19312680.0,55.03981,0.31356347,73.94003,252.28941,49.07853,69.98001,0.0,74.857834,0.0,0.46930608,73.94003,69.47148,0.0,52.823593,462.50992,2524.6936,2524.6936,0.3,49.07853,52.999664,73.45114,55.038826,69.47148,190.9609,71.0776,0.7,69.98001,69.98001,134.84637,70.617,484.98257,0.3,73.19884,73.94003,55.03981,882.0514,72.304276
2676,19312800.0,55.039867,0.3128819,73.94003,257.703,49.14671,69.98001,0.0,74.897156,0.0,0.47604403,73.94003,69.46755,0.0,52.819805,457.14362,2542.2302,2542.2302,0.3,49.14671,53.480247,73.48723,55.038826,69.46755,193.12468,71.07974,0.7,69.98001,69.98001,136.5678,70.61777,488.15198,0.3,73.23004,73.94003,55.039867,880.9412,72.3168
2678,19312920.0,55.03981,0.31216547,73.94003,263.90143,49.388466,69.98001,0.0,74.81114,0.0,0.4775105,73.94003,69.471466,0.0,52.809586,450.8528,2551.0706,2551.0706,0.3,49.388466,53.835026,73.43126,55.03888,69.471466,194.24937,71.058975,0.7,69.98001,69.98001,138.03798,70.5948,489.81726,0.3,73.188896,73.94003,55.03981,879.3971,72.32707
2680,19313040.0,55.039867,0.31144908,73.94003,270.80392,49.463898,69.98001,0.0,74.84871,0.0,0.48391712,73.94003,69.46757,0.0,52.805466,443.7291,2567.5056,2567.5056,0.3,49.463898,54.288803,73.46548,55.03888,69.46757,196.28108,71.061615,0.7,69.98001,69.98001,139.69896,70.59607,492.79263,0.3,73.21768,73.94003,55.039867,877.45654,72.3351
2682,19313100.0,55.039867,0.31109086,73.94003,274.49393,49.485806,69.98001,0.0,74.804,0.0,0.48450476,73.94003,69.46865,0.0,52.80503,439.88348,2573.3357,2573.3357,0.3,49.485806,54.496365,73.43801,55.038933,69.46865,197.01242,71.05107,0.7,69.98001,69.98001,140.2823,70.58382,493.87125,0.3,73.196915,73.94003,55.039867,876.34937,72.33828
2685,19313160.0,55.03981,0.31074396,73.94003,278.32965,49.71523,69.98001,0.0,74.760765,0.0,0.4850347,73.94003,69.47159,0.0,52.79481,435.86395,2575.1165,2575.1165,0.3,49.71523,54.614025,73.407364,55.038933,69.47159,197.26909,71.04146,0.7,69.98001,69.98001,141.11443,70.573654,494.2573,0.3,73.17384,73.94003,55.03981,875.15717,72.340866
2686,19313280.0,55.039867,0.31005013,73.94003,286.39777,49.799137,69.98001,0.0,74.79663,0.0,0.49109024,73.94003,69.467735,0.0,52.79036,427.3489,2590.3794,2590.3794,0.3,49.799137,55.038036,73.4395,55.038933,69.467735,199.16165,71.044525,0.7,69.98001,69.98001,142.71304,70.57536,497.02826,0.3,73.2001,73.94003,55.039867,872.5366,72.344376
2688,19313400.0,55.039757,0.3093563,73.94003,294.9275,50.061718,69.98001,0.0,74.70693,0.0,0.49184728,73.94003,69.471855,0.0,52.779213,418.27548,2596.7083,2596.7083,0.3,50.061718,55.331085,73.379456,55.038933,69.471855,200.0076,71.02492,0.7,69.98001,69.98001,144.07356,70.55355,498.28433,0.3,73.15379,73.94003,55.039757,869.6325,72.345695
2690,19313520.0,55.03981,0.3086898,73.94003,303.83798,50.155567,69.98001,0.0,74.741425,0.0,0.49754918,73.94003,69.46804,0.0,52.77427,408.73523,2610.7642,2610.7642,0.3,50.155567,55.723244,73.41016,55.038933,69.46804,201.75868,71.028435,0.7,69.98001,69.98001,145.61182,70.55559,500.84738,0.3,73.178024,73.94003,55.03981,866.48236,72.34482
2693,19313640.0,55.039757,0.30802333,73.94003,313.04843,50.42841,69.98001,0.0,74.65063,0.0,0.49795628,73.94003,69.4722,0.0,52.76262,398.81967,2615.8132,2615.8132,0.3,50.42841,55.98327,73.34831,55.038986,69.4722,202.46545,71.00932,0.7,69.98001,69.98001,146.91525,70.534325,501.89896,0.3,73.12924,73.94003,55.039757,863.12384,72.3418
2694,19313700.0,55.039757,0.30769008,73.94003,317.7409,50.582603,69.98001,0.0,74.66853,0.0,0.50065434,73.94003,69.47123,0.0,52.75515,393.74976,2620.355,2620.355,0.3,50.582603,56.121048,73.3616,55.038933,69.47123,203.05162,71.011734,0.7,69.98001,69.98001,147.79189,70.536575,502.7577,0.3,73.13951,73.94003,55.039757,861.3782,72.33949
2696,19313760.0,55.03981,0.30734888,73.94003,322.47803,50.532505,69.98001,0.0,74.68402,0.0,0.50330144,73.94003,69.46843,0.0,52.75724,388.6203,2628.638,2628.638,0.3,50.532505,56.342747,73.37764,55.038986,69.46843,204.07611,71.013275,0.7,69.98001,69.98001,148.3942,70.5368,504.25568,0.3,73.15154,73.94003,55.03981,859.5945,72.33663
2698,19313880.0,55.039757,0.3066664,73.94003,332.04596,50.817654,69.98001,0.0,74.59235,0.0,0.5033571,73.94003,69.47264,0.0,52.74504,378.2287,2632.373,2632.373,0.3,50.817654,56.568687,73.314415,55.039043,69.47264,204.64282,70.994705,0.7,69.98001,69.98001,149.6442,70.51608,505.10153,0.3,73.10073,73.94003,55.039757,855.932,72.32938
2701,19314000.0,55.03981,0.30598396,73.94003,341.67142,50.93332,69.98001,0.0,74.62481,0.0,0.50834256,73.94003,69.46891,0.0,52.739113,367.73633,2643.92,2643.92,0.3,50.93332,56.894226,73.34238,55.039043,69.46891,206.11168,70.99899,0.7,69.98001,69.98001,151.06595,70.51894,507.2499,0.3,73.12117,73.94003,55.03981,852.1739,72.31999
2703,19314120.0,55.03981,0.3052892,73.94003,351.27356,51.02361,69.98001,0.0,74.548294,0.0,0.50873786,73.94003,69.472145,0.0,52.735542,357.23477,2650.0352,2650.0352,0.3,51.02361,57.12021,73.29442,55.039154,69.472145,206.73827,70.99701,0.7,69.98001,69.98001,151.79552,70.51471,508.18085,0.3,73.08041,73.94003,55.03981,848.3578,72.30367
2704,19314240.0,55.039978,0.30459446,73.94003,360.7716,50.89715,69.98001,0.0,74.5935,0.0,0.5140396,73.94003,69.4677,0.0,52.740646,346.81552,2664.812,2664.812,0.3,50.89715,57.469982,73.33595,55.03926,69.4677,208.33372,71.01486,0.7,69.98001,69.98001,152.59521,70.530975,510.51328,0.3,73.107544,73.94003,55.039978,844.5213,72.27615
2706,19314300.0,55.039978,0.30424708,73.94003,365.45633,50.833195,69.98001,0.0,74.552574,0.0,0.51409256,73.94003,69.46868,0.0,52.74411,341.66537,2669.5981,2669.5981,0.3,50.833195,57.627266,73.31183,55.039375,69.46868,208.84975,71.01317,0.7,69.98001,69.98001,152.78226,70.52746,511.27502,0.3,73.084854,73.94003,55.039978,842.6072,72.25841
2708,19314360.0,55.039925,0.30390507,73.94003,370.08472,50.97333,69.98001,0.0,74.513245,0.0,0.51409966,73.94003,69.47159,0.0,52.737957,336.5701,2670.9883,2670.9883,0.3,50.97333,57.69226,73.28497,55.039375,69.47159,208.89662,71.01239,0.7,69.98001,69.98001,153.23561,70.526085,511.35254,0.3,73.05981,73.94003,55.039925,840.702,72.23819
2710,19314480.0,55.039978,0.30322105,73.94003,379.13205,50.88195,69.98001,0.0,74.55681,0.0,0.51914054,73.94003,69.46755,0.0,52.74147,326.59006,2685.3577,2685.3577,0.3,50.88195,58.022617,73.324905,55.039375,69.46755,210.38165,71.030685,0.7,69.98001,69.98001,154.05374,70.54268,513.5238,0.3,73.08139,73.94003,55.039978,836.93756,72.190674
2712,19314600.0,55.039925,0.30253702,73.94003,387.83282,51.00326,69.98001,0.0,74.47441,0.0,0.51890504,73.94003,69.4717,0.0,52.736694,316.9669,2690.6265,2690.6265,0.3,51.00326,58.220306,73.27157,55.03943,69.4717,210.83131,71.02816,0.7,69.98001,69.98001,154.74858,70.537674,514.1973,0.3,73.02795,73.94003,55.039925,833.2655,72.13443
2714,19314720.0,55.039978,0.30188793,73.94003,396.10623,50.966866,69.98001,0.0,74.51593,0.0,0.5236445,73.94003,69.467804,0.0,52.737682,307.79214,2703.6216,2703.6216,0.3,50.966866,58.5234,73.30942,55.03943,69.467804,212.19753,71.04651,0.7,69.98001,69.98001,155.64468,70.55432,516.19434,0.3,73.04448,73.94003,55.039978,829.7235,72.07027
2716,19314840.0,55.039925,0.30123883,73.94003,403.87143,51.138157,69.98001,0.0,74.43167,0.0,0.52310485,73.94003,69.47207,0.0,52.7306,299.15735,2707.4663,2707.4663,0.3,51.138157,58.691612,73.254105,55.03943,69.47207,212.5283,71.043976,0.7,69.98001,69.98001,156.40794,70.54932,516.6935,0.3,72.98631,73.94003,55.039925,826.34906,71.99908
2719,19314900.0,55.039867,0.3009143,73.94003,407.5382,51.24034,69.98001,0.0,74.451996,0.0,0.5253083,73.94003,69.47113,0.0,52.725487,295.07104,2711.4824,2711.4824,0.3,51.24034,58.78302,73.270355,55.039375,69.47113,212.92232,71.05365,0.7,69.98001,69.98001,157.01132,70.558655,517.2698,0.3,72.99147,73.94003,55.039867,824.73645,71.96106
2720,19314960.0,55.039978,0.30073142,73.94003,411.04764,51.15052,69.98001,0.0,74.46985,0.0,0.52746326,73.94003,69.46836,0.0,52.729385,291.15402,2718.9246,2718.9246,0.3,51.15052,58.960556,73.28887,55.03943,69.46836,213.75081,71.06233,0.7,69.98001,69.98001,157.34981,70.56596,518.4797,0.3,72.997574,73.94003,55.039978,823.1799,71.92168
2722,19315080.0,55.039867,0.30036572,73.94003,417.554,51.36088,69.98001,0.0,74.38295,0.0,0.52655697,73.94003,69.47275,0.0,52.720543,283.8737,2721.2576,2721.2576,0.3,51.36088,59.09107,73.230865,55.03943,69.47275,213.93333,71.05986,0.7,69.98001,69.98001,158.12842,70.56091,518.7612,0.3,72.93456,73.94003,55.039867,820.2535,71.83884
2724,19315200.0,55.039925,0.3,73.94003,423.3097,51.40696,69.98001,0.0,74.41914,0.0,0.5305624,73.94003,69.46907,0.0,52.71785,277.40787,2731.2996,2731.2996,0.3,51.40696,59.32333,73.26355,55.039375,69.46907,215.0153,71.0782,0.7,69.98001,69.98001,159.07501,70.57761,520.34094,0.3,72.94203,73.94003,55.039925,817.60754,71.751495
2726,19315320.0,55.039867,0.3,73.94003,428.23395,51.641445,69.98001,0.0,74.33136,0.0,0.52934074,73.94003,69.47345,0.0,52.70791,271.8481,2732.3474,2732.3474,0.3,51.641445,59.418484,73.20428,55.03943,69.47345,215.06918,71.075676,0.7,69.98001,69.98001,159.83737,70.572556,520.4333,0.3,72.87584,73.94003,55.039867,815.2796,71.66048
2728,19315440.0,55.039867,0.3,73.94003,432.2459,51.703228,69.98001,0.0,74.366516,0.0,0.5330203,73.94003,69.46979,0.0,52.70445,267.28592,2741.2068,2741.2068,0.3,51.703228,59.616375,73.23559,55.03943,69.46979,216.02316,71.094025,0.7,69.98001,69.98001,160.74306,70.5892,521.8249,0.3,72.880295,73.94003,55.039867,813.30725,71.56654
2730,19315500.0,55.039867,0.3,73.94003,433.88455,51.7339,69.98001,0.0,74.32153,0.0,0.53227985,73.94003,69.47104,0.0,52.703568,265.4075,2742.9443,2742.9443,0.3,51.7339,59.694775,73.206635,55.03943,69.47104,216.22151,71.09227,0.7,69.98001,69.98001,160.98625,70.585686,522.12036,0.3,72.84711,73.94003,55.039867,812.4662,71.51875
2732,19315560.0,55.03981,0.3,73.94003,435.2648,51.95992,69.98001,0.0,74.27841,0.0,0.53149617,73.94003,69.47417,0.0,52.69352,263.8128,2741.0032,2741.0032,0.3,51.95992,59.67786,73.17549,55.03943,69.47417,215.95477,71.09149,0.7,69.98001,69.98001,161.48659,70.58426,521.7375,0.3,72.812454,73.94003,55.03981,811.72815,71.47058
2735,19315680.0,55.039867,0.3,73.94003,437.20975,52.0437,69.98001,0.0,74.31319,0.0,0.5348684,73.94003,69.47051,0.0,52.689068,261.52032,2748.6248,2748.6248,0.3,52.0437,59.842987,73.205925,55.03943,69.47051,216.78755,71.10979,0.7,69.98001,69.98001,162.37537,70.60091,522.9509,0.3,72.815475,73.94003,55.039867,810.57983,71.37346
2737,19315800.0,55.03981,0.3,73.94003,438.0,52.318783,69.98001,0.0,74.22513,0.0,0.5330552,73.94003,69.47491,0.0,52.677315,260.5,2747.233,2747.233,0.3,52.318783,59.87228,73.14528,55.03943,69.47491,216.60268,71.107315,0.7,69.98001,69.98001,163.09099,70.59596,522.69226,0.3,72.74692,73.94003,55.03981,809.9,71.275955
2738,19315920.0,55.03981,0.3,73.94003,437.50156,52.417606,69.98001,0.0,74.25995,0.0,0.53613865,73.94003,69.47126,0.0,52.672203,260.88605,2753.7212,2753.7212,0.3,52.417606,60.006165,73.17522,55.03943,69.47126,217.321,71.12555,0.7,69.98001,69.98001,163.94568,70.6126,523.7375,0.3,72.749664,73.94003,55.03981,809.75775,71.17895
2740,19316040.0,55.039757,0.3,73.94003,435.69522,52.704548,69.98001,0.0,74.17233,0.0,0.534052,73.94003,69.47566,0.0,52.659897,262.68417,2751.2515,2751.2515,0.3,52.704548,60.004925,73.11441,55.039482,69.47566,217.02628,71.12303,0.7,69.98001,69.98001,164.61621,70.60771,523.3173,0.3,72.68133,73.94003,55.039757,810.16815,71.08325
2742,19316100.0,55.039757,0.3,73.94003,434.33008,52.853848,69.98001,0.0,74.19096,0.0,0.5354764,73.94003,69.47476,0.0,52.65265,264.08118,2752.291,2752.291,0.3,52.853848,60.01327,73.12814,55.03943,69.47476,217.11453,71.132645,0.7,69.98001,69.98001,165.1502,70.61711,523.4443,0.3,72.68227,73.94003,55.039757,810.56696,71.03618
2744,19316160.0,55.03981,0.3,73.94003,432.6722,52.812405,69.98001,0.0,74.2076,0.0,0.53686684,73.94003,69.472015,0.0,52.654404,265.79324,2756.7188,2756.7188,0.3,52.812405,60.109314,73.14413,55.039482,69.472015,217.63771,71.14132,0.7,69.98001,69.98001,165.42267,70.624466,524.2054,0.3,72.68462,73.94003,55.03981,811.0875,70.98971
2746,19316280.0,55.039757,0.3,73.94003,428.52377,53.105663,69.98001,0.0,74.12059,0.0,0.53452337,73.94003,69.47642,0.0,52.64177,270.11212,2753.2942,2753.2942,0.3,53.105663,60.079384,73.08348,55.039482,69.47642,217.24011,71.13873,0.7,69.98001,69.98001,166.034,70.61958,523.634,0.3,72.61761,73.94003,55.039757,812.47205,70.899124
2748,19316400.0,55.03981,0.3,73.94003,423.34122,53.217564,69.98001,0.0,74.15668,0.0,0.53708875,73.94003,69.47278,0.0,52.636116,275.53955,2757.8623,2757.8623,0.3,53.217564,60.156113,73.11325,55.039482,69.47278,217.75203,71.156975,0.7,69.98001,69.98001,166.78087,70.63634,524.37573,0.3,72.6225,73.94003,55.03981,814.27814,70.81244
2750,19316520.0,55.039757,0.3,73.94003,417.21576,53.512638,69.98001,0.0,74.07055,0.0,0.53450483,73.94003,69.47718,0.0,52.623425,281.97446,2753.6018,2753.6018,0.3,53.512638,60.099346,73.05289,55.039536,69.47718,217.25826,71.15445,0.7,69.98001,69.98001,167.32202,70.6315,523.66296,0.3,72.55757,73.94003,55.039757,816.46204,70.73038
2753,19316640.0,55.03981,0.3,73.94003,410.23868,53.624493,69.98001,0.0,74.10751,0.0,0.5368386,73.94003,69.47355,0.0,52.617714,289.31558,2757.3909,2757.3909,0.3,53.624493,60.15022,73.08299,55.039536,69.47355,217.67752,71.17263,0.7,69.98001,69.98001,168.00034,70.648254,524.26843,0.3,72.56482,73.94003,55.03981,818.9801,70.6538
2754,19316700.0,55.03981,0.3,73.94003,406.45926,53.67581,69.98001,0.0,74.0639,0.0,0.5354488,73.94003,69.47482,0.0,52.6159,293.2944,2756.681,2756.681,0.3,53.67581,60.15655,73.05388,55.039593,69.47482,217.61531,71.17087,0.7,69.98001,69.98001,168.11333,70.64485,524.18097,0.3,72.53411,73.94003,55.03981,820.35077,70.617874
2756,19316760.0,55.039757,0.3,73.94003,402.5012,53.91762,69.98001,0.0,74.02243,0.0,0.53403014,73.94003,69.47796,0.0,52.605133,297.46182,2752.4185,2752.4185,0.3,53.91762,60.06849,73.023056,55.039593,69.47796,217.09415,71.170044,0.7,69.98001,69.98001,168.46269,70.643524,523.42395,0.3,72.50285,73.94003,55.039757,821.7886,70.5836
2758,19316880.0,55.03981,0.3,73.94003,394.09457,54.026234,69.98001,0.0,74.0605,0.0,0.53614813,73.94003,69.47433,0.0,52.599586,306.31198,2755.5444,2755.5444,0.3,54.026234,60.095245,73.05349,55.039593,69.47433,217.4271,71.18823,0.7,69.98001,69.98001,169.06598,70.66034,523.9026,0.3,72.51329,73.94003,55.03981,824.84375,70.52059
2761,19317000.0,55.039757,0.3,73.94003,385.1101,54.3113,69.98001,0.0,73.977715,0.0,0.53318405,73.94003,69.47866,0.0,52.587387,315.76492,2750.0923,2750.0923,0.3,54.3113,59.992565,72.9951,55.03965,69.47866,216.77333,71.18565,0.7,69.98001,69.98001,169.44383,70.65567,522.9544,0.3,72.45583,73.94003,55.039757,828.1019,70.465546
2762,19317120.0,55.03981,0.3,73.94003,375.639,54.404873,69.98001,0.0,74.018585,0.0,0.5351795,73.94003,69.47492,0.0,52.5825,325.7194,2752.9226,2752.9226,0.3,54.404873,60.003334,73.02728,55.03965,69.47492,217.05603,71.20378,0.7,69.98001,69.98001,169.96223,70.67253,523.3588,0.3,72.47127,73.94003,55.03981,831.5195,70.4194
2764,19317240.0,55.039757,0.3,73.94003,365.77252,54.675762,69.98001,0.0,73.93756,0.0,0.5320623,73.94003,69.479256,0.0,52.570908,336.0743,2747.1826,2747.1826,0.3,54.675762,59.885376,72.97005,55.039703,69.479256,216.34729,71.201195,0.7,69.98001,69.98001,170.24757,70.66786,522.3298,0.3,72.41864,73.94003,55.039757,835.05255,70.382935
2766,19317300.0,55.039757,0.3,73.94003,360.71954,54.813286,69.98001,0.0,73.959915,0.0,0.53300256,73.94003,69.47831,0.0,52.56421,341.3703,2746.7288,2746.7288,0.3,54.813286,59.83817,72.985596,55.03965,69.47831,216.23917,71.21069,0.7,69.98001,69.98001,170.59116,70.67737,522.16785,0.3,72.42809,73.94003,55.039757,836.8489,70.36859
2768,19317360.0,55.03981,0.3,73.94003,355.60196,54.75762,69.98001,0.0,73.98041,0.0,0.5339249,73.94003,69.47552,0.0,52.56657,346.7285,2749.7317,2749.7317,0.3,54.75762,59.880405,73.00334,55.039703,69.47552,216.57352,71.21927,0.7,69.98001,69.98001,170.68579,70.684784,522.6512,0.3,72.439354,73.94003,55.03981,838.65765,70.35695
2771,19317480.0,55.039757,0.3,73.94003,345.21854,55.016563,69.98001,0.0,73.900696,0.0,0.530659,73.94003,69.47988,0.0,52.555527,357.5807,2743.754,2743.754,0.3,55.016563,59.747093,72.94708,55.039757,69.47988,215.80754,71.21669,0.7,69.98001,69.98001,170.88313,70.68017,521.538,0.3,72.39223,73.94003,55.039757,842.2909,70.34239
2772,19317600.0,55.03981,0.3,73.94003,334.7135,55.087006,69.98001,0.0,73.94508,0.0,0.5323865,73.94003,69.47616,0.0,52.55174,368.52982,2746.0986,2746.0986,0.3,55.087006,59.726974,72.981255,55.039757,69.47616,215.97888,71.2347,0.7,69.98001,69.98001,171.24269,70.69714,521.7788,0.3,72.41864,73.94003,55.03981,845.9087,70.34003
2774,19317720.0,55.03981,0.3,73.94003,324.17816,55.324066,69.98001,0.0,73.8701,0.0,0.5291343,73.94003,69.48029,0.0,52.541687,379.4747,2740.3489,2740.3489,0.3,55.324066,59.58701,72.9294,55.03981,69.48029,215.20244,71.23558,0.7,69.98001,69.98001,171.35822,70.695984,520.6496,0.3,72.38019,73.94003,55.03981,849.4673,70.349976
2776,19317840.0,55.039867,0.3,73.94003,313.7037,55.376152,69.98001,0.0,73.91866,0.0,0.53087705,73.94003,69.476425,0.0,52.538666,390.31412,2742.8958,2742.8958,0.3,55.376152,59.565674,72.96741,55.03981,69.476425,215.37947,71.2564,0.7,69.98001,69.98001,171.66534,70.71571,520.8983,0.3,72.41475,73.94003,55.039867,852.923,70.3714
2778,19317900.0,55.039867,0.3,73.94003,308.51782,55.398663,69.98001,0.0,73.88037,0.0,0.5291982,73.94003,69.47763,0.0,52.53817,395.6627,2741.6433,2741.6433,0.3,55.398663,59.538635,72.94264,55.039867,69.47763,215.20264,71.25624,0.7,69.98001,69.98001,171.59415,70.714005,520.6421,0.3,72.39827,73.94003,55.039867,854.5986,70.38612
2780,19317960.0,55.03981,0.3,73.94003,303.3814,55.614178,69.98001,0.0,73.84423,0.0,0.52750355,73.94003,69.480705,0.0,52.52861,400.94696,2736.857,2736.857,0.3,55.614178,59.419174,72.916046,55.039867,69.480705,214.5695,71.257065,0.7,69.98001,69.98001,171.75116,70.714386,519.7203,0.3,72.38135,73.94003,55.03981,856.23206,70.403366
2782,19318080.0,55.039867,0.3,73.94003,293.30255,55.673138,69.98001,0.0,73.893616,0.0,0.5291423,73.94003,69.47694,0.0,52.52526,411.272,2738.987,2738.987,0.3,55.673138,59.387726,72.95461,55.039867,69.47694,214.70377,71.27788,0.7,69.98001,69.98001,172.04504,70.734116,519.9064,0.3,72.42062,73.94003,55.039867,859.3509,70.44506
2784,19318200.0,55.03981,0.3,73.94003,283.55838,55.9164,69.98001,0.0,73.8199,0.0,0.52566475,73.94003,69.481255,0.0,52.51499,421.1881,2732.5273,2732.5273,0.3,55.9164,59.23099,72.9038,55.039867,69.481255,213.85263,71.27832,0.7,69.98001,69.98001,172.1079,70.73263,518.6679,0.3,72.39162,73.94003,55.03981,862.2357,70.495544
2787,19318320.0,55.039867,0.3,73.94003,274.2401,55.98083,69.98001,0.0,73.86983,0.0,0.52719307,73.94003,69.47754,0.0,52.51142,430.59412,2734.1775,2734.1775,0.3,55.98083,59.18846,72.94258,55.039867,69.47754,213.94391,71.29909,0.7,69.98001,69.98001,172.38374,70.75229,518.79095,0.3,72.434685,73.94003,55.039867,864.84283,70.5541
2788,19318440.0,55.03981,0.3,73.94003,265.43906,56.22776,69.98001,0.0,73.79699,0.0,0.5236237,73.94003,69.481865,0.0,52.500927,439.38882,2727.2593,2727.2593,0.3,56.22776,59.021355,72.89238,55.039925,69.481865,213.05339,71.29941,0.7,69.98001,69.98001,172.41951,70.7507,517.49457,0.3,72.40936,73.94003,55.03981,867.1286,70.61974
2790,19318500.0,55.039757,0.3,73.94003,261.261,56.356754,69.98001,0.0,73.82336,0.0,0.5243487,73.94003,69.48092,0.0,52.49461,443.52533,2726.14,2726.14,0.3,56.356754,58.950752,72.910995,55.039867,69.48092,212.85912,71.31018,0.7,69.98001,69.98001,172.65768,70.76152,517.206,0.3,72.43178,73.94003,55.039757,868.13727,70.655014
2792,19318560.0,55.039867,0.3,73.94003,257.24646,56.293953,69.98001,0.0,73.84769,0.0,0.5250615,73.94003,69.478134,0.0,52.497246,447.4711,2728.441,2728.441,0.3,56.293953,58.969143,72.93154,55.039867,69.478134,213.10942,71.32001,0.7,69.98001,69.98001,172.67181,70.770256,517.56586,0.3,72.45567,73.94003,55.039867,869.04926,70.6917
2794,19318680.0,55.03981,0.3,73.94003,249.75354,56.539955,69.98001,0.0,73.776,0.0,0.5214207,73.94003,69.48243,0.0,52.48681,454.73975,2721.1003,2721.1003,0.3,56.539955,58.79399,72.88216,55.039925,69.48243,212.1897,71.32028,0.7,69.98001,69.98001,172.67406,70.768555,516.22644,0.3,72.433426,73.94003,55.03981,870.56104,70.769104
2796,19318800.0,55.039867,0.3,73.94003,243.05157,56.60649,69.98001,0.0,73.827255,0.0,0.5227668,73.94003,69.478745,0.0,52.483185,461.09357,2721.775,2721.775,0.3,56.60649,58.73282,72.92154,55.039925,69.478745,212.21083,71.340775,0.7,69.98001,69.98001,172.89832,70.787994,516.24646,0.3,72.48204,73.94003,55.039867,871.6204,70.85112
2798,19318920.0,55.03981,0.3,73.94003,237.23181,56.851482,69.98001,0.0,73.75634,0.0,0.519048,73.94003,69.48303,0.0,52.472748,466.43146,2713.9495,2713.9495,0.3,56.851482,58.549362,72.87265,55.039978,69.48303,211.25867,71.34088,0.7,69.98001,69.98001,172.86368,70.78619,514.8594,0.3,72.46193,73.94003,55.03981,872.18353,70.93686
2800,19319040.0,55.039867,0.3,73.94003,232.38553,56.917797,69.98001,0.0,73.807755,0.0,0.520295,73.94003,69.479385,0.0,52.469124,470.65222,2714.0635,2714.0635,0.3,56.917797,58.478893,72.91204,55.039925,69.479385,211.24278,71.36127,0.7,69.98001,69.98001,173.05605,70.80553,514.825,0.3,72.51192,73.94003,55.039867,872.2067,71.02547
2803,19319100.0,55.039867,0.3,73.94003,230.35596,56.944202,69.98001,0.0,73.77161,0.0,0.51840514,73.94003,69.480606,0.0,52.468407,472.31207,2711.65,2711.65,0.3,56.944202,58.427826,72.888695,55.039978,69.480606,210.97517,71.360825,0.7,69.98001,69.98001,172.91682,70.80354,514.4354,0.3,72.50302,73.94003,55.039867,872.00226,71.07057
2805,19319160.0,55.03981,0.3,73.94003,228.60396,57.16054,69.98001,0.0,73.7375,0.0,0.51649964,73.94003,69.483665,0.0,52.458847,473.65466,2705.7227,2705.7227,0.3,57.16054,58.287056,72.86359,55.039978,69.483665,210.25789,71.36127,0.7,69.98001,69.98001,172.98009,70.803604,513.3898,0.3,72.49313,73.94003,55.03981,871.64636,71.116104
2806,19319280.0,55.039867,0.3,73.94003,225.97836,57.225437,69.98001,0.0,73.78891,0.0,0.5176437,73.94003,69.480064,0.0,52.455223,475.33765,2705.2417,2705.2417,0.3,57.225437,58.207138,72.90282,55.039978,69.480064,210.20386,71.38153,0.7,69.98001,69.98001,173.13565,70.82283,513.29956,0.3,72.54367,73.94003,55.039867,870.4587,71.2079
2808,19319400.0,55.03981,0.3,73.94003,224.6,57.464283,69.98001,0.0,73.719315,0.0,0.5137743,73.94003,69.48432,0.0,52.445114,475.6,2696.3699,2696.3699,0.3,57.464283,58.00699,72.85475,55.039978,69.48432,209.18654,71.381424,0.7,69.98001,69.98001,173.01324,70.82079,511.81656,0.3,72.52548,73.94003,55.03981,868.6,71.30002
2810,19319520.0,55.039867,0.3,73.94003,223.90764,57.525784,69.98001,0.0,73.77062,0.0,0.5148149,73.94003,69.48075,0.0,52.44171,475.11258,2695.2822,2695.2822,0.3,57.525784,57.917774,72.89369,55.039978,69.48075,209.09473,71.40158,0.7,69.98001,69.98001,173.12598,70.839905,511.67087,0.3,72.575806,73.94003,55.039867,866.32623,71.39159
2812,19319640.0,55.03981,0.3,73.94003,223.27591,57.75848,69.98001,0.0,73.7018,0.0,0.51087683,73.94003,69.48498,0.0,52.431824,474.61337,2685.884,2685.884,0.3,57.75848,57.709686,72.84607,55.04003,69.48498,208.04645,71.40137,0.7,69.98001,69.98001,172.95135,70.83777,510.14227,0.3,72.55751,73.94003,55.03981,863.92426,71.48178
2815,19319700.0,55.03981,0.3,73.94003,222.98122,57.88059,69.98001,0.0,73.72844,0.0,0.5113544,73.94003,69.48411,0.0,52.425835,474.35922,2683.3796,2683.3796,0.3,57.88059,57.61805,72.86458,55.039978,69.48411,207.76558,71.41186,0.7,69.98001,69.98001,173.08324,70.84831,509.72656,0.3,72.58168,73.94003,55.03981,862.676,71.526115
2816,19319760.0,55.039867,0.3,73.94003,222.69983,57.814228,69.98001,0.0,73.753044,0.0,0.5118183,73.94003,69.48145,0.0,52.42869,474.10193,2684.1978,2684.1978,0.3,57.814228,57.61165,72.884796,55.04003,69.48145,207.91846,71.42136,0.7,69.98001,69.98001,173.01534,70.85677,509.9435,0.3,72.60678,73.94003,55.039867,861.3968,71.569786
2818,19319880.0,55.03981,0.3,73.94003,222.17442,58.03809,69.98001,0.0,73.68493,0.0,0.5078174,73.94003,69.48565,0.0,52.419243,473.57776,2674.296,2674.296,0.3,58.03809,57.396275,72.83761,55.040085,69.48565,206.84152,71.421036,0.7,69.98001,69.98001,172.7823,70.85452,508.37268,0.3,72.58767,73.94003,55.03981,858.7464,71.654655
2820,19320000.0,55.039867,0.3,73.94003,221.69472,58.085617,69.98001,0.0,73.73607,0.0,0.50866365,73.94003,69.482155,0.0,52.416443,473.04037,2672.031,2672.031,0.3,58.085617,57.28999,72.87606,55.04003,69.482155,206.67911,71.44097,0.7,69.98001,69.98001,172.79149,70.873474,508.12344,0.3,72.635345,73.94003,55.039867,855.9759,71.735565
2823,19320120.0,55.03981,0.3,73.94003,221.25574,58.29825,69.98001,0.0,73.66878,0.0,0.50460386,73.94003,69.48631,0.0,52.407486,472.4893,2661.6504,2661.6504,0.3,58.29825,57.067863,72.82942,55.040085,69.48631,205.57503,71.44054,0.7,69.98001,69.98001,172.49438,70.87117,506.51257,0.3,72.61464,73.94003,55.03981,853.0879,71.81171
2824,19320240.0,55.039867,0.3,73.94003,220.85251,58.33523,69.98001,0.0,73.71981,0.0,0.50535715,73.94003,69.48286,0.0,52.40518,471.924,2658.832,2658.832,0.3,58.33523,56.953773,72.867546,55.040085,69.48286,205.37932,71.46031,0.7,69.98001,69.98001,172.4429,70.89001,506.21445,0.3,72.65985,73.94003,55.039867,850.0851,71.88219
2826,19320300.0,55.039925,0.3,73.94003,220.66273,58.343662,69.98001,0.0,73.68559,0.0,0.5033052,73.94003,69.48404,0.0,52.40529,471.6359,2655.1084,2655.1084,0.3,58.343662,56.881855,72.845245,55.040142,69.48404,205.03133,71.459595,0.7,69.98001,69.98001,172.17548,70.88776,505.70648,0.3,72.64908,73.94003,55.039925,848.54144,71.91503
2828,19320360.0,55.03981,0.3,73.94003,220.48004,58.53447,69.98001,0.0,73.65323,0.0,0.5012403,73.94003,69.48698,0.0,52.39683,471.3441,2648.002,2648.002,0.3,58.53447,56.72525,72.82129,55.040142,69.48698,204.24881,71.45976,0.7,69.98001,69.98001,172.07634,70.88759,504.5647,0.3,72.63695,73.94003,55.03981,846.97015,71.94612
2830,19320480.0,55.039867,0.3,73.94003,220.13338,58.558987,69.98001,0.0,73.7041,0.0,0.5019004,73.94003,69.48357,0.0,52.395073,470.749,2644.6558,2644.6558,0.3,58.558987,56.603565,72.859085,55.040142,69.48357,204.01993,71.47948,0.7,69.98001,69.98001,171.95883,70.90643,504.21793,0.3,72.67891,73.94003,55.039867,843.7458,72.0027
2832,19320600.0,55.039867,0.3,73.94003,219.80754,58.743042,69.98001,0.0,73.63818,0.0,0.49772632,73.94003,69.487656,0.0,52.387436,470.1383,2633.4062,2633.4062,0.3,58.743042,56.368782,72.81328,55.0402,69.487656,202.8629,71.47882,0.7,69.98001,69.98001,171.51811,70.9039,502.52905,0.3,72.652985,73.94003,55.039867,840.4146,72.0511
2834,19320720.0,55.039925,0.3,73.94003,219.49753,58.75352,69.98001,0.0,73.68872,0.0,0.49829078,73.94003,69.48428,0.0,52.386337,469.51147,2629.5586,2629.5586,0.3,58.75352,56.239506,72.85063,55.0402,69.48428,202.60016,71.49843,0.7,69.98001,69.98001,171.32976,70.92269,502.13263,0.3,72.690994,73.94003,55.039925,836.97943,72.09042
2836,19320840.0,55.039867,0.3,73.94003,219.1984,58.921,69.98001,0.0,73.62335,0.0,0.49405694,73.94003,69.48834,0.0,52.379417,468.86807,2617.9185,2617.9185,0.3,58.921,55.998386,72.805084,55.040253,69.48834,201.41562,71.497665,0.7,69.98001,69.98001,170.81079,70.920166,500.4032,0.3,72.66128,73.94003,55.039867,833.44275,72.11987
2839,19320900.0,55.039867,0.3,73.94003,219.05136,59.010185,69.98001,0.0,73.64938,0.0,0.49429587,73.94003,69.48753,0.0,52.374916,468.54,2614.1555,2614.1555,0.3,59.010185,55.889774,72.82266,55.040253,69.48753,201.05766,71.50787,0.7,69.98001,69.98001,170.76558,70.93054,499.87436,0.3,72.67764,73.94003,55.039867,831.63727,72.130585
2840,19320960.0,55.039925,0.3,73.94003,218.90517,58.916393,69.98001,0.0,73.67345,0.0,0.4945208,73.94003,69.48502,0.0,52.37898,468.2076,2613.5925,2613.5925,0.3,58.916393,55.861267,72.84184,55.040253,69.48502,201.1173,71.517166,0.7,69.98001,69.98001,170.54759,70.93884,499.95462,0.3,72.69451,73.94003,55.039925,829.80743,72.13849
2842,19321080.0,55.039867,0.3,73.94003,218.61284,59.066494,69.98001,0.0,73.60852,0.0,0.49022248,73.94003,69.48905,0.0,52.37288,467.52957,2601.5867,2601.5867,0.3,59.066494,55.61349,72.79657,55.040306,69.48905,199.9033,71.51634,0.7,69.98001,69.98001,169.94733,70.936264,498.18182,0.3,72.66029,73.94003,55.039867,826.07605,72.14547
2844,19321200.0,55.039925,0.3,73.94003,218.31645,59.0463,69.98001,0.0,73.65801,0.0,0.49057835,73.94003,69.48579,0.0,52.373154,466.8335,2596.8003,2596.8003,0.3,59.0463,55.468075,72.832664,55.040306,69.48579,199.56674,71.53573,0.7,69.98001,69.98001,169.60623,70.95494,497.67725,0.3,72.68797,73.94003,55.039925,822.2513,72.14003
2846,19321320.0,55.039925,0.3,73.94003,218.01105,59.180393,69.98001,0.0,73.59335,0.0,0.48620847,73.94003,69.48979,0.0,52.367775,466.1189,2584.496,2584.496,0.3,59.180393,55.213123,72.787506,55.04036,69.48979,198.32056,71.53479,0.7,69.98001,69.98001,168.9273,70.952354,495.85703,0.3,72.649796,73.94003,55.039925,818.3359,72.128006
2848,19321440.0,55.039978,0.3,73.94003,217.6916,59.15201,69.98001,0.0,73.64203,0.0,0.48644695,73.94003,69.48658,0.0,52.36843,465.3853,2579.4004,2579.4004,0.3,59.15201,55.058716,72.82283,55.04036,69.48658,197.94215,71.55408,0.7,69.98001,69.98001,168.52693,70.97103,495.29108,0.3,72.675446,73.94003,55.039978,814.33246,72.11603
2850,19321500.0,55.039978,0.3,73.94003,217.52509,59.12774,69.98001,0.0,73.6089,0.0,0.4842297,73.94003,69.48775,0.0,52.369972,465.01123,2574.7693,2574.7693,0.3,59.12774,54.966995,72.80113,55.040417,69.48775,197.5106,71.553085,0.7,69.98001,69.98001,168.09036,70.96867,494.6602,0.3,72.65694,73.94003,55.039978,812.2986,72.109985
2852,19321560.0,55.039925,0.3,73.94003,217.3532,59.280083,69.98001,0.0,73.57759,0.0,0.4819984,73.94003,69.49057,0.0,52.363266,464.63223,2566.9458,2566.9458,0.3,59.280083,54.795982,72.77785,55.040417,69.49057,196.66074,71.553085,0.7,69.98001,69.98001,167.79582,70.9684,493.41898,0.3,72.63738,73.94003,55.039925,810.2437,72.104
2855,19321680.0,55.039978,0.3,73.94003,216.99081,59.248806,69.98001,0.0,73.62538,0.0,0.4821124,73.94003,69.48743,0.0,52.36409,463.8592,2561.583,2561.583,0.3,59.248806,54.632023,72.81239,55.04036,69.48743,196.23776,71.57226,0.7,69.98001,69.98001,167.34914,70.987076,492.78772,0.3,72.66249,73.94003,55.039978,806.0723,72.092026
2856,19321800.0,55.039925,0.3,73.94003,216.5995,59.37379,69.98001,0.0,73.560455,0.0,0.47755304,73.94003,69.491425,0.0,52.359093,463.0657,2548.923,2548.923,0.3,59.37379,54.360138,72.767075,55.040474,69.491425,194.9129,71.57116,0.7,69.98001,69.98001,166.56732,70.984436,490.8518,0.3,72.6242,73.94003,55.039925,801.821,72.07999
2858,19321920.0,55.039978,0.3,73.94003,216.17427,59.346535,69.98001,0.0,73.60632,0.0,0.477488,73.94003,69.48842,0.0,52.359695,462.25128,2543.1355,2543.1355,0.3,59.346535,54.182625,72.80003,55.040417,69.48842,194.42421,71.59027,0.7,69.98001,69.98001,166.07573,71.00305,490.1243,0.3,72.648094,73.94003,55.039978,797.49243,72.068016
2860,19322040.0,55.039925,0.3,73.94003,215.71014,59.472874,69.98001,0.0,73.54112,0.0,0.47281244,73.94003,69.49239,0.0,52.354645,461.41544,2530.1904,2530.1904,0.3,59.472874,53.898495,72.7545,55.040474,69.49239,193.04446,71.58913,0.7,69.98001,69.98001,165.24567,71.00042,488.1077,0.3,72.60959,73.94003,55.039925,793.08923,72.055984
2863,19322100.0,55.039925,0.3,73.94003,215.46194,59.546345,69.98001,0.0,73.56441,0.0,0.4727083,73.94003,69.491714,0.0,52.350906,460.98935,2525.6,2525.6,0.3,59.546345,53.76673,72.769714,55.040474,69.491714,192.5737,71.59912,0.7,69.98001,69.98001,165.04642,71.01074,487.4134,0.3,72.62068,73.94003,55.039925,790.8605,72.05
2864,19322160.0,55.039978,0.3,73.94003,215.20216,59.446613,69.98001,0.0,73.585724,0.0,0.47258544,73.94003,69.48943,0.0,52.355247,460.5577,2524.0488,2524.0488,0.3,59.446613,53.70829,72.78641,55.040474,69.48943,192.49811,71.60812,0.7,69.98001,69.98001,164.7074,71.01904,487.29553,0.3,72.63266,73.94003,55.039978,788.61414,72.04401
2866,19322280.0,55.039925,0.3,73.94003,214.64532,59.570904,69.98001,0.0,73.52084,0.0,0.46781066,73.94003,69.493355,0.0,52.35025,459.67758,2510.8982,2510.8982,0.3,59.570904,53.41376,72.74109,55.040527,69.493355,191.0724,71.606865,0.7,69.98001,69.98001,163.8269,71.0164,485.21115,0.3,72.594376,73.94003,55.039925,784.06976,72.032036
2868,19322400.0,55.039978,0.3,73.94003,214.03468,59.541786,69.98001,0.0,73.564514,0.0,0.4674331,73.94003,69.49045,0.0,52.350964,458.77463,2504.7954,2504.7954,0.3,59.541786,53.211964,72.772125,55.040474,69.49045,190.47163,71.62582,0.7,69.98001,69.98001,163.23405,71.03503,484.31915,0.3,72.61678,73.94003,55.039978,779.45886,72.020004
2870,19322520.0,55.039925,0.3,73.94003,213.36523,59.65506,69.98001,0.0,73.50003,0.0,0.46256018,73.94003,69.49432,0.0,52.34651,457.84833,2491.6567,2491.6567,0.3,59.65506,52.907864,72.72714,55.04058,69.49432,189.00137,71.6245,0.7,69.98001,69.98001,162.27995,71.032394,482.16916,0.3,72.57872,73.94003,55.039925,774.7841,72.008026
2873,19322640.0,55.039978,0.3,73.94003,212.63202,59.62696,69.98001,0.0,73.54293,0.0,0.46203595,73.94003,69.49147,0.0,52.34712,456.89816,2485.2693,2485.2693,0.3,59.62696,52.695118,72.75741,55.040527,69.49147,188.34744,71.643394,0.7,69.98001,69.98001,161.64415,71.05096,481.19916,0.3,72.60058,73.94003,55.039978,770.04816,71.996
2874,19322700.0,55.039978,0.3,73.94003,212.23994,59.59691,69.98001,0.0,73.510025,0.0,0.4595585,73.94003,69.492615,0.0,52.348984,456.41403,2480.2166,2480.2166,0.3,59.59691,52.574852,72.735825,55.04058,69.492615,187.7891,71.64218,0.7,69.98001,69.98001,161.08353,71.048645,480.3818,0.3,72.58218,73.94003,55.039978,767.6581,71.99001
2876,19322760.0,55.039925,0.3,73.94003,211.83006,59.740517,69.98001,0.0,73.478935,0.0,0.45706648,73.94003,69.4953,0.0,52.342667,455.92374,2471.9373,2471.9373,0.3,59.740517,52.382027,72.7128,55.04058,69.4953,186.83357,71.64197,0.7,69.98001,69.98001,160.64806,71.048325,478.9849,0.3,72.562836,73.94003,55.039925,765.2537,71.984024
2878,19322880.0,55.039978,0.3,73.94003,210.95438,59.714485,69.98001,0.0,73.52118,0.0,0.45639735,73.94003,69.4925,0.0,52.343216,454.9245,2465.2117,2465.2117,0.3,59.714485,52.15881,72.74242,55.04058,69.4925,186.12712,71.66075,0.7,69.98001,69.98001,159.97255,71.06694,477.9379,0.3,72.58421,73.94003,55.039978,760.40344,71.972
2880,19323000.0,55.039925,0.3,73.94003,210.0,59.827267,69.98001,0.0,73.45773,0.0,0.45133284,73.94003,69.49629,0.0,52.338768,453.9,2451.6746,2451.6746,0.3,59.827267,51.837147,72.6982,55.040634,69.49629,184.57008,71.659325,0.7,69.98001,69.98001,158.93176,71.064255,475.66003,0.3,72.546745,73.94003,55.039925,755.5,71.96002
2882,19323120.0,55.039978,0.3,73.94003,209.0043,59.80239,69.98001,0.0,73.499374,0.0,0.45052007,73.94003,69.49355,0.0,52.339317,452.93878,2444.6228,2444.6228,0.3,59.80239,51.603886,72.72714,55.04058,69.49355,183.81168,71.678,0.7,69.98001,69.98001,158.2144,71.08287,474.53677,0.3,72.56767,73.94003,55.039978,750.5854,71.94799
2884,19323240.0,55.039925,0.3,73.94003,208.00803,59.913464,69.98001,0.0,73.43648,0.0,0.44536304,73.94003,69.49729,0.0,52.334923,452.11865,2430.896,2430.896,0.3,59.913464,51.274147,72.683365,55.040634,69.49729,182.21237,71.67647,0.7,69.98001,69.98001,157.12708,71.08023,472.19666,0.3,72.53054,73.94003,55.039925,745.69574,71.93602
2886,19323300.0,55.039925,0.3,73.94003,207.50969,59.986195,69.98001,0.0,73.45795,0.0,0.4448954,73.94003,69.4967,0.0,52.33119,451.7563,2425.682,2425.682,0.3,59.986195,51.119408,72.69687,55.040634,69.4967,181.62097,71.686295,0.7,69.98001,69.98001,156.80714,71.09051,471.32526,0.3,72.540375,73.94003,55.039925,743.2583,71.93002
2889,19323360.0,55.039978,0.3,73.94003,207.01122,59.889004,69.98001,0.0,73.47756,0.0,0.44441032,73.94003,69.49461,0.0,52.33542,451.4229,2423.5337,2423.5337,0.3,59.889004,51.031376,72.71176,55.040634,69.49461,181.4032,71.695145,0.7,69.98001,69.98001,156.36679,71.0988,470.99896,0.3,72.551025,73.94003,55.039978,740.8247,71.92398
2890,19323480.0,55.039925,0.3,73.94003,206.01395,59.997364,69.98001,0.0,73.415436,0.0,0.4391657,73.94003,69.4983,0.0,52.33119,450.83484,2409.6392,2409.6392,0.3,59.997364,50.69424,72.66853,55.04069,69.4983,179.76357,71.69354,0.7,69.98001,69.98001,155.23189,71.09616,468.5994,0.3,72.51439,73.94003,55.039925,735.9662,71.91201
2892,19323600.0,55.039978,0.3,73.94003,205.01625,59.972317,69.98001,0.0,73.456024,0.0,0.43807796,73.94003,69.49567,0.0,52.33168,450.33783,2401.9905,2401.9905,0.3,59.972317,50.442707,72.696434,55.040634,69.49567,178.90576,71.71211,0.7,69.98001,69.98001,154.42786,71.11473,467.33035,0.3,72.5345,73.94003,55.039978,731.11383,71.90004
2894,19323720.0,55.039925,0.3,73.94003,204.0182,60.077423,69.98001,0.0,73.39467,0.0,0.43274918,73.94003,69.499306,0.0,52.32756,449.91513,2387.9448,2387.9448,0.3,60.077423,50.098824,72.6537,55.04075,69.499306,177.22717,71.710464,0.7,69.98001,69.98001,153.24522,71.11209,464.87335,0.3,72.498245,73.94003,55.039925,726.2614,71.888
2897,19323840.0,55.039978,0.3,73.94003,203.01985,60.051586,69.98001,0.0,73.43483,0.0,0.431528,73.94003,69.496735,0.0,52.328167,449.55008,2380.0205,2380.0205,0.3,60.051586,49.83903,72.68111,55.04069,69.496735,176.32138,71.72897,0.7,69.98001,69.98001,152.39749,71.13072,463.53397,0.3,72.51802,73.94003,55.039978,721.4028,71.87603
2898,19323900.0,55.039978,0.3,73.94003,202.52057,60.019672,69.98001,0.0,73.40368,0.0,0.42882815,73.94003,69.49782,0.0,52.330032,449.38397,2374.442,2374.442,0.3,60.019672,49.69656,72.66078,55.04075,69.49782,175.65019,71.7276,0.7,69.98001,69.98001,151.7364,71.12836,462.5505,0.3,72.5006,73.94003,55.039978,718.9692,71.86999
2900,19323960.0,55.039925,0.3,73.94003,202.02124,60.1531,69.98001,0.0,73.37424,0.0,0.42611706,73.94003,69.50033,0.0,52.32421,449.22604,2365.8362,2365.8362,0.3,60.1531,49.488907,72.63898,55.04075,69.50033,174.6047,71.72722,0.7,69.98001,69.98001,151.16714,71.12802,461.02084,0.3,72.482254,73.94003,55.039925,716.5317,71.864
2902,19324080.0,55.039978,0.3,73.94003,201.02245,60.126415,69.98001,0.0,73.413956,0.0,0.4247635,73.94003,69.49781,0.0,52.324814,448.92627,2357.6445,2357.6445,0.3,60.126415,49.22128,72.66589,55.04075,69.49781,173.65143,71.74568,0.7,69.98001,69.98001,150.27603,71.14665,459.61176,0.3,72.50165,73.94003,55.039978,711.64185,71.85202
2905,19324200.0,55.039925,0.3,73.94003,200.0235,60.22433,69.98001,0.0,73.354126,0.0,0.41927308,73.94003,69.50134,0.0,52.321026,448.63412,2343.3308,2343.3308,0.3,60.22433,48.865345,72.62431,55.040802,69.50134,171.8974,71.743866,0.7,69.98001,69.98001,148.99878,71.14401,457.04355,0.3,72.466324,73.94003,55.039925,706.7271,71.84
2907,19324320.0,55.039978,0.3,73.94003,199.02446,60.19653,69.98001,0.0,73.39336,0.0,0.41778934,73.94003,69.498886,0.0,52.321686,448.3329,2334.8865,2334.8865,0.3,60.19653,48.590385,72.65073,55.04075,69.498886,170.89763,71.76227,0.7,69.98001,69.98001,148.06456,71.16258,455.5663,0.3,72.48538,73.94003,55.039978,701.7812,71.82802
2908,19324440.0,55.039925,0.3,73.94003,198.0254,60.290592,69.98001,0.0,73.33441,0.0,0.41222334,73.94003,69.50237,0.0,52.31806,448.00592,2320.459,2320.459,0.3,60.290592,48.229206,72.6098,55.040802,69.50237,169.10764,71.7604,0.7,69.98001,69.98001,146.74117,71.15994,452.94507,0.3,72.45056,73.94003,55.039925,696.79785,71.815994
2910,19324500.0,55.039925,0.3,73.94003,197.52588,60.357098,69.98001,0.0,73.35463,0.0,0.41142628,73.94003,69.50185,0.0,52.31465,447.82758,2314.6785,2314.6785,0.3,60.357098,48.05842,72.62216,55.040802,69.50185,168.40944,71.770065,0.7,69.98001,69.98001,146.29639,71.17027,451.91693,0.3,72.459564,73.94003,55.039925,694.2902,71.81
2912,19324560.0,55.039978,0.3,73.94003,197.02637,60.261444,69.98001,0.0,73.37319,0.0,0.41061348,73.94003,69.49996,0.0,52.31877,447.63654,2311.7766,2311.7766,0.3,60.261444,47.94752,72.635735,55.040802,69.49996,168.06293,71.77869,0.7,69.98001,69.98001,145.76476,71.17856,451.40195,0.3,72.46929,73.94003,55.039978,691.77094,71.804016
2914,19324680.0,55.039978,0.3,73.94003,196.02742,60.351334,69.98001,0.0,73.315125,0.0,0.40497732,73.94003,69.50339,0.0,52.31537,447.208,2297.2546,2297.2546,0.3,60.351334,47.58177,72.59552,55.040855,69.50339,166.23892,71.776825,0.7,69.98001,69.98001,144.39644,71.17598,448.73053,0.3,72.43501,73.94003,55.039978,686.6941,71.791985
2917,19324800.0,55.039978,0.3,73.94003,195.0286,60.320473,69.98001,0.0,73.35358,0.0,0.40324754,73.94003,69.50104,0.0,52.316193,446.7037,2288.3564,2288.3564,0.3,60.320473,47.294117,72.62102,55.040802,69.50104,165.15157,71.79506,0.7,69.98001,69.98001,143.37909,71.19466,447.12488,0.3,72.453476,73.94003,55.039978,681.56116,71.780014
2918,19324920.0,55.039978,0.3,73.94003,194.02997,60.40453,69.98001,0.0,73.29656,0.0,0.39754835,73.94003,69.5044,0.0,52.313004,446.1069,2273.7786,2273.7786,0.3,60.40453,46.924633,72.58157,55.040855,69.5044,163.29633,71.79308,0.7,69.98001,69.98001,141.96469,71.19213,444.40735,0.3,72.4198,73.94003,55.039978,676.36597,71.768036
2920,19325040.0,55.039978,0.3,73.94003,193.03159,60.366817,69.98001,0.0,73.33479,0.0,0.39570716,73.94003,69.50208,0.0,52.314102,445.40097,2264.7441,2264.7441,0.3,60.366817,46.63193,72.606735,55.040855,69.50208,162.16959,71.811264,0.7,69.98001,69.98001,140.89752,71.21086,442.74393,0.3,72.438034,73.94003,55.039978,671.1022,71.756004
2922,19325100.0,55.04003,0.3,73.94003,192.5325,60.32474,69.98001,0.0,73.305954,0.0,0.39283314,73.94003,69.50309,0.0,52.316467,445.00183,2258.877,2258.877,0.3,60.32474,46.474503,72.588,55.04091,69.50309,161.40244,71.809784,0.7,69.98001,69.98001,140.13297,71.208496,441.6192,0.3,72.42189,73.94003,55.04003,668.4426,71.750015
2925,19325160.0,55.039978,0.3000772,73.94003,192.03351,60.438683,69.98001,0.0,73.27887,0.0,0.38995382,73.94003,69.50539,0.0,52.31147,444.56918,2250.2078,2250.2078,0.3,60.438683,46.259674,72.568115,55.04091,69.50539,160.28654,71.80929,0.7,69.98001,69.98001,139.42612,71.208496,439.98538,0.3,72.40497,73.94003,55.039978,665.7636,71.74403
2926,19325280.0,55.04003,0.3002316,73.94003,191.03578,60.389988,69.98001,0.0,73.31705,0.0,0.388012,73.94003,69.50312,0.0,52.313118,443.59485,2241.116,2241.116,0.3,60.389988,45.96296,72.59294,55.040855,69.50312,159.12445,71.82736,0.7,69.98001,69.98001,138.30403,71.22729,438.2701,0.3,72.422874,73.94003,55.04003,660.344,71.731995
2928,19325400.0,55.039978,0.30038604,73.94003,190.03845,60.450226,69.98001,0.0,73.262344,0.0,0.38221517,73.94003,69.50635,0.0,52.311028,442.46133,2226.6597,2226.6597,0.3,60.450226,45.588997,72.55526,55.040966,69.50635,157.21783,71.82533,0.7,69.98001,69.98001,136.7821,71.22504,435.47668,0.3,72.39052,73.94003,55.039978,654.8372,71.720024
2930,19325520.0,55.04003,0.3006171,73.94003,189.04161,60.39466,69.98001,0.0,73.30052,0.0,0.38018566,73.94003,69.50411,0.0,52.31295,441.15195,2217.5232,2217.5232,0.3,60.39466,45.289505,72.57998,55.04091,69.50411,156.02533,71.843346,0.7,69.98001,69.98001,135.62,71.24393,433.7168,0.3,72.408264,73.94003,55.04003,649.2369,71.70799
2932,19325640.0,55.039978,0.3008482,73.94003,188.04527,60.44592,69.98001,0.0,73.24718,0.0,0.37435776,73.94003,69.50727,0.0,52.31125,439.64996,2203.1658,2203.1658,0.3,60.44592,44.915092,72.54329,55.040966,69.50727,154.10011,71.84126,0.7,69.98001,69.98001,134.05923,71.24179,430.8958,0.3,72.37668,73.94003,55.039978,643.5369,71.696014
2934,19325700.0,55.039978,0.30096373,73.94003,187.54733,60.4933,69.98001,0.0,73.26717,0.0,0.3733108,73.94003,69.50678,0.0,52.308723,438.82156,2197.222,2197.222,0.3,60.4933,44.73786,72.55493,55.040966,69.50678,153.32568,71.85071,0.7,69.98001,69.98001,133.48993,71.2525,429.7557,0.3,72.385086,73.94003,55.039978,640.6476,71.69003
2936,19325760.0,55.04003,0.30109033,73.94003,187.04953,60.385807,69.98001,0.0,73.28563,0.0,0.37225568,73.94003,69.505066,0.0,52.313393,437.93875,2194.0044,2194.0044,0.3,60.385807,44.61417,72.56795,55.04091,69.505066,152.88284,71.85922,0.7,69.98001,69.98001,132.86801,71.260796,429.0996,0.3,72.39436,73.94003,55.04003,637.73096,71.68399
2938,19325880.0,55.039978,0.30134356,73.94003,186.0544,60.430622,69.98001,0.0,73.23378,0.0,0.3664106,73.94003,69.50814,0.0,52.311962,436.00162,2179.7603,2179.7603,0.3,60.430622,44.24065,72.53235,55.040966,69.50814,150.94469,71.85708,0.7,69.98001,69.98001,131.27998,71.25871,426.25937,0.3,72.3636,73.94003,55.039978,631.81287,71.67201
