,time,VAV: Core Zone Discharge Air Temperature,AHU: Outdoor Air Damper Position,VAV Core Zone Cooling SP,Diffuse Horizontal Solar Irradiation,VAV: North zone Q,VAV North Zone Heating SP,VAV: North Zone Reheat Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,VAV North Zone Cooling SP,VAV: North Zone Airflow Rate,VAV: Core Zone Reheat Control Signal,AHU: Supply Air Temperature,Direct Normal Solar Irradiation,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV: North Zone Damper Control Signal,VAV: Core zone Q,AHU: Supply Fan Power,AHU: RAT,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: South Zone Airflow Rate,VAV: North Zone Room Air Temperature,AHU: Return Air Damper Position,VAV South Zone Heating SP,VAV Core Zone Heating SP,VAV: South zone Q,VAV: Core Zone Room Air Temperature,AHU: Supply Fan Airflow Rate,VAV: Core Zone Damper Control Signal,AHU: MAT,VAV South Zone Cooling SP,VAV: North Zone Discharge Air Temperature,Global Horizontal Solar Irradiation,Outdoor Air Temperature
2941,19326000.0,55.04003,0.3015968,73.94003,185.05997,60.367214,69.98001,0.0,73.27261,0.0,0.3642529,73.94003,69.50596,0.0,52.31427,433.82184,2170.6006,2170.6006,0.3,60.367214,43.939735,72.55702,55.040966,69.50596,149.70906,71.874985,0.7,69.98001,69.98001,130.06857,71.27788,424.43625,0.3,72.3814,73.94003,55.04003,625.77637,71.65999
2942,19326120.0,55.039978,0.3018695,73.94003,184.06627,60.406765,69.98001,0.0,73.22235,0.0,0.35840607,73.94003,69.50897,0.0,52.313118,431.38278,2156.4927,2156.4927,0.3,60.406765,43.568523,72.52263,55.041023,69.50897,147.76425,71.872734,0.7,69.98001,69.98001,128.46208,71.275955,421.58606,0.3,72.35158,73.94003,55.039978,619.6153,71.64801
2944,19326240.0,55.04003,0.30214223,73.94003,183.07336,60.340782,69.98001,0.0,73.261734,0.0,0.356211,73.94003,69.50679,0.0,52.315475,428.66776,2147.36,2147.36,0.3,60.340782,43.269115,72.54735,55.040966,69.50679,146.51721,71.89059,0.7,69.98001,69.98001,127.23858,71.29524,419.7462,0.3,72.36943,73.94003,55.04003,613.3233,71.63603
2946,19326300.0,55.04003,0.3022786,73.94003,182.57724,60.28289,69.98001,0.0,73.23657,0.0,0.35329154,73.94003,69.50767,0.0,52.318554,427.20154,2141.697,2141.697,0.3,60.28289,43.110348,72.53125,55.041023,69.50767,145.70674,71.88899,0.7,69.98001,69.98001,126.41295,71.293045,418.55737,0.3,72.35531,73.94003,55.04003,610.12634,71.62999
2948,19326360.0,55.04003,0.3024417,73.94003,182.08131,60.37576,69.98001,0.0,73.21318,0.0,0.3503787,73.94003,69.50973,0.0,52.314545,425.66006,2133.4153,2133.4153,0.3,60.37576,42.901653,72.51428,55.041023,69.50973,144.57245,71.888336,0.7,69.98001,69.98001,125.62159,71.29348,416.8958,0.3,72.3407,73.94003,55.04003,606.8943,71.62401
2951,19326480.0,55.04003,0.30276784,73.94003,181.09018,60.30713,69.98001,0.0,73.25333,0.0,0.3481655,73.94003,69.507576,0.0,52.31707,422.34305,2124.348,2124.348,0.3,60.30713,42.605244,72.539276,55.040966,69.507576,143.32137,71.90613,0.7,69.98001,69.98001,124.39258,71.31287,415.05005,0.3,72.358765,73.94003,55.04003,600.3219,71.61203
2952,19326600.0,55.04003,0.303094,73.94003,180.1,60.337654,69.98001,0.0,73.206474,0.0,0.34236455,73.94003,69.51043,0.0,52.3163,418.7,2110.5889,2110.5889,0.3,60.337654,42.242928,72.50747,55.041023,69.51043,141.38353,71.903824,0.7,69.98001,69.98001,122.77194,71.31122,412.2097,0.3,72.33098,73.94003,55.04003,593.6,71.6
2954,19326720.0,55.04003,0.30346975,73.94003,179.11172,60.266487,69.98001,0.0,73.24751,0.0,0.3401527,73.94003,69.50828,0.0,52.31894,414.8409,2101.6807,2101.6807,0.3,60.266487,41.950993,72.53274,55.040966,69.50828,140.13583,71.92151,0.7,69.98001,69.98001,121.544525,71.33078,410.36893,0.3,72.34921,73.94003,55.04003,586.7256,71.58803
2956,19326840.0,55.04003,0.30384552,73.94003,178.12613,60.287655,69.98001,0.0,73.202515,0.0,0.33439988,73.94003,69.51106,0.0,52.318554,410.88983,2088.5393,2088.5393,0.3,60.287655,41.59522,72.502304,55.041023,69.51106,138.21194,71.91915,0.7,69.98001,69.98001,119.91719,71.32924,407.5488,0.3,72.32251,73.94003,55.04003,579.706,71.57599
2959,19326900.0,55.04003,0.3040334,73.94003,177.63426,60.32057,69.98001,0.0,73.22417,0.0,0.3333023,73.94003,69.51055,0.0,52.31669,408.88116,2083.026,2083.026,0.3,60.32057,41.427956,72.51445,55.041023,69.51055,137.43472,71.92849,0.7,69.98001,69.98001,119.30775,71.34033,406.40457,0.3,72.33141,73.94003,55.04003,576.1448,71.57001
2960,19326960.0,55.04003,0.3042292,73.94003,177.14296,60.207146,69.98001,0.0,73.24449,0.0,0.33220842,73.94003,69.5089,0.0,52.321632,406.8512,2079.972,2079.972,0.3,60.207146,41.309162,72.527954,55.040966,69.5089,136.97507,71.936844,0.7,69.98001,69.98001,118.6848,71.34891,405.724,0.3,72.34108,73.94003,55.04003,572.5508,71.56402
2962,19327080.0,55.04003,0.30462077,73.94003,176.16203,60.22921,69.98001,0.0,73.201096,0.0,0.32650843,73.94003,69.511635,0.0,52.321243,402.72943,2067.017,2067.017,0.3,60.22921,40.96094,72.49873,55.041023,69.511635,135.06982,71.93442,0.7,69.98001,69.98001,117.07611,71.347534,402.93115,0.3,72.31532,73.94003,55.04003,565.2692,71.55199
2964,19327200.0,55.04003,0.30501238,73.94003,175.18307,60.15463,69.98001,0.0,73.24333,0.0,0.3243214,73.94003,69.50953,0.0,52.324047,398.52896,2058.4707,2058.4707,0.3,60.15463,40.68023,72.52434,55.040966,69.50953,133.83836,71.95206,0.7,69.98001,69.98001,115.8644,71.36731,401.1144,0.3,72.333885,73.94003,55.04003,557.8707,71.54001
2966,19327320.0,55.04003,0.30541787,73.94003,174.2059,60.181004,69.98001,0.0,73.20131,0.0,0.31867388,73.94003,69.512215,0.0,52.32344,394.2542,2045.6265,2045.6265,0.3,60.181004,40.33869,72.49609,55.041023,69.512215,131.94724,71.949585,0.7,69.98001,69.98001,114.27666,71.36594,398.34213,0.3,72.308945,73.94003,55.04003,550.36475,71.527985
2968,19327440.0,55.04003,0.30582333,73.94003,173.23027,60.110264,69.98001,0.0,73.24438,0.0,0.3165225,73.94003,69.51011,0.0,52.32608,389.90964,2037.1415,2037.1415,0.3,60.110264,40.064686,72.52197,55.040966,69.51011,130.73265,71.9671,0.7,69.98001,69.98001,113.09096,71.38582,396.55026,0.3,72.32768,73.94003,55.04003,542.7607,71.51601
2970,19327500.0,55.040085,0.30602607,73.94003,172.74297,60.051357,69.98001,0.0,73.22334,0.0,0.31373283,73.94003,69.51086,0.0,52.329155,387.71255,2031.9922,2031.9922,0.3,60.051357,39.920277,72.509,55.040966,69.51086,129.95308,71.96541,0.7,69.98001,69.98001,112.30597,71.38396,395.4065,0.3,72.31598,73.94003,55.040085,538.92474,71.510025
2972,19327560.0,55.04003,0.3062504,73.94003,172.25595,60.1374,69.98001,0.0,73.20412,0.0,0.31096074,73.94003,69.512695,0.0,52.32542,385.49966,2024.4749,2024.4749,0.3,60.1374,39.73202,72.495056,55.041023,69.512695,128.87016,71.96463,0.7,69.98001,69.98001,111.52951,71.38455,393.8199,0.3,72.30379,73.94003,55.04003,535.0678,71.50403
2975,19327680.0,55.04003,0.306699,73.94003,171.28275,60.068188,69.98001,0.0,73.24817,0.0,0.3088688,73.94003,69.51059,0.0,52.328003,381.02872,2016.092,2016.092,0.3,60.068188,39.466396,72.52136,55.04091,69.51059,127.68175,71.9821,0.7,69.98001,69.98001,110.37307,71.404495,392.0664,0.3,72.322845,73.94003,55.04003,527.2957,71.492004
2976,19327800.0,55.04003,0.30714762,73.94003,170.3104,60.095085,69.98001,0.0,73.20972,0.0,0.303406,73.94003,69.51311,0.0,52.3274,376.50122,2003.6182,2003.6182,0.3,60.095085,39.14379,72.49566,55.040966,69.51311,125.85417,71.979576,0.7,69.98001,69.98001,108.841385,71.40329,389.38715,0.3,72.29994,73.94003,55.04003,519.4536,71.48003
2978,19327920.0,55.04003,0.30763498,73.94003,169.33868,60.027622,69.98001,0.0,73.254814,0.0,0.30138782,73.94003,69.511,0.0,52.329815,371.9216,1995.3416,1995.3416,0.3,60.027622,38.887543,72.522354,55.04091,69.511,124.69764,71.996994,0.7,69.98001,69.98001,107.719315,71.42328,387.68057,0.3,72.319275,73.94003,55.04003,511.55103,71.468
2980,19328040.0,55.04003,0.30812237,73.94003,168.3674,60.054386,69.98001,0.0,73.21801,0.0,0.29603335,73.94003,69.51346,0.0,52.32921,367.2943,1983.0586,1983.0586,0.3,60.054386,38.575687,72.497856,55.040966,69.51346,122.90925,71.99441,0.7,69.98001,69.98001,106.22123,71.422134,385.05872,0.3,72.29724,73.94003,55.04003,503.5973,71.456024
2982,19328100.0,55.039978,0.30836603,73.94003,167.88185,60.09355,69.98001,0.0,73.24158,0.0,0.29506058,73.94003,69.51293,0.0,52.32707,364.96417,1977.7832,1977.7832,0.3,60.09355,38.43051,72.51071,55.04091,69.51293,122.19608,72.003586,0.7,69.98001,69.98001,105.67355,71.433395,384.00864,0.3,72.306694,73.94003,55.039978,499.60422,71.450035
2984,19328160.0,55.04003,0.3086145,73.94003,167.39632,59.989487,69.98001,0.0,73.26393,0.0,0.29409978,73.94003,69.51135,0.0,52.331573,362.62378,1974.8787,1974.8787,0.3,59.989487,38.32938,72.52493,55.04091,69.51135,121.78849,72.011765,0.7,69.98001,69.98001,105.13804,71.442184,383.4048,0.3,72.31691,73.94003,55.04003,495.60184,71.44399
2986,19328280.0,55.04003,0.3091114,73.94003,166.4252,60.0167,69.98001,0.0,73.228836,0.0,0.28886905,73.94003,69.513756,0.0,52.33097,357.9144,1962.7834,1962.7834,0.3,60.0167,38.028988,72.50159,55.04091,69.513756,120.04487,72.009125,0.7,69.98001,69.98001,103.67934,71.441025,380.8486,0.3,72.29582,73.94003,55.04003,487.57407,71.43202
2988,19328400.0,55.04003,0.30960828,73.94003,165.45384,59.953476,69.98001,0.0,73.27585,0.0,0.2870405,73.94003,69.51164,0.0,52.33322,353.17065,1954.723,1954.723,0.3,59.953476,37.793694,72.52905,55.040855,69.51164,118.96781,72.02643,0.7,69.98001,69.98001,102.63997,71.461075,379.25885,0.3,72.31576,73.94003,55.04003,479.52332,71.41998
2991,19328520.0,55.039925,0.31010807,73.94003,164.482,60.2423,69.98001,0.0,73.20938,0.0,0.28050327,73.94003,69.51582,0.0,52.32119,348.3969,1937.3048,1937.3048,0.3,60.2423,37.45251,72.47325,55.04091,69.51582,116.85529,71.99029,0.7,69.98001,69.98001,101.303345,71.42669,376.1656,0.3,72.26836,73.94003,55.039925,471.45905,71.407074
2992,19328640.0,55.03981,0.31060782,73.94003,163.50943,60.55064,69.98001,0.0,73.22888,0.0,0.2773657,73.94003,69.51506,0.0,52.30658,343.59766,1921.8824,1921.8824,0.3,60.55064,37.141724,72.471054,55.040802,69.51506,115.25901,71.980125,0.7,69.98001,69.98001,100.43121,71.41971,373.81653,0.3,72.26407,73.94003,55.03981,463.39062,71.39247
2994,19328700.0,55.03981,0.3108577,73.94003,163.02283,60.664642,69.98001,0.0,73.19862,0.0,0.27414164,73.94003,69.51613,0.0,52.3018,341.18985,1913.3333,1913.3333,0.3,60.664642,36.97597,72.44545,55.040802,69.51613,114.29343,71.96255,0.7,69.98001,69.98001,99.777504,71.4023,372.40024,0.3,72.241875,73.94003,55.03981,459.35782,71.38451
2996,19328760.0,55.039757,0.31115556,73.94003,162.53595,60.9146,69.98001,0.0,73.170334,0.0,0.27091855,73.94003,69.51813,0.0,52.290703,338.7773,1902.4135,1902.4135,0.3,60.9146,36.768974,72.418915,55.040855,69.51813,113.03264,71.94591,0.7,69.98001,69.98001,99.08408,71.38753,370.5526,0.3,72.21908,73.94003,55.039757,455.32748,71.376205
2999,19328880.0,55.039482,0.31175128,73.94003,161.56133,61.816288,69.98001,0.0,73.193565,0.0,0.2625,73.94003,69.52539,0.0,52.24989,333.94028,1874.0846,1874.0846,0.3,61.816288,36.151417,72.409195,55.041023,69.52539,109.13412,71.93558,0.7,69.98001,69.98001,97.086876,71.3806,364.84247,0.3,72.20897,73.94003,55.039482,447.27896,71.35835
3000,19329000.0,55.039703,0.312347,73.94003,160.58531,61.621063,69.98001,0.0,73.141655,0.0,0.2625,73.94003,69.51492,0.0,52.25758,329.09103,1863.5371,1863.5371,0.3,61.621063,35.983963,72.36893,55.040802,69.51492,109.01507,71.90234,0.7,69.98001,69.98001,96.67199,71.34973,364.63663,0.3,72.17206,73.94003,55.039703,439.25452,71.33913
3002,19329120.0,55.039978,0.3130171,73.94003,159.6077,61.279015,69.98001,0.0,73.16539,0.0,0.2625,73.94003,69.5096,0.0,52.273018,324.23395,1856.9797,1856.9797,0.3,61.279015,35.90843,72.374756,55.040634,69.5096,109.005486,71.892456,0.7,69.98001,69.98001,96.12205,71.34335,364.60693,0.3,72.17233,73.94003,55.039978,431.2635,71.31859
3004,19329240.0,55.040085,0.31368718,73.94003,158.62827,60.983517,69.98001,0.0,73.11221,0.0,0.2625,73.94003,69.507065,0.0,52.286476,319.3735,1849.4011,1849.4011,0.3,60.983517,35.87187,72.33482,55.040527,69.507065,109.00097,71.86005,0.7,69.98001,69.98001,95.64988,71.313255,364.5928,0.3,72.13503,73.94003,55.040085,423.31534,71.29683
3006,19329300.0,55.040142,0.31402224,73.94003,158.13779,60.830273,69.98001,0.0,73.1238,0.0,0.2625,73.94003,69.50633,0.0,52.293343,316.9434,1846.736,1846.736,0.3,60.830273,35.861397,72.3374,55.040527,69.50633,108.99966,71.85593,0.7,69.98001,69.98001,95.40635,71.31161,364.5887,0.3,72.13476,73.94003,55.040142,419.36023,71.285515
3008,19329360.0,55.0402,0.31422982,73.94003,157.64677,60.66526,69.98001,0.0,73.133965,0.0,0.2625,73.94003,69.50582,0.0,52.30081,314.5141,1844.4432,1844.4432,0.3,60.66526,35.854103,72.34004,55.040474,69.50582,108.99874,71.850815,0.7,69.98001,69.98001,95.144936,71.30749,364.58588,0.3,72.13443,73.94003,55.0402,415.4194,71.273926
3011,19329480.0,55.040253,0.31464502,73.94003,156.66301,60.407143,69.98001,0.0,73.07947,0.0,0.2625,73.94003,69.50526,0.0,52.312622,309.6602,1837.7478,1837.7478,0.3,60.407143,35.845493,72.29988,55.040417,69.50526,108.99775,71.81923,0.7,69.98001,69.98001,94.73638,71.278046,364.58276,0.3,72.096855,73.94003,55.040253,407.5851,71.25003
3012,19329600.0,55.040253,0.31506023,73.94003,155.67674,60.14923,69.98001,0.0,73.09952,0.0,0.2625,73.94003,69.50497,0.0,52.32421,304.8162,1833.0184,1833.0184,0.3,60.14923,35.84127,72.30466,55.04036,69.50497,108.99722,71.81061,0.7,69.98001,69.98001,94.32939,71.27283,364.58112,0.3,72.0956,73.94003,55.040253,399.82184,71.225204
3014,19329720.0,55.040253,0.31548542,73.94003,154.68774,59.94422,69.98001,0.0,73.04388,0.0,0.2625,73.94003,69.504875,0.0,52.333603,299.98654,1826.5247,1826.5247,0.3,59.94422,35.839207,72.26424,55.040306,69.504875,108.997055,71.77974,0.7,69.98001,69.98001,94.00631,71.24404,364.5806,0.3,72.057465,73.94003,55.040253,392.139,71.1996
3016,19329840.0,55.040253,0.3159106,73.94003,153.6958,59.73549,69.98001,0.0,73.062164,0.0,0.2625,73.94003,69.50481,0.0,52.34294,295.17566,1821.943,1821.943,0.3,59.73549,35.83815,72.26852,55.040306,69.50481,108.99693,71.771774,0.7,69.98001,69.98001,93.67789,71.23932,364.5802,0.3,72.0555,73.94003,55.040253,384.54602,71.17334
3018,19329900.0,55.040253,0.31612322,73.94003,153.19864,59.64351,69.98001,0.0,73.03305,0.0,0.2625,73.94003,69.50481,0.0,52.347176,292.77866,1818.9064,1818.9064,0.3,59.64351,35.83784,72.24819,55.040253,69.50481,108.99694,71.756226,0.7,69.98001,69.98001,93.53328,71.22399,364.5802,0.3,72.036156,73.94003,55.040253,380.78616,71.15994
3020,19329960.0,55.040253,0.31632844,73.94003,152.70067,59.57576,69.98001,0.0,73.00499,0.0,0.2625,73.94003,69.504814,0.0,52.35025,290.388,1815.574,1815.574,0.3,59.57576,35.837616,72.22771,55.040253,69.504814,108.99695,71.74167,0.7,69.98001,69.98001,93.42678,71.2112,364.58023,0.3,72.016815,73.94003,55.040253,377.05225,71.14642
3022,19330080.0,55.040253,0.3167389,73.94003,151.70215,59.408672,69.98001,0.0,73.02108,0.0,0.2625,73.94003,69.5048,0.0,52.35772,285.62796,1811.0719,1811.0719,0.3,59.408672,35.837303,72.23122,55.040253,69.5048,108.996925,71.73431,0.7,69.98001,69.98001,93.16431,71.20696,364.58017,0.3,72.01396,73.94003,55.040253,369.6671,71.11907
3024,19330200.0,55.0402,0.3171494,73.94003,150.7,59.286053,69.98001,0.0,72.96274,0.0,0.2625,73.94003,69.504845,0.0,52.363323,280.9,1804.7933,1804.7933,0.3,59.286053,35.837135,72.190125,55.0402,69.504845,108.996994,71.704865,0.7,69.98001,69.98001,92.9718,71.17944,364.58035,0.3,71.97491,73.94003,55.0402,362.4,71.09133
3027,19330320.0,55.0402,0.31754825,73.94003,149.65742,59.15209,69.98001,0.0,72.977295,0.0,0.2625,73.94003,69.504845,0.0,52.36931,276.188,1800.3566,1800.3566,0.3,59.15209,35.836998,72.193146,55.0402,69.504845,108.996994,71.698105,0.7,69.98001,69.98001,92.76154,71.175705,364.58035,0.3,71.97156,73.94003,55.0402,355.2091,71.06326
3028,19330440.0,55.040142,0.31794712,73.94003,148.53998,59.05895,69.98001,0.0,72.91797,0.0,0.2625,73.94003,69.50489,0.0,52.373543,271.47296,1794.149,1794.149,0.3,59.05895,35.836914,72.15195,55.040142,69.50489,108.99708,71.66937,0.7,69.98001,69.98001,92.61545,71.14879,364.5806,0.3,71.93228,73.94003,55.040142,348.04694,71.03508
3030,19330500.0,55.040142,0.31814656,73.94003,147.95418,59.012993,69.98001,0.0,72.92528,0.0,0.2625,73.94003,69.50489,0.0,52.375572,269.11438,1791.8013,1791.8013,0.3,59.012993,35.83687,72.15321,55.040142,69.50489,108.99707,71.66674,0.7,69.98001,69.98001,92.543365,71.148346,364.5806,0.3,71.93041,73.94003,55.040142,344.47693,71.020905
3032,19330560.0,55.040142,0.3183408,73.94003,147.35089,58.95105,69.98001,0.0,72.93115,0.0,0.2625,73.94003,69.50489,0.0,52.37832,266.75516,1789.7623,1789.7623,0.3,58.95105,35.836823,72.15459,55.040142,69.50489,108.99708,71.66317,0.7,69.98001,69.98001,92.44618,71.14549,364.5806,0.3,71.92849,73.94003,55.040142,340.91443,71.00679
3035,19330680.0,55.040142,0.3187293,73.94003,146.09346,58.88088,69.98001,0.0,72.871,0.0,0.2625,73.94003,69.50494,0.0,52.38156,262.0348,1783.6138,1783.6138,0.3,58.88088,35.83676,72.113174,55.040142,69.50494,108.997154,71.6351,0.7,69.98001,69.98001,92.33618,71.119125,364.5808,0.3,71.88916,73.94003,55.040142,333.81247,70.97856
3036,19330800.0,55.040142,0.31911784,73.94003,144.77092,58.793076,69.98001,0.0,72.88287,0.0,0.2625,73.94003,69.50494,0.0,52.38546,257.31207,1779.2698,1779.2698,0.3,58.793076,35.836678,72.11542,55.040142,69.50494,108.99716,71.62939,0.7,69.98001,69.98001,92.19847,71.11621,364.58087,0.3,71.88504,73.94003,55.040142,326.7419,70.95043
3038,19330920.0,55.040085,0.3194953,73.94003,143.38655,58.740242,69.98001,0.0,72.8219,0.0,0.2625,73.94003,69.504974,0.0,52.38793,252.5872,1773.1771,1773.1771,0.3,58.740242,35.83662,72.0739,55.040085,69.504974,108.99724,71.601974,0.7,69.98001,69.98001,92.11568,71.09039,364.58105,0.3,71.84566,73.94003,55.040085,319.70367,70.92258
3040,19331040.0,55.040085,0.31987277,73.94003,141.94362,58.66741,69.98001,0.0,72.832504,0.0,0.2625,73.94003,69.50498,0.0,52.39112,247.8604,1768.8766,1768.8766,0.3,58.66741,35.836544,72.07576,55.040085,69.50498,108.997246,71.59682,0.7,69.98001,69.98001,92.001465,71.08792,364.5811,0.3,71.84142,73.94003,55.040085,312.69864,70.895065
3043,19331100.0,55.040085,0.32006148,73.94003,141.20122,58.637173,69.98001,0.0,72.80108,0.0,0.2625,73.94003,69.505,0.0,52.392548,245.49635,1766.006,1766.006,0.3,58.637173,35.836514,72.05495,55.040085,69.505,108.997284,71.582855,0.7,69.98001,69.98001,91.95406,71.073975,364.5812,0.3,71.8217,73.94003,55.040085,309.20886,70.88149
3045,19331160.0,55.040085,0.32024446,73.94003,140.44539,58.627094,69.98001,0.0,72.77075,0.0,0.2625,73.94003,69.50502,0.0,52.392986,243.13188,1762.8447,1762.8447,0.3,58.627094,35.83649,72.03407,55.040085,69.50502,108.997314,71.56995,0.7,69.98001,69.98001,91.93831,71.06261,364.58127,0.3,71.80203,73.94003,55.040085,305.72772,70.868034
3046,19331280.0,55.040085,0.32061037,73.94003,138.89513,58.564846,69.98001,0.0,72.780205,0.0,0.2625,73.94003,69.50502,0.0,52.395733,238.40187,1758.5956,1758.5956,0.3,58.564846,35.83641,72.03561,55.040085,69.50502,108.99732,71.56528,0.7,69.98001,69.98001,91.84068,71.06057,364.58133,0.3,71.7977,73.94003,55.040085,298.79178,70.84151
3048,19331400.0,55.040085,0.32097632,73.94003,137.29608,58.533043,69.98001,0.0,72.7177,0.0,0.2625,73.94003,69.505066,0.0,52.397217,233.67055,1752.6354,1752.6354,0.3,58.533043,35.836357,71.993805,55.040085,69.505066,108.99738,71.53908,0.7,69.98001,69.98001,91.79088,71.035736,364.5815,0.3,71.75848,73.94003,55.040085,291.89175,70.81569
3050,19331520.0,55.040085,0.3213324,73.94003,135.65152,58.47753,69.98001,0.0,72.72594,0.0,0.2625,73.94003,69.505066,0.0,52.399635,228.93816,1748.453,1748.453,0.3,58.47753,35.836285,71.99496,55.040085,69.505066,108.99739,71.53485,0.7,69.98001,69.98001,91.70381,71.03409,364.5815,0.3,71.754135,73.94003,55.040085,285.02847,70.79058
3052,19331640.0,55.040085,0.3216885,73.94003,133.96474,58.45079,69.98001,0.0,72.662766,0.0,0.2625,73.94003,69.505104,0.0,52.400894,224.2049,1742.5818,1742.5818,0.3,58.45079,35.836227,71.95305,55.04003,69.505104,108.99746,71.5092,0.7,69.98001,69.98001,91.661934,71.009705,364.5817,0.3,71.715195,73.94003,55.040085,278.20285,70.76636
3055,19331700.0,55.040085,0.32186657,73.94003,133.1065,58.434048,69.98001,0.0,72.66699,0.0,0.2625,73.94003,69.505104,0.0,52.40161,221.838,1740.38,1740.38,0.3,58.434048,35.836193,71.95343,55.04003,69.505104,108.99746,71.50777,0.7,69.98001,69.98001,91.63568,71.01031,364.5817,0.3,71.71304,73.94003,55.040085,274.80447,70.754654
3056,19331760.0,55.040085,0.32203987,73.94003,132.23895,58.398815,69.98001,0.0,72.66991,0.0,0.2625,73.94003,69.505104,0.0,52.40315,219.47096,1738.4863,1738.4863,0.3,58.398815,35.836155,71.95387,55.040085,69.505104,108.99746,71.50546,0.7,69.98001,69.98001,91.58041,71.00844,364.5817,0.3,71.710846,73.94003,55.040085,271.4158,70.74312
3058,19331880.0,55.04003,0.32238647,73.94003,130.47746,58.374203,69.98001,0.0,72.60602,0.0,0.2625,73.94003,69.50514,0.0,52.404358,214.7366,1732.7264,1732.7264,0.3,58.374203,35.8361,71.91179,55.04003,69.50514,108.99752,71.4803,0.7,69.98001,69.98001,91.541855,70.98454,364.5819,0.3,71.67223,73.94003,55.04003,264.6682,70.72098
3060,19332000.0,55.040085,0.32273304,73.94003,128.68352,58.323112,69.98001,0.0,72.61206,0.0,0.2625,73.94003,69.505135,0.0,52.406555,210.00201,1728.7424,1728.7424,0.3,58.323112,35.836025,71.912285,55.04003,69.505135,108.99752,71.47695,0.7,69.98001,69.98001,91.46171,70.98355,364.5819,0.3,71.66811,73.94003,55.040085,257.96097,70.7
3063,19332120.0,55.039978,0.32307014,73.94003,126.86039,58.46766,69.98001,0.0,72.514336,0.0,0.2625,73.94003,69.50517,0.0,52.400345,205.2674,1720.0978,1720.0978,0.3,58.46766,35.83597,71.837906,55.039978,69.50517,108.99758,71.418945,0.7,69.98001,69.98001,91.68873,70.92697,364.58206,0.3,71.60478,73.94003,55.039978,251.29495,70.68358
3064,19332240.0,55.039925,0.32340723,73.94003,125.01134,58.651073,69.98001,0.0,72.48984,0.0,0.2625,73.94003,69.50517,0.0,52.391888,200.53299,1712.4172,1712.4172,0.3,58.651073,35.8359,71.80968,55.039925,69.50517,108.99758,71.38873,0.7,69.98001,69.98001,91.97662,70.899506,364.58206,0.3,71.58017,73.94003,55.039925,244.67107,70.674675
3066,19332300.0,55.039925,0.32357576,73.94003,124.07811,58.7479,69.98001,0.0,72.44249,0.0,0.2625,73.94003,69.50519,0.0,52.38755,198.16592,1707.7522,1707.7522,0.3,58.7479,35.835873,71.7737,55.039925,69.50519,108.99761,71.36044,0.7,69.98001,69.98001,92.12858,70.87128,364.58218,0.3,71.55078,73.94003,55.039925,241.37521,70.67287
3068,19332360.0,55.039867,0.32373914,73.94003,123.139626,58.865295,69.98001,0.0,72.39639,0.0,0.2625,73.94003,69.50521,0.0,52.382217,195.79898,1702.7098,1702.7098,0.3,58.865295,35.83585,71.73776,55.039867,69.50521,108.99764,71.33319,0.7,69.98001,69.98001,92.31281,70.84567,364.58224,0.3,71.52188,73.94003,55.039867,238.09021,70.67275
3070,19332480.0,55.039867,0.3240659,73.94003,121.24852,59.055798,69.98001,0.0,72.37069,0.0,0.2625,73.94003,69.50521,0.0,52.373486,191.06558,1694.4249,1694.4249,0.3,59.055798,35.835785,71.70926,55.039867,69.50521,108.99765,71.303314,0.7,69.98001,69.98001,92.611664,70.818596,364.58228,0.3,71.4998,73.94003,55.039867,231.55325,70.6772
3072,19332600.0,55.03981,0.32439262,73.94003,119.341286,59.272934,69.98001,0.0,72.278404,0.0,0.2625,73.94003,69.50525,0.0,52.36371,186.33302,1684.1802,1684.1802,0.3,59.272934,35.83574,71.63867,55.03981,69.50525,108.99773,71.24931,0.7,69.98001,69.98001,92.95232,70.76641,364.5825,0.3,71.445206,73.94003,55.03981,225.0611,70.68747
3074,19332720.0,55.03981,0.3247096,73.94003,117.42119,59.461704,69.98001,0.0,72.25231,0.0,0.2625,73.94003,69.50526,0.0,52.355083,181.60152,1675.347,1675.347,0.3,59.461704,35.83568,71.610596,55.03981,69.50526,108.997734,71.22037,0.7,69.98001,69.98001,93.248375,70.74037,364.58252,0.3,71.42575,73.94003,55.03981,218.61464,70.70308
3076,19332840.0,55.03981,0.32502657,73.94003,115.491486,59.672825,69.98001,0.0,72.16052,0.0,0.2625,73.94003,69.50531,0.0,52.34558,176.87126,1664.6083,1664.6083,0.3,59.672825,35.835636,71.541,55.03981,69.50531,108.99781,71.1678,0.7,69.98001,69.98001,93.57953,70.68962,364.58276,0.3,71.37407,73.94003,55.03981,212.21477,70.72345
3079,19332900.0,55.03981,0.32518506,73.94003,114.52406,59.772373,69.98001,0.0,72.1481,0.0,0.2625,73.94003,69.50531,0.0,52.340965,174.50667,1659.8375,1659.8375,0.3,59.772373,35.83561,71.527214,55.03981,69.50531,108.99782,71.15428,0.7,69.98001,69.98001,93.73565,70.67836,364.58276,0.3,71.36549,73.94003,55.03981,209.0326,70.73526
3080,19332960.0,55.03981,0.32533917,73.94003,113.55545,59.85124,69.98001,0.0,72.13448,0.0,0.2625,73.94003,69.50532,0.0,52.337395,172.14247,1655.3002,1655.3002,0.3,59.85124,35.835583,71.513535,55.03981,69.50532,108.99783,71.139946,0.7,69.98001,69.98001,93.8593,70.66463,364.5828,0.3,71.357086,73.94003,55.03981,205.86238,70.74801
3082,19333080.0,55.03981,0.32564735,73.94003,111.61635,60.04803,69.98001,0.0,72.0433,0.0,0.2625,73.94003,69.50536,0.0,52.328552,167.41537,1644.1455,1644.1455,0.3,60.04803,35.83555,71.44487,55.03981,69.50536,108.99792,71.088585,0.7,69.98001,69.98001,94.167946,70.61519,364.58307,0.3,71.307816,73.94003,55.03981,199.55836,70.776245
3084,19333200.0,55.03981,0.32595554,73.94003,109.67743,60.208233,69.98001,0.0,72.017426,0.0,0.2625,73.94003,69.50538,0.0,52.32119,162.69017,1634.4512,1634.4512,0.3,60.208233,35.8355,71.41812,55.03981,69.50538,108.99794,71.06183,0.7,69.98001,69.98001,94.41912,70.59118,364.58313,0.3,71.292816,73.94003,55.03981,193.30362,70.807556
3086,19333320.0,55.03981,0.3262538,73.94003,107.741974,60.383232,69.98001,0.0,71.92679,0.0,0.2625,73.94003,69.505424,0.0,52.313335,157.96707,1622.9755,1622.9755,0.3,60.383232,35.83547,71.35028,55.03981,69.505424,108.998024,71.011734,0.7,69.98001,69.98001,94.693565,70.543,364.58337,0.3,71.245575,73.94003,55.03981,187.09901,70.841446
3088,19333440.0,55.03981,0.32655203,73.94003,105.81324,60.51809,69.98001,0.0,71.90114,0.0,0.2625,73.94003,69.50545,0.0,52.30713,153.24629,1613.0005,1613.0005,0.3,60.51809,35.835426,71.32424,55.039867,69.50545,108.99806,70.98602,0.7,69.98001,69.98001,94.90497,70.51999,364.5835,0.3,71.23218,73.94003,55.03981,180.94547,70.87737
3090,19333500.0,55.03981,0.32670113,73.94003,104.85241,60.583744,69.98001,0.0,71.855484,0.0,0.2625,73.94003,69.50547,0.0,52.304214,150.88684,1607.3107,1607.3107,0.3,60.583744,35.83541,71.29068,55.039867,69.50547,108.99811,70.96103,0.7,69.98001,69.98001,95.007904,70.4951,364.58362,0.3,71.20916,73.94003,55.03981,177.8881,70.89589
3092,19333560.0,55.03981,0.32684532,73.94003,103.894485,60.664486,69.98001,0.0,71.81105,0.0,0.2625,73.94003,69.50549,0.0,52.300537,148.52805,1601.3182,1601.3182,0.3,60.664486,35.835403,71.25728,55.039867,69.50549,108.99816,70.93713,0.7,69.98001,69.98001,95.13454,70.472916,364.58377,0.3,71.18642,73.94003,55.03981,174.84384,70.91473
3095,19333680.0,55.039867,0.32713363,73.94003,101.98898,60.767467,69.98001,0.0,71.785614,0.0,0.2625,73.94003,69.50552,0.0,52.295757,143.81255,1591.1871,1591.1871,0.3,60.767467,35.835365,71.23184,55.039867,69.50552,108.9982,70.912415,0.7,69.98001,69.98001,95.29594,70.45083,364.58386,0.3,71.17412,73.94003,55.039867,168.79506,70.95296
3096,19333800.0,55.039867,0.32742193,73.94003,100.1,60.879047,69.98001,0.0,71.696014,0.0,0.2625,73.94003,69.50558,0.0,52.290756,139.1,1579.4324,1579.4324,0.3,60.879047,35.835346,71.16565,55.039867,69.50558,108.99829,70.864685,0.7,69.98001,69.98001,95.47089,70.40485,364.58414,0.3,71.12935,73.94003,55.039867,162.8,70.99158
3098,19333920.0,55.039867,0.3277008,73.94003,98.19207,60.944256,69.98001,0.0,71.6707,0.0,0.2625,73.94003,69.50561,0.0,52.28768,134.34747,1569.2893,1569.2893,0.3,60.944256,35.835316,71.14077,55.039925,69.50561,108.998344,70.8409,0.7,69.98001,69.98001,95.57304,70.38359,364.58435,0.3,71.117584,73.94003,55.039867,156.8919,71.03003
3100,19334040.0,55.039925,0.32797965,73.94003,96.23017,61.015404,69.98001,0.0,71.58154,0.0,0.2625,73.94003,69.50566,0.0,52.284554,129.51968,1557.6155,1557.6155,0.3,61.015404,35.8353,71.07529,55.039925,69.50566,108.99844,70.79431,0.7,69.98001,69.98001,95.684555,70.33861,364.5846,0.3,71.073364,73.94003,55.039925,151.10373,71.06771
3103,19334100.0,55.039925,0.32811907,73.94003,95.23021,61.038986,69.98001,0.0,71.569565,0.0,0.2625,73.94003,69.50568,0.0,52.283398,127.081245,1552.4625,1552.4625,0.3,61.038986,35.835285,71.063095,55.039925,69.50568,108.99847,70.783325,0.7,69.98001,69.98001,95.7215,70.32959,364.5847,0.3,71.0676,73.94003,55.039925,148.25473,71.08606
3104,19334160.0,55.039925,0.32825446,73.94003,94.21823,61.037594,69.98001,0.0,71.55633,0.0,0.2625,73.94003,69.50569,0.0,52.283398,124.62841,1547.6229,1547.6229,0.3,61.037594,35.835278,71.05096,55.039925,69.50569,108.998505,70.77147,0.7,69.98001,69.98001,95.71923,70.318115,364.58478,0.3,71.06167,73.94003,55.039925,145.43587,71.10408
3106,19334280.0,55.039925,0.32852522,73.94003,92.16016,61.06334,69.98001,0.0,71.46756,0.0,0.2625,73.94003,69.50575,0.0,52.2823,119.68539,1536.2019,1536.2019,0.3,61.06334,35.835262,70.986084,55.039978,69.50575,108.99859,70.72592,0.7,69.98001,69.98001,95.759544,70.27406,364.58502,0.3,71.017395,73.94003,55.039925,139.88875,71.138626
3108,19334400.0,55.039978,0.32879597,73.94003,90.05988,61.03789,69.98001,0.0,71.442345,0.0,0.2625,73.94003,69.50579,0.0,52.28334,114.70236,1526.5409,1526.5409,0.3,61.03789,35.835243,70.96219,55.039978,69.50579,108.998665,70.70395,0.7,69.98001,69.98001,95.7195,70.25429,364.58524,0.3,71.00525,73.94003,55.039978,134.46277,71.17082
3110,19334520.0,55.039978,0.32905746,73.94003,87.92132,61.013935,69.98001,0.0,71.353905,0.0,0.2625,73.94003,69.50584,0.0,52.28444,109.6911,1515.5621,1515.5621,0.3,61.013935,35.835228,70.89786,55.039978,69.50584,108.99875,70.659454,0.7,69.98001,69.98001,95.681854,70.211105,364.5855,0.3,70.96037,73.94003,55.039978,129.15836,71.19998
3113,19334640.0,55.040085,0.32931894,73.94003,85.74838,60.828712,69.98001,0.0,71.328476,0.0,0.2625,73.94003,69.505875,0.0,52.291912,104.663345,1507.7394,1507.7394,0.3,60.828712,35.83521,70.87424,55.040085,69.505875,108.99882,70.63837,0.7,69.98001,69.98001,95.39103,70.19205,364.5857,0.3,70.94725,73.94003,55.040085,123.97592,71.22575
3114,19334700.0,55.0402,0.32944968,73.94003,84.650246,60.506313,69.98001,0.0,71.28381,0.0,0.2625,73.94003,69.50589,0.0,52.306854,102.14696,1505.73,1505.73,0.3,60.506313,35.8352,70.84227,55.0402,69.50589,108.998856,70.61606,0.7,69.98001,69.98001,94.88491,70.169525,364.58582,0.3,70.924225,73.94003,55.0402,121.43058,71.23712
3116,19334760.0,55.040306,0.32957625,73.94003,83.545,60.253098,69.98001,0.0,71.24025,0.0,0.2625,73.94003,69.50591,0.0,52.31839,99.63085,1503.1306,1503.1306,0.3,60.253098,35.835197,70.810356,55.040253,69.50591,108.9989,70.5948,0.7,69.98001,69.98001,94.48751,70.14969,364.58594,0.3,70.90127,73.94003,55.040306,118.915886,71.24745
3118,19334880.0,55.04036,0.32982942,73.94003,81.31508,59.750305,69.98001,0.0,71.21477,0.0,0.2625,73.94003,69.50595,0.0,52.341133,94.60536,1499.8937,1499.8937,0.3,59.750305,35.83518,70.78706,55.04036,69.50595,108.99896,70.57454,0.7,69.98001,69.98001,93.69857,70.13135,364.58612,0.3,70.88666,73.94003,55.04036,113.97866,71.26453
3120,19335000.0,55.040417,0.3300826,73.94003,79.06256,59.33984,69.98001,0.0,71.12709,0.0,0.2625,73.94003,69.506,0.0,52.35981,89.59863,1495.2231,1495.2231,0.3,59.33984,35.83516,70.72384,55.04036,69.506,108.99903,70.531906,0.7,69.98001,69.98001,93.05474,70.08981,364.58633,0.3,70.839195,73.94003,55.040417,109.16465,71.276505
3122,19335120.0,55.040417,0.33032808,73.94003,76.79134,58.95389,69.98001,0.0,71.10204,0.0,0.2625,73.94003,69.506035,0.0,52.37722,84.62241,1492.2379,1492.2379,0.3,58.95389,35.83514,70.701096,55.04036,69.506035,108.9991,70.512405,0.7,69.98001,69.98001,92.44944,70.072235,364.58652,0.3,70.82283,73.94003,55.040417,104.47428,71.28277
3124,19335240.0,55.040417,0.33057356,73.94003,74.505356,58.64664,69.98001,0.0,71.01509,0.0,0.2625,73.94003,69.506065,0.0,52.391174,79.68846,1487.766,1487.766,0.3,58.64664,35.83512,70.638535,55.04036,69.506065,108.99915,70.47072,0.7,69.98001,69.98001,91.967705,70.03154,364.5867,0.3,70.7735,73.94003,55.040417,99.90797,71.28282
3126,19335300.0,55.040417,0.3306963,73.94003,73.358055,58.50522,69.98001,0.0,71.00344,0.0,0.2625,73.94003,69.50607,0.0,52.39749,77.241005,1486.1832,1486.1832,0.3,58.50522,35.835106,70.62743,55.04036,69.50607,108.999176,70.461815,0.7,69.98001,69.98001,91.74599,70.02423,364.58673,0.3,70.76437,73.94003,55.040417,97.671455,71.28035
3129,19335360.0,55.040417,0.33081576,73.94003,72.20852,58.35204,69.98001,0.0,70.99065,0.0,0.2625,73.94003,69.50609,0.0,52.404358,74.80852,1484.9148,1484.9148,0.3,58.35204,35.835094,70.616394,55.04036,69.50609,108.99921,70.45198,0.7,69.98001,69.98001,91.5058,70.01456,364.58682,0.3,70.754875,73.94003,55.040417,95.46612,71.27606
3130,19335480.0,55.04036,0.3310547,73.94003,69.904755,58.125397,69.98001,0.0,70.90462,0.0,0.2625,73.94003,69.50612,0.0015181033,52.414684,69.99434,1480.5342,1480.5342,0.3,58.125397,35.835068,70.554596,55.040306,69.50612,108.999245,70.41112,0.7,69.98001,69.98001,91.15056,69.974686,364.58698,0.3,70.70324,73.94003,55.04036,91.149155,71.26201
3132,19335600.0,55.040306,0.33129358,73.94003,67.59797,57.902134,69.98001,0.0,70.88094,0.0,0.2625,73.94003,69.506134,0.0025172734,52.424683,65.25767,1477.7189,1477.7189,0.3,57.902134,35.835037,70.53311,55.040306,69.506134,108.99929,70.39315,0.7,69.98001,69.98001,90.80055,69.95837,364.5871,0.3,70.68198,73.94003,55.040306,86.95748,71.240036
3134,19335720.0,55.040306,0.33152613,73.94003,65.2921,57.74281,69.98001,0.0,70.79223,0.0,0.2625,73.94003,69.50615,0.0052009337,52.43193,60.610268,1473.1747,1473.1747,0.3,57.74281,35.835,70.46868,55.040253,69.50615,108.99931,70.34964,0.7,69.98001,69.98001,90.55089,69.91591,364.58716,0.3,70.62491,73.94003,55.040306,82.891525,71.20976
3136,19335840.0,55.040253,0.33175868,73.94003,62.991047,57.580746,69.98001,0.0,70.76608,0.0,0.2625,73.94003,69.50615,0.0067578633,52.439186,56.063885,1470.1351,1470.1351,0.3,57.580746,35.83495,70.44473,55.040253,69.50615,108.99931,70.329544,0.7,69.98001,69.98001,90.29686,69.89755,364.58716,0.3,70.598206,73.94003,55.040253,78.95169,71.17142
3138,19335900.0,55.040253,0.33187497,73.94003,61.84356,57.512154,69.98001,0.0,70.72164,0.0,0.2625,73.94003,69.50615,0.00832562,52.442368,53.832245,1467.9769,1467.9769,0.3,57.512154,35.834923,70.41287,55.0402,69.50615,108.999306,70.30773,0.7,69.98001,69.98001,90.18936,69.87558,364.58713,0.3,70.56838,73.94003,55.040253,77.0292,71.14934
3140,19335960.0,55.0402,0.33198908,73.94003,60.698746,57.470646,69.98001,0.0,70.67847,0.0,0.2625,73.94003,69.50614,0.009824345,52.444237,51.63027,1465.5068,1465.5068,0.3,57.470646,35.834892,70.38112,55.0402,69.50614,108.999306,70.28702,0.7,69.98001,69.98001,90.124374,69.85619,364.58713,0.3,70.538445,73.94003,55.0402,75.1384,71.125336
3142,19336080.0,55.0402,0.3322173,73.94003,58.41911,57.3499,69.98001,0.0,70.6527,0.0,0.2625,73.94003,69.50613,0.011775829,52.449623,47.321167,1462.3798,1462.3798,0.3,57.3499,35.834824,70.357605,55.0402,69.50613,108.99926,70.26758,0.7,69.98001,69.98001,89.935104,69.83867,364.587,0.3,70.508835,73.94003,55.0402,71.45206,71.07167
3145,19336200.0,55.040142,0.33244553,73.94003,56.156055,57.2756,69.98001,0.0,70.565796,0.0,0.2625,73.94003,69.506096,0.015213609,52.45308,43.148335,1457.6687,1457.6687,0.3,57.2756,35.834747,70.29477,55.040142,69.506096,108.999214,70.22594,0.7,69.98001,69.98001,89.81873,69.7984,364.58685,0.3,70.44655,73.94003,55.040142,67.8931,71.01086
3147,19336320.0,55.040142,0.3326708,73.94003,53.91351,57.18601,69.98001,0.0,70.54042,0.0,0.2625,73.94003,69.506065,0.0175383,52.45704,39.123524,1454.442,1454.442,0.3,57.18601,35.83466,70.27175,55.040142,69.506065,108.99915,70.20715,0.7,69.98001,69.98001,89.67829,69.781815,364.58667,0.3,70.4143,73.94003,55.040142,64.461914,70.94307
3148,19336440.0,55.040142,0.3328961,73.94003,51.695385,57.138596,69.98001,0.0,70.454124,0.0,0.2625,73.94003,69.50602,0.021331234,52.45929,35.258484,1449.6375,1449.6375,0.3,57.138596,35.834568,70.20968,55.040085,69.50602,108.999084,70.166336,0.7,69.98001,69.98001,89.60406,69.742645,364.58646,0.3,70.3497,73.94003,55.040142,61.158928,70.8687
3150,19336500.0,55.040085,0.33300877,73.94003,50.596706,57.11502,69.98001,0.0,70.442154,0.0,0.2625,73.94003,69.506,0.022587243,52.460278,33.38955,1447.8295,1447.8295,0.3,57.11502,35.834515,70.19842,55.040085,69.506,108.99902,70.15777,0.7,69.98001,69.98001,89.56712,69.736115,364.5863,0.3,70.33261,73.94003,55.040085,59.55564,70.82909
3152,19336560.0,55.040085,0.33312026,73.94003,49.505604,57.072388,69.98001,0.0,70.429016,0.0,0.2625,73.94003,69.50597,0.02401058,52.4622,31.564962,1446.3043,1446.3043,0.3,57.072388,35.834465,70.18721,55.040085,69.50597,108.998985,70.148315,0.7,69.98001,69.98001,89.50026,69.72705,364.58618,0.3,70.315094,73.94003,55.040085,57.98456,70.78795
3154,19336680.0,55.040085,0.33334324,73.94003,47.348087,57.045033,69.98001,0.0,70.343216,0.0,0.2625,73.94003,69.50592,0.028141934,52.463573,28.054716,1441.4033,1441.4033,0.3,57.045033,35.83436,70.125854,55.040085,69.50592,108.9989,70.108215,0.7,69.98001,69.98001,89.45746,69.68904,364.58594,0.3,70.248405,73.94003,55.040085,54.93922,70.7012
3156,19336800.0,55.040085,0.33356622,73.94003,45.226753,56.996258,69.98001,0.0,70.31844,0.0,0.2625,73.94003,69.50586,0.031157974,52.46577,24.73949,1437.9625,1437.9625,0.3,56.996258,35.834244,70.10388,55.040085,69.50586,108.99879,70.090866,0.7,69.98001,69.98001,89.38098,69.67442,364.5856,0.3,70.211716,73.94003,55.040085,52.023323,70.60864
3158,19336920.0,55.040085,0.333786,73.94003,43.14552,56.983734,69.98001,0.0,70.23308,0.0,0.2625,73.94003,69.505806,0.035611957,52.46643,21.63104,1432.967,1432.967,0.3,56.983734,35.83413,70.04329,55.04003,69.505806,108.998695,70.05153,0.7,69.98001,69.98001,89.36141,69.637566,364.58536,0.3,70.14316,73.94003,55.040085,49.23728,70.510704
3160,19337040.0,55.040085,0.33400583,73.94003,41.10831,56.947838,69.98001,0.0,70.20842,0.0,0.2625,73.94003,69.50573,0.038948085,52.468025,18.741116,1429.4222,1429.4222,0.3,56.947838,35.834007,70.021866,55.04003,69.50573,108.998566,70.034775,0.7,69.98001,69.98001,89.30512,69.62399,364.58496,0.3,70.10454,73.94003,55.040085,46.581516,70.40755
3163,19337100.0,55.04003,0.33411574,73.94003,40.107437,56.935715,69.98001,0.0,70.165344,0.0,0.2625,73.94003,69.5057,0.041371454,52.46868,17.381773,1427.0298,1427.0298,0.3,56.935715,35.83395,69.99182,55.04003,69.5057,108.99852,70.014946,0.7,69.98001,69.98001,89.286125,69.60472,364.58484,0.3,70.06949,73.94003,55.04003,45.302616,70.354095
3164,19337160.0,55.04003,0.33422375,73.94003,39.119038,56.94615,69.98001,0.00032773055,70.123436,0.0,0.2625,73.94003,69.505684,0.04371086,52.468243,16.081467,1424.3376,1424.3376,0.3,56.94615,35.833897,69.96205,55.04003,69.505684,108.99848,69.996155,0.7,69.98001,69.98001,89.30254,69.58824,364.58472,0.3,70.03445,73.94003,55.04003,44.05644,70.29949
3166,19337280.0,55.04003,0.3344398,73.94003,37.18163,56.919678,69.98001,0.0011644429,70.09894,0.0,0.2625,73.94003,69.505615,0.04735567,52.46945,13.663845,1420.6948,1420.6948,0.3,56.919678,35.833775,69.94112,55.04003,69.505615,108.99835,69.97995,0.7,69.98001,69.98001,89.26102,69.57561,364.58435,0.3,69.99419,73.94003,55.04003,41.66246,70.18688
3168,19337400.0,55.251022,0.33465588,73.94003,35.3,56.770535,69.98001,0.0034160812,70.01434,0.00044211978,0.2625,73.94003,69.50557,0.052393746,52.475716,11.5,1417.3313,1417.3313,0.3,61.60486,35.833668,69.882126,55.040085,69.50557,108.998276,69.94205,0.7,69.98001,69.98001,89.026886,69.541275,364.5841,0.3,69.92282,73.94003,55.040085,39.4,70.06999
3171,19337520.0,55.47174,0.33486724,73.94003,33.45995,56.318047,69.98001,0.0046200873,69.99011,0.0016218955,0.2625,73.94003,69.5055,0.05623305,52.49637,9.5651455,1418.6744,1418.6744,0.3,66.01207,35.833553,69.86218,55.0402,69.5055,108.99817,69.92639,0.7,69.98001,69.98001,88.316666,69.53122,364.58377,0.3,69.88146,73.94003,55.040253,37.225136,69.94908
3172,19337640.0,55.75821,0.3350786,73.94003,31.646269,55.947926,69.98001,0.0072309463,69.90596,0.0065362817,0.2625,73.94003,69.50546,0.061388016,52.513344,7.8208094,1418.6951,1418.6951,0.3,72.00865,35.833454,69.80456,55.040253,69.50546,108.9981,69.8891,0.7,69.98001,69.98001,87.735954,69.50046,364.58362,0.3,69.80945,73.94003,55.040306,35.09497,69.82445
3174,19337700.0,55.865654,0.33518425,73.94003,30.750065,55.77448,69.98001,0.007973445,69.89453,0.007466691,0.2625,73.94003,69.50543,0.06329167,52.52114,7.017343,1419.3807,1419.3807,0.3,74.18363,35.8334,69.795166,55.040306,69.50543,108.99805,69.88201,0.7,69.98001,69.98001,87.46386,69.4982,364.58344,0.3,69.788574,73.94003,55.040306,34.047256,69.76089
3176,19337760.0,55.98046,0.33528778,73.94003,29.861351,55.592308,69.98001,0.008794949,69.88201,0.008503154,0.2625,73.94003,69.50541,0.06532991,52.529434,6.2582154,1420.3755,1420.3755,0.3,76.55096,35.833347,69.78577,55.040306,69.50541,108.998,69.87405,0.7,69.98001,69.98001,87.17809,69.49376,364.58328,0.3,69.767426,73.94003,55.04036,33.011444,69.69646
3178,19337880.0,56.267975,0.3354948,73.94003,28.107595,55.299664,69.98001,0.011758355,69.79824,0.014195028,0.2625,73.94003,69.50539,0.070565045,52.542786,4.8685884,1420.8041,1420.8041,0.3,82.648926,35.83326,69.729416,55.040306,69.50539,108.99796,69.837296,0.7,69.98001,69.98001,86.71917,69.46634,364.5832,0.3,69.69497,73.94003,55.04036,30.976511,69.56528
3181,19338000.0,56.490612,0.33570182,73.94003,26.387396,55.01868,69.98001,0.013675559,69.77446,0.016948512,0.2625,73.94003,69.50534,0.0745719,52.555473,3.6431522,1422.7831,1422.7831,0.3,87.274315,35.83316,69.71172,55.040306,69.50534,108.99786,69.82274,0.7,69.98001,69.98001,86.278534,69.46283,364.58292,0.3,69.65245,73.94003,55.04036,28.992115,69.4313
3182,19338120.0,56.77752,0.33590308,73.94003,24.703154,54.79752,69.98001,0.016985234,69.69101,0.023417488,0.2625,73.94003,69.505325,0.0798529,52.565582,2.5731308,1423.4137,1423.4137,0.3,93.430405,35.833088,69.65652,55.040306,69.505325,108.99785,69.78659,0.7,69.98001,69.98001,85.93182,69.43849,364.58286,0.3,69.579666,73.94003,55.040306,27.060202,69.29479
3184,19338240.0,56.99884,0.33610436,73.94003,23.05726,54.585735,69.98001,0.019249246,69.66734,0.026958732,0.2625,73.94003,69.50528,0.08389031,52.57514,1.6497488,1425.491,1425.491,0.3,98.09723,35.833,69.63982,55.040253,69.50528,108.99777,69.77254,0.7,69.98001,69.98001,85.59978,69.43794,364.58264,0.3,69.536766,73.94003,55.040306,25.182716,69.15604
3186,19338300.0,57.145065,0.33620498,73.94003,22.249447,54.495342,69.98001,0.021069715,69.62515,0.030538963,0.2625,73.94003,69.50528,0.086601,52.579315,1.240305,1425.942,1425.942,0.3,101.275764,35.832966,69.61257,55.040253,69.50528,108.99777,69.75424,0.7,69.98001,69.98001,85.458084,69.42575,364.58264,0.3,69.50024,73.94003,55.040306,24.264994,69.08589
3188,19338360.0,57.283714,0.33630222,73.94003,21.452118,54.431026,69.98001,0.022899248,69.58417,0.03420548,0.2625,73.94003,69.50527,0.08918569,52.582226,0.86423004,1426.1299,1426.1299,0.3,104.27482,35.832935,69.585655,55.040253,69.50527,108.99777,69.73694,0.7,69.98001,69.98001,85.35732,69.416466,364.58264,0.3,69.46387,73.94003,55.040253,23.361607,69.015305
3190,19338480.0,57.502396,0.33649668,73.94003,19.890121,54.28383,69.98001,0.025503999,69.56055,0.03853648,0.2625,73.94003,69.50524,0.09322206,52.588818,0.2077988,1428.1185,1428.1185,0.3,108.94694,35.83286,69.56984,55.0402,69.50524,108.99771,69.72331,0.7,69.98001,69.98001,85.126595,69.41872,364.58243,0.3,69.42086,73.94003,55.040253,21.598822,68.87292
3192,19338600.0,57.783978,0.33669114,73.94003,18.373669,54.191387,69.98001,0.029488793,69.4776,0.046562385,0.2625,73.94003,69.50525,0.09850313,52.5931,0.0,1428.5857,1428.5857,0.3,115.11413,35.832806,69.516716,55.0402,69.50525,108.99772,69.68822,0.7,69.98001,69.98001,84.9818,69.39987,364.5825,0.3,69.34802,73.94003,55.0402,19.896303,68.72916
3194,19338720.0,57.998703,0.33687982,73.94003,16.905153,54.104767,69.98001,0.03242861,69.45459,0.051645193,0.2625,73.94003,69.50522,0.102509625,52.596947,0.0,1430.3223,1430.3223,0.3,119.75961,35.832737,69.502045,55.3198,69.50522,108.997665,69.67503,0.7,69.98001,69.98001,94.85072,69.40471,364.58234,0.3,69.30528,73.94003,55.0402,18.256,68.584305
3197,19338840.0,58.275948,0.33706847,73.94003,15.486978,54.06868,69.98001,0.036742978,69.376144,0.060191877,0.2625,73.94003,69.50523,0.10775019,52.598705,0.0,1430.5441,1430.5441,0.3,125.8875,35.832695,69.45195,55.769417,69.50523,108.997696,69.640366,0.7,69.98001,69.98001,110.59909,69.38829,364.5824,0.3,69.234314,73.94003,55.040142,16.679861,68.43868
3198,19338900.0,58.37773,0.3371628,73.94003,14.797514,54.057243,69.98001,0.038340095,69.368126,0.062887356,0.2625,73.94003,69.50522,0.109668255,52.599144,0.0,1431.1825,1431.1825,0.3,128.09924,35.832664,69.44652,55.911797,69.50522,108.997665,69.63449,0.7,69.98001,69.98001,115.35241,69.39307,364.58234,0.3,69.21432,73.94003,55.040085,15.91646,68.36568
3200,19338960.0,58.48584,0.33725476,73.94003,14.121534,54.034718,69.98001,0.040012494,69.35956,0.065645054,0.2625,73.94003,69.50521,0.11170067,52.60019,0.0,1432.0219,1432.0219,0.3,130.47688,35.832634,69.441185,56.05786,69.50521,108.99765,69.627625,0.7,69.98001,69.98001,120.39739,69.39548,364.58228,0.3,69.19427,73.94003,55.040085,15.169828,68.292564
3202,19339080.0,58.757805,0.3374387,73.94003,12.811223,54.050354,69.98001,0.04465154,69.287155,0.07453884,0.2625,73.94003,69.505226,0.11687723,52.599586,0.0,1431.9025,1431.9025,0.3,136.53983,35.8326,69.39482,56.524612,69.505226,108.99769,69.59346,0.7,69.98001,69.98001,136.81847,69.38131,364.58237,0.3,69.12599,73.94003,55.040085,13.727852,68.146225
3204,19339200.0,58.96171,0.33762264,73.94003,11.558439,54.067593,69.98001,0.048245735,69.276276,0.08031362,0.2625,73.94003,69.50522,0.12074859,52.598705,0.0,1432.9572,1432.9572,0.3,141.04842,35.832546,69.38751,56.82866,69.50522,108.99766,69.58104,0.7,69.98001,69.98001,147.23718,69.39076,364.58228,0.3,69.088524,73.94003,55.04003,12.355876,68.0
3206,19339320.0,59.227745,0.33780062,73.94003,10.36558,62.193676,69.98001,0.053149566,69.20976,0.089473434,0.2625,73.94003,69.50524,0.12584059,52.59607,0.0,1432.3582,1432.3582,0.3,147.02348,35.83252,69.344894,57.308212,69.50524,108.9977,69.54825,0.7,69.98001,69.98001,164.16939,69.37862,364.58243,0.3,69.021835,73.94003,55.397415,11.055847,67.84734
3208,19339440.0,59.425552,0.33797857,73.94003,9.235044,66.559166,69.98001,0.056920506,69.20443,0.095493965,0.2625,73.94003,69.505226,0.1296124,52.59398,0.0,1432.9413,1432.9413,0.3,151.4237,35.832474,69.341484,57.62451,69.505226,108.99769,69.538574,0.7,69.98001,69.98001,175.05727,69.390045,364.58237,0.3,68.98338,73.94003,55.593853,9.829714,67.682274
3210,19339500.0,59.559586,0.33806756,73.94003,8.693894,69.54649,69.98001,0.059454154,69.173004,0.100171246,0.2625,73.94003,69.50524,0.13217723,52.592827,0.0,1432.5702,1432.5702,0.3,154.45082,35.832462,69.32176,57.869614,69.50524,108.99771,69.52292,0.7,69.98001,69.98001,183.79126,69.38345,364.58243,0.3,68.94888,73.94003,55.725853,9.244966,67.59543
3213,19339560.0,59.68571,0.33815315,73.94003,8.169226,72.48017,69.98001,0.061969094,69.14368,0.104843214,0.2625,73.94003,69.50526,0.13460095,52.59074,0.0,1431.9069,1431.9069,0.3,157.28268,35.83245,69.30287,58.113842,69.50526,108.997734,69.50859,0.7,69.98001,69.98001,192.34709,69.379715,364.58252,0.3,68.91455,73.94003,55.856262,8.67942,67.50589
3215,19339680.0,59.876984,0.3383243,73.94003,7.1705236,77.02643,69.98001,0.06588268,69.14368,0.11103882,0.2625,73.94003,69.50525,0.13825426,52.588104,0.0,1432.0499,1432.0499,0.3,161.5498,35.832413,69.30319,58.4392,69.50525,108.99773,69.50145,0.7,69.98001,69.98001,203.56805,69.393005,364.5825,0.3,68.874176,73.94003,56.060333,7.6069145,67.31923
3216,19339800.0,60.130493,0.33849546,73.94003,6.2413344,83.104065,69.98001,0.07105594,69.08847,0.120507956,0.2625,73.94003,69.505295,0.14312252,52.584312,0.0,1430.5964,1430.5964,0.3,167.27284,35.832394,69.26837,58.93463,69.505295,108.99779,69.47403,0.7,69.98001,69.98001,221.08418,69.38433,364.58267,0.3,68.80398,73.94003,56.32933,6.6141424,67.12346
3218,19339920.0,60.31446,0.33866128,73.94003,5.3840556,87.784706,69.98001,0.07507753,69.09347,0.1268155,0.2625,73.94003,69.505295,0.14664105,52.58129,0.0,1430.3344,1430.3344,0.3,171.38754,35.832363,69.27222,59.265816,69.505295,108.99779,69.46936,0.7,69.98001,69.98001,232.5209,69.39932,364.58267,0.3,68.762505,73.94003,56.539116,5.70305,66.9196
3220,19340040.0,60.560772,0.33882707,73.94003,4.6010838,93.97693,69.98001,0.08034293,69.04364,0.13634059,0.2625,73.94003,69.50533,0.15137497,52.577225,0.0,1428.5017,1428.5017,0.3,176.95766,35.832355,69.240906,59.764046,69.50533,108.997856,69.44443,0.7,69.98001,69.98001,250.14334,69.392136,364.58286,0.3,68.69164,73.94003,56.813004,4.875585,66.708725
3222,19340100.0,60.645973,0.33890998,73.94003,4.238212,96.32209,69.98001,0.082369804,69.04881,0.1395126,0.2625,73.94003,69.50533,0.15300913,52.57514,0.0,1428.0931,1428.0931,0.3,178.85626,35.832344,69.244415,59.93043,69.50533,108.997856,69.44366,0.7,69.98001,69.98001,255.81921,69.40158,364.58292,0.3,68.67082,73.94003,56.91842,4.4938207,66.601
3225,19340160.0,60.73694,0.3389903,73.94003,3.894816,98.75064,69.98001,0.08443956,69.053314,0.14270079,0.2625,73.94003,69.50534,0.15474552,52.57393,0.0,1427.8788,1427.8788,0.3,180.904,35.832333,69.247986,60.098083,69.50534,108.99787,69.44223,0.7,69.98001,69.98001,261.68646,69.40866,364.58295,0.3,68.64967,73.94003,57.026688,4.1336927,66.49196
