,time,VAV: Core Zone Discharge Air Temperature,AHU: Outdoor Air Damper Position,VAV Core Zone Cooling SP,Diffuse Horizontal Solar Irradiation,VAV: North zone Q,VAV North Zone Heating SP,VAV: North Zone Reheat Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,VAV North Zone Cooling SP,VAV: North Zone Airflow Rate,VAV: Core Zone Reheat Control Signal,AHU: Supply Air Temperature,Direct Normal Solar Irradiation,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV: North Zone Damper Control Signal,VAV: Core zone Q,AHU: Supply Fan Power,AHU: RAT,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: South Zone Airflow Rate,VAV: North Zone Room Air Temperature,AHU: Return Air Damper Position,VAV South Zone Heating SP,VAV Core Zone Heating SP,VAV: South zone Q,VAV: Core Zone Room Air Temperature,AHU: Supply Fan Airflow Rate,VAV: Core Zone Damper Control Signal,AHU: MAT,VAV South Zone Cooling SP,VAV: North Zone Discharge Air Temperature,Global Horizontal Solar Irradiation,Outdoor Air Temperature
3226,19340280.0,60.975506,0.33915097,73.94003,3.267649,105.01924,69.98001,0.08976618,69.0086,0.15222241,0.2625,73.94003,69.50539,0.15933391,52.56965,0.0,1425.7156,1425.7156,0.3,186.30745,35.832333,69.22003,60.59604,69.50539,108.99796,69.4196,0.7,69.98001,69.98001,279.3037,69.40273,364.5832,0.3,68.57892,73.94003,57.303875,3.4793203,66.27037
3228,19340400.0,61.14338,0.33931163,73.94003,2.72198,109.847916,69.98001,0.0939065,69.02272,0.15858011,0.2625,73.94003,69.50541,0.16254625,52.566185,0.099741556,1424.7839,1424.7839,0.3,190.07283,35.832325,69.230194,60.930023,69.50541,108.99799,69.41976,0.7,69.98001,69.98001,290.8516,69.420586,364.58328,0.3,68.53734,73.94003,57.519974,2.9144137,66.04498
3230,19340520.0,61.37387,0.33946562,73.94003,2.260206,116.15736,69.98001,0.099265024,68.98273,0.16804357,0.2625,73.94003,69.50546,0.16698106,52.561844,0.29509908,1422.3474,1422.3474,0.3,195.29927,35.832336,69.20537,61.424957,69.50546,108.99809,69.39944,0.7,69.98001,69.98001,308.36066,69.4158,364.58362,0.3,68.46741,73.94003,57.79892,2.4409199,65.816956
3233,19340640.0,61.533173,0.33961958,73.94003,1.884724,121.00544,69.98001,0.10341943,69.00096,0.174348,0.2625,73.94003,69.50549,0.17002828,52.55844,0.46157953,1421.1674,1421.1674,0.3,198.87488,35.83234,69.21838,61.75636,69.50549,108.99816,69.401855,0.7,69.98001,69.98001,319.81955,69.434814,364.58377,0.3,68.42687,73.94003,58.0159,2.060785,65.5874
3234,19340700.0,61.64836,0.3396966,73.94003,1.7300916,124.202736,69.98001,0.10612037,68.982285,0.17904808,0.2625,73.94003,69.50554,0.17223987,52.556683,0.5312484,1419.9703,1419.9703,0.3,201.4966,35.83235,69.207016,62.00229,69.50554,108.998215,69.392136,0.7,69.98001,69.98001,328.59167,69.43146,364.58395,0.3,68.39238,73.94003,58.156906,1.9063356,65.472374
3236,19340760.0,61.755424,0.3397695,73.94003,1.597931,127.322266,69.98001,0.10878209,68.96559,0.18370312,0.2625,73.94003,69.50557,0.17430432,52.554153,0.590407,1418.5222,1418.5222,0.3,203.91728,35.832367,69.19641,62.245525,69.50557,108.998276,69.38367,0.7,69.98001,69.98001,337.12543,69.43091,364.5841,0.3,68.3586,73.94003,58.29528,1.7759558,65.357346
3238,19340880.0,61.906105,0.33991542,73.94003,1.4022241,132.15623,69.98001,0.112922624,68.98767,0.18990745,0.2625,73.94003,69.505615,0.17718281,52.550858,0.6728058,1417.1622,1417.1622,0.3,207.29794,35.832382,69.21207,62.571983,69.505615,108.99836,69.388336,0.7,69.98001,69.98001,348.4087,69.45085,364.58435,0.3,68.319916,73.94003,58.511765,1.5883787,65.12784
3240,19341000.0,62.120064,0.3400613,73.94003,1.3,138.44904,69.98001,0.1182634,68.95653,0.19910839,0.2625,73.94003,69.50569,0.18129829,52.546738,0.7,1414.3813,1414.3813,0.3,212.15306,35.83242,69.19278,63.053078,69.50569,108.9985,69.37219,0.7,69.98001,69.98001,365.42426,69.44766,364.58478,0.3,68.25395,73.94003,58.790268,1.5,64.90004
3242,19341120.0,62.262062,0.34020004,73.94003,1.2462964,143.23749,69.98001,0.12236393,68.98212,0.20516956,0.2625,73.94003,69.50576,0.18400753,52.543663,0.69666666,1412.9175,1412.9175,0.3,215.337,35.83246,69.2108,63.37239,69.50576,108.99861,69.37895,0.7,69.98001,69.98001,376.45227,69.468376,364.58508,0.3,68.21786,73.94003,59.004944,1.461764,64.67493
3244,19341240.0,62.467834,0.3403388,73.94003,1.1945465,149.47673,69.98001,0.1276585,68.95499,0.2141751,0.2625,73.94003,69.50584,0.18796307,52.53987,0.6933333,1410.0822,1410.0822,0.3,220.00446,35.832504,69.194046,63.84327,69.50584,108.99875,69.36478,0.7,69.98001,69.98001,393.0991,69.465744,364.5855,0.3,68.155075,73.94003,59.281303,1.4233844,64.45372
3246,19341300.0,62.53172,0.34040815,73.94003,1.1694012,151.8034,69.98001,0.1296642,68.96976,0.217122,0.2625,73.94003,69.50587,0.18918194,52.538063,0.69166666,1409.2252,1409.2252,0.3,221.42416,35.832523,69.204155,63.99861,69.50587,108.9988,69.36955,0.7,69.98001,69.98001,398.39178,69.47766,364.58566,0.3,68.1387,73.94003,59.386223,1.4041723,64.3449
3249,19341360.0,62.60115,0.34047416,73.94003,1.1447406,154.19032,69.98001,0.13169475,68.98388,0.22005555,0.2625,73.94003,69.505905,0.19050045,52.537125,0.69,1408.5995,1408.5995,0.3,222.98695,35.83255,69.214264,64.15352,69.505905,108.998886,69.373566,0.7,69.98001,69.98001,403.80237,69.48711,364.58588,0.3,68.12244,73.94003,59.49301,1.3849621,64.23746
3250,19341480.0,62.798687,0.34060615,73.94003,1.0968692,160.34845,69.98001,0.13692057,68.96037,0.22882989,0.2625,73.94003,69.50599,0.19429475,52.533722,0.68666667,1405.7988,1405.7988,0.3,227.46452,35.832603,69.199814,64.612305,69.50599,108.999016,69.361206,0.7,69.98001,69.98001,420.01288,69.4848,364.5863,0.3,68.06372,73.94003,59.76613,1.3465979,64.02712
3252,19341600.0,62.923164,0.34073818,73.94003,1.050923,164.95987,69.98001,0.14087005,68.99217,0.23449689,0.2625,73.94003,69.506065,0.19665651,52.531414,0.68333334,1404.3899,1404.3899,0.3,230.24011,35.832653,69.22212,64.91191,69.506065,108.99916,69.37192,0.7,69.98001,69.98001,430.33127,69.506714,364.5867,0.3,68.035324,73.94003,59.973663,1.3083928,63.82393
3254,19341720.0,63.112347,0.3408632,73.94003,1.0068921,171.01123,69.98001,0.14600632,68.97207,0.24300875,0.2625,73.94003,69.50614,0.20028578,52.528503,0.68,1401.7212,1401.7212,0.3,234.522,35.832706,69.20981,65.35707,69.50614,108.9993,69.36131,0.7,69.98001,69.98001,446.0473,69.504745,364.5871,0.3,67.98154,73.94003,60.242443,1.2704475,63.62887
3256,19341840.0,63.227703,0.34098822,73.94003,0.96476716,175.49535,69.98001,0.14984842,69.006516,0.24843404,0.2625,73.94003,69.50622,0.20246655,52.526802,0.6766667,1400.4861,1400.4861,0.3,237.08331,35.832756,69.23404,65.644585,69.50622,108.99942,69.37378,0.7,69.98001,69.98001,455.92892,69.52727,364.58746,0.3,67.95836,73.94003,60.44481,1.232863,63.443092
3258,19341900.0,63.32142,0.34105074,73.94003,0.9444164,178.50279,69.98001,0.15238902,68.997116,0.25257918,0.2625,73.94003,69.50625,0.20425987,52.525978,0.675,1399.3644,1399.3644,0.3,239.21257,35.832783,69.2286,65.86145,69.50625,108.99948,69.36862,0.7,69.98001,69.98001,463.64508,69.52523,364.58768,0.3,67.93375,73.94003,60.578186,1.2142376,63.354046
3260,19341960.0,63.408264,0.3411108,73.94003,0.9245386,181.41626,69.98001,0.15487613,68.98953,0.25665614,0.2625,73.94003,69.50628,0.20592533,52.52449,0.67333335,1398.0521,1398.0521,0.3,241.16185,35.8328,69.22377,66.07475,69.50628,108.99954,69.36478,0.7,69.98001,69.98001,471.10077,69.52562,364.58783,0.3,67.910355,73.94003,60.70832,1.1957401,63.267693
3262,19342080.0,63.51439,0.3412309,73.94003,0.8861969,185.75002,69.98001,0.15859209,69.02623,0.26181412,0.2625,73.94003,69.50634,0.20792194,52.52339,0.67,1397.0964,1397.0964,0.3,243.50388,35.832844,69.24975,66.34897,69.50634,108.99965,69.37895,0.7,69.98001,69.98001,480.49823,69.54863,364.58813,0.3,67.893265,73.94003,60.904533,1.1591798,63.10367
3265,19342200.0,63.68605,0.341351,73.94003,0.8497326,191.5189,69.98001,0.16349399,69.012115,0.26972166,0.2625,73.94003,69.50639,0.21120308,52.521744,0.6666667,1395.0057,1395.0057,0.3,247.36954,35.83288,69.241394,66.76294,69.50639,108.99975,69.37137,0.7,69.98001,69.98001,495.08148,69.54726,364.5884,0.3,67.85201,73.94003,61.16189,1.1232828,62.95211
3266,19342320.0,63.782623,0.3414678,73.94003,0.815136,195.68137,69.98001,0.1670669,69.05095,0.27458858,0.2625,73.94003,69.50645,0.21300855,52.521362,0.66333336,1394.4403,1394.4403,0.3,249.48291,35.832905,69.26903,67.0226,69.50645,108.999825,69.38713,0.7,69.98001,69.98001,503.94974,69.57082,364.58862,0.3,67.84201,73.94003,61.351128,1.08815,62.81418
3268,19342440.0,63.944893,0.34158462,73.94003,0.78239775,201.27875,69.98001,0.17182752,69.03936,0.2821588,0.2625,73.94003,69.506485,0.21610403,52.52054,0.66,1392.8042,1392.8042,0.3,253.1249,35.832924,69.262436,67.41931,69.506485,108.99989,69.38098,0.7,69.98001,69.98001,517.9032,69.56984,364.58887,0.3,67.80834,73.94003,61.60151,1.0538825,62.69091
3270,19342500.0,63.98625,0.341643,73.94003,0.76672244,203.24304,69.98001,0.1735286,69.06018,0.28444946,0.2625,73.94003,69.5065,0.21687278,52.520264,0.65833336,1392.6238,1392.6238,0.3,254.00873,35.83293,69.27699,67.54198,69.5065,108.999916,69.389984,0.7,69.98001,69.98001,522.0158,69.582855,364.58893,0.3,67.806915,73.94003,61.691704,1.0371046,62.635155
3273,19342560.0,64.03152,0.34170023,73.94003,0.7515081,205.2512,69.98001,0.17524232,69.08006,0.2867123,0.2625,73.94003,69.50651,0.21771014,52.520977,0.6566667,1392.7439,1392.7439,0.3,254.99908,35.83293,69.29161,67.66316,69.50651,108.99994,69.39818,0.7,69.98001,69.98001,526.1982,69.593895,364.589,0.3,67.806366,73.94003,61.783,1.0205809,62.583412
3274,19342680.0,64.18423,0.3418147,73.94003,0.72245777,210.65973,69.98001,0.17984791,69.070946,0.2939239,0.2625,73.94003,69.50653,0.2206165,52.520977,0.6533333,1391.6761,1391.6761,0.3,258.4123,35.832935,69.28667,68.04153,69.50653,108.999985,69.393234,0.7,69.98001,69.98001,539.4823,69.59323,364.58908,0.3,67.781265,73.94003,62.02569,0.98834616,62.492775
3276,19342800.0,64.26102,0.34192914,73.94003,0.695237,214.42569,69.98001,0.18309131,69.11336,0.29814243,0.2625,73.94003,69.50654,0.22202498,52.52224,0.65,1392.2332,1392.2332,0.3,260.04807,35.832924,69.3172,68.26845,69.50654,109.0,69.41185,0.7,69.98001,69.98001,547.1604,69.617676,364.58914,0.3,67.78807,73.94003,62.198723,0.95727926,62.41999
3278,19342920.0,64.571,0.6051575,73.94003,0.6698364,219.07347,69.98001,0.18853676,69.08962,0.3059725,0.2625,73.94003,69.50532,0.2257446,52.73005,0.64666665,1350.3846,1350.3846,0.3,262.32944,35.82292,69.296875,68.76152,69.50532,108.99783,69.39104,0.42,69.98001,69.98001,557.1859,69.60033,364.58292,0.3,65.32598,73.94003,62.615215,0.92748094,62.357037
3280,19343040.0,64.843956,0.86838585,73.94003,0.6462463,221.16046,69.98001,0.19247083,69.12016,0.31075683,0.2625,73.94003,69.50088,0.22783937,53.024757,0.6433333,1343.0964,1343.0964,0.3,261.85678,35.835148,69.31468,69.12967,69.50088,108.989975,69.398224,0.14,69.98001,69.98001,559.6657,69.61235,364.55933,0.3,62.95387,73.94003,63.004242,0.89905214,62.29502
3283,19343100.0,64.97272,1.0,73.94003,0.6351273,223.73953,69.98001,0.19514787,69.110825,0.31447834,0.2625,73.94003,69.49968,0.22969158,53.087322,0.64166665,1351.1846,1351.1846,0.3,263.39008,35.847004,69.30644,69.34401,69.49968,108.98785,69.38916,0.0,69.98001,69.98001,565.12775,69.603836,364.55316,0.3,62.266235,73.94003,63.18035,0.88538283,62.264313
3285,19343160.0,65.057144,1.0,73.94003,0.62445736,226.85068,69.98001,0.19778268,69.10324,0.3181341,0.2625,73.94003,69.50003,0.23144242,53.078644,0.64,1356.9924,1356.9924,0.3,265.49695,35.851807,69.29903,69.52754,69.50003,108.98848,69.38136,0.0,69.98001,69.98001,571.8932,69.597626,364.55515,0.3,62.23558,73.94003,63.310318,0.8720937,62.233826
3286,19343280.0,65.13152,1.0,73.94003,0.6044598,231.80734,69.98001,0.20167708,69.13599,0.32268628,0.2625,73.94003,69.500435,0.23350747,53.01805,0.63666666,1361.5957,1361.5957,0.3,268.4469,35.857616,69.319565,69.742645,69.500435,108.989204,69.39043,0.0,69.98001,69.98001,581.3186,69.61049,364.5574,0.3,62.175213,73.94003,63.475334,0.8467065,62.173508
3288,19343400.0,65.28439,1.0,73.94003,0.58624434,238.37369,69.98001,0.20695584,69.12203,0.32976797,0.2625,73.94003,69.50065,0.23707204,52.962135,0.6333333,1364.82,1364.82,0.3,273.10413,35.86043,69.306274,70.08675,69.50065,108.98958,69.37511,0.0,69.98001,69.98001,595.3408,69.59659,364.55853,0.3,62.115723,73.94003,63.714233,0.82299143,62.11402
3290,19343520.0,65.36366,1.0,73.94003,0.5698013,243.25754,69.98001,0.21081217,69.156586,0.3340733,0.2625,73.94003,69.50074,0.23910044,52.91066,0.63,1366.8267,1366.8267,0.3,275.9614,35.861794,69.3283,70.296036,69.50074,108.98974,69.38559,0.0,69.98001,69.98001,604.2482,69.610214,364.55908,0.3,62.056946,73.94003,63.885124,0.8010494,62.055298
3292,19343640.0,65.52066,1.0,73.94003,0.55512106,249.7412,69.98001,0.21604483,69.14516,0.34085393,0.2625,73.94003,69.50079,0.24262147,52.86326,0.62666667,1367.7292,1367.7292,0.3,280.5195,35.862453,69.316765,70.63112,69.50079,108.98984,69.3717,0.0,69.98001,69.98001,617.655,69.59714,364.55936,0.3,61.998993,73.94003,64.12886,0.7809812,61.99729
3295,19343700.0,65.559326,1.0,73.94003,0.5484391,252.10037,69.98001,0.21792945,69.16378,0.34287733,0.2625,73.94003,69.5008,0.24356617,52.84101,0.625,1367.7993,1367.7993,0.3,281.8268,35.86264,69.32852,70.73158,69.5008,108.98985,69.37807,0.0,69.98001,69.98001,621.7755,69.60538,364.55942,0.3,61.97026,73.94003,64.21499,0.7716813,61.968613
3296,19343760.0,65.602615,1.0,73.94003,0.54219425,254.51834,69.98001,0.21983655,69.18152,0.34488082,0.2625,73.94003,69.50081,0.24459542,52.81964,0.62333333,1367.632,1367.632,0.3,283.26108,35.86277,69.34033,70.831116,69.50081,108.98987,69.38367,0.0,69.98001,69.98001,625.96674,69.61159,364.55948,0.3,61.941696,73.94003,64.302826,0.7628878,61.94005
3298,19343880.0,65.76175,1.0,73.94003,0.5310113,260.8939,69.98001,0.22500218,69.17235,0.35134256,0.2625,73.94003,69.50083,0.24806063,52.77954,0.62,1366.6326,1366.6326,0.3,287.70648,35.862926,69.330444,71.1545,69.50083,108.98989,69.37109,0.0,69.98001,69.98001,638.7138,69.59927,364.55954,0.3,61.885117,73.94003,64.54892,0.7468699,61.883526
3300,19344000.0,65.84465,1.0,73.94003,0.52156264,265.5394,69.98001,0.22870745,69.21036,0.3550706,0.2625,73.94003,69.50083,0.24996664,52.742626,0.6166667,1364.8218,1364.8218,0.3,290.31918,35.863,69.35544,71.342804,69.50083,108.98989,69.38466,0.0,69.98001,69.98001,646.3869,69.61461,364.55954,0.3,61.829254,73.94003,64.72371,0.7330286,61.827606
3303,19344120.0,66.00439,1.0,73.94003,0.5138387,271.78378,69.98001,0.233786,69.20322,0.3611982,0.2625,73.94003,69.50083,0.25336418,52.708733,0.61333334,1362.2853,1362.2853,0.3,294.64062,35.863037,69.34709,71.65251,69.50083,108.98991,69.37346,0.0,69.98001,69.98001,658.4414,69.60307,364.55957,0.3,61.773937,73.94003,64.97014,0.72146463,61.772346
3304,19344240.0,66.086784,1.0,73.94003,0.50783,276.27582,69.98001,0.23738515,69.24266,0.36461315,0.2625,73.94003,69.50083,0.25519052,52.677643,0.61,1359.1033,1359.1033,0.3,297.11414,35.863052,69.373344,71.827415,69.50083,108.9899,69.388504,0.0,69.98001,69.98001,665.44904,69.61928,364.55957,0.3,61.71928,73.94003,65.14377,0.71227896,61.71769
3306,19344300.0,66.168686,1.0,73.94003,0.5054659,279.37198,69.98001,0.23989709,69.23926,0.36754155,0.2625,73.94003,69.50083,0.256903,52.663086,0.60833335,1357.2942,1357.2942,0.3,299.2902,35.86306,69.36966,71.97623,69.50083,108.9899,69.382904,0.0,69.98001,69.98001,671.2513,69.61273,364.55957,0.3,61.692146,73.94003,65.267204,0.70860946,61.690605
3308,19344360.0,66.245865,1.0,73.94003,0.50352705,282.3681,69.98001,0.24235803,69.237335,0.37039536,0.2625,73.94003,69.50083,0.25850937,52.64913,0.6066667,1355.352,1355.352,0.3,301.3016,35.863064,69.366425,72.12201,69.50083,108.98991,69.37856,0.0,69.98001,69.98001,676.7888,69.60845,364.55957,0.3,61.665173,73.94003,65.38872,0.70557237,61.66358
3310,19344480.0,66.326614,1.0,73.94003,0.50092024,286.68665,69.98001,0.24583307,69.27792,0.3734878,0.2625,73.94003,69.500824,0.26024556,52.623093,0.60333335,1351.1039,1351.1039,0.3,303.6269,35.863064,69.39389,72.28225,69.500824,108.98989,69.39504,0.0,69.98001,69.98001,683.1148,69.625534,364.55954,0.3,61.611557,73.94003,65.5596,0.70144576,61.610023
3312,19344600.0,66.48399,1.0,73.94003,0.5,292.60773,69.98001,0.25068337,69.27414,0.37891755,0.2625,73.94003,69.50083,0.26347592,52.599365,0.6,1346.4275,1346.4275,0.3,307.67157,35.863068,69.38823,72.56064,69.50083,108.9899,69.38637,0.0,69.98001,69.98001,693.7267,69.61543,364.55957,0.3,61.558495,73.94003,65.80153,0.7,61.556957
3314,19344720.0,66.5621,1.0,73.94003,0.5000206,296.73425,69.98001,0.25401795,69.31567,0.38168204,0.2625,73.94003,69.500824,0.2651125,52.577774,0.5966667,1341.3884,1341.3884,0.3,309.8403,35.863064,69.41674,72.7055,69.500824,108.98988,69.40427,0.0,69.98001,69.98001,699.3631,69.633286,364.5595,0.3,61.50587,73.94003,65.96825,0.7000285,61.504387
3316,19344840.0,66.71685,1.0,73.94003,0.5002292,302.46652,69.98001,0.25873038,69.31314,0.386756,0.2625,73.94003,69.500824,0.26824573,52.55822,0.5933333,1336.0496,1336.0496,0.3,313.73416,35.863064,69.412186,72.96697,69.500824,108.98988,69.396805,0.0,69.98001,69.98001,709.24146,69.62383,364.55954,0.3,61.453743,73.94003,66.205826,0.70024383,61.452255
3319,19344900.0,66.75228,1.0,73.94003,0.5003976,304.40234,69.98001,0.26031473,69.33478,0.38798535,0.2625,73.94003,69.50082,0.26897138,52.549156,0.59166664,1333.2865,1333.2865,0.3,314.67572,35.86306,69.42685,73.03223,69.50082,108.989876,69.4068,0.0,69.98001,69.98001,711.68475,69.634155,364.5595,0.3,61.42781,73.94003,66.28619,0.70041525,61.42633
3320,19344960.0,66.79156,1.0,73.94003,0.5006054,306.38394,69.98001,0.2619098,69.35538,0.38919076,0.2625,73.94003,69.50082,0.26977444,52.54059,0.59,1330.471,1330.471,0.3,315.73892,35.86306,69.44151,73.09584,69.50082,108.98987,69.41597,0.0,69.98001,69.98001,714.1872,69.642456,364.55948,0.3,61.401993,73.94003,66.367096,0.7006258,61.400513
3322,19345080.0,66.94295,1.0,73.94003,0.501129,311.91135,69.98001,0.2664707,69.3539,0.39390898,0.2625,73.94003,69.50082,0.2728029,52.524822,0.58666664,1324.7109,1324.7109,0.3,319.47473,35.86306,69.43789,73.34007,69.50082,108.989876,69.4096,0.0,69.98001,69.98001,723.3328,69.63367,364.5595,0.3,61.35058,73.94003,66.59918,0.7011542,61.34915
3324,19345200.0,67.013535,1.0,73.94003,0.50177956,315.604,69.98001,0.2694819,69.396576,0.39601502,0.2625,73.94003,69.50081,0.2742165,52.510757,0.5833333,1318.825,1318.825,0.3,321.30878,35.863056,69.46799,73.45268,69.50081,108.98986,69.43004,0.0,69.98001,69.98001,727.59204,69.653,364.55942,0.3,61.299545,73.94003,66.753876,0.7018087,61.29812
3326,19345320.0,67.16086,1.0,73.94003,0.50253695,320.912,69.98001,0.27387923,69.39592,0.4003804,0.2625,73.94003,69.50081,0.27713373,52.498398,0.58,1312.8674,1312.8674,0.3,324.8802,35.863052,69.465195,73.67938,69.50081,108.98986,69.42465,0.0,69.98001,69.98001,736.01117,69.64476,364.55942,0.3,61.248848,73.94003,66.97948,0.7025692,61.247417
3328,19345440.0,67.22673,1.0,73.94003,0.5033808,324.36584,69.98001,0.27671075,69.43877,0.40216362,0.2625,73.94003,69.5008,0.2784262,52.48758,0.57666665,1306.8904,1306.8904,0.3,326.53778,35.86305,69.49584,73.77579,69.5008,108.98984,69.44624,0.0,69.98001,69.98001,739.59686,69.66476,364.5594,0.3,61.198418,73.94003,67.12664,0.70341533,61.19699
3330,19345500.0,67.30066,1.0,73.94003,0.5038288,326.9585,69.98001,0.27885166,69.43805,0.40421128,0.2625,73.94003,69.5008,0.27988136,52.4828,0.575,1303.9106,1303.9106,0.3,328.32318,35.86305,69.49452,73.88219,69.5008,108.98984,69.44338,0.0,69.98001,69.98001,743.5806,69.65976,364.5594,0.3,61.173317,73.94003,67.23705,0.7038643,61.171886
3332,19345560.0,67.36949,1.0,73.94003,0.5042909,329.4414,69.98001,0.28093398,69.4386,0.40618536,0.2625,73.94003,69.5008,0.28122666,52.478348,0.5733333,1300.9448,1300.9448,0.3,329.93927,35.86305,69.493645,73.985245,69.5008,108.98984,69.441734,0.0,69.98001,69.98001,747.30707,69.65701,364.5594,0.3,61.148266,73.94003,67.34483,0.704327,61.146782
3335,19345680.0,67.43019,1.0,73.94003,0.5052468,332.644,69.98001,0.28357586,69.481445,0.40765578,0.2625,73.94003,69.500786,0.28239292,52.47055,0.57,1295.0801,1295.0801,0.3,331.41553,35.86304,69.52468,74.06583,69.500786,108.98982,69.46442,0.0,69.98001,69.98001,750.2396,69.67761,364.55936,0.3,61.098278,73.94003,67.483696,0.7052839,61.096848
3336,19345800.0,67.56796,1.0,73.94003,0.50622845,337.47577,69.98001,0.28761604,69.48156,0.41134527,0.2625,73.94003,69.500786,0.28507227,52.464233,0.56666666,1289.3442,1289.3442,0.3,334.64267,35.86304,69.52292,74.258415,69.500786,108.98982,69.46074,0.0,69.98001,69.98001,757.26276,69.6703,364.55936,0.3,61.048508,73.94003,67.69381,0.70626575,61.04708
3338,19345920.0,67.62311,1.0,73.94003,0.5072154,340.41696,69.98001,0.29006025,69.52408,0.4125149,0.2625,73.94003,69.50078,0.28610831,52.459236,0.56333333,1283.7842,1283.7842,0.3,335.93375,35.863033,69.55423,74.32356,69.50078,108.9898,69.48436,0.0,69.98001,69.98001,759.56616,69.69145,364.55927,0.3,60.99891,73.94003,67.82367,0.70725244,60.99748
3340,19346040.0,67.75549,1.0,73.94003,0.5081874,344.99615,69.98001,0.29391068,69.52425,0.41588566,0.2625,73.94003,69.50078,0.2886632,52.45555,0.56,1278.4459,1278.4459,0.3,338.9831,35.863033,69.55281,74.49984,69.50078,108.9898,69.4814,0.0,69.98001,69.98001,765.9282,69.68448,364.55927,0.3,60.949413,73.94003,68.024994,0.70822364,60.947983
3343,19346100.0,67.778404,1.0,73.94003,0.50866145,346.3127,69.98001,0.2950288,69.54583,0.41633493,0.2625,73.94003,69.50077,0.2890779,52.454235,0.55833334,1275.874,1275.874,0.3,339.4753,35.86303,69.56857,74.52566,69.50077,108.98979,69.49408,0.0,69.98001,69.98001,766.74426,69.69634,364.55923,0.3,60.92475,73.94003,68.085144,0.70869714,60.92332
3344,19346160.0,67.804825,1.0,73.94003,0.50912416,347.6681,69.98001,0.29615116,69.56627,0.41676846,0.2625,73.94003,69.50076,0.28956613,52.453194,0.5566667,1273.3744,1273.3744,0.3,340.08627,35.863026,69.58423,74.55026,69.50076,108.98978,69.50589,0.0,69.98001,69.98001,767.63007,69.706116,364.5592,0.3,60.900032,73.94003,68.14535,0.7091592,60.8986
3346,19346280.0,67.93161,1.0,73.94003,0.51000535,351.98776,69.98001,0.29980654,69.56627,0.419836,0.2625,73.94003,69.50076,0.2919941,52.452095,0.55333334,1268.6136,1268.6136,0.3,342.9554,35.863026,69.58291,74.71089,69.50076,108.98978,69.50348,0.0,69.98001,69.98001,773.3608,69.69948,364.5592,0.3,60.8507,73.94003,68.337494,0.71003884,60.849327
3348,19346400.0,67.974785,1.0,73.94003,0.5108108,354.38446,69.98001,0.30183867,69.60763,0.42044762,0.2625,73.94003,69.50075,0.29276186,52.4522,0.55,1264.2068,1264.2068,0.3,343.86902,35.863018,69.614334,74.74731,69.50075,108.98975,69.52875,0.0,69.98001,69.98001,774.49194,69.7215,364.5591,0.3,60.80143,73.94003,68.44791,0.7108423,60.8
3350,19346520.0,52.701538,1.0,80.06002,0.51152015,0.0,60.08001,0.0,69.42119,0.0,0.2625,80.06002,69.50075,0.0,52.4533,0.5466667,1260.1058,1260.1058,0.3,5.4393663,35.863014,69.48425,52.45341,69.50075,108.98975,69.44542,0.0,60.08001,60.08001,0.0,69.63251,364.5591,0.3,60.751877,80.06002,52.4533,0.7115494,60.750397
3353,19346640.0,52.621445,1.0,80.06002,0.5121131,0.0,60.08001,0.0,69.27898,0.0,0.2625,80.06002,69.50073,0.0,52.454784,0.54333335,1256.1504,1256.1504,0.3,3.6522875,35.863007,69.38472,52.454784,69.50073,108.98973,69.39104,0.0,60.08001,60.08001,0.0,69.57396,364.55905,0.3,60.70173,80.06002,52.454784,0.7121399,60.7003
3354,19346700.0,52.592224,1.0,80.06002,0.51235956,0.0,60.08001,0.0,69.18828,0.0,0.2625,80.06002,69.50073,0.0,52.45561,0.5416667,1254.2213,1254.2213,0.3,2.9930027,35.863007,69.31967,52.45561,69.50073,108.98972,69.35022,0.0,60.08001,60.08001,0.0,69.5299,364.55905,0.3,60.67646,80.06002,52.45561,0.7123851,60.67503
3356,19346760.0,52.568436,1.0,80.06002,0.51256937,0.0,60.08001,0.0,69.09935,0.0,0.2625,80.06002,69.50073,0.0,52.45649,0.54,1252.3237,1252.3237,0.3,2.4529111,35.863007,69.25524,52.45649,69.50073,108.98972,69.31056,0.0,60.08001,60.08001,0.0,69.48804,364.55905,0.3,60.651134,80.06002,52.45649,0.71259356,60.64965
3358,19346880.0,52.533554,1.0,80.06002,0.5128687,0.0,60.08001,0.0,68.96597,0.0,0.2625,80.06002,69.50071,0.0,52.458355,0.5366667,1248.6198,1248.6198,0.3,1.6478859,35.862995,69.16147,52.458355,69.50071,108.989685,69.25881,0.0,60.08001,60.08001,0.0,69.4319,364.55896,0.3,60.600105,80.06002,52.458355,0.71289015,60.598618
3360,19347000.0,52.46039,1.0,80.06002,0.5129908,0.0,60.08001,0.0,68.793976,0.0,0.2625,80.06002,69.5007,0.0,52.46039,0.53333336,1245.0316,1245.0316,0.3,0.0,35.86299,69.03744,52.46039,69.5007,108.98968,69.18136,0.0,60.08001,60.08001,0.0,69.349014,364.55893,0.3,60.548687,80.06002,52.46039,0.7130094,60.547203
3362,19347120.0,55.064476,1.0,80.06002,0.5129153,0.0,60.08001,0.0,68.66962,0.0,0.2625,80.06002,69.50069,0.0,52.462475,0.53,1241.5518,1241.5518,0.3,57.62978,35.862984,68.95296,52.462475,69.50069,108.98965,69.132416,0.0,60.08001,60.08001,0.0,69.30896,364.5588,0.3,60.49705,80.06002,52.462475,0.71293116,60.495567
3364,19347240.0,55.05651,1.0,80.06002,0.51262206,0.0,60.08001,0.0,68.5046,0.0,0.2625,80.06002,69.50068,0.0,52.46456,0.52666664,1238.1725,1238.1725,0.3,57.4083,35.862976,68.83754,52.46456,69.50068,108.98963,69.05776,0.0,60.08001,60.08001,0.0,69.24288,364.55878,0.3,60.445198,80.06002,52.46456,0.71263516,60.44371
3366,19347300.0,55.053543,1.0,80.06002,0.5123874,0.0,60.08001,0.0,68.44621,0.0,0.2625,80.06002,69.50066,0.0,52.465607,0.525,1236.5178,1236.5178,0.3,57.320274,35.862972,68.79755,52.465607,69.50066,108.98962,69.03464,0.0,60.08001,60.08001,0.0,69.224915,364.55875,0.3,60.419212,80.06002,52.465607,0.7123992,60.417732
3369,19347360.0,55.05113,1.0,80.06002,0.5120907,0.0,60.08001,0.0,68.387375,0.0,0.2625,80.06002,69.500656,0.0,52.466705,0.5233333,1234.885,1234.885,0.3,57.24396,35.862965,68.757835,52.466652,69.500656,108.9896,69.01068,0.0,60.08001,60.08001,0.0,69.20503,364.5587,0.3,60.39323,80.06002,52.466705,0.71210116,60.391693
3370,19347480.0,55.0475,1.0,80.06002,0.5113009,0.0,60.08001,0.0,68.2289,0.0,0.2625,80.06002,69.50065,0.0,52.468735,0.52,1231.6807,1231.6807,0.3,57.118847,35.86296,68.64703,52.468735,69.50065,108.989586,68.93872,0.0,60.08001,60.08001,0.0,69.14131,364.55865,0.3,60.341156,80.06002,52.468735,0.71130896,60.339672
3372,19347600.0,55.045086,1.0,80.06002,0.51023245,0.0,60.08001,0.0,68.11898,0.0,0.2625,80.06002,69.50063,0.0,52.47077,0.51666665,1228.5499,1228.5499,0.3,57.021046,35.86295,68.57205,52.47077,69.50063,108.98955,68.89379,0.0,60.08001,60.08001,0.0,69.10544,364.55853,0.3,60.289135,80.06002,52.47077,0.7102383,60.28765
3374,19347720.0,55.043438,1.0,80.06002,0.50886506,0.0,60.08001,0.0,67.967316,0.0,0.2625,80.06002,69.50062,0.0,52.472694,0.5133333,1225.4835,1225.4835,0.3,56.9427,35.86294,68.466034,52.472694,69.50062,108.98953,68.82469,0.0,60.08001,60.08001,0.0,69.043976,364.5585,0.3,60.237167,80.06002,52.472694,0.7088689,60.235687
3377,19347840.0,55.04234,1.0,80.06002,0.50717837,0.0,60.08001,0.0,67.86421,0.0,0.2625,80.06002,69.5006,0.0,52.474503,0.51,1222.4713,1222.4713,0.3,56.878635,35.862926,68.39545,52.474503,69.5006,108.989494,68.78173,0.0,60.08001,60.08001,0.0,69.00986,364.55838,0.3,60.18537,80.06002,52.474503,0.7071806,60.183884
3378,19347900.0,55.0419,1.0,80.06002,0.506209,0.0,60.08001,0.0,67.78999,0.0,0.2625,80.06002,69.500595,0.0,52.475327,0.5083333,1220.9824,1220.9824,0.3,56.850857,35.862923,68.343925,52.475327,69.500595,108.98949,68.74756,0.0,60.08001,60.08001,0.0,68.979095,364.55835,0.3,60.159554,80.06002,52.475327,0.7062106,60.158066
3380,19347960.0,55.041573,1.0,80.06002,0.50515217,0.0,60.08001,0.0,67.71743,0.0,0.2625,80.06002,69.50059,0.0,52.47615,0.50666666,1219.5033,1219.5033,0.3,56.825497,35.86292,68.29295,52.47615,69.50059,108.98948,68.714554,0.0,60.08001,60.08001,0.0,68.95053,364.55832,0.3,60.133842,80.06002,52.47615,0.7051532,60.132362
3382,19348080.0,55.041077,1.0,80.06002,0.50276613,0.0,60.08001,0.0,67.620636,0.0,0.2625,80.06002,69.500565,0.0,52.47769,0.50333333,1216.5692,1216.5692,0.3,56.78112,35.862907,68.22649,52.47769,69.500565,108.989426,68.67346,0.0,60.08001,60.08001,0.0,68.91818,364.5582,0.3,60.082535,80.06002,52.47769,0.7027664,60.081055
3385,19348200.0,55.04075,1.0,80.06002,0.5,0.0,60.08001,0.0,67.47919,0.0,0.2625,80.06002,69.50056,0.0,52.47901,0.5,1213.6589,1213.6589,0.3,56.74415,35.8629,68.12777,52.47901,69.50056,108.98941,68.608475,0.0,60.08001,60.08001,0.0,68.860886,364.5581,0.3,60.03167,80.06002,52.47901,0.7,60.03019
3387,19348320.0,55.040527,1.0,80.06002,0.49695906,0.0,60.08001,0.0,67.38899,0.0,0.2625,80.06002,69.500534,0.0,52.480164,0.49691203,1210.7615,1210.7615,0.3,56.713737,35.862885,68.06554,52.480164,69.500534,108.989365,68.56958,0.0,60.08001,60.08001,0.0,68.830124,364.55798,0.3,59.981186,80.06002,52.480164,0.6969591,59.97976
3388,19348440.0,55.04036,1.0,80.06002,0.4937712,0.0,60.08001,0.0,67.25243,0.0,0.2625,80.06002,69.50052,0.0,52.481094,0.49429628,1207.8668,1207.8668,0.3,56.6894,35.862877,67.97034,52.481094,69.50052,108.98935,68.50658,0.0,60.08001,60.08001,0.0,68.77475,364.55795,0.3,59.931255,80.06002,52.481094,0.6937712,59.929825
3390,19348500.0,55.040306,1.0,80.06002,0.4921264,0.0,60.08001,0.0,67.21002,0.0,0.2625,80.06002,69.50051,0.0,52.481483,0.49315682,1206.417,1206.417,0.3,56.679413,35.86287,67.940674,52.481483,69.50051,108.98933,68.488174,0.0,60.08001,60.08001,0.0,68.76108,364.5579,0.3,59.90648,80.06002,52.481537,0.6921264,59.905052
3392,19348560.0,55.040253,1.0,80.06002,0.49045,0.0,60.08001,0.0,67.16696,0.0,0.2625,80.06002,69.50049,0.0,52.481865,0.492125,1204.9637,1204.9637,0.3,56.670856,35.86286,67.91118,52.481865,69.50049,108.98931,68.468895,0.0,60.08001,60.08001,0.0,68.74553,364.55783,0.3,59.881874,80.06002,52.481865,0.69045,59.880444
3394,19348680.0,55.0402,1.0,80.06002,0.48700905,0.0,60.08001,0.0,67.03496,0.0,0.2625,80.06002,69.50048,0.0,52.48236,0.49037036,1202.042,1202.042,0.3,56.65798,35.862854,67.81917,52.48236,69.50048,108.98929,68.40781,0.0,60.08001,60.08001,0.0,68.69192,364.55777,0.3,59.833145,80.06002,52.48236,0.68700904,59.83177
3396,19348800.0,55.040142,1.0,80.06002,0.48346195,0.0,60.08001,0.0,66.954544,0.0,0.2625,80.06002,69.50046,0.0,52.482635,0.48900464,1199.0906,1199.0906,0.3,56.650738,35.86284,67.7633,52.482635,69.50046,108.98925,68.37172,0.0,60.08001,60.08001,0.0,68.66412,364.55765,0.3,59.785194,80.06002,52.482635,0.6834619,59.78382
3398,19348920.0,55.040085,1.0,80.06002,0.47982222,0.0,60.08001,0.0,66.82759,0.0,0.2625,80.06002,69.50045,0.0,52.48269,0.488,1196.0989,1196.0989,0.3,56.649136,35.86283,67.674805,52.48269,69.50045,108.98922,68.312775,0.0,60.08001,60.08001,0.0,68.61221,364.5576,0.3,59.738007,80.06002,52.48269,0.6798222,59.736687
3400,19349040.0,55.040085,1.0,80.06002,0.47610348,0.0,60.08001,0.0,66.75185,0.0,0.2625,80.06002,69.50043,0.0,52.482468,0.4873287,1193.0562,1193.0562,0.3,56.65322,35.86282,67.6219,52.482468,69.50043,108.98918,68.27812,0.0,60.08001,60.08001,0.0,68.585785,364.55746,0.3,59.691696,80.06002,52.482468,0.6761035,59.69038
3403,19349100.0,55.04003,1.0,80.06002,0.47421876,0.0,60.08001,0.0,66.689224,0.0,0.2625,80.06002,69.50042,0.0,52.482307,0.48710936,1191.5123,1191.5123,0.3,56.657417,35.862816,67.57861,52.482307,69.50042,108.98918,68.24873,0.0,60.08001,60.08001,0.0,68.55948,364.55746,0.3,59.6689,80.06002,52.482307,0.6742188,59.667583
3404,19349160.0,55.04003,1.0,80.06002,0.47231933,0.0,60.08001,0.0,66.62808,0.0,0.2625,80.06002,69.50042,0.0,52.482033,0.48696297,1189.9517,1189.9517,0.3,56.66306,35.862812,67.53577,52.482033,69.50042,108.98917,68.22044,0.0,60.08001,60.08001,0.0,68.535416,364.5574,0.3,59.646324,80.06002,52.482033,0.67231935,59.645004
3406,19349280.0,55.04003,1.0,80.06002,0.46848333,0.0,60.08001,0.0,66.556725,0.0,0.2625,80.06002,69.5004,0.0,52.481262,0.486875,1186.8779,1186.8779,0.3,56.679535,35.8628,67.48567,52.481316,69.5004,108.989136,68.18715,0.0,60.08001,60.08001,0.0,68.510254,364.5573,0.3,59.60194,80.06002,52.481262,0.6684833,59.600677
3408,19349400.0,55.039978,1.0,80.06002,0.46460906,0.0,60.08001,0.0,66.4367,0.0,0.2625,80.06002,69.50039,0.0,52.47923,0.48703703,1183.8492,1183.8492,0.3,56.724953,35.862793,67.40212,52.47923,69.50039,108.98912,68.13101,0.0,60.08001,60.08001,0.0,68.461365,364.55725,0.3,59.55871,80.06002,52.47923,0.6646091,59.557446
3410,19349520.0,55.039978,1.0,80.06002,0.46071008,0.0,60.08001,0.0,66.37012,0.0,0.2625,80.06002,69.500374,0.0,52.47709,0.4874213,1180.6779,1180.6779,0.3,56.77265,35.86278,67.355156,52.47709,69.500374,108.98909,68.09943,0.0,60.08001,60.08001,0.0,68.43742,364.5572,0.3,59.51658,80.06002,52.47709,0.6607101,59.515366
3412,19349640.0,55.039978,1.0,80.06002,0.4568,0.0,60.08001,0.0,66.253555,0.0,0.2625,80.06002,69.50037,0.0,52.474834,0.488,1177.3607,1177.3607,0.3,56.821846,35.862778,67.27397,52.474834,69.50037,108.98908,68.04471,0.0,60.08001,60.08001,0.0,68.38985,364.55716,0.3,59.475655,80.06002,52.474834,0.6568,59.4745
3414,19349700.0,55.039978,1.0,80.06002,0.45484504,0.0,60.08001,0.0,66.22214,0.0,0.2625,80.06002,69.50036,0.0,52.47368,0.48835358,1175.6447,1175.6447,0.3,56.84709,35.862774,67.25139,52.47368,69.50036,108.98907,68.02977,0.0,60.08001,60.08001,0.0,68.37941,364.5571,0.3,59.45571,80.06002,52.47368,0.65484506,59.45456
3416,19349760.0,55.039978,1.0,80.06002,0.4528924,0.0,60.08001,0.0,66.19,0.0,0.2625,80.06002,69.50035,0.0,52.472527,0.48874536,1173.8888,1173.8888,0.3,56.872818,35.862766,67.22893,52.472527,69.50035,108.98905,68.0139,0.0,60.08001,60.08001,0.0,68.36705,364.55707,0.3,59.436047,80.06002,52.472527,0.6528924,59.434948
3419,19349880.0,55.039978,1.0,80.06002,0.44900084,0.0,60.08001,0.0,66.076675,0.0,0.2625,80.06002,69.50034,0.0,52.470108,0.48962963,1170.2529,1170.2529,0.3,56.92584,35.862762,67.14999,52.470108,69.50034,108.989044,67.960556,0.0,60.08001,60.08001,0.0,68.3208,364.55707,0.3,59.39781,80.06002,52.470108,0.6490008,59.39677
3421,19350000.0,55.039978,1.0,80.06002,0.4451389,0.0,60.08001,0.0,66.01663,0.0,0.2625,80.06002,69.500336,0.0,52.467636,0.490625,1166.4437,1166.4437,0.3,56.981148,35.86276,67.10719,52.467636,69.500336,108.98902,67.93089,0.0,60.08001,60.08001,0.0,68.29904,364.557,0.3,59.361065,80.06002,52.467636,0.64513886,59.360023
3422,19350120.0,55.039978,1.0,80.06002,0.44132015,0.0,60.08001,0.0,65.907104,0.0,0.2625,80.06002,69.500336,0.0,52.46522,0.4917037,1162.5912,1162.5912,0.3,57.034374,35.862755,67.03073,52.46522,69.500336,108.98903,67.8792,0.0,60.08001,60.08001,0.0,68.25395,364.557,0.3,59.32624,80.06002,52.46522,0.64132017,59.325302
3424,19350240.0,55.039978,1.0,80.06002,0.43755823,0.0,60.08001,0.0,65.85036,0.0,0.2625,80.06002,69.500336,0.0,52.463516,0.49283797,1158.9315,1158.9315,0.3,57.07149,35.862755,66.98986,52.463516,69.500336,108.98902,67.850586,0.0,60.08001,60.08001,0.0,68.233185,364.557,0.3,59.29399,80.06002,52.463516,0.6375582,59.29306
3426,19350300.0,55.039978,1.0,80.06002,0.4357028,0.0,60.08001,0.0,65.795975,0.0,0.2625,80.06002,69.50034,0.0,52.462967,0.49341723,1157.1803,1157.1803,0.3,57.083927,35.86276,66.95212,52.462967,69.50034,108.98904,67.8246,0.0,60.08001,60.08001,0.0,68.21017,364.55704,0.3,59.278725,80.06002,52.462967,0.6357028,59.2779
3428,19350360.0,55.039978,1.0,80.06002,0.43386668,0.0,60.08001,0.0,65.742966,0.0,0.2625,80.06002,69.50035,0.0,52.462532,0.494,1155.4817,1155.4817,0.3,57.092625,35.86276,66.91472,52.462532,69.50035,108.98905,67.79967,0.0,60.08001,60.08001,0.0,68.18924,364.55707,0.3,59.26411,80.06002,52.462532,0.63386667,59.263287
3430,19350480.0,55.039978,1.0,80.06002,0.43025905,0.0,60.08001,0.0,65.68941,0.0,0.2625,80.06002,69.50036,0.0,52.4622,0.49516204,1152.2416,1152.2416,0.3,57.09981,35.862766,66.8756,52.4622,69.50036,108.98906,67.77209,0.0,60.08001,60.08001,0.0,68.16936,364.5571,0.3,59.236534,80.06002,52.4622,0.63025904,59.235764
3432,19350600.0,55.039978,1.0,80.06002,0.42674896,0.0,60.08001,0.0,65.58471,0.0,0.2625,80.06002,69.50038,0.0,52.462418,0.4962963,1149.2096,1149.2096,0.3,57.094933,35.862778,66.80205,52.462418,69.50038,108.989105,67.72232,0.0,60.08001,60.08001,0.0,68.12645,364.55722,0.3,59.21116,80.06002,52.462418,0.626749,59.21044
3434,19350720.0,55.039978,1.0,80.06002,0.42335,0.0,60.08001,0.0,65.534836,0.0,0.2625,80.06002,69.5004,0.0,52.463135,0.497375,1146.3823,1146.3823,0.3,57.079697,35.86279,66.765076,52.463135,69.5004,108.989136,67.69612,0.0,60.08001,60.08001,0.0,68.10739,364.55734,0.3,59.187866,80.06002,52.463135,0.62335,59.187206
3437,19350840.0,55.04003,1.0,80.06002,0.4200757,0.0,60.08001,0.0,65.43277,0.0,0.2625,80.06002,69.500435,0.0,52.464233,0.49837038,1143.7559,1143.7559,0.3,57.055676,35.86281,66.69307,52.464233,69.500435,108.9892,67.647446,0.0,60.08001,60.08001,0.0,68.06537,364.5575,0.3,59.166607,80.06002,52.464233,0.6200757,59.166
3438,19350900.0,55.04003,1.0,80.06002,0.41848958,0.0,60.08001,0.0,65.409256,0.0,0.2625,80.06002,69.50044,0.0,52.46489,0.4988281,1142.516,1142.516,0.3,57.04082,35.862816,66.6751,52.46489,69.50044,108.98922,67.63503,0.0,60.08001,60.08001,0.0,68.05718,364.5576,0.3,59.156662,80.06002,52.46489,0.61848956,59.156113
3440,19350960.0,55.04003,1.0,80.06002,0.4169397,0.0,60.08001,0.0,65.38492,0.0,0.2625,80.06002,69.50046,0.0,52.46566,0.49925464,1141.3241,1141.3241,0.3,57.0243,35.862823,66.657135,52.465607,69.50046,108.98925,67.621735,0.0,60.08001,60.08001,0.0,68.04707,364.55765,0.3,59.147217,80.06002,52.46566,0.6169397,59.146667
3442,19351080.0,55.04003,1.0,80.06002,0.41395557,0.0,60.08001,0.0,65.28528,0.0,0.2625,80.06002,69.5005,0.0,52.467308,0.5,1139.0809,1139.0809,0.3,56.98687,35.86285,66.58661,52.467308,69.5005,108.98933,67.57417,0.0,60.08001,60.08001,0.0,68.005936,364.5579,0.3,59.12964,80.06002,52.467308,0.61395556,59.129143
3445,19351200.0,55.04003,1.0,80.06002,0.41113684,0.0,60.08001,0.0,65.24013,0.0,0.2625,80.06002,69.50054,0.0,52.46923,0.5005787,1137.0187,1137.0187,0.3,56.94457,35.86287,66.55217,52.46923,69.50054,108.98938,67.54934,0.0,60.08001,60.08001,0.0,67.9883,364.55804,0.3,59.11376,80.06002,52.46923,0.61113685,59.113323
3446,19351320.0,55.04003,1.0,80.06002,0.40849712,0.0,60.08001,0.0,65.14361,0.0,0.2625,80.06002,69.50059,0.0,52.47132,0.500963,1135.1289,1135.1289,0.3,56.89849,35.8629,66.483444,52.47132,69.50059,108.98946,67.50308,0.0,60.08001,60.08001,0.0,67.94792,364.55832,0.3,59.099533,80.06002,52.47132,0.60849714,59.09915
3448,19351440.0,55.04003,1.0,80.06002,0.40605,0.0,60.08001,0.0,65.10092,0.0,0.2625,80.06002,69.500626,0.0,52.47357,0.501125,1133.4025,1133.4025,0.3,56.84961,35.862923,66.45038,52.47352,69.500626,108.98954,67.47914,0.0,60.08001,60.08001,0.0,67.930954,364.5585,0.3,59.086792,80.06002,52.47357,0.60605,59.086407
3450,19351500.0,55.04003,1.0,80.06002,0.4049029,0.0,60.08001,0.0,65.0527,0.0,0.2625,80.06002,69.50065,0.0,52.47467,0.501114,1132.5974,1132.5974,0.3,56.8244,35.86294,66.41632,52.47467,69.50065,108.989586,67.455734,0.0,60.08001,60.08001,0.0,67.91008,364.55865,0.3,59.080914,80.06002,52.47467,0.6049029,59.08058
3452,19351560.0,55.040085,1.0,80.06002,0.40380904,0.0,60.08001,0.0,65.005844,0.0,0.2625,80.06002,69.50068,0.0,52.475822,0.50103706,1131.8293,1131.8293,0.3,56.79883,35.862957,66.38248,52.475822,69.50068,108.98963,67.43343,0.0,60.08001,60.08001,0.0,67.89129,364.55878,0.3,59.07542,80.06002,52.475822,0.60380906,59.07509
3455,19351680.0,55.040085,1.0,80.06002,0.40178785,0.0,60.08001,0.0,64.965576,0.0,0.2625,80.06002,69.50072,0.0,52.478188,0.50067127,1130.3992,1130.3992,0.3,56.74696,35.862984,66.350784,52.478188,69.50072,108.989716,67.41025,0.0,60.08001,60.08001,0.0,67.87486,364.559,0.3,59.06537,80.06002,52.478188,0.60178787,59.065094
3456,19351800.0,55.040085,1.0,80.06002,0.4000139,0.0,60.08001,0.0,64.873344,0.0,0.2625,80.06002,69.50078,0.0,52.480545,0.5000069,1129.111,1129.111,0.3,56.695183,35.863018,66.2847,52.480545,69.50078,108.98981,67.365814,0.0,60.08001,60.08001,0.0,67.8362,364.55933,0.3,59.05658,80.06002,52.480545,0.6000139,59.056305
3460,19351920.0,55.040085,1.0,80.06002,0.3984068,0.0,60.08001,0.0,64.83533,0.0,0.2625,80.06002,69.500824,0.0,52.48291,0.49893832,1127.922,1127.922,0.3,56.64287,35.86305,66.25421,52.48291,69.500824,108.98989,67.34346,0.0,60.08001,60.08001,0.0,67.82004,364.55954,0.3,59.04878,80.06002,52.48291,0.59841573,59.04856
3462,19352040.0,55.040085,1.0,80.06002,0.39695802,0.0,60.08001,0.0,64.74437,0.0,0.2625,80.06002,69.50088,0.0,52.485214,0.49744,1126.8511,1126.8511,0.3,56.59195,35.863083,66.1889,52.485214,69.50088,108.98999,67.29945,0.0,60.08001,60.08001,0.0,67.78165,364.5598,0.3,59.042023,80.06002,52.485214,0.5969926,59.0418
3464,19352100.0,55.040085,1.0,80.06002,0.39628664,0.0,60.08001,0.0,64.7269,0.0,0.2625,80.06002,69.5009,0.0,52.486313,0.49653646,1126.352,1126.352,0.3,56.567017,35.8631,66.17435,52.486313,69.5009,108.99003,67.28908,0.0,60.08001,60.08001,0.0,67.774994,364.55994,0.3,59.039,80.06002,52.486313,0.5963397,59.038834
3466,19352160.0,55.040085,1.0,80.06002,0.39565,0.0,60.08001,0.0,64.708496,0.0,0.2625,80.06002,69.50092,0.0,52.48741,0.495535,1125.8752,1125.8752,0.3,56.54253,35.863113,66.15973,52.48741,69.50092,108.990074,67.277756,0.0,60.08001,60.08001,0.0,67.766266,364.5601,0.3,59.0362,80.06002,52.48747,0.595725,59.036034
3468,19352280.0,55.040085,1.0,80.06002,0.394479,0.0,60.08001,0.0,64.61951,0.0,0.2625,80.06002,69.500984,0.0,52.48961,0.49325332,1124.9813,1124.9813,0.3,56.495132,35.863144,66.09569,52.489555,69.500984,108.99017,67.23458,0.0,60.08001,60.08001,0.0,67.72847,364.56036,0.3,59.031143,80.06002,52.48961,0.5946074,59.030983
3471,19352400.0,55.040085,1.0,80.06002,0.39344135,0.0,60.08001,0.0,64.58566,0.0,0.2625,80.06002,69.50102,0.0,52.491646,0.490625,1124.1559,1124.1559,0.3,56.450214,35.863174,66.06783,52.49159,69.50102,108.99024,67.21355,0.0,60.08001,60.08001,0.0,67.71353,364.56058,0.3,59.026806,80.06002,52.491646,0.59363425,59.026695
3472,19352520.0,55.040085,1.0,80.06002,0.39253333,0.0,60.08001,0.0,64.49926,0.0,0.2625,80.06002,69.501076,0.0,52.49351,0.48768,1123.3851,1123.3851,0.3,56.408195,35.863205,66.00554,52.49351,69.501076,108.990326,67.171524,0.0,60.08001,60.08001,0.0,67.676285,364.56082,0.3,59.02307,80.06002,52.49351,0.5928,59.02296
3474,19352640.0,55.040085,1.0,80.06002,0.39175123,0.0,60.08001,0.0,64.46735,0.0,0.2625,80.06002,69.501114,0.0,52.49527,0.48444834,1122.6548,1122.6548,0.3,56.36946,35.86323,65.97896,52.49527,69.501114,108.9904,67.1512,0.0,60.08001,60.08001,0.0,67.66179,364.56107,0.3,59.01983,80.06002,52.49527,0.5920991,59.019722
3476,19352700.0,55.040085,1.0,80.06002,0.39140624,0.0,60.08001,0.0,64.42395,0.0,0.2625,80.06002,69.50113,0.0,52.496094,0.48273438,1122.3004,1122.3004,0.3,56.351433,35.863243,65.948135,52.496094,69.50113,108.99044,67.129776,0.0,60.08001,60.08001,0.0,67.642395,364.56113,0.3,59.018402,80.06002,52.496094,0.5917969,59.01829
3478,19352760.0,55.04003,1.0,80.06002,0.39109135,0.0,60.08001,0.0,64.38193,0.0,0.2625,80.06002,69.50115,0.0,52.496864,0.48096,1121.9507,1121.9507,0.3,56.334354,35.86326,65.91748,52.496864,69.50115,108.99047,67.10945,0.0,60.08001,60.08001,0.0,67.62509,364.56125,0.3,59.01703,80.06002,52.496864,0.5915259,59.01692
3480,19352880.0,55.04003,1.0,80.06002,0.39055,0.0,60.08001,0.0,64.35193,0.0,0.2625,80.06002,69.50119,0.0,52.49829,0.477245,1121.2579,1121.2579,0.3,56.303196,35.86328,65.89221,52.49829,69.50119,108.99053,67.08972,0.0,60.08001,60.08001,0.0,67.61102,364.56143,0.3,59.014503,80.06002,52.49829,0.591075,59.01439
3482,19353000.0,55.04003,1.0,80.06002,0.39012346,0.0,60.08001,0.0,64.26816,0.0,0.2625,80.06002,69.50122,0.0,52.499496,0.47333333,1120.5618,1120.5618,0.3,56.276264,35.863304,65.83206,52.499496,69.50122,108.990585,67.04864,0.0,60.08001,60.08001,0.0,67.57483,364.56158,0.3,59.01219,80.06002,52.499496,0.59074074,59.012085
3484,19353120.0,55.04003,1.0,80.06002,0.38980803,0.0,60.08001,0.0,64.24069,0.0,0.2625,80.06002,69.50125,0.0,52.50049,0.469255,1119.8469,1119.8469,0.3,56.253822,35.863323,65.808556,52.50049,69.50125,108.99065,67.02991,0.0,60.08001,60.08001,0.0,67.5612,364.56174,0.3,59.00994,80.06002,52.50049,0.5905176,59.009888
3487,19353240.0,55.04003,1.0,80.06002,0.3896,0.0,60.08001,0.0,64.15852,0.0,0.2625,80.06002,69.50127,0.0,52.501312,0.46504,1119.0983,1119.0983,0.3,56.236103,35.863335,65.74978,52.501312,69.50127,108.99068,66.989426,0.0,60.08001,60.08001,0.0,67.52556,364.56183,0.3,59.007744,80.06002,52.501312,0.5904,59.007637
3489,19353300.0,55.04003,1.0,80.06002,0.3895351,0.0,60.08001,0.0,64.14572,0.0,0.2625,80.06002,69.501274,0.0,52.50164,0.46289062,1118.7063,1118.7063,0.3,56.229084,35.863342,65.73852,52.50164,69.501274,108.99069,66.98064,0.0,60.08001,60.08001,0.0,67.520004,364.56186,0.3,59.00659,80.06002,52.50164,0.59037906,59.00654
3490,19353360.0,55.04003,1.0,80.06002,0.38949567,0.0,60.08001,0.0,64.13199,0.0,0.2625,80.06002,69.50129,0.0,52.50186,0.46071833,1118.3002,1118.3002,0.3,56.223328,35.86335,65.72714,52.50186,69.50129,108.99071,66.970856,0.0,60.08001,60.08001,0.0,67.512375,364.56195,0.3,59.00544,80.06002,52.50186,0.5903824,59.005325
3492,19353480.0,55.04003,1.0,80.06002,0.38949135,0.0,60.08001,0.0,64.05141,0.0,0.2625,80.06002,69.5013,0.0,52.502243,0.45632,1117.437,1117.437,0.3,56.215687,35.863358,65.66974,52.502243,69.5013,108.99073,66.93103,0.0,60.08001,60.08001,0.0,67.477264,364.56198,0.3,59.00291,80.06002,52.502243,0.5904593,59.0028
3494,19353600.0,55.04003,1.0,80.06002,0.3895822,0.0,60.08001,0.0,64.02669,0.0,0.2625,80.06002,69.501305,0.0,52.502357,0.45191216,1116.5015,1116.5015,0.3,56.213352,35.863365,65.64859,52.502357,69.501305,108.99074,66.91312,0.0,60.08001,60.08001,0.0,67.464745,364.562,0.3,59.000107,80.06002,52.502357,0.59062326,59.000053
3499,19353660.0,55.348747,1.0,80.06002,0.38966426,0.0,60.08001,0.0,64.003555,0.0,0.2625,80.06002,47.64782,0.0,55.34523,0.4496444,117.50065,117.50065,0.3,0.0,3.7522175,65.4916,55.368797,47.64782,84.956955,66.90741,0.0,60.08001,60.08001,0.0,67.45623,264.97363,0.3,58.998734,80.06002,55.368797,0.5907395,58.998627
3500,19353720.0,57.050972,1.0,80.06002,0.38976792,0.0,60.08001,0.0,63.98774,0.0,0.2625,80.06002,48.541187,0.0,57.050972,0.44741333,50.168774,50.168774,0.3,0.0,3.9546592,65.48528,57.050972,48.541187,86.54986,66.906204,0.0,60.08001,60.08001,0.0,67.45348,269.94583,0.3,58.99758,80.06002,57.050972,0.5908741,58.997475
3502,19353840.0,58.404266,1.0,80.06002,0.39004135,0.0,60.08001,0.0,64.015976,0.0,0.2625,80.06002,55.57332,0.0,58.404266,0.442965,18.273481,18.273481,0.3,0.0,5.819727,65.51747,58.404266,55.57332,99.08827,66.92669,0.0,60.08001,60.08001,0.0,67.4704,309.0506,0.3,58.995827,80.06002,58.404266,0.59120095,58.99577
3504,19353900.0,58.747368,1.0,80.06002,0.39021027,0.0,60.08001,0.0,64.00213,0.0,0.2625,80.06002,59.395916,0.0,58.747368,0.44075522,9.958934,9.958934,0.3,0.0,7.0034404,65.51654,58.747368,59.395916,105.15802,66.925095,0.0,60.08001,60.08001,0.0,67.46584,329.21747,0.3,58.995277,80.06002,58.747368,0.5913918,58.99522
3507,19353960.0,58.92381,1.0,80.06002,0.3904,0.0,60.08001,0.0,63.989716,0.0,0.2625,80.06002,64.68771,0.0,58.9237,0.43856,22.737196,22.737196,0.3,0.0,8.171032,65.59036,58.923534,64.68771,105.205605,66.92345,0.009053414,60.08001,60.08001,0.0,67.46211,344.8426,0.3,58.994946,80.06002,58.92381,0.5916,58.99489
3508,19354080.0,58.039574,1.0,80.06002,0.3908401,0.0,60.08001,0.0,64.01449,0.0,0.2625,80.06002,67.48648,0.0,58.041058,0.43422833,106.86776,106.86776,0.3,0.0,9.891264,65.65008,58.04298,67.48648,105.39825,66.93526,0.02716024,60.08001,60.08001,0.0,67.46859,353.35638,0.3,58.994946,80.06002,58.039574,0.59206575,58.99467
3510,19354200.0,57.353973,1.0,80.06002,0.39135802,0.0,60.08001,0.0,63.977028,0.0,0.2625,80.06002,67.57633,0.0,57.354904,0.43,186.77045,186.77045,0.3,0.0,10.933361,65.62426,57.35606,67.57633,105.55845,66.92059,0.045267068,60.08001,60.08001,0.0,67.447876,353.85614,0.3,58.996593,80.06002,57.353973,0.5925926,58.995163
3512,19354320.0,56.81916,1.0,80.06002,0.39195,0.0,60.08001,0.0,63.988945,0.0,0.2625,80.06002,67.63371,0.0,56.820038,0.425905,277.021,277.021,0.3,0.0,11.604797,65.62991,56.821136,67.63371,105.66077,66.924545,0.02716024,60.08001,60.08001,0.0,67.44646,354.17526,0.3,58.99643,80.06002,56.81916,0.593175,58.996155
3514,19354440.0,56.409096,1.0,80.06002,0.39261234,0.0,60.08001,0.0,63.94187,0.0,0.2625,80.06002,68.425735,0.0,56.4097,0.42197335,367.46252,367.46252,0.3,0.0,21.332573,65.59592,56.41041,68.425735,107.07297,66.90367,0.009053414,60.08001,60.08001,0.0,67.41986,358.57986,0.3,58.997692,80.06002,56.409096,0.5938074,58.997692
3516,19354500.0,56.21782,1.0,80.06002,0.39296874,0.0,60.08001,0.0,63.94456,0.0,0.2625,80.06002,68.73749,0.0,56.218483,0.42007813,411.90057,411.90057,0.3,0.0,25.393831,65.59558,56.21925,68.73749,107.62883,66.90373,0.0,60.08001,60.08001,0.0,67.41783,360.31387,0.3,58.998573,80.06002,56.21782,0.59414065,58.998627
3518,19354560.0,56.0388,1.0,80.06002,0.39334136,0.0,60.08001,0.0,63.945168,0.0,0.2625,80.06002,68.95385,0.0,56.03935,0.418235,452.01334,452.01334,0.3,0.0,28.286303,65.594376,56.040115,68.95385,108.01461,66.902245,0.0,60.08001,60.08001,0.0,67.413055,361.5172,0.3,58.999557,80.06002,56.0388,0.59448427,58.999615
3520,19354680.0,55.702892,1.0,80.06002,0.39413333,0.0,60.08001,0.0,63.890892,0.0,0.2625,80.06002,69.226944,0.0,55.70344,0.41472,523.4594,523.4594,0.3,0.0,32.02136,65.55527,55.7041,69.226944,108.50156,66.87654,0.0,60.08001,60.08001,0.0,67.3818,363.03613,0.3,59.00187,80.06002,55.702892,0.5952,59.001923
