,time,VAV: Core Zone Discharge Air Temperature,AHU: Outdoor Air Damper Position,VAV Core Zone Cooling SP,Diffuse Horizontal Solar Irradiation,VAV: North zone Q,VAV North Zone Heating SP,VAV: North Zone Reheat Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,VAV North Zone Cooling SP,VAV: North Zone Airflow Rate,VAV: Core Zone Reheat Control Signal,AHU: Supply Air Temperature,Direct Normal Solar Irradiation,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV: North Zone Damper Control Signal,VAV: Core zone Q,AHU: Supply Fan Power,AHU: RAT,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: South Zone Airflow Rate,VAV: North Zone Room Air Temperature,AHU: Return Air Damper Position,VAV South Zone Heating SP,VAV Core Zone Heating SP,VAV: South zone Q,VAV: Core Zone Room Air Temperature,AHU: Supply Fan Airflow Rate,VAV: Core Zone Damper Control Signal,AHU: MAT,VAV South Zone Cooling SP,VAV: North Zone Discharge Air Temperature,Global Horizontal Solar Irradiation,Outdoor Air Temperature
3523,19354800.0,55.394615,1.0,80.06002,0.39498457,0.0,60.08001,0.0,63.88804,0.0,0.2625,80.06002,69.36622,0.0,55.39511,0.41145834,584.86536,584.86536,0.3,0.0,33.96164,65.54961,55.395714,69.36622,108.74988,66.87121,0.0,60.08001,60.08001,0.0,67.37131,363.81073,0.3,59.004395,80.06002,55.394615,0.59594905,59.004448
3524,19354920.0,55.114357,1.0,80.06002,0.39589137,0.0,60.08001,0.0,63.828766,0.0,0.2625,80.06002,69.43529,0.0,55.11479,0.40848,638.2376,638.2376,0.3,0.0,34.932938,65.50698,55.11534,69.43529,108.87303,66.84215,0.0,60.08001,60.08001,0.0,67.33708,364.19492,0.3,59.00714,80.06002,55.114357,0.59672594,59.007195
3526,19355040.0,54.860023,1.0,80.06002,0.39684564,0.0,60.08001,0.0,63.82168,0.0,0.2625,80.06002,69.46898,0.0,54.860405,0.40582612,685.5123,685.5123,0.3,0.0,35.409206,65.49847,54.8609,69.46898,108.9331,66.834015,0.0,60.08001,60.08001,0.0,67.324234,364.38232,0.3,59.009995,80.06002,54.860023,0.5975214,59.01005
3532,19355100.0,54.740707,1.0,80.06002,0.3973476,0.0,60.08001,0.0,63.789764,0.0,0.2625,80.06002,69.47876,0.0,54.74104,0.40460938,707.60504,707.60504,0.3,0.0,35.547924,65.475945,54.74153,69.47876,108.95055,66.81787,0.0,60.08001,60.08001,0.0,67.305115,364.43674,0.3,59.011482,80.06002,54.740707,0.59793115,59.011536
3534,19355160.0,54.629036,1.0,80.06002,0.3978568,0.0,60.08001,0.0,63.758728,0.0,0.2625,80.06002,69.485504,0.0,54.629417,0.40349334,728.3107,728.3107,0.3,0.0,35.643642,65.4532,54.62986,69.485504,108.96257,66.80249,0.0,60.08001,60.08001,0.0,67.28792,364.47427,0.3,59.012962,80.06002,54.629036,0.59834075,59.013016
3536,19355280.0,54.42271,1.0,80.06002,0.39890802,0.0,60.08001,0.0,63.748566,0.0,0.2625,80.06002,69.49344,0.0,54.423042,0.401545,766.2623,766.2623,0.3,0.0,35.756786,65.44249,54.423477,69.49344,108.976715,66.79222,0.0,60.08001,60.08001,0.0,67.27336,364.5184,0.3,59.015877,80.06002,54.42271,0.5991676,59.01593
3539,19355400.0,54.2371,1.0,80.06002,0.4,0.0,60.08001,0.0,63.683144,0.0,0.2625,80.06002,69.497246,0.0,54.237427,0.4,800.07306,800.07306,0.3,0.0,35.81162,65.39547,54.237755,69.497246,108.98351,66.75887,0.0,60.08001,60.08001,0.0,67.2359,364.5396,0.3,59.018677,80.06002,54.2371,0.6,59.018784
3540,19355520.0,54.07016,1.0,80.06002,0.4013642,0.0,60.08001,0.0,63.670944,0.0,0.2625,80.06002,69.499054,0.0,54.070435,0.39940593,830.24567,830.24567,0.3,0.0,35.838154,65.38327,54.070763,69.499054,108.98674,66.74706,0.0,60.08001,60.08001,0.0,67.220245,364.5497,0.3,59.02137,80.06002,54.07016,0.6010778,59.021423
3547,19355640.0,55.02767,1.0,80.06002,0.40320987,24.738754,60.08001,0.0,63.603985,0.0,0.2625,80.06002,69.49991,0.0,53.920143,0.4002252,857.2034,857.2034,0.3,24.621502,35.85098,65.33499,54.51637,69.49991,108.98825,66.71268,0.0,60.08001,60.08001,700.5521,67.182236,364.55444,0.3,59.023785,80.06002,55.033,0.6026222,59.02384
3548,19355700.0,55.029213,1.0,80.06002,0.4043017,26.296421,60.08001,0.0,63.602886,0.0,0.2625,80.06002,69.50013,0.0,53.850708,0.40113425,869.59155,869.59155,0.3,26.200167,35.85463,65.33241,55.030804,69.50013,108.988655,66.70971,0.0,60.08001,60.08001,41.143246,67.17822,364.55573,0.3,59.024883,80.06002,55.033607,0.603559,59.02494
3550,19355760.0,55.03047,1.0,80.06002,0.4055,27.762777,60.08001,0.0,63.60058,0.0,0.2625,80.06002,69.50028,0.0,53.784843,0.40236,881.3073,881.3073,0.3,27.6838,35.857162,65.329666,55.031902,69.50028,108.98892,66.70575,0.0,60.08001,60.08001,43.462414,67.17223,364.55658,0.3,59.02587,80.06002,55.0341,0.6046,59.025925
3552,19355880.0,55.03251,1.0,80.06002,0.40819752,30.474144,60.08001,0.0,63.543068,0.0,0.2625,80.06002,69.500435,0.0,53.66295,0.4057126,902.86865,902.86865,0.3,30.420975,35.86014,65.28902,55.033607,69.500435,108.989204,66.6768,0.0,60.08001,60.08001,47.743275,67.14049,364.55746,0.3,59.02763,80.06002,55.03498,0.60697776,59.02763
3554,19356000.0,55.03399,1.0,80.06002,0.41126543,32.91723,60.08001,0.0,63.540154,0.0,0.2625,80.06002,69.50047,0.0,53.55298,0.4101852,922.1571,922.1571,0.3,32.881435,35.86156,65.28407,55.034866,69.50047,108.98928,66.670044,0.0,60.08001,60.08001,51.593487,67.13115,364.55774,0.3,59.028893,80.06002,55.035637,0.6097222,59.028893
3557,19356120.0,55.035088,1.0,80.06002,0.41466665,35.120945,60.08001,0.0,63.483192,0.0,0.2625,80.06002,69.50048,0.0,53.453773,0.41568,939.40765,939.40765,0.3,35.096848,35.862232,65.2437,55.035805,69.50048,108.98929,66.641205,0.0,60.08001,60.08001,55.06169,67.1,364.55777,0.3,59.02961,80.06002,55.036186,0.6128,59.02961
3558,19356240.0,55.03591,1.0,80.06002,0.4183642,37.110863,60.08001,0.0,63.48088,0.0,0.2625,80.06002,69.50045,0.0,53.36412,0.42209926,954.82544,954.82544,0.3,37.09464,35.86254,65.23903,55.03646,69.50045,108.98923,66.63457,0.0,60.08001,60.08001,58.19021,67.09121,364.55762,0.3,59.02977,80.06002,55.036682,0.6161778,59.029716
3560,19356300.0,55.03624,1.0,80.06002,0.4203125,38.03283,60.08001,0.0,63.4521,0.0,0.2625,80.06002,69.50044,0.0,53.322594,0.425625,961.9041,961.9041,0.3,38.01952,35.862625,65.218864,55.036736,69.50044,108.98921,66.619736,0.0,60.08001,60.08001,59.638832,67.07489,364.55753,0.3,59.029552,80.06002,55.036846,0.61796874,59.029552
3562,19356360.0,55.03657,1.0,80.06002,0.422321,38.909634,60.08001,0.0,63.42447,0.0,0.2625,80.06002,69.50043,0.0,53.283043,0.4293452,968.59015,968.59015,0.3,38.898712,35.862682,65.19887,55.03701,69.50043,108.98919,66.60589,0.0,60.08001,60.08001,61.01604,67.06067,364.5575,0.3,59.02922,80.06002,55.037064,0.6198222,59.029167
3564,19356480.0,55.037064,1.0,80.06002,0.4265,40.537354,60.08001,0.0,63.42271,0.0,0.2625,80.06002,69.5004,0.0,53.209656,0.43732,980.8592,980.8592,0.3,40.530003,35.862736,65.194305,55.037453,69.5004,108.98913,66.59946,0.0,60.08001,60.08001,63.571705,67.05232,364.5573,0.3,59.027905,80.06002,55.037395,0.6237,59.027847
3566,19356600.0,55.037453,1.0,80.06002,0.43086419,42.011894,60.08001,0.0,63.366844,0.0,0.2625,80.06002,69.500374,0.0,53.14319,0.44592592,991.7709,991.7709,0.3,42.006943,35.862755,65.154205,55.03778,69.500374,108.9891,66.57089,0.0,60.08001,60.08001,65.88588,67.02232,364.55722,0.3,59.025764,80.06002,55.03767,0.62777776,59.025707
3568,19356720.0,55.03778,1.0,80.06002,0.43537655,43.34915,60.08001,0.0,63.36564,0.0,0.2625,80.06002,69.50035,0.0,53.08287,0.4550652,1001.4465,1001.4465,0.3,43.34582,35.86276,65.1496,55.038055,69.50035,108.98905,66.564575,0.0,60.08001,60.08001,67.98394,67.01442,364.55707,0.3,59.022797,80.06002,55.037888,0.6320222,59.022686
3570,19356840.0,55.038002,1.0,80.06002,0.44,44.563313,60.08001,0.0,63.310265,0.0,0.2625,80.06002,69.50034,0.0,53.028107,0.46464,1009.993,1009.993,0.3,44.56107,35.86276,65.10939,55.038277,69.50034,108.989044,66.53618,0.0,60.08001,60.08001,69.888435,66.9848,364.55707,0.3,59.018784,80.06002,55.03811,0.6364,59.018623
3573,19356900.0,55.03811,1.0,80.06002,0.44234183,45.128246,60.08001,0.0,63.310432,0.0,0.2625,80.06002,69.50034,0.0,53.002617,0.46956018,1013.8725,1013.8725,0.3,45.126404,35.862755,65.10713,55.038383,69.50034,108.98904,66.5336,0.0,60.08001,60.08001,70.77445,66.982056,364.55704,0.3,59.016426,80.06002,55.03822,0.6386285,59.01626
3574,19356960.0,55.03822,1.0,80.06002,0.44469753,45.667046,60.08001,0.0,63.309494,0.0,0.2625,80.06002,69.500336,0.0,52.978283,0.4745526,1017.504,1017.504,0.3,45.665535,35.862755,65.10466,55.038437,69.500336,108.98903,66.53003,0.0,60.08001,60.08001,71.61942,66.97728,364.557,0.3,59.013733,80.06002,55.03833,0.6408778,59.013565
3576,19357080.0,55.038437,1.0,80.06002,0.4494321,46.671677,60.08001,0.0,63.25462,0.0,0.2625,80.06002,69.50035,0.0,52.932964,0.48470518,1024.0625,1024.0625,0.3,46.670662,35.862762,65.06435,55.038605,69.50035,108.98905,66.50179,0.0,60.08001,60.08001,73.19479,66.94811,364.55707,0.3,59.00758,80.06002,55.038494,0.6454222,59.007416
3578,19357200.0,55.038605,1.0,80.06002,0.45416668,47.58735,60.08001,0.0,63.254288,0.0,0.2625,80.06002,69.50036,0.0,52.891655,0.495,1029.7408,1029.7408,0.3,47.586666,35.862766,65.05934,55.03877,69.50036,108.98907,66.495804,0.0,60.08001,60.08001,74.63054,66.94086,364.55716,0.3,59.000275,80.06002,55.038605,0.65,59.0
3581,19357320.0,55.03871,1.0,80.06002,0.4588642,48.422318,60.08001,0.0,63.199852,0.0,0.2625,80.06002,69.50039,0.0,52.853973,0.50533926,1034.6298,1034.6298,0.3,48.42186,35.86278,65.0188,55.03888,69.50039,108.98912,66.46768,0.0,60.08001,60.08001,75.93966,66.91197,364.5573,0.3,58.99209,80.06002,55.03877,0.6545778,58.991867
3582,19357440.0,55.03888,1.0,80.06002,0.46348765,49.18202,60.08001,0.0,63.199905,0.0,0.2625,80.06002,69.50041,0.0,52.819695,0.5156252,1038.8375,1038.8375,0.3,49.181705,35.862797,65.01381,55.038986,69.50041,108.98916,66.46181,0.0,60.08001,60.08001,77.1307,66.90499,364.55737,0.3,58.983627,80.06002,55.03888,0.6591222,58.983353
3584,19357500.0,55.038933,1.0,80.06002,0.46576002,49.535778,60.08001,0.0,63.17228,0.0,0.2625,80.06002,69.50043,0.0,52.80371,0.5207176,1040.7067,1040.7067,0.3,49.535526,35.862804,64.99353,55.039043,69.50043,108.98919,66.447296,0.0,60.08001,60.08001,77.68531,66.88966,364.5575,0.3,58.979233,80.06002,55.038933,0.6613715,58.97896
3586,19357560.0,55.038986,1.0,80.06002,0.468,49.87326,60.08001,0.0,63.145855,0.0,0.2625,80.06002,69.50044,0.0,52.788494,0.52576,1042.4291,1042.4291,0.3,49.87305,35.862816,64.97337,55.0391,69.50044,108.98922,66.43384,0.0,60.08001,60.08001,78.214386,66.87637,364.5576,0.3,58.974785,80.06002,55.038986,0.6636,58.974564
3589,19357680.0,55.039043,1.0,80.06002,0.4723642,50.50246,60.08001,0.0,63.146347,0.0,0.2625,80.06002,69.50047,0.0,52.760094,0.5356459,1045.4602,1045.4602,0.3,50.50232,35.862835,64.96849,55.039154,69.50047,108.98927,66.42813,0.0,60.08001,60.08001,79.200775,66.86961,364.55774,0.3,58.965668,80.06002,55.039043,0.66797775,58.965393
3591,19357800.0,55.039154,1.0,80.06002,0.47654322,51.0754,60.08001,0.0,63.09263,0.0,0.2625,80.06002,69.50052,0.0,52.734222,0.5451852,1047.9817,1047.9817,0.3,51.075306,35.862858,64.928116,55.03926,69.50052,108.98935,66.40028,0.0,60.08001,60.08001,80.09895,66.84127,364.55795,0.3,58.956276,80.06002,55.039154,0.6722222,58.956
3592,19357920.0,55.039207,1.0,80.06002,0.4805,51.597275,60.08001,0.0,63.093452,0.0,0.2625,80.06002,69.50055,0.0,52.710655,0.55428,1050.0393,1050.0393,0.3,51.59721,35.862877,64.923386,55.039318,69.50055,108.9894,66.39468,0.0,60.08001,60.08001,80.91706,66.83473,364.5581,0.3,58.94655,80.06002,55.039207,0.6763,58.946274
3594,19358040.0,55.039318,1.0,80.06002,0.48419753,52.072773,60.08001,0.0,63.04017,0.0,0.2625,80.06002,69.500595,0.0,52.68923,0.5628326,1051.6748,1051.6748,0.3,52.072727,35.862904,64.88318,55.039375,69.500595,108.98949,66.36699,0.0,60.08001,60.08001,81.66246,66.80655,364.55835,0.3,58.9365,80.06002,55.039318,0.68017775,58.936226
3596,19358100.0,55.039318,1.0,80.06002,0.4859375,52.294464,60.08001,0.0,63.041267,0.0,0.2625,80.06002,69.50061,0.0,52.67918,0.566875,1052.3461,1052.3461,0.3,52.29443,35.862915,64.88092,55.03943,69.50061,108.98952,66.36474,0.0,60.08001,60.08001,82.00999,66.80441,364.5584,0.3,58.93139,80.06002,55.039318,0.6820313,58.931114
3598,19358160.0,55.039375,1.0,80.06002,0.48759878,52.50611,60.08001,0.0,63.04132,0.0,0.2625,80.06002,69.50063,0.0,52.669624,0.57074517,1052.9258,1052.9258,0.3,52.506084,35.86293,64.87856,55.03943,69.50063,108.98955,66.36156,0.0,60.08001,60.08001,82.341774,66.800186,364.55853,0.3,58.926224,80.06002,55.039375,0.6838222,58.925896
3601,19358280.0,55.03943,1.0,80.06002,0.49066666,52.901108,60.08001,0.0,62.988365,0.0,0.2625,80.06002,69.50068,0.0,52.651825,0.57792,1053.8271,1053.8271,0.3,52.90109,35.862957,64.83852,55.039482,69.50068,108.98963,66.33398,0.0,60.08001,60.08001,82.960976,66.77222,364.55878,0.3,58.915627,80.06002,55.03943,0.6872,58.915295
3602,19358400.0,55.039482,1.0,80.06002,0.49336419,53.261196,60.08001,0.0,62.989906,0.0,0.2625,80.06002,69.50072,0.0,52.635567,0.5842593,1054.41,1054.41,0.3,53.261185,35.862984,64.83407,55.039536,69.50072,108.98971,66.32864,0.0,60.08001,60.08001,83.52545,66.766014,364.559,0.3,58.9048,80.06002,55.039482,0.69027776,58.904472
3604,19358520.0,55.039536,1.0,80.06002,0.4956543,53.589485,60.08001,0.0,62.93728,0.0,0.2625,80.06002,69.50077,0.0,52.620735,0.5896652,1054.7034,1054.7034,0.3,53.589478,35.863014,64.79424,55.039593,69.50077,108.98979,66.30124,0.0,60.08001,60.08001,84.04008,66.73822,364.55923,0.3,58.893654,80.06002,55.039536,0.69302225,58.893322
3606,19358640.0,55.039593,1.0,80.06002,0.4975,53.88878,60.08001,0.0,62.939095,0.0,0.2625,80.06002,69.50081,0.0,52.60722,0.59404,1054.7334,1054.7334,0.3,53.88877,35.863037,64.78996,55.03965,69.50081,108.98986,66.296074,0.0,60.08001,60.08001,84.50925,66.73218,364.55948,0.3,58.88228,80.06002,55.039593,0.6954,58.88195
3609,19358700.0,55.039593,1.0,80.06002,0.4982446,54.028355,60.08001,0.0,62.91234,0.0,0.2625,80.06002,69.50083,0.0,52.60096,0.5958102,1054.6573,1054.6573,0.3,54.02835,35.863052,64.77007,55.03965,69.50083,108.9899,66.281906,0.0,60.08001,60.08001,84.72805,66.71735,364.55957,0.3,58.876457,80.06002,55.039593,0.696441,58.87613
3610,19358760.0,55.039593,1.0,80.06002,0.4988642,54.161613,60.08001,0.0,62.886795,0.0,0.2625,80.06002,69.500854,0.0,52.594917,0.5972859,1054.5244,1054.5244,0.3,54.16161,35.863068,64.75035,55.03965,69.500854,108.98995,66.26872,0.0,60.08001,60.08001,84.93695,66.704544,364.5597,0.3,58.870636,80.06002,55.039593,0.6973778,58.870308
3612,19358880.0,55.03965,1.0,80.06002,0.49970987,54.41029,60.08001,0.0,62.88894,0.0,0.2625,80.06002,69.50089,0.0,52.58371,0.5993052,1054.0984,1054.0984,0.3,54.410286,35.863094,64.74629,55.039703,69.50089,108.99001,66.26372,0.0,60.08001,60.08001,85.326775,66.69867,364.5599,0.3,58.858772,80.06002,55.03965,0.6989222,58.858383
3614,19359000.0,55.03965,1.0,80.06002,0.5,54.636875,60.08001,0.0,62.83703,0.0,0.2625,80.06002,69.50094,0.0,52.573494,0.6,1053.4758,1053.4758,0.3,54.636875,35.86312,64.707016,55.039703,69.50094,108.99009,66.23653,0.0,60.08001,60.08001,85.68197,66.6712,364.56012,0.3,58.84663,80.06002,55.03965,0.7,58.846245
3616,19359120.0,55.039703,1.0,80.06002,0.49970987,54.843254,60.08001,0.0,62.839447,0.0,0.2625,80.06002,69.50098,0.0,52.564156,0.5993052,1052.6757,1052.6757,0.3,54.843254,35.863148,64.70322,55.039757,69.50098,108.990166,66.23164,0.0,60.08001,60.08001,86.00549,66.665375,364.56033,0.3,58.83427,80.06002,55.039703,0.7001,58.833885
3618,19359240.0,55.039757,1.0,80.06002,0.4988642,55.031128,60.08001,0.0,62.78781,0.0,0.2625,80.06002,69.501015,0.0,52.555695,0.5972859,1051.7153,1051.7153,0.3,55.031128,35.86317,64.664276,55.039757,69.501015,108.990234,66.20456,0.0,60.08001,60.08001,86.3,66.63808,364.56055,0.3,58.821693,80.06002,55.039757,0.6988,58.821304
3620,19359300.0,55.039757,1.0,80.06002,0.4982446,55.11861,60.08001,0.0,62.789734,0.0,0.2625,80.06002,69.50103,0.0,52.55174,0.5958102,1051.18,1051.18,0.3,55.11861,35.863182,64.66268,55.039757,69.50103,108.99026,66.20269,0.0,60.08001,60.08001,86.43714,66.63632,364.56064,0.3,58.81532,80.06002,55.039757,0.6976563,58.814934
3622,19359360.0,55.039757,1.0,80.06002,0.4975,55.202034,60.08001,0.0,62.790558,0.0,0.2625,80.06002,69.50105,0.0,52.54795,0.59404,1050.6107,1050.6107,0.3,55.202034,35.863194,64.66081,55.03981,69.50105,108.99029,66.19983,0.0,60.08001,60.08001,86.56792,66.632416,364.5607,0.3,58.80889,80.06002,55.039757,0.6962,58.80851
3625,19359480.0,55.039757,1.0,80.06002,0.4956543,55.357372,60.08001,0.0,62.73925,0.0,0.2625,80.06002,69.50108,0.0,52.540916,0.5896652,1049.3771,1049.3771,0.3,55.357372,35.863216,64.62225,55.03981,69.50108,108.99035,66.17287,0.0,60.08001,60.08001,86.811424,66.605286,364.5609,0.3,58.795876,80.06002,55.039757,0.6924,58.795486
3626,19359600.0,55.03981,1.0,80.06002,0.49336419,55.498405,60.08001,0.0,62.742218,0.0,0.2625,80.06002,69.501114,0.0,52.5346,0.5842593,1048.028,1048.028,0.3,55.498405,35.863235,64.619125,55.03981,69.501114,108.9904,66.16824,0.0,60.08001,60.08001,87.0325,66.59979,364.56107,0.3,58.782635,80.06002,55.03981,0.6875,58.78225
3628,19359720.0,55.03981,1.0,80.06002,0.49066666,55.626278,60.08001,0.0,62.691185,0.0,0.2625,80.06002,69.50114,0.0,52.528778,0.57792,1046.5767,1046.5767,0.3,55.626278,35.863255,64.58095,55.039867,69.50114,108.99045,66.14144,0.0,60.08001,60.08001,87.23295,66.572815,364.56116,0.3,58.769176,80.06002,55.03981,0.6816,58.76879
3630,19359840.0,55.03981,1.0,80.06002,0.48759878,55.742035,60.08001,0.0,62.69448,0.0,0.2625,80.06002,69.50116,0.0,52.52356,0.57074517,1045.035,1045.035,0.3,55.742035,35.86327,64.57814,55.039867,69.50116,108.99049,66.13693,0.0,60.08001,60.08001,87.414406,66.56749,364.56128,0.3,58.755554,80.06002,55.03981,0.6748,58.75517
3632,19359900.0,55.039867,1.0,80.06002,0.4859375,55.795662,60.08001,0.0,62.6685,0.0,0.2625,80.06002,69.50117,0.0,52.52114,0.566875,1044.2339,1044.2339,0.3,55.795662,35.863277,64.559296,55.039867,69.50117,108.99051,66.12309,0.0,60.08001,60.08001,87.498474,66.55299,364.5613,0.3,58.748688,80.06002,55.039867,0.67109376,58.748302
3634,19359960.0,55.039867,1.0,80.06002,0.48419753,55.84661,60.08001,0.0,62.64378,0.0,0.2625,80.06002,69.50119,0.0,52.518837,0.5628326,1043.4144,1043.4144,0.3,55.84661,35.863285,64.540405,55.039867,69.50119,108.990524,66.110245,0.0,60.08001,60.08001,87.57834,66.54068,364.5614,0.3,58.741768,80.06002,55.039867,0.6672,58.74138
3636,19360080.0,55.039867,1.0,80.06002,0.4805,55.94087,60.08001,0.0,62.647293,0.0,0.2625,80.06002,69.501205,0.0,52.514603,0.55428,1041.7255,1041.7255,0.3,55.94087,35.863297,64.53787,55.039867,69.501205,108.99056,66.105896,0.0,60.08001,60.08001,87.72609,66.53552,364.56152,0.3,58.72776,80.06002,55.039867,0.6589,58.72737
3638,19360200.0,55.039867,1.0,80.06002,0.47654322,56.025578,60.08001,0.0,62.59687,0.0,0.2625,80.06002,69.50122,0.0,52.510757,0.5451852,1039.9781,1039.9781,0.3,56.025578,35.863308,64.50058,55.039925,69.50122,108.990585,66.079315,0.0,60.08001,60.08001,87.85887,66.508934,364.56158,0.3,58.71364,80.06002,55.039867,0.65,58.713203
3641,19360320.0,55.039867,1.0,80.06002,0.4723642,56.101448,60.08001,0.0,62.6006,0.0,0.2625,80.06002,69.501236,0.0,52.507355,0.5356459,1038.1819,1038.1819,0.3,56.101448,35.86332,64.49832,55.039925,69.501236,108.99062,66.07509,0.0,60.08001,60.08001,87.9778,66.50394,364.56168,0.3,58.699303,80.06002,55.039867,0.6406,58.698864
3642,19360440.0,55.039925,1.0,80.06002,0.468,56.169113,60.08001,0.0,62.550453,0.0,0.2625,80.06002,69.50125,0.0,52.50428,0.52576,1036.3453,1036.3453,0.3,56.169113,35.863327,64.4613,55.039925,69.50125,108.99064,66.04861,0.0,60.08001,60.08001,88.08386,66.47751,364.5617,0.3,58.6848,80.06002,55.039925,0.6308,58.684364
3644,19360500.0,55.039925,1.0,80.06002,0.46576002,56.20005,60.08001,0.0,62.553032,0.0,0.2625,80.06002,69.50125,0.0,52.502907,0.5207176,1035.4148,1035.4148,0.3,56.20005,35.86333,64.46048,55.039925,69.50125,108.99065,66.04701,0.0,60.08001,60.08001,88.132355,66.4762,364.56174,0.3,58.677498,80.06002,55.039925,0.62578124,58.677055
3646,19360560.0,55.039925,1.0,80.06002,0.46348765,56.229153,60.08001,0.0,62.554516,0.0,0.2625,80.06002,69.50127,0.0,52.501587,0.5156252,1034.4772,1034.4772,0.3,56.229153,35.863335,64.45932,55.039925,69.50127,108.99067,66.04449,0.0,60.08001,60.08001,88.17798,66.47268,364.5618,0.3,58.67019,80.06002,55.039925,0.6207,58.66975
3649,19360680.0,55.039925,1.0,80.06002,0.4588642,56.282097,60.08001,0.0,62.504585,0.0,0.2625,80.06002,69.501274,0.0,52.49922,0.50533926,1032.5852,1032.5852,0.3,56.282097,35.863342,64.422516,55.039925,69.501274,108.990685,66.01812,0.0,60.08001,60.08001,88.260956,66.44647,364.56186,0.3,58.655357,80.06002,55.039925,0.6104,58.65492
3650,19360800.0,55.039925,1.0,80.06002,0.45416668,56.32842,60.08001,0.0,62.508865,0.0,0.2625,80.06002,69.50128,0.0,52.49708,0.495,1030.677,1030.677,0.3,56.32842,35.86335,64.42071,55.039925,69.50128,108.99071,66.01416,0.0,60.08001,60.08001,88.333565,66.441864,364.5619,0.3,58.640472,80.06002,55.039925,0.6,58.64003
3652,19360920.0,55.039925,1.0,80.06002,0.4494321,56.37003,60.08001,0.0,62.45921,0.0,0.2625,80.06002,69.5013,0.0,52.495216,0.48470518,1028.7269,1028.7269,0.3,56.37003,35.863358,64.38406,55.039978,69.5013,108.99072,65.98791,0.0,60.08001,60.08001,88.39878,66.41588,364.56198,0.3,58.625145,80.06002,55.039925,0.5896,58.624706
3654,19361040.0,55.039978,1.0,80.06002,0.44469753,56.411606,60.08001,0.0,62.463715,0.0,0.2625,80.06002,69.50131,0.0,52.493347,0.4745526,1026.6793,1026.6793,0.3,56.411606,35.86337,64.38237,55.039978,69.50131,108.99075,65.98406,0.0,60.08001,60.08001,88.46396,66.41143,364.56207,0.3,58.609215,80.06002,55.039978,0.5793,58.60872
3656,19361100.0,55.039978,1.0,80.06002,0.44234183,56.43248,60.08001,0.0,62.438393,0.0,0.2625,80.06002,69.50131,0.0,52.492413,0.46956018,1025.6188,1025.6188,0.3,56.43248,35.86337,64.36413,55.039978,69.50131,108.99075,65.97049,0.0,60.08001,60.08001,88.49669,66.39742,364.56207,0.3,58.60103,80.06002,55.039978,0.57421875,58.600536
3659,19361160.0,55.039978,1.0,80.06002,0.44,56.453358,60.08001,0.0,62.41433,0.0,0.2625,80.06002,69.50132,0.0,52.491478,0.46464,1024.535,1024.535,0.3,56.453358,35.863377,64.34584,55.039978,69.50132,108.99077,65.95792,0.0,60.08001,60.08001,88.52942,66.38556,364.56213,0.3,58.592735,80.06002,55.039978,0.5692,58.59224
3660,19361280.0,55.039978,1.0,80.06002,0.43537655,56.49494,60.08001,0.0,62.419,0.0,0.2625,80.06002,69.50134,0.0,52.48961,0.4550652,1022.3002,1022.3002,0.3,56.49494,35.863388,64.34419,55.039978,69.50134,108.99081,65.95418,0.0,60.08001,60.08001,88.59463,66.38127,364.56223,0.3,58.575653,80.06002,55.039978,0.5594,58.575157
3662,19361400.0,55.039978,1.0,80.06002,0.43086419,56.53603,60.08001,0.0,62.369835,0.0,0.2625,80.06002,69.50135,0.0,52.487743,0.44592592,1019.9808,1019.9808,0.3,56.53603,35.863396,64.30777,55.039978,69.50135,108.99083,65.92815,0.0,60.08001,60.08001,88.65905,66.35562,364.5623,0.3,58.55818,80.06002,55.039978,0.55,58.557632
3664,19361520.0,55.039978,1.0,80.06002,0.4265,56.57633,60.08001,0.0,62.37478,0.0,0.2625,80.06002,69.50137,0.0,52.48593,0.43732,1017.5833,1017.5833,0.3,56.57633,35.863407,64.30629,55.039978,69.50137,108.99087,65.924515,0.0,60.08001,60.08001,88.72225,66.35144,364.5624,0.3,58.540222,80.06002,55.039978,0.5411,58.539673
3666,19361640.0,55.039978,1.0,80.06002,0.422321,56.615566,60.08001,0.0,62.325836,0.0,0.2625,80.06002,69.50139,0.0,52.484173,0.4293452,1015.1143,1015.1143,0.3,56.615566,35.863415,64.26992,55.039978,69.50139,108.99089,65.89859,0.0,60.08001,60.08001,88.783775,66.32596,364.56244,0.3,58.521873,80.06002,55.039978,0.5328,58.521324
3668,19361700.0,55.039978,1.0,80.06002,0.4203125,56.63471,60.08001,0.0,62.32891,0.0,0.2625,80.06002,69.501396,0.0,52.48329,0.425625,1013.8551,1013.8551,0.3,56.63471,35.863422,64.26937,55.039978,69.501396,108.990906,65.89732,0.0,60.08001,60.08001,88.81379,66.32497,364.5625,0.3,58.51259,80.06002,55.039978,0.5289062,58.51204
3670,19361760.0,55.039978,1.0,80.06002,0.4183642,56.653496,60.08001,0.0,62.330944,0.0,0.2625,80.06002,69.5014,0.0,52.482468,0.42209926,1012.5806,1012.5806,0.3,56.653496,35.86343,64.26849,55.039978,69.5014,108.99093,65.89507,0.0,60.08001,60.08001,88.843254,66.321945,364.56256,0.3,58.503197,80.06002,55.039978,0.5252,58.502647
3672,19361880.0,55.039978,1.0,80.06002,0.41466665,56.689884,60.08001,0.0,62.28222,0.0,0.2625,80.06002,69.50143,0.0,52.48082,0.41568,1009.9891,1009.9891,0.3,56.689884,35.863438,64.232346,55.039978,69.50143,108.99095,65.869255,0.0,60.08001,60.08001,88.90031,66.29657,364.56265,0.3,58.484245,80.06002,55.039978,0.5184,58.483696
3675,19362000.0,55.039978,1.0,80.06002,0.41126543,56.72452,60.08001,0.0,62.28749,0.0,0.2625,80.06002,69.50145,0.0,52.47923,0.4101852,1007.3469,1007.3469,0.3,56.72452,35.863453,64.23103,55.039978,69.50145,108.99099,65.865906,0.0,60.08001,60.08001,88.95463,66.292725,364.56274,0.3,58.46502,80.06002,55.039978,0.5125,58.46447
3676,19362120.0,55.039978,1.0,80.06002,0.40819752,56.757225,60.08001,0.0,62.23899,0.0,0.2625,80.06002,69.501465,0.0,52.477745,0.4057126,1004.6612,1004.6612,0.3,56.757225,35.86346,64.19499,55.039978,69.501465,108.99101,65.840195,0.0,60.08001,60.08001,89.005905,66.267456,364.56284,0.3,58.44557,80.06002,55.039978,0.5076,58.445023
3678,19362240.0,55.039978,1.0,80.06002,0.4055,56.78781,60.08001,0.0,62.244427,0.0,0.2625,80.06002,69.50149,0.0,52.47637,0.40236,1001.9396,1001.9396,0.3,56.78781,35.863476,64.19379,55.039978,69.50149,108.99106,65.8369,0.0,60.08001,60.08001,89.05386,66.26372,364.56296,0.3,58.426018,80.06002,55.039978,0.5038,58.42547
3680,19362300.0,55.039978,1.0,80.06002,0.4043017,56.80226,60.08001,0.0,62.219707,0.0,0.2625,80.06002,69.50149,0.0,52.475716,0.40113425,1000.56744,1000.56744,0.3,56.80226,35.86348,64.175934,55.039978,69.50149,108.99106,65.82361,0.0,60.08001,60.08001,89.076515,66.25009,364.563,0.3,58.416183,80.06002,55.039978,0.5023438,58.415634
3682,19362360.0,55.039978,1.0,80.06002,0.40320987,56.816124,60.08001,0.0,62.196144,0.0,0.2625,80.06002,69.501495,0.0,52.47511,0.4002252,999.1892,999.1892,0.3,56.816124,35.863483,64.15791,55.039978,69.501495,108.99108,65.8113,0.0,60.08001,60.08001,89.09825,66.23862,364.56302,0.3,58.406353,80.06002,55.039978,0.5012,58.405746
3684,19362480.0,55.039978,1.0,80.06002,0.4013642,56.842014,60.08001,0.0,62.201744,0.0,0.2625,80.06002,69.50152,0.0,52.4739,0.39940593,996.41797,996.41797,0.3,56.842014,35.8635,64.156815,55.039978,69.50152,108.99112,65.80817,0.0,60.08001,60.08001,89.13885,66.23494,364.56314,0.3,58.386578,80.06002,55.039978,0.4999,58.38603
3686,19362600.0,55.039978,1.0,80.06002,0.4,56.86535,60.08001,0.0,62.153625,0.0,0.2625,80.06002,69.50153,0.0,52.472855,0.4,993.63324,993.63324,0.3,56.86535,35.863506,64.12111,55.039978,69.50153,108.99115,65.78262,0.0,60.08001,60.08001,89.17543,66.209946,364.56323,0.3,58.36686,80.06002,55.039978,0.5,58.366253
3688,19362720.0,55.039978,1.0,80.06002,0.39892593,56.886,60.08001,0.0,62.15934,0.0,0.2625,80.06002,69.50156,0.0,52.471924,0.401545,990.8431,990.8431,0.3,56.886,35.86352,64.12012,55.039978,69.50156,108.99119,65.7796,0.0,60.08001,60.08001,89.20781,66.20648,364.56332,0.3,58.347084,80.06002,55.039978,0.5010778,58.346535
3691,19362840.0,55.039978,1.0,80.06002,0.3979259,56.903862,60.08001,0.0,62.111435,0.0,0.2625,80.06002,69.50157,0.0,52.471153,0.40349334,988.05505,988.05505,0.3,56.903862,35.863533,64.084526,55.039978,69.50157,108.99121,65.75417,0.0,60.08001,60.08001,89.23581,66.181595,364.56342,0.3,58.32747,80.06002,55.039978,0.50262225,58.326866
3693,19362900.0,55.039978,1.0,80.06002,0.3974537,56.911713,60.08001,0.0,62.114952,0.0,0.2625,80.06002,69.50158,0.0,52.47077,0.40460938,986.66437,986.66437,0.3,56.911713,35.863537,64.08425,55.039978,69.50158,108.991234,65.75319,0.0,60.08001,60.08001,89.248116,66.18088,364.56345,0.3,58.317696,80.06002,55.039978,0.50355905,58.31709
3694,19362960.0,55.039978,1.0,80.06002,0.397,56.918823,60.08001,0.0,62.11737,0.0,0.2625,80.06002,69.501595,0.0,52.47044,0.405815,985.2772,985.2772,0.3,56.918823,35.863544,64.08365,55.039978,69.501595,108.99126,65.75127,0.0,60.08001,60.08001,89.25926,66.17819,364.56354,0.3,58.307915,80.06002,55.039978,0.5046,58.307365
3696,19363080.0,55.039978,1.0,80.06002,0.39614815,56.930794,60.08001,0.0,62.069633,0.0,0.2625,80.06002,69.50161,0.0,52.46989,0.40848,982.5174,982.5174,0.3,56.930794,35.863556,64.04822,55.039978,69.50161,108.99128,65.72594,0.0,60.08001,60.08001,89.27802,66.15347,364.5636,0.3,58.28858,80.06002,55.039978,0.5069778,58.288033
3698,19363200.0,55.039978,1.0,80.06002,0.39537036,56.93968,60.08001,0.0,62.075676,0.0,0.2625,80.06002,69.50163,0.0,52.469505,0.41145834,979.7838,979.7838,0.3,56.93968,35.86357,64.04745,55.039978,69.50163,108.991325,65.72314,0.0,60.08001,60.08001,89.29195,66.15018,364.56375,0.3,58.269463,80.06002,55.039978,0.50972223,58.268913
3700,19363320.0,55.039978,1.0,80.06002,0.39466667,56.9454,60.08001,0.0,62.02816,0.0,0.2625,80.06002,69.501656,0.0,52.46923,0.41472,977.0842,977.0842,0.3,56.9454,35.863583,64.01213,55.039978,69.501656,108.991356,65.69792,0.0,60.08001,60.08001,89.3009,66.125565,364.56384,0.3,58.250565,80.06002,55.039978,0.5128,58.250015
3702,19363440.0,55.039978,1.0,80.06002,0.39403704,56.947884,60.08001,0.0,62.03437,0.0,0.2625,80.06002,69.50168,0.0,52.469124,0.418235,974.42706,974.42706,0.3,56.947884,35.863594,64.01147,55.039978,69.50168,108.991394,65.695175,0.0,60.08001,60.08001,89.30479,66.122375,364.56396,0.3,58.232056,80.06002,55.039978,0.5161778,58.231506
3704,19363500.0,55.039978,1.0,80.06002,0.39375,56.947887,60.08001,0.0,62.010086,0.0,0.2625,80.06002,69.501686,0.0,52.469124,0.42007813,973.1168,973.1168,0.3,56.947887,35.8636,63.99389,55.039978,69.501686,108.9914,65.68216,0.0,60.08001,60.08001,89.30479,66.109146,364.56396,0.3,58.22288,80.06002,55.039978,0.5179688,58.222332
3706,19363560.0,55.039978,1.0,80.06002,0.3934815,56.94706,60.08001,0.0,61.987015,0.0,0.2625,80.06002,69.50169,0.0,52.469177,0.42197335,971.82025,971.82025,0.3,56.94706,35.863605,63.976257,55.039978,69.50169,108.991425,65.670074,0.0,60.08001,60.08001,89.30348,66.097885,364.56403,0.3,58.213818,80.06002,55.039978,0.51982224,58.213326
3709,19363680.0,55.04003,1.0,80.06002,0.393,56.942863,60.08001,0.0,61.993332,0.0,0.2625,80.06002,69.50172,0.0,52.4694,0.425905,969.2721,969.2721,0.3,56.942863,35.86362,63.975708,55.04003,69.50172,108.99147,65.667496,0.0,60.08001,60.08001,89.29689,66.094864,364.56415,0.3,58.196022,80.06002,55.04003,0.5237,58.195526
3710,19363800.0,55.04003,1.0,80.06002,0.39259258,56.935234,60.08001,0.0,61.946205,0.0,0.2625,80.06002,69.50173,0.0,52.469727,0.43,966.7907,966.7907,0.3,56.935234,35.863632,63.940605,55.04003,69.50173,108.99149,65.64244,0.0,60.08001,60.08001,89.28491,66.07042,364.56424,0.3,58.17872,80.06002,55.04003,0.5277778,58.178223
3712,19363920.0,55.04003,1.0,80.06002,0.39225927,56.924118,60.08001,0.0,61.95274,0.0,0.2625,80.06002,69.501755,0.0,52.470222,0.43422833,964.3845,964.3845,0.3,56.924118,35.863647,63.940166,55.04003,69.501755,108.99155,65.63997,0.0,60.08001,60.08001,89.26746,66.067505,364.5644,0.3,58.16185,80.06002,55.04003,0.53202224,58.161358
3714,19364040.0,55.04003,1.0,80.06002,0.392,56.909466,60.08001,0.0,61.905773,0.0,0.2625,80.06002,69.50177,0.0,52.47088,0.43856,962.0616,962.0616,0.3,56.909466,35.86366,63.905174,55.04003,69.50177,108.99157,65.615036,0.0,60.08001,60.08001,89.24448,66.04317,364.56445,0.3,58.14559,80.06002,55.04003,0.5364,58.145096
3717,19364100.0,55.04003,1.0,80.06002,0.39189816,56.9008,60.08001,0.0,61.909676,0.0,0.2625,80.06002,69.501785,0.0,52.471264,0.44075522,960.9341,960.9341,0.3,56.9008,35.863667,63.90501,55.04003,69.501785,108.99159,65.61432,0.0,60.08001,60.08001,89.23088,66.04268,364.56454,0.3,58.137627,80.06002,55.04003,0.53862846,58.137188
3718,19364160.0,55.04003,1.0,80.06002,0.39181483,56.89123,60.08001,0.0,61.912422,0.0,0.2625,80.06002,69.5018,0.0,52.471703,0.442965,959.8305,959.8305,0.3,56.89123,35.863674,63.904793,55.04003,69.5018,108.991615,65.61261,0.0,60.08001,60.08001,89.215866,66.04031,364.5646,0.3,58.129883,80.06002,55.04003,0.54087776,58.129387
3720,19364280.0,55.04003,1.0,80.06002,0.3917037,56.86937,60.08001,0.0,61.865673,0.0,0.2625,80.06002,69.501816,0.0,52.472694,0.44741333,957.6994,957.6994,0.3,56.86937,35.863686,63.86991,55.04003,69.501816,108.991646,65.58778,0.0,60.08001,60.08001,89.181564,66.01608,364.5647,0.3,58.114777,80.06002,55.04003,0.5454222,58.11439
3722,19364400.0,55.04003,1.0,80.06002,0.39166668,56.84384,60.08001,0.0,61.87254,0.0,0.2625,80.06002,69.50184,0.0,52.473846,0.451875,955.6769,955.6769,0.3,56.84384,35.8637,63.86958,55.04003,69.50184,108.99169,65.58548,0.0,60.08001,60.08001,89.14152,66.01329,364.56485,0.3,58.10044,80.06002,55.04003,0.55,58.1
3724,19364520.0,55.04003,1.0,80.06002,0.3917037,56.812756,60.08001,0.0,61.82596,0.0,0.2625,80.06002,69.50186,0.0,52.47522,0.45632,953.8128,953.8128,0.3,56.812756,35.863712,63.834755,55.04003,69.50186,108.99172,65.56076,0.0,60.08001,60.08001,89.09275,65.98917,364.5649,0.3,58.087143,80.06002,55.04003,0.55457777,58.086815
3727,19364640.0,55.04003,1.0,80.06002,0.39181483,56.771145,60.08001,0.0,61.83299,0.0,0.2625,80.06002,69.50189,0.0,52.477142,0.46071833,952.18585,952.18585,0.3,56.771145,35.86373,63.83448,55.04003,69.50189,108.99178,65.55856,0.0,60.08001,60.08001,89.02747,65.986534,364.56506,0.3,58.07539,80.06002,55.04003,0.5591222,58.075058
3728,19364700.0,55.04003,1.0,80.06002,0.39189816,56.746716,60.08001,0.0,61.809258,0.0,0.2625,80.06002,69.50191,0.0,52.47824,0.46289062,951.4611,951.4611,0.3,56.746716,35.86374,63.81701,55.04003,69.50191,108.9918,65.54571,0.0,60.08001,60.08001,88.98915,65.97357,364.56512,0.3,58.07006,80.06002,55.04003,0.5613715,58.069733
3730,19364760.0,55.04003,1.0,80.06002,0.392,56.720184,60.08001,0.0,61.786682,0.0,0.2625,80.06002,69.501915,0.0,52.479393,0.46504,950.7941,950.7941,0.3,56.720184,35.863747,63.7996,55.04003,69.501915,108.99181,65.5339,0.0,60.08001,60.08001,88.947525,65.96248,364.5652,0.3,58.06501,80.06002,55.04003,0.5636,58.064735
3732,19364880.0,55.040085,1.0,80.06002,0.39225927,56.661697,60.08001,0.0,61.793877,0.0,0.2625,80.06002,69.501945,0.0,52.482086,0.469255,949.6286,949.6286,0.3,56.661697,35.863766,63.799324,55.04003,69.501945,108.991875,65.53175,0.0,60.08001,60.08001,88.855774,65.95989,364.56534,0.3,58.055946,80.06002,55.040085,0.5679778,58.05567
3734,19365000.0,55.040085,1.0,80.06002,0.39259258,56.597355,60.08001,0.0,61.747787,0.0,0.2625,80.06002,69.50197,0.0,52.484997,0.47333333,948.6788,948.6788,0.3,56.597355,35.86378,63.764442,55.040085,69.50197,108.99191,65.5072,0.0,60.08001,60.08001,88.754845,65.93594,364.56546,0.3,58.048035,80.06002,55.040085,0.57222223,58.047813
3736,19365120.0,55.040085,1.0,80.06002,0.393,56.528687,60.08001,0.0,61.755203,0.0,0.2625,80.06002,69.50201,0.0,52.488075,0.477245,947.9331,947.9331,0.3,56.528687,35.863804,63.764168,55.040085,69.50201,108.991974,65.50522,0.0,60.08001,60.08001,88.64713,65.93347,364.56564,0.3,58.04117,80.06002,55.040085,0.5763,58.040947
3738,19365240.0,55.040085,1.0,80.06002,0.3934815,56.45709,60.08001,0.0,61.709335,0.0,0.2625,80.06002,69.50203,0.0,52.491314,0.48096,947.37885,947.37885,0.3,56.45709,35.86382,63.729286,55.040085,69.50203,108.99203,65.48073,0.0,60.08001,60.08001,88.53483,65.909515,364.5658,0.3,58.03529,80.06002,55.040085,0.5801778,58.035126
3740,19365300.0,55.040085,1.0,80.06002,0.39375,56.420593,60.08001,0.0,61.713676,0.0,0.2625,80.06002,69.50205,0.0,52.49296,0.48273438,947.1693,947.1693,0.3,56.420593,35.86383,63.729065,55.040085,69.50205,108.992065,65.480225,0.0,60.08001,60.08001,88.47759,65.909134,364.5659,0.3,58.032654,80.06002,55.040085,0.58203125,58.032486
3743,19365360.0,55.040085,1.0,80.06002,0.39403704,56.38383,60.08001,0.0,61.716972,0.0,0.2625,80.06002,69.50207,0.0,52.49461,0.48444834,947.00244,947.00244,0.3,56.38383,35.863842,63.729065,55.040085,69.50207,108.992096,65.478806,0.0,60.08001,60.08001,88.41994,65.907104,364.566,0.3,58.030235,80.06002,55.040085,0.58382225,58.03013
3744,19365480.0,55.040085,1.0,80.06002,0.39466667,56.31007,60.08001,0.0,61.671326,0.0,0.2625,80.06002,69.50209,0.0,52.497963,0.48768,946.7892,946.7892,0.3,56.31007,35.86386,63.69429,55.040085,69.50209,108.992134,65.45441,0.0,60.08001,60.08001,88.30426,65.88321,364.56613,0.3,58.02595,80.06002,55.040085,0.5872,58.02584
3746,19365600.0,55.040085,1.0,80.06002,0.39537036,56.23687,60.08001,0.0,61.67918,0.0,0.2625,80.06002,69.50214,0.0,52.50126,0.490625,946.7238,946.7238,0.3,56.23687,35.863884,63.694183,55.040085,69.50214,108.9922,65.4526,0.0,60.08001,60.08001,88.18946,65.880844,364.5663,0.3,58.022324,80.06002,55.040085,0.5902778,58.022217
3748,19365720.0,55.040085,1.0,80.06002,0.39614815,56.165184,60.08001,0.0,61.63386,0.0,0.2625,80.06002,69.50216,0.0,52.504498,0.49325332,946.7901,946.7901,0.3,56.165184,35.8639,63.659523,55.040085,69.50216,108.992256,65.428314,0.0,60.08001,60.08001,88.07705,65.85701,364.56647,0.3,58.01925,80.06002,55.040085,0.5930222,58.019142
3750,19365840.0,55.040085,1.0,80.06002,0.397,56.095894,60.08001,0.0,61.641937,0.0,0.2625,80.06002,69.5022,0.0,52.50763,0.495535,946.97125,946.97125,0.3,56.095894,35.863922,63.659576,55.040085,69.5022,108.99232,65.42656,0.0,60.08001,60.08001,87.96839,65.8547,364.56665,0.3,58.016556,80.06002,55.040085,0.5954,58.016502
3752,19365900.0,55.040085,1.0,80.06002,0.3974537,56.062393,60.08001,0.0,61.618813,0.0,0.2625,80.06002,69.50221,0.0,52.509167,0.49653646,947.0994,947.0994,0.3,56.062393,35.863934,63.642273,55.040085,69.50221,108.99235,65.41399,0.0,60.08001,60.08001,87.91587,65.842064,364.56674,0.3,58.01535,80.06002,55.040085,0.596441,58.015297
3754,19365960.0,55.040085,1.0,80.06002,0.3979259,56.029785,60.08001,0.0,61.59684,0.0,0.2625,80.06002,69.50222,0.0,52.51065,0.49744,947.2497,947.2497,0.3,56.029785,35.86394,63.625134,55.040085,69.50222,108.99236,65.402336,0.0,60.08001,60.08001,87.86474,65.83096,364.56677,0.3,58.01425,80.06002,55.040085,0.5973778,58.01414
3756,19366080.0,55.040085,1.0,80.06002,0.39892593,55.967594,60.08001,0.0,61.605133,0.0,0.2625,80.06002,69.50226,0.0,52.51345,0.49893832,947.6075,947.6075,0.3,55.967594,35.863964,63.62541,55.040085,69.50226,108.992424,65.40074,0.0,60.08001,60.08001,87.76723,65.828766,364.567,0.3,58.012108,80.06002,55.040085,0.5989222,58.012054
3759,19366200.0,55.040085,1.0,80.06002,0.4,55.909966,60.08001,0.0,61.56031,0.0,0.2625,80.06002,69.50228,0.0,52.51609,0.5,948.0259,948.0259,0.3,55.909966,35.86398,63.591076,55.040085,69.50228,108.99248,65.37657,0.0,60.08001,60.08001,87.67687,65.8051,364.56714,0.3,58.01008,80.06002,55.040085,0.6,58.01002
3761,19366320.0,55.040085,1.0,80.06002,0.40125972,55.857502,60.08001,0.0,61.56888,0.0,0.2625,80.06002,69.50231,0.0,52.518448,0.5008861,948.4858,948.4858,0.3,55.857502,35.864,63.59179,55.040085,69.50231,108.99253,65.37503,0.0,60.08001,60.08001,87.59463,65.80295,364.5673,0.3,58.00804,80.06002,55.040085,0.6007801,58.007988
3762,19366440.0,55.040085,1.0,80.06002,0.40280643,55.810745,60.08001,0.0,61.524273,0.0,0.2625,80.06002,69.50234,0.0,52.52054,0.50186664,948.96765,948.96765,0.3,55.810745,35.864014,63.5579,55.040085,69.50234,108.99256,65.350975,0.0,60.08001,60.08001,87.521324,65.77944,364.56735,0.3,58.00596,80.06002,55.040085,0.60145736,58.005844
3764,19366500.0,55.040085,1.0,80.06002,0.40368256,55.789665,60.08001,0.0,61.529217,0.0,0.2625,80.06002,69.50236,0.0,52.521526,0.50238717,949.21063,949.21063,0.3,55.789665,35.86402,63.558228,55.040085,69.50236,108.99259,65.35075,0.0,60.08001,60.08001,87.48828,65.77922,364.56747,0.3,58.004803,80.06002,55.040085,0.6017591,58.004745
3766,19366560.0,55.040085,1.0,80.06002,0.40462467,55.77019,60.08001,0.0,61.533062,0.0,0.2625,80.06002,69.502365,0.0,52.522408,0.502925,949.4516,949.4516,0.3,55.77019,35.86403,63.558884,55.040085,69.502365,108.992615,65.34955,0.0,60.08001,60.08001,87.457756,65.777466,364.5675,0.3,58.003593,80.06002,55.040085,0.602037,58.00354
3768,19366680.0,55.040085,1.0,80.06002,0.406699,55.74229,60.08001,0.0,61.48873,0.0,0.2625,80.06002,69.50238,0.0,52.523666,0.5040445,949.99585,949.99585,0.3,55.74229,35.864044,63.525322,55.04003,69.50238,108.99264,65.32555,0.0,60.08001,60.08001,87.41405,65.75401,364.5676,0.3,58.000957,80.06002,55.040085,0.6025242,58.000847
3771,19366800.0,55.04003,1.0,80.06002,0.40901405,55.72259,60.08001,0.0,61.497795,0.0,0.2625,80.06002,69.5024,0.0,52.524548,0.5052083,950.5011,950.5011,0.3,55.72259,35.864056,63.526806,55.04003,69.5024,108.99268,65.32422,0.0,60.08001,60.08001,87.3832,65.75214,364.56772,0.3,57.99788,80.06002,55.04003,0.6029244,57.997772
3772,19366920.0,55.04003,1.0,80.06002,0.41155434,55.709873,60.08001,0.0,61.453686,0.0,0.2625,80.06002,69.50241,0.0,52.525154,0.5064,950.9327,950.9327,0.3,55.709873,35.864067,63.49363,55.04003,69.50241,108.99271,65.30032,0.0,60.08001,60.08001,87.3633,65.72879,364.56778,0.3,57.99431,80.06002,55.04003,0.6032427,57.99415
3774,19367040.0,55.04003,1.0,80.06002,0.4143045,55.70403,60.08001,0.0,61.462967,0.0,0.2625,80.06002,69.502426,0.0,52.52537,0.50760275,951.27515,951.27515,0.3,55.70403,35.864075,63.495605,55.04003,69.502426,108.99273,65.299065,0.0,60.08001,60.08001,87.354164,65.727036,364.56787,0.3,57.99003,80.06002,55.04003,0.60348433,57.989914
3776,19367100.0,55.04003,1.0,80.06002,0.41575342,55.703785,60.08001,0.0,61.440445,0.0,0.2625,80.06002,69.50243,0.0,52.52543,0.50820315,951.4063,951.4063,0.3,55.703785,35.86408,63.479233,55.04003,69.50243,108.99274,65.28665,0.0,60.08001,60.08001,87.3538,65.714676,364.56787,0.3,57.987663,80.06002,55.04003,0.60357815,57.9875
3779,19367160.0,55.04003,1.0,80.06002,0.41724905,55.70537,60.08001,0.0,61.419136,0.0,0.2625,80.06002,69.50243,0.0,52.525314,0.5088,951.5071,951.5071,0.3,55.70537,35.86408,63.462975,55.04003,69.50243,108.99274,65.27522,0.0,60.08001,60.08001,87.356316,65.70386,364.56787,0.3,57.985085,80.06002,55.04003,0.60365474,57.984917
3780,19367280.0,55.04003,1.0,80.06002,0.4203726,55.714203,60.08001,0.0,61.428635,0.0,0.2625,80.06002,69.50244,0.0,52.524933,0.509975,951.6068,951.6068,0.3,55.714203,35.864086,63.4655,55.04003,69.50244,108.992744,65.27407,0.0,60.08001,60.08001,87.3702,65.70221,364.5679,0.3,57.97926,80.06002,55.04003,0.603759,57.979042
3782,19367400.0,55.04003,1.0,80.06002,0.42365974,55.730785,60.08001,0.0,61.38502,0.0,0.2625,80.06002,69.50243,0.0,52.524162,0.51111114,951.5524,951.5524,0.3,55.730785,35.864082,63.433422,55.04003,69.50243,108.992744,65.25029,0.0,60.08001,60.08001,87.39624,65.67914,364.5679,0.3,57.97245,80.06002,55.04003,0.60380244,57.97223
3784,19367520.0,55.039978,1.0,80.06002,0.42709503,55.75537,60.08001,0.0,61.394745,0.0,0.2625,80.06002,69.50243,0.0,52.523064,0.51219165,951.3219,951.3219,0.3,55.75537,35.864082,63.436554,55.039978,69.50243,108.99274,65.24924,0.0,60.08001,60.08001,87.43483,65.67766,364.56787,0.3,57.964592,80.06002,55.039978,0.6037904,57.96437
3786,19367640.0,55.039978,1.0,80.06002,0.43066302,55.78817,60.08001,0.0,61.35135,0.0,0.2625,80.06002,69.50242,0.0,52.521584,0.5132,950.89307,950.89307,0.3,55.78817,35.86408,63.405132,55.039978,69.50242,108.992714,65.22557,0.0,60.08001,60.08001,87.486305,65.65475,364.5678,0.3,57.95558,80.06002,55.039978,0.603728,57.955307
3788,19367700.0,55.039978,1.0,80.06002,0.43249196,55.80772,60.08001,0.0,61.356842,0.0,0.2625,80.06002,69.50242,0.0,52.520702,0.5136719,950.5973,950.5973,0.3,55.80772,35.864075,63.40689,55.039978,69.50242,108.99271,65.22551,0.0,60.08001,60.08001,87.51698,65.65486,364.56778,0.3,57.950584,80.06002,55.039978,0.6036796,57.95031
3790,19367760.0,55.039978,1.0,80.06002,0.43434832,55.829403,60.08001,0.0,61.361237,0.0,0.2625,80.06002,69.50241,0.0,52.519714,0.51411945,950.2435,950.2435,0.3,55.829403,35.86407,63.408867,55.039978,69.50241,108.9927,65.22458,0.0,60.08001,60.08001,87.551,65.65343,364.56775,0.3,57.94526,80.06002,55.039978,0.6036206,57.944927
3792,19367880.0,55.039978,1.0,80.06002,0.4381355,55.879242,60.08001,0.0,61.31806,0.0,0.2625,80.06002,69.50239,0.0,52.517464,0.51493335,949.3509,949.3509,0.3,55.879242,35.86406,63.37805,55.039978,69.50239,108.99265,65.20096,0.0,60.08001,60.08001,87.6292,65.63069,364.56763,0.3,57.93361,80.06002,55.039978,0.60347337,57.933228
3795,19368000.0,55.039978,1.0,80.06002,0.44200912,55.937878,60.08001,0.0,61.328167,0.0,0.2625,80.06002,69.502365,0.0,52.514824,0.515625,948.19275,948.19275,0.3,55.937878,35.864048,63.382446,55.039978,69.502365,108.992615,65.20007,0.0,60.08001,60.08001,87.72119,65.62953,364.5675,0.3,57.920425,80.06002,55.039978,0.6032917,57.91999
3796,19368120.0,55.039978,1.0,80.06002,0.4459538,56.00396,60.08001,0.0,61.285156,0.0,0.2625,80.06002,69.502335,0.0,52.511856,0.5161778,946.78754,946.78754,0.3,56.00396,35.86403,63.35234,55.039978,69.502335,108.99255,65.17651,0.0,60.08001,60.08001,87.82486,65.60701,364.56735,0.3,57.906143,80.06002,55.039978,0.6030807,57.90571
3798,19368240.0,55.039925,1.0,80.06002,0.44995406,56.07235,60.08001,0.0,61.295425,0.0,0.2625,80.06002,69.50231,0.0,52.508728,0.516575,945.19977,945.19977,0.3,56.07235,35.864014,63.356903,55.039978,69.50231,108.99252,65.17574,0.0,60.08001,60.08001,87.93213,65.60597,364.56723,0.3,57.89126,80.06002,55.039925,0.6028457,57.89082
3800,19368300.0,55.039925,1.0,80.06002,0.45197025,56.106953,60.08001,0.0,61.273453,0.0,0.2625,80.06002,69.5023,0.0,52.507187,0.51671004,944.3412,944.3412,0.3,56.106953,35.864006,63.341797,55.039925,69.5023,108.9925,65.1635,0.0,60.08001,60.08001,87.986404,65.593994,364.56717,0.3,57.88362,80.06002,55.039925,0.60272086,57.883186
3802,19368360.0,55.039925,1.0,80.06002,0.4539945,56.141735,60.08001,0.0,61.252636,0.0,0.2625,80.06002,69.50228,0.0,52.505596,0.5168,943.4407,943.4407,0.3,56.141735,35.863995,63.326855,55.039925,69.50228,108.99247,65.15228,0.0,60.08001,60.08001,88.040955,65.58361,364.56708,0.3,57.875824,80.06002,55.039925,0.602592,57.87538
3804,19368480.0,55.039925,1.0,80.06002,0.45805973,56.211563,60.08001,0.0,61.263073,0.0,0.2625,80.06002,69.50226,0.0,52.502464,0.5168361,941.51776,941.51776,0.3,56.211563,35.86398,63.33158,55.039925,69.50226,108.992424,65.15152,0.0,60.08001,60.08001,88.150475,65.58279,364.567,0.3,57.859894,80.06002,55.039925,0.6023248,57.859398
3806,19368600.0,55.039925,1.0,80.06002,0.46213427,56.281315,60.08001,0.0,61.220444,0.0,0.2625,80.06002,69.50223,0.0,52.49928,0.51666665,939.439,939.439,0.3,56.281315,35.863964,63.30175,55.039925,69.50223,108.99237,65.128174,0.0,60.08001,60.08001,88.259865,65.56054,364.5668,0.3,57.843468,80.06002,55.039925,0.6020494,57.84297
3808,19368720.0,55.039925,1.0,80.06002,0.46620274,56.350544,60.08001,0.0,61.230995,0.0,0.2625,80.06002,69.502205,0.0,52.496147,0.516275,937.21277,937.21277,0.3,56.350544,35.86395,63.306587,55.039925,69.502205,108.99233,65.12752,0.0,60.08001,60.08001,88.36843,65.559875,364.5667,0.3,57.826607,80.06002,55.039925,0.601771,57.82611
3811,19368840.0,55.039925,1.0,80.06002,0.47024968,56.41882,60.08001,0.0,61.18853,0.0,0.2625,80.06002,69.502174,0.0,52.493073,0.51564443,934.8475,934.8475,0.3,56.41882,35.863926,63.276867,55.039925,69.502174,108.99227,65.10422,0.0,60.08001,60.08001,88.475494,65.53786,364.5665,0.3,57.809303,80.06002,55.039925,0.6014949,57.808807
3812,19368900.0,55.039925,1.0,80.06002,0.47226027,56.452488,60.08001,0.0,61.194466,0.0,0.2625,80.06002,69.50217,0.0,52.49153,0.51523435,933.6155,933.6155,0.3,56.452488,35.863922,63.27928,55.039925,69.50217,108.99226,65.10445,0.0,60.08001,60.08001,88.5283,65.53841,364.56647,0.3,57.800514,80.06002,55.039925,0.60135937,57.80002
3814,19368960.0,55.039925,1.0,80.06002,0.4742597,56.48578,60.08001,0.0,61.19924,0.0,0.2625,80.06002,69.50215,0.0,52.49005,0.51475835,932.3521,932.3521,0.3,56.48578,35.863914,63.281868,55.039925,69.50215,108.99224,65.10367,0.0,60.08001,60.08001,88.5805,65.53735,364.5664,0.3,57.791668,80.06002,55.039925,0.6012264,57.79112
3816,19369080.0,55.039925,1.0,80.06002,0.47821736,56.55107,60.08001,0.0,61.156944,0.0,0.2625,80.06002,69.50212,0.0,52.487083,0.5136,929.73584,929.73584,0.3,56.55107,35.86389,63.252365,55.039925,69.50212,108.99217,65.08044,0.0,60.08001,60.08001,88.68288,65.515495,364.56622,0.3,57.77365,80.06002,55.039925,0.6009707,57.773155
3819,19369200.0,55.039925,1.0,80.06002,0.48210722,56.61439,60.08001,0.0,61.167767,0.0,0.2625,80.06002,69.50209,0.0,52.48423,0.5121528,927.00806,927.00806,0.3,56.61439,35.863876,63.257423,55.039925,69.50209,108.992134,65.07994,0.0,60.08001,60.08001,88.782166,65.51517,364.56613,0.3,57.755356,80.06002,55.039925,0.60073304,57.754807
3820,19369320.0,55.039925,1.0,80.06002,0.48591387,56.675453,60.08001,0.0,61.125633,0.0,0.2625,80.06002,69.50206,0.0,52.481483,0.5104,924.1782,924.1782,0.3,56.675453,35.863857,63.22809,55.039925,69.50206,108.99208,65.056816,0.0,60.08001,60.08001,88.877914,65.49352,364.56598,0.3,57.736794,80.06002,55.039925,0.6005187,57.736244
3822,19369440.0,55.039925,1.0,80.06002,0.4896219,56.734005,60.08001,0.0,61.136566,0.0,0.2625,80.06002,69.50204,0.0,52.478844,0.508325,921.25635,921.25635,0.3,56.734005,35.863842,63.233196,55.039925,69.50204,108.99204,65.05638,0.0,60.08001,60.08001,88.96972,65.49336,364.56586,0.3,57.718002,80.06002,55.039925,0.600333,57.717453
3824,19369500.0,55.039925,1.0,80.06002,0.49143413,56.762264,60.08001,0.0,61.114975,0.0,0.2625,80.06002,69.50202,0.0,52.477524,0.50716144,919.7639,919.7639,0.3,56.762264,35.863834,63.21853,55.039925,69.50202,108.99202,65.04434,0.0,60.08001,60.08001,89.01402,65.481766,364.56577,0.3,57.708504,80.06002,55.039925,0.6002525,57.707954
