,time,VAV: Core Zone Discharge Air Temperature,AHU: Outdoor Air Damper Position,VAV Core Zone Cooling SP,Diffuse Horizontal Solar Irradiation,VAV: North zone Q,VAV North Zone Heating SP,VAV: North Zone Reheat Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,VAV North Zone Cooling SP,VAV: North Zone Airflow Rate,VAV: Core Zone Reheat Control Signal,AHU: Supply Air Temperature,Direct Normal Solar Irradiation,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV: North Zone Damper Control Signal,VAV: Core zone Q,AHU: Supply Fan Power,AHU: RAT,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: South Zone Airflow Rate,VAV: North Zone Room Air Temperature,AHU: Return Air Damper Position,VAV South Zone Heating SP,VAV Core Zone Heating SP,VAV: South zone Q,VAV: Core Zone Room Air Temperature,AHU: Supply Fan Airflow Rate,VAV: Core Zone Damper Control Signal,AHU: MAT,VAV South Zone Cooling SP,VAV: North Zone Discharge Air Temperature,Global Horizontal Solar Irradiation,Outdoor Air Temperature
3826,19369560.0,55.039925,1.0,80.06002,0.4932159,56.789806,60.08001,0.0,61.094543,0.0,0.2625,80.06002,69.50201,0.0,52.47632,0.5059111,918.25214,918.25214,0.3,56.789806,35.863823,63.204025,55.039925,69.50201,108.99199,65.03331,0.0,60.08001,60.08001,89.05721,65.471825,364.56564,0.3,57.698997,80.06002,55.039925,0.60018116,57.69845
3828,19369680.0,55.039925,1.0,80.06002,0.4966804,56.84265,60.08001,0.0,61.105637,0.0,0.2625,80.06002,69.50198,0.0,52.4739,0.50314164,915.17584,915.17584,0.3,56.84265,35.863808,63.2093,55.039978,69.50198,108.99194,65.032974,0.0,60.08001,60.08001,89.14006,65.471825,364.56555,0.3,57.679825,80.06002,55.039925,0.6000684,57.679276
3831,19369800.0,55.039925,1.0,80.06002,0.5,56.892338,60.08001,0.0,61.06373,0.0,0.2625,80.06002,69.50195,0.0,52.47165,0.5,912.03754,912.03754,0.3,56.892338,35.86379,63.180244,55.039978,69.50195,108.99188,65.01001,0.0,60.08001,60.08001,89.217964,65.450516,364.5654,0.3,57.660545,80.06002,55.039925,0.6,57.659996
3832,19369920.0,55.039925,1.0,80.06002,0.5027682,56.938694,60.08001,0.0,61.074932,0.0,0.2625,80.06002,69.50193,0.0,52.46956,0.49666667,908.8476,908.8476,0.3,56.938694,35.863773,63.185623,55.039978,69.50193,108.991844,65.009735,0.0,60.08001,60.08001,89.290634,65.450676,364.56528,0.3,57.641212,80.06002,55.039925,0.5997182,57.640663
3834,19370040.0,55.039978,1.0,80.06002,0.504624,56.981552,60.08001,0.0,61.033184,0.0,0.2625,80.06002,69.5019,0.0,52.467636,0.49333334,905.6164,905.6164,0.3,56.981552,35.863754,63.156677,55.039978,69.5019,108.99179,64.98683,0.0,60.08001,60.08001,89.35783,65.42953,364.56506,0.3,57.621765,80.06002,55.039978,0.5989794,57.621216
3836,19370100.0,55.039978,1.0,80.06002,0.50522625,57.00162,60.08001,0.0,61.03939,0.0,0.2625,80.06002,69.50189,0.0,52.466705,0.49166667,903.9886,903.9886,0.3,57.00162,35.863747,63.15937,55.039978,69.50189,108.991776,64.98721,0.0,60.08001,60.08001,89.38929,65.43057,364.56503,0.3,57.61204,80.06002,55.039978,0.5984469,57.611492
3838,19370160.0,55.039978,1.0,80.06002,0.50562006,57.020763,60.08001,0.0,61.044445,0.0,0.2625,80.06002,69.50188,0.0,52.46588,0.49,902.35443,902.35443,0.3,57.020763,35.86374,63.162224,55.039978,69.50188,108.991745,64.986664,0.0,60.08001,60.08001,89.4193,65.42992,364.565,0.3,57.602318,80.06002,55.039978,0.59781003,57.60177
3840,19370280.0,55.039978,1.0,80.06002,0.505809,57.056194,60.08001,0.0,61.00286,0.0,0.2625,80.06002,69.50184,0.0,52.464287,0.48666668,899.07227,899.07227,0.3,57.056194,35.86372,63.13344,55.039978,69.50184,108.991684,64.96376,0.0,60.08001,60.08001,89.47484,65.40893,364.56482,0.3,57.582928,80.06002,55.039978,0.5962364,57.58232
3842,19370400.0,55.039978,1.0,80.06002,0.5052436,57.08771,60.08001,0.0,61.014233,0.0,0.2625,80.06002,69.501816,0.0,52.46286,0.48333332,895.7806,895.7806,0.3,57.08771,35.863705,63.139046,55.039978,69.501816,108.991646,64.96371,0.0,60.08001,60.08001,89.52424,65.409424,364.5647,0.3,57.563538,80.06002,55.039978,0.5942851,57.56299
3844,19370520.0,55.039978,1.0,80.06002,0.5039764,57.115204,60.08001,0.0,60.97276,0.0,0.2625,80.06002,69.501785,0.0,52.461594,0.48,892.4899,892.4899,0.3,57.115204,35.86368,63.110367,55.039978,69.501785,108.99159,64.94091,0.0,60.08001,60.08001,89.56733,65.3886,364.56448,0.3,57.54426,80.06002,55.039978,0.59198236,57.54371
3847,19370640.0,55.039978,1.0,80.06002,0.5020601,57.13856,60.08001,0.0,60.984238,0.0,0.2625,80.06002,69.50176,0.0,52.460552,0.47666666,889.21124,889.21124,0.3,57.13856,35.863667,63.11608,55.039978,69.50176,108.991554,64.94091,0.0,60.08001,60.08001,89.603935,65.38927,364.5644,0.3,57.525085,80.06002,55.039978,0.5893547,57.524536
3848,19370700.0,55.039978,1.0,80.06002,0.50087506,57.14866,60.08001,0.0,60.963036,0.0,0.2625,80.06002,69.50175,0.0,52.46006,0.475,887.57965,887.57965,0.3,57.14866,35.86366,63.1018,55.039978,69.50175,108.991516,64.92905,0.0,60.08001,60.08001,89.61976,65.37789,364.5643,0.3,57.51558,80.06002,55.039978,0.5879273,57.51503
3850,19370760.0,55.039978,1.0,80.06002,0.4995475,57.157684,60.08001,0.0,60.942932,0.0,0.2625,80.06002,69.50173,0.0,52.45967,0.47333333,885.9551,885.9551,0.3,57.157684,35.863647,63.08757,55.039978,69.50173,108.991486,64.91817,0.0,60.08001,60.08001,89.6339,65.36855,364.56424,0.3,57.50608,80.06002,55.039978,0.5864285,57.50553
3852,19370880.0,55.039978,1.0,80.06002,0.4964912,57.172485,60.08001,0.0,60.95452,0.0,0.2625,80.06002,69.50171,0.0,52.459015,0.47,882.7325,882.7325,0.3,57.172485,35.863632,63.093395,55.039978,69.50171,108.99145,64.918274,0.0,60.08001,60.08001,89.65708,65.36932,364.56412,0.3,57.48729,80.06002,55.039978,0.58323026,57.48674
3855,19371000.0,55.039978,1.0,80.06002,0.49294382,57.182873,60.08001,0.0,60.91327,0.0,0.2625,80.06002,69.50167,0.0,52.45852,0.46666667,879.5541,879.5541,0.3,57.182873,35.86361,63.064995,55.039978,69.50167,108.99139,64.89559,0.0,60.08001,60.08001,89.67334,65.34883,364.5639,0.3,57.46867,80.06002,55.039978,0.5797863,57.468178
3856,19371120.0,55.039978,1.0,80.06002,0.4889581,57.188965,60.08001,0.0,60.92497,0.0,0.2625,80.06002,69.50165,0.0,52.458244,0.46333334,876.4365,876.4365,0.3,57.188965,35.863594,63.07093,55.039978,69.50165,108.99135,64.89575,0.0,60.08001,60.08001,89.68287,65.34976,364.5638,0.3,57.45038,80.06002,55.039978,0.57612306,57.44983
3858,19371240.0,55.039978,1.0,80.06002,0.4845867,57.193207,60.08001,0.0,60.88388,0.0,0.2625,80.06002,69.50161,0.0,52.45808,0.46,873.41345,873.41345,0.3,57.193207,35.863575,63.04264,55.039978,69.50161,108.99129,64.87312,0.0,60.08001,60.08001,89.68951,65.32939,364.56366,0.3,57.432358,80.06002,55.039978,0.572267,57.431866
3860,19371300.0,55.039978,1.0,80.06002,0.48227283,57.19335,60.08001,0.0,60.890305,0.0,0.2625,80.06002,69.501595,0.0,52.458023,0.45833334,871.924,871.924,0.3,57.19335,35.863567,63.04577,55.039978,69.501595,108.991264,64.87373,0.0,60.08001,60.08001,89.68972,65.33087,364.56357,0.3,57.423462,80.06002,55.039978,0.57027495,57.422966
3863,19371360.0,55.039978,1.0,80.06002,0.4798823,57.192158,60.08001,0.0,60.89569,0.0,0.2625,80.06002,69.50159,0.0,52.45808,0.45666668,870.4537,870.4537,0.3,57.192158,35.86356,63.048683,55.039978,69.50159,108.99124,64.8734,0.0,60.08001,60.08001,89.68783,65.33043,364.56354,0.3,57.414673,80.06002,55.039978,0.5682445,57.414177
3865,19371480.0,55.04003,1.0,80.06002,0.47489756,57.18573,60.08001,0.0,60.854713,0.0,0.2625,80.06002,69.50156,0.0,52.458412,0.45333335,867.5755,867.5755,0.3,57.18573,35.863537,63.0205,55.04003,69.50156,108.99119,64.85082,0.0,60.08001,60.08001,89.67773,65.31027,364.56332,0.3,57.39737,80.06002,55.04003,0.5640821,57.396873
3866,19371600.0,55.04003,1.0,80.06002,0.46968517,57.17388,60.08001,0.0,60.86663,0.0,0.2625,80.06002,69.50153,0.0,52.458904,0.45,864.79004,864.79004,0.3,57.17388,35.86352,63.026653,55.04003,69.50153,108.99114,64.85115,0.0,60.08001,60.08001,89.65912,65.311424,364.56323,0.3,57.380505,80.06002,55.04003,0.559806,57.380013
3872,19371720.0,55.04003,1.0,77.899994,0.4642978,57.15938,64.04003,0.0,60.87185,0.20435238,0.2625,77.899994,69.5015,0.0,52.459564,0.44666666,862.0474,862.0474,0.3,57.15938,35.863503,63.01995,60.82653,69.5015,108.99109,64.82869,0.0,64.04003,64.04003,291.65128,65.291374,364.56302,0.3,57.363476,77.899994,55.04003,0.5554428,57.362984
3875,19371840.0,55.04003,1.0,77.899994,0.45878813,57.1505,64.04003,0.0,60.934525,0.22410655,0.2625,77.899994,69.50148,0.0,52.460003,0.44333333,859.2434,859.2434,0.3,57.1505,35.863487,63.05033,61.643475,69.50148,108.991035,64.82907,0.0,64.04003,64.04003,319.8637,65.29275,364.5629,0.3,57.345787,77.899994,55.04003,0.55101883,57.34529
3876,19371900.0,55.04003,1.0,77.899994,0.45600387,57.148167,64.04003,0.0,60.941063,0.23523445,0.2625,77.899994,69.50146,0.0,52.460114,0.44166666,857.8178,857.8178,0.3,57.148167,35.863476,63.049507,62.101387,69.50146,108.991005,64.81737,0.0,64.04003,64.04003,335.87714,65.28176,364.5628,0.3,57.336723,77.899994,55.04003,0.5487923,57.336174
3878,19371960.0,55.04003,1.0,77.899994,0.4532088,57.14701,64.04003,0.0,60.9504,0.24617903,0.2625,77.899994,69.50144,0.0,52.460167,0.44,856.3782,856.3782,0.3,57.14701,35.863464,63.04934,62.551384,69.50144,108.99098,64.806656,0.0,64.04003,64.04003,351.48984,65.27286,364.56274,0.3,57.327553,77.899994,55.04003,0.5465605,57.327003
3880,19372080.0,55.04003,1.0,77.899994,0.44761255,57.147568,64.04003,0.0,61.023903,0.26470816,0.2625,77.899994,69.50142,0.0,52.460114,0.43666667,853.46173,853.46173,0.3,57.147568,35.86345,63.085045,63.314163,69.50142,108.990944,64.8071,0.0,64.04003,64.04003,377.8358,65.274506,364.5626,0.3,57.30882,77.899994,55.04003,0.54209435,57.30827
3883,19372200.0,55.04003,1.0,77.899994,0.442052,57.150936,64.04003,0.0,61.050213,0.28549823,0.2625,77.899994,69.50138,0.0,52.460003,0.43333334,850.5049,850.5049,0.3,57.150936,35.86343,63.089,64.165985,69.50138,108.99088,64.784744,0.0,64.04003,64.04003,407.52216,65.254845,364.56244,0.3,57.289757,77.899994,55.04003,0.53764665,57.289207
3884,19372320.0,55.04003,1.0,77.899994,0.43657988,57.155987,64.04003,0.0,61.132996,0.3027384,0.2625,77.899994,69.50136,0.0,52.45973,0.43,847.51935,847.51935,0.3,57.155987,35.863415,63.129158,64.87401,69.50136,108.99084,64.78529,0.0,64.04003,64.04003,431.97406,65.25665,364.56232,0.3,57.270477,77.899994,55.04003,0.5332439,57.269928
3886,19372440.0,55.04003,1.0,77.899994,0.4312488,57.161682,64.04003,0.0,61.168373,0.3221802,0.2625,77.899994,69.50133,0.0,52.45951,0.42666668,844.51764,844.51764,0.3,57.161682,35.863396,63.137505,65.6687,69.50133,108.99078,64.762985,0.0,64.04003,64.04003,459.67728,65.23721,364.56213,0.3,57.251083,77.899994,55.04003,0.5289125,57.250534
3888,19372500.0,55.04003,1.0,77.899994,0.42865264,57.164474,64.04003,0.0,61.213745,0.3302113,0.2625,77.899994,69.50131,0.0,52.459343,0.425,843.01483,843.01483,0.3,57.164474,35.863384,63.159424,65.998505,69.50131,108.99075,64.763756,0.0,64.04003,64.04003,471.00497,65.23924,364.56207,0.3,57.241364,77.899994,55.04003,0.52678174,57.240814
3890,19372560.0,55.04003,1.0,77.899994,0.42611152,57.16708,64.04003,0.0,61.25901,0.33808064,0.2625,77.899994,69.501305,0.0,52.459236,0.42333335,841.513,841.513,0.3,57.16708,35.863377,63.18145,66.3215,69.501305,108.99074,64.763596,0.0,64.04003,64.04003,482.21384,65.23924,364.562,0.3,57.23164,77.899994,55.04003,0.5246788,57.23109
3892,19372680.0,55.04003,1.0,77.899994,0.42122063,57.171314,64.04003,0.0,61.30224,0.35612583,0.2625,77.899994,69.501274,0.0,52.45907,0.42,838.5192,838.5192,0.3,57.171314,35.863358,63.193535,67.05875,69.501274,108.990685,64.741394,0.0,64.04003,64.04003,507.917,65.22002,364.56186,0.3,57.212303,77.899994,55.04003,0.5205694,57.211754
3894,19372800.0,55.04003,1.0,77.899994,0.41662884,57.17359,64.04003,0.0,61.39936,0.37064958,0.2625,77.899994,69.50125,0.0,52.45896,0.41666666,835.55084,835.55084,0.3,57.17359,35.863342,63.24067,67.65618,69.50125,108.99064,64.74206,0.0,64.04003,64.04003,528.5287,65.222275,364.56174,0.3,57.19313,77.899994,55.04003,0.5166105,57.19258
3896,19372920.0,55.04003,1.0,77.899994,0.4123888,57.173195,64.04003,0.0,61.449127,0.38726452,0.2625,77.899994,69.50122,0.0,52.45896,0.41333333,832.62274,832.62274,0.3,57.173195,35.863323,63.25583,68.33591,69.50122,108.990585,64.719864,0.0,64.04003,64.04003,552.2242,65.20326,364.56158,0.3,57.174347,77.899994,55.04003,0.51282865,57.173798
3899,19373040.0,55.04003,1.0,77.899994,0.40855324,57.16946,64.04003,0.0,61.55152,0.40038767,0.2625,77.899994,69.5012,0.0,52.45912,0.41,829.7504,829.7504,0.3,57.16946,35.863308,63.305542,68.8777,69.5012,108.99054,64.720634,0.0,64.04003,64.04003,570.8935,65.205734,364.56143,0.3,57.15589,77.899994,55.04003,0.5092503,57.155396
3900,19373100.0,55.04003,1.0,77.899994,0.40680358,57.16615,64.04003,0.0,61.578163,0.4080764,0.2625,77.899994,69.501175,0.0,52.45929,0.40833333,828.34015,828.34015,0.3,57.16615,35.863297,63.31422,69.19267,69.501175,108.99051,64.7091,0.0,64.04003,64.04003,581.9286,65.195244,364.56137,0.3,57.14688,77.899994,55.04003,0.50754565,57.146385
3902,19373160.0,55.04003,1.0,77.899994,0.4051748,57.161785,64.04003,0.0,61.60678,0.41555244,0.2625,77.899994,69.50116,0.0,52.459454,0.40666667,826.9498,826.9498,0.3,57.161785,35.86329,63.323284,69.499466,69.50116,108.99049,64.6985,0.0,64.04003,64.04003,592.5618,65.18689,364.56128,0.3,57.13798,77.899994,55.04003,0.50590175,57.13749
3904,19373280.0,55.04003,1.0,77.899994,0.40230617,57.149628,64.04003,0.0,61.713295,0.42726365,0.2625,77.899994,69.501144,0.0,52.460003,0.40333334,824.2372,824.2372,0.3,57.149628,35.863274,63.374977,69.98485,69.501144,108.99046,64.699326,0.0,64.04003,64.04003,609.26086,65.18959,364.56122,0.3,57.120735,77.899994,55.04003,0.5028095,57.12024
3906,19373400.0,55.04003,1.0,77.899994,0.4,57.132454,64.04003,0.0,61.772896,0.440971,0.2625,77.899994,69.50111,0.0,52.46077,0.4,821.6291,821.6291,0.3,57.132454,35.863255,63.394806,70.548004,69.50111,108.990395,64.67729,0.0,64.04003,64.04003,628.87665,65.17096,364.561,0.3,57.104256,77.899994,55.04003,0.5,57.10376
3909,19373520.0,55.04003,1.0,77.899994,0.40615517,57.10984,64.04003,0.0,61.882427,0.45127022,0.2625,77.899994,69.50109,0.0,52.461815,0.39666668,819.1427,819.1427,0.3,57.10984,35.86324,63.448036,70.97647,69.50109,108.990364,64.67818,0.0,64.04003,64.04003,643.5821,65.173874,364.56094,0.3,57.088543,77.899994,55.04003,0.50587237,57.088104
3910,19373640.0,55.04003,1.0,77.899994,0.4286069,57.08133,64.04003,0.0,61.945435,0.46352428,0.2625,77.899994,69.50105,0.0,52.46308,0.39333335,816.7952,816.7952,0.3,57.08133,35.86322,63.46946,71.48064,69.50105,108.990295,64.656204,0.0,64.04003,64.04003,661.1305,65.15542,364.56073,0.3,57.073875,77.899994,55.04003,0.52876246,57.073437
3912,19373700.0,55.04003,1.0,77.899994,0.4459306,57.06475,64.04003,0.0,62.00157,0.46805754,0.2625,77.899994,69.50104,0.0,52.46385,0.39166668,815.6791,815.6791,0.3,57.06475,35.86321,63.496704,71.66998,69.50104,108.99027,64.657135,0.0,64.04003,64.04003,667.55664,65.158005,364.56067,0.3,57.066902,77.899994,55.04003,0.5465677,57.066513
3914,19373760.0,55.04003,1.0,77.899994,0.46731243,57.046562,64.04003,0.0,62.057053,0.4724247,0.2625,77.899994,69.50103,0.0,52.464672,0.39,814.60425,814.60425,0.3,57.046562,35.8632,63.523727,71.852135,69.50103,108.99025,64.657135,0.0,64.04003,64.04003,673.83997,65.158554,364.56058,0.3,57.060253,77.899994,55.04003,0.5686016,57.059868
3917,19373880.0,55.04003,1.0,77.899994,0.52222896,57.005177,64.04003,0.0,62.122368,0.48324648,0.2625,77.899994,69.50101,0.0,52.466537,0.38666666,812.58777,812.58777,0.3,57.005177,35.863186,63.54625,72.29779,69.50101,108.99021,64.635216,0.0,64.04003,64.04003,689.3335,65.14026,364.5605,0.3,57.047783,77.899994,55.04003,0.62532103,57.047455
3918,19374000.0,55.04003,1.0,77.899994,0.59331375,56.95686,64.04003,0.0,62.234978,0.4907748,0.2625,77.899994,69.500984,0.0,52.46868,0.38333333,810.7638,810.7638,0.3,56.95686,35.86317,63.60102,72.61299,69.500984,108.990166,64.6362,0.0,64.04003,64.04003,700.0705,65.143555,364.56033,0.3,57.036633,77.899994,55.04003,0.6988521,57.0363
3920,19374120.0,55.040085,1.0,77.899994,0.680524,56.90131,64.04003,0.0,62.30172,0.5001952,0.2627879,77.899994,69.50093,0.0,52.471207,0.38,809.1519,809.1519,0.3,56.90131,35.86336,63.6242,72.99394,69.50093,108.992714,64.61434,0.0,64.04003,64.04003,712.93036,65.12543,364.56396,0.3,57.026855,77.899994,55.040085,0.7891262,57.02658
3922,19374240.0,55.040253,1.0,77.899994,0.78381693,56.4501,64.04003,0.0,62.414223,0.50640184,0.27194273,77.899994,69.48871,0.0,52.490547,0.37666667,812.04987,812.04987,0.3,56.4501,36.214844,63.661938,72.99367,69.48871,111.82435,64.61544,0.0,64.04003,64.04003,730.7077,65.12889,368.69064,0.3,57.018562,77.899994,55.040253,0.89607453,57.01834
3924,19374300.0,55.04036,1.0,77.899994,0.84148103,56.088173,64.04003,0.0,62.447235,0.51052946,0.278031,77.899994,69.4821,0.0,52.506584,0.375,815.1194,815.1194,0.3,56.088173,36.513214,63.66133,72.99004,69.4821,113.92842,64.604065,0.0,64.04003,64.04003,743.734,65.118774,371.76443,0.3,57.015045,77.899994,55.04036,0.9557801,57.014877
3926,19374360.0,55.040474,1.0,77.899994,0.9031498,55.67164,64.04003,0.0,62.48179,0.5144454,0.28380698,77.899994,69.47645,0.0,52.525314,0.37333333,818.95245,818.95245,0.3,55.67164,36.86974,63.660233,72.98604,69.47645,116.2581,64.59369,0.0,64.04003,64.04003,758.1055,65.11081,375.1728,0.3,57.011913,77.899994,55.040474,1.0196284,57.01175
3928,19374480.0,55.040527,1.0,77.899994,1.0384798,55.056103,64.04003,0.0,62.595165,0.51926595,0.29091725,77.899994,69.475174,0.0,52.55366,0.37,825.31946,825.31946,0.3,55.056103,37.47742,63.69918,72.98714,69.475174,119.56246,64.59484,0.0,64.04003,64.04003,778.65186,65.11417,380.02716,0.3,57.007027,77.899994,55.040527,1.1597192,57.006912
3930,19374600.0,55.04058,1.0,77.899994,1.1897641,54.511734,64.04003,0.0,62.66394,0.5258971,0.30069822,77.899994,69.471886,0.0,52.577995,0.36666667,832.2522,832.2522,0.3,54.511734,38.12609,63.707367,72.98598,69.471886,123.18601,64.57314,0.0,64.04003,64.04003,801.24194,65.09598,385.34457,0.3,57.00395,77.899994,55.04058,1.3162782,57.003838
3933,19374720.0,55.040527,1.0,77.899994,1.3569602,54.10943,64.04003,0.0,62.7771,0.529381,0.30583698,77.899994,69.47505,0.0,52.596672,0.36333334,838.5016,838.5016,0.3,54.10943,38.66112,63.754223,72.991196,69.47505,125.70086,64.574356,0.0,64.04003,64.04003,817.08813,65.09927,389.05127,0.3,57.002792,77.899994,55.040527,1.4892368,57.00274
3934,19374840.0,55.040527,1.0,77.899994,1.540025,53.753056,64.04003,0.0,62.84587,0.5346654,0.31363145,77.899994,69.474,0.0,52.61255,0.36,845.22754,845.22754,0.3,53.753056,39.204166,63.76944,72.99274,69.474,128.53824,64.552704,0.0,64.04003,64.04003,834.93567,65.08104,393.21957,0.3,57.003674,77.899994,55.040527,1.6785262,57.00373
3936,19374900.0,55.040474,1.0,77.899994,1.6374948,53.587593,64.04003,0.0,62.90229,0.5358463,0.31537324,77.899994,69.47555,0.0,52.62024,0.35833332,848.5688,848.5688,0.3,53.587593,39.441723,63.794655,72.995316,69.47555,129.62097,64.5538,0.0,64.04003,64.04003,841.77386,65.08373,394.81604,0.3,57.004936,77.899994,55.040474,1.7792734,57.00499
3938,19374960.0,55.040417,1.0,77.899994,1.7389158,53.51401,64.04003,0.0,62.957657,0.53688395,0.3169038,77.899994,69.478294,0.0,52.623756,0.35666665,851.2315,851.2315,0.3,53.51401,39.617107,63.821514,72.999435,69.478294,130.2992,64.55397,0.0,64.04003,64.04003,846.21185,65.084335,395.82123,0.3,57.006752,77.899994,55.040417,1.8840777,57.00686
3940,19375080.0,55.04036,1.0,77.899994,1.9535899,53.298897,64.04003,0.0,63.02517,0.5409013,0.32282946,77.899994,69.47785,0.0,52.6332,0.35333332,857.6756,857.6756,0.3,53.298897,40.030552,63.841454,73.002014,69.47785,132.39386,64.53238,0.0,64.04003,64.04003,859.5115,65.0661,398.89938,0.3,57.012077,77.899994,55.04036,2.1058226,57.012245
3951,19375200.0,55.822643,1.0,77.0,2.1841438,946.5719,66.91998,0.13593216,63.13465,0.70194393,0.56036735,77.0,69.48244,0.109043375,52.63897,0.34999806,863.39124,863.39124,0.3,806.2692,40.311527,63.896606,73.5181,69.48244,133.44937,64.53381,0.0,66.91998,66.91998,1761.2983,65.069565,400.46463,0.3,57.01982,77.0,55.93547,2.343836,57.01999
3952,19375320.0,58.801254,1.0,77.0,2.4301171,152.79604,66.91998,0.1534401,63.291973,0.7206969,0.58802795,77.0,69.089905,0.12285075,53.258324,0.34666666,1017.6352,1017.6352,0.3,122.45612,58.09935,63.742302,75.25531,69.089905,234.57167,64.53656,0.0,66.91998,66.91998,1644.9381,65.0678,547.9839,0.3,57.030373,77.0,60.174328,2.597618,57.03059
3954,19375440.0,59.38963,1.0,77.0,2.6918843,168.83623,66.91998,0.16938227,63.515106,0.73435014,0.60816646,77.0,69.24119,0.13524528,53.292435,0.34333333,1052.6294,1052.6294,0.3,134.92265,63.65204,63.892044,75.400665,69.24119,243.75731,64.56545,0.0,66.91998,66.91998,1718.1002,65.090164,561.93536,0.3,57.043884,77.0,60.921837,2.867531,57.04416
3957,19375500.0,59.69972,1.0,77.0,2.8286252,177.435,66.91998,0.17789817,63.606125,0.7417347,0.61905867,77.0,69.2841,0.14200535,53.298042,0.34166667,1068.7308,1068.7308,0.3,141.7576,65.75176,63.952526,75.457184,69.2841,247.93518,64.56902,0.0,66.91998,66.91998,1751.5468,65.09044,568.2044,0.3,57.05174,77.0,61.310753,3.0084615,57.05207
3958,19375560.0,60.003326,1.0,77.0,2.969264,185.84529,66.91998,0.18629485,63.69929,0.7486612,0.6292753,77.0,69.31289,0.14863338,53.303314,0.34,1084.8948,1084.8948,0.3,148.40051,67.61977,64.01509,75.50404,69.31289,252.1418,64.57446,0.0,66.91998,66.91998,1784.5963,65.09302,574.47437,0.3,57.06031,77.0,61.693626,3.153363,57.060585
3960,19375680.0,60.543194,1.0,77.0,3.262213,201.19034,66.91998,0.20159277,63.925392,0.759117,0.6446976,77.0,69.35358,0.16054508,53.304413,0.33666667,1115.3715,1115.3715,0.3,160.36545,70.56752,64.17879,75.58568,69.35358,258.87354,64.60951,0.0,66.91998,66.91998,1838.8876,65.12038,584.49243,0.3,57.07937,77.0,62.38566,3.4550447,57.079697
3962,19375800.0,61.12333,1.0,77.0,3.5706885,217.48761,66.91998,0.217851,64.111115,0.7702973,0.66118854,77.0,69.37105,0.17343941,53.30134,0.33333334,1145.338,1145.338,0.3,173.32352,73.02841,64.31206,75.64352,69.37105,265.32147,64.62401,0.0,66.91998,66.91998,1889.8092,65.12779,594.02466,0.3,57.100903,77.0,63.116302,3.772508,57.101288
3964,19375920.0,61.6326,1.0,77.0,3.894648,232.13963,66.91998,0.23245385,64.33479,0.7778466,0.6723237,77.0,69.38615,0.18482234,53.29304,0.33,1173.9374,1173.9374,0.3,184.77339,74.994064,64.4818,75.693115,69.38615,270.27612,64.664604,0.0,66.91998,66.91998,1930.0992,65.1597,601.35455,0.3,57.12474,77.0,63.770096,4.105684,57.12513
3967,19376040.0,62.183945,1.0,77.0,4.2340484,247.76097,66.91998,0.24801178,64.51761,0.7861643,0.68459237,77.0,69.39186,0.19718446,53.282936,0.32666665,1202.1558,1202.1558,0.3,197.23056,76.73058,64.61917,75.72861,69.39186,275.02487,64.68405,0.0,66.91998,66.91998,1967.9816,65.171234,608.3539,0.3,57.150673,77.0,64.46438,4.4545035,57.151108
3968,19376100.0,62.42592,1.0,77.0,4.409526,254.7456,66.91998,0.2549756,64.626976,0.7887852,0.68845814,77.0,69.39619,0.2026115,53.277275,0.325,1215.9076,1215.9076,0.3,202.68628,77.4815,64.704315,75.74536,69.39619,276.9404,64.707016,0.0,66.91998,66.91998,1983.6733,65.18953,611.1834,0.3,57.164406,77.0,64.775406,4.6347585,57.16484
3970,19376160.0,62.664436,1.0,77.0,4.5888476,261.73248,66.91998,0.26187453,64.73459,0.7910987,0.6918706,77.0,69.4014,0.20799795,53.268982,0.32333332,1229.028,1229.028,0.3,208.15962,78.09955,64.789185,75.76222,69.4014,278.4066,64.72958,0.0,66.91998,66.91998,1996.4073,65.20733,613.3547,0.3,57.178574,77.0,65.082245,4.818898,57.17907
3972,19376280.0,63.18766,1.0,77.0,4.959002,276.6828,66.91998,0.27669197,64.910645,0.7968551,0.70036125,77.0,69.404655,0.21978773,53.25404,0.32,1255.4702,1255.4702,0.3,220.0972,79.30475,64.925644,75.786224,69.404655,281.65048,64.75343,0.0,66.91998,66.91998,2023.141,65.22255,618.1341,0.3,57.208237,77.0,65.74154,5.1988,57.208733
3974,19376400.0,63.639473,1.0,77.0,5.344469,289.9728,66.91998,0.28977528,65.11779,0.7994575,0.7041998,77.0,69.41291,0.22999752,53.235855,0.31666666,1280.4904,1280.4904,0.3,230.48543,80.181786,65.091644,75.81128,69.41291,283.63672,64.80342,0.0,66.91998,66.91998,2041.3269,65.262375,621.07916,0.3,57.239494,77.0,66.32431,5.594139,57.23999
3976,19376520.0,64.13446,1.0,77.0,5.7452064,304.25336,66.91998,0.30381736,65.28456,0.8029244,0.7093135,77.0,69.41571,0.24118723,53.21702,0.31333333,1304.9829,1304.9829,0.3,241.88576,80.91941,65.22386,75.82913,69.41571,285.54022,64.8311,0.0,66.91998,66.91998,2058.3335,65.28082,623.8863,0.3,57.272125,77.0,66.94943,6.004848,57.272675
3978,19376640.0,64.55754,1.0,77.0,6.161171,316.8539,66.91998,0.31608742,65.480064,0.80344874,0.71008694,77.0,69.42357,0.25076833,53.195263,0.31,1327.9509,1327.9509,0.3,251.7185,81.35275,65.3835,75.84929,69.42357,286.28406,64.885155,0.0,66.91998,66.91998,2067.5278,65.324005,625.00336,0.3,57.306015,77.0,67.497375,6.4308567,57.306564
3980,19376700.0,64.79287,1.0,77.0,6.37485,323.75577,66.91998,0.322778,65.558014,0.8043062,0.71135163,77.0,69.42544,0.25611317,53.18296,0.30833334,1339.3433,1339.3433,0.3,257.23282,81.50317,65.44644,75.85715,69.42544,286.59326,64.89987,0.0,66.91998,66.91998,2071.5896,65.33389,625.4634,0.3,57.323376,77.0,67.79527,6.6495776,57.323925
3983,19376760.0,65.0238,1.0,77.0,6.59232,330.47153,66.91998,0.32932442,65.635956,0.8048779,0.71219486,77.0,69.42628,0.2613378,53.171974,0.30666667,1350.8398,1350.8398,0.3,262.58365,81.66547,65.50918,75.8633,69.42628,286.99527,64.91619,0.0,66.91998,66.91998,2076.056,65.34521,626.05707,0.3,57.340954,77.0,68.08789,6.8720975,57.341503
3984,19376880.0,65.41733,1.0,77.0,7.0386105,342.38177,66.91998,0.340753,65.8186,0.8035601,0.7102511,77.0,69.43388,0.27026972,53.145607,0.30333334,1372.1085,1372.1085,0.3,271.86548,81.69808,65.66002,75.88027,69.43388,286.63702,64.973816,0.0,66.91998,66.91998,2077.425,65.3913,625.55286,0.3,57.376717,77.0,68.60002,7.3285017,57.377266
3986,19377000.0,65.8553,1.0,77.0,7.5,355.30078,66.91998,0.3531605,65.962585,0.80318576,0.709699,77.0,69.43655,0.28020114,53.119183,0.3,1392.6115,1392.6115,0.3,282.1769,81.629944,65.77702,75.89197,69.43655,286.29294,65.00777,0.0,66.91998,66.91998,2078.3813,65.414856,625.05457,0.3,57.41319,77.0,69.1557,7.8,57.41374
3988,19377120.0,66.21994,1.0,77.0,8.011651,366.46793,66.91998,0.36372507,66.13183,0.80024207,0.7053571,77.0,69.44392,0.28846726,53.09018,0.29688504,1411.3741,1411.3741,0.3,290.87973,81.30779,65.917755,75.9068,69.44392,284.9612,65.06851,0.0,66.91998,66.91998,2072.6973,65.46347,623.1182,0.3,57.450157,77.0,69.63152,8.339186,57.450706
3991,19377240.0,66.62967,1.0,77.0,8.607312,378.6535,66.91998,0.3752849,66.26344,0.7982793,0.7024619,77.0,69.44652,0.2977471,53.061172,0.29419208,1429.2675,1429.2675,0.3,300.62454,80.905914,66.02504,75.91669,69.44652,283.68686,65.104935,0.0,66.91998,66.91998,2066.9136,65.48901,621.25195,0.3,57.487404,77.0,70.151505,8.994911,57.488007
3992,19377300.0,66.79913,1.0,77.0,8.935968,383.85184,66.91998,0.3801688,66.342606,0.7961679,0.6993477,77.0,69.44962,0.30156907,53.046616,0.29299688,1437.6558,1437.6558,0.3,304.67355,80.63705,66.09096,75.92273,69.44962,282.7489,65.13696,0.0,66.91998,66.91998,2061.9434,65.514786,619.882,0.3,57.506134,77.0,70.372826,9.364699,57.506737
3994,19377360.0,66.965195,1.0,77.0,9.284816,389.04562,66.91998,0.3849694,66.419235,0.79390633,0.69601184,77.0,69.45363,0.30533546,53.029808,0.29189888,1445.3107,1445.3107,0.3,308.73578,80.27708,66.155014,75.929825,69.45363,281.49857,65.16833,0.0,66.91998,66.91998,2054.9644,65.539825,618.0553,0.3,57.524864,77.0,70.58992,9.761492,57.525467
3996,19377480.0,67.34664,1.0,77.0,10.041997,400.47025,66.91998,0.39566898,66.53844,0.7905513,0.69106317,77.0,69.45612,0.3139548,52.998608,0.28998324,1460.389,1460.389,0.3,317.90344,79.58985,66.25213,75.93828,69.45612,279.40787,65.20683,0.0,66.91998,66.91998,2043.2032,65.56697,614.98834,0.3,57.562218,77.0,71.073204,10.633247,57.56282
3999,19377600.0,67.652725,1.0,77.0,10.87669,410.0615,66.91998,0.40446284,66.68092,0.7849279,0.68276864,77.0,69.462975,0.32085794,52.965157,0.28842303,1473.5128,1473.5128,0.3,325.4097,78.70264,66.37117,75.94998,69.462975,276.46915,65.27254,0.0,66.91998,66.91998,2025.6934,65.61954,610.6875,0.3,57.599407,77.0,71.47327,11.604494,57.600014
4001,19377720.0,68.00555,1.0,77.0,11.786728,420.70383,66.91998,0.41429472,66.78787,0.78036046,0.67603165,77.0,69.46533,0.32881197,52.931976,0.28719598,1485.5875,1485.5875,0.3,333.98892,77.7779,66.4579,75.95723,69.46533,273.66595,65.31264,0.0,66.91998,66.91998,2008.643,65.647934,606.5725,0.3,57.636154,77.0,71.919266,12.669551,57.63676
4002,19377840.0,68.281906,1.0,77.0,12.769946,429.47528,66.91998,0.4221926,66.91751,0.7736497,0.6661333,77.0,69.4719,0.3350269,52.89671,0.28627995,1495.612,1495.612,0.3,340.8773,76.679245,66.56606,75.96767,69.4719,270.0737,65.38025,0.0,66.91998,66.91998,1986.2114,65.70204,601.30994,0.3,57.672356,77.0,72.28049,13.822736,57.67296
4004,19377900.0,68.44615,1.0,77.0,13.288321,434.5054,66.91998,0.42674828,66.965195,0.77092314,0.66211164,77.0,69.47343,0.3387329,52.878418,0.28593162,1500.0688,1500.0688,0.3,344.95752,76.10695,66.604515,75.971344,69.47343,268.30148,65.40025,0.0,66.91998,66.91998,1975.0374,65.71605,598.7085,0.3,57.69021,77.0,72.48758,14.430599,57.69081
4006,19377960.0,68.60595,1.0,77.0,13.824178,439.32007,66.91998,0.43115425,67.0126,0.76803464,0.6578511,77.0,69.474106,0.34231496,52.861885,0.28565273,1504.5162,1504.5162,0.3,348.8576,75.56289,66.64258,75.97371,69.474106,266.65305,65.42151,0.0,66.91998,66.91998,1964.4989,65.73138,596.2866,0.3,57.707787,77.0,72.68869,15.058365,57.70839
4008,19378080.0,68.85237,1.0,77.0,14.947258,447.25864,66.91998,0.43815583,67.12999,0.7603857,0.6465689,77.0,69.48037,0.34784275,52.82508,0.2852921,1511.2863,1511.2863,0.3,355.11743,74.29716,66.7402,75.98305,69.48037,262.49588,65.49066,0.0,66.91998,66.91998,1937.7291,65.78664,590.1925,0.3,57.74234,77.0,73.010864,16.370758,57.74289
4011,19378200.0,69.14763,1.0,77.0,16.13702,456.29575,66.91998,0.44624943,67.21359,0.75387394,0.636964,77.0,69.4824,0.3544678,52.788826,0.2851759,1516.8801,1516.8801,0.3,362.49078,73.032036,66.80678,75.98805,69.4824,258.54474,65.5328,0.0,66.91998,66.91998,1911.9291,65.81652,584.38873,0.3,57.77568,77.0,73.38116,17.75423,57.776287
4012,19378320.0,69.36412,1.0,77.0,17.391298,463.3931,66.91998,0.452359,67.3194,0.74542314,0.62449914,77.0,69.48835,0.3593134,52.750755,0.28528193,1520.269,1520.269,0.3,368.11438,71.64011,66.89428,75.99634,69.48835,253.90358,65.60306,0.0,66.91998,66.91998,1881.3561,65.872665,577.58215,0.3,57.807762,77.0,73.664055,19.203102,57.80831
4014,19378440.0,69.63054,1.0,77.0,18.707926,471.61627,66.91998,0.459591,67.39218,0.738153,0.6137757,77.0,69.490166,0.3652816,52.7134,0.28558797,1522.4437,1522.4437,0.3,374.87433,70.26531,66.95119,76.00035,69.490166,249.50157,65.64568,0.0,66.91998,66.91998,1851.997,65.90292,571.11487,0.3,57.838417,77.0,73.996506,20.711689,57.83891
4016,19378500.0,69.72551,1.0,77.0,19.388945,474.7427,66.91998,0.4622462,67.440796,0.7336134,0.60707974,77.0,69.49264,0.36739424,52.695,0.28580907,1522.8313,1522.8313,0.3,377.3574,69.55123,66.99118,76.00354,69.49264,247.09346,65.68166,0.0,66.91998,66.91998,1835.8259,65.93172,567.5814,0.3,57.85308,77.0,74.12054,21.4866,57.85363
4019,19378560.0,69.81719,1.0,77.0,20.08474,477.86816,66.91998,0.46481732,67.48711,0.72902524,0.6003123,77.0,69.49582,0.36945257,52.674347,0.28607184,1522.3588,1522.3588,0.3,379.85757,68.78412,67.02919,76.00766,69.49582,244.45065,65.71677,0.0,66.91998,66.91998,1818.1138,65.95962,563.70496,0.3,57.867363,77.0,74.24034,22.274311,57.86786
4020,19378680.0,70.054886,1.0,77.0,21.51957,485.27478,66.91998,0.4711983,67.54956,0.7211234,0.588657,77.0,69.497406,0.37476957,52.636223,0.28671136,1521.0402,1521.0402,0.3,385.9973,67.334625,67.07693,76.01079,69.497406,239.67078,65.75955,0.0,66.91998,66.91998,1785.6841,65.98999,556.6815,0.3,57.8945,77.0,74.53511,23.885286,57.89494
4022,19378800.0,70.21176,1.0,77.0,23.010254,490.67996,66.91998,0.47555402,67.63426,0.71143293,0.5743636,77.0,69.50273,0.3782747,52.59645,0.28748432,1517.425,1517.425,0.3,390.33685,65.79683,67.14598,76.01721,69.50273,234.27808,65.83108,0.0,66.91998,66.91998,1748.9465,66.04707,548.7682,0.3,57.9196,77.0,74.74011,25.538929,57.91999
4030,19378920.0,78.4536,1.0,73.94003,24.554625,935.35645,69.98001,0.6685805,67.82202,0.8877173,0.8343831,73.94003,119.30781,0.5700385,53.64164,0.28836855,1797.1609,1797.1609,0.53601265,702.43524,111.04697,67.26639,78.187515,88.79719,327.85663,65.96149,0.0,69.98001,69.98001,2565.5786,66.17154,787.9777,0.3980539,57.943718,73.94003,78.23146,27.229559,57.943993
4032,19379040.0,78.536766,1.0,73.94003,26.150515,989.9626,69.98001,0.68856364,68.04927,0.8902345,0.83809584,73.94003,126.15964,0.58936864,53.762215,0.2893418,1870.0641,1870.0641,0.5639891,753.052,128.67429,67.45288,78.3645,95.33,335.6319,66.12661,0.0,69.98001,69.98001,2632.9282,66.321396,819.10236,0.42511612,57.967724,73.94003,78.37164,28.951494,57.968
4035,19379100.0,78.5678,1.0,73.94003,26.967104,1016.39575,69.98001,0.69876534,68.147934,0.8917222,0.84029025,73.94003,129.36568,0.5992338,53.784348,0.2898549,1900.3818,1900.3818,0.5782715,777.9262,134.81319,67.529175,78.45162,98.44381,336.5393,66.197525,0.0,69.98001,69.98001,2647.0017,66.38561,829.73145,0.43892732,57.97975,73.94003,78.424866,29.822426,57.980026
4036,19379160.0,78.59367,1.0,73.94003,27.795761,1042.3408,69.98001,0.7085855,68.24719,0.8928085,0.8418925,73.94003,132.52708,0.6087457,53.802643,0.29038194,1930.2517,1930.2517,0.5920197,802.4352,140.2177,67.60619,78.52573,101.51407,337.37442,66.27048,0.0,69.98001,69.98001,2659.5767,66.45186,840.1252,0.45224398,57.99173,73.94003,78.46936,30.699053,57.992004
4038,19379280.0,78.63954,1.0,73.94003,29.488195,1089.35,69.98001,0.7258418,68.46939,0.8924714,0.8413953,73.94003,138.17473,0.62558275,53.819286,0.29146674,1986.0867,1986.0867,0.6161786,847.03394,148.81488,67.784775,78.65059,107.029106,337.7257,66.44296,0.0,69.98001,69.98001,2674.0098,66.60875,857.0605,0.4758158,58.01573,73.94003,78.54462,32.466553,58.016006
4040,19379400.0,78.6719,1.0,73.94003,31.225653,1134.4562,69.98001,0.7433144,68.657196,0.89253086,0.841483,73.94003,143.61684,0.6426253,53.824505,0.29257402,2040.028,2040.028,0.64064014,890.1443,156.03253,67.9332,78.74182,112.354256,337.7615,66.59035,0.0,69.98001,69.98001,2683.5342,66.742615,872.94977,0.49967536,58.03974,73.94003,78.598175,34.24831,58.040016
4042,19379520.0,78.70101,1.0,73.94003,33.005966,1174.8085,69.98001,0.7579809,68.8672,0.8898784,0.8375706,73.94003,148.40968,0.65706515,53.816757,0.29368156,2090.5642,2090.5642,0.6611732,928.91925,161.87724,68.1058,78.81582,117.07413,336.65256,66.76651,0.0,69.98001,69.98001,2683.499,66.90362,885.311,0.5198912,58.063744,73.94003,78.643005,36.038643,58.06402
4045,19379640.0,78.72177,1.0,73.94003,34.826973,1213.7644,69.98001,0.772984,69.04195,0.887766,0.8344549,73.94003,153.04994,0.671817,53.803192,0.2947672,2139.4885,2139.4885,0.6821776,966.5649,167.07835,68.24719,78.86993,121.651955,335.36923,66.9151,0.0,69.98001,69.98001,2680.4792,67.0393,896.98193,0.5405438,58.08775,73.94003,78.67525,37.83187,58.088024
4046,19379700.0,78.73221,1.0,73.94003,35.75206,1231.6707,69.98001,0.7792141,69.14087,0.8855601,0.83120114,73.94003,155.15424,0.6780051,53.793854,0.29529488,2162.8591,2162.8591,0.6908997,983.9268,169.33472,68.33031,78.89382,123.73808,334.3827,67.0043,0.0,69.98001,69.98001,2676.152,67.1212,901.69495,0.5492071,58.099777,73.94003,78.690414,38.727795,58.1
4048,19379760.0,78.743195,1.0,73.94003,36.686504,1248.2476,69.98001,0.785157,69.237114,0.8831439,0.82763726,73.94003,157.05887,0.6839222,53.779793,0.29580873,2184.9443,2184.9443,0.6992199,1000.0266,171.20117,68.41204,78.91646,125.63717,333.07187,67.09274,0.0,69.98001,69.98001,2669.547,67.20256,905.3619,0.55749106,58.111755,73.94003,78.70552,39.62231,58.11203
4050,19379880.0,78.75864,1.0,73.94003,38.582397,1281.6754,69.98001,0.79779977,69.39724,0.87915534,0.8217541,73.94003,160.94978,0.69643676,53.752655,0.29678395,2228.6482,2228.6482,0.71691966,1032.5598,174.82489,68.545364,78.9504,129.50491,330.67957,67.24035,0.0,69.98001,69.98001,2656.7825,67.33862,913.2552,0.5750115,58.135757,73.94003,78.72743,41.404278,58.136032
4053,19380000.0,78.77666,1.0,73.94003,40.51248,1310.8204,69.98001,0.80760896,69.576645,0.87283343,0.8124293,73.94003,164.22308,0.70626754,53.717003,0.29767066,2268.6453,2268.6453,0.7306525,1060.9635,177.41867,68.701805,78.98183,132.78244,327.3671,67.41723,0.0,69.98001,69.98001,2637.1611,67.50287,918.01917,0.58877456,58.159767,73.94003,78.75061,43.172092,58.159985
4054,19380120.0,78.78961,1.0,73.94003,42.474594,1339.1694,69.98001,0.8180198,69.72177,0.8672206,0.8041504,73.94003,167.40962,0.71663153,53.678772,0.2984467,2306.716,2306.716,0.74522775,1088.6273,179.56207,68.82645,79.004456,135.96904,324.01947,67.56197,0.0,69.98001,69.98001,2616.439,67.637665,922.4694,0.6032841,58.18377,73.94003,78.767426,44.920074,58.18399
4056,19380240.0,78.806046,1.0,73.94003,44.466568,1363.3475,69.98001,0.8255928,69.88547,0.8594246,0.7926513,73.94003,169.98949,0.7243091,53.633068,0.29908985,2340.852,2340.852,0.75582993,1112.2495,180.70479,68.974266,79.02719,138.57675,319.82803,67.73638,0.0,69.98001,69.98001,2589.5654,67.80087,923.93536,0.61403275,58.207775,73.94003,78.787094,46.642536,58.207993
4058,19380300.0,78.81258,1.0,73.94003,45.473076,1375.0846,69.98001,0.82989734,69.9509,0.8560186,0.78762746,73.94003,171.2331,0.72862744,53.60829,0.29935464,2356.9302,2356.9302,0.7618563,1123.7263,181.05666,69.03227,79.03604,139.83464,317.70212,67.806145,0.0,69.98001,69.98001,2575.7295,67.86624,924.4875,0.62007844,58.219803,73.94003,78.794945,47.492424,58.220024
4060,19380360.0,78.81769,1.0,73.94003,46.486237,1386.9346,69.98001,0.8338963,70.01572,0.8524061,0.78229904,73.94003,172.5121,0.7326498,53.585663,0.2995779,2372.93,2372.93,0.76745474,1135.3256,181.4477,69.09001,79.043236,141.12358,315.65292,67.87673,0.0,69.98001,69.98001,2562.0957,67.93254,925.2507,0.6257097,58.23178,73.94003,78.80115,48.3338,58.232002
4062,19380480.0,78.83328,1.0,73.94003,48.531437,1406.423,69.98001,0.8393595,70.164246,0.8433316,0.7689141,73.94003,174.43864,0.73829776,53.5315,0.2998887,2400.876,2400.876,0.77510333,1154.4147,181.23502,69.2292,79.06076,143.10124,310.69867,68.04741,0.0,69.98001,69.98001,2528.973,68.09311,923.70667,0.63361686,58.255783,73.94003,78.81906,49.988182,58.256004
4064,19380600.0,78.84422,1.0,73.94003,50.6,1425.4962,69.98001,0.8456785,70.280106,0.8351002,0.7567728,73.94003,176.3366,0.7447354,53.476513,0.3,2426.68,2426.68,0.7839499,1173.1299,180.6857,69.336044,79.072784,145.04668,305.8074,68.18237,0.0,69.98001,69.98001,2495.6382,68.22038,922.1652,0.6426296,58.279793,73.94003,78.831635,51.6,58.28001
4066,19380720.0,78.859375,1.0,73.94003,52.707584,1440.5206,69.98001,0.84915775,70.4143,0.8249202,0.74175733,73.94003,177.64915,0.7484758,53.41532,0.29899082,2448.1924,2448.1924,0.78882086,1187.8975,179.24411,69.46678,79.08702,146.43268,300.1926,68.34832,0.0,69.98001,69.98001,2457.0203,68.37716,917.8762,0.64786613,58.303795,73.94003,78.84856,53.170532,58.304016
4069,19380840.0,78.869705,1.0,73.94003,54.869057,1455.288,69.98001,0.8536138,70.51642,0.8156483,0.7280812,73.94003,178.9609,0.7531293,53.354015,0.29615593,2467.5269,2467.5269,0.7950593,1202.4531,177.53981,69.564896,79.0963,147.81438,294.68423,68.47708,0.0,69.98001,69.98001,2418.512,68.49899,913.73553,0.654381,58.3278,73.94003,78.86026,54.71148,58.32802
4070,19380900.0,78.8764,1.0,73.94003,55.968956,1461.3071,69.98001,0.8545268,70.57805,0.8101221,0.71993005,73.94003,179.42789,0.7542056,53.322594,0.2941481,2475.7896,2475.7896,0.79633754,1208.404,176.44762,69.62691,79.1019,148.32422,291.7085,68.55816,0.0,69.98001,69.98001,2397.53,68.57579,910.79565,0.65588784,58.339775,73.94003,78.867676,55.47396,58.339996
4072,19380960.0,78.88454,1.0,73.94003,57.081078,1466.0431,69.98001,0.8552333,70.6371,0.80451757,0.7116634,73.94003,179.69807,0.7550834,53.287,0.29179692,2482.4465,2482.4465,0.7973266,1213.0916,175.02075,69.68744,79.10833,148.64647,288.50015,68.637535,0.0,69.98001,69.98001,2375.0037,68.65111,906.94806,0.6571167,58.351807,73.94003,78.87657,56.232773,58.352028
4074,19381080.0,78.89437,1.0,73.94003,59.3403,1476.6885,69.98001,0.8579456,70.726364,0.7943601,0.6966812,73.94003,180.46123,0.7580699,53.22059,0.28621542,2495.198,2495.198,0.80112386,1223.6738,172.31921,69.77704,79.11569,149.50148,282.4636,68.7596,0.0,69.98001,69.98001,2331.8955,68.766846,900.44885,0.6612978,58.375755,73.94003,78.88762,57.744354,58.37603
4076,19381200.0,78.90898,1.0,73.94003,61.64339,1483.3502,69.98001,0.8578274,70.83447,0.78241813,0.6790668,73.94003,180.66058,0.7583576,53.148846,0.279713,2503.444,2503.444,0.8009584,1230.3638,168.88954,69.891785,79.12602,149.81677,275.79245,68.91406,0.0,69.98001,69.98001,2284.0105,68.91357,891.3939,0.6617006,58.39976,73.94003,78.90349,59.25617,58.400036
4078,19381320.0,78.91838,1.0,73.94003,63.987,1490.0422,69.98001,0.85891217,70.91165,0.7715158,0.6629858,73.94003,180.91156,0.75979203,53.07837,0.27259126,2509.572,2509.572,0.80247706,1237.1483,165.35947,69.97308,79.131836,150.18117,269.30807,69.02904,0.0,69.98001,69.98001,2236.8037,69.02266,882.76117,0.66370887,58.423767,73.94003,78.91399,60.778152,58.42399
4080,19381440.0,78.9326,1.0,73.94003,66.36779,1492.7753,69.98001,0.85717523,71.00816,0.75888956,0.6443621,73.94003,180.60965,0.7585309,53.002945,0.26515177,2511.1353,2511.1353,0.8000453,1240.0635,161.19283,70.08037,79.14079,150.01588,262.2246,69.177124,0.0,69.98001,69.98001,2185.001,69.16356,871.6559,0.6619433,58.44777,73.94003,78.929474,62.320244,58.44799
4082,19381500.0,78.93788,1.0,73.94003,67.57108,1494.053,69.98001,0.85707206,71.04123,0.7531831,0.63594514,73.94003,180.45804,0.75863576,52.964275,0.2614071,2510.865,2510.865,0.7999009,1241.4557,159.03467,70.11723,79.14365,149.93317,258.73346,69.23074,0.0,69.98001,69.98001,2159.2964,69.21443,866.176,0.66209006,58.459747,73.94003,78.935295,63.101936,58.460022
4085,19381560.0,78.94156,1.0,73.94003,68.78241,1495.6738,69.98001,0.85674536,71.073975,0.74737084,0.62737197,73.94003,180.38377,0.7585253,52.929283,0.2576961,2510.6665,2510.6665,0.7994435,1243.2205,157.00592,70.15376,79.145294,149.92482,255.36595,69.28479,0.0,69.98001,69.98001,2134.1545,69.26573,861.1016,0.66193545,58.47178,73.94003,78.939415,63.892384,58.471996
4086,19381680.0,78.95546,1.0,73.94003,71.22753,1494.6359,69.98001,0.853505,71.159775,0.7341767,0.60791063,73.94003,179.61588,0.75582993,52.85106,0.25052586,2505.599,2505.599,0.79490703,1242.5295,152.2749,70.2539,79.15315,149.31412,247.93875,69.4263,0.0,69.98001,69.98001,2078.8594,69.40042,848.1506,0.65816194,58.49578,73.94003,78.954575,65.50452,58.496002
4088,19381800.0,78.96386,1.0,73.94003,73.6998,1493.8958,69.98001,0.8516695,71.21509,0.7221595,0.5901853,73.94003,178.94714,0.75449276,52.7752,0.24394266,2498.6187,2498.6187,0.7923373,1242.2253,147.59894,70.3197,79.15651,148.80153,240.77336,69.52649,0.0,69.98001,69.98001,2024.8041,69.49545,835.874,0.6562899,58.51973,73.94003,78.96402,67.16657,58.520004
4090,19381920.0,78.97743,1.0,73.94003,76.19588,1489.2412,69.98001,0.84703726,71.29106,0.7085046,0.5700443,73.94003,177.74721,0.75047404,52.695,0.23824807,2487.028,2487.028,0.78585213,1238.095,142.46898,70.41304,79.16326,147.77936,233.06554,69.6613,0.0,69.98001,69.98001,1966.4219,69.62378,821.27,0.6506637,58.54374,73.94003,78.978806,68.8885,58.544014
4093,19382040.0,78.98528,1.0,73.94003,78.712425,1485.015,69.98001,0.84390104,71.33655,0.6960976,0.55174404,73.94003,176.66832,0.74790996,52.6176,0.23374368,2473.6702,2473.6702,0.7814615,1234.4945,137.46228,70.47159,79.16551,146.87798,225.65567,69.754074,0.0,69.98001,69.98001,1909.5723,69.71161,807.4594,0.6470739,58.56774,73.94003,78.9877,70.68024,58.568016
4094,19382100.0,78.991,1.0,73.94003,79.97733,1481.6011,69.98001,0.8410092,71.37109,0.6890897,0.5414073,73.94003,175.9642,0.74535567,52.57926,0.23203205,2465.605,2465.605,0.7774129,1231.4349,134.87743,70.5157,79.16788,146.26945,221.78935,69.819,0.0,69.98001,69.98001,1879.7324,69.77341,799.8431,0.64349794,58.57972,73.94003,78.99402,71.605385,58.579994
4096,19382160.0,78.99841,1.0,73.94003,81.2461,1476.897,69.98001,0.8379841,71.4034,0.6820811,0.53106964,73.94003,175.06891,0.7426749,52.536247,0.23073107,2455.7097,2455.7097,0.77317774,1227.0901,132.08693,70.558495,79.17128,145.47699,217.72562,69.882065,0.0,69.98001,69.98001,1848.4957,69.8334,791.3844,0.6397449,58.591747,73.94003,79.00204,72.55172,58.592022
4098,19382280.0,79.00566,1.0,73.94003,83.79356,1469.3369,69.98001,0.8336481,71.43971,0.66938543,0.51234347,73.94003,173.61119,0.7389846,52.458138,0.22951184,2436.1514,2436.1514,0.7671073,1220.3577,126.89453,70.61013,79.172485,144.21825,210.12933,69.96748,0.0,69.98001,69.98001,1789.2582,69.91403,776.21747,0.6345784,58.615753,73.94003,79.01033,74.512886,58.616028
4100,19382400.0,79.01836,1.0,73.94003,86.35145,1457.9088,69.98001,0.82654935,71.498215,0.65510046,0.49127313,73.94003,171.64354,0.7326361,52.376232,0.23038757,2412.014,2412.014,0.75716907,1209.8451,121.412315,70.69093,79.17738,142.46979,202.032,70.088776,0.0,69.98001,69.98001,1725.8782,70.02934,758.8444,0.6256906,58.6397,73.94003,79.02423,76.573685,58.64003
4103,19382520.0,79.030876,1.0,73.94003,88.91644,1444.3402,69.98001,0.81914276,71.55896,0.6402554,0.46937668,73.94003,169.40018,0.7259633,52.287575,0.23365986,2383.149,2383.149,0.7467999,1197.1868,115.63561,70.76811,79.183914,140.449,193.48167,70.20018,0.0,69.98001,69.98001,1658.6718,70.135796,739.99927,0.6163486,58.663708,73.94003,79.037796,78.74405,58.66404
4105,19382640.0,79.04851,1.0,73.94003,91.48519,1426.0956,69.98001,0.8091388,71.638176,0.62385684,0.44518888,73.94003,166.5249,0.7168039,52.187874,0.2396303,2347.5603,2347.5603,0.7327943,1179.9084,109.34259,70.86968,79.194244,137.81937,184.14622,70.3414,0.0,69.98001,69.98001,1585.0753,70.27077,718.17566,0.60352546,58.687714,73.94003,79.05664,81.03392,58.68799
4106,19382700.0,79.05499,1.0,73.94003,92.76993,1416.8726,69.98001,0.8048982,71.66152,0.61637676,0.4341557,73.94003,165.095,0.71297276,52.136894,0.24372157,2328.4868,2328.4868,0.7268574,1171.2155,106.22054,70.90319,79.197044,136.51521,179.57603,70.39194,0.0,69.98001,69.98001,1548.7776,70.31877,707.434,0.5981619,58.699688,73.94003,79.06372,82.226776,58.70002
4108,19382760.0,79.0596,1.0,73.94003,94.05436,1407.9504,69.98001,0.8004607,71.68459,0.6088232,0.42301422,73.94003,163.74503,0.7089547,52.0907,0.24860047,2309.5852,2309.5852,0.720645,1162.8826,103.25122,70.93631,79.1982,135.29054,175.16693,70.44264,0.0,69.98001,69.98001,1513.3701,70.3669,697.1642,0.59253657,58.711716,73.94003,79.069,83.45324,58.71199
4110,19382880.0,79.075096,1.0,73.94003,96.62059,1385.7039,69.98001,0.7891043,71.75557,0.5919868,0.39818048,73.94003,160.45074,0.69852746,51.988415,0.26087195,2265.8438,2265.8438,0.704746,1141.8582,96.989944,71.03107,79.205505,132.26828,165.5956,70.5764,0.0,69.98001,69.98001,1436.4482,70.494385,673.8011,0.57793844,58.73567,73.94003,79.08586,86.01195,58.736
4112,19383000.0,79.08421,1.0,73.94003,99.18056,1363.776,69.98001,0.7792183,71.791214,0.57671964,0.3756615,73.94003,157.28043,0.68956184,51.88899,0.27674636,2219.8398,2219.8398,0.6909057,1121.3191,91.04252,71.08902,79.20671,129.37613,156.43475,70.668686,0.0,69.98001,69.98001,1361.941,70.581406,651.41516,0.56538653,58.759674,73.94003,79.0963,88.71998,58.760002
4115,19383120.0,79.098114,1.0,73.94003,101.7309,1337.7893,69.98001,0.76666504,71.85335,0.5596162,0.3504339,73.94003,153.61021,0.67802095,51.784893,0.29652527,2168.0183,2168.0183,0.6733311,1096.8219,85.031456,71.17653,79.21182,126.00388,146.69942,70.79431,0.0,69.98001,69.98001,1282.2808,70.70093,626.74457,0.5492294,58.783623,73.94003,79.11174,91.58727,58.784008
4116,19383240.0,79.1057,1.0,73.94003,104.2683,1312.2991,69.98001,0.755672,71.879486,0.5441909,0.32768154,73.94003,150.0858,0.6680385,51.68393,0.32051024,2114.0505,2114.0505,0.6579408,1073.001,79.38229,71.226685,79.21094,122.78459,137.4177,70.87808,0.0,69.98001,69.98001,1205.48,70.77927,603.18024,0.5352539,58.80763,73.94003,79.12069,94.62378,58.808014
4118,19383300.0,79.1113,1.0,73.94003,105.5311,1298.1833,69.98001,0.7489082,71.907455,0.535549,0.3149348,73.94003,148.1709,0.66181856,51.634655,0.33417428,2085.399,2085.399,0.64847153,1059.7759,76.59734,71.26761,79.21199,121.0289,132.61252,70.93791,0.0,69.98001,69.98001,1165.4579,70.83601,590.7178,0.526546,58.819603,73.94003,79.12701,96.20859,58.81999
4120,19383360.0,79.11844,1.0,73.94003,106.7894,1282.7838,69.98001,0.74204004,71.93321,0.5269315,0.302224,73.94003,146.07448,0.6555027,51.578514,0.3490029,2054.212,2054.212,0.63885605,1045.2548,73.737946,71.30716,79.21435,119.09739,127.578224,70.99575,0.0,69.98001,69.98001,1123.5818,70.89083,577.3929,0.5177037,58.831635,73.94003,79.13492,97.83943,58.832016
4123,19383480.0,79.124695,1.0,73.94003,109.290855,1253.9321,69.98001,0.73004246,71.95046,0.51144004,0.2793741,73.94003,142.2285,0.6446055,51.47645,0.38230485,1992.3588,1992.3588,0.62205946,1018.36383,68.48,71.350006,79.21176,115.58367,118.23257,71.07128,0.0,69.98001,69.98001,1044.9736,70.96087,552.8299,0.5024478,58.855583,73.94003,79.14261,101.24416,58.856026
