,time,VAV: Core Zone Discharge Air Temperature,AHU: Outdoor Air Damper Position,VAV Core Zone Cooling SP,Diffuse Horizontal Solar Irradiation,VAV: North zone Q,VAV North Zone Heating SP,VAV: North Zone Reheat Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,VAV North Zone Cooling SP,VAV: North Zone Airflow Rate,VAV: Core Zone Reheat Control Signal,AHU: Supply Air Temperature,Direct Normal Solar Irradiation,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV: North Zone Damper Control Signal,VAV: Core zone Q,AHU: Supply Fan Power,AHU: RAT,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: South Zone Airflow Rate,VAV: North Zone Room Air Temperature,AHU: Return Air Damper Position,VAV South Zone Heating SP,VAV Core Zone Heating SP,VAV: South zone Q,VAV: Core Zone Room Air Temperature,AHU: Supply Fan Airflow Rate,VAV: Core Zone Damper Control Signal,AHU: MAT,VAV South Zone Cooling SP,VAV: North Zone Discharge Air Temperature,Global Horizontal Solar Irradiation,Outdoor Air Temperature
4124,19383600.0,79.13678,1.0,73.94003,111.76933,1220.839,69.98001,0.7154379,71.99594,0.49414396,0.2625,73.94003,137.89908,0.6311805,51.37373,0.42071763,1926.8108,1926.8108,0.60161304,987.3582,63.475075,71.425865,78.89755,111.60459,109.60466,71.1812,0.0,69.98001,69.98001,960.2664,71.06469,527.92725,0.48365274,58.87959,73.94003,79.156235,104.84792,58.880028
4126,19383720.0,79.14711,1.0,73.94003,114.22148,1185.1812,69.98001,0.70253,72.001495,0.4788787,0.2625,73.94003,133.72289,0.6194503,51.354286,0.46454287,1881.604,1881.604,0.58354205,954.54785,60.41136,71.47717,78.01876,107.7871,109.11069,71.24887,0.0,69.98001,69.98001,926.10504,71.12709,515.4474,0.46723038,58.90354,73.94003,79.16942,108.66065,58.904034
4128,19383840.0,79.16156,1.0,73.94003,116.64397,1145.1829,69.98001,0.6870466,72.03435,0.46195206,0.2625,73.94003,129.09935,0.6052218,51.347855,0.51408213,1837.1769,1837.1769,0.5618652,917.5889,57.76923,71.56001,77.05812,103.53482,109.08966,71.35149,0.0,69.98001,69.98001,892.6852,71.22372,502.36667,0.4473105,58.927544,73.94003,79.18649,112.69228,58.927986
4130,19383900.0,79.16568,1.0,73.94003,117.84304,1125.501,69.98001,0.6802468,72.03121,0.45452228,0.2625,73.94003,126.83695,0.5990569,51.343185,0.54108876,1814.7731,1814.7731,0.55234545,899.5161,56.545773,71.58165,76.63426,101.46508,109.08306,71.381485,0.0,69.98001,69.98001,878.1655,71.250854,495.9874,0.4386796,58.93952,73.94003,79.19177,114.79329,58.940014
4132,19383960.0,79.16733,1.0,73.94003,119.03345,1106.5776,69.98001,0.6733218,72.027756,0.44712573,0.2625,73.94003,124.690346,0.5927512,51.342583,0.569637,1793.1545,1793.1545,0.5426505,882.2509,55.411995,71.60208,76.21453,99.509895,109.0774,71.4117,0.0,69.98001,69.98001,863.55725,71.2787,489.94833,0.4298517,58.95155,73.94003,79.19446,116.95276,58.95199
4134,19384080.0,79.17766,1.0,73.94003,121.386566,1064.2799,69.98001,0.65705806,72.04989,0.43063754,0.2625,73.94003,119.83194,0.5778123,51.33374,0.6315091,1747.149,1747.149,0.5198813,843.24335,53.07372,71.67503,75.29173,95.04337,109.08276,71.50705,0.0,69.98001,69.98001,831.7228,71.36841,476.24634,0.40893722,58.975502,73.94003,79.20666,121.45202,58.975994
4136,19384200.0,79.180176,1.0,73.94003,123.7,1023.55444,69.98001,0.64260876,72.03231,0.41634583,0.2625,73.94003,115.19579,0.5646857,51.325058,0.7,1701.3137,1701.3137,0.49965224,806.02936,50.874752,71.706955,74.48111,90.81414,109.08219,71.56006,0.0,69.98001,69.98001,803.9929,71.41637,463.21112,0.39055994,58.999504,73.94003,79.21078,126.2,59.0
4139,19384320.0,79.18798,1.0,73.94003,125.96529,979.2154,69.98001,0.6256573,72.04506,0.40038407,0.2625,73.94003,110.11881,0.54912186,51.312645,1.4945303,1653.3619,1653.3619,0.47592023,765.18036,48.642334,71.7699,73.588524,86.14801,109.09236,71.6485,0.0,69.98001,69.98001,773.3931,71.49936,448.90158,0.36877063,59.023453,73.94003,79.22,131.52136,59.024002
4140,19384440.0,79.18848,1.0,73.94003,128.17755,936.603,69.98001,0.6105701,72.01764,0.38671118,0.2625,73.94003,105.276924,0.5354231,51.300507,3.683251,1605.5096,1605.5096,0.4547981,726.29114,46.526352,71.79149,72.81893,81.734535,109.093796,71.694534,0.0,69.98001,69.98001,747.189,71.54067,435.2962,0.3495924,59.047462,73.94003,79.22165,137.70074,59.04801
4142,19384500.0,79.19061,1.0,73.94003,129.26443,914.17566,69.98001,0.60181624,72.0211,0.37896556,0.2625,73.94003,102.726036,0.5273736,51.295395,5.276494,1581.169,1581.169,0.44254276,705.6838,45.470448,71.81857,72.38717,79.393555,109.098145,71.73639,0.0,69.98001,69.98001,732.28937,71.58017,428.11066,0.33832303,59.059433,73.94003,79.22435,141.09651,59.059982
4144,19384560.0,79.19446,1.0,73.94003,130.33882,890.4387,69.98001,0.593018,72.0222,0.37134147,0.2625,73.94003,100.00534,0.5193155,51.285015,7.1895585,1555.5045,1555.5045,0.43022516,683.8024,44.37829,71.84422,71.9603,76.89247,109.104256,71.77633,0.0,69.98001,69.98001,717.8672,71.6173,420.44257,0.32704166,59.071465,73.94003,79.22879,144.688,59.072014
4146,19384680.0,79.19336,1.0,73.94003,132.45111,846.1431,69.98001,0.5773746,71.9866,0.35832274,0.2625,73.94003,94.98192,0.5051183,51.26991,11.93685,1505.5677,1505.5677,0.40832436,643.41504,42.346138,71.85543,71.227234,72.316605,109.10561,71.81583,0.0,69.98001,69.98001,693.03217,71.65224,406.33173,0.30716565,59.095413,73.94003,79.22868,152.43304,59.09602
4148,19384800.0,78.56863,1.0,73.94003,134.51645,797.81226,69.98001,0.5593035,71.985016,0.3435498,0.2625,73.94003,89.528824,0.48859698,51.26705,17.848522,1458.7512,1458.7512,0.38302493,604.72046,40.577652,71.8963,70.40617,69.58184,109.095024,71.89119,0.0,69.98001,69.98001,664.4114,71.72189,394.27826,0.3,59.119423,73.94003,79.23522,160.88573,59.120026
4150,19384920.0,77.744156,1.0,73.94003,136.53685,750.4951,69.98001,0.5431799,71.94234,0.33122787,0.2625,73.94003,84.33403,0.4741558,51.30534,24.847973,1421.9304,1421.9304,0.36045194,585.35547,39.350792,71.89349,69.7304,69.547066,109.072365,71.92442,0.0,69.98001,69.98001,639.5894,71.74788,386.5565,0.3,59.14337,73.94003,79.235886,169.99597,59.144028
4152,19385040.0,76.81164,1.0,73.94003,138.51433,699.90686,69.98001,0.5246675,71.93579,0.31707522,0.2625,73.94003,78.737114,0.45751265,51.34236,32.858597,1385.37,1385.37,0.33453453,563.7954,38.211113,71.9225,68.9601,69.54353,109.06609,71.9937,0.0,69.98001,69.98001,611.4105,71.80764,378.31378,0.3,59.167374,73.94003,79.241104,179.71362,59.168037
4155,19385100.0,76.40432,1.0,73.94003,139.48761,675.26556,69.98001,0.51643777,71.9113,0.31123847,0.2625,73.94003,76.01082,0.4502908,51.358788,37.219162,1367.2084,1367.2084,0.32301292,554.4601,37.671494,71.91673,68.640396,69.54223,109.06375,72.007095,0.0,69.98001,69.98001,599.8491,71.81549,374.3003,0.3,59.17935,73.94003,79.24094,184.78458,59.180008
4156,19385160.0,75.99492,1.0,73.94003,140.45091,651.7431,69.98001,0.5081387,71.88724,0.3054664,0.2625,73.94003,73.417915,0.442991,51.377136,41.803795,1349.6921,1349.6921,0.31139418,544.97076,37.16369,71.90987,68.32585,69.54096,109.061485,72.02089,0.0,69.98001,69.98001,588.2801,71.824234,370.48315,0.3,59.191383,73.94003,79.2384,189.98859,59.191986
4158,19385280.0,75.07338,1.0,73.94003,142.34863,603.31726,69.98001,0.48930126,71.87729,0.29192436,0.2625,73.94003,69.59032,0.42632025,51.4185,51.60696,1317.7805,1317.7805,0.3,523.5408,36.333595,71.93091,67.59477,69.53264,109.04663,72.08356,0.0,69.98001,69.98001,561.2392,71.87493,364.82156,0.3,59.215332,73.94003,78.657616,200.77074,59.21599
4160,19385400.0,74.2767,1.0,73.94003,144.20949,579.7463,69.98001,0.47262338,71.82489,0.28097588,0.2625,73.94003,69.51606,0.41182038,51.509903,62.19149,1299.308,1299.308,0.3,503.76978,36.08683,71.91322,67.02551,69.516,109.01697,72.10207,0.0,69.98001,69.98001,538.2872,71.88278,364.6443,0.3,59.239334,73.94003,77.710594,212.00995,59.239998
4163,19385520.0,73.37918,1.0,73.94003,146.03552,554.4778,69.98001,0.45378497,71.81418,0.26794216,0.2625,73.94003,69.507835,0.39522985,51.59851,73.48078,1282.8671,1282.8671,0.3,481.8309,35.970993,71.93124,66.3492,69.507835,109.002396,72.15459,0.0,69.98001,69.98001,511.55447,71.92476,364.59875,0.3,59.263344,73.94003,76.66321,223.65613,59.264
4164,19385640.0,72.601456,1.0,73.94003,147.82875,532.25854,69.98001,0.43713865,71.75891,0.25763282,0.2625,73.94003,69.503876,0.38085112,51.67948,85.39823,1267.5776,1267.5776,0.3,462.86395,35.915043,71.90794,65.81668,69.503876,108.99534,72.16371,0.0,69.98001,69.98001,490.37936,71.92437,364.57675,0.3,59.287346,73.94003,75.738495,235.65915,59.288006
4166,19385700.0,72.15877,1.0,73.94003,148.71368,520.0169,69.98001,0.42774034,71.75392,0.2513287,0.2625,73.94003,69.50274,0.37258917,51.717163,91.56858,1260.3102,1260.3102,0.3,452.16415,35.89909,71.91492,65.49011,69.50274,108.993324,72.18651,0.0,69.98001,69.98001,477.59677,71.942825,364.57047,0.3,59.299324,73.94003,75.22653,241.77881,59.300034
4168,19385760.0,71.722275,1.0,73.94003,149.59117,507.8549,69.98001,0.41839013,71.747375,0.2451338,0.2625,73.94003,69.50196,0.36443445,51.75309,97.86724,1253.2701,1253.2701,0.3,441.70844,35.887997,71.92119,65.16893,69.50196,108.99193,72.20699,0.0,69.98001,69.98001,465.2062,71.958206,364.56613,0.3,59.31135,73.94003,74.71309,247.96889,59.31201
4170,19385880.0,70.962845,1.0,73.94003,151.32484,486.46042,69.98001,0.40187183,71.68976,0.23546067,0.2625,73.94003,69.50103,0.35026115,51.819717,110.811195,1239.8077,1239.8077,0.3,423.48187,35.87491,71.892624,64.66971,69.50103,108.99026,72.20738,0.0,69.98001,69.98001,445.71313,71.950134,364.5609,0.3,59.335358,73.94003,73.81012,260.53525,59.336014
4173,19386000.0,70.10382,1.0,73.94003,153.03175,462.8824,69.98001,0.3833109,71.678276,0.22347233,0.2625,73.94003,69.50057,0.3341032,51.879868,124.15351,1227.0706,1227.0706,0.3,403.08008,35.868576,71.90169,64.04827,69.50057,108.98945,72.242096,0.0,69.98001,69.98001,421.92322,71.97644,364.55838,0.3,59.35936,73.94003,72.80789,273.30807,59.360023
4174,19386120.0,69.31198,1.0,73.94003,154.71394,441.0473,69.98001,0.36599335,71.63653,0.21336967,0.2625,73.94003,69.50035,0.3192046,51.934307,137.81757,1215.1758,1215.1758,0.3,384.37418,35.86551,71.88521,63.525707,69.50035,108.98905,72.25154,0.0,69.98001,69.98001,401.9884,71.97832,364.55716,0.3,59.38639,73.94003,71.874435,286.23727,59.387215
4176,19386240.0,68.426544,1.0,73.94003,156.37343,417.1441,69.98001,0.34676832,71.64142,0.20080586,0.2625,73.94003,69.500244,0.30245778,51.983856,151.72676,1204.9694,1204.9694,0.3,363.62622,35.864025,71.90542,62.872902,69.500244,108.98887,72.291916,0.0,69.98001,69.98001,377.4721,72.011,364.55658,0.3,59.419624,73.94003,70.84677,299.27277,59.42061
4178,19386300.0,68.038345,1.0,73.94003,157.19528,406.5448,69.98001,0.3381939,71.617905,0.19600059,0.2625,73.94003,69.500206,0.29514974,52.005444,158.74936,1200.4414,1200.4414,0.3,354.61166,35.8636,71.894485,62.62329,69.500206,108.98881,72.29214,0.0,69.98001,69.98001,368.21573,72.00732,364.55637,0.3,59.43846,73.94003,70.38689,305.81467,59.43956
4180,19386360.0,67.64844,1.0,73.94003,158.01222,395.92926,69.98001,0.32961982,71.59544,0.19122429,0.2625,73.94003,69.50019,0.28779677,52.026207,165.8045,1196.1554,1196.1554,0.3,345.51825,35.863308,71.88295,62.37555,69.50019,108.98878,72.2923,0.0,69.98001,69.98001,358.8976,72.00457,364.5563,0.3,59.458786,73.94003,69.928154,312.36435,59.45994
4182,19386480.0,66.7764,1.0,73.94003,159.63235,372.57333,69.98001,0.31057134,71.601425,0.17890067,0.2625,73.94003,69.50018,0.2712858,52.065376,179.97418,1188.2928,1188.2928,0.3,325.29294,35.862965,71.8996,61.733727,69.50018,108.98875,72.32466,0.0,69.98001,69.98001,335.09998,72.03,364.5562,0.3,59.503613,73.94003,68.91499,325.46198,59.50493
4184,19386600.0,66.01494,1.0,73.94003,161.23584,351.8751,69.98001,0.29365885,71.55303,0.16976199,0.2625,73.94003,69.50018,0.25691575,52.101738,194.1592,1181.327,1181.327,0.3,307.68472,35.862804,71.87196,61.26049,69.50018,108.988754,72.31697,0.0,69.98001,69.98001,317.581,72.01633,364.5562,0.3,59.553764,73.94003,68.01367,338.5155,59.55525
4186,19386720.0,65.1608,1.0,73.94003,162.82472,329.0622,69.98001,0.27490044,71.559784,0.15770552,0.2625,73.94003,69.5002,0.24074185,52.135414,208.28294,1175.2019,1175.2019,0.3,287.9773,35.862736,71.88498,60.63334,69.5002,108.98878,72.3413,0.0,69.98001,69.98001,294.47287,72.03456,364.5563,0.3,59.60897,73.94003,67.01958,351.47482,59.61062
4189,19386840.0,64.41796,1.0,73.94003,164.40099,308.89502,69.98001,0.25830683,71.50958,0.14898023,0.2625,73.94003,69.50021,0.22673376,52.16661,222.26881,1169.8638,1169.8638,0.3,270.89505,35.862705,71.852844,60.182404,69.50021,108.988815,72.32614,0.0,69.98001,69.98001,277.91553,72.01418,364.55637,0.3,59.669014,73.94003,66.13721,364.28983,59.67077
4190,19386900.0,63.997845,1.0,73.94003,165.18503,297.68527,69.98001,0.24907446,71.51425,0.14304781,0.2625,73.94003,69.50022,0.2187851,52.18139,229.1861,1167.4738,1167.4738,0.3,261.2113,35.8627,71.857956,59.874184,69.50022,108.98883,72.33559,0.0,69.98001,69.98001,266.52225,72.02138,364.55646,0.3,59.700706,73.94003,65.648315,370.62753,59.702522
4192,19386960.0,63.584484,1.0,73.94003,165.96667,286.6381,69.98001,0.23992936,71.51744,0.1371823,0.2625,73.94003,69.50024,0.21097605,52.195564,236.0402,1165.2618,1165.2618,0.3,251.75024,35.862705,71.86257,59.569313,69.50024,108.98886,72.342896,0.0,69.98001,69.98001,255.44841,72.02572,364.55652,0.3,59.733444,73.94003,65.1635,376.91037,59.735313
4194,19387080.0,62.86384,1.0,73.94003,167.5238,267.01797,69.98001,0.22373547,71.46585,0.12885432,0.2625,73.94003,69.500275,0.19739823,52.222366,249.52052,1161.3477,1161.3477,0.3,235.25662,35.862713,71.82637,59.13958,69.500275,108.98891,72.320816,0.0,69.98001,69.98001,239.78671,71.99919,364.55664,0.3,59.80211,73.94003,64.30145,389.28638,59.804146
4197,19387200.0,62.05546,1.0,73.94003,169.07439,245.34904,69.98001,0.2058206,71.47503,0.1173006,0.2625,73.94003,69.50031,0.18212508,52.247253,262.63315,1158.0753,1158.0753,0.3,216.7558,35.862732,71.83313,58.539505,69.50031,108.98898,72.330475,0.0,69.98001,69.98001,217.90233,72.00441,364.5569,0.3,59.874676,73.94003,63.3502,401.36768,59.876762
4198,19387320.0,61.361675,1.0,73.94003,170.62047,226.34962,69.98001,0.19010134,71.42279,0.10932732,0.2625,73.94003,69.500336,0.16903894,52.270325,275.3015,1155.4009,1155.4009,0.3,200.944,35.862747,71.79347,58.128456,69.500336,108.98903,72.30191,0.0,69.98001,69.98001,203.01817,71.97221,364.557,0.3,59.950867,73.94003,62.512436,413.10422,59.953064
4200,19387440.0,60.58313,1.0,73.94003,172.16403,205.3759,69.98001,0.1727225,71.43536,0.09788897,0.2625,73.94003,69.500374,0.15431024,52.291748,287.44897,1153.2833,1153.2833,0.3,183.18588,35.86277,71.79863,57.534256,69.500374,108.9891,72.304886,0.0,69.98001,69.98001,181.45251,71.97161,364.55722,0.3,60.03035,73.94003,61.58898,424.4458,60.032604
4202,19387500.0,60.251396,1.0,73.94003,172.93552,196.23453,69.98001,0.16510749,71.40884,0.09402359,0.2625,73.94003,69.50039,0.14803949,52.301857,293.30344,1152.4209,1152.4209,0.3,175.67427,35.86278,71.77782,57.33491,69.50039,108.98913,72.28752,0.0,69.98001,69.98001,174.38213,71.952385,364.5573,0.3,60.07122,73.94003,61.183533,429.95285,60.073586
4205,19387560.0,59.92016,1.0,73.94003,173.70714,187.11555,69.98001,0.15754458,71.383514,0.09018463,0.2625,73.94003,69.50041,0.14176972,52.311577,298.99893,1151.6831,1151.6831,0.3,168.1236,35.862793,71.75628,57.137047,69.50041,108.98917,72.270386,0.0,69.98001,69.98001,167.17609,71.93437,364.5574,0.3,60.11286,73.94003,60.781322,435.34238,60.11522
4207,19387680.0,59.174847,1.0,73.94003,175.25179,166.95372,69.98001,0.14076611,71.39845,0.07889853,0.2625,73.94003,69.50046,0.1276366,52.329926,309.87482,1150.5631,1150.5631,0.3,151.1679,35.86282,71.759575,56.5506,69.50046,108.98925,72.26714,0.0,69.98001,69.98001,145.96983,71.92844,364.55765,0.3,60.198112,73.94003,59.891487,445.74384,60.20053
4208,19387800.0,58.545055,1.0,73.94003,176.8,149.51964,69.98001,0.12618744,71.34523,0.07154872,0.2625,73.94003,69.5005,0.115686744,52.347008,320.0,1149.8882,1149.8882,0.3,136.90337,35.862843,71.714035,56.17157,69.5005,108.98931,72.227264,0.0,69.98001,69.98001,132.43352,71.88658,364.55783,0.3,60.28578,73.94003,59.118324,455.6,60.28831
4210,19387920.0,57.835175,1.0,73.94003,178.03938,130.24258,69.98001,0.11006499,71.361595,0.060464416,0.2625,73.94003,69.50055,0.10219279,52.36283,329.7134,1149.6251,1149.6251,0.3,120.79056,35.862873,71.7153,55.59539,69.50055,108.989395,72.21837,0.0,69.98001,69.98001,111.66362,71.87587,364.55807,0.3,60.375652,73.94003,58.265785,465.18408,60.378235
4212,19388040.0,57.240154,1.0,73.94003,178.68349,113.682175,69.98001,0.09613561,71.30666,0.053488705,0.2625,73.94003,69.50058,0.09087138,52.377495,339.39975,1149.7424,1149.7424,0.3,107.34801,35.862896,71.66669,55.235535,69.50058,108.989456,72.173645,0.0,69.98001,69.98001,98.88372,71.83,364.55826,0.3,60.46739,73.94003,57.529755,474.79468,60.470024
4214,19388100.0,56.89936,1.0,73.94003,178.7951,104.39804,69.98001,0.08836253,71.31616,0.048028026,0.2625,73.94003,69.5006,0.08438055,52.384415,344.23026,1149.9344,1149.9344,0.3,99.599014,35.86291,71.66641,54.95159,69.5006,108.98951,72.167496,0.0,69.98001,69.98001,88.55929,71.823685,364.55838,0.3,60.513863,73.94003,57.119854,479.6062,60.516495
4216,19388160.0,56.567184,1.0,73.94003,178.77324,95.33114,69.98001,0.08071718,71.32419,0.0426194,0.2625,73.94003,69.500626,0.078053005,52.391064,349.05096,1150.2106,1150.2106,0.3,92.102905,35.862926,71.66603,54.670235,69.500626,108.98955,72.15953,0.0,69.98001,69.98001,78.559654,71.81494,364.55853,0.3,60.56066,73.94003,56.716766,484.4199,60.563354
4218,19388280.0,56.00815,1.0,73.94003,178.34956,79.67253,69.98001,0.06748006,71.26794,0.035999473,0.2625,73.94003,69.50066,0.067391075,52.403698,358.6591,1151.0018,1151.0018,0.3,79.49988,35.86295,71.61478,54.328445,69.50066,108.9896,72.11047,0.0,69.98001,69.98001,66.48701,71.765564,364.5587,0.3,60.655254,73.94003,56.019463,494.0478,60.657944
4220,19388400.0,55.37319,1.0,73.94003,177.4534,62.27529,69.98001,0.052806534,71.286835,0.025334112,0.2625,73.94003,69.5007,0.055276994,52.415398,368.2161,1152.0901,1152.0901,0.3,65.13984,35.862976,71.61263,53.773476,69.5007,108.98968,72.09175,0.0,69.98001,69.98001,46.576473,71.746666,364.55893,0.3,60.750835,73.94003,55.24762,503.6665,60.753582
4223,19388520.0,54.850845,1.0,73.94003,176.12566,47.539085,69.98001,0.040298034,71.22937,0.019060837,0.2625,73.94003,69.50074,0.045299407,52.426277,377.71396,1153.4507,1153.4507,0.3,53.388596,35.862995,71.55913,53.449265,69.50074,108.98974,72.03885,0.0,69.98001,69.98001,35.182278,71.69426,364.55908,0.3,60.84713,73.94003,54.590252,513.2641,60.849876
4224,19388640.0,54.254677,1.0,73.94003,174.40727,31.116064,69.98001,0.026403725,71.249756,0.008596406,0.2625,73.94003,69.50078,0.033911005,52.436382,387.14468,1155.0609,1155.0609,0.3,39.924267,35.863018,71.55583,52.904343,69.50078,108.9898,72.015884,0.0,69.98001,69.98001,15.669169,71.67207,364.55927,0.3,60.94381,73.94003,53.860703,522.8287,60.946556
4226,19388700.0,54.011436,1.0,73.94003,173.41437,24.194008,69.98001,0.020489868,71.21987,0.0056100716,0.2625,73.94003,69.500786,0.029260453,52.441216,391.83237,1155.9529,1155.9529,0.3,34.487553,35.86303,71.52843,52.749657,69.500786,108.98982,71.987595,0.0,69.98001,69.98001,8.521201,71.64394,364.55936,0.3,60.99226,73.94003,53.550285,527.59485,60.995007
4228,19388760.0,53.769737,1.0,73.94003,172.33916,17.316359,69.98001,0.014653962,71.19131,0.002658018,0.2625,73.94003,69.5008,0.024636539,52.44583,396.50024,1156.8994,1156.8994,0.3,29.032288,35.863037,71.50035,52.596016,69.5008,108.98984,71.95969,0.0,69.98001,69.98001,4.8857694,71.61714,364.5594,0.3,61.040657,73.94003,53.244152,532.34827,61.043404
4230,19388880.0,53.213005,1.0,73.94003,169.96227,1.8505795,69.98001,0.0015669564,71.2146,0.0,0.2625,73.94003,69.500824,0.013992832,52.454567,405.77267,1158.9463,1158.9463,0.3,16.472677,35.863056,71.49678,52.464287,69.500824,108.98989,71.933044,0.0,69.98001,69.98001,0.0,71.59203,364.55954,0.3,61.13728,73.94003,52.55652,541.81104,61.140026
4232,19389000.0,52.76581,1.0,73.94003,167.31752,0.2865877,69.98001,0.0,71.16005,0.0,0.2625,73.94003,69.50084,0.0054340046,52.462692,414.95395,1161.1829,1161.1829,0.3,5.8461795,35.863068,71.44229,52.471756,69.50084,108.989914,71.87515,0.0,69.98001,69.98001,0.0,71.53502,364.55963,0.3,61.23352,73.94003,52.47577,551.205,61.236214
4234,19389120.0,55.058876,1.0,73.94003,164.44583,56.694805,69.98001,0.0,71.21405,0.0,0.2625,73.94003,69.50086,0.0,52.47033,424.036,1163.5925,1163.5925,0.3,57.329792,35.86308,71.45448,55.028664,69.50086,108.98996,71.8551,0.0,69.98001,69.98001,88.8659,71.507935,364.55975,0.3,61.328934,73.94003,55.02987,560.5184,61.331627
4236,19389240.0,55.052776,1.0,73.94003,161.38814,56.611416,69.98001,0.0,71.1868,0.0,0.2625,73.94003,69.50086,0.0,52.477417,433.01093,1166.159,1166.159,0.3,57.03879,35.863087,71.42136,55.03245,69.50086,108.98996,71.81357,0.0,69.98001,69.98001,88.74868,71.465576,364.55975,0.3,61.423363,73.94003,55.033276,569.7391,61.426056
4239,19389300.0,55.05052,1.0,73.94003,159.80234,56.563847,69.98001,0.0,71.217834,0.0,0.2625,73.94003,69.50087,0.0,52.48082,437.45566,1167.4967,1167.4967,0.3,56.9145,35.86309,71.4323,55.033825,69.50087,108.98997,71.80874,0.0,69.98001,69.98001,88.679085,71.46059,364.55978,0.3,61.470108,73.94003,55.034485,574.311,61.472748
4241,19389360.0,55.048656,1.0,73.94003,158.18536,56.51371,69.98001,0.0,71.248215,0.0,0.2625,73.94003,69.50087,0.0,52.484062,441.8706,1168.8684,1168.8684,0.3,56.801414,35.86309,71.444214,55.03498,69.50087,108.989975,71.803024,0.0,69.98001,69.98001,88.60456,71.454155,364.55978,0.3,61.51647,73.94003,55.03553,578.8553,61.519054
4242,19389480.0,55.045853,1.0,73.94003,154.87845,56.42459,69.98001,0.0,71.2258,0.0,0.2625,73.94003,69.500854,0.0,52.489723,450.60712,1172.0344,1172.0344,0.3,56.61827,35.863087,71.41488,55.03663,69.500854,108.98995,71.764084,0.0,69.98001,69.98001,88.47093,71.414215,364.5597,0.3,61.607933,73.94003,55.03701,587.8551,61.610516
4244,19389600.0,55.043987,1.0,73.94003,151.5083,56.351826,69.98001,0.0,71.29353,0.0,0.2625,73.94003,69.50085,0.0,52.49395,459.2124,1175.5101,1175.5101,0.3,56.48221,35.863083,71.441956,55.03778,69.50085,108.98994,71.75551,0.0,69.98001,69.98001,88.36098,71.40472,364.55966,0.3,61.697525,73.94003,55.038055,596.72656,61.699997
4246,19389720.0,55.042725,1.0,73.94003,148.11586,56.264446,69.98001,0.0,71.2753,0.0,0.2625,73.94003,69.500824,0.0,52.498566,467.67847,1179.3553,1179.3553,0.3,56.35222,35.86307,71.41586,55.03855,69.500824,108.98989,71.71887,0.0,69.98001,69.98001,88.226715,71.36709,364.55954,0.3,61.788494,73.94003,55.03871,605.4578,61.79113
4248,19389840.0,55.0419,1.0,73.94003,144.74205,56.149986,69.98001,0.0,71.34891,0.0,0.2625,73.94003,69.50081,0.0,52.504166,475.99728,1183.8351,1183.8351,0.3,56.209072,35.86306,71.4469,55.039043,69.50081,108.98985,71.71211,0.0,69.98001,69.98001,88.049034,71.359344,364.55942,0.3,61.884624,73.94003,55.039207,614.0369,61.88743
4250,19389900.0,55.041573,1.0,73.94003,143.07492,56.083614,69.98001,0.0,71.34072,0.0,0.2625,73.94003,69.500786,0.0,52.5073,480.099,1186.3147,1186.3147,0.3,56.132095,35.86305,71.43553,55.03926,69.500786,108.98982,71.69437,0.0,69.98001,69.98001,87.9456,71.34061,364.55936,0.3,61.9345,73.94003,55.039375,618.2657,61.937416
4252,19389960.0,55.04135,1.0,73.94003,141.4278,56.012054,69.98001,0.0,71.334404,0.0,0.2625,73.94003,69.50077,0.0,52.51065,484.1609,1188.9506,1188.9506,0.3,56.05183,35.86304,71.42389,55.03943,69.50077,108.98979,71.67767,0.0,69.98001,69.98001,87.83391,71.32385,364.55923,0.3,61.985535,73.94003,55.039536,622.45197,61.988503
4254,19390080.0,55.040966,1.0,73.94003,138.21404,55.855774,69.98001,0.0,71.41356,0.0,0.2625,73.94003,69.50075,0.0,52.517956,492.16122,1194.6779,1194.6779,0.3,55.88255,35.86302,71.458664,55.03965,69.50075,108.989746,71.67256,0.0,69.98001,69.98001,87.58959,71.31781,364.5591,0.3,62.090836,73.94003,55.039757,630.69104,62.093914
4257,19390200.0,55.04075,1.0,73.94003,135.14168,55.68557,69.98001,0.0,71.40263,0.0,0.2625,73.94003,69.500694,0.0,52.525757,499.99033,1200.99,1200.99,0.3,55.703594,35.862995,71.4385,55.039867,69.500694,108.98966,71.6401,0.0,69.98001,69.98001,87.323166,71.28436,364.5589,0.3,62.20015,73.94003,55.039925,638.74225,62.203285
4258,19390320.0,55.04058,1.0,73.94003,132.25168,55.505283,69.98001,0.0,71.487114,0.0,0.2625,73.94003,69.500656,0.0,52.533997,507.64014,1207.8577,1207.8577,0.3,55.517418,35.862972,71.47695,55.039978,69.500656,108.9896,71.63653,0.0,69.98001,69.98001,87.04076,71.27986,364.5587,0.3,62.313034,73.94003,55.04003,646.5936,62.31633
4260,19390440.0,55.040474,1.0,73.94003,129.58493,55.318283,69.98001,0.0,71.47958,0.0,0.2625,73.94003,69.50061,0.0,52.54251,515.10266,1215.2496,1215.2496,0.3,55.32645,35.86294,71.45943,55.04003,69.50061,108.98952,71.60588,0.0,69.98001,69.98001,86.747696,71.24832,364.5584,0.3,62.429214,73.94003,55.040085,654.23334,62.432568
4262,19390500.0,55.040417,1.0,73.94003,128.34808,55.223198,69.98001,0.0,71.524796,0.0,0.2625,73.94003,69.50059,0.0,52.546795,518.7612,1219.1321,1219.1321,0.3,55.2299,35.86293,71.47981,55.040085,69.50059,108.98946,71.60522,0.0,69.98001,69.98001,86.598656,71.247665,364.55832,0.3,62.48838,73.94003,55.040085,657.97003,62.491783
4265,19390560.0,55.04036,1.0,73.94003,127.18239,55.12751,69.98001,0.0,71.56924,0.0,0.2625,73.94003,69.500565,0.0,52.55119,522.36993,1223.1329,1223.1329,0.3,55.13301,35.862915,71.501236,55.040085,69.500565,108.989426,71.60368,0.0,69.98001,69.98001,86.448654,71.2453,364.5582,0.3,62.548256,73.94003,55.040142,661.6494,62.55166
4266,19390680.0,55.04036,1.0,73.94003,125.08497,54.935566,69.98001,0.0,71.56506,0.0,0.2625,73.94003,69.50051,0.0,52.559868,529.4339,1231.4725,1231.4725,0.3,54.939266,35.86288,71.48624,55.040142,69.50051,108.989334,71.57473,0.0,69.98001,69.98001,86.14773,71.21553,364.5579,0.3,62.66971,73.94003,55.040142,668.82996,62.673225
4268,19390800.0,55.040306,1.0,73.94003,123.3336,54.744736,69.98001,0.0,71.65971,0.0,0.2625,73.94003,69.50046,0.0,52.568493,536.28656,1240.2322,1240.2322,0.3,54.74723,35.86285,71.53128,55.040142,69.50046,108.98926,71.57379,0.0,69.98001,69.98001,85.848526,71.21394,364.55768,0.3,62.793304,73.94003,55.0402,675.763,62.796875
4270,19390920.0,55.040306,1.0,73.94003,121.969215,54.557026,69.98001,0.0,71.658775,0.0,0.2625,73.94003,69.5004,0.0,52.577007,542.9199,1249.374,1249.374,0.3,54.558704,35.862812,71.51854,55.0402,69.5004,108.98913,71.54644,0.0,69.98001,69.98001,85.55419,71.18587,364.5573,0.3,62.918602,73.94003,55.0402,682.43677,62.922226
4272,19391040.0,55.040253,1.0,73.94003,121.03273,54.374218,69.98001,0.0,71.75853,0.0,0.2625,73.94003,69.50034,0.0,52.585247,549.3259,1258.8594,1258.8594,0.3,54.375347,35.862774,71.56654,55.0402,69.50034,108.98904,71.54666,0.0,69.98001,69.98001,85.26755,71.185486,364.55704,0.3,63.045273,73.94003,55.0402,688.83923,63.0489
4275,19391100.0,55.040253,1.0,73.94003,120.73775,54.285145,69.98001,0.0,71.758804,0.0,0.2625,73.94003,69.500305,0.0,52.58931,552.4412,1263.7183,1263.7183,0.3,54.28607,35.862755,71.56155,55.0402,69.500305,108.98897,71.5332,0.0,69.98001,69.98001,85.12788,71.17114,364.55682,0.3,63.10894,73.94003,55.0402,691.93506,63.112564
4276,19391160.0,55.040253,1.0,73.94003,120.56509,54.197865,69.98001,0.0,71.76095,0.0,0.2625,73.94003,69.500275,0.0,52.59327,555.49664,1268.6481,1268.6481,0.3,54.198624,35.862736,71.556274,55.0402,69.500275,108.988914,71.52074,0.0,69.98001,69.98001,84.99102,71.15895,364.55667,0.3,63.17283,73.94003,55.0402,694.95856,63.176506
4278,19391280.0,55.040253,1.0,73.94003,120.6072,54.02932,69.98001,0.0,71.86592,0.0,0.2625,73.94003,69.50021,0.0,52.600845,561.424,1278.6991,1278.6991,0.3,54.02983,35.862698,71.6073,55.0402,69.50021,108.988815,71.52211,0.0,69.98001,69.98001,84.726746,71.159836,364.55637,0.3,63.30098,73.94003,55.0402,700.7828,63.304665
4280,19391400.0,55.0402,1.0,73.94003,121.2,53.869766,69.98001,0.0,71.87175,0.0,0.2625,73.94003,69.500145,0.0,52.6081,567.1,1288.9707,1288.9707,0.3,53.870113,35.862656,71.59945,55.0402,69.500145,108.98869,71.49755,0.0,69.98001,69.98001,84.47657,71.13473,364.55603,0.3,63.42936,73.94003,55.0402,706.3,63.432983
4282,19391520.0,55.0402,1.0,73.94003,122.88012,53.720245,69.98001,0.0,71.98205,0.0,0.2625,73.94003,69.5001,0.0,52.614853,571.3435,1299.4203,1299.4203,0.3,53.720478,35.86262,71.65378,55.0402,69.5001,108.9886,71.49991,0.0,69.98001,69.98001,84.24213,71.13681,364.55576,0.3,63.55751,73.94003,55.0402,711.3019,63.56114
4284,19391640.0,55.0402,1.0,73.94003,126.08178,53.581608,69.98001,0.0,71.991165,0.0,0.2625,73.94003,69.500015,0.0,52.621117,573.0918,1310.0046,1310.0046,0.3,53.581764,35.862576,71.64795,55.0402,69.500015,108.988464,71.47662,0.0,69.98001,69.98001,84.02476,71.113144,364.55536,0.3,63.685066,73.94003,55.0402,715.61774,63.68869
4286,19391700.0,55.0402,1.0,73.94003,128.21797,53.516624,69.98001,0.0,72.049225,0.0,0.2625,73.94003,69.49998,0.0,52.62403,573.0833,1315.3337,1315.3337,0.3,53.51675,35.862553,71.67592,55.040142,69.49998,108.9884,71.47876,0.0,69.98001,69.98001,83.92287,71.115616,364.55518,0.3,63.748566,73.94003,55.0402,717.53235,63.752136
4288,19391760.0,55.0402,1.0,73.94003,130.6923,53.454643,69.98001,0.0,72.106415,0.0,0.2625,73.94003,69.499954,0.0,52.62683,572.51465,1320.6802,1320.6802,0.3,53.454746,35.862534,71.70492,55.040142,69.499954,108.98835,71.47997,0.0,69.98001,69.98001,83.82568,71.11621,364.55502,0.3,63.811684,73.94003,55.0402,719.2921,63.815308
4291,19391880.0,55.0402,1.0,73.94003,136.59901,53.339973,69.98001,0.0,72.1185,0.0,0.2625,73.94003,69.49989,0.0,52.631996,569.78174,1331.4026,1331.4026,0.3,53.340046,35.862495,71.7014,55.040142,69.49989,108.988235,71.45784,0.0,69.98001,69.98001,83.64591,71.0938,364.55472,0.3,63.93698,73.94003,55.0402,722.3695,63.94055
4292,19392000.0,55.040142,1.0,73.94003,143.68922,53.23815,69.98001,0.0,72.23808,0.0,0.2625,73.94003,69.499825,0.0,52.63661,565.06274,1342.1273,1342.1273,0.3,53.238197,35.862453,71.76083,55.040142,69.499825,108.98812,71.462006,0.0,69.98001,69.98001,83.48628,71.09792,364.55435,0.3,64.06058,73.94003,55.040142,724.8946,64.06404
4294,19392120.0,55.040142,1.0,73.94003,151.85027,53.149624,69.98001,0.0,72.25281,0.0,0.2625,73.94003,69.49976,0.0,52.640617,558.52734,1352.8097,1352.8097,0.3,53.149654,35.862415,71.759186,55.040142,69.49976,108.98802,71.44097,0.0,69.98001,69.98001,83.34751,71.07672,364.55405,0.3,64.18203,73.94003,55.040142,726.9118,64.18544
4296,19392240.0,55.040142,1.0,73.94003,160.96945,53.074764,69.98001,0.0,72.37657,0.0,0.2625,73.94003,69.4997,0.0,52.643967,550.34534,1363.4043,1363.4043,0.3,53.074783,35.862373,71.821045,55.040085,69.4997,108.98791,71.445915,0.0,69.98001,69.98001,83.23017,71.08177,364.5537,0.3,64.30101,73.94003,55.040142,728.4657,64.304306
4298,19392300.0,55.040142,1.0,73.94003,165.85313,53.042557,69.98001,0.0,72.3842,0.0,0.2625,73.94003,69.49967,0.0,52.645454,545.6899,1368.6547,1368.6547,0.3,53.042576,35.86236,71.82132,55.040085,69.49967,108.987854,71.43536,0.0,69.98001,69.98001,83.179695,71.07073,364.5536,0.3,64.359406,73.94003,55.040142,729.0829,64.362755
4300,19392360.0,55.040085,1.0,73.94003,170.93411,53.013878,69.98001,0.0,72.393486,0.0,0.2625,73.94003,69.49965,0.0,52.64677,540.68634,1373.8662,1373.8662,0.3,53.013893,35.86234,71.820984,55.040085,69.49965,108.98781,71.425865,0.0,69.98001,69.98001,83.13475,71.06172,364.55344,0.3,64.41708,73.94003,55.040085,729.6009,64.42038
4302,19392480.0,55.040085,1.0,73.94003,181.63156,52.96721,69.98001,0.0,72.52016,0.0,0.2625,73.94003,69.49958,0.0,52.648857,529.72015,1384.1495,1384.1495,0.3,52.96722,35.8623,71.88466,55.040085,69.49958,108.98771,71.43158,0.0,69.98001,69.98001,83.06162,71.06766,364.55313,0.3,64.52997,73.94003,55.040085,730.3619,64.53316
4304,19392600.0,55.040085,1.0,73.94003,192.94913,52.93495,69.98001,0.0,72.53856,0.0,0.2625,73.94003,69.49954,0.0,52.650284,517.61633,1394.2091,1394.2091,0.3,52.93496,35.86227,71.885864,55.040085,69.49954,108.98762,71.41252,0.0,69.98001,69.98001,83.0111,71.048645,364.5529,0.3,64.63922,73.94003,55.040085,730.7932,64.64224
4307,19392720.0,55.040085,0.72,73.94003,204.77414,52.824604,69.98001,0.0,72.667206,0.0,0.2625,73.94003,69.50301,0.0,52.654953,504.5447,1460.5505,1460.5505,0.3,52.824608,35.849117,71.947495,55.040085,69.50301,108.993774,71.418945,0.28,69.98001,69.98001,82.8385,71.055466,364.57138,0.3,66.19522,73.94003,55.040085,730.93945,64.74739
4309,19392840.0,55.040306,0.44,73.94003,216.9939,52.21567,69.98001,0.0,72.68643,0.0,0.2625,73.94003,69.50526,0.0,52.682365,490.67496,1595.2903,1595.2903,0.3,52.21567,35.83393,71.94502,55.040253,69.50526,108.99775,71.40071,0.56,69.98001,69.98001,81.88303,71.037994,364.5828,0.3,69.14395,73.94003,55.040306,730.8452,64.848076
4310,19392900.0,55.04036,0.3,73.94003,223.2166,51.916157,69.98001,0.0,72.75203,0.0,0.2625,73.94003,69.505005,0.0,52.695934,483.4938,1663.7462,1663.7462,0.3,51.916157,35.8376,71.97612,55.04036,69.505005,108.99729,71.40472,0.7,69.98001,69.98001,81.41297,71.04315,364.5811,0.3,70.56201,73.94003,55.04036,730.72174,64.89669
4312,19392960.0,55.040417,0.30257627,73.94003,229.49573,51.66532,69.98001,0.0,72.816185,0.0,0.2625,73.94003,69.50508,0.0,52.70692,476.17676,1686.9097,1686.9097,0.3,51.66532,35.83924,72.00902,55.04036,69.50508,108.99741,71.40779,0.7,69.98001,69.98001,81.019455,71.04634,364.58154,0.3,70.72241,73.94003,55.040417,730.5549,64.944046
4314,19393080.0,55.040253,0.30772886,73.94003,242.16698,51.747448,69.98001,0.0,72.83557,0.0,0.2625,73.94003,69.505135,0.0,52.704666,461.21982,1693.5204,1693.5204,0.3,51.747448,35.83942,72.01155,55.0402,69.505135,108.99751,71.39049,0.7,69.98001,69.98001,81.14903,71.0302,364.58185,0.3,70.707245,73.94003,55.040253,730.11316,65.03479
4316,19393200.0,55.04003,0.31288144,73.94003,254.89494,52.09382,69.98001,0.0,72.964935,0.0,0.2625,73.94003,69.50513,0.0,52.68863,445.97388,1698.087,1698.087,0.3,52.093822,35.838833,72.07708,55.04003,69.50513,108.9975,71.39824,0.7,69.98001,69.98001,81.6931,71.03931,364.58185,0.3,70.742905,73.94003,55.04003,729.5645,65.11999
4319,19393320.0,55.039867,0.31371328,73.94003,267.56696,52.4445,69.98001,0.0,72.98357,0.0,0.2625,73.94003,69.50508,0.0,52.672752,430.60858,1700.9733,1700.9733,0.3,52.4445,35.8384,72.079666,55.039925,69.50508,108.99741,71.38176,0.7,69.98001,69.98001,82.243645,71.02409,364.5816,0.3,70.75191,73.94003,55.039867,728.95355,65.19266
4320,19393440.0,55.03981,0.31454515,73.94003,280.07034,52.725243,69.98001,0.0,73.11238,0.0,0.2625,73.94003,69.50503,0.0,52.659843,415.29367,1706.2212,1706.2212,0.3,52.725243,35.83808,72.145195,55.039867,69.50503,108.99733,71.39011,0.7,69.98001,69.98001,82.68418,71.033875,364.58133,0.3,70.81024,73.94003,55.03981,728.3247,65.246765
4322,19393500.0,55.03981,0.31496108,73.94003,286.22357,52.861687,69.98001,0.0,73.120834,0.0,0.2625,73.94003,69.50501,0.0,52.653748,407.70816,1707.6567,1707.6567,0.3,52.861687,35.837936,72.14679,55.03981,69.50501,108.9973,71.38176,0.7,69.98001,69.98001,82.898254,71.02547,364.58124,0.3,70.81283,73.94003,55.03981,728.0176,65.26732
4324,19393560.0,55.039757,0.31514755,73.94003,292.2924,53.021694,69.98001,0.0,73.13045,0.0,0.2625,73.94003,69.505,0.0,52.646496,400.19885,1708.5787,1708.5787,0.3,53.021694,35.837826,72.14789,55.03981,69.505,108.99728,71.37439,0.7,69.98001,69.98001,83.14931,71.019485,364.58118,0.3,70.815575,73.94003,55.039757,727.72266,65.28374
4327,19393680.0,55.039757,0.31552047,73.94003,304.12048,53.261036,69.98001,0.0,73.25844,0.0,0.2625,73.94003,69.50496,0.0,52.63551,385.49384,1713.1453,1713.1453,0.3,53.261036,35.837643,72.213196,55.039757,69.50496,108.9972,71.38329,0.7,69.98001,69.98001,83.52468,71.02992,364.58096,0.3,70.870346,73.94003,55.039757,727.19196,65.30483
4328,19393800.0,55.039757,0.3158934,73.94003,315.4419,53.5185,69.98001,0.0,73.275635,0.0,0.2625,73.94003,69.50493,0.0,52.623974,371.3483,1714.8374,1714.8374,0.3,53.5185,35.837494,72.2159,55.039757,69.50493,108.99715,71.36835,0.7,69.98001,69.98001,83.928505,71.0163,364.5808,0.3,70.87138,73.94003,55.039757,726.77704,65.31137
4330,19393920.0,55.039757,0.31631488,73.94003,326.14395,53.722034,69.98001,0.0,73.40236,0.0,0.2625,73.94003,69.5049,0.0,52.614635,357.93198,1718.6736,1718.6736,0.3,53.722034,35.837345,72.28082,55.039757,69.5049,108.997086,71.3778,0.7,69.98001,69.98001,84.247635,71.027336,364.58063,0.3,70.92006,73.94003,55.039757,726.5225,65.30461
4332,19394040.0,55.039757,0.31673634,73.94003,336.11398,53.946026,69.98001,0.0,73.41846,0.0,0.2625,73.94003,69.504875,0.0,52.604637,345.41452,1719.695,1719.695,0.3,53.946026,35.837215,72.28335,55.039757,69.504875,108.99705,71.36357,0.7,69.98001,69.98001,84.5989,71.01443,364.5805,0.3,70.91571,73.94003,55.039757,726.4729,65.285995
4334,19394100.0,55.039757,0.31694707,73.94003,340.78928,54.047928,69.98001,0.0,73.4819,0.0,0.2625,73.94003,69.50485,0.0,52.599915,339.54593,1721.1129,1721.1129,0.3,54.047928,35.837143,72.31526,55.039757,69.50485,108.99701,71.36901,0.7,69.98001,69.98001,84.75868,71.02141,364.58038,0.3,70.93768,73.94003,55.039757,726.53894,65.27258
4336,19394160.0,55.039757,0.3171502,73.94003,345.23932,54.11798,69.98001,0.0,73.5437,0.0,0.2625,73.94003,69.50484,0.0,52.596725,333.9657,1722.924,1722.924,0.3,54.11798,35.83708,72.34784,55.03981,69.50484,108.99698,71.37352,0.7,69.98001,69.98001,84.86846,71.02608,364.58032,0.3,70.959496,73.94003,55.039757,726.67285,65.256714
4338,19394280.0,55.039757,0.3175565,73.94003,353.40726,54.311733,69.98001,0.0,73.55853,0.0,0.2625,73.94003,69.504814,0.0,52.588104,323.7552,1723.4125,1723.4125,0.3,54.311733,35.836956,72.35014,55.03981,69.504814,108.996956,71.36,0.7,69.98001,69.98001,85.172295,71.01388,364.58023,0.3,70.951035,73.94003,55.039757,727.1668,65.218094
4340,19394400.0,55.03981,0.31796277,73.94003,360.50516,54.455757,69.98001,0.0,73.68031,0.0,0.2625,73.94003,69.50478,0.0,52.58146,314.95267,1726.1155,1726.1155,0.3,54.455757,35.836823,72.41321,55.03981,69.50478,108.996895,71.37044,0.7,69.98001,69.98001,85.39804,71.02602,364.58005,0.3,70.99014,73.94003,55.03981,727.9993,65.17151
4343,19394520.0,55.03981,0.31835875,73.94003,366.42032,54.623474,69.98001,0.0,73.69212,0.0,0.2625,73.94003,69.504776,0.0,52.573986,307.72787,1726.1339,1726.1339,0.3,54.623474,35.83671,72.41441,55.03981,69.504776,108.99688,71.35753,0.7,69.98001,69.98001,85.66103,71.01443,364.58002,0.3,70.977844,73.94003,55.03981,729.21497,65.118225
4344,19394640.0,55.03981,0.31875473,73.94003,371.04007,54.74231,69.98001,0.0,73.81127,0.0,0.2625,73.94003,69.50474,0.0,52.568493,302.25052,1728.4264,1728.4264,0.3,54.74231,35.836586,72.47632,55.039867,69.50474,108.99682,71.36846,0.7,69.98001,69.98001,85.84728,71.027115,364.57986,0.3,71.01366,73.94003,55.03981,730.85834,65.05956
4346,19394700.0,55.03981,0.3189527,73.94003,372.82895,54.801292,69.98001,0.0,73.81572,0.0,0.2625,73.94003,69.50474,0.0,52.565964,300.22015,1728.5155,1728.5155,0.3,54.801292,35.83653,72.47698,55.039867,69.50474,108.99682,71.36182,0.7,69.98001,69.98001,85.93974,71.02042,364.5798,0.3,71.00658,73.94003,55.03981,731.8543,65.02864
4348,19394760.0,55.03981,0.3191451,73.94003,374.2517,54.884663,69.98001,0.0,73.821434,0.0,0.2625,73.94003,69.50474,0.0,52.562176,298.69028,1728.1296,1728.1296,0.3,54.884663,35.836475,72.47714,55.039867,69.50474,108.99681,71.356155,0.7,69.98001,69.98001,86.070496,71.01613,364.5798,0.3,70.99905,73.94003,55.03981,732.97394,64.99689
4350,19394880.0,55.039867,0.31952986,73.94003,375.94257,54.978706,69.98001,0.0,73.93954,0.0,0.2625,73.94003,69.50471,0.0,52.55784,297.21686,1730.1749,1730.1749,0.3,54.978706,35.836357,72.53883,55.039867,69.50471,108.99675,71.36752,0.7,69.98001,69.98001,86.217865,71.029205,364.57965,0.3,71.03316,73.94003,55.039867,735.6063,64.93141
4352,19395000.0,55.039867,0.31991464,73.94003,376.0,55.09673,69.98001,0.0,73.949036,0.0,0.2625,73.94003,69.50471,0.0,52.55262,298.0,1729.7023,1729.7023,0.3,55.09673,35.836254,72.53972,55.039867,69.50471,108.99675,71.355774,0.7,69.98001,69.98001,86.40293,71.01877,364.57965,0.3,71.01767,73.94003,55.039867,738.8,64.8645
4354,19395120.0,55.039867,0.32028967,73.94003,375.12753,55.166946,69.98001,0.0,74.06698,0.0,0.2625,73.94003,69.50468,0.0,52.549324,300.19797,1731.6367,1731.6367,0.3,55.166946,35.83614,72.60152,55.039925,69.50468,108.996704,71.36752,0.7,69.98001,69.98001,86.51293,71.03228,364.5795,0.3,71.05145,73.94003,55.039867,742.4694,64.797424
4356,19395240.0,55.039867,0.3206647,73.94003,374.1106,55.261635,69.98001,0.0,74.07616,0.0,0.2625,73.94003,69.504684,0.0,52.545147,302.83368,1731.1178,1731.1178,0.3,55.261635,35.836044,72.602615,55.039925,69.504684,108.99671,71.35632,0.7,69.98001,69.98001,86.66141,71.02234,364.57953,0.3,71.03624,73.94003,55.039867,746.4806,64.73157
4359,19395300.0,55.039867,0.32085222,73.94003,373.55115,55.30038,69.98001,0.0,74.13597,0.0,0.2625,73.94003,69.50467,0.0,52.54328,304.30524,1731.8634,1731.8634,0.3,55.30038,35.835987,72.633316,55.039925,69.50467,108.99668,71.362915,0.7,69.98001,69.98001,86.72214,71.03047,364.57944,0.3,71.053314,73.94003,55.039867,748.6055,64.699486
4360,19395360.0,55.039925,0.3210349,73.94003,372.95938,55.30894,69.98001,0.0,74.19442,0.0,0.2625,73.94003,69.504654,0.0,52.542892,305.8737,1733.0684,1733.0684,0.3,55.30894,35.83593,72.664734,55.039925,69.504654,108.99666,71.368515,0.7,69.98001,69.98001,86.73548,71.03624,364.57938,0.3,71.07089,73.94003,55.039925,750.8054,64.66823
4362,19395480.0,55.039925,0.32140023,73.94003,371.68408,55.381077,69.98001,0.0,74.20419,0.0,0.2625,73.94003,69.50466,0.0,52.539764,309.28464,1732.6356,1732.6356,0.3,55.381077,35.835842,72.66644,55.039925,69.50466,108.99667,71.357864,0.7,69.98001,69.98001,86.848595,71.02667,364.57944,0.3,71.05739,73.94003,55.039925,755.4159,64.60869
4364,19395600.0,55.039925,0.32176557,73.94003,370.29486,55.40483,69.98001,0.0,74.32527,0.0,0.2625,73.94003,69.50464,0.0,52.538555,313.03308,1734.7834,1734.7834,0.3,55.40483,35.83573,72.73022,55.039925,69.50464,108.99663,71.370384,0.7,69.98001,69.98001,86.885735,71.040955,364.57928,0.3,71.094955,73.94003,55.039925,760.2839,64.554245
4367,19395720.0,55.039925,0.32212165,73.94003,368.80188,55.453762,69.98001,0.0,74.336914,0.0,0.2625,73.94003,69.50465,0.0,52.53647,317.0856,1734.6008,1734.6008,0.3,55.453762,35.835648,72.73312,55.039925,69.50465,108.99664,71.36017,0.7,69.98001,69.98001,86.962456,71.031845,364.5793,0.3,71.08469,73.94003,55.039925,765.3813,64.50624
4368,19395840.0,55.039978,0.32247773,73.94003,367.21533,55.45535,69.98001,0.0,74.4599,0.0,0.2625,73.94003,69.504616,0.0,52.536247,321.4088,1737.0448,1737.0448,0.3,55.45535,35.83554,72.79806,55.039978,69.504616,108.9966,71.37308,0.7,69.98001,69.98001,86.964836,71.04645,364.5792,0.3,71.12594,73.94003,55.039978,770.6802,64.46597
4370,19395900.0,55.039978,0.32265577,73.94003,366.39017,55.456635,69.98001,0.0,74.46518,0.0,0.2625,73.94003,69.50462,0.0,52.5363,323.66147,1737.3176,1737.3176,0.3,55.456635,35.8355,72.79998,55.039978,69.50462,108.996605,71.36769,0.7,69.98001,69.98001,86.96683,71.04085,364.5792,0.3,71.12248,73.94003,55.039978,773.39636,64.44916
4372,19395960.0,55.039978,0.3228284,73.94003,365.54538,55.48301,69.98001,0.0,74.472046,0.0,0.2625,73.94003,69.50463,0.0,52.53515,325.96927,1737.1892,1737.1892,0.3,55.48301,35.835457,72.80151,55.039978,69.50463,108.99661,71.36336,0.7,69.98001,69.98001,87.0082,71.03772,364.57922,0.3,71.11935,73.94003,55.039978,776.1524,64.43477
4374,19396080.0,55.039978,0.32317373,73.94003,363.80222,55.463512,69.98001,0.0,74.596466,0.0,0.2625,73.94003,69.50459,0.0,52.53592,330.73358,1740.0319,1740.0319,0.3,55.463512,35.835354,72.86727,55.039978,69.50459,108.99657,71.37654,0.7,69.98001,69.98001,86.97752,71.052605,364.57907,0.3,71.165215,73.94003,55.039978,781.76996,64.413895
4376,19396200.0,55.039978,0.32351908,73.94003,361.996,55.470463,69.98001,0.0,74.60899,0.0,0.2625,73.94003,69.50461,0.0,52.535698,335.66833,1740.6183,1740.6183,0.3,55.470463,35.835274,72.87123,55.039978,69.50461,108.99658,71.36725,0.7,69.98001,69.98001,86.98842,71.04425,364.57916,0.3,71.16341,73.94003,55.039978,787.5047,64.404724
4378,19396320.0,55.04003,0.323856,73.94003,360.13687,55.43032,69.98001,0.0,74.73467,0.0,0.2625,73.94003,69.50458,0.0,52.5374,340.7401,1743.9736,1743.9736,0.3,55.43032,35.83517,72.937744,55.04003,69.50458,108.99653,71.38077,0.7,69.98001,69.98001,86.92536,71.05942,364.579,0.3,71.21481,73.94003,55.04003,793.3286,64.40857
4381,19396440.0,55.04003,0.3241929,73.94003,358.23508,55.41691,69.98001,0.0,74.74758,0.0,0.2625,73.94003,69.504585,0.0,52.538116,345.9155,1745.1204,1745.1204,0.3,55.41691,35.83509,72.94214,55.04003,69.504585,108.99655,71.37187,0.7,69.98001,69.98001,86.90433,71.05145,364.57904,0.3,71.21889,73.94003,55.04003,799.2136,64.4267
4382,19396500.0,55.04003,0.32436135,73.94003,357.27133,55.40185,69.98001,0.0,74.81169,0.0,0.2625,73.94003,69.50457,0.0,52.538666,348.53162,1746.8396,1746.8396,0.3,55.40185,35.83504,72.97537,55.04003,69.50457,108.99652,71.37923,0.7,69.98001,69.98001,86.88069,71.06035,364.57895,0.3,71.24722,73.94003,55.04003,802.1702,64.44153
4384,19396560.0,55.04003,0.32452577,73.94003,356.30075,55.356365,69.98001,0.0,74.87459,0.0,0.2625,73.94003,69.50456,0.0,52.540752,351.1611,1749.1062,1749.1062,0.3,55.356365,35.83499,73.009384,55.04003,69.50456,108.9965,71.38565,0.7,69.98001,69.98001,86.80928,71.06689,364.5789,0.3,71.276886,73.94003,55.04003,805.13165,64.46042
4386,19396680.0,55.043106,0.3248546,73.94003,354.3441,47.35633,69.98001,0.0,74.85486,0.0,0.33998546,73.94003,69.40127,0.0,52.900444,356.44345,1910.9017,1910.9017,0.3,47.35633,40.13362,73.24834,55.038494,69.40127,139.14064,71.377365,0.7,69.98001,69.98001,94.74126,71.058044,408.59088,0.3,71.37615,73.94003,55.043106,811.0547,64.51112
4388,19396800.0,55.04223,0.32518342,73.94003,352.3752,46.99087,69.98001,0.0,74.935776,0.0,0.34852448,73.94003,69.43819,0.0,52.918407,361.72922,1939.6547,1939.6547,0.3,46.99087,41.32122,73.32013,55.03866,69.43819,142.24022,71.39153,0.7,69.98001,69.98001,96.098366,71.071945,413.25623,0.3,71.43509,73.94003,55.04223,816.9546,64.58001
4390,19396920.0,55.04135,0.32354435,73.94003,350.40436,47.256184,69.98001,0.0,74.87985,0.0,0.351518,73.94003,69.46196,0.0,52.907364,366.98492,1956.1324,1956.1324,0.3,47.256184,42.055714,73.29162,55.03871,69.46196,144.04163,71.36391,0.7,69.98001,69.98001,97.87263,71.043106,415.97467,0.3,71.43669,73.94003,55.04135,822.8034,64.66005
4392,19397040.0,55.040855,0.3219053,73.94003,348.44165,47.463444,69.98001,0.0,74.94072,0.0,0.35931692,73.94003,69.46837,0.0,52.896927,372.1772,1977.2555,1977.2555,0.3,47.463444,42.70461,73.341995,55.038605,69.46837,146.66313,71.3622,0.7,69.98001,69.98001,100.10246,71.04118,419.84735,0.3,71.50008,73.94003,55.040855,828.57294,64.743
4394,19397100.0,55.04069,0.32108575,73.94003,347.46655,47.528393,69.98001,0.0,74.91177,0.0,0.36082262,73.94003,69.471886,0.0,52.8944,374.73907,1986.4213,1986.4213,0.3,47.528393,42.98425,73.32913,55.03866,69.471886,147.72702,71.34863,0.7,69.98001,69.98001,100.97195,71.0264,421.42197,0.3,71.50238,73.94003,55.04069,831.41925,64.78551
4397,19397160.0,55.040417,0.321002,73.94003,346.4973,47.780067,69.98001,0.0,74.88414,0.0,0.3623084,73.94003,69.47613,0.0,52.88314,377.27258,1991.9774,1991.9774,0.3,47.780067,43.183502,73.31206,55.03866,69.47613,148.35701,71.336,0.7,69.98001,69.98001,101.94466,71.01372,422.3606,0.3,71.49771,73.94003,55.040417,834.2352,64.828735
4398,19397280.0,55.040253,0.32083446,73.94003,344.5815,47.94564,69.98001,0.0,74.94281,0.0,0.37003255,73.94003,69.47464,0.0,52.87468,382.2377,2012.0093,2012.0093,0.3,47.94564,43.71419,73.36116,55.038605,69.47464,150.94182,71.33446,0.7,69.98001,69.98001,104.089714,71.011734,426.1562,0.3,71.549576,73.94003,55.040253,839.7622,64.917015
4400,19397400.0,55.04003,0.32066694,73.94003,342.70438,48.22043,69.98001,0.0,74.88397,0.0,0.3729364,73.94003,69.478676,0.0,52.86287,387.03915,2025.8555,2025.8555,0.3,48.22043,44.13427,73.32952,55.03866,69.478676,152.59511,71.30908,0.7,69.98001,69.98001,105.83975,70.98504,428.59882,0.3,71.54062,73.94003,55.04003,845.12573,65.00765
4402,19397520.0,55.039978,0.32031542,73.94003,340.87613,48.335857,69.98001,0.0,74.9411,0.0,0.3805961,73.94003,69.47533,0.0,52.856773,391.6435,2045.7893,2045.7893,0.3,48.335857,44.63848,73.37786,55.03866,69.47533,155.14813,71.30804,0.7,69.98001,69.98001,107.8743,70.983444,432.34216,0.3,71.59462,73.94003,55.039978,850.2978,65.10049
4405,19397640.0,55.039925,0.3199639,73.94003,339.10693,48.566406,69.98001,0.0,74.87981,0.0,0.3833819,73.94003,69.478584,0.0,52.846996,396.0173,2059.4304,2059.4304,0.3,48.566406,45.043663,73.3443,55.03871,69.478584,156.75822,71.28343,0.7,69.98001,69.98001,109.517494,70.95735,434.71906,0.3,71.586815,73.94003,55.039925,855.25037,65.1953
4406,19397700.0,55.039867,0.31978816,73.94003,338.24765,48.701736,69.98001,0.0,74.908806,0.0,0.3871786,73.94003,69.47752,0.0,52.840347,398.10733,2067.6865,2067.6865,0.3,48.701736,45.257553,73.36644,55.03871,69.47752,157.80202,71.283646,0.7,69.98001,69.98001,110.555916,70.95773,436.2503,0.3,71.6134,73.94003,55.039867,857.63556,65.24336
4408,19397760.0,55.039925,0.31958458,73.94003,337.40695,48.638657,69.98001,0.0,74.93572,0.0,0.3909629,73.94003,69.47479,0.0,52.842987,400.12723,2079.279,2079.279,0.3,48.638657,45.54147,73.39187,55.03871,69.47479,159.27469,71.28288,0.7,69.98001,69.98001,111.44532,70.9562,438.40738,0.3,71.64163,73.94003,55.039925,859.9553,65.29181
