,time,VAV: Core Zone Discharge Air Temperature,AHU: Outdoor Air Damper Position,VAV Core Zone Cooling SP,Diffuse Horizontal Solar Irradiation,VAV: North zone Q,VAV North Zone Heating SP,VAV: North Zone Reheat Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,VAV North Zone Cooling SP,VAV: North Zone Airflow Rate,VAV: Core Zone Reheat Control Signal,AHU: Supply Air Temperature,Direct Normal Solar Irradiation,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV: North Zone Damper Control Signal,VAV: Core zone Q,AHU: Supply Fan Power,AHU: RAT,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: South Zone Airflow Rate,VAV: North Zone Room Air Temperature,AHU: Return Air Damper Position,VAV South Zone Heating SP,VAV Core Zone Heating SP,VAV: South zone Q,VAV: Core Zone Room Air Temperature,AHU: Supply Fan Airflow Rate,VAV: Core Zone Damper Control Signal,AHU: MAT,VAV South Zone Cooling SP,VAV: North Zone Discharge Air Temperature,Global Horizontal Solar Irradiation,Outdoor Air Temperature
4410,19397880.0,55.039867,0.31917742,73.94003,335.78638,48.83486,69.98001,0.0,74.87189,0.0,0.39361003,73.94003,69.47795,0.0,52.8348,403.9398,2092.6646,2092.6646,0.3,48.83486,45.94043,73.35628,55.03877,69.47795,160.83524,71.25903,0.7,69.98001,69.98001,112.9933,70.93077,440.71112,0.3,71.63373,73.94003,55.039867,864.3846,65.38998
4413,19398000.0,55.039925,0.31877026,73.94003,334.25537,48.874123,69.98001,0.0,74.9265,0.0,0.40109128,73.94003,69.47402,0.0,52.832275,407.4216,2112.4075,2112.4075,0.3,48.874123,46.434826,73.40297,55.03877,69.47402,163.30743,71.25903,0.7,69.98001,69.98001,114.82559,70.93011,444.33395,0.3,71.6891,73.94003,55.039925,868.5102,65.489456
4415,19398120.0,55.039867,0.31829673,73.94003,332.8241,49.04562,69.98001,0.0,74.86019,0.0,0.40357986,73.94003,69.47725,0.0,52.825188,410.53925,2125.5127,2125.5127,0.3,49.04562,46.82787,73.36534,55.038826,69.47725,164.81078,71.235855,0.7,69.98001,69.98001,116.290405,70.905334,446.5538,0.3,71.68091,73.94003,55.039867,872.30396,65.59009
4416,19398240.0,55.039925,0.31782323,73.94003,331.50275,49.06133,69.98001,0.0,74.91342,0.0,0.410937,73.94003,69.47329,0.0,52.82376,413.25934,2145.1184,2145.1184,0.3,49.06133,47.317673,73.41098,55.038826,69.47329,167.22968,71.236404,0.7,69.98001,69.98001,118.03785,70.90523,450.0982,0.3,71.736725,73.94003,55.039925,875.7379,65.69171
4418,19398300.0,55.039925,0.31758648,73.94003,330.88647,49.041325,69.98001,0.0,74.878265,0.0,0.41210827,73.94003,69.47409,0.0,52.825188,414.45984,2153.2415,2153.2415,0.3,49.041325,47.548378,73.39302,55.03888,69.47409,168.1752,71.224655,0.7,69.98001,69.98001,118.65758,70.89215,451.49078,0.3,71.73299,73.94003,55.039925,877.31116,65.74286
4420,19398360.0,55.039867,0.31734353,73.94003,330.3015,49.21662,69.98001,0.0,74.84465,0.0,0.41324612,73.94003,69.47661,0.0,52.817444,415.54843,2157.8726,2157.8726,0.3,49.21662,47.702934,73.371155,55.03888,69.47661,168.66714,71.21388,0.7,69.98001,69.98001,119.42994,70.8811,452.2215,0.3,71.727554,73.94003,55.039867,878.78394,65.79416
4422,19398480.0,55.039925,0.3168576,73.94003,329.23053,49.216908,69.98001,0.0,74.89633,0.0,0.4204522,73.94003,69.47264,0.0,52.816727,417.3731,2177.251,2177.251,0.3,49.216908,48.185734,73.41565,55.03888,69.47264,171.02281,71.21498,0.7,69.98001,69.98001,121.101456,70.88144,455.6729,0.3,71.783195,73.94003,55.039925,881.414,65.89711
4425,19398600.0,55.039867,0.3163717,73.94003,328.3,49.363445,69.98001,0.0,74.82509,0.0,0.42255953,73.94003,69.47606,0.0,52.8108,418.7,2189.583,2189.583,0.3,49.363445,48.560658,73.37363,55.038933,69.47606,172.38528,71.193115,0.7,69.98001,69.98001,122.42994,70.85799,457.68625,0.3,71.77281,73.94003,55.039867,883.6,66.00043
4426,19398720.0,55.039925,0.31588113,73.94003,327.48294,49.355515,69.98001,0.0,74.87514,0.0,0.42958567,73.94003,69.47211,0.0,52.81041,419.7209,2208.6438,2208.6438,0.3,49.355515,49.033512,73.4167,55.038933,69.47211,174.6668,71.19472,0.7,69.98001,69.98001,124.03323,70.85875,461.0287,0.3,71.827805,73.94003,55.039925,885.5117,66.10397
4428,19398840.0,55.039925,0.31539053,73.94003,326.7408,49.49956,69.98001,0.0,74.801414,0.0,0.431471,73.94003,69.47563,0.0,52.80464,420.65497,2220.473,2220.473,0.3,49.49956,49.39529,73.37242,55.038986,69.47563,175.94519,71.17351,0.7,69.98001,69.98001,125.305695,70.8359,462.91876,0.3,71.81593,73.94003,55.039925,887.3381,66.20747
4430,19398900.0,55.039867,0.31514525,73.94003,326.39557,49.594017,69.98001,0.0,74.8268,0.0,0.4348978,73.94003,69.47454,0.0,52.799866,421.0918,2228.073,2228.073,0.3,49.594017,49.586834,73.39171,55.038933,69.47454,176.82448,71.17499,0.7,69.98001,69.98001,126.17307,70.837494,464.2081,0.3,71.84236,73.94003,55.039867,888.2195,66.259155
4433,19398960.0,55.039925,0.31487542,73.94003,326.06638,49.48885,69.98001,0.0,74.84981,0.0,0.4382961,73.94003,69.47168,0.0,52.804424,421.5098,2239.1433,2239.1433,0.3,49.48885,49.85553,73.414116,55.038986,69.47168,178.14436,71.17554,0.7,69.98001,69.98001,126.847466,70.83716,466.14017,0.3,71.87026,73.94003,55.039925,889.0799,66.310745
4434,19399080.0,55.039925,0.3143358,73.94003,325.45242,49.635025,69.98001,0.0,74.77395,0.0,0.43994698,73.94003,69.4753,0.0,52.798492,422.293,2250.4211,2250.4211,0.3,49.635025,50.2019,73.367645,55.039043,69.4753,179.33295,71.15494,0.7,69.98001,69.98001,128.07074,70.81491,467.89847,0.3,71.85713,73.94003,55.039925,890.738,66.413574
4436,19399200.0,55.039978,0.31379616,73.94003,324.89178,49.625343,69.98001,0.0,74.82086,0.0,0.44655782,73.94003,69.47136,0.0,52.798218,423.01215,2268.6394,2268.6394,0.3,49.625343,50.64744,73.40802,55.038986,69.47136,181.44467,71.157524,0.7,69.98001,69.98001,129.55669,70.81656,470.9913,0.3,71.91058,73.94003,55.039978,892.3132,66.5158
4438,19399320.0,55.039925,0.31321287,73.94003,324.3772,49.77662,69.98001,0.0,74.74303,0.0,0.44796547,73.94003,69.47507,0.0,52.79212,423.67487,2279.3035,2279.3035,0.3,49.77662,50.97659,73.35957,55.039043,69.47507,182.53955,71.137474,0.7,69.98001,69.98001,130.73537,70.79486,472.61212,0.3,71.89603,73.94003,55.039925,893.8062,66.6172
4440,19399440.0,55.039925,0.3126296,73.94003,323.90146,49.770866,69.98001,0.0,74.78873,0.0,0.45435238,73.94003,69.47112,0.0,52.79168,424.28876,2297.0112,2297.0112,0.3,49.770866,51.4057,73.39868,55.039043,69.47112,184.56017,71.140495,0.7,69.98001,69.98001,132.17052,70.79701,475.57104,0.3,71.948654,73.94003,55.039925,895.21796,66.71762
4442,19399500.0,55.039978,0.31233796,73.94003,323.6759,49.749165,69.98001,0.0,74.74813,0.0,0.45495245,73.94003,69.47211,0.0,52.793163,424.57974,2303.8362,2303.8362,0.3,49.749165,51.603264,73.375275,55.0391,69.47211,185.29393,71.13028,0.7,69.98001,69.98001,132.6387,70.78536,476.6529,0.3,71.941345,73.94003,55.039978,895.8936,66.767334
4444,19399560.0,55.039925,0.3120516,73.94003,323.4574,49.9292,69.98001,0.0,74.70918,0.0,0.45551065,73.94003,69.47491,0.0,52.7852,424.8614,2306.9941,2306.9941,0.3,49.9292,51.71609,73.34842,55.0391,69.47491,185.5585,71.12105,0.7,69.98001,69.98001,133.30757,70.77586,477.05014,0.3,71.93228,73.94003,55.039925,896.5492,66.81677
4446,19399680.0,55.039925,0.31147885,73.94003,323.03775,49.928806,69.98001,0.0,74.753784,0.0,0.46166658,73.94003,69.47096,0.0,52.78454,425.40036,2324.1172,2324.1172,0.3,49.928806,52.12728,73.38643,55.0391,69.47096,187.48541,71.12445,0.7,69.98001,69.98001,134.69421,70.778336,479.8713,0.3,71.98364,73.94003,55.039925,897.8007,66.91449
4449,19399800.0,55.039867,0.31090608,73.94003,322.63535,50.095543,69.98001,0.0,74.672874,0.0,0.46257147,73.94003,69.47482,0.0,52.77767,425.9133,2333.3682,2333.3682,0.3,50.095543,52.41765,73.33452,55.039154,69.47482,188.38547,71.10556,0.7,69.98001,69.98001,135.79198,70.75774,481.20615,0.3,71.96535,73.94003,55.039867,898.9734,67.01062
4450,19399920.0,55.039925,0.31034964,73.94003,322.24295,50.10193,69.98001,0.0,74.7166,0.0,0.4684914,73.94003,69.47089,0.0,52.776684,426.40778,2349.8499,2349.8499,0.3,50.10193,52.809647,73.371544,55.0391,69.47089,190.21677,71.109406,0.7,69.98001,69.98001,137.133,70.76064,483.88675,0.3,72.01528,73.94003,55.039925,900.06793,67.10494
4452,19400040.0,55.039867,0.3097932,73.94003,321.85336,50.278046,69.98001,0.0,74.634476,0.0,0.4691407,73.94003,69.474815,0.0,52.769432,426.8914,2358.319,2358.319,0.3,50.278046,53.07891,73.3181,55.039154,69.474815,191.01732,71.091,0.7,69.98001,69.98001,138.19316,70.74048,485.0755,0.3,71.99501,73.94003,55.039867,901.0852,67.19723
4454,19400100.0,55.039867,0.30951497,73.94003,321.65738,50.385918,69.98001,0.0,74.657104,0.0,0.47199744,73.94003,69.47376,0.0,52.76405,427.1315,2364.445,2364.445,0.3,50.385918,53.22351,73.33479,55.0391,69.47376,191.66054,71.09358,0.7,69.98001,69.98001,138.9567,70.74312,486.01788,0.3,72.01869,73.94003,55.039867,901.5651,67.242546
4456,19400160.0,55.039925,0.30922195,73.94003,321.45938,50.29253,69.98001,0.0,74.67754,0.0,0.47482133,73.94003,69.47088,0.0,52.768112,427.37173,2374.1123,2374.1123,0.3,50.29253,53.450665,73.354294,55.039154,69.47088,192.75183,71.09523,0.7,69.98001,69.98001,139.49179,70.743774,487.61383,0.3,72.04357,73.94003,55.039925,902.026,67.287315
4459,19400280.0,55.039867,0.30863586,73.94003,321.05377,50.479404,69.98001,0.0,74.59444,0.0,0.4752143,73.94003,69.47487,0.0,52.76037,427.8564,2381.7651,2381.7651,0.3,50.479404,53.697975,73.29958,55.039207,69.47487,193.45242,71.077324,0.7,69.98001,69.98001,140.51773,70.72411,488.6558,0.3,72.021484,73.94003,55.039867,902.8911,67.374985
4460,19400400.0,55.039925,0.3080498,73.94003,320.62933,50.503,69.98001,0.0,74.63701,0.0,0.48065358,73.94003,69.47094,0.0,52.758556,428.35303,2396.818,2396.818,0.3,50.503,54.048615,73.335014,55.039154,69.47094,195.08954,71.08194,0.7,69.98001,69.98001,141.77682,70.7278,491.05093,0.3,72.06862,73.94003,55.039925,903.6814,67.46002
4462,19400520.0,55.039925,0.30743822,73.94003,320.17886,50.49687,69.98001,0.0,74.56889,0.0,0.48148188,73.94003,69.47397,0.0,52.75938,428.8692,2407.2358,2407.2358,0.3,50.49687,54.306988,73.29562,55.039318,69.47397,195.8903,71.08057,0.7,69.98001,69.98001,142.3429,70.72455,492.23734,0.3,72.05769,73.94003,55.039925,904.39764,67.543686
4464,19400640.0,55.040085,0.30682665,73.94003,319.69513,50.27914,69.98001,0.0,74.62459,0.0,0.48735702,73.94003,69.4693,0.0,52.76861,429.41248,2426.1208,2426.1208,0.3,50.27914,54.69268,73.34523,55.039375,69.4693,197.69891,71.09875,0.7,69.98001,69.98001,143.0436,70.74153,494.88245,0.3,72.11548,73.94003,55.040085,905.0406,67.62734
4467,19400700.0,55.040085,0.30652085,73.94003,319.43854,50.166416,69.98001,0.0,74.58778,0.0,0.48766744,73.94003,69.47018,0.0,52.77421,429.69666,2433.3206,2433.3206,0.3,50.166416,54.870243,73.32562,55.039482,69.47018,198.32436,71.09732,0.7,69.98001,69.98001,143.17543,70.73851,495.8048,0.3,72.109604,73.94003,55.040085,905.33484,67.66914
4468,19400760.0,55.04003,0.3062121,73.94003,319.17096,50.263622,69.98001,0.0,74.552574,0.0,0.48794693,73.94003,69.47298,0.0,52.770035,429.99045,2436.78,2436.78,0.3,50.263622,54.95878,73.30299,55.039482,69.47298,198.47662,71.096825,0.7,69.98001,69.98001,143.56113,70.73757,496.0369,0.3,72.10213,73.94003,55.04003,905.6111,67.71084
4470,19400880.0,55.040085,0.3055946,73.94003,318.5991,50.099777,69.98001,0.0,74.60718,0.0,0.4936839,73.94003,69.46868,0.0,52.776794,430.61078,2455.2654,2455.2654,0.3,50.099777,55.338135,73.35155,55.039482,69.46868,200.22055,71.11539,0.7,69.98001,69.98001,144.35464,70.75482,498.588,0.3,72.1592,73.94003,55.040085,906.11,67.794174
4472,19401000.0,55.04003,0.30497706,73.94003,317.97235,50.134357,69.98001,0.0,74.53291,0.0,0.4940787,73.94003,69.47262,0.0,52.77597,431.281,2465.3442,2465.3442,0.3,50.134357,55.59251,73.30716,55.039482,69.47262,200.92715,71.113464,0.7,69.98001,69.98001,144.96198,70.7507,499.6387,0.3,72.14404,73.94003,55.04003,906.538,67.87723
4474,19401120.0,55.040085,0.30437917,73.94003,317.28354,50.01521,69.98001,0.0,74.58597,0.0,0.49964067,73.94003,69.46843,0.0,52.78064,432.00873,2483.3145,2483.3145,0.3,50.01521,55.95857,73.354294,55.039482,69.46843,202.59961,71.132095,0.7,69.98001,69.98001,145.8249,70.767944,502.085,0.3,72.19985,73.94003,55.040085,906.896,67.9599
4476,19401240.0,55.04003,0.30378124,73.94003,316.5254,50.092022,69.98001,0.0,74.50984,0.0,0.49983987,73.94003,69.47247,0.0,52.777893,432.8016,2492.7297,2492.7297,0.3,50.092022,56.19697,73.30798,55.039482,69.47247,203.23079,71.13011,0.7,69.98001,69.98001,146.50125,70.76372,503.02515,0.3,72.18288,73.94003,55.04003,907.1848,68.042076
4478,19401300.0,55.039978,0.3034823,73.94003,316.11807,50.151783,69.98001,0.0,74.536804,0.0,0.50253826,73.94003,69.47135,0.0,52.77465,433.22482,2499.5798,2499.5798,0.3,50.151783,56.327484,73.329636,55.03943,69.47135,203.79877,71.13989,0.7,69.98001,69.98001,147.08624,70.77333,503.85666,0.3,72.20958,73.94003,55.039978,907.3035,68.083
4480,19401360.0,55.040085,0.30317065,73.94003,315.69073,50.01051,69.98001,0.0,74.56142,0.0,0.5052103,73.94003,69.468315,0.0,52.78086,433.66714,2510.1067,2510.1067,0.3,50.01051,56.546886,73.353745,55.03943,69.468315,204.82687,71.14868,0.7,69.98001,69.98001,147.41519,70.78085,505.3593,0.3,72.23748,73.94003,55.040085,907.4052,68.12381
4483,19401480.0,55.039978,0.30254734,73.94003,314.77237,50.12371,69.98001,0.0,74.48369,0.0,0.50520664,73.94003,69.472435,0.0,52.776466,434.613,2518.7969,2518.7969,0.3,50.12371,56.767216,73.30574,55.039482,69.472435,205.37872,71.1467,0.7,69.98001,69.98001,148.14404,70.77652,506.183,0.3,72.219025,73.94003,55.039978,907.558,68.204834
4484,19401600.0,55.04003,0.30192405,73.94003,313.76303,50.074017,69.98001,0.0,74.5339,0.0,0.51037467,73.94003,69.46831,0.0,52.778,435.6468,2535.5105,2535.5105,0.3,50.074017,57.099186,73.350174,55.03943,69.46831,206.89449,71.16527,0.7,69.98001,69.98001,149.09319,70.79355,508.39914,0.3,72.272415,73.94003,55.04003,907.6439,68.28526
4486,19401720.0,55.039978,0.30127805,73.94003,312.65558,50.217728,69.98001,0.0,74.45485,0.0,0.5101611,73.94003,69.47249,0.0,52.772232,436.77603,2543.4177,2543.4177,0.3,50.217728,57.299965,73.30057,55.03943,69.47249,207.36386,71.16329,0.7,69.98001,69.98001,149.85725,70.78909,509.10175,0.3,72.25247,73.94003,55.039978,907.66394,68.36485
4488,19401840.0,55.039978,0.3006321,73.94003,311.44275,50.194885,69.98001,0.0,74.503845,0.0,0.5151185,73.94003,69.46839,0.0,52.772564,438.0084,2559.4102,2559.4102,0.3,50.194885,57.612583,73.34375,55.039375,69.46839,208.79616,71.18181,0.7,69.98001,69.98001,150.82762,70.806015,511.1953,0.3,72.30472,73.94003,55.039978,907.6187,68.44357
4490,19401900.0,55.039978,0.3003091,73.94003,310.7946,50.175644,69.98001,0.0,74.462814,0.0,0.5149219,73.94003,69.469536,0.0,52.773937,438.66562,2564.8875,2564.8875,0.3,50.175644,57.750397,73.31952,55.03943,69.469536,209.22935,71.18032,0.7,69.98001,69.98001,151.08276,70.80272,511.8358,0.3,72.29461,73.94003,55.039978,907.5719,68.482574
4492,19401960.0,55.039925,0.30024728,73.94003,310.11734,50.360924,69.98001,0.0,74.4236,0.0,0.5146894,73.94003,69.47262,0.0,52.765755,439.35144,2566.4607,2566.4607,0.3,50.360924,57.792553,73.29272,55.03943,69.47262,209.18065,71.17977,0.7,69.98001,69.98001,151.60213,70.80151,511.7733,0.3,72.282135,73.94003,55.039925,907.5091,68.521355
4494,19402080.0,55.039978,0.30012363,73.94003,308.67218,50.348816,69.98001,0.0,74.47155,0.0,0.51942956,73.94003,69.46855,0.0,52.765587,440.81277,2581.6501,2581.6501,0.3,50.348816,58.084404,73.33474,55.039375,69.46855,210.52698,71.19823,0.7,69.98001,69.98001,152.54547,70.81827,513.7405,0.3,72.33075,73.94003,55.039978,907.33594,68.598145
4496,19402200.0,55.039925,0.3,73.94003,307.1,50.52781,69.98001,0.0,74.390305,0.0,0.5187806,73.94003,69.47283,0.0,52.758224,442.4,2587.8528,2587.8528,0.3,50.52781,58.242416,73.282394,55.03943,69.47283,210.8246,71.1962,0.7,69.98001,69.98001,153.30113,70.81365,514.19086,0.3,72.30548,73.94003,55.039925,907.1,68.67379
4499,19402320.0,55.039925,0.3,73.94003,305.39563,50.532097,69.98001,0.0,74.43727,0.0,0.52329826,73.94003,69.46878,0.0,52.757294,444.0711,2602.2634,2602.2634,0.3,50.532097,58.512577,73.323364,55.039375,69.46878,212.083,71.2146,0.7,69.98001,69.98001,154.23364,70.83035,516.0289,0.3,72.3524,73.94003,55.039925,906.81635,68.748276
4500,19402440.0,55.039867,0.3,73.94003,303.5626,50.723694,69.98001,0.0,74.355255,0.0,0.5224259,73.94003,69.47311,0.0,52.74933,445.77817,2608.0303,2608.0303,0.3,50.723694,58.6479,73.26992,55.03943,69.47311,212.29228,71.21251,0.7,69.98001,69.98001,154.96811,70.82574,516.34955,0.3,72.32537,73.94003,55.039867,906.4995,68.82144
4502,19402500.0,55.039867,0.3,73.94003,302.59967,50.821712,69.98001,0.0,74.379486,0.0,0.52458596,73.94003,69.47206,0.0,52.744385,446.64474,2613.479,2613.479,0.3,50.821712,58.726048,73.28871,55.039375,69.47206,212.64714,71.22218,0.7,69.98001,69.98001,155.52779,70.835075,516.868,0.3,72.34767,73.94003,55.039867,906.32874,68.85759
4504,19402560.0,55.039925,0.3,73.94003,301.60678,50.72377,69.98001,0.0,74.4014,0.0,0.5267153,73.94003,69.46909,0.0,52.74867,447.51978,2622.3743,2622.3743,0.3,50.72377,58.895485,73.30986,55.03943,69.46909,213.46072,71.23091,0.7,69.98001,69.98001,155.82613,70.84233,518.05536,0.3,72.37108,73.94003,55.039925,906.1498,68.893295
4507,19402680.0,55.039867,0.3,73.94003,299.53406,50.92206,69.98001,0.0,74.31862,0.0,0.52561575,73.94003,69.47346,0.0,52.74037,449.2946,2627.819,2627.819,0.3,50.92206,59.007347,73.25531,55.03943,69.47346,213.57991,71.228775,0.7,69.98001,69.98001,156.51945,70.83755,518.24365,0.3,72.34273,73.94003,55.039867,905.76715,68.963715
4508,19402800.0,55.039925,0.3,73.94003,297.35034,50.944252,69.98001,0.0,74.364,0.0,0.52967095,73.94003,69.46947,0.0,52.738724,451.1012,2641.256,2641.256,0.3,50.944252,59.23145,73.29431,55.03943,69.46947,214.65623,71.247116,0.7,69.98001,69.98001,157.3814,70.85408,519.8142,0.3,72.38722,73.94003,55.039925,905.3519,69.03261
4510,19402920.0,55.039867,0.3,73.94003,295.0615,51.16446,69.98001,0.0,74.28066,0.0,0.5283412,73.94003,69.473885,0.0,52.729443,452.9383,2645.709,2645.709,0.3,51.16446,59.3191,73.238884,55.039482,69.473885,214.6838,71.24492,0.7,69.98001,69.98001,158.07849,70.84924,519.8679,0.3,72.35762,73.94003,55.039867,904.9041,69.0999
4512,19403040.0,55.039925,0.3,73.94003,292.67343,51.20617,69.98001,0.0,74.32527,0.0,0.53215665,73.94003,69.469925,0.0,52.726913,454.80444,2658.1746,2658.1746,0.3,51.20617,59.518906,73.2769,55.03943,69.469925,215.66634,71.263214,0.7,69.98001,69.98001,158.93599,70.86572,521.3006,0.3,72.40079,73.94003,55.039925,904.424,69.16554
4514,19403100.0,55.039925,0.3,73.94003,291.44403,51.22611,69.98001,0.0,74.282425,0.0,0.5313941,73.94003,69.471176,0.0,52.726532,455.748,2661.7185,2661.7185,0.3,51.22611,59.599304,73.24987,55.039482,69.471176,215.87398,71.26167,0.7,69.98001,69.98001,159.15102,70.86221,521.6098,0.3,72.385956,73.94003,55.039925,904.1718,69.19768
4517,19403160.0,55.03981,0.3,73.94003,290.19202,51.444454,69.98001,0.0,74.24144,0.0,0.5305947,73.94003,69.47437,0.0,52.71681,456.6983,2661.6096,2661.6096,0.3,51.444454,59.581696,73.2206,55.039482,69.47437,215.60101,71.26102,0.7,69.98001,69.98001,159.62361,70.86084,521.2179,0.3,72.36992,73.94003,55.03981,903.9117,69.22937
4518,19403280.0,55.039867,0.3,73.94003,287.62314,51.502357,69.98001,0.0,74.28549,0.0,0.5341688,73.94003,69.47046,0.0,52.713512,458.6185,2673.0742,2673.0742,0.3,51.502357,59.75659,73.25778,55.03943,69.47046,216.48883,71.27925,0.7,69.98001,69.98001,160.46593,70.87721,522.5115,0.3,72.41177,73.94003,55.039867,903.36725,69.29138
4520,19403400.0,55.03981,0.3,73.94003,284.9727,51.75515,69.98001,0.0,74.2014,0.0,0.5323774,73.94003,69.47492,0.0,52.7028,460.5637,2675.483,2675.483,0.3,51.75515,59.794353,73.20082,55.039482,69.47492,216.33153,71.277,0.7,69.98001,69.98001,161.13272,70.872314,522.2936,0.3,72.3797,73.94003,55.03981,902.79095,69.351425
4522,19403520.0,55.039867,0.3,73.94003,282.24655,51.82616,69.98001,0.0,74.2449,0.0,0.53571117,73.94003,69.47104,0.0,52.6989,462.53244,2685.9302,2685.9302,0.3,51.82616,59.944206,73.237236,55.039482,69.47104,217.12523,71.29524,0.7,69.98001,69.98001,161.95049,70.88863,523.44885,0.3,72.42018,73.94003,55.039867,902.1829,69.409485
4524,19403640.0,55.03981,0.3,73.94003,279.45062,52.09061,69.98001,0.0,74.16069,0.0,0.53369236,73.94003,69.475525,0.0,52.687637,464.52344,2687.3062,2687.3062,0.3,52.09061,59.956932,73.17978,55.039482,69.475525,216.87659,71.29293,0.7,69.98001,69.98001,162.58676,70.88369,523.09674,0.3,72.38695,73.94003,55.03981,901.5432,69.46547
4526,19403700.0,55.039757,0.3,73.94003,278.02832,52.22872,69.98001,0.0,74.18332,0.0,0.5352547,73.94003,69.47456,0.0,52.680885,465.52686,2690.3127,2690.3127,0.3,52.22872,59.973423,73.19659,55.03943,69.47456,216.9995,71.30249,0.7,69.98001,69.98001,163.11069,70.892914,523.27435,0.3,72.40607,73.94003,55.039757,901.2116,69.49266
4528,19403760.0,55.039867,0.3,73.94003,276.5908,52.172497,69.98001,0.0,74.20376,0.0,0.53678554,73.94003,69.47169,0.0,52.6833,466.5353,2696.7195,2696.7195,0.3,52.172497,60.0816,73.215485,55.039482,69.47169,217.57639,71.31111,0.7,69.98001,69.98001,163.37251,70.90001,524.1141,0.3,72.42612,73.94003,55.039867,900.87213,69.5193
4530,19403880.0,55.039757,0.3,73.94003,273.6729,52.446518,69.98001,0.0,74.11955,0.0,0.53454137,73.94003,69.47619,0.0,52.6716,468.56665,2697.0518,2697.0518,0.3,52.446518,60.069294,73.157585,55.039536,69.47619,217.23694,71.30881,0.7,69.98001,69.98001,163.97069,70.895065,523.6285,0.3,72.39168,73.94003,55.039757,900.16974,69.57082
4533,19404000.0,55.03981,0.3,73.94003,270.7029,52.537476,69.98001,0.0,74.162285,0.0,0.53739417,73.94003,69.47238,0.0,52.66682,470.6161,2705.419,2705.419,0.3,52.537476,60.16873,73.19274,55.039482,69.47238,217.84319,71.32687,0.7,69.98001,69.98001,164.7182,70.911316,524.5084,0.3,72.42952,73.94003,55.03981,899.4362,69.61999
4534,19404120.0,55.039757,0.3,73.94003,267.68668,52.81201,69.98001,0.0,74.081535,0.0,0.5350767,73.94003,69.47666,0.0,52.655067,472.6823,2704.9597,2704.9597,0.3,52.81201,60.13938,73.137924,55.039536,69.47666,217.4569,71.32803,0.7,69.98001,69.98001,165.28178,70.90978,523.95325,0.3,72.39525,73.94003,55.039757,898.6717,69.66075
4536,19404240.0,55.03981,0.3,73.94003,264.63007,52.913975,69.98001,0.0,74.12691,0.0,0.5378358,73.94003,69.47273,0.0,52.64979,474.7639,2712.2266,2712.2266,0.3,52.913975,60.226837,73.175385,55.039536,69.47273,218.02792,71.34891,0.7,69.98001,69.98001,166.04024,70.92885,524.78107,0.3,72.43029,73.94003,55.03981,897.87634,69.68767
4538,19404300.0,55.03981,0.3,73.94003,263.08847,52.968697,69.98001,0.0,74.08533,0.0,0.53658515,73.94003,69.473976,0.0,52.64787,475.81,2712.9995,2712.9995,0.3,52.968697,60.251854,73.14868,55.039536,69.473976,218.03485,71.34885,0.7,69.98001,69.98001,166.21706,70.926865,524.7951,0.3,72.410904,73.94003,55.03981,897.4671,69.69618
4541,19404360.0,55.039757,0.3,73.94003,261.539,53.22142,69.98001,0.0,74.04561,0.0,0.53530174,73.94003,69.47716,0.0,52.63661,476.85947,2710.0527,2710.0527,0.3,53.22142,60.17982,73.12001,55.039536,69.47716,217.56898,71.349785,0.7,69.98001,69.98001,166.64915,70.927086,524.1195,0.3,72.389915,73.94003,55.039757,897.0503,69.70156
4542,19404480.0,55.03981,0.3,73.94003,258.4193,53.35834,69.98001,0.0,74.090485,0.0,0.53784317,73.94003,69.47335,0.0,52.62974,478.96768,2715.5234,2715.5234,0.3,53.35834,60.245594,73.156815,55.039482,69.47335,218.05414,71.37066,0.7,69.98001,69.98001,167.45451,70.94609,524.8214,0.3,72.41914,73.94003,55.03981,896.1937,69.70343
4544,19404600.0,55.039703,0.3,73.94003,255.27696,53.694878,69.98001,0.0,74.00908,0.0,0.53510296,73.94003,69.47784,0.0,52.615242,481.08716,2711.6028,2711.6028,0.3,53.694878,60.17644,73.10095,55.039536,69.47784,217.51247,71.37137,0.7,69.98001,69.98001,168.08762,70.94423,524.03845,0.3,72.37349,73.94003,55.039703,895.30676,69.6942
4546,19404720.0,55.039757,0.3,73.94003,252.11778,53.857227,69.98001,0.0,74.0533,0.0,0.53741705,73.94003,69.47409,0.0,52.60722,483.21655,2715.333,2715.333,0.3,53.857227,60.218925,73.13687,55.039482,69.47409,217.90984,71.392136,0.7,69.98001,69.98001,168.90793,70.96318,524.61145,0.3,72.39749,73.94003,55.039757,894.3896,69.67476
4549,19404840.0,55.039703,0.3,73.94003,248.94768,54.2135,69.98001,0.0,73.97179,0.0,0.53447104,73.94003,69.4786,0.0,52.59178,485.35443,2709.766,2709.766,0.3,54.2135,60.126812,73.08068,55.039536,69.4786,217.28447,71.392746,0.7,69.98001,69.98001,169.53302,70.96126,523.7055,0.3,72.347565,73.94003,55.039703,893.4423,69.64603
4551,19404900.0,55.03965,0.3,73.94003,247.36037,54.398148,69.98001,0.0,73.99469,0.0,0.53552675,73.94003,69.4777,0.0,52.582993,486.42615,2709.1755,2709.1755,0.3,54.398148,60.09096,73.09732,55.039482,69.4777,217.2154,71.403564,0.7,69.98001,69.98001,170.05658,70.9718,523.6011,0.3,72.35712,73.94003,55.03965,892.95746,69.62845
4552,19404960.0,55.039757,0.3,73.94003,245.77254,54.39243,69.98001,0.0,74.01534,0.0,0.5365526,73.94003,69.474915,0.0,52.58305,487.49948,2711.8489,2711.8489,0.3,54.39243,60.145386,73.11572,55.039482,69.474915,217.59262,71.41339,0.7,69.98001,69.98001,170.33798,70.98021,524.14746,0.3,72.36717,73.94003,55.039757,892.46515,69.60889
4554,19405080.0,55.03965,0.3,73.94003,242.59824,54.759777,69.98001,0.0,73.93388,0.0,0.53339976,73.94003,69.47942,0.0,52.56712,489.65033,2704.7554,2704.7554,0.3,54.759777,60.029976,73.05937,55.039536,69.47942,216.88263,71.413895,0.7,69.98001,69.98001,170.92482,70.97817,523.1171,0.3,72.31378,73.94003,55.03965,891.4582,69.56439
4556,19405200.0,55.039703,0.3,73.94003,239.43068,54.94716,69.98001,0.0,73.976776,0.0,0.535245,73.94003,69.4758,0.0,52.558,491.80557,2705.3145,2705.3145,0.3,54.94716,60.024326,73.09359,55.039536,69.4758,217.10028,71.43438,0.7,69.98001,69.98001,171.68622,70.99707,523.4262,0.3,72.32988,73.94003,55.039703,890.42163,69.51337
4558,19405320.0,55.03965,0.3,73.94003,236.27576,55.31772,69.98001,0.0,73.89537,0.0,0.5318849,73.94003,69.480316,0.0,52.54196,493.96387,2696.8303,2696.8303,0.3,55.31772,59.885536,73.03701,55.039536,69.480316,216.30524,71.43477,0.7,69.98001,69.98001,172.20732,70.99504,522.2709,0.3,72.27379,73.94003,55.03965,889.35565,69.45668
4561,19405440.0,55.039703,0.3,73.94003,233.13933,55.50623,69.98001,0.0,73.937614,0.0,0.5334915,73.94003,69.476746,0.0,52.532787,496.1238,2696.0032,2696.0032,0.3,55.50623,59.855545,73.070465,55.039536,69.476746,216.43166,71.45514,0.7,69.98001,69.98001,172.89973,71.01388,522.44604,0.3,72.28714,73.94003,55.039703,888.2603,69.39537
4562,19405500.0,55.039703,0.3,73.94003,231.5799,55.59581,69.98001,0.0,73.89603,0.0,0.5317243,73.94003,69.478065,0.0,52.529217,497.20398,2692.9084,2692.9084,0.3,55.59581,59.821705,73.043,55.039593,69.478065,216.22249,71.45482,0.7,69.98001,69.98001,173.01146,71.011734,522.1426,0.3,72.25868,73.94003,55.039703,887.7017,69.363235
4564,19405560.0,55.03965,0.3,73.94003,230.02731,55.872845,69.98001,0.0,73.85637,0.0,0.5299247,73.94003,69.48126,0.0,52.516857,498.28406,2686.2925,2686.2925,0.3,55.872845,59.693474,73.013824,55.039593,69.48126,215.5514,71.455414,0.7,69.98001,69.98001,173.3304,71.011795,521.16534,0.3,72.229294,73.94003,55.03965,887.1358,69.33028
4566,19405680.0,55.039703,0.3,73.94003,226.94557,56.05589,69.98001,0.0,73.89801,0.0,0.5312915,73.94003,69.47775,0.0,52.507957,500.44327,2684.2349,2684.2349,0.3,56.05589,59.639206,73.04646,55.039593,69.47775,215.58641,71.47569,0.7,69.98001,69.98001,173.9312,71.03058,521.20624,0.3,72.24066,73.94003,55.039703,885.98236,69.26238
4569,19405800.0,55.03965,0.3,73.94003,223.9,56.41232,69.98001,0.0,73.81704,0.0,0.5275198,73.94003,69.48226,0.0,52.492523,502.6,2673.4695,2673.4695,0.3,56.41232,59.454082,72.98993,55.03965,69.48226,214.6212,71.47585,0.7,69.98001,69.98001,174.25026,71.02855,519.80066,0.3,72.182,73.94003,55.03965,884.8,69.192505
4570,19405920.0,55.039703,0.3,73.94003,220.77774,56.584045,69.98001,0.0,73.85812,0.0,0.52864724,73.94003,69.478806,0.0,52.484116,504.90094,2670.354,2670.354,0.3,56.584045,59.375797,73.02185,55.03965,69.478806,214.56502,71.49602,0.7,69.98001,69.98001,174.73973,71.04733,519.70764,0.3,72.19232,73.94003,55.039703,883.55206,69.12164
4572,19406040.0,55.03965,0.3,73.94003,217.47153,56.924507,69.98001,0.0,73.77754,0.0,0.52467376,73.94003,69.48331,0.0,52.4694,507.47894,2658.7207,2658.7207,0.3,56.924507,59.168118,72.96544,55.039757,69.48331,213.51599,71.49606,0.7,69.98001,69.98001,174.9287,71.04524,518.1788,0.3,72.133606,73.94003,55.03965,882.20245,69.050735
4574,19406100.0,55.03965,0.3,73.94003,215.75394,57.09569,69.98001,0.0,73.79886,0.0,0.5251333,73.94003,69.48252,0.0,52.461212,508.86493,2655.1245,2655.1245,0.3,57.09569,59.074112,72.98021,55.039703,69.48252,213.22664,71.506615,0.7,69.98001,69.98001,175.2177,71.05568,517.75085,0.3,72.138214,73.94003,55.03965,881.4898,69.01552
4576,19406160.0,55.039757,0.3,73.94003,213.99571,57.07976,69.98001,0.0,73.81814,0.0,0.52556336,73.94003,69.47991,0.0,52.46176,510.31192,2654.729,2654.729,0.3,57.07976,59.066254,72.99669,55.039757,69.47991,213.36942,71.51611,0.7,69.98001,69.98001,175.2902,71.064026,517.9531,0.3,72.14366,73.94003,55.039757,880.7522,68.98064
4578,19406280.0,55.039703,0.3,73.94003,210.36462,57.39936,69.98001,0.0,73.73799,0.0,0.52139145,73.94003,69.4844,0.0,52.447975,513.37787,2642.4202,2642.4202,0.3,57.39936,58.83663,72.94055,55.03981,69.4844,212.2378,71.51607,0.7,69.98001,69.98001,175.33409,71.06189,516.3028,0.3,72.085815,73.94003,55.039703,879.2024,68.91231
4580,19406400.0,55.039757,0.3,73.94003,206.59259,57.534004,69.98001,0.0,73.77809,0.0,0.52204484,73.94003,69.481064,0.0,52.44127,516.65466,2637.7358,2637.7358,0.3,57.534004,58.71166,72.971146,55.039867,69.481064,212.00142,71.53606,0.7,69.98001,69.98001,175.55443,71.08067,515.94525,0.3,72.09642,73.94003,55.039757,877.5541,68.846664
4582,19406520.0,55.039703,0.3,73.94003,202.69394,57.828903,69.98001,0.0,73.6985,0.0,0.5176779,73.94003,69.485535,0.0,52.428635,520.1203,2624.941,2624.941,0.3,57.828903,58.46066,72.91534,55.039925,69.485535,210.78813,71.53589,0.7,69.98001,69.98001,175.44186,71.07854,514.17474,0.3,72.040276,73.94003,55.039703,875.8084,68.78464
4585,19406640.0,55.039757,0.3,73.94003,198.683,57.93922,69.98001,0.0,73.73816,0.0,0.51809645,73.94003,69.48226,0.0,52.423035,523.7527,2619.753,2619.753,0.3,57.93922,58.31317,72.94539,55.039925,69.48226,210.46292,71.555725,0.7,69.98001,69.98001,175.5101,71.09732,513.68677,0.3,72.052246,73.94003,55.039757,873.96643,68.72713
4586,19406700.0,55.03981,0.3,73.94003,196.6399,57.98395,69.98001,0.0,73.69772,0.0,0.5158319,73.94003,69.48359,0.0,52.421494,525.6245,2614.822,2614.822,0.3,57.98395,58.22167,72.91841,55.04003,69.48359,210.03822,71.555115,0.7,69.98001,69.98001,175.2915,71.09523,513.06647,0.3,72.02556,73.94003,55.03981,873.0097,68.70032
4588,19406760.0,55.039757,0.3,73.94003,194.5741,58.206085,69.98001,0.0,73.659164,0.0,0.5135379,73.94003,69.4867,0.0,52.411606,527.5298,2606.6646,2606.6646,0.3,58.206085,58.04149,72.88991,55.04003,69.4867,209.16914,71.55545,0.7,69.98001,69.98001,175.23221,71.09518,511.7979,0.3,71.99864,73.94003,55.039757,872.02924,68.675
4590,19406880.0,55.03981,0.3,73.94003,190.38156,58.289368,69.98001,0.0,73.69844,0.0,0.5137228,73.94003,69.4835,0.0,52.40727,531.42957,2601.1577,2601.1577,0.3,58.289368,57.87204,72.9194,55.04003,69.4835,208.75577,71.575165,0.7,69.98001,69.98001,175.14073,71.11397,511.1805,0.3,72.01281,73.94003,55.03981,869.99786,68.629295
4592,19407000.0,55.039757,0.3,73.94003,186.11975,58.525642,69.98001,0.0,73.62011,0.0,0.5089763,73.94003,69.487915,0.0,52.397217,535.43,2587.9653,2587.9653,0.3,58.525642,57.580353,72.86441,55.040142,69.487915,207.38264,71.574844,0.7,69.98001,69.98001,174.69176,71.11182,509.17493,0.3,71.962494,73.94003,55.039757,867.8734,68.59084
4595,19407120.0,55.03981,0.3,73.94003,181.80296,58.579716,69.98001,0.0,73.65889,0.0,0.50892895,73.94003,69.48478,0.0,52.394196,539.5089,2582.3232,2582.3232,0.3,58.579716,57.389565,72.89325,55.0402,69.48478,206.8818,71.59445,0.7,69.98001,69.98001,174.43532,71.130554,508.42914,0.3,71.979576,73.94003,55.03981,865.657,68.56058
4596,19407240.0,55.03981,0.3,73.94003,177.44554,58.7834,69.98001,0.0,73.58133,0.0,0.5039984,73.94003,69.48917,0.0,52.385628,543.64435,2569.2139,2569.2139,0.3,58.7834,57.07864,72.83876,55.040253,69.48917,205.43066,71.59401,0.7,69.98001,69.98001,173.8119,71.12841,506.30872,0.3,71.93343,73.94003,55.03981,863.3496,68.53948
4598,19407300.0,55.03981,0.3,73.94003,175.25607,58.88565,69.98001,0.0,73.60149,0.0,0.5038736,73.94003,69.48848,0.0,52.38057,545.7264,2564.8508,2564.8508,0.3,58.88565,56.932877,72.85222,55.040253,69.48848,204.93037,71.60428,0.7,69.98001,69.98001,173.69096,71.13885,505.571,0.3,71.94332,73.94003,55.03981,862.16223,68.532616
4600,19407360.0,55.039867,0.3,73.94003,173.06181,58.806656,69.98001,0.0,73.61972,0.0,0.5037206,73.94003,69.48609,0.0,52.38398,547.8142,2563.6184,2563.6184,0.3,58.806656,56.8672,72.86711,55.040306,69.48609,204.84329,71.61357,0.7,69.98001,69.98001,173.38774,71.1472,505.4359,0.3,71.954254,73.94003,55.039867,860.95245,68.52838
4603,19407480.0,55.039867,0.3,73.94003,168.6661,58.976265,69.98001,0.0,73.54288,0.0,0.49861047,73.94003,69.49044,0.0,52.377,551.99646,2550.7754,2550.7754,0.3,58.976265,56.537857,72.81316,55.040417,69.49044,203.31558,71.61302,0.7,69.98001,69.98001,172.58894,71.145004,503.2028,0.3,71.912994,73.94003,55.039867,858.4665,68.528275
4604,19407600.0,55.039925,0.3,73.94003,164.27277,58.96758,69.98001,0.0,73.58089,0.0,0.4981046,73.94003,69.487434,0.0,52.37678,556.16907,2545.404,2545.404,0.3,58.96758,56.306522,72.84096,55.040417,69.487434,202.64276,71.63241,0.7,69.98001,69.98001,171.99648,71.16379,502.2046,0.3,71.938324,73.94003,55.039925,855.8928,68.54003
4606,19407720.0,55.039867,0.3,73.94003,159.8961,59.109512,69.98001,0.0,73.50491,0.0,0.49282023,73.94003,69.491745,0.0,52.371014,560.30994,2532.8503,2532.8503,0.3,59.109512,55.959652,72.787674,55.040527,69.491745,201.04019,71.631805,0.7,69.98001,69.98001,171.04486,71.16159,499.86133,0.3,71.90212,73.94003,55.039867,853.2326,68.56113
4608,19407840.0,55.039925,0.3,73.94003,155.55046,59.099133,69.98001,0.0,73.54254,0.0,0.49208966,73.94003,69.488815,0.0,52.370903,564.39703,2527.275,2527.275,0.3,59.099133,55.70932,72.814926,55.040527,69.488815,200.28354,71.65114,0.7,69.98001,69.98001,170.3744,71.18032,498.74005,0.3,71.9303,73.94003,55.039925,850.4869,68.5881
4610,19407900.0,55.039978,0.3,73.94003,153.39375,59.088623,69.98001,0.0,73.50409,0.0,0.4893764,73.94003,69.49012,0.0,52.371838,566.4135,2522.3662,2522.3662,0.3,59.088623,55.568012,72.78932,55.04058,69.49012,199.65678,71.65026,0.7,69.98001,69.98001,169.81094,71.17824,497.82257,0.3,71.91377,73.94003,55.039978,849.0822,68.6037
4612,19407960.0,55.039867,0.3,73.94003,151.25017,59.253105,69.98001,0.0,73.467514,0.0,0.48663688,73.94003,69.49308,0.0,52.36464,568.40826,2514.3838,2514.3838,0.3,59.253105,55.34594,72.76235,55.04058,69.49308,198.60817,71.650375,0.7,69.98001,69.98001,169.38672,71.17818,496.2896,0.3,71.89702,73.94003,55.039867,847.6566,68.62056
4614,19408080.0,55.039925,0.3,73.94003,147.00955,59.257175,69.98001,0.0,73.50475,0.0,0.48568523,73.94003,69.49021,0.0,52.363815,572.32166,2508.3079,2508.3079,0.3,59.257175,55.07754,72.78911,55.04058,69.49021,197.76926,71.6696,0.7,69.98001,69.98001,168.68538,71.196915,495.04764,0.3,71.92712,73.94003,55.039925,844.74304,68.65808
4616,19408200.0,55.039867,0.3,73.94003,142.84294,59.421406,69.98001,0.0,73.43071,0.0,0.48006994,73.94003,69.49444,0.0,52.357063,576.11505,2495.0398,2495.0398,0.3,59.421406,54.69866,72.737305,55.040634,69.49444,196.0231,71.66878,0.7,69.98001,69.98001,167.65657,71.19472,492.49295,0.3,71.89647,73.94003,55.039867,841.7472,68.70016
4619,19408320.0,55.039925,0.3,73.94003,138.76468,59.43713,69.98001,0.0,73.46756,0.0,0.47890115,73.94003,69.491646,0.0,52.355743,579.7665,2488.4355,2488.4355,0.3,59.43713,54.413185,72.763565,55.04058,69.491646,195.10371,71.68794,0.7,69.98001,69.98001,166.91656,71.21344,491.13284,0.3,71.928055,73.94003,55.039925,838.6701,68.746414
4620,19408440.0,55.039867,0.3,73.94003,134.78908,59.60867,69.98001,0.0,73.394615,0.0,0.47312954,73.94003,69.495804,0.0,52.348656,583.2538,2474.7727,2474.7727,0.3,59.60867,54.019886,72.712585,55.04069,69.495804,193.28897,71.68701,0.7,69.98001,69.98001,165.8385,71.21124,488.47723,0.3,71.899704,73.94003,55.039867,835.51294,68.7964
4622,19408500.0,55.039867,0.3,73.94003,132.84425,59.70536,69.98001,0.0,73.41379,0.0,0.4724519,73.94003,69.49523,0.0,52.34388,584.9291,2469.7617,2469.7617,0.3,59.70536,53.832916,72.72484,55.040634,69.49523,192.59515,71.69701,0.7,69.98001,69.98001,165.51123,71.221634,487.45532,0.3,71.91574,73.94003,55.039867,833.9046,68.822655
4624,19408560.0,55.039925,0.3,73.94003,130.93048,59.63317,69.98001,0.0,73.431145,0.0,0.47174832,73.94003,69.49308,0.0,52.346954,586.55505,2467.6243,2467.6243,0.3,59.63317,53.718376,72.73834,55.040634,69.49308,192.29109,71.70607,0.7,69.98001,69.98001,165.0521,71.22998,487.00195,0.3,71.93239,73.94003,55.039925,832.2767,68.849686
4626,19408680.0,55.039867,0.3,73.94003,127.2032,59.80898,69.98001,0.0,73.359406,0.0,0.46582922,73.94003,69.497185,0.0,52.339645,589.64813,2453.5625,2453.5625,0.3,59.80898,53.31181,72.68825,55.04069,69.497185,190.4104,71.70503,0.7,69.98001,69.98001,163.91702,71.22772,484.2492,0.3,71.90602,73.94003,55.039867,828.9624,68.905876
4628,19408800.0,55.039925,0.3,73.94003,123.62159,59.83792,69.98001,0.0,73.395935,0.0,0.46425724,73.94003,69.49451,0.0,52.33778,592.511,2445.9058,2445.9058,0.3,59.83792,52.996254,72.71385,55.04069,69.49451,189.34154,71.72403,0.7,69.98001,69.98001,163.07751,71.24646,482.66968,0.3,71.93964,73.94003,55.039925,825.5713,68.96443
4630,19408920.0,55.039867,0.3,73.94003,120.199974,60.012794,69.98001,0.0,73.32579,0.0,0.45821586,73.94003,69.49853,0.0,52.330475,595.1216,2431.5073,2431.5073,0.3,60.012794,52.57914,72.66496,55.04075,69.49853,187.40527,71.72293,0.7,69.98001,69.98001,161.87912,71.24426,479.83496,0.3,71.915085,73.94003,55.039867,822.1044,69.025024
4632,19409040.0,55.039925,0.3,73.94003,116.95267,60.043064,69.98001,0.0,73.36226,0.0,0.4564593,73.94003,69.49591,0.0,52.328552,597.4578,2423.359,2423.359,0.3,60.043064,52.251324,72.69028,55.04075,69.49591,186.26913,71.741776,0.7,69.98001,69.98001,160.98045,71.26294,478.15674,0.3,71.94931,73.94003,55.039925,818.5627,69.087204
4635,19409100.0,55.039925,0.3,73.94003,115.39887,60.0465,69.98001,0.0,73.326996,0.0,0.45338628,73.94003,69.49714,0.0,52.328827,598.5162,2417.4368,2417.4368,0.3,60.0465,52.073532,72.66699,55.04075,69.49714,185.47008,71.74074,0.7,69.98001,69.98001,160.29872,71.260796,476.9857,0.3,71.93783,73.94003,55.039925,816.76416,69.11874
4636,19409160.0,55.039867,0.3,73.94003,113.89402,60.21522,69.98001,0.0,73.29349,0.0,0.45029402,73.94003,69.49988,0.0,52.32141,599.4977,2408.6165,2408.6165,0.3,60.21522,51.824566,72.64244,55.040802,69.49988,184.27719,71.74057,0.7,69.98001,69.98001,159.7133,71.26068,475.24,0.3,71.92602,73.94003,55.039867,814.9473,69.15048
4638,19409280.0,55.039925,0.3,73.94003,111.03835,60.244877,69.98001,0.0,73.329956,0.0,0.44835797,73.94003,69.49732,0.0,52.31949,601.21906,2399.983,2399.983,0.3,60.244877,51.4854,72.66754,55.04075,69.49732,183.07536,71.75935,0.7,69.98001,69.98001,158.75124,71.27942,473.46536,0.3,71.9604,73.94003,55.039925,811.2594,69.21448
4640,19409400.0,55.039867,0.3,73.94003,108.4,60.41197,69.98001,0.0,73.26262,0.0,0.442079,73.94003,69.50121,0.0,52.31257,602.6,2384.9194,2384.9194,0.3,60.41197,51.050175,72.62079,55.040855,69.50121,181.03107,71.75809,0.7,69.98001,69.98001,157.41182,71.27716,470.47144,0.3,71.9381,73.94003,55.039867,807.5,69.27875
4643,19409520.0,55.039925,0.3,73.94003,106.35786,60.438316,69.98001,0.0,73.299034,0.0,0.43997344,73.94003,69.498726,0.0,52.310806,603.39087,2375.834,2375.834,0.3,60.438316,50.701023,72.64562,55.040802,69.498726,179.76755,71.776764,0.7,69.98001,69.98001,156.38257,71.29584,468.60635,0.3,71.97232,73.94003,55.039925,803.5424,69.34286
4644,19409640.0,55.039867,0.3,73.94003,105.23964,60.59747,69.98001,0.0,73.23334,0.0,0.43359622,73.94003,69.502525,0.0,52.304214,603.3792,2360.496,2360.496,0.3,60.59747,50.258938,72.60008,55.040855,69.502525,177.67632,71.77545,0.7,69.98001,69.98001,154.96843,71.293594,465.54312,0.3,71.95068,73.94003,55.039867,799.26605,69.40636
4646,19409700.0,55.039867,0.3,73.94003,105.00751,60.688786,69.98001,0.0,73.2525,0.0,0.43247795,73.94003,69.50203,0.0,52.29966,603.0828,2354.399,2354.399,0.3,60.688786,50.048126,72.61184,55.040855,69.50203,176.8344,71.78523,0.7,69.98001,69.98001,154.46648,71.30392,464.30374,0.3,71.96744,73.94003,55.039867,797.0114,69.43773
4648,19409760.0,55.039925,0.3,73.94003,104.98294,60.61709,69.98001,0.0,73.270035,0.0,0.43134376,73.94003,69.500084,0.0,52.302788,602.5983,2351.0269,2351.0269,0.3,60.61709,49.90191,72.62486,55.040855,69.500084,176.35924,71.79402,0.7,69.98001,69.98001,153.87054,71.31227,463.59943,0.3,71.98457,73.94003,55.039925,794.68085,69.46881
4650,19409880.0,55.039867,0.3,73.94003,105.52532,60.764355,69.98001,0.0,73.206314,0.0,0.4248941,73.94003,69.50379,0.0,52.296745,601.08167,2335.4998,2335.4998,0.3,60.764355,49.455498,72.58075,55.04091,69.50379,174.23105,71.79259,0.7,69.98001,69.98001,152.38127,71.30996,460.48163,0.3,71.963486,73.94003,55.039867,789.79694,69.529785
4653,19410000.0,55.039925,0.3,73.94003,106.80437,60.77295,69.98001,0.0,73.243774,0.0,0.42252758,73.94003,69.50136,0.0,52.295757,598.8626,2325.7524,2325.7524,0.3,60.77295,49.093586,72.60585,55.04091,69.50136,172.87276,71.81116,0.7,69.98001,69.98001,151.21558,71.328636,458.4774,0.3,71.996826,73.94003,55.039925,784.62427,69.5889
4655,19410120.0,55.039925,0.3,73.94003,108.757645,60.904366,69.98001,0.0,73.182304,0.0,0.41603455,73.94003,69.50496,0.0,52.29048,595.97455,2310.1404,2310.1404,0.3,60.904366,48.645866,72.563385,55.040966,69.50496,170.71962,71.809616,0.7,69.98001,69.98001,149.65344,71.326324,455.3226,0.3,71.97606,73.94003,55.039925,779.17285,69.645645
4656,19410240.0,55.039925,0.3,73.94003,111.32272,60.900368,69.98001,0.0,73.22026,0.0,0.4135564,73.94003,69.50259,0.0,52.290047,592.4509,2300.1638,2300.1638,0.3,60.900368,48.280884,72.58855,55.040966,69.50259,169.32422,71.82808,0.7,69.98001,69.98001,148.42116,71.345,453.26395,0.3,72.008415,73.94003,55.039925,773.45276,69.69964
4658,19410300.0,55.039978,0.3,73.94003,112.815186,60.88039,69.98001,0.0,73.18956,0.0,0.41029006,73.94003,69.50366,0.0,52.29142,590.4612,2293.6672,2293.6672,0.3,60.88039,48.087246,72.56856,55.041023,69.50366,168.41637,71.82681,0.7,69.98001,69.98001,147.57658,71.342865,451.9326,0.3,71.99825,73.94003,55.039978,770.4951,69.72546
4660,19410360.0,55.039925,0.3,73.94003,114.43719,61.01616,69.98001,0.0,73.16077,0.0,0.4070208,73.94003,69.5061,0.0,52.28543,588.3251,2284.4863,2284.4863,0.3,61.01616,47.83263,72.547516,55.041023,69.5061,167.14641,71.82648,0.7,69.98001,69.98001,146.78923,71.3427,450.07266,0.3,71.98749,73.94003,55.039925,767.47406,69.75045
4662,19410480.0,55.039978,0.3,73.94003,118.03861,60.99692,69.98001,0.0,73.19988,0.0,0.40447485,73.94003,69.50373,0.0,52.28576,583.6305,2274.388,2274.388,0.3,60.99692,47.466866,72.57323,55.040966,69.50373,165.72604,71.84483,0.7,69.98001,69.98001,145.49646,71.361374,447.97736,0.3,72.01885,73.94003,55.039978,761.2467,69.79764
4664,19410600.0,55.039925,0.3,73.94003,122.06457,61.092697,69.98001,0.0,73.14281,0.0,0.39793462,73.94003,69.50714,0.0,52.282024,578.40045,2258.783,2258.783,0.3,61.092697,47.02139,72.53389,55.041077,69.50714,163.53946,71.843185,0.7,69.98001,69.98001,143.80078,71.35912,444.77283,0.3,71.99765,73.94003,55.039925,754.78076,69.8407
4666,19410720.0,55.039978,0.30005115,73.94003,126.45262,61.0539,69.98001,0.0,73.18329,0.0,0.39535192,73.94003,69.50476,0.0,52.28318,572.6684,2248.6926,2248.6926,0.3,61.0539,46.657974,72.56026,55.041023,69.50476,162.10765,71.86147,0.7,69.98001,69.98001,142.45157,71.3778,442.6607,0.3,72.027695,73.94003,55.039978,748.08624,69.87932
4668,19410840.0,55.039978,0.3001023,73.94003,131.14037,61.126377,69.98001,0.0,73.12886,0.0,0.3888352,73.94003,69.50807,0.0,52.28054,566.4678,2233.2756,2233.2756,0.3,61.126377,46.21794,72.522736,55.041077,69.50807,159.92358,71.85971,0.7,69.98001,69.98001,140.69777,71.375656,439.4596,0.3,72.00589,73.94003,55.039978,741.1732,69.91293
4670,19410900.0,55.039925,0.30012786,73.94003,133.5771,61.176006,69.98001,0.0,73.15056,0.0,0.38753915,73.94003,69.50754,0.0,52.277905,563.2022,2226.9636,2226.9636,0.3,61.176006,46.009644,72.535706,55.041077,69.50754,159.03246,71.86932,0.7,69.98001,69.98001,140.02718,71.38604,438.1478,0.3,72.020004,73.94003,55.039925,737.6379,69.927826
4673,19410960.0,55.039978,0.3002475,73.94003,136.06535,61.06612,69.98001,0.0,73.17088,0.0,0.38624346,73.94003,69.50569,0.0,52.282684,559.832,2223.3005,2223.3005,0.3,61.06612,45.859367,72.54982,55.041077,69.50569,158.4912,71.87795,0.7,69.98001,69.98001,139.30023,71.39433,437.3466,0.3,72.03423,73.94003,55.039978,734.05164,69.94122
4674,19411080.0,55.039978,0.30048677,73.94003,141.16518,61.110832,69.98001,0.0,73.11908,0.0,0.37977445,73.94003,69.50889,0.0,52.28131,552.7944,2208.1995,2208.1995,0.3,61.110832,45.427006,72.51422,55.04113,69.50889,156.31978,71.876144,0.7,69.98001,69.98001,137.49106,71.39224,434.1638,0.3,72.01111,73.94003,55.039978,726.73157,69.963745
4676,19411200.0,55.04003,0.30072606,73.94003,146.37741,61.026234,69.98001,0.0,73.16269,0.0,0.3771988,73.94003,69.506516,0.0,52.284496,545.3883,2198.4624,2198.4624,0.3,61.026234,45.07539,72.54202,55.041077,69.506516,154.89677,71.89427,0.7,69.98001,69.98001,136.05078,71.41109,432.06464,0.3,72.037476,73.94003,55.04003,719.2231,69.98001
4678,19411320.0,55.04003,0.3009686,73.94003,151.63962,61.049324,69.98001,0.0,73.113525,0.0,0.37079912,73.94003,69.50961,0.0,52.28411,537.6473,2183.7385,2183.7385,0.3,61.049324,44.6526,72.50818,55.041183,69.50961,152.7469,71.892395,0.7,69.98001,69.98001,134.21199,71.40911,428.91318,0.3,72.01391,73.94003,55.04003,711.53613,69.99313
4681,19411440.0,55.04003,0.3012111,73.94003,156.88937,60.951397,69.98001,0.0,73.15841,0.0,0.36824954,73.94003,69.50725,0.0,52.287956,529.6046,2174.2805,2174.2805,0.3,60.951397,44.30965,72.53658,55.04113,69.50725,151.34108,71.91048,0.7,69.98001,69.98001,132.76317,71.42801,426.83932,0.3,72.040054,73.94003,55.04003,703.68085,70.00638
4682,19411500.0,55.040085,0.30133235,73.94003,159.49008,60.882908,69.98001,0.0,73.133804,0.0,0.36507055,73.94003,69.50815,0.0,52.291473,525.48065,2168.3347,2168.3347,0.3,60.882908,44.129105,72.520706,55.04113,69.50815,150.4423,71.90904,0.7,69.98001,69.98001,131.8259,71.425865,425.52075,0.3,72.0289,73.94003,55.040085,699.6932,70.01297
4684,19411560.0,55.04003,0.3014838,73.94003,162.06427,60.967392,69.98001,0.0,73.11095,0.0,0.36190253,73.94003,69.5103,0.0,52.28785,521.29376,2159.866,2159.866,0.3,60.967392,43.895863,72.50401,55.041183,69.5103,149.20673,71.908554,0.7,69.98001,69.98001,130.9239,71.42619,423.71057,0.3,72.017426,73.94003,55.04003,695.6671,70.0195
4686,19411680.0,55.040085,0.30178675,73.94003,167.10185,60.868053,69.98001,0.0,73.15605,0.0,0.3593449,73.94003,69.50801,0.0,52.291748,512.7481,2150.5334,2150.5334,0.3,60.868053,43.558895,72.53219,55.04113,69.50801,147.80118,71.92651,0.7,69.98001,69.98001,129.47882,71.44525,421.63733,0.3,72.04324,73.94003,55.040085,687.50507,70.032364
4689,19411800.0,55.04003,0.30208966,73.94003,171.93973,60.878197,69.98001,0.0,73.11062,0.0,0.35307407,73.94003,69.510956,0.0,52.291912,504.001,2136.4385,2136.4385,0.3,60.878197,43.154484,72.50099,55.041183,69.510956,145.69006,71.92453,0.7,69.98001,69.98001,127.64952,71.4436,418.54245,0.3,72.02144,73.94003,55.04003,679.2047,70.04472
4691,19411920.0,55.040085,0.30244616,73.94003,176.51544,60.773975,69.98001,0.0,73.15698,0.0,0.35057306,73.94003,69.508644,0.0,52.296032,495.0859,2127.3562,2127.3562,0.3,60.773975,42.826866,72.52972,55.04113,69.508644,144.30876,71.942444,0.7,69.98001,69.98001,126.22225,71.46289,416.5048,0.3,72.04736,73.94003,55.040085,670.77606,70.056366
4692,19412040.0,55.04003,0.30280262,73.94003,180.76659,60.776432,69.98001,0.0,73.11386,0.0,0.34440735,73.94003,69.51149,0.0,52.296524,486.0362,2113.643,2113.643,0.3,60.776432,42.43436,72.50011,55.041183,69.51149,142.23401,71.940414,0.7,69.98001,69.98001,124.41146,71.46141,413.46307,0.3,72.02643,73.94003,55.04003,662.2292,70.067184
4694,19412100.0,55.04003,0.30298084,73.94003,182.75093,60.798492,69.98001,0.0,73.13841,0.0,0.34319,73.94003,69.51092,0.0,52.295097,481.47128,2107.962,2107.962,0.3,60.798492,42.250168,72.514114,55.04113,69.51092,141.39294,71.94986,0.7,69.98001,69.98001,123.720375,71.4724,412.22482,0.3,72.03918,73.94003,55.04003,657.9145,70.07219
4696,19412160.0,55.040085,0.30316728,73.94003,184.63072,60.668137,69.98001,0.0,73.16165,0.0,0.34198353,73.94003,69.509155,0.0,52.30081,476.88525,2104.8337,2104.8337,0.3,60.668137,42.117954,72.52939,55.04113,69.509155,140.88605,71.95827,0.7,69.98001,69.98001,123.01216,71.48085,411.4744,0.3,72.05236,73.94003,55.040085,653.57404,70.076904
4698,19412280.0,55.04003,0.30354017,73.94003,188.04544,60.664722,69.98001,0.0,73.12073,0.0,0.33594018,73.94003,69.511925,0.0,52.301582,467.66647,2091.5063,2091.5063,0.3,60.664722,41.738712,72.50143,55.04113,69.511925,138.85486,71.95618,0.7,69.98001,69.98001,121.2308,71.47958,408.4965,0.3,72.032196,73.94003,55.04003,644.8207,70.08537
