,time,VAV: Core Zone Discharge Air Temperature,AHU: Outdoor Air Damper Position,VAV Core Zone Cooling SP,Diffuse Horizontal Solar Irradiation,VAV: North zone Q,VAV North Zone Heating SP,VAV: North Zone Reheat Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,VAV North Zone Cooling SP,VAV: North Zone Airflow Rate,VAV: Core Zone Reheat Control Signal,AHU: Supply Air Temperature,Direct Normal Solar Irradiation,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV: North Zone Damper Control Signal,VAV: Core zone Q,AHU: Supply Fan Power,AHU: RAT,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: South Zone Airflow Rate,VAV: North Zone Room Air Temperature,AHU: Return Air Damper Position,VAV South Zone Heating SP,VAV Core Zone Heating SP,VAV: South zone Q,VAV: Core Zone Room Air Temperature,AHU: Supply Fan Airflow Rate,VAV: Core Zone Damper Control Signal,AHU: MAT,VAV South Zone Cooling SP,VAV: North Zone Discharge Air Temperature,Global Horizontal Solar Irradiation,Outdoor Air Temperature
4701,19412400.0,55.040085,0.30391306,73.94003,190.94832,60.55356,69.98001,0.0,73.16972,0.0,0.33360836,73.94003,69.50958,0.0,52.30603,458.4133,2082.9739,2082.9739,0.3,60.55356,41.43461,72.53114,55.041077,69.50958,137.54637,71.97397,0.7,69.98001,69.98001,119.86758,71.49925,406.56583,0.3,72.058014,73.94003,55.040085,635.9792,70.09235
4702,19412520.0,55.04003,0.30430022,73.94003,193.2769,60.54575,69.98001,0.0,73.13083,0.0,0.32769856,73.94003,69.51227,0.0,52.30702,449.1591,2070.0244,2070.0244,0.3,60.54575,41.069393,72.50461,55.04113,69.51227,135.56361,71.97183,0.7,69.98001,69.98001,118.12346,71.49826,403.65887,0.3,72.03835,73.94003,55.04003,627.0595,70.09767
4704,19412640.0,55.040085,0.30468738,73.94003,194.9688,60.43312,69.98001,0.0,73.18088,0.0,0.32546774,73.94003,69.50994,0.0,52.31147,439.93726,2061.7588,2061.7588,0.3,60.43312,40.778133,72.534775,55.041077,69.50994,134.29848,71.98958,0.7,69.98001,69.98001,116.802574,71.51815,401.79202,0.3,72.063736,73.94003,55.040085,618.0718,70.101074
4706,19412700.0,55.040085,0.30488095,73.94003,195.55647,60.35266,69.98001,0.0,73.16148,0.0,0.32257223,73.94003,69.51067,0.0,52.315533,435.34894,2056.678,2056.678,0.3,60.35266,40.625645,72.522575,55.041077,69.51067,133.4902,71.98804,0.7,69.98001,69.98001,115.944466,71.51645,400.60602,0.3,72.05423,73.94003,55.040085,613.5555,70.102066
4709,19412760.0,55.040085,0.30509642,73.94003,195.96156,60.42248,69.98001,0.0,73.14385,0.0,0.31969732,73.94003,69.51256,0.0,52.31257,430.78122,2049.1687,2049.1687,0.3,60.42248,40.427204,72.50955,55.04113,69.51256,132.36696,71.98743,0.7,69.98001,69.98001,115.10151,71.51733,398.96024,0.3,72.04428,73.94003,55.040085,609.0259,70.10251
4710,19412880.0,55.040085,0.30552733,73.94003,196.19276,60.31206,69.98001,0.0,73.193726,0.0,0.31753114,73.94003,69.5103,0.0,52.316963,421.7243,2041.0806,2041.0806,0.3,60.31206,40.14746,72.539444,55.041023,69.5103,131.1361,72.005066,0.7,69.98001,69.98001,113.82193,71.53738,397.14392,0.3,72.06851,73.94003,55.040085,599.93195,70.10162
4712,19413000.0,55.040085,0.30595824,73.94003,195.6,60.305157,69.98001,0.0,73.157425,0.0,0.3118658,73.94003,69.51291,0.0,52.317894,412.8,2028.706,2028.706,0.3,60.305157,39.808105,72.515,55.041077,69.51291,129.24095,72.00287,0.7,69.98001,69.98001,112.16338,71.53671,394.3656,0.3,72.048676,73.94003,55.040085,590.8,70.09833
4714,19413120.0,55.040085,0.30642742,73.94003,194.56667,60.20039,69.98001,0.0,73.20741,0.0,0.30977777,73.94003,69.51067,0.0,52.322014,403.64032,2020.7367,2020.7367,0.3,60.20039,39.538673,72.54471,55.041023,69.51067,128.0429,72.0205,0.7,69.98001,69.98001,110.929695,71.55693,392.59763,0.3,72.07175,73.94003,55.040085,581.2756,70.09235
4716,19413240.0,55.040085,0.3068966,73.94003,193.51663,60.19526,69.98001,0.0,73.17226,0.0,0.30423582,73.94003,69.51321,0.0,52.32289,393.88828,2008.6012,2008.6012,0.3,60.19526,39.21152,72.52115,55.041023,69.51321,126.19253,72.01819,0.7,69.98001,69.98001,109.31663,71.55638,389.88486,0.3,72.05148,73.94003,55.040085,571.0347,70.083496
4718,19413300.0,55.04003,0.30713117,73.94003,192.98483,60.219128,69.98001,0.0,73.19801,0.0,0.30323038,73.94003,69.51266,0.0,52.321358,388.80563,2003.4617,2003.4617,0.3,60.219128,39.059196,72.53537,55.041023,69.51266,125.45468,72.02748,0.7,69.98001,69.98001,108.720276,71.56781,388.7984,0.3,72.06225,73.94003,55.04003,565.663,70.07796
4720,19413360.0,55.040085,0.3073727,73.94003,192.44821,60.095356,69.98001,0.0,73.22246,0.0,0.30223736,73.94003,69.511,0.0,52.326794,383.59357,2000.7579,2000.7579,0.3,60.095356,38.953125,72.55081,55.040966,69.511,125.03342,72.03577,0.7,69.98001,69.98001,108.13186,71.57677,388.17422,0.3,72.07335,73.94003,55.040085,560.13306,70.07164
4722,19413480.0,55.04003,0.3078557,73.94003,191.35968,60.09289,69.98001,0.0,73.1884,0.0,0.29682702,73.94003,69.513466,0.0,52.327507,372.806,1988.839,1988.839,0.3,60.09289,38.638447,72.52818,55.041023,69.513466,123.23076,72.03346,0.7,69.98001,69.98001,106.567894,71.576324,385.53143,0.3,72.05258,73.94003,55.04003,548.6262,70.05653
4725,19413600.0,55.040085,0.30833873,73.94003,190.24934,59.99809,69.98001,0.0,73.23877,0.0,0.2949234,73.94003,69.511284,0.0,52.33119,361.5753,1981.104,1981.104,0.3,59.99809,38.39131,72.557785,55.04091,69.511284,122.11302,72.05099,0.7,69.98001,69.98001,105.43377,71.596756,383.88168,0.3,72.073074,73.94003,55.040085,536.5699,70.037964
4726,19413720.0,55.04003,0.3088246,73.94003,189.11546,59.999004,69.98001,0.0,73.205765,0.0,0.28964812,73.94003,69.513695,0.0,52.331795,349.95117,1969.3738,1969.3738,0.3,59.999004,38.089146,72.53603,55.040966,69.513695,120.3597,72.04863,0.7,69.98001,69.98001,103.92099,71.596375,381.31128,0.3,72.05159,73.94003,55.04003,524.0196,70.01582
4728,19413840.0,55.040085,0.30931047,73.94003,187.95636,59.90996,69.98001,0.0,73.25619,0.0,0.2878421,73.94003,69.51153,0.0,52.335197,337.98343,1961.7196,1961.7196,0.3,59.90996,37.853237,72.56558,55.04091,69.51153,119.28453,72.06609,0.7,69.98001,69.98001,102.83887,71.61691,379.72415,0.3,72.07054,73.94003,55.040085,511.0311,69.98979
4730,19413900.0,55.040085,0.30955338,73.94003,187.3668,59.83885,69.98001,0.0,73.23932,0.0,0.28526136,73.94003,69.51219,0.0,52.33882,331.88623,1957.1091,1957.1091,0.3,59.83885,37.728767,72.55559,55.04091,69.51219,118.58108,72.064445,0.7,69.98001,69.98001,102.110565,71.61543,378.69202,0.3,72.059616,73.94003,55.040085,504.38986,69.97528
4732,19413960.0,55.04003,0.30981266,73.94003,186.77031,59.914684,69.98001,0.0,73.224106,0.0,0.2827025,73.94003,69.5139,0.0,52.335583,325.72177,1950.1473,1950.1473,0.3,59.914684,37.563396,72.5446,55.040966,69.5139,117.58105,72.063736,0.7,69.98001,69.98001,101.37778,71.61653,377.2269,0.3,72.04813,73.94003,55.04003,497.65994,69.95974
4734,19414080.0,55.040085,0.31033126,73.94003,185.5556,59.83126,69.98001,0.0,73.27443,0.0,0.28099376,73.94003,69.511765,0.0,52.338768,313.21597,1942.5483,1942.5483,0.3,59.83126,37.338455,72.57399,55.040855,69.511765,116.548416,72.08115,0.7,69.98001,69.98001,100.34657,71.63713,375.70242,0.3,72.06527,73.94003,55.040085,483.9618,69.92546
4736,19414200.0,55.04003,0.31084985,73.94003,184.31053,59.840187,69.98001,0.0,73.243164,0.0,0.27598792,73.94003,69.51409,0.0,52.33899,300.5158,1931.0996,1931.0996,0.3,59.840187,37.06054,72.553665,55.04091,69.51409,114.89411,72.07873,0.7,69.98001,69.98001,98.93661,71.6368,373.2773,0.3,72.04165,73.94003,55.04003,469.9923,69.886795
4738,19414320.0,55.040085,0.3114007,73.94003,183.0334,59.763477,69.98001,0.0,73.29327,0.0,0.2743731,73.94003,69.511986,0.0,52.341843,287.67096,1923.5146,1923.5146,0.3,59.763477,36.84613,72.582886,55.040855,69.511986,113.90295,72.096085,0.7,69.98001,69.98001,97.95641,71.65735,371.8139,0.3,72.05681,73.94003,55.040085,455.8071,69.843445
4741,19414440.0,55.04003,0.31195158,73.94003,181.72247,59.779324,69.98001,0.0,73.26262,0.0,0.2625,73.94003,69.516785,0.0,52.341843,274.7312,1911.4752,1911.4752,0.3,59.779324,36.549732,72.562515,55.040966,69.516785,111.944275,72.09367,0.7,69.98001,69.98001,96.29843,71.65701,368.9492,0.3,72.03137,73.94003,55.04003,441.46182,69.795334
4742,19414500.0,55.039757,0.312227,73.94003,181.0538,60.436558,69.98001,0.0,73.28937,0.0,0.2625,73.94003,69.52406,0.0,52.31295,268.2413,1894.9424,1894.9424,0.3,60.436558,36.151405,72.56899,55.041077,69.52406,109.22825,72.10278,0.7,69.98001,69.98001,94.99771,71.66861,364.97708,0.3,72.03429,73.94003,55.039757,434.24652,69.76935
4744,19414560.0,55.03981,0.3125603,73.94003,180.37605,60.404854,69.98001,0.0,73.315186,0.0,0.2625,73.94003,69.51875,0.0,52.312675,261.7463,1891.1008,1891.1008,0.3,60.404854,36.041317,72.58504,55.040966,69.51875,109.02889,72.11098,0.7,69.98001,69.98001,94.77449,71.67767,364.66827,0.3,72.041534,73.94003,55.03981,427.0121,69.74216
4746,19414680.0,55.04003,0.31322682,73.94003,178.99243,59.987103,69.98001,0.0,73.28711,0.0,0.2625,73.94003,69.51143,0.0,52.331463,248.766,1886.9664,1886.9664,0.3,59.987103,35.935665,72.57245,55.040802,69.51143,109.00875,72.108444,0.7,69.98001,69.98001,94.098335,71.67734,364.61713,0.3,72.01825,73.94003,55.04003,412.51358,69.68376
4749,19414800.0,55.0402,0.31389335,73.94003,177.5699,59.56485,69.98001,0.0,73.33606,0.0,0.2625,73.94003,69.50785,0.0,52.350525,235.84003,1885.123,1885.123,0.3,59.56485,35.884914,72.60426,55.04069,69.50785,109.00236,72.12575,0.7,69.98001,69.98001,93.42636,71.69794,364.59717,0.3,72.03,73.94003,55.0402,398.02188,69.61999
4750,19414920.0,55.0402,0.31432632,73.94003,176.10675,59.375546,69.98001,0.0,73.27141,0.0,0.2625,73.94003,69.50615,0.0,52.359478,223.01816,1878.191,1878.191,0.3,59.375546,35.860344,72.557785,55.040527,69.50615,108.99934,72.08977,0.7,69.98001,69.98001,93.12344,71.664154,364.58777,0.3,71.97809,73.94003,55.0402,383.59268,69.5533
4752,19415040.0,55.0402,0.31475928,73.94003,174.60126,59.232117,69.98001,0.0,73.286896,0.0,0.2625,73.94003,69.50531,0.0,52.365795,210.35011,1872.6847,1872.6847,0.3,59.232117,35.848396,72.559265,55.040417,69.50531,108.99783,72.079666,0.7,69.98001,69.98001,92.89456,71.657455,364.58307,0.3,71.96524,73.94003,55.0402,369.2816,69.48628
4754,19415100.0,55.0402,0.31497577,73.94003,173.8321,59.16549,69.98001,0.0,73.25514,0.0,0.2625,73.94003,69.5051,0.0,52.368874,204.08932,1869.2164,1869.2164,0.3,59.16549,35.84498,72.5367,55.04036,69.5051,108.997444,72.06213,0.7,69.98001,69.98001,92.788635,71.64026,364.58185,0.3,71.9397,73.94003,55.0402,362.18768,69.45261
4756,19415160.0,55.0402,0.3151889,73.94003,173.05174,59.118343,69.98001,0.0,73.22438,0.0,0.2625,73.94003,69.504944,0.0,52.371014,197.88565,1865.4977,1865.4977,0.3,59.118343,35.84259,72.5139,55.040306,69.504944,108.997185,72.04561,0.7,69.98001,69.98001,92.71357,71.6257,364.58105,0.3,71.91409,73.94003,55.0402,355.14423,69.418884
4759,19415280.0,55.0402,0.3156152,73.94003,171.45647,58.9802,69.98001,0.0,73.23619,0.0,0.2625,73.94003,69.504745,0.0,52.377167,185.67453,1860.3376,1860.3376,0.3,58.9802,35.83972,72.51367,55.040253,69.504745,108.99683,72.03528,0.7,69.98001,69.98001,92.49516,71.61873,364.57993,0.3,71.8996,73.94003,55.0402,341.23624,69.35115
4760,19415400.0,55.040142,0.3160415,73.94003,169.81374,58.87307,69.98001,0.0,73.172966,0.0,0.2625,73.94003,69.5047,0.0,52.382057,173.76648,1853.5334,1853.5334,0.3,58.87307,35.838318,72.46847,55.0402,69.5047,108.99674,72.00226,0.7,69.98001,69.98001,92.32605,71.58791,364.57965,0.3,71.848404,73.94003,55.040142,327.61328,69.2831
4762,19415520.0,55.040142,0.3164551,73.94003,168.12183,58.742653,69.98001,0.0,73.182465,0.0,0.2625,73.94003,69.50466,0.0,52.38788,162.21127,1848.6946,1848.6946,0.3,58.742653,35.837578,72.46742,55.0402,69.50466,108.996666,71.99237,0.7,69.98001,69.98001,92.12073,71.581375,364.57944,0.3,71.83307,73.94003,55.040142,314.331,69.21471
4764,19415640.0,55.040142,0.31686866,73.94003,166.37904,58.643684,69.98001,0.0,73.118195,0.0,0.2625,73.94003,69.504684,0.0,52.392437,151.05862,1842.2198,1842.2198,0.3,58.643684,35.837208,72.422104,55.040142,69.504684,108.99672,71.96019,0.7,69.98001,69.98001,91.96506,71.55127,364.57953,0.3,71.7816,73.94003,55.040142,301.44498,69.14598
4766,19415700.0,55.040142,0.31707546,73.94003,165.48804,58.591007,69.98001,0.0,73.1227,0.0,0.2625,73.94003,69.504684,0.0,52.394745,145.64882,1839.7892,1839.7892,0.3,58.591007,35.83708,72.42128,55.040142,69.504684,108.99671,71.95601,0.7,69.98001,69.98001,91.88226,71.549515,364.57953,0.3,71.7737,73.94003,55.040142,295.16797,69.11148
4768,19415760.0,55.040142,0.3172764,73.94003,164.58368,58.521713,69.98001,0.0,73.12584,0.0,0.2625,73.94003,69.504684,0.0,52.397873,140.3583,1837.6721,1837.6721,0.3,58.521713,35.836975,72.42052,55.040142,69.504684,108.99671,71.95096,0.7,69.98001,69.98001,91.77342,71.54523,364.57953,0.3,71.76562,73.94003,55.040142,289.0109,69.07687
4770,19415880.0,55.040142,0.31767824,73.94003,162.73401,58.431335,69.98001,0.0,73.06063,0.0,0.2625,73.94003,69.50473,0.0,52.401993,130.16006,1831.4912,1831.4912,0.3,58.431335,35.836845,72.375084,55.040142,69.50473,108.996796,71.91954,0.7,69.98001,69.98001,91.631516,71.51584,364.57977,0.3,71.71393,73.94003,55.040142,277.0844,69.007385
4772,19416000.0,55.040142,0.3180801,73.94003,160.82832,58.31824,69.98001,0.0,73.066345,0.0,0.2625,73.94003,69.50473,0.0,52.40705,120.51364,1827.1975,1827.1975,0.3,58.31824,35.836735,72.37289,55.040142,69.50473,108.9968,71.910965,0.7,69.98001,69.98001,91.453995,71.510345,364.5798,0.3,71.697174,73.94003,55.040142,265.7211,68.93758
4775,19416120.0,55.040142,0.31847012,73.94003,158.86493,58.236687,69.98001,0.0,72.99988,0.0,0.2625,73.94003,69.50478,0.0,52.41078,111.46879,1821.2698,1821.2698,0.3,58.236687,35.836666,72.32718,55.040142,69.50478,108.996895,71.88031,0.7,69.98001,69.98001,91.32606,71.48162,364.58005,0.3,71.645096,73.94003,55.040142,254.97665,68.867424
4776,19416240.0,55.040142,0.31886014,73.94003,156.84212,58.132626,69.98001,0.0,73.00378,0.0,0.2625,73.94003,69.50479,0.0,52.41545,103.07525,1817.1962,1817.1962,0.3,58.132626,35.836586,72.32443,55.040142,69.50479,108.9969,71.872345,0.7,69.98001,69.98001,91.16278,71.47662,364.58008,0.3,71.62774,73.94003,55.040142,244.90668,68.79684
4778,19416300.0,55.040142,0.31905517,73.94003,155.80789,58.086807,69.98001,0.0,72.969444,0.0,0.2625,73.94003,69.504814,0.0,52.417595,99.13827,1814.4688,1814.4688,0.3,58.086807,35.836555,72.301476,55.040142,69.504814,108.99695,71.85686,0.7,69.98001,69.98001,91.09092,71.46124,364.58023,0.3,71.60149,73.94003,55.040142,240.14201,68.76146
4780,19416360.0,55.040142,0.31924412,73.94003,154.75816,58.05951,69.98001,0.0,72.936264,0.0,0.2625,73.94003,69.504845,0.0,52.418804,95.38277,1811.4967,1811.4967,0.3,58.05951,35.836533,72.27852,55.040085,69.504845,108.996994,71.84241,0.7,69.98001,69.98001,91.048134,71.4485,364.58035,0.3,71.57528,73.94003,55.040142,235.56682,68.72592
4782,19416480.0,55.040142,0.31962204,73.94003,152.61136,57.964005,69.98001,0.0,72.93868,0.0,0.2625,73.94003,69.50485,0.0,52.423035,88.44111,1807.6227,1807.6227,0.3,57.964005,35.83646,72.27527,55.040085,69.50485,108.99701,71.83505,0.7,69.98001,69.98001,90.89833,71.44399,364.58038,0.3,71.55731,73.94003,55.040142,227.01271,68.65462
4784,19416600.0,55.040085,0.31999996,73.94003,150.4,57.899006,69.98001,0.0,72.870346,0.0,0.2625,73.94003,69.5049,0.0,52.426056,82.3,1802.1271,1802.1271,0.3,57.899006,35.83641,72.22924,55.040085,69.5049,108.9971,71.80583,0.7,69.98001,69.98001,90.79643,71.41647,364.58066,0.3,71.50464,73.94003,55.040085,219.3,68.58299
4786,19416720.0,55.040085,0.32036766,73.94003,148.14195,57.811436,69.98001,0.0,72.87139,0.0,0.2625,73.94003,69.504906,0.0,52.429955,76.68783,1798.4318,1798.4318,0.3,57.811436,35.836338,72.22562,55.040085,69.504906,108.99711,71.79907,0.7,69.98001,69.98001,90.65908,71.41246,364.5807,0.3,71.486176,73.94003,55.040085,212.12556,68.51092
4788,19416840.0,55.040085,0.32073534,73.94003,145.85773,57.754047,69.98001,0.0,72.80234,0.0,0.2625,73.94003,69.50495,0.0,52.432594,71.298256,1793.1182,1793.1182,0.3,57.754047,35.836292,72.179474,55.040085,69.50495,108.997185,71.77051,0.7,69.98001,69.98001,90.56914,71.385544,364.58093,0.3,71.43323,73.94003,55.040085,205.14796,68.43846
4791,19416900.0,55.040085,0.3209192,73.94003,144.70651,57.72209,69.98001,0.0,72.80289,0.0,0.2625,73.94003,69.50495,0.0,52.433968,68.68621,1791.2079,1791.2079,0.3,57.72209,35.836254,72.17749,55.040085,69.50495,108.99719,71.76787,0.7,69.98001,69.98001,90.51903,71.385056,364.58093,0.3,71.42378,73.94003,55.040085,201.7324,68.4021
4793,19416960.0,55.040085,0.3210981,73.94003,143.54958,57.67381,69.98001,0.0,72.80218,0.0,0.2625,73.94003,69.50496,0.0,52.436165,66.12894,1789.5819,1789.5819,0.3,57.67381,35.83622,72.17552,55.040085,69.50496,108.99719,71.7643,0.7,69.98001,69.98001,90.44329,71.38197,364.58093,0.3,71.414276,73.94003,55.040085,198.36536,68.36562
4794,19417080.0,55.040085,0.32145584,73.94003,141.21974,57.623474,69.98001,0.0,72.732414,0.0,0.2625,73.94003,69.505,0.0,52.438522,61.177555,1784.4305,1784.4305,0.3,57.623474,35.83617,72.12932,55.040085,69.505,108.99728,71.73639,0.7,69.98001,69.98001,90.36441,71.35567,364.58118,0.3,71.361046,73.94003,55.040085,191.77591,68.292404
4796,19417200.0,55.040085,0.3218136,73.94003,138.87048,57.55009,69.98001,0.0,72.731094,0.0,0.2625,73.94003,69.505,0.0,52.441765,56.44177,1781.034,1781.034,0.3,57.55009,35.836098,72.12503,55.040085,69.505,108.997284,71.730736,0.7,69.98001,69.98001,90.24931,71.35253,364.5812,0.3,71.34166,73.94003,55.040085,185.37776,68.218796
4798,19417320.0,55.040085,0.32216167,73.94003,136.50403,57.50613,69.98001,0.0,72.66078,0.0,0.2625,73.94003,69.50504,0.0,52.443798,51.919254,1776.0277,1776.0277,0.3,57.50613,35.83605,72.07873,55.040085,69.50504,108.99735,71.70349,0.7,69.98001,69.98001,90.18043,71.32671,364.5814,0.3,71.28821,73.94003,55.040085,179.16907,68.1448
4800,19417440.0,55.040085,0.3225097,73.94003,134.12263,57.439034,69.98001,0.0,72.65837,0.0,0.2625,73.94003,69.505035,0.0,52.446762,47.607677,1772.7548,1772.7548,0.3,57.439034,35.835976,72.07417,55.040085,69.505035,108.997345,71.69827,0.7,69.98001,69.98001,90.07519,71.32408,364.5814,0.3,71.26837,73.94003,55.040085,173.14798,68.070366
4803,19417500.0,55.040085,0.32268372,73.94003,132.92705,57.41103,69.98001,0.0,72.62233,0.0,0.2625,73.94003,69.505066,0.0,52.448082,45.530266,1770.4391,1770.4391,0.3,57.41103,35.83595,72.05099,55.040085,69.505066,108.99738,71.68443,0.7,69.98001,69.98001,90.03129,71.31012,364.58148,0.3,71.241455,73.94003,55.040085,170.20723,68.03301
4804,19417560.0,55.040085,0.32285237,73.94003,131.72856,57.400806,69.98001,0.0,72.58745,0.0,0.2625,73.94003,69.50508,0.0,52.448578,43.50471,1767.878,1767.878,0.3,57.400806,35.835922,72.0278,55.040085,69.50508,108.99741,71.67163,0.7,69.98001,69.98001,90.0153,71.29881,364.5816,0.3,71.21471,73.94003,55.040085,167.31267,67.995544
4806,19417680.0,55.040085,0.32318962,73.94003,129.32405,57.339424,69.98001,0.0,72.583984,0.0,0.2625,73.94003,69.50508,0.0,52.45127,39.60802,1764.7144,1764.7144,0.3,57.339424,35.835846,72.02292,55.040085,69.50508,108.997406,71.6669,0.7,69.98001,69.98001,89.91902,71.296555,364.58154,0.3,71.19444,73.94003,55.040085,161.66129,67.92029
4808,19417800.0,55.040085,0.3235269,73.94003,126.91134,57.306427,69.98001,0.0,72.51247,0.0,0.2625,73.94003,69.50511,0.0,52.45286,35.91528,1759.9528,1759.9528,0.3,57.306427,35.835793,71.9765,55.040085,69.50511,108.99747,71.64081,0.7,69.98001,69.98001,89.867325,71.27178,364.58176,0.3,71.14055,73.94003,55.040085,156.19197,67.84465
4811,19417920.0,55.040085,0.32385573,73.94003,124.49269,57.250042,69.98001,0.0,72.50802,0.0,0.2625,73.94003,69.505104,0.0,52.455334,32.424152,1756.8865,1756.8865,0.3,57.250042,35.835716,71.97134,55.040085,69.505104,108.99746,71.63653,0.7,69.98001,69.98001,89.778885,71.26997,364.5817,0.3,71.11984,73.94003,55.040085,150.9029,67.76857
4812,19418040.0,55.040085,0.32418454,73.94003,122.07035,57.22105,69.98001,0.0,72.43594,0.0,0.2625,73.94003,69.505135,0.0,52.456707,29.132309,1752.2832,1752.2832,0.3,57.22105,35.835663,71.92492,55.04003,69.505135,108.997505,71.610985,0.7,69.98001,69.98001,89.73347,71.24574,364.58185,0.3,71.065735,73.94003,55.040085,145.79219,67.69205
4814,19418100.0,55.040085,0.32434896,73.94003,120.8585,57.202152,69.98001,0.0,72.43386,0.0,0.2625,73.94003,69.50513,0.0,52.457474,27.560392,1750.7202,1750.7202,0.3,57.202152,35.835625,71.92217,55.04003,69.50513,108.9975,71.60956,0.7,69.98001,69.98001,89.703835,71.24629,364.58182,0.3,71.05524,73.94003,55.040085,143.30316,67.653656
4816,19418160.0,55.040085,0.32450938,73.94003,119.64656,57.16645,69.98001,0.0,72.43051,0.0,0.2625,73.94003,69.50512,0.0,52.45907,26.037422,1749.442,1749.442,0.3,57.16645,35.835583,71.919426,55.040085,69.50512,108.99749,71.60719,0.7,69.98001,69.98001,89.64782,71.244316,364.5818,0.3,71.044525,73.94003,55.040085,140.85805,67.61514
4818,19418280.0,55.04003,0.3248302,73.94003,117.22358,57.139362,69.98001,0.0,72.35794,0.0,0.2625,73.94003,69.50515,0.0,52.46039,23.13716,1744.976,1744.976,0.3,57.139362,35.835526,71.872955,55.04003,69.50515,108.997536,71.582146,0.7,69.98001,69.98001,89.605385,71.22058,364.58194,0.3,70.99026,73.94003,55.04003,136.09859,67.5378
4820,19418400.0,55.040085,0.32515103,73.94003,114.80365,57.090195,69.98001,0.0,72.35152,0.0,0.2625,73.94003,69.505135,0.0,52.462532,20.429192,1742.188,1742.188,0.3,57.090195,35.835445,71.86724,55.04003,69.505135,108.99751,71.578735,0.7,69.98001,69.98001,89.52826,71.21954,364.58185,0.3,70.96861,73.94003,55.040085,131.51198,67.46002
4822,19418520.0,55.039978,0.3254633,73.94003,112.38902,57.223938,69.98001,0.0,72.245224,0.0,0.2625,73.94003,69.50516,0.0,52.456764,17.911184,1734.9066,1734.9066,0.3,57.223938,35.835384,71.78853,55.039978,69.50516,108.99755,71.52078,0.7,69.98001,69.98001,89.73831,71.16318,364.58197,0.3,70.88847,73.94003,55.039978,127.096375,67.38202
4824,19418640.0,55.039925,0.32577556,73.94003,109.98194,57.361546,69.98001,0.0,72.20837,0.0,0.2625,73.94003,69.50514,0.0,52.450333,15.58081,1728.8905,1728.8905,0.3,57.361546,35.835304,71.75408,55.039978,69.50514,108.99752,71.49046,0.7,69.98001,69.98001,89.95429,71.135666,364.5819,0.3,70.84398,73.94003,55.039925,122.84993,67.304016
4827,19418700.0,55.039925,0.3259317,73.94003,108.78194,57.42231,69.98001,0.0,72.156845,0.0,0.2625,73.94003,69.50515,0.0,52.447643,14.485256,1725.2163,1725.2163,0.3,57.42231,35.835274,71.715904,55.039925,69.50515,108.997536,71.46217,0.7,69.98001,69.98001,90.04965,71.10754,364.58194,0.3,70.80481,73.94003,55.039925,120.789566,67.265015
4828,19418760.0,55.039925,0.3260834,73.94003,107.58466,57.494553,69.98001,0.0,72.10652,0.0,0.2625,73.94003,69.50516,0.0,52.444347,13.435737,1721.2795,1721.2795,0.3,57.494553,35.835243,71.67784,55.039925,69.50516,108.99755,71.43504,0.7,69.98001,69.98001,90.16301,71.08211,364.58197,0.3,70.76586,73.94003,55.039925,118.7708,67.22601
4830,19418880.0,55.039925,0.32638678,73.94003,105.199425,57.578197,69.98001,0.0,72.06862,0.0,0.2625,73.94003,69.50514,0.0,52.440445,11.473635,1715.4058,1715.4058,0.3,57.578197,35.83516,71.64317,55.039925,69.50514,108.99752,71.40499,0.7,69.98001,69.98001,90.294174,71.05508,364.5819,0.3,70.72121,73.94003,55.039925,114.85714,67.14801
4832,19419000.0,55.039925,0.32669017,73.94003,102.82848,57.663742,69.98001,0.0,71.968094,0.0,0.2625,73.94003,69.50516,0.0,52.436657,9.692172,1708.0044,1708.0044,0.3,57.663742,35.835094,71.56836,55.039925,69.50516,108.99755,71.35104,0.7,69.98001,69.98001,90.42834,71.00328,364.58197,0.3,70.64419,73.94003,55.039925,111.10709,67.07001
4834,19419120.0,55.039925,0.32698587,73.94003,100.47409,57.70543,69.98001,0.0,71.93019,0.0,0.2625,73.94003,69.505135,0.0,52.434677,8.08902,1702.3259,1702.3259,0.3,57.70543,35.83501,71.5343,55.039925,69.505135,108.99751,71.32199,0.7,69.98001,69.98001,90.49364,70.97735,364.58185,0.3,70.60002,73.94003,55.039925,107.51884,66.992004
4836,19419240.0,55.039925,0.3272816,73.94003,98.13848,57.7541,69.98001,0.0,71.83044,0.0,0.2625,73.94003,69.50515,0.0,52.432537,6.661845,1695.1523,1695.1523,0.3,57.7541,35.834946,71.46059,55.039925,69.50515,108.997536,71.269424,0.7,69.98001,69.98001,90.56993,70.927086,364.58194,0.3,70.52389,73.94003,55.039925,104.09051,66.914
4838,19419300.0,55.039925,0.32742944,73.94003,96.97843,57.769188,69.98001,0.0,71.812195,0.0,0.2625,73.94003,69.505135,0.0,52.43177,6.0135217,1692.2769,1692.2769,0.3,57.769188,35.834904,71.44388,55.039978,69.505135,108.99751,71.25585,0.7,69.98001,69.98001,90.59356,70.915985,364.58185,0.3,70.50214,73.94003,55.039925,102.435745,66.875
4840,19419360.0,55.039978,0.3275741,73.94003,95.82392,57.763615,69.98001,0.0,71.79286,0.0,0.2625,73.94003,69.50513,0.0,52.432045,5.4083185,1689.694,1689.694,0.3,57.763615,35.83486,71.42724,55.039978,69.50513,108.9975,71.24141,0.7,69.98001,69.98001,90.58476,70.90237,364.58182,0.3,70.48027,73.94003,55.039978,100.82027,66.836
4843,19419480.0,55.039978,0.3278634,73.94003,93.532646,57.78439,69.98001,0.0,71.69371,0.0,0.2625,73.94003,69.505135,0.0,52.431164,4.32611,1682.76,1682.76,0.3,57.78439,35.834797,71.354454,55.039978,69.505135,108.99752,71.19005,0.7,69.98001,69.98001,90.6173,70.85359,364.5819,0.3,70.40496,73.94003,55.039978,97.70627,66.757996
4844,19419600.0,55.039978,0.32815272,73.94003,91.266914,57.770008,69.98001,0.0,71.65646,0.0,0.2625,73.94003,69.50511,0.0,52.431713,3.412887,1677.5306,1677.5306,0.3,57.770008,35.83471,71.321884,55.039978,69.50511,108.997475,71.16313,0.7,69.98001,69.98001,90.59466,70.83002,364.58176,0.3,70.36189,73.94003,55.039978,94.746666,66.67999
4846,19419720.0,55.039978,0.3284345,73.94003,89.02896,57.77035,69.98001,0.0,71.55792,0.0,0.2625,73.94003,69.50513,0.0,52.43177,2.6663206,1670.8391,1670.8391,0.3,57.77035,35.834644,71.250084,55.039978,69.50513,108.9975,71.112976,0.7,69.98001,69.98001,90.59517,70.78256,364.58182,0.3,70.28741,73.94003,55.039978,91.93961,66.60199
4848,19419840.0,55.04003,0.32871628,73.94003,86.821045,57.738968,69.98001,0.0,71.52095,0.0,0.2625,73.94003,69.5051,0.0,52.433144,2.0840793,1665.8375,1665.8375,0.3,57.738968,35.834557,71.21822,55.04003,69.5051,108.99744,71.08705,0.7,69.98001,69.98001,90.54587,70.76015,364.58167,0.3,70.24489,73.94003,55.04003,89.283264,66.52399
4851,19419900.0,55.04003,0.32885715,73.94003,85.72906,57.72418,69.98001,0.0,71.471344,0.0,0.2625,73.94003,69.505104,0.0,52.433853,1.8538523,1662.7253,1662.7253,0.3,57.72418,35.834526,71.18268,55.04003,69.505104,108.99746,71.06206,0.7,69.98001,69.98001,90.52265,70.73576,364.5817,0.3,70.20787,73.94003,55.04003,88.011024,66.484985
4852,19419960.0,55.04003,0.32899395,73.94003,84.64542,57.725033,69.98001,0.0,71.423004,0.0,0.2625,73.94003,69.50511,0.0,52.433853,1.6638325,1659.3821,1659.3821,0.3,57.725033,35.83449,71.14736,55.04003,69.50511,108.99747,71.0381,0.7,69.98001,69.98001,90.524,70.714066,364.58176,0.3,70.17111,73.94003,55.04003,86.77577,66.445984
4854,19420080.0,55.04003,0.32926753,73.94003,82.50432,57.682293,69.98001,0.0,71.386314,0.0,0.2625,73.94003,69.50508,0.0,52.435722,1.4032497,1654.5988,1654.5988,0.3,57.682293,35.834408,71.116165,55.04003,69.50508,108.99741,71.01317,0.7,69.98001,69.98001,90.45691,70.69275,364.5816,0.3,70.1292,73.94003,55.04003,84.415306,66.368034
4856,19420200.0,55.04003,0.32954112,73.94003,80.4,57.659237,69.98001,0.0,71.288925,0.0,0.2625,73.94003,69.50509,0.0,52.43682,1.3,1648.366,1648.366,0.3,57.659237,35.834343,71.04617,55.04003,69.50509,108.99743,70.96538,0.7,69.98001,69.98001,90.420746,70.64787,364.58163,0.3,70.056145,73.94003,55.04003,82.2,66.29003
4858,19420320.0,55.04003,0.32980776,73.94003,78.32154,57.609653,69.98001,0.0,71.2525,0.0,0.2625,73.94003,69.505066,0.0,52.438965,1.2744544,1643.7855,1643.7855,0.3,57.609653,35.83426,71.015686,55.04003,69.505066,108.99738,70.94137,0.7,69.98001,69.98001,90.342926,70.627594,364.58148,0.3,70.014725,73.94003,55.04003,80.052505,66.21203
4861,19420440.0,55.04003,0.33007443,73.94003,76.256905,57.58163,69.98001,0.0,71.1556,0.0,0.2625,73.94003,69.50507,0.0,52.44034,1.2485876,1637.7568,1637.7568,0.3,57.58163,35.834194,70.94653,55.04003,69.50507,108.9974,70.89462,0.7,69.98001,69.98001,90.298996,70.58392,364.58154,0.3,69.94232,73.94003,55.04003,77.89867,66.134026
4862,19420500.0,55.04003,0.33020774,73.94003,75.22996,57.563812,69.98001,0.0,71.13808,0.0,0.2625,73.94003,69.50505,0.0,52.44105,1.2355574,1635.4196,1635.4196,0.3,57.563812,35.834152,70.93164,55.04003,69.50505,108.99737,70.88353,0.7,69.98001,69.98001,90.27104,70.57552,364.58145,0.3,69.92195,73.94003,55.04003,76.82029,66.095024
4864,19420560.0,55.04003,0.3303382,73.94003,74.20667,57.528908,69.98001,0.0,71.11935,0.0,0.2625,73.94003,69.505035,0.0,52.442642,1.2224752,1633.3578,1633.3578,0.3,57.528908,35.83411,70.91665,55.04003,69.505035,108.997345,70.87149,0.7,69.98001,69.98001,90.21626,70.56465,364.5814,0.3,69.9014,73.94003,55.04003,75.74143,66.05602
4866,19420680.0,55.04003,0.33059916,73.94003,72.17142,57.49928,69.98001,0.0,71.02294,0.0,0.2625,73.94003,69.50505,0.0,52.444073,1.1961925,1627.5094,1627.5094,0.3,57.49928,35.83405,70.84831,55.04003,69.50505,108.99737,70.82579,0.7,69.98001,69.98001,90.16982,70.522125,364.58145,0.3,69.829666,73.94003,55.04003,73.583755,65.97802
4868,19420800.0,55.04003,0.3308601,73.94003,70.15172,57.44649,69.98001,0.0,70.98685,0.0,0.2625,73.94003,69.50502,0.0,52.44638,1.1698148,1623.2661,1623.2661,0.3,57.44649,35.833965,70.81903,55.04003,69.50502,108.997314,70.80354,0.7,69.98001,69.98001,90.087,70.50384,364.58127,0.3,69.78918,73.94003,55.04003,71.42859,65.90002
4870,19420920.0,55.04003,0.33111426,73.94003,68.14814,57.41796,69.98001,0.0,70.89083,0.0,0.2625,73.94003,69.50503,0.0,52.447754,1.1434176,1617.5709,1617.5709,0.3,57.41796,35.833904,70.75142,55.04003,69.50503,108.99733,70.758835,0.7,69.98001,69.98001,90.04228,70.46242,364.58136,0.3,69.71804,73.94003,55.04003,69.27888,65.822014
4872,19421040.0,55.04003,0.33136842,73.94003,66.16128,57.367626,69.98001,0.0,70.8548,0.0,0.2625,73.94003,69.505,0.0,52.44995,1.1170762,1613.4543,1613.4543,0.3,57.367626,35.83382,70.722626,55.04003,69.505,108.997284,70.73746,0.7,69.98001,69.98001,89.96332,70.44501,364.5812,0.3,69.67794,73.94003,55.04003,67.13759,65.74401
4874,19421100.0,55.04003,0.3314955,73.94003,65.174286,57.34633,69.98001,0.0,70.80635,0.0,0.2625,73.94003,69.505005,0.0,52.45094,1.10395,1610.7864,1610.7864,0.3,57.34633,35.833794,70.68907,55.04003,69.505005,108.99729,70.715,0.7,69.98001,69.98001,89.92992,70.42348,364.58124,0.3,69.642456,73.94003,55.04003,66.071014,65.70501
4877,19421160.0,55.04003,0.33161876,73.94003,64.191696,57.342342,69.98001,0.0,70.75911,0.0,0.2625,73.94003,69.50501,0.0,52.451157,1.090866,1607.8817,1607.8817,0.3,57.342342,35.833763,70.65572,55.04003,69.50501,108.9973,70.69368,0.7,69.98001,69.98001,89.9237,70.40457,364.58124,0.3,69.60735,73.94003,55.04003,65.00766,65.66601
4878,19421280.0,55.04003,0.33186525,73.94003,62.239967,57.296455,69.98001,0.0,70.723015,0.0,0.2625,73.94003,69.50498,0.0,52.453136,1.0648624,1603.86,1603.86,0.3,57.296455,35.833683,70.62738,55.04003,69.50498,108.99725,70.67303,0.7,69.98001,69.98001,89.851715,70.38805,364.5811,0.3,69.56758,73.94003,55.04003,62.892048,65.588005
4880,19421400.0,55.04003,0.33211175,73.94003,60.30668,57.276226,69.98001,0.0,70.62749,0.0,0.2625,73.94003,69.505,0.0,52.454124,1.0391407,1598.3766,1598.3766,0.3,57.276226,35.833626,70.56108,55.04003,69.505,108.99728,70.63018,0.7,69.98001,69.98001,89.82003,70.348656,364.58118,0.3,69.49744,73.94003,55.04003,60.793705,65.51
4882,19421520.0,55.04003,0.33235183,73.94003,58.392403,57.236263,69.98001,0.0,70.59123,0.0,0.2625,73.94003,69.50497,0.0,52.455883,1.0137764,1594.416,1594.416,0.3,57.236263,35.83355,70.533066,55.04003,69.50497,108.997215,70.61029,0.7,69.98001,69.98001,89.75734,70.332886,364.58102,0.3,69.45794,73.94003,55.04003,58.715588,65.432
4885,19421640.0,55.04003,0.33259192,73.94003,56.49771,57.222374,69.98001,0.0,70.49609,0.0,0.2625,73.94003,69.50498,0.0,52.456596,0.9888448,1588.9928,1588.9928,0.3,57.222374,35.833496,70.46742,55.04003,69.50498,108.997246,70.56827,0.7,69.98001,69.98001,89.735596,70.29439,364.5811,0.3,69.388336,73.94003,55.04003,56.66064,65.354
4886,19421700.0,55.04003,0.33271194,73.94003,55.55789,57.213585,69.98001,0.0,70.47862,0.0,0.2625,73.94003,69.50497,0.0,52.456924,0.9765648,1586.9084,1586.9084,0.3,57.213585,35.833458,70.453735,55.04003,69.50497,108.997215,70.55916,0.7,69.98001,69.98001,89.721825,70.28818,364.58102,0.3,69.3689,73.94003,55.04003,55.642784,65.314995
4888,19421760.0,55.04003,0.3328294,73.94003,54.623188,57.189163,69.98001,0.0,70.46001,0.0,0.2625,73.94003,69.50496,0.0,52.458023,0.9644213,1585.0715,1585.0715,0.3,57.189163,35.83342,70.43996,55.04003,69.50496,108.9972,70.54916,0.7,69.98001,69.98001,89.6835,70.27944,364.58096,0.3,69.34929,73.94003,55.04003,54.631824,65.27599
4890,19421880.0,55.04003,0.33306423,73.94003,52.769405,57.182335,69.98001,0.0,70.36546,0.0,0.2625,73.94003,69.504974,0.0,52.458412,0.9405812,1579.6854,1579.6854,0.3,57.182335,35.83337,70.37514,55.04003,69.504974,108.99722,70.50796,0.7,69.98001,69.98001,89.67284,70.24181,364.58105,0.3,69.28029,73.94003,55.04003,52.632084,65.19799
4893,19422000.0,55.04003,0.33329907,73.94003,50.93694,57.15668,69.98001,0.0,70.329865,0.0,0.2625,73.94003,69.50495,0.0,52.459454,0.9174,1575.7775,1575.7775,0.3,57.15668,35.833298,70.34827,55.04003,69.50495,108.997185,70.489555,0.7,69.98001,69.98001,89.63259,70.227585,364.5809,0.3,69.24167,73.94003,55.04003,50.66438,65.11999
4895,19422120.0,55.04003,0.33352742,73.94003,49.126366,57.160656,69.98001,0.0,70.23253,0.0,0.2625,73.94003,69.50497,0.0,52.459396,0.894953,1570.241,1570.241,0.3,57.160656,35.833252,70.28093,55.04003,69.50497,108.997215,70.44566,0.7,69.98001,69.98001,89.638885,70.18738,364.58102,0.3,69.17049,73.94003,55.04003,48.73165,65.04094
4896,19422240.0,55.04003,0.33375576,73.94003,47.338264,57.14527,69.98001,0.0,70.19435,0.0,0.2625,73.94003,69.50495,0.0,52.460003,0.87331563,1566.1476,1566.1476,0.3,57.14527,35.833187,70.25186,55.04003,69.50495,108.997185,70.425064,0.7,69.98001,69.98001,89.614746,70.171005,364.58093,0.3,69.129395,73.94003,55.04003,46.836864,64.959915
4898,19422300.0,55.04003,0.3338699,73.94003,46.45282,57.141037,69.98001,0.0,70.14568,0.0,0.2625,73.94003,69.50497,0.0,52.460278,0.8628241,1563.4861,1563.4861,0.3,57.141037,35.833168,70.21858,55.04003,69.50497,108.99721,70.40309,0.7,69.98001,69.98001,89.608116,70.15008,364.58102,0.3,69.09369,73.94003,55.04003,45.904617,64.91878
4900,19422360.0,55.04003,0.33398002,73.94003,45.57321,57.153664,69.98001,0.0,70.09822,0.0,0.2625,73.94003,69.504974,0.0,52.45967,0.8525632,1560.5823,1560.5823,0.3,57.153664,35.83315,70.18556,55.04003,69.504974,108.99724,70.382164,0.7,69.98001,69.98001,89.62796,70.13179,364.58105,0.3,69.05826,73.94003,55.04003,44.982964,64.87714
4902,19422480.0,55.04003,0.33420026,73.94003,43.83178,57.141026,69.98001,0.0,70.06054,0.0,0.2625,73.94003,69.50497,0.0,52.460167,0.8327711,1556.4656,1556.4656,0.3,57.141026,35.833096,70.157104,55.04003,69.50497,108.997215,70.36223,0.7,69.98001,69.98001,89.60812,70.11607,364.58102,0.3,69.01695,73.94003,55.04003,43.1729,64.79287
4904,19422600.0,55.04003,0.33442047,73.94003,42.114544,57.151802,69.98001,0.0,69.96529,0.0034696315,0.2625,73.94003,69.505005,0.0,52.459785,0.8140148,1550.8912,1550.8912,0.3,57.151802,35.833065,70.091736,55.04003,69.505005,108.997284,70.320145,0.7,69.98001,69.98001,89.62506,70.07768,364.5812,0.3,68.94586,73.94003,55.04003,41.409634,64.70723
4906,19422720.0,55.04003,0.33463344,73.94003,40.42209,57.14132,69.98001,0.0,69.92821,0.005773581,0.2625,73.94003,69.505005,0.0,52.460167,0.7963696,1546.7576,1546.7576,0.3,57.14132,35.833023,70.06395,55.04003,69.505005,108.997284,70.30092,0.7,69.98001,69.98001,89.60861,70.06258,364.5812,0.3,68.90445,73.94003,55.04003,39.696106,64.620544
4908,19422840.0,55.04003,0.33484638,73.94003,38.754986,57.15406,69.98001,0.0,69.83367,0.011761365,0.2625,73.94003,69.50504,0.0,52.45967,0.77991086,1541.1758,1541.1758,0.3,57.15406,35.833004,69.999405,55.04003,69.50504,108.99736,70.25961,0.7,69.98001,69.98001,89.628624,70.02489,364.58145,0.3,68.83353,73.94003,55.04003,38.03528,64.53299
4911,19422900.0,55.04003,0.33495286,73.94003,37.931118,57.15776,69.98001,0.0,69.81598,0.013318828,0.2625,73.94003,69.50505,0.0,52.459454,0.77215,1538.985,1538.985,0.3,57.15776,35.83299,69.985886,55.04003,69.50505,108.99737,70.25076,0.7,69.98001,69.98001,89.63444,70.018906,364.58145,0.3,68.81304,73.94003,55.04003,37.225548,64.48894
4912,19422960.0,55.04003,0.33505613,73.94003,37.113808,57.145226,69.98001,0.0,69.797195,0.015004438,0.2625,73.94003,69.505066,0.0,52.460003,0.764714,1537.0293,1537.0293,0.3,57.145226,35.832973,69.97221,55.04003,69.505066,108.997375,70.24099,0.7,69.98001,69.98001,89.61475,70.01039,364.58148,0.3,68.79222,73.94003,55.04003,36.4301,64.44472
4914,19423080.0,55.04003,0.33526263,73.94003,35.499138,57.15946,69.98001,0.0,69.70348,0.021915186,0.2625,73.94003,69.50512,0.00146103,52.459454,0.7508544,1531.4445,1531.4445,0.3,57.15946,35.83297,69.908325,55.04003,69.50512,108.99748,70.2005,0.7,69.98001,69.98001,89.637115,69.97331,364.5818,0.3,68.72158,73.94003,55.04003,34.883522,64.35605
4916,19423200.0,55.04003,0.33546916,73.94003,33.91155,57.15178,69.98001,0.0,69.667725,0.026079072,0.2625,73.94003,69.505135,0.0023365123,52.45973,0.73840743,1527.2938,1527.2938,0.3,57.15178,35.832947,69.88174,55.04003,69.505135,108.99751,70.18254,0.7,69.98001,69.98001,89.62505,69.95924,364.58185,0.3,68.6805,73.94003,55.04003,33.3985,64.26717
4918,19423320.0,55.039978,0.33566755,73.94003,32.35162,57.16693,69.98001,0.0,69.57489,0.03389736,0.2625,73.94003,69.505196,0.004659837,52.45907,0.7274484,1521.715,1521.715,0.3,57.16693,35.832954,69.818565,55.04003,69.505196,108.99763,70.142715,0.7,69.98001,69.98001,89.64886,69.922775,364.5822,0.3,68.61023,73.94003,55.039978,31.977978,64.1783
4920,19423440.0,55.04003,0.3358659,73.94003,30.819921,57.159977,69.98001,0.0,69.53995,0.038967058,0.2625,73.94003,69.50523,0.005885346,52.459343,0.7180528,1517.5697,1517.5697,0.3,57.159977,35.83295,69.79253,55.04003,69.50523,108.99769,70.12536,0.7,69.98001,69.98001,89.63793,69.90915,364.5824,0.3,68.56958,73.94003,55.04003,30.624916,64.08963
4922,19423500.0,55.04003,0.33596513,73.94003,30.06484,57.159447,69.98001,0.0,69.49332,0.043274768,0.2625,73.94003,69.505264,0.007258068,52.459396,0.7139648,1514.904,1514.904,0.3,57.159447,35.83296,69.76111,55.04003,69.505264,108.99776,70.10531,0.7,69.98001,69.98001,89.63711,69.88982,364.58255,0.3,68.53454,73.94003,55.04003,29.974606,64.04541
4924,19423560.0,55.039978,0.33605957,73.94003,29.317036,57.17555,69.98001,0.0,69.44794,0.04768163,0.2625,73.94003,69.50531,0.008552309,52.458687,0.7102959,1512.0051,1512.0051,0.3,57.17555,35.83297,69.729904,55.039978,69.50531,108.99782,70.08624,0.7,69.98001,69.98001,89.66239,69.87311,364.58276,0.3,68.49988,73.94003,55.039978,29.342264,64.00142
4927,19423680.0,55.04003,0.33624846,73.94003,27.843536,57.16871,69.98001,0.0,69.41466,0.053595163,0.2625,73.94003,69.505356,0.01012612,52.45896,0.7042532,1507.8892,1507.8892,0.3,57.16871,35.83298,69.70486,55.29953,69.505356,108.997894,70.06949,0.7,69.98001,69.98001,99.00747,69.85982,364.583,0.3,68.460106,73.94003,55.04003,28.132975,63.9138
4929,19423800.0,55.039978,0.33643734,73.94003,26.4,57.18212,69.98001,0.0,69.327805,0.0629344,0.2625,73.94003,69.50544,0.0131357405,52.458412,0.7,1502.4421,1502.4421,0.3,57.18212,35.83301,69.64476,55.79122,69.50544,108.99805,70.03104,0.7,69.98001,69.98001,116.2927,69.82417,364.58344,0.3,68.392654,73.94003,55.039978,27.0,63.827118
4930,19423920.0,55.04003,0.3366179,73.94003,24.98354,57.170532,69.98001,0.0,69.30193,0.0692975,0.2625,73.94003,69.50549,0.015057158,52.458847,0.69666666,1498.5198,1498.5198,0.3,57.170532,35.833035,69.62334,56.128227,69.50549,108.99815,70.01483,0.7,69.98001,69.98001,127.820854,69.8111,364.58377,0.3,68.356064,73.94003,55.04003,25.894825,63.741478
4932,19424040.0,55.04003,0.33679846,73.94003,23.591896,57.179184,69.98001,0.0013196192,69.22256,0.07903075,0.2625,73.94003,69.505585,0.018409455,52.45852,0.6933333,1493.284,1493.284,0.3,57.179184,35.83308,69.566864,56.642113,69.505585,108.99831,69.97699,0.7,69.98001,69.98001,145.86519,69.77577,364.58423,0.3,68.2919,73.94003,55.04003,24.76959,63.65721
4934,19424100.0,55.04003,0.33688873,73.94003,22.905859,57.179634,69.98001,0.0017531585,69.21344,0.08235884,0.2625,73.94003,69.505615,0.019460648,52.458466,0.69166666,1491.3005,1491.3005,0.3,57.179634,35.833096,69.55786,56.818554,69.505615,108.99836,69.96963,0.7,69.98001,69.98001,151.8253,69.770615,364.58438,0.3,68.27526,73.94003,55.04003,24.200682,63.61563
4936,19424160.0,55.04003,0.3369753,73.94003,22.226599,57.162937,69.98001,0.0022667905,69.20393,0.0857438,0.2625,73.94003,69.50565,0.02067918,52.459236,0.69,1489.5753,1489.5753,0.3,57.162937,35.833115,69.54901,56.998566,69.50565,108.998436,69.961334,0.7,69.98001,69.98001,158.05927,69.76286,364.58456,0.3,68.25862,73.94003,55.04003,23.628235,63.574432
4938,19424280.0,55.04003,0.33714843,73.94003,20.889174,57.167336,69.98001,0.00461631,69.13187,0.09576879,0.2625,73.94003,69.50575,0.024375191,52.45907,0.68666667,1484.5675,1484.5675,0.3,57.167336,35.833164,69.49617,57.52849,69.50575,108.99859,69.92409,0.7,69.98001,69.98001,176.65082,69.72777,364.58502,0.3,68.19803,73.94003,55.04003,22.474693,63.49341
4940,19424400.0,55.04003,0.33732158,73.94003,19.581148,57.14696,69.98001,0.0059250356,69.12027,0.10273652,0.2625,73.94003,69.50582,0.026995163,52.459946,0.68333334,1481.0868,1481.0868,0.3,57.14696,35.833206,69.48172,57.898895,69.50582,108.99873,69.90893,0.7,69.98001,69.98001,189.32065,69.714966,364.58545,0.3,68.168144,73.94003,55.04003,21.3129,63.41436
4942,19424520.0,55.04003,0.33748636,73.94003,18.304047,57.147522,69.98001,0.008629574,69.05534,0.11295728,0.2625,73.94003,69.50591,0.031036448,52.460003,0.68,1476.3234,1476.3234,0.3,57.147522,35.83326,69.43245,58.439423,69.50591,108.998886,69.87224,0.7,69.98001,69.98001,208.27046,69.68002,364.58588,0.3,68.11124,73.94003,55.04003,20.146795,63.337456
4945,19424640.0,55.04003,0.33765113,73.94003,17.059397,57.1234,69.98001,0.010293355,69.05057,0.12009064,0.2625,73.94003,69.506,0.03400274,52.46099,0.6766667,1473.0873,1473.0873,0.3,57.1234,35.83331,69.42136,58.818832,69.506,108.99902,69.85757,0.7,69.98001,69.98001,221.24525,69.66734,364.5863,0.3,68.08498,73.94003,55.04003,18.980312,63.263023
4946,19424700.0,55.04003,0.33773354,73.94003,16.449717,57.113724,69.98001,0.011815039,69.02046,0.12526278,0.2625,73.94003,69.506035,0.03623538,52.461487,0.675,1470.9347,1470.9347,0.3,57.113724,35.833332,69.39812,59.09256,69.506035,108.9991,69.839005,0.7,69.98001,69.98001,230.91187,69.64867,364.58652,0.3,68.05806,73.94003,55.04003,18.398157,63.22677
4948,19424760.0,55.04003,0.3378124,73.94003,15.848723,57.12036,69.98001,0.013346888,68.99255,0.13041762,0.2625,73.94003,69.50607,0.038387228,52.461212,0.67333335,1468.5851,1468.5851,0.3,57.12036,35.83336,69.375595,59.364967,69.50607,108.99917,69.82143,0.7,69.98001,69.98001,240.38153,69.63257,364.58673,0.3,68.03197,73.94003,55.04003,17.817387,63.191174
4950,19424880.0,55.04003,0.33797008,73.94003,14.673555,57.092846,69.98001,0.015359575,68.9942,0.13763371,0.2625,73.94003,69.50615,0.0416964,52.462364,0.67,1465.6088,1465.6088,0.3,57.092846,35.833405,69.3678,59.748882,69.50615,108.999306,69.80725,0.7,69.98001,69.98001,253.50563,69.62004,364.58713,0.3,68.00951,73.94003,55.04003,16.661955,63.122177
4953,19425000.0,55.04003,0.3381278,73.94003,13.5354185,57.08638,69.98001,0.018756391,68.94284,0.14798383,0.2625,73.94003,69.506226,0.04641741,52.46275,0.6666667,1461.3839,1461.3839,0.3,57.08638,35.833447,69.32544,60.29606,69.506226,108.99943,69.771545,0.7,69.98001,69.98001,272.6709,69.585495,364.58752,0.3,67.96045,73.94003,55.04003,15.517955,63.056206
4954,19425120.0,55.11787,0.33827984,73.94003,12.43584,57.05563,69.98001,0.02111217,68.95059,0.15520582,0.2625,73.94003,69.50629,0.05005771,52.464066,0.66333336,1458.6833,1458.6833,0.3,58.902054,35.833485,69.320885,60.68036,69.50629,108.99955,69.75781,0.7,69.98001,69.98001,285.80167,69.57324,364.58783,0.3,67.94194,73.94003,55.04003,14.389321,62.99353
4956,19425240.0,55.380333,0.33843186,73.94003,11.376344,57.045616,69.98001,0.024846848,68.9056,0.16550249,0.2625,73.94003,69.50634,0.055037994,52.464615,0.66,1454.763,1454.763,0.3,64.734276,35.833515,69.282104,61.224457,69.50634,108.99965,69.722595,0.7,69.98001,69.98001,304.85144,69.54018,364.58813,0.3,67.89728,73.94003,55.04003,13.27999,62.93437
4958,19425300.0,55.478333,0.3385079,73.94003,10.862104,57.03692,69.98001,0.026155354,68.91263,0.16907963,0.2625,73.94003,69.50637,0.056888413,52.464947,0.65833336,1453.4338,1453.4338,0.3,66.86729,35.83353,69.281494,61.414684,69.50637,108.999695,69.71639,0.7,69.98001,69.98001,311.2755,69.53633,364.5883,0.3,67.890076,73.94003,55.04003,12.733793,62.90619
4960,19425360.0,55.583527,0.33858168,73.94003,10.3584585,57.011055,69.98001,0.027540134,68.91911,0.17265989,0.2625,73.94003,69.50639,0.058860496,52.466103,0.6566667,1452.3785,1452.3785,0.3,69.17756,35.833538,69.28122,61.605354,69.50639,108.99975,69.709305,0.7,69.98001,69.98001,317.85864,69.53056,364.5884,0.3,67.88321,73.94003,55.04003,12.193898,62.878887
4963,19425480.0,55.854942,0.33872926,73.94003,9.383711,56.99692,69.98001,0.031607475,68.88011,0.18283354,0.2625,73.94003,69.50645,0.06399039,52.466812,0.6533333,1448.796,1448.796,0.3,75.20263,35.83356,69.24623,62.142693,69.50645,108.999825,69.67453,0.7,69.98001,69.98001,336.66177,69.50029,364.58862,0.3,67.84328,73.94003,55.04003,11.134981,62.827362
4964,19425600.0,56.065716,0.33887684,73.94003,8.453626,56.958683,69.98001,0.034632973,68.89901,0.18986213,0.2625,73.94003,69.506485,0.06794401,52.46846,0.65,1446.7435,1446.7435,0.3,79.81029,35.833572,69.24881,62.51683,69.506485,108.99989,69.66162,0.7,69.98001,69.98001,349.4278,69.493484,364.58887,0.3,67.83383,73.94003,55.04003,10.107176,62.78001
4966,19425720.0,56.343338,0.33902112,73.94003,7.569731,56.940502,69.98001,0.039028015,68.86566,0.19984943,0.2625,73.94003,69.50652,0.073180646,52.46934,0.64666665,1443.5106,1443.5106,0.3,85.96751,35.83358,69.21739,63.0439,69.50652,108.99997,69.62729,0.7,69.98001,69.98001,367.86588,69.46602,364.58905,0.3,67.79857,73.94003,55.04003,9.114417,62.736946
4968,19425840.0,56.559277,0.33916536,73.94003,6.7335534,56.89804,69.98001,0.04238066,68.88951,0.20669109,0.2625,73.94003,69.50655,0.07722457,52.471207,0.6433333,1441.8016,1441.8016,0.3,90.6843,35.833588,69.22322,63.408264,69.50655,109.00003,69.61477,0.7,69.98001,69.98001,380.28503,69.461945,364.58926,0.3,67.79351,73.94003,55.04003,8.160643,62.698105
4970,19425900.0,56.70276,0.3392375,73.94003,6.333835,56.87863,69.98001,0.044736434,68.87445,0.21159406,0.2625,73.94003,69.50658,0.079923406,52.472145,0.64166665,1440.4523,1440.4523,0.3,93.874916,35.833595,69.20888,63.66694,69.50658,109.00007,69.597305,0.7,69.98001,69.98001,389.4004,69.44838,364.58936,0.3,67.77763,73.94003,55.04003,7.699604,62.6802
4972,19425960.0,56.840965,0.33930734,73.94003,5.946618,56.87543,69.98001,0.047098663,68.861435,0.21643576,0.2625,73.94003,69.5066,0.08253278,52.47225,0.64,1438.9194,1438.9194,0.3,96.92738,35.8336,69.195206,63.92215,69.5066,109.0001,69.58087,0.7,69.98001,69.98001,398.25372,69.437225,364.58945,0.3,67.762695,73.94003,55.04003,7.2497873,62.66328
4974,19426080.0,57.05998,0.33944696,73.94003,5.2104526,59.699947,69.98001,0.0507666,68.88983,0.2230387,0.2625,73.94003,69.50663,0.08663034,52.474285,0.63666666,1437.543,1437.543,0.3,101.70688,35.833607,69.20404,64.273926,69.50663,109.00016,69.56885,0.7,69.98001,69.98001,410.23386,69.43585,364.58963,0.3,67.7617,73.94003,55.16423,6.385788,62.632187
4976,19426200.0,57.34359,0.33958662,73.94003,4.526583,65.5113,69.98001,0.055723924,68.86665,0.23248997,0.2625,73.94003,69.506676,0.09197361,52.475548,0.6333333,1435.0089,1435.0089,0.3,107.99015,35.833614,69.17949,64.77194,69.506676,109.00024,69.536606,0.7,69.98001,69.98001,427.64203,69.41383,364.58987,0.3,67.73523,73.94003,55.426147,5.5725803,62.604614
4979,19426320.0,57.5637,0.33972114,73.94003,3.896536,69.96207,69.98001,0.059560552,68.89923,0.23880689,0.2625,73.94003,69.506714,0.09609002,52.47764,0.63,1433.9777,1433.9777,0.3,112.79047,35.833622,69.191795,65.10884,69.506714,109.0003,69.52727,0.7,69.98001,69.98001,439.10025,69.41504,364.59003,0.3,67.738464,73.94003,55.630657,4.8141003,62.580444
4980,19426440.0,57.847588,0.33985564,73.94003,3.321838,75.965324,69.98001,0.064668536,68.88061,0.24791944,0.2625,73.94003,69.50675,0.10143739,52.47901,0.62666667,1431.7893,1431.7893,0.3,119.07625,35.833633,69.17081,65.58867,69.50675,109.000374,69.49771,0.7,69.98001,69.98001,455.8693,69.39554,364.59024,0.3,67.71617,73.94003,55.901413,4.1142845,62.559296
4982,19426500.0,57.95465,0.3399229,73.94003,3.055722,78.22697,69.98001,0.066628285,68.899124,0.25092855,0.2625,73.94003,69.506775,0.10344307,52.47972,0.625,1431.3038,1431.3038,0.3,121.39813,35.833637,69.17845,65.749344,69.506775,109.000404,69.49469,0.7,69.98001,69.98001,461.2615,69.398285,364.59033,0.3,67.719574,73.94003,56.005783,3.7876058,62.549847
4984,19426560.0,58.11439,0.4719383,73.94003,2.8040156,80.35715,69.98001,0.0686361,68.91702,0.25390604,0.2625,73.94003,69.506775,0.10554021,52.541138,0.62333333,1414.5033,1414.5033,0.3,123.52589,35.827446,69.18619,65.93852,69.506775,109.00041,69.49101,0.56,69.98001,69.98001,465.54584,69.39928,364.5906,0.3,66.69548,73.94003,56.165142,3.4770691,62.541058
