,time,VAV: Core Zone Discharge Air Temperature,AHU: Outdoor Air Damper Position,VAV Core Zone Cooling SP,Diffuse Horizontal Solar Irradiation,VAV: North zone Q,VAV North Zone Heating SP,VAV: North Zone Reheat Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,VAV North Zone Cooling SP,VAV: North Zone Airflow Rate,VAV: Core Zone Reheat Control Signal,AHU: Supply Air Temperature,Direct Normal Solar Irradiation,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV: North Zone Damper Control Signal,VAV: Core zone Q,AHU: Supply Fan Power,AHU: RAT,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: South Zone Airflow Rate,VAV: North Zone Room Air Temperature,AHU: Return Air Damper Position,VAV South Zone Heating SP,VAV Core Zone Heating SP,VAV: South zone Q,VAV: Core Zone Room Air Temperature,AHU: Supply Fan Airflow Rate,VAV: Core Zone Damper Control Signal,AHU: MAT,VAV South Zone Cooling SP,VAV: North Zone Discharge Air Temperature,Global Horizontal Solar Irradiation,Outdoor Air Temperature
4986,19426680.0,58.72847,0.7359692,73.94003,2.3445952,85.00446,69.98001,0.07378558,68.90379,0.2625699,0.2625,73.94003,69.50341,0.11080229,52.972572,0.62,1428.4879,1428.4879,0.3,127.604805,35.826786,69.16884,66.601654,69.50341,108.99445,69.465355,0.28,69.98001,69.98001,473.77005,69.38318,364.57272,0.3,64.10265,73.94003,56.804764,2.90639,62.52546
4988,19426800.0,59.117226,1.0,73.94003,1.9451033,88.68507,69.98001,0.07768669,68.94598,0.26804042,0.2625,73.94003,69.50001,0.11473776,53.210808,0.6166667,1474.2263,1474.2263,0.3,130.95853,35.84735,69.18905,66.99986,69.50001,108.988434,69.46382,0.0,69.98001,69.98001,479.29886,69.39131,364.5549,0.3,62.512825,73.94003,57.20906,2.406183,62.51233
4990,19426920.0,59.349472,1.0,73.94003,1.6070665,94.71173,69.98001,0.08279517,68.93779,0.27618718,0.2625,73.94003,69.50064,0.11986318,53.169994,0.61333334,1488.3577,1488.3577,0.3,137.06982,35.855526,69.17702,67.39613,69.50064,108.98956,69.44217,0.0,69.98001,69.98001,494.7294,69.37851,364.55838,0.3,62.50167,73.94003,57.437523,1.9803848,62.501396
4992,19427040.0,59.49768,1.0,73.94003,1.3320112,99.445045,69.98001,0.08673478,68.98256,0.28125238,0.2625,73.94003,69.50096,0.123722434,53.102154,0.61,1496.2395,1496.2395,0.3,141.82639,35.85955,69.20047,67.62883,69.50096,108.99013,69.44289,0.0,69.98001,69.98001,505.00293,69.388504,364.56012,0.3,62.492718,73.94003,57.58485,1.6329312,62.492443
4995,19427100.0,59.607872,1.0,73.94003,1.2185787,102.57845,69.98001,0.08933671,68.97888,0.2851589,0.2625,73.94003,69.50106,0.12631351,53.070843,0.60833335,1499.793,1499.793,0.3,144.99234,35.860706,69.195206,67.815094,69.50106,108.99031,69.432236,0.0,69.98001,69.98001,512.7042,69.38153,364.5607,0.3,62.488873,73.94003,57.693398,1.4898138,62.488655
4997,19427160.0,59.714,1.0,73.94003,1.1214641,105.641304,69.98001,0.09190704,68.9769,0.28898263,0.2625,73.94003,69.50114,0.12879471,53.04107,0.6066667,1503.1099,1503.1099,0.3,147.9957,35.861515,69.19042,67.99884,69.50114,108.990456,69.42278,0.0,69.98001,69.98001,520.1086,69.376915,364.56113,0.3,62.48552,73.94003,57.801994,1.3677585,62.485302
4998,19427280.0,59.87039,1.0,73.94003,0.9769515,110.42394,69.98001,0.09589227,69.02343,0.29365128,0.2625,73.94003,69.50124,0.13258462,52.986084,0.60333335,1509.087,1509.087,0.3,152.6482,35.862476,69.21564,68.220604,69.50124,108.99064,69.4252,0.0,69.98001,69.98001,529.5556,69.38829,364.5617,0.3,62.479866,73.94003,57.964428,1.1888027,62.4797
5000,19427400.0,60.09358,1.0,73.94003,0.9,116.66168,69.98001,0.1011004,69.02002,0.30094242,0.2625,73.94003,69.50132,0.13758318,52.936592,0.6,1514.2692,1514.2692,0.3,158.71262,35.86296,69.20745,68.5764,69.50132,108.99077,69.40669,0.0,69.98001,69.98001,543.76697,69.37801,364.5621,0.3,62.475525,73.94003,58.19503,1.1,62.475414
5002,19427520.0,60.254528,1.0,73.94003,0.8579677,121.45686,69.98001,0.105102524,69.06825,0.30519322,0.2625,73.94003,69.50137,0.14128295,52.89193,0.5965593,1518.7411,1518.7411,0.3,163.23637,35.8632,69.234314,68.7836,69.50137,108.99087,69.41081,0.0,69.98001,69.98001,552.3478,69.39076,364.56238,0.3,62.472336,73.94003,58.368393,1.0581993,62.47223
5004,19427640.0,60.48123,1.0,73.94003,0.8172123,127.70046,69.98001,0.11031915,69.066986,0.3120284,0.2625,73.94003,69.50143,0.14618841,52.851776,0.5929185,1522.5768,1522.5768,0.3,169.17226,35.863335,69.227936,69.12219,69.50143,108.99095,69.39394,0.0,69.98001,69.98001,565.6352,69.3817,364.56265,0.3,62.47003,73.94003,58.608612,1.017644,62.46992
5007,19427700.0,60.559948,1.0,73.94003,0.7973216,130.05226,69.98001,0.11229916,69.092255,0.31395778,0.2625,73.94003,69.50145,0.14794149,52.833153,0.5910301,1524.2764,1524.2764,0.3,171.2946,35.863377,69.24217,69.21816,69.50145,108.99098,69.39729,0.0,69.98001,69.98001,569.45996,69.38977,364.56274,0.3,62.469097,73.94003,58.697823,0.99784213,62.46904
5008,19427760.0,60.64383,1.0,73.94003,0.77775985,132.47464,69.98001,0.114310965,69.11659,0.31584707,0.2625,73.94003,69.501465,0.1497793,52.81552,0.5891,1525.8403,1525.8403,0.3,173.54636,35.86341,69.25639,69.312096,69.501465,108.99102,69.399826,0.0,69.98001,69.98001,573.32806,69.39581,364.56287,0.3,62.468384,73.94003,58.789444,0.9783619,62.46833
5010,19427880.0,60.8713,1.0,73.94003,0.7396363,138.69159,69.98001,0.11951031,69.11714,0.32221642,0.2625,73.94003,69.50151,0.1545744,52.782837,0.5851259,1528.5874,1528.5874,0.3,179.33353,35.86346,69.251724,69.63125,69.50151,108.991104,69.38466,0.0,69.98001,69.98001,585.6778,69.388016,364.56308,0.3,62.467175,73.94003,59.03598,0.94038045,62.467117
5012,19428000.0,61.033127,1.0,73.94003,0.7028676,143.41403,69.98001,0.12346628,69.1679,0.32559547,0.2625,73.94003,69.50155,0.15803996,52.753338,0.5810185,1530.8663,1530.8663,0.3,183.54022,35.8635,69.28161,69.80214,69.50155,108.99117,69.392296,0.0,69.98001,69.98001,592.4755,69.40344,364.5633,0.3,62.466187,73.94003,59.22132,0.9037274,62.466187
5015,19428120.0,61.259228,1.0,73.94003,0.6674799,149.57462,69.98001,0.12862416,69.16994,0.3314949,0.2625,73.94003,69.50159,0.16270939,52.726753,0.5768,1532.7186,1532.7186,0.3,189.16154,35.86353,69.27843,70.100365,69.50159,108.991234,69.378784,0.0,69.98001,69.98001,603.88605,69.39685,364.56348,0.3,62.465252,73.94003,59.471367,0.8684304,62.465195
5016,19428240.0,61.418198,1.0,73.94003,0.63349897,154.21718,69.98001,0.13252039,69.22157,0.33443254,0.2625,73.94003,69.50162,0.16603436,52.7028,0.5724926,1534.1803,1534.1803,0.3,193.18436,35.863556,69.30951,70.25099,69.50162,108.99131,69.38812,0.0,69.98001,69.98001,609.79285,69.41356,364.5637,0.3,62.464096,73.94003,59.658577,0.834517,62.464043
5018,19428300.0,61.53257,1.0,73.94003,0.6170442,157.30203,69.98001,0.13509127,69.22244,0.3371919,0.2625,73.94003,69.50163,0.1683616,52.69165,0.5703125,1534.7744,1534.7744,0.3,195.99559,35.863567,69.308365,70.39111,69.50163,108.99133,69.38153,0.0,69.98001,69.98001,615.1814,69.409546,364.56375,0.3,62.46333,73.94003,59.785137,0.8180878,62.463272
5020,19428360.0,61.641113,1.0,73.94003,0.6009509,160.2944,69.98001,0.13761437,69.22481,0.33986333,0.2625,73.94003,69.50166,0.17056446,52.681103,0.5681185,1535.282,1535.282,0.3,198.6256,35.86358,69.30765,70.527405,69.50166,108.99136,69.376205,0.0,69.98001,69.98001,620.2732,69.408005,364.56387,0.3,62.46245,73.94003,59.909775,0.80201495,62.462395
5022,19428480.0,61.795635,1.0,73.94003,0.56986165,164.83144,69.98001,0.14142875,69.27699,0.34236273,0.2625,73.94003,69.5017,0.17373553,52.661545,0.5637,1536.0499,1536.0499,0.3,202.45122,35.8636,69.33989,70.65715,69.5017,108.99143,69.3873,0.0,69.98001,69.98001,625.30316,69.42592,364.56406,0.3,62.460197,73.94003,60.09671,0.7709519,62.46009
5024,19428600.0,62.01377,1.0,73.94003,0.5402573,170.80087,69.98001,0.14643814,69.28106,0.34733087,0.2625,73.94003,69.50173,0.17811406,52.64386,0.55925924,1536.5061,1536.5061,0.3,207.69936,35.863625,69.33913,70.911316,69.50173,108.991486,69.376915,0.0,69.98001,69.98001,634.8716,69.42136,364.56424,0.3,62.45707,73.94003,60.34703,0.7413555,62.456955
5026,19428720.0,62.162415,1.0,73.94003,0.51216364,175.20923,69.98001,0.15015036,69.33352,0.34939986,0.2625,73.94003,69.50176,0.18111853,52.627876,0.5548185,1536.669,1536.669,0.3,211.315,35.863647,69.37219,71.020035,69.50176,108.99156,69.3896,0.0,69.98001,69.98001,639.0474,69.440414,364.56442,0.3,62.45278,73.94003,60.531715,0.7132533,62.452675
5028,19428840.0,62.374504,1.0,73.94003,0.48560685,181.04895,69.98001,0.15505627,69.338135,0.3539158,0.2625,73.94003,69.50179,0.18533486,52.613373,0.5504,1536.5535,1536.5535,0.3,216.35939,35.863667,69.37236,71.25189,69.50179,108.99161,69.380646,0.0,69.98001,69.98001,647.7303,69.436844,364.56458,0.3,62.447235,73.94003,60.7794,0.6866731,62.447014
5031,19428900.0,62.443336,1.0,73.94003,0.47291288,183.1509,69.98001,0.15684326,69.36488,0.3547587,0.2625,73.94003,69.50181,0.18670993,52.60667,0.54820603,1536.3954,1536.3954,0.3,217.99638,35.863678,69.38933,71.29689,69.50181,108.99163,69.38823,0.0,69.98001,69.98001,649.3806,69.44789,364.56464,0.3,62.443886,73.94003,60.86927,0.67396235,62.443665
5032,19428960.0,62.516228,1.0,73.94003,0.46061283,185.30785,69.98001,0.15864782,69.39049,0.35556617,0.2625,73.94003,69.50183,0.18816358,52.600243,0.54602593,1536.1721,1536.1721,0.3,219.7565,35.86369,69.40619,71.33962,69.50183,108.99167,69.39493,0.0,69.98001,69.98001,651.0819,69.456894,364.56476,0.3,62.440094,73.94003,60.960182,0.6616425,62.439873
5034,19429080.0,62.72129,1.0,73.94003,0.43720758,190.9983,69.98001,0.16343315,69.39543,0.35964426,0.2625,73.94003,69.501854,0.19220892,52.588326,0.54171854,1535.5342,1535.5342,0.3,224.5886,35.86371,69.407074,71.549576,69.501854,108.991714,69.387405,0.0,69.98001,69.98001,658.9126,69.454094,364.56488,0.3,62.43125,73.94003,61.203747,0.6381891,62.43092
5036,19429200.0,62.854992,1.0,73.94003,0.41541708,195.08937,69.98001,0.16688742,69.44739,0.36089158,0.2625,73.94003,69.50189,0.19485112,52.5775,0.5375,1534.647,1534.647,0.3,227.75642,35.863728,69.44141,71.61691,69.50189,108.99178,69.40312,0.0,69.98001,69.98001,661.47626,69.47519,364.56506,0.3,62.420372,73.94003,61.37931,0.6163405,62.41999
5038,19429320.0,63.104546,1.0,73.94003,0.3952673,201.81874,69.98001,0.1725585,69.435196,0.3655629,0.2625,73.94003,69.501915,0.19973306,52.56778,0.5333926,1533.5933,1533.5933,0.3,233.56038,35.863747,69.42619,71.857025,69.501915,108.99182,69.37961,0.0,69.98001,69.98001,670.3375,69.45602,364.5652,0.3,62.40834,73.94003,61.670334,0.59612453,62.408012
5040,19429440.0,63.278458,1.0,73.94003,0.37678424,206.811,69.98001,0.17680533,69.47189,0.36742228,0.2625,73.94003,69.50195,0.20311823,52.559265,0.5294185,1532.517,1532.517,0.3,237.56462,35.863766,69.44656,71.956116,69.50195,108.99188,69.38296,0.0,69.98001,69.98001,673.92584,69.46431,364.5654,0.3,62.39637,73.94003,61.889076,0.5775687,62.39598
5042,19429500.0,63.40519,1.0,73.94003,0.36817586,210.19263,69.98001,0.17965184,69.46661,0.36960647,0.2625,73.94003,69.50196,0.20558092,52.55542,0.5274884,1531.9764,1531.9764,0.3,240.49542,35.863773,69.439926,72.06879,69.50196,108.9919,69.37192,0.0,69.98001,69.98001,678.1052,69.4547,364.56543,0.3,62.39038,73.94003,62.03602,0.568922,62.389996
5044,19429560.0,63.52697,1.0,73.94003,0.3599939,213.49194,69.98001,0.18246295,69.46277,0.3717294,0.2625,73.94003,69.50197,0.20794044,52.551903,0.5256,1531.4362,1531.4362,0.3,243.26576,35.86378,69.433716,72.178925,69.50197,108.99192,69.3622,0.0,69.98001,69.98001,682.04767,69.4475,364.56546,0.3,62.38434,73.94003,62.18153,0.5607007,62.38401
5047,19429680.0,63.70182,1.0,73.94003,0.34492227,218.50636,69.98001,0.1867335,69.49936,0.37339133,0.2625,73.94003,69.502,0.21130951,52.545532,0.52195925,1530.3596,1530.3596,0.3,247.24432,35.8638,69.454865,72.26863,69.502,108.991974,69.3673,0.0,69.98001,69.98001,685.2442,69.457115,364.56564,0.3,62.37236,73.94003,62.403343,0.5455482,62.372032
5048,19429800.0,63.9489,1.0,73.94003,0.3315953,225.15887,69.98001,0.19237608,69.49161,0.37741485,0.2625,73.94003,69.50202,0.21607767,52.540092,0.5185185,1529.2938,1529.2938,0.3,252.87112,35.863815,69.44366,72.47748,69.50202,108.99201,69.34874,0.0,69.98001,69.98001,692.8113,69.44212,364.56573,0.3,62.36039,73.94003,62.696457,0.5321388,62.36
5050,19429920.0,64.12188,1.0,73.94003,0.320039,230.13649,69.98001,0.19662091,69.52847,0.3788445,0.2625,73.94003,69.50205,0.21938685,52.53537,0.5153,1528.2437,1528.2437,0.3,256.77222,35.863834,69.46602,72.55559,69.50205,108.992065,69.35599,0.0,69.98001,69.98001,695.55,69.45343,364.5659,0.3,62.34836,73.94003,62.918274,0.5205002,62.34803
5052,19430040.0,64.3666,1.0,73.94003,0.31027937,236.73466,69.98001,0.20222563,69.521545,0.38260224,0.2625,73.94003,69.50207,0.22409013,52.531414,0.51232594,1527.2118,1527.2118,0.3,262.31314,35.863846,69.45618,72.75104,69.50207,108.992096,69.33945,0.0,69.98001,69.98001,702.59894,69.43997,364.566,0.3,62.33638,73.94003,63.210457,0.51066,62.336
5055,19430100.0,64.44966,1.0,73.94003,0.30608138,239.15497,69.98001,0.20430776,69.540665,0.38320354,0.2625,73.94003,69.50208,0.22566749,52.529655,0.5109375,1526.7034,1526.7034,0.3,264.1542,35.863853,69.46788,72.784546,69.50208,108.99212,69.344505,0.0,69.98001,69.98001,703.6911,69.44734,364.56607,0.3,62.330338,73.94003,63.31977,0.506423,62.33001
5056,19430160.0,64.536224,1.0,73.94003,0.30234236,241.64001,69.98001,0.20641355,69.558685,0.38379472,0.2625,73.94003,69.502106,0.22731593,52.528008,0.5096185,1526.2,1526.2,0.3,266.11053,35.863865,69.47964,72.81706,69.502106,108.99215,69.34885,0.0,69.98001,69.98001,704.87445,69.452995,364.56616,0.3,62.324352,73.94003,63.43029,0.5026459,62.32402
5058,19430280.0,64.777054,1.0,73.94003,0.29625398,248.15594,69.98001,0.21195543,69.55237,0.3872937,0.2625,73.94003,69.50212,0.23193204,52.525154,0.5072,1525.2079,1525.2079,0.3,271.5415,35.863876,69.47096,72.99922,69.50212,108.99217,69.33423,0.0,69.98001,69.98001,711.4228,69.44107,364.56622,0.3,62.312378,73.94003,63.71989,0.49648553,62.311993
5060,19430400.0,64.94206,1.0,73.94003,0.2920402,252.96037,69.98001,0.21606043,69.589615,0.38825163,0.2625,73.94003,69.502144,0.23505521,52.522682,0.5050926,1524.2346,1524.2346,0.3,275.21445,35.86389,69.49541,73.0531,69.502144,108.992226,69.34566,0.0,69.98001,69.98001,713.24506,69.45563,364.5664,0.3,62.300346,73.94003,63.936157,0.49220654,62.30002
5062,19430520.0,65.17789,1.0,73.94003,0.28972703,259.36826,69.98001,0.22151585,69.58368,0.39149824,0.2625,73.94003,69.50216,0.23956613,52.520645,0.50331855,1523.2773,1523.2773,0.3,280.51642,35.863903,69.48772,73.222244,69.50216,108.992256,69.33297,0.0,69.98001,69.98001,719.30975,69.44519,364.56647,0.3,62.288372,73.94003,64.221695,0.48983657,62.287987
5065,19430640.0,65.33697,1.0,73.94003,0.28934044,264.0466,69.98001,0.22551465,69.620865,0.3922273,0.2625,73.94003,69.50219,0.24256484,52.51889,0.5019,1522.3331,1522.3331,0.3,284.0414,35.86392,69.51303,73.26415,69.50219,108.9923,69.34631,0.0,69.98001,69.98001,720.6944,69.46135,364.5666,0.3,62.276344,73.94003,64.433014,0.48940328,62.276012
5066,19430700.0,65.45436,1.0,73.94003,0.2898777,267.23413,69.98001,0.22821411,69.6174,0.39375824,0.2625,73.94003,69.5022,0.24481075,52.51812,0.50133103,1521.8644,1521.8644,0.3,286.69833,35.863926,69.50946,73.34364,69.5022,108.99231,69.340225,0.0,69.98001,69.98001,723.60614,69.45569,364.56662,0.3,62.270355,73.94003,64.574356,0.48992154,62.270027
5068,19430760.0,65.56686,1.0,73.94003,0.2909064,270.32333,69.98001,0.23086195,69.61516,0.39522922,0.2625,73.94003,69.5022,0.24695694,52.517406,0.50085926,1521.397,1521.397,0.3,289.20035,35.86393,69.506226,73.42049,69.5022,108.992325,69.33533,0.0,69.98001,69.98001,726.29456,69.45217,364.56665,0.3,62.264366,73.94003,64.71322,0.49093434,62.264038
5070,19430880.0,65.719345,1.0,73.94003,0.29445094,274.85294,69.98001,0.23473339,69.652176,0.39573702,0.2625,73.94003,69.50222,0.24982181,52.516144,0.5002185,1520.4642,1520.4642,0.3,292.56784,35.863945,69.53226,73.45076,69.50222,108.99236,69.3506,0.0,69.98001,69.98001,727.26044,69.46975,364.56677,0.3,62.25239,73.94003,64.918274,0.49445736,62.252007
5072,19431000.0,65.94243,1.0,73.94003,0.3,280.9778,69.98001,0.23995297,69.646515,0.39850348,0.2625,73.94003,69.502235,0.25407976,52.515045,0.5,1519.5284,1519.5284,0.3,297.56778,35.863953,69.52617,73.59473,69.502235,108.992386,69.34121,0.0,69.98001,69.98001,732.4174,69.46173,364.56686,0.3,62.240364,73.94003,65.192,0.5,62.240032
5074,19431120.0,66.08739,1.0,73.94003,0.30665293,285.33835,69.98001,0.24367806,69.68316,0.3987992,0.2625,73.94003,69.50226,0.25679657,52.51411,0.5002185,1518.5833,1518.5833,0.3,300.76263,35.863968,69.55281,73.613846,69.50226,108.992424,69.358185,0.0,69.98001,69.98001,732.98584,69.48062,364.567,0.3,62.228386,73.94003,65.389755,0.5066467,62.228004
5076,19431240.0,66.30299,1.0,73.94003,0.31347933,291.293,69.98001,0.24875236,69.677444,0.40134075,0.2625,73.94003,69.50227,0.2609087,52.513176,0.50085926,1517.6208,1517.6208,0.3,305.5916,35.863976,69.54732,73.74602,69.50227,108.992455,69.35033,0.0,69.98001,69.98001,737.723,69.47371,364.56705,0.3,62.216354,73.94003,65.656006,0.5134521,62.216026
5078,19431300.0,66.370346,1.0,73.94003,0.31695184,293.35516,69.98001,0.25052828,69.69607,0.4013894,0.2625,73.94003,69.50228,0.26216412,52.512794,0.50133103,1517.131,1517.131,0.3,307.05212,35.863983,69.56082,73.75052,69.50228,108.99248,69.36,0.0,69.98001,69.98001,737.7689,69.48453,364.56714,0.3,62.21037,73.94003,65.7506,0.51690906,62.209984
5081,19431360.0,66.439835,1.0,73.94003,0.3204608,295.46606,69.98001,0.2523141,69.71359,0.40143487,0.2625,73.94003,69.50229,0.26346698,52.512352,0.5019,1516.6338,1516.6338,0.3,308.60263,35.863987,69.574394,73.75442,69.50229,108.99249,69.3689,0.0,69.98001,69.98001,737.9168,69.49376,364.56717,0.3,62.204384,73.94003,65.845474,0.52039945,62.203995
5082,19431480.0,66.64736,1.0,73.94003,0.32757878,301.23413,69.98001,0.2572275,69.70766,0.40376318,0.2625,73.94003,69.502304,0.2674248,52.511528,0.50331855,1515.6133,1515.6133,0.3,313.25195,35.864,69.569336,73.87527,69.502304,108.99251,69.36241,0.0,69.98001,69.98001,742.2591,69.48788,364.5672,0.3,62.192352,73.94003,66.10338,0.5274718,62.192024
5084,19431600.0,66.775406,1.0,73.94003,0.33481482,305.2034,69.98001,0.26061094,69.74331,0.40366712,0.2625,73.94003,69.502335,0.26981384,52.510704,0.5050926,1514.5505,1514.5505,0.3,316.06766,35.86401,69.596756,73.873566,69.502335,108.992546,69.38252,0.0,69.98001,69.98001,742.10254,69.50897,364.56732,0.3,62.180374,73.94003,66.28366,0.5346523,62.179993
5086,19431720.0,66.97432,1.0,73.94003,0.3421504,310.77036,69.98001,0.26534986,69.737045,0.4057948,0.2625,73.94003,69.50234,0.27360666,52.50988,0.5072,1513.4362,1513.4362,0.3,320.52618,35.864017,69.59209,73.98376,69.50234,108.99257,69.37724,0.0,69.98001,69.98001,746.0761,69.50392,364.56738,0.3,62.168346,73.94003,66.53244,0.5419241,62.168015
5089,19431840.0,67.09308,1.0,73.94003,0.34956706,314.52127,69.98001,0.2685419,69.77199,0.40552086,0.2625,73.94003,69.502365,0.2758182,52.50895,0.5096185,1512.2605,1512.2605,0.3,323.13763,35.86403,69.61977,73.97261,69.502365,108.9926,69.39873,0.0,69.98001,69.98001,745.5943,69.526054,364.56747,0.3,62.156372,73.94003,66.70279,0.5492704,62.155987
5090,19431900.0,67.19025,1.0,73.94003,0.3533,317.25156,69.98001,0.27084848,69.76803,0.40651724,0.2625,73.94003,69.50237,0.27767587,52.508507,0.5109375,1511.6465,1511.6465,0.3,325.34146,35.864037,69.61746,74.02386,69.50237,108.992615,69.39603,0.0,69.98001,69.98001,747.5118,69.52303,364.5675,0.3,62.150383,73.94003,66.823746,0.5529662,62.15
5092,19431960.0,67.282974,1.0,73.94003,0.35704628,319.87448,69.98001,0.2730945,69.76528,0.40746123,0.2625,73.94003,69.50237,0.2794418,52.507957,0.51232594,1511.0133,1511.0133,0.3,327.4012,35.864037,69.61532,74.07286,69.50237,108.99262,69.39461,0.0,69.98001,69.98001,749.22626,69.52171,364.56757,0.3,62.14434,73.94003,66.941795,0.55667424,62.144012
5094,19432080.0,67.39212,1.0,73.94003,0.3645696,323.39468,69.98001,0.27608415,69.7995,0.4070222,0.2625,73.94003,69.502396,0.28146997,52.506912,0.5153,1509.6846,1509.6846,0.3,329.80212,35.86405,69.64311,74.05286,69.502396,108.99265,69.41729,0.0,69.98001,69.98001,748.4451,69.54473,364.56766,0.3,62.132366,73.94003,67.10159,0.5641188,62.132034
5097,19432200.0,67.57263,1.0,73.94003,0.37211853,328.52377,69.98001,0.28044093,69.79225,0.40878913,0.2625,73.94003,69.502396,0.28491634,52.505707,0.5185185,1508.2631,1508.2631,0.3,333.86127,35.864056,69.63878,74.14388,69.502396,108.992676,69.414154,0.0,69.98001,69.98001,751.7629,69.541046,364.56766,0.3,62.12039,73.94003,67.330215,0.57158726,62.120007
5099,19432320.0,67.67184,1.0,73.94003,0.37967455,331.80328,69.98001,0.28321946,69.82565,0.40819836,0.2625,73.94003,69.50242,0.28675666,52.504387,0.52195925,1506.7384,1506.7384,0.3,336.04797,35.86407,69.666626,74.11575,69.50242,108.992714,69.43794,0.0,69.98001,69.98001,750.70874,69.564835,364.5678,0.3,62.10836,73.94003,67.47897,0.5790627,62.108032
5100,19432440.0,67.842834,1.0,73.94003,0.3872192,336.69998,69.98001,0.28737274,69.817856,0.40980607,0.2625,73.94003,69.50243,0.29002467,52.502907,0.5256,1505.0991,1505.0991,0.3,339.90427,35.86408,69.662285,74.198265,69.50243,108.99274,69.43569,0.0,69.98001,69.98001,753.74054,69.561646,364.56787,0.3,62.096386,73.94003,67.69683,0.5865283,62.096
5102,19432500.0,67.886566,1.0,73.94003,0.3909815,338.1949,69.98001,0.28865162,69.83472,0.40943828,0.2625,73.94003,69.50244,0.29083,52.502136,0.5274884,1504.233,1504.233,0.3,340.84677,35.864086,69.67624,74.18057,69.50244,108.99276,69.44855,0.0,69.98001,69.98001,753.0313,69.574615,364.56793,0.3,62.090343,73.94003,67.76555,0.5902521,62.09001
5104,19432560.0,67.931885,1.0,73.94003,0.394734,339.7308,69.98001,0.28993317,69.85037,0.40907714,0.2625,73.94003,69.50245,0.291674,52.501312,0.5294185,1503.334,1503.334,0.3,341.87115,35.86409,69.69008,74.16272,69.50245,108.99277,69.460464,0.0,69.98001,69.98001,752.4397,69.586044,364.56796,0.3,62.08436,73.94003,67.834045,0.59396714,62.084026
5106,19432680.0,68.09316,1.0,73.94003,0.4022004,344.3886,69.98001,0.29387707,69.841965,0.4105401,0.2625,73.94003,69.502464,0.29475957,52.499496,0.5333926,1501.4314,1501.4314,0.3,345.5194,35.864098,69.685745,74.23749,69.502464,108.99279,69.45892,0.0,69.98001,69.98001,755.21344,69.5833,364.56802,0.3,62.07238,73.94003,68.04082,0.6013624,62.072
5109,19432800.0,68.17199,1.0,80.06002,0.4096,0.0,60.08001,0.0,69.87355,0.0,0.2625,80.06002,69.50248,0.0,52.49752,0.5375,1499.3799,1499.3799,0.3,0.0,35.86411,69.713425,74.19519,69.50248,108.99282,69.48458,0.0,60.08001,60.08001,0.0,69.60823,364.56815,0.3,62.06035,80.06002,68.16622,0.60869724,62.06002
5110,19432920.0,52.638916,1.0,80.06002,0.41691425,5.406231,60.08001,0.0,69.68469,0.0,0.2625,80.06002,69.502495,0.0,52.495377,0.54171854,1497.2827,1497.2827,0.3,0.0,35.864117,69.58093,52.896324,69.502495,108.99284,69.404655,0.0,60.08001,60.08001,13.758718,69.52232,364.5682,0.3,62.05244,80.06002,52.742077,0.6159547,62.05233
5112,19433040.0,52.49302,1.0,80.06002,0.4241247,3.630194,60.08001,0.0,69.541,0.0,0.2625,80.06002,69.50251,0.0,52.49302,0.54602593,1495.2704,1495.2704,0.3,0.0,35.86413,69.47914,52.7624,69.50251,108.992874,69.35335,0.0,60.08001,60.08001,9.243121,69.46475,364.5683,0.3,62.052826,80.06002,52.65869,0.62311804,62.052933
5114,19433100.0,52.491806,1.0,80.06002,0.42768517,2.9749355,60.08001,0.0,69.44975,0.0,0.2625,80.06002,69.50252,0.0,52.491806,0.54820603,1494.2933,1494.2933,0.3,0.0,35.864132,69.41322,52.712524,69.50252,108.99289,69.31407,0.0,60.08001,60.08001,7.5731187,69.42201,364.56833,0.3,62.0559,80.06002,52.627544,0.62665915,62.05612
5117,19433160.0,52.490547,1.0,80.06002,0.4312128,2.4381416,60.08001,0.0,69.36005,0.0,0.2625,80.06002,69.50252,0.0,52.490547,0.5504,1493.3336,1493.3336,0.3,0.0,35.864136,69.34775,52.67138,69.50252,108.99289,69.275894,0.0,60.08001,60.08001,6.205117,69.381035,364.56836,0.3,62.060844,80.06002,52.601837,0.63017035,62.061172
5118,19433280.0,52.488018,1.0,80.06002,0.43816012,0.0,60.08001,0.0,69.22354,0.0,0.2625,80.06002,69.50253,0.0,52.488018,0.5548185,1491.4603,1491.4603,0.3,0.0,35.864147,69.251236,52.488018,69.50253,108.99293,69.2264,0.0,60.08001,60.08001,0.0,69.32638,364.56845,0.3,62.07595,80.06002,52.48796,0.6370948,62.076447
5120,19433400.0,52.485382,1.0,80.06002,0.44494814,0.0,60.08001,0.0,69.04897,0.0,0.2625,80.06002,69.50254,0.0,52.485382,0.55925924,1489.6378,1489.6378,0.3,0.0,35.86415,69.125,52.485382,69.50254,108.99294,69.15109,0.0,60.08001,60.08001,0.0,69.24618,364.56848,0.3,62.09754,80.06002,52.485382,0.64387447,62.098198
5122,19433520.0,52.48269,1.0,80.06002,0.4515584,57.4821,60.08001,0.0,68.94263,0.0,0.2625,80.06002,69.50256,0.0,52.48269,0.5637,1487.854,1487.854,0.3,0.0,35.86416,69.04815,55.130287,69.50256,108.992966,69.116425,0.0,60.08001,60.08001,91.93621,69.19466,364.56854,0.3,62.124893,80.06002,55.077934,0.6504925,62.125774
5124,19433640.0,52.479996,1.0,80.06002,0.45797238,57.269306,60.08001,0.0,68.79711,0.0,0.2625,80.06002,69.50257,0.0,52.479996,0.5681185,1486.0963,1486.0963,0.3,0.0,35.864166,68.94158,55.10073,69.50257,108.99297,69.05661,0.0,60.08001,60.08001,91.01536,69.11764,364.56854,0.3,62.157578,80.06002,55.06552,0.65693206,62.15857
5126,19433700.0,52.47868,1.0,80.06002,0.4611,57.198368,60.08001,0.0,68.748,0.0,0.2625,80.06002,69.50258,0.0,52.47868,0.5703125,1485.2236,1485.2236,0.3,0.0,35.86417,68.9056,55.089798,69.50258,108.99299,69.04057,0.0,60.08001,60.08001,90.68714,69.09369,364.5686,0.3,62.17565,80.06002,55.06096,0.66007966,62.17675
5128,19433760.0,52.477306,1.0,80.06002,0.46417162,57.14543,60.08001,0.0,68.698395,0.0,0.2625,80.06002,69.50259,0.0,52.477306,0.5724926,1484.3533,1484.3533,0.3,0.0,35.864174,68.87012,55.08085,69.50259,108.993,69.02365,0.0,60.08001,60.08001,90.42619,69.06831,364.56863,0.3,62.194878,80.06002,55.05717,0.6631763,62.195976
5130,19433880.0,52.47467,1.0,80.06002,0.4701376,57.08095,60.08001,0.0,68.55859,0.0,0.2625,80.06002,69.50259,0.0,52.47467,0.5768,1482.6133,1482.6133,0.3,0.0,35.864178,68.76767,55.067444,69.50259,108.993004,68.9657,0.0,60.08001,60.08001,90.05946,68.99437,364.56866,0.3,62.236187,80.06002,55.051514,0.6692083,62.237396
5133,19434000.0,52.47203,1.0,80.06002,0.47585186,57.055874,60.08001,0.0,68.46658,0.0,0.2625,80.06002,69.502594,0.0,52.47203,0.5810185,1480.8661,1480.8661,0.3,0.0,35.86418,68.70065,55.058487,69.502594,108.99302,68.934166,0.0,60.08001,60.08001,89.8415,68.9474,364.56873,0.3,62.2809,80.06002,55.04772,0.6750113,62.28222
5134,19434120.0,52.46945,1.0,80.06002,0.48129588,57.056602,60.08001,0.0,68.332504,0.0,0.2625,80.06002,69.5026,0.0,52.469505,0.5851259,1479.1018,1479.1018,0.3,0.0,35.864185,68.60238,55.05239,69.5026,108.99303,68.877914,0.0,60.08001,60.08001,89.72249,68.87671,364.56873,0.3,62.328472,80.06002,55.045197,0.68056834,62.329845
5136,19434240.0,52.46698,1.0,80.06002,0.4864512,57.07384,60.08001,0.0,68.247025,0.0,0.2625,80.06002,69.50261,0.0,52.46698,0.5891,1477.312,1477.312,0.3,0.0,35.86419,68.5396,55.048325,69.50261,108.993034,68.84781,0.0,60.08001,60.08001,89.66871,68.83205,364.56876,0.3,62.378242,80.06002,55.043495,0.68586254,62.37967
5138,19434300.0,52.46577,1.0,80.06002,0.48891482,57.086567,60.08001,0.0,68.18188,0.0,0.2625,80.06002,69.50261,0.0,52.46577,0.5910301,1476.4052,1476.4052,0.3,0.0,35.86419,68.49219,55.046844,69.50261,108.99304,68.81991,0.0,60.08001,60.08001,89.6588,68.79695,364.56876,0.3,62.403786,80.06002,55.04283,0.6884059,62.405212
5140,19434360.0,52.464615,1.0,80.06002,0.49129933,57.101185,60.08001,0.0,68.11838,0.0,0.2625,80.06002,69.50261,0.0,52.464615,0.5929185,1475.4891,1475.4891,0.3,0.0,35.86419,68.44516,55.045578,69.50261,108.993034,68.79315,0.0,60.08001,60.08001,89.65723,68.76355,364.56876,0.3,62.429604,80.06002,55.04234,0.6908772,62.431084
5143,19434480.0,52.462364,1.0,80.06002,0.49582174,57.134163,60.08001,0.0,68.03911,0.0,0.2625,80.06002,69.50261,0.0,52.462364,0.5965593,1473.6268,1473.6268,0.3,0.0,35.864193,68.38638,55.04377,69.50261,108.99305,68.76437,0.0,60.08001,60.08001,89.67238,68.721085,364.5688,0.3,62.482006,80.06002,55.041573,0.69559526,62.48349
5144,19434600.0,52.46022,1.0,80.06002,0.5,57.169594,60.08001,0.0,67.91557,0.0,0.2625,80.06002,69.50261,0.0,52.46022,0.6,1471.7201,1471.7201,0.3,0.0,35.864193,68.295586,55.042503,69.50261,108.99304,68.71126,0.0,60.08001,60.08001,89.70335,68.65506,364.5688,0.3,62.53474,80.06002,55.041023,0.7,62.536278
5146,19434720.0,52.458244,1.0,80.06002,0.5040637,57.20517,60.08001,0.0,67.84218,0.0,0.2625,80.06002,69.50261,0.0,52.458244,0.60333335,1469.7654,1469.7654,0.3,0.0,35.864193,68.24071,55.04168,69.50261,108.99305,68.68368,0.0,60.08001,60.08001,89.742584,68.61501,364.5688,0.3,62.58731,80.06002,55.04069,0.7042902,62.58879
5148,19434840.0,52.45649,1.0,80.06002,0.50824296,57.239147,60.08001,0.0,67.723526,0.0,0.2625,80.06002,69.50261,0.0,52.45649,0.6066667,1467.7604,1467.7604,0.3,0.0,35.864193,68.15343,55.04113,69.50261,108.99304,68.63204,0.0,60.08001,60.08001,89.78473,68.551346,364.5688,0.3,62.639053,80.06002,55.040474,0.7086653,62.640484
5151,19434900.0,52.455666,1.0,80.06002,0.5103704,57.255104,60.08001,0.0,67.68991,0.0,0.2625,80.06002,69.50261,0.0,52.455666,0.60833335,1466.7388,1466.7388,0.3,0.0,35.864193,68.12755,55.04091,69.50261,108.99304,68.61929,0.0,60.08001,60.08001,89.80563,68.532776,364.5688,0.3,62.66438,80.06002,55.04036,0.7108796,62.66581
5152,19434960.0,52.45495,1.0,80.06002,0.51252,57.27018,60.08001,0.0,67.65558,0.0,0.2625,80.06002,69.50261,0.0,52.45495,0.61,1465.7043,1465.7043,0.3,0.0,35.864193,68.102005,55.04075,69.50261,108.99304,68.605675,0.0,60.08001,60.08001,89.8259,68.51279,364.5688,0.3,62.689316,80.06002,55.040306,0.7131091,62.690746
5154,19435080.0,52.45363,1.0,80.06002,0.51687706,57.29716,60.08001,0.0,67.541534,0.0,0.2625,80.06002,69.5026,0.0,52.45363,0.61333334,1463.5977,1463.5977,0.3,0.0,35.86419,68.01796,55.040474,69.5026,108.993034,68.55536,0.0,60.08001,60.08001,89.86316,68.45132,364.56876,0.3,62.737602,80.06002,55.0402,0.7176054,62.738922
5156,19435200.0,52.45253,1.0,80.06002,0.5212963,57.31918,60.08001,0.0,67.4787,0.0,0.2625,80.06002,69.5026,0.0,52.45253,0.6166667,1461.4423,1461.4423,0.3,0.0,35.86419,67.969894,55.040306,69.5026,108.99303,68.53009,0.0,60.08001,60.08001,89.89427,68.414566,364.56876,0.3,62.783195,80.06002,55.040142,0.72213805,62.784462
5158,19435320.0,52.451763,1.0,80.06002,0.52576,57.335423,60.08001,0.0,67.36889,0.0,0.2625,80.06002,69.502594,0.0,52.451763,0.62,1459.241,1459.241,0.3,0.0,35.864185,67.88904,55.0402,69.502594,108.99301,68.48103,0.0,60.08001,60.08001,89.91744,68.35562,364.56866,0.3,62.825546,80.06002,55.040085,0.7266909,62.826702
5160,19435440.0,52.45127,1.0,80.06002,0.5302504,57.345184,60.08001,0.0,67.310776,0.0,0.2625,80.06002,69.50259,0.0,52.45127,0.62333333,1456.9982,1456.9982,0.3,0.0,35.86418,67.8441,55.040142,69.50259,108.993004,68.45681,0.0,60.08001,60.08001,89.93119,68.320526,364.56866,0.3,62.864056,80.06002,55.04003,0.7312478,62.865097
5162,19435500.0,52.451157,1.0,80.06002,0.5325,57.347427,60.08001,0.0,67.2571,0.0,0.2625,80.06002,69.50259,0.0,52.451157,0.625,1455.8625,1455.8625,0.3,0.0,35.864178,67.804886,55.040142,69.50259,108.993,68.432365,0.0,60.08001,60.08001,89.93413,68.29097,364.56863,0.3,62.88169,80.06002,55.04003,0.7335227,62.882675
5164,19435560.0,52.451103,1.0,80.06002,0.5347496,57.347813,60.08001,0.0,67.204865,0.0,0.2625,80.06002,69.50258,0.0,52.451103,0.62666667,1454.7185,1454.7185,0.3,0.0,35.864174,67.76593,55.040085,69.50258,108.99298,68.408966,0.0,60.08001,60.08001,89.93425,68.26306,364.5686,0.3,62.898113,80.06002,55.04003,0.7357926,62.899048
5167,19435680.0,52.451324,1.0,80.06002,0.53924,57.342735,60.08001,0.0,67.15114,0.0,0.2625,80.06002,69.50257,0.0,52.451324,0.63,1452.4081,1452.4081,0.3,0.0,35.86417,67.72386,55.040085,69.50257,108.99297,68.38579,0.0,60.08001,60.08001,89.92556,68.229614,364.56854,0.3,62.927116,80.06002,55.04003,0.7403091,62.927834
5168,19435800.0,52.451927,1.0,80.06002,0.5437037,57.329426,60.08001,0.0,67.04891,0.0,0.2625,80.06002,69.502556,0.0,52.451927,0.6333333,1450.073,1450.073,0.3,0.0,35.864162,67.64833,55.04003,69.502556,108.99295,68.339035,0.0,60.08001,60.08001,89.90418,68.17403,364.5685,0.3,62.95041,80.06002,55.04003,0.74478114,62.95096
5170,19435920.0,52.45292,1.0,80.06002,0.54812294,57.307426,60.08001,0.0,66.9992,0.0,0.2625,80.06002,69.50254,0.0,52.45292,0.63666666,1447.7198,1447.7198,0.3,0.0,35.864155,67.6091,55.04003,69.50254,108.992935,68.316734,0.0,60.08001,60.08001,89.86933,68.14255,364.56845,0.3,62.967438,80.06002,55.04003,0.7491926,62.96782
5172,19436040.0,52.454292,1.0,80.06002,0.55248,57.276356,60.08001,0.0,66.90027,0.0,0.2625,80.06002,69.50252,0.0,52.454292,0.64,1445.3551,1445.3551,0.3,0.0,35.864147,67.53604,55.04003,69.50252,108.99289,68.27109,0.0,60.08001,60.08001,89.82035,68.08865,364.56836,0.3,62.977547,80.06002,55.04003,0.7535273,62.977764
5174,19436100.0,52.45517,1.0,80.06002,0.5546296,57.25732,60.08001,0.0,66.87764,0.0,0.2625,80.06002,69.50252,0.0,52.45517,0.64166665,1444.1704,1444.1704,0.3,0.0,35.864143,67.517426,55.04003,69.50252,108.99289,68.26082,0.0,60.08001,60.08001,89.7904,68.0741,364.56833,0.3,62.97985,80.06002,55.04003,0.7556608,62.979904
5176,19436160.0,52.456158,1.0,80.06002,0.55675703,57.23591,60.08001,0.0,66.85418,0.0,0.2625,80.06002,69.50251,0.0,52.4561,0.6433333,1442.9851,1442.9851,0.3,0.0,35.86414,67.49913,55.04003,69.50251,108.992874,68.249664,0.0,60.08001,60.08001,89.75674,68.05812,364.5683,0.3,62.98018,80.06002,55.04003,0.75776905,62.980125
5178,19436280.0,52.458412,1.0,80.06002,0.5609363,57.185867,60.08001,0.0,66.75827,0.0,0.2625,80.06002,69.50249,0.0,52.458412,0.64666665,1440.6149,1440.6149,0.3,0.0,35.86413,67.42833,55.04003,69.50249,108.992836,68.205,0.0,60.08001,60.08001,89.678116,68.005936,364.56818,0.3,62.974743,80.06002,55.04003,0.7619017,62.97447
5180,19436400.0,52.4611,1.0,80.06002,0.565,57.126125,60.08001,0.0,66.71553,0.0,0.2625,80.06002,69.50248,0.0,52.4611,0.65,1438.249,1438.249,0.3,0.0,35.864117,67.39372,55.040085,69.50248,108.99281,68.18446,0.0,60.08001,60.08001,89.58431,67.97682,364.56808,0.3,62.96057,80.06002,55.040085,0.7659091,62.960022
5183,19436520.0,52.464455,1.0,80.06002,0.5689304,57.05116,60.08001,0.0,66.62237,0.0,0.2625,80.06002,69.50245,0.0,52.464455,0.6533333,1436.0442,1436.0442,0.3,0.0,35.8641,67.3251,55.040085,69.50245,108.99277,68.14068,0.0,60.08001,60.08001,89.466644,67.92667,364.56796,0.3,62.9386,80.06002,55.040085,0.7697751,62.93788
5184,19436640.0,52.469124,1.0,80.06002,0.5727096,56.946976,60.08001,0.0,66.58254,0.0,0.2625,80.06002,69.502426,0.0,52.469124,0.6566667,1434.2819,1434.2819,0.3,0.0,35.86409,67.292694,55.040085,69.502426,108.99273,68.12096,0.0,60.08001,60.08001,89.30315,67.89882,364.56787,0.3,62.910583,80.06002,55.040085,0.7734835,62.909706
5186,19436700.0,52.471924,1.0,80.06002,0.57453704,56.884953,60.08001,0.0,66.536514,0.0,0.2625,80.06002,69.50241,0.0,52.471924,0.65833336,1433.5704,1433.5704,0.3,0.0,35.86408,67.2593,55.040085,69.50241,108.9927,68.09898,0.0,60.08001,60.08001,89.20582,67.873436,364.56778,0.3,62.894485,80.06002,55.040085,0.77527356,62.8935
5188,19436760.0,52.475,1.0,80.06002,0.57632,56.817192,60.08001,0.0,66.49185,0.0,0.2625,80.06002,69.50239,0.0,52.475,0.66,1432.97,1432.97,0.3,0.0,35.864067,67.22607,55.040085,69.50239,108.99265,68.07811,0.0,60.08001,60.08001,89.099495,67.84976,364.56763,0.3,62.87702,80.06002,55.040142,0.7770182,62.875977
5191,19436880.0,52.48181,1.0,80.06002,0.5797437,56.666965,60.08001,0.0,66.45471,0.0,0.2625,80.06002,69.50236,0.0,52.48176,0.66333336,1432.0945,1432.0945,0.3,0.0,35.864044,67.195694,55.040142,69.50236,108.9926,68.059105,0.0,60.08001,60.08001,88.86379,67.82323,364.56747,0.3,62.838238,80.06002,55.040142,0.78036296,62.83703
5192,19437000.0,52.48928,1.0,80.06002,0.582963,56.501057,60.08001,0.0,66.36623,0.0,0.2625,80.06002,69.5023,0.0,52.48928,0.6666667,1431.6368,1431.6368,0.3,0.0,35.864017,67.131035,55.040142,69.5023,108.99251,68.01708,0.0,60.08001,60.08001,88.6035,67.77571,364.5672,0.3,62.794624,80.06002,55.040142,0.7835017,62.793304
5194,19437120.0,52.4973,1.0,80.06002,0.58596,56.323814,60.08001,0.0,66.33145,0.0,0.2625,80.06002,69.50226,0.0,52.4973,0.67,1431.5753,1431.5753,0.3,0.0,35.863987,67.10269,55.040142,69.50226,108.992424,67.998795,0.0,60.08001,60.08001,88.32546,67.750885,364.567,0.3,62.746666,80.06002,55.0402,0.7864182,62.745186
5196,19437240.0,52.505653,1.0,80.06002,0.58871704,56.13921,60.08001,0.0,66.24499,0.0,0.2625,80.06002,69.5022,0.0,52.505653,0.67333335,1431.8846,1431.8846,0.3,0.0,35.863953,67.0399,55.0402,69.5022,108.99232,67.957596,0.0,60.08001,60.08001,88.03588,67.70485,364.56665,0.3,62.694702,80.06002,55.0402,0.7890963,62.69316
5198,19437300.0,52.50988,1.0,80.06002,0.59,56.04528,60.08001,0.0,66.22922,0.0,0.2625,80.06002,69.502174,0.0,52.50988,0.675,1432.17,1432.17,0.3,0.0,35.863934,67.02639,55.0402,69.502174,108.99227,67.94924,0.0,60.08001,60.08001,87.88856,67.693695,364.5665,0.3,62.667343,80.06002,55.0402,0.7903409,62.665752
5200,19437360.0,52.514168,1.0,80.06002,0.5912163,55.95083,60.08001,0.0,66.21246,0.0,0.2625,80.06002,69.502144,0.0,52.514168,0.6766667,1432.5376,1432.5376,0.3,0.0,35.86392,67.01321,55.0402,69.502144,108.992226,67.93996,0.0,60.08001,60.08001,87.74041,67.680954,364.56635,0.3,62.639168,80.06002,55.0402,0.7915199,62.63752
5203,19437480.0,52.522682,1.0,80.06002,0.59344,55.761925,60.08001,0.0,66.12787,0.0,0.2625,80.06002,69.50207,0.0,52.522682,0.68,1433.5042,1433.5042,0.3,0.0,35.863873,66.95212,55.0402,69.50207,108.99209,67.89953,0.0,60.08001,60.08001,87.44412,67.63629,364.56598,0.3,62.580498,80.06002,55.0402,0.79367274,62.578743
5204,19437600.0,52.53114,1.0,80.06002,0.59537035,55.575386,60.08001,0.0,66.097336,0.0,0.2625,80.06002,69.502,0.0,52.53114,0.68333334,1434.753,1434.753,0.3,0.0,35.863834,66.92708,55.0402,69.502,108.991974,67.88255,0.0,60.08001,60.08001,87.151566,67.61366,364.56564,0.3,62.519028,80.06002,55.0402,0.7955387,62.51722
5206,19437720.0,52.53932,1.0,80.06002,0.59698963,55.39381,60.08001,0.0,66.014435,0.0,0.2625,80.06002,69.50192,0.0,52.53932,0.68666667,1436.2512,1436.2512,0.3,0.0,35.863785,66.86769,55.0402,69.50192,108.99184,67.84279,0.0,60.08001,60.08001,86.8668,67.57088,364.56522,0.3,62.455254,80.06002,55.0402,0.7971017,62.453384
5208,19437840.0,52.547234,1.0,80.06002,0.59828,55.219475,60.08001,0.0,65.98571,0.0,0.2625,80.06002,69.50185,0.0,52.547234,0.69,1437.9651,1437.9651,0.3,0.0,35.86374,66.84418,55.0402,69.50185,108.9917,67.82647,0.0,60.08001,60.08001,86.59341,67.54939,364.56485,0.3,62.389503,80.06002,55.0402,0.79834545,62.387634
5210,19437900.0,52.551025,1.0,80.06002,0.5987963,55.135662,60.08001,0.0,65.9444,0.0,0.2625,80.06002,69.5018,0.0,52.551025,0.69166666,1438.8921,1438.8921,0.3,0.0,35.863712,66.815125,55.0402,69.5018,108.99162,67.80642,0.0,60.08001,60.08001,86.461975,67.52737,364.5646,0.3,62.35605,80.06002,55.0402,0.7988426,62.354126
5212,19437960.0,52.554703,1.0,80.06002,0.59922373,55.054394,60.08001,0.0,65.90441,0.0,0.2625,80.06002,69.50176,0.0,52.554703,0.6933333,1439.86,1439.86,0.3,0.0,35.863686,66.78618,55.0402,69.50176,108.991554,67.78735,0.0,60.08001,60.08001,86.33454,67.50759,364.56442,0.3,62.322266,80.06002,55.0402,0.7992539,62.320343
5214,19438080.0,52.561684,1.0,80.06002,0.599803,54.900314,60.08001,0.0,65.877335,0.0,0.2625,80.06002,69.501686,0.0,52.561626,0.69666666,1441.9011,1441.9011,0.3,0.0,35.863636,66.76404,55.0402,69.501686,108.99141,67.77159,0.0,60.08001,60.08001,86.09293,67.48732,364.564,0.3,62.253876,80.06002,55.0402,0.79981077,62.2519
5218,19438200.0,52.568054,1.0,80.06002,0.6,54.75875,60.08001,0.0,65.797516,0.0,0.2625,80.06002,69.501595,0.0,52.568054,0.7,1444.0532,1444.0532,0.3,0.0,35.863583,66.7074,55.0402,69.501595,108.99126,67.7332,0.0,60.08001,60.08001,85.870964,67.44678,364.56354,0.3,62.184826,80.06002,55.0402,0.8,62.182846
5220,19438320.0,52.573822,1.0,80.06002,0.59970987,54.630985,60.08001,0.0,65.772026,0.0,0.2625,80.06002,69.50152,0.0,52.573822,0.7025167,1446.2812,1446.2812,0.3,0.0,35.86353,66.68664,55.040142,69.50152,108.99111,67.71798,0.0,60.08001,60.08001,85.67065,67.4281,364.5631,0.3,62.115448,80.06002,55.0402,0.7994019,62.113415
5222,19438440.0,52.57893,1.0,80.06002,0.5988642,54.518112,60.08001,0.0,65.69353,0.0,0.2625,80.06002,69.50143,0.0,52.57893,0.70346665,1448.5504,1448.5504,0.3,0.0,35.863476,66.63116,55.040142,69.50143,108.99096,67.68013,0.0,60.08001,60.08001,85.49368,67.388824,364.56268,0.3,62.046124,80.06002,55.0402,0.7976593,62.044144
5224,19438500.0,52.581238,1.0,80.06002,0.5982446,54.46755,60.08001,0.0,65.68199,0.0,0.2625,80.06002,69.50138,0.0,52.581238,0.7033854,1449.6896,1449.6896,0.3,0.0,35.86345,66.62138,55.040142,69.50138,108.99088,67.67326,0.0,60.08001,60.08001,85.41442,67.38081,364.56244,0.3,62.01168,80.06002,55.040142,0.7963831,62.009705
5227,19438560.0,52.583324,1.0,80.06002,0.5975,54.421043,60.08001,0.0,65.669464,0.0,0.2625,80.06002,69.50134,0.0,52.583324,0.70295,1450.826,1450.826,0.3,0.0,35.863422,66.611496,55.040142,69.50134,108.99081,67.66547,0.0,60.08001,60.08001,85.341515,67.37081,364.56226,0.3,61.97735,80.06002,55.040142,0.79485,61.975426
5228,19438680.0,52.586952,1.0,80.06002,0.5956543,54.340523,60.08001,0.0,65.592285,0.0,0.2625,80.06002,69.50127,0.0,52.586952,0.7010667,1453.0743,1453.0743,0.3,0.0,35.86337,66.55705,55.040142,69.50127,108.99067,67.62822,0.0,60.08001,60.08001,85.2153,67.332634,364.56183,0.3,61.909508,80.06002,55.040142,0.79105186,61.907585
5230,19438800.0,52.589806,1.0,80.06002,0.5933642,54.277157,60.08001,0.0,65.5696,0.0,0.2625,80.06002,69.50119,0.0,52.589806,0.6979167,1455.2617,1455.2617,0.3,0.0,35.86332,66.538376,55.040085,69.50119,108.990524,67.614044,0.0,60.08001,60.08001,85.116005,67.31566,364.5614,0.3,61.842987,80.06002,55.040142,0.7863426,61.841118
5232,19438920.0,55.165054,1.0,80.06002,0.59066665,54.23143,60.08001,0.0,65.49364,0.0,0.2625,80.06002,69.501114,0.0,52.591896,0.6936,1457.3555,1457.3555,0.3,56.970333,35.863274,66.4879,55.040085,69.501114,108.9904,67.577354,0.0,60.08001,60.08001,85.044365,67.291214,364.561,0.3,61.77822,80.06002,55.040085,0.7808,61.77641
5235,19439040.0,55.124187,1.0,80.06002,0.58759874,54.20371,60.08001,0.0,65.47221,0.0,0.2625,80.06002,69.50104,0.0,52.593155,0.6882167,1459.3232,1459.3232,0.3,56.047523,35.863224,66.47339,55.040085,69.50104,108.990265,67.56362,0.0,60.08001,60.08001,85.00097,67.28836,364.56064,0.3,61.7156,80.06002,55.040085,0.77450186,61.713844
5237,19439100.0,55.10908,1.0,80.06002,0.5859375,54.196693,60.08001,0.0,65.43414,0.0,0.2625,80.06002,69.50101,0.0,52.593487,0.6851562,1460.25,1460.25,0.3,55.70951,35.863205,66.44856,55.040085,69.50101,108.99021,67.54506,0.0,60.08001,60.08001,84.990005,67.27556,364.5605,0.3,61.685223,80.06002,55.040085,0.7710937,61.683464
5238,19439160.0,55.09672,1.0,80.06002,0.5841975,54.19428,60.08001,0.0,65.39739,0.0,0.2625,80.06002,69.50098,0.0,52.593597,0.68186665,1461.1335,1461.1335,0.3,55.43552,35.863182,66.423904,55.04003,69.50098,108.990166,67.52748,0.0,60.08001,60.08001,84.98625,67.26485,364.56033,0.3,61.655502,80.06002,55.040085,0.7675259,61.653854
5240,19439280.0,55.078156,1.0,80.06002,0.5805,54.25149,60.08001,0.0,65.37718,0.0,0.2625,80.06002,69.50091,0.0,52.591072,0.67465,1463.6035,1463.6035,0.3,55.087082,35.863144,66.4099,55.04003,69.50091,108.99004,67.51424,0.0,60.08001,60.08001,85.07613,67.26177,364.56,0.3,61.598373,80.06002,55.04003,0.75995,61.59684
5242,19439400.0,55.065628,1.0,80.06002,0.5765432,54.355705,60.08001,0.0,65.30346,0.0,0.2625,80.06002,69.50086,0.0,52.586346,0.6666667,1465.6998,1465.6998,0.3,54.918217,35.86311,66.36089,55.039978,69.50086,108.98997,67.47859,0.0,60.08001,60.08001,85.239746,67.2381,364.55975,0.3,61.544655,80.06002,55.039978,0.75185186,61.543167
5244,19439520.0,55.057228,1.0,80.06002,0.5723642,54.464077,60.08001,0.0,65.284454,0.0,0.2625,80.06002,69.50081,0.0,52.5814,0.6580167,1467.4142,1467.4142,0.3,54.842754,35.863075,66.34738,55.039978,69.50081,108.98987,67.46573,0.0,60.08001,60.08001,85.40982,67.23497,364.55948,0.3,61.49472,80.06002,55.039925,0.74330926,61.493347
5247,19439640.0,55.051567,1.0,80.06002,0.568,54.57722,60.08001,0.0,65.21178,0.0,0.2625,80.06002,69.50078,0.0,52.576294,0.6488,1468.7203,1468.7203,0.3,54.83214,35.86305,66.29882,55.039925,69.50078,108.98981,67.43057,0.0,60.08001,60.08001,85.58734,67.21118,364.55927,0.3,61.448906,80.06002,55.039925,0.7344,61.4477
5248,19439700.0,55.04948,1.0,80.06002,0.56576,54.635754,60.08001,0.0,65.20332,0.0,0.2625,80.06002,69.500755,0.0,52.573654,0.6440104,1469.212,1469.212,0.3,54.844913,35.863033,66.29234,55.039925,69.500755,108.98977,67.424866,0.0,60.08001,60.08001,85.67917,67.21057,364.55917,0.3,61.427757,80.06002,55.039925,0.7298322,61.42655
5250,19439760.0,55.04772,1.0,80.06002,0.56348765,54.695686,60.08001,0.0,65.19387,0.0,0.2625,80.06002,69.50074,0.0,52.570908,0.63911664,1469.5917,1469.5917,0.3,54.8673,35.86302,66.28575,55.039925,69.50074,108.98974,67.41817,0.0,60.08001,60.08001,85.773186,67.20799,364.55908,0.3,61.40776,80.06002,55.039925,0.72520185,61.40661
5252,19439880.0,55.045143,1.0,80.06002,0.5588642,54.819984,60.08001,0.0,65.12224,0.0,0.2625,80.06002,69.50071,0.0,52.565308,0.62906665,1470.0015,1470.0015,0.3,54.935513,35.863007,66.23752,55.039925,69.50071,108.98969,67.383446,0.0,60.08001,60.08001,85.96816,67.18416,364.55896,0.3,61.371563,80.06002,55.039867,0.7157926,61.37063
5257,19440000.0,54.38327,1.0,80.06002,0.5541667,0.0,60.08001,0.0,65.10521,0.0,0.2625,80.06002,69.18891,0.0,52.559647,0.61875,344.23914,344.23914,0.3,0.0,33.294575,66.224884,54.449844,69.18891,108.46364,67.37136,0.0,60.08001,60.08001,0.0,67.18086,362.8883,0.3,61.3408,80.06002,54.380688,0.70625,61.340034
5258,19440060.0,56.310436,1.0,80.06002,0.5518017,0.0,60.08001,0.0,65.078674,0.0,0.2625,80.06002,47.61079,0.0,56.309998,0.6135229,157.15631,157.15631,0.3,0.0,3.7489917,66.12474,56.310272,47.61079,84.890945,67.36301,0.0,60.08001,60.08001,0.0,67.17877,264.76788,0.3,61.327232,80.06002,56.310436,0.70145303,61.326134
5260,19440120.0,58.527092,1.0,80.06002,0.5494321,0.0,60.08001,0.0,65.06176,0.0,0.2625,80.06002,48.50013,0.0,58.527092,0.60826665,70.37676,70.37676,0.3,0.0,3.9503112,66.116776,58.527092,48.50013,86.476654,67.360596,0.0,60.08001,60.08001,0.0,67.184265,269.71768,0.3,61.313393,80.06002,58.527092,0.6966519,61.312294
5262,19440240.0,60.12879,1.0,80.06002,0.5446975,0.0,60.08001,0.0,65.09082,0.0,0.2625,80.06002,55.528553,0.0,60.12879,0.5977167,126.9914,126.9914,0.3,0.0,5.8119955,66.14479,60.12879,55.528553,99.00846,67.38168,0.0,60.08001,60.08001,0.0,67.217224,308.80188,0.3,61.285652,80.06002,60.12879,0.6870759,61.284714
5264,19440300.0,59.429123,1.0,80.06002,0.5423418,0.0,60.08001,0.0,65.0751,0.0,0.2625,80.06002,59.325996,0.0,59.429123,0.59244794,159.43617,159.43617,0.3,0.0,6.994569,66.13952,59.429123,59.325996,105.1574,67.37866,0.0,60.08001,60.08001,0.0,67.219696,329.0066,0.3,61.271862,80.06002,59.429123,0.6823206,61.27098
5266,19440360.0,59.007416,1.0,80.06002,0.54,0.0,60.08001,0.0,65.057915,0.0,0.2625,80.06002,64.61815,0.0,59.008186,0.5872,222.81888,222.81888,0.3,0.0,8.16093,66.18489,59.00917,64.61815,105.20485,67.37411,0.0,60.08001,60.08001,0.0,67.221344,344.63718,0.3,61.25813,80.06002,59.007416,0.6776,61.257305
5269,19440480.0,58.293137,1.0,80.06002,0.53537655,0.0,60.08001,0.0,65.07149,0.0,0.2625,80.06002,67.485435,0.0,58.294403,0.5768167,358.47388,358.47388,0.3,0.0,9.886677,66.22653,58.29594,67.485435,105.396385,67.38054,0.0,60.08001,60.08001,0.0,67.236725,353.35425,0.3,61.230774,80.06002,58.293137,0.6683019,61.22995
5271,19440600.0,57.628906,1.0,80.06002,0.5308642,0.0,60.08001,0.0,65.02484,0.0,0.2625,80.06002,67.57548,0.0,57.62995,0.56666666,465.20807,465.20807,0.3,0.0,10.930317,66.19714,57.631325,67.57548,105.55694,67.360214,0.0,60.08001,60.08001,0.0,67.226456,353.8516,0.3,61.203636,80.06002,57.628906,0.65925926,61.202812
5272,19440720.0,57.065857,1.0,80.06002,0.5265,0.0,60.08001,0.0,65.02688,0.0,0.2625,80.06002,67.63297,0.0,57.066734,0.55685,564.7285,564.7285,0.3,0.0,11.602799,66.19879,57.067886,67.63297,105.65946,67.3595,0.0,60.08001,60.08001,0.0,67.23381,354.1714,0.3,61.176666,80.06002,57.065857,0.65055,61.175842
5274,19440840.0,56.655518,1.0,80.06002,0.522321,0.0,60.08001,0.0,64.97085,0.0,0.2625,80.06002,68.42507,0.0,56.65612,0.5474667,669.40656,669.40656,0.3,0.0,21.330868,66.16078,56.656837,68.42507,107.0718,67.33324,0.0,60.08001,60.08001,0.0,67.21673,358.5764,0.3,61.149857,80.06002,56.655518,0.64225185,61.14909
5276,19440900.0,56.462105,1.0,80.06002,0.5203125,0.0,60.08001,0.0,64.968765,0.0,0.2625,80.06002,68.73686,0.0,56.462708,0.54296875,717.08746,717.08746,0.3,0.0,25.3924,66.15831,56.46353,68.73686,107.62773,67.3311,0.0,60.08001,60.08001,0.0,67.218765,360.31064,0.3,61.136513,80.06002,56.462105,0.6382812,61.135742
5278,19440960.0,56.272095,1.0,80.06002,0.5183642,0.0,60.08001,0.0,64.964645,0.0,0.2625,80.06002,68.95328,0.0,56.272697,0.53861666,759.90594,759.90594,0.3,0.0,28.285343,66.15506,56.27352,68.95328,108.0136,67.32736,0.0,60.08001,60.08001,0.0,67.218155,361.51425,0.3,61.123272,80.06002,56.272095,0.63444257,61.122505
5280,19441080.0,55.911743,1.0,80.06002,0.5146667,0.0,60.08001,0.0,64.901474,0.0,0.2625,80.06002,69.22645,0.0,55.912346,0.5304,836.2278,836.2278,0.3,0.0,32.020714,66.1115,55.913063,69.22645,108.50067,67.29654,0.0,60.08001,60.08001,0.0,67.195694,363.03354,0.3,61.096905,80.06002,55.911743,0.6272,61.096138
