,time,VAV: Core Zone Discharge Air Temperature,AHU: Outdoor Air Damper Position,VAV Core Zone Cooling SP,Diffuse Horizontal Solar Irradiation,VAV: North zone Q,VAV North Zone Heating SP,VAV: North Zone Reheat Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,VAV North Zone Cooling SP,VAV: North Zone Airflow Rate,VAV: Core Zone Reheat Control Signal,AHU: Supply Air Temperature,Direct Normal Solar Irradiation,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV: North Zone Damper Control Signal,VAV: Core zone Q,AHU: Supply Fan Power,AHU: RAT,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: South Zone Airflow Rate,VAV: North Zone Room Air Temperature,AHU: Return Air Damper Position,VAV South Zone Heating SP,VAV Core Zone Heating SP,VAV: South zone Q,VAV: Core Zone Room Air Temperature,AHU: Supply Fan Airflow Rate,VAV: Core Zone Damper Control Signal,AHU: MAT,VAV South Zone Cooling SP,VAV: North Zone Discharge Air Temperature,Global Horizontal Solar Irradiation,Outdoor Air Temperature
5282,19441200.0,55.575233,1.0,80.06002,0.51126546,0.0,60.08001,0.0,64.889275,0.0,0.2625,80.06002,69.365776,0.0,55.575783,0.5229167,902.5216,902.5216,0.3,0.0,33.96118,66.10112,55.57644,69.365776,108.7491,67.28688,0.0,60.08001,60.08001,0.0,67.19261,363.80847,0.3,61.070755,80.06002,55.575233,0.62060183,61.06999
5284,19441320.0,55.271954,1.0,80.06002,0.50819755,0.0,60.08001,0.0,64.821106,0.0,0.2625,80.06002,69.43491,0.0,55.272392,0.51626664,960.3744,960.3744,0.3,0.0,34.932606,66.0535,55.272995,69.43491,108.872375,67.25276,0.0,60.08001,60.08001,0.0,67.166245,364.193,0.3,61.044884,80.06002,55.271954,0.61472595,61.044113
5287,19441440.0,54.997787,1.0,80.06002,0.5055,0.0,60.08001,0.0,64.80468,0.0,0.2625,80.06002,69.468765,0.0,54.99823,0.51055,1010.87024,1010.87024,0.3,0.0,35.410408,66.03966,54.99878,69.468765,108.93274,67.24035,0.0,60.08001,60.08001,0.0,67.15999,364.3813,0.3,61.019287,80.06002,54.997787,0.60965,61.018517
5288,19441500.0,54.871117,1.0,80.06002,0.5043017,0.0,60.08001,0.0,64.768425,0.0,0.2625,80.06002,69.478485,0.0,54.87156,0.5080729,1033.7454,1033.7454,0.3,0.0,35.547703,66.014496,54.87205,69.478485,108.950066,67.22179,0.0,60.08001,60.08001,0.0,67.14455,364.4353,0.3,61.006542,80.06002,54.871117,0.60743636,61.00583
5290,19441560.0,54.751038,1.0,80.06002,0.5032099,0.0,60.08001,0.0,64.73294,0.0,0.2625,80.06002,69.48526,0.0,54.75142,0.50586665,1055.204,1055.204,0.3,0.0,35.64346,65.98912,54.751915,69.48526,108.96214,67.20393,0.0,60.08001,60.08001,0.0,67.130875,364.473,0.3,60.993908,80.06002,54.751038,0.6054518,60.993195
5292,19441680.0,54.52944,1.0,80.06002,0.5013642,0.0,60.08001,0.0,64.713715,0.0,0.2625,80.06002,69.49326,0.0,54.52977,0.50231665,1094.2793,1094.2793,0.3,0.0,35.75665,65.972855,54.530212,69.49326,108.9764,67.18954,0.0,60.08001,60.08001,0.0,67.12219,364.51746,0.3,60.968914,80.06002,54.52944,0.60220927,60.968147
5295,19441800.0,54.330482,1.0,80.06002,0.5,0.0,60.08001,0.0,64.63961,0.0,0.2625,80.06002,69.49715,0.0,54.33081,0.5,1128.8076,1128.8076,0.3,0.0,35.811527,65.92029,54.331192,69.49715,108.98333,67.15152,0.0,60.08001,60.08001,0.0,67.091095,364.5391,0.3,60.944138,80.06002,54.330482,0.6,60.943428
5296,19441920.0,54.15184,1.0,80.06002,0.498908,0.0,60.08001,0.0,64.618576,0.0,0.2625,80.06002,69.49902,0.0,54.152115,0.4984963,1159.3682,1159.3682,0.3,0.0,35.838104,65.902374,54.152504,69.49902,108.98667,67.135704,0.0,60.08001,60.08001,0.0,67.08072,364.54953,0.3,60.91975,80.06002,54.15184,0.59837097,60.919037
5298,19442040.0,53.991386,1.0,80.06002,0.4978568,0.0,60.08001,0.0,64.54288,0.0,0.2625,80.06002,69.49994,0.0,53.99166,0.4973037,1186.4446,1186.4446,0.3,0.0,35.850975,65.848495,53.99199,69.49994,108.988304,67.09665,0.0,60.08001,60.08001,0.0,67.0482,364.55463,0.3,60.89569,80.06002,53.991386,0.59681976,60.894974
5300,19442100.0,53.917397,1.0,80.06002,0.4973476,0.0,60.08001,0.0,64.53244,0.0,0.2625,80.06002,69.50019,0.0,53.917614,0.49681714,1198.8069,1198.8069,0.3,0.0,35.854645,65.83916,53.91789,69.50019,108.98876,67.08879,0.0,60.08001,60.08001,0.0,67.04353,364.55606,0.3,60.88377,80.06002,53.917397,0.59607446,60.88311
5302,19442160.0,55.029045,1.0,80.06002,0.49685,26.272242,60.08001,0.0,64.52547,0.0,0.2625,80.06002,69.500374,0.0,53.84736,0.4964,1210.4467,1210.4467,0.3,26.27226,35.8572,65.833115,55.03042,69.500374,108.98909,67.082695,0.0,60.08001,60.08001,41.24818,67.03957,364.55704,0.3,60.87196,80.06002,55.029045,0.59535,60.8713
5305,19442280.0,55.031464,1.0,80.06002,0.49589136,29.193155,60.08001,0.0,64.459274,0.0,0.2625,80.06002,69.500595,0.0,53.717552,0.49576297,1231.7281,1231.7281,0.3,29.193169,35.860218,65.78674,55.032562,69.500595,108.98948,67.04919,0.0,60.08001,60.08001,45.81772,67.01282,364.55826,0.3,60.848614,80.06002,55.031464,0.5939654,60.847954
5306,19442400.0,55.03322,1.0,80.06002,0.49498457,31.822554,60.08001,0.0,64.44774,0.0,0.2625,80.06002,69.50069,0.0,53.600327,0.49537036,1251.0043,1251.0043,0.3,31.822563,35.86167,65.7762,55.0341,69.50069,108.98965,67.03853,0.0,60.08001,60.08001,49.933193,67.00749,364.5588,0.3,60.825653,80.06002,55.03322,0.5926697,60.824993
5308,19442520.0,55.034485,1.0,80.06002,0.49413332,34.251873,60.08001,0.0,64.382416,0.0,0.2625,80.06002,69.50074,0.0,53.49156,0.4952,1268.4087,1268.4087,0.3,34.25188,35.862377,65.73055,55.0352,69.50074,108.989746,67.005516,0.0,60.08001,60.08001,53.737144,66.98096,364.55908,0.3,60.80313,80.06002,55.034485,0.59146667,60.80247
5310,19442640.0,55.035416,1.0,80.06002,0.49334136,36.4346,60.08001,0.0,64.37187,0.0,0.2625,80.06002,69.500755,0.0,53.393677,0.49522963,1283.7842,1283.7842,0.3,36.434605,35.862717,65.72072,55.036022,69.500755,108.98977,66.99524,0.0,60.08001,60.08001,57.155823,66.97591,364.55917,0.3,60.780937,80.06002,55.035416,0.59035987,60.780334
5312,19442700.0,55.035805,1.0,80.06002,0.49296874,37.44228,60.08001,0.0,64.33902,0.0,0.2625,80.06002,69.50076,0.0,53.34841,0.4953125,1290.7782,1290.7782,0.3,37.442284,35.862812,65.69809,55.036354,69.50076,108.989784,66.97844,0.0,60.08001,60.08001,58.734333,66.96173,364.5592,0.3,60.77006,80.06002,55.035805,0.58984375,60.7694
5314,19442760.0,55.036186,1.0,80.06002,0.49261233,38.398327,60.08001,0.0,64.307434,0.0,0.2625,80.06002,69.50077,0.0,53.305458,0.49543703,1297.3427,1297.3427,0.3,38.398327,35.86288,65.675674,55.03663,69.50077,108.98979,66.962616,0.0,60.08001,60.08001,60.232082,66.949646,364.55923,0.3,60.75924,80.06002,55.036186,0.5893531,60.758636
5316,19442880.0,55.036736,1.0,80.06002,0.49195,40.16682,60.08001,0.0,64.297775,0.0,0.2625,80.06002,69.50076,0.0,53.225914,0.4958,1309.2723,1309.2723,0.3,40.16682,35.862957,65.66644,55.03712,69.50076,108.989784,66.95273,0.0,60.08001,60.08001,63.002907,66.94482,364.5592,0.3,60.737984,80.06002,55.036736,0.58845,60.737377
5318,19443000.0,55.037178,1.0,80.06002,0.491358,41.760952,60.08001,0.0,64.234215,0.0,0.2625,80.06002,69.50077,0.0,53.154175,0.4962963,1319.7401,1319.7401,0.3,41.760956,35.86299,65.62195,55.037506,69.50077,108.989784,66.92049,0.0,60.08001,60.08001,65.50083,66.91878,364.55923,0.3,60.717163,80.06002,55.037178,0.5876543,60.71656
5321,19443120.0,55.03756,1.0,80.06002,0.49084014,43.199135,60.08001,0.0,64.22537,0.0,0.2625,80.06002,69.500755,0.0,53.08941,0.49690372,1328.8928,1328.8928,0.3,43.199135,35.863007,65.61327,55.037834,69.500755,108.98977,66.91098,0.0,60.08001,60.08001,67.75457,66.91417,364.5592,0.3,60.69684,80.06002,55.03756,0.58696973,60.696236
5322,19443240.0,55.037834,1.0,80.06002,0.4904,44.49764,60.08001,0.0,64.16264,0.0,0.2625,80.06002,69.50076,0.0,53.030907,0.4976,1336.8607,1336.8607,0.3,44.49764,35.863014,65.56933,55.03811,69.50076,108.98978,66.87906,0.0,60.08001,60.08001,69.789566,66.88835,364.5592,0.3,60.67701,80.06002,55.037834,0.5864,60.676403
5324,19443300.0,55.038002,1.0,80.06002,0.49021026,45.09909,60.08001,0.0,64.15912,0.0,0.2625,80.06002,69.500755,0.0,53.00377,0.49797454,1340.4369,1340.4369,0.3,45.09909,35.863014,65.56526,55.03822,69.500755,108.98976,66.87494,0.0,60.08001,60.08001,70.732185,66.88714,364.55917,0.3,60.66723,80.06002,55.038002,0.58615935,60.66668
5326,19443360.0,55.03811,1.0,80.06002,0.49004135,45.670914,60.08001,0.0,64.15462,0.0,0.2625,80.06002,69.50075,0.0,52.97801,0.49836296,1343.759,1343.759,0.3,45.670914,35.863014,65.56109,55.03833,69.50075,108.98976,66.86989,0.0,60.08001,60.08001,71.62839,66.88396,364.55917,0.3,60.657616,80.06002,55.03811,0.58594877,60.657066
5328,19443480.0,55.03833,1.0,80.06002,0.4897679,46.7318,60.08001,0.0,64.092606,0.0,0.2625,80.06002,69.500755,0.0,52.93016,0.49917036,1349.69,1349.69,0.3,46.7318,35.863018,65.51758,55.038494,69.500755,108.98976,66.83836,0.0,60.08001,60.08001,73.29114,66.85835,364.55917,0.3,60.638832,80.06002,55.03833,0.58561975,60.638283
5330,19443600.0,55.038494,1.0,80.06002,0.48958334,47.691746,60.08001,0.0,64.08535,0.0,0.2625,80.06002,69.50075,0.0,52.88688,0.5,1354.7445,1354.7445,0.3,47.691746,35.863014,65.50984,55.03866,69.50075,108.98975,66.82946,0.0,60.08001,60.08001,74.79572,66.854126,364.5591,0.3,60.620537,80.06002,55.038494,0.5854167,60.619987
5332,19443720.0,55.03866,1.0,80.06002,0.48949134,48.559536,60.08001,0.0,64.02405,0.0,0.2625,80.06002,69.500755,0.0,52.84771,0.50082964,1359.0486,1359.0486,0.3,48.559536,35.863018,65.46677,55.038826,69.500755,108.98976,66.79826,0.0,60.08001,60.08001,76.1559,66.82869,364.55917,0.3,60.603344,80.06002,55.03866,0.5853432,60.602905
5334,19443840.0,55.03877,1.0,80.06002,0.48949566,49.340168,60.08001,0.0,64.01756,0.0,0.2625,80.06002,69.50075,0.0,52.8125,0.50163704,1362.7522,1362.7522,0.3,49.340168,35.863014,65.45941,55.038933,69.50075,108.98975,66.789635,0.0,60.08001,60.08001,77.37948,66.82468,364.5591,0.3,60.587852,80.06002,55.03877,0.5854031,60.587414
5337,19443900.0,55.03888,1.0,80.06002,0.4895351,49.700424,60.08001,0.0,63.986694,0.0,0.2625,80.06002,69.50075,0.0,52.79624,0.5020255,1364.401,1364.401,0.3,49.700424,35.863014,65.43804,55.038986,69.50075,108.98976,66.773705,0.0,60.08001,60.08001,77.944145,66.811005,364.55917,0.3,60.580658,80.06002,55.03888,0.5854842,60.580273
5339,19443960.0,55.038933,1.0,80.06002,0.4896,50.042034,60.08001,0.0,63.956978,0.0,0.2625,80.06002,69.500755,0.0,52.78086,0.5024,1365.9246,1365.9246,0.3,50.042034,35.863018,65.41678,55.039043,69.500755,108.98976,66.75876,0.0,60.08001,60.08001,78.4796,66.79947,364.55917,0.3,60.573845,80.06002,55.038933,0.5856,60.573463
5340,19444080.0,55.039043,1.0,80.06002,0.48980802,50.673187,60.08001,0.0,63.95121,0.0,0.2625,80.06002,69.50075,0.0,52.75235,0.5030963,1368.6222,1368.6222,0.3,50.673187,35.863014,65.40987,55.039154,69.50075,108.98975,66.75047,0.0,60.08001,60.08001,79.46889,66.79556,364.5591,0.3,60.561264,80.06002,55.039043,0.5859377,60.560936
5342,19444200.0,55.039154,1.0,80.06002,0.49012345,51.240868,60.08001,0.0,63.891335,0.0,0.2625,80.06002,69.500755,0.0,52.726753,0.5037037,1370.8953,1370.8953,0.3,51.240868,35.863018,65.367676,55.03926,69.500755,108.98977,66.71987,0.0,60.08001,60.08001,80.35869,66.77052,364.55917,0.3,60.549896,80.06002,55.039154,0.58641976,60.54962
5344,19444320.0,55.039207,1.0,80.06002,0.49055,51.75158,60.08001,0.0,63.886223,0.0,0.2625,80.06002,69.500755,0.0,52.703682,0.5042,1372.7871,1372.7871,0.3,51.75158,35.863018,65.36114,55.039318,69.500755,108.98976,66.71179,0.0,60.08001,60.08001,81.159195,66.766785,364.55917,0.3,60.53968,80.06002,55.039207,0.58705,60.53935
5346,19444440.0,55.039318,1.0,80.06002,0.49109137,52.21117,60.08001,0.0,63.827007,0.0,0.2625,80.06002,69.50076,0.0,52.68297,0.504563,1374.3364,1374.3364,0.3,52.21117,35.86302,65.31939,55.039375,69.50076,108.98978,66.68153,0.0,60.08001,60.08001,81.87958,66.7419,364.5592,0.3,60.530396,80.06002,55.039318,0.5878321,60.53012
5348,19444500.0,55.039318,1.0,80.06002,0.49140626,52.42346,60.08001,0.0,63.825302,0.0,0.2625,80.06002,69.500755,0.0,52.673355,0.5046875,1374.9933,1374.9933,0.3,52.42346,35.86302,65.31637,55.03943,69.500755,108.98977,66.67812,0.0,60.08001,60.08001,82.21233,66.741135,364.5592,0.3,60.526054,80.06002,55.039318,0.5882813,60.52578
5350,19444560.0,55.039375,1.0,80.06002,0.49175122,52.624905,60.08001,0.0,63.822613,0.0,0.2625,80.06002,69.500755,0.0,52.66429,0.5047704,1375.5767,1375.5767,0.3,52.624905,35.86302,65.31329,55.03943,69.500755,108.98977,66.67373,0.0,60.08001,60.08001,82.52808,66.73833,364.5592,0.3,60.52188,80.06002,55.039375,0.58876973,60.52166
5352,19444680.0,55.03943,1.0,80.06002,0.49253333,52.997528,60.08001,0.0,63.764,0.0,0.2625,80.06002,69.50076,0.0,52.647484,0.5048,1376.5374,1376.5374,0.3,52.997528,35.863026,65.27193,55.039482,69.50076,108.989784,66.64374,0.0,60.08001,60.08001,83.11216,66.71361,364.55923,0.3,60.514137,80.06002,55.03943,0.58986664,60.513916
5355,19444800.0,55.039482,1.0,80.06002,0.49344134,53.33331,60.08001,0.0,63.760265,0.0,0.2625,80.06002,69.50076,0.0,52.632324,0.5046296,1377.2437,1377.2437,0.3,53.33331,35.86302,65.266266,55.039536,69.50076,108.98978,66.636215,0.0,60.08001,60.08001,83.63848,66.710205,364.5592,0.3,60.50688,80.06002,55.039482,0.59112656,60.506664
5356,19444920.0,55.039536,1.0,80.06002,0.494479,53.636105,60.08001,0.0,63.702255,0.0,0.2625,80.06002,69.50077,0.0,52.618645,0.50423706,1377.718,1377.718,0.3,53.636105,35.863026,65.225296,55.039593,69.50077,108.98979,66.60644,0.0,60.08001,60.08001,84.113106,66.68559,364.55923,0.3,60.500072,80.06002,55.039536,0.5925531,60.499855
5358,19445040.0,55.039593,1.0,80.06002,0.49565,53.90939,60.08001,0.0,63.69918,0.0,0.2625,80.06002,69.50076,0.0,52.606285,0.5036,1377.9791,1377.9791,0.3,53.90939,35.863026,65.22002,55.03965,69.50076,108.989784,66.59914,0.0,60.08001,60.08001,84.541466,66.68236,364.55923,0.3,60.49348,80.06002,55.039593,0.59415,60.493317
5360,19445100.0,55.039593,1.0,80.06002,0.49628666,54.035957,60.08001,0.0,63.669903,0.0,0.2625,80.06002,69.50077,0.0,52.60057,0.5031829,1378.035,1378.035,0.3,54.035957,35.863026,65.19969,55.03965,69.50077,108.98979,66.583916,0.0,60.08001,60.08001,84.73986,66.66906,364.55923,0.3,60.490242,80.06002,55.039593,0.5950135,60.490074
5363,19445160.0,55.03965,1.0,80.06002,0.49695802,54.156296,60.08001,0.0,63.641777,0.0,0.2625,80.06002,69.50077,0.0,52.595135,0.5026963,1378.0437,1378.0437,0.3,54.156296,35.86303,65.179474,55.039703,69.50077,108.98979,66.56963,0.0,60.08001,60.08001,84.92849,66.65791,364.55927,0.3,60.487053,80.06002,55.03965,0.595921,60.48683
5364,19445280.0,55.03965,1.0,80.06002,0.4984068,54.379658,60.08001,0.0,63.639305,0.0,0.2625,80.06002,69.50077,0.0,52.585083,0.5015037,1377.9253,1377.9253,0.3,54.379658,35.863026,65.174644,55.039703,69.50077,108.989784,66.56261,0.0,60.08001,60.08001,85.2786,66.65478,364.55923,0.3,60.48057,80.06002,55.03965,0.59786975,60.480408
5366,19445400.0,55.039703,1.0,80.06002,0.5,54.582027,60.08001,0.0,63.58256,0.0,0.2625,80.06002,69.50077,0.0,52.575966,0.5,1377.6357,1377.6357,0.3,54.582027,35.86303,65.13449,55.039757,69.50077,108.9898,66.533325,0.0,60.08001,60.08001,85.59582,66.63049,364.55927,0.3,60.47398,80.06002,55.039703,0.6,60.473763
5368,19445520.0,55.039757,1.0,80.06002,0.5018296,54.76572,60.08001,0.0,63.58064,0.0,0.2625,80.06002,69.50077,0.0,52.56767,0.49811667,1377.1848,1377.1848,0.3,54.76572,35.863026,65.130035,55.039757,69.50077,108.989784,66.52651,0.0,60.08001,60.08001,85.88375,66.62747,364.55923,0.3,60.467056,80.06002,55.039757,0.60234874,60.46684
5370,19445640.0,55.039757,1.0,80.06002,0.5039704,54.93282,60.08001,0.0,63.524445,0.0,0.2625,80.06002,69.50077,0.0,52.56009,0.49582222,1376.5803,1376.5803,0.3,54.93282,35.86303,65.090324,55.03981,69.50077,108.98979,66.49745,0.0,60.08001,60.08001,86.14568,66.6033,364.55923,0.3,60.459698,80.06002,55.039757,0.60493827,60.45948
5373,19445700.0,55.039757,1.0,80.06002,0.50515044,55.010742,60.08001,0.0,63.524334,0.0,0.2625,80.06002,69.50076,0.0,52.556572,0.49453124,1376.2225,1376.2225,0.3,55.010742,35.863026,65.08835,55.03981,69.50076,108.989784,66.49465,0.0,60.08001,60.08001,86.26783,66.60292,364.55923,0.3,60.455795,80.06002,55.039757,0.6063175,60.455578
5374,19445760.0,55.039757,1.0,80.06002,0.5064,55.085213,60.08001,0.0,63.523125,0.0,0.2625,80.06002,69.50076,0.0,52.553223,0.49315,1375.8287,1375.8287,0.3,55.085213,35.863026,65.08632,55.03981,69.50076,108.98978,66.49086,0.0,60.08001,60.08001,86.38457,66.60051,364.5592,0.3,60.45179,80.06002,55.039757,0.60775,60.451515
5376,19445880.0,55.03981,1.0,80.06002,0.5090963,55.22461,60.08001,0.0,63.46748,0.0,0.2625,80.06002,69.50076,0.0,52.54696,0.49013335,1374.9348,1374.9348,0.3,55.22461,35.863026,65.04698,55.03981,69.50076,108.989784,66.46202,0.0,60.08001,60.08001,86.60307,66.5765,364.5592,0.3,60.443108,80.06002,55.03981,0.61076546,60.442886
5378,19446000.0,55.03981,1.0,80.06002,0.51203704,55.35255,60.08001,0.0,63.466713,0.0,0.2625,80.06002,69.500755,0.0,52.54119,0.48680556,1373.9022,1373.9022,0.3,55.35255,35.863018,65.04336,55.039867,69.500755,108.98976,66.45565,0.0,60.08001,60.08001,86.803635,66.57375,364.55917,0.3,60.433662,80.06002,55.03981,0.61396605,60.43333
5380,19446120.0,55.03981,1.0,80.06002,0.5152,55.47044,60.08001,0.0,63.41156,0.0,0.2625,80.06002,69.500755,0.0,52.535866,0.4832,1372.7335,1372.7335,0.3,55.47044,35.863018,65.00447,55.039867,69.500755,108.98976,66.427086,0.0,60.08001,60.08001,86.988434,66.54991,364.55917,0.3,60.42317,80.06002,55.03981,0.61733335,60.422836
5382,19446240.0,55.039867,1.0,80.06002,0.518563,55.579536,60.08001,0.0,63.411285,0.0,0.2625,80.06002,69.50074,0.0,52.530922,0.47935,1371.4297,1371.4297,0.3,55.579536,35.86301,65.00128,55.039867,69.50074,108.98974,66.42088,0.0,60.08001,60.08001,87.159454,66.547386,364.55908,0.3,60.411522,80.06002,55.039867,0.6208488,60.41114
5384,19446300.0,55.039867,1.0,80.06002,0.5203125,55.631153,60.08001,0.0,63.383377,0.0,0.2625,80.06002,69.50074,0.0,52.52861,0.47734374,1370.7274,1370.7274,0.3,55.631153,35.86301,64.98195,55.039867,69.50074,108.98973,66.40616,0.0,60.08001,60.08001,87.24037,66.53448,364.55908,0.3,60.405205,80.06002,55.039867,0.6226562,60.404877
5386,19446360.0,55.039867,1.0,80.06002,0.5221037,55.680992,60.08001,0.0,63.35663,0.0,0.2625,80.06002,69.50073,0.0,52.52636,0.4752889,1369.9915,1369.9915,0.3,55.680992,35.863007,64.96277,55.039867,69.50073,108.98973,66.39248,0.0,60.08001,60.08001,87.3185,66.52365,364.55905,0.3,60.398613,80.06002,55.039867,0.62449384,60.39823
5389,19446480.0,55.039867,1.0,80.06002,0.5258,55.77585,60.08001,0.0,63.356903,0.0,0.2625,80.06002,69.50071,0.0,52.522076,0.47105,1368.418,1368.418,0.3,55.77585,35.863,64.96002,55.039867,69.50071,108.98969,66.38649,0.0,60.08001,60.08001,87.4672,66.52124,364.55896,0.3,60.384277,80.06002,55.039867,0.62825,60.383835
5390,19446600.0,55.039867,1.0,80.06002,0.52962965,55.865047,60.08001,0.0,63.302742,0.0,0.2625,80.06002,69.5007,0.0,52.518013,0.46666667,1366.7083,1366.7083,0.3,55.865047,35.862995,64.921906,55.039925,69.5007,108.98968,66.35831,0.0,60.08001,60.08001,87.60703,66.49773,364.55893,0.3,60.3684,80.06002,55.039867,0.6320988,60.367905
5392,19446720.0,55.039867,1.0,80.06002,0.53357035,55.949448,60.08001,0.0,63.3034,0.0,0.2625,80.06002,69.50069,0.0,52.51422,0.4621722,1364.8599,1364.8599,0.3,55.949448,35.862984,64.91954,55.039925,69.50069,108.98965,66.35254,0.0,60.08001,60.08001,87.73936,66.495476,364.5588,0.3,60.350822,80.06002,55.039867,0.6360216,60.350327
5394,19446840.0,55.039925,1.0,80.06002,0.5376,56.029835,60.08001,0.0,63.249676,0.0,0.2625,80.06002,69.50067,0.0,52.510597,0.4576,1362.8702,1362.8702,0.3,56.029835,35.862976,64.88186,55.039925,69.50067,108.989624,66.324524,0.0,60.08001,60.08001,87.86538,66.47208,364.55878,0.3,60.331432,80.06002,55.039925,0.64,60.330826
5396,19446900.0,55.039925,1.0,80.06002,0.5396412,56.068745,60.08001,0.0,63.250774,0.0,0.2625,80.06002,69.50066,0.0,52.508835,0.45529515,1361.8213,1361.8213,0.3,56.068745,35.86297,64.88098,55.039925,69.50066,108.9896,66.32222,0.0,60.08001,60.08001,87.926384,66.472015,364.5587,0.3,60.320995,80.06002,55.039925,0.64200425,60.32039
5398,19446960.0,55.039925,1.0,80.06002,0.5416963,56.106915,60.08001,0.0,63.25083,0.0,0.2625,80.06002,69.50065,0.0,52.507133,0.45298332,1360.7356,1360.7356,0.3,56.106915,35.86296,64.87994,55.039925,69.50065,108.989586,66.318924,0.0,60.08001,60.08001,87.98623,66.469986,364.55862,0.3,60.310066,80.06002,55.039925,0.64401543,60.309402
5400,19447080.0,55.039925,1.0,80.06002,0.54583704,56.181343,60.08001,0.0,63.19749,0.0,0.2625,80.06002,69.50063,0.0,52.50373,0.44835556,1358.4524,1358.4524,0.3,56.181343,35.86295,64.842636,55.039925,69.50063,108.989555,66.29113,0.0,60.08001,60.08001,88.10292,66.44675,364.55853,0.3,60.286552,80.06002,55.039925,0.64804935,60.28584
5402,19447200.0,55.039925,1.0,80.06002,0.55,56.25371,60.08001,0.0,63.199028,0.0,0.2625,80.06002,69.5006,0.0,52.50049,0.44375,1356.0155,1356.0155,0.3,56.25371,35.862934,64.841095,55.039925,69.5006,108.98951,66.28569,0.0,60.08001,60.08001,88.216385,66.444824,364.5584,0.3,60.260788,80.06002,55.039925,0.65208334,60.26002
5405,19447320.0,55.039925,1.0,80.06002,0.554163,56.324745,60.08001,0.0,63.146072,0.0,0.2625,80.06002,69.50059,0.0,52.4973,0.4392,1353.4144,1353.4144,0.3,56.324745,35.862923,64.804245,55.039925,69.50059,108.98946,66.25806,0.0,60.08001,60.08001,88.32776,66.42175,364.55832,0.3,60.232666,80.06002,55.039925,0.6560988,60.23179
5407,19447440.0,55.039925,1.0,80.06002,0.5583037,56.395245,60.08001,0.0,63.14794,0.0,0.2625,80.06002,69.50055,0.0,52.494118,0.43473887,1350.6394,1350.6394,0.3,56.395245,35.8629,64.80331,55.039925,69.50055,108.989395,66.25284,0.0,60.08001,60.08001,88.4383,66.42006,364.55807,0.3,60.202232,80.06002,55.039925,0.66007715,60.2013
5408,19447500.0,55.039925,1.0,80.06002,0.5603588,56.43027,60.08001,0.0,63.12108,0.0,0.2625,80.06002,69.500534,0.0,52.492523,0.43255207,1349.1882,1349.1882,0.3,56.43027,35.86289,64.785065,55.039925,69.500534,108.98937,66.23862,0.0,60.08001,60.08001,88.493225,66.407585,364.55798,0.3,60.186195,80.06002,55.039925,0.6620467,60.185257
5410,19447560.0,55.039925,1.0,80.06002,0.5624,56.46512,60.08001,0.0,63.095375,0.0,0.2625,80.06002,69.50052,0.0,52.49093,0.4304,1347.6956,1347.6956,0.3,56.46512,35.862877,64.767105,55.039925,69.50052,108.98934,66.22537,0.0,60.08001,60.08001,88.54786,66.39715,364.55792,0.3,60.1696,80.06002,55.039925,0.664,60.16867
5412,19447680.0,55.039925,1.0,80.06002,0.5664296,56.534184,60.08001,0.0,63.097572,0.0,0.2625,80.06002,69.50046,0.0,52.4878,0.42621666,1344.5883,1344.5883,0.3,56.534184,35.86285,64.76672,55.039925,69.50046,108.98925,66.22032,0.0,60.08001,60.08001,88.65615,66.395615,364.55765,0.3,60.134995,80.06002,55.039925,0.66784877,60.13401
5414,19447800.0,55.039925,1.0,80.06002,0.5703704,56.60228,60.08001,0.0,63.04533,0.0,0.2625,80.06002,69.50042,0.0,52.484722,0.42222223,1341.3239,1341.3239,0.3,56.60228,35.862823,64.731125,55.039925,69.50042,108.989174,66.19302,0.0,60.08001,60.08001,88.762924,66.37298,364.5574,0.3,60.098522,80.06002,55.039925,0.67160493,60.09748
5417,19447920.0,55.039925,1.0,80.06002,0.5742,56.66925,60.08001,0.0,63.04786,0.0,0.2625,80.06002,69.50036,0.0,52.4817,0.41845,1337.9081,1337.9081,0.3,56.66925,35.86279,64.73123,55.039925,69.50036,108.98907,66.18813,0.0,60.08001,60.08001,88.867935,66.37166,364.5571,0.3,60.060345,80.06002,55.039925,0.67525,60.05919
5418,19448040.0,55.039925,1.0,80.06002,0.5778963,56.734962,60.08001,0.0,62.99589,0.0,0.2625,80.06002,69.50031,0.0,52.478737,0.41493332,1334.3474,1334.3474,0.3,56.734962,35.862755,64.69614,55.039925,69.50031,108.988976,66.160995,0.0,60.08001,60.08001,88.97097,66.3492,364.5569,0.3,60.02052,80.06002,55.039925,0.6787654,60.019363
5420,19448100.0,55.039925,1.0,80.06002,0.5796875,56.767303,60.08001,0.0,62.997814,0.0,0.2625,80.06002,69.50028,0.0,52.47725,0.41328126,1332.5146,1332.5146,0.3,56.767303,35.862736,64.69641,55.039925,69.50028,108.98892,66.159134,0.0,60.08001,60.08001,89.021675,66.34963,364.55673,0.3,60.000084,80.06002,55.039925,0.68046874,59.99893
5422,19448160.0,55.039925,1.0,80.06002,0.58143705,56.79928,60.08001,0.0,62.998695,0.0,0.2625,80.06002,69.500244,0.0,52.475822,0.41170555,1330.6481,1330.6481,0.3,56.79928,35.862717,64.696625,55.039925,69.500244,108.98887,66.15627,0.0,60.08001,60.08001,89.07181,66.3481,364.55652,0.3,59.97932,80.06002,55.039925,0.6821327,59.97811
5425,19448280.0,55.039925,1.0,80.06002,0.5848,56.862076,60.08001,0.0,62.947002,0.0,0.2625,80.06002,69.50019,0.0,52.47297,0.4088,1326.8169,1326.8169,0.3,56.862076,35.862682,64.66191,55.039925,69.50019,108.98876,66.12936,0.0,60.08001,60.08001,89.17027,66.32585,364.55624,0.3,59.936806,80.06002,55.039925,0.6853333,59.93554
5426,19448400.0,55.039925,1.0,80.06002,0.587963,56.92325,60.08001,0.0,62.950024,0.0,0.2625,80.06002,69.50013,0.0,52.470222,0.40625,1322.8605,1322.8605,0.3,56.92325,35.862644,64.66263,55.039925,69.50013,108.98866,66.12474,0.0,60.08001,60.08001,89.26618,66.32497,364.55594,0.3,59.893135,80.06002,55.039925,0.68834877,59.89187
5428,19448520.0,55.039925,1.0,80.06002,0.5909037,56.982674,60.08001,0.0,62.898663,0.0,0.2625,80.06002,69.50008,0.0,52.46753,0.40408888,1318.7856,1318.7856,0.3,56.982674,35.86261,64.62819,55.039925,69.50008,108.98857,66.09799,0.0,60.08001,60.08001,89.35936,66.30294,364.55566,0.3,59.848473,80.06002,55.039925,0.6911605,59.847153
5430,19448640.0,55.039925,1.0,80.06002,0.5936,57.040257,60.08001,0.0,62.9019,0.0,0.2625,80.06002,69.500015,0.0,52.464947,0.40235,1314.5995,1314.5995,0.3,57.040257,35.862576,64.62901,55.039925,69.500015,108.988464,66.09354,0.0,60.08001,60.08001,89.44964,66.30223,364.55536,0.3,59.802933,80.06002,55.039925,0.69375,59.801617
5432,19448700.0,55.039925,1.0,80.06002,0.5948495,57.068325,60.08001,0.0,62.875755,0.0,0.2625,80.06002,69.49999,0.0,52.463684,0.4016493,1312.4669,1312.4669,0.3,57.068325,35.86256,64.61171,55.039925,69.49999,108.98843,66.07976,0.0,60.08001,60.08001,89.493645,66.290306,364.55524,0.3,59.77986,80.06002,55.039925,0.69495565,59.778545
5434,19448760.0,55.039925,1.0,80.06002,0.59602964,57.095894,60.08001,0.0,62.85076,0.0,0.2625,80.06002,69.49997,0.0,52.462418,0.40106666,1310.3092,1310.3092,0.3,57.095894,35.86254,64.59473,55.039925,69.49997,108.98838,66.066895,0.0,60.08001,60.08001,89.536865,66.28042,364.55508,0.3,59.756683,80.06002,55.039925,0.69609874,59.755363
5436,19448880.0,55.039925,1.0,80.06002,0.5981704,57.149487,60.08001,0.0,62.85428,0.0,0.2625,80.06002,69.499916,0.0,52.460003,0.40027222,1305.9221,1305.9221,0.3,57.149487,35.862507,64.59561,55.039978,69.499916,108.98828,66.06267,0.0,60.08001,60.08001,89.620895,66.27992,364.55484,0.3,59.70988,80.06002,55.039925,0.69818825,59.708508
5438,19449000.0,55.039925,1.0,80.06002,0.6,57.20095,60.08001,0.0,62.803356,0.0,0.2625,80.06002,69.49988,0.0,52.457695,0.4,1301.4457,1301.4457,0.3,57.20095,35.86248,64.56145,55.039978,69.49988,108.988205,66.03613,0.0,60.08001,60.08001,89.701584,66.25839,364.5546,0.3,59.66264,80.06002,55.039925,0.7,59.661266
5441,19449120.0,55.039925,1.0,80.06002,0.60166484,57.250183,60.08001,0.0,62.807037,0.0,0.2625,80.06002,69.49983,0.0,52.455444,0.40029013,1296.8878,1296.8878,0.3,57.250183,35.86245,64.56232,55.039978,69.49983,108.98814,66.03201,0.0,60.08001,60.08001,89.77877,66.25812,364.5544,0.3,59.615124,80.06002,55.039925,0.7016111,59.61375
5442,19449240.0,55.039925,1.0,80.06002,0.6033185,57.297108,60.08001,0.0,62.75639,0.0,0.2625,80.06002,69.49979,0.0,52.4533,0.4011358,1292.2561,1292.2561,0.3,57.297108,35.862427,64.52815,55.039978,69.49979,108.98806,66.00571,0.0,60.08001,60.08001,89.85234,66.236694,364.5542,0.3,59.567444,80.06002,55.039925,0.7031111,59.56607
5444,19449300.0,55.039978,1.0,80.06002,0.6041377,57.319675,60.08001,0.0,62.75892,0.0,0.2625,80.06002,69.49977,0.0,52.452312,0.4017554,1289.915,1289.915,0.3,57.319675,35.862415,64.528595,55.039978,69.49977,108.98804,66.00423,0.0,60.08001,60.08001,89.88772,66.23773,364.55408,0.3,59.543602,80.06002,55.039978,0.70381945,59.54223
5446,19449360.0,55.039978,1.0,80.06002,0.60495,57.341625,60.08001,0.0,62.760292,0.0,0.2625,80.06002,69.499756,0.0,52.451324,0.4025,1287.5586,1287.5586,0.3,57.341625,35.8624,64.52898,55.039978,69.499756,108.988,66.001755,0.0,60.08001,60.08001,89.922134,66.23663,364.55402,0.3,59.51976,80.06002,55.039978,0.7045,59.518387
5448,19449480.0,55.039978,1.0,80.06002,0.60654813,57.383663,60.08001,0.0,62.70986,0.0,0.2625,80.06002,69.499725,0.0,52.4494,0.4043457,1282.8033,1282.8033,0.3,57.383663,35.86238,64.494865,55.039978,69.499725,108.98795,65.97555,0.0,60.08001,60.08001,89.988045,66.21544,364.55386,0.3,59.472244,80.06002,55.039978,0.70577776,59.47093
5450,19449600.0,55.039978,1.0,80.06002,0.60810184,57.42313,60.08001,0.0,62.71393,0.0,0.2625,80.06002,69.4997,0.0,52.447643,0.4066358,1277.9987,1277.9987,0.3,57.42313,35.862362,64.495636,55.039978,69.4997,108.98791,65.9717,0.0,60.08001,60.08001,90.04991,66.215485,364.5537,0.3,59.42506,80.06002,55.039978,0.70694447,59.423687
5452,19449720.0,55.039978,1.0,80.06002,0.6096,57.459946,60.08001,0.0,62.663773,0.0,0.2625,80.06002,69.49968,0.0,52.44594,0.40933332,1273.153,1273.153,0.3,57.459946,35.862347,64.46147,55.039978,69.49968,108.98786,65.94566,0.0,60.08001,60.08001,90.10763,66.19445,364.5536,0.3,59.37831,80.06002,55.039978,0.708,59.376938
5454,19449840.0,55.039978,1.0,80.06002,0.6110315,57.494022,60.08001,0.0,62.668007,0.0,0.2625,80.06002,69.49966,0.0,52.444405,0.41240123,1268.2747,1268.2747,0.3,57.494022,35.86233,64.462234,55.039978,69.49966,108.98782,65.941925,0.0,60.08001,60.08001,90.16106,66.194725,364.55347,0.3,59.332115,80.06002,55.039978,0.70894444,59.330795
5457,19449900.0,55.039978,1.0,80.06002,0.6117188,57.510014,60.08001,0.0,62.642464,0.0,0.2625,80.06002,69.49965,0.0,52.443687,0.4140625,1265.826,1265.826,0.3,57.510014,35.862328,64.44504,55.039978,69.49965,108.98781,65.92847,0.0,60.08001,60.08001,90.18613,66.183075,364.55344,0.3,59.309265,80.06002,55.039978,0.709375,59.308
5458,19449960.0,55.039978,1.0,80.06002,0.6123852,57.525295,60.08001,0.0,62.61802,0.0,0.2625,80.06002,69.49964,0.0,52.44303,0.41580248,1263.3724,1263.3724,0.3,57.525295,35.86232,64.42807,55.039978,69.49964,108.98779,65.91606,0.0,60.08001,60.08001,90.21008,66.1738,364.5534,0.3,59.286633,80.06002,55.039978,0.7097778,59.28537
5460,19450080.0,55.039978,1.0,80.06002,0.61365,57.553673,60.08001,0.0,62.62252,0.0,0.2625,80.06002,69.499626,0.0,52.44171,0.4195,1258.4552,1258.4552,0.3,57.553673,35.862312,64.42883,55.039978,69.499626,108.98777,65.91249,0.0,60.08001,60.08001,90.25456,66.174126,364.5533,0.3,59.24208,80.06002,55.039978,0.7105,59.24082
5462,19450200.0,55.039978,1.0,80.06002,0.6148148,57.579086,60.08001,0.0,62.572754,0.0,0.2625,80.06002,69.49962,0.0,52.44056,0.4234568,1253.5315,1253.5315,0.3,57.579086,35.8623,64.39467,55.039978,69.49962,108.98775,65.88667,0.0,60.08001,60.08001,90.2944,66.153366,364.55328,0.3,59.198524,80.06002,55.039978,0.7111111,59.197258
5465,19450320.0,55.039978,1.0,80.06002,0.6158685,57.60145,60.08001,0.0,62.57737,0.0,0.2625,80.06002,69.4996,0.0,52.439568,0.4276358,1248.6106,1248.6106,0.3,57.60145,35.862293,64.39544,55.039978,69.4996,108.98773,65.88326,0.0,60.08001,60.08001,90.32946,66.1538,364.5532,0.3,59.156113,80.06002,55.039978,0.7116111,59.154907
5466,19450440.0,55.039978,1.0,80.06002,0.6168,57.62071,60.08001,0.0,62.527817,0.0,0.2625,80.06002,69.499596,0.0,52.43869,0.432,1243.7013,1243.7013,0.3,57.62071,35.86229,64.36138,55.039978,69.499596,108.98772,65.857605,0.0,60.08001,60.08001,90.35964,66.13304,364.55316,0.3,59.11503,80.06002,55.039978,0.712,59.113873
5468,19450500.0,55.039978,1.0,80.06002,0.6172164,57.629147,60.08001,0.0,62.530785,0.0,0.2625,80.06002,69.499596,0.0,52.438305,0.43423998,1241.2539,1241.2539,0.3,57.629147,35.862286,64.36188,55.039978,69.499596,108.98771,65.8564,0.0,60.08001,60.08001,90.37286,66.13446,364.55313,0.3,59.09503,80.06002,55.039978,0.7121528,59.09388
5470,19450560.0,55.039978,1.0,80.06002,0.6175982,57.63678,60.08001,0.0,62.532654,0.0,0.2625,80.06002,69.49958,0.0,52.437973,0.43651235,1238.813,1238.813,0.3,57.63678,35.86228,64.36215,55.039978,69.49958,108.9877,65.85431,0.0,60.08001,60.08001,90.38483,66.13353,364.55313,0.3,59.075363,80.06002,55.039978,0.71227777,59.074265
5472,19450680.0,55.039978,1.0,80.06002,0.61825186,57.649597,60.08001,0.0,62.483322,0.0,0.2625,80.06002,69.49958,0.0,52.43737,0.4411358,1233.9546,1233.9546,0.3,57.649597,35.862278,64.32815,55.039978,69.49958,108.98769,65.828766,0.0,60.08001,60.08001,90.404915,66.11288,364.5531,0.3,59.037354,80.06002,55.039978,0.7124444,59.036255
5475,19450800.0,55.039978,1.0,80.06002,0.61875,57.6591,60.08001,0.0,62.488323,0.0,0.2625,80.06002,69.49957,0.0,52.43693,0.44583333,1229.1355,1229.1355,0.3,57.6591,35.862274,64.329025,55.039978,69.49957,108.98768,65.825584,0.0,60.08001,60.08001,90.41979,66.11343,364.55304,0.3,59.001045,80.06002,55.039978,0.7125,59.0
5477,19450920.0,55.039978,1.0,80.06002,0.6190815,57.666447,60.08001,0.0,62.43927,0.0,0.2625,80.06002,69.499565,0.0,52.4366,0.4505679,1224.3289,1224.3289,0.3,57.666447,35.86227,64.295074,55.039978,69.499565,108.98767,65.800156,0.0,60.08001,60.08001,90.4313,66.09283,364.55304,0.3,58.965557,80.06002,55.039978,0.7124444,58.964516
5478,19451040.0,55.039978,1.0,80.06002,0.61923516,57.675182,60.08001,0.0,62.444435,0.0,0.2625,80.06002,69.49956,0.0,52.43622,0.45530248,1219.4806,1219.4806,0.3,57.675182,35.862267,64.29607,55.039978,69.49956,108.98766,65.797134,0.0,60.08001,60.08001,90.44499,66.09343,364.553,0.3,58.92974,80.06002,55.039978,0.71227777,58.928753
5480,19451100.0,55.039978,1.0,80.06002,0.6192419,57.680088,60.08001,0.0,62.419384,0.0,0.2625,80.06002,69.49956,0.0,52.435997,0.45765817,1217.0414,1217.0414,0.3,57.680088,35.862267,64.27904,55.039978,69.49956,108.987656,65.78395,0.0,60.08001,60.08001,90.45268,66.081894,364.55298,0.3,58.91178,80.06002,55.039978,0.7121528,58.910736
5482,19451160.0,55.039978,1.0,80.06002,0.6192,57.685265,60.08001,0.0,62.395546,0.0,0.2625,80.06002,69.49956,0.0,52.435776,0.46,1214.5934,1214.5934,0.3,57.685265,35.862267,64.26223,55.039978,69.49956,108.98766,65.771805,0.0,60.08001,60.08001,90.46079,66.07289,364.553,0.3,58.89376,80.06002,55.039978,0.712,58.892715
5484,19451280.0,55.039978,1.0,80.06002,0.6189648,57.69616,60.08001,0.0,62.40087,0.0,0.2625,80.06002,69.49955,0.0,52.435284,0.46462345,1209.6742,1209.6742,0.3,57.69616,35.862263,64.263275,55.039978,69.49955,108.98764,65.76889,0.0,60.08001,60.08001,90.47788,66.07355,364.55298,0.3,58.857616,80.06002,55.039978,0.7116111,58.856575
5486,19451400.0,55.039978,1.0,80.06002,0.61851853,57.70741,60.08001,0.0,62.352203,0.0,0.2625,80.06002,69.49955,0.0,52.43479,0.4691358,1204.7303,1204.7303,0.3,57.70741,35.862263,64.229546,55.039978,69.49955,108.98764,65.74368,0.0,60.08001,60.08001,90.49552,66.053055,364.55298,0.3,58.82142,80.06002,55.039978,0.7111111,58.820374
5488,19451520.0,55.039978,1.0,80.06002,0.61785,57.718567,60.08001,0.0,62.35775,0.0,0.2625,80.06002,69.49955,0.0,52.434296,0.4735,1199.7695,1199.7695,0.3,57.718567,35.86226,64.23076,55.039978,69.49955,108.98763,65.740875,0.0,60.08001,60.08001,90.51302,66.053825,364.55292,0.3,58.785217,80.06002,55.039978,0.7105,58.784172
5490,19451640.0,55.039978,1.0,80.06002,0.6169481,57.72924,60.08001,0.0,62.309246,0.0,0.2625,80.06002,69.49955,0.0,52.4338,0.477679,1194.7996,1194.7996,0.3,57.72924,35.86226,64.197136,55.039978,69.49955,108.98763,65.715836,0.0,60.08001,60.08001,90.529755,66.03334,364.55292,0.3,58.74907,80.06002,55.039978,0.7097778,58.748028
5492,19451700.0,55.039978,1.0,80.06002,0.61640626,57.734276,60.08001,0.0,62.312653,0.0,0.2625,80.06002,69.49954,0.0,52.43358,0.4796875,1192.3137,1192.3137,0.3,57.734276,35.862255,64.19791,55.039978,69.49954,108.987625,65.71495,0.0,60.08001,60.08001,90.53765,66.034874,364.5529,0.3,58.731056,80.06002,55.039978,0.709375,58.73001
5495,19451760.0,55.039978,1.0,80.06002,0.6158019,57.739056,60.08001,0.0,62.314957,0.0,0.2625,80.06002,69.49954,0.0,52.43336,0.4816358,1189.8287,1189.8287,0.3,57.739056,35.862255,64.198395,55.039978,69.49954,108.987625,65.713135,0.0,60.08001,60.08001,90.54515,66.0341,364.5529,0.3,58.71309,80.06002,55.039978,0.70894444,58.712048
5496,19451880.0,55.039978,1.0,80.06002,0.6144,57.747692,60.08001,0.0,62.266674,0.0,0.2625,80.06002,69.49954,0.0,52.432976,0.48533332,1184.8655,1184.8655,0.3,57.747692,35.862255,64.16489,55.039978,69.49954,108.987625,65.68814,0.0,60.08001,60.08001,90.558685,66.01367,364.55292,0.3,58.677277,80.06002,55.039978,0.708,58.67623
5498,19452000.0,55.039978,1.0,80.06002,0.61273146,57.754826,60.08001,0.0,62.2725,0.0,0.2625,80.06002,69.49954,0.0,52.432648,0.48873457,1179.9186,1179.9186,0.3,57.754826,35.862255,64.16626,55.039978,69.49954,108.98762,65.68556,0.0,60.08001,60.08001,90.56987,66.01455,364.5529,0.3,58.641792,80.06002,55.039978,0.70694447,58.640747
5500,19452120.0,55.039978,1.0,80.06002,0.6107852,57.760193,60.08001,0.0,62.224377,0.0,0.2625,80.06002,69.49954,0.0,52.432373,0.49180248,1174.997,1174.997,0.3,57.760193,35.862255,64.132866,55.039978,69.49954,108.987625,65.660736,0.0,60.08001,60.08001,90.578285,65.99411,364.5529,0.3,58.606636,80.06002,55.039978,0.70577776,58.60559
5503,19452240.0,55.039978,1.0,80.06002,0.60855,57.763527,60.08001,0.0,62.230362,0.0,0.2625,80.06002,69.499535,0.0,52.432262,0.4945,1170.1096,1170.1096,0.3,57.763527,35.86225,64.13429,55.039978,69.499535,108.98762,65.658264,0.0,60.08001,60.08001,90.583496,65.99505,364.5529,0.3,58.57186,80.06002,55.039978,0.7045,58.570873
5504,19452300.0,55.039978,1.0,80.06002,0.6073206,57.76436,60.08001,0.0,62.205864,0.0,0.2625,80.06002,69.499535,0.0,52.432205,0.4956983,1167.6818,1167.6818,0.3,57.76436,35.86225,64.1176,55.039978,69.499535,108.98761,65.645355,0.0,60.08001,60.08001,90.5848,65.98363,364.5529,0.3,58.554726,80.06002,55.039978,0.70381945,58.553734
5506,19452360.0,55.04003,1.0,80.06002,0.6060148,57.764595,60.08001,0.0,62.182465,0.0,0.2625,80.06002,69.49954,0.0,52.432205,0.4967901,1165.266,1165.266,0.3,57.764595,35.86225,64.101006,55.04003,69.49954,108.98762,65.633484,0.0,60.08001,60.08001,90.58517,65.97467,364.5529,0.3,58.53764,80.06002,55.04003,0.7031111,58.53665
5508,19452480.0,55.04003,1.0,80.06002,0.60316855,57.763176,60.08001,0.0,62.188614,0.0,0.2625,80.06002,69.499535,0.0,52.432262,0.4986358,1160.4753,1160.4753,0.3,57.763176,35.86225,64.10254,55.04003,69.499535,108.98762,65.63113,0.0,60.08001,60.08001,90.58293,65.9756,364.5529,0.3,58.503967,80.06002,55.04003,0.7016111,58.503033
5511,19452600.0,55.04003,1.0,80.06002,0.6,57.75908,60.08001,0.0,62.14088,0.0,0.2625,80.06002,69.499535,0.0,52.432426,0.5,1155.7473,1155.7473,0.3,57.75908,35.86225,64.06937,55.04003,69.499535,108.98762,65.60646,0.0,60.08001,60.08001,90.5765,65.95528,364.5529,0.3,58.470955,80.06002,55.04003,0.7,58.470016
5513,19452720.0,55.04003,1.0,80.06002,0.5966667,57.752113,60.08001,0.0,62.14714,0.0,0.2625,80.06002,69.499535,0.0,52.432755,0.50109196,1151.0916,1151.0916,0.3,57.752113,35.86225,64.071014,55.04003,69.499535,108.98762,65.60421,0.0,60.08001,60.08001,90.56556,65.95627,364.5529,0.3,58.438652,80.06002,55.04003,0.69822264,58.43772
5514,19452840.0,55.04003,1.0,80.06002,0.5933333,57.742115,60.08001,0.0,62.09957,0.0,0.2625,80.06002,69.49954,0.0,52.433197,0.5021432,1146.518,1146.518,0.3,57.742115,35.86225,64.03795,55.04003,69.49954,108.98762,65.57965,0.0,60.08001,60.08001,90.549866,65.936,364.5529,0.3,58.407066,80.06002,55.04003,0.6962314,58.40619
5516,19452900.0,55.04003,1.0,80.06002,0.59166664,57.73593,60.08001,0.0,62.10331,0.0,0.2625,80.06002,69.499535,0.0,52.43347,0.5026524,1144.265,1144.265,0.3,57.73593,35.86225,64.03893,55.04003,69.499535,108.98762,65.5791,0.0,60.08001,60.08001,90.54016,65.937645,364.5529,0.3,58.391632,80.06002,55.04003,0.6951592,58.390755
5518,19452960.0,55.04003,1.0,80.06002,0.59,57.728928,60.08001,0.0,62.106,0.0,0.2625,80.06002,69.499535,0.0,52.4338,0.50315,1142.0363,1142.0363,0.3,57.728928,35.86225,64.03964,55.04003,69.499535,108.98762,65.577515,0.0,60.08001,60.08001,90.52917,65.93698,364.5529,0.3,58.376415,80.06002,55.04003,0.69403785,58.375534
5520,19453080.0,55.04003,1.0,80.06002,0.58666664,57.712406,60.08001,0.0,62.058594,0.0,0.2625,80.06002,69.49954,0.0,52.434517,0.50410867,1137.6566,1137.6566,0.3,57.712406,35.86225,64.00664,55.04003,69.49954,108.98762,65.55307,0.0,60.08001,60.08001,90.50325,65.91672,364.5529,0.3,58.34664,80.06002,55.04003,0.69165325,58.345818
5523,19453200.0,55.04003,1.0,80.06002,0.5833333,57.69242,60.08001,0.0,62.065132,0.0,0.2625,80.06002,69.499535,0.0,52.435448,0.50501543,1133.3892,1133.3892,0.3,57.69242,35.86225,64.008446,55.04003,69.499535,108.98762,65.55104,0.0,60.08001,60.08001,90.47189,65.917816,364.5529,0.3,58.317856,80.06002,55.04003,0.68908906,58.31703
5524,19453320.0,55.04003,1.0,80.06002,0.58,57.668854,60.08001,0.0,62.017944,0.0,0.2625,80.06002,69.49954,0.0,52.436493,0.50586665,1129.2439,1129.2439,0.3,57.668854,35.862255,63.97554,55.04003,69.49954,108.987625,65.52664,0.0,60.08001,60.08001,90.43492,65.8976,364.5529,0.3,58.290173,80.06002,55.04003,0.6863568,58.28935
5526,19453440.0,55.04003,1.0,80.06002,0.57666665,57.641586,60.08001,0.0,62.024643,0.0,0.2625,80.06002,69.49954,0.0,52.437756,0.5066586,1125.2312,1125.2312,0.3,57.641586,35.862255,63.97741,55.04003,69.49954,108.987625,65.52472,0.0,60.08001,60.08001,90.39214,65.8987,364.5529,0.3,58.263588,80.06002,55.04003,0.6834677,58.262817
5528,19453500.0,55.04003,1.0,80.06002,0.575,57.626534,60.08001,0.0,62.00053,0.0,0.2625,80.06002,69.49954,0.0,52.438416,0.50703126,1123.2777,1123.2777,0.3,57.626534,35.862255,63.96093,55.04003,69.49954,108.987625,65.512085,0.0,60.08001,60.08001,90.36852,65.88738,364.5529,0.3,58.250732,80.06002,55.04003,0.6819679,58.250015
5531,19453560.0,55.04003,1.0,80.06002,0.5733333,57.610523,60.08001,0.0,61.977623,0.0,0.2625,80.06002,69.49954,0.0,52.43913,0.50738764,1121.3613,1121.3613,0.3,57.610523,35.862255,63.94462,55.04003,69.49954,108.98763,65.50044,0.0,60.08001,60.08001,90.34341,65.87848,364.55292,0.3,58.238205,80.06002,55.04003,0.6804332,58.237495
5532,19453680.0,55.04003,1.0,80.06002,0.57,57.57556,60.08001,0.0,61.984436,0.0,0.2625,80.06002,69.49954,0.0,52.44072,0.50805,1117.6448,1117.6448,0.3,57.57556,35.862255,63.94654,55.04003,69.49954,108.98763,65.49863,0.0,60.08001,60.08001,90.28857,65.87964,364.55292,0.3,58.21415,80.06002,55.04003,0.67726487,58.213432
5534,19453800.0,55.04003,1.0,80.06002,0.56666666,57.536625,60.08001,0.0,61.937576,0.0,0.2625,80.06002,69.49955,0.0,52.442482,0.50864196,1114.0918,1114.0918,0.3,57.536625,35.86226,63.9138,55.04003,69.49955,108.98764,65.47446,0.0,60.08001,60.08001,90.227486,65.85948,364.55298,0.3,58.191406,80.06002,55.04003,0.673974,58.190746
5536,19453920.0,55.04003,1.0,80.06002,0.56333333,57.49362,60.08001,0.0,61.944557,0.0,0.2625,80.06002,69.49955,0.0,52.444405,0.50915986,1110.713,1110.713,0.3,57.49362,35.86226,63.91578,55.04003,69.49955,108.98764,65.47276,0.0,60.08001,60.08001,90.16003,65.86063,364.55298,0.3,58.17009,80.06002,55.04003,0.670572,58.169487
5538,19454040.0,55.04003,1.0,80.06002,0.56,57.44649,60.08001,0.0,61.89792,0.0,0.2625,80.06002,69.49956,0.0,52.446545,0.5096,1107.5189,1107.5189,0.3,57.44649,35.862263,63.88315,55.04003,69.49956,108.98766,65.44864,0.0,60.08001,60.08001,90.0861,65.84047,364.553,0.3,58.15026,80.06002,55.04003,0.66707027,58.14971
5540,19454100.0,55.04003,1.0,80.06002,0.55833334,57.421352,60.08001,0.0,61.90204,0.0,0.2625,80.06002,69.49956,0.0,52.4477,0.50978976,1105.9945,1105.9945,0.3,57.421352,35.862263,63.8843,55.04003,69.49956,108.98766,65.44832,0.0,60.08001,60.08001,90.04667,65.842224,364.553,0.3,58.140923,80.06002,55.04003,0.6652856,58.140373
5542,19454160.0,55.040085,1.0,80.06002,0.5566667,57.395157,60.08001,0.0,61.905006,0.0,0.2625,80.06002,69.49956,0.0,52.448853,0.5099586,1104.5203,1104.5203,0.3,57.395157,35.862267,63.885178,55.04003,69.49956,108.98766,65.44699,0.0,60.08001,60.08001,90.00558,65.841675,364.553,0.3,58.13197,80.06002,55.040085,0.6634803,58.131477
5544,19454280.0,55.040085,1.0,80.06002,0.55333334,57.339565,60.08001,0.0,61.85859,0.0,0.2625,80.06002,69.499565,0.0,52.451378,0.5102321,1101.7277,1101.7277,0.3,57.339565,35.86227,63.852608,55.04003,69.499565,108.98768,65.42299,0.0,60.08001,60.08001,89.91838,65.82158,364.55304,0.3,58.115326,80.06002,55.040085,0.6598134,58.114883
5547,19454400.0,55.040085,1.0,80.06002,0.55,57.279655,60.08001,0.0,61.865837,0.0,0.2625,80.06002,69.49957,0.0,52.45407,0.5104167,1099.1516,1099.1516,0.3,57.279655,35.862274,63.854637,55.040085,69.49957,108.987686,65.42145,0.0,60.08001,60.08001,89.82442,65.82284,364.5531,0.3,58.10044,80.06002,55.040085,0.6560811,58.1
5548,19454520.0,55.040085,1.0,80.06002,0.5466667,57.216553,60.08001,0.0,61.819588,0.0,0.2625,80.06002,69.49958,0.0,52.456924,0.51050866,1096.7697,1096.7697,0.3,57.216553,35.862278,63.822063,55.040085,69.49958,108.98771,65.39755,0.0,60.08001,60.08001,89.72544,65.802734,364.55313,0.3,58.086708,80.06002,55.040085,0.6522947,58.08632
5550,19454640.0,55.040085,1.0,80.06002,0.54333335,57.15398,60.08001,0.0,61.827057,0.0,0.2625,80.06002,69.4996,0.0,52.459785,0.5105043,1094.5272,1094.5272,0.3,57.15398,35.862286,63.82415,55.040085,69.4996,108.987724,65.39613,0.0,60.08001,60.08001,89.62731,65.804,364.55316,0.3,58.073685,80.06002,55.040085,0.6484657,58.073303
5552,19454700.0,55.040085,1.0,80.06002,0.5416667,57.123093,60.08001,0.0,61.803436,0.0,0.2625,80.06002,69.4996,0.0,52.46116,0.5104649,1093.4562,1093.4562,0.3,57.123093,35.86229,63.80778,55.040085,69.4996,108.98773,65.38371,0.0,60.08001,60.08001,89.578865,65.79274,364.5532,0.3,58.067425,80.06002,55.040085,0.64653873,58.06704
5554,19454760.0,55.040085,1.0,80.06002,0.54,57.092472,60.08001,0.0,61.780968,0.0,0.2625,80.06002,69.49961,0.0,52.462532,0.5104,1092.4182,1092.4182,0.3,57.092472,35.862293,63.791576,55.040085,69.49961,108.98775,65.372284,0.0,60.08001,60.08001,89.530846,65.78384,364.55325,0.3,58.061325,80.06002,55.040085,0.6446054,58.060944
5556,19454880.0,55.040085,1.0,80.06002,0.5366667,57.032032,60.08001,0.0,61.788605,0.0,0.2625,80.06002,69.499626,0.0,52.46528,0.510192,1090.4395,1090.4395,0.3,57.032032,35.8623,63.79361,55.040085,69.499626,108.98777,65.37097,0.0,60.08001,60.08001,89.436066,65.78516,364.5533,0.3,58.049515,80.06002,55.040085,0.6407253,58.049187
5558,19455000.0,55.040085,1.0,80.06002,0.53333336,56.972675,60.08001,0.0,61.74279,0.0,0.2625,80.06002,69.49965,0.0,52.467968,0.50987655,1088.5883,1088.5883,0.3,56.972675,35.862312,63.76098,55.040085,69.49965,108.9878,65.34718,0.0,60.08001,60.08001,89.34299,65.765,364.55344,0.3,58.03837,80.06002,55.040085,0.6368368,58.038094
5560,19455120.0,55.040085,1.0,80.06002,0.53,56.9144,60.08001,0.0,61.75059,0.0,0.2625,80.06002,69.499664,0.0,52.470604,0.50945,1086.8616,1086.8616,0.3,56.9144,35.862324,63.762955,55.040085,69.499664,108.98783,65.34592,0.0,60.08001,60.08001,89.2516,65.76626,364.5535,0.3,58.027817,80.06002,55.040085,0.6329514,58.027542
5563,19455240.0,55.040085,1.0,80.06002,0.52666664,56.85722,60.08001,0.0,61.70494,0.0,0.2625,80.06002,69.49969,0.0,52.473186,0.5089086,1085.2567,1085.2567,0.3,56.85722,35.86234,63.73027,55.040085,69.49969,108.987885,65.322296,0.0,60.08001,60.08001,89.16194,65.74609,364.55368,0.3,58.017876,80.06002,55.040085,0.6290803,58.0176
5564,19455300.0,55.040085,1.0,80.06002,0.525,56.82904,60.08001,0.0,61.709503,0.0,0.2625,80.06002,69.4997,0.0,52.47445,0.50859374,1084.4991,1084.4991,0.3,56.82904,35.862347,63.731262,55.040085,69.4997,108.98791,65.32219,0.0,60.08001,60.08001,89.11775,65.7478,364.5537,0.3,58.0131,80.06002,55.040085,0.6271537,58.012825
5566,19455360.0,55.040085,1.0,80.06002,0.5233333,56.801132,60.08001,0.0,61.712906,0.0,0.2625,80.06002,69.49971,0.0,52.475716,0.50824875,1083.7708,1083.7708,0.3,56.801132,35.862354,63.732193,55.040085,69.49971,108.98792,65.32109,0.0,60.08001,60.08001,89.074,65.74736,364.55377,0.3,58.008484,80.06002,55.040085,0.625235,58.00821
5568,19455480.0,55.040085,1.0,80.06002,0.52,56.74615,60.08001,0.0,61.667534,0.0,0.2625,80.06002,69.49974,0.0,52.478188,0.5074667,1082.4009,1082.4009,0.3,56.74615,35.86237,63.699455,55.040085,69.49974,108.987976,65.29753,0.0,60.08001,60.08001,88.987785,65.7271,364.55392,0.3,57.99964,80.06002,55.040085,0.621427,57.999367
5571,19455600.0,55.040085,1.0,80.06002,0.51666665,56.692276,60.08001,0.0,61.67572,0.0,0.2625,80.06002,69.49977,0.0,52.48066,0.50655866,1081.1442,1081.1442,0.3,56.692276,35.86239,63.70127,55.040085,69.49977,108.98803,65.29648,0.0,60.08001,60.08001,88.903305,65.7283,364.55408,0.3,57.991344,80.06002,55.040085,0.6176677,57.991127
5572,19455720.0,55.040085,1.0,80.06002,0.5133333,56.63951,60.08001,0.0,61.63051,0.0,0.2625,80.06002,69.4998,0.0,52.483017,0.505521,1079.9978,1079.9978,0.3,56.63951,35.86241,63.66842,55.040085,69.4998,108.98809,65.27297,0.0,60.08001,60.08001,88.82057,65.70803,364.5543,0.3,57.983597,80.06002,55.040085,0.6139684,57.98338
5574,19455840.0,55.040085,1.0,80.06002,0.51,56.58786,60.08001,0.0,61.638863,0.0,0.2625,80.06002,69.49985,0.0,52.485382,0.50435,1078.959,1078.959,0.3,56.58786,35.862434,63.670177,55.040085,69.49985,108.98816,65.27199,0.0,60.08001,60.08001,88.73959,65.70918,364.55447,0.3,57.976402,80.06002,55.040085,0.61034054,57.97618
5576,19455900.0,55.040085,1.0,80.06002,0.5083333,56.562458,60.08001,0.0,61.61579,0.0,0.2625,80.06002,69.49987,0.0,52.486534,0.50371337,1078.479,1078.479,0.3,56.562458,35.862446,63.653534,55.040085,69.49987,108.9882,65.25979,0.0,60.08001,60.08001,88.69976,65.69798,364.5546,0.3,57.972942,80.06002,55.040085,0.608557,57.97278
