,time,VAV: Core Zone Discharge Air Temperature,AHU: Outdoor Air Damper Position,VAV Core Zone Cooling SP,Diffuse Horizontal Solar Irradiation,VAV: North zone Q,VAV North Zone Heating SP,VAV: North Zone Reheat Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,VAV North Zone Cooling SP,VAV: North Zone Airflow Rate,VAV: Core Zone Reheat Control Signal,AHU: Supply Air Temperature,Direct Normal Solar Irradiation,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV: North Zone Damper Control Signal,VAV: Core zone Q,AHU: Supply Fan Power,AHU: RAT,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: South Zone Airflow Rate,VAV: North Zone Room Air Temperature,AHU: Return Air Damper Position,VAV South Zone Heating SP,VAV Core Zone Heating SP,VAV: South zone Q,VAV: Core Zone Room Air Temperature,AHU: Supply Fan Airflow Rate,VAV: Core Zone Damper Control Signal,AHU: MAT,VAV South Zone Cooling SP,VAV: North Zone Discharge Air Temperature,Global Horizontal Solar Irradiation,Outdoor Air Temperature
5578,19455960.0,55.040085,1.0,80.06002,0.50666666,56.537334,60.08001,0.0,61.593925,0.0,0.2625,80.06002,69.499886,0.0,52.487633,0.503042,1078.0248,1078.0248,0.3,56.537334,35.862457,63.637276,55.040085,69.499886,108.98823,65.24853,0.0,60.08001,60.08001,88.66036,65.68886,364.55466,0.3,57.969646,80.06002,55.040085,0.6067956,57.969482
5581,19456080.0,55.040085,1.0,80.06002,0.50333333,56.487926,60.08001,0.0,61.60244,0.0,0.2625,80.06002,69.49992,0.0,52.489883,0.50159323,1077.1925,1077.1925,0.3,56.487926,35.862484,63.638924,55.040085,69.49992,108.988304,65.24765,0.0,60.08001,60.08001,88.5829,65.69002,364.5549,0.3,57.96344,80.06002,55.040085,0.6033449,57.96322
5582,19456200.0,55.040085,1.0,80.06002,0.5,56.43965,60.08001,0.0,61.557724,0.0,0.2625,80.06002,69.49997,0.0,52.49208,0.5,1076.4591,1076.4591,0.3,56.43965,35.86251,63.605965,55.040085,69.49997,108.98839,65.224304,0.0,60.08001,60.08001,88.50721,65.66958,364.55515,0.3,57.957672,80.06002,55.040085,0.6,57.957504
5584,19456320.0,55.040085,1.0,80.06002,0.49666667,56.392506,60.08001,0.0,61.56646,0.0,0.2625,80.06002,69.500015,0.0,52.49417,0.49822393,1075.822,1075.822,0.3,56.392506,35.86254,63.607666,55.040085,69.500015,108.988464,65.22353,0.0,60.08001,60.08001,88.43329,65.67068,364.55536,0.3,57.9524,80.06002,55.040085,0.59691787,57.952232
5586,19456440.0,55.040085,1.0,80.06002,0.49333334,56.3465,60.08001,0.0,61.521965,0.0,0.2625,80.06002,69.50008,0.0,52.496258,0.49623644,1075.2782,1075.2782,0.3,56.3465,35.86257,63.57454,55.040085,69.50008,108.988556,65.20024,0.0,60.08001,60.08001,88.36115,65.65024,364.55563,0.3,57.947563,80.06002,55.040085,0.59423465,57.9474
5588,19456500.0,55.040085,1.0,80.06002,0.49166667,56.32392,60.08001,0.0,61.526962,0.0,0.2625,80.06002,69.5001,0.0,52.4973,0.49516693,1075.0404,1075.0404,0.3,56.32392,35.862587,63.57553,55.040085,69.5001,108.9886,65.20035,0.0,60.08001,60.08001,88.32575,65.65178,364.55576,0.3,57.945312,80.06002,55.040085,0.5930364,57.9452
5590,19456560.0,55.040085,1.0,80.06002,0.49,56.30163,60.08001,0.0,61.530922,0.0,0.2625,80.06002,69.500114,0.0,52.49829,0.49404874,1074.8248,1074.8248,0.3,56.30163,35.8626,63.57641,55.04003,69.500114,108.98864,65.199524,0.0,60.08001,60.08001,88.2908,65.65134,364.55588,0.3,57.94317,80.06002,55.040085,0.5919304,57.94306
5592,19456680.0,55.040085,1.0,80.06002,0.48666668,56.257904,60.08001,0.0,61.486588,0.0,0.2625,80.06002,69.50017,0.0,52.500267,0.49167192,1074.4592,1074.4592,0.3,56.257904,35.862633,63.543396,55.04003,69.50017,108.98872,65.17629,0.0,60.08001,60.08001,88.22225,65.630905,364.55615,0.3,57.939217,80.06002,55.040085,0.5899852,57.939102
5594,19456800.0,55.040085,1.0,80.06002,0.48333332,56.21533,60.08001,0.0,61.495766,0.0,0.2625,80.06002,69.50021,0.0,52.50219,0.48911712,1074.1783,1074.1783,0.3,56.21533,35.862663,63.54532,55.04003,69.50021,108.988815,65.17569,0.0,60.08001,60.08001,88.155495,65.63195,364.55637,0.3,57.935646,80.06002,55.040085,0.58837897,57.93559
5597,19456920.0,55.040085,1.0,80.06002,0.48,56.173904,60.08001,0.0,61.451653,0.0,0.2625,80.06002,69.500275,0.0,52.50406,0.4863955,1073.9796,1073.9796,0.3,56.173904,35.862698,63.51236,55.04003,69.500275,108.98891,65.15256,0.0,60.08001,60.08001,88.09055,65.61151,364.55667,0.3,57.93251,80.06002,55.040085,0.58709186,57.932404
5598,19457040.0,55.040085,1.0,80.06002,0.47666666,56.133633,60.08001,0.0,61.461044,0.0,0.2625,80.06002,69.50031,0.0,52.50587,0.4835182,1073.8599,1073.8599,0.3,56.133633,35.862724,63.514446,55.04003,69.50031,108.98898,65.15201,0.0,60.08001,60.08001,88.02741,65.612564,364.5569,0.3,57.929764,80.06002,55.040085,0.58610386,57.929657
5600,19457100.0,55.040085,1.0,80.06002,0.475,56.11393,60.08001,0.0,61.438522,0.0,0.2625,80.06002,69.50034,0.0,52.506805,0.48202467,1073.8289,1073.8289,0.3,56.11393,35.86274,63.497967,55.04003,69.50034,108.98904,65.139984,0.0,60.08001,60.08001,87.99652,65.6013,364.55704,0.3,57.928505,80.06002,55.040085,0.5857158,57.928448
5602,19457160.0,55.04003,1.0,80.06002,0.47333333,56.09452,60.08001,0.0,61.417156,0.0,0.2625,80.06002,69.50037,0.0,52.507683,0.48049638,1073.8165,1073.8165,0.3,56.09452,35.86276,63.48165,55.04003,69.50037,108.98908,65.12894,0.0,60.08001,60.08001,87.96609,65.59207,364.55716,0.3,57.927406,80.06002,55.04003,0.585395,57.92729
5604,19457280.0,55.04003,1.0,80.06002,0.47,56.056564,60.08001,0.0,61.426712,0.0,0.2625,80.06002,69.500404,0.0,52.509384,0.47734118,1073.8466,1073.8466,0.3,56.056564,35.86278,63.484016,55.04003,69.500404,108.98914,65.1285,0.0,60.08001,60.08001,87.906586,65.59311,364.55734,0.3,57.92537,80.06002,55.04003,0.5849452,57.925316
5606,19457400.0,55.04003,1.0,80.06002,0.46666667,56.01978,60.08001,0.0,61.3831,0.0,0.2625,80.06002,69.50045,0.0,52.511032,0.4740637,1073.9473,1073.9473,0.3,56.01978,35.862812,63.451492,55.04003,69.50045,108.98923,65.105484,0.0,60.08001,60.08001,87.84891,65.572624,364.55762,0.3,57.923668,80.06002,55.04003,0.5847347,57.923615
5608,19457520.0,55.04003,1.0,80.06002,0.46333334,55.984154,60.08001,0.0,61.392822,0.0,0.2625,80.06002,69.50048,0.0,52.51268,0.47067508,1074.1157,1074.1157,0.3,55.984154,35.862835,63.45408,55.04003,69.50048,108.98929,65.105156,0.0,60.08001,60.08001,87.79305,65.57361,364.55777,0.3,57.922348,80.06002,55.04003,0.5847433,57.922295
5610,19457640.0,55.04003,1.0,80.06002,0.46,55.9497,60.08001,0.0,61.349426,0.0,0.2625,80.06002,69.50053,0.0,52.51422,0.46718654,1074.3492,1074.3492,0.3,55.9497,35.86286,63.421776,55.04003,69.50053,108.989365,65.0822,0.0,60.08001,60.08001,87.73904,65.55312,364.55798,0.3,57.921307,80.06002,55.04003,0.5849513,57.92125
5613,19457700.0,55.04003,1.0,80.06002,0.45833334,55.93291,60.08001,0.0,61.354973,0.0,0.2625,80.06002,69.50054,0.0,52.51499,0.46540824,1074.4894,1074.4894,0.3,55.93291,35.862873,63.423317,55.04003,69.50054,108.98939,65.08258,0.0,60.08001,60.08001,87.712715,65.55466,364.55807,0.3,57.92092,80.06002,55.04003,0.5851237,57.920868
5615,19457760.0,55.04003,1.0,80.06002,0.45666668,55.916416,60.08001,0.0,61.359367,0.0,0.2625,80.06002,69.50056,0.0,52.5157,0.46360916,1074.6447,1074.6447,0.3,55.916416,35.86288,63.42469,55.04003,69.50056,108.98941,65.081924,0.0,60.08001,60.08001,87.68685,65.55417,364.55817,0.3,57.920593,80.06002,55.04003,0.5853385,57.92054
5616,19457880.0,55.04003,1.0,80.06002,0.45333335,55.884308,60.08001,0.0,61.316193,0.0,0.2625,80.06002,69.500595,0.0,52.51719,0.45995408,1074.9995,1074.9995,0.3,55.884308,35.862907,63.39261,55.04003,69.500595,108.98949,65.05907,0.0,60.08001,60.08001,87.63651,65.533676,364.55835,0.3,57.92015,80.06002,55.04003,0.585885,57.92015
5618,19458000.0,55.04003,1.0,80.06002,0.45,55.853374,60.08001,0.0,61.326355,0.0,0.2625,80.06002,69.50062,0.0,52.518562,0.45623246,1075.4106,1075.4106,0.3,55.853374,35.862923,63.395737,55.04003,69.50062,108.989525,65.05885,0.0,60.08001,60.08001,87.58801,65.53472,364.55847,0.3,57.920044,80.06002,55.04003,0.58657086,57.91999
5625,19458120.0,55.04003,1.0,77.899994,0.44666666,55.824024,64.04003,0.0,61.32119,0.17866004,0.2625,77.899994,69.50065,0.0,52.51988,0.45245546,1075.864,1075.864,0.3,55.824024,35.862946,63.381126,59.817547,69.50065,108.989586,65.0361,0.0,64.04003,64.04003,254.3849,65.51428,364.55865,0.3,57.920044,77.899994,55.04003,0.58737606,57.91999
5626,19458240.0,55.04003,1.0,77.899994,0.44333333,55.797443,64.04003,0.0,61.373543,0.19569814,0.2625,77.899994,69.50067,0.0,52.521088,0.44863418,1076.3368,1076.3368,0.3,55.797443,35.86296,63.40409,60.52089,69.50067,108.989624,65.03594,0.0,64.04003,64.04003,278.62805,65.51538,364.55878,0.3,57.920044,77.899994,55.04003,0.5882807,57.91999
5628,19458300.0,55.04003,1.0,77.899994,0.44166666,55.785183,64.04003,0.0,61.37442,0.20552415,0.2625,77.899994,69.500694,0.0,52.521637,0.44671044,1076.5793,1076.5793,0.3,55.785183,35.862972,63.398926,60.924583,69.500694,108.989655,65.02413,0.0,64.04003,64.04003,292.74628,65.50412,364.55884,0.3,57.920044,77.899994,55.04003,0.588764,57.91999
5630,19458360.0,55.04003,1.0,77.899994,0.44,55.773563,64.04003,0.0,61.377937,0.2151972,0.2625,77.899994,69.50071,0.0,52.522186,0.4447798,1076.8257,1076.8257,0.3,55.773563,35.862984,63.39453,61.32174,69.50071,108.989685,65.01326,0.0,64.04003,64.04003,306.51068,65.49495,364.55896,0.3,57.920044,77.899994,55.04003,0.58926475,57.91999
5633,19458480.0,55.04003,1.0,77.899994,0.43666667,55.75214,64.04003,0.0,61.44001,0.23123856,0.2625,77.899994,69.50074,0.0,52.523174,0.44090346,1077.3285,1077.3285,0.3,55.75214,35.863,63.42222,61.981415,69.50074,108.98974,65.0132,0.0,64.04003,64.04003,329.24637,65.496155,364.55908,0.3,57.920044,77.899994,55.04003,0.59030825,57.91999
5634,19458600.0,55.04003,1.0,77.899994,0.43333334,55.732944,64.04003,0.0,61.453743,0.24968871,0.2625,77.899994,69.50077,0.0,52.524,0.43701625,1077.8434,1077.8434,0.3,55.732944,35.863018,63.41716,62.73678,69.50077,108.98979,64.99057,0.0,64.04003,64.04003,355.55475,65.47583,364.55927,0.3,57.920044,77.899994,55.04003,0.59139127,57.91999
5636,19458720.0,55.04003,1.0,77.899994,0.43,55.71578,64.04003,0.0,61.524216,0.2646711,0.2625,77.899994,69.50079,0.0,52.524765,0.43312937,1078.3684,1078.3684,0.3,55.71578,35.863037,63.448914,63.35163,69.50079,108.98984,64.99062,0.0,64.04003,64.04003,376.7393,65.4771,364.5594,0.3,57.920044,77.899994,55.04003,0.5924938,57.91999
5638,19458840.0,55.04003,1.0,77.899994,0.42666668,55.700455,64.04003,0.0,61.54619,0.2820089,0.2625,77.899994,69.50083,0.0,52.525482,0.42925397,1078.9023,1078.9023,0.3,55.700455,35.863056,63.44792,64.05986,69.50083,108.98989,64.96805,0.0,64.04003,64.04003,401.41278,65.45683,364.55954,0.3,57.920044,77.899994,55.04003,0.59359586,57.91999
5640,19458900.0,55.04003,1.0,77.899994,0.425,55.693428,64.04003,0.0,61.585083,0.28901115,0.2625,77.899994,69.50084,0.0,52.52581,0.42732403,1079.172,1079.172,0.3,55.693428,35.863064,63.465446,64.347046,69.50084,108.989914,64.96854,0.0,64.04003,64.04003,411.24457,65.45853,364.55963,0.3,57.920044,77.899994,55.04003,0.5941405,57.91999
5642,19458960.0,55.04003,1.0,77.899994,0.42333335,55.686802,64.04003,0.0,61.62381,0.29588225,0.2625,77.899994,69.500854,0.0,52.526085,0.42540112,1079.4434,1079.4434,0.3,55.686802,35.86307,63.483192,64.628624,69.500854,108.989944,64.968155,0.0,64.04003,64.04003,421.0033,65.458206,364.5597,0.3,57.920044,77.899994,55.04003,0.59467757,57.91999
5644,19459080.0,55.04003,1.0,77.899994,0.42,55.674675,64.04003,0.0,61.652924,0.3120602,0.2625,77.899994,69.500885,0.0,52.526634,0.42158204,1079.9904,1079.9904,0.3,55.674675,35.86309,63.485718,65.28841,69.500885,108.99,64.94563,0.0,64.04003,64.04003,443.99768,65.43804,364.55984,0.3,57.920044,77.899994,55.04003,0.5957188,57.91999
5646,19459200.0,55.04003,1.0,77.899994,0.41666666,55.66393,64.04003,0.0,61.736526,0.32478747,0.2625,77.899994,69.50091,0.0,52.52713,0.41780785,1080.5421,1080.5421,0.3,55.66393,35.86311,63.524002,65.81026,69.50091,108.990036,64.9458,0.0,64.04003,64.04003,461.96616,65.43947,364.55997,0.3,57.920044,77.899994,55.04003,0.5966997,57.91999
5649,19459320.0,55.04003,1.0,77.899994,0.41333333,55.654438,64.04003,0.0,61.771683,0.33977172,0.2625,77.899994,69.50093,0.0,52.52757,0.41408965,1081.0975,1081.0975,0.3,55.654438,35.863125,63.52961,66.42099,69.50093,108.99009,64.923386,0.0,64.04003,64.04003,483.25845,65.41942,364.56012,0.3,57.920044,77.899994,55.04003,0.59760034,57.91999
5650,19459440.0,55.04003,1.0,77.899994,0.41,55.646095,64.04003,0.0,61.86018,0.351328,0.2625,77.899994,69.50096,0.0,52.527954,0.41043863,1081.6556,1081.6556,0.3,55.646095,35.86314,63.57042,66.89565,69.50096,108.99013,64.92366,0.0,64.04003,64.04003,499.59106,65.4209,364.56024,0.3,57.920044,77.899994,55.04003,0.5984006,57.91999
5652,19459500.0,55.04003,1.0,77.899994,0.40833333,55.64232,64.04003,0.0,61.87935,0.3583034,0.2625,77.899994,69.50098,0.0,52.52812,0.4086418,1081.9353,1081.9353,0.3,55.64232,35.863148,63.574265,67.17987,69.50098,108.99015,64.91196,0.0,64.04003,64.04003,509.56345,65.40991,364.56033,0.3,57.920044,77.899994,55.04003,0.5987569,57.91999
5654,19459560.0,55.04003,1.0,77.899994,0.40666667,55.638786,64.04003,0.0,61.90039,0.365097,0.2625,77.899994,69.50099,0.0,52.528282,0.40686592,1082.2155,1082.2155,0.3,55.638786,35.86316,63.578606,67.45711,69.50099,108.99018,64.901306,0.0,64.04003,64.04003,519.1732,65.40096,364.5604,0.3,57.920044,77.899994,55.04003,0.5990806,57.91999
5656,19459680.0,55.04003,1.0,77.899994,0.40333334,55.632427,64.04003,0.0,61.992783,0.3754685,0.2625,77.899994,69.501015,0.0,52.528557,0.40338266,1082.776,1082.776,0.3,55.632427,35.863174,63.621452,67.88426,69.501015,108.99022,64.901634,0.0,64.04003,64.04003,533.86255,65.40256,364.56052,0.3,57.920044,77.899994,55.04003,0.5996204,57.91999
5658,19459800.0,55.04003,1.0,77.899994,0.4,55.626926,64.04003,0.0,62.037117,0.38801214,0.2625,77.899994,69.50104,0.0,52.52883,0.4,1083.3368,1083.3368,0.3,55.626926,35.86319,63.631783,68.396385,69.50104,108.990265,64.87933,0.0,64.04003,64.04003,551.7316,65.38272,364.56064,0.3,57.920044,77.899994,55.04003,0.6,57.91999
5660,19459920.0,55.04003,1.0,77.899994,0.39736164,55.62221,64.04003,0.0,62.132477,0.39719564,0.2625,77.899994,69.50105,0.0,52.529053,0.39684847,1083.897,1083.897,0.3,55.62221,35.8632,63.676277,68.77596,69.50105,108.990295,64.879715,0.0,64.04003,64.04003,564.7723,65.38437,364.56073,0.3,57.920044,77.899994,55.04003,0.6103039,57.91999
5662,19460040.0,55.04003,1.0,77.899994,0.3971361,55.61821,64.04003,0.0,62.179993,0.40851432,0.2625,77.899994,69.501076,0.0,52.529217,0.39404204,1084.4558,1084.4558,0.3,55.61821,35.863216,63.688362,69.23876,69.501076,108.99033,64.85747,0.0,64.04003,64.04003,580.9282,65.364655,364.56085,0.3,57.920044,77.899994,55.04003,0.64036655,57.91999
5665,19460100.0,55.04003,1.0,77.899994,0.39840764,55.616455,64.04003,0.0,62.229103,0.4125843,0.2625,77.899994,69.50108,0.0,52.529274,0.39276397,1084.7346,1084.7346,0.3,55.616455,35.863224,63.711266,69.40773,69.50108,108.99035,64.85824,0.0,64.04003,64.04003,586.6715,65.36658,364.5609,0.3,57.920044,77.899994,55.04003,0.6626839,57.91999
5666,19460160.0,55.04003,1.0,77.899994,0.40085778,55.614857,64.04003,0.0,62.277443,0.41651592,0.2625,77.899994,69.5011,0.0,52.52938,0.39156702,1085.013,1085.013,0.3,55.614857,35.86323,63.73401,69.57077,69.5011,108.99037,64.85796,0.0,64.04003,64.04003,592.32,65.36641,364.56097,0.3,57.920044,77.899994,55.04003,0.6897928,57.91999
5668,19460280.0,55.04003,1.0,77.899994,0.41006103,55.6121,64.04003,0.0,62.327316,0.42661932,0.2625,77.899994,69.501114,0.0,52.52949,0.38940975,1085.5675,1085.5675,0.3,55.6121,35.863243,63.747467,69.984406,69.501114,108.99041,64.83583,0.0,64.04003,64.04003,606.7691,65.34674,364.56107,0.3,57.920044,77.899994,55.04003,0.7581876,57.91999
5670,19460400.0,55.04003,1.0,77.899994,0.42628026,55.60988,64.04003,0.0,62.426033,0.43345338,0.2625,77.899994,69.50113,0.0,52.529602,0.38755652,1086.1193,1086.1193,0.3,55.60988,35.863255,63.79399,70.26912,69.50113,108.99044,64.83638,0.0,64.04003,64.04003,616.5217,65.34866,364.56113,0.3,57.920044,77.899994,55.04003,0.8451558,57.91999
5673,19460520.0,55.04003,1.0,77.899994,0.4510498,55.608154,64.04003,0.0,62.477554,0.4423607,0.2625,77.899994,69.50115,0.0,52.529655,0.38599366,1086.6676,1086.6676,0.3,55.608154,35.863266,63.80833,70.634186,69.50115,108.99048,64.81424,0.0,64.04003,64.04003,629.2829,65.32912,364.56125,0.3,57.920044,77.899994,55.04003,0.95030224,57.91999
5674,19460640.0,55.04003,1.0,77.899994,0.4859041,55.60689,64.04003,0.0,62.576763,0.4480531,0.2625,77.899994,69.50119,0.0,52.52971,0.38470745,1087.212,1087.212,0.3,55.60689,35.86328,63.85524,70.872375,69.50119,108.99053,64.814896,0.0,64.04003,64.04003,637.4242,65.33115,364.5614,0.3,57.920044,77.899994,55.04003,1.0732318,57.91999
5676,19460700.0,55.04003,1.0,77.899994,0.5075925,55.606403,64.04003,0.0,62.602196,0.45201108,0.2625,77.899994,69.501175,0.0,52.529766,0.38416383,1087.4827,1087.4827,0.3,55.606403,35.86328,63.862656,71.03448,69.501175,108.99052,64.80336,0.0,64.04003,64.04003,643.15076,65.32033,364.56137,0.3,57.920044,77.899994,55.04003,1.1412419,57.91999
5678,19460760.0,55.04003,1.0,77.899994,0.5323775,55.60602,64.04003,0.0,62.62906,0.45579544,0.2625,77.899994,69.50119,0.0,52.529766,0.38368425,1087.7523,1087.7523,0.3,55.60602,35.86329,63.87024,71.18988,69.50119,108.99053,64.79287,0.0,64.04003,64.04003,648.5347,65.311646,364.56143,0.3,57.920044,77.899994,55.04003,1.2135495,57.91999
5680,19460880.0,55.04003,1.0,77.899994,0.59200436,55.605537,64.04003,0.0,62.728043,0.4603804,0.2625,77.899994,69.501205,0.0,52.529766,0.3829103,1088.288,1088.288,0.3,55.605537,35.8633,63.91726,71.38286,69.501205,108.99056,64.79358,0.0,64.04003,64.04003,655.1067,65.313736,364.56152,0.3,57.920044,77.899994,55.04003,1.3708601,57.91999
5683,19461000.0,55.04003,1.0,77.899994,0.666319,55.605396,64.04003,0.0,62.78045,0.46699584,0.2625,77.899994,69.50122,0.0,52.529766,0.38237196,1088.8186,1088.8186,0.3,55.605396,35.863308,63.932476,71.65427,69.50122,108.990585,64.77156,0.0,64.04003,64.04003,664.6163,65.29434,364.56158,0.3,57.920044,77.899994,55.04003,1.5447686,57.91999
5684,19461120.0,55.04003,1.0,77.899994,0.75685596,55.605583,64.04003,0.0,62.8785,0.47051343,0.2625,77.899994,69.50124,0.0,52.529766,0.38205555,1089.3441,1089.3441,0.3,55.605583,35.863323,63.97928,71.80347,69.50124,108.99064,64.772385,0.0,64.04003,64.04003,669.67206,65.29659,364.5617,0.3,57.920044,77.899994,55.04003,1.7348796,57.91999
5686,19461240.0,55.04003,1.0,77.899994,0.86514944,55.60604,64.04003,0.0,62.93036,0.4760455,0.2625,77.899994,69.50124,0.0,52.529766,0.38194734,1089.8638,1089.8638,0.3,55.60604,35.863327,63.994385,72.0305,69.50124,108.99064,64.75041,0.0,64.04003,64.04003,677.6394,65.27725,364.5617,0.3,57.920044,77.899994,55.04003,1.9407984,57.91999
5688,19461300.0,55.04003,1.0,77.899994,0.92643446,55.606373,64.04003,0.0,62.979248,0.4773498,0.2625,77.899994,69.50125,0.0,52.529766,0.38196704,1090.1215,1090.1215,0.3,55.606373,35.86333,64.01773,72.08658,69.50125,108.99065,64.75134,0.0,64.04003,64.04003,679.4753,65.27951,364.56174,0.3,57.920044,77.899994,55.04003,2.0495622,57.91999
5690,19461360.0,55.04003,1.0,77.899994,0.99273396,55.606773,64.04003,0.0,63.026928,0.4785407,0.2625,77.899994,69.50126,0.0,52.52971,0.38203365,1090.3778,1090.3778,0.3,55.606773,35.863335,64.040634,72.137665,69.50126,108.99066,64.75128,0.0,64.04003,64.04003,681.24023,65.279564,364.5618,0.3,57.920044,77.899994,55.04003,2.1621296,57.91999
5692,19461480.0,55.04003,1.0,77.899994,1.1411438,55.607754,64.04003,0.0,63.077682,0.48303798,0.2625,77.899994,69.50127,0.0,52.52971,0.38230082,1090.8855,1090.8855,0.3,55.607754,35.863342,64.05541,72.322235,69.50127,108.99068,64.72942,0.0,64.04003,64.04003,687.7331,65.26039,364.56183,0.3,57.920044,77.899994,55.04003,2.398478,57.91999
5701,19461600.0,56.25831,1.0,77.0,1.3121172,800.46375,66.91998,0.12611665,63.172554,0.64457405,0.47574672,77.0,69.50126,0.09942015,52.529655,0.38273573,1091.3875,1091.3875,0.3,581.2197,35.86357,64.10095,73.33419,69.50126,108.99385,64.730576,0.0,66.91998,66.91998,1561.2396,65.262924,364.56616,0.3,57.920044,77.0,56.58026,2.6497371,57.91999
5702,19461720.0,58.35917,1.0,77.0,1.506577,141.56415,66.91998,0.14233373,63.309002,0.6642633,0.5047884,77.0,69.15341,0.11199914,53.316223,0.38332295,1294.5974,1294.5974,0.3,111.50991,50.416756,63.874798,75.322556,69.15341,201.58907,64.73036,0.0,66.91998,66.91998,1414.2118,65.257706,499.67606,0.3,57.920044,77.0,59.718178,2.9146466,57.91999
5704,19461840.0,58.89711,1.0,77.0,1.7266692,156.18222,66.91998,0.15700436,63.51274,0.6789392,0.5264354,77.0,69.275925,0.12317282,53.358135,0.38405052,1335.4393,1335.4393,0.3,122.629616,55.088932,63.997078,75.44851,69.275925,211.30556,64.7565,0.0,66.91998,66.91998,1488.183,65.27687,514.3228,0.3,57.920044,77.0,60.41224,3.1936767,57.91999
5707,19461900.0,59.179733,1.0,77.0,1.8467305,164.1073,66.91998,0.16489115,63.59349,0.6869251,0.5382145,77.0,69.3107,0.12933594,53.364235,0.38446245,1353.7982,1353.7982,0.3,128.82655,56.927757,64.04448,75.49696,69.3107,215.80482,64.7587,0.0,66.91998,66.91998,1522.7565,65.27556,521.0402,0.3,57.920044,77.0,60.7722,3.3382552,57.91999
5708,19461960.0,59.456314,1.0,77.0,1.9737242,171.85855,66.91998,0.17266743,63.67655,0.6944765,0.5493528,77.0,69.333885,0.13536881,53.370438,0.38490418,1372.2241,1372.2241,0.3,134.8407,58.607277,64.094086,75.53673,69.333885,220.3656,64.76271,0.0,66.91998,66.91998,1557.2886,65.27654,527.8141,0.3,57.920044,77.0,61.126842,3.4861434,57.91999
5710,19462080.0,59.941635,1.0,77.0,2.2492764,185.96361,66.91998,0.18676169,63.885567,0.70611507,0.5665197,77.0,69.36797,0.14613546,53.36967,0.38587022,1405.9591,1405.9591,0.3,145.62428,61.34284,64.23465,75.606766,69.36797,227.79478,64.79452,0.0,66.91998,66.91998,1614.9465,65.30028,538.83777,0.3,57.920044,77.0,61.761795,3.791652,57.91999
5712,19462200.0,60.46733,1.0,77.0,2.5548604,201.07939,66.91998,0.20183985,64.05316,0.7186646,0.58503026,77.0,69.382095,0.15791887,53.36253,0.386935,1438.3824,1438.3824,0.3,157.45972,63.721283,64.34567,75.65549,69.382095,235.01828,64.80583,0.0,66.91998,66.91998,1670.308,65.303955,549.5001,0.3,57.920044,77.0,62.43537,4.109807,57.91999
5714,19462320.0,60.92266,1.0,77.0,2.8920102,214.63457,66.91998,0.21531269,64.26207,0.72751945,0.5980912,77.0,69.39531,0.16823828,53.347424,0.38808477,1468.1486,1468.1486,0.3,167.86336,65.69452,64.49591,75.69806,69.39531,240.74979,64.84274,0.0,66.91998,66.91998,1715.4868,65.3318,557.9665,0.3,57.920044,77.0,63.033028,4.440214,57.91999
5717,19462440.0,61.42106,1.0,77.0,3.2622602,229.21158,66.91998,0.22976501,64.42917,0.73730886,0.6125305,77.0,69.39976,0.17957208,53.328964,0.3893059,1496.7141,1496.7141,0.3,179.3298,67.49619,64.614456,75.72784,69.39976,246.33803,64.85857,0.0,66.91998,66.91998,1759.0593,65.339165,566.1961,0.3,57.920044,77.0,63.671883,4.782477,57.91999
5718,19462500.0,61.637157,1.0,77.0,3.4602776,235.70148,66.91998,0.23619756,64.53238,0.74060845,0.6173975,77.0,69.40362,0.1845019,53.31875,0.3899389,1510.2357,1510.2357,0.3,184.3144,68.29793,64.69136,75.74223,69.40362,248.669,64.8795,0.0,66.91998,66.91998,1777.6692,65.355255,569.635,0.3,57.920044,77.0,63.95604,4.9579315,57.91999
5720,19462560.0,61.849907,1.0,77.0,3.6671453,242.21712,66.91998,0.2425758,64.63434,0.74359906,0.62180865,77.0,69.40846,0.18941054,53.304577,0.39058462,1522.6595,1522.6595,0.3,189.34558,68.97914,64.7687,75.757065,69.40846,250.53336,64.90004,0.0,66.91998,66.91998,1793.312,65.3707,572.39056,0.3,57.920044,77.0,64.23575,5.1362014,57.91999
5722,19462680.0,62.323036,1.0,77.0,4.108199,256.24808,66.91998,0.25636593,64.79793,0.75083643,0.6324837,77.0,69.41102,0.20026144,53.278267,0.39190733,1547.3545,1547.3545,0.3,200.42532,70.33041,64.890045,75.77755,69.41102,254.62524,64.91992,0.0,66.91998,66.91998,1826.3682,65.3813,578.41455,0.3,57.920044,77.0,64.84219,5.5009923,57.91999
5724,19462800.0,62.72645,1.0,77.0,4.586957,268.69016,66.91998,0.268479,64.99661,0.7547782,0.63829786,77.0,69.4188,0.2095863,53.247116,0.3932603,1569.4081,1569.4081,0.3,210.0285,71.38438,65.04402,75.79996,69.4188,257.41632,64.96547,0.0,66.91998,66.91998,1850.7933,65.41629,582.5416,0.3,57.920044,77.0,65.373825,5.876454,57.91999
5726,19462920.0,63.175026,1.0,77.0,5.1049523,282.1615,66.91998,0.28157514,65.153885,0.75970876,0.6455704,77.0,69.421036,0.21992481,53.21498,0.39462987,1590.179,1590.179,0.3,220.69452,72.32097,65.164154,75.81557,69.421036,260.15552,64.98886,0.0,66.91998,66.91998,1874.4106,65.429855,586.57574,0.3,57.920044,77.0,65.94913,6.262192,57.91999
5728,19463040.0,63.55361,1.0,77.0,5.6637197,294.02106,66.91998,0.29295945,65.343506,0.76154906,0.6482848,77.0,69.42853,0.22870974,53.178947,0.3960023,1608.3152,1608.3152,0.3,229.85696,72.97545,65.31433,75.83418,69.42853,261.68967,65.03814,0.0,66.91998,66.91998,1890.0287,65.467865,588.85376,0.3,57.920044,77.0,66.44945,6.65781,57.91999
5730,19463100.0,63.767464,1.0,77.0,5.958873,300.56055,66.91998,0.29921344,65.41777,0.7631251,0.65060955,77.0,69.430176,0.23366606,53.159615,0.3966853,1616.696,1616.696,0.3,235.04988,73.24265,65.3724,75.84143,69.430176,262.3998,65.05061,0.0,66.91998,66.91998,1897.3528,65.475174,589.90265,0.3,57.920044,77.0,66.724045,6.8592014,57.91999
5733,19463160.0,63.978012,1.0,77.0,6.2647943,306.91547,66.91998,0.3053342,65.49226,0.76441175,0.6525073,77.0,69.43073,0.23851302,53.14264,0.3973639,1625.1572,1625.1572,0.3,240.08255,73.52483,65.43051,75.846924,69.43073,263.21857,65.06462,0.0,66.91998,66.91998,1905.1525,65.484024,591.1082,0.3,57.920044,77.0,66.994415,7.062915,57.91999
5734,19463280.0,64.33194,1.0,77.0,6.9097095,318.16714,66.91998,0.3159634,65.67128,0.7643723,0.65244913,77.0,69.43805,0.24673626,53.10309,0.39870104,1639.3853,1639.3853,0.3,248.77812,73.80879,65.574875,75.86319,69.43805,263.62827,65.11713,0.0,66.91998,66.91998,1912.8076,65.52472,591.7323,0.3,57.920044,77.0,67.4637,7.4771094,57.91999
5736,19463400.0,64.7325,1.0,77.0,7.6,330.4584,66.91998,0.32759365,65.81026,0.765388,0.65394735,77.0,69.44025,0.25598827,53.063866,0.4,1652.3308,1652.3308,0.3,258.54218,74.001976,65.685074,75.874115,69.44025,264.076,65.1463,0.0,66.91998,66.91998,1920.2427,65.543015,592.3971,0.3,57.920044,77.0,67.978355,7.9,57.91999
5738,19463520.0,65.06198,1.0,77.0,8.419785,341.06644,66.91998,0.33744588,65.977745,0.7636765,0.6514229,77.0,69.44737,0.26363602,53.021954,0.49723658,1662.7043,1662.7043,0.3,266.74997,73.94967,65.82158,75.88867,69.44737,263.48468,65.20172,0.0,66.91998,66.91998,1920.6858,65.58608,591.5487,0.3,57.920044,77.0,68.41611,8.3929615,57.91999
5740,19463640.0,65.438644,1.0,77.0,9.443581,352.71848,66.91998,0.34831303,66.106064,0.76305234,0.65050215,77.0,69.44954,0.27232233,52.980755,0.7840657,1671.8304,1671.8304,0.3,276.03073,73.82306,65.92403,75.89824,69.44954,262.9721,65.2332,0.0,66.91998,66.91998,1921.1638,65.60629,590.80133,0.3,57.920044,77.0,68.89989,9.020424,57.91999
5742,19463700.0,65.59262,1.0,77.0,10.027963,357.6737,66.91998,0.3528781,66.185,0.7615352,0.64826447,77.0,69.452515,0.27587315,52.960373,0.9974853,1675.6362,1675.6362,0.3,279.86475,73.69334,65.98851,75.90428,69.452515,262.39932,65.26248,0.0,66.91998,66.91998,1919.1909,65.6292,589.9681,0.3,57.920044,77.0,69.10451,9.385901,57.91999
5744,19463760.0,65.743515,1.0,77.0,10.658522,362.64218,66.91998,0.35737145,66.26163,0.7598579,0.64579034,77.0,69.45645,0.27938017,52.93736,1.2569923,1678.4423,1678.4423,0.3,283.72778,73.4728,66.05147,75.91147,69.45645,261.4925,65.29115,0.0,66.91998,66.91998,1915.0702,65.6514,588.64624,0.3,57.920044,77.0,69.305176,9.786575,57.91999
5746,19463880.0,66.096344,1.0,77.0,12.051742,373.6173,66.91998,0.3674622,66.37897,0.7577824,0.642729,77.0,69.45857,0.28749043,52.89506,1.9125214,1683.8604,1683.8604,0.3,292.50595,73.06566,66.14534,75.919876,69.45857,260.12936,65.324554,0.0,66.91998,66.91998,1909.2516,65.67315,586.6481,0.3,57.920044,77.0,69.75726,10.695604,57.91999
5749,19464000.0,66.376495,1.0,77.0,13.610373,382.81882,66.91998,0.37571567,66.52251,0.7532764,0.6360827,77.0,69.465256,0.2939494,52.850952,2.7471578,1686.8348,1686.8348,0.3,299.67136,72.45744,66.263275,75.93191,69.465256,257.86368,65.38464,0.0,66.91998,66.91998,1897.2351,65.72,583.33655,0.3,57.920044,77.0,70.1292,11.7516985,57.91999
5751,19464120.0,66.705315,1.0,77.0,15.321549,393.08307,66.91998,0.3850218,66.6288,0.7499232,0.6311368,77.0,69.46728,0.301477,52.80827,3.7574067,1688.686,1688.686,0.3,307.92804,71.81003,66.3481,75.93927,69.46728,255.75027,65.419586,0.0,66.91998,66.91998,1885.729,65.74303,580.2349,0.3,57.920044,77.0,70.54866,12.959046,57.91999
5752,19464240.0,66.96047,1.0,77.0,17.172403,401.53033,66.91998,0.392464,66.760635,0.7442629,0.6227878,77.0,69.47373,0.30733198,52.76405,4.939773,1688.1758,1688.1758,0.3,314.54202,70.98407,66.45636,75.95026,69.47373,252.79213,65.48155,0.0,66.91998,66.91998,1868.3605,65.791306,575.9044,0.3,57.920044,77.0,70.88649,14.321835,57.91999
5754,19464300.0,67.114555,1.0,77.0,18.14619,406.40042,66.91998,0.39679256,66.808365,0.74211305,0.61961675,77.0,69.475136,0.31085992,52.741528,5.594408,1687.3424,1687.3424,0.3,318.4898,70.5462,66.49432,75.954155,69.475136,251.33836,65.49896,0.0,66.91998,66.91998,1859.7081,65.80267,573.77094,0.3,57.920044,77.0,71.08215,15.062828,57.91999
5756,19464360.0,67.265015,1.0,77.0,19.15007,411.05563,66.91998,0.40098178,66.85599,0.73979187,0.616193,77.0,69.475624,0.31427217,52.721535,6.2907615,1686.6279,1686.6279,0.3,322.25684,70.13626,66.532005,75.95668,69.475624,250.0207,65.51764,0.0,66.91998,66.91998,1851.738,65.81531,571.83496,0.3,57.920044,77.0,71.27272,15.844253,57.91999
5758,19464480.0,67.49484,1.0,77.0,21.241682,418.72327,66.91998,0.40761098,66.976456,0.7331214,0.60635406,77.0,69.48185,0.3195211,52.677807,7.8068776,1682.8096,1682.8096,0.3,328.30133,69.13165,66.63072,75.966675,69.48185,246.45587,65.581024,0.0,66.91998,66.91998,1829.5532,65.86481,566.6118,0.3,57.920044,77.0,71.575775,17.530487,57.91999
5760,19464600.0,67.77495,1.0,77.0,23.434372,427.48788,66.91998,0.415341,67.06122,0.7276799,0.5983279,77.0,69.483604,0.32587555,52.636,9.484626,1678.0524,1678.0524,0.3,335.4608,68.121765,66.697235,75.97217,69.483604,243.1113,65.61806,0.0,66.91998,66.91998,1808.3531,65.88953,561.6992,0.3,57.920044,77.0,71.92833,19.384727,57.91999
5762,19464720.0,67.97918,1.0,77.0,25.715273,434.35703,66.91998,0.42115983,67.17086,0.7201322,0.5871949,77.0,69.48956,0.33051902,52.593155,11.320511,1671.123,1671.123,0.3,340.91757,66.97559,66.78673,75.98123,69.48956,239.0189,65.68254,0.0,66.91998,66.91998,1781.8602,65.93996,555.69965,0.3,57.920044,77.0,72.19623,21.41116,57.91999
5764,19464840.0,68.23456,1.0,77.0,28.071522,442.3452,66.91998,0.4281069,67.24541,0.713856,0.5779376,77.0,69.49116,0.3362874,52.552505,13.311038,1663.3641,1663.3641,0.3,347.50406,65.839485,66.844345,75.985794,69.49116,235.1793,65.72006,0.0,66.91998,66.91998,1756.5938,65.965164,550.0588,0.3,57.920044,77.0,72.51483,23.613972,57.91999
5767,19464900.0,68.325195,1.0,77.0,29.273878,445.36926,66.91998,0.43065122,67.29616,0.70973533,0.57185966,77.0,69.4936,0.33832833,52.53295,14.3632,1658.8958,1658.8958,0.3,349.91727,65.241264,66.885544,75.989365,69.4936,233.03473,65.75313,0.0,66.91998,66.91998,1742.2944,65.9912,546.91284,0.3,57.920044,77.0,72.63315,24.782831,57.91999
5768,19464960.0,68.413025,1.0,77.0,30.490246,448.4031,66.91998,0.43312225,67.34472,0.70555335,0.5656912,77.0,69.49683,0.340329,52.51098,15.452713,1653.5371,1653.5371,0.3,352.36032,64.586075,66.92488,75.99398,69.49683,230.6321,65.78537,0.0,66.91998,66.91998,1726.2755,66.01625,543.3897,0.3,57.920044,77.0,72.74752,25.997355,57.91999
5770,19465080.0,68.64363,1.0,77.0,32.958584,455.60477,66.91998,0.43929505,67.40954,0.69856787,0.5553876,77.0,69.49825,0.34551775,52.471813,17.742039,1642.9988,1642.9988,0.3,358.3642,63.35665,66.974045,75.997665,69.49825,226.36954,65.82311,0.0,66.91998,66.91998,1697.4293,66.04174,537.12646,0.3,57.920044,77.0,73.03212,28.565493,57.91999
5775,19465200.0,71.24361,1.0,73.94003,35.469753,994.1588,69.98001,0.6135646,67.49985,0.8596303,0.7929547,73.94003,69.50965,0.5190048,52.43193,20.181576,1630.4691,1630.4691,0.45899048,994.11163,62.026016,67.046326,77.59979,69.50449,221.43918,65.88936,0.0,69.98001,69.98001,2300.3542,66.09381,529.9015,0.32660675,57.920044,73.94003,75.2964,31.329472,57.91999
5780,19465320.0,78.51457,1.0,73.94003,37.992626,864.69934,69.98001,0.6363314,67.69095,0.86667323,0.803343,73.94003,109.40569,0.5405856,53.509804,22.749668,1919.1306,1919.1306,0.49086392,635.6077,101.06161,67.22536,78.152466,79.73143,320.7206,66.01565,0.0,69.98001,69.98001,2519.787,66.21434,749.59106,0.35681978,57.920647,73.94003,78.29996,34.272793,57.920593
5782,19465440.0,78.57939,1.0,73.94003,40.5326,919.7166,69.98001,0.6563103,67.923584,0.86984354,0.8080192,73.94003,116.196335,0.5599702,53.595108,25.460981,1977.9594,1977.9594,0.5188344,686.85034,114.73386,67.40844,78.36879,86.224335,323.81396,66.17401,0.0,69.98001,69.98001,2557.786,66.357925,773.67664,0.3839583,57.922405,73.94003,78.42009,37.42033,57.922405
5785,19465500.0,78.60422,1.0,73.94003,41.802696,945.8174,69.98001,0.6665086,68.02351,0.8717222,0.81079024,73.94003,119.38743,0.56985795,53.619278,26.866983,2005.0941,2005.0941,0.53311205,711.61444,120.05183,67.48578,78.45448,89.33126,324.90048,66.24197,0.0,69.98001,69.98001,2572.723,66.419395,784.5366,0.39780116,57.92378,73.94003,78.46657,39.0694,57.92378
5786,19465560.0,78.62488,1.0,73.94003,43.070717,971.48267,69.98001,0.67633754,68.1242,0.8731891,0.8129539,73.94003,122.54103,0.57940274,53.6407,28.305965,2032.0634,2032.0634,0.5468726,736.0499,124.84479,67.563675,78.52727,92.40117,325.93823,66.31189,0.0,69.98001,69.98001,2586.2795,66.48284,795.2158,0.41116384,57.925426,73.94003,78.5054,40.769375,57.925426
5788,19465680.0,78.6624,1.0,73.94003,45.594116,1018.1429,69.98001,0.69368297,68.35167,0.87344944,0.8133379,73.94003,128.20248,0.5963739,53.663666,31.281128,2082.229,2082.229,0.57115614,780.6667,132.6614,67.74517,78.650314,97.94373,326.64072,66.47774,0.0,69.98001,69.98001,2602.3003,66.633575,812.72736,0.4349235,57.929604,73.94003,78.571594,44.324116,57.929604
5790,19465800.0,78.68881,1.0,73.94003,48.089924,1063.0433,69.98001,0.7112396,68.54256,0.8741996,0.8144444,73.94003,133.67102,0.6135461,53.675858,34.382973,2131.118,2131.118,0.59573543,823.89526,139.40811,67.89502,78.7399,103.309044,327.0543,66.61929,0.0,69.98001,69.98001,2613.6418,66.76217,829.26917,0.45896453,57.934982,73.94003,78.6185,48.088745,57.934982
5792,19465920.0,78.713425,1.0,73.94003,50.545277,1103.3424,69.98001,0.72607094,68.75827,0.8720598,0.81128824,73.94003,138.5107,0.62819314,53.674927,37.608,2176.8794,2176.8794,0.6164993,862.9051,144.97829,68.06998,78.81302,108.08882,326.2653,66.789085,0.0,69.98001,69.98001,2615.0576,66.91724,842.25726,0.4794704,57.941574,73.94003,78.658325,52.067444,57.94163
5794,19466040.0,78.731,1.0,73.94003,52.94731,1142.3234,69.98001,0.74123263,68.93636,0.87055486,0.8090684,73.94003,143.20413,0.6431428,53.66839,40.952724,2221.6006,2221.6006,0.63772565,900.83203,150.00621,68.212364,78.8663,112.73201,325.31787,66.93218,0.0,69.98001,69.98001,2613.64,67.04787,854.59595,0.50039995,57.94938,73.94003,78.68695,56.2644,57.949432
5796,19466100.0,78.74017,1.0,73.94003,54.12431,1160.2751,69.98001,0.74757564,69.03826,0.86856997,0.8061407,73.94003,145.3407,0.6494631,53.66262,42.668877,2243.0107,2243.0107,0.6466059,918.3595,152.21219,68.29646,78.89003,114.85616,324.48053,67.01831,0.0,69.98001,69.98001,2609.9817,67.12697,859.6315,0.5092483,57.953716,73.94003,78.70062,58.446037,57.953773
5798,19466160.0,78.7499,1.0,73.94003,55.283154,1176.9314,69.98001,0.7536365,69.13747,0.86636186,0.80288374,73.94003,147.28249,0.65552187,53.651745,44.413643,2263.1433,2263.1433,0.65509105,934.6599,154.05801,68.379196,78.91266,116.798965,323.29446,67.10379,0.0,69.98001,69.98001,2603.8887,67.20547,863.6006,0.5177306,57.95833,73.94003,78.71442,60.683807,57.958385
5801,19466280.0,78.76352,1.0,73.94003,57.539944,1210.4846,69.98001,0.7664786,69.30116,0.8629004,0.797778,73.94003,151.24104,0.6682999,53.631584,47.987263,2303.5034,2303.5034,0.6730701,967.5869,157.66566,68.51323,78.94628,120.75237,321.1916,67.246666,0.0,69.98001,69.98001,2592.4287,67.3367,872.1447,0.53561985,57.968548,73.94003,78.7343,65.32985,57.968605
5802,19466400.0,78.78,1.0,73.94003,59.70481,1239.8065,69.98001,0.77655053,69.486725,0.85692656,0.7889667,73.94003,154.59349,0.6784682,53.60269,51.67009,2340.452,2340.452,0.68717074,996.4655,160.32066,68.67137,78.97792,124.1319,318.10687,67.41833,0.0,69.98001,69.98001,2573.6733,67.49551,877.5097,0.54985553,57.97992,73.94003,78.75589,70.20672,57.980026
5804,19466520.0,78.79192,1.0,73.94003,61.764893,1268.3177,69.98001,0.7871893,69.63564,0.85175514,0.7813388,73.94003,157.85622,0.68912745,53.571434,55.45863,2376.014,2376.014,0.70206505,1024.572,162.56049,68.79672,79.00055,127.41626,314.99924,67.55907,0.0,69.98001,69.98001,2553.9094,67.62624,882.5685,0.5647784,57.9925,73.94003,78.771545,75.3186,57.992607
5806,19466640.0,78.807465,1.0,73.94003,63.707317,1292.7067,69.98001,0.795053,69.80571,0.8442189,0.77022284,73.94003,160.52335,0.69715554,53.53227,59.349384,2407.8975,2407.8975,0.7130742,1048.6654,163.85939,68.94625,79.02379,130.13039,310.98352,67.72891,0.0,69.98001,69.98001,2527.5356,67.78494,884.5776,0.57601774,58.006287,73.94003,78.79022,80.66968,58.006393
5808,19466700.0,78.813675,1.0,73.94003,64.63039,1304.5488,69.98001,0.79948205,69.873,0.841001,0.76547647,73.94003,161.80994,0.70162624,53.51068,61.332,2423.0085,2423.0085,0.7192748,1060.3698,164.30247,69.00459,79.0328,131.44014,308.94803,67.79703,0.0,69.98001,69.98001,2513.9734,67.84872,885.40216,0.5822767,58.01365,73.94003,78.79769,83.436226,58.013756
5810,19466760.0,78.818565,1.0,73.94003,65.51922,1316.4808,69.98001,0.80360806,69.93974,0.83756804,0.7604128,73.94003,163.12918,0.7058025,53.49162,63.33886,2438.2288,2438.2288,0.72505134,1072.1705,164.78455,69.06259,79.03999,132.77782,307.0034,67.86597,0.0,69.98001,69.98001,2500.7046,67.91348,886.44995,0.5881235,58.021282,73.94003,78.80362,86.264145,58.021393
5812,19466880.0,78.83356,1.0,73.94003,67.18774,1336.2028,69.98001,0.8093841,70.09454,0.82868683,0.7473131,73.94003,165.14923,0.71181357,53.44383,67.42357,2464.6428,2464.6428,0.7331378,1091.7245,164.80684,69.20322,79.05812,134.86507,302.18512,68.03274,0.0,69.98001,69.98001,2467.8,68.07031,885.4048,0.596539,58.037487,73.94003,78.82088,92.10619,58.037598
5814,19467000.0,78.84411,1.0,73.94003,68.7,1355.4836,69.98001,0.81597316,70.21391,0.8207626,0.7356248,73.94003,167.13577,0.7185668,53.39527,71.6,2489.364,2489.364,0.74236244,1110.8636,164.51193,69.31056,79.07027,136.9137,297.45255,68.16496,0.0,69.98001,69.98001,2434.8555,68.19506,884.37885,0.6059935,58.054848,73.94003,78.83307,98.2,58.055008
5817,19467120.0,78.858826,1.0,73.94003,70.12867,1370.7648,69.98001,0.8197819,70.35399,0.8107221,0.7208151,73.94003,168.5465,0.7226787,53.34012,76.27932,2509.9397,2509.9397,0.7476946,1126.0957,163.37065,69.44256,79.08504,138.41136,291.9412,68.3275,0.0,69.98001,69.98001,2396.2412,68.348755,880.5508,0.6117502,58.07341,73.94003,78.84944,104.42972,58.07363
5819,19467240.0,78.86894,1.0,73.94003,71.554825,1385.7649,69.98001,0.8245218,70.45934,0.80170655,0.7075172,73.94003,169.95068,0.7276531,53.28486,81.83182,2528.711,2528.711,0.75433046,1141.0768,161.97972,69.541,79.09444,139.8976,286.56134,68.45412,0.0,69.98001,69.98001,2357.9377,68.468735,876.8889,0.6187143,58.093243,73.94003,78.86081,110.67647,58.093407
5820,19467300.0,78.875534,1.0,73.94003,72.26687,1391.9119,69.98001,0.8256048,70.52377,0.79623157,0.6994416,73.94003,170.4664,0.72891694,53.2564,84.91527,2536.7507,2536.7507,0.75584674,1147.2489,161.05615,69.60351,79.100204,140.46182,283.63492,68.533714,0.0,69.98001,69.98001,2336.9534,68.544205,874.1735,0.6204837,58.10357,73.94003,78.86806,113.80612,58.103737
5822,19467360.0,78.88344,1.0,73.94003,72.97819,1396.8082,69.98001,0.8264828,70.585686,0.790664,0.6912294,73.94003,170.7893,0.72998285,53.223335,88.19271,2543.1238,2543.1238,0.7570759,1152.1879,159.81285,69.6646,79.1069,140.84229,280.45212,68.61172,0.0,69.98001,69.98001,2314.268,68.61831,870.5268,0.621976,58.114227,73.94003,78.87668,116.9399,58.11439
5824,19467480.0,78.89311,1.0,73.94003,74.39851,1407.7244,69.98001,0.8294887,70.67797,0.7807057,0.6765409,73.94003,171.64758,0.733292,53.162304,95.297226,2555.6382,2555.6382,0.76128423,1163.209,157.46739,69.754456,79.11432,141.8021,274.5104,68.73202,0.0,69.98001,69.98001,2271.1777,68.73268,864.4614,0.6266088,58.136364,73.94003,78.88745,123.21968,58.13658
5826,19467600.0,78.90733,1.0,73.94003,75.81553,1414.7208,69.98001,0.8297202,70.79168,0.7687932,0.65897,73.94003,171.95068,0.73395586,53.09523,103.080574,2563.5903,2563.5903,0.7616083,1170.3934,154.42415,69.8702,79.12514,142.22986,267.8788,68.88406,0.0,69.98001,69.98001,2222.9375,68.87731,855.783,0.6275382,58.159767,73.94003,78.90294,129.51546,58.159985
5829,19467720.0,78.916565,1.0,73.94003,77.22897,1421.7333,69.98001,0.83110523,70.871605,0.75804186,0.64311177,73.94003,172.29845,0.73571163,53.02926,111.477974,2569.6006,2569.6006,0.7635473,1177.6407,151.28062,69.95172,79.13097,142.69838,261.4606,68.99773,0.0,69.98001,69.98001,2175.6104,68.98558,847.54346,0.6299963,58.184372,73.94003,78.91316,135.82689,58.184593
5830,19467840.0,78.930466,1.0,73.94003,78.638596,1424.8566,69.98001,0.82972294,70.97328,0.7454051,0.6244725,73.94003,172.10147,0.7348241,52.95752,120.42465,2570.8782,2570.8782,0.7616121,1181.0795,147.52632,70.05977,79.140305,142.64449,254.39201,69.14373,0.0,69.98001,69.98001,2123.3455,69.12478,836.7787,0.6287538,58.210136,73.94003,78.92827,142.15361,58.21041
5832,19467900.0,78.93562,1.0,73.94003,79.34188,1426.3324,69.98001,0.8297718,71.007614,0.7397568,0.6161413,73.94003,172.0,0.73508817,52.920494,125.08372,2570.4534,2570.4534,0.76168054,1182.7295,145.57538,70.09668,79.14321,142.61467,250.91364,69.19685,0.0,69.98001,69.98001,2097.4712,69.17537,831.4694,0.62912345,58.223488,73.94003,78.93392,145.32262,58.223763
5834,19467960.0,78.939255,1.0,73.94003,80.04411,1428.1356,69.98001,0.8295971,71.04162,0.7339981,0.60764724,73.94003,171.97328,0.735136,52.88737,129.85582,2570.1958,2570.1958,0.761436,1184.732,143.74786,70.13327,79.144745,142.65613,247.57648,69.25041,0.0,69.98001,69.98001,2072.292,69.226456,826.583,0.6291904,58.237106,73.94003,78.93793,148.49532,58.23738
5837,19468080.0,78.95282,1.0,73.94003,81.44528,1427.5532,69.98001,0.82671386,71.132256,0.7207581,0.5881182,73.94003,171.31076,0.7328091,52.81173,139.7067,2564.6282,2564.6282,0.7573994,1184.6023,139.44608,70.23401,79.15288,142.15497,240.14279,69.39021,0.0,69.98001,69.98001,2016.4602,69.35983,813.93896,0.62593275,58.26529,73.94003,78.95265,154.85162,58.265617
5838,19468200.0,78.96106,1.0,73.94003,82.841835,1427.263,69.98001,0.82518405,71.18971,0.7088172,0.5705053,73.94003,170.7399,0.73178357,52.738068,149.91249,2557.1128,2557.1128,0.75525767,1184.8342,135.19147,70.29982,79.15612,141.74304,232.99968,69.489746,0.0,69.98001,69.98001,1962.1334,69.4547,801.9878,0.62449706,58.294678,73.94003,78.96182,161.22221,58.295006
5840,19468320.0,78.97424,1.0,73.94003,84.233505,1423.1378,69.98001,0.8209091,71.27019,0.6950819,0.5502458,73.94003,169.64522,0.72812635,52.659187,160.40843,2544.5808,2544.5808,0.7492727,1181.3094,130.4988,70.39365,79.16315,140.8281,225.26503,69.62312,0.0,69.98001,69.98001,1903.1483,69.58197,787.6574,0.6193769,58.32522,73.94003,78.976166,167.60674,58.325603
5842,19468440.0,78.98193,1.0,73.94003,85.62004,1419.4381,69.98001,0.81807846,71.3176,0.6827158,0.5320058,73.94003,168.66391,0.7258666,52.582718,171.12975,2530.142,2530.142,0.7453099,1178.2916,125.917816,70.45215,79.16524,140.02487,217.8569,69.715515,0.0,69.98001,69.98001,1845.9614,69.66992,774.13776,0.61621326,58.357025,73.94003,78.98479,174.00482,58.357407
5844,19468500.0,78.98753,1.0,73.94003,86.311295,1416.3075,69.98001,0.8153646,71.35434,0.6756525,0.52158743,73.94003,168.01045,0.7234893,52.544598,176.55467,2521.392,2521.392,0.74151045,1175.5398,123.54746,70.49642,79.167656,139.46696,213.97731,69.77984,0.0,69.98001,69.98001,1815.8538,69.73128,766.65106,0.612885,58.373337,73.94003,78.99094,177.20886,58.37378
5846,19468560.0,78.994736,1.0,73.94003,87.00117,1411.9286,69.98001,0.8125173,71.38884,0.668581,0.51115704,73.94003,167.16914,0.7209846,52.5012,182.01164,2510.576,2510.576,0.7375242,1171.5414,120.97928,70.53943,79.17128,138.72835,209.87823,69.84235,0.0,69.98001,69.98001,1784.1971,69.790985,758.2994,0.6093784,58.389984,73.94003,78.99869,180.41617,58.390423
5848,19468680.0,79.001816,1.0,73.94003,88.37664,1404.9761,69.98001,0.8084853,71.42696,0.6558862,0.49243206,73.94003,165.80832,0.71759003,52.422432,192.98935,2489.1736,2489.1736,0.7318795,1165.4415,116.20876,70.59102,79.172325,137.56494,202.2608,69.927605,0.0,69.98001,69.98001,1724.5281,69.8719,743.3846,0.60462606,58.42415,73.94003,79.00671,186.8404,58.42459
5850,19468800.0,79.01412,1.0,73.94003,89.74618,1394.2402,69.98001,0.8017395,71.49008,0.64142084,0.47109577,73.94003,163.94435,0.71158487,52.33882,203.99806,2462.5415,2462.5415,0.7224353,1155.635,111.152855,70.67226,79.17754,135.91794,194.08226,70.047905,0.0,69.98001,69.98001,1660.2762,69.98666,726.1944,0.5962188,58.459526,73.94003,79.02011,193.27716,58.460022
5855,19468920.0,79.026535,1.0,73.94003,91.11579,1381.2975,69.98001,0.7945905,71.55331,0.62643516,0.4489919,73.94003,161.78583,0.7051584,52.246483,215.0234,2430.1926,2430.1926,0.7124267,1143.5977,105.793724,70.74977,79.18402,133.97943,185.43152,70.16002,0.0,69.98001,69.98001,1592.0787,70.09427,707.4481,0.5872218,58.497814,73.94003,79.0334,199.75589,58.498363
5856,19469040.0,79.04367,1.0,73.94003,92.46643,1363.917,69.98001,0.7849771,71.63724,0.60985684,0.42453885,73.94003,159.02231,0.6963696,52.141785,225.84944,2390.1604,2390.1604,0.69896793,1127.153,99.98898,70.8515,79.19469,131.45633,176.01112,70.29982,0.0,69.98001,69.98001,1517.6514,70.2283,685.82135,0.57491744,58.539894,73.94003,79.051636,206.18698,58.540497
5858,19469100.0,79.04999,1.0,73.94003,93.14238,1355.1108,69.98001,0.78088486,71.66174,0.60231435,0.41341364,73.94003,157.641,0.69267654,52.087402,231.23045,2368.4617,2368.4617,0.6932388,1118.8544,97.09519,70.88501,79.19754,130.19821,171.38199,70.350464,0.0,69.98001,69.98001,1480.8228,70.27664,675.13257,0.56974715,58.562576,73.94003,79.0585,209.42174,58.56324
5860,19469160.0,79.0545,1.0,73.94003,93.81662,1346.5803,69.98001,0.7765945,71.68608,0.59468776,0.40216443,73.94003,156.33594,0.68879443,52.038185,236.56253,2346.89,2346.89,0.6872324,1110.8862,94.34581,70.91814,79.19858,129.01544,166.92969,70.401276,0.0,69.98001,69.98001,1445.0068,70.32515,664.9272,0.56431216,58.586254,73.94003,79.06356,212.65933,58.586967
5862,19469280.0,79.06966,1.0,73.94003,95.159836,1325.2191,69.98001,0.765579,71.76271,0.57750386,0.37681818,73.94003,153.14104,0.6786854,51.928047,247.04753,2296.844,2296.844,0.6718106,1090.6854,88.53101,71.01338,79.206436,126.0864,157.1826,70.53444,0.0,69.98001,69.98001,1366.527,70.45248,641.5897,0.5501596,58.636627,73.94003,79.07999,219.14285,58.63745
5864,19469400.0,79.07855,1.0,73.94003,96.49581,1304.158,69.98001,0.75598246,71.80127,0.5620141,0.3539708,73.94003,150.0621,0.66998154,51.820324,257.23962,2244.0234,2244.0234,0.65837544,1070.9316,83.00903,71.071335,79.2077,123.27818,147.86757,70.627106,0.0,69.98001,69.98001,1290.6222,70.54031,619.2356,0.5379742,58.69084,73.94003,79.09009,225.63719,58.69178
5866,19469520.0,79.09224,1.0,73.94003,97.824295,1279.086,69.98001,0.74376273,71.869934,0.54444844,0.32806143,73.94003,146.48898,0.65874565,51.706947,267.07407,2184.545,2184.545,0.6412678,1047.259,77.41585,71.15933,79.213524,119.99502,137.89305,70.75229,0.0,69.98001,69.98001,1208.7925,70.65979,594.48785,0.52224386,58.74885,73.94003,79.10515,232.14201,58.749893
5869,19469640.0,79.09976,1.0,73.94003,99.14501,1254.4706,69.98001,0.73305225,71.8996,0.5286926,0.30482158,73.94003,143.05365,0.64901227,51.596478,276.48605,2122.5903,2122.5903,0.62627316,1024.2063,72.16187,71.20938,79.21292,116.85558,128.39233,70.8365,0.0,69.98001,69.98001,1129.9452,70.739105,570.85065,0.5086172,58.810486,73.94003,79.11394,238.65697,58.811638
5871,19469700.0,79.10531,1.0,73.94003,99.80238,1240.7874,69.98001,0.7264518,71.93135,0.51975965,0.29164544,73.94003,141.18463,0.6429388,51.542645,281.01337,2089.7722,2089.7722,0.6170325,1011.35944,69.56886,71.25052,79.21423,115.1409,123.44765,70.89621,0.0,69.98001,69.98001,1088.607,70.79591,558.3112,0.5001143,58.842674,73.94003,79.12014,241.91814,58.843826
5872,19469760.0,79.11229,1.0,73.94003,100.45771,1225.8549,69.98001,0.7197459,71.96095,0.5108293,0.2784733,73.94003,139.13702,0.63676775,51.480957,285.4108,2054.0874,2054.0874,0.6076442,997.2474,66.90175,71.29024,79.21715,113.25329,118.23527,70.95395,0.0,69.98001,69.98001,1045.0637,70.85073,544.8612,0.49147484,58.875687,73.94003,79.127884,245.1817,58.8769
5874,19469880.0,79.11899,1.0,73.94003,101.76213,1197.6583,69.98001,0.7080233,71.98221,0.49489772,0.2625,73.94003,135.37035,0.6261067,51.371532,293.78354,1985.2544,1985.2544,0.5912326,970.90735,62.16293,71.33468,78.94024,109.80794,109.62061,71.03003,0.0,69.98001,69.98001,962.04486,70.921814,521.59,0.47654936,58.944244,73.94003,79.135956,251.7159,58.945618
