,time,VAV: Core Zone Discharge Air Temperature,AHU: Outdoor Air Damper Position,VAV Core Zone Cooling SP,Diffuse Horizontal Solar Irradiation,VAV: North zone Q,VAV North Zone Heating SP,VAV: North Zone Reheat Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,VAV North Zone Cooling SP,VAV: North Zone Airflow Rate,VAV: Core Zone Reheat Control Signal,AHU: Supply Air Temperature,Direct Normal Solar Irradiation,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV: North Zone Damper Control Signal,VAV: Core zone Q,AHU: Supply Fan Power,AHU: RAT,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: South Zone Airflow Rate,VAV: North Zone Room Air Temperature,AHU: Return Air Damper Position,VAV South Zone Heating SP,VAV Core Zone Heating SP,VAV: South zone Q,VAV: Core Zone Room Air Temperature,AHU: Supply Fan Airflow Rate,VAV: Core Zone Damper Control Signal,AHU: MAT,VAV South Zone Cooling SP,VAV: North Zone Discharge Air Temperature,Global Horizontal Solar Irradiation,Outdoor Air Temperature
5876,19470000.0,79.13629,1.0,73.94003,103.058,1161.6946,69.98001,0.6937319,72.03352,0.4770193,0.2625,73.94003,131.09723,0.6129568,51.346596,301.5395,1936.0032,1936.0032,0.57122463,937.51404,59.169674,71.42861,77.92296,105.874176,109.11497,71.13983,0.0,69.98001,69.98001,922.9384,71.02591,508.77997,0.4581395,59.016205,73.94003,79.15617,258.2592,59.01763
5878,19470120.0,79.145294,1.0,73.94003,104.34506,1126.3206,69.98001,0.6810887,72.04176,0.46131796,0.2625,73.94003,127.02376,0.60146195,51.339836,308.61386,1890.025,1890.025,0.55352414,905.0179,56.75721,71.4825,77.02434,102.148384,109.083725,71.20822,0.0,69.98001,69.98001,891.7903,71.089134,497.26685,0.4420467,59.091293,73.94003,79.167816,264.81122,59.092888
5880,19470240.0,79.15799,1.0,73.94003,105.623055,1087.1619,69.98001,0.6659116,72.08269,0.4436137,0.2625,73.94003,122.49902,0.5875084,51.33055,314.9419,1842.3197,1842.3197,0.5322762,868.86224,54.456,71.56841,76.02672,97.988914,109.08053,71.31073,0.0,69.98001,69.98001,857.31647,71.18593,484.4943,0.4225117,59.169518,73.94003,79.18288,271.37167,59.17122
5882,19470300.0,79.1615,1.0,73.94003,106.25857,1067.8876,69.98001,0.6592417,72.08136,0.43590337,0.2625,73.94003,120.28177,0.5814507,51.324127,317.8058,1818.251,1818.251,0.5229384,851.1447,53.355618,71.591156,75.58919,95.95796,109.07871,71.34105,0.0,69.98001,69.98001,842.4333,71.21361,478.24557,0.41403094,59.20973,73.94003,79.18738,274.65494,59.211487
5884,19470360.0,79.16271,1.0,73.94003,106.891716,1049.3488,69.98001,0.6524453,72.07988,0.42820576,0.2625,73.94003,118.17613,0.5752696,51.321983,320.45877,1795.0366,1795.0366,0.51342344,834.2292,52.32363,71.61263,75.15616,94.03993,109.076294,71.37164,0.0,69.98001,69.98001,827.8761,71.24173,472.32623,0.40537745,59.25071,73.94003,79.18947,277.94016,59.252464
5887,19470480.0,79.17221,1.0,73.94003,108.15079,1007.83795,69.98001,0.6364804,72.1118,0.41075397,0.2625,73.94003,113.406296,0.5606037,51.310226,325.09973,1745.9116,1745.9116,0.49107257,795.9683,50.164867,71.68959,74.177666,89.657364,109.0848,71.46701,0.0,69.98001,69.98001,793.80664,71.33138,458.88272,0.3848451,59.334755,73.94003,79.20067,284.5164,59.33662
5888,19470600.0,79.17436,1.0,73.94003,109.4,967.8379,69.98001,0.6222826,72.09889,0.39572626,0.2625,73.94003,108.850365,0.5477024,51.299133,328.8,1697.207,1697.207,0.47119564,759.399,48.115482,71.7242,73.331604,85.49942,109.08577,71.52074,0.0,69.98001,69.98001,764.91425,71.38022,446.07266,0.36678332,59.42149,73.94003,79.2043,291.1,59.423523
5890,19470720.0,79.18178,1.0,73.94003,110.64905,924.2117,69.98001,0.6056218,72.122894,0.37860256,0.2625,73.94003,103.85791,0.5324024,51.28518,332.00043,1646.6959,1646.6959,0.44787052,719.2144,46.024296,71.792206,72.375854,80.911964,109.09613,71.60922,0.0,69.98001,69.98001,732.14404,71.46327,432.0036,0.34536338,59.510918,73.94003,79.21303,297.69107,59.51306
5892,19470840.0,79.18216,1.0,73.94003,111.90663,882.2465,69.98001,0.59077865,72.10092,0.36403242,0.2625,73.94003,99.09312,0.5189174,51.27227,335.18518,1596.6726,1596.6726,0.42709008,680.89514,44.036983,71.8172,71.556656,76.566315,109.09773,71.65608,0.0,69.98001,69.98001,704.2583,71.50546,418.61172,0.3264843,59.60282,73.94003,79.21457,304.28946,59.605125
5894,19470900.0,79.184296,1.0,73.94003,112.53809,860.13586,69.98001,0.58216643,72.11064,0.3556192,0.2625,73.94003,96.58194,0.5109938,51.26722,336.7717,1571.4181,1571.4181,0.41503298,660.56793,43.043686,71.847244,71.08836,74.26032,109.10193,71.69794,0.0,69.98001,69.98001,688.0595,71.54507,411.53586,0.31539133,59.64973,73.94003,79.21715,307.5912,59.652092
5896,19470960.0,79.18798,1.0,73.94003,113.17105,836.7179,69.98001,0.5735087,72.118164,0.34729305,0.2625,73.94003,93.90323,0.50306344,51.256943,338.3543,1544.9166,1544.9166,0.4029122,638.98193,42.015846,71.876305,70.622765,71.797676,109.10777,71.73788,0.0,69.98001,69.98001,672.2733,71.5822,403.98575,0.30428877,59.697136,73.94003,79.22149,310.89453,59.699608
5898,19471080.0,78.58461,1.0,73.94003,114.44056,792.4131,69.98001,0.5581012,72.089165,0.33317584,0.2625,73.94003,88.9431,0.48912433,51.25991,341.50787,1499.4539,1499.4539,0.38134164,605.16956,40.39411,71.88937,69.83461,69.56717,109.08918,71.7782,0.0,69.98001,69.98001,644.7726,71.61719,393.38644,0.3,59.793816,73.94003,79.22247,317.50568,59.79634
5900,19471200.0,77.674835,1.0,73.94003,115.71346,743.6277,69.98001,0.540303,72.102295,0.31677032,0.2625,73.94003,83.56566,0.47298303,51.300945,344.646,1462.7291,1462.7291,0.35642415,583.87427,39.18731,71.93442,68.9406,69.54715,109.072525,71.85367,0.0,69.98001,69.98001,612.06323,71.684814,385.42688,0.3,59.89264,73.94003,79.23006,324.1222,59.895332
5903,19471320.0,76.87706,1.0,73.94003,116.988014,697.0626,69.98001,0.524408,72.06648,0.3031707,0.2625,73.94003,78.450455,0.45887277,51.342033,347.76874,1427.7527,1427.7527,0.3341712,565.30444,38.118343,71.93508,68.19786,69.54182,109.06301,71.887726,0.0,69.98001,69.98001,584.92944,71.70981,377.8849,0.3,59.993546,73.94003,79.22951,330.74347,59.996292
5904,19471440.0,75.97173,1.0,73.94003,118.26251,647.2678,69.98001,0.50616103,72.07521,0.28719243,0.2625,73.94003,72.9339,0.44259807,51.380432,350.87613,1393.2316,1393.2316,0.3086254,544.34375,37.072056,71.97139,67.3306,69.54177,109.06292,71.95711,0.0,69.98001,69.98001,553.3378,71.76814,369.77457,0.3,60.096382,73.94003,79.233734,337.36887,60.09929
5906,19471500.0,75.576225,1.0,73.94003,118.8992,620.6883,69.98001,0.4980452,72.05401,0.28065166,0.2625,73.94003,70.30201,0.43553364,51.39779,352.42413,1376.36,1376.36,0.3,535.2524,36.571518,71.967606,66.97333,69.54105,109.06162,71.9709,0.0,69.98001,69.98001,540.4694,71.77583,365.90222,0.3,60.14851,73.94003,79.13316,340.6829,60.151474
5908,19471560.0,75.18115,1.0,73.94003,119.535225,603.4194,69.98001,0.48989436,72.03325,0.27416268,0.2625,73.94003,69.56747,0.42840558,51.428825,353.96832,1364.9655,1364.9655,0.3,525.7193,36.30214,71.962494,66.62616,69.53153,109.04463,71.98447,0.0,69.98001,69.98001,527.232,71.784134,364.78305,0.3,60.201134,73.94003,78.67816,343.9977,60.2041
5911,19471680.0,74.2939,1.0,73.94003,120.80443,577.9675,69.98001,0.47146237,72.0383,0.2586482,0.2625,73.94003,69.51587,0.41210505,51.52111,357.04535,1351.8965,1351.8965,0.3,503.8531,36.07313,71.991165,65.81421,69.51584,109.016655,72.04483,0.0,69.98001,69.98001,495.5637,71.83357,364.643,0.3,60.307648,73.94003,77.6438,350.62936,60.31067
5912,19471800.0,73.523705,1.0,73.94003,122.06841,555.7582,69.98001,0.45513922,71.99106,0.24620102,0.2625,73.94003,69.50815,0.39793438,51.609936,360.1073,1341.224,1341.224,0.3,484.84824,35.96463,71.97513,65.167175,69.50815,109.002945,72.062195,0.0,69.98001,69.98001,470.13022,71.841034,364.6002,0.3,60.415752,73.94003,76.728966,357.26318,60.41883
5914,19471920.0,72.652054,1.0,73.94003,123.32545,531.35986,69.98001,0.43669525,71.99342,0.23116149,0.2625,73.94003,69.504425,0.38170823,51.693707,363.15427,1332.4462,1332.4462,0.3,463.6194,35.912224,71.99814,64.38484,69.504425,108.99631,72.11306,0.0,69.98001,69.98001,439.89093,71.882126,364.5795,0.3,60.5254,73.94003,75.71449,363.89853,60.528526
5916,19472040.0,71.89761,1.0,73.94003,124.57382,509.874,69.98001,0.42040336,71.94167,0.21931654,0.2625,73.94003,69.50261,0.36764887,51.772697,366.18628,1325.5017,1325.5017,0.3,445.22406,35.886875,71.97573,63.77334,69.50261,108.993065,72.12135,0.0,69.98001,69.98001,416.08743,71.88164,364.5694,0.3,60.636414,73.94003,74.8186,370.53476,60.6396
5919,19472100.0,71.46805,1.0,73.94003,125.194214,497.89682,69.98001,0.41120198,71.94266,0.21199097,0.2625,73.94003,69.50208,0.3595711,51.810493,367.69672,1322.7068,1322.7068,0.3,434.81805,35.879646,71.985016,63.394146,69.50208,108.99214,72.14343,0.0,69.98001,69.98001,401.44916,71.89965,364.56656,0.3,60.69239,73.94003,74.319885,373.853,60.69557
5921,19472160.0,71.043976,1.0,73.94003,125.8118,486.1287,69.98001,0.40204886,71.94183,0.20476936,0.2625,73.94003,69.501724,0.3515853,51.84713,369.20346,1320.36,1320.36,0.3,424.62183,35.874615,71.99358,63.020554,69.501724,108.99149,72.16332,0.0,69.98001,69.98001,387.21622,71.91487,364.56454,0.3,60.74875,73.94003,73.82489,377.17123,60.751934
5922,19472280.0,70.30789,1.0,73.94003,127.03767,465.28064,69.98001,0.38588312,71.88608,0.19354267,0.2625,73.94003,69.50129,0.33771986,51.917442,372.2059,1317.0066,1317.0066,0.3,406.8319,35.86867,71.965454,62.445694,69.50129,108.990715,72.16321,0.0,69.98001,69.98001,364.9997,71.90707,364.5621,0.3,60.862183,73.94003,72.95049,383.80725,60.865425
5924,19472400.0,69.47497,1.0,73.94003,128.24971,442.245,69.98001,0.36771235,71.884766,0.17949867,0.2625,73.94003,69.501076,0.32190123,51.984077,375.19363,1315.4391,1315.4391,0.3,386.86557,35.8658,71.97864,61.723564,69.501076,108.99034,72.19683,0.0,69.98001,69.98001,337.45996,71.933,364.56094,0.3,60.97677,73.94003,71.97914,390.44223,60.98001
5926,19472520.0,68.7073,1.0,73.94003,129.44618,420.85925,69.98001,0.35074213,71.84252,0.1678928,0.2625,73.94003,69.50098,0.30729657,52.046917,378.16675,1315.4779,1315.4779,0.3,368.50894,35.864403,71.96172,61.13217,69.50098,108.99014,72.206116,0.0,69.98001,69.98001,314.87708,71.935356,364.56033,0.3,61.09262,73.94003,71.07442,397.0755,61.095917
5928,19472640.0,67.848114,1.0,73.94003,130.6254,397.4516,69.98001,0.3319003,71.85477,0.15336576,0.2625,73.94003,69.50092,0.290874,52.10498,381.12534,1316.7058,1316.7058,0.3,348.15274,35.86373,71.984955,60.38658,69.50092,108.99007,72.24572,0.0,69.98001,69.98001,286.81207,71.967926,364.5601,0.3,61.210228,73.94003,70.07768,403.70642,61.213577
5931,19472700.0,67.472,1.0,73.94003,131.208,387.04822,69.98001,0.3234962,71.83011,0.1478398,0.2625,73.94003,69.50091,0.28370064,52.13228,382.5992,1317.7325,1317.7325,0.3,339.27942,35.863537,71.97353,60.105827,69.50091,108.99004,72.24594,0.0,69.98001,69.98001,276.3057,71.96463,364.56,0.3,61.269608,73.94003,69.6324,407.02078,61.273018
5932,19472760.0,67.09462,1.0,73.94003,131.78561,376.63214,69.98001,0.31509072,71.80615,0.1423622,0.2625,73.94003,69.50089,0.27649048,52.158485,384.0695,1319.0225,1319.0225,0.3,330.34097,35.863403,71.961174,59.827927,69.50089,108.99002,72.246155,0.0,69.98001,69.98001,265.75156,71.96222,364.55994,0.3,61.32943,73.94003,69.18811,410.33432,61.332836
5934,19472880.0,66.24867,1.0,73.94003,132.92511,353.74072,69.98001,0.29641515,71.81703,0.12818585,0.2625,73.94003,69.50089,0.26028576,52.207756,386.99924,1322.3577,1322.3577,0.3,310.4706,35.86325,71.97985,59.101624,69.50089,108.99002,72.27797,0.0,69.98001,69.98001,238.64532,71.98776,364.5599,0.3,61.450226,73.94003,68.20593,416.9586,61.453686
5936,19473000.0,65.51,1.0,73.94003,134.04218,333.45465,69.98001,0.2798302,71.763916,0.117726974,0.2625,73.94003,69.50089,0.2461745,52.253128,389.9147,1326.6449,1326.6449,0.3,293.1681,35.863174,71.95019,58.57197,69.50089,108.990005,72.2706,0.0,69.98001,69.98001,218.88452,71.97496,364.5599,0.3,61.572556,73.94003,67.33236,423.57855,61.576073
5939,19473120.0,64.680145,1.0,73.94003,135.13507,311.1128,69.98001,0.2614321,71.77319,0.10395783,0.2625,73.94003,69.5009,0.23028667,52.294876,392.81595,1331.8212,1331.8212,0.3,273.8204,35.863144,71.96431,57.867416,69.5009,108.99003,72.29466,0.0,69.98001,69.98001,192.78473,71.99358,364.55994,0.3,61.69632,73.94003,66.367485,430.1936,61.69989
5940,19473240.0,63.958626,1.0,73.94003,136.20209,291.35785,69.98001,0.24515294,71.71629,0.094051324,0.2625,73.94003,69.5009,0.21651693,52.333275,395.70303,1337.8267,1337.8267,0.3,257.05035,35.86313,71.92926,57.366554,69.5009,108.990036,72.28,0.0,69.98001,69.98001,174.27228,71.974304,364.55997,0.3,61.82151,73.94003,65.51099,436.80304,61.82508
5942,19473300.0,63.550316,1.0,73.94003,136.72536,280.3817,69.98001,0.23609447,71.72112,0.08734039,0.2625,73.94003,69.500916,0.20870729,52.351295,397.14133,1341.1227,1341.1227,0.3,247.55745,35.86313,71.93437,57.02339,69.500916,108.99005,72.28939,0.0,69.98001,69.98001,161.52965,71.98166,364.56,0.3,61.884567,73.94003,65.03589,440.10547,61.888138
5944,19473360.0,63.148163,1.0,73.94003,137.24152,269.56747,69.98001,0.22712155,71.7242,0.080717444,0.2625,73.94003,69.500916,0.20102349,52.36854,398.57608,1344.6051,1344.6051,0.3,238.27475,35.86313,71.93904,56.684685,69.500916,108.99006,72.29669,0.0,69.98001,69.98001,149.17537,71.98633,364.56006,0.3,61.94796,73.94003,64.56463,443.40625,61.951584
5946,19473480.0,62.447784,1.0,73.94003,138.2516,250.36537,69.98001,0.21122752,71.66372,0.0713827,0.2625,73.94003,69.50092,0.18766199,52.40101,401.43512,1352.1029,1352.1029,0.3,222.10478,35.863132,71.89905,56.213097,69.50092,108.990074,72.27533,0.0,69.98001,69.98001,131.89305,71.96106,364.5601,0.3,62.075676,73.94003,63.727196,450.0026,62.079357
5948,19473600.0,61.661385,1.0,73.94003,139.23065,229.17859,69.98001,0.19364285,71.670425,0.05850773,0.2625,73.94003,69.500946,0.17262998,52.43078,404.28024,1360.2699,1360.2699,0.3,203.98547,35.86314,71.90487,55.55474,69.500946,108.99011,72.28511,0.0,69.98001,69.98001,107.795784,71.966995,364.5602,0.3,62.2046,73.94003,62.80259,456.5914,62.208282
5950,19473720.0,60.986656,1.0,73.94003,140.17694,210.61958,69.98001,0.17820711,71.60659,0.049771454,0.2625,73.94003,69.50096,0.15973642,52.45819,407.11157,1369.058,1369.058,0.3,188.49512,35.863148,71.86026,55.113476,69.50096,108.99013,72.257416,0.0,69.98001,69.98001,91.74888,71.93623,364.56024,0.3,62.33468,73.94003,61.989105,463.17206,62.338417
5952,19473840.0,60.22871,1.0,73.94003,141.08875,190.14897,69.98001,0.16114064,71.61236,0.0373774,0.2625,73.94003,69.500984,0.1452248,52.48329,409.9291,1378.4226,1378.4226,0.3,171.1097,35.86316,71.86246,54.479507,69.500984,108.99017,72.260666,0.0,69.98001,69.98001,68.65228,71.93651,364.56036,0.3,62.4658,73.94003,61.09207,469.74387,62.469536
5955,19473900.0,59.905437,1.0,73.94003,141.53117,181.23186,69.98001,0.1536597,71.57852,0.03327484,0.2625,73.94003,69.50099,0.13903426,52.495102,411.33273,1383.3075,1383.3075,0.3,163.74779,35.863163,71.83852,54.27214,69.50099,108.99019,72.24385,0.0,69.98001,69.98001,61.26874,71.918106,364.5604,0.3,62.531776,73.94003,60.698486,473.02628,62.535507
5956,19473960.0,59.58293,1.0,73.94003,141.96432,172.33682,69.98001,0.14622797,71.54567,0.029239539,0.2625,73.94003,69.501,0.13285133,52.506363,412.73297,1388.3207,1388.3207,0.3,156.3551,35.863167,71.81368,54.068237,69.501,108.9902,72.227264,0.0,69.98001,69.98001,53.803078,71.9008,364.56042,0.3,62.59797,73.94003,60.307976,476.30624,62.6017
5958,19474080.0,58.856243,1.0,73.94003,142.80199,152.67613,69.98001,0.12974225,71.55122,0.017308088,0.2625,73.94003,69.50102,0.118908964,52.52751,415.52325,1398.7124,1398.7124,0.3,139.75137,35.863182,71.81286,53.45745,69.50102,108.990234,72.22446,0.0,69.98001,69.98001,31.640507,71.89586,364.56055,0.3,62.73101,73.94003,59.44352,482.8585,62.734802
5960,19474200.0,58.2415,1.0,73.94003,143.6,135.6756,69.98001,0.11540928,71.48239,0.009751193,0.2625,73.94003,69.50103,0.107099734,52.546906,418.3,1409.5592,1409.5592,0.3,125.76479,35.86319,71.76056,53.075073,69.50103,108.99026,72.18579,0.0,69.98001,69.98001,17.928827,71.855705,364.56058,0.3,62.86499,73.94003,58.692436,489.4,62.868782
5962,19474320.0,57.548103,1.0,73.94003,144.36475,116.87884,69.98001,0.09955895,71.48662,0.0,0.2625,73.94003,69.50105,0.09377175,52.564705,421.07382,1420.8253,1420.8253,0.3,109.97513,35.863205,71.75644,52.564648,69.50105,108.990295,72.177444,0.0,69.98001,69.98001,0.0,71.84604,364.56073,0.3,62.999737,73.94003,57.863518,495.91367,63.003582
5965,19474440.0,56.965935,1.0,73.94003,145.10432,100.725105,69.98001,0.08585504,71.43202,0.0,0.2625,73.94003,69.50107,0.08256549,52.580963,423.85455,1432.4761,1432.4761,0.3,96.77797,35.863213,71.70854,55.10013,69.50107,108.99032,72.13405,0.0,69.98001,69.98001,87.47069,71.801926,364.5608,0.3,63.135254,73.94003,57.147537,502.38394,63.1391
5966,19474500.0,56.6325,1.0,73.94003,145.46494,91.66917,69.98001,0.07820876,71.44921,0.0,0.2625,73.94003,69.501076,0.076147825,52.588543,425.24716,1438.4357,1438.4357,0.3,89.17861,35.86322,71.71228,55.089417,69.501076,108.99034,72.12828,0.0,69.98001,69.98001,86.83897,71.79616,364.56085,0.3,63.20326,73.94003,56.748516,505.60336,63.207104
5968,19474560.0,56.30714,1.0,73.94003,145.81955,82.824844,69.98001,0.07068757,71.465805,0.0,0.2625,73.94003,69.50109,0.06988512,52.595795,426.64108,1444.4794,1444.4794,0.3,81.81996,35.863224,71.71657,55.080574,69.50109,108.99036,72.120636,0.0,69.98001,69.98001,86.28506,71.788086,364.5609,0.3,63.27143,73.94003,56.35614,508.81256,63.27533
5970,19474680.0,55.758537,1.0,73.94003,146.51122,67.54123,69.98001,0.05765532,71.423996,0.0,0.2625,73.94003,69.5011,0.059312057,52.60936,429.43225,1456.8038,1456.8038,0.3,69.42582,35.863235,71.673386,55.06739,69.5011,108.99037,72.07301,0.0,69.98001,69.98001,85.36348,71.74057,364.56097,0.3,63.408264,73.94003,55.676857,515.2012,63.412163
5973,19474800.0,55.13556,1.0,73.94003,147.18016,50.561768,69.98001,0.043211512,71.465965,0.0,0.2625,73.94003,69.50112,0.047309946,52.62172,432.227,1469.42,1469.42,0.3,55.31666,35.863247,71.683334,55.058544,69.50112,108.99042,72.05505,0.0,69.98001,69.98001,84.630974,71.72293,364.5611,0.3,63.545647,73.94003,54.924454,521.55145,63.549545
5974,19474920.0,54.621506,1.0,73.94003,147.8272,36.16652,69.98001,0.030887334,71.4301,0.0,0.2625,73.94003,69.50113,0.037396125,52.63298,435.0242,1482.2998,1482.2998,0.3,43.737995,35.863255,71.64142,55.05256,69.50113,108.99043,72.00369,0.0,69.98001,69.98001,84.03626,71.67239,364.56113,0.3,63.68347,73.94003,54.28302,527.8652,63.687424
5976,19475040.0,54.035168,1.0,73.94003,148.45312,20.125334,69.98001,0.017201625,71.47931,0.0,0.2625,73.94003,69.501144,0.02609573,52.6432,437.82272,1495.4164,1495.4164,0.3,30.48839,35.863262,71.65312,55.048546,69.501144,108.99046,71.98161,0.0,69.98001,69.98001,83.54414,71.651474,364.56122,0.3,63.82179,73.94003,53.570778,534.1439,63.825745
5978,19475100.0,53.795006,1.0,73.94003,148.75842,13.357737,69.98001,0.0113713415,71.46289,0.0,0.2625,73.94003,69.50115,0.021464359,52.647926,439.22214,1502.0553,1502.0553,0.3,25.118137,35.863266,71.632904,55.047066,69.50115,108.99047,71.95403,0.0,69.98001,69.98001,83.32862,71.62433,364.56125,0.3,63.891113,73.94003,53.26744,537.2707,63.89501
5980,19475160.0,53.556274,1.0,73.94003,149.05876,6.5535827,69.98001,0.0056159575,71.44833,0.0,0.2625,73.94003,69.50115,0.016860625,52.652428,440.62146,1508.7437,1508.7437,0.3,19.731773,35.86327,71.6122,55.0458,69.50115,108.99047,71.926895,0.0,69.98001,69.98001,83.13024,71.598404,364.56125,0.3,63.960434,73.94003,52.96801,540.3894,63.964394
5982,19475280.0,53.007122,1.0,73.94003,149.64494,0.32130226,69.98001,0.0,71.5043,0.0,0.2625,73.94003,69.50116,0.006279807,52.660835,443.4193,1522.2572,1522.2572,0.3,7.351019,35.863277,71.62587,55.043987,69.50116,108.99049,71.901794,0.0,69.98001,69.98001,82.777565,71.57457,364.5613,0.3,64.09941,73.94003,52.6755,546.6034,64.10336
5984,19475400.0,52.68061,1.0,73.94003,150.21246,0.2163674,69.98001,0.0,71.47783,0.0,0.2625,73.94003,69.50116,0.0,52.668358,446.21518,1535.9327,1535.9327,0.3,0.2682766,35.863277,71.586975,55.042725,69.50116,108.99049,71.84774,0.0,69.98001,69.98001,82.4741,71.51958,364.5613,0.3,64.23866,73.94003,52.678246,552.7875,64.242615
5986,19475520.0,55.03108,1.0,73.94003,150.76213,52.182564,69.98001,0.0,71.54018,0.0,0.2625,73.94003,69.501175,0.0,52.675117,449.00793,1549.7478,1549.7478,0.3,52.187336,35.863285,71.60884,55.0419,69.501175,108.99051,71.836205,0.0,69.98001,69.98001,82.21125,71.50156,364.56137,0.3,64.37802,73.94003,55.03086,558.9434,64.38198
5989,19475640.0,55.034042,1.0,73.94003,151.29478,52.116108,69.98001,0.0,71.5181,0.0,0.2625,73.94003,69.50117,0.0,52.68116,451.79645,1563.6799,1563.6799,0.3,52.119324,35.86328,71.57979,55.04135,69.50117,108.9905,71.79709,0.0,69.98001,69.98001,81.98278,71.46173,364.5613,0.3,64.5175,73.94003,55.033882,565.0729,64.52151
5990,19475700.0,55.03514,1.0,73.94003,151.55498,52.079823,69.98001,0.0,71.55264,0.0,0.2625,73.94003,69.50117,0.0,52.683907,453.18878,1570.6833,1570.6833,0.3,52.08246,35.863285,71.59329,55.04113,69.50117,108.99051,71.7932,0.0,69.98001,69.98001,81.87994,71.45778,364.56137,0.3,64.58731,73.94003,55.035034,568.12823,64.59127
5992,19475760.0,55.036022,0.86,73.94003,151.81122,52.038418,69.98001,0.0,71.58659,0.0,0.2625,73.94003,69.502304,0.0,52.686707,454.57965,1584.2692,1584.2692,0.3,52.040585,35.86191,71.60785,55.04091,69.502304,108.99252,71.788414,0.14,69.98001,69.98001,81.777504,71.45223,364.56793,0.3,64.949974,73.94003,55.035965,571.17755,64.66103
5994,19475880.0,55.03657,0.58,73.94003,152.31227,53.883274,69.98001,0.0,71.56857,0.0,0.2625,73.94003,69.50636,0.0,52.608868,457.35638,1653.9692,1653.9692,0.3,53.88473,35.84016,71.58209,55.039978,69.50636,108.9997,71.75166,0.42,69.98001,69.98001,84.61833,71.41504,364.58875,0.3,67.42343,73.94003,55.036514,577.2591,64.80056
5996,19476000.0,55.03624,0.3,73.94003,152.79874,57.66685,69.98001,0.0,71.6429,0.0,0.2625,73.94003,69.50677,0.0,52.437317,460.12555,1733.9646,1733.9646,0.3,57.66783,35.839333,71.614006,55.03871,69.50677,109.00039,71.74486,0.7,69.98001,69.98001,90.5192,71.40774,364.59018,0.3,70.268616,73.94003,55.036186,583.3192,64.94003
5998,19476120.0,55.037285,0.3050625,73.94003,153.27142,58.294243,69.98001,0.0,71.62895,0.0,0.2625,73.94003,69.506905,0.0,52.40507,462.88608,1736.9764,1736.9764,0.3,58.294903,35.841335,71.59154,55.038986,69.506905,109.00063,71.71041,0.7,69.98001,69.98001,91.475716,71.37313,364.59103,0.3,70.38013,73.94003,55.037285,589.3596,65.086426
6000,19476240.0,55.03833,0.310125,73.94003,153.73117,57.973835,69.98001,0.0,71.70904,0.0,0.2625,73.94003,69.50694,0.0,52.420563,465.6368,1737.7849,1737.7849,0.3,57.974277,35.84115,71.62724,55.03943,69.50694,109.00071,71.705246,0.7,69.98001,69.98001,90.9535,71.36764,364.59125,0.3,70.4082,73.94003,55.038277,595.382,65.246
6002,19476300.0,55.03866,0.31265625,73.94003,153.95644,57.82201,69.98001,0.0,71.70311,0.0,0.2625,73.94003,69.50695,0.0,52.427925,467.00815,1737.4708,1737.4708,0.3,57.822376,35.840824,71.61763,55.039593,69.50695,109.000725,71.68849,0.7,69.98001,69.98001,90.70813,71.35028,364.5913,0.3,70.401115,73.94003,55.03866,598.38696,65.33032
6005,19476360.0,55.038986,0.31307748,73.94003,154.17879,57.700615,69.98001,0.0,71.69899,0.0,0.2625,73.94003,69.506935,0.0,52.433746,468.37662,1737.2511,1737.2511,0.3,57.700912,35.840603,71.60774,55.039703,69.506935,109.000694,71.6729,0.7,69.98001,69.98001,90.511826,71.33501,364.5912,0.3,70.406006,73.94003,55.038986,601.38806,65.417496
6006,19476480.0,55.03943,0.3139199,73.94003,154.61507,57.42435,69.98001,0.0,71.78468,0.0,0.2625,73.94003,69.506905,0.0,52.4466,471.10446,1739.9756,1739.9756,0.3,57.42455,35.840275,71.64702,55.039925,69.506905,109.00063,71.66933,0.7,69.98001,69.98001,90.06968,71.33116,364.59103,0.3,70.46835,73.94003,55.03943,607.3794,65.5997
6008,19476600.0,55.039703,0.31476232,73.94003,155.04085,57.17979,69.98001,0.0,71.77847,0.0,0.2625,73.94003,69.50686,0.0,52.458023,473.81915,1741.0706,1741.0706,0.3,57.179928,35.839993,71.63037,55.04003,69.50686,109.000565,71.63878,0.7,69.98001,69.98001,89.68024,71.30046,364.59085,0.3,70.48747,73.94003,55.039703,613.3578,65.79137
6010,19476720.0,55.039925,0.3151163,73.94003,155.45692,56.906174,69.98001,0.0,71.86971,0.0,0.2625,73.94003,69.50682,0.0,52.470497,476.51962,1745.1001,1745.1001,0.3,56.906265,35.839787,71.673004,55.040142,69.50682,109.000496,71.63664,0.7,69.98001,69.98001,89.24709,71.298035,364.5906,0.3,70.559044,73.94003,55.039925,619.32495,65.9912
6013,19476840.0,55.04003,0.31547025,73.94003,155.86414,56.673786,69.98001,0.0,71.86724,0.0,0.2625,73.94003,69.506775,0.0,52.48121,479.20474,1747.3574,1747.3574,0.3,56.673847,35.83962,71.6591,55.040142,69.506775,109.00041,71.60791,0.7,69.98001,69.98001,88.88001,71.26909,364.59036,0.3,70.58651,73.94003,55.04003,625.2825,66.19791
6014,19476900.0,55.040085,0.31564724,73.94003,156.06467,56.554688,69.98001,0.0,71.916016,0.0,0.2625,73.94003,69.50675,0.0,52.486534,480.54123,1749.6364,1749.6364,0.3,56.554737,35.839542,71.681625,55.0402,69.50675,109.00037,71.60791,0.7,69.98001,69.98001,88.69225,71.269585,364.5902,0.3,70.62469,73.94003,55.040085,628.2581,66.30349
6016,19476960.0,55.040142,0.3158498,73.94003,156.26329,56.412155,69.98001,0.0,71.963974,0.0,0.2625,73.94003,69.50673,0.0,52.49302,481.8734,1752.431,1752.431,0.3,56.412197,35.839466,71.70519,55.0402,69.50673,109.00033,71.607086,0.7,69.98001,69.98001,88.46788,71.2681,364.59015,0.3,70.663635,73.94003,55.040142,631.23206,66.41033
6018,19477080.0,55.0402,0.31625497,73.94003,156.65518,56.193443,69.98001,0.0,71.965294,0.0,0.2625,73.94003,69.506676,0.0,52.503067,484.52454,1755.6206,1755.6206,0.3,56.193474,35.839306,71.69382,55.0402,69.506676,109.00023,71.579895,0.7,69.98001,69.98001,88.12373,71.240906,364.58984,0.3,70.69516,73.94003,55.0402,637.1755,66.62715
6020,19477200.0,55.0402,0.3166601,73.94003,157.04065,55.948383,69.98001,0.0,72.06747,0.0,0.2625,73.94003,69.506615,0.0,52.51411,487.15695,1761.5773,1761.5773,0.3,55.948402,35.839146,71.74315,55.040253,69.506615,109.00013,71.58028,0.7,69.98001,69.98001,87.738594,71.241295,364.58957,0.3,70.77669,73.94003,55.0402,643.1144,66.84709
6022,19477320.0,55.040253,0.31705272,73.94003,157.4205,55.749966,69.98001,0.0,72.07241,0.0,0.2625,73.94003,69.50654,0.0,52.523174,489.7696,1765.5331,1765.5331,0.3,55.749977,35.838974,71.734085,55.040253,69.50654,109.0,71.554565,0.7,69.98001,69.98001,87.42695,71.21575,364.58914,0.3,70.811455,73.94003,55.040253,649.0504,67.069016
6025,19477440.0,55.040253,0.31744534,73.94003,157.79553,55.52723,69.98001,0.0,72.179855,0.0,0.2625,73.94003,69.50646,0.0,52.533173,492.36133,1772.1906,1772.1906,0.3,55.527237,35.838802,71.78627,55.040253,69.50646,108.999855,71.55611,0.7,69.98001,69.98001,87.07727,71.2174,364.58875,0.3,70.8961,73.94003,55.040253,654.9853,67.29155
6026,19477500.0,55.040253,0.31764168,73.94003,157.98152,55.4259,69.98001,0.0,72.18321,0.0,0.2625,73.94003,69.50642,0.0,52.53784,493.64902,1774.6388,1774.6388,0.3,55.425907,35.838715,71.78325,55.040253,69.50642,108.999794,71.54342,0.7,69.98001,69.98001,86.91825,71.20433,364.58856,0.3,70.91478,73.94003,55.040253,657.9528,67.40267
6028,19477560.0,55.040253,0.31783476,73.94003,158.1666,55.353325,69.98001,0.0,72.18843,0.0,0.2625,73.94003,69.506386,0.0,52.541138,494.93106,1776.7393,1776.7393,0.3,55.353333,35.838627,71.779785,55.0402,69.506386,108.999725,71.53177,0.7,69.98001,69.98001,86.80439,71.19339,364.58835,0.3,70.93329,73.94003,55.040253,660.9207,67.51347
6030,19477680.0,55.040253,0.31822094,73.94003,158.53447,55.156544,69.98001,0.0,72.30104,0.0,0.2625,73.94003,69.5063,0.0,52.549927,497.47763,1783.9186,1783.9186,0.3,55.156548,35.838444,71.83483,55.0402,69.5063,108.99957,71.5343,0.7,69.98001,69.98001,86.49563,71.19625,364.5879,0.3,71.020035,73.94003,55.040253,666.8584,67.73358
6032,19477800.0,55.0402,0.31860712,73.94003,158.9,55.010357,69.98001,0.0,72.31301,0.0,0.2625,73.94003,69.506226,0.0,52.556625,500.0,1788.8721,1788.8721,0.3,55.01036,35.838264,71.8306,55.0402,69.506226,108.99943,71.51134,0.7,69.98001,69.98001,86.266365,71.173676,364.58752,0.3,71.05837,73.94003,55.0402,672.8,67.95056
6034,19477920.0,55.0402,0.31898594,73.94003,159.26535,54.84231,69.98001,0.0,72.43068,0.0,0.2625,73.94003,69.50613,0.0,52.564156,502.47165,1796.3859,1796.3859,0.3,54.84231,35.838078,71.88839,55.0402,69.50613,108.99927,71.5148,0.7,69.98001,69.98001,86.00277,71.17769,364.587,0.3,71.1461,73.94003,55.0402,678.71625,68.1632
6036,19478040.0,55.0402,0.31936473,73.94003,159.63199,54.726284,69.98001,0.0,72.44589,0.0,0.2625,73.94003,69.50605,0.0,52.56948,504.86743,1801.5552,1801.5552,0.3,54.726284,35.8379,71.886246,55.0402,69.50605,108.99913,71.493,0.7,69.98001,69.98001,85.82086,71.156425,364.5866,0.3,71.18439,73.94003,55.0402,684.57666,68.37018
6038,19478100.0,55.0402,0.31955415,73.94003,159.81572,54.668507,69.98001,0.0,72.50752,0.0,0.2625,73.94003,69.506004,0.0,52.572006,506.0372,1805.1726,1805.1726,0.3,54.66851,35.837803,71.916016,55.040142,69.506004,108.99905,71.49563,0.7,69.98001,69.98001,85.73027,71.15988,364.5864,0.3,71.22806,73.94003,55.0402,687.4859,68.47121
6041,19478160.0,55.0402,0.31973988,73.94003,159.99966,54.58904,69.98001,0.0,72.56828,0.0,0.2625,73.94003,69.50596,0.0,52.575577,507.18835,1809.2134,1809.2134,0.3,54.58904,35.83771,71.94667,55.040142,69.50596,108.99897,71.49739,0.7,69.98001,69.98001,85.60561,71.16148,364.58615,0.3,71.27194,73.94003,55.0402,690.38116,68.57036
6042,19478280.0,55.040142,0.32011133,73.94003,160.36813,54.505016,69.98001,0.0,72.58657,0.0,0.2625,73.94003,69.50588,0.0,52.57948,509.43533,1814.406,1814.406,0.3,54.505016,35.837536,71.94656,55.040142,69.50588,108.99884,71.47668,0.7,69.98001,69.98001,85.47394,71.14137,364.58575,0.3,71.309135,73.94003,55.040142,696.1295,68.762344
6044,19478400.0,55.040142,0.3204828,73.94003,160.73715,54.400173,69.98001,0.0,72.71335,0.0,0.2625,73.94003,69.5058,0.0,52.58409,511.6093,1822.015,1822.015,0.3,54.400173,35.837357,72.00946,55.040142,69.5058,108.99869,71.481895,0.7,69.98001,69.98001,85.309525,71.147415,364.58536,0.3,71.395325,73.94003,55.040142,701.8216,68.94499
6046,19478520.0,55.040142,0.3208461,73.94003,161.10645,54.3495,69.98001,0.0,72.73439,0.0,0.2625,73.94003,69.50572,0.0,52.58651,513.71124,1827.036,1827.036,0.3,54.3495,35.837185,72.01116,55.040085,69.50572,108.99856,71.462234,0.7,69.98001,69.98001,85.23016,71.128525,364.58496,0.3,71.43021,73.94003,55.040142,707.4572,69.117035
6049,19478640.0,55.040142,0.3212094,73.94003,161.47577,54.278255,69.98001,0.0,72.86519,0.0,0.2625,73.94003,69.50565,0.0,52.58964,515.74207,1834.4019,1834.4019,0.3,54.278255,35.83702,72.07648,55.040085,69.50565,108.998436,71.46816,0.7,69.98001,69.98001,85.11846,71.13544,364.58456,0.3,71.513916,73.94003,55.040142,713.0363,69.27716
6050,19478700.0,55.040085,0.32139105,73.94003,161.66037,54.254887,69.98001,0.0,72.87606,0.0,0.2625,73.94003,69.50562,0.0,52.590797,516.73114,1836.9738,1836.9738,0.3,54.254887,35.83694,72.07845,55.040085,69.50562,108.99838,71.458275,0.7,69.98001,69.98001,85.08185,71.1255,364.5844,0.3,71.53012,73.94003,55.040085,715.8046,69.352356
6052,19478760.0,55.040085,0.321568,73.94003,161.84488,54.261906,69.98001,0.0,72.888695,0.0,0.2625,73.94003,69.50559,0.0,52.590466,517.70276,1839.0566,1839.0566,0.3,54.261906,35.83686,72.07994,55.040085,69.50559,108.99832,71.449486,0.7,69.98001,69.98001,85.09293,71.11775,364.58426,0.3,71.54534,73.94003,55.040085,718.5587,69.42416
6054,19478880.0,55.040085,0.32192197,73.94003,162.21352,54.225136,69.98001,0.0,73.02316,0.0,0.2625,73.94003,69.50553,0.0,52.592003,519.59424,1845.9806,1845.9806,0.3,54.225136,35.836704,72.14739,55.040085,69.50553,108.998215,71.45613,0.7,69.98001,69.98001,85.0353,71.12555,364.58392,0.3,71.62549,73.94003,55.040085,724.02423,69.55676
6057,19479000.0,55.04003,0.32227594,73.94003,162.58144,54.243893,69.98001,0.0,73.048706,0.0,0.2625,73.94003,69.50548,0.0,52.59129,521.4174,1850.0715,1850.0715,0.3,54.243893,35.836555,72.15245,55.04003,69.50548,108.998116,71.43834,0.7,69.98001,69.98001,85.064835,71.10891,364.58365,0.3,71.65224,73.94003,55.04003,729.43274,69.673706
6059,19479120.0,55.04003,0.3226216,73.94003,162.94838,54.242184,69.98001,0.0,73.186424,0.0,0.2625,73.94003,69.505424,0.0,52.591232,523.1733,1856.3538,1856.3538,0.3,54.242184,35.836414,72.221985,55.04003,69.505424,108.99803,71.44564,0.7,69.98001,69.98001,85.06219,71.11754,364.58337,0.3,71.72749,73.94003,55.04003,734.78406,69.773796
6060,19479240.0,55.039978,0.32296732,73.94003,163.31409,54.29659,69.98001,0.0,73.21367,0.0,0.2625,73.94003,69.50539,0.0,52.58893,524.86273,1859.6816,1859.6816,0.3,54.29659,35.83628,72.22847,55.04003,69.50539,108.997955,71.42877,0.7,69.98001,69.98001,85.14763,71.10188,364.5832,0.3,71.748474,73.94003,55.039978,740.0781,69.8557
6062,19479300.0,55.039978,0.32314017,73.94003,163.49641,54.324356,69.98001,0.0,73.28448,0.0,0.2625,73.94003,69.50536,0.0,52.587555,525.68286,1862.242,1862.242,0.3,54.324356,35.836212,72.263626,55.039978,69.50536,108.9979,71.43317,0.7,69.98001,69.98001,85.191216,71.1077,364.583,0.3,71.783195,73.94003,55.039978,742.70355,69.88948
6064,19479360.0,55.039978,0.3233083,73.94003,163.67833,54.330418,69.98001,0.0,73.354126,0.0,0.2625,73.94003,69.50534,0.0,52.58728,526.48676,1865.12,1865.12,0.3,54.330418,35.836147,72.29971,55.039978,69.50534,108.99787,71.43669,0.7,69.98001,69.98001,85.200714,71.11127,364.58295,0.3,71.81753,73.94003,55.039978,745.31464,69.91821
6066,19479480.0,55.039978,0.32364455,73.94003,164.04083,54.42088,69.98001,0.0,73.38269,0.0,0.2625,73.94003,69.50531,0.0,52.583324,528.0463,1867.4845,1867.4845,0.3,54.42088,35.836025,72.307465,55.039978,69.50531,108.99782,71.42065,0.7,69.98001,69.98001,85.342705,71.09655,364.58276,0.3,71.83148,73.94003,55.039978,750.4936,69.96007
6069,19479600.0,55.039978,0.32398078,73.94003,164.40135,54.49071,69.98001,0.0,73.52535,0.0,0.2625,73.94003,69.505264,0.0,52.58003,529.54236,1871.8765,1871.8765,0.3,54.49071,35.835903,72.38025,55.039978,69.505264,108.99776,71.429214,0.7,69.98001,69.98001,85.452255,71.10666,364.58255,0.3,71.89317,73.94003,55.039978,755.6148,69.98001
6070,19479720.0,55.039925,0.32430792,73.94003,164.75964,54.60836,69.98001,0.0,73.554855,0.0,0.2625,73.94003,69.50524,0.0,52.57481,530.97577,1873.2925,1873.2925,0.3,54.60836,35.835793,72.38893,55.039925,69.50524,108.99771,71.41394,0.7,69.98001,69.98001,85.63687,71.092705,364.58243,0.3,71.900696,73.94003,55.039925,760.6781,69.986984
6072,19479840.0,55.039925,0.32463503,73.94003,165.11545,54.672592,69.98001,0.0,73.69921,0.0,0.2625,73.94003,69.50521,0.0,52.57179,532.34753,1877.3014,1877.3014,0.3,54.672592,35.83568,72.46292,55.039925,69.50521,108.99765,71.423065,0.7,69.98001,69.98001,85.73757,71.10347,364.58228,0.3,71.959854,73.94003,55.039925,765.6833,69.99089
6074,19479900.0,55.039925,0.32479858,73.94003,165.29234,54.70516,69.98001,0.0,73.71338,0.0,0.2625,73.94003,69.505196,0.0,52.57036,533.0106,1878.2316,1878.2316,0.3,54.70516,35.835625,72.46776,55.039925,69.505196,108.99762,71.41531,0.7,69.98001,69.98001,85.78864,71.09561,364.5822,0.3,71.963425,73.94003,55.039925,768.1641,69.99176
6077,19479960.0,55.039925,0.3249578,73.94003,165.46852,54.760593,69.98001,0.0,73.72915,0.0,0.2625,73.94003,69.50519,0.0,52.567886,533.65857,1878.737,1878.737,0.3,54.760593,35.835575,72.47226,55.039925,69.50519,108.99761,71.40856,0.7,69.98001,69.98001,85.87561,71.09029,364.58218,0.3,71.96667,73.94003,55.039925,770.6303,69.991875
6078,19480080.0,55.039925,0.32527623,73.94003,165.81859,54.796722,69.98001,0.0,73.87483,0.0,0.2625,73.94003,69.50516,0.0,52.56613,534.90985,1882.8063,1882.8063,0.3,54.796722,35.835464,72.54707,55.039925,69.50516,108.99756,71.41823,0.7,69.98001,69.98001,85.93219,71.10161,364.58203,0.3,72.02533,73.94003,55.039925,775.519,69.99007
6080,19480200.0,55.039925,0.32559463,73.94003,166.16544,54.85975,69.98001,0.0,73.90498,0.0,0.2625,73.94003,69.50514,0.0,52.563385,536.10236,1884.3073,1884.3073,0.3,54.85975,35.83536,72.55696,55.039925,69.50514,108.99752,71.40439,0.7,69.98001,69.98001,86.03103,71.08919,364.5819,0.3,72.03143,73.94003,55.039925,780.3491,69.98556
6082,19480320.0,55.039978,0.32590503,73.94003,166.50877,54.87382,69.98001,0.0,74.0516,0.0,0.2625,73.94003,69.50511,0.0,52.562614,537.23694,1888.4569,1888.4569,0.3,54.87382,35.835255,72.63244,55.039978,69.50511,108.99747,71.414604,0.7,69.98001,69.98001,86.05301,71.10106,364.58176,0.3,72.08949,73.94003,55.039978,785.12067,69.97864
6084,19480440.0,55.039978,0.32621542,73.94003,166.84836,54.917686,69.98001,0.0,74.08176,0.0,0.2625,73.94003,69.5051,0.0,52.560745,538.31464,1890.0361,1890.0361,0.3,54.917686,35.83516,72.64282,55.039978,69.5051,108.99743,71.401474,0.7,69.98001,69.98001,86.121796,71.089294,364.58163,0.3,72.09493,73.94003,55.039978,789.8333,69.9693
6086,19480500.0,55.039978,0.3263706,73.94003,167.01668,54.93042,69.98001,0.0,74.15613,0.0,0.2625,73.94003,69.50507,0.0,52.56009,538.8324,1891.9269,1891.9269,0.3,54.93042,35.835106,72.68034,55.039978,69.50507,108.9974,71.4073,0.7,69.98001,69.98001,86.14175,71.09671,364.58154,0.3,72.1235,73.94003,55.039978,792.1676,69.963806
6088,19480560.0,55.039978,0.32652214,73.94003,167.18396,54.915035,69.98001,0.0,74.22908,0.0,0.2625,73.94003,69.50505,0.0,52.560745,539.3363,1894.2762,1894.2762,0.3,54.915035,35.835052,72.7189,55.039978,69.50505,108.997375,71.412186,0.7,69.98001,69.98001,86.117546,71.101715,364.58148,0.3,72.1525,73.94003,55.039978,794.48706,69.95776
6090,19480680.0,55.039978,0.32682517,73.94003,167.5153,54.944763,69.98001,0.0,74.25908,0.0,0.2625,73.94003,69.50504,0.0,52.55954,540.303,1895.934,1895.934,0.3,54.944763,35.83496,72.72951,55.039978,69.50504,108.99735,71.39966,0.7,69.98001,69.98001,86.16417,71.09062,364.5814,0.3,72.15723,73.94003,55.039978,799.0817,69.9442
6093,19480800.0,55.039978,0.3271282,73.94003,167.84215,54.930134,69.98001,0.0,74.40689,0.0,0.2625,73.94003,69.50501,0.0,52.56009,541.2155,1900.26,1900.26,0.3,54.930134,35.834858,72.80602,55.039978,69.50501,108.9973,71.41081,0.7,69.98001,69.98001,86.14114,71.10353,364.58124,0.3,72.21425,73.94003,55.039978,803.61707,69.9287
6094,19480920.0,55.039978,0.32742348,73.94003,168.16423,54.94999,69.98001,0.0,74.436554,0.0,0.2625,73.94003,69.505,0.0,52.55932,542.07495,1901.9926,1901.9926,0.3,54.94999,35.83477,72.81685,55.039978,69.505,108.997284,71.398895,0.7,69.98001,69.98001,86.17229,71.09298,364.5812,0.3,72.21837,73.94003,55.039978,808.0931,69.91145
6096,19481040.0,55.04003,0.32771876,73.94003,168.48131,54.92748,69.98001,0.0,74.584595,0.0,0.2625,73.94003,69.50497,0.0,52.560196,542.88214,1906.3922,1906.3922,0.3,54.92748,35.83467,72.89364,55.04003,69.50497,108.997215,71.410484,0.7,69.98001,69.98001,86.13691,71.106384,364.58102,0.3,72.27483,73.94003,55.04003,812.5095,69.89256
6098,19481100.0,55.04003,0.3278664,73.94003,168.6379,54.921394,69.98001,0.0,74.59839,0.0,0.2625,73.94003,69.50497,0.0,52.560585,543.2665,1907.5054,1907.5054,0.3,54.921394,35.834625,72.89935,55.04003,69.50497,108.99721,71.40433,0.7,69.98001,69.98001,86.12736,71.100174,364.58102,0.3,72.27676,73.94003,55.04003,814.6954,69.88251
6100,19481160.0,55.039978,0.32801008,73.94003,168.79314,54.941242,69.98001,0.0,74.61327,0.0,0.2625,73.94003,69.50496,0.0,52.559704,543.63806,1908.1787,1908.1787,0.3,54.941242,35.834583,72.90435,55.039978,69.50496,108.99721,71.39917,0.7,69.98001,69.98001,86.15852,71.096436,364.58096,0.3,72.27818,73.94003,55.039978,816.8662,69.87218
6103,19481280.0,55.04003,0.32829744,73.94003,169.09944,54.91497,69.98001,0.0,74.76027,0.0,0.2625,73.94003,69.50493,0.0,52.560802,544.34375,1912.6057,1912.6057,0.3,54.91497,35.834488,72.98082,55.04003,69.50493,108.997154,71.41115,0.7,69.98001,69.98001,86.117256,71.11028,364.5808,0.3,72.333725,73.94003,55.04003,821.16315,69.850426
6104,19481400.0,55.04003,0.3285848,73.94003,169.4,54.92644,69.98001,0.0,74.78752,0.0,0.2625,73.94003,69.50493,0.0,52.560364,545.0,1914.4072,1914.4072,0.3,54.92644,35.834408,72.99114,55.04003,69.50493,108.99715,71.40032,0.7,69.98001,69.98001,86.13528,71.100784,364.58078,0.3,72.3362,73.94003,55.04003,825.4,69.827515
6106,19481520.0,55.04003,0.32886487,73.94003,169.69711,54.898823,69.98001,0.0,74.93375,0.0,0.2625,73.94003,69.5049,0.0,52.561516,545.6215,1918.8516,1918.8516,0.3,54.898823,35.83431,73.06734,55.04003,69.5049,108.997086,71.412735,0.7,69.98001,69.98001,86.0919,71.11507,364.58063,0.3,72.391014,73.94003,55.04003,829.53296,69.80357
6108,19481640.0,55.041954,0.32914498,73.94003,169.9933,50.602448,69.98001,0.0,74.952805,0.0,0.34076425,73.94003,69.38308,0.0,52.730705,546.222,2024.7168,2024.7168,0.3,50.602448,38.664463,73.27251,55.03723,69.38308,133.15247,71.40252,0.7,69.98001,69.98001,96.90428,71.10589,399.7307,0.3,72.51796,73.94003,55.041954,833.52075,69.77874
6111,19481700.0,55.04355,0.32928506,73.94003,170.14105,46.02205,69.98001,0.0,75.00395,0.0,0.3456969,73.94003,69.38756,0.0,52.959167,546.5142,2102.4983,2102.4983,0.3,46.02205,40.23303,73.36809,55.038605,69.38756,140.67207,71.40944,0.7,69.98001,69.98001,93.082756,71.113464,410.80164,0.3,72.57828,73.94003,55.04355,835.4615,69.76605
6112,19481760.0,55.043163,0.3285646,73.94003,170.28857,45.44186,69.98001,0.0,75.05086,0.0,0.3505898,73.94003,69.4108,0.0,52.988388,546.8011,2124.837,2124.837,0.3,45.44186,41.033813,73.41357,55.03877,69.4108,142.87901,71.41543,0.7,69.98001,69.98001,93.34295,71.11891,414.1147,0.3,72.61019,73.94003,55.043163,837.36743,69.75314
6114,19481880.0,55.04212,0.32712376,73.94003,170.58296,45.416935,69.98001,0.0,75.02345,0.0,0.3554575,73.94003,69.44585,0.0,52.99048,547.3585,2149.4949,2149.4949,0.3,45.416935,42.086224,73.41341,55.038826,69.44585,145.38623,71.405655,0.7,69.98001,69.98001,94.930115,71.10836,417.90387,0.3,72.60591,73.94003,55.04212,841.07697,69.726944
6116,19482000.0,55.04146,0.32568288,73.94003,170.87648,45.32081,69.98001,0.0,75.11304,0.0,0.36529762,73.94003,69.457184,0.0,52.99388,547.89386,2179.5745,2179.5745,0.3,45.32081,42.982735,73.492615,55.03877,69.457184,148.81032,71.41884,0.7,69.98001,69.98001,96.9704,71.12132,422.97098,0.3,72.66304,73.94003,55.04146,844.6534,69.70024
6118,19482120.0,55.040966,0.32528126,73.94003,171.16917,45.386227,69.98001,0.0,75.07805,0.0,0.37017646,73.94003,69.467354,0.0,52.99141,548.4068,2202.863,2202.863,0.3,45.386227,43.667606,73.487564,55.03877,69.467354,151.27539,71.40944,0.7,69.98001,69.98001,98.73021,71.110886,426.62515,0.3,72.65155,73.94003,55.040966,848.10065,69.67327
6120,19482240.0,55.04069,0.32487968,73.94003,171.46103,45.31539,69.98001,0.0,75.16116,0.0,0.3800302,73.94003,69.466576,0.0,52.993607,548.897,2232.4036,2232.4036,0.3,45.31539,44.394115,73.5632,55.03871,69.466576,154.68227,71.4229,0.7,69.98001,69.98001,100.80699,71.1239,431.63135,0.3,72.70204,73.94003,55.04069,851.42285,69.64608
6122,19482300.0,55.04058,0.32467887,73.94003,171.60667,45.2594,69.98001,0.0,75.13963,0.0,0.3824541,73.94003,69.468124,0.0,52.996628,549.1334,2245.533,2245.533,0.3,45.2594,44.735016,73.56056,55.03871,69.468124,156.12874,71.4179,0.7,69.98001,69.98001,101.628235,71.11786,433.76263,0.3,72.695724,73.94003,55.04058,853.03827,69.63251
6124,19482360.0,55.040417,0.3244033,73.94003,171.7521,45.41557,69.98001,0.0,75.11897,0.0,0.38485584,73.94003,69.471054,0.0,52.989708,549.3641,2254.9387,2254.9387,0.3,45.41557,44.999924,73.55315,55.03871,69.471054,157.12187,71.41394,0.7,69.98001,69.98001,102.63119,71.11374,435.23135,0.3,72.68671,73.94003,55.040417,854.6239,69.61889
6127,19482480.0,55.040306,0.3238521,73.94003,172.0424,45.378883,69.98001,0.0,75.19588,0.0,0.39466277,73.94003,69.46749,0.0,52.99048,549.8077,2283.8389,2283.8389,0.3,45.378883,45.69453,73.62494,55.03866,69.46749,160.50366,71.42763,0.7,69.98001,69.98001,104.7629,71.12688,440.1925,0.3,72.73477,73.94003,55.040306,857.7078,69.59181
6128,19482600.0,55.040142,0.3233009,73.94003,172.33195,45.51321,69.98001,0.0,75.14682,0.0,0.39937642,73.94003,69.47078,0.0,52.98504,550.2276,2305.4824,2305.4824,0.3,45.51321,46.286003,73.609726,55.03866,69.47078,162.90242,71.41905,0.7,69.98001,69.98001,106.64777,71.11693,443.729,0.3,72.71588,73.94003,55.040142,860.6786,69.565
6130,19482720.0,55.040085,0.32272062,73.94003,172.62077,45.503155,69.98001,0.0,75.21785,0.0,0.40908018,73.94003,69.46658,0.0,52.984657,550.62335,2333.6333,2333.6333,0.3,45.503155,46.977295,73.67757,55.038605,69.46658,166.24028,71.43306,0.7,69.98001,69.98001,108.81401,71.13017,448.62372,0.3,72.76125,73.94003,55.040085,863.5403,69.538635
6132,19482840.0,55.039978,0.32214034,73.94003,172.90889,45.66864,69.98001,0.0,75.16226,0.0,0.41362858,73.94003,69.46973,0.0,52.977844,550.9946,2354.2415,2354.2415,0.3,45.66864,47.56558,73.657135,55.038605,69.46973,168.57857,71.42482,0.7,69.98001,69.98001,110.748055,71.12039,452.07083,0.3,72.73873,73.94003,55.039978,866.2968,69.51276
6134,19482900.0,55.039978,0.32185018,73.94003,173.05269,45.778805,69.98001,0.0,75.19643,0.0,0.41841403,73.94003,69.46845,0.0,52.972298,551.17096,2366.095,2366.095,0.3,45.778805,47.8723,73.687515,55.038605,69.46845,169.99236,71.4324,0.7,69.98001,69.98001,111.94778,71.12808,454.14548,0.3,72.75922,73.94003,55.039978,867.6369,69.50012
6136,19482960.0,55.04003,0.32151732,73.94003,173.19632,45.686306,69.98001,0.0,75.227905,0.0,0.4231785,73.94003,69.46541,0.0,52.976303,551.34106,2381.4714,2381.4714,0.3,45.686306,48.256298,73.72102,55.038605,69.46541,171.85312,71.43905,0.7,69.98001,69.98001,112.94685,71.13374,456.87216,0.3,72.781525,73.94003,55.04003,868.9523,69.4876
6138,19483080.0,55.039925,0.3208516,73.94003,173.4831,45.88579,69.98001,0.0,75.16616,0.0,0.42751455,73.94003,69.468636,0.0,52.967957,551.66235,2400.8633,2400.8633,0.3,45.88579,48.84012,73.69542,55.038605,69.468636,174.11232,71.4312,0.7,69.98001,69.98001,114.93224,71.12413,460.20334,0.3,72.755875,73.94003,55.039925,871.51056,69.46332
6140,19483200.0,55.039925,0.32018587,73.94003,173.76923,45.93364,69.98001,0.0,75.226746,0.0,0.43686613,73.94003,69.4643,0.0,52.965042,551.9581,2426.9897,2426.9897,0.3,45.93364,49.52708,73.7554,55.03855,69.4643,177.3058,71.445694,0.7,69.98001,69.98001,117.16578,71.13759,464.88544,0.3,72.79636,73.94003,55.039925,873.97577,69.44003
6143,19483320.0,55.039757,0.3194463,73.94003,174.05473,46.38351,69.98001,0.0,75.14012,0.0,0.44010797,73.94003,69.46887,0.0,52.945656,552.2281,2440.524,2440.524,0.3,46.38351,50.06385,73.70448,55.038494,69.46887,179.2258,71.41861,0.7,69.98001,69.98001,119.5928,71.10869,467.72186,0.3,72.75203,73.94003,55.039757,876.3518,69.41696
6144,19483440.0,55.039703,0.31870675,73.94003,174.33966,46.728783,69.98001,0.0,75.17967,0.0,0.4483961,73.94003,69.46545,0.0,52.929176,552.47186,2459.7864,2459.7864,0.3,46.728783,50.6772,73.742386,55.03833,69.46545,181.9947,71.41724,0.7,69.98001,69.98001,122.346596,71.10632,471.78247,0.3,72.776245,73.94003,55.039703,878.64276,69.39328
6146,19483500.0,55.039703,0.31833696,73.94003,174.48192,46.874393,69.98001,0.0,75.13507,0.0,0.4498934,73.94003,69.46656,0.0,52.923134,552.5838,2467.191,2467.191,0.3,46.874393,50.964222,73.7175,55.038383,69.46656,183.09392,71.403946,0.7,69.98001,69.98001,123.469505,71.091606,473.40198,0.3,72.754166,73.94003,55.039703,879.75757,69.38131
6148,19483560.0,55.039593,0.3179809,73.94003,174.62402,47.219746,69.98001,0.0,75.09189,0.0,0.4513291,73.94003,69.46947,0.0,52.90764,552.689,2470.7427,2470.7427,0.3,47.219746,51.16451,73.688774,55.03833,69.46947,183.71123,71.39159,0.7,69.98001,69.98001,124.797485,71.07886,474.31815,0.3,72.72983,73.94003,55.039593,880.8526,69.36917
6151,19483680.0,55.03965,0.31726867,73.94003,174.90782,47.51938,69.98001,0.0,75.12837,0.0,0.4592202,73.94003,69.46564,0.0,52.893356,552.8794,2488.6082,2488.6082,0.3,47.51938,51.74527,73.72377,55.038277,69.46564,186.33054,71.39032,0.7,69.98001,69.98001,127.3837,71.076614,478.15762,0.3,72.75169,73.94003,55.03965,882.98535,69.34456
6152,19483800.0,55.039593,0.31655648,73.94003,175.1911,47.97326,69.98001,0.0,75.03817,0.0,0.46176806,73.94003,69.46956,0.0,52.873528,553.0425,2498.0737,2498.0737,0.3,47.97326,52.20009,73.6673,55.03833,69.46956,187.89236,71.36549,0.7,69.98001,69.98001,129.67818,71.04997,480.46558,0.3,72.703026,73.94003,55.039593,885.045,69.31951
6154,19483920.0,55.03965,0.3158547,73.94003,175.47389,48.236588,69.98001,0.0,75.07278,0.0,0.4692833,73.94003,69.46564,0.0,52.860893,553.178,2514.6152,2514.6152,0.3,48.236588,52.75139,73.70015,55.03833,69.46564,190.36096,71.36473,0.7,69.98001,69.98001,132.10744,71.04816,484.0832,0.3,72.7233,73.94003,55.03965,887.03546,69.29413
6156,19484040.0,55.039593,0.31515288,73.94003,175.75618,48.66057,69.98001,0.0,74.98033,0.0,0.47142994,73.94003,69.46961,0.0,52.842438,553.2856,2522.6492,2522.6492,0.3,48.66057,53.174355,73.64098,55.038383,69.46961,191.7659,71.34067,0.7,69.98001,69.98001,134.25203,71.02228,486.16064,0.3,72.67259,73.94003,55.039593,888.9609,69.26848
6158,19484100.0,55.039536,0.314802,73.94003,175.89717,48.88072,69.98001,0.0,74.99812,0.0,0.47502562,73.94003,69.46856,0.0,52.831947,553.3288,2528.5486,2528.5486,0.3,48.88072,53.393845,73.65515,55.038383,69.46856,192.70236,71.340996,0.7,69.98001,69.98001,135.51924,71.02261,487.53418,0.3,72.68138,73.94003,55.039536,889.9004,69.25557
6161,19484160.0,55.03965,0.31443295,73.94003,176.03802,48.89503,69.98001,0.0,75.01361,0.0,0.47857222,73.94003,69.46567,0.0,52.831123,553.3649,2537.9207,2537.9207,0.3,48.89503,53.695473,73.67218,55.038383,69.46567,194.08325,71.34039,0.7,69.98001,69.98001,136.53375,71.020966,489.55588,0.3,72.691765,73.94003,55.03965,890.82513,69.24255
