,time,VAV: Core Zone Discharge Air Temperature,AHU: Outdoor Air Damper Position,VAV Core Zone Cooling SP,Diffuse Horizontal Solar Irradiation,VAV: North zone Q,VAV North Zone Heating SP,VAV: North Zone Reheat Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,VAV North Zone Cooling SP,VAV: North Zone Airflow Rate,VAV: Core Zone Reheat Control Signal,AHU: Supply Air Temperature,Direct Normal Solar Irradiation,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV: North Zone Damper Control Signal,VAV: Core zone Q,AHU: Supply Fan Power,AHU: RAT,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: South Zone Airflow Rate,VAV: North Zone Room Air Temperature,AHU: Return Air Damper Position,VAV South Zone Heating SP,VAV Core Zone Heating SP,VAV: South zone Q,VAV: Core Zone Room Air Temperature,AHU: Supply Fan Airflow Rate,VAV: Core Zone Damper Control Signal,AHU: MAT,VAV South Zone Cooling SP,VAV: North Zone Discharge Air Temperature,Global Horizontal Solar Irradiation,Outdoor Air Temperature
6162,19484280.0,55.039593,0.31369492,73.94003,176.31944,49.29653,69.98001,0.0,74.9194,0.0,0.48031586,73.94003,69.46974,0.0,52.813652,553.41565,2544.5708,2544.5708,0.3,49.29653,54.08554,73.61072,55.038494,69.46974,195.3312,71.31705,0.7,69.98001,69.98001,138.53967,70.995804,491.40283,0.3,72.63953,73.94003,55.039593,892.63226,69.21646
6164,19484400.0,55.03965,0.31295687,73.94003,176.60043,49.508453,69.98001,0.0,74.95181,0.0,0.48708647,73.94003,69.46579,0.0,52.803383,553.43744,2558.6104,2558.6104,0.3,49.508453,54.575165,73.64055,55.038494,69.46579,197.49762,71.31732,0.7,69.98001,69.98001,140.68335,70.99504,494.5761,0.3,72.65782,73.94003,55.03965,894.38635,69.19026
6166,19484520.0,55.039593,0.31218997,73.94003,176.88103,49.89187,69.98001,0.0,74.856125,0.0,0.48843047,73.94003,69.469955,0.0,52.78679,553.42993,2563.9297,2563.9297,0.3,49.89187,54.931217,73.57704,55.03855,69.469955,198.58981,71.29469,0.7,69.98001,69.98001,142.5563,70.970535,496.19437,0.3,72.60431,73.94003,55.039593,896.0913,69.16394
6168,19484640.0,55.039703,0.3114231,73.94003,177.16127,50.08581,69.98001,0.0,74.88805,0.0,0.49483255,73.94003,69.465996,0.0,52.77729,553.39276,2576.7764,2576.7764,0.3,50.08581,55.388206,73.60583,55.03855,69.465996,200.60661,71.29552,0.7,69.98001,69.98001,144.569,70.97032,499.14767,0.3,72.62216,73.94003,55.039703,897.7511,69.13757
6170,19484700.0,55.039703,0.31103966,73.94003,177.30125,50.169823,69.98001,0.0,74.83882,0.0,0.49533734,73.94003,69.46716,0.0,52.774048,553.363,2580.6897,2580.6897,0.3,50.169823,55.59598,73.57479,55.03866,69.46716,201.32057,71.28403,0.7,69.98001,69.98001,145.32779,70.95735,500.20096,0.3,72.595634,73.94003,55.039703,898.56537,69.12439
6172,19484760.0,55.03965,0.31066996,73.94003,177.44116,50.454338,69.98001,0.0,74.79137,0.0,0.49578324,73.94003,69.470245,0.0,52.76136,553.3256,2580.8147,2580.8147,0.3,50.454338,55.70938,73.54073,55.03866,69.470245,201.54524,71.273544,0.7,69.98001,69.98001,146.31328,70.94653,500.5404,0.3,72.56746,73.94003,55.03965,899.3699,69.11127
6174,19484880.0,55.039703,0.30993062,73.94003,177.72073,50.63207,69.98001,0.0,74.823,0.0,0.50182194,73.94003,69.4663,0.0,52.752625,553.22815,2592.518,2592.518,0.3,50.63207,56.13291,73.568695,55.03866,69.4663,203.41478,71.27492,0.7,69.98001,69.98001,148.196,70.94675,503.27722,0.3,72.58481,73.94003,55.039703,900.9515,69.08501
6177,19485000.0,55.03965,0.30919126,73.94003,178.0,50.987892,69.98001,0.0,74.72566,0.0,0.50238806,73.94003,69.47061,0.0,52.737244,553.1,2595.333,2595.333,0.3,50.987892,56.418724,73.50223,55.03871,69.47061,204.20314,71.2536,0.7,69.98001,69.98001,149.81476,70.92363,504.44922,0.3,72.52917,73.94003,55.03965,902.5,69.058914
6178,19485120.0,55.039703,0.30848512,73.94003,178.28111,51.15233,69.98001,0.0,74.757416,0.0,0.5080706,73.94003,69.46667,0.0,52.729168,552.95386,2605.931,2605.931,0.3,51.15233,56.808296,73.52959,55.03877,69.46667,205.92831,71.25546,0.7,69.98001,69.98001,151.57315,70.92439,506.97382,0.3,72.54625,73.94003,55.039703,904.00616,69.03299
6180,19485240.0,55.03965,0.30777898,73.94003,178.5658,51.497276,69.98001,0.0,74.65969,0.0,0.508263,73.94003,69.47105,0.0,52.71428,552.8024,2607.5757,2607.5757,0.3,51.497276,57.058594,73.46213,55.038826,69.47105,206.57031,71.23482,0.7,69.98001,69.98001,153.06966,70.90193,507.93082,0.3,72.489944,73.94003,55.03965,905.45776,69.00734
6182,19485300.0,55.03965,0.30742595,73.94003,178.70929,51.67615,69.98001,0.0,74.676834,0.0,0.5109534,73.94003,69.47004,0.0,52.705658,552.7248,2610.5874,2610.5874,0.3,51.67615,57.191956,73.474266,55.03877,69.47004,207.13414,71.236465,0.7,69.98001,69.98001,154.0218,70.90358,508.7566,0.3,72.4978,73.94003,55.03965,906.16296,68.99459
6185,19485360.0,55.039703,0.30706632,73.94003,178.85347,51.650997,69.98001,0.0,74.69177,0.0,0.51359886,73.94003,69.4671,0.0,52.706646,552.64575,2617.109,2617.109,0.3,51.650997,57.41412,73.4891,55.038826,69.4671,208.15518,71.237175,0.7,69.98001,69.98001,154.71004,70.90319,510.24915,0.3,72.50708,73.94003,55.039703,906.85443,68.98196
6186,19485480.0,55.039703,0.30634713,73.94003,179.14354,51.987984,69.98001,0.0,74.593994,0.0,0.5134305,73.94003,69.47155,0.0,52.69209,552.4835,2617.6274,2617.6274,0.3,51.987984,57.62915,73.42087,55.03888,69.47155,208.65552,71.21707,0.7,69.98001,69.98001,156.0921,70.88138,510.99805,0.3,72.4505,73.94003,55.039703,908.1957,68.95691
6188,19485600.0,55.039757,0.3056279,73.94003,179.43542,52.132755,69.98001,0.0,74.62657,0.0,0.5184308,73.94003,69.46759,0.0,52.68489,552.31573,2626.134,2626.134,0.3,52.132755,57.95089,73.44774,55.038933,69.46759,210.10477,71.219925,0.7,69.98001,69.98001,157.61958,70.88309,513.11694,0.3,72.46792,73.94003,55.039757,909.4812,68.93224
6190,19485720.0,55.039703,0.30489856,73.94003,179.72852,52.462456,69.98001,0.0,74.52907,0.0,0.5179161,73.94003,69.47209,0.0,52.670666,552.14215,2625.5806,2625.5806,0.3,52.462456,58.131214,73.37901,55.038986,69.47209,210.46898,71.200424,0.7,69.98001,69.98001,158.8895,70.86188,513.6659,0.3,72.411285,73.94003,55.039703,910.7105,68.90807
6193,19485840.0,55.039757,0.30416918,73.94003,180.02226,52.599167,69.98001,0.0,74.56235,0.0,0.5225933,73.94003,69.46814,0.0,52.6638,551.9627,2633.1035,2633.1035,0.3,52.599167,58.4197,73.405876,55.038986,69.46814,211.78773,71.20367,0.7,69.98001,69.98001,160.30742,70.864075,515.5929,0.3,72.42914,73.94003,55.039757,911.88324,68.88445
6195,19485900.0,55.039757,0.3038045,73.94003,180.16917,52.659763,69.98001,0.0,74.5128,0.0,0.52219534,73.94003,69.46941,0.0,52.661602,551.8707,2634.194,2634.194,0.3,52.659763,58.542747,73.372696,55.039043,69.46941,212.15201,71.193726,0.7,69.98001,69.98001,160.76884,70.85271,516.13245,0.3,72.401566,73.94003,55.039757,912.4483,68.8728
6196,19485960.0,55.039703,0.30346286,73.94003,180.31604,52.92159,69.98001,0.0,74.46529,0.0,0.5217476,73.94003,69.47268,0.0,52.649956,551.7772,2631.5332,2631.5332,0.3,52.92159,58.566124,73.33694,55.039043,69.47268,212.02156,71.184715,0.7,69.98001,69.98001,161.46605,70.843475,515.9503,0.3,72.37261,73.94003,55.039703,912.999,68.86133
6198,19486080.0,55.039757,0.3027796,73.94003,180.60928,53.049023,69.98001,0.0,74.49951,0.0,0.5261151,73.94003,69.46872,0.0,52.64353,551.5856,2638.1282,2638.1282,0.3,53.049023,58.82212,73.36397,55.039043,69.46872,213.21544,71.1884,0.7,69.98001,69.98001,162.772,70.846115,517.6937,0.3,72.390854,73.94003,55.039757,914.0573,68.83886
6200,19486200.0,55.039703,0.3020963,73.94003,180.90138,53.363625,69.98001,0.0,74.40311,0.0,0.52495456,73.94003,69.4733,0.0,52.630016,551.38763,2635.6057,2635.6057,0.3,53.363625,58.935677,73.29497,55.039154,69.4733,213.32509,71.17,0.7,69.98001,69.98001,163.81924,70.826065,517.86865,0.3,72.33455,73.94003,55.039703,915.05786,68.81705
6202,19486320.0,55.039757,0.30145913,73.94003,181.19177,53.4826,69.98001,0.0,74.43826,0.0,0.5290264,73.94003,69.46934,0.0,52.623917,551.1833,2641.3171,2641.3171,0.3,53.4826,59.160152,73.322266,55.039154,69.46934,214.39975,71.17412,0.7,69.98001,69.98001,165.0174,70.82919,519.4368,0.3,72.35327,73.94003,55.039757,916.0001,68.79596
6205,19486440.0,55.039703,0.30082196,73.94003,181.47984,53.789177,69.98001,0.0,74.34268,0.0,0.5275677,73.94003,69.473946,0.0,52.61079,550.97235,2637.9016,2637.9016,0.3,53.789177,59.24206,73.25344,55.039207,69.473946,214.39156,71.156204,0.7,69.98001,69.98001,165.95451,70.80969,519.43854,0.3,72.2973,73.94003,55.039703,916.8838,68.77569
6206,19486500.0,55.039703,0.30050337,73.94003,181.62283,53.946674,69.98001,0.0,74.36191,0.0,0.5294807,73.94003,69.47295,0.0,52.603157,550.86444,2638.5764,2638.5764,0.3,53.946674,59.292496,73.26602,55.039154,69.47295,214.63893,71.1589,0.7,69.98001,69.98001,166.63351,70.8125,519.79913,0.3,72.30642,73.94003,55.039703,917.3035,68.765854
6208,19486560.0,55.039757,0.3004027,73.94003,181.76503,53.89727,69.98001,0.0,74.37899,0.0,0.53135806,73.94003,69.469986,0.0,52.605186,550.75476,2642.7874,2642.7874,0.3,53.89727,59.436134,73.28118,55.039207,69.469986,215.35303,71.16066,0.7,69.98001,69.98001,167.03961,70.81322,520.8403,0.3,72.31603,73.94003,55.039757,917.70844,68.75624
6210,19486680.0,55.039757,0.30020136,73.94003,182.04674,54.183834,69.98001,0.0,74.28439,0.0,0.5296182,73.94003,69.474625,0.0,52.592995,550.53033,2638.6143,2638.6143,0.3,54.183834,59.487602,73.21263,55.039318,69.474625,215.23343,71.14324,0.7,69.98001,69.98001,167.83206,70.794266,520.6783,0.3,72.2589,73.94003,55.039757,918.47363,68.737625
6213,19486800.0,55.03981,0.3,73.94003,182.32436,54.275517,69.98001,0.0,74.321915,0.0,0.5331417,73.94003,69.470665,0.0,52.588158,550.2989,2642.7905,2642.7905,0.3,54.275517,59.65244,73.24086,55.039318,69.470665,216.08766,71.14807,0.7,69.98001,69.98001,168.78922,70.79822,521.9224,0.3,72.27753,73.94003,55.03981,919.179,68.719986
6214,19486920.0,55.039867,0.3,73.94003,182.59732,54.32982,69.98001,0.0,74.24419,0.0,0.5318282,73.94003,69.47426,0.0,52.58618,550.0604,2642.3494,2642.3494,0.3,54.32982,59.71127,73.18906,55.039482,69.47426,216.06296,71.1472,0.7,69.98001,69.98001,168.94106,70.795685,521.89685,0.3,72.233795,73.94003,55.039867,919.8241,68.70642
6216,19487040.0,55.039978,0.3,73.94003,182.86504,54.13143,69.98001,0.0,74.29643,0.0,0.5357762,73.94003,69.46954,0.0,52.594585,549.81464,2651.498,2651.498,0.3,54.13143,59.909317,73.232346,55.03965,69.46954,217.08434,71.1656,0.7,69.98001,69.98001,169.1295,70.81305,523.3844,0.3,72.265495,73.94003,55.039978,920.4085,68.69961
6218,19487100.0,55.04003,0.3,73.94003,182.99675,54.03594,69.98001,0.0,74.25551,0.0,0.53501743,73.94003,69.470634,0.0,52.59942,549.689,2653.461,2653.461,0.3,54.03594,59.991276,73.20691,55.039703,69.470634,217.30635,71.16439,0.7,69.98001,69.98001,169.0054,70.81041,523.7143,0.3,72.24484,73.94003,55.04003,920.67786,68.69856
6220,19487160.0,55.039978,0.3,73.94003,183.12692,54.146866,69.98001,0.0,74.21655,0.0,0.53423035,73.94003,69.47377,0.0,52.594643,549.5615,2651.7966,2651.7966,0.3,54.146866,59.973564,73.17917,55.039757,69.47377,217.03731,71.164116,0.7,69.98001,69.98001,169.13992,70.80986,523.32794,0.3,72.22336,73.94003,55.039978,920.9318,68.69911
6222,19487280.0,55.040085,0.3,73.94003,183.38237,53.98358,69.98001,0.0,74.26918,0.0,0.53804415,73.94003,69.46942,0.0,52.60134,549.3009,2660.8623,2660.8623,0.3,53.98358,60.161774,73.22246,55.039757,69.46942,217.99612,71.18291,0.7,69.98001,69.98001,169.38129,70.8275,524.7247,0.3,72.257805,73.94003,55.040085,921.39374,68.7045
6224,19487400.0,55.04003,0.3,73.94003,183.63081,54.030018,69.98001,0.0,74.18877,0.0,0.5363248,73.94003,69.47388,0.0,52.599968,549.03265,2661.0056,2661.0056,0.3,54.030018,60.212193,73.16857,55.03981,69.47388,217.88483,71.181366,0.7,69.98001,69.98001,169.43721,70.8242,524.57434,0.3,72.21759,73.94003,55.04003,921.7937,68.71532
6226,19487520.0,55.040085,0.3,73.94003,183.87164,53.89469,69.98001,0.0,74.24127,0.0,0.5399824,73.94003,69.46963,0.0,52.605408,548.7566,2669.9275,2669.9275,0.3,53.89469,60.38497,73.21158,55.03981,69.46963,218.78009,71.20021,0.7,69.98001,69.98001,169.71262,70.84189,525.8778,0.3,72.254074,73.94003,55.040085,922.13135,68.73114
6229,19487640.0,55.04003,0.3,73.94003,184.1043,53.966244,69.98001,0.0,74.16069,0.0,0.5381036,73.94003,69.47414,0.0,52.602882,548.47266,2669.8845,2669.8845,0.3,53.966244,60.418976,73.15726,55.039867,69.47414,218.60602,71.19861,0.7,69.98001,69.98001,169.7987,70.838486,525.63544,0.3,72.21562,73.94003,55.04003,922.4064,68.75152
6230,19487700.0,55.039978,0.3,73.94003,184.21736,54.01015,69.98001,0.0,74.18799,0.0,0.53986263,73.94003,69.47303,0.0,52.60041,548.3277,2672.4426,2672.4426,0.3,54.01015,60.4483,73.177475,55.03981,69.47303,218.78291,71.208496,0.7,69.98001,69.98001,170.07478,70.84837,525.8921,0.3,72.23407,73.94003,55.039978,922.5202,68.763275
6232,19487760.0,55.040085,0.3,73.94003,184.32816,53.85339,69.98001,0.0,74.2131,0.0,0.5416018,73.94003,69.46992,0.0,52.607277,548.18066,2678.6182,2678.6182,0.3,53.85339,60.57519,73.19988,55.039867,69.46992,219.43828,71.21745,0.7,69.98001,69.98001,170.09366,70.85611,526.84644,0.3,72.2538,73.94003,55.040085,922.6182,68.77596
6234,19487880.0,55.039978,0.3,73.94003,184.54266,53.94544,69.98001,0.0,74.13251,0.0,0.5395693,73.94003,69.47446,0.0,52.603813,547.8805,2678.35,2678.35,0.3,53.94544,60.592377,73.14534,55.039867,69.47446,219.20271,71.215866,0.7,69.98001,69.98001,170.19716,70.85265,526.5137,0.3,72.21688,73.94003,55.039978,922.7666,68.80403
6236,19488000.0,55.04003,0.3,73.94003,184.74721,53.85116,69.98001,0.0,74.18481,0.0,0.54290944,73.94003,69.47027,0.0,52.607437,547.57196,2686.8489,2686.8489,0.3,53.85116,60.7319,73.18764,55.039867,69.47027,219.97289,71.23459,0.7,69.98001,69.98001,170.50146,70.87023,527.6335,0.3,72.25627,73.94003,55.04003,922.851,68.83534
6239,19488120.0,55.039978,0.3,73.94003,184.94121,53.960308,69.98001,0.0,74.10433,0.0,0.5407278,73.94003,69.47482,0.0,52.603157,547.255,2686.3137,2686.3137,0.3,53.960308,60.732418,73.132866,55.039867,69.47482,219.67732,71.23294,0.7,69.98001,69.98001,170.61304,70.866714,527.2125,0.3,72.220566,73.94003,55.039978,922.8711,68.86935
6240,19488240.0,55.04003,0.3,73.94003,185.12407,53.881954,69.98001,0.0,74.15657,0.0,0.5439122,73.94003,69.47065,0.0,52.60601,546.9295,2694.526,2694.526,0.3,53.881954,60.85538,73.17494,55.039867,69.47065,220.38644,71.25162,0.7,69.98001,69.98001,170.92006,70.88424,528.2426,0.3,72.26088,73.94003,55.04003,922.8265,68.905655
6242,19488300.0,55.04003,0.3,73.94003,185.21115,53.842133,69.98001,0.0,74.11548,0.0,0.5427622,73.94003,69.47191,0.0,52.608376,546.7634,2695.9343,2695.9343,0.3,53.842133,60.898384,73.148575,55.039867,69.47191,220.45558,71.250305,0.7,69.98001,69.98001,170.84718,70.88138,528.3482,0.3,72.24391,73.94003,55.04003,922.7797,68.92455
6244,19488360.0,55.039978,0.3,73.94003,185.29521,54.005886,69.98001,0.0,74.07637,0.0,0.5415856,73.94003,69.47521,0.0,52.60112,546.5952,2693.6755,2693.6755,0.3,54.005886,60.83954,73.12007,55.039867,69.47521,220.03242,71.24997,0.7,69.98001,69.98001,171.03348,70.88067,527.7358,0.3,72.22606,73.94003,55.039978,922.7167,68.94383
6247,19488480.0,55.04003,0.3,73.94003,185.45406,53.941753,69.98001,0.0,74.128555,0.0,0.5446167,73.94003,69.47105,0.0,52.603317,546.25214,2701.5457,2701.5457,0.3,53.941753,60.94618,73.161865,55.039867,69.47105,220.68175,71.2686,0.7,69.98001,69.98001,171.33928,70.89813,528.678,0.3,72.26698,73.94003,55.04003,922.5413,68.98338
6248,19488600.0,55.039978,0.3,73.94003,185.6,54.077568,69.98001,0.0,74.04935,0.0,0.5421791,73.94003,69.475586,0.0,52.59788,545.9,2700.381,2700.381,0.3,54.077568,60.915424,73.10748,55.039867,69.475586,220.27727,71.26689,0.7,69.98001,69.98001,171.45134,70.89456,528.09686,0.3,72.23303,73.94003,55.039978,922.3,69.023926
6250,19488720.0,55.039978,0.3,73.94003,185.73291,54.020355,69.98001,0.0,74.1028,0.0,0.5451158,73.94003,69.47137,0.0,52.599804,545.53656,2708.0195,2708.0195,0.3,54.020355,61.010464,73.14995,55.039867,69.47137,220.8892,71.28546,0.7,69.98001,69.98001,171.75061,70.91193,528.98395,0.3,72.27483,73.94003,55.039978,921.99,69.0649
6252,19488840.0,55.039925,0.3,73.94003,185.85342,54.16316,69.98001,0.0,74.02446,0.0,0.5425778,73.94003,69.47588,0.0,52.594036,545.1598,2706.575,2706.575,0.3,54.16316,60.96888,73.09606,55.039867,69.47588,220.4477,71.28371,0.7,69.98001,69.98001,171.85591,70.908295,528.3483,0.3,72.24144,73.94003,55.039925,921.6082,69.10599
6254,19488900.0,55.039925,0.3,73.94003,185.90924,54.239708,69.98001,0.0,74.052475,0.0,0.54399616,73.94003,69.47479,0.0,52.59008,544.96643,2708.4202,2708.4202,0.3,54.239708,60.961266,73.11633,55.03981,69.47479,220.4923,71.29343,0.7,69.98001,69.98001,172.13391,70.91802,528.41046,0.3,72.261925,73.94003,55.039925,921.39014,69.12637
6256,19488960.0,55.039978,0.3,73.94003,185.96217,54.116264,69.98001,0.0,74.07829,0.0,0.5453976,73.94003,69.4717,0.0,52.595467,544.7698,2713.8372,2713.8372,0.3,54.116264,61.051617,73.13863,55.039867,69.4717,221.01343,71.302216,0.7,69.98001,69.98001,172.15257,70.9256,529.16754,0.3,72.283295,73.94003,55.039978,921.1539,69.14664
6258,19489080.0,55.039925,0.3,73.94003,186.05978,54.270267,69.98001,0.0,74.00029,0.0,0.54273933,73.94003,69.47625,0.0,52.589203,544.3669,2711.9553,2711.9553,0.3,54.270267,60.997215,73.0848,55.039867,69.47625,220.52461,71.3004,0.7,69.98001,69.98001,172.25601,70.92198,528.46246,0.3,72.249725,73.94003,55.039925,920.6262,69.18642
6260,19489200.0,55.039978,0.3,73.94003,186.14685,54.235825,69.98001,0.0,74.054184,0.0,0.5454272,73.94003,69.47211,0.0,52.59008,543.95123,2718.7214,2718.7214,0.3,54.235825,61.066338,73.12715,55.039867,69.47211,221.03941,71.3188,0.7,69.98001,69.98001,172.55327,70.939224,529.207,0.3,72.29104,73.94003,55.039978,920.02435,69.224915
6263,19489320.0,55.039925,0.3,73.94003,186.22401,54.402367,69.98001,0.0,73.976395,0.0,0.5426482,73.94003,69.47667,0.0,52.583267,543.5232,2716.3096,2716.3096,0.3,54.402367,60.998352,73.07332,55.039867,69.47667,220.50157,71.31694,0.7,69.98001,69.98001,172.65729,70.93555,528.4298,0.3,72.25687,73.94003,55.039925,919.34753,69.26172
6264,19489440.0,55.039978,0.3,73.94003,186.29185,54.381565,69.98001,0.0,74.03006,0.0,0.5451978,73.94003,69.47257,0.0,52.58349,543.0828,2722.48,2722.48,0.3,54.381565,61.053226,73.11534,55.039867,69.47257,220.96349,71.33534,0.7,69.98001,69.98001,172.95746,70.95279,529.0967,0.3,72.29708,73.94003,55.039978,918.5949,69.29628
6266,19489500.0,55.039978,0.3,73.94003,186.32248,54.370697,69.98001,0.0,73.990295,0.0,0.54375947,73.94003,69.47386,0.0,52.584534,542.85815,2722.808,2722.808,0.3,54.370697,61.062668,73.08942,55.039925,69.47386,220.91292,71.33391,0.7,69.98001,69.98001,172.88307,70.94983,529.0263,0.3,72.28005,73.94003,55.039978,918.18994,69.31259
6268,19489560.0,55.039925,0.3,73.94003,186.35101,54.561485,69.98001,0.0,73.95256,0.0,0.54229724,73.94003,69.47714,0.0,52.576073,542.63043,2719.45,2719.45,0.3,54.561485,60.971317,73.06151,55.039867,69.47714,220.37581,71.33342,0.7,69.98001,69.98001,173.06343,70.94906,528.24634,0.3,72.261925,73.94003,55.039925,917.7657,69.328186
6270,19489680.0,55.039925,0.3,73.94003,186.4021,54.555378,69.98001,0.0,74.00595,0.0,0.5447049,73.94003,69.473076,0.0,52.57569,542.1663,2724.9268,2724.9268,0.3,54.555378,61.011566,73.10309,55.039867,69.473076,220.78355,71.35176,0.7,69.98001,69.98001,173.36879,70.96625,528.8337,0.3,72.30065,73.94003,55.039925,916.8591,69.357025
6272,19489800.0,55.039867,0.3,73.94003,186.44574,54.749416,69.98001,0.0,73.928665,0.0,0.5416821,73.94003,69.47765,0.0,52.56761,541.69055,2721.1914,2721.1914,0.3,54.749416,60.915535,73.049255,55.039867,69.47765,220.14557,71.349785,0.7,69.98001,69.98001,173.47789,70.96246,527.9093,0.3,72.26412,73.94003,55.039867,915.8742,69.382355
6274,19489920.0,55.039925,0.3,73.94003,186.48253,54.75875,69.98001,0.0,73.98172,0.0,0.5439446,73.94003,69.47363,0.0,52.566513,541.20355,2725.8792,2725.8792,0.3,54.75875,60.94092,73.09041,55.039867,69.47363,220.49825,71.36807,0.7,69.98001,69.98001,173.7899,70.97966,528.4158,0.3,72.30093,73.94003,55.039925,914.8103,69.40367
6276,19490040.0,55.039867,0.3,73.94003,186.51308,54.967686,69.98001,0.0,73.9046,0.0,0.5407986,73.94003,69.4782,0.0,52.557724,540.7054,2721.347,2721.347,0.3,54.967686,60.830605,73.036575,55.039867,69.4782,219.80916,71.366104,0.7,69.98001,69.98001,173.90305,70.97586,527.4163,0.3,72.262634,73.94003,55.039867,913.6665,69.42053
6279,19490100.0,55.039867,0.3,73.94003,186.52621,55.078636,69.98001,0.0,73.93207,0.0,0.54186493,73.94003,69.47719,0.0,52.55223,540.4522,2721.517,2721.517,0.3,55.078636,60.78786,73.05596,55.03981,69.47719,219.72365,71.375656,0.7,69.98001,69.98001,174.18639,70.98547,527.2875,0.3,72.27956,73.94003,55.039867,913.06445,69.42718
6280,19490160.0,55.039925,0.3,73.94003,186.53802,54.9933,69.98001,0.0,73.95734,0.0,0.54291254,73.94003,69.47422,0.0,52.555916,540.19635,2725.1475,2725.1475,0.3,54.9933,60.840897,73.077225,55.039867,69.47422,220.10573,71.38428,0.7,69.98001,69.98001,174.22319,70.993004,527.84045,0.3,72.29708,73.94003,55.039925,912.4421,69.43251
6282,19490280.0,55.039867,0.3,73.94003,186.55798,55.217815,69.98001,0.0,73.88043,0.0,0.53964186,73.94003,69.47878,0.0,52.546463,539.67664,2719.7266,2719.7266,0.3,55.217815,60.71613,73.02339,55.039867,69.47878,219.36478,71.38225,0.7,69.98001,69.98001,174.3408,70.98921,526.7647,0.3,72.25665,73.94003,55.039867,911.1362,69.43915
6284,19490400.0,55.039867,0.3,73.94003,186.57356,55.2605,69.98001,0.0,73.93267,0.0,0.54160357,73.94003,69.47485,0.0,52.543884,539.14655,2722.5396,2722.5396,0.3,55.2605,60.711056,73.06349,55.039867,69.47485,219.60394,71.400375,0.7,69.98001,69.98001,174.67009,71.00635,527.10455,0.3,72.288345,73.94003,55.039867,909.74805,69.44003
6287,19490520.0,55.03981,0.3,73.94003,186.58537,55.486336,69.98001,0.0,73.85934,0.0,0.5383553,73.94003,69.47919,0.0,52.534325,538.60626,2716.6208,2716.6208,0.3,55.486336,60.579575,73.013115,55.039867,69.47919,218.85329,71.40175,0.7,69.98001,69.98001,174.78,71.00597,526.01385,0.3,72.24852,73.94003,55.03981,908.2768,69.436844
6288,19490640.0,55.039867,0.3,73.94003,186.59402,55.51932,69.98001,0.0,73.913994,0.0,0.54030675,73.94003,69.475136,0.0,52.53218,538.05597,2719.1123,2719.1123,0.3,55.51932,60.572132,73.05569,55.039867,69.475136,219.09161,71.42268,0.7,69.98001,69.98001,175.07887,71.02591,526.3521,0.3,72.28093,73.94003,55.039867,906.7216,69.4319
6290,19490700.0,55.039925,0.3,73.94003,186.59737,55.533024,69.98001,0.0,73.87609,0.0,0.5386311,73.94003,69.476395,0.0,52.53202,537.77716,2717.6687,2717.6687,0.3,55.533024,60.55129,73.03124,55.039925,69.476395,218.93527,71.42279,0.7,69.98001,69.98001,174.99693,71.024536,526.12616,0.3,72.26099,73.94003,55.039925,905.9123,69.42877
6292,19490760.0,55.03981,0.3,73.94003,186.60014,55.74265,69.98001,0.0,73.84011,0.0,0.5369338,73.94003,69.47961,0.0,52.522736,537.496,2712.6235,2712.6235,0.3,55.74265,60.432888,73.00499,55.039867,69.47961,218.30374,71.42383,0.7,69.98001,69.98001,175.14659,71.0253,525.2071,0.3,72.24011,73.94003,55.03981,905.0817,69.4252
6294,19490880.0,55.039867,0.3,73.94003,186.60435,55.779114,69.98001,0.0,73.89406,0.0,0.5387491,73.94003,69.47569,0.0,52.520428,536.9265,2714.4204,2714.4204,0.3,55.779114,60.41307,73.046844,55.039867,69.47569,218.48955,71.4447,0.7,69.98001,69.98001,175.4148,71.04519,525.46857,0.3,72.27132,73.94003,55.039867,903.3563,69.41696
6297,19491000.0,55.03981,0.3,73.94003,186.60725,56.00354,69.98001,0.0,73.82006,0.0,0.5352606,73.94003,69.48019,0.0,52.51098,536.3477,2707.3076,2707.3076,0.3,56.00354,60.261456,72.995926,55.039925,69.48019,217.65385,71.445694,0.7,69.98001,69.98001,175.44263,71.04442,524.2533,0.3,72.229675,73.94003,55.03981,901.54456,69.40729
6299,19491120.0,55.039867,0.3,73.94003,186.60947,56.041832,69.98001,0.0,73.873184,0.0,0.53693074,73.94003,69.47634,0.0,52.508617,535.7599,2708.4263,2708.4263,0.3,56.041832,60.227703,73.03701,55.039867,69.47634,217.78531,71.46646,0.7,69.98001,69.98001,175.67308,71.064255,524.43506,0.3,72.25978,73.94003,55.039867,899.6457,69.3963
6300,19491240.0,55.03981,0.3,73.94003,186.61162,56.265762,69.98001,0.0,73.79913,0.0,0.53332716,73.94003,69.48084,0.0,52.49917,535.1632,2700.7205,2700.7205,0.3,56.265762,60.062923,72.98598,55.039925,69.48084,216.90088,71.467285,0.7,69.98001,69.98001,175.6546,71.06337,523.1482,0.3,72.217545,73.94003,55.03981,897.6588,69.38411
6302,19491300.0,55.03981,0.3,73.94003,186.61285,56.381763,69.98001,0.0,73.82643,0.0,0.53409684,73.94003,69.4799,0.0,52.4934,534.8617,2699.257,2699.257,0.3,56.381763,59.992687,73.00531,55.039925,69.4799,216.71114,71.4781,0.7,69.98001,69.98001,175.86305,71.0743,522.8663,0.3,72.23171,73.94003,55.03981,896.63214,69.377625
6304,19491360.0,55.039867,0.3,73.94003,186.6143,56.30438,69.98001,0.0,73.85149,0.0,0.53484803,73.94003,69.47705,0.0,52.49675,534.558,2701.186,2701.186,0.3,56.30438,60.01475,73.0263,55.039925,69.47705,216.97685,71.48799,0.7,69.98001,69.98001,175.84114,71.08309,523.24854,0.3,72.2466,73.94003,55.039867,895.5832,69.37087
6306,19491480.0,55.03981,0.3,73.94003,186.61815,56.526287,69.98001,0.0,73.77749,0.0,0.5311285,73.94003,69.48154,0.0,52.48741,533.9444,2692.9216,2692.9216,0.3,56.526287,59.836582,72.97521,55.039978,69.48154,216.043,71.48871,0.7,69.98001,69.98001,175.77036,71.08215,521.889,0.3,72.20397,73.94003,55.03981,893.41797,69.35675
6309,19491600.0,55.039867,0.3,73.94003,186.62376,56.563835,69.98001,0.0,73.82907,0.0,0.5324979,73.94003,69.477806,0.0,52.485054,533.3227,2692.7651,2692.7651,0.3,56.563835,59.77382,73.01482,55.039978,69.477806,216.06267,71.50925,0.7,69.98001,69.98001,175.9075,71.10177,521.9067,0.3,72.23215,73.94003,55.039867,891.16235,69.34181
6310,19491720.0,55.03981,0.3,73.94003,186.63177,56.78235,69.98001,0.0,73.75524,0.0,0.52866197,73.94003,69.48228,0.0,52.475876,532.69305,2683.9797,2683.9797,0.3,56.78235,59.58224,72.96373,55.039978,69.48228,215.07906,71.509796,0.7,69.98001,69.98001,175.77924,71.10072,520.4739,0.3,72.189255,73.94003,55.03981,888.81555,69.32626
6312,19491840.0,55.039867,0.3,73.94003,186.64278,56.817627,69.98001,0.0,73.80605,0.0,0.52987814,73.94003,69.47859,0.0,52.473625,532.0557,2683.2349,2683.2349,0.3,56.817627,59.504852,73.00256,55.039978,69.47859,215.0419,71.530235,0.7,69.98001,69.98001,175.86237,71.120285,520.4082,0.3,72.21666,73.94003,55.039867,886.3767,69.31017
6314,19491900.0,55.039925,0.3,73.94003,186.64961,56.829834,69.98001,0.0,73.76831,0.0,0.52791286,73.94003,69.47988,0.0,52.47357,531.73425,2680.3306,2680.3306,0.3,56.829834,59.449116,72.97796,55.04003,69.47988,214.75569,71.530014,0.7,69.98001,69.98001,175.66595,71.11868,519.9914,0.3,72.19551,73.94003,55.039925,885.12256,69.30193
6317,19491960.0,55.03981,0.3,73.94003,186.65741,57.03149,69.98001,0.0,73.732445,0.0,0.52592593,73.94003,69.48305,0.0,52.464615,531.41095,2673.9688,2673.9688,0.3,57.03149,59.299957,72.95159,55.04003,69.48305,214.00832,71.53073,0.7,69.98001,69.98001,175.67207,71.119125,518.9019,0.3,72.173706,73.94003,55.03981,883.84503,69.29364
6318,19492080.0,55.039867,0.3,73.94003,186.67628,57.06342,69.98001,0.0,73.78259,0.0,0.526988,73.94003,69.479416,0.0,52.462532,530.759,2672.6726,2672.6726,0.3,57.06342,59.208015,72.98977,55.04003,69.479416,213.91408,71.550995,0.7,69.98001,69.98001,175.69724,71.138626,518.75244,0.3,72.200455,73.94003,55.039867,881.2197,69.276886
6320,19492200.0,55.03981,0.3,73.94003,186.7,57.271656,69.98001,0.0,73.70932,0.0,0.52292,73.94003,69.48386,0.0,52.453796,530.1,2662.9668,2662.9668,0.3,57.271656,58.989933,72.9389,55.040085,69.48386,212.83052,71.551384,0.7,69.98001,69.98001,175.44148,71.13742,517.1726,0.3,72.157555,73.94003,55.03981,878.5,69.260025
6322,19492320.0,55.039867,0.3,73.94003,186.72289,57.29918,69.98001,0.0,73.75881,0.0,0.5238276,73.94003,69.48028,0.0,52.451927,529.4025,2661.1604,2661.1604,0.3,57.29918,58.88361,72.976425,55.040085,69.48028,212.67929,71.57155,0.7,69.98001,69.98001,175.40517,71.156815,516.9395,0.3,72.18381,73.94003,55.039867,875.68884,69.2431
6324,19492440.0,55.039867,0.3,73.94003,186.73921,57.500755,69.98001,0.0,73.68581,0.0,0.51964444,73.94003,69.48468,0.0,52.443466,528.63696,2651.0596,2651.0596,0.3,57.500755,58.652596,72.92577,55.040142,69.48468,211.54599,71.57182,0.7,69.98001,69.98001,175.08072,71.15555,515.28644,0.3,72.14119,73.94003,55.039867,872.7909,69.22635
6326,19492500.0,55.03981,0.3,73.94003,186.7451,57.60582,69.98001,0.0,73.71135,0.0,0.5200302,73.94003,69.483826,0.0,52.438248,528.2296,2648.2822,2648.2822,0.3,57.60582,58.548687,72.943405,55.040085,69.483826,211.22209,71.58237,0.7,69.98001,69.98001,175.13237,71.16626,514.80756,0.3,72.15376,73.94003,55.03981,871.30975,69.21805
6328,19492560.0,55.039925,0.3,73.94003,186.74957,57.523373,69.98001,0.0,73.734695,0.0,0.5203966,73.94003,69.48116,0.0,52.44182,527.8064,2648.777,2648.777,0.3,57.523373,58.531982,72.96258,55.040142,69.48116,211.33725,71.59192,0.7,69.98001,69.98001,174.98073,71.17488,514.96906,0.3,72.16705,73.94003,55.039925,869.80743,69.20987
6330,19492680.0,55.039867,0.3,73.94003,186.75453,57.717686,69.98001,0.0,73.66213,0.0,0.51609856,73.94003,69.48554,0.0,52.433693,526.9138,2638.3215,2638.3215,0.3,57.717686,58.28822,72.912155,55.0402,69.48554,210.1541,71.59203,0.7,69.98001,69.98001,174.58543,71.17351,513.2426,0.3,72.124756,73.94003,55.039867,866.7399,69.19377
6333,19492800.0,55.039925,0.3,73.94003,186.7547,57.734753,69.98001,0.0,73.71042,0.0,0.51669407,73.94003,69.48208,0.0,52.43232,525.96234,2635.6018,2635.6018,0.3,57.734753,58.153484,72.94835,55.0402,69.48208,209.88771,71.61203,0.7,69.98001,69.98001,174.41953,71.192795,512.8406,0.3,72.15041,73.94003,55.039925,863.5897,69.17818
6334,19492920.0,55.039867,0.3,73.94003,186.75066,57.921246,69.98001,0.0,73.63818,0.0,0.51228154,73.94003,69.486435,0.0,52.424515,524.9551,2624.8328,2624.8328,0.3,57.921246,57.897182,72.89819,55.040253,69.486435,208.65475,71.61208,0.7,69.98001,69.98001,173.95166,71.19142,511.04083,0.3,72.10861,73.94003,55.039867,860.3582,69.163284
6336,19493040.0,55.039925,0.3,73.94003,186.74295,57.932407,69.98001,0.0,73.68587,0.0,0.5127197,73.94003,69.48303,0.0,52.423416,523.89496,2621.7124,2621.7124,0.3,57.932407,57.74848,72.933685,55.0402,69.48303,208.33047,71.63191,0.7,69.98001,69.98001,173.71846,71.21065,510.55383,0.3,72.134155,73.94003,55.039925,857.0467,69.14911
6338,19493100.0,55.039925,0.3,73.94003,186.73792,57.93028,69.98001,0.0,73.64906,0.0,0.5104668,73.94003,69.4843,0.0,52.423965,523.3461,2617.8328,2617.8328,0.3,57.93028,57.657913,72.909515,55.040253,69.4843,207.91068,71.631424,0.7,69.98001,69.98001,173.36192,71.208885,509.94055,0.3,72.11383,73.94003,55.039925,855.36145,69.14241
6340,19493160.0,55.039867,0.3,73.94003,186.7322,58.110573,69.98001,0.0,73.61418,0.0,0.5081935,73.94003,69.48735,0.0,52.416,522.7852,2610.6724,2610.6724,0.3,58.110573,57.479916,72.883865,55.040306,69.48735,207.04791,71.63186,0.7,69.98001,69.98001,173.17668,71.20916,508.6811,0.3,72.09301,73.94003,55.039867,853.6567,69.135925
6342,19493280.0,55.039925,0.3,73.94003,186.71896,58.115543,69.98001,0.0,73.661194,0.0,0.50847393,73.94003,69.484,0.0,52.415176,521.6288,2607.1885,2607.1885,0.3,58.115543,57.317467,72.91875,55.040253,69.484,206.66565,71.651634,0.7,69.98001,69.98001,172.87526,71.228386,508.109,0.3,72.1185,73.94003,55.039925,850.1895,69.12373
6344,19493400.0,55.039867,0.3,73.94003,186.70384,58.285072,69.98001,0.0,73.59001,0.0,0.5038354,73.94003,69.4883,0.0,52.40815,520.42883,2595.918,2595.918,0.3,58.285072,57.03693,72.86925,55.040306,69.4883,205.33372,71.651474,0.7,69.98001,69.98001,172.25902,71.22685,506.16357,0.3,72.078125,73.94003,55.039867,846.6465,69.11275
6346,19493520.0,55.039925,0.3,73.94003,186.68741,58.283516,69.98001,0.0,73.636475,0.0,0.5039584,73.94003,69.48501,0.0,52.4076,519.1883,2592.1104,2592.1104,0.3,58.283516,56.86104,72.90347,55.040306,69.48501,204.8937,71.671135,0.7,69.98001,69.98001,171.88864,71.24602,505.50684,0.3,72.10372,73.94003,55.039925,843.0291,69.10303
6349,19493640.0,55.039867,0.3,73.94003,186.67024,58.444057,69.98001,0.0,73.56584,0.0,0.49920928,73.94003,69.48926,0.0,52.40101,517.9104,2580.6519,2580.6519,0.3,58.444057,56.568928,72.85436,55.04036,69.48926,203.513,71.67091,0.7,69.98001,69.98001,171.19757,71.24448,503.48956,0.3,72.06433,73.94003,55.039867,839.3387,69.09479
6350,19493700.0,55.039867,0.3,73.94003,186.66156,58.530342,69.98001,0.0,73.58978,0.0,0.4992022,73.94003,69.4885,0.0,52.396667,517.2583,2577.0369,2577.0369,0.3,58.530342,56.434006,72.870514,55.04036,69.4885,203.05476,71.68114,0.7,69.98001,69.98001,171.06451,71.25503,502.81348,0.3,72.07692,73.94003,55.039867,837.46655,69.09127
6352,19493760.0,55.039925,0.3,73.94003,186.65292,58.435722,69.98001,0.0,73.611755,0.0,0.49917585,73.94003,69.48603,0.0,52.400787,516.5981,2576.5603,2576.5603,0.3,58.435722,56.379974,72.887985,55.04036,69.48603,203.01573,71.690475,0.7,69.98001,69.98001,170.75807,71.263596,502.74875,0.3,72.09015,73.94003,55.039925,835.57666,69.088135
6354,19493880.0,55.039867,0.3,73.94003,186.63603,58.58703,69.98001,0.0,73.54172,0.0,0.49431846,73.94003,69.49024,0.0,52.394577,515.25446,2564.9558,2564.9558,0.3,58.58703,56.07673,72.83937,55.040417,69.49024,201.58693,71.69014,0.7,69.98001,69.98001,169.99237,71.26201,500.66064,0.3,72.05181,73.94003,55.039867,831.7443,69.083145
6357,19494000.0,55.039925,0.3,73.94003,186.62018,58.57167,69.98001,0.0,73.58715,0.0,0.4941302,73.94003,69.487076,0.0,52.39469,513.88257,2560.6213,2560.6213,0.3,58.57167,55.87516,72.872375,55.040417,69.487076,201.0331,71.70959,0.7,69.98001,69.98001,169.4839,71.28107,499.8369,0.3,72.07796,73.94003,55.039925,827.84314,69.08001
6358,19494120.0,55.039925,0.3,73.94003,186.60591,58.713116,69.98001,0.0,73.51778,0.0,0.4891674,73.94003,69.49124,0.0,52.388924,512.48553,2548.9214,2548.9214,0.3,58.713116,55.56131,72.824265,55.040474,69.49124,199.55727,71.70915,0.7,69.98001,69.98001,168.64313,71.27947,497.67957,0.3,72.04088,73.94003,55.039925,823.87445,69.078964
6360,19494240.0,55.039978,0.3,73.94003,186.59383,58.689526,69.98001,0.0,73.56265,0.0,0.4888267,73.94003,69.48813,0.0,52.389416,511.06638,2544.403,2544.403,0.3,58.689526,55.347637,72.85672,55.040474,69.48813,198.94783,71.72854,0.7,69.98001,69.98001,168.06335,71.29854,496.77423,0.3,72.06758,73.94003,55.039978,819.83966,69.08001
6362,19494300.0,55.039978,0.3,73.94003,186.58878,58.66731,69.98001,0.0,73.52739,0.0,0.48630315,73.94003,69.48936,0.0,52.3909,510.34946,2540.0781,2540.0781,0.3,58.66731,55.22581,72.8336,55.040527,69.48936,198.39786,71.72783,0.7,69.98001,69.98001,167.53517,71.29666,495.96945,0.3,72.04989,73.94003,55.039978,817.7979,69.08127
6364,19494360.0,55.039925,0.3,73.94003,186.5845,58.820408,69.98001,0.0,73.49404,0.0,0.4837622,73.94003,69.49225,0.0,52.38414,509.62817,2532.6553,2532.6553,0.3,58.820408,55.02379,72.8091,55.040527,69.49225,197.42624,71.72804,0.7,69.98001,69.98001,167.1472,71.29689,494.54947,0.3,72.03176,73.94003,55.039925,815.7401,69.08298
6367,19494480.0,55.039978,0.3,73.94003,186.57852,58.789986,69.98001,0.0,73.53848,0.0,0.48327288,73.94003,69.4892,0.0,52.38491,508.17398,2527.964,2527.964,0.3,58.789986,54.79865,72.841125,55.040527,69.4892,196.76266,71.74733,0.7,69.98001,69.98001,166.50183,71.31595,493.5647,0.3,72.0589,73.94003,55.039978,811.5773,69.08775
6368,19494600.0,55.039925,0.3,73.94003,186.57646,58.912815,69.98001,0.0,73.470695,0.0,0.4781117,73.94003,69.49328,0.0,52.38002,506.70688,2516.1604,2516.1604,0.3,58.912815,54.465492,72.7941,55.04058,69.49328,195.19707,71.74672,0.7,69.98001,69.98001,165.51945,71.31424,491.27512,0.3,72.024345,73.94003,55.039925,807.3524,69.09413
6370,19494720.0,55.039978,0.3,73.94003,186.57892,58.877716,69.98001,0.0,73.514755,0.0,0.4774787,73.94003,69.49027,0.0,52.381012,505.22995,2511.2886,2511.2886,0.3,58.877716,54.22967,72.82564,55.04058,69.49027,194.48146,71.765945,0.7,69.98001,69.98001,164.81676,71.333305,490.214,0.3,72.05181,73.94003,55.039978,803.067,69.10187
6372,19494840.0,55.039925,0.3,73.94003,186.58647,58.99451,69.98001,0.0,73.447845,0.0,0.47222665,73.94003,69.49429,0.0,52.376343,503.74622,2499.42,2499.42,0.3,58.99451,53.88805,72.77933,55.040634,69.49429,192.87413,71.76523,0.7,69.98001,69.98001,163.77621,71.331604,487.86288,0.3,72.01836,73.94003,55.039925,798.72235,69.110886
6374,19494900.0,55.039925,0.3,73.94003,186.59233,59.062477,69.98001,0.0,73.47064,0.0,0.47184953,73.94003,69.49362,0.0,52.372826,503.00275,2495.391,2495.391,0.3,59.062477,53.72821,72.79421,55.04058,69.49362,192.29231,71.77528,0.7,69.98001,69.98001,163.47035,71.342094,487.00534,0.3,72.03192,73.94003,55.039925,796.5283,69.11583
6376,19494960.0,55.039978,0.3,73.94003,186.5997,58.956745,69.98001,0.0,73.49162,0.0,0.47145584,73.94003,69.49135,0.0,52.37744,502.25876,2494.355,2494.355,0.3,58.956745,53.642376,72.81042,55.04058,69.49135,192.10873,71.78435,0.7,69.98001,69.98001,163.02399,71.35061,486.72873,0.3,72.04604,73.94003,55.039978,794.31995,69.12099
6378,19495080.0,55.039925,0.3,73.94003,186.61917,59.06927,69.98001,0.0,73.42565,0.0,0.46611926,73.94003,69.49532,0.0,52.373047,500.77066,2482.409,2482.409,0.3,59.06927,53.29318,72.76488,55.04069,69.49532,190.46211,71.783585,0.7,69.98001,69.98001,161.9326,71.34891,484.3197,0.3,72.01358,73.94003,55.039925,789.861,69.13197
6380,19495200.0,55.039978,0.3,73.94003,186.6455,59.03064,69.98001,0.0,73.46921,0.0,0.4652171,73.94003,69.492424,0.0,52.374146,499.28494,2477.1348,2477.1348,0.3,59.03064,53.03852,72.79564,55.040634,69.492424,189.64926,71.80264,0.7,69.98001,69.98001,161.13792,71.36786,483.11594,0.3,72.041374,73.94003,55.039978,785.3471,69.143616
6383,19495320.0,55.039925,0.3,73.94003,186.67921,59.14036,69.98001,0.0,73.40428,0.0,0.4598029,73.94003,69.49634,0.0,52.369858,497.80475,2465.097,2465.097,0.3,59.14036,52.682674,72.75082,55.04069,69.49634,187.9661,71.80182,0.7,69.98001,69.98001,160.0022,71.36615,480.65305,0.3,72.00979,73.94003,55.039925,780.7795,69.15587
6384,19495440.0,55.039978,0.3,73.94003,186.72096,59.102146,69.98001,0.0,73.44768,0.0,0.45877638,73.94003,69.49349,0.0,52.370956,496.33307,2459.5996,2459.5996,0.3,59.102146,52.419987,72.7813,55.04069,69.49349,187.10867,71.82077,0.7,69.98001,69.98001,159.17107,71.3851,479.3839,0.3,72.03764,73.94003,55.039978,776.1596,69.1685
6386,19495500.0,55.039978,0.3,73.94003,186.74501,59.07118,69.98001,0.0,73.414825,0.0,0.4560399,73.94003,69.49465,0.0,52.372826,495.6014,2455.0076,2455.0076,0.3,59.07118,52.275307,72.75993,55.04075,69.49465,186.44917,71.81984,0.7,69.98001,69.98001,158.52658,71.38324,478.41785,0.3,72.02242,73.94003,55.039978,773.8305,69.17488
6388,19495560.0,55.039925,0.3,73.94003,186.77129,59.210316,69.98001,0.0,73.38379,0.0,0.45329174,73.94003,69.49735,0.0,52.36673,494.87302,2447.4536,2447.4536,0.3,59.210316,52.058445,72.737305,55.04075,69.49735,185.39175,71.81984,0.7,69.98001,69.98001,157.99675,71.38335,476.8712,0.3,72.00682,73.94003,55.039925,771.48883,69.181305
6391,19495680.0,55.039978,0.3,73.94003,186.83076,59.173683,69.98001,0.0,73.42708,0.0,0.45214832,73.94003,69.494545,0.0,52.367775,493.42764,2441.7163,2441.7163,0.3,59.173683,51.788673,72.767456,55.04069,69.494545,184.49265,71.83873,0.7,69.98001,69.98001,157.13466,71.4023,475.5409,0.3,72.03451,73.94003,55.039978,766.7685,69.19415
6392,19495800.0,55.039925,0.3,73.94003,186.9,59.281418,69.98001,0.0,73.36435,0.0,0.44660074,73.94003,69.498344,0.0,52.36354,492.0,2429.4434,2429.4434,0.3,59.281418,51.422363,72.724335,55.04075,69.498344,182.74483,71.83774,0.7,69.98001,69.98001,155.9271,71.40054,472.9826,0.3,72.00435,73.94003,55.039925,762.0,69.20685
6394,19495920.0,55.039978,0.3,73.94003,186.9965,59.24718,69.98001,0.0,73.40758,0.0,0.4453481,73.94003,69.49559,0.0,52.364532,490.5648,2423.4502,2423.4502,0.3,59.24718,51.146496,72.75433,55.04075,69.49559,181.80714,71.85653,0.7,69.98001,69.98001,155.03865,71.419495,471.59573,0.3,72.031815,73.94003,55.039978,757.2125,69.21921
6396,19496040.0,55.039925,0.3,73.94003,187.13596,59.358097,69.98001,0.0,73.3449,0.0,0.43969777,73.94003,69.49939,0.0,52.360138,489.09183,2410.9436,2410.9436,0.3,59.358097,50.774563,72.71138,55.040802,69.49939,180.01949,71.855484,0.7,69.98001,69.98001,153.79936,71.41768,468.97882,0.3,72.00166,73.94003,55.039925,752.42957,69.23102
6399,19496100.0,55.039925,0.3,73.94003,187.22108,59.429905,69.98001,0.0,73.366714,0.0,0.43899697,73.94003,69.498825,0.0,52.356457,488.33987,2406.2969,2406.2969,0.3,59.429905,50.5983,72.72522,55.04075,69.498825,179.33167,71.86532,0.7,69.98001,69.98001,153.39691,71.42818,467.9658,0.3,72.01468,73.94003,55.039925,750.03754,69.236725
6401,19496160.0,55.039978,0.3,73.94003,187.31613,59.334557,69.98001,0.0,73.38681,0.0,0.43828163,73.94003,69.49676,0.0,52.360634,487.5769,2404.489,2404.489,0.3,59.334557,50.48892,72.740265,55.04075,69.49676,179.02165,71.87422,0.7,69.98001,69.98001,152.88724,71.43663,467.50394,0.3,72.028076,73.94003,55.039978,747.6439,69.24222
6402,19496280.0,55.039925,0.3,73.94003,187.53482,59.45119,69.98001,0.0,73.32513,0.0,0.4325609,73.94003,69.50047,0.0,52.355965,486.01578,2391.7043,2391.7043,0.3,59.45119,50.110355,72.69803,55.040802,69.50047,177.19418,71.87306,0.7,69.98001,69.98001,151.62193,71.434814,464.82834,0.3,71.9982,73.94003,55.039925,742.8484,69.25255
6404,19496400.0,55.039978,0.3,73.94003,187.78981,59.433033,69.98001,0.0,73.36665,0.0,0.43101975,73.94003,69.49788,0.0,52.35624,484.40427,2384.8809,2384.8809,0.3,59.433033,49.81795,72.72649,55.04075,69.49788,176.15378,71.89174,0.7,69.98001,69.98001,150.68654,71.45372,463.29092,0.3,72.02402,73.94003,55.039978,738.03577,69.26183
6406,19496520.0,55.039925,0.3,73.94003,188.0789,59.55213,69.98001,0.0,73.30629,0.0,0.4252468,73.94003,69.50151,0.0,52.351456,482.73813,2371.8643,2371.8643,0.3,59.55213,49.43554,72.68529,55.040802,69.50151,174.29771,71.89053,0.7,69.98001,69.98001,149.39565,71.45196,460.57294,0.3,71.99446,73.94003,55.039925,733.199,69.26991
6408,19496640.0,55.039978,0.3,73.94003,188.39989,59.53843,69.98001,0.0,73.34787,0.0,0.4236032,73.94003,69.49895,0.0,52.351513,481.01315,2364.6853,2364.6853,0.3,59.53843,49.138344,72.71352,55.040802,69.49895,173.22174,71.9091,0.7,69.98001,69.98001,148.43997,71.470856,458.9834,0.3,72.01968,73.94003,55.039978,728.3308,69.276665
6410,19496700.0,55.039978,0.3,73.94003,188.57164,59.51684,69.98001,0.0,73.31744,0.0,0.42069784,73.94003,69.500015,0.0,52.352943,480.1273,2359.474,2359.474,0.3,59.51684,48.977955,72.694016,55.040802,69.500015,172.4679,71.908005,0.7,69.98001,69.98001,147.73999,71.46893,457.87842,0.3,72.00523,73.94003,55.039978,725.8827,69.279465
6412,19496760.0,55.039925,0.3,73.94003,188.75053,59.65932,69.98001,0.0,73.28882,0.0,0.41778585,73.94003,69.502495,0.0,52.34668,479.22513,2351.4343,2351.4343,0.3,59.65932,48.753674,72.67331,55.040855,69.502495,171.34181,71.90784,0.7,69.98001,69.98001,147.12529,71.46915,456.23016,0.3,71.99034,73.94003,55.039925,723.4241,69.28183
6414,19496880.0,55.039978,0.3,73.94003,189.12866,59.650173,69.98001,0.0,73.3304,0.0,0.41604927,73.94003,69.49998,0.0,52.34646,477.36984,2343.8865,2343.8865,0.3,59.650173,48.45288,72.70143,55.040802,69.49998,170.23378,71.926346,0.7,69.98001,69.98001,146.15204,71.4881,454.59354,0.3,72.014786,73.94003,55.039978,718.47156,69.28529
6417,19497000.0,55.039925,0.3,73.94003,189.53204,59.773193,69.98001,0.0,73.27272,0.0,0.41019335,73.94003,69.503456,0.0,52.341568,475.44305,2330.3816,2330.3816,0.3,59.773193,48.066868,72.66226,55.040855,69.503456,168.33249,71.92503,0.7,69.98001,69.98001,144.81604,71.48651,451.8087,0.3,71.985565,73.94003,55.039925,713.4662,69.28683
6418,19497120.0,55.039978,0.3,73.94003,189.95847,59.76886,69.98001,0.0,73.3143,0.0,0.40836918,73.94003,69.500984,0.0,52.341187,473.44055,2322.444,2322.444,0.3,59.76886,47.76327,72.69023,55.040802,69.500984,167.19464,71.943436,0.7,69.98001,69.98001,143.82715,71.505516,450.1284,0.3,72.009186,73.94003,55.039978,708.4007,69.28633
6420,19497240.0,55.039925,0.3,73.94003,190.40573,59.894234,69.98001,0.0,73.257835,0.0,0.4024803,73.94003,69.5044,0.0,52.336132,471.35812,2308.6655,2308.6655,0.3,59.894234,47.37664,72.65199,55.040855,69.5044,165.27426,71.94211,0.7,69.98001,69.98001,142.4718,71.50398,447.3153,0.3,71.97985,73.94003,55.039925,703.268,69.28353
6422,19497300.0,55.039925,0.3,73.94003,190.63647,59.974636,69.98001,0.0,73.27942,0.0,0.4015318,73.94003,69.50386,0.0,52.33207,470.28564,2303.1577,2303.1577,0.3,59.974636,47.19395,72.66528,55.040802,69.50386,164.5143,71.95172,0.7,69.98001,69.98001,142.00687,71.514694,446.19632,0.3,71.99106,73.94003,55.039925,700.67413,69.28128
6424,19497360.0,55.039978,0.30000153,73.94003,190.87161,59.89502,69.98001,0.0,73.29942,0.0,0.40057376,73.94003,69.50197,0.0,52.335472,469.1916,2300.3167,2300.3167,0.3,59.89502,47.070908,72.67973,55.040802,69.50197,164.10866,71.960464,0.7,69.98001,69.98001,141.46916,71.52315,445.59436,0.3,72.00249,73.94003,55.039978,698.06085,69.278366
6426,19497480.0,55.039925,0.30000463,73.94003,191.35391,60.022697,69.98001,0.0,73.24422,0.0,0.39465818,73.94003,69.50533,0.0,52.330364,466.93668,2286.2488,2286.2488,0.3,60.022697,46.684334,72.64255,55.040855,69.50533,162.17155,71.95903,0.7,69.98001,69.98001,140.09581,71.52172,442.7565,0.3,71.972984,73.94003,55.039925,692.77203,69.27057
6428,19497600.0,55.039978,0.3000077,73.94003,191.85043,60.028553,69.98001,0.0,73.285736,0.0,0.39267564,73.94003,69.50294,0.0,52.329483,464.58917,2277.4731,2277.4731,0.3,60.028553,46.377163,72.67007,55.040802,69.50294,160.98064,71.977264,0.7,69.98001,69.98001,139.08076,71.54089,440.99847,0.3,71.99441,73.94003,55.039978,687.39453,69.260025
6430,19497720.0,55.039925,0.30019036,73.94003,192.35893,60.15357,69.98001,0.0,73.2318,0.0,0.38674054,73.94003,69.50623,0.0,52.324486,462.1449,2263.1555,2263.1555,0.3,60.15357,45.991318,72.63381,55.040855,69.50623,159.02957,71.975784,0.7,69.98001,69.98001,137.67992,71.53957,438.13992,0.3,71.964195,73.94003,55.039925,681.921,69.24728
6433,19497840.0,55.039978,0.300373,73.94003,192.87723,60.154316,69.98001,0.0,73.27333,0.0,0.38468996,73.94003,69.50388,0.0,52.32383,459.5996,2254.0867,2254.0867,0.3,60.154316,45.683445,72.66116,55.040855,69.50388,157.81648,71.99402,0.7,69.98001,69.98001,136.6315,71.55885,436.3494,0.3,71.9843,73.94003,55.039978,676.3444,69.233215
6435,19497900.0,55.039978,0.3004643,73.94003,193.13936,60.13518,69.98001,0.0,73.24614,0.0,0.38171706,73.94003,69.504845,0.0,52.325146,458.28778,2248.1863,2248.1863,0.3,60.13518,45.519295,72.643974,55.040855,69.504845,157.00923,71.99276,0.7,69.98001,69.98001,135.88899,71.55699,435.1656,0.3,71.96941,73.94003,55.039978,673.5152,69.22563
6436,19497960.0,55.039925,0.30057546,73.94003,193.40309,60.272465,69.98001,0.0,73.2207,0.0,0.37874377,73.94003,69.507095,0.0,52.31916,456.9491,2239.6377,2239.6377,0.3,60.272465,45.29914,72.62596,55.04091,69.507095,155.85475,71.992485,0.7,69.98001,69.98001,135.19691,71.55765,433.47495,0.3,71.95436,73.94003,55.039925,670.6575,69.21777
6438,19498080.0,55.039978,0.30079776,73.94003,193.93433,60.26912,69.98001,0.0,73.26228,0.0,0.3766353,73.94003,69.50479,0.0,52.318718,454.18912,2230.324,2230.324,0.3,60.26912,44.99148,72.65315,55.040855,69.50479,154.62325,72.01061,0.7,69.98001,69.98001,134.12125,71.57709,431.6575,0.3,71.973694,73.94003,55.039978,664.8531,69.20113
6440,19498200.0,55.039925,0.3010201,73.94003,194.46872,60.380272,69.98001,0.0,73.21103,0.0,0.37068814,73.94003,69.507935,0.0,52.314323,451.3155,2215.7805,2215.7805,0.3,60.380272,44.609627,72.61898,55.04091,69.507935,152.65477,72.00902,0.7,69.98001,69.98001,132.65689,71.57605,428.7729,0.3,71.944145,73.94003,55.039925,658.9241,69.18328
6442,19498320.0,55.039978,0.3012987,73.94003,195.00406,60.371727,69.98001,0.0,73.25278,0.0,0.36853397,73.94003,69.50565,0.0,52.314102,448.324,2206.2712,2206.2712,0.3,60.371727,44.303215,72.64606,55.040855,69.50565,151.40958,72.02709,0.7,69.98001,69.98001,131.5561,71.595604,426.9354,0.3,71.962875,73.94003,55.039978,652.8632,69.16433
6444,19498440.0,55.039925,0.30157733,73.94003,195.53813,60.474094,69.98001,0.0,73.2029,0.0,0.36259738,73.94003,69.508736,0.0,52.310097,445.2104,2191.6863,2191.6863,0.3,60.474094,43.92483,72.61305,55.04091,69.508736,149.4391,72.025444,0.7,69.98001,69.98001,130.06316,71.59473,424.04764,0.3,71.93359,73.94003,55.039925,646.6633,69.14428
6446,19498500.0,55.039925,0.30171663,73.94003,195.804,60.54457,69.98001,0.0,73.224655,0.0,0.3615056,73.94003,69.50821,0.0,52.30647,443.60648,2185.581,2185.581,0.3,60.54457,43.746243,72.62601,55.04091,69.50821,148.64514,72.03494,0.7,69.98001,69.98001,129.52277,71.60588,422.87878,0.3,71.94266,73.94003,55.039925,643.5091,69.133896
6448,19498560.0,55.039978,0.30186626,73.94003,196.06873,60.460037,69.98001,0.0,73.24498,0.0,0.36041155,73.94003,69.50647,0.0,52.31015,441.9705,2182.0269,2182.0269,0.3,60.460037,43.620785,72.640076,55.04091,69.50647,148.18547,72.04346,0.7,69.98001,69.98001,128.94194,71.61444,422.19785,0.3,71.95195,73.94003,55.039978,640.3173,69.123245
6451,19498680.0,55.039925,0.30216554,73.94003,196.59364,60.5538,69.98001,0.0,73.19664,0.0,0.35449833,73.94003,69.509476,0.0,52.306526,438.60004,2167.444,2167.444,0.3,60.5538,43.246967,72.60827,55.040966,69.509476,146.21817,72.04176,0.7,69.98001,69.98001,127.42648,71.61368,419.31454,0.3,71.92322,73.94003,55.039925,633.818,69.10127
6452,19498800.0,55.039978,0.3024648,73.94003,197.11067,60.53333,69.98001,0.0,73.239105,0.0,0.35229638,73.94003,69.50723,0.0,52.306854,435.09482,2157.69,2157.69,0.3,60.53333,42.94646,72.635345,55.04091,69.50723,144.96198,72.05972,0.7,69.98001,69.98001,126.28876,71.63356,417.46106,0.3,71.941284,73.94003,55.039978,627.15814,69.078476
