,time,VAV: Core Zone Discharge Air Temperature,AHU: Outdoor Air Damper Position,VAV Core Zone Cooling SP,Diffuse Horizontal Solar Irradiation,VAV: North zone Q,VAV North Zone Heating SP,VAV: North Zone Reheat Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,VAV North Zone Cooling SP,VAV: North Zone Airflow Rate,VAV: Core Zone Reheat Control Signal,AHU: Supply Air Temperature,Direct Normal Solar Irradiation,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV: North Zone Damper Control Signal,VAV: Core zone Q,AHU: Supply Fan Power,AHU: RAT,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: South Zone Airflow Rate,VAV: North Zone Room Air Temperature,AHU: Return Air Damper Position,VAV South Zone Heating SP,VAV Core Zone Heating SP,VAV: South zone Q,VAV: Core Zone Room Air Temperature,AHU: Supply Fan Airflow Rate,VAV: Core Zone Damper Control Signal,AHU: MAT,VAV South Zone Cooling SP,VAV: North Zone Discharge Air Temperature,Global Horizontal Solar Irradiation,Outdoor Air Temperature
6454,19498920.0,55.039925,0.3027825,73.94003,197.61758,60.61773,69.98001,0.0,73.19235,0.0,0.3464203,73.94003,69.510155,0.0,52.303665,431.45065,2143.16,2143.16,0.3,60.61773,42.578342,72.60475,55.040966,69.510155,143.00354,72.05797,0.7,69.98001,69.98001,124.75543,71.632904,414.59058,0.3,71.91322,73.94003,55.039925,620.33057,69.054855
6456,19499040.0,55.039978,0.30310017,73.94003,198.11218,60.58976,69.98001,0.0,73.23537,0.0,0.34421825,73.94003,69.507935,0.0,52.30433,427.66333,2133.3694,2133.3694,0.3,60.58976,42.282593,72.63194,55.04091,69.507935,141.75107,72.07582,0.7,69.98001,69.98001,123.605354,71.652954,412.74258,0.3,71.931076,73.94003,55.039978,613.3281,69.03052
6459,19499100.0,55.04003,0.30325902,73.94003,198.35417,60.552227,69.98001,0.0,73.21158,0.0,0.34128633,73.94003,69.50878,0.0,52.30647,425.71463,2127.3787,2127.3787,0.3,60.552227,42.12604,72.61749,55.040966,69.50878,140.9383,72.07445,0.7,69.98001,69.98001,122.82007,71.65136,411.5503,0.3,71.91728,73.94003,55.04003,609.7591,69.01805
6460,19499160.0,55.039978,0.30344313,73.94003,198.59225,60.666466,69.98001,0.0,73.18933,0.0,0.3383548,73.94003,69.51083,0.0,52.301468,423.72858,2118.8743,2118.8743,0.3,60.666466,41.919903,72.602066,55.040966,69.51083,139.79692,72.074005,0.7,69.98001,69.98001,122.05489,71.652405,409.87833,0.3,71.90322,73.94003,55.039978,606.1437,69.00546
6462,19499280.0,55.039978,0.30381137,73.94003,199.0556,60.635265,69.98001,0.0,73.23202,0.0,0.33612052,73.94003,69.508675,0.0,52.30229,419.6422,2108.9722,2108.9722,0.3,60.635265,41.626938,72.62887,55.04091,69.508675,138.53516,72.09186,0.7,69.98001,69.98001,120.89062,71.67256,408.0169,0.3,71.92041,73.94003,55.039978,598.77,68.97981
6464,19499400.0,55.039978,0.30417958,73.94003,199.5,60.703785,69.98001,0.0,73.18764,0.0,0.33030966,73.94003,69.51149,0.0,52.29982,415.4,2094.5654,2094.5654,0.3,60.703785,41.2699,72.60019,55.040966,69.51149,136.59178,72.08999,0.7,69.98001,69.98001,119.328735,71.67212,405.1682,0.3,71.89328,73.94003,55.039978,591.2,68.95367
6466,19499520.0,55.039978,0.30459595,73.94003,199.96793,60.664,69.98001,0.0,73.230804,0.0,0.32809013,73.94003,69.50932,0.0,52.301033,410.7718,2084.7031,2084.7031,0.3,60.664,40.982613,72.627106,55.04091,69.50932,135.34038,72.10773,0.7,69.98001,69.98001,118.15749,71.6924,403.322,0.3,71.91025,73.94003,55.039978,583.49725,68.927025
6469,19499640.0,55.039978,0.3050123,73.94003,200.49934,60.720695,69.98001,0.0,73.18823,0.0,0.32235262,73.94003,69.51204,0.0,52.29911,405.55438,2070.4878,2070.4878,0.3,60.720695,40.63355,72.599754,55.040966,69.51204,133.4197,72.105804,0.7,69.98001,69.98001,116.58887,71.69201,400.50644,0.3,71.883835,73.94003,55.039978,575.7326,68.89995
6470,19499700.0,55.039978,0.30522048,73.94003,200.78697,60.77094,69.98001,0.0,73.21098,0.0,0.32126036,73.94003,69.51152,0.0,52.296417,402.73608,2064.3933,2064.3933,0.3,60.77094,40.46983,72.61278,55.040966,69.51152,132.64503,72.11514,0.7,69.98001,69.98001,116.00766,71.70343,399.36594,0.3,71.892235,73.94003,55.039978,571.8283,68.88626
6472,19499760.0,55.04003,0.30543587,73.94003,201.0882,60.671402,69.98001,0.0,73.232346,0.0,0.32017612,73.94003,69.50988,0.0,52.3007,399.78406,2060.7441,2060.7441,0.3,60.671402,40.35377,72.627,55.04091,69.50988,132.18832,72.12355,0.7,69.98001,69.98001,115.418434,71.71233,398.68967,0.3,71.90091,73.94003,55.04003,567.9099,68.87253
6474,19499880.0,55.039978,0.30586666,73.94003,201.72849,60.716057,69.98001,0.0,73.191696,0.0,0.3145291,73.94003,69.512505,0.0,52.299328,393.49698,2046.7819,2046.7819,0.3,60.716057,40.014233,72.60097,55.040966,69.512505,130.29834,72.121574,0.7,69.98001,69.98001,113.85133,71.71206,395.91898,0.3,71.87543,73.94003,55.039978,560.03284,68.84485
6476,19500000.0,55.04003,0.30629745,73.94003,202.41418,60.656425,69.98001,0.0,73.23685,0.0,0.31241792,73.94003,69.51034,0.0,52.301414,386.72946,2037.2261,2037.2261,0.3,60.656425,39.743443,72.62865,55.04091,69.51034,129.09532,72.139206,0.7,69.98001,69.98001,112.6887,71.7325,394.1439,0.3,71.89273,73.94003,55.04003,552.10504,68.81694
6478,19500120.0,55.039978,0.30673915,73.94003,203.13927,60.688538,69.98001,0.0,73.198074,0.0,0.30687788,73.94003,69.5129,0.0,52.30059,379.51773,2023.5773,2023.5773,0.3,60.688538,39.41469,72.60393,55.040966,69.5129,127.24327,72.13723,0.7,69.98001,69.98001,111.13023,71.73227,391.42874,0.3,71.868225,73.94003,55.039978,544.1303,68.78887
6480,19500240.0,55.04003,0.30718085,73.94003,203.89772,60.618042,69.98001,0.0,73.24438,0.0,0.3048508,73.94003,69.51072,0.0,52.303173,371.89798,2014.273,2014.273,0.3,60.618042,39.154083,72.63205,55.04091,69.51072,126.075935,72.15481,0.7,69.98001,69.98001,109.982025,71.75276,389.7061,0.3,71.8858,73.94003,55.04003,536.11224,68.7607
6482,19500300.0,55.04003,0.3074017,73.94003,204.28758,60.55499,69.98001,0.0,73.22504,0.0,0.3021306,73.94003,69.51143,0.0,52.30641,367.94647,2008.7955,2008.7955,0.3,60.55499,39.016953,72.62074,55.040966,69.51143,125.32276,72.153275,0.7,69.98001,69.98001,109.21081,71.751335,388.60098,0.3,71.874054,73.94003,55.04003,532.0882,68.74663
6485,19500360.0,55.04003,0.3076414,73.94003,204.68352,60.63736,69.98001,0.0,73.20741,0.0,0.29943213,73.94003,69.51321,0.0,52.3029,363.90652,2000.9916,2000.9916,0.3,60.63736,38.837093,72.60866,55.040966,69.51321,124.268005,72.152725,0.7,69.98001,69.98001,108.43887,71.75255,387.0556,0.3,71.86218,73.94003,55.04003,528.0547,68.73251
6486,19500480.0,55.04003,0.30812082,73.94003,205.49062,60.555336,69.98001,0.0,73.254814,0.0,0.2975043,73.94003,69.51104,0.0,52.30603,355.57956,1991.9971,1991.9971,0.3,60.555336,38.587566,72.63722,55.04091,69.51104,123.14224,72.17024,0.7,69.98001,69.98001,107.310295,71.77309,385.3941,0.3,71.87999,73.94003,55.04003,519.9613,68.70439
6488,19500600.0,55.04003,0.30860022,73.94003,206.31303,60.561707,69.98001,0.0,73.219604,0.0,0.29221877,73.94003,69.51346,0.0,52.306305,346.95337,1979.1332,1979.1332,0.3,60.561707,38.283035,72.61502,55.040966,69.51346,121.38346,72.16815,0.7,69.98001,69.98001,105.78824,71.77292,382.81567,0.3,71.8573,73.94003,55.04003,511.83582,68.67638
6490,19500720.0,55.040085,0.3091165,73.94003,207.14471,60.468967,69.98001,0.0,73.26805,0.0,0.29040158,73.94003,69.511284,0.0,52.30993,338.06415,1970.4912,1970.4912,0.3,60.468967,38.04521,72.64403,55.04091,69.511284,120.30392,72.18562,0.7,69.98001,69.98001,104.68593,71.79347,381.2221,0.3,71.87532,73.94003,55.040085,503.68192,68.64847
6492,19500840.0,55.04003,0.3096328,73.94003,207.97966,60.462955,69.98001,0.0,73.234375,0.0,0.28525758,73.94003,69.51366,0.0,52.310806,328.94815,1958.0819,1958.0819,0.3,60.462955,37.753574,72.62288,55.040966,69.51366,118.59802,72.18349,0.7,69.98001,69.98001,103.19076,71.793304,378.72125,0.3,71.85335,73.94003,55.04003,495.50333,68.620834
6494,19500900.0,55.04003,0.30989096,73.94003,208.39647,60.485302,69.98001,0.0,73.25964,0.0,0.2843996,73.94003,69.5131,0.0,52.30938,324.31647,1952.7579,1952.7579,0.3,60.485302,37.61882,72.63699,55.04091,69.5131,117.92886,72.19266,0.7,69.98001,69.98001,102.646225,71.80489,377.73578,0.3,71.86241,73.94003,55.04003,491.40594,68.60716
6496,19500960.0,55.040085,0.31015027,73.94003,208.81183,60.36097,69.98001,0.0,73.28365,0.0,0.28355703,73.94003,69.51149,0.0,52.31482,319.64166,1949.8215,1949.8215,0.3,60.36097,37.52772,72.652214,55.040855,69.51149,117.5674,72.2009,0.7,69.98001,69.98001,102.12052,71.8139,377.19968,0.3,71.87169,73.94003,55.040085,487.30374,68.59354
6498,19501080.0,55.04003,0.3106689,73.94003,209.63521,60.345905,69.98001,0.0,73.250854,0.0,0.27853557,73.94003,69.51383,0.0,52.316082,310.18085,1937.849,1937.849,0.3,60.345905,37.24843,72.631775,55.04091,69.51383,115.91091,72.1987,0.7,69.98001,69.98001,100.65612,71.813736,374.7714,0.3,71.85037,73.94003,55.04003,479.0869,68.56656
6501,19501200.0,55.040085,0.31118748,73.94003,210.44379,60.240578,69.98001,0.0,73.30002,0.0,0.2769226,73.94003,69.51172,0.0,52.32026,300.60202,1929.8921,1929.8921,0.3,60.240578,37.032585,72.66089,55.040855,69.51172,114.91704,72.21606,0.7,69.98001,69.98001,99.61791,71.834335,373.30396,0.3,71.868614,73.94003,55.040085,470.85654,68.54003
6503,19501320.0,55.039978,0.31170812,73.94003,211.23152,60.477795,69.98001,0.0,73.23537,0.0,0.27059764,73.94003,69.51583,0.0,52.31059,290.9414,1912.9371,1912.9371,0.3,60.477795,36.71234,72.60788,55.04091,69.51583,112.88903,72.18035,0.7,69.98001,69.98001,98.24575,71.800934,370.33478,0.3,71.821594,73.94003,55.039978,462.61633,68.513504
6504,19501440.0,55.039593,0.31222877,73.94003,211.9924,61.405106,69.98001,0.0,73.25844,0.0,0.2625,73.94003,69.52327,0.0,52.268234,281.23523,1885.5392,1885.5392,0.3,61.405106,36.117046,72.60063,55.041023,69.52327,109.09332,72.17024,0.7,69.98001,69.98001,96.40277,71.79457,364.77634,0.3,71.815056,73.94003,55.039593,454.36996,68.48653
6506,19501500.0,55.039703,0.3124891,73.94003,212.36089,61.318783,69.98001,0.0,73.23037,0.0,0.2625,73.94003,69.517746,0.0,52.271423,276.37637,1880.4601,1880.4601,0.3,61.318783,36.02714,72.57965,55.040855,69.517746,109.02211,72.15283,0.7,69.98001,69.98001,96.203674,71.7777,364.6554,0.3,71.79446,73.94003,55.039703,450.24567,68.4729
6508,19501560.0,55.03981,0.31283638,73.94003,212.7204,61.170177,69.98001,0.0,73.2034,0.0,0.2625,73.94003,69.513695,0.0,52.27807,271.51974,1876.2526,1876.2526,0.3,61.170177,35.969185,72.558716,55.040802,69.513695,109.012856,72.13646,0.7,69.98001,69.98001,95.96066,71.76347,364.62985,0.3,71.773636,73.94003,55.03981,446.12122,68.45912
6510,19501680.0,55.04003,0.31353098,73.94003,213.40952,60.817123,69.98001,0.0,73.225586,0.0,0.2625,73.94003,69.50888,0.0,52.293945,261.83118,1870.5964,1870.5964,0.3,60.817123,35.901093,72.563385,55.040634,69.50888,109.00421,72.12619,0.7,69.98001,69.98001,95.39488,71.75699,364.60303,0.3,71.769516,73.94003,55.04003,437.87378,68.43127
6513,19501800.0,55.040142,0.31422558,73.94003,214.0537,60.502365,69.98001,0.0,73.17006,0.0,0.2625,73.94003,69.50659,0.0,52.30828,252.2058,1863.5413,1863.5413,0.3,60.502365,35.86812,72.522026,55.040527,69.50659,109.00012,72.093445,0.7,69.98001,69.98001,94.89341,71.72689,364.59024,0.3,71.727715,73.94003,55.040142,429.63135,68.40286
6514,19501920.0,55.040253,0.31464005,73.94003,214.64693,60.178787,69.98001,0.0,73.190216,0.0,0.2625,73.94003,69.50545,0.0,52.322838,242.67984,1858.7251,1858.7251,0.3,60.178787,35.852097,72.52603,55.040474,69.50545,108.998085,72.08367,0.7,69.98001,69.98001,94.38074,71.7209,364.58392,0.3,71.72387,73.94003,55.040253,421.39764,68.37398
6516,19502040.0,55.040253,0.31505454,73.94003,215.18321,59.90059,69.98001,0.0,73.13374,0.0,0.2625,73.94003,69.50494,0.0,52.335526,233.28954,1852.4016,1852.4016,0.3,59.90059,35.84432,72.48456,55.040417,69.50494,108.99716,72.05176,0.7,69.98001,69.98001,93.94108,71.69162,364.58105,0.3,71.68289,73.94003,55.040253,413.1764,68.344475
6518,19502100.0,55.040253,0.31526175,73.94003,215.4281,59.762314,69.98001,0.0,73.14374,0.0,0.2625,73.94003,69.50477,0.0,52.341736,228.65657,1850.1431,1850.1431,0.3,59.762314,35.842068,72.486374,55.040417,69.50477,108.99687,72.04758,0.7,69.98001,69.98001,93.72298,71.69014,364.5801,0.3,71.68075,73.94003,55.040253,409.0716,68.32953
6521,19502160.0,55.040306,0.31547606,73.94003,215.6565,59.60967,69.98001,0.0,73.15231,0.0,0.2625,73.94003,69.504654,0.0,52.348656,224.07114,1848.2493,1848.2493,0.3,59.60967,35.840485,72.48813,55.04036,69.504654,108.996666,72.04259,0.7,69.98001,69.98001,93.48256,71.68619,364.57947,0.3,71.6785,73.94003,55.040306,404.9713,68.31448
6522,19502280.0,55.040306,0.31590468,73.94003,216.06078,59.361465,69.98001,0.0,73.09485,0.0,0.2625,73.94003,69.504555,0.0,52.35997,215.06088,1842.5723,1842.5723,0.3,59.361465,35.8386,72.446655,55.04036,69.504555,108.99649,72.01144,0.7,69.98001,69.98001,93.09187,71.65768,364.57892,0.3,71.63713,73.94003,55.040306,396.78607,68.28383
6524,19502400.0,55.040306,0.3163333,73.94003,216.39001,59.10044,69.98001,0.0,73.11199,0.0,0.2625,73.94003,69.50448,0.0,52.371674,206.29501,1839.0016,1839.0016,0.3,59.10044,35.83762,72.449844,55.040306,69.50448,108.99635,72.00292,0.7,69.98001,69.98001,92.681526,71.65285,364.5785,0.3,71.63213,73.94003,55.040306,388.62445,68.25258
6526,19502520.0,55.040306,0.31674764,73.94003,216.6382,58.88182,69.98001,0.0,73.053604,0.0,0.2625,73.94003,69.50448,0.0,52.381668,197.80977,1833.876,1833.876,0.3,58.88182,35.837116,72.408264,55.040306,69.50448,108.99635,71.97255,0.7,69.98001,69.98001,92.3381,71.62499,364.57846,0.3,71.590546,73.94003,55.040306,380.4901,68.22066
6528,19502640.0,55.040306,0.317162,73.94003,216.79932,58.64967,69.98001,0.0,73.069305,0.0,0.2625,73.94003,69.50445,0.0,52.39205,189.64142,1830.8005,1830.8005,0.3,58.64967,35.836807,72.41118,55.040306,69.50445,108.99629,71.96463,0.7,69.98001,69.98001,91.97361,71.62071,364.5783,0.3,71.58501,73.94003,55.040306,372.38678,68.18808
6530,19502700.0,55.040306,0.31736916,73.94003,216.84535,58.54343,69.98001,0.0,73.03909,0.0,0.2625,73.94003,69.50446,0.0,52.396942,185.6874,1828.5876,1828.5876,0.3,58.54343,35.836708,72.39041,55.040253,69.50446,108.99632,71.94931,0.7,69.98001,69.98001,91.80687,71.60582,364.57837,0.3,71.56402,73.94003,55.040306,368.3479,68.171555
6532,19502760.0,55.040253,0.3175703,73.94003,216.86734,58.458485,69.98001,0.0,73.00987,0.0,0.2625,73.94003,69.50447,0.0,52.400787,181.82617,1826.1458,1826.1458,0.3,58.458485,35.83663,72.36948,55.040253,69.50447,108.996346,71.93497,0.7,69.98001,69.98001,91.67359,71.59352,364.57843,0.3,71.54303,73.94003,55.040253,364.31818,68.1548
6534,19502880.0,55.040253,0.31797254,73.94003,216.83624,58.25309,69.98001,0.0,73.02405,0.0,0.2625,73.94003,69.504456,0.0,52.410015,174.40028,1823.4868,1823.4868,0.3,58.25309,35.836483,72.3719,55.040253,69.504456,108.9963,71.927666,0.7,69.98001,69.98001,91.35131,71.58978,364.57834,0.3,71.53688,73.94003,55.040253,356.28802,68.12085
6537,19503000.0,55.040253,0.31837478,73.94003,216.7,58.087177,69.98001,0.0,72.96368,0.0,0.2625,73.94003,69.504486,0.0,52.417595,167.4,1819.2341,1819.2341,0.3,58.087177,35.836384,72.33009,55.040253,69.504486,108.99636,71.89877,0.7,69.98001,69.98001,91.09109,71.56325,364.5785,0.3,71.49458,73.94003,55.040253,348.3,68.086075
6538,19503120.0,55.040253,0.31876588,73.94003,216.27914,57.905937,69.98001,0.0,72.976425,0.0,0.2625,73.94003,69.50447,0.0,52.42567,160.55289,1816.9323,1816.9323,0.3,57.905937,35.836277,72.33212,55.0402,69.50447,108.99634,71.89201,0.7,69.98001,69.98001,90.80681,71.56006,364.57843,0.3,71.48782,73.94003,55.040253,340.32666,68.05059
6540,19503240.0,55.0402,0.319157,73.94003,215.41481,57.762993,69.98001,0.0,72.91522,0.0,0.2625,73.94003,69.5045,0.0,52.432205,153.57852,1813.0203,1813.0203,0.3,57.762993,35.8362,72.290215,55.0402,69.5045,108.99639,71.863785,0.7,69.98001,69.98001,90.58268,71.534134,364.57858,0.3,71.445145,73.94003,55.0402,332.3403,68.014336
6542,19503300.0,55.0402,0.31935254,73.94003,214.82413,57.690815,69.98001,0.0,72.92154,0.0,0.2625,73.94003,69.50449,0.0,52.435394,150.05122,1811.8639,1811.8639,0.3,57.690815,35.83615,72.29104,55.0402,69.50449,108.996376,71.861145,0.7,69.98001,69.98001,90.4695,71.53403,364.57852,0.3,71.44152,73.94003,55.0402,328.3433,67.99588
6544,19503360.0,55.0402,0.3195433,73.94003,214.13193,57.60365,69.98001,0.0,72.926544,0.0,0.2625,73.94003,69.504486,0.0,52.439346,146.50124,1811.0161,1811.0161,0.3,57.60365,35.8361,72.29186,55.0402,69.504486,108.99637,71.85763,0.7,69.98001,69.98001,90.33278,71.53139,364.57852,0.3,71.43773,73.94003,55.0402,324.3443,67.9772
6546,19503480.0,55.0402,0.31992483,73.94003,212.45538,57.48152,69.98001,0.0,72.864365,0.0,0.2625,73.94003,69.50452,0.0,52.444954,139.3453,1807.3872,1807.3872,0.3,57.48152,35.836033,72.24979,55.0402,69.50452,108.99643,71.83005,0.7,69.98001,69.98001,90.14133,71.506065,364.5787,0.3,71.39467,73.94003,55.0402,316.34198,67.9393
6548,19503600.0,55.0402,0.32030633,73.94003,210.4101,57.342117,69.98001,0.0,72.87414,0.0,0.2625,73.94003,69.50451,0.0,52.451157,132.13504,1805.6249,1805.6249,0.3,57.342117,35.835938,72.25099,55.040142,69.50451,108.99641,71.82445,0.7,69.98001,69.98001,89.922714,71.503815,364.5786,0.3,71.386475,73.94003,55.0402,308.33676,67.90051
6550,19503720.0,55.040142,0.32067713,73.94003,208.021,57.238758,69.98001,0.0,72.81102,0.0,0.2625,73.94003,69.50454,0.0,52.455883,124.89475,1802.2269,1802.2269,0.3,57.238758,35.83587,72.208694,55.040142,69.50454,108.99646,71.79748,0.7,69.98001,69.98001,89.760704,71.479034,364.5788,0.3,71.34292,73.94003,55.040142,300.33194,67.8608
6553,19503840.0,55.040142,0.3210479,73.94003,205.31296,57.117485,69.98001,0.0,72.81926,0.0,0.2625,73.94003,69.504524,0.0,52.46132,117.64872,1800.6559,1800.6559,0.3,57.117485,35.835777,72.20941,55.040142,69.504524,108.99644,71.79237,0.7,69.98001,69.98001,89.57053,71.47723,364.57874,0.3,71.334015,73.94003,55.040142,292.33096,67.820206
6554,19503900.0,55.040142,0.3212333,73.94003,203.84714,57.06456,69.98001,0.0,72.78664,0.0,0.2625,73.94003,69.50454,0.0,52.46379,114.03116,1799.1735,1799.1735,0.3,57.06456,35.835747,72.1882,55.040142,69.50454,108.99647,71.77869,0.7,69.98001,69.98001,89.48756,71.46377,364.5788,0.3,71.311935,73.94003,55.040142,288.33295,67.79961
6556,19503960.0,55.040142,0.3214131,73.94003,202.31091,57.031002,69.98001,0.0,72.7551,0.0,0.2625,73.94003,69.504555,0.0,52.46528,110.421265,1797.4414,1797.4414,0.3,57.031002,35.835712,72.16689,55.040142,69.504555,108.99649,71.76601,0.7,69.98001,69.98001,89.43498,71.453,364.5789,0.3,71.28991,73.94003,55.040142,284.33713,67.77873
6558,19504080.0,55.040142,0.3217727,73.94003,199.03978,56.92615,69.98001,0.0,72.76169,0.0,0.2625,73.94003,69.50454,0.0,52.469948,103.23668,1796.0159,1796.0159,0.3,56.92615,35.835625,72.16705,55.040142,69.50454,108.99647,71.76138,0.7,69.98001,69.98001,89.27057,71.45157,364.5788,0.3,71.28018,73.94003,55.040142,276.35385,67.73627
6561,19504200.0,55.040142,0.32213226,73.94003,195.52444,56.855,69.98001,0.0,72.69649,0.0,0.2625,73.94003,69.50458,0.0,52.473244,96.11926,1792.9408,1792.9408,0.3,56.855,35.83556,72.12432,55.040085,69.50458,108.99652,71.73563,0.7,69.98001,69.98001,89.159065,71.4279,364.579,0.3,71.23553,73.94003,55.040142,268.38446,67.692764
6562,19504320.0,55.040142,0.3224825,73.94003,191.78984,56.764816,69.98001,0.0,72.70138,0.0,0.2625,73.94003,69.50456,0.0,52.47725,89.093315,1791.6208,1791.6208,0.3,56.764816,35.835472,72.123886,55.040085,69.50456,108.9965,71.73151,0.7,69.98001,69.98001,89.01765,71.42691,364.57892,0.3,71.22493,73.94003,55.040142,260.43234,67.64833
6564,19504440.0,55.040085,0.3228327,73.94003,187.86087,56.70748,69.98001,0.0,72.63507,0.0,0.2625,73.94003,69.50459,0.0,52.47989,82.183136,1788.6465,1788.6465,0.3,56.70748,35.83541,72.08081,55.040085,69.50459,108.99656,71.70624,0.7,69.98001,69.98001,88.9278,71.40367,364.57907,0.3,71.17961,73.94003,55.040085,252.50087,67.602844
6566,19504500.0,55.040085,0.32300782,73.94003,185.83128,56.676674,69.98001,0.0,72.63738,0.0,0.2625,73.94003,69.50458,0.0,52.48121,78.77906,1787.8865,1787.8865,0.3,56.676674,35.835365,72.08032,55.040085,69.50458,108.99654,71.704865,0.7,69.98001,69.98001,88.87951,71.40466,364.57904,0.3,71.17395,73.94003,55.040085,248.54391,67.57971
6568,19504560.0,55.040085,0.32317865,73.94003,183.76244,56.630478,69.98001,0.0,72.63826,0.0,0.2625,73.94003,69.50458,0.0,52.48329,75.41304,1787.3953,1787.3953,0.3,56.630478,35.83532,72.07977,55.040085,69.50458,108.99652,71.70256,0.7,69.98001,69.98001,88.80705,71.40307,364.579,0.3,71.168076,73.94003,55.040085,244.5934,67.55632
6571,19504680.0,55.040085,0.32352033,73.94003,179.51945,56.585583,69.98001,0.0,72.570915,0.0,0.2625,73.94003,69.50461,0.0,52.485435,68.80731,1784.4866,1784.4866,0.3,56.585583,35.83526,72.03638,55.040085,69.50461,108.99658,71.67784,0.7,69.98001,69.98001,88.73672,71.380325,364.57916,0.3,71.12215,73.94003,55.040085,236.71329,67.50869
6573,19504800.0,55.040085,0.323862,73.94003,175.15683,56.52055,69.98001,0.0,72.57234,0.0,0.2625,73.94003,69.504585,0.0,52.488293,62.39026,1783.27,1783.27,0.3,56.52055,35.83517,72.03473,55.040085,69.504585,108.99655,71.67459,0.7,69.98001,69.98001,88.634735,71.38011,364.57904,0.3,71.10962,73.94003,55.040085,228.8639,67.46002
6574,19504920.0,55.04003,0.32419422,73.94003,170.6995,56.65352,69.98001,0.0,72.470665,0.0,0.2625,73.94003,69.50462,0.0,52.482582,56.18618,1776.9266,1776.9266,0.3,56.65352,35.83511,71.95886,55.04003,69.50462,108.996605,71.61703,0.7,69.98001,69.98001,88.84361,71.32468,364.5792,0.3,71.03546,73.94003,55.04003,221.04861,67.400696
6576,19505040.0,55.039925,0.32452646,73.94003,166.17232,56.82087,69.98001,0.0,72.44089,0.0,0.2625,73.94003,69.50461,0.0,52.474834,50.21938,1771.255,1771.255,0.3,56.82087,35.835026,71.9281,55.039978,69.50461,108.99658,71.586815,0.7,69.98001,69.98001,89.10632,71.29793,364.5791,0.3,70.99383,73.94003,55.039925,213.2708,67.3222
6578,19505100.0,55.039925,0.32469258,73.94003,163.89035,56.904945,69.98001,0.0,72.39134,0.0,0.2625,73.94003,69.50462,0.0,52.4711,47.33255,1767.5664,1767.5664,0.3,56.904945,35.835,71.89125,55.039925,69.50462,108.99661,71.55875,0.7,69.98001,69.98001,89.23827,71.27025,364.57922,0.3,70.95422,73.94003,55.039925,209.397,67.27611
6580,19505160.0,55.039867,0.3248535,73.94003,161.60025,57.00431,69.98001,0.0,72.34295,0.0,0.2625,73.94003,69.50464,0.0,52.466595,44.514156,1763.5204,1763.5204,0.3,57.00431,35.834972,71.85445,55.039925,69.50464,108.996635,71.53177,0.7,69.98001,69.98001,89.39421,71.2453,364.5793,0.3,70.913956,73.94003,55.039867,205.53381,67.22574
6583,19505280.0,55.039867,0.3251754,73.94003,157.00818,57.15387,69.98001,0.0,72.31131,0.0,0.2625,73.94003,69.50463,0.0,52.45973,39.09481,1757.1091,1757.1091,0.3,57.15387,35.834892,71.823135,55.039867,69.50463,108.99661,71.50189,0.7,69.98001,69.98001,89.62883,71.218994,364.57922,0.3,70.86479,73.94003,55.039867,197.84103,67.11263
6584,19505400.0,55.039867,0.32549727,73.94003,152.42104,57.32038,69.98001,0.0,72.21419,0.0,0.2625,73.94003,69.50466,0.0,52.452255,33.98564,1748.7351,1748.7351,0.3,57.32038,35.83484,71.750626,55.039867,69.50466,108.99667,71.44839,0.7,69.98001,69.98001,89.89005,71.168076,364.57944,0.3,70.77927,73.94003,55.039867,190.1958,66.98425
6586,19505520.0,55.039867,0.3258103,73.94003,147.86371,57.45381,69.98001,0.0,72.18184,0.0,0.2625,73.94003,69.504654,0.0,52.446106,29.210955,1741.695,1741.695,0.3,57.45381,35.834766,71.71953,55.039867,69.504654,108.996666,71.419495,0.7,69.98001,69.98001,90.09929,71.14285,364.57938,0.3,70.72423,73.94003,55.039867,182.6015,66.84182
6588,19505640.0,55.039867,0.32612336,73.94003,143.36111,57.6049,69.98001,0.0,72.084885,0.0,0.2625,73.94003,69.50469,0.0,52.439346,24.795048,1732.7567,1732.7567,0.3,57.6049,35.83472,71.64779,55.039867,69.50469,108.99673,71.36731,0.7,69.98001,69.98001,90.336266,71.09337,364.5796,0.3,70.6337,73.94003,55.039867,175.06151,66.68669
6591,19505700.0,55.039867,0.32627988,73.94003,141.13812,57.673363,69.98001,0.0,72.068954,0.0,0.2625,73.94003,69.504684,0.0,52.43622,22.729233,1728.8728,1728.8728,0.3,57.673363,35.834682,71.63241,55.039867,69.504684,108.99672,71.35385,0.7,69.98001,69.98001,90.443634,71.08254,364.57953,0.3,70.60414,73.94003,55.039867,171.31291,66.60479
6592,19505760.0,55.039867,0.32643223,73.94003,138.93816,57.723507,69.98001,0.0,72.05181,0.0,0.2625,73.94003,69.504684,0.0,52.43391,20.762224,1725.1749,1725.1749,0.3,57.723507,35.83465,71.616974,55.039867,69.504684,108.99672,71.33951,0.7,69.98001,69.98001,90.52223,71.069244,364.57953,0.3,70.57382,73.94003,55.039867,167.57916,66.52014
6594,19505880.0,55.039867,0.3267369,73.94003,134.61977,57.860283,69.98001,0.0,71.95453,0.0,0.2625,73.94003,69.50472,0.0,52.42781,17.13678,1715.7539,1715.7539,0.3,57.860283,35.834606,71.54578,55.039867,69.50472,108.99679,71.28865,0.7,69.98001,69.98001,90.73674,71.02113,364.57974,0.3,70.47923,73.94003,55.039867,160.15784,66.343475
6596,19506000.0,55.039867,0.32704157,73.94003,130.43083,57.965,69.98001,0.0,71.920525,0.0,0.2625,73.94003,69.50472,0.0,52.423035,13.943021,1707.7155,1707.7155,0.3,57.965,35.834538,71.515076,55.039867,69.50472,108.99678,71.261894,0.7,69.98001,69.98001,90.9009,70.99811,364.57974,0.3,70.4154,73.94003,55.039867,152.80092,66.157974
6598,19506120.0,55.039867,0.3273373,73.94003,126.39627,58.087864,69.98001,0.0,71.82286,0.0,0.2625,73.94003,69.50476,0.0,52.41754,11.205245,1697.902,1697.902,0.3,58.087864,35.8345,71.44427,55.039867,69.50476,108.99685,71.212234,0.7,69.98001,69.98001,91.09359,70.95131,364.57993,0.3,70.31762,73.94003,55.039867,145.51175,65.965
6600,19506240.0,55.039867,0.32763302,73.94003,122.541,58.178932,69.98001,0.0,71.787704,0.0,0.2625,73.94003,69.50475,0.0,52.41331,8.947755,1689.5002,1689.5002,0.3,58.178932,35.834435,71.41362,55.039867,69.50475,108.99684,71.18652,0.7,69.98001,69.98001,91.23634,70.92934,364.57993,0.3,70.250824,73.94003,55.039867,138.29372,65.76576
6602,19506300.0,55.039867,0.32778087,73.94003,120.68838,58.22601,69.98001,0.0,71.73804,0.0,0.2625,73.94003,69.504776,0.0,52.411278,8.00671,1684.5826,1684.5826,0.3,58.22601,35.834415,71.37835,55.039925,69.504776,108.99688,71.16176,0.7,69.98001,69.98001,91.31016,70.90523,364.58002,0.3,70.20089,73.94003,55.039867,134.71242,65.664246
6604,19506360.0,55.039867,0.3279239,73.94003,118.88992,58.287766,69.98001,0.0,71.68948,0.0,0.2625,73.94003,69.50479,0.0,52.408478,7.1948495,1679.3914,1679.3914,0.3,58.287766,35.834396,71.34314,55.039867,69.50479,108.99691,71.13808,0.7,69.98001,69.98001,91.40702,70.88374,364.5801,0.3,70.1509,73.94003,55.039867,131.15016,65.56164
6607,19506480.0,55.039867,0.3282099,73.94003,115.46796,58.359695,69.98001,0.0,71.65317,0.0,0.2625,73.94003,69.50479,0.0,52.40513,5.970831,1671.1354,1671.1354,0.3,58.359695,35.834335,71.312485,55.039925,69.50479,108.9969,71.11336,0.7,69.98001,69.98001,91.519745,70.862816,364.58008,0.3,70.082184,73.94003,55.039867,124.08447,65.35388
6608,19506600.0,55.039925,0.32849592,73.94003,112.3,58.438747,69.98001,0.0,71.55435,0.0,0.2625,73.94003,69.50484,0.0,52.401665,5.3,1661.413,1661.413,0.3,58.438747,35.834297,71.24228,55.039925,69.50484,108.99697,71.06606,0.7,69.98001,69.98001,91.6437,70.818375,364.58032,0.3,69.98111,73.94003,55.039925,117.1,65.14383
6610,19506720.0,55.039925,0.32877433,73.94003,109.25469,58.488743,69.98001,0.0,71.51678,0.0,0.2625,73.94003,69.50482,0.0,52.399303,4.9251633,1653.2035,1653.2035,0.3,58.488743,35.834236,71.21147,55.039925,69.50482,108.99696,71.04228,0.7,69.98001,69.98001,91.72202,70.79843,364.5803,0.3,69.91145,73.94003,55.039925,110.36365,64.932785
6612,19506840.0,55.039925,0.32905275,73.94003,106.186775,58.556614,69.98001,0.0,71.41724,0.0,0.2625,73.94003,69.50487,0.0,52.39634,4.57247,1643.3967,1643.3967,0.3,58.556614,35.834198,71.14148,55.039925,69.50487,108.99704,70.99608,0.7,69.98001,69.98001,91.82845,70.7551,364.58047,0.3,69.81027,73.94003,55.039925,104.02993,64.72201
6614,19506900.0,55.039925,0.32919192,73.94003,104.645615,58.585033,69.98001,0.0,71.39845,0.0,0.2625,73.94003,69.50486,0.0,52.394966,4.404213,1639.1371,1639.1371,0.3,58.585033,35.834167,71.1261,55.039925,69.50486,108.997025,70.98509,0.7,69.98001,69.98001,91.873,70.74686,364.58044,0.3,69.77556,73.94003,55.039925,101.009315,64.61709
6616,19506960.0,55.039925,0.32932767,73.94003,103.100334,58.594967,69.98001,0.0,71.378296,0.0,0.2625,73.94003,69.50486,0.0,52.394524,4.241234,1635.1323,1635.1323,0.3,58.594967,35.834137,71.11056,55.039925,69.50486,108.997025,70.97323,0.7,69.98001,69.98001,91.88853,70.73604,364.58044,0.3,69.74068,73.94003,55.039925,98.083664,64.51277
6618,19507080.0,55.039925,0.32959914,73.94003,99.999466,58.65018,69.98001,0.0,71.278046,0.0,0.2625,73.94003,69.50489,0.0,52.392105,3.9307675,1625.3427,1625.3427,0.3,58.65018,35.8341,71.04074,55.039925,69.50489,108.997086,70.928024,0.7,69.98001,69.98001,91.975105,70.69379,364.58063,0.3,69.64043,73.94003,55.039925,92.50967,64.3065
6620,19507200.0,55.039978,0.3298706,73.94003,96.888245,58.67499,69.98001,0.0,71.237724,0.0,0.2625,73.94003,69.50488,0.0,52.3909,3.6403852,1617.1324,1617.1324,0.3,58.67499,35.834034,71.0096,55.039978,69.50488,108.99707,70.90605,0.7,69.98001,69.98001,92.013954,70.67566,364.58054,0.3,69.57204,73.94003,55.039978,87.29275,64.104355
6623,19507320.0,55.039978,0.33013466,73.94003,93.77077,58.715458,69.98001,0.0,71.13687,0.0,0.2625,73.94003,69.50491,0.0,52.38914,3.3694,1607.4768,1607.4768,0.3,58.715458,35.833996,70.939995,55.039978,69.50491,108.99712,70.86188,0.7,69.98001,69.98001,92.07741,70.63446,364.58075,0.3,69.47387,73.94003,55.039978,82.41772,63.907757
6624,19507440.0,55.039978,0.33039868,73.94003,90.651115,58.72454,69.98001,0.0,71.09561,0.0,0.2625,73.94003,69.5049,0.0,52.38865,3.1171255,1599.4492,1599.4492,0.3,58.72454,35.83393,70.9088,55.039978,69.5049,108.99709,70.84073,0.7,69.98001,69.98001,92.09158,70.61711,364.58066,0.3,69.4079,73.94003,55.039978,77.8694,63.717968
6626,19507500.0,55.039978,0.3305307,73.94003,89.09176,58.728954,69.98001,0.0,71.04448,0.0,0.2625,73.94003,69.50491,0.0,52.38848,2.9977903,1594.857,1594.857,0.3,58.728954,35.833908,70.87408,55.039978,69.50491,108.99712,70.818596,0.7,69.98001,69.98001,92.09849,70.59569,364.58075,0.3,69.36011,73.94003,55.039978,75.713005,63.626015
6628,19507560.0,55.039978,0.3306587,73.94003,87.53338,58.74795,69.98001,0.0,70.99454,0.0,0.2625,73.94003,69.50493,0.0,52.387657,2.8828754,1590.0582,1590.0582,0.3,58.74795,35.833885,70.839584,55.039978,69.50493,108.99715,70.7975,0.7,69.98001,69.98001,92.12829,70.5769,364.58078,0.3,69.313034,73.94003,55.039978,73.6326,63.5362
6631,19507680.0,55.039978,0.33091468,73.94003,84.421646,58.739178,69.98001,0.0,70.95263,0.0,0.2625,73.94003,69.504906,0.0,52.38793,2.665963,1582.3466,1582.3466,0.3,58.739178,35.833817,70.80855,55.039978,69.504906,108.99711,70.777176,0.7,69.98001,69.98001,92.114456,70.56042,364.5807,0.3,69.25079,73.94003,55.039978,69.69213,63.363876
6632,19507800.0,55.039978,0.33117068,73.94003,81.32,58.74364,69.98001,0.0,70.8515,0.0,0.2625,73.94003,69.50493,0.0,52.387825,2.4657016,1573.3508,1573.3508,0.3,58.74364,35.83377,70.73977,55.039978,69.50493,108.99715,70.73488,0.7,69.98001,69.98001,92.12144,70.52114,364.5808,0.3,69.16043,73.94003,55.039978,66.032814,63.202217
6634,19507920.0,55.04003,0.33142087,73.94003,78.23254,58.71506,69.98001,0.0,70.809204,0.0,0.2625,73.94003,69.504906,0.0,52.38903,2.281405,1566.0884,1566.0884,0.3,58.71506,35.8337,70.708954,55.04003,69.504906,108.99711,70.715324,0.7,69.98001,69.98001,92.076546,70.505486,364.58066,0.3,69.10308,73.94003,55.04003,62.639454,63.05258
6636,19508040.0,55.04003,0.33167106,73.94003,75.16333,58.6988,69.98001,0.0,70.70813,0.0,0.2625,73.94003,69.50492,0.0,52.389854,2.1123865,1557.6226,1557.6226,0.3,58.6988,35.833645,70.64067,55.04003,69.50492,108.99713,70.67385,0.7,69.98001,69.98001,92.051025,70.46715,364.58078,0.3,69.01837,73.94003,55.04003,59.496872,62.91624
6638,19508100.0,55.04003,0.33179614,73.94003,73.63685,58.683537,69.98001,0.0,70.68747,0.0,0.2625,73.94003,69.504906,0.0,52.390457,2.0333922,1554.1216,1554.1216,0.3,58.683537,35.833607,70.62551,55.04003,69.504906,108.9971,70.6649,0.7,69.98001,69.98001,92.02706,70.46094,364.58066,0.3,68.99245,73.94003,55.04003,58.014874,62.853455
6641,19508160.0,55.04003,0.33191884,73.94003,72.11647,58.64873,69.98001,0.0,70.66561,0.0,0.2625,73.94003,69.50489,0.0,52.392,1.9579598,1550.9459,1550.9459,0.3,58.64873,35.833565,70.610245,55.04003,69.50489,108.99708,70.655014,0.7,69.98001,69.98001,91.97243,70.4522,364.5806,0.3,68.967125,73.94003,55.04003,56.58987,62.79451
6642,19508280.0,55.04003,0.3321642,73.94003,69.096054,58.610153,69.98001,0.0,70.5647,0.0,0.2625,73.94003,69.5049,0.0,52.39381,1.8174382,1543.1493,1543.1493,0.3,58.610153,35.833508,70.54251,55.04003,69.5049,108.99709,70.614365,0.7,69.98001,69.98001,91.911896,70.414795,364.58063,0.3,68.88934,73.94003,55.04003,53.903275,62.68866
6644,19508400.0,55.040085,0.33240956,73.94003,66.10616,58.537174,69.98001,0.0,70.522125,0.0,0.2625,73.94003,69.50486,0.0,52.39705,1.6901352,1537.1998,1537.1998,0.3,58.537174,35.83342,70.51251,55.04003,69.50486,108.997025,70.59624,0.7,69.98001,69.98001,91.79736,70.40068,364.58044,0.3,68.8454,73.94003,55.040085,51.42189,62.6
6648,19508520.0,55.040085,0.33264968,73.94003,63.150883,58.482586,69.98001,0.0,70.41809,0.0,0.2625,73.94003,69.50486,0.0,52.39958,1.5753645,1529.9404,1529.9404,0.3,58.482586,35.833355,70.4422,55.04003,69.50486,108.997025,70.55295,0.7,69.98001,69.98001,91.71175,70.36069,364.58044,0.3,68.77129,73.94003,55.040085,49.130535,62.520844
6650,19508640.0,55.040085,0.33288983,73.94003,60.234303,58.409615,69.98001,0.0,70.37255,0.0,0.2625,73.94003,69.504814,0.0,52.402817,1.4724393,1524.2197,1524.2197,0.3,58.409615,35.833263,70.409744,55.040085,69.504814,108.99695,70.53262,0.7,69.98001,69.98001,91.59726,70.344536,364.58023,0.3,68.72774,73.94003,55.040085,47.014023,62.442513
6652,19508700.0,55.040085,0.33300987,73.94003,58.791798,58.377205,69.98001,0.0,70.32042,0.0,0.2625,73.94003,69.50482,0.0,52.404358,1.4252042,1520.7883,1520.7883,0.3,58.377205,35.833233,70.37497,55.040085,69.50482,108.996956,70.510925,0.7,69.98001,69.98001,91.546425,70.323715,364.5803,0.3,68.69109,73.94003,55.040085,46.016586,62.40367
6654,19508760.0,55.04069,0.4664079,73.94003,57.360504,57.02026,69.98001,0.0,70.2695,0.0,0.2625,73.94003,69.50484,0.0,52.456543,1.3806732,1489.7595,1489.7595,0.3,57.02026,35.82689,70.34047,55.04058,69.50484,108.99699,70.490326,0.56,69.98001,69.98001,89.4159,70.30559,364.58054,0.3,67.416954,73.94003,55.04069,45.057163,62.365112
6657,19508880.0,55.043713,0.73320395,73.94003,54.53358,48.771023,69.98001,0.0,70.22418,0.0,0.2625,73.94003,69.50142,0.0,52.831947,1.2993797,1457.6285,1457.6285,0.3,48.771023,35.825516,70.30812,55.043274,69.50142,108.99094,70.47066,0.28,69.98001,69.98001,76.46631,70.28972,364.5624,0.3,64.23004,73.94003,55.043713,43.24477,62.288647
6658,19509000.0,55.044044,1.0,73.94003,51.75762,44.663113,69.98001,0.0,70.12184,0.0,0.2625,73.94003,69.49795,0.0,53.024643,1.2278723,1469.0292,1469.0292,0.3,44.663113,35.84607,70.23874,55.04355,69.49795,108.984795,70.429184,0.0,69.98001,69.98001,70.022385,70.25044,364.54422,0.3,62.215588,73.94003,55.044044,41.56166,62.21328
6662,19509120.0,55.04234,1.0,73.94003,49.036705,45.56767,69.98001,0.0,70.07686,0.0,0.2625,73.94003,69.49852,0.0,52.98713,1.1654644,1473.6915,1473.6915,0.3,45.56767,35.854202,70.20688,55.042065,69.49852,108.985794,70.41023,0.0,69.98001,69.98001,71.44816,70.23401,364.54736,0.3,62.141045,73.94003,55.04234,39.992645,62.1389
6665,19509240.0,55.041077,1.0,73.94003,46.374928,46.84623,69.98001,0.0,69.975235,0.0031742204,0.2625,73.94003,69.49882,0.0,52.927963,1.1114696,1473.4996,1473.4996,0.3,46.84623,35.858208,70.138596,55.040966,69.49882,108.986336,70.36948,0.0,69.98001,69.98001,73.45854,70.19528,364.549,0.3,62.067764,73.94003,55.041077,38.522537,62.06568
6666,19509300.0,55.040634,1.0,73.94003,45.06749,47.441643,69.98001,0.0,69.95354,0.0044376347,0.2625,73.94003,69.498886,0.0,52.900555,1.0874126,1473.0574,1473.0574,0.3,47.441643,35.85935,70.12305,55.040527,69.498886,108.986465,70.36074,0.0,69.98001,69.98001,74.39417,70.18869,364.54944,0.3,62.031567,73.94003,55.040634,37.819828,62.029533
6668,19509360.0,55.040253,1.0,73.94003,43.77637,48.00913,69.98001,0.0,69.93074,0.0058445,0.2625,73.94003,69.49895,0.0,52.87452,1.0652014,1472.4049,1472.4049,0.3,48.00913,35.860138,70.107346,55.040253,69.49895,108.986565,70.35113,0.0,69.98001,69.98001,75.2856,70.17958,364.5497,0.3,61.995697,73.94003,55.040253,37.136154,61.993607
6670,19509480.0,55.039757,1.0,73.94003,41.24512,49.06452,69.98001,0.0,69.82977,0.012194514,0.2625,73.94003,69.49904,0.0,52.826233,1.0259732,1470.5237,1470.5237,0.3,49.06452,35.861088,70.03978,55.03981,69.49904,108.986725,70.31108,0.0,69.98001,69.98001,76.94277,70.14156,364.55026,0.3,61.92478,73.94003,55.039757,35.818302,61.922802
6673,19509600.0,55.039482,1.0,73.94003,38.785267,50.02079,69.98001,0.0,69.78583,0.015910389,0.2625,73.94003,69.49907,0.0,52.782616,0.9930985,1467.9563,1467.9563,0.3,50.02079,35.861546,70.009125,55.039536,69.49907,108.98679,70.293335,0.0,69.98001,69.98001,78.443634,70.12651,364.55045,0.3,61.85518,73.94003,55.039482,34.553802,61.853203
6675,19509720.0,55.039318,1.0,73.94003,36.400898,50.885963,69.98001,0.0,69.68563,0.02328874,0.2625,73.94003,69.49914,0.0,52.743286,0.9658908,1464.7943,1464.7943,0.3,50.885963,35.861786,69.942215,55.039375,69.49914,108.98689,70.25401,0.0,69.98001,69.98001,79.80109,70.08922,364.55075,0.3,61.786846,73.94003,55.039318,33.327465,61.784924
6676,19509840.0,55.039207,1.0,73.94003,34.0961,51.66763,69.98001,0.0,69.64235,0.028030938,0.2625,73.94003,69.49916,0.0,52.7078,0.94366366,1461.119,1461.119,0.3,51.66763,35.861908,69.91211,55.039318,69.49916,108.986946,70.23687,0.0,69.98001,69.98001,81.027214,70.07466,364.55093,0.3,61.719887,73.94003,55.039207,32.1241,61.717964
6678,19509900.0,55.039207,1.0,73.94003,32.97482,52.02937,69.98001,0.0,69.59209,0.032166846,0.2625,73.94003,69.49919,0.0,52.691376,0.9342032,1459.1128,1459.1128,0.3,52.02937,35.861954,69.87883,55.039318,69.49919,108.98701,70.21704,0.0,69.98001,69.98001,81.59456,70.05499,364.5511,0.3,61.686928,73.94003,55.039207,31.526289,61.685005
6680,19509960.0,55.039207,1.0,73.94003,31.87496,52.372818,69.98001,0.0,69.54314,0.0364142,0.2625,73.94003,69.49922,0.0,52.675827,0.92573047,1457.0057,1457.0057,0.3,52.372818,35.86199,69.84587,55.039318,69.49922,108.98706,70.1982,0.0,69.98001,69.98001,82.13319,70.037964,364.55124,0.3,61.654297,73.94003,55.039207,30.928526,61.652428
6682,19510080.0,55.039207,1.0,73.94003,29.741564,53.01046,69.98001,0.0,69.500786,0.042158686,0.2625,73.94003,69.49927,0.0,52.646935,0.9114047,1452.6249,1452.6249,0.3,53.01046,35.86204,69.816315,55.039318,69.49927,108.98714,70.18161,0.0,69.98001,69.98001,83.13308,70.02379,364.55145,0.3,61.59019,73.94003,55.039207,29.725555,61.58838
6684,19510200.0,55.03926,1.0,73.94003,27.7,53.59692,69.98001,0.0,69.40301,0.05150772,0.2625,73.94003,69.499344,0.000663329,52.620403,0.9,1447.965,1447.965,0.3,53.59692,35.862095,69.750885,55.332436,69.499344,108.987274,70.1436,0.0,69.98001,69.98001,94.73636,69.98753,364.55188,0.3,61.52757,73.94003,55.03926,28.5,61.52581
6686,19510320.0,55.039318,1.0,73.94003,25.74968,54.12138,69.98001,0.0,69.36538,0.058010194,0.2625,73.94003,69.49941,0.0014227461,52.596672,0.8896285,1443.0262,1443.0262,0.3,54.12138,35.86214,69.72365,55.652687,69.49941,108.98739,70.127556,0.0,69.98001,69.98001,106.53208,69.97363,364.5522,0.3,61.466484,73.94003,55.039318,27.250494,61.464783
6688,19510440.0,55.039375,1.0,73.94003,23.886284,54.589115,69.98001,0.0,69.275345,0.067903094,0.2625,73.94003,69.499504,0.0036084938,52.575523,0.87888855,1437.8622,1437.8622,0.3,54.589115,35.862198,69.66196,56.15388,69.499504,108.98756,70.09009,0.0,69.98001,69.98001,124.86059,69.93765,364.5527,0.3,61.40705,73.94003,55.039375,25.988338,61.405346
6691,19510500.0,55.039375,1.0,73.94003,22.986713,54.803276,69.98001,0.0,69.26046,0.07136679,0.2625,73.94003,69.49954,0.0040822667,52.565857,0.87339354,1435.212,1435.212,0.3,54.803276,35.862225,69.65004,56.32829,69.49954,108.98762,70.08279,0.0,69.98001,69.98001,131.08978,69.93216,364.5529,0.3,61.377937,73.94003,55.039375,25.353708,61.376232
6692,19510560.0,55.03943,1.0,73.94003,22.108313,55.00508,69.98001,0.0,69.24524,0.07490704,0.2625,73.94003,69.499596,0.0047284514,52.55674,0.86782223,1432.5248,1432.5248,0.3,55.00508,35.862255,69.63823,56.507256,69.499596,108.98772,70.0746,0.0,69.98001,69.98001,137.63239,69.92398,364.55316,0.3,61.349205,73.94003,55.03943,24.717346,61.347557
6694,19510680.0,55.039482,1.0,73.94003,20.41426,55.37376,69.98001,0.0,69.16284,0.08523685,0.2625,73.94003,69.4997,0.007271565,52.540092,0.8564718,1427.0624,1427.0624,0.3,55.37376,35.86232,69.58016,57.037457,69.4997,108.98791,70.03769,0.0,69.98001,69.98001,156.80827,69.88817,364.5537,0.3,61.293068,73.94003,55.039482,23.441336,61.291473
6696,19510800.0,55.039536,1.0,73.94003,18.802626,55.699196,69.98001,0.0,69.14021,0.09263114,0.2625,73.94003,69.4998,0.008749665,52.52543,0.84487957,1421.519,1421.519,0.3,55.699196,35.862385,69.56006,57.416428,69.4998,108.98809,70.02269,0.0,69.98001,69.98001,170.32423,69.874596,364.5543,0.3,61.238686,73.94003,55.039536,22.164118,61.237144
6698,19510920.0,55.039593,1.0,73.94003,17.271906,55.98505,69.98001,0.0007602356,69.06545,0.10328616,0.2625,73.94003,69.49992,0.011651133,52.51252,0.8330877,1415.9359,1415.9359,0.3,55.98505,35.862457,69.50568,57.968273,69.49992,108.9883,69.98627,0.0,69.98001,69.98001,190.11723,69.83889,364.55487,0.3,61.186058,73.94003,55.039593,20.88951,61.184578
6700,19511040.0,55.039593,1.0,73.94003,15.820594,56.234627,69.98001,0.0015736105,69.050186,0.110965826,0.2625,73.94003,69.50004,0.01348904,52.50126,0.8211384,1410.3512,1410.3512,0.3,56.234627,35.86253,69.48909,58.366142,69.50004,108.9885,69.97171,0.0,69.98001,69.98001,204.1681,69.82543,364.55548,0.3,61.1353,73.94003,55.039593,19.621325,61.13382
6702,19511100.0,55.03965,1.0,73.94003,15.124247,56.34676,69.98001,0.0026638657,69.01541,0.11640535,0.2625,73.94003,69.50011,0.015147237,52.496147,0.81511796,1407.5693,1407.5693,0.3,56.34676,35.862568,69.46338,58.64937,69.50011,108.98862,69.95331,0.0,69.98001,69.98001,214.3556,69.80653,364.5558,0.3,61.11058,73.94003,55.03965,18.990833,61.109207
6704,19511160.0,55.03965,1.0,73.94003,14.447189,56.450916,69.98001,0.0037639139,68.983,0.12184048,0.2625,73.94003,69.50016,0.016742002,52.491478,0.809074,1404.8,1404.8,0.3,56.450916,35.862602,69.43844,58.932873,69.50016,108.988716,69.935844,0.0,69.98001,69.98001,224.3672,69.78995,364.5561,0.3,61.08641,73.94003,55.03965,18.363379,61.084984
6707,19511280.0,55.039703,1.0,73.94003,13.1501875,56.63661,69.98001,0.0049249125,68.97487,0.12970659,0.2625,73.94003,69.50028,0.01893216,52.483074,0.79693663,1399.3154,1399.3154,0.3,56.63661,35.86268,69.425415,59.343597,69.50028,108.98892,69.92172,0.0,69.98001,69.98001,238.76067,69.77666,364.55667,0.3,61.039444,73.94003,55.039703,17.119484,61.038128
6709,19511400.0,55.039757,1.0,73.94003,11.928087,56.794147,69.98001,0.0074578417,68.915054,0.14070173,0.2625,73.94003,69.5004,0.022532135,52.47599,0.7847686,1393.9283,1393.9283,0.3,56.794147,35.86275,69.37845,59.91917,69.5004,108.98913,69.88635,0.0,69.98001,69.98001,259.17096,69.74144,364.5573,0.3,60.994457,73.94003,55.039757,15.893459,60.993195
6710,19511520.0,55.039757,1.0,73.94003,10.779383,56.925724,69.98001,0.008961098,68.91384,0.14866169,0.2625,73.94003,69.5005,0.02506485,52.470055,0.77261204,1388.6676,1388.6676,0.3,56.925724,35.86282,69.369064,60.337143,69.5005,108.98932,69.87262,0.0,69.98001,69.98001,273.72952,69.728424,364.55783,0.3,60.9515,73.94003,55.039757,14.689117,60.950294
6712,19511640.0,55.03981,1.0,73.94003,9.702572,57.033337,69.98001,0.011831729,68.86122,0.15968478,0.2625,73.94003,69.5006,0.028996035,52.465164,0.7605093,1383.5605,1383.5605,0.3,57.033337,35.86289,69.32583,60.915962,69.5006,108.9895,69.83763,0.0,69.98001,69.98001,294.17056,69.693596,364.55838,0.3,60.91063,73.94003,55.03981,13.510273,60.909477
6714,19511700.0,55.03981,1.0,73.94003,9.190657,57.078724,69.98001,0.012713751,68.864075,0.16366206,0.2625,73.94003,69.50065,0.030360583,52.463135,0.7544913,1381.0725,1381.0725,0.3,57.078724,35.86292,69.322754,61.125633,69.50065,108.98958,69.831474,0.0,69.98001,69.98001,301.3591,69.688324,364.55862,0.3,60.89102,73.94003,55.03981,12.931604,60.88987
6716,19511760.0,55.039867,1.0,73.94003,8.696152,57.118782,69.98001,0.013672133,68.8666,0.16765156,0.2625,73.94003,69.50069,0.031862717,52.46132,0.7485026,1378.6326,1378.6326,0.3,57.118782,35.862946,69.32001,61.33602,69.50069,108.989655,69.82433,0.0,69.98001,69.98001,308.729,69.68096,364.55884,0.3,60.871902,73.94003,55.039867,12.360741,60.870804
6718,19511880.0,55.039867,1.0,73.94003,7.7586184,57.18369,69.98001,0.016875783,68.82085,0.17861608,0.2625,73.94003,69.50078,0.036119428,52.458412,0.73663414,1373.9082,1373.9082,0.3,57.18369,35.863003,69.280396,61.912914,69.50078,108.98981,69.78978,0.0,69.98001,69.98001,329.0332,69.646576,364.55933,0.3,60.83532,73.94003,55.039867,11.244336,60.834274
6720,19512000.0,55.039925,1.0,73.94003,6.8884683,57.229523,69.98001,0.019048473,68.83254,0.18650924,0.2625,73.94003,69.50085,0.03931297,52.45632,0.7249461,1369.4105,1369.4105,0.3,57.229523,35.863052,69.27804,62.330395,69.50085,108.98992,69.77687,0.0,69.98001,69.98001,343.4401,69.63427,364.55963,0.3,60.800987,73.94003,55.039925,10.164873,60.8
6722,19512120.0,55.039925,1.0,73.94003,6.0841985,57.260754,69.98001,0.0225806,68.79332,0.19733784,0.2625,73.94003,69.500916,0.043888684,52.45495,0.7134808,1365.0607,1365.0607,0.3,57.260754,35.8631,69.24194,62.900803,69.500916,108.99005,69.74271,0.0,69.98001,69.98001,363.46036,69.60037,364.56,0.3,60.767754,73.94003,55.039925,9.126166,60.766823
6725,19512240.0,55.039925,1.0,73.94003,5.344306,57.28812,69.98001,0.025080949,68.810844,0.20508729,0.2625,73.94003,69.50098,0.047402687,52.453743,0.7022804,1360.699,1360.699,0.3,57.28812,35.863136,69.24272,63.31131,69.50098,108.99015,69.730125,0.0,69.98001,69.98001,377.59543,69.588455,364.56033,0.3,60.73452,73.94003,55.039925,8.132031,60.73359
6726,19512300.0,55.039925,1.0,73.94003,4.998031,57.30088,69.98001,0.02700589,68.79327,0.21042837,0.2625,73.94003,69.50101,0.04987598,52.453136,0.6967927,1358.5115,1358.5115,0.3,57.30088,35.86316,69.22597,63.592392,69.50101,108.99022,69.71271,0.0,69.98001,69.98001,387.5389,69.57066,364.56052,0.3,60.717934,73.94003,55.039925,7.6528707,60.71694
6728,19512360.0,55.224052,1.0,73.94003,4.667287,57.313046,69.98001,0.02893726,68.77783,0.21571144,0.2625,73.94003,69.501045,0.05227235,52.452644,0.6913872,1356.3203,1356.3203,0.3,61.538532,35.86318,69.20998,63.87062,69.501045,108.99028,69.69634,0.0,69.98001,69.98001,397.21735,69.55533,364.56067,0.3,60.701286,73.94003,55.039978,7.1862826,60.7003
6730,19512480.0,55.42027,1.0,73.94003,4.051638,57.33564,69.98001,0.0317608,68.8008,0.22325398,0.2625,73.94003,69.5011,0.05600983,52.4516,0.68084335,1351.9288,1351.9288,0.3,65.883835,35.863216,69.21399,64.27042,69.5011,108.99037,69.6841,0.0,69.98001,69.98001,410.97424,69.54528,364.56097,0.3,60.668,73.94003,55.039978,6.292735,60.667065
6733,19512600.0,55.684547,1.0,73.94003,3.4958565,57.355995,69.98001,0.03593707,68.77349,0.23361225,0.2625,73.94003,69.50117,0.06103319,52.45072,0.67069113,1347.5295,1347.5295,0.3,71.7876,35.86326,69.184875,64.81539,69.50117,108.99049,69.650635,0.0,69.98001,69.98001,430.08682,69.51495,364.5613,0.3,60.63482,73.94003,55.039978,5.455203,60.63383
6734,19512720.0,55.88911,1.0,73.94003,2.9984386,57.37419,69.98001,0.039079517,68.80145,0.24089123,0.2625,73.94003,69.50122,0.06490953,52.449898,0.66097283,1343.1266,1343.1266,0.3,76.312325,35.863297,69.192184,65.201614,69.50122,108.99059,69.63878,0.0,69.98001,69.98001,443.366,69.5076,364.56158,0.3,60.60164,73.94003,55.039978,4.6775017,60.600708
6736,19512840.0,56.16031,1.0,73.94003,2.557881,57.39029,69.98001,0.04357165,68.77948,0.25092924,0.2625,73.94003,69.50128,0.070050076,52.449127,0.6517306,1338.7249,1338.7249,0.3,82.36411,35.863335,69.16647,65.729454,69.50128,108.99071,69.60565,0.0,69.98001,69.98001,461.87442,69.48003,364.5619,0.3,60.568573,73.94003,55.039978,3.9634457,60.56764
6738,19512900.0,56.262646,1.0,73.94003,2.3584552,57.39757,69.98001,0.045263473,68.79601,0.25442588,0.2625,73.94003,69.50131,0.071983695,52.448853,0.6473012,1336.5256,1336.5256,0.3,84.60695,35.863354,69.171524,65.91545,69.50131,108.990746,69.60033,0.0,69.98001,69.98001,468.18546,69.47854,364.56207,0.3,60.552094,73.94003,55.039978,3.6314766,60.55116
6740,19512960.0,56.370804,1.0,73.94003,2.1726809,57.40435,69.98001,0.047028817,68.81194,0.25789484,0.2625,73.94003,69.501335,0.07402844,52.448524,0.6430067,1334.3282,1334.3282,0.3,87.01586,35.86337,69.17685,66.09964,69.501335,108.99079,69.594055,0.0,69.98001,69.98001,474.5905,69.475296,364.56216,0.3,60.535667,73.94003,55.039978,3.3168497,60.53468
6743,19513080.0,56.646782,1.0,73.94003,1.8413342,61.024517,69.98001,0.051819652,68.79486,0.2675655,0.2625,73.94003,69.50139,0.079251565,52.447975,0.63484335,1329.9417,1329.9417,0.3,93.16866,35.863407,69.15439,66.60814,69.50139,108.9909,69.56154,0.0,69.98001,69.98001,492.41666,69.45036,364.5625,0.3,60.502876,73.94003,55.196148,2.7415285,60.501884
