,time,VAV: Core Zone Discharge Air Temperature,AHU: Outdoor Air Damper Position,VAV Core Zone Cooling SP,Diffuse Horizontal Solar Irradiation,VAV: North zone Q,VAV North Zone Heating SP,VAV: North Zone Reheat Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,VAV North Zone Cooling SP,VAV: North Zone Airflow Rate,VAV: Core Zone Reheat Control Signal,AHU: Supply Air Temperature,Direct Normal Solar Irradiation,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV: North Zone Damper Control Signal,VAV: Core zone Q,AHU: Supply Fan Power,AHU: RAT,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: South Zone Airflow Rate,VAV: North Zone Room Air Temperature,AHU: Return Air Damper Position,VAV South Zone Heating SP,VAV Core Zone Heating SP,VAV: South zone Q,VAV: Core Zone Room Air Temperature,AHU: Supply Fan Airflow Rate,VAV: Core Zone Damper Control Signal,AHU: MAT,VAV South Zone Cooling SP,VAV: North Zone Discharge Air Temperature,Global Horizontal Solar Irradiation,Outdoor Air Temperature
6744,19513200.0,56.861183,1.0,73.94003,1.5623382,65.30511,69.98001,0.05550918,68.83144,0.2741751,0.2625,73.94003,69.50144,0.08329693,52.447533,0.6272828,1325.569,1325.569,0.3,97.902054,35.863438,69.1679,66.960144,69.50144,108.99098,69.551544,0.0,69.98001,69.98001,504.49725,69.44821,364.56274,0.3,60.470245,73.94003,55.390274,2.2412968,60.46931
6746,19513320.0,57.140068,1.0,73.94003,1.3341894,71.13638,69.98001,0.060466282,68.818756,0.28343844,0.2625,73.94003,69.501495,0.08856992,52.44715,0.6203672,1321.215,1321.215,0.3,104.114365,35.863472,69.149,67.44739,69.501495,108.99108,69.5215,0.0,69.98001,69.98001,521.5765,69.425804,364.56302,0.3,60.437836,73.94003,55.65153,1.8199697,60.4369
6748,19513440.0,57.356445,1.0,73.94003,1.1553845,75.605736,69.98001,0.064302444,68.85896,0.28965545,0.2625,73.94003,69.50154,0.0926493,52.446877,0.61413896,1316.8835,1316.8835,0.3,108.88863,35.8635,69.1657,67.77939,69.50154,108.99116,69.514084,0.0,69.98001,69.98001,532.9572,69.42619,364.56326,0.3,60.4057,73.94003,55.854446,1.4813616,60.404766
6750,19513500.0,57.499157,1.0,73.94003,1.0840162,78.633316,69.98001,0.06685702,68.85369,0.2941103,0.2625,73.94003,69.501564,0.0953467,52.446762,0.61129576,1314.7277,1314.7277,0.3,112.083374,35.863514,69.15758,68.013626,69.501564,108.991196,69.49963,0.0,69.98001,69.98001,541.2434,69.41493,364.5634,0.3,60.389717,73.94003,55.98936,1.3442694,60.38878
6752,19513560.0,57.636486,1.0,73.94003,1.0244201,81.599236,69.98001,0.06938863,68.85034,0.29847747,0.2625,73.94003,69.50159,0.09794129,52.446655,0.6086402,1312.5791,1312.5791,0.3,115.122635,35.86353,69.15005,68.24379,69.50159,108.991234,69.4865,0.0,69.98001,69.98001,549.2329,69.40619,364.56348,0.3,60.373787,73.94003,56.12323,1.2292874,60.372906
6754,19513680.0,57.85325,1.0,73.94003,0.9397931,86.20657,69.98001,0.07333628,68.89374,0.3042713,0.2625,73.94003,69.501625,0.10202379,52.446545,0.6039131,1308.306,1308.306,0.3,119.90061,35.863556,69.16971,68.55409,69.501625,108.99132,69.48156,0.0,69.98001,69.98001,559.8566,69.408936,364.5637,0.3,60.3422,73.94003,56.33252,1.067562,60.34132
6756,19513800.0,58.132904,1.0,73.94003,0.9,92.31672,69.98001,0.07851835,68.888626,0.3126248,0.2625,73.94003,69.50167,0.10730613,52.446545,0.6,1304.0684,1304.0684,0.3,126.12171,35.863583,69.157074,68.9942,69.50167,108.99139,69.45645,0.0,69.98001,69.98001,575.2803,69.39131,364.5639,0.3,60.310944,73.94003,56.606735,1.0,60.310066
6759,19513920.0,58.348457,1.0,73.94003,0.8821009,97.01824,69.98001,0.08254399,68.93477,0.31797162,0.2625,73.94003,69.50171,0.11136311,52.446545,0.59641093,1299.8704,1299.8704,0.3,130.86917,35.86361,69.17938,69.281494,69.50171,108.991455,69.45398,0.0,69.98001,69.98001,585.0988,69.39636,364.56412,0.3,60.280014,73.94003,56.820534,0.98074687,60.279137
6760,19514040.0,58.626297,1.0,73.94003,0.86418176,103.20471,69.98001,0.08779033,68.93279,0.32583624,0.2625,73.94003,69.50175,0.11660915,52.44671,0.59264195,1295.7162,1295.7162,0.3,137.04564,35.863632,69.16955,69.69618,69.50175,108.991516,69.431244,0.0,69.98001,69.98001,599.63104,69.380875,364.5643,0.3,60.249527,73.94003,57.098373,0.96143794,60.248596
6762,19514100.0,58.730286,1.0,73.94003,0.855226,105.54201,69.98001,0.08980654,68.95746,0.32830015,0.2625,73.94003,69.50176,0.118563145,52.446762,0.59069663,1293.6567,1293.6567,0.3,139.31413,35.863644,69.181854,69.82916,69.50176,108.99155,69.43152,0.0,69.98001,69.98001,604.096,69.38548,364.5644,0.3,60.234367,73.94003,57.205547,0.95177805,60.23349
6764,19514160.0,58.839214,1.0,73.94003,0.84627867,107.96082,69.98001,0.091862045,68.98125,0.33071932,0.2625,73.94003,69.50178,0.12061368,52.446877,0.5887143,1291.61,1291.61,0.3,141.7303,35.86366,69.194214,69.95935,69.50178,108.991585,69.431076,0.0,69.98001,69.98001,608.60815,69.38812,364.56448,0.3,60.21937,73.94003,57.31475,0.94212294,60.21849
6766,19514280.0,59.113873,1.0,73.94003,0.8284273,114.18684,69.98001,0.09714272,68.98196,0.33808196,0.2625,73.94003,69.50181,0.12579891,52.447205,0.584649,1287.556,1287.556,0.3,147.83342,35.863678,69.18685,70.34778,69.50181,108.99164,69.410645,0.0,69.98001,69.98001,622.22125,69.37472,364.56464,0.3,60.18971,73.94003,57.594627,0.92285156,60.188828
6768,19514400.0,59.322777,1.0,73.94003,0.8106637,118.96116,69.98001,0.10123042,69.03222,0.34249157,0.2625,73.94003,69.50185,0.12972498,52.447533,0.58046734,1283.5583,1283.5583,0.3,152.42432,35.8637,69.21365,70.58612,69.50185,108.99171,69.41278,0.0,69.98001,69.98001,630.3337,69.384056,364.56485,0.3,60.160484,73.94003,57.811993,0.9036736,60.15966
6770,19514520.0,59.593094,1.0,73.94003,0.79302365,125.192604,69.98001,0.10651713,69.035126,0.34934533,0.2625,73.94003,69.501884,0.13482632,52.447975,0.5761905,1279.6212,1279.6212,0.3,158.42705,35.86372,69.208435,70.947845,69.501884,108.99176,69.39455,0.0,69.98001,69.98001,643.01135,69.372574,364.565,0.3,60.131813,73.94003,58.092255,0.8846387,60.13099
6772,19514640.0,59.796783,1.0,73.94003,0.77554303,129.95132,69.98001,0.11059246,69.08682,0.35327744,0.2625,73.94003,69.50192,0.13865255,52.448524,0.5718395,1275.7487,1275.7487,0.3,162.89954,35.863743,69.23706,71.16115,69.50192,108.99183,69.39894,0.0,69.98001,69.98001,650.24744,69.383835,364.5652,0.3,60.10363,73.94003,58.309124,0.8657966,60.102806
6775,19514700.0,59.932354,1.0,73.94003,0.7668737,133.0969,69.98001,0.113246836,69.08841,0.35649678,0.2625,73.94003,69.50193,0.14121236,52.4488,0.56964284,1273.8378,1273.8378,0.3,165.92796,35.86375,69.23514,71.33078,69.50193,108.99184,69.39021,0.0,69.98001,69.98001,656.2664,69.37774,364.56522,0.3,60.089733,73.94003,58.449806,0.85646343,60.08891
6777,19514760.0,60.061607,1.0,73.94003,0.7582577,136.15656,69.98001,0.115858726,69.09149,0.35962102,0.2625,73.94003,69.501945,0.14364965,52.449127,0.5674356,1271.9447,1271.9447,0.3,168.7773,35.86376,69.233765,71.49596,69.501945,108.99187,69.38274,0.0,69.98001,69.98001,661.9842,69.374115,364.56534,0.3,60.076,73.94003,58.58834,0.84719706,60.075176
6778,19514880.0,60.259033,1.0,73.94003,0.74120355,140.86827,69.98001,0.11989521,69.144226,0.36307675,0.2625,73.94003,69.501976,0.14735535,52.449783,0.563,1268.2137,1268.2137,0.3,173.10707,35.863785,69.26398,71.6841,69.501976,108.99193,69.389275,0.0,69.98001,69.98001,668.3427,69.38724,364.5655,0.3,60.048973,73.94003,58.80329,0.8288897,60.048203
6780,19515000.0,60.517433,1.0,73.94003,0.72441643,147.01791,69.98001,0.12511632,69.15027,0.3689137,0.2625,73.94003,69.50201,0.15223043,52.450554,0.5585538,1264.5596,1264.5596,0.3,178.83888,35.8638,69.26227,71.99216,69.50201,108.991974,69.375046,0.0,69.98001,69.98001,679.14294,69.379166,364.56564,0.3,60.022552,73.94003,59.0802,0.8109244,60.021782
6782,19515120.0,60.707603,1.0,73.94003,0.7079323,151.6537,69.98001,0.12908942,69.20355,0.37189868,0.2625,73.94003,69.50204,0.15579613,52.451378,0.55411816,1260.9867,1260.9867,0.3,183.00302,35.863823,69.29381,72.15536,69.50204,108.99204,69.38362,0.0,69.98001,69.98001,684.6323,69.39406,364.56586,0.3,59.996735,73.94003,59.29191,0.79335076,59.996017
6784,19515240.0,60.95864,1.0,73.94003,0.69178694,157.72061,69.98001,0.13424249,69.21059,0.377237,0.2625,73.94003,69.50207,0.16053244,52.452312,0.54971427,1257.4988,1257.4988,0.3,188.5693,35.863842,69.29347,72.43704,69.50207,108.992096,69.37126,0.0,69.98001,69.98001,694.5091,69.38747,364.566,0.3,59.97163,73.94003,59.565193,0.77621853,59.970917
6787,19515300.0,61.04774,1.0,73.94003,0.6838525,159.95653,69.98001,0.13617487,69.237885,0.3785197,0.2625,73.94003,69.50208,0.1622,52.45275,0.5475309,1255.7881,1255.7881,0.3,190.49953,35.863853,69.309784,72.507744,69.50208,108.99213,69.37686,0.0,69.98001,69.98001,696.8062,69.39664,364.56607,0.3,59.95938,73.94003,59.668297,0.7678335,59.958664
6788,19515360.0,61.14085,1.0,73.94003,0.6760163,162.25375,69.98001,0.13812949,69.264145,0.37976053,0.2625,73.94003,69.50211,0.16394548,52.4533,0.5453633,1254.1002,1254.1002,0.3,192.55305,35.863865,69.3261,72.575745,69.50211,108.99216,69.3817,0.0,69.98001,69.98001,699.14514,69.40383,364.5662,0.3,59.947243,73.94003,59.772446,0.75957745,59.946526
6790,19515480.0,61.38376,1.0,73.94003,0.6606561,168.21309,69.98001,0.14319354,69.271835,0.38461158,0.2625,73.94003,69.50214,0.16852772,52.454346,0.54108644,1250.795,1250.795,0.3,197.93578,35.863884,69.32693,72.83162,69.50214,108.99222,69.37109,0.0,69.98001,69.98001,708.1184,69.39867,364.56635,0.3,59.923565,73.94003,60.04106,0.74347717,59.922905
6792,19515600.0,61.55712,1.0,73.94003,0.64574236,172.61931,69.98001,0.14697373,69.32528,0.38668603,0.2625,73.94003,69.50218,0.17177205,52.455498,0.53690475,1247.5874,1247.5874,0.3,201.72044,35.863907,69.36038,72.94649,69.50218,108.99229,69.38339,0.0,69.98001,69.98001,711.9229,69.416466,364.56656,0.3,59.900658,73.94003,60.242718,0.7279675,59.9
6795,19515720.0,61.844193,1.0,73.94003,0.63131094,179.66347,69.98001,0.15295115,69.316216,0.39207825,0.2625,73.94003,69.502205,0.17720644,52.456707,0.5328395,1244.4545,1244.4545,0.3,208.11186,35.863926,69.34555,73.229,69.502205,108.99233,69.35714,0.0,69.98001,69.98001,721.87354,69.39532,364.5667,0.3,59.878246,73.94003,60.55896,0.71309805,59.877586
6796,19515840.0,62.056835,1.0,73.94003,0.61739767,185.01683,69.98001,0.15755016,69.354614,0.39471823,0.2625,73.94003,69.502235,0.18120356,52.457806,0.5289118,1241.353,1241.353,0.3,212.76395,35.86395,69.36538,73.37242,69.502235,108.992386,69.35736,0.0,69.98001,69.98001,726.6733,69.40086,364.56686,0.3,59.856056,73.94003,60.80346,0.6989187,59.85545
6798,19515900.0,62.20158,1.0,73.94003,0.61064655,188.57237,69.98001,0.16056052,69.35098,0.3972416,0.2625,73.94003,69.50225,0.1839452,52.458298,0.52700615,1239.8129,1239.8129,0.3,215.99829,35.863956,69.35906,73.5047,69.50225,108.99241,69.34511,0.0,69.98001,69.98001,731.3791,69.39049,364.56693,0.3,59.84507,73.94003,60.962654,0.69210327,59.844406
6800,19515960.0,62.34144,1.0,73.94003,0.6040384,192.04958,69.98001,0.16353792,69.34885,0.39969528,0.2625,73.94003,69.50225,0.18658985,52.458794,0.52514285,1238.28,1238.28,0.3,219.07806,35.86396,69.35318,73.63384,69.50225,108.99242,69.33423,0.0,69.98001,69.98001,735.8418,69.38246,364.56693,0.3,59.834084,73.94003,61.120193,0.68547904,59.833477
6802,19516080.0,62.55375,1.0,73.94003,0.5912691,197.46184,69.98001,0.16818333,69.38724,0.4020925,0.2625,73.94003,69.50227,0.19057836,52.45973,0.5215538,1235.2362,1235.2362,0.3,223.72635,35.863976,69.374115,73.764694,69.50227,108.99246,69.33654,0.0,69.98001,69.98001,740.2186,69.389824,364.56708,0.3,59.81233,73.94003,61.367226,0.6728288,59.81172
6804,19516200.0,62.83549,1.0,73.94003,0.5791255,204.49904,69.98001,0.1741766,69.38301,0.40673646,0.2625,73.94003,69.50228,0.19591355,52.460663,0.51816577,1232.2219,1232.2219,0.3,229.9804,35.863983,69.36389,74.008804,69.50228,108.99248,69.31589,0.0,69.98001,69.98001,748.78455,69.37362,364.56714,0.3,59.790848,73.94003,61.684067,0.6610178,59.790245
6806,19516320.0,63.044563,1.0,73.94003,0.56764364,209.90546,69.98001,0.17881557,69.421844,0.4088564,0.2625,73.94003,69.5023,0.19983953,52.461487,0.515,1229.2384,1229.2384,0.3,234.55894,35.863995,69.3862,74.125046,69.5023,108.99251,69.32061,0.0,69.98001,69.98001,752.66223,69.38312,364.5672,0.3,59.769592,73.94003,61.930656,0.6500956,59.76899
6808,19516440.0,63.322403,1.0,73.94003,0.55685925,216.91583,69.98001,0.18478833,69.41861,0.41318464,0.2625,73.94003,69.5023,0.20510301,52.462257,0.5120776,1226.2863,1226.2863,0.3,240.7279,35.864,69.37758,74.35251,69.5023,108.9925,69.30226,0.0,69.98001,69.98001,760.6522,69.369,364.5672,0.3,59.748608,73.94003,62.24624,0.64011204,59.748
6811,19516500.0,63.422985,1.0,73.94003,0.5517399,219.56145,69.98001,0.1870744,69.43871,0.41411132,0.2625,73.94003,69.502304,0.20698796,52.46264,0.5107143,1224.8225,1224.8225,0.3,242.91054,35.864,69.38939,74.40387,69.502304,108.992516,69.30617,0.0,69.98001,69.98001,762.2944,69.375595,364.5672,0.3,59.73817,73.94003,62.36786,0.6354878,59.737564
6812,19516560.0,63.526806,1.0,73.94003,0.5468083,222.2752,69.98001,0.18938637,69.45778,0.41502205,0.2625,73.94003,69.502304,0.2089393,52.463024,0.50941974,1223.367,1223.367,0.3,245.2041,35.864002,69.4012,74.45386,69.502304,108.992516,69.30935,0.0,69.98001,69.98001,764.0157,69.3806,364.56723,0.3,59.727844,73.94003,62.490685,0.63111687,59.72724
6814,19516680.0,63.799484,1.0,73.94003,0.5375266,229.22539,69.98001,0.19531052,69.455246,0.41904184,0.2625,73.94003,69.5023,0.21410762,52.463737,0.5070476,1220.4816,1220.4816,0.3,251.26038,35.864,69.394,74.66502,69.5023,108.99251,69.293304,0.0,69.98001,69.98001,771.43976,69.3684,364.5672,0.3,59.70741,73.94003,62.80352,0.62315965,59.706802
6816,19516800.0,63.997902,1.0,73.94003,0.52905005,234.50359,69.98001,0.19983846,69.49452,0.4205997,0.2625,73.94003,69.502304,0.21782915,52.464455,0.50498235,1217.6315,1217.6315,0.3,255.60483,35.864002,69.41878,74.75154,69.502304,108.99251,69.302704,0.0,69.98001,69.98001,774.29175,69.38197,364.5672,0.3,59.68725,73.94003,63.04429,0.6162903,59.6867
6818,19516920.0,64.26427,1.0,73.94003,0.5214145,241.36234,69.98001,0.2056873,69.49249,0.42431822,0.2625,73.94003,69.50229,0.22287886,52.465164,0.5032452,1214.8182,1214.8182,0.3,261.52106,35.863995,69.412735,74.94676,69.50229,108.992485,69.2887,0.0,69.98001,69.98001,781.1613,69.37158,364.56714,0.3,59.66742,73.94003,63.352947,0.6105584,59.666817
6820,19517040.0,64.45564,1.0,73.94003,0.5146558,246.52887,69.98001,0.2101187,69.53171,0.42560312,0.2625,73.94003,69.50229,0.22646475,52.465828,0.50185716,1212.0436,1212.0436,0.3,265.7096,35.863995,69.43849,75.01878,69.50229,108.992485,69.30034,0.0,69.98001,69.98001,783.5122,69.38708,364.56714,0.3,59.647865,73.94003,63.58866,0.60601366,59.647316
6822,19517100.0,64.58775,1.0,73.94003,0.5116166,249.94727,69.98001,0.21301882,69.53023,0.42735016,0.2625,73.94003,69.50228,0.22897257,52.466156,0.5013007,1210.6711,1210.6711,0.3,268.66626,35.86399,69.43581,75.110245,69.50228,108.99247,69.29364,0.0,69.98001,69.98001,786.79297,69.38164,364.56708,0.3,59.638195,73.94003,63.74153,0.60420203,59.637646
6824,19517160.0,64.71475,1.0,73.94003,0.50881,253.26782,69.98001,0.21586764,69.530014,0.42902926,0.2625,73.94003,69.50227,0.23137726,52.466537,0.50083953,1209.309,1209.309,0.3,271.4645,35.863987,69.433495,75.19852,69.50227,108.992455,69.288315,0.0,69.98001,69.98001,789.84247,69.3784,364.56705,0.3,59.62864,73.94003,63.891937,0.6027059,59.62809
6827,19517280.0,64.89806,1.0,73.94003,0.50391275,258.29507,69.98001,0.22017837,69.568954,0.43005005,0.2625,73.94003,69.502266,0.23480801,52.4672,0.5002134,1206.6163,1206.6163,0.3,275.47443,35.86398,69.46008,75.25652,69.502266,108.99245,69.30199,0.0,69.98001,69.98001,791.70746,69.395645,364.56702,0.3,59.60974,73.94003,64.12138,0.60068476,59.60919
6828,19517400.0,65.14894,1.0,73.94003,0.5,264.88873,69.98001,0.22580494,69.56737,0.4331946,0.2625,73.94003,69.50224,0.23956497,52.46791,0.5,1203.9675,1203.9675,0.3,281.047,35.86397,69.4559,75.42132,69.50224,108.99241,69.291885,0.0,69.98001,69.98001,797.51733,69.388504,364.56693,0.3,59.59117,73.94003,64.418076,0.6,59.590622
6830,19517520.0,65.32335,1.0,73.94003,0.49646753,269.7518,69.98001,0.22997303,69.60593,0.43396208,0.2625,73.94003,69.50224,0.24282365,52.468628,0.5,1201.3644,1201.3644,0.3,284.8586,35.863964,69.48321,75.46581,69.50224,108.99239,69.30754,0.0,69.98001,69.98001,798.9155,69.40735,364.5669,0.3,59.57299,73.94003,64.64021,0.6,59.57244
6832,19517640.0,65.56526,1.0,73.94003,0.49270457,276.17715,69.98001,0.2354568,69.60422,0.43683743,0.2625,73.94003,69.50222,0.24741061,52.46934,0.5,1198.8088,1198.8088,0.3,290.2322,35.863953,69.47975,75.616165,69.50222,108.992355,69.29907,0.0,69.98001,69.98001,804.2221,69.401634,364.56677,0.3,59.555138,73.94003,64.92932,0.6,59.55459
6835,19517700.0,65.64639,1.0,73.94003,0.49074483,278.49088,69.98001,0.23745449,69.62378,0.43710464,0.2625,73.94003,69.50222,0.24892034,52.469673,0.5,1197.5496,1197.5496,0.3,291.98364,35.863953,69.4937,75.63253,69.50222,108.992355,69.3082,0.0,69.98001,69.98001,804.6562,69.41262,364.56674,0.3,59.54635,73.94003,65.03606,0.6,59.5458
6836,19517760.0,65.73006,1.0,73.94003,0.4887373,280.85333,69.98001,0.23946236,69.642235,0.43736392,0.2625,73.94003,69.50221,0.2504839,52.470055,0.5,1196.3031,1196.3031,0.3,293.82977,35.86395,69.50754,75.647964,69.50221,108.99235,69.316605,0.0,69.98001,69.98001,805.1777,69.42201,364.56674,0.3,59.537613,73.94003,65.14306,0.6,59.53712
6838,19517880.0,65.96242,1.0,73.94003,0.48459187,287.09015,69.98001,0.24478523,69.64031,0.43998367,0.2625,73.94003,69.5022,0.25488895,52.470825,0.5,1193.849,1193.849,0.3,298.99066,35.863937,69.504684,75.78595,69.5022,108.99231,69.30974,0.0,69.98001,69.98001,810.05383,69.41751,364.56662,0.3,59.52053,73.94003,65.423706,0.6,59.520035
6840,19518000.0,66.11694,1.0,73.94003,0.4802945,291.5596,69.98001,0.24861112,69.67772,0.4402823,0.2625,73.94003,69.50219,0.2577639,52.471596,0.5,1191.449,1191.449,0.3,302.35864,35.86393,69.53287,75.80534,69.50219,108.9923,69.3289,0.0,69.98001,69.98001,810.57983,69.43926,364.5666,0.3,59.50383,73.94003,65.62816,0.6,59.503338
6842,19518120.0,66.33908,1.0,73.94003,0.47587126,297.5902,69.98001,0.25375745,69.675415,0.44266105,0.2625,73.94003,69.502174,0.26197603,52.47242,0.5,1189.1049,1189.1049,0.3,307.2939,35.863922,69.53045,75.93042,69.502174,108.99227,69.32352,0.0,69.98001,69.98001,815.0044,69.43585,364.5665,0.3,59.48752,73.94003,65.89958,0.6,59.487022
6845,19518240.0,66.48284,1.0,73.94003,0.47134843,301.83524,69.98001,0.25738856,69.712,0.44274667,0.2625,73.94003,69.50217,0.26464406,52.473244,0.5,1186.8191,1186.8191,0.3,310.42166,35.86392,69.5589,75.93817,69.50217,108.99227,69.344284,0.0,69.98001,69.98001,815.12317,69.45876,364.5665,0.3,59.47164,73.94003,66.09398,0.6,59.471146
6846,19518300.0,66.591446,1.0,73.94003,0.4690578,304.7941,69.98001,0.25989762,69.71002,0.44385323,0.2625,73.94003,69.50217,0.26670644,52.47368,0.5,1185.6987,1185.6987,0.3,312.85657,35.863914,69.55769,75.99596,69.50217,108.992256,69.3416,0.0,69.98001,69.98001,817.2296,69.45645,364.56647,0.3,59.463844,73.94003,66.22615,0.6,59.46335
6848,19518360.0,66.69455,1.0,73.94003,0.46675208,307.64398,69.98001,0.26234472,69.7092,0.4449008,0.2625,73.94003,69.50216,0.26865664,52.47412,0.5,1184.5938,1184.5938,0.3,315.1233,35.86391,69.55676,76.05034,69.50216,108.99225,69.340164,0.0,69.98001,69.98001,819.10254,69.45629,364.56644,0.3,59.456154,73.94003,66.3554,0.6,59.45571
6850,19518480.0,66.8271,1.0,73.94003,0.46210843,311.64886,69.98001,0.26576805,69.74484,0.44478938,0.2625,73.94003,69.50216,0.27111107,52.475,0.5,1182.4313,1182.4313,0.3,318.00238,35.86391,69.58538,76.04776,69.50216,108.99225,69.36236,0.0,69.98001,69.98001,818.86017,69.4803,364.56644,0.3,59.4411,73.94003,66.53903,0.6,59.44066
6852,19518600.0,67.027985,1.0,73.94003,0.4574436,317.2221,69.98001,0.27052242,69.74144,0.4467366,0.2625,73.94003,69.50215,0.2749183,52.475933,0.5,1180.3337,1180.3337,0.3,322.46332,35.863907,69.583405,76.14691,69.50215,108.99224,69.35939,0.0,69.98001,69.98001,822.3754,69.47859,364.56644,0.3,59.42649,73.94003,66.78991,0.6,59.42605
6854,19518720.0,67.14916,1.0,73.94003,0.45278382,320.97336,69.98001,0.27372706,69.77615,0.4464451,0.2625,73.94003,69.50217,0.27715492,52.476868,0.5,1178.3037,1178.3037,0.3,325.088,35.86391,69.612076,76.135704,69.50217,108.992256,69.38284,0.0,69.98001,69.98001,821.8392,69.50342,364.56647,0.3,59.412315,73.94003,66.96217,0.6,59.411877
6856,19518840.0,67.33917,1.0,73.94003,0.4481552,326.2994,69.98001,0.27826995,69.77199,0.4482025,0.2625,73.94003,69.50217,0.2807553,52.477913,0.5,1176.3433,1176.3433,0.3,329.30603,35.86391,69.61015,76.225464,69.50217,108.992256,69.380875,0.0,69.98001,69.98001,825.02924,69.50232,364.56647,0.3,59.398636,73.94003,67.20195,0.6,59.3982
6858,19518900.0,67.392944,1.0,73.94003,0.44586074,328.02332,69.98001,0.27975756,69.7894,0.44797295,0.2625,73.94003,69.502174,0.2817406,52.478405,0.5,1175.39,1175.39,0.3,330.44672,35.863914,69.62454,76.215744,69.502174,108.99228,69.393616,0.0,69.98001,69.98001,824.5594,69.51601,364.56656,0.3,59.391937,73.94003,67.28226,0.6,59.391552
6861,19518960.0,67.44887,1.0,73.94003,0.4435839,329.78574,69.98001,0.28124693,69.80566,0.44774708,0.2625,73.94003,69.50218,0.282773,52.478897,0.5,1174.455,1174.455,0.3,331.67444,35.863922,69.63878,76.20563,69.50218,108.992294,69.40548,0.0,69.98001,69.98001,824.18976,69.52792,364.5666,0.3,59.3854,73.94003,67.36235,0.6,59.385017
6862,19519080.0,67.62784,1.0,73.94003,0.43909615,334.8551,69.98001,0.28557056,69.800766,0.4493315,0.2625,73.94003,69.5022,0.28616497,52.479996,0.5,1172.6411,1172.6411,0.3,335.64764,35.863926,69.636795,76.28754,69.5022,108.99231,69.40438,0.0,69.98001,69.98001,827.1035,69.52727,364.56662,0.3,59.372658,73.94003,67.59059,0.6,59.37227
6864,19519200.0,67.726105,1.0,73.94003,0.43471804,338.06744,69.98001,0.2883129,69.83328,0.4487284,0.2625,73.94003,69.50222,0.28796494,52.481094,0.5,1170.9042,1170.9042,0.3,337.7603,35.86394,69.665306,76.25935,69.50222,108.99236,69.43004,0.0,69.98001,69.98001,825.9722,69.553406,364.56677,0.3,59.36035,73.94003,67.73869,0.6,59.360023
6866,19519320.0,52.7173,1.0,80.06002,0.4304758,5.0737486,60.08001,0.0,69.63092,0.0,0.2625,80.06002,69.50224,0.0,52.482307,0.5,1169.277,1169.277,0.3,5.1491313,35.863956,69.52792,52.95175,69.50224,108.99239,69.35269,0.0,60.08001,60.08001,16.10954,69.47183,364.5669,0.3,59.349365,80.06002,52.713844,0.6,59.34909
6869,19519440.0,52.641495,1.0,80.06002,0.42639554,3.4068866,60.08001,0.0,69.47145,0.0,0.2625,80.06002,69.50227,0.0,52.483734,0.5,1167.8114,1167.8114,0.3,3.457533,35.86397,69.41992,52.79937,69.50227,108.992455,69.30342,0.0,60.08001,60.08001,10.837533,69.41872,364.56705,0.3,59.340466,80.06002,52.63919,0.6,59.34025
6870,19519500.0,52.61381,1.0,80.06002,0.42442435,2.7919703,60.08001,0.0,69.37367,0.0,0.2625,80.06002,69.50228,0.0,52.484505,0.5,1167.1389,1167.1389,0.3,2.83346,35.86398,69.35165,52.743176,69.50228,108.99248,69.2654,0.0,60.08001,60.08001,8.875214,69.3784,364.56714,0.3,59.33673,80.06002,52.611946,0.6,59.33651
6872,19519560.0,52.48533,1.0,80.06002,0.42250347,2.288218,60.08001,0.0,69.27749,0.0,0.2625,80.06002,69.50229,0.0,52.48533,0.5,1166.5057,1166.5057,0.3,0.0,35.863987,69.28386,52.69725,69.50229,108.992485,69.228485,0.0,60.08001,60.08001,7.271824,69.339615,364.56714,0.3,59.33349,80.06002,52.589752,0.6,59.333267
6874,19519680.0,52.487137,1.0,80.06002,0.41882572,0.0,60.08001,0.0,69.12637,0.0,0.2625,80.06002,69.50233,0.0,52.487137,0.5,1165.3545,1165.3545,0.3,0.0,35.864002,69.18152,52.62941,69.50233,108.99254,69.18086,0.0,60.08001,60.08001,4.8824244,69.28815,364.5673,0.3,59.32827,80.06002,52.487137,0.6,59.328106
6877,19519800.0,52.48906,1.0,80.06002,0.41538846,0.0,60.08001,0.0,68.93999,0.0,0.2625,80.06002,69.50234,0.0,52.48906,0.5,1164.3512,1164.3512,0.3,0.0,35.864017,69.05112,52.489777,69.50234,108.99257,69.10808,0.0,60.08001,60.08001,0.0,69.211845,364.56738,0.3,59.3247,80.06002,52.48906,0.6,59.324593
6879,19519920.0,55.10974,1.0,80.06002,0.4122179,57.30405,60.08001,0.0,68.81831,0.0,0.2625,80.06002,69.502365,0.0,52.49104,0.5,1163.4893,1163.4893,0.3,57.991123,35.864033,68.97102,55.09474,69.502365,108.992615,69.07534,0.0,60.08001,60.08001,90.42244,69.17685,364.5675,0.3,59.322613,80.06002,55.078377,0.6,59.322556
6880,19520040.0,55.086998,1.0,80.06002,0.40934014,56.98384,60.08001,0.0,68.66033,0.0,0.2625,80.06002,69.50238,0.0,52.493073,0.5,1162.7609,1162.7609,0.3,57.446377,35.864044,68.862976,55.076836,69.50238,108.99264,69.01788,0.0,60.08001,60.08001,89.736855,69.11714,364.5676,0.3,59.3219,80.06002,55.06585,0.6,59.3219
6882,19520100.0,55.078537,1.0,80.06002,0.40801927,56.859177,60.08001,0.0,68.60391,0.0,0.2625,80.06002,69.502396,0.0,52.49417,0.5,1162.4443,1162.4443,0.3,57.23868,35.86405,68.82556,55.070244,69.502396,108.992676,69.00278,0.0,60.08001,60.08001,89.47362,69.10127,364.56772,0.3,59.322063,80.06002,55.061234,0.6,59.322063
6884,19520160.0,55.071617,1.0,80.06002,0.4067814,56.75262,60.08001,0.0,68.54706,0.0,0.2625,80.06002,69.50241,0.0,52.495216,0.5,1162.1583,1162.1583,0.3,57.06399,35.86406,68.7886,55.064804,69.50241,108.99269,68.98674,0.0,60.08001,60.08001,89.25098,69.08391,364.56775,0.3,59.32245,80.06002,55.057446,0.6,59.32245
6886,19520280.0,55.061348,1.0,80.06002,0.4045678,56.5816,60.08001,0.0,68.39534,0.0,0.2625,80.06002,69.50242,0.0,52.4973,0.5,1161.6729,1161.6729,0.3,56.791214,35.864067,68.68466,55.056732,69.50242,108.992714,68.930984,0.0,60.08001,60.08001,88.89995,69.02612,364.56778,0.3,59.324043,80.06002,55.051735,0.6,59.324097
6889,19520400.0,55.054367,1.0,80.06002,0.40272558,56.451553,60.08001,0.0,68.289154,0.0,0.2625,80.06002,69.50244,0.0,52.49939,0.5,1161.296,1161.296,0.3,56.592663,35.864082,68.614624,55.051292,69.50244,108.99275,68.90115,0.0,60.08001,60.08001,88.64034,68.99443,364.5679,0.3,59.326622,80.06002,55.047943,0.6,59.326675
6890,19520520.0,55.049698,1.0,80.06002,0.4012808,56.34963,60.08001,0.0,68.14331,0.0,0.2625,80.06002,69.50245,0.0,52.501476,0.5,1161.0184,1161.0184,0.3,56.444622,35.86409,68.5146,55.047615,69.50245,108.99277,68.84694,0.0,60.08001,60.08001,88.4431,68.938446,364.56796,0.3,59.32997,80.06002,55.04536,0.6,59.33003
6892,19520640.0,55.04657,1.0,80.06002,0.4002597,56.2673,60.08001,0.0,68.04384,0.0,0.2625,80.06002,69.50247,0.0,52.503456,0.5,1160.8306,1160.8306,0.3,56.33125,35.8641,68.448685,55.045143,69.50247,108.9928,68.818375,0.0,60.08001,60.08001,88.288864,68.90823,364.56805,0.3,59.333984,80.06002,55.043655,0.6,59.33409
6894,19520700.0,55.04536,1.0,80.06002,0.3999162,56.231636,60.08001,0.0,67.972916,0.0,0.2625,80.06002,69.50247,0.0,52.50444,0.5,1160.7672,1160.7672,0.3,56.284103,35.864105,68.400345,55.044205,69.50247,108.99281,68.79146,0.0,60.08001,60.08001,88.223656,68.88033,364.56808,0.3,59.33618,80.06002,55.043,0.6,59.33629
6897,19520760.0,55.044426,1.0,80.06002,0.39968842,56.198917,60.08001,0.0,67.903595,0.0,0.2625,80.06002,69.50248,0.0,52.50538,0.5,1160.7225,1160.7225,0.3,56.241966,35.86411,68.35239,55.043495,69.50248,108.99281,68.76564,0.0,60.08001,60.08001,88.16474,68.85408,364.56808,0.3,59.338543,80.06002,55.04245,0.6,59.338654
6898,19520880.0,55.043,1.0,80.06002,0.39959314,56.14077,60.08001,0.0,67.810425,0.0,0.2625,80.06002,69.502495,0.0,52.507244,0.5,1160.6844,1160.6844,0.3,56.16975,35.864117,68.29031,55.04234,69.502495,108.99284,68.738335,0.0,60.08001,60.08001,88.06221,68.82529,364.56818,0.3,59.34343,80.06002,55.04168,0.6,59.343597
6900,19521000.0,55.042065,1.0,80.06002,0.4,56.090427,60.08001,0.0,67.67552,0.0,0.2625,80.06002,69.502495,0.0,52.509003,0.5,1160.7057,1160.7057,0.3,56.109936,35.86412,68.19753,55.041626,69.502495,108.99285,68.68697,0.0,60.08001,60.08001,87.97565,68.77278,364.5682,0.3,59.348648,80.06002,55.04113,0.6,59.348763
6902,19521120.0,55.041405,1.0,80.06002,0.40094888,56.046337,60.08001,0.0,67.58829,0.0,0.2625,80.06002,69.50251,0.0,52.51065,0.5,1160.776,1160.776,0.3,56.05947,35.86413,68.139145,55.041077,69.50251,108.992874,68.66083,0.0,60.08001,60.08001,87.90139,68.74536,364.5683,0.3,59.353924,80.06002,55.040802,0.6,59.354034
6904,19521240.0,55.040966,1.0,80.06002,0.40243554,56.007507,60.08001,0.0,67.458374,0.0,0.2625,80.06002,69.50252,0.0,52.51213,0.5,1160.8844,1160.8844,0.3,56.01635,35.864132,68.04965,55.04075,69.50252,108.99288,68.61078,0.0,60.08001,60.08001,87.83707,68.6945,364.56833,0.3,59.359142,80.06002,55.040527,0.6,59.359253
6906,19521300.0,55.040802,1.0,80.06002,0.40336806,55.989872,60.08001,0.0,67.41789,0.0,0.2625,80.06002,69.502525,0.0,52.512848,0.5,1160.9496,1160.9496,0.3,55.997124,35.86414,68.02197,55.040634,69.502525,108.992905,68.598694,0.0,60.08001,60.08001,87.808136,68.682144,364.56836,0.3,59.361725,80.06002,55.040474,0.6,59.36183
6908,19521360.0,55.040634,1.0,80.06002,0.40442,55.97334,60.08001,0.0,67.37674,0.0,0.2625,80.06002,69.502525,0.0,52.51356,0.5,1161.0201,1161.0201,0.3,55.979294,35.86414,67.994675,55.040527,69.502525,108.99291,68.58574,0.0,60.08001,60.08001,87.78118,68.66835,364.56836,0.3,59.364197,80.06002,55.04036,0.6,59.364304
6910,19521480.0,55.040474,1.0,80.06002,0.40686223,55.943474,60.08001,0.0,67.25145,0.0,0.2625,80.06002,69.502525,0.0,52.51477,0.5,1161.1719,1161.1719,0.3,55.94748,35.864143,67.908264,55.04036,69.502525,108.99291,68.53696,0.0,60.08001,60.08001,87.7328,68.61897,364.5684,0.3,59.368973,80.06002,55.040253,0.6,59.369087
6913,19521600.0,55.040306,1.0,80.06002,0.4097222,55.91772,60.08001,0.0,67.17498,0.0,0.2625,80.06002,69.50254,0.0,52.51587,0.5,1161.3286,1161.3286,0.3,55.920418,35.86415,67.85646,55.040253,69.50254,108.992935,68.51289,0.0,60.08001,60.08001,87.69139,68.594086,364.56845,0.3,59.37326,80.06002,55.0402,0.6,59.373367
6914,19521720.0,55.040253,1.0,80.06002,0.41296,55.89599,60.08001,0.0,67.05413,0.0,0.2625,80.06002,69.50254,0.0,52.5168,0.5,1161.4789,1161.4789,0.3,55.897804,35.864155,67.77291,55.0402,69.50254,108.99294,68.46527,0.0,60.08001,60.08001,87.65662,68.546074,364.56848,0.3,59.376938,80.06002,55.040142,0.6,59.376995
6916,19521840.0,55.040142,1.0,80.06002,0.41653556,55.87826,60.08001,0.0,66.9825,0.0,0.2625,80.06002,69.50256,0.0,52.51757,0.5,1161.6112,1161.6112,0.3,55.879486,35.864162,67.72402,55.040142,69.50256,108.992966,68.4422,0.0,60.08001,60.08001,87.62837,68.52229,364.5685,0.3,59.379906,80.06002,55.040085,0.6,59.37996
6918,19521900.0,55.040142,1.0,80.06002,0.4184375,55.870907,60.08001,0.0,66.92334,0.0,0.2625,80.06002,69.50257,0.0,52.5179,0.5,1161.667,1161.667,0.3,55.87191,35.864162,67.683426,55.040085,69.50257,108.99297,68.41841,0.0,60.08001,60.08001,87.61667,68.49812,364.56854,0.3,59.381058,80.06002,55.040085,0.6,59.381115
6920,19521960.0,55.040142,1.0,80.06002,0.42040887,55.864563,60.08001,0.0,66.865715,0.0,0.2625,80.06002,69.50257,0.0,52.518173,0.5,1161.7139,1161.7139,0.3,55.865383,35.864166,67.64316,55.040085,69.50257,108.99297,68.395676,0.0,60.08001,60.08001,87.60658,68.4756,364.56854,0.3,59.381996,80.06002,55.040085,0.6,59.381996
6922,19522080.0,55.040085,1.0,80.06002,0.42454,55.854935,60.08001,0.0,66.798584,0.0,0.2625,80.06002,69.50258,0.0,52.518616,0.5,1161.7753,1161.7753,0.3,55.855488,35.864174,67.59697,55.040085,69.50258,108.993,68.373474,0.0,60.08001,60.08001,87.5913,68.45291,364.56863,0.3,59.383038,80.06002,55.040085,0.6,59.383038
6924,19522200.0,55.040085,1.0,80.06002,0.4288889,55.84944,60.08001,0.0,66.68565,0.0,0.2625,80.06002,69.50259,0.0,52.518837,0.5,1161.7836,1161.7836,0.3,55.84981,35.864178,67.51858,55.04003,69.50259,108.993004,68.327995,0.0,60.08001,60.08001,87.58256,68.407425,364.56866,0.3,59.38298,80.06002,55.04003,0.6,59.382927
6926,19522320.0,55.04003,1.0,80.06002,0.43341556,55.848152,60.08001,0.0,66.62276,0.0,0.2625,80.06002,69.5026,0.0,52.51889,0.5,1161.7269,1161.7269,0.3,55.8484,35.864185,67.47491,55.04003,69.5026,108.993034,68.30669,0.0,60.08001,60.08001,87.58046,68.38573,364.56876,0.3,59.381554,80.06002,55.04003,0.6,59.3815
6929,19522440.0,55.04003,1.0,80.06002,0.43808,55.85113,60.08001,0.0,66.51333,0.0,0.2625,80.06002,69.50262,0.0,52.51878,0.5,1161.5931,1161.5931,0.3,55.8513,35.864193,67.39871,55.04003,69.50262,108.99305,68.26219,0.0,60.08001,60.08001,87.58509,68.3414,364.5688,0.3,59.378754,80.06002,55.04003,0.6,59.378643
6930,19522500.0,55.04003,1.0,80.06002,0.44045138,55.854248,60.08001,0.0,66.484215,0.0,0.2625,80.06002,69.502625,0.0,52.518616,0.5,1161.4935,1161.4935,0.3,55.854385,35.8642,67.3779,55.04003,69.502625,108.99307,68.25235,0.0,60.08001,60.08001,87.589966,68.33179,364.56888,0.3,59.376778,80.06002,55.04003,0.6,59.37661
6932,19522560.0,55.04003,1.0,80.06002,0.44284222,55.858456,60.08001,0.0,66.45433,0.0,0.2625,80.06002,69.50263,0.0,52.518394,0.5,1161.3702,1161.3702,0.3,55.85857,35.864204,67.35735,55.04003,69.50263,108.99309,68.2417,0.0,60.08001,60.08001,87.596565,68.32063,364.5689,0.3,59.37436,80.06002,55.04003,0.6,59.37419
6934,19522680.0,55.04003,1.0,80.06002,0.44766223,55.870197,60.08001,0.0,66.348206,0.0,0.2625,80.06002,69.50265,0.0,52.5179,0.5,1161.046,1161.046,0.3,55.870274,35.864212,67.283195,55.04003,69.50265,108.99311,68.19803,0.0,60.08001,60.08001,87.61497,68.277405,364.56897,0.3,59.368263,80.06002,55.04003,0.6,59.368042
6937,19522800.0,55.04003,1.0,80.06002,0.4525,55.88642,60.08001,0.0,66.29283,0.0,0.2625,80.06002,69.50267,0.0,52.51713,0.5,1160.6082,1160.6082,0.3,55.886475,35.864227,67.24397,55.04003,69.50267,108.99316,68.17836,0.0,60.08001,60.08001,87.64042,68.25752,364.5691,0.3,59.3603,80.06002,55.039978,0.6,59.360023
6938,19522920.0,55.039978,1.0,80.06002,0.45731556,55.909374,60.08001,0.0,66.18978,0.0,0.2625,80.06002,69.50269,0.0,52.516144,0.5,1159.9802,1159.9802,0.3,55.90941,35.86424,67.171684,55.039978,69.50269,108.993195,68.135574,0.0,60.08001,60.08001,87.67643,68.215225,364.5692,0.3,59.34964,80.06002,55.039978,0.6,59.349255
6940,19523040.0,55.039978,1.0,80.06002,0.4620689,55.94505,60.08001,0.0,66.13776,0.0,0.2625,80.06002,69.502716,0.0,52.51455,0.5,1159.0524,1159.0524,0.3,55.945076,35.864254,67.134384,55.039978,69.502716,108.99324,68.11662,0.0,60.08001,60.08001,87.73241,68.19616,364.56934,0.3,59.335632,80.06002,55.039978,0.6,59.335136
6942,19523100.0,55.039978,1.0,80.06002,0.4644097,55.96726,60.08001,0.0,66.087006,0.0,0.2625,80.06002,69.50272,0.0,52.513504,0.5,1158.4772,1158.4772,0.3,55.967278,35.86426,67.09906,55.039978,69.50272,108.993256,68.095085,0.0,60.08001,60.08001,87.76726,68.17468,364.5694,0.3,59.327446,80.06002,55.039978,0.6,59.32695
6944,19523160.0,55.039978,1.0,80.06002,0.46672,55.991993,60.08001,0.0,66.03762,0.0,0.2625,80.06002,69.50274,0.0,52.512405,0.5,1157.8303,1157.8303,0.3,55.99201,35.86427,67.0639,55.039978,69.50274,108.99328,68.074646,0.0,60.08001,60.08001,87.80606,68.15485,364.5695,0.3,59.31855,80.06002,55.039978,0.6,59.318
6947,19523280.0,55.039978,1.0,80.06002,0.4712289,56.047928,60.08001,0.0,65.98873,0.0,0.2625,80.06002,69.50276,0.0,52.50988,0.5,1156.3291,1156.3291,0.3,56.047935,35.864285,67.02843,55.039978,69.50276,108.993324,68.05636,0.0,60.08001,60.08001,87.89382,68.136505,364.5696,0.3,59.298607,80.06002,55.039978,0.6,59.298004
6948,19523400.0,55.039978,1.0,80.06002,0.47555557,56.110783,60.08001,0.0,65.891174,0.0,0.2625,80.06002,69.5028,0.0,52.507027,0.5,1154.5658,1154.5658,0.3,56.110786,35.864304,66.95953,55.039978,69.5028,108.99338,68.01516,0.0,60.08001,60.08001,87.99243,68.09607,364.56976,0.3,59.27614,80.06002,55.039978,0.6,59.27543
6950,19523520.0,55.039925,1.0,80.06002,0.47966,56.178677,60.08001,0.0,65.84514,0.0,0.2625,80.06002,69.50282,0.0,52.50395,0.5,1152.5588,1152.5588,0.3,56.17868,35.86432,66.92575,55.039978,69.50282,108.99342,67.99753,0.0,60.08001,60.08001,88.098946,68.078445,364.5699,0.3,59.251312,80.06002,55.039925,0.6,59.250595
6952,19523640.0,55.039925,1.0,80.06002,0.4835022,56.2499,60.08001,0.0,65.75011,0.0,0.2625,80.06002,69.50285,0.0,52.500763,0.5,1150.3282,1150.3282,0.3,56.249905,35.864338,66.85841,55.039925,69.50285,108.99347,67.95709,0.0,60.08001,60.08001,88.21067,68.03878,364.57004,0.3,59.224503,80.06002,55.039925,0.6,59.22368
6954,19523700.0,55.039925,1.0,80.06002,0.4853125,56.286274,60.08001,0.0,65.72879,0.0,0.2625,80.06002,69.50287,0.0,52.499115,0.5,1149.1356,1149.1356,0.3,56.286278,35.864346,66.84221,55.039925,69.50287,108.9935,67.94902,0.0,60.08001,60.08001,88.26772,68.03109,364.5701,0.3,59.21039,80.06002,55.039925,0.6,59.209564
6956,19523760.0,55.039925,1.0,80.06002,0.48704222,56.322906,60.08001,0.0,65.70666,0.0,0.2625,80.06002,69.50288,0.0,52.497467,0.5,1147.8951,1147.8951,0.3,56.32291,35.864357,66.82622,55.039925,69.50288,108.99352,67.94006,0.0,60.08001,60.08001,88.32519,68.021866,364.5702,0.3,59.19583,80.06002,55.039925,0.6,59.195007
6958,19523880.0,55.039925,1.0,80.06002,0.49024,56.396275,60.08001,0.0,65.61388,0.0,0.2625,80.06002,69.50291,0.0,52.494118,0.5,1145.2819,1145.2819,0.3,56.39628,35.864372,66.76025,55.039925,69.50291,108.99357,67.9003,0.0,60.08001,60.08001,88.44026,67.98297,364.57034,0.3,59.165672,80.06002,55.039925,0.6,59.164795
6960,19524000.0,55.039925,1.0,80.06002,0.49305555,56.468727,60.08001,0.0,65.5729,0.0,0.2625,80.06002,69.50294,0.0,52.490875,0.5,1142.512,1142.512,0.3,56.468727,35.86439,66.729485,55.039925,69.50294,108.99364,67.88387,0.0,60.08001,60.08001,88.553894,67.96666,364.5705,0.3,59.134254,80.06002,55.039925,0.6,59.133316
6963,19524120.0,55.039925,1.0,80.06002,0.4954489,56.539085,60.08001,0.0,65.48221,0.0,0.2625,80.06002,69.50297,0.0,52.487686,0.5,1139.61,1139.61,0.3,56.539085,35.86441,66.664825,55.039925,69.50297,108.99368,67.84476,0.0,60.08001,60.08001,88.66423,67.92848,364.57065,0.3,59.101845,80.06002,55.039925,0.6,59.100906
6964,19524240.0,55.039925,1.0,80.06002,0.49738,56.60628,60.08001,0.0,65.44348,0.0,0.2625,80.06002,69.503,0.0,52.48461,0.5,1136.601,1136.601,0.3,56.60628,35.864433,66.63539,55.039925,69.503,108.99374,67.82894,0.0,60.08001,60.08001,88.769615,67.912766,364.57083,0.3,59.068665,80.06002,55.039925,0.6,59.067673
6966,19524300.0,55.039925,1.0,80.06002,0.49815974,56.63839,60.08001,0.0,65.39849,0.0,0.2625,80.06002,69.50302,0.0,52.483185,0.5,1135.0646,1135.0646,0.3,56.63839,35.86444,66.60364,55.039925,69.50302,108.99377,67.809166,0.0,60.08001,60.08001,88.81996,67.89316,364.5709,0.3,59.051857,80.06002,55.039925,0.6,59.05092
6968,19524360.0,55.039925,1.0,80.06002,0.4988089,56.669346,60.08001,0.0,65.35482,0.0,0.2625,80.06002,69.50304,0.0,52.48181,0.5,1133.5112,1133.5112,0.3,56.669346,35.864452,66.57199,55.039925,69.50304,108.99379,67.790436,0.0,60.08001,60.08001,88.8685,67.875244,364.57098,0.3,59.03499,80.06002,55.039925,0.6,59.034004
6970,19524480.0,55.039925,1.0,80.06002,0.49969557,56.72738,60.08001,0.0,65.31818,0.0,0.2625,80.06002,69.50307,0.0,52.47917,0.5,1130.3674,1130.3674,0.3,56.72738,35.86447,66.54376,55.039925,69.50307,108.99385,67.77511,0.0,60.08001,60.08001,88.9595,67.86003,364.57114,0.3,59.0011,80.06002,55.039925,0.6,59.000107
6972,19524600.0,55.039925,1.0,80.06002,0.49999997,56.779156,60.08001,0.0,65.231995,0.0,0.2625,80.06002,69.5031,0.0,52.476814,0.5,1127.2236,1127.2236,0.3,56.779156,35.86449,66.48202,55.039925,69.5031,108.993904,67.73748,0.0,60.08001,60.08001,89.04069,67.823395,364.5713,0.3,58.967537,80.06002,55.039925,0.6,58.966545
6976,19524720.0,55.039925,1.0,80.06002,0.49967408,56.825153,60.08001,0.0,65.19662,0.0,0.2625,80.06002,69.50313,0.0,52.474724,0.49970987,1124.0286,1124.0286,0.3,56.825153,35.864513,66.4545,55.039978,69.50313,108.993965,67.722374,0.0,60.08001,60.08001,89.1128,67.80846,364.57147,0.3,58.93364,80.06002,55.039925,0.6,58.93271
6979,19524840.0,55.039978,1.0,80.06002,0.49872592,56.86346,60.08001,0.0,65.11153,0.0,0.2625,80.06002,69.50316,0.0,52.473022,0.4988642,1120.8901,1120.8901,0.3,56.86346,35.864532,66.3933,55.039978,69.50316,108.99402,67.68502,0.0,60.08001,60.08001,89.172844,67.77214,364.57166,0.3,58.900627,80.06002,55.039978,0.6,58.899696
6981,19524900.0,55.039978,1.0,80.06002,0.49803242,56.87968,60.08001,0.0,65.0956,0.0,0.2625,80.06002,69.503174,0.0,52.47225,0.4982446,1119.3414,1119.3414,0.3,56.87968,35.864544,66.38028,55.039978,69.503174,108.99406,67.678314,0.0,60.08001,60.08001,89.19827,67.765884,364.57172,0.3,58.884422,80.06002,55.039978,0.6,58.88349
6982,19524960.0,55.039978,1.0,80.06002,0.4972,56.89385,60.08001,0.0,65.078674,0.0,0.2625,80.06002,69.5032,0.0,52.47165,0.4975,1117.8113,1117.8113,0.3,56.89385,35.864555,66.36726,55.039978,69.5032,108.994095,67.670685,0.0,60.08001,60.08001,89.220474,67.75792,364.57184,0.3,58.86844,80.06002,55.039978,0.6,58.867504
6984,19525080.0,55.039978,1.0,80.06002,0.49514073,56.915726,60.08001,0.0,64.99518,0.0,0.2625,80.06002,69.50322,0.0,52.470657,0.4956543,1114.8215,1114.8215,0.3,56.915726,35.864574,66.30728,55.039978,69.50322,108.99413,67.63382,0.0,60.08001,60.08001,89.25475,67.72215,364.57196,0.3,58.83729,80.06002,55.039978,0.6,58.83641
6986,19525200.0,55.039978,1.0,80.06002,0.4925926,56.928574,60.08001,0.0,64.964096,0.0,0.2625,80.06002,69.503265,0.0,52.470055,0.49336419,1111.9512,1111.9512,0.3,56.928574,35.864597,66.28229,55.039978,69.503265,108.9942,67.61998,0.0,60.08001,60.08001,89.27487,67.70837,364.5722,0.3,58.807518,80.06002,55.039978,0.6,58.806694
6988,19525320.0,55.039978,1.0,80.06002,0.4896,56.931885,60.08001,0.0,64.88219,0.0,0.2625,80.06002,69.50329,0.0,52.46989,0.49066666,1109.2303,1109.2303,0.3,56.931885,35.864613,66.22329,55.039978,69.50329,108.99425,67.58367,0.0,60.08001,60.08001,89.28002,67.673096,364.5723,0.3,58.77934,80.06002,55.039978,0.6,58.778515
6990,19525440.0,55.039978,1.0,80.06002,0.4862074,56.92521,60.08001,0.0,64.85269,0.0,0.2625,80.06002,69.50333,0.0,52.470222,0.48759878,1106.6903,1106.6903,0.3,56.92521,35.864635,66.19928,55.039978,69.50333,108.994316,67.57027,0.0,60.08001,60.08001,89.269516,67.65975,364.5725,0.3,58.75297,80.06002,55.039978,0.6,58.752205
6992,19525500.0,55.039978,1.0,80.06002,0.484375,56.91799,60.08001,0.0,64.81182,0.0,0.2625,80.06002,69.503334,0.0,52.47055,0.4859375,1105.4978,1105.4978,0.3,56.91799,35.864643,66.170334,55.039978,69.503334,108.99433,67.55181,0.0,60.08001,60.08001,89.25817,67.64151,364.57254,0.3,58.740555,80.06002,55.039978,0.6,58.739845
6994,19525560.0,55.04003,1.0,80.06002,0.48245925,56.908123,60.08001,0.0,64.77227,0.0,0.2625,80.06002,69.50335,0.0,52.47099,0.48419753,1104.3622,1104.3622,0.3,56.908123,35.864655,66.14128,55.04003,69.50335,108.99436,67.53439,0.0,60.08001,60.08001,89.242676,67.624985,364.57263,0.3,58.72869,80.06002,55.04003,0.6,58.728035
6997,19525680.0,55.04003,1.0,80.06002,0.4784,56.880253,60.08001,0.0,64.74437,0.0,0.2625,80.06002,69.50339,0.0,52.47225,0.4805,1102.2777,1102.2777,0.3,56.880253,35.864677,66.118256,55.04003,69.50339,108.99442,67.52138,0.0,60.08001,60.08001,89.19893,67.612076,364.5728,0.3,58.70683,80.06002,55.04003,0.6,58.706223
6998,19525800.0,55.04003,1.0,80.06002,0.47407407,56.841236,60.08001,0.0,64.665375,0.0,0.2625,80.06002,69.50341,0.0,52.47401,0.47654322,1100.4686,1100.4686,0.3,56.841236,35.864693,66.06119,55.04003,69.50341,108.99446,67.48595,0.0,60.08001,60.08001,89.137695,67.57774,364.57294,0.3,58.687603,80.06002,55.04003,0.6,58.68711
7000,19525920.0,55.04003,1.0,80.06002,0.46952593,56.790764,60.08001,0.0,64.63895,0.0,0.2625,80.06002,69.50345,0.0,52.476265,0.4723642,1098.9673,1098.9673,0.3,56.790764,35.864716,66.039154,55.04003,69.50345,108.99454,67.47342,0.0,60.08001,60.08001,89.058495,67.565216,364.57315,0.3,58.671288,80.06002,55.04003,0.6,58.67085
7002,19526040.0,55.04003,1.0,80.06002,0.4648,56.728535,60.08001,0.0,64.56133,0.0,0.2625,80.06002,69.50347,0.0,52.479065,0.468,1097.8062,1097.8062,0.3,56.728535,35.86473,65.98296,55.04003,69.50347,108.99457,67.43843,0.0,60.08001,60.08001,88.96085,67.53137,364.57324,0.3,58.658104,80.06002,55.04003,0.6,58.657722
7005,19526100.0,55.040085,1.0,80.06002,0.46238425,56.692932,60.08001,0.0,64.54936,0.0,0.2625,80.06002,69.50349,0.0,52.480713,0.46576002,1097.3635,1097.3635,0.3,56.692932,35.86474,65.97241,55.04003,69.50349,108.9946,67.43277,0.0,60.08001,60.08001,88.905,67.52615,364.5733,0.3,58.65278,80.06002,55.040085,0.6,58.652447
7006,19526160.0,55.040085,1.0,80.06002,0.45994073,56.654293,60.08001,0.0,64.53634,0.0,0.2625,80.06002,69.50351,0.0,52.482414,0.46348765,1097.0183,1097.0183,0.3,56.654293,35.86475,65.96187,55.040085,69.50351,108.99463,67.42624,0.0,60.08001,60.08001,88.84438,67.51924,364.57343,0.3,58.648327,80.06002,55.040085,0.6,58.648052
7008,19526280.0,55.040085,1.0,80.06002,0.4549926,56.56781,60.08001,0.0,64.46004,0.0,0.2625,80.06002,69.503525,0.0,52.48637,0.4588642,1096.6365,1096.6365,0.3,56.56781,35.864765,65.90666,55.040085,69.503525,108.99467,67.391685,0.0,60.08001,60.08001,88.7087,67.48584,364.57355,0.3,58.642174,80.06002,55.040085,0.6,58.642067
7011,19526400.0,55.040085,1.0,92.11999,0.45004168,0.0,43.7,0.0,64.43669,0.0,0.0,92.11999,69.503555,0.0,52.490765,0.45420602,272.69403,272.69403,0.0,0.0,35.864784,65.88667,55.040085,69.503555,108.99473,67.37999,0.0,43.7,43.7,0.0,67.4742,364.5737,0.0,58.64003,92.11999,55.040085,0.6,58.64003
7015,19526460.0,55.297554,1.0,80.06002,0.4475009,0.0,60.08001,0.0,64.40533,0.0,0.2625,80.06002,47.7527,0.0,55.29843,0.4518017,113.10625,113.10625,0.3,0.0,3.76141,65.66491,55.29799,47.7527,85.14396,67.37065,0.0,60.08001,60.08001,0.0,67.46623,265.55643,0.3,58.640087,80.06002,55.297554,0.6,58.640087
7016,19526520.0,56.98626,1.0,80.06002,0.4450074,0.0,60.08001,0.0,64.38072,0.0,0.2625,80.06002,48.65859,0.0,56.98626,0.4494321,45.430374,45.430374,0.3,0.0,3.9671333,65.660675,56.98626,48.65859,86.75918,67.365814,0.0,60.08001,60.08001,0.0,67.46353,270.59827,0.3,58.64025,80.06002,56.98626,0.6,58.640305
7018,19526640.0,58.14202,1.0,80.06002,0.44005924,0.0,60.08001,0.0,64.3883,0.0,0.2625,80.06002,55.710495,0.0,58.14202,0.44469753,15.797224,15.797224,0.3,0.0,5.8429766,65.70523,58.14202,55.710495,99.332855,67.379715,0.0,60.08001,60.08001,0.0,67.47985,309.8129,0.3,58.641075,80.06002,58.14202,0.6,58.641075
7020,19526700.0,58.439037,1.0,80.06002,0.43761575,0.0,60.08001,0.0,64.36528,0.0,0.2625,80.06002,59.63169,0.0,58.439037,0.44234183,8.656029,8.656029,0.3,0.0,7.0314946,65.71215,58.43898,59.63169,105.16016,67.37399,0.0,60.08001,60.08001,0.0,67.475296,329.9108,0.3,58.641678,80.06002,58.439037,0.6,58.641678
7022,19526760.0,58.604767,1.0,80.06002,0.4352,0.0,60.08001,0.0,64.34364,0.0,0.2625,80.06002,64.91593,0.0,58.60444,0.44,4.41573,4.41573,0.3,0.0,8.203027,65.78796,58.604107,64.91593,105.2081,67.36812,0.014785015,60.08001,60.08001,0.0,67.471115,345.51657,0.3,58.64245,80.06002,58.604767,0.6,58.642395
7024,19526880.0,58.026062,1.0,80.06002,0.43047407,0.0,60.08001,0.0,64.35012,0.0,0.2625,80.06002,67.48985,0.0,58.027325,0.43537655,77.660965,77.660965,0.3,0.0,9.905387,65.83833,58.028973,67.48985,105.40422,67.373886,0.044355042,60.08001,60.08001,0.0,67.47798,353.37433,0.3,58.64547,80.06002,58.026062,0.6,58.644264
7026,19527000.0,57.36908,1.0,80.06002,0.42592594,0.0,60.08001,0.0,64.297935,0.0,0.2625,80.06002,67.57932,0.0,57.37001,0.43086419,162.6246,162.6246,0.3,0.0,10.942828,65.80476,57.371223,67.57932,105.56375,67.35263,0.07392507,60.08001,60.08001,0.0,67.458755,353.87195,0.3,58.66272,80.06002,57.36908,0.6,58.64657
7028,19527120.0,56.8419,1.0,80.06002,0.4216,0.0,60.08001,0.0,64.29321,0.0,0.2625,80.06002,67.63637,0.0,56.84278,0.4265,254.17958,254.17958,0.3,0.0,11.611079,65.80224,56.84388,67.63637,105.66546,67.35126,0.044355042,60.08001,60.08001,0.0,67.45815,354.18924,0.3,58.65113,80.06002,56.8419,0.6,58.64937
7031,19527240.0,56.441612,1.0,80.06002,0.41754073,0.0,60.08001,0.0,64.23257,0.0,0.2625,80.06002,68.428246,0.0,56.44216,0.422321,349.32236,349.32236,0.3,0.0,21.338043,65.76308,56.44288,68.428246,107.077415,67.324394,0.014785015,60.08001,60.08001,0.0,67.433105,358.59302,0.3,58.65261,80.06002,56.441612,0.6,58.65261
7032,19527300.0,56.259567,1.0,80.06002,0.415625,0.0,60.08001,0.0,64.22746,0.0,0.2625,80.06002,68.73992,0.0,56.260174,0.4203125,394.8634,394.8634,0.3,0.0,25.398495,65.75978,56.26094,68.73992,107.63313,67.321976,0.0,60.08001,60.08001,0.0,67.43129,360.32657,0.3,58.654312,80.06002,56.259567,0.6,58.654427
7034,19527360.0,56.08302,1.0,80.06002,0.41379258,0.0,60.08001,0.0,64.22043,0.0,0.2625,80.06002,68.95621,0.0,56.083626,0.4183642,436.06567,436.06567,0.3,0.0,28.290186,65.7556,56.084335,68.95621,108.018776,67.31808,0.0,60.08001,60.08001,0.0,67.42723,361.5295,0.3,58.656235,80.06002,56.08302,0.6,58.65635
7036,19527480.0,55.749695,1.0,80.06002,0.4104,0.0,60.08001,0.0,64.15358,0.0,0.2625,80.06002,69.22918,0.0,55.75019,0.41466665,509.45853,509.45853,0.3,0.0,32.02407,65.71117,55.750847,69.22918,108.50551,67.28688,0.0,60.08001,60.08001,0.0,67.39761,363.0478,0.3,58.660355,80.06002,55.749695,0.6,58.66047
7038,19527600.0,55.441967,1.0,80.06002,0.4074074,0.0,60.08001,0.0,64.13628,0.0,0.2625,80.06002,69.368385,0.0,55.44246,0.41126543,573.47736,573.47736,0.3,0.0,33.963745,65.6994,55.443066,69.368385,108.753716,67.27693,0.0,60.08001,60.08001,0.0,67.38817,363.822,0.3,58.664864,80.06002,55.441967,0.6,58.665024
7040,19527720.0,55.16066,1.0,80.06002,0.40485924,0.0,60.08001,0.0,64.06508,0.0,0.2625,80.06002,69.43739,0.0,55.16105,0.40819752,630.2327,630.2327,0.3,0.0,34.934643,65.65161,55.1616,69.43739,108.876755,67.24271,0.0,60.08001,60.08001,0.0,67.35559,364.20584,0.3,58.669807,80.06002,55.16066,0.6,58.669968
7042,19527840.0,54.907482,1.0,80.06002,0.4028,0.0,60.08001,0.0,64.04431,0.0,0.2625,80.06002,69.47115,0.0,54.90792,0.4055,680.7743,680.7743,0.3,0.0,35.41216,65.63722,54.908417,69.47115,108.93695,67.23024,0.0,60.08001,60.08001,0.0,67.34367,364.39365,0.3,58.675133,80.06002,54.907482,0.6,58.6753
