,time,VAV: Core Zone Discharge Air Temperature,AHU: Outdoor Air Damper Position,VAV Core Zone Cooling SP,Diffuse Horizontal Solar Irradiation,VAV: North zone Q,VAV North Zone Heating SP,VAV: North Zone Reheat Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,VAV North Zone Cooling SP,VAV: North Zone Airflow Rate,VAV: Core Zone Reheat Control Signal,AHU: Supply Air Temperature,Direct Normal Solar Irradiation,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV: North Zone Damper Control Signal,VAV: Core zone Q,AHU: Supply Fan Power,AHU: RAT,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: South Zone Airflow Rate,VAV: North Zone Room Air Temperature,AHU: Return Air Damper Position,VAV South Zone Heating SP,VAV Core Zone Heating SP,VAV: South zone Q,VAV: Core Zone Room Air Temperature,AHU: Supply Fan Airflow Rate,VAV: Core Zone Damper Control Signal,AHU: MAT,VAV South Zone Cooling SP,VAV: North Zone Discharge Air Temperature,Global Horizontal Solar Irradiation,Outdoor Air Temperature
7044,19527900.0,54.790314,1.0,80.06002,0.40196759,0.0,60.08001,0.0,64.00685,0.0,0.2625,80.06002,69.48081,0.0,54.790695,0.4043017,703.93884,703.93884,0.3,0.0,35.549366,65.61245,54.791138,69.48081,108.95418,67.21173,0.0,60.08001,60.08001,0.0,67.325714,364.4474,0.3,58.677933,80.06002,54.790314,0.6,58.6781
7047,19527960.0,54.679024,1.0,80.06002,0.40127409,0.0,60.08001,0.0,63.97027,0.0,0.2625,80.06002,69.48753,0.0,54.679405,0.40320987,725.8391,725.8391,0.3,0.0,35.645042,65.587296,54.679848,69.48753,108.966156,67.19393,0.0,60.08001,60.08001,0.0,67.30917,364.48477,0.3,58.680847,80.06002,54.679024,0.6,58.68101
7049,19528080.0,54.473305,1.0,80.06002,0.40032592,0.0,60.08001,0.0,63.947197,0.0,0.2625,80.06002,69.49544,0.0,54.473633,0.4013642,766.1985,766.1985,0.3,0.0,35.758118,65.57125,54.474014,69.49544,108.98026,67.17965,0.0,60.08001,60.08001,0.0,67.29561,364.5288,0.3,58.68689,80.06002,54.473305,0.6,58.687054
7050,19528200.0,54.288292,1.0,80.06002,0.4,0.0,60.08001,0.0,63.871284,0.0,0.2625,80.06002,69.49922,0.0,54.288567,0.4,802.4688,802.4688,0.3,0.0,35.812904,65.51984,54.288895,69.49922,108.98701,67.14186,0.0,60.08001,60.08001,0.0,67.259796,364.54987,0.3,58.69326,80.06002,54.288292,0.6,58.693428
7052,19528320.0,54.121902,1.0,80.06002,0.40032592,0.0,60.08001,0.0,63.846893,0.0,0.2625,80.06002,69.501015,0.0,54.122124,0.39932346,835.1573,835.1573,0.3,0.0,35.83941,65.5027,54.12245,69.501015,108.9902,67.12625,0.0,60.08001,60.08001,0.0,67.24513,364.55984,0.3,58.699963,80.06002,54.121902,0.60032594,58.70018
7054,19528440.0,53.97227,1.0,80.06002,0.40127409,0.0,60.08001,0.0,63.76988,0.0,0.2625,80.06002,69.50182,0.0,53.97249,0.39947656,864.6915,864.6915,0.3,0.0,35.85221,65.4504,53.972763,69.50182,108.99165,67.08748,0.0,60.08001,60.08001,0.0,67.20849,364.56442,0.3,58.706993,80.06002,53.97227,0.6012741,58.707214
7056,19528500.0,55.02888,1.0,80.06002,0.40196759,25.026184,60.08001,0.0,63.761032,0.0,0.2625,80.06002,69.502045,0.0,53.90339,0.3998457,878.3921,878.3921,0.3,25.026184,35.855854,65.443695,55.030254,69.502045,108.99204,67.08165,0.0,60.08001,60.08001,39.294968,67.2036,364.56564,0.3,58.710617,80.06002,55.02888,0.6019676,58.71084
7059,19528560.0,55.030197,1.0,80.06002,0.4028,26.503695,60.08001,0.0,63.752792,0.0,0.2625,80.06002,69.50218,0.0,53.837852,0.4004,891.43744,891.43744,0.3,26.503695,35.85838,65.438705,55.031464,69.50218,108.99229,67.07583,0.0,60.08001,60.08001,41.60586,67.198166,364.56644,0.3,58.714355,80.06002,55.030197,0.6028,58.71452
7060,19528680.0,55.03234,1.0,80.06002,0.40485924,29.226856,60.08001,0.0,63.68556,0.0,0.2625,80.06002,69.502304,0.0,53.716675,0.40203458,915.717,915.717,0.3,29.226856,35.861336,65.39415,55.033333,69.502304,108.99251,67.04265,0.0,60.08001,60.08001,45.866734,67.16768,364.56714,0.3,58.721935,80.06002,55.03234,0.60485923,58.722153
7062,19528800.0,55.033882,1.0,80.06002,0.4074074,31.714186,60.08001,0.0,63.671333,0.0,0.2625,80.06002,69.50233,0.0,53.60566,0.40432099,938.4164,938.4164,0.3,31.714186,35.86274,65.38464,55.03465,69.50233,108.992546,67.03232,0.0,60.08001,60.08001,49.76049,67.158936,364.5673,0.3,58.72979,80.06002,55.033882,0.6074074,58.73001
7064,19528920.0,55.03498,1.0,80.06002,0.4104,33.959793,60.08001,0.0,63.605194,0.0,0.2625,80.06002,69.50229,0.0,53.505077,0.4072,959.0247,959.0247,0.3,33.959793,35.863388,65.340866,55.035637,69.50229,108.992485,66.99953,0.0,60.08001,60.08001,53.276997,67.12906,364.56714,0.3,58.737923,80.06002,55.03498,0.6104,58.73814
7067,19529040.0,55.03586,1.0,80.06002,0.41379258,35.97897,60.08001,0.0,63.592175,0.0,0.2625,80.06002,69.502235,0.0,53.414497,0.41061234,977.8262,977.8262,0.3,35.97897,35.86368,65.33186,55.036354,69.502235,108.99239,66.989586,0.0,60.08001,60.08001,56.439674,67.12082,364.56686,0.3,58.74627,80.06002,55.03586,0.6137926,58.74649
7068,19529100.0,55.036186,1.0,80.06002,0.415625,36.91142,60.08001,0.0,63.559,0.0,0.2625,80.06002,69.502205,0.0,53.37258,0.4125,986.6098,986.6098,0.3,36.91142,35.863754,65.310104,55.036682,69.502205,108.99234,66.972885,0.0,60.08001,60.08001,57.900394,67.10533,364.5667,0.3,58.7505,80.06002,55.036186,0.615625,58.750774
7070,19529160.0,55.036514,1.0,80.06002,0.41754073,37.796185,60.08001,0.0,63.52708,0.0,0.2625,80.06002,69.502174,0.0,53.33281,0.41449878,995.01154,995.01154,0.3,37.796185,35.863796,65.288574,55.036957,69.502174,108.99227,66.95718,0.0,60.08001,60.08001,59.286522,67.0916,364.5665,0.3,58.754837,80.06002,55.036514,0.6175407,58.75506
7072,19529280.0,55.03701,1.0,80.06002,0.4216,39.43284,60.08001,0.0,63.51516,0.0,0.2625,80.06002,69.50211,0.0,53.2592,0.4188,1010.7503,1010.7503,0.3,39.43284,35.863834,65.27995,55.037395,69.50211,108.992165,66.94756,0.0,60.08001,60.08001,61.850853,67.08385,364.5662,0.3,58.763626,80.06002,55.03701,0.6216,58.763847
7074,19529400.0,55.037395,1.0,80.06002,0.42592594,40.90785,60.08001,0.0,63.451057,0.0,0.2625,80.06002,69.502045,0.0,53.19285,0.4234568,1025.1923,1025.1923,0.3,40.90785,35.863827,65.23711,55.037727,69.502045,108.99205,66.91554,0.0,60.08001,60.08001,64.16216,67.05523,364.56586,0.3,58.772583,80.06002,55.037395,0.6259259,58.772804
7076,19529520.0,55.037727,1.0,80.06002,0.43047407,42.237965,60.08001,0.0,63.44023,0.0,0.2625,80.06002,69.50199,0.0,53.132915,0.42840987,1038.4705,1038.4705,0.3,42.237965,35.863808,65.22875,55.038002,69.50199,108.99195,66.906204,0.0,60.08001,60.08001,66.24658,67.04809,364.56558,0.3,58.7817,80.06002,55.037727,0.6304741,58.781975
7078,19529640.0,55.038002,1.0,80.06002,0.4352,43.43808,60.08001,0.0,63.37706,0.0,0.2625,80.06002,69.50193,0.0,53.078808,0.4336,1050.7025,1050.7025,0.3,43.43808,35.863777,65.18613,55.038277,69.50193,108.99185,66.87456,0.0,60.08001,60.08001,68.127396,67.01996,364.56528,0.3,58.79104,80.06002,55.038002,0.6352,58.79126
7080,19529700.0,55.03811,1.0,80.06002,0.43761575,43.993587,60.08001,0.0,63.372665,0.0,0.2625,80.06002,69.501915,0.0,53.053757,0.43626544,1056.4596,1056.4596,0.3,43.993587,35.863766,65.18206,55.038383,69.501915,108.99181,66.8705,0.0,60.08001,60.08001,68.99802,67.01749,364.56516,0.3,58.795708,80.06002,55.03811,0.63761574,58.795982
7083,19529760.0,55.03822,1.0,80.06002,0.44005924,44.52144,60.08001,0.0,63.36723,0.0,0.2625,80.06002,69.50189,0.0,53.029976,0.4389679,1061.9934,1061.9934,0.3,44.52144,35.863754,65.17789,55.038437,69.50189,108.99178,66.865555,0.0,60.08001,60.08001,69.82531,67.01321,364.56506,0.3,58.800488,80.06002,55.03822,0.64005923,58.800705
7084,19529880.0,55.038437,1.0,80.06002,0.4450074,45.49991,60.08001,0.0,63.304993,0.0,0.2625,80.06002,69.50185,0.0,52.985863,0.4444543,1072.4359,1072.4359,0.3,45.49991,35.863724,65.13542,55.03866,69.50185,108.9917,66.83418,0.0,60.08001,60.08001,71.35889,66.98552,364.56485,0.3,58.810043,80.06002,55.038437,0.64500743,58.810318
7086,19530000.0,55.038605,1.0,80.06002,0.45,46.384056,60.08001,0.0,63.29615,0.0,0.2625,80.06002,69.501816,0.0,52.945984,0.45,1082.113,1082.113,0.3,46.384056,35.863705,65.12724,55.03877,69.501816,108.99165,66.825455,0.0,60.08001,60.08001,72.74467,66.9792,364.5647,0.3,58.81977,80.06002,55.038605,0.65,58.81999
7088,19530120.0,55.03877,1.0,80.06002,0.4549926,47.181324,60.08001,0.0,63.234787,0.0,0.2625,80.06002,69.501785,0.0,52.910004,0.4555457,1091.1564,1091.1564,0.3,47.181324,35.863686,65.08483,55.038933,69.501785,108.9916,66.79442,0.0,60.08001,60.08001,73.9943,66.951904,364.56454,0.3,58.830208,80.06002,55.03877,0.6549926,58.830482
7090,19530240.0,55.03888,1.0,80.06002,0.45994073,47.894283,60.08001,0.0,63.22682,0.0,0.2625,80.06002,69.50177,0.0,52.87787,0.4610321,1099.7306,1099.7306,0.3,47.894283,35.863674,65.076866,55.039043,69.50177,108.99157,66.78601,0.0,60.08001,60.08001,75.11179,66.94586,364.56445,0.3,58.84196,80.06002,55.03888,0.6599407,58.842346
7092,19530300.0,55.038933,1.0,80.06002,0.46238425,48.221706,60.08001,0.0,63.1959,0.0,0.2625,80.06002,69.501755,0.0,52.86309,0.46373457,1103.8611,1103.8611,0.3,48.221706,35.863663,65.05588,55.0391,69.501755,108.99154,66.77008,0.0,60.08001,60.08001,75.624985,66.93141,364.56433,0.3,58.848335,80.06002,55.038933,0.6623843,58.848717
7094,19530360.0,55.038986,1.0,80.06002,0.4648,48.531197,60.08001,0.0,63.16629,0.0,0.2625,80.06002,69.50175,0.0,52.849083,0.4664,1107.895,1107.895,0.3,48.531197,35.863655,65.03484,55.039154,69.50175,108.991516,66.75525,0.0,60.08001,60.08001,76.11008,66.919,364.5643,0.3,58.855034,80.06002,55.038986,0.6648,58.85542
7096,19530480.0,55.0391,1.0,80.06002,0.46952593,49.10033,60.08001,0.0,63.159203,0.0,0.2625,80.06002,69.50173,0.0,52.823433,0.47159013,1115.695,1115.695,0.3,49.10033,35.863644,65.02727,55.039207,69.50173,108.99149,66.74706,0.0,60.08001,60.08001,77.00214,66.91323,364.56424,0.3,58.869152,80.06002,55.0391,0.6695259,58.86959
7099,19530600.0,55.039207,1.0,80.06002,0.47407407,49.609146,60.08001,0.0,63.099495,0.0,0.2625,80.06002,69.50171,0.0,52.80047,0.47654322,1123.1682,1123.1682,0.3,49.609146,35.863632,64.985565,55.039318,69.50171,108.991455,66.716576,0.0,60.08001,60.08001,77.799644,66.88659,364.56415,0.3,58.88426,80.06002,55.039207,0.67407405,58.884697
7100,19530720.0,55.039318,1.0,80.06002,0.4784,50.06435,60.08001,0.0,63.09323,0.0,0.2625,80.06002,69.50171,0.0,52.779922,0.4812,1130.3468,1130.3468,0.3,50.06435,35.863625,64.97838,55.039375,69.50171,108.99145,66.708664,0.0,60.08001,60.08001,78.51313,66.881096,364.56412,0.3,58.90019,80.06002,55.039318,0.6784,58.900627
7102,19530840.0,55.039375,1.0,80.06002,0.48245925,50.471977,60.08001,0.0,63.034344,0.0,0.2625,80.06002,69.501686,0.0,52.76152,0.48550123,1137.257,1137.257,0.3,50.471977,35.863613,64.937065,55.03943,69.501686,108.99141,66.67845,0.0,60.08001,60.08001,79.15205,66.85473,364.564,0.3,58.916832,80.06002,55.039375,0.68245924,58.917274
7104,19530900.0,55.03943,1.0,80.06002,0.484375,50.65968,60.08001,0.0,63.032146,0.0,0.2625,80.06002,69.50168,0.0,52.753063,0.4875,1140.6182,1140.6182,0.3,50.65968,35.86361,64.93382,55.039482,69.50168,108.9914,66.6751,0.0,60.08001,60.08001,79.44624,66.853134,364.56396,0.3,58.925346,80.06002,55.03943,0.684375,58.925842
7107,19530960.0,55.03943,1.0,80.06002,0.4862074,50.837482,60.08001,0.0,63.028908,0.0,0.2625,80.06002,69.50168,0.0,52.74504,0.48938766,1143.92,1143.92,0.3,50.837482,35.86361,64.93031,55.039482,69.50168,108.9914,66.67082,0.0,60.08001,60.08001,79.72494,66.84951,364.56396,0.3,58.93403,80.06002,55.03943,0.6862074,58.934464
7108,19531080.0,55.039482,1.0,80.06002,0.4896,51.16576,60.08001,0.0,62.970787,0.0,0.2625,80.06002,69.50166,0.0,52.73021,0.4928,1150.3531,1150.3531,0.3,51.16576,35.863598,64.889435,55.039536,69.50166,108.99138,66.640884,0.0,60.08001,60.08001,80.23948,66.823364,364.56387,0.3,58.951607,80.06002,55.039482,0.6896,58.9521
7110,19531200.0,55.039536,1.0,80.06002,0.4925926,51.46124,60.08001,0.0,62.966118,0.0,0.2625,80.06002,69.50166,0.0,52.71692,0.49567902,1156.5693,1156.5693,0.3,51.46124,35.863594,64.88312,55.039593,69.50166,108.99137,66.63347,0.0,60.08001,60.08001,80.70262,66.81836,364.56387,0.3,58.969513,80.06002,55.039536,0.6925926,58.97001
7112,19531320.0,55.039593,1.0,80.06002,0.49514073,51.72791,60.08001,0.0,62.908714,0.0,0.2625,80.06002,69.50165,0.0,52.704887,0.49796543,1162.5779,1162.5779,0.3,51.72791,35.863586,64.8427,55.03965,69.50165,108.99134,66.603745,0.0,60.08001,60.08001,81.120605,66.792496,364.5638,0.3,58.98753,80.06002,55.039593,0.6951407,58.98808
7114,19531440.0,55.03965,1.0,80.06002,0.4972,51.969364,60.08001,0.0,62.90487,0.0,0.2625,80.06002,69.50163,0.0,52.693954,0.4996,1168.3853,1168.3853,0.3,51.969364,35.863583,64.83687,55.039703,69.50163,108.99133,66.59655,0.0,60.08001,60.08001,81.49908,66.78771,364.56375,0.3,59.0056,80.06002,55.03965,0.6972,59.00615
7116,19531500.0,55.03965,1.0,80.06002,0.49803242,52.081665,60.08001,0.0,62.875923,0.0,0.2625,80.06002,69.501625,0.0,52.688904,0.5001543,1171.2147,1171.2147,0.3,52.081665,35.86358,64.816925,55.039703,69.501625,108.99132,66.58133,0.0,60.08001,60.08001,81.67511,66.77382,364.56372,0.3,59.01461,80.06002,55.03965,0.6980324,59.015106
7119,19531560.0,55.039703,1.0,80.06002,0.49872592,52.188858,60.08001,0.0,62.848183,0.0,0.2625,80.06002,69.501625,0.0,52.684067,0.50052345,1173.9949,1173.9949,0.3,52.188858,35.863575,64.796936,55.039703,69.501625,108.99131,66.56711,0.0,60.08001,60.08001,81.84313,66.762054,364.5637,0.3,59.023567,80.06002,55.039703,0.69872594,59.02406
7120,19531680.0,55.039703,1.0,80.06002,0.49967408,52.389324,60.08001,0.0,62.845104,0.0,0.2625,80.06002,69.50162,0.0,52.675003,0.5006766,1179.4076,1179.4076,0.3,52.389324,35.86357,64.79161,55.039757,69.50162,108.9913,66.560135,0.0,60.08001,60.08001,82.157364,66.75745,364.56366,0.3,59.041252,80.06002,55.039703,0.69967407,59.041748
7122,19531800.0,55.039757,1.0,80.06002,0.5,52.573402,60.08001,0.0,62.789074,0.0,0.2625,80.06002,69.5016,0.0,52.66671,0.5,1184.6218,1184.6218,0.3,52.573402,35.863564,64.75217,55.039757,69.5016,108.991264,66.53091,0.0,60.08001,60.08001,82.445915,66.73201,364.56357,0.3,59.05861,80.06002,55.039757,0.7,59.05905
7124,19531920.0,55.039757,1.0,80.06002,0.49963826,52.74349,60.08001,0.0,62.786713,0.0,0.2625,80.06002,69.501595,0.0,52.65902,0.4986716,1189.6343,1189.6343,0.3,52.74349,35.863556,64.74739,55.03981,69.501595,108.99126,66.524155,0.0,60.08001,60.08001,82.71253,66.727615,364.56354,0.3,59.075363,80.06002,55.039757,0.69967407,59.07586
7126,19532040.0,55.039757,1.0,80.06002,0.49858767,52.901737,60.08001,0.0,62.73134,0.0,0.2625,80.06002,69.50158,0.0,52.65188,0.4969284,1194.4391,1194.4391,0.3,52.901737,35.86355,64.708435,55.03981,69.50158,108.99123,66.49515,0.0,60.08001,60.08001,82.96061,66.70241,364.56345,0.3,59.091515,80.06002,55.039757,0.69872594,59.091957
7128,19532100.0,55.03981,1.0,80.06002,0.49782023,52.977043,60.08001,0.0,62.73101,0.0,0.2625,80.06002,69.50157,0.0,52.648476,0.4959105,1196.7617,1196.7617,0.3,52.977043,35.86354,64.706406,55.03981,69.50157,108.99121,66.49234,0.0,60.08001,60.08001,83.07866,66.70131,364.56342,0.3,59.099316,80.06002,55.03981,0.6980324,59.099754
7130,19532160.0,55.03981,1.0,80.06002,0.4969,53.050102,60.08001,0.0,62.729637,0.0,0.2625,80.06002,69.501564,0.0,52.64518,0.4948,1199.0297,1199.0297,0.3,53.050102,35.86354,64.704155,55.03981,69.501564,108.9912,66.48861,0.0,60.08001,60.08001,83.1932,66.69817,364.56342,0.3,59.106895,80.06002,55.03981,0.6972,59.10728
7132,19532280.0,55.03981,1.0,80.06002,0.49462715,53.190342,60.08001,0.0,62.674927,0.0,0.2625,80.06002,69.50155,0.0,52.638863,0.49231604,1203.3969,1203.3969,0.3,53.190342,35.86353,64.66576,55.03981,69.50155,108.99117,66.45977,0.0,60.08001,60.08001,83.41305,66.67318,364.5633,0.3,59.12129,80.06002,55.03981,0.6951407,59.121674
7135,19532400.0,55.03981,1.0,80.06002,0.491821,53.324047,60.08001,0.0,62.67383,0.0,0.2625,80.06002,69.50153,0.0,52.63282,0.48950619,1207.5309,1207.5309,0.3,53.324047,35.86352,64.66202,55.039867,69.50153,108.99115,66.45345,0.0,60.08001,60.08001,83.62267,66.669174,364.56323,0.3,59.134636,80.06002,55.03981,0.6925926,59.13502
7136,19532520.0,55.03981,1.0,80.06002,0.48853335,53.45266,60.08001,0.0,62.61972,0.0,0.2625,80.06002,69.50151,0.0,52.627052,0.4864,1211.4204,1211.4204,0.3,53.45266,35.863506,64.624115,55.039867,69.50151,108.99111,66.424835,0.0,60.08001,60.08001,83.82431,66.644394,364.5631,0.3,59.14683,80.06002,55.03981,0.6896,59.147163
7138,19532640.0,55.039867,1.0,80.06002,0.48481604,53.577477,60.08001,0.0,62.619225,0.0,0.2625,80.06002,69.501495,0.0,52.62139,0.48302716,1215.0531,1215.0531,0.3,53.577477,35.863495,64.62088,55.039867,69.501495,108.99108,66.41873,0.0,60.08001,60.08001,84.020004,66.64061,364.56302,0.3,59.157654,80.06002,55.039867,0.6862074,59.15793
7140,19532700.0,55.039867,1.0,80.06002,0.4828125,53.638832,60.08001,0.0,62.59187,0.0,0.2625,80.06002,69.50148,0.0,52.618645,0.48125,1216.7689,1216.7689,0.3,53.638832,35.863487,64.6022,55.039867,69.50148,108.99105,66.404015,0.0,60.08001,60.08001,84.1162,66.62726,364.56296,0.3,59.162544,80.06002,55.039867,0.684375,59.16276
7143,19532760.0,55.039867,1.0,80.06002,0.480721,53.699677,60.08001,0.0,62.565666,0.0,0.2625,80.06002,69.50147,0.0,52.6159,0.4794173,1218.4154,1218.4154,0.3,53.699677,35.86348,64.583466,55.039867,69.50147,108.991035,66.39028,0.0,60.08001,60.08001,84.2116,66.61605,364.5629,0.3,59.166992,80.06002,55.039867,0.68245924,59.167267
7144,19532880.0,55.039867,1.0,80.06002,0.4763,53.82032,60.08001,0.0,62.565777,0.0,0.2625,80.06002,69.50146,0.0,52.610405,0.4756,1221.4933,1221.4933,0.3,53.82032,35.86347,64.58072,55.039867,69.50146,108.991005,66.38435,0.0,60.08001,60.08001,84.40077,66.61248,364.5628,0.3,59.17479,80.06002,55.039867,0.6784,59.174957
7146,19533000.0,55.039867,1.0,80.06002,0.47160494,53.940376,60.08001,0.0,62.512768,0.0,0.2625,80.06002,69.50143,0.0,52.605022,0.47160494,1224.2712,1224.2712,0.3,53.940376,35.863453,64.54381,55.039867,69.50143,108.99095,66.35611,0.0,60.08001,60.08001,84.58902,66.58815,364.56265,0.3,59.180832,80.06002,55.039867,0.67407405,59.180946
7148,19533120.0,55.039867,1.0,80.06002,0.46668765,54.060715,60.08001,0.0,62.513374,0.0,0.2625,80.06002,69.5014,0.0,52.599586,0.46746174,1226.7338,1226.7338,0.3,54.060715,35.86344,64.54156,55.039867,69.5014,108.99092,66.3504,0.0,60.08001,60.08001,84.77772,66.58479,364.56256,0.3,59.18495,80.06002,55.039867,0.6695259,59.185066
7151,19533240.0,55.039867,1.0,80.06002,0.4616,54.182125,60.08001,0.0,62.460857,0.0,0.2625,80.06002,69.50137,0.0,52.594093,0.4632,1228.8643,1228.8643,0.3,54.182125,35.863422,64.50503,55.039867,69.50137,108.99087,66.32233,0.0,60.08001,60.08001,84.96811,66.560684,364.5624,0.3,59.187096,80.06002,55.039867,0.6648,59.18715
7153,19533300.0,55.039867,1.0,80.06002,0.45900849,54.24346,60.08001,0.0,62.461956,0.0,0.2625,80.06002,69.50136,0.0,52.591347,0.46103394,1229.7997,1229.7997,0.3,54.24346,35.863415,64.50426,55.039867,69.50136,108.99084,66.32002,0.0,60.08001,60.08001,85.06429,66.56018,364.56232,0.3,59.187424,80.06002,55.039867,0.6623843,59.18737
7154,19533360.0,55.039867,1.0,80.06002,0.45639384,54.305332,60.08001,0.0,62.461956,0.0,0.2625,80.06002,69.50135,0.0,52.588543,0.45884937,1230.6458,1230.6458,0.3,54.305332,35.863407,64.50316,55.039867,69.50135,108.99083,66.31679,0.0,60.08001,60.08001,85.161316,66.5576,364.5623,0.3,59.18715,80.06002,55.039867,0.6599407,59.187096
7156,19533480.0,55.039867,1.0,80.06002,0.451121,54.430984,60.08001,0.0,62.409935,0.0,0.2625,80.06002,69.50133,0.0,52.582886,0.45443952,1232.0604,1232.0604,0.3,54.430984,35.86339,64.46701,55.039867,69.50133,108.990776,66.28893,0.0,60.08001,60.08001,85.35836,66.53371,364.56213,0.3,59.184845,80.06002,55.039867,0.6549926,59.184734
7158,19533600.0,55.039867,1.0,80.06002,0.44583333,54.55968,60.08001,0.0,62.411476,0.0,0.2625,80.06002,69.501305,0.0,52.577065,0.45,1233.0906,1233.0906,0.3,54.55968,35.863377,64.46553,55.039867,69.501305,108.99074,66.283554,0.0,60.08001,60.08001,85.56018,66.53079,364.562,0.3,59.180176,80.06002,55.039867,0.65,59.180008
7160,19533720.0,55.039867,1.0,80.06002,0.44058272,54.687733,60.08001,0.0,62.35984,0.0,0.2625,80.06002,69.501274,0.0,52.57124,0.4455605,1233.8475,1233.8475,0.3,54.687733,35.863358,64.42972,55.039867,69.501274,108.990685,66.25586,0.0,60.08001,60.08001,85.760994,66.507126,364.56186,0.3,59.174187,80.06002,55.039867,0.64500743,59.174023
7163,19533840.0,55.039867,1.0,80.06002,0.435421,54.802505,60.08001,0.0,62.361816,0.0,0.2625,80.06002,69.50125,0.0,52.56608,0.4411506,1234.5504,1234.5504,0.3,54.802505,35.863342,64.42856,55.039867,69.50125,108.99065,66.250595,0.0,60.08001,60.08001,85.94095,66.504486,364.56174,0.3,59.168198,80.06002,55.039867,0.64005923,59.168037
7164,19533900.0,55.039867,1.0,80.06002,0.43288967,54.85473,60.08001,0.0,62.335613,0.0,0.2625,80.06002,69.501236,0.0,52.563713,0.43896604,1234.8892,1234.8892,0.3,54.85473,35.86333,64.41077,55.039867,69.501236,108.99061,66.23636,0.0,60.08001,60.08001,86.02283,66.49163,364.56165,0.3,59.165176,80.06002,55.039867,0.63761574,59.165016
7166,19533960.0,55.039867,1.0,80.06002,0.4304,54.903763,60.08001,0.0,62.310562,0.0,0.2625,80.06002,69.50122,0.0,52.561462,0.4368,1235.2205,1235.2205,0.3,54.903763,35.863323,64.39302,55.039867,69.50122,108.99059,66.22313,0.0,60.08001,60.08001,86.0997,66.48097,364.56158,0.3,59.162212,80.06002,55.039867,0.6352,59.161995
7168,19534080.0,55.039867,1.0,80.06002,0.4255716,54.992954,60.08001,0.0,62.312927,0.0,0.2625,80.06002,69.5012,0.0,52.55745,0.43253827,1235.8639,1235.8639,0.3,54.992954,35.863308,64.39214,55.039925,69.5012,108.99055,66.21802,0.0,60.08001,60.08001,86.239525,66.4785,364.5615,0.3,59.15617,80.06002,55.039867,0.6304741,59.156006
7171,19534200.0,55.039867,1.0,80.06002,0.42098767,55.071407,60.08001,0.0,62.262062,0.0,0.2625,80.06002,69.50117,0.0,52.55388,0.42839506,1236.4858,1236.4858,0.3,55.071407,35.863293,64.35687,55.039925,69.50117,108.9905,66.19072,0.0,60.08001,60.08001,86.362495,66.45526,364.5613,0.3,59.150185,80.06002,55.039867,0.6259259,59.150017
7172,19534320.0,55.039925,1.0,80.06002,0.4167,55.14033,60.08001,0.0,62.26475,0.0,0.2625,80.06002,69.501144,0.0,52.55075,0.4244,1237.0906,1237.0906,0.3,55.14033,35.863274,64.35628,55.039925,69.501144,108.990456,66.185776,0.0,60.08001,60.08001,86.47053,66.45302,364.56122,0.3,59.144196,80.06002,55.039925,0.6216,59.144028
7174,19534440.0,55.039925,1.0,80.06002,0.4127605,55.200817,60.08001,0.0,62.214214,0.0,0.2625,80.06002,69.501114,0.0,52.548058,0.4205827,1237.681,1237.681,0.3,55.200817,35.86326,64.32123,55.039925,69.501114,108.99041,66.158585,0.0,60.08001,60.08001,86.56533,66.42995,364.56107,0.3,59.138206,80.06002,55.039925,0.6175407,59.137985
7176,19534500.0,55.039925,1.0,80.06002,0.4109375,55.22821,60.08001,0.0,62.2163,0.0,0.2625,80.06002,69.5011,0.0,52.546795,0.41875,1237.9717,1237.9717,0.3,55.22821,35.86325,64.32123,55.039925,69.5011,108.99038,66.15671,0.0,60.08001,60.08001,86.60827,66.42995,364.56097,0.3,59.135185,80.06002,55.039925,0.615625,59.13502
7178,19534560.0,55.039925,1.0,80.06002,0.409221,55.25386,60.08001,0.0,62.217236,0.0,0.2625,80.06002,69.50108,0.0,52.54564,0.41697285,1238.2596,1238.2596,0.3,55.25386,35.86324,64.32095,55.039925,69.50108,108.99036,66.153854,0.0,60.08001,60.08001,86.64847,66.42786,364.5609,0.3,59.132164,80.06002,55.039925,0.6137926,59.132
7180,19534680.0,55.039925,1.0,80.06002,0.40613332,55.300373,60.08001,0.0,62.167137,0.0,0.2625,80.06002,69.50107,0.0,52.543556,0.4136,1238.828,1238.828,0.3,55.300373,35.863228,64.28607,55.039925,69.50107,108.99032,66.12683,0.0,60.08001,60.08001,86.72137,66.40495,364.5608,0.3,59.126175,80.06002,55.039925,0.6104,59.126015
7182,19534800.0,55.039925,1.0,80.06002,0.40354937,55.341167,60.08001,0.0,62.170486,0.0,0.2625,80.06002,69.501045,0.0,52.541687,0.41049382,1239.3871,1239.3871,0.3,55.341167,35.86321,64.28601,55.039978,69.501045,108.99027,66.12227,0.0,60.08001,60.08001,86.78529,66.403076,364.56067,0.3,59.12019,80.06002,55.039925,0.6074074,59.120026
7184,19534920.0,55.039978,1.0,80.06002,0.401521,55.376984,60.08001,0.0,62.120667,0.0,0.2625,80.06002,69.50102,0.0,52.540092,0.40768394,1239.937,1239.937,0.3,55.376984,35.863194,64.25136,55.039978,69.50102,108.990234,66.09535,0.0,60.08001,60.08001,86.84143,66.38034,364.56055,0.3,59.114204,80.06002,55.039978,0.60485923,59.114037
7187,19535040.0,55.039978,1.0,80.06002,0.4001,55.4085,60.08001,0.0,62.124344,0.0,0.2625,80.06002,69.50099,0.0,52.538666,0.4052,1240.4777,1240.4777,0.3,55.4085,35.86318,64.25157,55.039978,69.50099,108.99019,66.09096,0.0,60.08001,60.08001,86.890816,66.37869,364.5604,0.3,59.108215,80.06002,55.039978,0.6028,59.107994
7188,19535100.0,55.039978,1.0,80.06002,0.3996335,55.422836,60.08001,0.0,62.099022,0.0,0.2625,80.06002,69.500984,0.0,52.538006,0.4040895,1240.7443,1240.7443,0.3,55.422836,35.86317,64.23433,55.039978,69.500984,108.990166,66.07706,0.0,60.08001,60.08001,86.913284,66.36633,364.56036,0.3,59.105194,80.06002,55.039978,0.6019676,59.105026
7190,19535160.0,55.039978,1.0,80.06002,0.39933828,55.436325,60.08001,0.0,62.074852,0.0,0.2625,80.06002,69.50098,0.0,52.5374,0.4030716,1241.0082,1241.0082,0.3,55.436325,35.863163,64.21713,55.039978,69.50098,108.99014,66.06421,0.0,60.08001,60.08001,86.93442,66.35611,364.56027,0.3,59.102173,80.06002,55.039978,0.6012741,59.102005
7192,19535280.0,55.039978,1.0,80.06002,0.39928764,55.461006,60.08001,0.0,62.078865,0.0,0.2625,80.06002,69.50094,0.0,52.5363,0.40132838,1241.5273,1241.5273,0.3,55.461006,35.863148,64.217514,55.039978,69.50094,108.9901,66.05992,0.0,60.08001,60.08001,86.9731,66.354576,364.56015,0.3,59.096184,80.06002,55.039978,0.60032594,59.09602
7194,19535400.0,55.039978,1.0,80.06002,0.4,55.483047,60.08001,0.0,62.0297,0.0,0.2625,80.06002,69.50092,0.0,52.535316,0.4,1242.0336,1242.0336,0.3,55.483047,35.863132,64.18329,55.039978,69.50092,108.99007,66.03334,0.0,60.08001,60.08001,87.007645,66.33217,364.56006,0.3,59.090195,80.06002,55.039978,0.6,59.090034
7197,19535520.0,55.039978,1.0,80.06002,0.4013642,55.502903,60.08001,0.0,62.03398,0.0,0.2625,80.06002,69.50089,0.0,52.534378,0.39892593,1242.5249,1242.5249,0.3,55.502903,35.863117,64.1839,55.039978,69.50089,108.99002,66.02916,0.0,60.08001,60.08001,87.03876,66.330795,364.5599,0.3,59.08421,80.06002,55.039978,0.6,59.083992
7198,19535640.0,55.039978,1.0,80.06002,0.40320987,55.520977,60.08001,0.0,61.98515,0.0,0.2625,80.06002,69.50088,0.0,52.53361,0.3979259,1242.9988,1242.9988,0.3,55.520977,35.863106,64.14978,55.039978,69.50088,108.98999,66.00274,0.0,60.08001,60.08001,87.067085,66.30849,364.5598,0.3,59.078167,80.06002,55.039978,0.6,59.078003
7200,19535700.0,55.039978,1.0,80.06002,0.4043017,55.529465,60.08001,0.0,61.988007,0.0,0.2625,80.06002,69.50086,0.0,52.533226,0.3974537,1243.2285,1243.2285,0.3,55.529465,35.8631,64.15033,55.039978,69.50086,108.98996,66.001205,0.0,60.08001,60.08001,87.08038,66.30893,364.55975,0.3,59.075203,80.06002,55.039978,0.6,59.075035
7202,19535760.0,55.039978,1.0,80.06002,0.4055,55.537643,60.08001,0.0,61.989708,0.0,0.2625,80.06002,69.500854,0.0,52.532845,0.397,1243.4528,1243.4528,0.3,55.537643,35.86309,64.150604,55.039978,69.500854,108.989944,65.99873,0.0,60.08001,60.08001,87.09321,66.30728,364.55966,0.3,59.07218,80.06002,55.039978,0.6,59.072014
7205,19535880.0,55.039978,1.0,80.06002,0.40819752,55.55324,60.08001,0.0,61.941204,0.0,0.2625,80.06002,69.50083,0.0,52.532127,0.39614815,1243.8839,1243.8839,0.3,55.55324,35.86308,64.116714,55.039978,69.50083,108.98991,65.97241,0.0,60.08001,60.08001,87.11765,66.28514,364.55957,0.3,59.066193,80.06002,55.039978,0.6,59.066025
7206,19536000.0,55.039978,1.0,80.06002,0.41126543,55.56807,60.08001,0.0,61.946037,0.0,0.2625,80.06002,69.50081,0.0,52.53147,0.39537036,1244.289,1244.289,0.3,55.56807,35.863064,64.11771,55.039978,69.50081,108.98986,65.96857,0.0,60.08001,60.08001,87.14089,66.28404,364.55948,0.3,59.060204,80.06002,55.039978,0.6,59.059982
7208,19536120.0,55.039978,1.0,80.06002,0.41466665,55.582405,60.08001,0.0,61.897808,0.0,0.2625,80.06002,69.50079,0.0,52.530807,0.39466667,1244.6647,1244.6647,0.3,55.582405,35.863052,64.08398,55.039978,69.50079,108.98984,65.94237,0.0,60.08001,60.08001,87.16337,66.26207,364.5594,0.3,59.054214,80.06002,55.039978,0.6,59.053997
7210,19536240.0,55.039978,1.0,80.06002,0.4183642,55.5965,60.08001,0.0,61.90297,0.0,0.2625,80.06002,69.50077,0.0,52.53015,0.39403704,1245.0072,1245.0072,0.3,55.5965,35.863037,64.08513,55.039978,69.50077,108.98979,65.93863,0.0,60.08001,60.08001,87.18546,66.26108,364.55923,0.3,59.048172,80.06002,55.039978,0.6,59.04801
7212,19536300.0,55.039978,1.0,80.06002,0.4203125,55.603527,60.08001,0.0,61.878418,0.0,0.2625,80.06002,69.50076,0.0,52.529877,0.39375,1245.1649,1245.1649,0.3,55.603527,35.86303,64.06827,55.039978,69.50076,108.98978,65.925125,0.0,60.08001,60.08001,87.19648,66.24911,364.5592,0.3,59.045208,80.06002,55.039978,0.6,59.04499
7214,19536360.0,55.039978,1.0,80.06002,0.422321,55.610577,60.08001,0.0,61.85502,0.0,0.2625,80.06002,69.500755,0.0,52.52955,0.3934815,1245.313,1245.313,0.3,55.610577,35.863026,64.05151,55.039978,69.500755,108.98977,65.9126,0.0,60.08001,60.08001,87.20753,66.23922,364.55917,0.3,59.042187,80.06002,55.039978,0.6,59.042023
7216,19536480.0,55.039978,1.0,80.06002,0.4265,55.624836,60.08001,0.0,61.860455,0.0,0.2625,80.06002,69.50073,0.0,52.528885,0.393,1245.578,1245.578,0.3,55.624836,35.86301,64.052826,55.039978,69.50073,108.98972,65.908966,0.0,60.08001,60.08001,87.22989,66.238396,364.55905,0.3,59.0362,80.06002,55.039978,0.6,59.036034
7218,19536600.0,55.039978,1.0,80.06002,0.43086419,55.63947,60.08001,0.0,61.812775,0.0,0.2625,80.06002,69.50071,0.0,52.52823,0.39259258,1245.7982,1245.7982,0.3,55.63947,35.863003,64.01943,55.039978,69.50071,108.98971,65.88304,0.0,60.08001,60.08001,87.25283,66.21658,364.55896,0.3,59.030212,80.06002,55.039978,0.6,59.02999
7221,19536720.0,55.039978,1.0,80.06002,0.43537655,55.654636,60.08001,0.0,61.81843,0.0,0.2625,80.06002,69.500694,0.0,52.52757,0.39225927,1245.9692,1245.9692,0.3,55.654636,35.862988,64.02086,55.039978,69.500694,108.989655,65.87958,0.0,60.08001,60.08001,87.27662,66.21587,364.55884,0.3,59.02417,80.06002,55.039978,0.6,59.024002
7222,19536840.0,55.039978,1.0,80.06002,0.44,55.670498,60.08001,0.0,61.77108,0.0,0.2625,80.06002,69.50068,0.0,52.526855,0.392,1246.0869,1246.0869,0.3,55.670498,35.86298,63.98757,55.039978,69.50068,108.98964,65.85376,0.0,60.08001,60.08001,87.30148,66.194176,364.5588,0.3,59.01818,80.06002,55.039978,0.6,59.018017
7224,19536900.0,55.039978,1.0,80.06002,0.44234183,55.678726,60.08001,0.0,61.774597,0.0,0.2625,80.06002,69.50067,0.0,52.52647,0.39189816,1246.1244,1246.1244,0.3,55.678726,35.862972,63.988506,55.039978,69.50067,108.98962,65.852615,0.0,60.08001,60.08001,87.31439,66.194885,364.55875,0.3,59.015213,80.06002,55.039978,0.6,59.014996
7226,19536960.0,55.039978,1.0,80.06002,0.44469753,55.687183,60.08001,0.0,61.777016,0.0,0.2625,80.06002,69.500656,0.0,52.526085,0.39181483,1246.1467,1246.1467,0.3,55.687183,35.86297,63.98922,55.039978,69.500656,108.9896,65.850464,0.0,60.08001,60.08001,87.32765,66.19357,364.5587,0.3,59.01219,80.06002,55.039978,0.6,59.01203
7228,19537080.0,55.039978,1.0,80.06002,0.4494321,55.70482,60.08001,0.0,61.72988,0.0,0.2625,80.06002,69.50065,0.0,52.52526,0.3917037,1246.1442,1246.1442,0.3,55.70482,35.862957,63.95604,55.039978,69.50065,108.98958,65.82476,0.0,60.08001,60.08001,87.35531,66.17204,364.55862,0.3,59.006207,80.06002,55.039978,0.6,59.00599
7230,19537200.0,55.039978,1.0,80.06002,0.45416668,55.72352,60.08001,0.0,61.736034,0.0,0.2625,80.06002,69.500626,0.0,52.524437,0.39166668,1246.0743,1246.0743,0.3,55.72352,35.862946,63.9578,55.039978,69.500626,108.98955,65.82158,0.0,60.08001,60.08001,87.38463,66.17154,364.55853,0.3,59.000164,80.06002,55.039978,0.6,59.0
7232,19537320.0,55.039978,1.0,80.06002,0.4588642,55.743088,60.08001,0.0,61.68923,0.0,0.2625,80.06002,69.50062,0.0,52.52356,0.3917037,1245.9425,1245.9425,0.3,55.743088,35.862938,63.92473,55.039978,69.50062,108.98953,65.795975,0.0,60.08001,60.08001,87.41532,66.15007,364.55847,0.3,58.99412,80.06002,55.039978,0.6,58.993904
7234,19537440.0,55.039978,1.0,80.06002,0.46348765,55.762547,60.08001,0.0,61.69566,0.0,0.2625,80.06002,69.5006,0.0,52.522682,0.39181483,1245.764,1245.764,0.3,55.762547,35.86293,63.926544,55.039978,69.5006,108.9895,65.7929,0.0,60.08001,60.08001,87.44584,66.14963,364.55838,0.3,58.987804,80.06002,55.039978,0.6,58.98764
7237,19537500.0,55.039978,1.0,80.06002,0.46576002,55.772152,60.08001,0.0,61.671764,0.0,0.2625,80.06002,69.5006,0.0,52.52224,0.39189816,1245.6588,1245.6588,0.3,55.772152,35.862926,63.909954,55.039978,69.5006,108.989494,65.77966,0.0,60.08001,60.08001,87.4609,66.137924,364.55838,0.3,58.98462,80.06002,55.039978,0.6,58.98445
7238,19537560.0,55.039978,1.0,80.06002,0.468,55.781654,60.08001,0.0,61.649025,0.0,0.2625,80.06002,69.500595,0.0,52.5218,0.392,1245.5432,1245.5432,0.3,55.781654,35.862923,63.89353,55.039978,69.500595,108.989494,65.76741,0.0,60.08001,60.08001,87.4758,66.12826,364.55835,0.3,58.981377,80.06002,55.039978,0.6,58.981213
7240,19537680.0,55.039978,1.0,80.06002,0.4723642,55.800293,60.08001,0.0,61.655724,0.0,0.2625,80.06002,69.50058,0.0,52.520977,0.39225927,1245.2828,1245.2828,0.3,55.800293,35.862915,63.89534,55.039978,69.50058,108.989456,65.764496,0.0,60.08001,60.08001,87.50503,66.12793,364.55826,0.3,58.97484,80.06002,55.039978,0.6,58.97462
7242,19537800.0,55.039978,1.0,80.06002,0.47654322,55.818363,60.08001,0.0,61.60936,0.0,0.2625,80.06002,69.50058,0.0,52.520153,0.39259258,1244.9862,1244.9862,0.3,55.818363,35.86291,63.86238,55.039978,69.50058,108.989456,65.73912,0.0,60.08001,60.08001,87.53336,66.10661,364.55826,0.3,58.96814,80.06002,55.039978,0.6,58.96792
7245,19537920.0,55.039978,1.0,80.06002,0.4805,55.835773,60.08001,0.0,61.616283,0.0,0.2625,80.06002,69.50057,0.0,52.519386,0.393,1244.6566,1244.6566,0.3,55.835773,35.862904,63.864304,55.039978,69.50057,108.98943,65.73627,0.0,60.08001,60.08001,87.56066,66.1064,364.5582,0.3,58.961327,80.06002,55.039978,0.6,58.961105
7246,19538040.0,55.039978,1.0,80.06002,0.48419753,55.85244,60.08001,0.0,61.570198,0.0,0.2625,80.06002,69.50057,0.0,52.518616,0.3934815,1244.2974,1244.2974,0.3,55.85244,35.862904,63.8314,55.039978,69.50057,108.98943,65.71105,0.0,60.08001,60.08001,87.5868,66.08514,364.55823,0.3,58.95446,80.06002,55.039978,0.6,58.95424
7248,19538100.0,55.039978,1.0,80.06002,0.4859375,55.860466,60.08001,0.0,61.574318,0.0,0.2625,80.06002,69.500565,0.0,52.51823,0.39375,1244.1077,1244.1077,0.3,55.860466,35.8629,63.832443,55.039978,69.500565,108.989426,65.710175,0.0,60.08001,60.08001,87.59938,66.086075,364.5582,0.3,58.951,80.06002,55.039978,0.6,58.950783
7250,19538160.0,55.039978,1.0,80.06002,0.48759878,55.868286,60.08001,0.0,61.57734,0.0,0.2625,80.06002,69.500565,0.0,52.5179,0.39403704,1243.9117,1243.9117,0.3,55.868286,35.8629,63.833324,55.039978,69.500565,108.98942,65.708305,0.0,60.08001,60.08001,87.61164,66.08498,364.55817,0.3,58.94754,80.06002,55.039978,0.6,58.94732
7252,19538280.0,55.039978,1.0,80.06002,0.49066666,55.883244,60.08001,0.0,61.53147,0.0,0.2625,80.06002,69.500565,0.0,52.517242,0.39466667,1243.5034,1243.5034,0.3,55.883244,35.8629,63.800476,55.039978,69.500565,108.989426,65.68315,0.0,60.08001,60.08001,87.63509,66.06377,364.5582,0.3,58.940563,80.06002,55.039978,0.6,58.940346
7255,19538400.0,55.039978,1.0,80.06002,0.49336419,55.89725,60.08001,0.0,61.53883,0.0,0.2625,80.06002,69.50056,0.0,52.516582,0.39537036,1243.0756,1243.0756,0.3,55.89725,35.862896,63.802452,55.039978,69.50056,108.98941,65.680565,0.0,60.08001,60.08001,87.65706,66.06366,364.55817,0.3,58.933533,80.06002,55.039978,0.6,58.933365
7256,19538520.0,55.039978,1.0,80.06002,0.4956543,55.91025,60.08001,0.0,61.493237,0.0,0.2625,80.06002,69.500565,0.0,52.515976,0.39614815,1242.632,1242.632,0.3,55.91025,35.862896,63.76966,55.039978,69.500565,108.989426,65.65552,0.0,60.08001,60.08001,87.677444,66.04251,364.5582,0.3,58.926556,80.06002,55.039978,0.6,58.92634
7258,19538640.0,55.039978,1.0,80.06002,0.4975,55.922195,60.08001,0.0,61.500816,0.0,0.2625,80.06002,69.50056,0.0,52.515484,0.397,1242.1761,1242.1761,0.3,55.922195,35.862896,63.77169,55.039978,69.50056,108.98942,65.653046,0.0,60.08001,60.08001,87.69617,66.04245,364.55817,0.3,58.91958,80.06002,55.039978,0.6,58.919357
7260,19538700.0,55.039978,1.0,80.06002,0.4982446,55.927757,60.08001,0.0,61.47758,0.0,0.2625,80.06002,69.500565,0.0,52.51521,0.3974537,1241.9448,1241.9448,0.3,55.927757,35.862896,63.755264,55.039978,69.500565,108.989426,65.640076,0.0,60.08001,60.08001,87.70489,66.03087,364.5582,0.3,58.91612,80.06002,55.039978,0.6,58.9159
7262,19538760.0,55.039978,1.0,80.06002,0.4988642,55.933037,60.08001,0.0,61.455444,0.0,0.2625,80.06002,69.500565,0.0,52.51499,0.3979259,1241.7118,1241.7118,0.3,55.933037,35.8629,63.739006,55.039978,69.500565,108.989426,65.628105,0.0,60.08001,60.08001,87.713165,66.02136,364.5582,0.3,58.91266,80.06002,55.039978,0.6,58.912437
7264,19538880.0,55.039978,1.0,80.06002,0.49970987,55.94273,60.08001,0.0,61.46324,0.0,0.2625,80.06002,69.500565,0.0,52.51455,0.39892593,1241.2423,1241.2423,0.3,55.94273,35.8629,63.741096,55.039978,69.500565,108.989426,65.62569,0.0,60.08001,60.08001,87.728355,66.02136,364.5582,0.3,58.90574,80.06002,55.039978,0.6,58.90557
7266,19539000.0,55.039978,1.0,80.06002,0.5,55.95124,60.08001,0.0,61.418144,0.0,0.2625,80.06002,69.50057,0.0,52.514168,0.4,1240.7716,1240.7716,0.3,55.95124,35.862904,63.708466,55.039978,69.50057,108.98944,65.60086,0.0,60.08001,60.08001,87.7417,66.00032,364.55823,0.3,58.89898,80.06002,55.039978,0.6,58.898758
7268,19539120.0,55.039978,1.0,80.06002,0.5,55.958527,60.08001,0.0,61.426163,0.0,0.2625,80.06002,69.50057,0.0,52.513836,0.4013642,1240.3033,1240.3033,0.3,55.958527,35.862904,63.710663,55.039978,69.50057,108.98944,65.5986,0.0,60.08001,60.08001,87.75312,66.00038,364.55823,0.3,58.89228,80.06002,55.039978,0.6,58.89206
7271,19539240.0,55.039978,1.0,80.06002,0.5,55.964565,60.08001,0.0,61.381287,0.0,0.2625,80.06002,69.50058,0.0,52.51356,0.40320987,1239.8413,1239.8413,0.3,55.964565,35.862907,63.678085,55.039978,69.50058,108.989456,65.57384,0.0,60.08001,60.08001,87.76259,65.97934,364.55826,0.3,58.88569,80.06002,55.039978,0.6,58.885468
7272,19539300.0,55.039978,1.0,80.06002,0.5,55.967106,60.08001,0.0,61.385956,0.0,0.2625,80.06002,69.50058,0.0,52.51345,0.4043017,1239.6136,1239.6136,0.3,55.967106,35.862907,63.6793,55.039978,69.50058,108.989456,65.57323,0.0,60.08001,60.08001,87.76656,65.98038,364.55826,0.3,58.882446,80.06002,55.039978,0.6,58.882225
7274,19539360.0,55.039978,1.0,80.06002,0.5,55.969322,60.08001,0.0,61.389526,0.0,0.2625,80.06002,69.50058,0.0,52.513344,0.4055,1239.389,1239.389,0.3,55.969322,35.86291,63.68034,55.039978,69.50058,108.989456,65.571686,0.0,60.08001,60.08001,87.77004,65.97945,364.55826,0.3,58.879257,80.06002,55.039978,0.6,58.87904
7276,19539480.0,55.039978,1.0,80.06002,0.5,55.972775,60.08001,0.0,61.344864,0.0,0.2625,80.06002,69.500595,0.0,52.513176,0.40819752,1238.9507,1238.9507,0.3,55.972775,35.862915,63.647873,55.039978,69.500595,108.98949,65.54703,0.0,60.08001,60.08001,87.775444,65.958466,364.55835,0.3,58.87294,80.06002,55.039978,0.6,58.87278
7279,19539600.0,55.039978,1.0,80.06002,0.5,55.97489,60.08001,0.0,61.353325,0.0,0.2625,80.06002,69.500595,0.0,52.51307,0.41126543,1238.5297,1238.5297,0.3,55.97489,35.86292,63.650185,55.04003,69.500595,108.98949,65.54494,0.0,60.08001,60.08001,87.77876,65.95857,364.55835,0.3,58.866844,80.06002,55.039978,0.6,58.86668
7280,19539720.0,55.04003,1.0,80.06002,0.5,55.975662,60.08001,0.0,61.30894,0.0,0.2625,80.06002,69.50061,0.0,52.51307,0.41466665,1238.13,1238.13,0.3,55.975662,35.862926,63.61783,55.04003,69.50061,108.98952,65.52044,0.0,60.08001,60.08001,87.77997,65.937645,364.5584,0.3,58.86097,80.06002,55.04003,0.6,58.8608
7282,19539840.0,55.04003,1.0,80.06002,0.5,55.975056,60.08001,0.0,61.31762,0.0,0.2625,80.06002,69.50061,0.0,52.51307,0.4183642,1237.7555,1237.7555,0.3,55.975056,35.862926,63.620247,55.04003,69.50061,108.98952,65.51846,0.0,60.08001,60.08001,87.779015,65.937805,364.5584,0.3,58.855255,80.06002,55.04003,0.6,58.855087
7284,19539900.0,55.04003,1.0,80.06002,0.5,55.974236,60.08001,0.0,61.294933,0.0,0.2625,80.06002,69.50062,0.0,52.513123,0.4203125,1237.5789,1237.5789,0.3,55.974236,35.86293,63.604042,55.04003,69.50062,108.98953,65.50572,0.0,60.08001,60.08001,87.777725,65.92633,364.55847,0.3,58.85251,80.06002,55.04003,0.6,58.85234
7287,19539960.0,55.04003,1.0,80.06002,0.5,55.973064,60.08001,0.0,61.2734,0.0,0.2625,80.06002,69.500626,0.0,52.513176,0.422321,1237.41,1237.41,0.3,55.973064,35.862934,63.587997,55.04003,69.500626,108.98954,65.49402,0.0,60.08001,60.08001,87.77588,65.916885,364.5585,0.3,58.849815,80.06002,55.04003,0.6,58.84965
7289,19540080.0,55.04003,1.0,80.06002,0.5,55.96966,60.08001,0.0,61.2823,0.0,0.2625,80.06002,69.50063,0.0,52.513287,0.4265,1237.0974,1237.0974,0.3,55.96966,35.862938,63.590527,55.04003,69.50063,108.98955,65.49215,0.0,60.08001,60.08001,87.77054,65.91716,364.55853,0.3,58.84465,80.06002,55.04003,0.6,58.84449
7290,19540200.0,55.04003,1.0,80.06002,0.5,55.96484,60.08001,0.0,61.238354,0.0,0.2625,80.06002,69.50064,0.0,52.513504,0.43086419,1236.8215,1236.8215,0.3,55.96484,35.86295,63.558334,55.04003,69.50064,108.98958,65.46776,0.0,60.08001,60.08001,87.76298,65.896225,364.55862,0.3,58.839764,80.06002,55.04003,0.6,58.8396
7292,19540320.0,55.04003,1.0,80.06002,0.5,55.958584,60.08001,0.0,61.247475,0.0,0.2625,80.06002,69.50065,0.0,52.513836,0.43537655,1236.5863,1236.5863,0.3,55.958584,35.862953,63.560974,55.04003,69.50065,108.989586,65.466,0.0,60.08001,60.08001,87.75316,65.8965,364.55865,0.3,58.83515,80.06002,55.04003,0.6,58.834984
7294,19540440.0,55.04003,1.0,80.06002,0.5,55.950882,60.08001,0.0,61.203747,0.0,0.2625,80.06002,69.50066,0.0,52.514168,0.44,1236.3955,1236.3955,0.3,55.950882,35.86296,63.528946,55.04003,69.50066,108.98961,65.44173,0.0,60.08001,60.08001,87.74107,65.875626,364.55875,0.3,58.830864,80.06002,55.04003,0.6,58.8307
7296,19540500.0,55.04003,1.0,80.06002,0.5,55.94648,60.08001,0.0,61.208965,0.0,0.2625,80.06002,69.50066,0.0,52.514385,0.44234183,1236.3181,1236.3181,0.3,55.94648,35.86296,63.530434,55.04003,69.50066,108.98961,65.44139,0.0,60.08001,60.08001,87.73417,65.87683,364.55875,0.3,58.828835,80.06002,55.04003,0.6,58.82872
7299,19540560.0,55.04003,1.0,80.06002,0.5,55.94172,60.08001,0.0,61.213028,0.0,0.2625,80.06002,69.50067,0.0,52.51455,0.44469753,1236.2532,1236.2532,0.3,55.94172,35.862965,63.531693,55.04003,69.50067,108.98962,65.44008,0.0,60.08001,60.08001,87.7267,65.87596,364.55875,0.3,58.826912,80.06002,55.04003,0.6,58.826797
7300,19540680.0,55.04003,1.0,80.06002,0.5,55.931087,60.08001,0.0,61.16958,0.0,0.2625,80.06002,69.50069,0.0,52.515045,0.4494321,1236.1633,1236.1633,0.3,55.931087,35.862972,63.499725,55.04003,69.50069,108.98965,65.41591,0.0,60.08001,60.08001,87.71002,65.85509,364.5588,0.3,58.82334,80.06002,55.04003,0.6,58.823227
7302,19540800.0,55.04003,1.0,80.06002,0.5,55.918983,60.08001,0.0,61.179085,0.0,0.2625,80.06002,69.50069,0.0,52.515594,0.45416668,1236.1296,1236.1296,0.3,55.918983,35.862976,63.502636,55.04003,69.50069,108.989655,65.41431,0.0,60.08001,60.08001,87.69103,65.85547,364.55884,0.3,58.8201,80.06002,55.04003,0.6,58.81999
7304,19540920.0,55.04003,1.0,80.06002,0.5,55.9052,60.08001,0.0,61.13585,0.0,0.2625,80.06002,69.5007,0.0,52.51625,0.4588642,1236.1619,1236.1619,0.3,55.9052,35.862988,63.470833,55.04003,69.5007,108.989685,65.3902,0.0,60.08001,60.08001,87.66942,65.83465,364.55893,0.3,58.8173,80.06002,55.04003,0.6,58.817184
7307,19541040.0,55.04003,1.0,80.06002,0.5,55.88933,60.08001,0.0,61.145576,0.0,0.2625,80.06002,69.50071,0.0,52.516968,0.46348765,1236.2701,1236.2701,0.3,55.88933,35.86299,63.47374,55.04003,69.50071,108.98969,65.38872,0.0,60.08001,60.08001,87.64452,65.83504,364.55896,0.3,58.81488,80.06002,55.04003,0.6,58.81477
7308,19541100.0,55.04003,1.0,80.06002,0.5,55.880714,60.08001,0.0,61.12349,0.0,0.2625,80.06002,69.50072,0.0,52.51735,0.46576002,1236.3522,1236.3522,0.3,55.880714,35.862995,63.457867,55.04003,69.50072,108.989716,65.37624,0.0,60.08001,60.08001,87.631004,65.82361,364.559,0.3,58.81378,80.06002,55.04003,0.6,58.81373
7310,19541160.0,55.04003,1.0,80.06002,0.5,55.87171,60.08001,0.0,61.102562,0.0,0.2625,80.06002,69.50073,0.0,52.51774,0.468,1236.4523,1236.4523,0.3,55.87171,35.863003,63.442047,55.04003,69.50073,108.98973,65.36471,0.0,60.08001,60.08001,87.61688,65.81421,364.55905,0.3,58.81279,80.06002,55.04003,0.6,58.812737
7312,19541280.0,55.04003,1.0,80.06002,0.5,55.852745,60.08001,0.0,61.112503,0.0,0.2625,80.06002,69.50074,0.0,52.518616,0.4723642,1236.7047,1236.7047,0.3,55.852745,35.863007,63.44507,55.04003,69.50074,108.989746,65.363335,0.0,60.08001,60.08001,87.587135,65.81465,364.55908,0.3,58.811035,80.06002,55.04003,0.6,58.81098
7314,19541400.0,55.04003,1.0,80.06002,0.5,55.832798,60.08001,0.0,61.069714,0.0,0.2625,80.06002,69.50076,0.0,52.519493,0.47654322,1237.0239,1237.0239,0.3,55.832798,35.863018,63.41343,55.04003,69.50076,108.98978,65.33944,0.0,60.08001,60.08001,87.55585,65.793884,364.5592,0.3,58.80966,80.06002,55.04003,0.6,58.80961
7316,19541520.0,55.04003,1.0,80.06002,0.5,55.812206,60.08001,0.0,61.079876,0.0,0.2625,80.06002,69.50077,0.0,52.520428,0.4805,1237.4059,1237.4059,0.3,55.812206,35.863026,63.416557,55.04003,69.50077,108.98979,65.33812,0.0,60.08001,60.08001,87.52355,65.79433,364.55923,0.3,58.80851,80.06002,55.04003,0.6,58.80851
7318,19541640.0,55.04003,1.0,80.06002,0.5,55.791267,60.08001,0.0,61.037304,0.0,0.2625,80.06002,69.500786,0.0,52.521362,0.48419753,1237.8467,1237.8467,0.3,55.791267,35.863033,63.385025,55.04003,69.500786,108.98982,65.314285,0.0,60.08001,60.08001,87.490715,65.77356,364.55936,0.3,58.807686,80.06002,55.04003,0.6,58.807686
7320,19541700.0,55.04003,1.0,80.06002,0.5,55.780754,60.08001,0.0,61.04307,0.0,0.2625,80.06002,69.50079,0.0,52.52186,0.4859375,1238.0875,1238.0875,0.3,55.780754,35.863037,63.38673,55.04003,69.50079,108.98983,65.31417,0.0,60.08001,60.08001,87.47423,65.774826,364.55936,0.3,58.807354,80.06002,55.04003,0.6,58.807354
7323,19541760.0,55.04003,1.0,80.06002,0.5,55.77026,60.08001,0.0,61.047684,0.0,0.2625,80.06002,69.50079,0.0,52.52235,0.48759878,1238.3416,1238.3416,0.3,55.77026,35.86304,63.388214,55.04003,69.50079,108.98984,65.31307,0.0,60.08001,60.08001,87.45777,65.77406,364.5594,0.3,58.807137,80.06002,55.04003,0.6,58.80708
7324,19541880.0,55.04003,1.0,80.06002,0.5,55.749428,60.08001,0.0,61.005386,0.0,0.2625,80.06002,69.50082,0.0,52.523285,0.49066666,1238.886,1238.886,0.3,55.749428,35.863052,63.356792,55.04003,69.50082,108.98987,65.28934,0.0,60.08001,60.08001,87.42511,65.75335,364.55948,0.3,58.806805,80.06002,55.04003,0.6,58.806805
7326,19542000.0,55.04003,1.0,80.06002,0.5,55.729004,60.08001,0.0,61.015938,0.0,0.2625,80.06002,69.500824,0.0,52.524216,0.49336419,1239.4753,1239.4753,0.3,55.729004,35.86306,63.36003,55.04003,69.500824,108.98989,65.28819,0.0,60.08001,60.08001,87.393074,65.753845,364.55954,0.3,58.806694,80.06002,55.04003,0.6,58.806694
7328,19542120.0,55.04003,1.0,80.06002,0.5,55.709187,60.08001,0.0,60.973858,0.0,0.2625,80.06002,69.50085,0.0,52.525097,0.4956543,1240.1045,1240.1045,0.3,55.709187,35.86307,63.32872,55.04003,69.50085,108.98992,65.26451,0.0,60.08001,60.08001,87.362,65.73314,364.55966,0.3,58.806747,80.06002,55.04003,0.6,58.806747
7330,19542240.0,55.04003,1.0,80.06002,0.5,55.690163,60.08001,0.0,60.98468,0.0,0.2625,80.06002,69.500854,0.0,52.525978,0.4975,1240.7683,1240.7683,0.3,55.690163,35.86308,63.332073,55.04003,69.500854,108.98995,65.26352,0.0,60.08001,60.08001,87.33218,65.73363,364.5597,0.3,58.807022,80.06002,55.04003,0.6,58.807022
7333,19542300.0,55.04003,1.0,80.06002,0.5,55.681,60.08001,0.0,60.963146,0.0,0.2625,80.06002,69.50086,0.0,52.52636,0.4982446,1241.1117,1241.1117,0.3,55.681,35.863087,63.316418,55.04003,69.50086,108.98997,65.25122,0.0,60.08001,60.08001,87.31781,65.72226,364.55975,0.3,58.807243,80.06002,55.04003,0.6,58.807243
7334,19542360.0,55.04003,1.0,80.06002,0.5,55.6721,60.08001,0.0,60.942764,0.0,0.2625,80.06002,69.50088,0.0,52.526745,0.4988642,1241.4617,1241.4617,0.3,55.6721,35.86309,63.300873,55.04003,69.50088,108.98998,65.2399,0.0,60.08001,60.08001,87.303856,65.712975,364.5598,0.3,58.807465,80.06002,55.04003,0.6,58.807465
7336,19542480.0,55.04003,1.0,80.06002,0.5,55.655148,60.08001,0.0,60.953808,0.0,0.2625,80.06002,69.50089,0.0,52.52751,0.49970987,1242.179,1242.179,0.3,55.655148,35.863102,63.304276,55.04003,69.50089,108.99001,65.23897,0.0,60.08001,60.08001,87.277275,65.713524,364.5599,0.3,58.808067,80.06002,55.04003,0.6,58.808067
7338,19542600.0,55.04003,1.0,80.06002,0.5,55.639446,60.08001,0.0,60.91217,0.0,0.2625,80.06002,69.50091,0.0,52.52823,0.5,1242.9149,1242.9149,0.3,55.639446,35.863113,63.273186,55.04003,69.50091,108.99004,65.215454,0.0,60.08001,60.08001,87.25266,65.69287,364.55997,0.3,58.808727,80.06002,55.04003,0.6,58.808784
7341,19542720.0,55.04003,1.0,80.06002,0.5,55.625122,60.08001,0.0,60.923378,0.0,0.2625,80.06002,69.50092,0.0,52.528885,0.49967408,1243.6637,1243.6637,0.3,55.625122,35.86312,63.276703,55.04003,69.50092,108.99007,65.21463,0.0,60.08001,60.08001,87.23021,65.69336,364.56006,0.3,58.80955,80.06002,55.04003,0.6,58.80955
7342,19542840.0,55.04003,1.0,80.06002,0.5,55.612286,60.08001,0.0,60.881958,0.0,0.2625,80.06002,69.50094,0.0,52.52949,0.49872592,1244.4197,1244.4197,0.3,55.612286,35.863132,63.245773,55.04003,69.50094,108.990105,65.19118,0.0,60.08001,60.08001,87.21008,65.67276,364.56015,0.3,58.810432,80.06002,55.04003,0.6,58.810432
