,time,VAV: Core Zone Discharge Air Temperature,AHU: Outdoor Air Damper Position,VAV Core Zone Cooling SP,Diffuse Horizontal Solar Irradiation,VAV: North zone Q,VAV North Zone Heating SP,VAV: North Zone Reheat Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,VAV North Zone Cooling SP,VAV: North Zone Airflow Rate,VAV: Core Zone Reheat Control Signal,AHU: Supply Air Temperature,Direct Normal Solar Irradiation,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV: North Zone Damper Control Signal,VAV: Core zone Q,AHU: Supply Fan Power,AHU: RAT,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: South Zone Airflow Rate,VAV: North Zone Room Air Temperature,AHU: Return Air Damper Position,VAV South Zone Heating SP,VAV Core Zone Heating SP,VAV: South zone Q,VAV: Core Zone Room Air Temperature,AHU: Supply Fan Airflow Rate,VAV: Core Zone Damper Control Signal,AHU: MAT,VAV South Zone Cooling SP,VAV: North Zone Discharge Air Temperature,Global Horizontal Solar Irradiation,Outdoor Air Temperature
7344,19542900.0,55.04003,1.0,80.06002,0.5,55.606453,60.08001,0.0,60.888275,0.0,0.2625,80.06002,69.500946,0.0,52.529766,0.49803242,1244.7985,1244.7985,0.3,55.606453,35.86314,63.247696,55.04003,69.500946,108.99011,65.191284,0.0,60.08001,60.08001,87.20094,65.67409,364.5602,0.3,58.810867,80.06002,55.04003,0.6,58.810867
7346,19542960.0,55.04003,1.0,80.06002,0.5,55.601032,60.08001,0.0,60.89344,0.0,0.2625,80.06002,69.50096,0.0,52.529984,0.4972,1245.177,1245.177,0.3,55.601032,35.863144,63.2494,55.04003,69.50096,108.99012,65.190414,0.0,60.08001,60.08001,87.19245,65.67331,364.56024,0.3,58.811363,80.06002,55.04003,0.6,58.811363
7348,19543080.0,55.04003,1.0,80.06002,0.5,55.59147,60.08001,0.0,60.85224,0.0,0.2625,80.06002,69.500984,0.0,52.530426,0.49514073,1245.9298,1245.9298,0.3,55.59147,35.863155,63.21853,55.04003,69.500984,108.990166,65.16701,0.0,60.08001,60.08001,87.17746,65.652664,364.56033,0.3,58.812355,80.06002,55.04003,0.6,58.812355
7350,19543200.0,55.04003,1.0,80.06002,0.5,55.583668,60.08001,0.0,60.863884,0.0,0.2625,80.06002,69.501,0.0,52.530754,0.4925926,1246.6722,1246.6722,0.3,55.583668,35.863167,63.2221,55.04003,69.501,108.990204,65.16635,0.0,60.08001,60.08001,87.16524,65.65326,364.56042,0.3,58.81334,80.06002,55.04003,0.6,58.81334
7352,19543320.0,55.04003,1.0,80.06002,0.5,55.5777,60.08001,0.0,60.822906,0.0,0.2625,80.06002,69.501015,0.0,52.53103,0.4896,1247.3982,1247.3982,0.3,55.5777,35.86318,63.191505,55.04003,69.501015,108.99023,65.14306,0.0,60.08001,60.08001,87.15589,65.63266,364.56052,0.3,58.81433,80.06002,55.04003,0.6,58.81433
7354,19543440.0,55.04003,1.0,80.06002,0.5,55.57365,60.08001,0.0,60.83477,0.0,0.2625,80.06002,69.50104,0.0,52.53125,0.4862074,1248.1014,1248.1014,0.3,55.57365,35.86319,63.19513,55.04003,69.50104,108.990265,65.14251,0.0,60.08001,60.08001,87.14955,65.63327,364.56064,0.3,58.81532,80.06002,55.04003,0.6,58.81532
7357,19543500.0,55.04003,1.0,80.06002,0.5,55.572353,60.08001,0.0,60.81379,0.0,0.2625,80.06002,69.50104,0.0,52.531303,0.484375,1248.4427,1248.4427,0.3,55.572353,35.863194,63.180023,55.04003,69.50104,108.990265,65.13037,0.0,60.08001,60.08001,87.14752,65.6219,364.56064,0.3,58.815758,80.06002,55.04003,0.6,58.81581
7358,19543560.0,55.04003,1.0,80.06002,0.5,55.57156,60.08001,0.0,60.794014,0.0,0.2625,80.06002,69.50105,0.0,52.531303,0.48245925,1248.7761,1248.7761,0.3,55.57156,35.8632,63.164696,55.04003,69.50105,108.99029,65.11928,0.0,60.08001,60.08001,87.146286,65.61267,364.5607,0.3,58.816254,80.06002,55.04003,0.6,58.816254
7360,19543680.0,55.04003,1.0,80.06002,0.5,55.5715,60.08001,0.0,60.80604,0.0,0.2625,80.06002,69.50107,0.0,52.531303,0.4784,1249.4159,1249.4159,0.3,55.5715,35.863213,63.16854,55.04003,69.50107,108.99032,65.118774,0.0,60.08001,60.08001,87.1462,65.61327,364.5608,0.3,58.81713,80.06002,55.04003,0.6,58.81713
7362,19543800.0,55.04003,1.0,80.06002,0.5,55.57351,60.08001,0.0,60.765503,0.0,0.2625,80.06002,69.50108,0.0,52.53125,0.47407407,1250.0144,1250.0144,0.3,55.57351,35.86322,63.138165,55.04003,69.50108,108.99035,65.0956,0.0,60.08001,60.08001,87.14937,65.592674,364.5609,0.3,58.8179,80.06002,55.04003,0.6,58.8179
7364,19543920.0,55.04003,1.0,80.06002,0.5,55.577656,60.08001,0.0,60.777752,0.0,0.2625,80.06002,69.501114,0.0,52.53103,0.46952593,1250.5657,1250.5657,0.3,55.577656,35.863235,63.141953,55.04003,69.501114,108.9904,65.095215,0.0,60.08001,60.08001,87.15588,65.59334,364.56107,0.3,58.818615,80.06002,55.04003,0.6,58.818615
7366,19544040.0,55.04003,1.0,80.06002,0.5,55.583942,60.08001,0.0,60.737377,0.0,0.2625,80.06002,69.501114,0.0,52.530754,0.4648,1251.0632,1251.0632,0.3,55.583942,35.863243,63.111855,55.04003,69.501114,108.99041,65.07208,0.0,60.08001,60.08001,87.16576,65.572784,364.56107,0.3,58.81922,80.06002,55.04003,0.6,58.81922
7368,19544100.0,55.04003,1.0,80.06002,0.5,55.587914,60.08001,0.0,60.744186,0.0,0.2625,80.06002,69.50112,0.0,52.53059,0.46238425,1251.2898,1251.2898,0.3,55.587914,35.863247,63.114105,55.04003,69.50112,108.990425,65.07242,0.0,60.08001,60.08001,87.17199,65.57416,364.5611,0.3,58.81944,80.06002,55.04003,0.6,58.81944
7370,19544160.0,55.04003,1.0,80.06002,0.5,55.592438,60.08001,0.0,60.749847,0.0,0.2625,80.06002,69.50114,0.0,52.530373,0.45994073,1251.5007,1251.5007,0.3,55.592438,35.863255,63.115974,55.04003,69.50114,108.99044,65.07176,0.0,60.08001,60.08001,87.17909,65.57345,364.56113,0.3,58.819656,80.06002,55.04003,0.6,58.819656
7373,19544280.0,55.039978,1.0,80.06002,0.5,55.60317,60.08001,0.0,60.709694,0.0,0.2625,80.06002,69.50115,0.0,52.529877,0.4549926,1251.8718,1251.8718,0.3,55.60317,35.863266,63.08587,55.039978,69.50115,108.99047,65.04874,0.0,60.08001,60.08001,87.19593,65.5529,364.56125,0.3,58.81993,80.06002,55.039978,0.6,58.81993
7374,19544400.0,55.039978,1.0,80.06002,0.5,55.616158,60.08001,0.0,60.72233,0.0,0.2625,80.06002,69.50117,0.0,52.529327,0.45,1252.1702,1252.1702,0.3,55.616158,35.863277,63.0901,55.039978,69.50117,108.9905,65.04852,0.0,60.08001,60.08001,87.21632,65.55362,364.5613,0.3,58.820045,80.06002,55.039978,0.6,58.81999
7381,19544520.0,55.039978,1.0,77.899994,0.5,55.63097,64.04003,0.0,60.7315,0.21238264,0.2625,77.899994,69.50119,0.0,52.528667,0.4450074,1252.4043,1252.4043,0.3,55.63097,35.863285,63.082573,61.193146,69.50119,108.990524,65.02556,0.0,64.04003,64.04003,302.0263,65.53307,364.5614,0.3,58.81993,77.899994,55.039978,0.6,58.81993
7382,19544640.0,55.039978,1.0,77.899994,0.5,55.646004,64.04003,0.0,60.798134,0.23294483,0.2625,77.899994,69.50121,0.0,52.527954,0.44005924,1252.5985,1252.5985,0.3,55.646004,35.8633,63.112183,62.04014,69.50121,108.99056,65.02539,0.0,64.04003,64.04003,331.31842,65.533844,364.56152,0.3,58.819656,77.899994,55.039978,0.6,58.819656
7384,19544700.0,55.039978,1.0,77.899994,0.5,55.65348,64.04003,0.0,60.8067,0.24445844,0.2625,77.899994,69.50121,0.0,52.527626,0.43761575,1252.6821,1252.6821,0.3,55.65348,35.863304,63.110973,62.512054,69.50121,108.99058,65.01347,0.0,64.04003,64.04003,347.83264,65.52258,364.56155,0.3,58.81944,77.899994,55.039978,0.6,58.81944
7386,19544760.0,55.039978,1.0,77.899994,0.5,55.660904,64.04003,0.0,60.818127,0.2557785,0.2625,77.899994,69.50123,0.0,52.527294,0.4352,1252.7573,1252.7573,0.3,55.660904,35.86331,63.110424,62.975677,69.50123,108.9906,65.00255,0.0,64.04003,64.04003,363.9311,65.51346,364.56165,0.3,58.81922,77.899994,55.039978,0.6,58.81922
7388,19544880.0,55.039978,1.0,77.899994,0.5,55.675537,64.04003,0.0,60.895912,0.27503565,0.2625,77.899994,69.50126,0.0,52.526634,0.43047407,1252.8838,1252.8838,0.3,55.675537,35.863327,63.145416,63.765266,69.50126,108.990654,65.00243,0.0,64.04003,64.04003,391.23157,65.51434,364.56174,0.3,58.818672,77.899994,55.039978,0.6,58.818615
7391,19545000.0,55.039978,1.0,77.899994,0.5,55.689766,64.04003,0.0,60.926727,0.2965058,0.2625,77.899994,69.501274,0.0,52.525978,0.42592594,1252.9811,1252.9811,0.3,55.689766,35.863342,63.1486,64.64153,69.501274,108.99069,64.97964,0.0,64.04003,64.04003,421.7813,65.49402,364.56186,0.3,58.817955,77.899994,55.039978,0.6,58.8179
7393,19545120.0,55.039978,1.0,77.899994,0.5,55.70348,64.04003,0.0,61.01407,0.31439295,0.2625,77.899994,69.501305,0.0,52.52537,0.4216,1253.0524,1253.0524,0.3,55.70348,35.86336,63.187935,65.37334,69.501305,108.990746,64.97964,0.0,64.04003,64.04003,447.07327,65.49495,364.56207,0.3,58.817184,77.899994,55.039978,0.6,58.81713
7394,19545240.0,55.039978,1.0,77.899994,0.5,55.716576,64.04003,0.0,61.054222,0.33443254,0.2625,77.899994,69.50133,0.0,52.524765,0.41754073,1253.1011,1253.1011,0.3,55.716576,35.863377,63.195786,66.18939,69.50133,108.99078,64.956894,0.0,64.04003,64.04003,475.53,65.474686,364.56216,0.3,58.816307,77.899994,55.039978,0.6,58.816254
7396,19545300.0,55.039978,1.0,77.899994,0.5,55.72286,64.04003,0.0,61.10196,0.34275153,0.2625,77.899994,69.50134,0.0,52.52449,0.415625,1253.118,1253.118,0.3,55.72286,35.863384,63.217377,66.52986,69.50134,108.99081,64.95739,0.0,64.04003,64.04003,487.23425,65.47622,364.56226,0.3,58.81581,77.899994,55.039978,0.6,58.81581
7398,19545360.0,55.039978,1.0,77.899994,0.5,55.72896,64.04003,0.0,61.149582,0.35089818,0.2625,77.899994,69.501366,0.0,52.524216,0.41379258,1253.1306,1253.1306,0.3,55.72896,35.863396,63.239075,66.86319,69.501366,108.99085,64.956955,0.0,64.04003,64.04003,498.8057,65.47572,364.56232,0.3,58.815376,77.899994,55.039978,0.6,58.81532
7400,19545480.0,55.039978,1.0,77.899994,0.5,55.74054,64.04003,0.0,61.197815,0.3694581,0.2625,77.899994,69.50139,0.0,52.523666,0.4104,1253.1443,1253.1443,0.3,55.74054,35.86341,63.250885,67.61905,69.50139,108.99089,64.934265,0.0,64.04003,64.04003,525.16644,65.45557,364.56244,0.3,58.814384,77.899994,55.039978,0.6,58.81433
7403,19545600.0,55.039978,1.0,77.899994,0.5,55.75125,64.04003,0.0,61.29982,0.38446483,0.2625,77.899994,69.50143,0.0,52.52323,0.4074074,1253.146,1253.146,0.3,55.75125,35.86343,63.29763,68.234726,69.50143,108.990944,64.93443,0.0,64.04003,64.04003,546.42316,65.45672,364.56265,0.3,58.813396,77.899994,55.039978,0.6,58.81334
7404,19545720.0,55.039978,1.0,77.899994,0.5,55.761017,64.04003,0.0,61.35475,0.4015112,0.2625,77.899994,69.50144,0.0,52.52279,0.40485924,1253.139,1253.139,0.3,55.761017,35.863445,63.312904,68.93027,69.50144,108.99098,64.91185,0.0,64.04003,64.04003,570.68274,65.436615,364.5627,0.3,58.81241,77.899994,55.039978,0.6,58.812355
7406,19545840.0,55.039978,1.0,77.899994,0.5,55.76977,64.04003,0.0,61.4622,0.41503513,0.2625,77.899994,69.50147,0.0,52.52235,0.4028,1253.1272,1253.1272,0.3,55.76977,35.863464,63.36256,69.48721,69.50147,108.99103,64.91207,0.0,64.04003,64.04003,589.8996,65.43788,364.56287,0.3,58.811417,77.899994,55.039978,0.6,58.811363
7408,19545900.0,55.039978,1.0,77.899994,0.5,55.773754,64.04003,0.0,61.491478,0.42290315,0.2625,77.899994,69.50147,0.0,52.522186,0.40196759,1253.1205,1253.1205,0.3,55.773754,35.86347,63.37146,69.80873,69.50147,108.991035,64.900314,0.0,64.04003,64.04003,601.17303,65.426895,364.5629,0.3,58.810925,77.899994,55.039978,0.6,58.810867
7411,19545960.0,55.039978,1.0,77.899994,0.5,55.777466,64.04003,0.0,61.522736,0.430548,0.2625,77.899994,69.50149,0.0,52.52202,0.40127409,1253.114,1253.114,0.3,55.777466,35.863476,63.38085,70.121735,69.50149,108.99105,64.889496,0.0,64.04003,64.04003,612.03326,65.41794,364.56296,0.3,58.810486,77.899994,55.039978,0.6,58.810432
7412,19546080.0,55.039978,1.0,77.899994,0.5,55.78404,64.04003,0.0,61.634354,0.4425778,0.2625,77.899994,69.50151,0.0,52.521744,0.40032592,1253.1035,1253.1035,0.3,55.78404,35.863487,63.432983,70.61914,69.50151,108.9911,64.889824,0.0,64.04003,64.04003,629.17834,65.41931,364.56308,0.3,58.80961,77.899994,55.039978,0.6,58.80955
7414,19546200.0,55.039978,1.0,77.899994,0.5,55.789448,64.04003,0.0,61.69934,0.45655134,0.2625,77.899994,69.50151,0.0,52.52147,0.4,1253.0992,1253.0992,0.3,55.789448,35.863495,63.453804,71.19186,69.50151,108.99111,64.867355,0.0,64.04003,64.04003,649.16003,65.399475,364.5631,0.3,58.808784,77.899994,55.039978,0.6,58.808784
7416,19546320.0,55.039978,1.0,77.899994,0.50695133,55.79365,64.04003,0.0,61.814037,0.46709296,0.2625,77.899994,69.501526,0.0,52.52131,0.4,1253.1052,1253.1052,0.3,55.79365,35.863506,63.507797,71.62923,69.501526,108.991135,64.86774,0.0,64.04003,64.04003,664.2191,65.40102,364.56317,0.3,58.808067,77.899994,55.039978,0.60719734,58.808067
7418,19546440.0,55.039978,1.0,77.899994,0.5276589,55.796608,64.04003,0.0,61.882263,0.47954023,0.2625,77.899994,69.501526,0.0,52.52114,0.4,1253.1251,1253.1251,0.3,55.796608,35.863506,63.53065,72.14014,69.501526,108.991135,64.84533,0.0,64.04003,64.04003,682.04803,65.3813,364.56317,0.3,58.807518,77.899994,55.039978,0.62862426,58.807465
7420,19546500.0,55.039978,1.0,77.899994,0.5431025,55.79761,64.04003,0.0,61.94093,0.48416418,0.2625,77.899994,69.501526,0.0,52.52114,0.4,1253.1416,1253.1416,0.3,55.79761,35.86351,63.558334,72.33279,69.501526,108.991135,64.84599,0.0,64.04003,64.04003,688.61646,65.38306,364.56317,0.3,58.807243,77.899994,55.039978,0.64459634,58.807243
7422,19546560.0,55.04003,1.0,77.899994,0.56190276,55.798286,64.04003,0.0,61.998882,0.48861325,0.2625,77.899994,69.50153,0.0,52.521088,0.4,1253.163,1253.163,0.3,55.798286,35.86351,63.586075,72.51785,69.50153,108.99114,64.845764,0.0,64.04003,64.04003,695.03125,65.382996,364.56323,0.3,58.80708,77.899994,55.04003,0.66403294,58.807022
7424,19546680.0,55.04003,1.0,77.899994,0.60946316,55.79865,64.04003,0.0,62.06936,0.4995583,0.2625,77.899994,69.501526,0.0,52.521088,0.4,1253.2225,1253.2225,0.3,55.79865,35.863506,63.61036,72.96752,69.501526,108.99113,64.82341,0.0,64.04003,64.04003,710.72766,65.36339,364.56314,0.3,58.806805,77.899994,55.04003,0.7131758,58.806747
7427,19546800.0,55.040253,1.0,77.899994,0.67012024,55.214317,64.04003,0.0,62.18653,0.5072102,0.27313507,77.899994,69.487785,0.0,52.54586,0.4,1260.7811,1260.7811,0.3,55.214317,36.24188,63.6448,72.98642,69.487785,112.08418,64.82396,0.0,64.04003,64.04003,730.16254,65.36537,369.06967,0.3,58.806694,77.899994,55.040253,0.77580494,58.806694
7428,19546920.0,55.040634,1.0,77.899994,0.74365425,53.99948,64.04003,0.0,62.25871,0.5166668,0.2870836,77.899994,69.47292,0.0,52.60041,0.4,1276.4781,1276.4781,0.3,53.99948,37.01629,63.63491,72.97741,69.47292,117.34647,64.80171,0.0,64.04003,64.04003,762.06854,65.34581,376.76224,0.3,58.806805,77.899994,55.040634,0.8516727,58.806805
7430,19547040.0,55.040802,1.0,77.899994,0.82984525,53.057613,64.04003,0.0,62.3778,0.5228041,0.296136,77.899994,69.47044,0.0,52.64375,0.4,1290.8275,1290.8275,0.3,53.057613,37.75902,63.668472,72.9778,69.47044,121.43616,64.80232,0.0,64.04003,64.04003,787.014,65.34768,382.76755,0.3,58.80708,77.899994,55.040802,0.94053143,58.80708
7432,19547100.0,55.040802,1.0,77.899994,0.8776185,52.692276,64.04003,0.0,62.414223,0.52686834,0.3021308,77.899994,69.46874,0.0,52.660065,0.4,1297.731,1297.731,0.3,52.692276,38.135746,63.670563,72.97752,69.46874,123.51837,64.790726,0.0,64.04003,64.04003,799.84595,65.33702,385.82364,0.3,58.807354,77.899994,55.040802,0.989755,58.807354
7434,19547160.0,55.040855,1.0,77.899994,0.92847353,52.25937,64.04003,0.0,62.45218,0.53071046,0.30779794,77.899994,69.46653,0.0,52.679565,0.4,1305.6106,1305.6106,0.3,52.25937,38.54976,63.672318,72.97631,69.46653,125.81305,64.78018,0.0,64.04003,64.04003,813.8804,65.328125,389.19067,0.3,58.807686,77.899994,55.040855,1.0421333,58.807686
7436,19547280.0,55.040802,1.0,77.899994,1.0393193,51.69942,64.04003,0.0,62.57193,0.53537655,0.31468037,77.899994,69.46949,0.0,52.705547,0.4,1318.719,1318.719,0.3,51.69942,39.226395,63.717087,72.98137,69.46949,129.03505,64.7809,0.0,64.04003,64.04003,833.90356,65.32999,393.9364,0.3,58.808453,77.899994,55.040802,1.1562307,58.80851
7438,19547400.0,55.04069,1.0,77.899994,1.1621625,51.239834,64.04003,0.0,62.647076,0.5417997,0.3241546,77.899994,69.4683,0.0,52.725983,0.4,1332.0503,1332.0503,0.3,51.239834,39.909637,63.73082,72.98302,69.4683,132.54652,64.75876,0.0,64.04003,64.04003,855.79114,65.31038,399.0953,0.3,58.80955,77.899994,55.04069,1.2825757,58.80961
7440,19547520.0,55.04058,1.0,77.899994,1.2967837,50.977596,64.04003,0.0,62.766003,0.54506904,0.3289768,77.899994,69.47266,0.0,52.738396,0.4,1343.5731,1343.5731,0.3,50.977596,40.456963,63.783337,72.98982,69.47266,134.93697,64.75952,0.0,64.04003,64.04003,871.0188,65.3123,402.62262,0.3,58.81098,77.899994,55.04058,1.4209208,58.81098
7443,19547640.0,55.040474,1.0,77.899994,1.4429626,50.77905,64.04003,0.0,62.840492,0.5500928,0.3363869,77.899994,69.47224,0.0,52.74702,0.4,1355.1892,1355.1892,0.3,50.77905,41.000412,63.803825,72.99257,69.47224,137.62825,64.73744,0.0,64.04003,64.04003,888.1197,65.292694,406.57797,0.3,58.812683,77.899994,55.040474,1.5710182,58.812737
7444,19547700.0,55.040417,1.0,77.899994,1.5203177,50.697353,64.04003,0.0,62.899544,0.5511475,0.33794257,77.899994,69.47403,0.0,52.750977,0.4,1360.6882,1360.6882,0.3,50.697353,41.23444,63.831512,72.99554,69.47403,138.63483,64.73833,0.0,64.04003,64.04003,894.59094,65.29451,408.06323,0.3,58.81367,77.899994,55.040417,1.6503966,58.81373
7446,19547760.0,55.040306,1.0,77.899994,1.6004798,50.744278,64.04003,0.0,62.957275,0.5520543,0.3392801,77.899994,69.47697,0.0,52.749054,0.4,1364.9158,1364.9158,0.3,50.744278,41.40318,63.861176,72.99993,69.47697,139.2375,64.738266,0.0,64.04003,64.04003,898.76746,65.29472,408.95795,0.3,58.814713,77.899994,55.040306,1.7326201,58.81477
7448,19547880.0,55.040253,1.0,77.899994,1.7691153,50.74439,64.04003,0.0,63.02995,0.5557714,0.34476283,77.899994,69.47681,0.0,52.74867,0.4,1374.6466,1374.6466,0.3,50.74439,41.80058,63.885895,73.003006,69.47681,141.16217,64.71624,0.0,64.04003,64.04003,911.3282,65.27522,411.787,0.3,58.81713,77.899994,55.040253,1.9054788,58.817184
7458,19548000.0,55.800945,1.0,77.0,1.9487625,908.3776,66.91998,0.12677775,63.143715,0.71652496,0.5818744,77.0,69.48165,0.09869917,52.742958,0.4,1382.4402,1382.4402,0.3,734.9031,42.05853,63.945824,73.55386,69.48165,142.04611,64.717224,0.0,66.91998,66.91998,1825.9894,65.27742,413.10077,0.3,58.81993,77.0,55.953323,2.0894625,58.81999
7461,19548120.0,58.54731,1.0,77.0,2.138862,140.25462,66.91998,0.14303038,63.30686,0.7348629,0.60892284,77.0,69.084435,0.11110926,53.610546,0.4,1631.0206,1631.0206,0.3,109.06624,60.375828,63.787567,75.26619,69.084435,242.88884,64.718216,0.0,66.91998,66.91998,1676.9728,65.27325,560.1964,0.3,58.823174,77.0,59.95878,2.2839758,58.823227
7462,19548240.0,59.056137,1.0,77.0,2.3395336,154.89632,66.91998,0.15772614,63.53483,0.74812025,0.62847733,77.0,69.23853,0.12209628,53.63318,0.4,1680.9559,1680.9559,0.3,120.0023,66.05058,63.942474,75.40901,69.23853,251.8445,64.74547,0.0,66.91998,66.91998,1748.5988,65.293686,573.81805,0.3,58.826744,77.0,60.632458,2.4891186,58.826797
7464,19548300.0,59.323326,1.0,77.0,2.4437225,162.82967,66.91998,0.16562982,63.62832,0.75529027,0.63905317,77.0,69.28218,0.12814179,53.629936,0.4,1703.4705,1703.4705,0.3,126.07812,68.17967,64.00537,75.46449,69.28218,255.90137,64.7481,0.0,66.91998,66.91998,1781.5223,65.2933,579.91144,0.3,58.828667,77.0,60.982704,2.595555,58.82872
7466,19548360.0,59.586395,1.0,77.0,2.5504441,170.59265,66.91998,0.17342311,63.723793,0.7620009,0.6489514,77.0,69.31145,0.13409561,53.62664,0.4,1725.864,1725.864,0.3,132.01236,70.065094,64.07013,75.51047,69.31145,259.982,64.75244,0.0,66.91998,66.91998,1814.0029,65.294556,585.9976,0.3,58.830643,77.0,61.327892,2.7045274,58.8307
7468,19548480.0,60.04425,1.0,77.0,2.7713737,184.73396,66.91998,0.18754336,63.953625,0.7720574,0.6637847,77.0,69.35263,0.14466052,53.607414,0.4,1766.8983,1766.8983,0.3,142.60428,73.01932,64.237946,75.59035,69.35263,266.47418,64.785126,0.0,66.91998,66.91998,1867.7213,65.31944,595.665,0.3,58.83493,77.0,61.94538,2.929954,58.834984
7470,19548600.0,60.542862,1.0,77.0,3.0021029,199.8926,66.91998,0.20265715,64.14303,0.7828071,0.67964053,77.0,69.37037,0.15622705,53.582863,0.4,1806.0674,1806.0674,0.3,154.23302,75.46536,64.37479,75.64697,69.37037,272.67398,64.79699,0.0,66.91998,66.91998,1918.1866,65.32439,604.83325,0.3,58.839546,77.0,62.60313,3.1651516,58.8396
7472,19548720.0,60.973034,1.0,77.0,3.2424116,213.50723,66.91998,0.21615705,64.36929,0.78996664,0.69020075,77.0,69.385574,0.16633111,53.551163,0.4,1841.9373,1841.9373,0.3,164.4472,77.40115,64.54744,75.69537,69.385574,277.39316,64.834564,0.0,66.91998,66.91998,1958.4712,65.35333,611.8173,0.3,58.844433,77.0,63.18672,3.4098716,58.84449
7474,19548840.0,61.4466,1.0,77.0,3.49208,228.15327,66.91998,0.2306467,64.554794,0.7978711,0.70185995,77.0,69.39137,0.17743416,53.51722,0.4,1876.157,1876.157,0.3,175.7101,79.099045,64.68735,75.72998,69.39137,281.90338,64.85077,0.0,66.91998,66.91998,1996.4331,65.36185,618.46625,0.3,58.849594,77.0,63.813057,3.6638668,58.84965
7477,19548900.0,61.651222,1.0,77.0,3.6203554,234.68326,66.91998,0.23709337,64.66488,0.8003087,0.70545536,77.0,69.395706,0.18225588,53.499474,0.4,1892.3014,1892.3014,0.3,180.60599,79.827866,64.77337,75.74624,69.395706,283.7051,64.87197,0.0,66.91998,66.91998,2012.276,65.37839,621.1285,0.3,58.852287,77.0,64.09151,3.794265,58.85234
7478,19548960.0,61.852432,1.0,77.0,3.7508883,241.2398,66.91998,0.24348567,64.77321,0.80244267,0.70860296,77.0,69.40091,0.18704712,53.47816,0.4,1907.2051,1907.2051,0.3,185.54068,80.422066,64.85901,75.7626,69.40091,285.06482,64.89279,0.0,66.91998,66.91998,2025.3348,65.39437,623.14325,0.3,58.855034,77.0,64.36589,3.926889,58.855087
7480,19549080.0,62.30293,1.0,77.0,4.0186167,255.36024,66.91998,0.25731456,64.95096,0.8078128,0.7165239,77.0,69.404205,0.19766027,53.438225,0.4,1936.6339,1936.6339,0.3,196.42244,81.57652,64.99689,75.78601,69.404205,288.0864,64.912895,0.0,66.91998,66.91998,2052.5757,65.40607,627.5959,0.3,58.860695,77.0,64.96272,4.198691,58.8608
7482,19549200.0,62.68547,1.0,77.0,4.295046,267.8991,66.91998,0.26945668,65.15866,0.8100841,0.719874,77.0,69.41241,0.2067565,53.394226,0.4,1962.9266,1962.9266,0.3,205.84712,82.39882,65.16344,75.81029,69.41241,289.8707,64.95888,0.0,66.91998,66.91998,2071.595,65.44177,630.244,0.3,58.86657,77.0,65.485886,4.4790244,58.86668
7485,19549320.0,63.113503,1.0,77.0,4.579955,281.47598,66.91998,0.28259248,65.32631,0.8131967,0.7244652,77.0,69.415215,0.21685772,53.350113,0.4,1987.598,1987.598,0.3,216.32483,83.07906,65.29593,75.82759,69.415215,291.57095,64.98238,0.0,66.91998,66.91998,2089.4163,65.45617,632.7523,0.3,58.872665,77.0,66.05388,4.7676425,58.87278
7486,19549440.0,63.473137,1.0,77.0,4.8731246,293.44574,66.91998,0.2940064,65.52159,0.8134251,0.7248021,77.0,69.42298,0.2254165,53.30271,0.4,2009.1619,2009.1619,0.3,225.319,83.4534,65.45491,75.8472,69.42298,292.13327,65.03198,0.0,66.91998,66.91998,2099.684,65.494675,633.6023,0.3,58.878983,77.0,66.547775,5.0642967,58.87904
7488,19549500.0,63.677483,1.0,77.0,5.022739,300.0435,66.91998,0.3002805,65.5997,0.81412035,0.7258275,77.0,69.424835,0.23025669,53.277992,0.4,2019.1304,2019.1304,0.3,230.42252,83.57389,65.51764,75.85495,69.424835,292.35254,65.04451,0.0,66.91998,66.91998,2104.2532,65.50231,633.93005,0.3,58.88217,77.0,66.81957,5.21556,58.882225
7490,19549560.0,63.87886,1.0,77.0,5.1743355,306.4598,66.91998,0.30642164,65.67766,0.81453365,0.72643715,77.0,69.42567,0.2349887,53.25563,0.4,2029.1144,2029.1144,0.3,235.37,83.705864,65.580154,75.861046,69.42567,292.6615,65.05852,0.0,66.91998,66.91998,2109.1165,65.511375,634.38684,0.3,58.885414,77.0,67.087364,5.3687396,58.885468
7493,19549680.0,64.21554,1.0,77.0,5.483367,317.83356,66.91998,0.3170814,65.85948,0.8129555,0.72410935,77.0,69.43317,0.24299327,53.205864,0.4,2046.0018,2046.0018,0.3,243.9099,83.67821,65.72978,75.87775,69.43317,292.14243,65.11131,0.0,66.91998,66.91998,2111.56,65.55235,633.64594,0.3,58.89195,77.0,67.551865,5.680723,58.89206
7495,19549800.0,64.59896,1.0,77.0,5.8,330.25687,66.91998,0.32875335,66.003174,0.8122956,0.72313607,77.0,69.4358,0.25202084,53.156868,0.4,2061.3105,2061.3105,0.3,253.51094,83.549706,65.84575,75.88928,69.4358,291.63608,65.14047,0.0,66.91998,66.91998,2113.4832,65.57103,632.909,0.3,58.89865,77.0,68.06279,6.0,58.898758
7496,19549920.0,64.912506,1.0,77.0,6.168329,340.99747,66.91998,0.33863756,66.171104,0.80912846,0.7184645,77.0,69.44304,0.25945592,53.105614,0.4,2073.6133,2073.6133,0.3,261.57257,83.16852,65.98461,75.903946,69.44304,290.16498,65.19612,0.0,66.91998,66.91998,2108.9097,65.61415,630.76733,0.3,58.905464,77.0,68.497185,6.3966937,58.90557
7498,19550040.0,65.27347,1.0,77.0,6.6316633,352.79257,66.91998,0.3495481,66.30206,0.8069159,0.7152009,77.0,69.44558,0.26792625,53.055573,0.4,2084.3894,2084.3894,0.3,270.7023,82.70834,66.090355,75.913895,69.44558,288.74957,65.22754,0.0,66.91998,66.91998,2104.098,65.634476,628.6936,0.3,58.91233,77.0,68.9785,6.936671,58.912437
7500,19550100.0,65.420074,1.0,77.0,6.8985205,357.81876,66.91998,0.35413,66.38034,0.80470854,0.7119451,77.0,69.44863,0.27137467,53.030853,0.4,2088.87,2088.87,0.3,274.46878,82.41089,66.15512,75.91994,69.44863,287.74792,65.25693,0.0,66.91998,66.91998,2099.6223,65.65738,627.2298,0.3,58.915787,77.0,69.18196,7.2583184,58.9159
7502,19550160.0,65.56372,1.0,77.0,7.188605,362.8579,66.91998,0.35864025,66.45615,0.80235595,0.70847505,77.0,69.45255,0.2747806,53.00361,0.4,2092.231,2092.231,0.3,278.26407,82.02349,66.21796,75.92696,69.45255,286.4432,65.28566,0.0,66.91998,66.91998,2093.2212,65.67947,625.32294,0.3,58.91925,77.0,69.3817,7.613299,58.919357
7504,19550280.0,65.902054,1.0,77.0,7.8377547,373.98514,66.91998,0.36877593,66.574356,0.7987863,0.7032098,77.0,69.454994,0.2826849,52.953125,0.4,2098.6155,2098.6155,0.3,286.90338,81.28147,66.3131,75.93553,69.454994,284.2323,65.318954,0.0,66.91998,66.91998,2082.3694,65.70122,622.07904,0.3,58.926224,77.0,69.83235,8.419945,58.92634
7506,19550400.0,66.168686,1.0,77.0,8.577715,383.33527,66.91998,0.3770645,66.71493,0.793011,0.69469124,77.0,69.46169,0.288951,52.901047,0.4,2102.1475,2102.1475,0.3,293.94522,80.34231,66.42934,75.94729,69.46169,281.1961,65.37921,0.0,66.91998,66.91998,2065.8347,65.7478,617.63446,0.3,58.933258,77.0,70.20314,9.349977,58.933365
7508,19550520.0,66.48427,1.0,77.0,9.407087,393.75848,66.91998,0.38641658,66.82067,0.78826267,0.6876874,77.0,69.46401,0.29628393,52.850784,0.4,2104.3074,2104.3074,0.3,302.0761,79.3671,66.513824,75.954704,69.46401,278.2926,65.41403,0.0,66.91998,66.91998,2049.5789,65.77065,613.3719,0.3,58.94023,77.0,70.62216,10.39676,58.940346
7511,19550640.0,66.72696,1.0,77.0,10.324473,402.3593,66.91998,0.39389482,66.94823,0.7814331,0.67761385,77.0,69.47043,0.30195794,52.79915,0.4,2103.7073,2103.7073,0.3,308.57898,78.22112,66.61896,75.965256,69.47043,274.6224,65.47606,0.0,66.91998,66.91998,2027.9814,65.8185,607.9942,0.3,58.947212,77.0,70.95955,11.553663,58.94732
7512,19550700.0,66.87494,1.0,77.0,10.815735,407.31052,66.91998,0.39824656,66.99524,0.77863026,0.6734797,77.0,69.47192,0.3053938,52.773056,0.4,2102.731,2102.731,0.3,312.46872,77.626015,66.65615,75.96904,69.47192,272.81143,65.49341,0.0,66.91998,66.91998,2017.1785,65.82976,605.3357,0.3,58.95067,77.0,71.15533,12.171337,58.950783
7514,19550760.0,67.01941,1.0,77.0,11.328475,412.0486,66.91998,0.4024592,67.04199,0.775669,0.6691117,77.0,69.47258,0.3087174,52.74955,0.4,2101.8335,2101.8335,0.3,316.18427,77.058975,66.692955,75.97162,69.47258,271.12027,65.512085,0.0,66.91998,66.91998,2006.9126,65.84218,602.851,0.3,58.954132,77.0,71.346054,12.814054,58.95424
7516,19550880.0,67.23793,1.0,77.0,12.417694,419.87308,66.91998,0.40912506,67.15718,0.76793194,0.6576996,77.0,69.478714,0.31379822,52.698845,0.4,2097.3,2097.3,0.3,322.1302,75.75069,66.78744,75.981125,69.478714,266.9033,65.57553,0.0,66.91998,66.91998,1980.808,65.891174,596.6686,0.3,58.961052,77.0,71.64928,14.171298,58.961105
7518,19551000.0,67.50688,1.0,77.0,13.590732,428.80484,66.91998,0.41690198,67.23941,0.76130074,0.64791864,77.0,69.4807,0.31998178,52.6504,0.4,2091.6047,2091.6047,0.3,329.19022,74.44449,66.85143,75.98645,69.4807,262.8882,65.61245,0.0,66.91998,66.91998,1955.4797,65.91545,590.7706,0.3,58.96781,77.0,72.0027,15.618763,58.96792
7520,19551120.0,67.7009,1.0,77.0,14.8461895,435.83258,66.91998,0.42275771,67.34302,0.75279015,0.6353655,77.0,69.48655,0.3244721,52.601013,0.4,2083.356,2083.356,0.3,334.56482,73.01465,66.93587,75.994965,69.48655,258.20404,65.67705,0.0,66.91998,66.91998,1925.3894,65.965225,583.90045,0.3,58.97451,77.0,72.27132,17.149817,58.97462
7522,19551240.0,67.94622,1.0,77.0,16.182669,443.98965,66.91998,0.4297517,67.41437,0.7454281,0.6245065,77.0,69.48834,0.33008486,52.554047,0.4,2074.0679,2074.0679,0.3,341.06784,71.603325,66.99025,75.99936,69.48834,253.75435,65.7144,0.0,66.91998,66.91998,1896.3235,65.98988,577.363,0.3,58.981102,77.0,72.59119,18.757826,58.981213
7524,19551300.0,68.032135,1.0,77.0,16.880856,447.09363,66.91998,0.43231452,67.46188,0.7408697,0.6177828,77.0,69.490776,0.33205453,52.531303,0.4,2068.7058,2068.7058,0.3,343.44632,70.87184,67.0287,76.002655,69.490776,251.3284,65.74758,0.0,66.91998,66.91998,1880.2788,66.015594,573.80316,0.3,58.984344,77.0,72.71001,19.588617,58.98445
7527,19551360.0,68.11541,1.0,77.0,17.598772,450.2063,66.91998,0.43480393,67.507095,0.7362664,0.61099285,77.0,69.493904,0.33398628,52.50631,0.4,2062.339,2062.339,0.3,345.85513,70.08858,67.06517,76.00689,69.493904,248.6758,65.77983,0.0,66.91998,66.91998,1862.7402,66.04031,569.9121,0.3,58.98753,77.0,72.82492,20.43616,58.98764
7529,19551480.0,68.33673,1.0,77.0,19.093102,457.57693,66.91998,0.4410233,67.56818,0.7282979,0.5992394,77.0,69.49549,0.33902913,52.461212,0.4,2049.7024,2049.7024,0.3,351.7855,68.60678,67.110596,76.010345,69.49549,243.86313,65.81746,0.0,66.91998,66.91998,1830.4297,66.0652,562.8404,0.3,58.993847,77.0,73.11117,22.17818,58.993904
7530,19551600.0,68.480865,1.0,77.0,20.664259,462.97394,66.91998,0.4452825,67.65074,0.71859705,0.58493066,77.0,69.500755,0.34234494,52.41551,0.4,2034.7421,2034.7421,0.3,355.97256,67.03944,67.17679,76.017,69.500755,238.45688,65.88338,0.0,66.91998,66.91998,1793.8206,66.11606,554.9069,0.3,58.999947,77.0,73.309906,23.97726,59.0
7536,19551720.0,78.53287,1.0,73.94003,22.310844,866.03937,69.98001,0.6381434,67.8391,0.8947253,0.8447198,73.94003,109.95525,0.5338177,53.595715,0.4,2383.0764,2383.0764,0.49340075,617.14764,107.18773,67.3506,78.15988,77.62669,336.08136,66.009995,0.0,69.98001,69.98001,2631.896,66.236694,769.8927,0.34734476,59.00599,73.94003,78.30056,25.826763,59.00599
7538,19551840.0,78.594284,1.0,73.94003,24.03146,920.06244,69.98001,0.65815115,68.06526,0.8971813,0.84834236,73.94003,116.757225,0.55310106,53.707775,0.4,2455.6514,2455.6514,0.5214116,667.1647,121.64734,67.52913,78.3712,84.07954,339.77676,66.16863,0.0,69.98001,69.98001,2672.0085,66.37924,794.8243,0.37434146,59.011974,73.94003,78.42196,27.720058,59.01203
7540,19551900.0,78.6174,1.0,73.94003,24.919092,945.99854,69.98001,0.6683683,68.16353,0.89863175,0.8504818,73.94003,119.95487,0.56293726,53.734802,0.4,2487.5776,2487.5776,0.5357156,691.5992,127.09279,67.60443,78.45794,87.172874,340.6383,66.23653,0.0,69.98001,69.98001,2685.2598,66.440216,805.3433,0.38811216,59.01494,73.94003,78.46843,28.681055,59.014996
7542,19551960.0,78.63663,1.0,73.94003,25.824707,971.51306,69.98001,0.67821586,68.262405,0.89968336,0.85203296,73.94003,123.11506,0.57243294,53.75853,0.4,2519.2312,2519.2312,0.5495022,715.7168,131.96854,67.6803,78.53182,90.2287,341.43356,66.30651,0.0,69.98001,69.98001,2696.995,66.50317,815.65515,0.40140614,59.01796,73.94003,78.50722,29.650513,59.018017
7545,19552080.0,78.67178,1.0,73.94003,27.689188,1017.94354,69.98001,0.6955885,68.482956,0.8993292,0.8515105,73.94003,128.78589,0.58932334,53.783855,0.4,2577.8247,2577.8247,0.5738239,759.7935,139.87599,67.855804,78.65585,95.74596,341.74493,66.472565,0.0,69.98001,69.98001,2710.2354,66.65274,832.5685,0.4250527,59.02395,73.94003,78.57318,31.611492,59.024002
7546,19552200.0,78.6965,1.0,73.94003,29.623507,1062.6843,69.98001,0.71318245,68.66989,0.89934057,0.85152733,73.94003,134.26512,0.60641456,53.79693,0.4,2634.5986,2634.5986,0.5984554,802.55286,146.65167,68.00159,78.74649,101.08739,341.74872,66.61413,0.0,69.98001,69.98001,2718.6995,66.7803,848.4887,0.4489804,59.02999,73.94003,78.61987,33.596367,59.02999
7548,19552320.0,78.71974,1.0,73.94003,31.62626,1102.9115,69.98001,0.7280421,68.87825,0.89669275,0.84762186,73.94003,139.1137,0.62100106,53.794952,0.4,2687.2864,2687.2864,0.619259,841.2034,152.21924,68.170616,78.819664,105.84724,340.63004,66.78409,0.0,69.98001,69.98001,2717.9785,66.934105,860.976,0.46940145,59.03598,73.94003,78.659424,35.5985,59.036034
7550,19552440.0,78.73628,1.0,73.94003,33.696053,1141.8877,69.98001,0.7432427,69.05205,0.8945549,0.84446853,73.94003,143.81808,0.6358899,53.786385,0.4,2738.4163,2738.4163,0.64053977,878.83795,157.22044,68.30888,78.87322,110.4725,339.33502,66.927124,0.0,69.98001,69.98001,2714.3403,67.06369,872.79346,0.49024588,59.04197,73.94003,78.68771,37.61126,59.042023
7553,19552500.0,78.7449,1.0,73.94003,34.755653,1159.8667,69.98001,0.749601,69.1501,0.89236027,0.8412314,73.94003,145.95975,0.64218897,53.779076,0.4,2762.7075,2762.7075,0.6494414,896.25604,159.40666,68.390015,78.89684,112.589134,338.34787,67.01337,0.0,69.98001,69.98001,2709.793,67.142075,877.6052,0.49906456,59.04499,73.94003,78.70117,38.619553,59.04499
7554,19552560.0,78.75418,1.0,73.94003,35.831486,1176.5771,69.98001,0.75567746,69.24547,0.8899582,0.8376883,73.94003,147.90604,0.6482293,53.766277,0.4,2785.405,2785.405,0.65794843,912.48004,161.23346,68.46977,78.91904,114.52583,337.04346,67.0989,0.0,69.98001,69.98001,2703.1086,67.21997,881.3981,0.50752103,59.047955,73.94003,78.714745,39.628014,59.04801
7556,19552680.0,78.76709,1.0,73.94003,38.031162,1210.2706,69.98001,0.76855916,69.404655,0.8859658,0.8317996,73.94003,151.87599,0.66096693,53.74189,0.4,2830.6865,2830.6865,0.67598283,945.2808,164.78766,68.59979,78.952484,118.46757,334.65335,67.24172,0.0,69.98001,69.98001,2690.0762,67.3501,889.51953,0.5253537,59.053997,73.94003,78.73436,41.64213,59.053997
7558,19552800.0,78.78281,1.0,73.94003,40.293682,1239.8064,69.98001,0.7786603,69.58236,0.8796889,0.8225411,73.94003,155.23769,0.67111963,53.70761,0.4,2871.5823,2871.5823,0.69012445,974.1378,167.38431,68.75218,78.983246,121.84033,331.35904,67.4135,0.0,69.98001,69.98001,2670.4678,67.50748,894.5801,0.53956753,59.059982,73.94003,78.75551,43.64698,59.059982
7560,19552920.0,78.79407,1.0,73.94003,42.61765,1268.5787,69.98001,0.78933746,69.7265,0.8740929,0.814287,73.94003,158.51135,0.6817637,53.67048,0.4,2910.5815,2910.5815,0.7050724,1002.2826,169.55818,68.87352,79.00549,125.12106,328.02594,67.55417,0.0,69.98001,69.98001,2649.7664,67.636955,899.3181,0.55446917,59.06597,73.94003,78.770775,45.63592,59.066025
7563,19553040.0,78.809006,1.0,73.94003,45.001663,1293.2938,69.98001,0.7972296,69.88855,0.86636007,0.80288106,73.94003,161.18747,0.6897873,53.62461,0.4,2944.9312,2944.9312,0.71612144,1026.4854,170.79153,69.01739,79.02763,127.83308,323.86398,67.72418,0.0,69.98001,69.98001,2623.1692,67.79439,901.1222,0.56570226,59.07196,73.94003,78.78906,47.60233,59.072014
7564,19553100.0,78.81494,1.0,73.94003,46.215748,1305.3177,69.98001,0.8016775,69.953476,0.86297125,0.79788256,73.94003,162.47911,0.69424963,53.599503,0.4,2961.0457,2961.0457,0.7223485,1038.2551,171.2005,69.07391,79.036316,129.14137,321.7527,67.79225,0.0,69.98001,69.98001,2609.4988,67.857666,901.84076,0.5719495,59.07498,73.94003,78.79637,48.57501,59.075035
7566,19553160.0,78.81961,1.0,73.94003,47.444324,1317.4349,69.98001,0.80582255,70.01781,0.8593775,0.7925818,73.94003,163.80415,0.698418,53.57698,0.4,2977.225,2977.225,0.72815156,1050.1184,171.64255,69.13005,79.04335,130.47691,319.7146,67.86119,0.0,69.98001,69.98001,2595.9673,67.922,902.7564,0.57778525,59.078003,73.94003,78.8022,49.539566,59.078003
7568,19553280.0,78.83417,1.0,73.94003,49.944237,1337.5792,69.98001,0.8116268,70.16475,0.8503826,0.7793144,73.94003,165.8332,0.7044273,53.521393,0.4,3004.64,3004.64,0.7362775,1069.8649,171.59132,69.26552,79.060425,132.56252,314.80002,68.02807,0.0,69.98001,69.98001,2563.341,68.07778,901.5804,0.5861983,59.083992,73.94003,78.81906,51.440998,59.083992
7570,19553400.0,78.84438,1.0,73.94003,52.5,1357.3126,69.98001,0.8182536,70.2796,0.84220475,0.76725197,73.94003,167.83058,0.71116716,53.464977,0.4,3029.892,3029.892,0.74555504,1089.2087,171.21501,69.36955,79.07213,134.60838,309.94473,68.16023,0.0,69.98001,69.98001,2530.4792,68.20187,900.38574,0.595634,59.089977,73.94003,78.830925,53.3,59.090034
7572,19553520.0,78.85872,1.0,73.94003,55.12474,1373.0911,69.98001,0.8220905,70.41226,0.83211905,0.7523756,73.94003,169.25041,0.71528083,53.401314,0.40094763,3050.0603,3050.0603,0.75092673,1104.7009,169.99309,69.49678,79.08597,136.10536,304.37872,68.32289,0.0,69.98001,69.98001,2492.541,68.35469,896.4897,0.60139316,59.095963,73.94003,78.847015,55.16106,59.09602
7574,19553640.0,78.86855,1.0,73.94003,57.82906,1388.6085,69.98001,0.82686824,70.513504,0.82291627,0.7388015,73.94003,170.66559,0.72024477,53.337646,0.40396628,3068.0022,3068.0022,0.75761557,1119.9453,168.5142,69.5923,79.09503,137.58981,298.9155,68.44945,0.0,69.98001,69.98001,2454.6772,68.47411,892.7187,0.60834265,59.102005,73.94003,78.85817,57.075657,59.102005
7576,19553700.0,78.874985,1.0,73.94003,59.20944,1395.0236,69.98001,0.82796556,70.574425,0.8174427,0.730728,73.94003,171.18626,0.7215108,53.30485,0.40633467,3075.3303,3075.3303,0.75915176,1126.2622,167.545,69.65267,79.100525,138.1536,295.96555,68.529045,0.0,69.98001,69.98001,2434.06,68.54921,889.97516,0.6101152,59.104973,73.94003,78.86531,58.05423,59.105026
7579,19553760.0,78.88272,1.0,73.94003,60.607765,1400.2015,69.98001,0.8288577,70.63277,0.81189215,0.7225409,73.94003,171.51338,0.7225794,53.267223,0.40931973,3080.682,3080.682,0.7604008,1131.3639,166.26013,69.71167,79.106735,138.5346,292.78802,68.6071,0.0,69.98001,69.98001,2411.9998,68.62286,886.3432,0.6116112,59.107994,73.94003,78.873825,59.047626,59.107994
7580,19553880.0,78.89217,1.0,73.94003,63.455673,1411.6749,69.98001,0.8319018,70.721146,0.8018171,0.7076802,73.94003,172.38275,0.72588056,53.197517,0.4172716,3091.1135,3091.1135,0.7646625,1142.6843,163.8237,69.79895,79.11388,139.4933,286.80426,68.7274,0.0,69.98001,69.98001,2369.6772,68.73685,880.23047,0.6162328,59.113983,73.94003,78.88437,61.08081,59.114037
7582,19554000.0,78.90618,1.0,73.94003,66.3676,1419.2484,69.98001,0.832162,70.82799,0.78999126,0.6902371,73.94003,172.69507,0.7265518,53.121437,0.42808568,3096.1335,3096.1335,0.7650268,1150.2004,160.69186,69.910736,79.123985,139.9218,280.1961,68.87951,0.0,69.98001,69.98001,2322.7449,68.88088,871.6011,0.6171724,59.119972,73.94003,78.899704,63.17904,59.120026
7584,19554120.0,78.915245,1.0,73.94003,69.338356,1426.838,69.98001,0.8335855,70.90434,0.7791821,0.6742936,73.94003,173.05414,0.7283015,53.04673,0.44202566,3098.9236,3098.9236,0.76701975,1157.7644,157.45462,69.99007,79.1297,140.38979,273.7708,68.99306,0.0,69.98001,69.98001,2276.4377,68.98877,863.36676,0.6196222,59.125957,73.94003,78.909805,65.34615,59.126015
7586,19554240.0,78.92903,1.0,73.94003,72.36275,1430.5483,69.98001,0.8322323,70.99971,0.7666785,0.6558508,73.94003,172.86664,0.72742313,52.966087,0.45935524,3096.1797,3096.1797,0.7651252,1161.5432,153.60684,70.0946,79.13843,140.33717,266.755,69.13922,0.0,69.98001,69.98001,2225.6802,69.12741,852.6951,0.6183924,59.132,73.94003,78.924805,67.58599,59.132
7588,19554300.0,78.93414,1.0,73.94003,73.89344,1432.3214,69.98001,0.8323006,71.03244,0.76102275,0.64750856,73.94003,172.77094,0.7276849,52.924614,0.46937355,3093.613,3093.613,0.7652209,1163.362,151.60883,70.13058,79.141235,140.30815,263.29706,69.19229,0.0,69.98001,69.98001,2200.5024,69.17784,847.4255,0.6187589,59.134964,73.94003,78.930405,68.73438,59.13502
7590,19554360.0,78.93771,1.0,73.94003,75.4356,1434.4066,69.98001,0.83214545,71.06491,0.75526077,0.63900965,73.94003,172.74986,0.7277306,52.88737,0.48033813,3091.262,3091.262,0.7650037,1165.5133,149.72931,70.16628,79.14294,140.34865,259.95993,69.24579,0.0,69.98001,69.98001,2175.8179,69.22882,842.5459,0.6188228,59.137985,73.94003,78.93442,69.90239,59.137985
7592,19554480.0,78.95117,1.0,73.94003,78.55173,1434.4043,69.98001,0.82929164,71.14972,0.74219245,0.6197338,73.94003,172.09705,0.7254141,52.80294,0.50523806,3080.7144,3080.7144,0.7610083,1165.716,145.32751,70.26401,79.15063,139.84921,252.60312,69.38565,0.0,69.98001,69.98001,2121.63,69.361755,830.0316,0.6155797,59.143974,73.94003,78.94914,72.29919,59.144028
7595,19554600.0,78.95941,1.0,73.94003,81.70593,1434.6792,69.98001,0.8278012,71.20449,0.7302813,0.60216486,73.94003,171.53787,0.7243852,52.72104,0.5343187,3068.0857,3068.0857,0.75892174,1166.2518,140.96768,70.32833,79.15398,139.43744,245.50412,69.48513,0.0,69.98001,69.98001,2068.6145,69.456406,818.1624,0.6141393,59.149963,73.94003,78.95831,74.78022,59.150017
7597,19554720.0,78.972534,1.0,73.94003,84.893036,1431.1108,69.98001,0.82355607,71.27963,0.71675307,0.5822108,73.94003,170.45303,0.72073925,52.633804,0.5678438,3049.7556,3049.7556,0.7529785,1163.037,136.16815,70.419464,79.160675,138.52441,237.86804,69.61856,0.0,69.98001,69.98001,2011.3737,69.5833,803.99396,0.60903496,59.155952,73.94003,78.97265,77.34933,59.156006
7598,19554840.0,78.980225,1.0,73.94003,88.10784,1427.9471,69.98001,0.8207654,71.32468,0.70445573,0.5640722,73.94003,169.48358,0.7184769,52.549484,0.606077,3029.4722,3029.4722,0.7490715,1160.2958,131.47621,70.47681,79.16299,137.72153,230.52644,69.710846,0.0,69.98001,69.98001,1955.5951,69.671074,790.5898,0.6058676,59.161995,73.94003,78.98132,80.010345,59.161995
7600,19554900.0,78.98583,1.0,73.94003,89.72402,1425.0751,69.98001,0.8180666,71.3589,0.69751126,0.55382913,73.94003,168.83548,0.7161054,52.507576,0.6270416,3017.624,3017.624,0.7452932,1157.6779,129.0491,70.51988,79.165405,137.16414,226.69525,69.77522,0.0,69.98001,69.98001,1926.297,69.73232,783.1828,0.6025475,59.16496,73.94003,78.98753,81.37652,59.165016
7602,19554960.0,78.99303,1.0,73.94003,91.34518,1420.957,69.98001,0.8152343,71.39093,0.6905659,0.5435847,73.94003,167.99884,0.71360654,52.460114,0.6492821,3003.4421,3003.4421,0.741328,1153.8204,126.42531,70.56174,79.16881,136.42702,222.6689,69.83774,0.0,69.98001,69.98001,1895.6716,69.79181,774.9469,0.5990492,59.16798,73.94003,78.995285,82.76711,59.168037
7604,19555080.0,79.00017,1.0,73.94003,94.599846,1414.4985,69.98001,0.81124264,71.42691,0.6779818,0.5250231,73.94003,166.65001,0.71020985,52.374146,0.6977228,2975.6165,2975.6165,0.73573965,1147.9585,121.539734,70.61238,79.170074,135.264,215.1419,69.92288,0.0,69.98001,69.98001,1837.5122,69.87267,760.1831,0.59429383,59.173965,73.94003,79.00346,85.62346,59.174023
7607,19555200.0,79.01253,1.0,73.94003,97.86667,1404.2306,69.98001,0.8045272,71.48492,0.6638211,0.5041361,73.94003,164.7962,0.70421666,52.28334,0.7516628,2942.0242,2942.0242,0.7263381,1138.3798,116.36994,70.69143,79.17502,133.61899,207.11656,70.04329,0.0,69.98001,69.98001,1775.2683,69.98715,743.2358,0.5859033,59.179955,73.94003,79.01703,88.58323,59.180008
7608,19555320.0,79.024994,1.0,73.94003,101.14045,1391.8004,69.98001,0.79746205,71.545456,0.6490863,0.48240232,73.94003,162.66031,0.6978274,52.18474,0.8113657,2902.9463,2902.9463,0.7164469,1126.5791,110.90359,70.767784,79.18172,131.6902,198.63474,70.15459,0.0,69.98001,69.98001,1709.1915,70.0941,724.785,0.57695836,59.18803,73.94003,79.03038,91.65027,59.18814
7610,19555440.0,79.04241,1.0,73.94003,104.41601,1374.6907,69.98001,0.7878363,71.62439,0.63280606,0.45838892,73.94003,159.89694,0.68901044,52.074715,0.8770954,2856.502,2856.502,0.7029708,1110.1589,104.93199,70.86798,79.192215,129.15956,189.36887,70.29515,0.0,69.98001,69.98001,1636.71,70.228516,703.37415,0.56461465,59.20039,73.94003,79.04906,94.82839,59.200554
7612,19555500.0,79.04884,1.0,73.94003,106.05283,1366.0095,69.98001,0.78376454,71.647675,0.6253795,0.44743475,73.94003,158.52187,0.68531597,52.0189,0.9123027,2832.1616,2832.1616,0.69727033,1101.8618,101.96659,70.90115,79.195175,127.90229,184.83325,70.34575,0.0,69.98001,69.98001,1600.927,70.276855,692.8331,0.5594424,59.208138,73.94003,79.05609,96.46032,59.208298
7615,19555560.0,79.05362,1.0,73.94003,107.688156,1357.5656,69.98001,0.77949476,71.670746,0.6178777,0.4363696,73.94003,157.22289,0.68143225,51.96897,0.9491155,2808.4033,2808.4033,0.69129264,1093.8558,99.14323,70.934006,79.196495,126.718575,180.45549,70.3965,0.0,69.98001,69.98001,1565.9343,70.32536,682.7447,0.55400515,59.21687,73.94003,79.06142,98.12146,59.217144
7616,19555680.0,79.06905,1.0,73.94003,110.951706,1336.3154,69.98001,0.76851,71.74161,0.6011484,0.41169387,73.94003,154.0386,0.6713333,51.858337,1.0276897,2754.145,2754.145,0.675914,1073.546,93.182915,71.02761,79.20424,123.79091,170.94849,70.52971,0.0,69.98001,69.98001,1489.8662,70.45253,659.7774,0.5398666,59.23747,73.94003,79.07834,101.533295,59.2378
7618,19555800.0,79.07839,1.0,73.94003,114.20148,1315.2887,69.98001,0.75895447,71.77743,0.5859768,0.38931578,73.94003,150.97212,0.6626252,51.751934,1.1130818,2698.265,2698.265,0.6625362,1053.6036,87.51497,71.085175,79.20583,120.98223,161.84789,70.62227,0.0,69.98001,69.98001,1416.0609,70.54042,637.7558,0.5276753,59.26213,73.94003,79.08899,105.06775,59.26252
7620,19555920.0,79.09235,1.0,73.94003,117.432274,1290.1925,69.98001,0.74676543,71.83972,0.5689644,0.36422256,73.94003,147.40962,0.65139794,51.640697,1.2055554,2636.0107,2636.0107,0.64547163,1029.7052,81.77801,71.171646,79.21144,117.699936,152.1686,70.74762,0.0,69.98001,69.98001,1337.028,70.65973,613.45856,0.5119571,59.290695,73.94003,79.104485,108.72864,59.29119
7622,19556040.0,79.10014,1.0,73.94003,120.638916,1265.5178,69.98001,0.7360962,71.866196,0.5536205,0.34159026,73.94003,143.98683,0.6416594,51.533524,1.3053743,2572.1208,2572.1208,0.63053465,1006.3827,76.38124,71.22152,79.21105,114.55962,142.93866,70.831726,0.0,69.98001,69.98001,1260.7323,70.739105,590.23615,0.49832308,59.323162,73.94003,79.11371,112.51982,59.32371
7624,19556100.0,79.10574,1.0,73.94003,122.23155,1251.7931,69.98001,0.72951114,71.89438,0.5450153,0.32889757,73.94003,142.12352,0.6355896,51.481506,1.3581207,2538.4019,2538.4019,0.6213156,993.3957,73.71794,71.26201,79.21237,112.84475,138.15686,70.89143,0.0,69.98001,69.98001,1220.9115,70.79585,577.94415,0.4898255,59.34085,73.94003,79.12014,114.46547,59.341454
7626,19556160.0,79.11284,1.0,73.94003,123.816216,1236.822,69.98001,0.7228206,71.92041,0.5364317,0.31623682,73.94003,140.0809,0.6294222,51.42141,1.4128021,2501.5947,2501.5947,0.61194885,979.1488,70.98197,71.30112,79.21495,110.9578,133.14442,70.94917,0.0,69.98001,69.98001,1179.2622,70.85068,564.79614,0.4811911,59.359417,73.94003,79.12799,116.44512,59.36013
7628,19556280.0,79.11926,1.0,73.94003,126.95898,1208.7344,69.98001,0.71113986,71.93822,0.5210031,0.2934796,73.94003,136.33432,0.61875534,51.31314,1.5281026,2429.3967,2429.3967,0.59559584,952.68646,65.94801,71.343796,79.21275,107.51862,123.83951,71.02514,0.0,69.98001,69.98001,1100.9827,70.921814,540.5491,0.46625748,59.39946,73.94003,79.13591,120.508385,59.40023
7631,19556400.0,79.1308,1.0,73.94003,130.06203,1176.6655,69.98001,0.696884,71.98491,0.5037269,0.26799718,73.94003,132.11696,0.60561544,51.19976,1.6515396,2350.2869,2350.2869,0.5756375,922.35004,60.959873,71.41696,79.21512,103.62963,113.981995,71.135,0.0,69.98001,69.98001,1017.5479,71.02574,514.13684,0.44786164,59.44313,73.94003,79.14903,124.71344,59.44401
7632,19556520.0,79.138596,1.0,73.94003,133.12018,1143.7539,69.98001,0.6842885,71.99315,0.48838514,0.2625,73.94003,128.05132,0.594104,51.12577,1.7833767,2283.4678,2283.4678,0.55800384,891.618,57.09976,71.46075,78.55951,99.89551,109.175865,71.20317,0.0,69.98001,69.98001,953.35474,71.089294,495.60138,0.43174562,59.49037,73.94003,79.15898,129.06413,59.491417
7634,19556640.0,79.15459,1.0,73.94003,136.12823,1103.8915,69.98001,0.6691466,72.028305,0.47138265,0.2625,73.94003,123.51895,0.580146,51.12956,1.9238775,2234.6174,2234.6174,0.5368052,854.63806,54.436676,71.54436,77.58359,95.710075,109.110306,71.305725,0.0,69.98001,69.98001,918.6437,71.18609,482.68765,0.4122044,59.541183,73.94003,79.17837,133.5643,59.54234
7636,19556700.0,79.159256,1.0,73.94003,137.61186,1084.2601,69.98001,0.6624992,72.026215,0.4639151,0.2625,73.94003,121.30263,0.5740846,51.130768,1.9974593,2210.325,2210.325,0.5274989,836.53876,53.242847,71.56665,77.152985,93.67294,109.09862,71.336,0.0,69.98001,69.98001,903.64105,71.21388,476.4167,0.40371838,59.56794,73.94003,79.184525,135.87163,59.56909
7638,19556760.0,79.1615,1.0,73.94003,139.08101,1065.3646,69.98001,0.6557252,72.023796,0.45647675,0.2625,73.94003,119.200356,0.56788206,51.136864,2.0733058,2187.2375,2187.2375,0.51801527,819.22253,52.149437,71.58769,76.726715,91.74695,109.08955,71.366486,0.0,69.98001,69.98001,888.544,71.24234,470.4808,0.3950349,59.59546,73.94003,79.18798,138.21777,59.596664
7640,19556880.0,79.17227,1.0,73.94003,141.97333,1023.1875,69.98001,0.63979363,72.048294,0.43987948,0.2625,73.94003,114.43804,0.55320156,51.13994,2.2319255,2137.7463,2137.7463,0.49571112,780.2041,49.925926,71.66147,75.7865,87.35147,109.09048,71.46196,0.0,69.98001,69.98001,855.69135,71.33215,457.0182,0.37448218,59.653137,73.94003,79.201164,143.0284,59.654457
7642,19557000.0,79.175186,1.0,73.94003,144.8,982.60486,69.98001,0.62563974,72.03281,0.4254763,0.2625,73.94003,109.89343,0.54027325,51.142742,2.4,2088.9075,2088.9075,0.4758956,742.97577,47.85338,71.694595,74.967636,83.18471,109.08796,71.515564,0.0,69.98001,69.98001,828.3586,71.38137,444.2067,0.35638258,59.714058,73.94003,79.20595,148.0,59.715485
