,time,VAV: Core Zone Discharge Air Temperature,AHU: Outdoor Air Damper Position,VAV Core Zone Cooling SP,Diffuse Horizontal Solar Irradiation,VAV: North zone Q,VAV North Zone Heating SP,VAV: North Zone Reheat Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,VAV North Zone Cooling SP,VAV: North Zone Airflow Rate,VAV: Core Zone Reheat Control Signal,AHU: Supply Air Temperature,Direct Normal Solar Irradiation,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV: North Zone Damper Control Signal,VAV: Core zone Q,AHU: Supply Fan Power,AHU: RAT,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: South Zone Airflow Rate,VAV: North Zone Room Air Temperature,AHU: Return Air Damper Position,VAV South Zone Heating SP,VAV Core Zone Heating SP,VAV: South zone Q,VAV: Core Zone Room Air Temperature,AHU: Supply Fan Airflow Rate,VAV: Core Zone Damper Control Signal,AHU: MAT,VAV South Zone Cooling SP,VAV: North Zone Discharge Air Temperature,Global Horizontal Solar Irradiation,Outdoor Air Temperature
7644,19557120.0,79.18292,1.0,73.94003,147.59724,938.46466,69.98001,0.60901177,72.04791,0.40936768,0.2625,73.94003,104.91167,0.52495855,51.140656,3.3009973,2037.5891,2037.5891,0.45261645,702.18463,45.757515,71.75842,74.06121,78.58854,109.09676,71.60412,0.0,69.98001,69.98001,795.78357,71.46454,430.13815,0.33494198,59.77827,73.94003,79.21539,153.50609,59.779808
7647,19557240.0,79.183365,1.0,73.94003,150.40231,896.0815,69.98001,0.59421253,72.022644,0.39554757,0.2625,73.94003,100.15979,0.51144886,51.137962,5.599147,1986.6682,1986.6682,0.43189755,663.348,43.77409,71.78122,73.27965,74.23536,109.09769,71.65086,0.0,69.98001,69.98001,768.83185,71.50694,416.75317,0.3160284,59.84562,73.94003,79.21715,159.8792,59.84732
7648,19557300.0,79.185455,1.0,73.94003,151.80663,873.7783,69.98001,0.5856168,72.02737,0.38770944,0.2625,73.94003,97.65455,0.50351983,51.13758,7.2444677,1960.7415,1960.7415,0.41986358,642.78125,42.784336,71.808685,72.840904,71.92608,109.101715,71.69278,0.0,69.98001,69.98001,753.52527,71.546555,409.68094,0.30492777,59.880444,73.94003,79.21984,163.3729,59.882202
7650,19557360.0,78.95364,1.0,73.94003,153.2115,850.1538,69.98001,0.5769755,72.029785,0.3799876,0.2625,73.94003,94.97884,0.49559343,51.13137,9.205854,1933.9276,1933.9276,0.40776575,618.8408,41.80618,71.83456,72.407,69.86734,109.10289,71.73282,0.0,69.98001,69.98001,738.67474,71.58357,402.7219,0.3,59.91604,73.94003,79.22429,167.06175,59.917854
7652,19557480.0,78.15971,1.0,73.94003,156.02118,804.6102,69.98001,0.56161183,71.996216,0.36679402,0.2625,73.94003,90.02678,0.4817056,51.17466,14.032526,1897.2323,1897.2323,0.38625658,597.46765,40.499104,71.842575,71.67624,69.548904,109.07501,71.77298,0.0,69.98001,69.98001,711.6828,71.61746,394.9322,0.3,59.989483,73.94003,79.22671,174.99612,59.991463
7655,19557600.0,77.25433,1.0,73.94003,158.82764,755.4397,69.98001,0.54384667,71.9977,0.35176495,0.2625,73.94003,84.66482,0.46562287,51.228985,19.990568,1863.3754,1863.3754,0.36138532,576.1066,39.348145,71.88168,70.855125,69.54296,109.06508,71.848564,0.0,69.98001,69.98001,681.1176,71.6841,387.02588,0.3,60.06595,73.94003,79.23396,183.62476,60.068035
7656,19557720.0,76.46095,1.0,73.94003,161.62721,708.60815,69.98001,0.52799654,71.957825,0.33918494,0.2625,73.94003,79.56496,0.45156714,51.28018,26.991388,1830.8287,1830.8287,0.3391952,557.42834,38.30389,71.8796,70.166885,69.539474,109.058846,71.88251,0.0,69.98001,69.98001,655.5253,71.70827,379.51392,0.3,60.14527,73.94003,79.23291,192.89001,60.14741
7658,19557840.0,75.56035,1.0,73.94003,164.41623,658.6132,69.98001,0.50978327,71.95491,0.32470182,0.2625,73.94003,74.06138,0.43536633,51.326378,34.94639,1797.9808,1797.9808,0.31369656,536.41266,37.267967,71.909485,69.37982,69.54037,109.06042,71.95195,0.0,69.98001,69.98001,626.49567,71.7655,371.42648,0.3,60.227337,73.94003,79.23671,202.73433,60.2297
7660,19557900.0,75.16693,1.0,73.94003,165.80563,634.2815,69.98001,0.5016878,71.9319,0.3187071,0.2625,73.94003,71.379425,0.42833555,51.346596,39.254025,1781.6288,1781.6288,0.30236298,527.30756,36.76489,71.90416,69.052216,69.54031,109.0603,71.96573,0.0,69.98001,69.98001,614.5402,71.77281,367.48334,0.3,60.269417,73.94003,79.236046,207.85562,60.27183
7662,19557960.0,74.77532,1.0,73.94003,167.19102,610.33215,69.98001,0.4935407,71.909424,0.31276855,0.2625,73.94003,69.68767,0.42124388,51.372467,43.76698,1768.3285,1768.3285,0.3,518.0184,36.378983,71.89789,68.73097,69.535194,109.05116,71.979576,0.0,69.98001,69.98001,602.41986,71.78067,364.9749,0.3,60.312206,73.94003,78.8857,213.10008,60.31462
7664,19558080.0,73.89438,1.0,73.94003,169.94792,583.4124,69.98001,0.47511443,71.90344,0.2988288,0.2625,73.94003,69.51797,0.4050299,51.481834,53.364567,1758.7291,1758.7291,0.3,495.87808,36.10387,71.921295,68.00549,69.517815,109.02019,72.040436,0.0,69.98001,69.98001,573.1375,71.82906,364.65427,0.3,60.399765,73.94003,77.85034,223.9297,60.402294
7667,19558200.0,73.13484,1.0,73.94003,172.68323,560.68146,69.98001,0.45880768,71.853836,0.2875199,0.2625,73.94003,69.50905,0.39094216,51.593674,63.650555,1753.0465,1753.0465,0.3,476.59808,35.979416,71.90416,67.42503,69.50905,109.004555,72.058075,0.0,69.98001,69.98001,549.1785,71.83571,364.60526,0.3,60.48991,73.94003,76.93512,235.16559,60.492493
7668,19558320.0,72.27456,1.0,73.94003,175.39328,535.86053,69.98001,0.44036588,71.846756,0.2740564,0.2625,73.94003,69.504814,0.37481323,51.696785,74.53635,1749.1465,1749.1465,0.3,455.19516,35.91934,71.92272,66.732895,69.504814,108.99702,72.109436,0.0,69.98001,69.98001,521.4234,71.87581,364.58176,0.3,60.58258,73.94003,75.92081,246.75012,60.585274
7670,19558440.0,71.53117,1.0,73.94003,178.07442,514.0517,69.98001,0.4240862,71.795166,0.26329005,0.2625,73.94003,69.50276,0.3608469,51.791374,85.93336,1746.8196,1746.8196,0.3,436.7003,35.890293,71.90042,66.18303,69.50276,108.99336,72.11795,0.0,69.98001,69.98001,499.18976,71.87454,364.57034,0.3,60.67772,73.94003,75.02883,258.62573,60.680466
7672,19558500.0,71.10748,1.0,73.94003,179.40298,501.9602,69.98001,0.41488376,71.79286,0.25669885,0.2625,73.94003,69.50219,0.3528248,51.835648,91.79588,1746.1927,1746.1927,0.3,426.28204,35.88201,71.908165,65.84514,69.50219,108.992325,72.140305,0.0,69.98001,69.98001,485.78812,71.89201,364.56714,0.3,60.726173,73.94003,74.528404,264.6547,60.728973
7674,19558560.0,70.68901,1.0,73.94003,180.72295,490.085,69.98001,0.40572885,71.78902,0.25020474,0.2625,73.94003,69.501785,0.34489092,51.87789,97.75298,1745.8978,1745.8978,0.3,416.08682,35.876247,71.915306,65.51204,69.501785,108.99161,72.160416,0.0,69.98001,69.98001,472.76645,71.906845,364.56488,0.3,60.775223,73.94003,74.034134,270.7348,60.778027
7676,19558680.0,69.96331,1.0,73.94003,183.3352,469.0929,69.98001,0.38957044,71.73563,0.23997036,0.2625,73.94003,69.501305,0.33112752,51.95677,109.90664,1746.2311,1746.2311,0.3,398.3394,35.869453,71.888275,64.9904,69.501305,108.99074,72.16052,0.0,69.98001,69.98001,452.07602,71.89828,364.56216,0.3,60.87504,73.94003,73.16159,283.01978,60.87789
7678,19558800.0,69.14071,1.0,73.94003,185.90752,445.97028,69.98001,0.37139156,71.73007,0.22729231,0.2625,73.94003,69.501076,0.31542537,52.028515,122.305725,1747.6808,1747.6808,0.3,378.48938,35.86617,71.899536,64.340836,69.501076,108.99034,72.19463,0.0,69.98001,69.98001,426.90164,71.923386,364.56094,0.3,60.977097,73.94003,72.19139,295.423,60.98001
7680,19558920.0,68.381714,1.0,73.94003,188.4362,424.56958,69.98001,0.35442388,71.69217,0.21657522,0.2625,73.94003,69.50096,0.30093005,52.093224,134.86165,1749.7742,1749.7742,0.3,360.2851,35.864574,71.88466,63.793224,69.50096,108.99013,72.20413,0.0,69.98001,69.98001,405.7482,71.92508,364.56027,0.3,61.080425,73.94003,71.28783,307.88693,61.083336
7683,19559040.0,67.530716,1.0,73.94003,190.9176,401.18207,69.98001,0.33556905,71.70239,0.2032847,0.2625,73.94003,69.50091,0.28463054,52.150246,147.48581,1751.8439,1751.8439,0.3,340.13492,35.863808,71.906906,63.10927,69.50091,108.99004,72.24419,0.0,69.98001,69.98001,379.8828,71.956894,364.56,0.3,61.18403,73.94003,70.29086,320.35394,61.186993
7684,19559100.0,67.15768,1.0,73.94003,192.1394,390.80835,69.98001,0.32716435,71.680695,0.19815026,0.2625,73.94003,69.50089,0.27750996,52.176006,153.7958,1752.8379,1752.8379,0.3,331.36212,35.863586,71.89685,62.845764,69.50089,108.99001,72.24451,0.0,69.98001,69.98001,370.0031,71.95337,364.5599,0.3,61.23594,73.94003,69.84537,326.57062,61.238903
7686,19559160.0,66.78343,1.0,73.94003,193.34802,380.42914,69.98001,0.31875792,71.660034,0.1930393,0.2625,73.94003,69.50088,0.27036184,52.20012,160.08963,1753.7957,1753.7957,0.3,322.5409,35.863434,71.88608,62.583466,69.50088,108.98998,72.244896,0.0,69.98001,69.98001,360.06274,71.95062,364.5598,0.3,61.287956,73.94003,69.40065,332.76645,61.290924
7688,19559280.0,65.94298,1.0,73.94003,195.7238,357.6158,69.98001,0.30006564,71.67102,0.17993863,0.2625,73.94003,69.50087,0.25428614,52.243572,172.5845,1755.5798,1755.5798,0.3,302.92053,35.863255,71.90487,61.906597,69.50087,108.989975,72.277084,0.0,69.98001,69.98001,334.89438,71.97546,364.55978,0.3,61.392162,73.94003,68.416214,345.06683,61.395126
7691,19559400.0,65.20799,1.0,73.94003,198.04126,337.436,69.98001,0.28347635,71.62659,0.17004907,0.2625,73.94003,69.500854,0.24029616,52.28131,184.88184,1757.1556,1757.1556,0.3,285.86642,35.863163,71.879326,61.396942,69.500854,108.98995,72.26989,0.0,69.98001,69.98001,316.0599,71.96211,364.5597,0.3,61.496643,73.94003,67.53984,357.19754,61.499664
7692,19559520.0,64.3811,1.0,73.94003,200.29672,315.19562,69.98001,0.2650593,71.63939,0.1570915,0.2625,73.94003,69.50086,0.22454372,52.313995,196.89305,1758.4939,1758.4939,0.3,266.78528,35.863125,71.8952,60.725075,69.50086,108.98996,72.29439,0.0,69.98001,69.98001,291.42804,71.98007,364.55975,0.3,61.60145,73.94003,66.57057,369.10095,61.604473
7694,19559640.0,63.661114,1.0,73.94003,202.48651,295.55847,69.98001,0.2487746,71.59352,0.14751849,0.2625,73.94003,69.500854,0.21090177,52.342117,208.52953,1759.5736,1759.5736,0.3,250.2757,35.863102,71.86548,60.2297,69.500854,108.989944,72.27989,0.0,69.98001,69.98001,273.43463,71.9603,364.5597,0.3,61.70659,73.94003,65.70913,380.71945,61.709557
7696,19559700.0,63.253685,1.0,73.94003,203.55565,284.63324,69.98001,0.23970643,71.60126,0.1410975,0.2625,73.94003,69.50086,0.20316637,52.354645,214.17957,1760.013,1760.013,0.3,240.92233,35.8631,71.87207,59.89588,69.50086,108.98995,72.289444,0.0,69.98001,69.98001,261.2227,71.96727,364.55975,0.3,61.75927,73.94003,65.230896,386.4039,61.762238
7699,19559760.0,62.851807,1.0,73.94003,204.60698,273.86816,69.98001,0.23072372,71.607414,0.13473867,0.2625,73.94003,69.50086,0.19555044,52.366287,219.70268,1760.384,1760.384,0.3,231.7722,35.863094,71.87828,59.56486,69.50086,108.98996,72.29692,0.0,69.98001,69.98001,249.32858,71.971725,364.55975,0.3,61.812004,73.94003,64.756226,391.99548,61.815025
7701,19559880.0,62.15148,1.0,73.94003,206.65442,254.77176,69.98001,0.2148248,71.55957,0.12552376,0.2625,73.94003,69.500854,0.18232329,52.386887,230.32394,1760.9224,1760.9224,0.3,215.86388,35.863087,71.84439,59.086075,69.500854,108.989944,72.275604,0.0,69.98001,69.98001,232.18224,71.946014,364.5597,0.3,61.917747,73.94003,63.911766,402.87143,61.92077
7702,19560000.0,61.364914,1.0,73.94003,208.62517,233.66061,69.98001,0.19722207,71.57418,0.11295138,0.2625,73.94003,69.50086,0.16744024,52.40441,240.30467,1761.1942,1761.1942,0.3,198.0108,35.86309,71.85417,58.429974,69.50086,108.98996,72.2856,0.0,69.98001,69.98001,208.59927,71.95129,364.55975,0.3,62.02382,73.94003,62.97837,413.2897,62.02684
7704,19560120.0,60.68898,1.0,73.94003,210.51556,215.17775,69.98001,0.18178399,71.52419,0.10410847,0.2625,73.94003,69.500854,0.15468767,52.419296,249.55632,1761.2126,1761.2126,0.3,182.77055,35.863087,71.81621,57.968765,69.500854,108.989944,72.25792,0.0,69.98001,69.98001,192.27145,71.920135,364.5597,0.3,62.13017,73.94003,62.155823,423.1927,62.13319
7706,19560240.0,59.929665,1.0,73.94003,212.32191,194.74734,69.98001,0.16470295,71.5393,0.091769904,0.2625,73.94003,69.50086,0.14033107,52.431824,257.99026,1760.9984,1760.9984,0.3,165.6326,35.863087,71.82302,57.3231,69.50086,108.98996,72.261375,0.0,69.98001,69.98001,169.21504,71.919754,364.55975,0.3,62.2369,73.94003,61.24813,432.52283,62.23992
7708,19560300.0,59.605236,1.0,73.94003,213.19243,185.85408,69.98001,0.15722272,71.51266,0.087526724,0.2625,73.94003,69.50086,0.13421105,52.43737,261.87292,1760.8121,1760.8121,0.3,158.3833,35.863087,71.802536,57.101067,69.50086,108.98996,72.24446,0.0,69.98001,69.98001,161.52167,71.901245,364.55975,0.3,62.29035,73.94003,60.849327,436.95505,62.293373
7711,19560360.0,59.281746,1.0,73.94003,214.04054,176.979,69.98001,0.14979255,71.48695,0.083323896,0.2625,73.94003,69.500854,0.12810503,52.442425,265.5179,1760.5782,1760.5782,0.3,151.1073,35.863087,71.78116,56.88112,69.500854,108.98995,72.22781,0.0,69.98001,69.98001,153.7113,71.88367,364.5597,0.3,62.34391,73.94003,60.453545,441.22247,62.34693
7712,19560480.0,58.55302,1.0,73.94003,215.6678,157.3253,69.98001,0.13329774,71.50217,0.07125656,0.2625,73.94003,69.50086,0.11432522,52.451324,272.0507,1759.9857,1759.9857,0.3,134.7279,35.863087,71.78512,56.2482,69.50086,108.98996,72.22512,0.0,69.98001,69.98001,131.21754,71.87811,364.55975,0.3,62.451244,73.94003,59.57722,449.23407,62.454323
7714,19560600.0,57.935753,1.0,73.94003,217.2,140.34079,69.98001,0.118973315,71.44707,0.063249454,0.2625,73.94003,69.500854,0.10267073,52.458847,277.5,1759.26,1759.26,0.3,120.94828,35.863087,71.73947,55.827972,69.500854,108.98995,72.18623,0.0,69.98001,69.98001,116.58605,71.83758,364.5597,0.3,62.558968,73.94003,58.814987,456.5,62.56199
7716,19560720.0,57.240044,1.0,73.94003,218.59462,121.52374,69.98001,0.10312093,71.4619,0.05149988,0.2625,73.94003,69.50086,0.08951078,52.46528,282.37292,1758.446,1758.446,0.3,105.3576,35.863087,71.74051,55.210815,69.50086,108.98996,72.17788,0.0,69.98001,69.98001,94.716896,71.82736,364.55975,0.3,62.66696,73.94003,57.973824,463.3655,62.670036
7719,19560840.0,56.655518,1.0,73.94003,219.81882,105.364174,69.98001,0.089433104,71.40417,0.043945868,0.2625,73.94003,69.500854,0.07846629,52.47077,287.23007,1757.5935,1757.5935,0.3,92.3468,35.863087,71.691345,54.81355,69.500854,108.98995,72.134094,0.0,69.98001,69.98001,80.96113,71.78287,364.5597,0.3,62.77534,73.94003,57.246857,470.211,62.77842
7720,19560900.0,56.321205,1.0,73.94003,220.37039,96.28859,69.98001,0.08178936,71.41241,0.038196534,0.2625,73.94003,69.50086,0.07213768,52.473244,289.65015,1757.1698,1757.1698,0.3,84.840034,35.863087,71.69075,54.511368,69.50086,108.98996,72.12828,0.0,69.98001,69.98001,70.155914,71.776764,364.55975,0.3,62.829666,73.94003,56.841843,473.62476,62.832745
7722,19560960.0,55.99491,1.0,73.94003,220.88342,87.42316,69.98001,0.07427173,71.419,0.032514084,0.2625,73.94003,69.50086,0.06596238,52.475548,292.0632,1756.7572,1756.7572,0.3,77.57001,35.86309,71.68997,54.21254,69.50086,108.98996,72.120636,0.0,69.98001,69.98001,59.700462,71.76842,364.55975,0.3,62.88405,73.94003,56.443645,477.0317,62.887127
7724,19561080.0,55.444824,1.0,73.94003,221.79929,72.11853,69.98001,0.061263964,71.35918,0.025403254,0.2625,73.94003,69.500854,0.05555886,52.47989,296.86398,1755.9962,1755.9962,0.3,65.34765,35.863087,71.63779,53.838238,69.500854,108.98995,72.07257,0.0,69.98001,69.98001,46.78801,71.72046,364.5597,0.3,62.993088,73.94003,55.75409,483.8228,62.996223
7726,19561200.0,54.821075,1.0,73.94003,222.57724,55.085316,69.98001,0.046834994,71.374344,0.014282339,0.2625,73.94003,69.50086,0.04374023,52.483955,301.62418,1755.3743,1755.3743,0.3,51.40591,35.86309,71.634445,53.25349,69.50086,108.98997,72.05444,0.0,69.98001,69.98001,26.112085,71.702286,364.55975,0.3,63.102516,73.94003,54.991035,490.57956,63.105644
7728,19561320.0,54.30697,1.0,73.94003,223.22812,40.661354,69.98001,0.034543965,71.31276,0.0076075094,0.2625,73.94003,69.500854,0.034002148,52.487854,306.33548,1754.9585,1754.9585,0.3,39.98829,35.863087,71.57967,52.902145,69.500854,108.98995,72.00253,0.0,69.98001,69.98001,14.021214,71.65136,364.5597,0.3,63.212265,73.94003,54.340862,497.29712,63.2154
7730,19561440.0,53.721508,1.0,73.94003,223.76274,24.561949,69.98001,0.020881908,71.32907,0.0,0.2625,73.94003,69.50086,0.022891738,52.491753,310.98962,1754.8207,1754.8207,0.3,26.898735,35.86309,71.57489,52.505596,69.50086,108.98997,71.98018,0.0,69.98001,69.98001,0.0,71.62982,364.55975,0.3,63.322403,73.94003,53.61972,503.9707,63.32554
7732,19561500.0,53.48217,1.0,73.94003,223.98987,17.780012,69.98001,0.015071739,71.2982,0.0,0.2625,73.94003,69.50086,0.018351084,52.493786,313.29263,1754.8792,1754.8792,0.3,21.6075,35.86309,71.54738,52.57492,69.50086,108.98996,71.952385,0.0,69.98001,69.98001,0.0,71.60252,364.55975,0.3,63.37761,73.94003,53.31298,507.2895,63.380745
7735,19561560.0,53.244537,1.0,73.94003,224.19197,11.038951,69.98001,0.009337686,71.269196,0.0,0.2625,73.94003,69.500854,0.013838672,52.49582,315.57828,1755.0354,1755.0354,0.3,16.29961,35.863087,71.51947,52.503838,69.500854,108.98995,71.92503,0.0,69.98001,69.98001,0.0,71.57643,364.5597,0.3,63.43293,73.94003,53.010475,510.5955,63.436058
7736,19561680.0,52.6978,1.0,73.94003,224.52664,0.0,69.98001,0.0,71.29425,0.0,0.2625,73.94003,69.50086,0.0034540212,52.50016,320.0932,1755.6814,1755.6814,0.3,4.057259,35.86309,71.51721,52.505047,69.50086,108.98996,71.899155,0.0,69.98001,69.98001,0.16650443,71.55205,364.55975,0.3,63.543777,73.94003,52.51823,517.16675,63.546913
7738,19561800.0,52.524605,1.0,73.94003,224.77757,0.24435733,69.98001,0.0,71.242065,0.0,0.2625,73.94003,69.500854,0.0,52.504936,324.5261,1756.8402,1756.8402,0.3,0.0,35.863087,71.46509,52.508232,69.500854,108.98995,71.84357,0.0,69.98001,69.98001,0.11254317,71.49716,364.5597,0.3,63.655014,73.94003,52.51609,523.6796,63.65815
7740,19561920.0,55.031296,1.0,73.94003,224.9556,55.820705,69.98001,0.0,71.299194,0.0,0.2625,73.94003,69.50086,0.0,52.51021,328.86868,1758.6907,1758.6907,0.3,55.84444,35.863087,71.4848,55.027946,69.50086,108.98996,71.83028,0.0,69.98001,69.98001,87.45908,71.487,364.55975,0.3,63.766582,73.94003,55.030197,530.1294,63.769768
7742,19562040.0,55.034157,1.0,73.94003,225.07156,55.845333,69.98001,0.0,71.27409,0.0,0.2625,73.94003,69.500854,0.0,52.512405,333.11264,1762.3668,1762.3668,0.3,55.86131,35.863087,71.454155,55.031902,69.500854,108.98995,71.79056,0.0,69.98001,69.98001,87.52324,71.44823,364.5597,0.3,63.878586,73.94003,55.03344,536.51117,63.881775
7744,19562100.0,55.035255,1.0,73.94003,225.10966,55.850433,69.98001,0.0,71.30606,0.0,0.2625,73.94003,69.50086,0.0,52.513344,335.19507,1764.3276,1764.3276,0.3,55.863544,35.863087,71.466125,55.033386,69.50086,108.98996,71.78644,0.0,69.98001,69.98001,87.540665,71.44466,364.55975,0.3,63.934673,73.94003,55.03465,539.6751,63.937912
7746,19562160.0,55.03608,1.0,73.94003,225.13632,55.84253,69.98001,0.0,71.33737,0.0,0.2625,73.94003,69.50086,0.0,52.514603,337.24976,1766.4574,1766.4574,0.3,55.853283,35.863087,71.479095,55.03459,69.50086,108.98996,71.78155,0.0,69.98001,69.98001,87.53597,71.4396,364.55975,0.3,63.99092,73.94003,55.035583,542.82025,63.99411
7748,19562280.0,55.037395,1.0,73.94003,225.16068,55.790245,69.98001,0.0,71.31694,0.0,0.2625,73.94003,69.500854,0.0,52.518394,341.27167,1771.2726,1771.2726,0.3,55.797485,35.863083,71.45196,55.036407,69.500854,108.989944,71.74431,0.0,69.98001,69.98001,87.46542,71.40307,364.5597,0.3,64.10364,73.94003,55.037064,549.0518,64.10689
7751,19562400.0,55.03833,1.0,73.94003,225.15549,55.69229,69.98001,0.0,71.386475,0.0,0.2625,73.94003,69.500854,0.0,52.52378,345.17017,1776.913,1776.913,0.3,55.697166,35.863087,71.48107,55.037613,69.500854,108.98995,71.73711,0.0,69.98001,69.98001,87.319435,71.3962,364.5597,0.3,64.2168,73.94003,55.03811,555.201,64.219986
7752,19562520.0,55.038933,1.0,73.94003,225.13158,55.562984,69.98001,0.0,71.37016,0.0,0.2625,73.94003,69.50085,0.0,52.53026,348.93692,1783.2025,1783.2025,0.3,55.566265,35.863083,71.45718,55.038437,69.50085,108.989944,71.70212,0.0,69.98001,69.98001,87.121735,71.36182,364.55966,0.3,64.330185,73.94003,55.03877,561.2631,64.33342
7754,19562640.0,55.039318,1.0,73.94003,225.0998,55.439217,69.98001,0.0,71.445526,0.0,0.2625,73.94003,69.500854,0.0,52.536358,352.56363,1789.6276,1789.6276,0.3,55.441425,35.863083,71.49019,55.038986,69.500854,108.989944,71.69668,0.0,69.98001,69.98001,86.931076,71.35654,364.5597,0.3,64.443665,73.94003,55.039207,567.2333,64.446915
7756,19562700.0,55.039482,1.0,73.94003,225.08434,55.38085,69.98001,0.0,71.438385,0.0,0.2625,73.94003,69.50085,0.0,52.53916,354.3219,1792.8751,1792.8751,0.3,55.382664,35.863083,71.47992,55.039207,69.50085,108.98994,71.6797,0.0,69.98001,69.98001,86.84082,71.33935,364.55966,0.3,64.50047,73.94003,55.039375,570.1824,64.503654
7759,19562760.0,55.039593,0.86,73.94003,225.07097,55.340908,69.98001,0.0,71.43301,0.0,0.2625,73.94003,69.50199,0.0,52.54136,356.04205,1801.2942,1801.2942,0.3,55.342396,35.861694,71.469315,55.039375,69.50199,108.99195,71.66377,0.14,69.98001,69.98001,86.77945,71.32408,364.56622,0.3,64.849884,73.94003,55.039536,573.10675,64.56051
7760,19562880.0,55.038383,0.58,73.94003,225.05594,58.636944,69.98001,0.0,71.513596,0.0,0.2625,73.94003,69.506065,0.0,52.39705,359.3639,1814.4911,1814.4911,0.3,58.637943,35.83988,71.50579,55.038437,69.506065,108.999176,71.659874,0.42,69.98001,69.98001,91.95632,71.3204,364.58725,0.3,67.32094,73.94003,55.03833,578.8787,64.674164
7762,19563000.0,55.03624,0.3,73.94003,225.06552,65.447296,69.98001,0.0,71.50458,0.0,0.2625,73.94003,69.50646,0.0,52.09053,362.52087,1835.995,1835.995,0.3,65.44797,35.839027,71.48761,55.03657,69.50646,108.99985,71.62884,0.7,69.98001,69.98001,102.64732,71.29024,364.5886,0.3,70.13849,73.94003,55.036186,584.5444,64.787926
7764,19563120.0,55.03712,0.30498183,73.94003,225.11058,66.67522,69.98001,0.0,71.590225,0.0,0.2625,73.94003,69.50661,0.0,52.02533,365.50467,1822.141,1822.141,0.3,66.675674,35.84103,71.527374,55.037395,69.50661,109.000114,71.62642,0.7,69.98001,69.98001,104.57027,71.288315,364.58948,0.3,70.29576,73.94003,55.03712,590.09894,64.901794
7766,19563240.0,55.038437,0.3099636,73.94003,225.20193,65.75026,69.98001,0.0,71.5844,0.0,0.2625,73.94003,69.50666,0.0,52.068726,368.30704,1813.7059,1813.7059,0.3,65.750565,35.840855,71.51178,55.03855,69.50666,109.000206,71.5972,0.7,69.98001,69.98001,103.114815,71.25992,364.58975,0.3,70.27324,73.94003,55.038437,595.53766,65.01573
7769,19563300.0,55.03888,0.31245452,73.94003,225.26837,65.3074,69.98001,0.0,71.62999,0.0,0.2625,73.94003,69.50667,0.0,52.089157,369.6376,1810.7582,1810.7582,0.3,65.307655,35.84054,71.53271,55.038986,69.50667,109.00021,71.59709,0.7,69.98001,69.98001,102.41854,71.26052,364.58978,0.3,70.28587,73.94003,55.03888,598.21204,65.07269
7770,19563360.0,55.039318,0.3129269,73.94003,225.35043,64.86613,69.98001,0.0,71.674706,0.0,0.2625,73.94003,69.50666,0.0,52.109596,370.91968,1808.6259,1808.6259,0.3,64.86633,35.840324,71.554565,55.039375,69.50666,109.000206,71.59615,0.7,69.98001,69.98001,101.72507,71.25926,364.58975,0.3,70.31009,73.94003,55.03926,600.85565,65.129715
7772,19563480.0,55.03981,0.31387162,73.94003,225.56691,64.12568,69.98001,0.0,71.671906,0.0,0.2625,73.94003,69.50663,0.0,52.14376,373.33432,1802.07,1802.07,0.3,64.12582,35.839996,71.541275,55.03981,69.50663,109.00016,71.56853,0.7,69.98001,69.98001,100.56195,71.232346,364.58963,0.3,70.31564,73.94003,55.03981,606.04816,65.243744
7774,19563600.0,55.040142,0.31481633,73.94003,225.86218,63.39476,69.98001,0.0,71.766556,0.0,0.2625,73.94003,69.50661,0.0,52.177048,375.54266,1798.631,1798.631,0.3,63.39485,35.83971,71.58676,55.040142,69.50661,109.00012,71.56869,0.7,69.98001,69.98001,99.41442,71.232834,364.5895,0.3,70.369095,73.94003,55.040142,611.1105,65.35784
7776,19563720.0,55.04036,0.315159,73.94003,226.24712,62.75067,69.98001,0.0,71.766556,0.0,0.2625,73.94003,69.50659,0.0,52.20655,377.5364,1793.6067,1793.6067,0.3,62.750732,35.83952,71.575714,55.040306,69.50659,109.000084,71.542595,0.7,69.98001,69.98001,98.40365,71.2074,364.58942,0.3,70.38024,73.94003,55.04036,616.03766,65.471985
7778,19563840.0,55.040474,0.31550163,73.94003,226.73253,62.117836,69.98001,0.0,71.86532,0.0,0.2625,73.94003,69.50656,0.0,52.23522,379.3073,1791.5609,1791.5609,0.3,62.117878,35.83937,71.62378,55.040417,69.50656,109.00004,71.543915,0.7,69.98001,69.98001,97.41076,71.209,364.5893,0.3,70.439514,73.94003,55.040474,620.825,65.586136
7780,19563900.0,55.040527,0.31567296,73.94003,227.0163,61.822094,69.98001,0.0,71.86575,0.0,0.2625,73.94003,69.50655,0.0,52.248734,380.1066,1789.7949,1789.7949,0.3,61.82213,35.83931,71.61955,55.040474,69.50655,109.00003,71.531006,0.7,69.98001,69.98001,96.946846,71.19586,364.58926,0.3,70.44621,73.94003,55.040527,623.16473,65.643265
7782,19563960.0,55.040527,0.31587565,73.94003,227.32925,61.560658,69.98001,0.0,71.867905,0.0,0.2625,73.94003,69.506546,0.0,52.2606,380.84708,1787.7756,1787.7756,0.3,61.560688,35.83925,71.61478,55.040474,69.506546,109.000015,71.519196,0.7,69.98001,69.98001,96.53681,71.184875,364.5892,0.3,70.45248,73.94003,55.040527,625.4677,65.70034
7785,19564080.0,55.04058,0.31628108,73.94003,228.04813,61.006344,69.98001,0.0,71.97046,0.0,0.2625,73.94003,69.50653,0.0,52.285595,382.1474,1786.9148,1786.9148,0.3,61.006363,35.839123,71.66542,55.040527,69.50653,108.99998,71.52156,0.7,69.98001,69.98001,95.66741,71.18746,364.58908,0.3,70.51361,73.94003,55.04058,629.961,65.8146
7786,19564200.0,55.04058,0.3166865,73.94003,228.9,60.52462,69.98001,0.0,71.97534,0.0,0.2625,73.94003,69.50651,0.0,52.30751,383.2,1784.2148,1784.2148,0.3,60.524635,35.839,71.658066,55.040527,69.50651,108.99994,71.49815,0.7,69.98001,69.98001,94.91202,71.16461,364.589,0.3,70.52789,73.94003,55.04058,634.3,65.928856
7788,19564320.0,55.04058,0.31707636,73.94003,229.8555,60.042805,69.98001,0.0,72.08142,0.0,0.2625,73.94003,69.506485,0.0,52.32921,384.09247,1784.3789,1784.3789,0.3,60.042812,35.83888,71.71096,55.040527,69.506485,108.9999,71.50145,0.7,69.98001,69.98001,94.156456,71.16818,364.58887,0.3,70.591064,73.94003,55.04058,638.5522,66.04311
7790,19564440.0,55.04058,0.31746623,73.94003,230.87456,59.629982,69.98001,0.0,72.088455,0.0,0.2625,73.94003,69.50646,0.0,52.348,384.9213,1782.6151,1782.6151,0.3,59.62999,35.83876,71.705246,55.040474,69.50646,108.999855,71.47931,0.7,69.98001,69.98001,93.50921,71.146484,364.58875,0.3,70.60689,73.94003,55.04058,642.7879,66.15737
7792,19564500.0,55.040527,0.31766117,73.94003,231.4063,59.430058,69.98001,0.0,72.14366,0.0,0.2625,73.94003,69.50645,0.0,52.35695,385.3134,1782.8853,1782.8853,0.3,59.43006,35.838696,71.73227,55.040474,69.50645,108.999825,71.48184,0.7,69.98001,69.98001,93.19575,71.14967,364.58868,0.3,70.639084,73.94003,55.040527,644.8994,66.2145
7794,19564560.0,55.040527,0.31785163,73.94003,231.95197,59.212612,69.98001,0.0,72.197815,0.0,0.2625,73.94003,69.50644,0.0,52.36673,385.69147,1783.6611,1783.6611,0.3,59.212616,35.83864,71.76018,55.040474,69.50644,108.99981,71.48349,0.7,69.98001,69.98001,92.85476,71.150986,364.5886,0.3,70.671875,73.94003,55.040527,647.0066,66.27163
7796,19564680.0,55.040527,0.31823263,73.94003,233.08247,58.860676,69.98001,0.0,72.20683,0.0,0.2625,73.94003,69.5064,0.0,52.382767,386.40805,1782.7026,1782.7026,0.3,58.86068,35.838516,71.756004,55.040417,69.5064,108.99976,71.46251,0.7,69.98001,69.98001,92.303024,71.13039,364.58847,0.3,70.68918,73.94003,55.040527,651.2078,66.38589
7798,19564800.0,55.040474,0.3186136,73.94003,234.26088,58.500084,69.98001,0.0,72.319275,0.0,0.2625,73.94003,69.50637,0.0,52.39892,387.07605,1784.5061,1784.5061,0.3,58.500088,35.838394,71.812805,55.040417,69.50637,108.9997,71.4675,0.7,69.98001,69.98001,91.73763,71.13571,364.5883,0.3,70.7557,73.94003,55.040474,655.391,66.50009
7801,19564920.0,55.040417,0.31898516,73.94003,235.48193,58.2015,69.98001,0.0,72.330154,0.0,0.2625,73.94003,69.50635,0.0,52.412544,387.70047,1784.2406,1784.2406,0.3,58.2015,35.838276,71.810165,55.04036,69.50635,108.999664,71.44751,0.7,69.98001,69.98001,91.26957,71.116165,364.58817,0.3,70.77443,73.94003,55.040417,659.5558,66.61429
7803,19565040.0,55.040417,0.3193567,73.94003,236.74043,57.890545,69.98001,0.0,72.44545,0.0,0.2625,73.94003,69.50632,0.0,52.426495,388.2864,1786.698,1786.698,0.3,57.890545,35.838154,71.868774,55.04036,69.50632,108.99961,71.45333,0.7,69.98001,69.98001,90.782005,71.122314,364.588,0.3,70.842606,73.94003,55.040417,663.7016,66.7285
7804,19565100.0,55.040417,0.3195425,73.94003,237.3821,57.748974,69.98001,0.0,72.45094,0.0,0.2625,73.94003,69.50631,0.0,52.432976,388.5665,1787.0325,1787.0325,0.3,57.748974,35.838097,71.86839,55.04036,69.50631,108.99959,71.44328,0.7,69.98001,69.98001,90.56006,71.112045,364.58792,0.3,70.85265,73.94003,55.040417,665.7672,66.78557
7806,19565160.0,55.04036,0.31972364,73.94003,238.03114,57.638363,69.98001,0.0,72.45803,0.0,0.2625,73.94003,69.506294,0.0,52.437973,388.83887,1787.0234,1787.0234,0.3,57.638367,35.838036,71.86746,55.04036,69.506294,108.999565,71.434265,0.7,69.98001,69.98001,90.3867,71.103745,364.5879,0.3,70.86249,73.94003,55.04036,667.82794,66.84264
7808,19565280.0,55.04036,0.32008597,73.94003,239.34885,57.37046,69.98001,0.0,72.57608,0.0,0.2625,73.94003,69.50626,0.0,52.44995,389.36285,1790.0426,1790.0426,0.3,57.37046,35.837917,71.927826,55.040306,69.50626,108.99951,71.44081,0.7,69.98001,69.98001,89.966644,71.11067,364.58774,0.3,70.932144,73.94003,55.04036,671.9343,66.95674
7810,19565400.0,55.040306,0.32044828,73.94003,240.6883,57.158455,69.98001,0.0,72.590256,0.0,0.2625,73.94003,69.50624,0.0,52.45967,389.8634,1790.875,1790.875,0.3,57.158455,35.837803,71.92772,55.040306,69.50624,108.999466,71.42268,0.7,69.98001,69.98001,89.63433,71.09303,364.5876,0.3,70.95318,73.94003,55.040306,676.0203,67.07077
7812,19565520.0,55.040306,0.3208018,73.94003,242.04428,56.927597,69.98001,0.0,72.71083,0.0,0.2625,73.94003,69.50621,0.0,52.469948,390.34555,1794.3776,1794.3776,0.3,56.9276,35.837685,71.989685,55.040253,69.50621,108.99941,71.42987,0.7,69.98001,69.98001,89.27236,71.10067,364.58743,0.3,71.0242,73.94003,55.040306,680.08545,67.18475
7814,19565640.0,55.040306,0.3211553,73.94003,243.41158,56.75017,69.98001,0.0,72.72649,0.0,0.2625,73.94003,69.50619,0.0,52.478073,390.81433,1795.6453,1795.6453,0.3,56.75017,35.83757,71.99072,55.040253,69.50619,108.999374,71.41263,0.7,69.98001,69.98001,88.99426,71.083916,364.5873,0.3,71.04629,73.94003,55.040306,684.12915,67.29869
7816,19565700.0,55.040253,0.32133207,73.94003,244.09784,56.661663,69.98001,0.0,72.7885,0.0,0.2625,73.94003,69.506165,0.0,52.481976,391.0453,1797.3713,1797.3713,0.3,56.661663,35.837513,72.02199,55.040253,69.506165,108.999344,71.41696,0.7,69.98001,69.98001,88.85551,71.08902,364.58725,0.3,71.08215,73.94003,55.040253,686.1428,67.35565
7819,19565760.0,55.040253,0.32150438,73.94003,244.78496,56.551018,69.98001,0.0,72.84942,0.0,0.2625,73.94003,69.50616,0.0,52.486977,391.27478,1799.5651,1799.5651,0.3,56.551018,35.837456,72.05417,55.040253,69.50616,108.99932,71.420425,0.7,69.98001,69.98001,88.68199,71.09221,364.58716,0.3,71.11864,73.94003,55.040253,688.15094,67.41256
7820,19565880.0,55.040253,0.32184902,73.94003,246.15921,56.403187,69.98001,0.0,72.866394,0.0,0.2625,73.94003,69.506134,0.0,52.49373,391.73193,1801.2072,1801.2072,0.3,56.403187,35.83735,72.056366,55.0402,69.506134,108.99929,71.40401,0.7,69.98001,69.98001,88.45029,71.07628,364.5871,0.3,71.14171,73.94003,55.040253,692.1504,67.52632
7822,19566000.0,55.040253,0.32219365,73.94003,247.52908,56.23113,69.98001,0.0,72.99158,0.0,0.2625,73.94003,69.50611,0.0,52.50142,392.19077,1805.488,1805.488,0.3,56.23113,35.83724,72.12125,55.0402,69.50611,108.99924,71.41246,0.7,69.98001,69.98001,88.1805,71.085175,364.5869,0.3,71.2152,73.94003,55.040253,696.12695,67.64003
7824,19566120.0,55.0402,0.32252946,73.94003,248.88936,56.10791,69.98001,0.0,73.009705,0.0,0.2625,73.94003,69.506096,0.0,52.50708,392.65637,1807.471,1807.471,0.3,56.10791,35.837135,72.12448,55.0402,69.506096,108.99921,71.396805,0.7,69.98001,69.98001,87.98738,71.07002,364.58685,0.3,71.23949,73.94003,55.0402,700.08014,67.75484
7827,19566240.0,55.0402,0.32286528,73.94003,250.23483,55.956646,69.98001,0.0,73.136986,0.0,0.2625,73.94003,69.506065,0.0,52.51378,393.13376,1812.1267,1812.1267,0.3,55.956646,35.83703,72.190674,55.0402,69.506065,108.99916,71.405815,0.7,69.98001,69.98001,87.75018,71.07947,364.5867,0.3,71.31485,73.94003,55.0402,704.0095,67.87184
7828,19566300.0,55.0402,0.32303318,73.94003,250.90038,55.88996,69.98001,0.0,73.14583,0.0,0.2625,73.94003,69.506065,0.0,52.516914,393.37845,1813.4928,1813.4928,0.3,55.88996,35.83698,72.1931,55.0402,69.506065,108.99915,71.3979,0.7,69.98001,69.98001,87.64564,71.07123,364.58667,0.3,71.32793,73.94003,55.0402,705.96515,67.93106
7830,19566360.0,55.0402,0.3231965,73.94003,251.56026,55.85148,69.98001,0.0,73.15621,0.0,0.2625,73.94003,69.50606,0.0,52.51867,393.62796,1814.4757,1814.4757,0.3,55.85148,35.83693,72.194855,55.040142,69.50606,108.99914,71.39098,0.7,69.98001,69.98001,87.585365,71.06502,364.5866,0.3,71.340775,73.94003,55.0402,707.9146,67.990715
7832,19566480.0,55.0402,0.32352313,73.94003,252.86041,55.71703,69.98001,0.0,73.285416,0.0,0.2625,73.94003,69.50603,0.0,52.524605,394.14398,1819.4856,1819.4856,0.3,55.71703,35.836826,72.26236,55.040142,69.50603,108.99909,71.40048,0.7,69.98001,69.98001,87.37453,71.07501,364.58652,0.3,71.41795,73.94003,55.0402,711.79486,68.111176
7834,19566600.0,55.040142,0.32384974,73.94003,254.13007,55.62784,69.98001,0.0,73.30568,0.0,0.2625,73.94003,69.50602,0.0,52.528778,394.6869,1822.1499,1822.1499,0.3,55.62784,35.836727,72.267365,55.040142,69.50602,108.99907,71.38637,0.7,69.98001,69.98001,87.23474,71.06123,364.58643,0.3,71.44531,73.94003,55.040142,715.6498,68.23296
7837,19566720.0,55.040142,0.32416853,73.94003,255.36401,55.50826,69.98001,0.0,73.43664,0.0,0.2625,73.94003,69.506,0.0,52.53405,395.26166,1827.4645,1827.4645,0.3,55.50826,35.836628,72.33597,55.040142,69.506,108.99902,71.39642,0.7,69.98001,69.98001,87.04722,71.07172,364.5863,0.3,71.52403,73.94003,55.040142,719.4789,68.35579
7838,19566840.0,55.040142,0.32448733,73.94003,256.557,55.43329,69.98001,0.0,73.45779,0.0,0.2625,73.94003,69.50598,0.0,52.537514,395.87338,1830.3962,1830.3962,0.3,55.43329,35.836533,72.3418,55.040142,69.50598,108.999,71.382965,0.7,69.98001,69.98001,86.92973,71.05853,364.58624,0.3,71.552536,73.94003,55.040142,723.2818,68.47933
7840,19566900.0,55.040142,0.3246467,73.94003,257.13654,55.392387,69.98001,0.0,73.52469,0.0,0.2625,73.94003,69.50596,0.0,52.53927,396.19467,1832.9529,1832.9529,0.3,55.392387,35.836483,72.376236,55.040142,69.50596,108.99898,71.38873,0.7,69.98001,69.98001,86.86561,71.064964,364.58618,0.3,71.59219,73.94003,55.040142,725.1732,68.54135
7842,19566960.0,55.040142,0.32480195,73.94003,257.70386,55.32687,69.98001,0.0,73.59039,0.0,0.2625,73.94003,69.50595,0.0,52.542236,396.52707,1835.9697,1835.9697,0.3,55.32687,35.836433,72.4115,55.040142,69.50595,108.99896,71.39351,0.7,69.98001,69.98001,86.76284,71.06952,364.58612,0.3,71.63241,73.94003,55.040142,727.05786,68.603424
7844,19567080.0,55.040142,0.32511246,73.94003,258.7993,55.264572,69.98001,0.0,73.61226,0.0,0.2625,73.94003,69.505936,0.0,52.545147,397.22772,1839.1245,1839.1245,0.3,55.264572,35.83634,72.418045,55.040085,69.505936,108.99894,71.38071,0.7,69.98001,69.98001,86.66522,71.056885,364.58603,0.3,71.66174,73.94003,55.040142,730.8067,68.72762
7846,19567200.0,55.040142,0.32542294,73.94003,259.8381,55.16992,69.98001,0.0,73.7464,0.0,0.2625,73.94003,69.50591,0.0,52.549324,397.98038,1844.914,1844.914,0.3,55.16992,35.836246,72.48874,55.040085,69.50591,108.9989,71.39169,0.7,69.98001,69.98001,86.51678,71.06831,364.58594,0.3,71.742546,73.94003,55.040142,734.5278,68.85177
7848,19567320.0,55.040085,0.32572567,73.94003,260.81506,55.11882,69.98001,0.0,73.76892,0.0,0.2625,73.94003,69.505905,0.0,52.55174,398.7901,1848.2507,1848.2507,0.3,55.11882,35.836155,72.49582,55.040085,69.505905,108.99888,71.3795,0.7,69.98001,69.98001,86.436714,71.05623,364.58585,0.3,71.77243,73.94003,55.040085,738.22064,68.975525
7850,19567440.0,55.040085,0.3260284,73.94003,261.72498,55.034645,69.98001,0.0,73.904495,0.0,0.2625,73.94003,69.50588,0.0,52.55542,399.6619,1854.2168,1854.2168,0.3,55.034645,35.83606,72.56746,55.040085,69.50588,108.99884,71.39093,0.7,69.98001,69.98001,86.30469,71.06804,364.58575,0.3,71.8539,73.94003,55.040085,741.8848,69.09863
7853,19567500.0,55.040085,0.32617977,73.94003,262.15314,55.000313,69.98001,0.0,73.91521,0.0,0.2625,73.94003,69.505875,0.0,52.557068,400.12265,1856.1691,1856.1691,0.3,55.000313,35.836018,72.571686,55.040085,69.505875,108.99883,71.38461,0.7,69.98001,69.98001,86.25086,71.06128,364.58572,0.3,71.86916,73.94003,55.040085,743.70593,69.15988
7854,19567560.0,55.040085,0.32632706,73.94003,262.5626,54.99349,69.98001,0.0,73.927505,0.0,0.2625,73.94003,69.50587,0.0,52.557396,400.6008,1857.698,1857.698,0.3,54.99349,35.83597,72.57509,55.040085,69.50587,108.99881,71.37929,0.7,69.98001,69.98001,86.24022,71.0565,364.5857,0.3,71.88394,73.94003,55.040085,745.5197,69.220795
7856,19567680.0,55.040085,0.3266216,73.94003,263.32266,54.91863,69.98001,0.0,74.064285,0.0,0.2625,73.94003,69.50585,0.0,52.56064,401.61182,1863.8027,1863.8027,0.3,54.91863,35.83588,72.647545,55.040085,69.50585,108.99877,71.39114,0.7,69.98001,69.98001,86.1228,71.068695,364.58557,0.3,71.96568,73.94003,55.040085,749.12494,69.34176
7858,19567800.0,55.040085,0.32691616,73.94003,264.0,54.886375,69.98001,0.0,74.0878,0.0,0.2625,73.94003,69.50584,0.0,52.562233,402.7,1867.3926,1867.3926,0.3,54.886375,35.835793,72.65567,55.040085,69.50584,108.99876,71.38,0.7,69.98001,69.98001,86.07229,71.0576,364.5855,0.3,71.99573,73.94003,55.040085,752.7,69.46118
7860,19567920.0,55.040085,0.32720393,73.94003,264.62485,54.81974,69.98001,0.0,74.22568,0.0,0.2625,73.94003,69.50581,0.0,52.56514,403.84708,1873.6011,1873.6011,0.3,54.81974,35.8357,72.72884,55.040085,69.50581,108.99871,71.39224,0.7,69.98001,69.98001,85.967766,71.07018,364.5854,0.3,72.07747,73.94003,55.040085,756.25055,69.57884
7862,19568040.0,55.040085,0.32749167,73.94003,265.23035,54.79542,69.98001,0.0,74.24951,0.0,0.2625,73.94003,69.5058,0.0,52.566353,405.02942,1877.2638,1877.2638,0.3,54.79542,35.835613,72.737305,55.040085,69.5058,108.99869,71.381645,0.7,69.98001,69.98001,85.929695,71.059586,364.5853,0.3,72.10707,73.94003,55.040085,759.782,69.69442
7864,19568100.0,55.040085,0.32763556,73.94003,265.5256,54.77848,69.98001,0.0,74.31961,0.0,0.2625,73.94003,69.50579,0.0,52.56701,405.63287,1880.1825,1880.1825,0.3,54.77848,35.83557,72.773834,55.04003,69.50579,108.99867,71.3884,0.7,69.98001,69.98001,85.90314,71.06694,364.58527,0.3,72.14767,73.94003,55.040085,761.5402,69.75133
7866,19568160.0,55.040085,0.3277757,73.94003,265.81567,54.736057,69.98001,0.0,74.38833,0.0,0.2625,73.94003,69.505775,0.0,52.56888,406.244,1883.5454,1883.5454,0.3,54.736057,35.835526,72.81113,55.040085,69.505775,108.99865,71.39428,0.7,69.98001,69.98001,85.83657,71.07243,364.58517,0.3,72.18848,73.94003,55.040085,763.2932,69.80763
7869,19568280.0,55.04003,0.32805598,73.94003,266.3799,54.718864,69.98001,0.0,74.412384,0.0,0.2625,73.94003,69.50576,0.0,52.56981,407.4878,1887.2493,1887.2493,0.3,54.718864,35.835438,72.81987,55.04003,69.50576,108.99862,71.38412,0.7,69.98001,69.98001,85.80968,71.06227,364.5851,0.3,72.21743,73.94003,55.04003,766.78314,69.91821
7871,19568400.0,55.040085,0.32833624,73.94003,266.9222,54.66604,69.98001,0.0,74.55208,0.0,0.2625,73.94003,69.50574,0.0,52.572063,408.75778,1893.5724,1893.5724,0.3,54.66604,35.83535,72.8943,55.04003,69.50574,108.99857,71.39708,0.7,69.98001,69.98001,85.72681,71.075455,364.585,0.3,72.29823,73.94003,55.040085,770.2506,70.02588
7872,19568520.0,55.04003,0.32860985,73.94003,267.44168,54.655132,69.98001,0.0,74.57625,0.0,0.2625,73.94003,69.505714,0.0,52.57267,410.05096,1897.2894,1897.2894,0.3,54.655132,35.835262,72.903305,55.04003,69.505714,108.99855,71.38741,0.7,69.98001,69.98001,85.70976,71.065735,364.58493,0.3,72.32625,73.94003,55.04003,773.6947,70.130356
7874,19568640.0,55.04003,0.32888344,73.94003,267.93747,54.608147,69.98001,0.0,74.71666,0.0,0.2625,73.94003,69.5057,0.0,52.5747,411.36435,1903.6232,1903.6232,0.3,54.608147,35.835175,72.97818,55.04003,69.5057,108.99851,71.40065,0.7,69.98001,69.98001,85.63605,71.07925,364.5848,0.3,72.40607,73.94003,55.04003,777.1142,70.23138
7876,19568700.0,55.04003,0.32902023,73.94003,268.1762,54.591927,69.98001,0.0,74.72803,0.0,0.2625,73.94003,69.50569,0.0,52.575523,412.02765,1905.7019,1905.7019,0.3,54.591927,35.835133,72.98329,55.04003,69.50569,108.9985,71.39554,0.7,69.98001,69.98001,85.61061,71.07359,364.58478,0.3,72.4198,73.94003,55.04003,778.8144,70.280426
7878,19568760.0,55.04003,0.32915348,73.94003,268.4087,54.602867,69.98001,0.0,74.740875,0.0,0.2625,73.94003,69.50568,0.0,52.575027,412.69485,1907.3243,1907.3243,0.3,54.602867,35.835087,72.98735,55.04003,69.50568,108.998474,71.39142,0.7,69.98001,69.98001,85.62782,71.06991,364.5847,0.3,72.43276,73.94003,55.04003,780.50806,70.32855
7881,19568880.0,55.04003,0.32942,73.94003,268.8545,54.561127,69.98001,0.0,74.881836,0.0,0.2625,73.94003,69.50565,0.0,52.57679,414.0395,1913.6405,1913.6405,0.3,54.561127,35.835003,73.06267,55.04003,69.50565,108.998436,71.40499,0.7,69.98001,69.98001,85.56233,71.083755,364.58456,0.3,72.511314,73.94003,55.04003,783.8752,70.42177
7882,19569000.0,55.040527,0.3296865,73.94003,269.274,53.56776,69.98001,0.0,74.90414,0.0,0.33716312,73.94003,69.4256,0.0,52.60557,415.39526,1959.8674,1959.8674,0.3,53.56776,37.263092,73.17132,55.037613,69.4256,122.754944,71.3962,0.7,69.98001,69.98001,94.58751,71.0748,384.5668,0.3,72.60513,73.94003,55.040527,787.21454,70.51059
7884,19569120.0,55.043274,0.3293584,73.94003,269.66632,45.455284,69.98001,0.0,75.002686,0.0,0.34675106,73.94003,69.406456,0.0,52.987404,416.75916,2112.8574,2112.8574,0.3,45.455284,40.647663,73.39187,55.038826,69.406456,141.36148,71.41021,0.7,69.98001,69.98001,92.38123,71.08836,411.87064,0.3,72.77565,73.94003,55.043274,790.525,70.594864
7886,19569240.0,55.04223,0.32903033,73.94003,270.0306,45.3503,69.98001,0.0,74.97615,0.0,0.35139555,73.94003,69.44465,0.0,52.9935,418.1281,2139.6045,2139.6045,0.3,45.3503,41.72535,73.39165,55.03888,69.44465,143.79088,71.401855,0.7,69.98001,69.98001,93.75054,71.07892,415.5547,0.3,72.791306,73.94003,55.04223,793.80554,70.67418
7889,19569300.0,55.04179,0.3288663,73.94003,270.20197,45.377842,69.98001,0.0,75.02191,0.0,0.3561619,73.94003,69.45352,0.0,52.99163,418.81357,2153.7156,2153.7156,0.3,45.377842,42.161312,73.42862,55.038826,69.45352,145.23282,71.409386,0.7,69.98001,69.98001,94.7523,71.08666,417.7005,0.3,72.827835,73.94003,55.04179,795.43427,70.711914
7890,19569360.0,55.041573,0.32818896,73.94003,270.366,45.217712,69.98001,0.0,75.06503,0.0,0.36094484,73.94003,69.457634,0.0,52.998608,419.49915,2171.21,2171.21,0.3,45.217712,42.619255,73.469376,55.038826,69.457634,147.10986,71.41603,0.7,69.98001,69.98001,95.64317,71.09243,420.47214,0.3,72.867546,73.94003,55.041573,797.05505,70.74834
7892,19569480.0,55.041023,0.32683423,73.94003,270.6716,45.28401,69.98001,0.0,75.03235,0.0,0.36565873,73.94003,69.468445,0.0,52.99608,420.86923,2195.9119,2195.9119,0.3,45.28401,43.29348,73.46493,55.038826,69.468445,149.49753,71.40796,0.7,69.98001,69.98001,97.34886,71.083145,424.0143,0.3,72.880455,73.94003,55.041023,800.2724,70.81706
7894,19569600.0,55.04069,0.32547954,73.94003,270.94653,45.219963,69.98001,0.0,75.11601,0.0,0.3752876,73.94003,69.46803,0.0,52.998,422.23535,2226.7346,2226.7346,0.3,45.219963,44.00341,73.53996,55.03877,69.46803,152.82254,71.42235,0.7,69.98001,69.98001,99.38391,71.09671,428.9013,0.3,72.953735,73.94003,55.04069,803.4566,70.880005
7896,19569720.0,55.04036,0.32505387,73.94003,271.18994,45.512943,69.98001,0.0,75.057785,0.0,0.37916523,73.94003,69.47372,0.0,52.985588,423.59448,2246.564,2246.564,0.3,45.512943,44.558495,73.510796,55.03871,69.47372,154.96323,71.39505,0.7,69.98001,69.98001,101.43654,71.06826,432.06537,0.3,72.94275,73.94003,55.04036,806.6065,70.93703
7898,19569840.0,55.040142,0.3246282,73.94003,271.40097,45.721317,69.98001,0.0,75.11969,0.0,0.3879811,73.94003,69.471085,0.0,52.975204,424.94363,2271.5159,2271.5159,0.3,45.721317,45.176487,73.56424,55.03855,69.471085,157.95786,71.39357,0.7,69.98001,69.98001,103.877365,71.06612,436.46008,0.3,72.9946,73.94003,55.040142,809.721,70.98828
7900,19569900.0,55.040085,0.32441536,73.94003,271.49405,45.791916,69.98001,0.0,75.08887,0.0,0.3898983,73.94003,69.47213,0.0,52.972458,425.61353,2282.264,2282.264,0.3,45.791916,45.468513,73.55035,55.038605,69.47213,159.19781,71.38016,0.7,69.98001,69.98001,104.85711,71.05162,438.28632,0.3,72.98834,73.94003,55.040085,811.2647,71.01184
7902,19569960.0,55.039978,0.32414192,73.94003,271.5787,46.063507,69.98001,0.0,75.059265,0.0,0.39178234,73.94003,69.47476,0.0,52.96032,426.27975,2289.2786,2289.2786,0.3,46.063507,45.68612,73.53227,55.03855,69.47476,159.98639,71.36775,0.7,69.98001,69.98001,106.003456,71.03915,439.45343,0.3,72.97922,73.94003,55.039978,812.79913,71.03409
7905,19570080.0,55.039925,0.32359505,73.94003,271.72232,46.239662,69.98001,0.0,75.11705,0.0,0.40042856,73.94003,69.471016,0.0,52.951477,427.59985,2313.3071,2313.3071,0.3,46.239662,46.285805,73.58298,55.038494,69.471016,162.92061,71.36638,0.7,69.98001,69.98001,108.36554,71.03717,443.756,0.3,73.02701,73.94003,55.039925,815.83966,71.07469
7906,19570200.0,55.03981,0.32304817,73.94003,271.83093,46.557198,69.98001,0.0,75.05295,0.0,0.40405402,73.94003,69.47426,0.0,52.937798,428.9009,2329.9902,2329.9902,0.3,46.557198,46.782223,73.54793,55.03855,69.47426,164.8785,71.341385,0.7,69.98001,69.98001,110.42352,71.01108,446.64423,0.3,73.00729,73.94003,55.03981,818.8416,71.1104
7908,19570320.0,55.03981,0.3224927,73.94003,271.9037,46.70522,69.98001,0.0,75.10766,0.0,0.4125288,73.94003,69.47026,0.0,52.93033,430.1799,2353.1387,2353.1387,0.3,46.70522,47.37399,73.596375,55.038494,69.47026,167.74307,71.34056,0.7,69.98001,69.98001,112.70316,71.0096,450.84375,0.3,73.05141,73.94003,55.03981,821.8039,71.14143
7910,19570440.0,55.039757,0.3219372,73.94003,271.93967,47.002125,69.98001,0.0,75.039764,0.0,0.4159389,73.94003,69.473495,0.0,52.917583,431.4338,2368.76,2368.76,0.3,47.002125,47.86065,73.55809,55.03855,69.473495,169.61934,71.31633,0.7,69.98001,69.98001,114.689644,70.98427,453.61188,0.3,73.02728,73.94003,55.039757,824.7254,71.16818
7912,19570500.0,55.039757,0.32165945,73.94003,271.9436,47.168205,69.98001,0.0,75.066956,0.0,0.42009443,73.94003,69.47233,0.0,52.909508,432.05038,2378.1396,2378.1396,0.3,47.168205,48.115124,73.57962,55.038494,69.47233,170.79454,71.316666,0.7,69.98001,69.98001,115.893616,70.98482,455.33606,0.3,73.04674,73.94003,55.039757,826.17053,71.17999
7914,19570560.0,55.03981,0.32134753,73.94003,271.93802,47.129658,69.98001,0.0,75.09173,0.0,0.42422208,73.94003,69.46944,0.0,52.91105,432.6596,2391.0132,2391.0132,0.3,47.129658,48.4445,73.60451,55.03855,69.46944,172.40468,71.316055,0.7,69.98001,69.98001,116.8928,70.98334,457.69476,0.3,73.0681,73.94003,55.03981,827.60504,71.19087
7916,19570680.0,55.039757,0.3207237,73.94003,271.8979,47.414307,69.98001,0.0,75.02032,0.0,0.42739144,73.94003,69.47277,0.0,52.898907,433.85428,2405.5388,2405.5388,0.3,47.414307,48.91988,73.563095,55.03855,69.47277,174.18994,71.2926,0.7,69.98001,69.98001,118.81723,70.958786,460.32944,0.3,73.040085,73.94003,55.039757,830.4418,71.20976
7918,19570800.0,55.03981,0.3200999,73.94003,271.8184,47.528645,69.98001,0.0,75.06987,0.0,0.4354613,73.94003,69.4687,0.0,52.892975,435.01483,2426.8596,2426.8596,0.3,47.528645,49.493523,73.60753,55.03855,69.4687,176.8872,71.29293,0.7,69.98001,69.98001,120.95145,70.9584,464.28278,0.3,73.077934,73.94003,55.03981,833.2345,71.225204
7921,19570920.0,55.039757,0.31941876,73.94003,271.69867,47.80558,69.98001,0.0,74.99521,0.0,0.43837,73.94003,69.47213,0.0,52.881165,436.13824,2440.2761,2440.2761,0.3,47.80558,49.95508,73.563095,55.038605,69.47213,178.57352,71.27019,0.7,69.98001,69.98001,122.81622,70.934555,466.7723,0.3,73.046295,73.94003,55.039757,835.9821,71.2374
7922,19571040.0,55.03981,0.31873766,73.94003,271.53784,47.911903,69.98001,0.0,75.042564,0.0,0.44620696,73.94003,69.468056,0.0,52.87567,437.22147,2460.634,2460.634,0.3,47.911903,50.5158,73.60571,55.038605,69.468056,181.17496,71.27107,0.7,69.98001,69.98001,124.886024,70.93472,470.5848,0.3,73.08162,73.94003,55.03981,838.68353,71.246735
7924,19571100.0,55.03981,0.3183971,73.94003,271.4417,47.946896,69.98001,0.0,75.00301,0.0,0.4475454,73.94003,69.468925,0.0,52.874573,437.74707,2468.6719,2468.6719,0.3,47.946896,50.779816,73.583855,55.03866,69.468925,182.19899,71.25954,0.7,69.98001,69.98001,125.68438,70.92209,472.09305,0.3,73.0653,73.94003,55.03981,840.0166,71.25036
7926,19571160.0,55.039757,0.3180543,73.94003,271.33502,48.184597,69.98001,0.0,74.965,0.0,0.4488384,73.94003,69.47161,0.0,52.864025,438.2615,2472.9285,2472.9285,0.3,48.184597,50.96087,73.55847,55.03866,69.47161,182.7555,71.24904,0.7,69.98001,69.98001,126.69244,70.91159,472.91913,0.3,73.04668,73.94003,55.039757,841.3377,71.25343
7929,19571280.0,55.03981,0.31736866,73.94003,271.08936,48.28509,69.98001,0.0,75.010376,0.0,0.45642555,73.94003,69.46752,0.0,52.85875,439.25537,2492.3086,2492.3086,0.3,48.28509,51.505997,73.59912,55.03866,69.46752,185.25455,71.25041,0.7,69.98001,69.98001,128.69641,70.91231,476.58105,0.3,73.07942,73.94003,55.03981,843.94354,71.25772
