,time,VAV: Core Zone Discharge Air Temperature,AHU: Outdoor Air Damper Position,VAV Core Zone Cooling SP,Diffuse Horizontal Solar Irradiation,VAV: North zone Q,VAV North Zone Heating SP,VAV: North Zone Reheat Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,VAV North Zone Cooling SP,VAV: North Zone Airflow Rate,VAV: Core Zone Reheat Control Signal,AHU: Supply Air Temperature,Direct Normal Solar Irradiation,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV: North Zone Damper Control Signal,VAV: Core zone Q,AHU: Supply Fan Power,AHU: RAT,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: South Zone Airflow Rate,VAV: North Zone Room Air Temperature,AHU: Return Air Damper Position,VAV South Zone Heating SP,VAV Core Zone Heating SP,VAV: South zone Q,VAV: Core Zone Room Air Temperature,AHU: Supply Fan Airflow Rate,VAV: Core Zone Damper Control Signal,AHU: MAT,VAV South Zone Cooling SP,VAV: North Zone Discharge Air Temperature,Global Horizontal Solar Irradiation,Outdoor Air Temperature
7930,19571400.0,55.039757,0.31668302,73.94003,270.8,48.55636,69.98001,0.0,74.93023,0.0,0.4587663,73.94003,69.47119,0.0,52.847214,440.2,2503.48,2503.48,0.3,48.55636,51.932068,73.54952,55.03866,69.47119,186.72374,71.229095,0.7,69.98001,69.98001,130.44545,70.889786,478.7521,0.3,73.04173,73.94003,55.039757,846.5,71.260025
7932,19571520.0,55.03981,0.31600338,73.94003,270.48184,48.65383,69.98001,0.0,74.9739,0.0,0.46608922,73.94003,69.46711,0.0,52.84211,441.10034,2521.871,2521.871,0.3,48.65383,52.459076,73.58858,55.03866,69.46711,189.11478,71.23102,0.7,69.98001,69.98001,132.38493,70.89099,482.25522,0.3,73.07244,73.94003,55.03981,848.9557,71.26052
7934,19571640.0,55.039757,0.31532374,73.94003,270.15112,48.925804,69.98001,0.0,74.89139,0.0,0.46812886,73.94003,69.47089,0.0,52.830517,441.9641,2531.906,2531.906,0.3,48.925804,52.86385,73.53656,55.03871,69.47089,190.46806,71.21037,0.7,69.98001,69.98001,134.077,70.86919,484.25616,0.3,73.03223,73.94003,55.039757,851.263,71.259476
7936,19571700.0,55.039757,0.31498393,73.94003,269.98132,49.076126,69.98001,0.0,74.9137,0.0,0.47167176,73.94003,69.469765,0.0,52.82321,442.38263,2538.8242,2538.8242,0.3,49.076126,53.07602,73.55392,55.03871,69.469765,191.38452,71.21202,0.7,69.98001,69.98001,135.13701,70.871056,485.6001,0.3,73.04596,73.94003,55.039757,852.3624,71.258545
7939,19571760.0,55.03981,0.3146238,73.94003,269.80878,49.022823,69.98001,0.0,74.93364,0.0,0.4751762,73.94003,69.46682,0.0,52.82541,442.79242,2549.2983,2549.2983,0.3,49.022823,53.37049,73.574356,55.03871,69.46682,192.74681,71.21278,0.7,69.98001,69.98001,135.9542,70.870834,487.59424,0.3,73.06151,73.94003,55.03981,853.42645,71.25728
7940,19571880.0,55.039757,0.31390357,73.94003,269.4558,49.29875,69.98001,0.0,74.84909,0.0,0.4769074,73.94003,69.47068,0.0,52.813652,443.58633,2558.1677,2558.1677,0.3,49.29875,53.751957,73.51986,55.03877,69.47068,193.98093,71.19273,0.7,69.98001,69.98001,137.59396,70.84963,489.42023,0.3,73.01904,73.94003,55.039757,855.4505,71.25415
7942,19572000.0,55.03981,0.31318337,73.94003,269.09323,49.397484,69.98001,0.0,74.89013,0.0,0.48367095,73.94003,69.466606,0.0,52.808487,444.34702,2574.527,2574.527,0.3,49.397484,54.236267,73.55617,55.03877,69.466606,196.14429,71.19565,0.7,69.98001,69.98001,139.41138,70.851776,492.58868,0.3,73.04701,73.94003,55.03981,857.3396,71.25036
7944,19572120.0,55.039757,0.31242946,73.94003,268.72202,49.677567,69.98001,0.0,74.80389,0.0,0.48508933,73.94003,69.470566,0.0,52.796516,445.07553,2582.2556,2582.2556,0.3,49.677567,54.592724,73.49992,55.038826,69.470566,197.25716,71.1762,0.7,69.98001,69.98001,140.99622,70.83118,494.23676,0.3,73.00307,73.94003,55.039757,859.0982,71.24624
7946,19572240.0,55.03981,0.31167555,73.94003,268.34314,49.77883,69.98001,0.0,74.84393,0.0,0.49156362,73.94003,69.4665,0.0,52.79124,445.773,2597.587,2597.587,0.3,49.77883,55.05304,73.53508,55.038826,69.4665,199.30313,71.17961,0.7,69.98001,69.98001,142.7535,70.83382,497.23267,0.3,73.0302,73.94003,55.03981,860.73083,71.242065
7948,19572300.0,55.03981,0.3112986,73.94003,268.15115,49.818825,69.98001,0.0,74.79927,0.0,0.49214,73.94003,69.46758,0.0,52.789978,446.11047,2602.8027,2602.8027,0.3,49.818825,55.264137,73.50766,55.03888,69.46758,200.03922,71.16966,0.7,69.98001,69.98001,143.3965,70.822716,498.3182,0.3,73.00856,73.94003,55.03981,861.50134,71.240036
7950,19572360.0,55.039757,0.31093276,73.94003,267.95764,50.062622,69.98001,0.0,74.756256,0.0,0.49266753,73.94003,69.47055,0.0,52.7791,446.44058,2604.1853,2604.1853,0.3,50.062622,55.383076,73.47713,55.038826,69.47055,200.29378,71.160706,0.7,69.98001,69.98001,144.2796,70.81377,498.70123,0.3,72.98494,73.94003,55.039757,862.242,71.23805
7952,19572480.0,55.03981,0.3102011,73.94003,267.56647,50.16461,69.98001,0.0,74.79559,0.0,0.49884972,73.94003,69.4665,0.0,52.773827,447.0793,2618.525,2618.525,0.3,50.16461,55.818016,73.51146,55.038826,69.4665,202.22144,71.16455,0.7,69.98001,69.98001,145.9696,70.81679,501.5232,0.3,73.01163,73.94003,55.03981,863.6361,71.23459
7955,19572600.0,55.039757,0.30946943,73.94003,267.17062,50.45133,69.98001,0.0,74.70682,0.0,0.49964,73.94003,69.47061,0.0,52.76152,447.69034,2624.0164,2624.0164,0.3,50.45133,56.120537,73.451744,55.03888,69.47061,203.08987,71.14621,0.7,69.98001,69.98001,147.4328,70.797226,502.81238,0.3,72.96538,73.94003,55.039757,864.9176,71.23184
7956,19572720.0,55.03981,0.30876428,73.94003,266.77112,50.554173,69.98001,0.0,74.74566,0.0,0.5055297,73.94003,69.466576,0.0,52.756195,448.27475,2637.3728,2637.3728,0.3,50.554173,56.52903,73.48525,55.03888,69.466576,204.89919,71.15044,0.7,69.98001,69.98001,149.0543,70.80074,505.46036,0.3,72.99185,73.94003,55.03981,866.09106,71.230194
7958,19572840.0,55.039757,0.3080591,73.94003,266.36893,50.84301,69.98001,0.0,74.656006,0.0,0.5060095,73.94003,69.470764,0.0,52.743835,448.83368,2641.8008,2641.8008,0.3,50.84301,56.803265,73.42433,55.038933,69.470764,205.64638,71.13258,0.7,69.98001,69.98001,150.45082,70.78174,506.57147,0.3,72.945114,73.94003,55.039757,867.1609,71.22992
7960,19572900.0,55.039757,0.3077065,73.94003,266.1671,50.99686,69.98001,0.0,74.67639,0.0,0.50882894,73.94003,69.46969,0.0,52.736366,449.10394,2646.2,2646.2,0.3,50.99686,56.949734,73.439384,55.03888,69.46969,206.26485,71.13539,0.7,69.98001,69.98001,151.36087,70.7847,507.47745,0.3,72.95752,73.94003,55.039757,867.6583,71.23036
7963,19572960.0,55.03981,0.3073443,73.94003,265.96503,50.94699,69.98001,0.0,74.69452,0.0,0.51160866,73.94003,69.46671,0.0,52.73845,449.36823,2654.1924,2654.1924,0.3,50.94699,57.184578,73.457184,55.038933,69.46671,207.3383,71.13725,0.7,69.98001,69.98001,152.00386,70.78558,509.0469,0.3,72.9718,73.94003,55.03981,868.13153,71.23129
7964,19573080.0,55.039757,0.30661985,73.94003,265.56042,51.238995,69.98001,0.0,74.60426,0.0,0.51178324,73.94003,69.47097,0.0,52.725983,449.87952,2657.5752,2657.5752,0.3,51.238995,57.43007,73.39522,55.038986,69.47097,207.96594,71.11995,0.7,69.98001,69.98001,153.33586,70.767075,509.98245,0.3,72.925064,73.94003,55.039757,869.00757,71.23454
7966,19573200.0,55.03981,0.30589542,73.94003,265.15613,51.344078,69.98001,0.0,74.642715,0.0,0.5170956,73.94003,69.466934,0.0,52.72049,450.36862,2669.025,2669.025,0.3,51.344078,57.783764,73.42752,55.038986,69.466934,209.5422,71.124954,0.7,69.98001,69.98001,154.82004,70.771355,512.2878,0.3,72.95236,73.94003,55.03981,869.79333,71.240036
7968,19573320.0,55.03981,0.30515397,73.94003,264.7531,51.4222,69.98001,0.0,74.5679,0.0,0.5176629,73.94003,69.47021,0.0,52.71747,450.83667,2675.768,2675.768,0.3,51.4222,58.03582,73.38116,55.039154,69.47021,210.25276,71.124176,0.7,69.98001,69.98001,155.58333,70.76927,513.34235,0.3,72.91852,73.94003,55.03981,870.49347,71.24657
7971,19573440.0,55.039978,0.3044125,73.94003,264.35236,51.26468,69.98001,0.0,74.61992,0.0,0.52337116,73.94003,69.465416,0.0,52.724007,451.2848,2691.641,2691.641,0.3,51.26468,58.42165,73.427795,55.039207,69.465416,211.98433,71.142746,0.7,69.98001,69.98001,156.39243,70.78685,515.87384,0.3,72.957245,73.94003,55.039978,871.1123,71.25299
7973,19573500.0,55.039978,0.30404177,73.94003,264.15314,51.191933,69.98001,0.0,74.579926,0.0,0.5235346,73.94003,69.46638,0.0,52.72785,451.5017,2696.917,2696.917,0.3,51.191933,58.5977,73.40466,55.039318,69.46638,212.56287,71.14165,0.7,69.98001,69.98001,156.59808,70.784424,516.7275,0.3,72.940056,73.94003,55.039978,871.3927,71.25613
7974,19573560.0,55.039925,0.3036746,73.94003,263.95483,51.329453,69.98001,0.0,74.5417,0.0,0.5236636,73.94003,69.469345,0.0,52.72181,451.71405,2698.374,2698.374,0.3,51.329453,58.677406,73.378845,55.039318,69.469345,212.65707,71.14143,0.7,69.98001,69.98001,157.0858,70.7841,516.87476,0.3,72.92122,73.94003,55.039925,871.6544,71.2592
7976,19573680.0,55.04003,0.30294022,73.94003,263.5616,51.22785,69.98001,0.0,74.59311,0.0,0.5292009,73.94003,69.464935,0.0,52.72576,452.1256,2713.4573,2713.4573,0.3,51.22785,59.052277,73.424774,55.039318,69.464935,214.31071,71.16043,0.7,69.98001,69.98001,157.99966,70.801956,519.2928,0.3,72.959335,73.94003,55.04003,872.1242,71.265305
7978,19573800.0,55.039978,0.30220586,73.94003,263.1736,51.34325,69.98001,0.0,74.51314,0.0,0.52926946,73.94003,69.469124,0.0,52.72126,452.52054,2719.2651,2719.2651,0.3,51.34325,59.29177,73.374016,55.039375,69.469124,214.90048,71.15901,0.7,69.98001,69.98001,158.78833,70.79898,520.1724,0.3,72.921814,73.94003,55.039978,872.5261,71.271286
7980,19573920.0,55.04003,0.30150074,73.94003,262.79184,51.285244,69.98001,0.0,74.56351,0.0,0.5346065,73.94003,69.464806,0.0,52.723183,452.89996,2733.5098,2733.5098,0.3,51.285244,59.649055,73.418785,55.039375,69.464806,216.47238,71.17807,0.7,69.98001,69.98001,159.774,70.81683,522.47064,0.3,72.95906,73.94003,55.04003,872.86475,71.277115
7983,19574040.0,55.039925,0.30079558,73.94003,262.4173,51.43996,69.98001,0.0,74.48226,0.0,0.53445846,73.94003,69.46909,0.0,52.716866,453.26498,2738.3894,2738.3894,0.3,51.43996,59.86863,73.3666,55.039375,69.46909,216.97807,71.176636,0.7,69.98001,69.98001,160.62663,70.81377,523.227,0.3,72.92028,73.94003,55.039925,873.14453,71.28288
7984,19574100.0,55.039925,0.30044302,73.94003,262.23303,51.528584,69.98001,0.0,74.50813,0.0,0.53703696,73.94003,69.46794,0.0,52.712357,453.44244,2743.2524,2743.2524,0.3,51.528584,59.98977,73.387314,55.039318,69.46794,217.48772,71.18664,0.7,69.98001,69.98001,161.28171,70.8237,523.97266,0.3,72.937744,73.94003,55.039925,873.26373,71.285736
7986,19574160.0,55.039978,0.30035442,73.94003,262.05096,51.411556,69.98001,0.0,74.5317,0.0,0.53958625,73.94003,69.46481,0.0,52.71747,453.61673,2751.8242,2751.8242,0.3,51.411556,60.20604,73.410385,55.039318,69.46481,218.46623,71.19565,0.7,69.98001,69.98001,161.6439,70.83156,525.4021,0.3,72.95626,73.94003,55.039978,873.3699,71.288536
7988,19574280.0,55.039925,0.30017722,73.94003,261.69385,51.578823,69.98001,0.0,74.44946,0.0,0.53922194,73.94003,69.46916,0.0,52.7106,453.9563,2755.9849,2755.9849,0.3,51.578823,60.40409,73.35699,55.039375,69.46916,218.88704,71.194214,0.7,69.98001,69.98001,162.47853,70.82837,526.0339,0.3,72.91545,73.94003,55.039925,873.5453,71.29414
7991,19574400.0,55.039978,0.3,73.94003,261.34692,51.563793,69.98001,0.0,74.49814,0.0,0.54413706,73.94003,69.464905,0.0,52.7106,454.2848,2768.7295,2768.7295,0.3,51.563793,60.72041,73.39983,55.039318,69.464905,220.29044,71.213165,0.7,69.98001,69.98001,163.47777,70.84606,528.0845,0.3,72.950165,73.94003,55.039978,873.67523,71.29964
7992,19574520.0,55.039867,0.3,73.94003,261.0112,51.75185,69.98001,0.0,74.41519,0.0,0.5435569,73.94003,69.46931,0.0,52.702744,454.6033,2772.0598,2772.0598,0.3,51.75185,60.8963,73.34534,55.039375,69.46931,220.62611,71.21175,0.7,69.98001,69.98001,164.32011,70.84282,528.5912,0.3,72.90825,73.94003,55.039867,873.7643,71.30513
7994,19574640.0,55.039925,0.3,73.94003,260.68765,51.75226,69.98001,0.0,74.46326,0.0,0.5482583,73.94003,69.46506,0.0,52.702087,454.913,2784.051,2784.051,0.3,51.75226,61.19099,73.38736,55.039318,69.46506,221.94469,71.23064,0.7,69.98001,69.98001,165.30878,70.8604,530.517,0.3,72.94198,73.94003,55.039925,873.8168,71.31056
7996,19574700.0,55.039978,0.3,73.94003,260.53076,51.75305,69.98001,0.0,74.42058,0.0,0.5478786,73.94003,69.46627,0.0,52.702526,455.06485,2787.2131,2787.2131,0.3,51.75305,61.318848,73.36083,55.039375,69.46627,222.31555,71.22943,0.7,69.98001,69.98001,165.58769,70.85771,531.0661,0.3,72.92138,73.94003,55.039978,873.83075,71.31331
7998,19574760.0,55.039867,0.3,73.94003,260.37726,51.958645,69.98001,0.0,74.37976,0.0,0.5474637,73.94003,69.469505,0.0,52.693405,455.21494,2786.5386,2786.5386,0.3,51.958645,61.34437,73.33205,55.039375,69.469505,222.19539,71.22916,0.7,69.98001,69.98001,166.15143,70.85705,530.899,0.3,72.89941,73.94003,55.039867,873.8372,71.316
8000,19574880.0,55.039925,0.3,73.94003,260.08105,51.975822,69.98001,0.0,74.42738,0.0,0.55195177,73.94003,69.46527,0.0,52.69198,455.51022,2797.718,2797.718,0.3,51.975822,61.617104,73.37335,55.039375,69.46527,223.42932,71.248,0.7,69.98001,69.98001,167.13478,70.87457,532.7005,0.3,72.93264,73.94003,55.039925,873.83014,71.32144
8002,19575000.0,55.039867,0.3,73.94003,259.8,52.19715,69.98001,0.0,74.343506,0.0,0.55094516,73.94003,69.46975,0.0,52.68264,455.8,2799.3608,2799.3608,0.3,52.19715,61.747803,73.31732,55.039375,69.46975,223.59598,71.24646,0.7,69.98001,69.98001,167.96747,70.87117,532.9589,0.3,72.88952,73.94003,55.039867,873.8,71.32687
8004,19575120.0,55.039925,0.3,73.94003,259.52713,52.226627,69.98001,0.0,74.3908,0.0,0.5552212,73.94003,69.46553,0.0,52.68061,456.09863,2809.74,2809.74,0.3,52.226627,61.998363,73.35803,55.039375,69.46553,224.74593,71.265305,0.7,69.98001,69.98001,168.93224,70.88858,534.637,0.3,72.92236,73.94003,55.039925,873.7402,71.33237
8007,19575240.0,55.03981,0.3,73.94003,259.2548,52.458714,69.98001,0.0,74.306755,0.0,0.554006,73.94003,69.47004,0.0,52.67083,456.41595,2810.5598,2810.5598,0.3,52.458714,62.10635,73.30139,55.039375,69.47004,224.82962,71.2637,0.7,69.98001,69.98001,169.74188,70.88506,534.7736,0.3,72.87886,73.94003,55.03981,873.63794,71.33786
8008,19575300.0,55.03981,0.3,73.94003,259.1188,52.578175,69.98001,0.0,74.33142,0.0,0.55605364,73.94003,69.46894,0.0,52.664898,456.57986,2813.5415,2813.5415,0.3,52.578175,62.1716,73.320404,55.039318,69.46894,225.12862,71.27359,0.7,69.98001,69.98001,170.35524,70.89479,535.2097,0.3,72.89446,73.94003,55.03981,873.5694,71.34067
8010,19575360.0,55.039867,0.3,73.94003,258.98294,52.49697,69.98001,0.0,74.353836,0.0,0.55807227,73.94003,69.46585,0.0,52.66841,456.74628,2820.1523,2820.1523,0.3,52.49697,62.334637,73.341606,55.039375,69.46585,225.89656,71.28249,0.7,69.98001,69.98001,170.67749,70.90237,536.3297,0.3,72.91133,73.94003,55.039867,873.4884,71.34347
8012,19575480.0,55.03981,0.3,73.94003,258.71158,52.736374,69.98001,0.0,74.26973,0.0,0.5566524,73.94003,69.470375,0.0,52.658306,457.08386,2820.1748,2820.1748,0.3,52.736374,62.41999,73.28448,55.039375,69.470375,225.89879,71.280846,0.7,69.98001,69.98001,171.45325,70.898796,536.34656,0.3,72.867546,73.94003,55.03981,873.2869,71.349075
8014,19575600.0,55.039867,0.3,73.94003,258.44064,52.780445,69.98001,0.0,74.316696,0.0,0.5605112,73.94003,69.46621,0.0,52.655617,457.42297,2828.9995,2828.9995,0.3,52.780445,62.626022,73.32425,55.039375,69.46621,226.8839,71.299576,0.7,69.98001,69.98001,172.35068,70.9161,537.7824,0.3,72.899734,73.94003,55.039867,873.0286,71.35484
8016,19575720.0,55.03981,0.3,73.94003,258.17007,53.024582,69.98001,0.0,74.2326,0.0,0.5588905,73.94003,69.470764,0.0,52.645287,457.75797,2828.2495,2828.2495,0.3,53.024582,62.688858,73.266785,55.03943,69.470764,226.80594,71.29793,0.7,69.98001,69.98001,173.0841,70.912476,537.68146,0.3,72.85579,73.94003,55.03981,872.7087,71.36066
8018,19575840.0,55.039867,0.3,73.94003,257.89987,53.072296,69.98001,0.0,74.279564,0.0,0.5625438,73.94003,69.46661,0.0,52.642433,458.08307,2836.3237,2836.3237,0.3,53.072296,62.87266,73.30623,55.03943,69.46661,227.71019,71.31655,0.7,69.98001,69.98001,173.93651,70.92967,538.9985,0.3,72.88776,73.94003,55.039867,872.3224,71.36659
8020,19575900.0,55.039867,0.3,73.94003,257.7649,53.09579,69.98001,0.0,74.23656,0.0,0.56165093,73.94003,69.467896,0.0,52.641884,458.24014,2837.4634,2837.4634,0.3,53.09579,62.9449,73.278275,55.039482,69.467896,227.87592,71.31523,0.7,69.98001,69.98001,174.14037,70.92676,539.24615,0.3,72.86629,73.94003,55.039867,872.10284,71.36961
8023,19575960.0,55.03981,0.3,73.94003,257.62997,53.319096,69.98001,0.0,74.19557,0.0,0.56072587,73.94003,69.47119,0.0,52.63194,458.3926,2834.8242,2834.8242,0.3,53.319096,62.91313,73.24844,55.03943,69.47119,227.5533,71.31485,0.7,69.98001,69.98001,174.6206,70.92599,538.7815,0.3,72.843704,73.94003,55.03981,871.8649,71.372696
8024,19576080.0,55.039867,0.3,73.94003,257.36038,53.368824,69.98001,0.0,74.242485,0.0,0.56417483,73.94003,69.467064,0.0,52.62903,458.68085,2842.1626,2842.1626,0.3,53.368824,63.074722,73.2875,55.03943,69.467064,228.37747,71.33342,0.7,69.98001,69.98001,175.42258,70.94307,539.9809,0.3,72.87546,73.94003,55.039867,871.3315,71.3789
8026,19576200.0,55.03981,0.3,73.94003,257.09103,53.61678,69.98001,0.0,74.158714,0.0,0.5621626,73.94003,69.471664,0.0,52.618538,458.94208,2839.9368,2839.9368,0.3,53.61678,63.09293,73.229546,55.039482,69.471664,228.14264,71.33171,0.7,69.98001,69.98001,176.05202,70.93939,539.6494,0.3,72.83129,73.94003,55.03981,870.7173,71.38527
8028,19576320.0,55.039867,0.3,73.94003,256.82187,53.667343,69.98001,0.0,74.20552,0.0,0.56540775,73.94003,69.46756,0.0,52.61557,459.17062,2846.553,2846.553,0.3,53.667343,63.23229,73.26816,55.039482,69.46756,228.88715,71.35022,0.7,69.98001,69.98001,176.79921,70.95642,540.73175,0.3,72.86293,73.94003,55.039867,870.0176,71.39181
8031,19576440.0,55.03981,0.3,73.94003,256.55292,53.91536,69.98001,0.0,74.12196,0.0,0.5632034,73.94003,69.472176,0.0,52.605022,459.36072,2843.6204,2843.6204,0.3,53.91536,63.22833,73.210045,55.039536,69.472176,228.57507,71.34841,0.7,69.98001,69.98001,177.3697,70.95268,540.28674,0.3,72.81877,73.94003,55.03981,869.22754,71.39856
8032,19576500.0,55.03981,0.3,73.94003,256.4185,54.039787,69.98001,0.0,74.14647,0.0,0.5647378,73.94003,69.47114,0.0,52.598923,459.43958,2844.7827,2844.7827,0.3,54.039787,63.2377,73.228226,55.039482,69.47114,228.67484,71.35814,0.7,69.98001,69.98001,177.8573,70.96224,540.4301,0.3,72.83388,73.94003,55.03981,868.7971,71.40197
8034,19576560.0,55.039867,0.3,73.94003,256.2841,53.966015,69.98001,0.0,74.16872,0.0,0.5662441,73.94003,69.46812,0.0,52.60211,459.50665,2849.526,2849.526,0.3,53.966015,63.345383,73.24834,55.039536,69.46812,229.24,71.36693,0.7,69.98001,69.98001,178.05894,70.96966,541.25214,0.3,72.85019,73.94003,55.039867,868.34235,71.40549
8036,19576680.0,55.03981,0.3,73.94003,256.01535,54.213352,69.98001,0.0,74.085434,0.0,0.56384915,73.94003,69.47275,0.0,52.591564,459.60278,2845.9033,2845.9033,0.3,54.213352,63.31928,73.19011,55.039536,69.47275,228.85106,71.36505,0.7,69.98001,69.98001,178.56711,70.965866,540.69415,0.3,72.80602,73.94003,55.03981,867.35724,71.41263
8038,19576800.0,55.039867,0.3,73.94003,255.74667,54.263706,69.98001,0.0,74.13202,0.0,0.5666838,73.94003,69.46871,0.0,52.588654,459.6433,2851.1023,2851.1023,0.3,54.263706,63.41388,73.22795,55.039536,69.46871,229.43608,71.383514,0.7,69.98001,69.98001,179.196,70.98284,541.5422,0.3,72.83722,73.94003,55.039867,866.26746,71.41998
8041,19576920.0,55.03981,0.3,73.94003,255.47804,54.497143,69.98001,0.0,74.05231,0.0,0.5642474,73.94003,69.47312,0.0,52.578766,459.6226,2847.2515,2847.2515,0.3,54.497143,63.373764,73.17313,55.039593,69.47312,229.01328,71.3851,0.7,69.98001,69.98001,179.6311,70.98251,540.9338,0.3,72.796135,73.94003,55.03981,865.0682,71.42873
8042,19577040.0,55.039867,0.3,73.94003,255.2094,54.52885,69.98001,0.0,74.10164,0.0,0.5670191,73.94003,69.46897,0.0,52.576675,459.53488,2852.3372,2852.3372,0.3,54.52885,63.459454,73.213615,55.039593,69.46897,229.57538,71.40631,0.7,69.98001,69.98001,180.18309,71.00229,541.74774,0.3,72.830246,73.94003,55.039867,863.75464,71.43982
8044,19577100.0,55.039867,0.3,73.94003,255.07506,54.545,69.98001,0.0,74.06055,0.0,0.5657216,73.94003,69.47025,0.0,52.576458,459.4641,2852.0125,2852.0125,0.3,54.545,63.483402,73.18681,55.03965,69.47025,229.57419,71.406525,0.7,69.98001,69.98001,180.23572,71.000916,541.75,0.3,72.81042,73.94003,55.039867,863.0535,71.44614
8046,19577160.0,55.03981,0.3,73.94003,254.9407,54.757027,69.98001,0.0,74.0215,0.0,0.5643955,73.94003,69.47353,0.0,52.567062,459.37448,2847.9993,2847.9993,0.3,54.757027,63.404377,73.158295,55.03965,69.47353,229.09172,71.40762,0.7,69.98001,69.98001,180.55142,71.00163,541.0503,0.3,72.7897,73.94003,55.03981,862.322,71.45306
8048,19577280.0,55.039867,0.3,73.94003,254.67195,54.79008,69.98001,0.0,74.070274,0.0,0.5669786,73.94003,69.46951,0.0,52.564922,459.13565,2852.48,2852.48,0.3,54.79008,63.47081,73.198235,55.03965,69.46951,229.57959,71.42883,0.7,69.98001,69.98001,181.0512,71.02135,541.75555,0.3,72.824265,73.94003,55.039867,860.76556,71.468216
8050,19577400.0,55.03981,0.3,73.94003,254.40306,55.018684,69.98001,0.0,73.99002,0.0,0.564178,73.94003,69.47414,0.0,52.555252,458.8127,2847.5625,2847.5625,0.3,55.018684,63.395977,73.14264,55.039703,69.47414,229.0247,71.43004,0.7,69.98001,69.98001,181.36258,71.020584,540.9536,0.3,72.78438,73.94003,55.03981,859.08044,71.48519
8052,19577520.0,55.039867,0.3,73.94003,254.13403,55.05333,69.98001,0.0,74.03825,0.0,0.56656325,73.94003,69.47018,0.0,52.553055,458.39993,2851.4153,2851.4153,0.3,55.05333,63.441452,73.18187,55.039703,69.47018,229.43643,71.45108,0.7,69.98001,69.98001,181.80896,71.04019,541.547,0.3,72.81915,73.94003,55.039867,857.26184,71.503815
8054,19577640.0,55.03981,0.3,73.94003,253.86482,55.282406,69.98001,0.0,73.95794,0.0,0.56358665,73.94003,69.474815,0.0,52.543335,457.8916,2845.9087,2845.9087,0.3,55.282406,63.34602,73.12605,55.039757,69.474815,228.80963,71.45212,0.7,69.98001,69.98001,182.06209,71.03931,540.63934,0.3,72.779816,73.94003,55.03981,855.30505,71.523865
8057,19577700.0,55.03981,0.3,73.94003,253.73012,55.397324,69.98001,0.0,73.98288,0.0,0.5646916,73.94003,69.47384,0.0,52.537674,457.59985,2845.7598,2845.7598,0.3,55.397324,63.30963,73.144455,55.039703,69.47384,228.74806,71.463104,0.7,69.98001,69.98001,182.39201,71.05013,540.5458,0.3,72.796684,73.94003,55.03981,854.2734,71.534355
8058,19577760.0,55.039867,0.3,73.94003,253.59537,55.31854,69.98001,0.0,74.00557,0.0,0.5657694,73.94003,69.47092,0.0,52.541084,457.28204,2849.1177,2849.1177,0.3,55.31854,63.369976,73.164566,55.039757,69.47092,229.14418,71.47305,0.7,69.98001,69.98001,182.45328,71.05881,541.1195,0.3,72.81465,73.94003,55.039867,853.20526,71.54512
8060,19577880.0,55.03981,0.3,73.94003,253.32567,55.547916,69.98001,0.0,73.92531,0.0,0.56261635,73.94003,69.475555,0.0,52.531357,456.5655,2843.0151,2843.0151,0.3,55.547916,63.253662,73.10864,55.039757,69.475555,228.4449,71.474045,0.7,69.98001,69.98001,182.64607,71.05782,540.1053,0.3,72.77565,73.94003,55.03981,850.9577,71.567474
8062,19578000.0,55.039867,0.3,73.94003,253.05568,55.585648,69.98001,0.0,73.972275,0.0,0.5645931,73.94003,69.47171,0.0,52.529053,455.73627,2845.5608,2845.5608,0.3,55.585648,63.25576,73.14638,55.039757,69.47171,228.70094,71.49486,0.7,69.98001,69.98001,182.98071,71.07721,540.4702,0.3,72.81036,73.94003,55.039867,848.5575,71.59066
8064,19578120.0,55.03981,0.3,73.94003,252.78535,55.81522,69.98001,0.0,73.892136,0.0,0.56126297,73.94003,69.476364,0.0,52.51933,454.78864,2838.855,2838.855,0.3,55.81522,63.11843,73.09041,55.03981,69.476364,227.92851,71.49568,0.7,69.98001,69.98001,183.11124,71.07611,539.34845,0.3,72.77169,73.94003,55.03981,845.99994,71.61461
8066,19578240.0,55.039867,0.3,73.94003,252.51465,55.85436,69.98001,0.0,73.93844,0.0,0.5630304,73.94003,69.47257,0.0,52.516914,453.71692,2840.727,2840.727,0.3,55.85436,63.098515,73.12749,55.03981,69.47257,228.10526,71.51634,0.7,69.98001,69.98001,183.38737,71.0954,539.597,0.3,72.80618,73.94003,55.039867,843.28015,71.63905
8068,19578300.0,55.039867,0.3,73.94003,252.37915,55.87369,69.98001,0.0,73.897354,0.0,0.5612851,73.94003,69.47394,0.0,52.516525,453.13272,2838.8594,2838.8594,0.3,55.87369,63.06933,73.10013,55.039867,69.47394,227.91656,71.51623,0.7,69.98001,69.98001,183.2991,71.09375,539.32367,0.3,72.78729,73.94003,55.039867,841.858,71.65141
8070,19578360.0,55.03981,0.3,73.94003,252.24356,56.085083,69.98001,0.0,73.85796,0.0,0.5595005,73.94003,69.47726,0.0,52.507187,452.51538,2833.3657,2833.3657,0.3,56.085083,62.9392,73.07107,55.039867,69.47726,227.25392,71.51705,0.7,69.98001,69.98001,183.453,71.09419,538.35925,0.3,72.76741,73.94003,55.03981,840.39343,71.66383
8073,19578480.0,55.039867,0.3,73.94003,251.97202,56.129795,69.98001,0.0,73.90289,0.0,0.56101966,73.94003,69.47358,0.0,52.504498,451.1783,2834.4336,2834.4336,0.3,56.129795,62.894073,73.10689,55.039867,69.47358,227.33643,71.53765,0.7,69.98001,69.98001,183.67134,71.11342,538.4695,0.3,72.800964,73.94003,55.039867,837.335,71.68871
8075,19578600.0,55.03981,0.3,73.94003,251.7,56.363316,69.98001,0.0,73.82231,0.0,0.5572928,73.94003,69.478264,0.0,52.49461,449.7,2826.3726,2826.3726,0.3,56.363316,62.71082,73.05025,55.039925,69.478264,226.4007,71.53825,0.7,69.98001,69.98001,183.67178,71.11209,537.1077,0.3,72.762024,73.94003,55.03981,834.1,71.71365
8076,19578720.0,55.039867,0.3,73.94003,251.42744,56.410633,69.98001,0.0,73.86636,0.0,0.55857784,73.94003,69.47464,0.0,52.491863,448.1343,2826.6833,2826.6833,0.3,56.410633,62.64139,73.08513,55.039925,69.47464,226.39532,71.558685,0.7,69.98001,69.98001,183.82692,71.13121,537.089,0.3,72.794876,73.94003,55.039867,830.7383,71.73831
8078,19578840.0,55.03981,0.3,73.94003,251.15427,56.644257,69.98001,0.0,73.78612,0.0,0.55466497,73.94003,69.479294,0.0,52.481976,446.5401,2817.9688,2817.9688,0.3,56.644257,62.435673,73.02861,55.039978,69.479294,225.38084,71.55919,0.7,69.98001,69.98001,183.75664,71.12984,535.6113,0.3,72.75592,73.94003,55.03981,827.30347,71.762596
8080,19578900.0,55.03981,0.3,73.94003,251.01741,56.76228,69.98001,0.0,73.80885,0.0,0.55520934,73.94003,69.47845,0.0,52.47615,445.73285,2816.073,2816.073,0.3,56.76228,62.343323,73.04492,55.039925,69.47845,225.11508,71.56984,0.7,69.98001,69.98001,183.9228,71.14038,535.2179,0.3,72.77153,73.94003,55.03981,825.5589,71.77457
8082,19578960.0,55.039867,0.3,73.94003,250.88039,56.692726,69.98001,0.0,73.82951,0.0,0.55572456,73.94003,69.47573,0.0,52.47917,444.91913,2817.5422,2817.5422,0.3,56.692726,62.34295,73.062775,55.039978,69.47573,225.2904,71.57956,0.7,69.98001,69.98001,183.84529,71.148895,535.46765,0.3,72.78801,73.94003,55.039867,823.79626,71.78633
8084,19579080.0,55.03981,0.3,73.94003,250.60577,56.92502,69.98001,0.0,73.749695,0.0,0.55163056,73.94003,69.480354,0.0,52.469284,443.2731,2808.1953,2808.1953,0.3,56.92502,62.115795,73.00647,55.04003,69.480354,224.19965,71.57995,0.7,69.98001,69.98001,183.70045,71.147415,533.87775,0.3,72.74889,73.94003,55.03981,820.2175,71.80929
8086,19579200.0,55.039867,0.3,73.94003,250.33034,56.973698,69.98001,0.0,73.79265,0.0,0.55247074,73.94003,69.476845,0.0,52.466484,441.60376,2807.0437,2807.0437,0.3,56.973698,62.000637,73.03998,55.04003,69.476845,224.02625,71.60016,0.7,69.98001,69.98001,183.7204,71.16637,533.6123,0.3,72.78015,73.94003,55.039867,816.56793,71.831314
8088,19579320.0,55.03981,0.3,73.94003,250.05405,57.203712,69.98001,0.0,73.71344,0.0,0.54820126,73.94003,69.481445,0.0,52.456764,439.91287,2797.082,2797.082,0.3,57.203712,61.752987,72.984055,55.040085,69.481445,222.86137,71.60043,0.7,69.98001,69.98001,183.49869,71.16489,531.9134,0.3,72.740875,73.94003,55.03981,812.8483,71.85225
8091,19579440.0,55.039867,0.3,73.94003,249.77681,57.251575,69.98001,0.0,73.75601,0.0,0.5488276,73.94003,69.47799,0.0,52.45396,438.20218,2795.2246,2795.2246,0.3,57.251575,61.61633,73.017075,55.040085,69.47799,222.60733,71.6206,0.7,69.98001,69.98001,183.44777,71.18378,531.5295,0.3,72.771255,73.94003,55.039867,809.0595,71.87186
8092,19579500.0,55.039867,0.3,73.94003,249.63782,57.27306,69.98001,0.0,73.715805,0.0,0.5466215,73.94003,69.47935,0.0,52.45347,437.33997,2791.6687,2791.6687,0.3,57.27306,61.52988,72.98999,55.040142,69.47935,222.21495,71.62021,0.7,69.98001,69.98001,183.19307,71.18197,530.9568,0.3,72.75186,73.94003,55.039867,807.1394,71.881134
8094,19579560.0,55.03981,0.3,73.94003,249.49858,57.47829,69.98001,0.0,73.67751,0.0,0.5443891,73.94003,69.48256,0.0,52.444405,436.47342,2784.6672,2784.6672,0.3,57.47829,61.34921,72.96159,55.040142,69.48256,221.37083,71.62076,0.7,69.98001,69.98001,183.14705,71.18224,529.7252,0.3,72.731705,73.94003,55.03981,805.2022,71.889984
8096,19579680.0,55.039867,0.3,73.94003,249.21928,57.524654,69.98001,0.0,73.71981,0.0,0.54480743,73.94003,69.47916,0.0,52.441658,434.72836,2782.1194,2782.1194,0.3,57.524654,61.19199,72.99416,55.040142,69.47916,221.03845,71.64081,0.7,69.98001,69.98001,183.02423,71.20114,529.22626,0.3,72.76103,73.94003,55.039867,801.2772,71.90646
8099,19579800.0,55.03981,0.3,73.94003,248.93887,57.747276,69.98001,0.0,73.6422,0.0,0.5402069,73.94003,69.48369,0.0,52.432262,432.9687,2770.9868,2770.9868,0.3,57.747276,60.906433,72.93918,55.0402,69.48369,219.7329,71.64092,0.7,69.98001,69.98001,182.64328,71.19949,527.3203,0.3,72.7211,73.94003,55.03981,797.2854,71.921074
8100,19579920.0,55.039867,0.3,73.94003,248.65727,57.791348,69.98001,0.0,73.684265,0.0,0.5404235,73.94003,69.48035,0.0,52.42968,431.1962,2767.764,2767.764,0.3,57.791348,60.72969,72.97131,55.0402,69.48035,219.32472,71.66081,0.7,69.98001,69.98001,182.44763,71.21834,526.71014,0.3,72.74933,73.94003,55.039867,793.22736,71.933655
8102,19580040.0,55.03981,0.3,73.94003,248.37444,58.009106,69.98001,0.0,73.60753,0.0,0.53566825,73.94003,69.48483,0.0,52.42051,429.41263,2756.0842,2756.0842,0.3,58.009106,60.42682,72.91693,55.040253,69.48483,217.95287,71.66081,0.7,69.98001,69.98001,181.98567,71.21669,524.7066,0.3,72.708954,73.94003,55.03981,789.10406,71.943985
8104,19580100.0,55.03981,0.3,73.94003,248.23253,58.120533,69.98001,0.0,73.6295,0.0,0.5356916,73.94003,69.48407,0.0,52.415016,428.5172,2752.5312,2752.5312,0.3,58.120533,60.28615,72.93209,55.0402,69.48407,217.50037,71.67125,0.7,69.98001,69.98001,181.95702,71.22713,524.0389,0.3,72.72209,73.94003,55.03981,787.0181,71.94832
8106,19580160.0,55.039867,0.3,73.94003,248.0903,58.050224,69.98001,0.0,73.6495,0.0,0.53568995,73.94003,69.48153,0.0,52.418037,427.6197,2752.205,2752.205,0.3,58.050224,60.23165,72.94862,55.040253,69.48153,217.47165,71.680695,0.7,69.98001,69.98001,181.71689,71.23547,523.98914,0.3,72.73587,73.94003,55.039867,784.91614,71.95195
8109,19580280.0,55.03981,0.3,73.94003,247.80478,58.26246,69.98001,0.0,73.57369,0.0,0.53078765,73.94003,69.485985,0.0,52.40908,425.81918,2740.0027,2740.0027,0.3,58.26246,59.91264,72.89496,55.040306,69.485985,216.03642,71.68059,0.7,69.98001,69.98001,181.17377,71.233826,521.89233,0.3,72.69495,73.94003,55.03981,780.6645,71.95738
8110,19580400.0,55.039867,0.3,73.94003,247.51784,58.30003,69.98001,0.0,73.6156,0.0,0.53062165,73.94003,69.48274,0.0,52.406776,424.0128,2735.4937,2735.4937,0.3,58.30003,59.70019,72.92638,55.040306,69.48274,215.48508,71.7003,0.7,69.98001,69.98001,180.83202,71.25267,521.07196,0.3,72.72055,73.94003,55.039867,776.3498,71.96002
8112,19580520.0,55.03981,0.3,73.94003,247.22942,58.503597,69.98001,0.0,73.54089,0.0,0.5255803,73.94003,69.487144,0.0,52.398205,422.2023,2722.8293,2722.8293,0.3,58.503597,59.366253,72.87343,55.04036,69.487144,213.98958,71.700134,0.7,69.98001,69.98001,180.2004,71.25096,518.88635,0.3,72.67891,73.94003,55.03981,771.9729,71.959305
8114,19580640.0,55.039867,0.3,73.94003,246.93942,58.527004,69.98001,0.0,73.582756,0.0,0.525234,73.94003,69.48395,0.0,52.396557,420.38943,2717.857,2717.857,0.3,58.527004,59.137707,72.90451,55.04036,69.48395,213.37115,71.7198,0.7,69.98001,69.98001,179.75558,71.269806,517.9675,0.3,72.702805,73.94003,55.039867,767.5346,71.95491
8116,19580700.0,55.039925,0.3,73.94003,246.79382,58.530544,69.98001,0.0,73.54497,0.0,0.52265775,73.94003,69.48526,0.0,52.39689,419.48267,2713.026,2713.026,0.3,58.530544,59.007122,72.87903,55.040417,69.48526,212.80994,71.7192,0.7,69.98001,69.98001,179.29362,71.26788,517.1464,0.3,72.68193,73.94003,55.039925,765.2926,71.95145
8118,19580760.0,55.039867,0.3,73.94003,246.64781,58.709595,69.98001,0.0,73.50915,0.0,0.5200616,73.94003,69.488304,0.0,52.388977,418.57593,2704.9434,2704.9434,0.3,58.709595,58.790062,72.85239,55.040417,69.488304,211.8184,71.71953,0.7,69.98001,69.98001,179.00089,71.2681,515.69763,0.3,72.66023,73.94003,55.039867,763.0356,71.94711
8120,19580880.0,55.039925,0.3,73.94003,246.35454,58.7162,69.98001,0.0,73.551056,0.0,0.5195421,73.94003,69.48515,0.0,52.388042,416.76355,2699.6155,2699.6155,0.3,58.7162,58.546528,72.883255,55.040417,69.48515,211.1355,71.73909,0.7,69.98001,69.98001,178.4478,71.28694,514.68414,0.3,72.68254,73.94003,55.039925,758.4767,71.936066
8122,19581000.0,55.039867,0.3,73.94003,246.05951,58.88129,69.98001,0.0,73.47861,0.0,0.5142463,73.94003,69.489456,0.0,52.381233,414.95404,2686.4922,2686.4922,0.3,58.88129,58.18635,72.831955,55.040474,69.489456,209.52853,71.738754,0.7,69.98001,69.98001,177.58435,71.28529,512.33435,0.3,72.63936,73.94003,55.039867,753.8587,71.92206
8125,19581120.0,55.039925,0.3,73.94003,245.7627,58.874706,69.98001,0.0,73.52046,0.0,0.5135604,73.94003,69.48637,0.0,52.38096,413.14914,2680.839,2680.839,0.3,58.874706,57.929005,72.86255,55.040474,69.48637,208.78415,71.758255,0.7,69.98001,69.98001,176.93733,71.30419,511.23062,0.3,72.66029,73.94003,55.039925,749.18243,71.9052
8126,19581240.0,55.039867,0.3,73.94003,245.464,59.02602,69.98001,0.0,73.44916,0.0,0.50814855,73.94003,69.490616,0.0,52.37475,411.3506,2667.5288,2667.5288,0.3,59.02602,57.557446,72.81218,55.04058,69.490616,207.12575,71.75781,0.7,69.98001,69.98001,175.9799,71.30254,508.80515,0.3,72.61667,73.94003,55.039867,744.4486,71.8858
8128,19581300.0,55.039867,0.3,73.94003,245.31395,59.106087,69.98001,0.0,73.471085,0.0,0.50773585,73.94003,69.48992,0.0,52.37068,410.45422,2662.9897,2662.9897,0.3,59.106087,57.38272,72.82674,55.040527,69.48992,206.52156,71.767975,0.7,69.98001,69.98001,175.7048,71.313034,507.9146,0.3,72.626236,73.94003,55.039867,742.06036,71.87526
8130,19581360.0,55.039925,0.3,73.94003,245.16339,59.00987,69.98001,0.0,73.491135,0.0,0.5073033,73.94003,69.48757,0.0,52.374916,409.56012,2661.5667,2661.5667,0.3,59.00987,57.287403,72.84255,55.04058,69.48757,206.32271,71.77721,0.7,69.98001,69.98001,175.25298,71.32144,507.61533,0.3,72.6364,73.94003,55.039925,739.658,71.864105
8132,19581480.0,55.039925,0.3,73.94003,244.8608,59.15089,69.98001,0.0,73.42098,0.0,0.501783,73.94003,69.49177,0.0,52.36915,407.7795,2648.0815,2648.0815,0.3,59.15089,56.905594,72.79306,55.040634,69.49177,204.61575,71.77672,0.7,69.98001,69.98001,174.2153,71.31985,505.11826,0.3,72.59261,73.94003,55.039925,734.8114,71.84027
8134,19581600.0,55.039978,0.3,73.94003,244.55615,59.128548,69.98001,0.0,73.46295,0.0,0.5007855,73.94003,69.48877,0.0,52.369583,406.01047,2641.8174,2641.8174,0.3,59.128548,56.62395,72.823326,55.040634,69.48877,203.75677,71.79605,0.7,69.98001,69.98001,173.4214,71.338745,503.84634,0.3,72.611404,73.94003,55.039978,729.9096,71.81451
8136,19581720.0,55.039925,0.3,73.94003,244.24939,59.262257,69.98001,0.0,73.394066,0.0,0.4951647,73.94003,69.49291,0.0,52.364204,404.25473,2628.1648,2628.1648,0.3,59.262257,56.233067,72.774765,55.04069,69.49291,202.00444,71.79544,0.7,69.98001,69.98001,172.31563,71.33715,501.2824,0.3,72.56762,73.94003,55.039925,724.9534,71.787094
8138,19581840.0,55.039978,0.3,73.94003,243.94046,59.236637,69.98001,0.0,73.43609,0.0,0.49402246,73.94003,69.48997,0.0,52.364754,402.5141,2621.5999,2621.5999,0.3,59.236637,55.940952,72.80481,55.04069,69.48997,201.09254,71.81467,0.7,69.98001,69.98001,171.46625,71.3561,499.93286,0.3,72.58569,73.94003,55.039978,719.9436,71.7582
8141,19581900.0,55.039978,0.3,73.94003,243.78516,59.215214,69.98001,0.0,73.40132,0.0,0.49117228,73.94003,69.49121,0.0,52.36618,401.64996,2616.2393,2616.2393,0.3,59.215214,55.780556,72.78158,55.04075,69.49121,200.39919,71.8139,0.7,69.98001,69.98001,170.81294,71.354294,498.91724,0.3,72.56421,73.94003,55.039978,717.41876,71.743256
8143,19581960.0,55.039925,0.3,73.94003,243.62929,59.365696,69.98001,0.0,73.36841,0.0,0.48830903,73.94003,69.49406,0.0,52.35959,400.79025,2607.78,2607.78,0.3,59.365696,55.542133,72.75729,55.04075,69.49406,199.29785,71.81407,0.7,69.98001,69.98001,170.30313,71.35457,497.30646,0.3,72.54213,73.94003,55.039925,714.88086,71.72804
8144,19582080.0,55.039978,0.3,73.94003,243.31583,59.339306,69.98001,0.0,73.410545,0.0,0.48702982,73.94003,69.491165,0.0,52.36019,399.085,2600.9119,2600.9119,0.3,59.339306,55.24068,72.787186,55.04069,69.491165,198.3361,71.83318,0.7,69.98001,69.98001,169.40828,71.37352,495.8838,0.3,72.55971,73.94003,55.039978,709.7661,71.6969
8146,19582200.0,55.039925,0.3,73.94003,243.0,59.466053,69.98001,0.0,73.34413,0.0,0.48123208,73.94003,69.49519,0.0,52.355083,397.4,2586.92,2586.92,0.3,59.466053,54.835052,72.740654,55.04075,69.49519,196.5022,71.83247,0.7,69.98001,69.98001,168.19734,71.37198,493.19955,0.3,72.51659,73.94003,55.039925,704.6,71.66498
8148,19582320.0,55.039978,0.3,73.94003,242.64584,59.44079,69.98001,0.0,73.38632,0.0,0.47982398,73.94003,69.49235,0.0,52.355633,395.72974,2579.745,2579.745,0.3,59.44079,54.525436,72.77043,55.04075,69.49235,195.49397,71.85153,0.7,69.98001,69.98001,167.26526,71.39098,491.70868,0.3,72.53384,73.94003,55.039978,699.4144,71.63246
8150,19582440.0,55.039925,0.3,73.94003,242.21921,59.56707,69.98001,0.0,73.32123,0.0,0.47395012,73.94003,69.496315,0.0,52.35058,394.06708,2565.5745,2565.5745,0.3,59.56707,54.114136,72.724945,55.040802,69.496315,193.62405,71.85076,0.7,69.98001,69.98001,166.01436,71.38945,488.97137,0.3,72.49138,73.94003,55.039925,694.23883,71.59956
8153,19582500.0,55.039925,0.3,73.94003,241.97952,59.64063,69.98001,0.0,73.343254,0.0,0.4731926,73.94003,69.49569,0.0,52.346786,393.2384,2560.345,2560.345,0.3,59.64063,53.91971,72.73917,55.04075,69.49569,192.90512,71.86076,0.7,69.98001,69.98001,165.60205,71.39993,487.91238,0.3,72.49962,73.94003,55.039925,691.6539,71.583084
8154,19582560.0,55.039978,0.3,73.94003,241.72272,59.544807,69.98001,0.0,73.363525,0.0,0.4724207,73.94003,69.493515,0.0,52.350964,392.4114,2558.0815,2558.0815,0.3,59.544807,53.79741,72.75461,55.04075,69.493515,192.57219,71.86977,0.7,69.98001,69.98001,165.05252,71.40845,487.4165,0.3,72.50845,73.94003,55.039978,689.0703,71.56654
8156,19582680.0,55.039925,0.3,73.94003,241.15906,59.67205,69.98001,0.0,73.2997,0.0,0.46647832,73.94003,69.49742,0.0,52.345856,390.76215,2543.7239,2543.7239,0.3,59.67205,53.381516,72.71017,55.040802,69.49742,190.66937,71.86889,0.7,69.98001,69.98001,163.768,71.40691,484.63065,0.3,72.46687,73.94003,55.039925,683.9061,71.533646
8158,19582800.0,55.039978,0.3,73.94003,240.53084,59.65408,69.98001,0.0,73.34204,0.0,0.4648347,73.94003,69.494675,0.0,52.346077,389.11868,2535.9028,2535.9028,0.3,59.65408,53.05872,72.73967,55.040802,69.494675,189.57687,71.88784,0.7,69.98001,69.98001,162.78209,71.42598,483.01617,0.3,72.48407,73.94003,55.039978,678.74335,71.50101
8161,19582920.0,55.039925,0.3,73.94003,239.84073,59.783604,69.98001,0.0,73.27948,0.0,0.45883137,73.94003,69.49852,0.0,52.34086,387.48047,2521.3447,2521.3447,0.3,59.783604,52.63921,72.69627,55.040855,69.49852,187.64398,71.8869,0.7,69.98001,69.98001,161.46948,71.42444,480.18588,0.3,72.443474,73.94003,55.039925,673.5793,71.46893
8162,19583040.0,55.039978,0.3,73.94003,239.09138,59.77103,69.98001,0.0,73.321945,0.0,0.45708075,73.94003,69.49582,0.0,52.34086,385.8469,2513.1829,2513.1829,0.3,59.77103,52.311325,72.72566,55.040802,69.49582,186.51366,71.90575,0.7,69.98001,69.98001,160.46434,71.44344,478.51596,0.3,72.46089,73.94003,55.039978,668.4111,71.43756
8164,19583100.0,55.039978,0.3,73.94003,238.69533,59.753624,69.98001,0.0,73.29036,0.0,0.45405567,73.94003,69.49696,0.0,52.342064,385.03168,2507.278,2507.278,0.3,59.753624,52.13491,72.70495,55.040855,69.49696,185.72578,71.904755,0.7,69.98001,69.98001,159.73949,71.44168,477.36118,0.3,72.44144,73.94003,55.039978,665.8245,71.42224
8166,19583160.0,55.039925,0.3,73.94003,238.28545,59.903595,69.98001,0.0,73.2607,0.0,0.4510237,73.94003,69.4996,0.0,52.335472,384.21738,2498.4138,2498.4138,0.3,59.903595,51.889183,72.68325,55.040855,69.4996,184.55368,71.904755,0.7,69.98001,69.98001,159.12764,71.441956,475.6457,0.3,72.4215,73.94003,55.039925,663.23584,71.40719
8168,19583280.0,55.039978,0.3,73.94003,237.42557,59.897438,69.98001,0.0,73.303154,0.0,0.4491715,73.94003,69.496956,0.0,52.335197,382.5913,2489.8938,2489.8938,0.3,59.897438,51.55705,72.712524,55.040802,69.496956,183.38774,71.923546,0.7,69.98001,69.98001,158.10713,71.46097,473.92355,0.3,72.439354,73.94003,55.039978,658.0508,71.37796
8170,19583400.0,55.039925,0.3,73.94003,236.5144,60.034122,69.98001,0.0,73.24295,0.0,0.4430594,73.94003,69.50067,0.0,52.32965,380.96814,2474.887,2474.887,0.3,60.034122,51.1329,72.67105,55.040855,69.50067,181.40181,71.9225,0.7,69.98001,69.98001,156.74936,71.45949,471.01498,0.3,72.40123,73.94003,55.039925,652.8531,71.350174
8172,19583520.0,55.039978,0.3,73.94003,235.55458,60.039547,69.98001,0.0,73.28409,0.0,0.44105238,73.94003,69.49816,0.0,52.328827,379.34723,2465.861,2465.861,0.3,60.039547,50.79448,72.699295,55.040855,69.49816,180.18512,71.94118,0.7,69.98001,69.98001,155.71292,71.478485,469.21866,0.3,72.418976,73.94003,55.039978,647.63995,71.32402
8174,19583640.0,55.039925,0.3,73.94003,234.54878,60.18855,69.98001,0.0,73.224,0.0,0.43483987,73.94003,69.50189,0.0,52.32273,377.728,2450.4126,2450.4126,0.3,60.18855,50.364258,72.65798,55.04091,69.50189,178.15128,71.94008,0.7,69.98001,69.98001,154.33502,71.477005,466.23956,0.3,72.38179,73.94003,55.039925,642.40857,71.29968
8177,19583700.0,55.039867,0.3,73.94003,234.02945,60.278885,69.98001,0.0,73.24504,0.0,0.43377405,73.94003,69.50137,0.0,52.318222,376.91885,2444.2375,2444.2375,0.3,60.278885,50.15949,72.67128,55.040855,69.50137,177.33649,71.94986,0.7,69.98001,69.98001,153.85945,71.48755,465.04004,0.3,72.39052,73.94003,55.039867,639.7851,71.28826
8178,19583760.0,55.039925,0.3,73.94003,233.49963,60.20718,69.98001,0.0,73.26437,0.0,0.43269497,73.94003,69.49944,0.0,52.3213,376.1099,2440.839,2440.839,0.3,60.20718,50.018517,72.68556,55.040855,69.49944,176.88318,71.9587,0.7,69.98001,69.98001,153.28458,71.49606,464.3679,0.3,72.39992,73.94003,55.039925,637.15607,71.277435
8180,19583880.0,55.039867,0.3,73.94003,232.40977,60.36334,69.98001,0.0,73.20532,0.0,0.4264204,73.94003,69.503075,0.0,52.314873,374.4923,2425.0415,2425.0415,0.3,60.36334,49.584824,72.64519,55.04091,69.503075,174.8174,71.95749,0.7,69.98001,69.98001,151.88518,71.49458,461.3416,0.3,72.36432,73.94003,55.039867,631.8796,71.25745
8182,19584000.0,55.039925,0.3,73.94003,231.28189,60.390923,69.98001,0.0,73.24553,0.0,0.42416707,73.94003,69.500656,0.0,52.31306,372.87463,2414.9912,2414.9912,0.3,60.390923,49.234688,72.672485,55.040855,69.500656,173.51083,71.97606,0.7,69.98001,69.98001,150.81943,71.513596,459.41345,0.3,72.38327,73.94003,55.039925,626.5764,71.240036
8184,19584120.0,55.039867,0.3,73.94003,230.1186,60.55042,69.98001,0.0,73.1878,0.0,0.4178471,73.94003,69.504196,0.0,52.30647,371.25632,2398.904,2398.904,0.3,60.55042,48.7996,72.63315,55.04091,69.504196,171.42012,71.97485,0.7,69.98001,69.98001,149.3937,71.512054,456.35028,0.3,72.3497,73.94003,55.039867,621.24365,71.22586
8186,19584240.0,55.039925,0.3,73.94003,228.92258,60.577435,69.98001,0.0,73.22806,0.0,0.4155007,73.94003,69.501816,0.0,52.304657,369.63672,2388.5295,2388.5295,0.3,60.577435,48.446888,72.66034,55.040855,69.501816,170.08134,71.99331,0.7,69.98001,69.98001,148.29358,71.53106,454.37488,0.3,72.370026,73.94003,55.039925,615.87854,71.21542
8188,19584300.0,55.039925,0.3,73.94003,228.31311,60.573574,69.98001,0.0,73.199005,0.0,0.41232586,73.94003,69.50287,0.0,52.30526,368.8263,2381.817,2381.817,0.3,60.573574,48.259624,72.64172,55.04091,69.50287,169.20494,71.99216,0.7,69.98001,69.98001,147.51959,71.5293,453.08963,0.3,72.35454,73.94003,55.039925,613.1829,71.21147
8190,19584360.0,55.039867,0.3,73.94003,227.69646,60.7284,69.98001,0.0,73.171814,0.0,0.40914887,73.94003,69.50527,0.0,52.298447,368.0153,2372.336,2372.336,0.3,60.7284,48.011993,72.62216,55.040966,69.50527,167.97122,71.99199,0.7,69.98001,69.98001,146.817,71.52963,451.2829,0.3,72.33883,73.94003,55.039867,610.47815,71.208336
8193,19584480.0,55.039925,0.3,73.94003,226.44289,60.749126,69.98001,0.0,73.212296,0.0,0.406724,73.94003,69.50292,0.0,52.296913,366.39145,2361.733,2361.733,0.3,60.749126,47.658226,72.64931,55.04091,69.50292,166.60576,72.01039,0.7,69.98001,69.98001,145.67357,71.54864,449.26837,0.3,72.36041,73.94003,55.039925,605.0398,71.20433
8194,19584600.0,55.039867,0.3,73.94003,225.16452,60.89046,69.98001,0.0,73.157585,0.0,0.4003539,73.94003,69.5063,0.0,52.291145,364.76456,2345.4668,2345.4668,0.3,60.89046,47.224945,72.612274,55.040966,69.5063,164.48167,72.00908,0.7,69.98001,69.98001,144.1494,71.547264,446.15567,0.3,72.33136,73.94003,55.039867,599.56055,71.20296
8196,19584720.0,55.039925,0.30001083,73.94003,223.864,60.903614,69.98001,0.0,73.198395,0.0,0.3978659,73.94003,69.50399,0.0,52.28999,363.13406,2334.6758,2334.6758,0.3,60.903614,46.87161,72.639465,55.04091,69.50399,163.09557,72.02737,0.7,69.98001,69.98001,142.96574,71.566376,444.11087,0.3,72.35405,73.94003,55.039925,594.0376,71.203995
8198,19584840.0,55.039925,0.30002165,73.94003,222.54399,61.034256,69.98001,0.0,73.14534,0.0,0.39149183,73.94003,69.50728,0.0,52.284714,361.4994,2318.375,2318.375,0.3,61.034256,46.441353,72.603714,55.040966,69.50728,160.96329,72.02599,0.7,69.98001,69.98001,141.39784,71.56506,440.98587,0.3,72.3268,73.94003,55.039925,588.46814,71.20708
8201,19584900.0,55.039867,0.30002704,73.94003,221.8775,61.115704,69.98001,0.0,73.1667,0.0,0.3902265,73.94003,69.50678,0.0,52.280594,360.6803,2311.5742,2311.5742,0.3,61.115704,46.237217,72.6169,55.040966,69.50678,160.09221,72.03555,0.7,69.98001,69.98001,140.8201,71.575714,439.70367,0.3,72.33828,73.94003,55.039867,585.66516,71.209274
8202,19584960.0,55.039925,0.30014083,73.94003,221.20714,61.037693,69.98001,0.0,73.186584,0.0,0.38895693,73.94003,69.50499,0.0,52.283947,359.85992,2307.4536,2307.4536,0.3,61.037693,46.08989,72.63101,55.040966,69.50499,159.5628,72.044235,0.7,69.98001,69.98001,140.1756,71.58423,438.92004,0.3,72.350204,73.94003,55.039925,582.8494,71.21179
8204,19585080.0,55.039925,0.30036837,73.94003,219.85608,61.14999,69.98001,0.0,73.13522,0.0,0.38259402,73.94003,69.5082,0.0,52.279495,358.21506,2291.2412,2291.2412,0.3,61.14999,45.663994,72.59662,55.041023,69.5082,157.42845,72.04275,0.7,69.98001,69.98001,138.55371,71.58297,435.79175,0.3,72.324326,73.94003,55.039925,577.1785,71.217896
8206,19585200.0,55.039978,0.3005959,73.94003,218.49348,61.139603,69.98001,0.0,73.177086,0.0,0.3800296,73.94003,69.505936,0.0,52.27939,356.56424,2280.2812,2280.2812,0.3,61.139603,45.315823,72.624084,55.040966,69.505936,156.02014,72.06093,0.7,69.98001,69.98001,137.29091,71.60225,433.7145,0.3,72.34822,73.94003,55.039978,571.45264,71.22504
8208,19585320.0,55.039925,0.30082694,73.94003,217.12198,61.24135,69.98001,0.0,73.127594,0.0,0.3736936,73.94003,69.50906,0.0,52.275433,354.90686,2264.1177,2264.1177,0.3,61.24135,44.895725,72.59102,55.041023,69.50906,153.89017,72.05939,0.7,69.98001,69.98001,135.64073,71.6011,430.59238,0.3,72.32372,73.94003,55.039925,565.669,71.23278
8211,19585440.0,55.039978,0.30105796,73.94003,215.74423,61.2227,69.98001,0.0,73.170105,0.0,0.3711177,73.94003,69.50681,0.0,52.275707,353.24234,2253.099,2253.099,0.3,61.2227,44.552345,72.61876,55.041023,69.50681,152.48103,72.077515,0.7,69.98001,69.98001,134.35759,71.62044,428.51395,0.3,72.34805,73.94003,55.039978,559.8247,71.240906
8213,19585500.0,55.039978,0.30117348,73.94003,215.05385,61.191647,69.98001,0.0,73.145386,0.0,0.36796635,73.94003,69.50772,0.0,52.27752,352.40723,2246.3525,2246.3525,0.3,61.191647,44.371887,72.60321,55.041023,69.50772,151.58694,72.076256,0.7,69.98001,69.98001,133.5016,71.61862,427.20236,0.3,72.33652,73.94003,55.039978,556.87897,71.24498
8214,19585560.0,55.039925,0.30131903,73.94003,214.36288,61.312935,69.98001,0.0,73.12243,0.0,0.36482474,73.94003,69.50986,0.0,52.272247,351.57007,2237.0273,2237.0273,0.3,61.312935,44.13943,72.58712,55.041077,69.50986,150.36209,72.07593,0.7,69.98001,69.98001,132.68462,71.61934,425.4079,0.3,72.32471,73.94003,55.039925,553.917,71.24904
8216,19585680.0,55.039978,0.30161017,73.94003,212.98059,61.283672,69.98001,0.0,73.165825,0.0,0.36225587,73.94003,69.50762,0.0,52.27296,349.8895,2226.0127,2226.0127,0.3,61.283672,43.80223,72.615135,55.041023,69.50762,148.95915,72.093994,0.7,69.98001,69.98001,131.38354,71.638725,423.33862,0.3,72.34915,73.94003,55.039978,547.94305,71.25679
8218,19585800.0,55.039978,0.30190128,73.94003,211.6,61.36111,69.98001,0.0,73.12001,0.0,0.35602218,73.94003,69.51058,0.0,52.270103,348.2,2210.0837,2210.0837,0.3,61.36111,43.397778,72.58487,55.041077,69.51058,146.85786,72.09235,0.7,69.98001,69.98001,129.69276,71.63774,420.25824,0.3,72.32663,73.94003,55.039978,541.9,71.26393
8220,19585920.0,55.039978,0.302244,73.94003,210.21826,61.32172,69.98001,0.0,73.16429,0.0,0.3534787,73.94003,69.508354,0.0,52.271255,346.4849,2199.1091,2199.1091,0.3,61.32172,43.068115,72.61316,55.041023,69.508354,145.46829,72.11031,0.7,69.98001,69.98001,128.3827,71.65724,418.20865,0.3,72.35097,73.94003,55.039978,535.8099,71.27002
