,time,VAV: Core Zone Discharge Air Temperature,AHU: Outdoor Air Damper Position,VAV Core Zone Cooling SP,Diffuse Horizontal Solar Irradiation,VAV: North zone Q,VAV North Zone Heating SP,VAV: North Zone Reheat Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,VAV North Zone Cooling SP,VAV: North Zone Airflow Rate,VAV: Core Zone Reheat Control Signal,AHU: Supply Air Temperature,Direct Normal Solar Irradiation,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV: North Zone Damper Control Signal,VAV: Core zone Q,AHU: Supply Fan Power,AHU: RAT,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: South Zone Airflow Rate,VAV: North Zone Room Air Temperature,AHU: Return Air Damper Position,VAV South Zone Heating SP,VAV Core Zone Heating SP,VAV: South zone Q,VAV: Core Zone Room Air Temperature,AHU: Supply Fan Airflow Rate,VAV: Core Zone Damper Control Signal,AHU: MAT,VAV South Zone Cooling SP,VAV: North Zone Discharge Air Temperature,Global Horizontal Solar Irradiation,Outdoor Air Temperature
8223,19586040.0,55.039978,0.3025867,73.94003,208.8302,61.386047,69.98001,0.0,73.12039,0.0,0.34732017,73.94003,69.51124,0.0,52.269005,344.72754,2183.3674,2183.3674,0.3,61.386047,42.673347,72.58437,55.041077,69.51124,143.39131,72.10861,0.7,69.98001,69.98001,126.68138,71.6563,415.1638,0.3,72.329056,73.94003,55.039978,529.69763,71.27475
8224,19586100.0,55.039978,0.30275807,73.94003,208.13353,61.438034,69.98001,0.0,73.14363,0.0,0.3460665,73.94003,69.51071,0.0,52.266205,343.83282,2176.64,2176.64,0.3,61.438034,42.48744,72.59822,55.041077,69.51071,142.54355,72.11806,0.7,69.98001,69.98001,126.03878,71.66734,413.91574,0.3,72.340866,73.94003,55.039978,526.6336,71.276505
8226,19586160.0,55.04003,0.30293965,73.94003,207.43498,61.337067,69.98001,0.0,73.1656,0.0,0.34481993,73.94003,69.50902,0.0,52.2706,342.92734,2172.4695,2172.4695,0.3,61.337067,42.35246,72.6131,55.041023,69.50902,142.02197,72.12652,0.7,69.98001,69.98001,125.37095,71.67586,413.14398,0.3,72.35311,73.94003,55.04003,523.5646,71.277824
8228,19586280.0,55.039978,0.30330282,73.94003,206.03177,61.38929,69.98001,0.0,73.12358,0.0,0.33875167,73.94003,69.51182,0.0,52.26884,341.08374,2156.9375,2156.9375,0.3,61.38929,41.968483,72.58563,55.041077,69.51182,139.97562,72.124756,0.7,69.98001,69.98001,123.668724,71.67503,410.14386,0.3,72.33153,73.94003,55.039978,517.41223,71.27887
8231,19586400.0,55.04003,0.30366603,73.94003,204.61974,61.330814,69.98001,0.0,73.169785,0.0,0.3363113,73.94003,69.509605,0.0,52.270927,339.1962,2146.1526,2146.1526,0.3,61.330814,41.657448,72.6147,55.041023,69.509605,138.63292,72.14261,0.7,69.98001,69.98001,122.36511,71.6947,408.16327,0.3,72.355034,73.94003,55.04003,511.242,71.2775
8232,19586520.0,55.039978,0.30404443,73.94003,203.19803,61.37136,69.98001,0.0,73.129684,0.0,0.3303472,73.94003,69.51233,0.0,52.269722,337.2642,2130.861,2130.861,0.3,61.37136,41.285202,72.58865,55.041077,69.51233,136.62302,72.1408,0.7,69.98001,69.98001,120.66986,71.69393,405.21655,0.3,72.33356,73.94003,55.039978,505.0554,71.27348
8234,19586640.0,55.04003,0.30442283,73.94003,201.76581,61.30346,69.98001,0.0,73.17676,0.0,0.3279817,73.94003,69.51013,0.0,52.272194,335.2871,2120.2249,2120.2249,0.3,61.30346,40.98496,72.6181,55.041023,69.51013,135.3129,72.1586,0.7,69.98001,69.98001,119.37974,71.71365,403.28384,0.3,72.356186,73.94003,55.04003,498.85376,71.2664
8236,19586700.0,55.04003,0.304612,73.94003,201.0455,61.243797,69.98001,0.0,73.15671,0.0,0.3250474,73.94003,69.510895,0.0,52.27527,334.2815,2113.9365,2113.9365,0.3,61.243797,40.82777,72.60602,55.041077,69.510895,134.48349,72.157166,0.7,69.98001,69.98001,118.53199,71.712006,402.06686,0.3,72.34558,73.94003,55.04003,495.7478,71.26162
8238,19586760.0,55.04003,0.3048232,73.94003,200.32227,61.33261,69.98001,0.0,73.13841,0.0,0.32213387,73.94003,69.51278,0.0,52.271477,333.2644,2105.2017,2105.2017,0.3,61.33261,40.625195,72.59328,55.041077,69.51278,133.34456,72.15673,0.7,69.98001,69.98001,117.69825,71.71294,400.398,0.3,72.33449,73.94003,55.04003,492.6386,71.25597
8240,19586880.0,55.04003,0.30524555,73.94003,198.86653,61.254784,69.98001,0.0,73.18648,0.0,0.31985572,73.94003,69.51059,0.0,52.27439,331.19556,2094.7532,2094.7532,0.3,61.254784,40.336433,72.62305,55.041023,69.51059,132.07196,72.17442,0.7,69.98001,69.98001,116.42622,71.73271,398.5205,0.3,72.35597,73.94003,55.04003,486.41138,71.24179
8242,19587000.0,55.04003,0.30566788,73.94003,197.39778,61.272522,69.98001,0.0,73.14978,0.0,0.31413406,73.94003,69.51317,0.0,52.274223,329.07996,2080.0273,2080.0273,0.3,61.272522,39.989685,72.59943,55.041077,69.51317,130.14943,72.1725,0.7,69.98001,69.98001,114.76387,71.732056,395.70187,0.3,72.333664,73.94003,55.04003,480.1735,71.2236
8244,19587120.0,55.04003,0.30613315,73.94003,195.91518,61.186035,69.98001,0.0,73.19862,0.0,0.31195286,73.94003,69.51098,0.0,52.27752,326.9171,2069.7837,2069.7837,0.3,61.186035,39.71289,72.62942,55.041023,69.51098,128.91823,72.190186,0.7,69.98001,69.98001,113.51686,71.751884,393.88528,0.3,72.353714,73.94003,55.04003,473.9264,71.201035
8247,19587240.0,55.04003,0.30659842,73.94003,194.41788,61.193127,69.98001,0.0,73.16351,0.0,0.30636448,73.94003,69.51351,0.0,52.277794,324.70642,2055.3723,2055.3723,0.3,61.193127,39.37945,72.606895,55.041023,69.51351,127.04464,72.1882,0.7,69.98001,69.98001,111.879326,71.75122,391.13837,0.3,72.330475,73.94003,55.04003,467.6715,71.173676
8248,19587300.0,55.04003,0.30683106,73.94003,193.66347,61.220795,69.98001,0.0,73.188896,0.0,0.30531836,73.94003,69.51296,0.0,52.276146,323.58295,2049.1223,2049.1223,0.3,61.220795,39.22414,72.621506,55.041023,69.51296,126.29431,72.19743,0.7,69.98001,69.98001,111.268555,71.762375,390.03357,0.3,72.33949,73.94003,55.04003,464.54163,71.15813
8250,19587360.0,55.040085,0.30706698,73.94003,192.90506,61.099606,69.98001,0.0,73.21295,0.0,0.30428618,73.94003,69.51133,0.0,52.281418,322.44733,2045.3383,2045.3383,0.3,61.099606,39.11483,72.63711,55.040966,69.51133,125.85738,72.20578,0.7,69.98001,69.98001,110.66347,71.77106,389.3864,0.3,72.34877,73.94003,55.040085,461.4103,71.14132
8252,19587480.0,55.04003,0.30753887,73.94003,191.37587,61.09854,69.98001,0.0,73.17917,0.0,0.298834,73.94003,69.5138,0.0,52.28208,320.13928,2031.229,2031.229,0.3,61.09854,38.79471,72.615524,55.041023,69.5138,124.034256,72.20375,0.7,69.98001,69.98001,109.05787,71.7704,386.71356,0.3,72.32427,73.94003,55.04003,455.14426,71.10353
8254,19587600.0,55.040085,0.30801073,73.94003,189.82948,60.999767,69.98001,0.0,73.22905,0.0,0.29686004,73.94003,69.51164,0.0,52.285927,317.78177,2021.3971,2021.3971,0.3,60.999767,38.542118,72.64578,55.040966,69.51164,122.89153,72.221275,0.7,69.98001,69.98001,107.87746,71.79028,385.02713,0.3,72.34048,73.94003,55.040085,448.87473,71.06002
8256,19587720.0,55.039925,0.3084893,73.94003,188.26506,61.2542,69.98001,0.0,73.16319,0.0,0.29009566,73.94003,69.51592,0.0,52.27549,315.37415,2002.0247,2002.0247,0.3,61.2542,38.181026,72.59163,55.040966,69.51592,120.698296,72.18573,0.7,69.98001,69.98001,106.394104,71.75639,381.8155,0.3,72.287964,73.94003,55.039925,442.6032,71.01256
8258,19587840.0,55.039867,0.30896786,73.94003,186.68175,61.516876,69.98001,0.0,73.1845,0.0,0.2867857,73.94003,69.51517,0.0,52.26291,312.91595,1984.9902,1984.9902,0.3,61.516876,37.85101,72.59195,55.04091,69.51517,119.02758,72.1758,0.7,69.98001,69.98001,105.37147,71.74925,379.35703,0.3,72.27923,73.94003,55.039867,436.33115,70.96323
8260,19587900.0,55.039867,0.30920714,73.94003,185.88275,61.605053,69.98001,0.0,73.15429,0.0,0.28344217,73.94003,69.51627,0.0,52.25934,311.6677,1975.6494,1975.6494,0.3,61.605053,37.675316,72.56702,55.04091,69.51627,118.02091,72.15849,0.7,69.98001,69.98001,104.63016,71.73216,377.8804,0.3,72.25429,73.94003,55.039867,433.19534,70.93785
8263,19587960.0,55.03981,0.30949563,73.94003,185.07874,61.83082,69.98001,0.0,73.12605,0.0,0.28009954,73.94003,69.518326,0.0,52.249283,310.40656,1963.928,1963.928,0.3,61.83082,37.456985,72.54141,55.040966,69.518326,116.71336,72.14223,0.7,69.98001,69.98001,103.850716,71.71767,375.9642,0.3,72.22902,73.94003,55.03981,430.05997,70.91214
8264,19588080.0,55.03981,0.31007263,73.94003,183.45515,62.02613,69.98001,0.0,73.14902,0.0,0.2766574,73.94003,69.51689,0.0,52.239838,307.84543,1946.6875,1946.6875,0.3,62.02613,37.116734,72.542076,55.04091,69.51689,115.010765,72.132065,0.7,69.98001,69.98001,102.65904,71.71057,373.45685,0.3,72.21979,73.94003,55.03981,423.7911,70.85936
8266,19588200.0,55.039757,0.31064963,73.94003,181.8102,62.277153,69.98001,0.0,73.09512,0.0,0.26997757,73.94003,69.51959,0.0,52.229073,305.23206,1925.6338,1925.6338,0.3,62.277153,36.72043,72.494286,55.041023,69.51959,112.68363,72.09944,0.7,69.98001,69.98001,100.98933,71.68025,370.04373,0.3,72.17117,73.94003,55.039757,417.52603,70.805084
8268,19588320.0,55.039593,0.31128344,73.94003,180.143,63.034748,69.98001,0.0,73.12331,0.0,0.2625,73.94003,69.52329,0.0,52.193916,302.5658,1896.7268,1896.7268,0.3,63.034748,36.101803,72.49121,55.04113,69.52329,109.045074,72.08977,0.7,69.98001,69.98001,98.9209,71.673996,364.7053,0.3,72.15964,73.94003,55.039593,411.26614,70.74938
8271,19588440.0,55.039867,0.31191728,73.94003,178.45276,62.585,69.98001,0.0,73.07448,0.0,0.2625,73.94003,69.51388,0.0,52.21402,299.84616,1887.2427,1887.2427,0.3,62.585,35.96484,72.453415,55.04091,69.51388,109.013115,72.058014,0.7,69.98001,69.98001,98.18202,71.64477,364.63058,0.3,72.11702,73.94003,55.039867,405.01294,70.69231
8272,19588500.0,55.04003,0.31223416,73.94003,177.59872,62.348392,69.98001,0.0,73.088646,0.0,0.2625,73.94003,69.511154,0.0,52.22462,298.46616,1883.7069,1883.7069,0.3,62.348392,35.92627,72.45732,55.040855,69.511154,109.008255,72.053955,0.7,69.98001,69.98001,97.80373,71.64317,364.61545,0.3,72.11421,73.94003,55.04003,401.88928,70.66336
8274,19588560.0,55.040142,0.31253672,73.94003,176.7386,62.09932,69.98001,0.0,73.10133,0.0,0.2625,73.94003,69.50927,0.0,52.23594,297.07257,1880.5989,1880.5989,0.3,62.09932,35.899437,72.46121,55.040802,69.50927,109.00488,72.04901,0.7,69.98001,69.98001,97.407234,71.63916,364.60492,0.3,72.11125,73.94003,55.040142,398.76782,70.63408
8276,19588680.0,55.040253,0.31314176,73.94003,174.99971,61.66796,69.98001,0.0,73.05058,0.0,0.2625,73.94003,69.50707,0.0,52.255547,294.24448,1872.578,1872.578,0.3,61.66796,35.86777,72.42293,55.04069,69.50707,109.00098,72.01803,0.7,69.98001,69.98001,96.72222,71.61071,364.59274,0.3,72.06769,73.94003,55.040253,392.53226,70.5747
8278,19588800.0,55.04036,0.31374684,73.94003,173.23524,61.2355,69.98001,0.0,73.07497,0.0,0.2625,73.94003,69.506,0.0,52.2751,291.3613,1866.853,1866.853,0.3,61.2355,35.852367,72.4299,55.04058,69.506,108.99904,72.009674,0.7,69.98001,69.98001,96.03835,71.60565,364.5867,0.3,72.060715,73.94003,55.04036,386.30768,70.514275
8281,19588920.0,55.04036,0.3141669,73.94003,171.44438,60.86251,69.98001,0.0,73.02251,0.0,0.2625,73.94003,69.5055,0.0,52.292076,288.42252,1859.6218,1859.6218,0.3,60.86251,35.844887,72.39113,55.040527,69.5055,108.99817,71.979416,0.7,69.98001,69.98001,95.44975,71.57791,364.58395,0.3,72.016655,73.94003,55.04036,380.09552,70.453026
8282,19589040.0,55.040417,0.31458697,73.94003,169.62625,60.489437,69.98001,0.0,73.044586,0.0,0.2625,73.94003,69.50524,0.0,52.308884,285.42755,1854.5637,1854.5637,0.3,60.489437,35.84121,72.39722,55.040474,69.50524,108.99771,71.971664,0.7,69.98001,69.98001,94.862236,71.57347,364.58252,0.3,72.00891,73.94003,55.040417,373.89725,70.3909
8284,19589100.0,55.040417,0.31479698,73.94003,168.70671,60.31733,69.98001,0.0,73.01701,0.0,0.2625,73.94003,69.50519,0.0,52.316795,283.9088,1851.3817,1851.3817,0.3,60.31733,35.84015,72.377716,55.040474,69.50519,108.997604,71.95639,0.7,69.98001,69.98001,94.59146,71.55864,364.5822,0.3,71.98656,73.94003,55.040417,370.80374,70.35964
8286,19589160.0,55.040417,0.31500918,73.94003,167.78003,60.16948,69.98001,0.0,72.99054,0.0,0.2625,73.94003,69.50515,0.0,52.32344,282.37582,1847.9918,1847.9918,0.3,60.16948,35.839397,72.358055,55.040417,69.50515,108.99754,71.94217,0.7,69.98001,69.98001,94.35893,71.54639,364.58203,0.3,71.96414,73.94003,55.040417,367.71426,70.32817
8288,19589280.0,55.040417,0.31543356,73.94003,165.90489,59.845085,69.98001,0.0,73.01053,0.0,0.2625,73.94003,69.50509,0.0,52.338055,279.26685,1843.539,1843.539,0.3,59.845085,35.838463,72.363434,55.040417,69.50509,108.99743,71.93503,0.7,69.98001,69.98001,93.84916,71.54248,364.58163,0.3,71.95546,73.94003,55.040417,361.54803,70.26483
8290,19589400.0,55.04036,0.31585795,73.94003,164.0,59.57085,69.98001,0.0,72.95505,0.0,0.2625,73.94003,69.5051,0.0,52.350525,276.1,1837.5443,1837.5443,0.3,59.57085,35.83798,72.32384,55.04036,69.5051,108.99743,71.90624,0.7,69.98001,69.98001,93.418495,71.51607,364.58167,0.3,71.91014,73.94003,55.04036,355.4,70.201004
8292,19589520.0,55.04036,0.31626943,73.94003,162.07283,59.289833,69.98001,0.0,72.97307,0.0,0.2625,73.94003,69.50507,0.0,52.36316,272.8725,1833.6064,1833.6064,0.3,59.289833,35.837685,72.32855,55.04036,69.50507,108.9974,71.899704,0.7,69.98001,69.98001,92.97737,71.51266,364.58154,0.3,71.900696,73.94003,55.04036,349.26807,70.13678
8294,19589640.0,55.04036,0.31668094,73.94003,160.13177,59.056038,69.98001,0.0,72.916214,0.0,0.2625,73.94003,69.5051,0.0,52.373817,269.58368,1828.106,1828.106,0.3,59.056038,35.837517,72.28862,55.040306,69.5051,108.99744,71.87158,0.7,69.98001,69.98001,92.61054,71.48684,364.58167,0.3,71.85488,73.94003,55.04036,343.14896,70.07235
8297,19589700.0,55.040306,0.3168867,73.94003,159.15619,58.94111,69.98001,0.0,72.925,0.0,0.2625,73.94003,69.50509,0.0,52.37892,267.9171,1826.1935,1826.1935,0.3,58.94111,35.83744,72.29065,55.040306,69.50509,108.99742,71.86905,0.7,69.98001,69.98001,92.43023,71.48668,364.58163,0.3,71.849884,73.94003,55.040306,340.09412,70.0401
8298,19589760.0,55.040306,0.31708702,73.94003,158.17734,58.812614,69.98001,0.0,72.932365,0.0,0.2625,73.94003,69.50509,0.0,52.384747,266.2362,1824.614,1824.614,0.3,58.812614,35.83737,72.29274,55.040306,69.50509,108.99742,71.86554,0.7,69.98001,69.98001,92.22864,71.48398,364.5816,0.3,71.84477,73.94003,55.040306,337.04242,70.007805
8300,19589880.0,55.040306,0.31748775,73.94003,156.21002,58.6137,69.98001,0.0,72.8743,0.0,0.2625,73.94003,69.50511,0.0,52.39381,262.8327,1819.5438,1819.5438,0.3,58.6137,35.837276,72.25247,55.040253,69.50511,108.997475,71.83813,0.7,69.98001,69.98001,91.91669,71.45877,364.58176,0.3,71.79869,73.94003,55.040306,330.94815,69.943146
8302,19590000.0,55.040306,0.31788844,73.94003,154.23035,58.402695,69.98001,0.0,72.88875,0.0,0.2625,73.94003,69.505104,0.0,52.40326,259.3759,1816.4395,1816.4395,0.3,58.402695,35.837173,72.256,55.040253,69.505104,108.99746,71.832634,0.7,69.98001,69.98001,91.58574,71.45635,364.5817,0.3,71.788025,73.94003,55.040306,324.86588,69.8786
8305,19590120.0,55.040253,0.3182784,73.94003,152.2388,58.233536,69.98001,0.0,72.82953,0.0,0.2625,73.94003,69.505135,0.0,52.41095,255.86836,1811.7491,1811.7491,0.3,58.233536,35.837093,72.215454,55.040253,69.505135,108.997505,71.80583,0.7,69.98001,69.98001,91.32052,71.43175,364.58185,0.3,71.74172,73.94003,55.040253,318.79535,69.81417
8306,19590240.0,55.040253,0.31866837,73.94003,150.23592,58.04785,69.98001,0.0,72.84228,0.0,0.2625,73.94003,69.50513,0.0,52.419296,252.31284,1809.1664,1809.1664,0.3,58.04785,35.836998,72.21837,55.0402,69.50513,108.99749,71.80083,0.7,69.98001,69.98001,91.02933,71.42976,364.58182,0.3,71.73062,73.94003,55.040253,312.73627,69.75006
8308,19590300.0,55.040253,0.31886333,73.94003,149.23036,57.962975,69.98001,0.0,72.81157,0.0,0.2625,73.94003,69.505135,0.0,52.4232,250.51788,1807.1946,1807.1946,0.3,57.962975,35.83696,72.198044,55.0402,69.505135,108.99752,71.7872,0.7,69.98001,69.98001,90.89624,71.41647,364.5819,0.3,71.70739,73.94003,55.040253,309.71094,69.718155
8310,19590360.0,55.040253,0.3190526,73.94003,148.22217,57.899704,69.98001,0.0,72.78197,0.0,0.2625,73.94003,69.50515,0.0,52.426056,248.71193,1804.9587,1804.9587,0.3,57.899704,35.836926,72.177605,55.0402,69.50515,108.99754,71.77463,0.7,69.98001,69.98001,90.79707,71.4057,364.58194,0.3,71.684204,73.94003,55.040253,306.68835,69.68634
8313,19590480.0,55.0402,0.31943116,73.94003,146.19809,57.738174,69.98001,0.0,72.79317,0.0,0.2625,73.94003,69.50514,0.0,52.43325,245.06833,1802.642,1802.642,0.3,57.738174,35.83683,72.18002,55.0402,69.50514,108.99752,71.77013,0.7,69.98001,69.98001,90.54378,71.40422,364.5819,0.3,71.67284,73.94003,55.0402,300.65134,69.62312
8315,19590600.0,55.0402,0.31980968,73.94003,144.16417,57.614037,69.98001,0.0,72.731865,0.0,0.2625,73.94003,69.505165,0.0,52.438965,241.3847,1798.6709,1798.6709,0.3,57.614037,35.83676,72.13899,55.0402,69.505165,108.99757,71.74447,0.7,69.98001,69.98001,90.34919,71.38066,364.58206,0.3,71.626366,73.94003,55.0402,294.62494,69.56044
8316,19590720.0,55.0402,0.32017833,73.94003,142.12091,57.474365,69.98001,0.0,72.74159,0.0,0.2625,73.94003,69.50516,0.0,52.44517,237.66368,1796.5663,1796.5663,0.3,57.474365,35.83667,72.14096,55.0402,69.50516,108.99755,71.74046,0.7,69.98001,69.98001,90.13018,71.37956,364.58197,0.3,71.61483,73.94003,55.0402,288.6089,69.498535
8318,19590840.0,55.0402,0.32054695,73.94003,140.06883,57.369865,69.98001,0.0,72.67935,0.0,0.2625,73.94003,69.50518,0.0,52.450005,233.90793,1792.8124,1792.8124,0.3,57.369865,35.836597,72.09972,55.040142,69.50518,108.9976,71.715355,0.7,69.98001,69.98001,89.966385,71.35649,364.58212,0.3,71.56853,73.94003,55.0402,282.6029,69.43739
8320,19590900.0,55.040142,0.32073125,73.94003,139.03966,57.3169,69.98001,0.0,72.68419,0.0,0.2625,73.94003,69.50517,0.0,52.452312,232.01788,1791.7012,1791.7012,0.3,57.3169,35.83655,72.10048,55.040142,69.50517,108.99758,71.714035,0.7,69.98001,69.98001,89.88335,71.35736,364.5821,0.3,71.5627,73.94003,55.040142,279.60358,69.40718
8322,19590960.0,55.040142,0.32091078,73.94003,138.00845,57.247906,69.98001,0.0,72.687645,0.0,0.2625,73.94003,69.50517,0.0,52.45539,230.12013,1790.9048,1790.9048,0.3,57.247906,35.83651,72.1012,55.040142,69.50517,108.997574,71.711784,0.7,69.98001,69.98001,89.77515,71.355774,364.58206,0.3,71.55688,73.94003,55.040142,276.6067,69.37719
8324,19591080.0,55.040142,0.32126984,73.94003,135.94025,57.15926,69.98001,0.0,72.62459,0.0,0.2625,73.94003,69.505196,0.0,52.45951,226.30293,1787.3558,1787.3558,0.3,57.15926,35.836437,72.05983,55.040142,69.505196,108.99762,71.68718,0.7,69.98001,69.98001,89.63621,71.33319,364.58218,0.3,71.51079,73.94003,55.040142,270.62,69.31802
8326,19591200.0,55.040142,0.3216289,73.94003,133.86475,57.051632,69.98001,0.0,72.6315,0.0,0.2625,73.94003,69.50518,0.0,52.464287,222.45898,1785.6338,1785.6338,0.3,57.051632,35.83635,72.060875,55.040142,69.50518,108.9976,71.684044,0.7,69.98001,69.98001,89.46743,71.33287,364.58212,0.3,71.499146,73.94003,55.040142,264.64255,69.260025
8328,19591320.0,55.040085,0.3219784,73.94003,131.78244,57.13327,69.98001,0.0,72.534386,0.0,0.2625,73.94003,69.5052,0.0,52.460884,218.59097,1779.3612,1779.3612,0.3,57.13327,35.83628,71.98711,55.04003,69.5052,108.99764,71.62659,0.7,69.98001,69.98001,89.59581,71.2776,364.58224,0.3,71.42757,73.94003,55.040085,258.67404,69.20328
8331,19591440.0,55.04003,0.32232788,73.94003,129.69385,57.22655,69.98001,0.0,72.510376,0.0,0.2625,73.94003,69.505196,0.0,52.45649,214.70152,1774.4337,1774.4337,0.3,57.22655,35.836197,71.95925,55.04003,69.505196,108.99763,71.59654,0.7,69.98001,69.98001,89.74232,71.25069,364.5822,0.3,71.3934,73.94003,55.04003,252.7142,69.14785
8332,19591500.0,55.039978,0.3225026,73.94003,128.64735,57.26847,69.98001,0.0,72.463196,0.0,0.2625,73.94003,69.50521,0.0,52.45462,212.7496,1771.2693,1771.2693,0.3,57.26847,35.836163,71.923546,55.039978,69.50521,108.99765,71.56853,0.7,69.98001,69.98001,89.808136,71.223114,364.58228,0.3,71.358734,73.94003,55.039978,249.73746,69.120544
8334,19591560.0,55.039978,0.32267204,73.94003,127.599464,57.32428,69.98001,0.0,72.41722,0.0,0.2625,73.94003,69.505226,0.0,52.452095,210.79332,1767.8263,1767.8263,0.3,57.32428,35.836132,71.88784,55.039978,69.505226,108.99767,71.54155,0.7,69.98001,69.98001,89.895744,71.19823,364.58237,0.3,71.324295,73.94003,55.039978,246.76277,69.09358
8336,19591680.0,55.039978,0.32301083,73.94003,125.49981,57.37892,69.98001,0.0,72.39156,0.0,0.2625,73.94003,69.50522,0.0,52.44951,206.86902,1763.0227,1763.0227,0.3,57.37892,35.836056,71.85955,55.039978,69.50522,108.997665,71.51183,0.7,69.98001,69.98001,89.98147,71.17181,364.58234,0.3,71.290184,73.94003,55.039978,240.81947,69.040344
8338,19591800.0,55.039978,0.32334962,73.94003,123.39538,57.442646,69.98001,0.0,72.299164,0.0,0.2625,73.94003,69.50525,0.0,52.446655,202.93129,1756.5988,1756.5988,0.3,57.442646,35.836,71.78929,55.039978,69.50525,108.99773,71.45839,0.7,69.98001,69.98001,90.08146,71.12094,364.5825,0.3,71.22246,73.94003,55.039978,234.884,68.98811
8340,19591920.0,55.039978,0.32367852,73.94003,121.28668,57.467216,69.98001,0.0,72.27275,0.0,0.2625,73.94003,69.50526,0.0,52.445446,198.98277,1751.952,1751.952,0.3,57.467216,35.835926,71.76122,55.039978,69.50526,108.997734,71.42966,0.7,69.98001,69.98001,90.11995,71.095505,364.58252,0.3,71.188835,73.94003,55.039978,228.95612,68.93669
8342,19592040.0,55.039978,0.3240074,73.94003,119.174225,57.504406,69.98001,0.0,72.180466,0.0,0.2625,73.94003,69.5053,0.0,52.443855,195.02614,1745.7146,1745.7146,0.3,57.504406,35.83588,71.69179,55.039978,69.5053,108.997795,71.37758,0.7,69.98001,69.98001,90.178276,71.04607,364.5827,0.3,71.12204,73.94003,55.039978,223.03552,68.88594
8344,19592100.0,55.039978,0.3241718,73.94003,118.116745,57.515064,69.98001,0.0,72.1676,0.0,0.2625,73.94003,69.5053,0.0,52.443306,193.0456,1743.3287,1743.3287,0.3,57.515064,35.835846,71.67795,55.039978,69.5053,108.9978,71.36418,0.7,69.98001,69.98001,90.19497,71.03514,364.5827,0.3,71.10556,73.94003,55.039978,220.07787,68.86078
8347,19592160.0,55.039978,0.3243317,73.94003,117.05852,57.505577,69.98001,0.0,72.15349,0.0,0.2625,73.94003,69.50531,0.0,52.443687,191.06404,1741.2432,1741.2432,0.3,57.505577,35.835815,71.66411,55.039978,69.50531,108.99781,71.3499,0.7,69.98001,69.98001,90.18004,71.02168,364.58276,0.3,71.08902,73.94003,55.039978,217.12193,68.835785
8349,19592280.0,55.039978,0.32465145,73.94003,114.94006,57.522297,69.98001,0.0,72.06131,0.0,0.2625,73.94003,69.505356,0.0,52.44303,187.09915,1735.2004,1735.2004,0.3,57.522297,35.835777,71.59538,55.039978,69.505356,108.997894,71.29909,0.7,69.98001,69.98001,90.20626,70.9735,364.58298,0.3,71.023056,73.94003,55.039978,211.2151,68.786125
8350,19592400.0,55.039978,0.3249712,73.94003,112.81937,57.50573,69.98001,0.0,72.033905,0.0,0.2625,73.94003,69.50537,0.0,52.443687,183.13411,1730.9105,1730.9105,0.3,57.50573,35.835728,71.56814,55.039978,69.50537,108.99793,71.27249,0.7,69.98001,69.98001,90.18021,70.9501,364.5831,0.3,70.99048,73.94003,55.039978,205.31471,68.7368
8352,19592520.0,55.039978,0.32528007,73.94003,110.69694,57.507072,69.98001,0.0,71.94179,0.0,0.2625,73.94003,69.505424,0.0,52.443687,179.1716,1725.0621,1725.0621,0.3,57.507072,35.8357,71.50008,55.039978,69.505424,108.99803,71.222946,0.7,69.98001,69.98001,90.18232,70.90303,364.58337,0.3,70.92516,73.94003,55.039978,199.42052,68.68768
8354,19592640.0,55.04003,0.32558894,73.94003,108.57328,57.47755,69.98001,0.0,71.91399,0.0,0.2625,73.94003,69.505455,0.0,52.444954,175.21428,1720.9502,1720.9502,0.3,57.47755,35.835667,71.47322,55.04003,69.505455,108.998085,71.19735,0.7,69.98001,69.98001,90.135956,70.88051,364.58356,0.3,70.892975,73.94003,55.04003,193.53221,68.63869
8356,19592700.0,55.04003,0.32574338,73.94003,107.51115,57.464466,69.98001,0.0,71.867355,0.0,0.2625,73.94003,69.505486,0.0,52.44561,173.23839,1718.2445,1718.2445,0.3,57.464466,35.835655,71.43944,55.04003,69.505486,108.998146,71.17263,0.7,69.98001,69.98001,90.115425,70.85617,364.5837,0.3,70.86046,73.94003,55.04003,190.5902,68.61419
8358,19592760.0,55.04003,0.3258919,73.94003,106.4489,57.46771,69.98001,0.0,71.82187,0.0,0.2625,73.94003,69.50552,0.0,52.445503,171.2648,1715.2892,1715.2892,0.3,57.46771,35.83565,71.40576,55.04003,69.50552,108.9982,71.14901,0.7,69.98001,69.98001,90.12053,70.83447,364.58386,0.3,70.828094,73.94003,55.04003,187.64955,68.58969
8360,19592880.0,55.04003,0.32618892,73.94003,104.3243,57.429134,69.98001,0.0,71.79352,0.0,0.2625,73.94003,69.50557,0.0,52.44715,167.32582,1711.3455,1711.3455,0.3,57.429134,35.83563,71.37923,55.04003,69.50557,108.998276,71.124405,0.7,69.98001,69.98001,90.05999,70.81271,364.5841,0.3,70.79613,73.94003,55.04003,181.77223,68.54053
8362,19593000.0,55.04003,0.32648593,73.94003,102.2,57.411766,69.98001,0.0,71.70135,0.0,0.2625,73.94003,69.50564,0.0,52.44803,163.4,1705.8575,1705.8575,0.3,57.411766,35.83563,71.31221,55.04003,69.50564,108.99841,71.07721,0.7,69.98001,69.98001,90.03277,70.767624,364.5845,0.3,70.73158,73.94003,55.04003,175.9,68.49114
8365,19593120.0,55.04003,0.3267725,73.94003,100.05852,57.367153,69.98001,0.0,71.672455,0.0,0.2625,73.94003,69.5057,0.0,52.44995,159.42372,1702.0685,1702.0685,0.3,57.367153,35.835625,71.285904,55.04003,69.5057,108.99851,71.05359,0.7,69.98001,69.98001,89.96277,70.746475,364.5848,0.3,70.699615,73.94003,55.04003,170.07446,68.44143
8366,19593240.0,55.04003,0.32705906,73.94003,97.883705,57.34523,69.98001,0.0,71.58017,0.0,0.2625,73.94003,69.50578,0.0,52.45105,155.33784,1696.7355,1696.7355,0.3,57.34523,35.835632,71.21921,55.04003,69.50578,108.99865,71.00745,0.7,69.98001,69.98001,89.928406,70.70214,364.58517,0.3,70.63524,73.94003,55.04003,164.33806,68.39117
8368,19593300.0,55.04003,0.32720232,73.94003,96.784584,57.329994,69.98001,0.0,71.566055,0.0,0.2625,73.94003,69.50581,0.0,52.451653,153.25673,1694.7667,1694.7667,0.3,57.329994,35.835632,71.20614,55.04003,69.50581,108.9987,70.996574,0.7,69.98001,69.98001,89.90451,70.69313,364.5854,0.3,70.619194,73.94003,55.04003,161.50356,68.365845
8370,19593360.0,55.04003,0.32734033,73.94003,95.67807,57.29711,69.98001,0.0,71.55061,0.0,0.2625,73.94003,69.50585,0.0,52.453136,151.15173,1693.082,1693.082,0.3,57.29711,35.83564,71.19307,55.04003,69.50585,108.99877,70.984764,0.7,69.98001,69.98001,89.85292,70.68154,364.58557,0.3,70.60304,73.94003,55.04003,158.69168,68.340355
8373,19593480.0,55.04003,0.32761633,73.94003,93.44411,57.27308,69.98001,0.0,71.458115,0.0,0.2625,73.94003,69.50593,0.0,52.454292,146.87479,1687.8822,1687.8822,0.3,57.27308,35.835655,71.1266,55.04003,69.50593,108.99892,70.93972,0.7,69.98001,69.98001,89.81526,70.63787,364.586,0.3,70.538605,73.94003,55.04003,153.13625,68.28877
8374,19593600.0,55.04003,0.32789233,73.94003,91.1843,57.223682,69.98001,0.0,71.427734,0.0,0.2625,73.94003,69.50601,0.0,52.45649,142.51634,1684.3414,1684.3414,0.3,57.223682,35.835674,71.100395,55.04003,69.50601,108.99905,70.91791,0.7,69.98001,69.98001,89.73777,70.617874,364.5864,0.3,70.506035,73.94003,55.04003,147.67267,68.236374
8376,19593720.0,55.04003,0.32815722,73.94003,88.90118,57.19931,69.98001,0.0,71.33511,0.0,0.2625,73.94003,69.50609,0.0,52.45764,138.08582,1679.2565,1679.2565,0.3,57.19931,35.835693,71.0342,55.04003,69.50609,108.99919,70.873856,0.7,69.98001,69.98001,89.69959,70.57486,364.58682,0.3,70.44144,73.94003,55.04003,142.30185,68.18303
8378,19593840.0,55.04003,0.3284221,73.94003,86.597206,57.15027,69.98001,0.0,71.30435,0.0,0.2625,73.94003,69.506165,0.0,52.459785,133.59254,1675.8156,1675.8156,0.3,57.15027,35.835716,71.00806,55.04003,69.506165,108.99934,70.852875,0.7,69.98001,69.98001,89.622665,70.55542,364.5872,0.3,70.408585,73.94003,55.04003,137.02472,68.12859
8380,19593900.0,55.04003,0.32855454,73.94003,85.43819,57.129482,69.98001,0.0,71.257614,0.0,0.2625,73.94003,69.50621,0.0,52.46077,131.32533,1673.4558,1673.4558,0.3,57.129482,35.835728,70.97515,55.04003,69.50621,108.999405,70.830795,0.7,69.98001,69.98001,89.59007,70.533005,364.5874,0.3,70.37612,73.94003,55.04003,134.42157,68.10097
8383,19593960.0,55.04003,0.3286824,73.94003,84.2749,57.12641,69.98001,0.0,71.21207,0.0,0.2625,73.94003,69.50624,0.0,52.460938,129.04594,1670.8398,1670.8398,0.3,57.12641,35.83574,70.94231,55.04003,69.50624,108.999466,70.80981,0.7,69.98001,69.98001,89.58529,70.513016,364.58762,0.3,70.34383,73.94003,55.04003,131.84218,68.07295
8384,19594080.0,55.04003,0.32893807,73.94003,81.93675,57.07884,69.98001,0.0,71.181366,0.0,0.2625,73.94003,69.50632,0.0,52.463024,124.45536,1667.4877,1667.4877,0.3,57.07884,35.83576,70.91643,55.04003,69.50632,108.9996,70.78964,0.7,69.98001,69.98001,89.51067,70.494064,364.588,0.3,70.3107,73.94003,55.04003,126.75513,68.01604
8386,19594200.0,55.04003,0.3291937,73.94003,79.585266,57.05656,69.98001,0.0,71.08952,0.0,0.2625,73.94003,69.506386,0.0,52.464123,119.83018,1662.6046,1662.6046,0.3,57.05656,35.835777,70.85112,55.04003,69.506386,108.999725,70.74751,0.7,69.98001,69.98001,89.47578,70.45242,364.58835,0.3,70.24577,73.94003,55.04003,121.76449,67.95764
8388,19594320.0,55.04003,0.329441,73.94003,77.22293,57.011406,69.98001,0.0,71.05904,0.0,0.2625,73.94003,69.506454,0.0,52.466103,115.17978,1659.324,1659.324,0.3,57.011406,35.83579,70.82562,55.04003,69.506454,108.99984,70.72812,0.7,69.98001,69.98001,89.40495,70.434074,364.5887,0.3,70.212265,73.94003,55.04003,116.87117,67.89772
8390,19594440.0,55.04003,0.3296883,73.94003,74.85225,56.99174,69.98001,0.0,70.96762,0.0,0.2625,73.94003,69.506516,0.0,52.467033,110.513535,1654.5137,1654.5137,0.3,56.99174,35.8358,70.7608,55.04003,69.506516,108.99995,70.686874,0.7,69.98001,69.98001,89.37415,70.3932,364.58902,0.3,70.14711,73.94003,55.04003,112.07608,67.83608
8392,19594500.0,55.04003,0.32981196,73.94003,73.66456,56.979195,69.98001,0.0,70.953064,0.0,0.2625,73.94003,69.50654,0.0,52.46753,108.1774,1652.7642,1652.7642,0.3,56.979195,35.8358,70.74817,55.04003,69.50654,109.0,70.67797,0.7,69.98001,69.98001,89.35449,70.38541,364.58917,0.3,70.13025,73.94003,55.04003,109.71566,67.80461
8394,19594560.0,55.04003,0.32993189,73.94003,72.475716,56.949768,69.98001,0.0,70.93736,0.0,0.2625,73.94003,69.50656,0.0,52.46885,105.84082,1651.2844,1651.2844,0.3,56.949768,35.8358,70.73565,55.04003,69.50656,109.00004,70.66824,0.7,69.98001,69.98001,89.30832,70.375626,364.5893,0.3,70.11316,73.94003,55.04003,107.380135,67.77269
8396,19594680.0,55.04003,0.33017173,73.94003,70.09583,56.933525,69.98001,0.0,70.84645,0.0,0.2625,73.94003,69.50661,0.0,52.469673,101.17101,1646.5248,1646.5248,0.3,56.933525,35.835796,70.671326,55.04003,69.50661,109.00012,70.62782,0.7,69.98001,69.98001,89.2829,70.33559,364.5895,0.3,70.047745,73.94003,55.04003,102.78423,67.70738
8399,19594800.0,55.04003,0.33041158,73.94003,67.71509,56.89541,69.98001,0.0,70.81645,0.0,0.2625,73.94003,69.50664,0.0,52.47132,96.51348,1643.3258,1643.3258,0.3,56.89541,35.83578,70.6465,55.04003,69.50664,109.000175,70.60991,0.7,69.98001,69.98001,89.22311,70.31872,364.58966,0.3,70.013245,73.94003,55.04003,98.2893,67.64003
8400,19594920.0,55.04003,0.3306462,73.94003,65.336,56.888416,69.98001,0.0,70.72252,0.0,0.2625,73.94003,69.50668,0.0,52.471756,91.87762,1638.3927,1638.3927,0.3,56.888416,35.835766,70.57937,55.04003,69.50668,109.000244,70.56685,0.7,69.98001,69.98001,89.21219,70.27609,364.58987,0.3,69.94414,73.94003,55.04003,93.89624,67.56747
8402,19595040.0,55.04003,0.3308808,73.94003,62.961044,56.867107,69.98001,0.0,70.68967,0.0,0.2625,73.94003,69.50671,0.0,52.472637,87.27278,1634.8627,1634.8627,0.3,56.867107,35.83574,70.55202,55.04003,69.50671,109.00028,70.5468,0.7,69.98001,69.98001,89.17878,70.25714,364.59,0.3,69.90492,73.94003,55.04003,89.605965,67.48699
8404,19595100.0,55.04003,0.3309981,73.94003,61.7759,56.862305,69.98001,0.0,70.64259,0.0,0.2625,73.94003,69.50672,0.0,52.47291,84.98493,1632.4142,1632.4142,0.3,56.862305,35.83573,70.51883,55.04003,69.50672,109.00031,70.52521,0.7,69.98001,69.98001,89.171265,70.23534,364.5901,0.3,69.869156,73.94003,55.04003,87.49965,67.44387
8406,19595160.0,55.04003,0.33111215,73.94003,60.59273,56.876514,69.98001,0.0,70.596725,0.0,0.2625,73.94003,69.50674,0.0,52.472305,82.70836,1629.6719,1629.6719,0.3,56.876514,35.83572,70.48576,55.04003,69.50674,109.00034,70.504715,0.7,69.98001,69.98001,89.193596,70.21561,364.59018,0.3,69.833176,73.94003,55.04003,85.41938,67.39899
8408,19595280.0,55.04003,0.33134028,73.94003,58.233555,56.868946,69.98001,0.0,70.56404,0.0,0.2625,73.94003,69.50676,0.0,52.47258,78.19372,1625.8865,1625.8865,0.3,56.868946,35.835693,70.45874,55.04003,69.50676,109.00038,70.48532,0.7,69.98001,69.98001,89.18173,70.19737,364.5903,0.3,69.791214,73.94003,55.04003,81.3374,67.303955
8410,19595400.0,55.04003,0.33156842,73.94003,55.88601,56.89034,69.98001,0.0,70.47165,0.0,0.2625,73.94003,69.50679,0.0,52.47165,73.738235,1620.4572,1620.4572,0.3,56.89034,35.83567,70.3932,55.04003,69.50679,109.00044,70.44408,0.7,69.98001,69.98001,89.21535,70.156784,364.59045,0.3,69.7171,73.94003,55.04003,77.36094,67.20233
8412,19595520.0,55.04003,0.33178982,73.94003,53.5526,56.893314,69.98001,0.0,70.43924,0.0,0.2625,73.94003,69.50681,0.0,52.47148,69.351295,1616.4288,1616.4288,0.3,56.893314,35.835644,70.36667,55.04003,69.50681,109.00048,70.4254,0.7,69.98001,69.98001,89.22002,70.13925,364.59058,0.3,69.67272,73.94003,55.04003,73.4909,67.09456
8415,19595640.0,55.039978,0.3320112,73.94003,51.23582,56.92379,69.98001,0.0,70.3474,0.0,0.2625,73.94003,69.506836,0.0,52.470165,65.04227,1610.773,1610.773,0.3,56.92379,35.83562,70.30174,55.039978,69.506836,109.000534,70.384964,0.7,69.98001,69.98001,89.26786,70.09954,364.59073,0.3,69.59659,73.94003,55.039978,69.7282,66.981125
8417,19595700.0,55.039978,0.33212188,73.94003,50.08445,56.937283,69.98001,0.0,70.33185,0.0,0.2625,73.94003,69.50685,0.0,52.469505,62.9199,1608.5304,1608.5304,0.3,56.937283,35.835606,70.288666,55.039978,69.50685,109.00055,70.376396,0.7,69.98001,69.98001,89.28903,70.092125,364.59076,0.3,69.57357,73.94003,55.039978,67.88738,66.922455
8418,19595760.0,55.039978,0.3322294,73.94003,48.938168,56.93448,69.98001,0.0,70.3152,0.0,0.2625,73.94003,69.50686,0.0,52.469616,60.820526,1606.5183,1606.5183,0.3,56.93448,35.835594,70.27571,55.039978,69.50686,109.000565,70.36694,0.7,69.98001,69.98001,89.28463,70.08267,364.59085,0.3,69.55017,73.94003,55.039978,66.073746,66.86247
8420,19595880.0,55.039978,0.33244443,73.94003,46.662144,56.971436,69.98001,0.0,70.2238,0.0,0.2625,73.94003,69.5069,0.0,52.468025,56.69545,1600.6534,1600.6534,0.3,56.971436,35.83557,70.21133,55.039978,69.5069,109.00062,70.327286,0.7,69.98001,69.98001,89.342636,70.043785,364.591,0.3,69.47238,73.94003,55.039978,62.52845,66.7391
8422,19596000.0,55.039978,0.33265945,73.94003,44.41024,56.98752,69.98001,0.0,70.19177,0.0,0.2625,73.94003,69.50691,0.0,52.4672,52.676414,1596.1912,1596.1912,0.3,56.98752,35.835545,70.18573,55.039978,69.50691,109.000656,70.30993,0.7,69.98001,69.98001,89.36784,70.02763,364.59106,0.3,69.42432,73.94003,55.039978,59.093224,66.61138
8424,19596120.0,55.039978,0.33286816,73.94003,42.18496,57.02865,69.98001,0.0,70.10069,0.0,0.2625,73.94003,69.50694,0.00064617855,52.46544,48.772797,1590.1399,1590.1399,0.3,57.02865,35.83552,70.12195,55.039978,69.50694,109.00071,70.27093,0.7,69.98001,69.98001,89.432396,69.98956,364.59122,0.3,69.34517,73.94003,55.039978,55.76898,66.47987
8427,19596240.0,55.039978,0.33307686,73.94003,39.988796,57.04806,69.98001,0.0,70.068726,0.0,0.2625,73.94003,69.50696,0.0014896856,52.464455,44.99397,1585.4929,1585.4929,0.3,57.04806,35.835495,70.09668,55.039978,69.50696,109.00074,70.25423,0.7,69.98001,69.98001,89.46283,69.97402,364.59134,0.3,69.29578,73.94003,55.039978,52.55662,66.34496
8428,19596300.0,55.039978,0.3331812,73.94003,38.902416,57.06109,69.98001,0.0,70.02275,0.00018416498,0.2625,73.94003,69.50697,0.002647099,52.46396,43.15428,1582.523,1582.523,0.3,57.06109,35.835484,70.06499,55.039978,69.50697,109.00076,70.23456,0.7,69.98001,69.98001,89.48326,69.95425,364.59137,0.3,69.25568,73.94003,55.039978,50.992687,66.27635
8430,19596360.0,55.039978,0.33328217,73.94003,37.82425,57.091328,69.98001,0.0,69.97792,0.002598688,0.2625,73.94003,69.50699,0.0037534824,52.462585,41.34931,1579.2816,1579.2816,0.3,57.091328,35.835476,70.0334,55.039978,69.50699,109.000786,70.21594,0.7,69.98001,69.98001,89.53072,69.93667,364.59146,0.3,69.215576,73.94003,55.039978,49.457066,66.207085
8432,19596480.0,55.039978,0.33348414,73.94003,35.69382,57.112225,69.98001,0.0,69.94595,0.00450575,0.2625,73.94003,69.507,0.0049521136,52.461594,37.848194,1574.4781,1574.4781,0.3,57.112225,35.83545,70.00847,55.039978,69.507,109.00082,70.19979,0.7,69.98001,69.98001,89.56347,69.92178,364.59158,0.3,69.16527,73.94003,55.039978,46.471222,66.06679
8435,19596600.0,55.039978,0.33368608,73.94003,33.6,57.155853,69.98001,0.0,69.85542,0.010125196,0.2625,73.94003,69.507034,0.007561131,52.45967,34.5,1568.1398,1568.1398,0.3,57.155853,35.835426,69.945786,55.039978,69.507034,109.00086,70.16216,0.7,69.98001,69.98001,89.63193,69.88515,364.59167,0.3,69.08452,73.94003,55.039978,43.6,65.92446
8436,19596720.0,55.039978,0.3338822,73.94003,31.556803,57.176247,69.98001,0.0,69.82362,0.012931251,0.2625,73.94003,69.50705,0.0091069,52.458687,31.335505,1563.2188,1563.2188,0.3,57.176247,35.835403,69.92117,55.039978,69.50705,109.0009,70.14656,0.7,69.98001,69.98001,89.66389,69.870804,364.5918,0.3,69.03359,73.94003,55.039978,40.834274,65.780594
8438,19596840.0,55.039978,0.33407834,73.94003,29.576784,57.218555,69.98001,0.0,69.73342,0.019436503,0.2625,73.94003,69.50707,0.01205386,52.456818,28.374712,1556.7908,1556.7908,0.3,57.218555,35.83538,69.859055,55.039978,69.50707,109.00095,70.10954,0.7,69.98001,69.98001,89.73027,69.83482,364.59195,0.3,68.95268,73.94003,55.039978,38.16416,65.635635
8440,19596900.0,55.039978,0.3341764,73.94003,28.610569,57.236374,69.98001,0.0,69.718155,0.021227118,0.2625,73.94003,69.50708,0.012926884,52.455994,26.968582,1554.169,1554.169,0.3,57.236374,35.83537,69.84691,55.039978,69.50708,109.00096,70.10245,0.7,69.98001,69.98001,89.75821,69.82895,364.592,0.3,68.927185,73.94003,55.039978,36.864887,65.5629
8442,19596960.0,55.039978,0.33427146,73.94003,27.66027,57.236904,69.98001,0.0,69.70172,0.02313919,0.2625,73.94003,69.507095,0.013939473,52.45594,25.61083,1551.7883,1551.7883,0.3,57.236904,35.835358,69.83482,55.039978,69.507095,109.000984,70.09444,0.7,69.98001,69.98001,89.75902,69.82104,364.59204,0.3,68.901596,73.94003,55.039978,35.58943,65.49007
8444,19597080.0,55.039978,0.3344616,73.94003,25.807583,57.276535,69.98001,0.0,69.61186,0.030529639,0.2625,73.94003,69.507126,0.017217664,52.454235,23.037067,1545.3066,1545.3066,0.3,57.276535,35.83534,69.77319,55.039978,69.507126,109.00103,70.058014,0.7,69.98001,69.98001,89.82119,69.78572,364.5922,0.3,68.820786,73.94003,55.039978,33.109863,65.34427
8446,19597200.0,55.039978,0.33465174,73.94003,24.019047,57.291607,69.98001,0.0,69.580215,0.035128992,0.2625,73.94003,69.50714,0.01943632,52.45347,20.646631,1540.2603,1540.2603,0.3,57.291607,35.835316,69.74924,55.039978,69.50714,109.00106,70.04346,0.7,69.98001,69.98001,89.8448,69.77248,364.59225,0.3,68.76987,73.94003,55.039978,30.725225,65.19876
8448,19597320.0,55.039978,0.33483607,73.94003,22.294983,57.32728,69.98001,0.0,69.49057,0.04340443,0.2625,73.94003,69.50717,0.023039393,52.451927,18.43273,1533.7635,1533.7635,0.3,57.32728,35.8353,69.6881,55.039978,69.50717,109.001114,70.00753,0.7,69.98001,69.98001,89.900764,69.7377,364.5924,0.3,68.689606,73.94003,55.039978,28.435295,65.054016
8451,19597440.0,55.039978,0.3350204,73.94003,20.635717,57.337917,69.98001,0.00030477022,69.458984,0.048900817,0.2625,73.94003,69.50719,0.025584713,52.451378,16.38857,1528.7139,1528.7139,0.3,57.337917,35.835278,69.66437,55.039978,69.50719,109.001144,69.99341,0.7,69.98001,69.98001,89.91741,69.72496,364.5925,0.3,68.63924,73.94003,55.039978,26.239845,64.91048
8452,19597500.0,55.039978,0.33511254,73.94003,19.830484,57.34494,69.98001,0.0013004481,69.414215,0.053400546,0.2625,73.94003,69.5072,0.027574176,52.451103,15.428022,1525.6072,1525.6072,0.3,57.34494,35.83527,69.634155,55.282173,69.5072,109.00117,69.975235,0.7,69.98001,69.98001,98.84548,69.70678,364.5926,0.3,68.59958,73.94003,55.039978,25.177479,64.83929
8454,19597560.0,55.039978,0.33520165,73.94003,19.04157,57.36764,69.98001,0.0023049533,69.3717,0.057936884,0.2625,73.94003,69.50722,0.029506776,52.450115,14.507361,1522.2855,1522.2855,0.3,57.36764,35.835262,69.60455,55.5203,69.50722,109.0012,69.95804,0.7,69.98001,69.98001,107.157234,69.690735,364.59265,0.3,68.56058,73.94003,55.039978,24.138647,64.76854
8456,19597680.0,55.039978,0.3353799,73.94003,17.512867,57.369343,69.98001,0.0032751132,69.34544,0.06399711,0.2625,73.94003,69.50723,0.032372765,52.44995,12.7823105,1517.4081,1517.4081,0.3,57.369343,35.835243,69.58368,55.840496,69.50723,109.00123,69.94436,0.7,69.98001,69.98001,118.12211,69.67844,364.59277,0.3,68.51317,73.94003,55.039978,22.131475,64.628784
8458,19597800.0,55.039978,0.33555812,73.94003,16.04993,57.388153,69.98001,0.0056103463,69.26497,0.0734719,0.2625,73.94003,69.50726,0.036608264,52.44918,11.206626,1511.2286,1511.2286,0.3,57.388153,35.835228,69.52748,56.340157,69.50726,109.001274,69.90948,0.7,69.98001,69.98001,135.69359,69.64476,364.59293,0.3,68.43825,73.94003,55.039978,20.218105,64.49157
8460,19597920.0,55.039978,0.33573097,73.94003,14.653084,57.37876,69.98001,0.0069155507,69.24524,0.07993825,0.2625,73.94003,69.507286,0.039789245,52.44951,9.773516,1506.6199,1506.6199,0.3,57.37876,35.83521,69.51001,56.68331,69.507286,109.00131,69.89624,0.7,69.98001,69.98001,147.43484,69.6329,364.593,0.3,68.394684,73.94003,55.039978,18.39831,64.357376
8462,19598040.0,55.039978,0.33590382,73.94003,13.32265,57.38639,69.98001,0.009580973,69.17147,0.08975635,0.2625,73.94003,69.50731,0.044332884,52.449234,8.476187,1500.744,1500.744,0.3,57.38639,35.835197,69.45734,57.202194,69.50731,109.00137,69.86174,0.7,69.98001,69.98001,165.65279,69.59972,364.59317,0.3,68.323875,73.94003,55.039978,16.67186,64.22664
8464,19598100.0,55.039978,0.33599025,73.94003,12.682439,57.385246,69.98001,0.010360838,69.16504,0.09312088,0.2625,73.94003,69.507324,0.0460096,52.449234,7.876318,1498.4583,1498.4583,0.3,57.385246,35.83519,69.450134,57.380836,69.507324,109.00139,69.855804,0.7,69.98001,69.98001,171.68639,69.59499,364.59323,0.3,68.30405,73.94003,55.039978,15.843571,64.16275
8467,19598160.0,55.04003,0.33607385,73.94003,12.058952,57.365757,69.98001,0.011216219,69.15813,0.09653622,0.2625,73.94003,69.50733,0.04782358,52.450115,7.307848,1496.4564,1496.4564,0.3,57.365757,35.835182,69.44322,57.562767,69.50733,109.00141,69.84889,0.7,69.98001,69.98001,177.9803,69.58824,364.59326,0.3,68.284485,73.94003,55.04003,15.038532,64.09985
8468,19598280.0,55.24174,0.33624107,73.94003,10.862314,57.36203,69.98001,0.01420727,69.09105,0.10660408,0.2625,73.94003,69.50737,0.052645884,52.450333,6.261707,1490.9404,1490.9404,0.3,61.976875,35.835175,69.394104,58.095497,69.50737,109.001465,69.81488,0.7,69.98001,69.98001,196.65646,69.55594,364.5934,0.3,68.21825,73.94003,55.04003,13.498098,63.97752
8470,19598400.0,55.43801,0.33640826,73.94003,9.73306,57.329628,69.98001,0.016167829,69.08397,0.11360883,0.2625,73.94003,69.50739,0.056343164,52.451763,5.3309712,1487.0438,1487.0438,0.3,66.27028,35.83516,69.38367,58.468483,69.50739,109.0015,69.80236,0.7,69.98001,69.98001,209.39694,69.54649,364.59357,0.3,68.18364,73.94003,55.04003,12.050333,63.860023
8472,19598520.0,55.700638,0.33657002,73.94003,8.671511,57.315483,69.98001,0.019480146,69.02343,0.123837136,0.2625,73.94003,69.50742,0.061306834,52.452477,4.508849,1481.9154,1481.9154,0.3,72.099556,35.835155,69.33858,59.009995,69.50742,109.00156,69.76874,0.7,69.98001,69.98001,228.35776,69.517044,364.59375,0.3,68.12195,73.94003,55.04003,10.695008,63.744118
8475,19598640.0,55.90449,0.33673176,73.94003,7.6779914,57.27971,69.98001,0.021761518,69.022446,0.13098241,0.2625,73.94003,69.50745,0.06513168,52.454018,3.788549,1478.2723,1478.2723,0.3,76.55711,35.835144,69.33187,59.390564,69.50745,109.00161,69.75661,0.7,69.98001,69.98001,241.35399,69.510284,364.59384,0.3,68.090195,73.94003,55.04003,9.431899,63.626507
8476,19598700.0,56.041546,0.33681265,73.94003,7.206844,57.26499,69.98001,0.023573503,68.99426,0.13614601,0.2625,73.94003,69.50746,0.0677121,52.454727,3.4644592,1475.9021,1475.9021,0.3,79.60799,35.83514,69.31094,59.664013,69.50746,109.00163,69.73946,0.7,69.98001,69.98001,251.0014,69.49562,364.59393,0.3,68.06026,73.94003,55.04003,8.834854,63.56718
8478,19598760.0,56.173164,0.33689073,73.94003,6.752825,57.267406,69.98001,0.025390957,68.96828,0.14128822,0.2625,73.94003,69.50748,0.07020203,52.45462,3.163278,1473.3185,1473.3185,0.3,82.521095,35.835136,69.29067,59.935867,69.50748,109.00166,69.72331,0.7,69.98001,69.98001,260.44614,69.483536,364.594,0.3,68.030815,73.94003,55.04003,8.260778,63.50747
8480,19598880.0,56.382122,0.33704686,73.94003,5.8963337,57.233826,69.98001,0.027988855,68.97305,0.14849773,0.2625,73.94003,69.50751,0.074118614,52.4561,2.6262443,1469.837,1469.837,0.3,87.09272,35.83513,69.2876,60.31968,69.50751,109.00171,69.71156,0.7,69.98001,69.98001,273.55856,69.479416,364.59418,0.3,68.00131,73.94003,55.04003,7.1814194,63.38728
8482,19599000.0,56.654747,0.33720303,73.94003,5.108842,57.223278,69.98001,0.03193144,68.9251,0.15880615,0.2625,73.94003,69.50754,0.07926222,52.45665,2.170656,1465.0575,1465.0575,0.3,93.1462,35.835125,69.25008,60.86476,69.50754,109.00176,69.678604,0.7,69.98001,69.98001,292.6412,69.45531,364.59433,0.3,67.94435,73.94003,55.04003,6.1935964,63.266266
8485,19599120.0,56.866837,0.33735386,73.94003,4.3906727,57.191257,69.98001,0.034841772,68.93538,0.1660099,0.2625,73.94003,69.50756,0.08323685,52.458023,1.7897207,1461.7429,1461.7429,0.3,97.78822,35.83512,69.25041,61.24813,69.50756,109.001816,69.667114,0.7,69.98001,69.98001,305.7407,69.453766,364.59448,0.3,67.91711,73.94003,55.04003,5.2970824,63.144646
8486,19599240.0,57.141663,0.3375047,73.94003,3.7421494,57.181953,69.98001,0.039093707,68.89319,0.17625141,0.2625,73.94003,69.5076,0.088422455,52.45852,1.4766465,1457.1436,1457.1436,0.3,103.89185,35.835117,69.216515,61.789207,69.5076,109.00187,69.634544,0.7,69.98001,69.98001,324.6834,69.43212,364.59464,0.3,67.862724,73.94003,55.04003,4.491651,63.022697
8488,19599300.0,57.245373,0.3375801,73.94003,3.4441059,57.174755,69.98001,0.040666725,68.90121,0.17981729,0.2625,73.94003,69.507614,0.090370744,52.45874,1.3434348,1455.4452,1455.4452,0.3,106.1516,35.835114,69.21816,61.978775,69.507614,109.00189,69.62944,0.7,69.98001,69.98001,331.09085,69.433495,364.5947,0.3,67.85031,73.94003,55.04003,4.1230206,62.961723
8490,19599360.0,57.35518,0.3376532,73.94003,3.163595,57.15094,69.98001,0.042312525,68.908676,0.18338452,0.2625,73.94003,69.50763,0.09242394,52.45984,1.2246412,1454.0009,1454.0009,0.3,108.56616,35.835114,69.220085,62.16873,69.50763,109.001915,69.62334,0.7,69.98001,69.98001,337.65106,69.433,364.5948,0.3,67.83789,73.94003,55.04003,3.777076,62.900803
8492,19599480.0,57.63072,0.3377993,73.94003,2.6553328,57.142365,69.98001,0.046870135,68.87204,0.19349602,0.2625,73.94003,69.50765,0.097622514,52.460278,1.0269129,1449.5881,1449.5881,0.3,114.68417,35.83511,69.1896,62.702446,69.50765,109.00197,69.591095,0.7,69.98001,69.98001,356.33572,69.41377,364.59494,0.3,67.78621,73.94003,55.04003,3.1531308,62.779186
8494,19599600.0,57.84407,0.33794543,73.94003,2.2176862,59.28937,69.98001,0.050390434,68.8923,0.20050001,0.2625,73.94003,69.50768,0.10162172,52.461594,0.8766693,1446.624,1446.624,0.3,119.35529,35.835106,69.19624,63.075104,69.50768,109.00203,69.58028,0.7,69.98001,69.98001,369.06522,69.41696,364.5951,0.3,67.7639,73.94003,55.13314,2.6195886,62.65812
8496,19599720.0,58.118786,0.33808634,73.94003,1.8509783,64.91024,69.98001,0.05518225,68.860886,0.21042484,0.2625,73.94003,69.50771,0.10680601,52.462036,0.7671184,1442.4178,1442.4178,0.3,125.4554,35.835102,69.16922,63.598434,69.50771,109.002075,69.5494,0.7,69.98001,69.98001,387.38635,69.39999,364.59525,0.3,67.71518,73.94003,55.38572,2.1762233,62.537926
8498,19599840.0,58.330437,0.33822724,73.94003,1.5555325,69.18586,69.98001,0.05886579,68.885605,0.21724696,0.2625,73.94003,69.50774,0.11077329,52.46341,0.6914681,1439.6688,1439.6688,0.3,130.08775,35.835102,69.17932,63.96148,69.50774,109.00212,69.541046,0.7,69.98001,69.98001,399.7823,69.405426,364.59537,0.3,67.69595,73.94003,55.581493,1.8228081,62.41889
8501,19599900.0,58.46991,0.3382977,73.94003,1.4346339,72.11688,69.98001,0.0613438,68.87132,0.2221217,0.2625,73.94003,69.50775,0.113400504,52.464012,0.66423315,1437.7815,1437.7815,0.3,133.19366,35.8351,69.1673,64.2184,69.50775,109.002144,69.526215,0.7,69.98001,69.98001,408.84418,69.39674,364.59543,0.3,67.67288,73.94003,55.712837,1.6797612,62.359894
8502,19599960.0,58.653763,0.47063816,73.94003,1.331672,74.75805,69.98001,0.06379818,68.85907,0.22693144,0.2625,73.94003,69.50776,0.11591415,52.53004,0.64292634,1421.1655,1421.1655,0.3,135.7317,35.828854,69.15576,64.50838,69.50776,109.00217,69.51276,0.56,69.98001,69.98001,416.4658,69.39065,364.5957,0.3,66.58298,73.94003,55.900097,1.5591168,62.30128
8504,19600080.0,59.21116,0.7353191,73.94003,1.17972,77.71777,69.98001,0.067526676,68.88934,0.23343971,0.2625,73.94003,69.50443,0.11976266,52.993828,0.61470103,1442.649,1442.649,0.3,137.79364,35.82803,69.16966,65.10367,69.50443,108.996254,69.5082,0.28,69.98001,69.98001,420.9171,69.39928,364.578,0.3,63.83162,73.94003,56.498634,1.384923,62.185432
8506,19600200.0,59.64138,1.0,73.94003,1.1,82.635796,69.98001,0.07239423,68.87012,0.24266489,0.2625,73.94003,69.50108,0.12471917,53.224377,0.6,1487.182,1487.182,0.3,142.297,35.848286,69.15142,65.69902,69.50108,108.990326,69.48513,0.0,69.98001,69.98001,433.86307,69.388336,364.56042,0.3,62.074852,73.94003,56.948135,1.3,62.071556
