,time,VAV: Core Zone Discharge Air Temperature,AHU: Outdoor Air Damper Position,VAV Core Zone Cooling SP,Diffuse Horizontal Solar Irradiation,VAV: North zone Q,VAV North Zone Heating SP,VAV: North Zone Reheat Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,VAV North Zone Cooling SP,VAV: North Zone Airflow Rate,VAV: Core Zone Reheat Control Signal,AHU: Supply Air Temperature,Direct Normal Solar Irradiation,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV: North Zone Damper Control Signal,VAV: Core zone Q,AHU: Supply Fan Power,AHU: RAT,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: South Zone Airflow Rate,VAV: North Zone Room Air Temperature,AHU: Return Air Damper Position,VAV South Zone Heating SP,VAV Core Zone Heating SP,VAV: South zone Q,VAV: Core Zone Room Air Temperature,AHU: Supply Fan Airflow Rate,VAV: Core Zone Damper Control Signal,AHU: MAT,VAV South Zone Cooling SP,VAV: North Zone Discharge Air Temperature,Global Horizontal Solar Irradiation,Outdoor Air Temperature
8509,19600320.0,59.786293,1.0,73.94003,1.057076,87.04712,69.98001,0.07608987,68.90555,0.24878515,0.2625,73.94003,69.50169,0.12840463,53.16401,0.5897077,1494.9036,1494.9036,0.3,146.8518,35.856316,69.17059,65.98363,69.50169,108.99142,69.48458,0.0,69.98001,69.98001,445.76953,69.40004,364.56384,0.3,61.96312,73.94003,57.087227,1.2595682,61.95999
8510,19600440.0,59.976463,1.0,73.94003,1.0153103,92.992256,69.98001,0.08101637,68.889786,0.2576813,0.2625,73.94003,69.50199,0.1332705,53.082047,0.57926506,1496.4324,1496.4324,0.3,152.90329,35.860268,69.155815,66.39819,69.50199,108.99195,69.46343,0.0,69.98001,69.98001,463.158,69.39053,364.5655,0.3,61.85408,73.94003,57.27218,1.2190713,61.851006
8512,19600500.0,60.04046,1.0,73.94003,0.9948682,95.238846,69.98001,0.08288204,68.90901,0.2606165,0.2625,73.94003,69.50208,0.13503762,53.0442,0.5740008,1496.6868,1496.6868,0.3,155.12732,35.861404,69.16614,66.532555,69.50208,108.99213,69.46426,0.0,69.98001,69.98001,468.98026,69.397736,364.56604,0.3,61.80058,73.94003,57.337273,1.1988323,61.797558
8514,19600560.0,60.109894,1.0,73.94003,0.9747236,97.569,69.98001,0.084791236,68.92735,0.26352784,0.2625,73.94003,69.50216,0.13687801,53.00833,0.56871504,1496.6354,1496.6354,0.3,157.46089,35.862194,69.17669,66.66675,69.50216,108.992256,69.46426,0.0,69.98001,69.98001,474.882,69.40323,364.56644,0.3,61.747902,73.94003,57.40654,1.1786178,61.74488
8517,19600680.0,60.31012,1.0,73.94003,0.93533653,103.59898,69.98001,0.08978727,68.91439,0.27210033,0.2625,73.94003,69.50224,0.14166348,52.942085,0.55810046,1495.703,1495.703,0.3,163.38725,35.863132,69.163895,67.07742,69.50224,108.9924,69.44448,0.0,69.98001,69.98001,491.583,69.39465,364.5669,0.3,61.644848,73.94003,57.611053,1.1383166,61.641937
8519,19600800.0,60.450798,1.0,73.94003,0.8971698,108.22837,69.98001,0.09361287,68.953995,0.27764234,0.2625,73.94003,69.502304,0.1451694,52.8827,0.5474643,1493.8009,1493.8009,0.3,167.78758,35.863598,69.18658,67.34115,69.502304,108.99252,69.44684,0.0,69.98001,69.98001,502.64267,69.408615,364.56723,0.3,61.545204,73.94003,57.762115,1.0982765,61.5424
8520,19600920.0,60.65712,1.0,73.94003,0.86024415,114.30399,69.98001,0.09865044,68.94362,0.2858622,0.2625,73.94003,69.50235,0.1498539,52.82942,0.5368494,1491.0781,1491.0781,0.3,173.56284,35.863827,69.175705,67.74341,69.50235,108.99258,69.4285,0.0,69.98001,69.98001,518.59973,69.401085,364.56738,0.3,61.44935,73.94003,57.981674,1.0586059,61.4466
8522,19601040.0,60.801537,1.0,73.94003,0.82458,118.949356,69.98001,0.102498844,68.9852,0.2910734,0.2625,73.94003,69.50239,0.15324055,52.781685,0.52629864,1487.6709,1487.6709,0.3,177.7856,35.86395,69.20015,67.99835,69.50239,108.992645,69.43251,0.0,69.98001,69.98001,528.9485,69.416245,364.56763,0.3,61.357445,73.94003,58.14521,1.0194137,61.354866
8524,19601100.0,60.90827,1.0,73.94003,0.8072275,122.03215,69.98001,0.105044074,68.98036,0.29503477,0.2625,73.94003,69.502396,0.15557484,52.759766,0.52106076,1485.7496,1485.7496,0.3,180.6671,35.863987,69.19548,68.1949,69.502396,108.99266,69.42349,0.0,69.98001,69.98001,536.67914,69.41196,364.56766,0.3,61.313118,73.94003,58.260895,1.000031,61.31059
8526,19601160.0,61.01088,1.0,73.94003,0.79019815,125.0345,69.98001,0.10755118,68.97729,0.29891682,0.2625,73.94003,69.5024,0.15780845,52.739113,0.51585495,1483.703,1483.703,0.3,183.39096,35.86401,69.19119,68.388695,69.5024,108.99268,69.415695,0.0,69.98001,69.98001,544.11914,69.40971,364.56772,0.3,61.269882,73.94003,58.375866,0.9808085,61.26741
8529,19601280.0,61.15629,1.0,73.94003,0.75711924,129.66179,69.98001,0.11139576,69.02057,0.30377555,0.2625,73.94003,69.50243,0.16106202,52.701096,0.5055613,1479.2887,1479.2887,0.3,187.42107,35.86405,69.217224,68.63177,69.50243,108.99274,69.42136,0.0,69.98001,69.98001,553.72,69.426025,364.56787,0.3,61.186882,73.94003,58.54835,0.942899,61.184578
8530,19601400.0,61.365852,1.0,73.94003,0.72536385,135.72302,69.98001,0.11643745,69.014915,0.31122336,0.2625,73.94003,69.50245,0.16549507,52.667313,0.49546042,1474.5325,1474.5325,0.3,192.83536,35.864075,69.210144,69.00734,69.50245,108.99276,69.40614,0.0,69.98001,69.98001,568.07086,69.42053,364.56793,0.3,61.108772,73.94003,58.786755,0.9057939,61.106575
8532,19601520.0,61.50999,1.0,73.94003,0.69495267,140.30055,69.98001,0.12025299,69.05974,0.31571242,0.2625,73.94003,69.50247,0.16860116,52.637432,0.4855953,1469.5312,1469.5312,0.3,196.65752,35.864094,69.23772,69.23607,69.50247,108.992805,69.413445,0.0,69.98001,69.98001,576.89417,69.438,364.56808,0.3,61.03582,73.94003,58.965065,0.8696019,61.03379
8534,19601640.0,61.717415,1.0,73.94003,0.6659063,146.30695,69.98001,0.1252601,69.056114,0.32274973,0.2625,73.94003,69.50248,0.1728829,52.611065,0.4760088,1464.3748,1464.3748,0.3,201.86171,35.864105,69.232285,69.59477,69.50248,108.99282,69.399826,0.0,69.98001,69.98001,590.39935,69.43355,364.56815,0.3,60.968307,73.94003,59.208412,0.8344317,60.966442
8537,19601700.0,61.786297,1.0,73.94003,0.6519014,148.52423,69.98001,0.12712824,69.07962,0.3248201,0.2625,73.94003,69.502495,0.17432936,52.59909,0.47133347,1461.7645,1461.7645,0.3,203.61748,35.864117,69.24673,69.70195,69.502495,108.99284,69.40471,0.0,69.98001,69.98001,594.38574,69.4436,364.5682,0.3,60.93667,73.94003,59.298225,0.8172637,60.934914
8538,19601760.0,61.8582,1.0,73.94003,0.63824546,150.80525,69.98001,0.12902287,69.10226,0.3268558,0.2625,73.94003,69.5025,0.17582524,52.587936,0.4667439,1459.1462,1459.1462,0.3,205.45892,35.86412,69.261284,69.80719,69.5025,108.99286,69.40883,0.0,69.98001,69.98001,598.4229,69.45217,364.56824,0.3,60.90651,73.94003,59.38996,0.8003919,60.90486
8540,19601880.0,62.062164,1.0,73.94003,0.6119908,156.72829,69.98001,0.13397303,69.10039,0.33347166,0.2625,73.94003,69.50251,0.1799511,52.56778,0.45784336,1453.9231,1453.9231,0.3,210.44907,35.86413,69.25744,70.14728,69.50251,108.992874,69.39674,0.0,69.98001,69.98001,611.06354,69.4486,364.5683,0.3,60.850754,73.94003,59.63578,0.76759136,60.849274
8542,19602000.0,62.19801,1.0,73.94003,0.58716285,161.12035,69.98001,0.13766095,69.14763,0.33718506,0.2625,73.94003,69.502525,0.18271853,52.550423,0.44935018,1448.7783,1448.7783,0.3,213.80927,35.86414,69.287704,70.34195,69.502525,108.99291,69.4074,0.0,69.98001,69.98001,618.27216,69.46826,364.56836,0.3,60.801315,73.94003,59.818314,0.73613864,60.8
8544,19602120.0,62.449265,1.0,73.94003,0.56378245,168.14711,69.98001,0.14355493,69.13027,0.34438515,0.2625,73.94003,69.50253,0.18768813,52.535477,0.44130722,1443.7281,1443.7281,0.3,219.7649,35.864143,69.26865,70.71368,69.50253,108.99291,69.37955,0.0,69.98001,69.98001,631.88666,69.44844,364.5684,0.3,60.756714,73.94003,60.117638,0.7061424,60.755505
8546,19602240.0,62.627243,1.0,73.94003,0.54187006,173.50436,69.98001,0.14809205,69.16373,0.3486953,0.2625,73.94003,69.50254,0.19120193,52.522625,0.4337574,1438.7317,1438.7317,0.3,223.95468,35.86415,69.28578,70.940704,69.50254,108.992935,69.37801,0.0,69.98001,69.98001,640.0659,69.45552,364.56845,0.3,60.71502,73.94003,60.348404,0.6777115,60.713814
8548,19602300.0,62.754684,1.0,73.94003,0.53147084,177.06052,69.98001,0.15107326,69.156525,0.35213083,0.2625,73.94003,69.50254,0.19369616,52.516914,0.4301808,1436.26,1436.26,0.3,226.94356,35.86415,69.27765,71.11896,69.50254,108.992935,69.364944,0.0,69.98001,69.98001,646.5929,69.44597,364.56845,0.3,60.69519,73.94003,60.50139,0.6641169,60.69404
8550,19602360.0,62.878723,1.0,73.94003,0.5214464,180.54124,69.98001,0.15402512,69.15103,0.35549796,0.2625,73.94003,69.50253,0.1961162,52.51158,0.42674354,1433.8097,1433.8097,0.3,229.80411,35.864147,69.26996,71.29442,69.50253,108.99292,69.35318,0.0,69.98001,69.98001,652.8643,69.43828,364.5684,0.3,60.676018,73.94003,60.653275,0.6509545,60.67492
8553,19602480.0,63.058624,1.0,73.94003,0.5025322,185.97704,69.98001,0.15863724,69.18587,0.3595732,0.2625,73.94003,69.50253,0.19961524,52.502136,0.42030862,1428.9844,1428.9844,0.3,233.96187,35.86415,69.2888,71.510956,69.50253,108.99292,69.35368,0.0,69.98001,69.98001,660.56824,69.44684,364.5684,0.3,60.63971,73.94003,60.89091,0.6259801,60.638718
8554,19602600.0,63.30955,1.0,73.94003,0.48514795,193.03806,69.98001,0.16460268,69.17609,0.3660386,0.2625,73.94003,69.50252,0.2044756,52.49417,0.4144955,1424.2744,1424.2744,0.3,239.72937,35.864143,69.275566,71.84862,69.50252,108.99289,69.331375,0.0,69.98001,69.98001,672.69794,69.43157,364.56833,0.3,60.60598,73.94003,61.200012,0.6028969,60.604992
8556,19602720.0,63.488297,1.0,73.94003,0.46931443,198.4863,69.98001,0.16923508,69.21267,0.36982378,0.2625,73.94003,69.50252,0.20791417,52.48747,0.40934706,1419.6958,1419.6958,0.3,243.80127,35.86414,69.29639,72.0511,69.50252,108.99288,69.33423,0.0,69.98001,69.98001,679.82166,69.44206,364.56833,0.3,60.574615,73.94003,61.440994,0.5818139,60.57374
8558,19602840.0,63.737083,1.0,73.94003,0.4550522,205.53854,69.98001,0.17520504,69.20525,0.37594968,0.2625,73.94003,69.502495,0.21270224,52.481976,0.4049062,1415.2618,1415.2618,0.3,249.46669,35.86413,69.2854,72.37201,69.502495,108.99284,69.31429,0.0,69.98001,69.98001,691.281,69.42855,364.5682,0.3,60.54561,73.94003,61.752182,0.56283945,60.544785
8560,19602900.0,63.823547,1.0,73.94003,0.44851682,208.21237,69.98001,0.17749862,69.22481,0.37769678,0.2625,73.94003,69.50249,0.2143503,52.479614,0.40296453,1413.1027,1413.1027,0.3,251.39581,35.864124,69.29666,72.46622,69.50249,108.992836,69.31726,0.0,69.98001,69.98001,694.49835,69.43542,364.56818,0.3,60.531933,73.94003,61.872322,0.554177,60.53111
8562,19602960.0,63.91281,1.0,73.94003,0.44238198,210.95676,69.98001,0.17982137,69.243484,0.379421,0.2625,73.94003,69.50248,0.21605276,52.477524,0.40121585,1410.9838,1410.9838,0.3,253.4221,35.86412,69.308136,72.55883,69.50248,108.99282,69.319565,0.0,69.98001,69.98001,697.7836,69.44091,364.56815,0.3,60.51875,73.94003,61.99405,0.54608244,60.518036
8564,19603080.0,64.15781,1.0,73.94003,0.43132436,217.96523,69.98001,0.18576586,69.23816,0.38519648,0.2625,73.94003,69.50246,0.22074437,52.473953,0.39831886,1406.8704,1406.8704,0.3,258.95984,35.864105,69.29919,72.862,69.50246,108.992775,69.30188,0.0,69.98001,69.98001,708.5567,69.429214,364.56802,0.3,60.49403,73.94003,62.305237,0.5316515,60.49337
8566,19603200.0,64.32892,1.0,73.94003,0.4219,223.31795,69.98001,0.1903351,69.27782,0.3883399,0.2625,73.94003,69.50244,0.22398424,52.471264,0.39625815,1402.929,1402.929,0.3,262.77365,35.864094,69.32363,73.03201,69.50244,108.992744,69.30951,0.0,69.98001,69.98001,714.4174,69.44333,364.5679,0.3,60.47129,73.94003,62.545944,0.5196553,60.470684
8569,19603320.0,64.56886,1.0,73.94003,0.41412959,230.24992,69.98001,0.19622561,69.27425,0.39375547,0.2625,73.94003,69.50241,0.22856285,52.469284,0.3950766,1399.1649,1399.1649,0.3,268.16476,35.864075,69.31654,73.316666,69.50241,108.99269,69.29397,0.0,69.98001,69.98001,724.49164,69.43322,364.56775,0.3,60.45047,73.94003,62.855267,0.5102026,60.449867
8570,19603440.0,64.73409,1.0,73.94003,0.40803373,235.50551,69.98001,0.20071946,69.31506,0.3965617,0.2625,73.94003,69.50239,0.23167267,52.46791,0.3948171,1395.5822,1395.5822,0.3,271.81802,35.864063,69.34258,73.46921,69.50239,108.99265,69.303856,0.0,69.98001,69.98001,729.6992,69.449036,364.56763,0.3,60.43135,73.94003,63.092957,0.503402,60.4308
8572,19603500.0,64.85324,1.0,73.94003,0.40562022,238.96658,69.98001,0.20364903,69.313354,0.39912522,0.2625,73.94003,69.50237,0.23394339,52.467476,0.39504656,1393.8596,1393.8596,0.3,274.5054,35.864056,69.339676,73.60379,69.50237,108.99263,69.29644,0.0,69.98001,69.98001,734.51373,69.44377,364.56757,0.3,60.4224,73.94003,63.246986,0.5010302,60.421906
8574,19603560.0,64.96783,1.0,73.94003,0.40363306,242.33125,69.98001,0.20652963,69.313034,0.40161163,0.2625,73.94003,69.50236,0.23612002,52.467144,0.3955226,1392.1832,1392.1832,0.3,277.04413,35.864044,69.33714,73.73486,69.50236,108.99259,69.2904,0.0,69.98001,69.98001,739.0692,69.440414,364.56747,0.3,60.413887,73.94003,63.398705,0.49936223,60.41339
8577,19603680.0,65.12608,1.0,73.94003,0.4009483,247.4611,69.98001,0.21092215,69.35472,0.40407836,0.2625,73.94003,69.502335,0.23908265,52.46687,0.39723593,1388.9696,1388.9696,0.3,280.51797,35.86403,69.364555,73.86966,69.502335,108.99255,69.30243,0.0,69.98001,69.98001,743.62476,69.457825,364.56735,0.3,60.397957,73.94003,63.631836,0.498192,60.39746
8578,19603800.0,65.35251,1.0,73.94003,0.4,254.15399,69.98001,0.21662779,69.3539,0.4087637,0.2625,73.94003,69.5023,0.24338193,52.467087,0.4,1385.9412,1385.9412,0.3,285.56155,35.864006,69.36049,74.116196,69.5023,108.9925,69.29089,0.0,69.98001,69.98001,752.29736,69.45064,364.56717,0.3,60.3834,73.94003,63.932476,0.5,60.38301
8580,19603920.0,65.5027,1.0,73.94003,0.3998481,259.1324,69.98001,0.22089532,69.396194,0.4108928,0.2625,73.94003,69.50227,0.24618152,52.467636,0.4034131,1383.0977,1383.0977,0.3,288.83917,35.86399,69.389114,74.23326,69.50227,108.99246,69.30501,0.0,69.98001,69.98001,756.2095,69.469475,364.56705,0.3,60.370216,73.94003,64.15962,0.50333333,60.369827
8582,19604040.0,65.721054,1.0,73.94003,0.39954993,265.66864,69.98001,0.22647442,69.396255,0.4152174,0.2625,73.94003,69.50224,0.250321,52.468517,0.40702993,1380.4368,1380.4368,0.3,293.6883,35.86397,69.38625,74.460785,69.50224,108.99239,69.29529,0.0,69.98001,69.98001,764.19653,69.46355,364.5669,0.3,60.35824,73.94003,64.45394,0.50666666,60.357857
8584,19604100.0,65.79059,1.0,73.94003,0.39935124,268.0452,69.98001,0.22852877,69.41806,0.4161266,0.2625,73.94003,69.502235,0.2516086,52.469067,0.40890777,1379.1742,1379.1742,0.3,295.17755,35.863968,69.40097,74.51132,69.502235,108.992386,69.303696,0.0,69.98001,69.98001,765.80475,69.47442,364.56686,0.3,60.35264,73.94003,64.563644,0.5083333,60.352306
8587,19604160.0,65.8625,1.0,73.94003,0.39912227,270.47244,69.98001,0.2305955,69.43887,0.41701373,0.2625,73.94003,69.50222,0.2529466,52.469673,0.4108281,1377.9564,1377.9564,0.3,296.75827,35.863956,69.4158,74.560265,69.50222,108.99236,69.31127,0.0,69.98001,69.98001,767.47894,69.48376,364.56677,0.3,60.347305,73.94003,64.67383,0.51,60.346977
8588,19604280.0,66.07207,1.0,73.94003,0.3985819,276.831,69.98001,0.23602824,69.43954,0.42098454,0.2625,73.94003,69.50219,0.25691503,52.471046,0.41478518,1375.6531,1375.6531,0.3,301.40143,35.863937,69.41394,74.76912,69.50219,108.99231,69.30325,0.0,69.98001,69.98001,774.7975,69.47887,364.56662,0.3,60.337364,73.94003,64.96063,0.5133333,60.33709
8590,19604400.0,66.2039,1.0,73.94003,0.3979456,281.43954,69.98001,0.23998362,69.48222,0.4224559,0.2625,73.94003,69.502174,0.2593523,52.472694,0.41887876,1373.5231,1373.5231,0.3,304.2483,35.863926,69.44432,74.85135,69.502174,108.99228,69.321106,0.0,69.98001,69.98001,777.4688,69.50035,364.56656,0.3,60.3283,73.94003,65.17217,0.51666665,60.328026
8592,19604520.0,66.40413,1.0,73.94003,0.39723024,287.6018,69.98001,0.24525233,69.48332,0.4260826,0.2625,73.94003,69.50215,0.26314005,52.47445,0.4230864,1371.5615,1371.5615,0.3,308.67563,35.86391,69.44327,75.042015,69.50215,108.99223,69.31457,0.0,69.98001,69.98001,784.1407,69.496445,364.5664,0.3,60.319954,73.94003,65.450516,0.52,60.31968
8594,19604640.0,66.52602,1.0,73.94003,0.39645255,291.99652,69.98001,0.24902487,69.52583,0.42723942,0.2625,73.94003,69.50214,0.26538545,52.47632,0.4273857,1369.7635,1369.7635,0.3,311.296,35.8639,69.47426,75.107605,69.50214,108.9922,69.33407,0.0,69.98001,69.98001,786.22375,69.51891,364.5663,0.3,60.312263,73.94003,65.65271,0.5233333,60.312042
8596,19604700.0,66.624016,1.0,73.94003,0.3960456,295.0252,69.98001,0.2515998,69.52583,0.42892313,0.2625,73.94003,69.50212,0.2672428,52.477306,0.4295627,1368.9241,1368.9241,0.3,313.48398,35.86389,69.47387,75.19577,69.50212,108.99218,69.33089,0.0,69.98001,69.98001,789.37006,69.51633,364.56622,0.3,60.30858,73.94003,65.78862,0.525,60.30836
8598,19604760.0,66.71646,1.0,73.94003,0.39562935,297.94598,69.98001,0.2541139,69.52704,0.4305344,0.2625,73.94003,69.50211,0.26898754,52.478348,0.4317542,1368.1234,1368.1234,0.3,315.50278,35.863884,69.473816,75.28058,69.50211,108.992165,69.32901,0.0,69.98001,69.98001,792.27527,69.51589,364.5662,0.3,60.305065,73.94003,65.9216,0.52666664,60.304848
8600,19604880.0,66.8282,1.0,73.94003,0.39477742,302.1103,69.98001,0.25768852,69.569176,0.4313894,0.2625,73.94003,69.502106,0.2710376,52.48044,0.43616953,1366.6351,1366.6351,0.3,317.8933,35.863876,69.50518,75.33013,69.502106,108.99215,69.35,0.0,69.98001,69.98001,793.7969,69.53924,364.56616,0.3,60.29831,73.94003,66.11365,0.53,60.29814
8603,19605000.0,67.0087,1.0,73.94003,0.3939136,307.83234,69.98001,0.26258418,69.57033,0.43436724,0.2625,73.94003,69.50208,0.2744512,52.482582,0.44060925,1365.2921,1365.2921,0.3,321.87732,35.86387,69.50518,75.4863,69.50208,108.99212,69.34621,0.0,69.98001,69.98001,799.2579,69.53682,364.56607,0.3,60.29188,73.94003,66.37243,0.53333336,60.291664
8604,19605120.0,67.10994,1.0,73.94003,0.39305463,311.75195,69.98001,0.26594806,69.61191,0.43493533,0.2625,73.94003,69.50208,0.27630115,52.484722,0.44505095,1364.0875,1364.0875,0.3,324.03317,35.863865,69.53682,75.520584,69.50208,108.99212,69.36862,0.0,69.98001,69.98001,800.24817,69.560936,364.56607,0.3,60.28562,73.94003,66.55348,0.5366667,60.2854
8606,19605240.0,67.280334,1.0,73.94003,0.39221734,317.23468,69.98001,0.27063927,69.61279,0.43761262,0.2625,73.94003,69.502075,0.2795239,52.48692,0.4494722,1363.014,1363.014,0.3,327.79248,35.86386,69.537094,75.660706,69.502075,108.9921,69.36593,0.0,69.98001,69.98001,805.1485,69.55901,364.566,0.3,60.27941,73.94003,66.8015,0.54,60.279247
8608,19605300.0,67.32451,1.0,73.94003,0.3918121,319.0465,69.98001,0.2722094,69.63377,0.43776733,0.2625,73.94003,69.502075,0.2803229,52.48796,0.45166814,1362.5243,1362.5243,0.3,328.7067,35.86386,69.553024,75.6712,69.502075,108.99211,69.378174,0.0,69.98001,69.98001,805.3549,69.57225,364.56604,0.3,60.276337,73.94003,66.886314,0.5416667,60.276115
8610,19605360.0,67.370926,1.0,73.94003,0.39141852,320.89786,69.98001,0.27378216,69.65361,0.43791047,0.2625,73.94003,69.50208,0.2811726,52.48906,0.45385057,1362.0643,1362.0643,0.3,329.71283,35.86386,69.56885,75.68065,69.50208,108.99212,69.3896,0.0,69.98001,69.98001,805.643,69.58373,364.56607,0.3,60.273205,73.94003,66.97096,0.54333335,60.27304
8612,19605480.0,67.53121,1.0,73.94003,0.39067498,326.13138,69.98001,0.27825984,69.654045,0.4403051,0.2625,73.94003,69.50208,0.2842049,52.491203,0.45816368,1361.2303,1361.2303,0.3,333.24878,35.86386,69.56929,75.80682,69.50208,108.99212,69.3879,0.0,69.98001,69.98001,810.0623,69.5822,364.56604,0.3,60.26683,73.94003,67.20772,0.5466667,60.26667
8614,19605600.0,67.61102,1.0,73.94003,0.39000347,329.52863,69.98001,0.28117338,69.693985,0.44035044,0.2625,73.94003,69.502106,0.2856496,52.493294,0.46238905,1360.504,1360.504,0.3,334.93106,35.86387,69.60098,75.81298,69.502106,108.99214,69.412735,0.0,69.98001,69.98001,810.0788,69.60747,364.56616,0.3,60.26024,73.94003,67.36516,0.55,60.26002
8616,19605720.0,52.72785,1.0,80.06002,0.38942084,4.790158,60.08001,0.0,69.500786,0.0,0.2625,80.06002,69.50211,0.0,52.495377,0.4665043,1359.8876,1359.8876,0.3,5.0943475,35.863873,69.4692,52.945816,69.50211,108.99216,69.33676,0.0,60.08001,60.08001,15.458193,69.52562,364.5662,0.3,60.253647,80.06002,52.71395,0.55333334,60.25343
8619,19605840.0,52.653526,1.0,80.06002,0.38894388,3.2165577,60.08001,0.0,69.35208,0.0,0.2625,80.06002,69.50214,0.0,52.497467,0.47048703,1359.3912,1359.3912,0.3,3.4207027,35.863888,69.36763,52.800304,69.50214,108.992195,69.28853,0.0,60.08001,60.08001,10.365949,69.472336,364.5663,0.3,60.24755,80.06002,52.64424,0.5566667,60.247387
8621,19605900.0,52.62639,1.0,80.06002,0.38875026,2.636057,60.08001,0.0,69.25787,0.0,0.2625,80.06002,69.50214,0.0,52.498455,0.47242168,1359.1858,1359.1858,0.3,2.803297,35.86389,69.30177,52.498512,69.50214,108.99222,69.251175,0.0,60.08001,60.08001,0.0,69.43179,364.56635,0.3,60.24464,80.06002,52.618755,0.55833334,60.244476
8622,19605960.0,52.60431,1.0,80.06002,0.38858935,2.1604805,60.08001,0.0,69.16515,0.0,0.2625,80.06002,69.502144,0.0,52.499496,0.47431478,1359.0073,1359.0073,0.3,2.297496,35.863895,69.23634,52.499496,69.502144,108.992226,69.21492,0.0,60.08001,60.08001,0.0,69.39334,364.56635,0.3,60.241837,80.06002,52.5981,0.56,60.241676
8624,19606080.0,52.501476,1.0,80.06002,0.38837406,1.4515744,60.08001,0.0,69.02304,0.0,0.2625,80.06002,69.50217,0.0,52.501534,0.47796518,1358.7277,1358.7277,0.3,0.0,35.863907,69.13928,52.501476,69.50217,108.99227,69.1685,0.0,60.08001,60.08001,0.0,69.34203,364.5665,0.3,60.236565,80.06002,52.567726,0.56333333,60.2364
8626,19606200.0,52.503456,1.0,80.06002,0.3883148,0.0,60.08001,0.0,68.8443,0.0,0.2625,80.06002,69.50218,0.0,52.503456,0.48141575,1358.5431,1358.5431,0.3,0.0,35.86392,69.01343,52.503456,69.50218,108.992294,69.09726,0.0,60.08001,60.08001,0.0,69.265564,364.5666,0.3,60.231567,80.06002,52.504112,0.56666666,60.2314
8628,19606320.0,55.082714,1.0,80.06002,0.38842842,56.467236,60.08001,0.0,68.71213,0.0,0.2625,80.06002,69.50221,0.0,52.50538,0.4846441,1358.4445,1358.4445,0.3,57.08183,35.863934,68.92873,52.50538,69.50221,108.99235,69.06529,0.0,60.08001,60.08001,0.0,69.230194,364.56674,0.3,60.226845,80.06002,55.0547,0.57,60.226677
8630,19606440.0,55.068817,1.0,80.06002,0.38873166,56.321945,60.08001,0.0,68.54097,0.0,0.2625,80.06002,69.50223,0.0,52.507187,0.48762777,1358.4224,1358.4224,0.3,56.735683,35.86395,68.81453,52.507187,69.50223,108.99238,69.00887,0.0,60.08001,60.08001,0.0,69.17015,364.5668,0.3,60.222393,80.06002,55.04992,0.5733333,60.22223
8632,19606500.0,55.063652,1.0,80.06002,0.38895965,56.26365,60.08001,0.0,68.479004,0.0,0.2625,80.06002,69.50225,0.0,52.508068,0.48902088,1358.437,1358.437,0.3,56.603115,35.863956,68.774475,52.508068,69.50225,108.99241,68.994095,0.0,60.08001,60.08001,0.0,69.15417,364.56693,0.3,60.220196,80.06002,55.048164,0.575,60.220085
8634,19606560.0,55.059425,1.0,80.06002,0.38924134,56.21282,60.08001,0.0,68.41666,0.0,0.2625,80.06002,69.50226,0.0,52.50895,0.49034443,1358.4673,1358.4673,0.3,56.491344,35.863964,68.73488,52.50895,69.50226,108.99243,68.9785,0.0,60.08001,60.08001,0.0,69.13664,364.567,0.3,60.21811,80.06002,55.046677,0.57666665,60.21794
8637,19606680.0,55.05305,1.0,80.06002,0.38997424,56.128906,60.08001,0.0,68.252625,0.0,0.2625,80.06002,69.50228,0.0,52.510597,0.4927716,1358.5692,1358.5692,0.3,56.316406,35.86398,68.625175,52.510597,69.50228,108.99248,68.92373,0.0,60.08001,60.08001,0.0,69.07858,364.56708,0.3,60.213936,80.06002,55.044537,0.58,60.21382
8638,19606800.0,55.04882,1.0,80.06002,0.39094713,56.062878,60.08001,0.0,68.136284,0.0,0.2625,80.06002,69.50231,0.0,52.51213,0.49488688,1358.7184,1358.7184,0.3,56.1891,35.864,68.55019,52.51213,69.50231,108.99253,68.89473,0.0,60.08001,60.08001,0.0,69.046555,364.5673,0.3,60.209923,80.06002,55.043053,0.5833333,60.209816
8640,19606920.0,55.045967,1.0,80.06002,0.3921769,56.009846,60.08001,0.0,67.97973,0.0,0.2625,80.06002,69.50234,0.0,52.51356,0.4966678,1358.9045,1358.9045,0.3,56.09482,35.864017,68.445114,52.51356,69.50234,108.99257,68.84149,0.0,60.08001,60.08001,0.0,68.99036,364.56738,0.3,60.205914,80.06002,55.042065,0.58666664,60.205803
8642,19607040.0,55.044044,1.0,80.06002,0.39368024,55.966576,60.08001,0.0,67.87091,0.0,0.2625,80.06002,69.50238,0.0,52.514877,0.49809203,1359.1174,1359.1174,0.3,56.02378,35.864037,68.374466,52.514877,69.50238,108.99263,68.813705,0.0,60.08001,60.08001,0.0,68.95982,364.5676,0.3,60.201958,80.06002,55.041405,0.59,60.20185
8645,19607100.0,55.043327,1.0,80.06002,0.39453977,55.9479,60.08001,0.0,67.794495,0.0,0.2625,80.06002,69.502396,0.0,52.515484,0.49866334,1359.2306,1359.2306,0.3,55.99483,35.864048,68.32349,52.515484,69.502396,108.99266,68.78728,0.0,60.08001,60.08001,0.0,68.93175,364.56766,0.3,60.19998,80.06002,55.041183,0.59166664,60.199814
8646,19607160.0,55.042725,1.0,80.06002,0.39547402,55.930923,60.08001,0.0,67.71979,0.0,0.2625,80.06002,69.5024,0.0,52.516033,0.49913707,1359.3466,1359.3466,0.3,55.96943,35.864056,68.2729,52.516033,69.5024,108.99268,68.761955,0.0,60.08001,60.08001,0.0,68.90533,364.56772,0.3,60.19795,80.06002,55.040966,0.5933333,60.197838
8648,19607280.0,55.041847,1.0,80.06002,0.39757502,55.901478,60.08001,0.0,67.618004,0.0,0.2625,80.06002,69.50244,0.0,52.517075,0.49978054,1359.5815,1359.5815,0.3,55.927402,35.864075,68.20632,52.517075,69.50244,108.99275,68.73537,0.0,60.08001,60.08001,0.0,68.87621,364.5679,0.3,60.193886,80.06002,55.040634,0.5966667,60.193718
8650,19607400.0,55.04124,1.0,80.06002,0.4,55.87733,60.08001,0.0,67.47276,0.0,0.2625,80.06002,69.502464,0.0,52.517956,0.5,1359.8115,1359.8115,0.3,55.894783,35.864094,68.10832,52.517956,69.502464,108.9928,68.68494,0.0,60.08001,60.08001,0.0,68.823364,364.56805,0.3,60.18965,80.06002,55.040474,0.6,60.18949
8652,19607520.0,55.040855,1.0,80.06002,0.40269485,55.8579,60.08001,0.0,67.378174,0.0,0.2625,80.06002,69.5025,0.0,52.518723,0.5,1360.0259,1360.0259,0.3,55.869648,35.864117,68.045975,52.518723,69.5025,108.99286,68.659454,0.0,60.08001,60.08001,0.0,68.79562,364.56824,0.3,60.185257,80.06002,55.040306,0.60333335,60.185097
8655,19607640.0,55.04058,1.0,80.06002,0.40558353,55.842808,60.08001,0.0,67.23837,0.0,0.2625,80.06002,69.50253,0.0,52.51933,0.5,1360.2137,1360.2137,0.3,55.850716,35.864136,67.951324,52.51933,69.50253,108.99292,68.610344,0.0,60.08001,60.08001,0.0,68.74438,364.5684,0.3,60.180645,80.06002,55.0402,0.6066667,60.18048
8656,19607700.0,55.040474,1.0,80.06002,0.40709555,55.836823,60.08001,0.0,67.194046,0.0,0.2625,80.06002,69.50256,0.0,52.519547,0.5,1360.2943,1360.2943,0.3,55.84331,35.86415,67.9215,52.519547,69.50256,108.99296,68.59853,0.0,60.08001,60.08001,0.0,68.73186,364.5685,0.3,60.17823,80.06002,55.0402,0.60833335,60.178116
8658,19607760.0,55.040417,1.0,80.06002,0.40865,55.831844,60.08001,0.0,67.14911,0.0,0.2625,80.06002,69.50258,0.0,52.519768,0.5,1360.3641,1360.3641,0.3,55.837166,35.864162,67.89211,52.519768,69.50258,108.99299,68.5859,0.0,60.08001,60.08001,0.0,68.71785,364.5686,0.3,60.17576,80.06002,55.040142,0.61,60.175644
8660,19607880.0,55.040253,1.0,80.06002,0.4118782,55.82487,60.08001,0.0,67.01442,0.0,0.2625,80.06002,69.50261,0.0,52.520042,0.5,1360.4662,1360.4662,0.3,55.828453,35.86418,67.8006,52.520042,69.50261,108.99304,68.53795,0.0,60.08001,60.08001,0.0,68.66802,364.5688,0.3,60.170593,80.06002,55.040085,0.61333334,60.170425
8662,19608000.0,55.0402,1.0,80.06002,0.41525206,55.82183,60.08001,0.0,66.930756,0.0,0.2625,80.06002,69.50265,0.0,52.520153,0.5,1360.5087,1360.5087,0.3,55.82424,35.864204,67.74462,52.520153,69.50265,108.99311,68.51454,0.0,60.08001,60.08001,0.0,68.6427,364.56897,0.3,60.1651,80.06002,55.040085,0.6166667,60.16488
8664,19608120.0,55.040142,1.0,80.06002,0.41875556,55.82269,60.08001,0.0,66.8015,0.0,0.2625,80.06002,69.50268,0.0,52.520096,0.5,1360.4805,1360.4805,0.3,55.824314,35.864227,67.6564,52.520096,69.50268,108.99317,68.46774,0.0,60.08001,60.08001,0.0,68.5943,364.56912,0.3,60.159164,80.06002,55.04003,0.62,60.158947
8666,19608240.0,55.040085,1.0,80.06002,0.42237264,55.827454,60.08001,0.0,66.72305,0.0,0.2625,80.06002,69.502716,0.0,52.51982,0.5,1360.3706,1360.3706,0.3,55.82855,35.86425,67.60345,52.51982,69.502716,108.99323,68.445274,0.0,60.08001,60.08001,0.0,68.57008,364.56934,0.3,60.152794,80.06002,55.04003,0.62333333,60.152573
8668,19608300.0,55.040085,1.0,80.06002,0.42421874,55.831303,60.08001,0.0,66.6595,0.0,0.2625,80.06002,69.50273,0.0,52.51966,0.5,1360.2814,1360.2814,0.3,55.8322,35.86426,67.56038,52.51966,69.50273,108.99326,68.421814,0.0,60.08001,60.08001,0.0,68.54564,364.56946,0.3,60.14939,80.06002,55.04003,0.625,60.149223
8671,19608360.0,55.04003,1.0,80.06002,0.42608723,55.836132,60.08001,0.0,66.59749,0.0,0.2625,80.06002,69.50275,0.0,52.51944,0.5,1360.1676,1360.1676,0.3,55.83687,35.864273,67.51753,52.51944,69.50275,108.99329,68.39946,0.0,60.08001,60.08001,0.0,68.52289,364.56952,0.3,60.145927,80.06002,55.04003,0.62666667,60.145706
8672,19608480.0,55.04003,1.0,80.06002,0.42988333,55.848755,60.08001,0.0,66.52388,0.0,0.2625,80.06002,69.50279,0.0,52.51889,0.5,1359.8604,1359.8604,0.3,55.849247,35.864292,67.46744,52.51889,69.50279,108.99336,68.37787,0.0,60.08001,60.08001,0.0,68.49971,364.56973,0.3,60.13851,80.06002,55.04003,0.63,60.13829
8674,19608600.0,55.04003,1.0,80.06002,0.43374485,55.86534,60.08001,0.0,66.40237,0.0,0.2625,80.06002,69.50282,0.0,52.51812,0.5,1359.4376,1359.4376,0.3,55.865677,35.864315,67.38405,52.51812,69.50282,108.99342,68.3331,0.0,60.08001,60.08001,0.0,68.45379,364.5699,0.3,60.130547,80.06002,55.04003,0.6333333,60.130272
8676,19608720.0,55.04003,1.0,80.06002,0.43765575,55.885933,60.08001,0.0,66.33403,0.0,0.2625,80.06002,69.50285,0.0,52.51719,0.5,1358.8881,1358.8881,0.3,55.886158,35.864338,67.336975,52.51719,69.50285,108.99348,68.31234,0.0,60.08001,60.08001,0.0,68.43154,364.57007,0.3,60.121925,80.06002,55.039978,0.63666666,60.12165
8678,19608840.0,55.039978,1.0,80.06002,0.4416,55.910553,60.08001,0.0,66.21631,0.0,0.2625,80.06002,69.502884,0.0,52.51609,0.5,1358.2003,1358.2003,0.3,55.910706,35.864357,67.256004,52.51609,69.502884,108.99354,68.26851,0.0,60.08001,60.08001,0.0,68.38672,364.57022,0.3,60.11264,80.06002,55.039978,0.64,60.112366
8680,19608900.0,55.039978,1.0,80.06002,0.4435796,55.92439,60.08001,0.0,66.184235,0.0,0.2625,80.06002,69.50291,0.0,52.515484,0.5,1357.801,1357.801,0.3,55.92451,35.86437,67.23337,52.515484,69.50291,108.99356,68.25894,0.0,60.08001,60.08001,0.0,68.37683,364.5703,0.3,60.10775,80.06002,55.039978,0.64166665,60.107475
8682,19608960.0,55.039978,1.0,80.06002,0.44556153,55.939243,60.08001,0.0,66.15138,0.0,0.2625,80.06002,69.50292,0.0,52.51477,0.5,1357.363,1357.363,0.3,55.939342,35.86438,67.21101,52.51477,69.50292,108.9936,68.248505,0.0,60.08001,60.08001,0.0,68.3654,364.5704,0.3,60.1027,80.06002,55.039978,0.6433333,60.102367
8684,19609080.0,55.039978,1.0,80.06002,0.44952428,55.972023,60.08001,0.0,66.03723,0.0,0.2625,80.06002,69.50295,0.0,52.513287,0.5,1356.3649,1356.3649,0.3,55.97209,35.8644,67.13229,52.513287,69.50295,108.99365,68.20555,0.0,60.08001,60.08001,0.0,68.321625,364.57056,0.3,60.09193,80.06002,55.039978,0.64666665,60.0916
8687,19609200.0,55.039978,1.0,80.06002,0.45347223,56.00893,60.08001,0.0,65.97621,0.0,0.2625,80.06002,69.50298,0.0,52.51164,0.5,1355.1947,1355.1947,0.3,56.008976,35.86442,67.089615,52.51164,69.50298,108.99371,68.186325,0.0,60.08001,60.08001,0.0,68.30119,364.5707,0.3,60.080338,80.06002,55.039978,0.65,60.08001
8689,19609320.0,55.039978,1.0,80.06002,0.4573893,56.048935,60.08001,0.0,65.86612,0.0,0.2625,80.06002,69.50301,0.0,52.509827,0.5,1353.8748,1353.8748,0.3,56.048965,35.86444,67.01337,52.509827,69.50301,108.99376,68.144196,0.0,60.08001,60.08001,0.0,68.25839,364.5709,0.3,60.068367,80.06002,55.039978,0.6533333,60.068035
8690,19609440.0,55.039978,1.0,80.06002,0.46125945,56.08863,60.08001,0.0,65.80867,0.0,0.2625,80.06002,69.50305,0.0,52.50801,0.5,1352.4608,1352.4608,0.3,56.08865,35.86446,66.97278,52.50801,69.50305,108.99383,68.12569,0.0,60.08001,60.08001,0.0,68.23873,364.57108,0.3,60.05639,80.06002,55.039978,0.6566667,60.056007
8692,19609500.0,55.039978,1.0,80.06002,0.46317193,56.10815,60.08001,0.0,65.75406,0.0,0.2625,80.06002,69.50306,0.0,52.507133,0.5,1351.7214,1351.7214,0.3,56.10817,35.864468,66.93536,52.507133,69.50306,108.99384,68.10448,0.0,60.08001,60.08001,0.0,68.21692,364.5711,0.3,60.050346,80.06002,55.039978,0.65833336,60.05002
8694,19609560.0,55.039978,1.0,80.06002,0.46506667,56.12743,60.08001,0.0,65.70089,0.0,0.2625,80.06002,69.503075,0.0,52.506256,0.5,1350.9615,1350.9615,0.3,56.12744,35.86448,66.89801,52.50631,69.503075,108.99387,68.08432,0.0,60.08001,60.08001,0.0,68.19687,364.5712,0.3,60.044357,80.06002,55.039978,0.66,60.04403
8696,19609680.0,55.039978,1.0,80.06002,0.46879485,56.16518,60.08001,0.0,65.64678,0.0,0.2625,80.06002,69.50311,0.0,52.504555,0.5,1349.3826,1349.3826,0.3,56.16519,35.864502,66.8594,52.504555,69.50311,108.993935,68.06652,0.0,60.08001,60.08001,0.0,68.17792,364.57138,0.3,60.032387,80.06002,55.039978,0.66333336,60.031998
8699,19609800.0,55.039978,1.0,80.06002,0.472428,56.201744,60.08001,0.0,65.54198,0.0,0.2625,80.06002,69.50314,0.0,52.502907,0.5,1347.7294,1347.7294,0.3,56.201748,35.86452,66.78639,52.502907,69.50314,108.99399,68.02587,0.0,60.08001,60.08001,0.0,68.13695,364.57153,0.3,60.020355,80.06002,55.039978,0.6666667,60.020027
8700,19609920.0,55.039978,1.0,80.06002,0.47595,56.237,60.08001,0.0,65.491714,0.0,0.2625,80.06002,69.50318,0.0,52.501312,0.5,1346.008,1346.008,0.3,56.237003,35.864544,66.74986,52.501312,69.50318,108.99406,68.00868,0.0,60.08001,60.08001,0.0,68.11876,364.57172,0.3,60.008377,80.06002,55.039978,0.67,60.007996
8702,19610040.0,55.039978,1.0,80.06002,0.47934484,56.270824,60.08001,0.0,65.38959,0.0,0.2625,80.06002,69.503204,0.0,52.49983,0.5,1344.224,1344.224,0.3,56.27083,35.864563,66.67856,52.49983,69.503204,108.9941,67.96874,0.0,60.08001,60.08001,0.0,68.07855,364.57187,0.3,59.99635,80.06002,55.039978,0.67333335,59.996017
8704,19610100.0,55.039978,1.0,80.06002,0.48098958,56.287178,60.08001,0.0,65.36597,0.0,0.2625,80.06002,69.50322,0.0,52.49906,0.5,1343.3104,1343.3104,0.3,56.28718,35.864574,66.660934,52.49906,69.50322,108.99413,67.96094,0.0,60.08001,60.08001,0.0,68.07059,364.57196,0.3,59.990364,80.06002,55.039978,0.675,59.990032
8707,19610160.0,55.039978,1.0,80.06002,0.48259652,56.30314,60.08001,0.0,65.34152,0.0,0.2625,80.06002,69.50325,0.0,52.498344,0.5,1342.3834,1342.3834,0.3,56.303143,35.864586,66.64336,52.498344,69.50325,108.99418,67.95215,0.0,60.08001,60.08001,0.0,68.060974,364.5721,0.3,59.984375,80.06002,55.039978,0.6766667,59.98399
8708,19610280.0,55.039978,1.0,80.06002,0.4856889,56.333836,60.08001,0.0,65.241936,0.0,0.2625,80.06002,69.50328,0.0,52.49697,0.5,1340.4921,1340.4921,0.3,56.333836,35.864605,66.57359,52.49697,69.50328,108.994225,67.91293,0.0,60.08001,60.08001,0.0,68.02159,364.57224,0.3,59.972343,80.06002,55.039978,0.68,59.972015
8710,19610400.0,55.039978,1.0,80.06002,0.48860598,56.362843,60.08001,0.0,65.19662,0.0,0.2625,80.06002,69.50332,0.0,52.49565,0.5,1338.5563,1338.5563,0.3,56.362843,35.864628,66.53997,52.49565,69.50332,108.9943,67.8969,0.0,60.08001,60.08001,0.0,68.00461,364.57245,0.3,59.96037,80.06002,55.039978,0.68333334,59.959984
8712,19610520.0,55.039978,1.0,80.06002,0.4913317,56.39008,60.08001,0.0,65.10021,0.0,0.2625,80.06002,69.50335,0.0,52.494392,0.5,1336.5817,1336.5817,0.3,56.39008,35.86465,66.47208,52.494446,69.50335,108.994354,67.85828,0.0,60.08001,60.08001,0.0,67.96588,364.57263,0.3,59.94834,80.06002,55.039978,0.68666667,59.94801
8714,19610640.0,55.039978,1.0,80.06002,0.49385,56.415485,60.08001,0.0,65.05748,0.0,0.2625,80.06002,69.50339,0.0,52.493294,0.5,1334.5746,1334.5746,0.3,56.415485,35.864674,66.43988,52.493294,69.50339,108.99442,67.84279,0.0,60.08001,60.08001,0.0,67.94952,364.5728,0.3,59.936363,80.06002,55.039978,0.69,59.936035
8716,19610700.0,55.039978,1.0,80.06002,0.49502635,56.42748,60.08001,0.0,65.0093,0.0,0.2625,80.06002,69.503395,0.0,52.492744,0.5,1333.5608,1333.5608,0.3,56.42748,35.86468,66.40654,52.492744,69.503395,108.99444,67.82329,0.0,60.08001,60.08001,0.0,67.92963,364.57288,0.3,59.930374,80.06002,55.039978,0.69166666,59.929993
8718,19610760.0,55.039978,1.0,80.06002,0.49614486,56.43899,60.08001,0.0,64.962494,0.0,0.2625,80.06002,69.50342,0.0,52.492195,0.5,1332.5411,1332.5411,0.3,56.43899,35.864693,66.37303,52.492195,69.50342,108.99447,67.80477,0.0,60.08001,60.08001,0.0,67.9115,364.57297,0.3,59.92439,80.06002,55.039978,0.6933333,59.924004
8720,19610880.0,55.039978,1.0,80.06002,0.4982002,56.460552,60.08001,0.0,64.92223,0.0,0.2625,80.06002,69.503456,0.0,52.491257,0.5,1330.4875,1330.4875,0.3,56.460552,35.86472,66.34233,52.491257,69.503456,108.99455,67.789825,0.0,60.08001,60.08001,0.0,67.89568,364.5732,0.3,59.91236,80.06002,55.039978,0.69666666,59.91203
8725,19611000.0,55.039978,1.0,80.06002,0.5,56.48011,60.08001,0.0,64.8294,0.0,0.2625,80.06002,69.50349,0.0,52.49038,0.5,1328.4198,1328.4198,0.3,56.48011,35.86474,66.27669,52.49038,69.50349,108.9946,67.752365,0.0,60.08001,60.08001,0.0,67.85828,364.57336,0.3,59.900383,80.06002,55.039978,0.7,59.9
8726,19611120.0,55.039978,1.0,80.06002,0.50121,56.49762,60.08001,0.0,64.7921,0.0,0.2625,80.06002,69.50353,0.0,52.489555,0.5,1326.3444,1326.3444,0.3,56.49762,35.864765,66.24762,52.489555,69.50353,108.994675,67.737915,0.0,60.08001,60.08001,0.0,67.843,364.57355,0.3,59.88835,80.06002,55.039978,0.70275307,59.888023
8728,19611240.0,55.039978,1.0,80.06002,0.5015467,56.513042,60.08001,0.0,64.70125,0.0,0.2625,80.06002,69.503555,0.0,52.488842,0.5,1324.2672,1324.2672,0.3,56.513042,35.864784,66.18324,52.488842,69.503555,108.99473,67.70095,0.0,60.08001,60.08001,0.0,67.8062,364.5737,0.3,59.87638,80.06002,55.039978,0.70439506,59.87599
8730,19611300.0,55.039978,1.0,80.06002,0.50140625,56.519962,60.08001,0.0,64.68378,0.0,0.2625,80.06002,69.50358,0.0,52.488567,0.5,1323.23,1323.23,0.3,56.519962,35.864796,66.16913,52.488567,69.50358,108.99476,67.69447,0.0,60.08001,60.08001,0.0,67.79961,364.57382,0.3,59.87034,80.06002,55.039978,0.70482254,59.870007
8732,19611360.0,55.039978,1.0,80.06002,0.50107,56.52634,60.08001,0.0,64.66531,0.0,0.2625,80.06002,69.5036,0.0,52.488293,0.5,1322.195,1322.195,0.3,56.52634,35.864807,66.155014,52.488293,69.5036,108.994804,67.687,0.0,60.08001,60.08001,0.0,67.79143,364.57394,0.3,59.86435,80.06002,55.039978,0.705,59.86402
8734,19611480.0,55.039978,1.0,80.06002,0.49984,56.537476,60.08001,0.0,64.576324,0.0,0.2625,80.06002,69.503624,0.0,52.487743,0.5,1320.1334,1320.1334,0.3,56.537476,35.864826,66.09184,52.487743,69.503624,108.99485,67.65057,0.0,60.08001,60.08001,0.0,67.75517,364.57404,0.3,59.85237,80.06002,55.039978,0.704642,59.85199
8736,19611600.0,55.039978,1.0,80.06002,0.49791667,56.546417,60.08001,0.0,64.542435,0.0,0.2625,80.06002,69.50367,0.0,52.48736,0.5,1318.0892,1318.0892,0.3,56.546417,35.864853,66.064865,52.48736,69.50367,108.99492,67.63707,0.0,60.08001,60.08001,0.0,67.74089,364.57428,0.3,59.840343,80.06002,55.039978,0.70339507,59.84001
8739,19611720.0,55.039978,1.0,80.06002,0.49536,56.55314,60.08001,0.0,64.456024,0.0,0.2625,80.06002,69.5037,0.0,52.487083,0.5,1316.0686,1316.0686,0.3,56.55314,35.864872,66.00313,52.487083,69.5037,108.99497,67.60109,0.0,60.08001,60.08001,0.0,67.705185,364.57443,0.3,59.82837,80.06002,55.039978,0.70133334,59.827984
8741,19611840.0,55.039978,1.0,80.06002,0.49223,56.55761,60.08001,0.0,64.424,0.0,0.2625,80.06002,69.50374,0.0,52.486862,0.5,1314.0778,1314.0778,0.3,56.55761,35.8649,65.97731,52.486862,69.50374,108.99505,67.58801,0.0,60.08001,60.08001,0.0,67.69139,364.57462,0.3,59.816338,80.06002,55.039978,0.69853085,59.81601
8742,19611900.0,55.039978,1.0,80.06002,0.49046874,56.558994,60.08001,0.0,64.380554,0.0,0.2625,80.06002,69.50375,0.0,52.48681,0.5,1313.0956,1313.0956,0.3,56.558994,35.864906,65.94676,52.48681,69.50375,108.99507,67.56978,0.0,60.08001,60.08001,0.0,67.672935,364.5747,0.3,59.81035,80.06002,55.039978,0.696875,59.81002
8744,19611960.0,55.039978,1.0,80.06002,0.48858666,56.559814,60.08001,0.0,64.33847,0.0,0.2625,80.06002,69.50377,0.0,52.486755,0.5,1312.123,1312.123,0.3,56.559814,35.864914,65.916275,52.486755,69.50377,108.995094,67.55252,0.0,60.08001,60.08001,0.0,67.65618,364.5748,0.3,59.804363,80.06002,55.039978,0.69506174,59.80403
8746,19612080.0,55.04003,1.0,80.06002,0.48449,56.55972,60.08001,0.0,64.30826,0.0,0.2625,80.06002,69.50381,0.0,52.486755,0.5,1310.2109,1310.2109,0.3,56.55972,35.86494,65.8915,52.486755,69.50381,108.99516,67.53989,0.0,60.08001,60.08001,0.0,67.64284,364.57498,0.3,59.79239,80.06002,55.04003,0.691,59.792004
8748,19612200.0,55.04003,1.0,80.06002,0.48,56.557312,60.08001,0.0,64.22438,0.0,0.2625,80.06002,69.50383,0.0,52.486862,0.5,1308.3473,1308.3473,0.3,56.557312,35.86496,65.83151,52.486862,69.50383,108.99522,67.504845,0.0,60.08001,60.08001,0.0,67.608116,364.57513,0.3,59.780357,80.06002,55.04003,0.6864197,59.78003
8750,19612320.0,55.04003,1.0,80.06002,0.47517666,56.552574,60.08001,0.0,64.19659,0.0,0.2625,80.06002,69.50387,0.0,52.487083,0.5,1306.5391,1306.5391,0.3,56.552574,35.864983,65.80817,52.487083,69.50387,108.995285,67.49254,0.0,60.08001,60.08001,0.0,67.59521,364.57532,0.3,59.768383,80.06002,55.04003,0.68139505,59.767998
8752,19612440.0,55.04003,1.0,80.06002,0.47008,56.545486,60.08001,0.0,64.11424,0.0,0.2625,80.06002,69.5039,0.0,52.48741,0.5,1304.792,1304.792,0.3,56.545486,35.865,65.749176,52.48741,69.5039,108.99532,67.45793,0.0,60.08001,60.08001,0.0,67.56099,364.57547,0.3,59.756355,80.06002,55.04003,0.676,59.756023
8754,19612500.0,55.04003,1.0,80.06002,0.4674479,56.54106,60.08001,0.0,64.10128,0.0,0.2625,80.06002,69.503914,0.0,52.487633,0.5,1303.9436,1303.9436,0.3,56.54106,35.865013,65.73764,52.487633,69.503914,108.99536,67.45244,0.0,60.08001,60.08001,0.0,67.55538,364.5756,0.3,59.750366,80.06002,55.04003,0.6731867,59.75004
8756,19612560.0,55.04003,1.0,80.06002,0.46477,56.536034,60.08001,0.0,64.087326,0.0,0.2625,80.06002,69.50394,0.0,52.487854,0.5,1303.1129,1303.1129,0.3,56.536034,35.865025,65.72649,52.487854,69.50394,108.99539,67.44607,0.0,60.08001,60.08001,0.0,67.54846,364.57568,0.3,59.744377,80.06002,55.04003,0.67030865,59.743996
8759,19612680.0,55.04003,1.0,80.06002,0.45930666,56.524208,60.08001,0.0,64.00641,0.0,0.2625,80.06002,69.50396,0.0,52.48835,0.5,1301.5077,1301.5077,0.3,56.524208,35.86504,65.66843,52.48835,69.50396,108.99544,67.41185,0.0,60.08001,60.08001,0.0,67.51468,364.57578,0.3,59.732346,80.06002,55.04003,0.66439503,59.732018
8761,19612800.0,55.04003,1.0,92.11999,0.45379654,0.0,43.7,0.0,63.981255,0.0,0.0,92.11999,69.504,0.0,52.489006,0.5,290.5553,290.5553,0.0,0.0,35.865063,65.6469,52.489006,69.504,108.99551,67.40042,0.0,43.7,43.7,0.0,67.5027,364.576,0.0,59.72048,92.11999,55.04003,0.65838426,59.7201
