Minutes,datetime,"Control_Status
1 - off
2 - cool
3 - heat","System_Mode
1 - off
2 - auto
3 - cool
4 - heat","Reversing_Valve_Status
0 - heating
1 - cooling",HIL_ZoneTWA.Temp [F],Ebtron_Return_Air_Temp [F],Ebtron_Supply_Air_Temp [F],Outside_Air_Temp [F],Ebtron_Supply_Airflow [CFM],Supply_Air_Temperature [F],PRB-ActivePower28 [W],PRB-ActivePower42 [W],Total Power [W],Stage_01_Output,Stage_02_Output,HourlyHeatingStpt_csv [F],Heating_Setpoint_Limit [F],Proportional_Band,PI_Heating_Demand
0,44608.70069,1,1,0,77.345365,77.64,76.7,68.5,744.2,77,89.34744745,74.36306358,163.710511,0,0,74,90,10,0
1,44608.70139,1,1,0,77.333071,77.65,76.69,68.4,746.9,77,89.47770067,74.55419415,164.0318948,0,0,74,90,10,0
2,44608.70208,1,1,0,77.324109,77.65,76.68,68.4,746.2,77,89.20473096,74.37475794,163.5794889,0,0,74,90,10,0
3,44608.70278,1,1,0,77.317575,77.62,76.79,68.3,743.1,77.1,89.25486065,74.50847913,163.7633398,0,0,74,90,10,0
4,44608.70347,1,1,0,77.312812,77.67,76.81,68.4,743.2,77.1,89.51566475,74.27385281,163.7895176,0,0,74,90,10,0
5,44608.70417,1,1,0,77.308406,77.6,76.81,68.5,751.5,77.1,89.45451388,74.35152576,163.8060396,0,0,74,90,10,0
6,44608.70486,1,1,0,77.306809,77.66,76.9,68.4,742.3,77.1,89.45771472,74.50992952,163.9676442,0,0,74,90,10,0
7,44608.70556,1,1,0,77.304964,77.6,77.05,68.4,750.2,77.4,89.52639735,74.56130458,164.0877019,0,0,74,90,10,0
8,44608.70625,1,1,0,77.303619,77.61,77.13,68.6,747.2,77.5,89.67828251,74.56710826,164.2453908,0,0,74,90,10,0
9,44608.70694,1,1,0,77.302638,77.68,77.03,68.5,744.9,77.5,89.58552936,74.36767894,163.9532083,0,0,74,90,10,0
10,44608.70764,1,1,0,77.301923,77.64,76.82,68.3,745.9,77.4,89.36010076,74.58972402,163.9498248,0,0,74,90,10,0
11,44608.70833,1,1,0,77.301262,77.67,76.78,68.2,753.4,77.1,89.32428759,74.72222995,164.0465175,0,0,74,90,10,0
12,44608.70903,1,1,0,77.30092,77.6,76.92,68,744.9,77.1,89.64017578,74.48582993,164.1260057,0,0,66,90,10,0
13,44608.70972,1,1,0,77.290745,77.59,76.93,68.1,745.9,77.3,89.18609901,74.55645741,163.7425564,0,0,66,90,10,0
14,44608.71042,1,1,0,77.266153,77.53,76.96,68.1,746.2,77.3,89.57706155,74.37231308,163.9493746,0,0,66,90,10,0
15,44608.71111,1,1,0,77.248226,77.48,76.82,68,755.8,77.2,89.43908948,74.0350527,163.4741422,0,0,66,90,10,0
16,44608.71181,1,1,0,77.235156,77.49,76.79,67.9,751.7,77.1,89.1793069,74.20755086,163.3868578,0,0,66,90,10,0
17,44608.7125,1,1,0,77.225629,77.45,76.7,67.8,742.2,77.1,89.90914314,74.30584456,164.2149877,0,0,66,90,3,0
18,44608.71319,1,1,0,77.218684,77.38,76.71,67.8,746.1,77,89.37883143,74.57070475,163.9495362,0,0,66,90,10,0
19,44608.71389,1,1,0,77.20362,77.33,76.56,67.9,746.8,76.9,89.72487588,74.56131468,164.2861906,0,0,66,90,10,0
20,44608.71458,1,1,0,77.175539,77.3,76.57,67.9,748.4,76.9,89.76715758,74.67445517,164.4416128,0,0,66,90,10,0
21,44608.71528,1,1,0,77.155068,77.29,76.53,67.7,753.1,76.9,89.57908737,74.52990706,164.1089944,0,0,66,90,10,0
22,44608.71597,1,1,0,77.13613,77.23,76.42,67.7,744.1,76.8,89.89966917,74.41490033,164.3145695,0,0,66,90,10,0
23,44608.71667,1,1,0,77.129265,77.16,76.31,67.5,738,76.7,89.37777949,74.44750261,163.8252821,0,0,66,90,10,0
24,44608.71736,1,1,0,77.121335,77.11,76.28,67.3,738.7,76.6,89.79815852,74.38609003,164.1842486,0,0,66,90,10,0
25,44608.71806,1,1,0,77.105553,77.03,76.13,67.4,740.7,76.5,89.78036199,74.45717462,164.2375366,0,0,66,90,10,0
26,44608.71875,1,1,0,77.059253,76.95,76.01,67.3,751,76.3,89.81264927,74.44295586,164.2556051,0,0,66,90,10,0
27,44608.71944,1,1,0,77.028995,76.93,75.93,67.2,749.7,76.2,89.51237669,74.67854309,164.1909198,0,0,66,90,10,0
28,44608.72014,1,1,0,76.994037,76.88,75.83,67.1,747.1,76.1,89.59409693,74.23030868,163.8244056,0,0,66,90,10,0
29,44608.72083,1,1,0,76.968553,76.84,75.77,67,745.2,76,89.8892096,74.29722773,164.1864373,0,0,66,90,10,0
30,44608.72153,1,1,0,76.949975,76.76,75.68,67,744.9,75.9,89.36075395,74.48200553,163.8427595,0,0,66,90,10,0
31,44608.72222,1,1,0,76.920232,76.71,75.6,66.9,743.5,75.9,89.77918648,74.61587193,164.3950584,0,0,66,90,10,0
32,44608.72292,1,1,0,76.887649,76.68,75.53,66.8,740.6,75.8,89.87706608,74.41568797,164.2927541,0,0,66,90,10,0
33,44608.72361,1,1,0,76.863896,76.63,75.47,66.7,743.6,75.7,89.32227383,74.38282971,163.7051035,0,0,66,90,10,0
34,44608.72431,1,1,0,76.84658,76.56,75.39,66.6,742.2,75.7,89.4640788,74.30934204,163.7734208,0,0,66,90,10,0
35,44608.725,1,1,0,76.779757,76.54,75.37,66.6,742,75.6,89.01139808,74.06587748,163.0772756,0,0,66,90,10,0
36,44608.72569,1,1,0,76.731043,76.46,75.37,66.6,739.3,75.6,89.88784328,74.63287059,164.5207139,0,0,66,90,10,0
37,44608.72639,1,1,0,76.69553,76.46,75.33,66.4,747.2,75.6,89.40604615,74.42501051,163.8310567,0,0,66,90,3,0
38,44608.72708,1,1,0,76.650642,76.38,75.28,66.3,744.1,75.6,89.35364786,74.24460752,163.5982554,0,0,66,90,10,0
39,44608.72778,1,1,0,76.609818,76.36,75.23,66.3,740.3,75.5,89.85138057,74.68301643,164.534397,0,0,66,90,10,0
40,44608.72847,1,1,0,76.580057,76.34,75.26,66.3,745.2,75.5,89.835901,74.56678367,164.4026847,0,0,66,90,10,0
41,44608.72917,1,1,0,76.542525,76.26,75.15,66.2,743.5,75.5,89.74872566,74.75659913,164.5053248,0,0,66,90,10,0
42,44608.72986,1,1,0,76.515446,76.24,75.03,66.1,751.7,75.4,89.19973313,74.14639205,163.3461252,0,0,66,90,10,0
43,44608.73056,1,1,0,76.48416,76.18,74.95,66.2,759.5,75.3,89.96188488,74.69687738,164.6587623,0,0,66,90,10,0
44,44608.73125,1,1,0,76.461353,76.15,74.87,66.1,736,75.2,89.93989892,75.10403671,165.0439356,0,0,66,90,10,0
45,44608.73194,1,1,0,76.425726,76.09,74.79,66.1,744.9,75.1,90.10833727,74.70693992,164.8152772,0,0,66,90,10,0
46,44608.73264,1,1,0,76.381654,76.06,74.75,66.1,734.1,75,89.77075983,74.90265376,164.6734136,0,0,66,90,10,0
47,44608.73333,1,1,0,76.332426,75.99,74.66,66,752,74.9,89.62856213,74.80964458,164.4382067,0,0,66,90,10,0
48,44608.73403,1,1,0,76.296539,75.98,74.58,65.7,748.5,74.9,89.93709137,74.54431124,164.4814026,0,0,66,90,10,0
49,44608.73472,1,1,0,76.270377,75.89,74.5,65.7,751.8,74.8,90.01268119,74.99373978,165.006421,0,0,66,90,10,0
50,44608.73542,1,1,0,76.251305,75.87,74.44,65.6,744.5,74.7,89.95883589,74.62160068,164.5804366,0,0,66,90,10,0
51,44608.73611,1,1,0,76.237401,75.79,74.35,65.5,742.3,74.6,90.12597346,74.92004166,165.0460151,0,0,66,90,10,0
52,44608.73681,1,1,0,76.208265,75.78,74.28,65.4,741.9,74.5,89.76113297,74.98594273,164.7470757,0,0,66,90,10,0
53,44608.7375,1,1,0,76.178925,75.75,74.21,65.2,743.9,74.5,89.95042161,74.84024154,164.7906632,0,0,66,90,10,0
54,44608.73819,1,1,0,76.130437,75.68,74.14,65,737.6,74.4,89.91817574,74.70006608,164.6182418,0,0,66,90,10,0
55,44608.73889,1,1,0,76.085579,75.64,74.09,65.1,738.6,74.3,89.66039148,74.81044327,164.4708348,0,0,66,90,10,0
56,44608.73958,1,1,0,76.050319,75.58,74.04,65.2,733.8,74.3,90.23331245,74.86543978,165.0987522,0,0,66,90,10,0
57,44608.74028,1,1,0,75.990583,75.55,73.94,65.1,742.9,74.3,89.83804082,74.53018248,164.3682233,0,0,66,90,10,0
58,44608.74097,1,1,0,75.938935,75.49,73.88,64.9,734.1,74.2,89.87521173,74.88784922,164.7630609,0,0,66,90,10,0
59,44608.74167,1,1,0,75.874184,75.48,73.81,64.6,735.4,74.1,89.9064201,74.81393781,164.7203579,0,0,66,90,10,0
60,44608.74236,1,1,0,75.82698,75.43,73.72,64.4,743,74,89.72560521,74.72999042,164.4555956,0,0,66,90,10,0
61,44608.74306,1,1,0,75.792568,75.39,73.65,64.3,736.5,73.9,89.87174592,74.86053875,164.7322847,0,0,66,90,10,0
62,44608.74375,1,1,0,75.767482,75.34,73.62,64.4,734.7,73.9,90.09015692,75.14755495,165.2377119,0,0,66,90,10,0
63,44608.74444,1,1,0,75.739195,75.31,73.56,64.3,740.1,73.8,89.80566718,74.45375758,164.2594248,0,0,66,90,10,0
64,44608.74514,1,1,0,75.701473,75.28,73.5,64.4,738,73.8,89.68114543,74.62989907,164.3110445,0,0,66,90,10,0
65,44608.74583,1,1,0,75.673974,75.24,73.42,64.3,737.8,73.7,89.8458658,74.75363832,164.5995041,0,0,66,90,10,0
66,44608.74653,1,1,0,75.653927,75.19,73.39,64.4,731.7,73.7,90.13599098,74.77642371,164.9124147,0,0,66,90,10,0
67,44608.74722,1,1,0,75.652481,75.15,73.34,64.5,741.7,73.6,89.72650165,74.53990884,164.2664105,0,0,66,90,10,0
68,44608.74792,1,1,0,75.64251,75.14,73.29,64.4,747.8,73.6,89.84842868,74.47738179,164.3258105,0,0,66,90,3,0
69,44608.74861,1,1,0,75.61199,75.09,73.2,63.9,739.1,73.6,89.55914263,74.40723944,163.9663821,0,0,66,90,10,0
70,44608.74931,1,1,0,75.581641,75.08,73.15,64,728.8,73.5,89.84341587,74.46958395,164.3129998,0,0,66,90,10,0
71,44608.75,1,1,0,75.549516,75.01,73.09,63.9,737.4,73.4,89.85860434,74.7322668,164.5908711,0,0,66,90,10,0
72,44608.75069,1,1,0,75.510897,74.99,73.05,64,730.1,73.4,88.91725451,75.30914,164.2263945,0,0,76,90,10,0
73,44608.75139,1,1,0,75.480844,74.94,72.99,63.7,734.8,73.3,88.04498297,76.10247487,164.1474578,0,0,76,90,10,0
74,44608.75208,1,1,0,75.458935,74.9,72.97,63.7,728.5,73.3,87.63704298,76.17000586,163.8070488,0,0,76,90,10,0
75,44608.75278,1,1,0,75.432964,74.86,72.91,63.7,729.1,73.2,87.96557401,76.16837929,164.1339533,0,0,76,90,10,0
76,44608.75347,1,1,0,75.396931,74.82,72.84,63.6,742.6,73.2,87.94608394,76.14994212,164.0960261,0,0,76,90,10,0
77,44608.75417,1,4,0,75.360662,74.78,72.8,63.6,729.5,73.2,87.93272715,76.10520564,164.0379328,0,0,76,90,10,0
78,44608.75486,1,4,0,75.317123,74.73,72.75,63.5,734.9,73.1,88.20660181,76.19843021,164.405032,0,0,76,90,10,0
79,44608.75556,1,4,0,75.256383,74.7,72.71,63.6,743.1,73,88.09963363,76.04110294,164.1407366,0,0,76,90,10,0
80,44608.75625,1,4,0,75.186903,74.63,72.64,63.4,734.4,73,88.03654997,76.25698719,164.2935372,0,0,76,90,10,0
81,44608.75694,1,4,0,75.117252,74.6,72.59,63.2,741.7,72.9,88.04442733,76.18422936,164.2286567,0,0,76,90,10,0
82,44608.75764,1,4,0,75.048377,74.57,72.56,63.4,731.3,72.9,88.09253045,76.26048386,164.3530143,0,0,76,90,10,0
83,44608.75833,1,4,0,74.981067,74.51,72.53,63.6,732.5,72.9,88.34254262,76.16338917,164.5059318,0,0,76,90,10,0
84,44608.75903,1,4,0,74.877798,74.5,72.49,63.6,740.6,72.8,88.14974905,76.16268711,164.3124362,0,0,76,90,10,0
85,44608.75972,1,4,0,74.802514,74.44,72.44,63.4,737.1,72.8,87.96890155,76.24180941,164.210711,0,0,76,90,10,0
86,44608.76042,1,4,0,74.747633,74.41,72.4,63.2,732.1,72.8,88.11565206,76.18714106,164.3027931,0,0,76,90,10,0
87,44608.76111,1,4,0,74.687625,74.37,72.34,63.2,731.8,72.7,88.09775133,76.29021409,164.3879654,0,0,76,90,10,0
88,44608.76181,1,4,0,74.609678,74.31,72.29,63,746.2,72.6,88.1480245,76.23014787,164.3781724,0,0,76,90,10,0
89,44608.7625,1,4,0,74.525755,74.3,72.24,62.9,726.5,72.6,87.93490748,76.35545391,164.2903614,0,0,76,90,10,0
90,44608.76319,1,4,0,74.464576,74.28,72.22,62.9,734.1,72.6,88.25710836,76.27166836,164.5287767,0,0,76,90,10,0
91,44608.76389,1,4,0,74.365776,74.21,72.19,63.2,740.8,72.5,88.27616646,76.41136536,164.6875318,0,0,76,90,10,0
92,44608.76458,1,4,0,74.29375,74.2,72.15,63.1,730,72.5,88.23820164,76.47701569,164.7152173,0,0,76,90,10,0
93,44608.76528,1,4,0,74.222244,74.15,72.13,63.2,723.4,72.5,88.21122146,76.31164879,164.5228703,0,0,76,90,10,0
94,44608.76597,1,4,0,74.162016,74.1,72.12,63.3,730.9,72.4,88.14266382,76.31899132,164.4616551,0,0,76,90,10,0
95,44608.76667,1,4,0,74.11811,74.09,72.06,63.4,737.7,72.4,87.91052187,76.40164563,164.3121675,0,0,76,90,10,0
96,44608.76736,1,4,0,74.076102,74.02,72.04,63.2,734.6,72.4,88.10188423,76.67452973,164.776414,0,0,76,90,10,1
97,44608.76806,1,4,0,74.01554,74.01,72.02,63.1,747.1,72.4,87.96386292,76.68099382,164.6448567,0,0,76,90,10,1
98,44608.76875,3,4,0,73.974588,73.99,71.99,63.1,735.5,72.4,88.24577228,76.38152478,164.6272971,0,0,76,90,10,3
99,44608.76944,3,4,0,73.927274,73.95,71.98,63.6,738.7,72.3,87.93610963,76.32527699,164.2613866,0,0,76,90,3,3
100,44608.77014,3,4,0,73.814725,73.92,71.97,63.8,727.2,72.3,88.03439053,76.524967,164.5593575,0,0,76,90,10,5
101,44608.77083,3,4,0,73.773927,73.88,71.95,63.8,741.2,72.3,88.12427477,76.6265373,164.7508121,0,0,76,90,10,5
102,44608.77153,3,4,0,73.726793,73.88,71.93,63.6,740.5,72.3,295.3985836,275.9666928,571.3652764,0,0,76,90,10,5
103,44608.77222,3,4,0,73.682432,73.82,71.93,63.6,742.4,72.3,663.1643554,624.9209499,1288.085305,0,0,76,90,10,6
104,44608.77292,3,4,0,73.619694,73.8,79.96,63.5,692.4,73.6,723.1855402,674.6483993,1397.83394,1,0,76,90,10,6
105,44608.77361,3,4,0,73.596952,73.89,85.85,63.2,660.4,82,390.3378616,361.3050844,751.642946,1,0,76,90,10,6
106,44608.77431,3,4,0,73.532678,74.35,89.32,63.1,661.2,88.4,87.26287736,75.39491096,162.6577883,1,0,76,90,10,8
107,44608.775,3,4,0,73.459622,75.16,84.4,63,725,91.2,87.76120426,76.03207255,163.7932768,0,0,76,90,10,10
108,44608.77569,3,4,0,73.389265,75.57,80.66,62.9,744.9,87.2,87.86518094,76.25106106,164.116242,0,0,76,90,10,10
109,44608.77639,3,4,0,73.337974,75.63,78.77,63,757.8,82.2,87.6989231,76.21660209,163.9155252,0,0,76,90,10,10
110,44608.77708,3,4,0,73.310583,75.54,77.39,62.9,759.5,79.1,87.64495759,76.83449623,164.4794538,0,0,76,90,10,9
111,44608.77778,3,4,0,73.394723,75.46,76.57,62.9,756.3,77,88.04802917,76.40245974,164.4504889,0,0,76,90,10,6
112,44608.77847,3,4,0,73.453726,75.34,75.81,62.7,754.4,75.8,87.7183831,76.33034463,164.0487277,0,0,76,90,10,5
113,44608.77917,3,4,0,73.557566,75.19,75.22,62.8,759.9,75,88.17926742,76.31537417,164.4946416,0,0,76,90,10,4
114,44608.77986,3,4,0,73.650366,75.06,74.67,62.9,747.9,74.4,88.21852239,76.52038165,164.738904,0,0,76,90,10,4
115,44608.78056,3,4,0,73.718017,74.95,74.21,62.8,748.8,74,87.96077589,76.6544601,164.615236,0,0,76,90,10,4
116,44608.78125,3,4,0,73.767334,74.83,73.8,62.6,741.3,73.7,88.23344293,76.5719618,164.8054047,0,0,76,90,10,4
117,44608.78194,3,4,0,73.784287,74.73,73.48,62.3,736.6,73.4,88.39606038,76.59643273,164.9924931,0,0,76,90,10,9
118,44608.78264,3,4,0,73.788545,74.63,73.17,62.4,748.1,73.2,581.5141028,479.3284784,1060.842581,0,0,76,90,10,5
119,44608.78333,3,4,0,73.791649,74.52,72.95,62.5,748,73,693.7285365,650.4559855,1344.184522,0,0,76,90,10,5
120,44608.78403,3,4,0,73.739712,74.43,82.08,62.5,685.5,76.7,700.08754,652.6172954,1352.704835,1,0,76,90,10,7
121,44608.78472,3,4,0,73.69185,74.59,87.75,62.5,672.6,84,86.93234851,75.16215428,162.0945028,1,0,76,90,10,8
122,44608.78542,3,4,0,73.639859,75.26,87.97,62.4,673.1,90,87.54732583,76.01004512,163.5573709,0,0,76,90,10,8
123,44608.78611,3,4,0,73.572761,75.85,82.21,62.3,734.6,88.9,87.74442164,76.17430009,163.9187217,0,0,76,90,10,9
124,44608.78681,3,4,0,73.549937,75.99,79.51,62.2,742,84.2,87.72174964,76.16042546,163.8821751,0,0,76,90,10,8
125,44608.7875,3,4,0,73.546404,75.96,78.13,62.1,757.7,80.4,87.94127874,76.29739606,164.2386748,0,0,76,90,10,8
126,44608.78819,3,4,0,73.629036,75.87,77.09,62,754.6,78,87.96504469,76.15317229,164.118217,0,0,76,90,10,5
127,44608.78889,3,4,0,73.721467,75.75,76.21,62.1,759.9,76.5,88.109639,76.3151525,164.4247915,0,0,76,90,10,4
128,44608.78958,3,4,0,73.796949,75.58,75.56,62,752.8,75.5,88.23436782,76.36370472,164.5980725,0,0,76,90,10,4
129,44608.79028,3,4,0,73.845529,75.44,75.03,61.9,747.6,74.8,88.20716306,76.37674101,164.5839041,0,0,76,90,10,3
130,44608.79097,3,4,0,73.933042,75.3,74.5,62.1,746.3,74.3,88.36970929,76.46775258,164.8374619,0,0,76,90,10,3
131,44608.79167,3,4,0,73.978287,75.13,74.09,62.3,752.3,73.9,88.39184811,76.70508543,165.0969335,0,0,76,90,10,3
132,44608.79236,3,4,0,74.001413,75.01,73.74,62.3,737.1,73.6,88.41467393,76.56844837,164.9831223,0,0,68,90,10,3
133,44608.79306,3,4,0,74.055317,74.89,73.45,62.3,751.7,73.4,88.57108602,76.66349638,165.2345824,0,0,68,90,10,0
134,44608.79375,3,1,0,74.063807,74.8,73.17,62,733.4,73.2,88.49640214,76.52091829,165.0173204,0,0,68,90,10,0
135,44608.79444,1,1,0,74.073615,74.7,72.93,61.9,733.4,73,88.55084564,76.73653216,165.2873778,0,0,68,90,10,0
136,44608.79514,1,1,0,74.080765,74.58,72.77,62.2,739.7,72.9,88.60943335,76.75395337,165.3633867,0,0,68,90,10,0
137,44608.79583,1,1,0,74.085978,74.47,72.61,62.2,738,72.8,88.53652893,76.6188672,165.1553961,0,0,68,90,10,0
138,44608.79653,1,1,0,74.062678,74.39,72.49,62.2,733.4,72.6,88.60256344,76.83088017,165.4334436,0,0,68,90,10,0
139,44608.79722,1,1,0,74.026692,74.31,72.37,62.3,732.1,72.6,88.38612602,76.81837725,165.2045033,0,0,68,90,10,0
140,44608.79792,1,1,0,73.972359,74.23,72.27,62.3,732.4,72.5,88.52645642,76.7126644,165.2391208,0,0,68,90,10,0
141,44608.79861,1,1,0,73.878694,74.15,72.17,62.2,740.4,72.4,88.57655916,76.9712717,165.5478309,0,0,68,90,10,0
142,44608.79931,1,1,0,73.844743,74.11,72.08,62.2,736.2,72.3,88.47846417,76.80320731,165.2816715,0,0,68,90,10,0
143,44608.8,1,1,0,73.760576,74.02,71.97,62.1,740.1,72.3,88.45432138,77.02097782,165.4752992,0,0,68,90,10,0
144,44608.80069,1,1,0,73.739066,74,71.91,62.1,731.3,72.2,88.71460044,77.11950851,165.834109,0,0,68,90,10,0
145,44608.80139,1,1,0,73.681241,73.93,71.86,62.1,733.6,72.2,88.60728552,77.03354173,165.6408273,0,0,68,90,10,0
146,44608.80208,1,1,0,73.632125,73.88,71.81,62.3,737,72.1,88.4611641,76.9254973,165.3866614,0,0,68,90,10,0
147,44608.80278,1,1,0,73.569021,73.81,71.75,62.4,739.4,72.1,88.86877523,76.76992069,165.6386959,0,0,68,90,10,0
148,44608.80347,1,1,0,73.496116,73.77,71.69,62.5,734.4,72,88.79160032,76.88902894,165.6806293,0,0,68,90,10,0
149,44608.80417,1,1,0,73.415869,73.71,71.66,62.5,726,72,88.25035499,76.98966502,165.24002,0,0,68,90,10,0
150,44608.80486,1,1,0,73.357368,73.67,71.61,62.3,734.8,71.9,88.39238986,76.97794466,165.3703345,0,0,68,90,10,0
151,44608.80556,1,1,0,73.314722,73.65,71.57,62.2,732.4,71.9,88.52303638,77.0093474,165.5323838,0,0,68,90,10,0
152,44608.80625,1,1,0,73.283632,73.61,71.5,61.9,738,71.8,88.62220624,76.79019583,165.4124021,0,0,68,90,10,0
153,44608.80694,1,1,0,73.233868,73.57,71.46,61.8,747,71.8,88.42973252,76.78714509,165.2168776,0,0,68,90,10,0
154,44608.80764,1,1,0,73.18759,73.53,71.39,61.7,734.4,71.7,88.6249491,76.83299294,165.457942,0,0,68,90,10,0
155,44608.80833,1,1,0,73.136753,73.49,71.37,61.6,740.6,71.7,88.72119504,76.85008755,165.5712826,0,0,68,90,10,0
156,44608.80903,1,1,0,73.099693,73.46,71.31,61.6,742.6,71.6,88.46464969,76.99579818,165.4604479,0,0,68,90,10,0
157,44608.80972,1,1,0,73.072676,73.42,71.29,61.7,729,71.6,88.61286299,76.99269203,165.605555,0,0,68,90,10,0
158,44608.81042,1,1,0,73.033981,73.39,71.26,61.7,735.8,71.6,88.81737982,76.83393645,165.6513163,0,0,68,90,10,0
159,44608.81111,1,1,0,72.987905,73.36,71.25,62.1,727,71.6,88.57097663,76.63600408,165.2069807,0,0,68,90,10,0
160,44608.81181,1,1,0,72.964083,73.34,71.21,61.9,740.3,71.6,88.61178625,76.67393344,165.2857197,0,0,68,90,10,0
161,44608.8125,1,1,0,72.956716,73.31,71.17,61.9,728,71.5,88.50640504,76.78450926,165.2909143,0,0,68,90,10,0
162,44608.81319,1,1,0,72.94594,73.28,71.13,61.7,736,71.5,88.1737903,76.72294825,164.8967386,0,0,68,90,10,0
163,44608.81389,1,1,0,72.93349,73.25,71.1,61.9,736.3,71.4,88.54798561,76.6878137,165.2357993,0,0,68,90,10,0
164,44608.81458,1,1,0,72.924414,73.21,71.09,62.1,736.4,71.4,88.67171207,76.78371128,165.4554234,0,0,68,90,10,0
165,44608.81528,1,1,0,72.917798,73.18,71.07,62.1,728.4,71.4,88.73181023,76.82308216,165.5548924,0,0,68,90,10,0
166,44608.81597,1,1,0,72.885875,73.18,71,61.8,726.6,71.4,88.36838704,76.54731973,164.9157068,0,0,68,90,10,0
167,44608.81667,1,1,0,72.862603,73.14,70.97,61.5,732.5,71.3,88.46484194,76.9408349,165.4056768,0,0,68,90,10,0
168,44608.81736,1,1,0,72.835637,73.15,70.91,61.2,733.8,71.3,88.54014368,76.60043621,165.1405799,0,0,68,90,10,0
169,44608.81806,1,1,0,72.79888,73.1,70.9,61.7,727.5,71.2,88.5002228,76.61066491,165.1108877,0,0,68,90,10,0
170,44608.81875,1,1,0,72.772083,73.09,70.9,61.7,734.9,71.2,88.36329183,76.66978911,165.0330809,0,0,68,90,3,0
171,44608.81944,1,1,0,72.747294,73.04,70.86,61.5,732.1,71.2,88.58021211,76.56911214,165.1493243,0,0,68,90,10,0
172,44608.82014,1,1,0,72.738308,73.04,70.8,61.3,726.1,71.2,88.65898403,76.8475011,165.5064851,0,0,68,90,10,0
173,44608.82083,1,1,0,72.698034,73.03,70.78,61.1,733.7,71.1,88.63770546,76.79584291,165.4335484,0,0,68,90,10,0
174,44608.82153,1,1,0,72.679407,73,70.76,61,734.9,71.1,88.59584818,76.63694926,165.2327974,0,0,68,90,10,0
175,44608.82222,1,1,0,72.642099,72.99,70.74,61,733.3,71,88.57154987,76.76113362,165.3326835,0,0,68,90,10,0
176,44608.82292,1,1,0,72.63069,72.93,70.69,60.9,725.1,71,88.58402826,76.84040055,165.4244288,0,0,68,90,10,0
177,44608.82361,1,1,0,72.624859,72.9,70.64,60.7,728,71,88.63960179,76.82878374,165.4683855,0,0,68,90,10,0
178,44608.82431,1,1,0,72.599122,72.89,70.64,60.8,747.9,71,88.74261949,76.81189938,165.5545189,0,0,68,90,10,0
179,44608.825,1,1,0,72.57226,72.88,70.61,60.9,728.4,71,88.65031514,76.75245575,165.4027709,0,0,68,90,10,0
180,44608.82569,1,1,0,72.534578,72.86,70.59,61.1,726.7,71,88.78770514,76.57213639,165.3598415,0,0,68,90,10,0
181,44608.82639,1,1,0,72.498107,72.83,70.62,61.5,728.1,70.9,88.55559792,76.76981627,165.3254142,0,0,68,90,3,0
182,44608.82708,1,1,0,72.47152,72.82,70.59,61.5,736.5,70.9,88.81151258,76.96906923,165.7805818,0,0,68,90,10,0
183,44608.82778,1,1,0,72.452138,72.79,70.58,61.3,732.5,70.9,89.04658637,76.86356119,165.9101476,0,0,68,90,10,0
184,44608.82847,1,1,0,72.438009,72.76,70.56,61.3,735.4,70.9,88.5274005,76.93689332,165.4642938,0,0,68,90,10,0
185,44608.82917,1,1,0,72.416808,72.73,70.54,61.2,736.9,70.9,88.67509814,76.75324183,165.42834,0,0,68,90,10,0
186,44608.82986,1,1,0,72.385153,72.71,70.49,61.1,732.7,70.8,88.60216798,76.83350459,165.4356726,0,0,68,90,10,0
187,44608.83056,1,1,0,72.362077,72.7,70.48,61,735.8,70.8,88.52173348,77.03939396,165.5611274,0,0,68,90,10,0
188,44608.83125,1,1,0,72.345254,72.7,70.46,61,726.8,70.8,88.64738204,76.93376633,165.5811484,0,0,68,90,10,0
189,44608.83194,1,1,0,72.33299,72.69,70.43,60.8,740.4,70.8,88.73472513,77.13694823,165.8716734,0,0,68,90,10,0
190,44608.83264,1,1,0,72.346035,72.62,70.4,60.8,736.1,70.8,88.78867883,77.05193426,165.8406131,0,0,68,90,10,0
191,44608.83333,1,1,0,72.333559,72.63,70.39,60.8,729.6,70.7,88.67533283,77.00234885,165.6776817,0,0,68,90,10,0
192,44608.83403,1,1,0,72.327183,72.59,70.32,60.4,732.8,70.7,88.41484316,77.08170227,165.4965454,0,0,68,90,10,0
193,44608.83472,1,1,0,72.319816,72.6,70.31,60.4,728.7,70.6,88.65879413,76.90120598,165.5600001,0,0,68,90,10,0
194,44608.83542,1,1,0,72.287346,72.57,70.3,60.6,742.4,70.6,88.7122874,76.85279462,165.565082,0,0,68,90,10,0
195,44608.83611,1,1,0,72.263675,72.57,70.3,60.7,733.5,70.6,88.84864947,76.92159584,165.7702453,0,0,68,90,10,0
196,44608.83681,1,1,0,72.246419,72.52,70.29,60.6,733,70.6,88.73052432,76.86936113,165.5998855,0,0,68,90,10,0
197,44608.8375,1,1,0,72.20674,72.52,70.28,60.8,738.2,70.6,88.73457458,76.65296623,165.3875408,0,0,68,90,10,0
198,44608.83819,1,1,0,72.177813,72.5,70.29,61.2,734.3,70.6,88.69675609,76.8733847,165.5701408,0,0,68,90,10,0
199,44608.83889,1,1,0,72.129626,72.43,70.24,61.1,736.6,70.6,88.5931668,76.81683203,165.4099988,0,0,68,90,10,0
200,44608.83958,1,1,0,72.094497,72.43,70.21,60.9,732.5,70.6,88.36251647,76.87319218,165.2357087,0,0,68,90,10,0
201,44608.84028,1,1,0,72.052,72.4,70.22,61.2,736.5,70.6,88.54728367,76.87517023,165.4224539,0,0,68,90,3,0
202,44608.84097,1,1,0,72.010808,72.42,70.21,61.2,731,70.6,88.72402301,76.93787539,165.6618984,0,0,68,90,10,0
203,44608.84167,1,1,0,71.989754,72.39,70.21,61.4,731.5,70.6,88.60546889,76.95228559,165.5577545,0,0,68,90,10,0
204,44608.84236,1,1,0,71.965431,72.33,70.19,61.2,729.6,70.5,88.52447077,77.02695413,165.5514249,0,0,68,90,10,0
205,44608.84306,1,1,0,71.942929,72.3,70.2,61.8,725,70.5,88.77148762,76.82065611,165.5921437,0,0,68,90,10,0
206,44608.84375,1,1,0,71.924773,72.31,70.21,61.9,740,70.6,88.82626906,76.85860033,165.6848694,0,0,68,90,10,0
207,44608.84444,1,1,0,71.890959,72.3,70.2,61.7,733.2,70.6,88.80391571,76.93378377,165.7376995,0,0,68,90,10,0
208,44608.84514,1,1,0,71.866309,72.25,70.17,61.4,736.6,70.5,88.76409564,76.83892387,165.6030195,0,0,68,90,10,0
209,44608.84583,1,1,0,71.848339,72.26,70.15,61.4,732.1,70.5,88.79916242,76.88126612,165.6804285,0,0,68,90,10,0
210,44608.84653,1,1,0,71.835239,72.22,70.12,61.3,734,70.5,88.77788902,76.97824282,165.7561318,0,0,68,90,10,0
211,44608.84722,1,1,0,71.82569,72.2,70.13,61.5,732.8,70.5,88.65008755,77.02470724,165.6747948,0,0,68,90,10,0
212,44608.84792,1,1,0,71.818728,72.18,70.11,61.4,736.1,70.4,88.91973507,76.831099,165.7508341,0,0,68,90,10,0
213,44608.84861,1,1,0,71.786552,72.15,70.1,61.2,733.2,70.4,88.91198671,77.00287745,165.9148642,0,0,68,90,10,0
214,44608.84931,1,1,0,71.754097,72.15,70.07,61.2,725.2,70.4,88.70394395,76.80065954,165.5046035,0,0,68,90,10,0
215,44608.85,1,1,0,71.712337,72.14,70.02,60.9,737.7,70.4,88.73706452,77.07239465,165.8094592,0,0,68,90,10,0
216,44608.85069,1,1,0,71.673704,72.13,70.01,60.8,736.1,70.4,88.72107974,76.83091783,165.5519976,0,0,68,90,10,0
217,44608.85139,1,1,0,71.6597,72.13,70,60.7,742.6,70.3,88.66799537,76.95053905,165.6185344,0,0,68,90,10,0
218,44608.85208,1,1,0,71.643521,72.09,69.95,60.6,735.7,70.3,88.86239608,76.93243143,165.7948275,0,0,68,90,10,0
219,44608.85278,1,1,0,71.612727,72.06,69.94,60.8,742.1,70.3,88.74113064,76.95290548,165.6940361,0,0,68,90,10,0
220,44608.85347,1,1,0,71.582178,72.06,69.93,60.8,728.6,70.2,88.60118168,77.04370905,165.6448907,0,0,68,90,10,0
221,44608.85417,1,1,0,71.553917,72.03,69.94,61.4,732.6,70.2,88.65068985,76.86378187,165.5144717,0,0,68,90,10,0
222,44608.85486,1,1,0,71.543673,72.02,69.94,61.5,732.7,70.3,88.90087071,76.88066841,165.7815391,0,0,68,90,10,0
223,44608.85556,1,1,0,71.531837,72,69.92,61.3,731.6,70.3,88.78778682,77.06847233,165.8562591,0,0,68,90,10,0
224,44608.85625,1,1,0,71.53321,71.97,69.88,61,728.6,70.2,88.82294903,77.0052128,165.8281618,0,0,68,90,10,0
225,44608.85694,1,1,0,71.556179,71.96,69.87,61,732.9,70.2,88.85983332,77.00460838,165.8644417,0,0,68,90,10,0
226,44608.85764,1,1,0,71.545505,71.94,69.88,61.2,729.4,70.2,89.01916939,76.91051592,165.9296853,0,0,68,90,10,0
227,44608.85833,1,1,0,71.533173,71.91,69.84,61,726.8,70.2,89.10976356,76.92167852,166.0314421,0,0,68,90,10,0
228,44608.85903,1,1,0,71.524183,71.92,69.85,61,733.5,70.2,88.99794738,76.98816942,165.9861168,0,0,68,90,10,0
229,44608.85972,1,1,0,71.517629,71.89,69.86,61.2,723.5,70.2,89.0926168,77.23642303,166.3290398,0,0,68,90,10,0
230,44608.86042,1,1,0,71.512852,71.88,69.83,61.2,728.8,70.2,89.08778703,77.20492232,166.2927094,0,0,68,90,10,0
231,44608.86111,1,1,0,71.509369,71.88,69.8,61,736.9,70.2,89.23454537,77.23405089,166.4685963,0,0,68,90,10,0
232,44608.86181,1,1,0,71.496147,71.85,69.79,60.9,731.7,70.1,89.09983572,77.22676626,166.326602,0,0,68,90,3,0
233,44608.8625,1,1,0,71.477879,71.85,69.76,60.7,739.3,70.1,89.05174556,77.1023204,166.154066,0,0,68,90,10,0
234,44608.86319,1,1,0,71.456774,71.84,69.74,60.7,734.8,70.1,88.99297816,77.0619844,166.0549626,0,0,68,90,10,0
235,44608.86389,1,1,0,71.441388,71.81,69.76,60.9,733.2,70.1,89.09047629,77.17030072,166.260777,0,0,68,90,10,0
236,44608.86458,1,1,0,71.430172,71.79,69.75,61.2,732,70.1,88.83477321,77.06156335,165.8963366,0,0,68,90,10,0
237,44608.86528,1,1,0,71.411995,71.79,69.74,61,737.7,70.1,88.97490875,77.04487619,166.0197849,0,0,68,90,10,0
238,44608.86597,1,1,0,71.381645,71.76,69.75,61.2,730.5,70.1,88.80801224,77.25395728,166.0619695,0,0,68,90,10,0
239,44608.86667,1,1,0,71.359519,71.76,69.74,61.3,728.3,70.1,88.92101482,77.16879922,166.0898141,0,0,68,90,10,0
240,44608.86736,1,1,0,71.343389,71.77,69.73,61.2,739.7,70.1,88.89371935,77.09649582,165.9902152,0,0,68,90,10,0
241,44608.86806,1,1,0,71.312631,71.74,69.73,61.2,733,70.1,88.76841875,77.3575045,166.1259233,0,0,68,90,10,0
242,44608.86875,1,1,0,71.282108,71.7,69.71,61.2,732.7,70,89.03510273,77.05964543,166.0947482,0,0,68,90,10,0
243,44608.86944,1,1,0,71.259857,71.7,69.65,61,724.7,70,88.66840309,76.83854338,165.5069465,0,0,68,90,10,0
244,44608.87014,1,1,0,71.243635,71.68,69.65,61.2,742.2,70,88.56868356,77.20502634,165.7737099,0,0,68,90,10,0
245,44608.87083,1,1,0,71.23181,71.63,69.64,61,728.6,70,88.82624843,76.92865023,165.7548987,0,0,68,90,10,0
246,44608.87153,1,1,0,71.22319,71.66,69.61,60.8,726,69.9,88.69075689,76.84148183,165.5322387,0,0,68,90,10,0
247,44608.87222,1,1,0,71.205215,71.63,69.59,60.8,731.9,69.9,88.73436771,77.00412335,165.7384911,0,0,68,90,10,0
248,44608.87292,1,1,0,71.185224,71.63,69.58,60.8,724.5,69.9,88.97213081,77.02154769,165.9936785,0,0,68,90,10,0
249,44608.87361,1,1,0,71.162128,71.6,69.58,61,731.3,69.9,88.85095823,77.0701915,165.9211497,0,0,68,90,10,0
250,44608.87431,1,1,0,71.145292,71.6,69.58,60.8,736.3,69.9,88.91469821,77.20753477,166.122233,0,0,68,90,10,0
251,44608.875,1,1,0,71.133018,71.6,69.55,60.6,730.8,69.9,88.96578279,77.23849668,166.2042795,0,0,68,90,10,0
252,44608.87569,1,1,0,71.12407,71.56,69.55,60.6,724.6,69.9,88.73976473,76.94585975,165.6856245,0,0,68,90,10,0
253,44608.87639,1,1,0,71.117547,71.56,69.51,60.5,734.9,69.8,88.87480453,77.20000153,166.0748061,0,0,68,90,10,0
254,44608.87708,1,1,0,71.112792,71.55,69.47,60.4,732.4,69.8,88.70034168,77.03081052,165.7311522,0,0,68,90,10,0
255,44608.87778,1,1,0,71.099325,71.53,69.44,60.2,732.1,69.8,88.77392509,76.95045623,165.7243813,0,0,68,90,10,0
256,44608.87847,1,1,0,71.099508,71.52,69.43,60.3,727.4,69.8,88.62434765,77.16160716,165.7859548,0,0,68,90,10,0
257,44608.87917,1,1,0,71.099641,71.49,69.43,60.6,735,69.8,88.50283862,77.05973275,165.5625714,0,0,68,90,10,0
258,44608.87986,1,1,0,71.072639,71.48,69.41,60.7,735.9,69.8,88.6524993,77.04220875,165.6947081,0,0,68,90,10,0
259,44608.88056,1,1,0,71.052953,71.45,69.39,60.6,723,69.7,88.76126454,76.98940361,165.7506682,0,0,68,90,10,0
260,44608.88125,1,1,0,71.038603,71.44,69.41,60.9,739,69.7,88.81981174,77.04529718,165.8651089,0,0,68,90,10,0
261,44608.88194,1,1,0,71.028142,71.45,69.44,61.1,742,69.8,88.7402785,77.15635981,165.8966383,0,0,68,90,10,0
262,44608.88264,1,1,0,71.018464,71.45,69.44,61.3,738.5,69.8,88.9672131,76.86209787,165.829311,0,0,68,90,10,0
263,44608.88333,1,1,0,71.01346,71.44,69.45,61.3,733.5,69.8,88.78902764,77.24255184,166.0315795,0,0,68,90,10,0
264,44608.88403,1,1,0,70.990903,71.43,69.41,61,730.6,69.8,88.79260238,77.07722179,165.8698242,0,0,68,90,10,0
265,44608.88472,1,1,0,70.939168,71.42,69.39,60.7,744.3,69.7,88.75827286,77.12921068,165.8874835,0,0,68,90,10,0
266,44608.88542,1,1,0,70.901453,71.39,69.4,60.9,735,69.7,88.75635062,76.92594727,165.6822979,0,0,68,90,10,0
267,44608.88611,1,1,0,70.87396,71.41,69.39,60.8,732.4,69.7,88.74143297,76.91185949,165.6532925,0,0,68,90,10,0
268,44608.88681,1,1,0,70.848525,71.39,69.4,60.8,725.5,,88.88096059,77.14230905,166.0232696,0,0,68,90,10,
269,44608.8875,1,1,0,70.839305,71.35,69.37,60.8,741.4,69.7,88.83044034,77.13135905,165.9617994,0,0,68,90,10,0
270,44608.88819,1,1,0,70.828653,71.35,69.33,60.6,729,69.7,88.91913601,76.89678598,165.815922,0,0,68,90,10,0
271,44608.88889,1,1,0,70.820888,71.34,69.32,60.7,729.1,69.7,89.03031571,77.21301143,166.2433271,0,0,68,90,10,0
272,44608.88958,1,1,0,70.813705,71.35,69.35,60.9,738.9,69.7,89.01176298,77.34378371,166.3555467,0,0,68,90,10,0
273,44608.89028,1,1,0,70.811101,71.34,69.32,60.8,731.5,69.7,89.07684293,77.2053039,166.2821468,0,0,68,90,10,0
274,44608.89097,1,1,0,70.808093,71.34,69.32,60.6,743,69.6,89.07466635,76.77135522,165.8460216,0,0,68,90,10,0
275,44608.89167,1,1,0,70.77092,71.31,69.31,60.7,736.8,69.6,88.88083243,76.99835827,165.8791907,0,0,68,90,10,0
276,44608.89236,1,1,0,70.757445,71.3,69.31,60.7,735.5,69.6,89.03154693,77.00730462,166.0388516,0,0,68,90,10,0
277,44608.89306,1,1,0,70.741877,71.31,69.31,60.8,740.1,69.6,88.85917189,77.23427585,166.0934477,0,0,68,90,10,0
278,44608.89375,1,1,0,70.730529,71.28,69.3,60.8,731.9,69.6,88.96751375,77.03966581,166.0071796,0,0,68,90,10,0
279,44608.89444,1,1,0,70.722255,71.27,69.31,60.8,736.1,69.6,88.76092795,77.47906732,166.2399953,0,0,68,90,10,0
280,44608.89514,1,1,0,70.688124,71.26,69.3,60.9,731.5,69.6,89.04984917,77.29966997,166.3495191,0,0,68,90,10,0
281,44608.89583,1,1,0,70.637142,71.25,69.27,60.6,725.7,69.6,88.89757981,77.0147495,165.9123293,0,0,68,90,10,0
282,44608.89653,1,1,0,70.599977,71.23,69.26,60.6,733.2,69.6,89.22813137,77.14537367,166.373505,0,0,68,90,10,0
283,44608.89722,1,1,0,70.553883,71.23,69.24,60.6,726.2,69.6,88.95798076,77.27225231,166.2302331,0,0,68,90,10,0
284,44608.89792,1,1,0,70.512181,71.23,69.25,60.7,727.7,69.6,88.80361022,77.08486149,165.8884717,0,0,68,90,10,0
285,44608.89861,1,1,0,70.42758,71.2,69.21,60.6,741.4,69.6,88.86026653,77.07075484,165.9310214,0,0,68,90,10,0
286,44608.89931,1,1,0,70.365906,71.19,69.18,60.4,732.9,69.5,88.86166193,77.67884001,166.5405019,0,0,68,90,10,0
287,44608.9,1,1,0,70.320945,71.18,69.17,60.3,730.1,69.5,88.88633422,77.02040223,165.9067364,0,0,68,90,10,0
288,44608.90069,1,1,0,70.288169,71.17,69.12,59.9,738.7,69.5,88.90434352,77.23404362,166.1383871,0,0,68,90,10,0
289,44608.90139,1,1,0,70.264275,71.18,69.1,59.7,738.1,69.4,88.97732566,77.31773081,166.2950565,0,0,68,90,10,0
290,44608.90208,1,1,0,70.246857,71.13,69.08,59.8,729.9,69.4,88.92487894,77.02301878,165.9478977,0,0,68,90,10,0
291,44608.90278,1,1,0,70.234159,71.12,69.07,59.9,738.3,69.4,88.89864293,77.13851072,166.0371537,0,0,68,90,10,0
292,44608.90347,1,1,0,70.222411,71.12,69.03,59.8,728.9,69.4,89.07776699,77.20035763,166.2781246,0,0,68,90,10,0
293,44608.90417,1,1,0,70.216338,71.14,69.03,59.8,738.8,69.3,89.13599647,77.2891905,166.425187,0,0,68,90,10,0
294,44608.90486,1,1,0,70.193234,71.09,69.03,59.8,729.3,69.3,89.2745594,77.21044592,166.4850053,0,0,68,90,10,0
295,44608.90556,1,1,0,70.140867,71.07,68.98,59.8,732.6,69.3,89.06612623,77.24785367,166.3139799,0,0,68,90,10,0
296,44608.90625,1,1,0,70.102692,71.09,68.96,59.7,729.3,69.3,88.91437238,77.03879195,165.9531643,0,0,68,90,10,0
297,44608.90694,1,1,0,70.074863,71.06,68.94,59.6,736.4,69.3,89.27450355,77.31738848,166.591892,0,0,68,90,10,0
298,44608.90764,1,1,0,70.049117,71.05,68.94,59.6,736.7,69.3,88.93332699,77.23333538,166.1666624,0,0,68,90,10,0
299,44608.90833,1,1,0,70.039785,71.04,68.93,59.6,731.8,69.3,89.08335858,77.43371648,166.5170751,0,0,68,90,10,0
300,44608.90903,1,1,0,70.029003,71.03,68.9,59.4,738.7,69.2,89.16402067,77.05142242,166.2154431,0,0,68,90,10,0
301,44608.90972,1,1,0,70.010929,71.01,68.88,59.4,739.6,69.2,89.12560942,77.24755329,166.3731627,0,0,68,90,10,0
302,44608.91042,1,1,0,70.008853,70.99,68.85,59.4,730.9,69.2,89.19909633,77.29839664,166.497493,0,0,68,90,10,0
303,44608.91111,1,1,0,70.025454,70.97,68.83,59.5,732,69.2,88.89861734,77.1442164,166.0428337,0,0,68,90,3,0
304,44608.91181,1,1,0,70.045656,70.93,68.81,59.4,732.4,69.1,89.17607265,77.05083202,166.2269047,0,0,68,90,10,0
305,44608.9125,1,1,0,70.060383,70.93,68.78,59.5,739.7,69.1,89.09006363,77.70195783,166.7920215,0,0,68,90,10,0
306,44608.91319,1,1,0,70.071119,70.93,68.77,59.6,729.7,69.1,89.1965296,77.31502183,166.5115514,0,0,68,90,10,0
307,44608.91389,1,1,0,70.081051,70.89,68.76,59.5,740,69.1,89.02737421,77.17269464,166.2000689,0,0,68,90,10,0
308,44608.91458,1,1,0,70.084652,70.88,68.72,59.2,732.6,69.1,89.12606053,77.27847878,166.4045393,0,0,68,90,10,0
309,44608.91528,1,1,0,70.098811,70.87,68.67,59,737.5,69.1,89.19431523,77.38672255,166.5810378,0,0,68,90,10,0
310,44608.91597,1,1,0,70.098233,70.85,68.66,59,740.2,69,88.85106327,77.26752843,166.1185917,0,0,68,90,10,0
311,44608.91667,1,1,0,70.071612,70.85,68.66,59.4,731.4,69,89.42552183,77.09121158,166.5167334,0,0,68,90,10,0
312,44608.91736,1,1,0,70.071205,70.84,68.68,59.7,736.3,69,89.16190679,77.081745,166.2436518,0,0,72,90,10,0
313,44608.91806,1,1,0,70.088009,70.84,68.67,59.8,726.3,69,89.23895258,77.22226607,166.4612187,0,0,72,90,10,0
314,44608.91875,1,1,0,70.091258,70.83,68.66,59.6,734.7,69,299.7061358,210.7339193,510.4400551,0,0,72,90,10,0
315,44608.91944,1,1,0,70.093627,70.83,68.66,59.6,735,69,618.8731598,583.6823019,1202.555462,0,0,72,90,10,0
316,44608.92014,1,4,0,70.095819,70.77,74.11,59.4,701.3,69.6,684.2941025,640.4242176,1324.71832,1,0,72,90,10,20
317,44608.92083,3,4,0,70.096613,70.81,80.24,59,676.2,76.1,757.1564702,705.8547613,1463.011231,1,0,72,90,10,20
318,44608.92153,3,4,0,70.032678,71.16,84.56,58.9,659.7,83.4,670.5294802,622.4939546,1293.023435,1,0,72,90,10,24
319,44608.92222,3,4,0,69.978469,71.79,87.79,58.7,666.2,87.8,88.04448733,75.71643046,163.7609178,1,1,72,90,10,25
320,44608.92292,3,4,0,69.913004,72.69,85.45,58.8,704.7,91.4,88.80604162,76.40809466,165.2141363,0,0,72,90,10,25
321,44608.92361,3,4,0,69.88238,73.28,80.5,58.7,744.6,87.3,88.71296187,76.57355422,165.2865161,0,0,72,90,10,26
322,44608.92431,3,4,0,69.879055,73.35,77.79,58.8,757.7,82,88.99459703,76.74104282,165.7356398,0,0,72,90,10,25
323,44608.925,3,4,0,69.925258,73.3,75.9,58.9,756,78.1,88.8811918,76.68959968,165.5707915,0,0,72,90,10,25
324,44608.92569,3,4,0,70.035459,73.11,74.86,59.2,765.6,75.4,463.0006858,365.3360955,828.3367813,0,0,72,90,10,19
325,44608.92639,3,4,0,70.23745,72.97,73.85,59.4,755.7,73.9,663.4677414,622.9685664,1286.436308,0,0,72,90,10,15
326,44608.92708,3,4,0,70.454101,72.81,79.46,59.5,713.5,74.3,712.5295761,664.8285727,1377.358149,1,0,72,90,10,15
327,44608.92778,3,4,0,70.629139,72.79,85.6,59.2,685.1,81.3,629.9341168,585.450142,1215.384259,1,0,72,90,10,15
328,44608.92847,3,4,0,70.756743,73.22,88.72,59.5,676.6,86.9,87.48357914,75.44111258,162.9246917,1,0,72,90,10,15
329,44608.92917,3,4,0,70.849765,73.92,88.12,59.3,696.1,90.9,289.1161994,197.3292696,486.445469,0,0,72,90,10,15
330,44608.92986,3,4,0,70.927579,74.49,81.75,59.1,746.6,87.6,666.3623846,624.7393829,1291.101768,0,0,72,90,10,15
331,44608.93056,3,4,0,71.001405,74.52,82.37,58.8,743.3,83.1,725.1542806,674.5803075,1399.734588,1,0,72,90,10,15
332,44608.93125,3,4,0,71.074224,74.46,88.31,58.6,699.2,85.3,204.2349198,185.0924953,389.3274151,1,0,72,90,10,14
333,44608.93194,3,4,0,71.186259,74.78,91.44,58.8,691.4,89.6,87.85338024,75.85121934,163.7045996,1,0,72,90,10,13
334,44608.93264,3,4,0,71.244182,75.45,84.41,59,754.9,89.7,88.29877923,76.2358502,164.5346294,0,0,72,90,3,13
335,44608.93333,3,4,0,71.311788,75.55,81.28,59.2,762.3,85.2,88.59709713,76.02573004,164.6228272,0,0,72,90,10,12
336,44608.93403,3,4,0,71.399893,75.36,78.87,59.3,770.5,81.1,88.53540503,76.23993603,164.7753411,0,0,72,90,10,11
337,44608.93472,3,4,0,71.5302,75.13,77.44,59.2,768.6,78.1,88.49574084,76.52275549,165.0184963,0,0,72,90,10,10
338,44608.93542,3,4,0,71.601462,74.84,76.2,59.6,754,76.2,88.50360325,76.58503994,165.0886432,0,0,72,90,10,8
339,44608.93611,3,4,0,71.719466,74.55,75.27,59.8,759.4,74.8,88.3429496,76.74177728,165.0847269,0,0,72,90,10,7
340,44608.93681,3,4,0,71.860332,74.28,74.43,59.6,749.7,73.9,88.68006005,76.57193928,165.2519993,0,0,72,90,10,7
341,44608.9375,3,4,0,71.924869,73.97,73.69,59.5,743.4,73.2,88.64136874,76.70551806,165.3468868,0,0,72,90,10,2
342,44608.93819,3,4,0,71.999429,73.78,73.05,59.5,747.1,72.7,88.21925231,76.96097438,165.1802267,0,0,72,90,10,6
343,44608.93889,3,4,0,72.053784,73.5,72.49,59.2,742.2,72.2,88.66550493,76.48830024,165.1538052,0,0,72,90,10,6
344,44608.93958,3,4,0,72.093408,73.3,72.09,59.3,749,71.8,88.89576088,76.55581907,165.45158,0,0,72,90,10,5
345,44608.94028,3,1,0,72.102295,73.12,71.72,59.3,734,71.6,88.59866976,76.86300392,165.4616737,0,0,72,90,10,0
346,44608.94097,1,1,0,72.074573,72.93,71.41,59.6,729.4,71.3,88.57063031,76.56360549,165.1342358,0,0,72,90,10,0
347,44608.94167,1,1,0,72.035364,72.77,71.15,59.5,734.8,71.1,88.57630427,76.79748365,165.3737879,0,0,72,90,10,0
348,44608.94236,1,1,0,71.99868,72.64,70.91,59.6,735.3,70.9,88.9626609,77.20715771,166.1698186,0,0,72,90,10,0
349,44608.94306,1,4,0,71.971938,72.49,70.7,59.6,738.9,70.8,88.86518558,76.80671118,165.6718968,0,0,72,90,10,2
350,44608.94375,1,4,0,71.942443,72.37,70.53,59.6,740.2,70.6,88.83985206,76.78293766,165.6227897,0,0,72,90,10,3
351,44608.94444,3,4,0,71.893457,72.28,70.36,59.2,738.4,70.5,88.75718851,76.7696617,165.5268502,0,0,72,90,10,3
352,44608.94514,3,4,0,71.8567,72.19,70.18,59,733.8,70.4,88.87059228,76.96303568,165.833628,0,0,72,90,10,4
353,44608.94583,3,4,0,71.794234,72.12,70.05,58.9,728.9,70.3,88.56505699,76.81776049,165.3828175,0,0,72,90,10,6
354,44608.94653,3,4,0,71.714497,72.03,69.94,59,737,70.2,88.80729427,77.09126633,165.8985606,0,0,72,90,10,6
355,44608.94722,3,4,0,71.656368,71.95,69.81,58.8,727.3,70,88.87358472,77.11525173,165.9888364,0,0,72,90,10,6
356,44608.94792,3,4,0,71.568203,71.87,69.73,58.9,725.4,70,89.14349008,77.08694768,166.2304378,0,0,72,90,10,7
357,44608.94861,3,4,0,71.516245,71.79,69.65,59,728.6,69.9,337.1965834,246.2188876,583.415471,0,0,72,90,10,9
358,44608.94931,3,4,0,71.430542,71.73,69.58,59,737.3,69.8,638.6886805,602.3033416,1240.992022,0,0,72,90,10,10
359,44608.95,3,4,0,71.358065,71.67,75.26,58.9,694.6,70.3,704.310647,658.5545954,1362.865242,1,0,72,90,10,11
360,44608.95069,3,4,0,71.28813,71.65,82.33,59.1,666.7,77.3,725.4400584,676.2619716,1401.70203,1,0,72,90,10,11
361,44608.95139,3,4,0,71.199146,72.06,85.82,59.2,667.1,84.1,386.7506743,356.9213639,743.6720381,1,0,72,90,10,13
362,44608.95208,3,4,0,71.118078,72.7,88.2,59.1,667.5,89,87.81425208,75.76449866,163.5787507,1,0,72,90,10,14
363,44608.95278,3,4,0,71.048979,73.48,83.63,58.8,723,90.3,88.35877331,76.42086276,164.7796361,0,0,72,90,10,16
364,44608.95347,3,4,0,70.973405,73.88,79.31,59.1,747.4,85.7,533.0405543,430.2963795,963.3369338,0,0,72,90,10,15
365,44608.95417,3,4,0,70.932771,73.86,77.32,59.2,756.7,80.6,703.5085434,656.7241597,1360.232703,0,0,72,90,3,15
366,44608.95486,3,4,0,70.965545,73.76,84.12,59.4,716.6,79.9,333.1118593,306.645206,639.7570652,1,0,72,90,10,12
367,44608.95556,3,4,0,71.073274,73.85,88.84,59.2,682.8,85.2,88.07161263,76.22217753,164.2937902,1,0,72,90,10,11
368,44608.95625,3,4,0,71.135352,74.48,82.92,59,734.1,88.1,88.25910618,76.31149943,164.5706056,0,0,72,90,10,10
369,44608.95694,3,4,0,71.217072,74.7,79.74,58.8,755.1,83.7,88.43103678,76.32078632,164.7518231,0,0,72,90,10,9
370,44608.95764,3,4,0,71.333371,74.59,77.82,58.7,759.7,80,88.93161613,76.74707188,165.678688,0,0,72,90,10,8
371,44608.95833,3,4,0,71.42203,74.44,76.29,58.8,752.2,77.1,88.87989483,76.54926847,165.4291633,0,0,72,90,10,7
372,44608.95903,3,4,0,71.54446,74.24,75.18,58.8,760.3,75.4,88.86834142,76.71752865,165.5858701,0,0,72,90,10,5
373,44608.95972,3,4,0,71.686911,74,74.37,58.9,753.4,74,88.70219799,76.83028425,165.5324822,0,0,72,90,10,4
374,44608.96042,3,4,0,71.798858,73.75,73.56,58.8,755.3,73.3,88.59273557,77.07154753,165.6642831,0,0,72,90,10,4
375,44608.96111,3,4,0,71.889468,73.51,72.93,58.6,748.7,72.6,88.89545161,76.70535688,165.6008085,0,0,72,90,10,3
376,44608.96181,3,4,0,71.946522,73.29,72.32,58.6,745.4,72.1,88.63029877,77.02246312,165.6527619,0,0,72,90,10,3
377,44608.9625,3,4,0,71.988115,73.12,71.88,58.7,744.2,71.7,89.11050848,77.27518788,166.3856964,0,0,72,90,10,3
378,44608.96319,3,4,0,72.018435,72.92,71.49,58.4,745.5,71.3,89.31044573,76.89240101,166.2028467,0,0,72,90,10,3
379,44608.96389,3,4,0,72.040539,72.79,71.17,58.7,744.5,71,88.85732174,76.82018836,165.6775101,0,0,72,90,10,5
380,44608.96458,3,1,0,71.992208,72.64,70.88,59,731.1,70.8,89.08785534,77.17884402,166.2666994,0,0,72,90,10,0
381,44608.96528,3,1,0,71.974688,72.51,70.66,59,735,70.7,89.4268696,77.04732214,166.4741917,0,0,72,90,10,0
382,44608.96597,1,1,0,71.916448,72.38,70.44,58.8,737.1,70.5,89.34450784,77.30057805,166.6450859,0,0,72,90,10,0
383,44608.96667,1,4,0,71.84779,72.25,70.26,58.8,744.9,70.4,88.94613638,76.96924136,165.9153777,0,0,72,90,10,5
384,44608.96736,3,4,0,71.780639,72.15,70.13,58.8,727,70.3,89.14152862,77.11005278,166.2515814,0,0,72,90,10,5
385,44608.96806,3,4,0,71.708517,72.06,69.97,58.6,743.8,70.2,89.23768982,77.08996198,166.3276518,0,0,72,90,10,5
386,44608.96875,3,4,0,71.652009,71.97,69.82,58.4,731.2,70,88.90919552,77.11261256,166.0218081,0,0,72,90,10,6
387,44608.96944,3,4,0,71.583715,71.89,69.67,58.2,734.7,69.9,89.20658157,77.16547921,166.3720608,0,0,72,90,10,7
388,44608.97014,3,4,0,71.506828,71.83,69.54,58.2,734.1,69.8,305.9762164,216.3732802,522.3494966,0,0,72,90,10,8
389,44608.97083,3,4,0,71.430778,71.74,69.44,57.8,721.6,69.7,638.8714996,603.2517411,1242.123241,0,0,72,90,10,8
390,44608.97153,3,4,0,71.341137,71.68,73.83,57.6,704.7,70.2,705.5119394,660.2046662,1365.716606,1,0,72,90,10,11
391,44608.97222,3,4,0,71.295321,71.66,82.03,57.8,669.6,78,731.0690364,683.2695511,1414.338587,1,0,72,90,10,11
392,44608.97292,3,4,0,71.215289,72,85.51,57.9,663.1,84.5,464.2734436,430.1734993,894.4469428,1,0,72,90,10,12
393,44608.97361,3,4,0,71.141251,72.7,88.02,58.2,676.7,88.9,88.12530001,75.76293245,163.8882325,1,0,72,90,10,12
394,44608.97431,3,4,0,71.102972,73.46,83.94,58.2,705.8,90.5,88.09643568,75.90518421,164.0016199,0,0,72,90,10,13
395,44608.975,3,4,0,71.083407,73.87,79.8,58.5,752.8,85.8,498.061292,397.4790173,895.5403093,0,0,72,90,10,13
396,44608.97569,3,4,0,71.064724,73.86,77.29,58.5,760,81,699.7739202,654.142778,1353.916698,0,0,72,90,10,13
397,44608.97639,3,4,0,71.084283,73.78,83.54,58.6,717.8,79.8,377.6782901,348.500191,726.1784811,1,0,72,90,10,11
398,44608.97708,3,4,0,71.142743,73.87,88.54,58.6,693.4,85.5,87.84736319,75.96412222,163.8114854,1,0,72,90,10,11
399,44608.97778,3,4,0,71.191622,74.4,82.97,58.4,740.7,88,88.37781194,76.23501416,164.6128261,0,0,72,90,10,10
400,44608.97847,3,4,0,71.301283,74.69,79.61,58.4,757.2,83.6,88.27620688,76.22978858,164.5059955,0,0,72,90,10,8
401,44608.97917,3,4,0,71.392235,74.59,77.75,57.9,758.7,79.9,88.78242501,76.5218396,165.3042646,0,0,72,90,10,8
402,44608.97986,3,4,0,71.460711,74.4,76.21,57.9,761.6,77.1,88.34801508,76.66361391,165.011629,0,0,72,90,10,6
403,44608.98056,3,4,0,71.571658,74.24,75.17,57.8,759.7,75.3,88.77048127,76.86735584,165.6378371,0,0,72,90,10,5
404,44608.98125,3,4,0,71.687739,73.98,74.27,57.7,764.8,73.9,88.78441242,76.83771903,165.6221315,0,0,72,90,10,4
405,44608.98194,3,4,0,71.849325,73.77,73.5,58,757.9,73.1,88.94821144,76.86953232,165.8177438,0,0,72,90,10,2
406,44608.98264,3,4,0,71.944358,73.54,72.91,58.3,749.1,72.4,88.76672296,76.90437431,165.6710973,0,0,72,90,10,2
407,44608.98333,3,4,0,71.99293,73.31,72.29,58,746.4,71.9,88.97433138,76.79494442,165.7692758,0,0,72,90,10,2
408,44608.98403,3,4,0,72.049046,73.11,71.79,57.8,741.5,71.6,88.63633418,76.77802431,165.4143585,0,0,72,90,10,2
409,44608.98472,3,1,0,72.069955,72.94,71.41,58,742,71.2,88.76216936,76.89593541,165.6581048,0,0,72,90,10,0
410,44608.98542,1,1,0,72.035897,72.77,71.08,58.2,743.5,71,88.93556532,77.02687988,165.9624452,0,0,72,90,10,0
411,44608.98611,1,1,0,71.989069,72.63,70.81,58.2,733.5,70.8,88.76796901,76.93855823,165.7065272,0,0,72,90,10,0
412,44608.98681,1,1,0,71.953146,72.46,70.55,58.2,734.3,70.6,89.06775872,76.90887342,165.9766321,0,0,72,90,10,0
413,44608.9875,1,1,0,71.911643,72.36,70.35,58.2,741.3,70.4,88.60272164,76.75579135,165.358513,0,0,72,90,10,0
414,44608.98819,1,4,0,71.843388,72.24,70.15,58.1,738.6,70.3,88.99682718,76.91795881,165.914786,0,0,72,90,10,5
415,44608.98889,3,4,0,71.759687,72.13,69.98,57.9,738.5,70.1,88.83692475,77.34359484,166.1805196,0,0,72,90,10,5
416,44608.98958,3,4,0,71.710346,72.03,69.83,57.9,734.3,70,88.82517148,76.82358476,165.6487562,0,0,72,90,3,6
417,44608.99028,3,4,0,71.628008,71.94,69.73,58,734.8,69.9,88.55350355,76.69511823,165.2486218,0,0,72,90,10,6
418,44608.99097,3,4,0,71.584687,71.86,69.63,58.1,730.1,69.8,88.84487748,77.06757498,165.9124525,0,0,72,90,10,7
419,44608.99167,3,4,0,71.534637,71.78,69.51,58,742.2,69.7,270.6936138,182.6320833,453.3256971,0,0,72,90,10,7
420,44608.99236,3,4,0,71.47915,71.72,69.45,58.2,733.5,69.7,629.7584513,596.1593597,1225.917811,0,0,72,90,10,8
421,44608.99306,3,4,0,71.4306,71.62,73.01,58.1,712.5,69.6,701.2738632,656.8496481,1358.123511,1,0,72,90,10,9
422,44608.99375,3,4,0,71.395208,71.6,80.79,57.9,674.7,76.5,726.5880055,677.7256495,1404.313655,1,0,72,90,10,11
423,44608.99444,3,4,0,71.315206,71.86,84.71,57.9,664.4,83.2,550.0422421,510.8223172,1060.864559,1,0,72,90,10,11
424,44608.99514,3,4,0,71.246885,72.45,87.22,57.8,663.4,87.8,87.69252663,75.77022115,163.4627478,1,0,72,90,10,12
425,44608.99583,3,4,0,71.17998,73.3,85.17,57.6,714.4,90.7,88.40582128,76.49389032,164.8997116,0,0,72,90,10,13
426,44608.99653,3,4,0,71.131205,73.76,80.19,57.9,745.5,86.7,505.0794581,405.1414226,910.2208807,0,0,72,90,10,13
427,44608.99722,3,4,0,71.095648,73.82,77.59,57.9,751.5,81.9,698.5174444,654.2568603,1352.774305,0,0,72,90,10,13
428,44608.99792,3,4,0,71.079728,73.75,82.58,57.4,711,79.6,365.9427582,338.2184244,704.1611826,1,0,72,90,10,12
429,44608.99861,3,4,0,71.105699,73.79,87.98,57.6,690.2,84.9,87.93350418,76.02879738,163.9623016,1,0,72,90,10,12
430,44608.99931,3,4,0,71.158355,74.28,84.01,57.7,734.8,87.9,87.86719564,76.44914855,164.3163442,0,0,72,90,10,11
431,44609,3,4,0,71.215741,74.62,79.51,57.4,752.7,84.1,87.95599636,76.29424336,164.2502397,0,0,72,90,10,10
432,44609.00069,3,4,0,71.28875,74.51,77.52,57.2,764.5,80,88.22619588,76.42445845,164.6506543,0,0,71,90,10,8
433,44609.00139,3,4,0,71.402099,74.33,76.1,57.3,758.2,76.9,88.35100332,76.86492177,165.2159251,0,0,71,90,10,0
