Minutes,datetime,"Control_Status
434,44609.00208,3,4,0,71.52893,74.11,75.01,57.3,755.6,75.1,88.55653841,77.03509423,165.5916326,0,0,71,90,10,0
435,44609.00278,1,4,0,71.68369,73.87,74.04,57.2,757.4,73.8,88.56195899,76.77992241,165.3418814,0,0,71,90,10,0
436,44609.00347,1,1,0,71.845859,73.63,73.27,57.1,750.2,72.9,88.47590165,76.49156703,164.9674687,0,0,71,90,3,0
437,44609.00417,1,1,0,71.922831,73.39,72.64,57.3,746,72.2,88.68324993,76.8100742,165.4933241,0,0,71,90,10,0
438,44609.00486,1,1,0,71.970844,73.18,71.99,57.1,743.5,71.6,88.61859195,76.61902483,165.2376168,0,0,71,90,10,0
439,44609.00556,1,1,0,71.995384,72.99,71.51,57.2,744.4,71.2,88.47753608,76.86446604,165.3420021,0,0,71,90,10,0
440,44609.00625,1,1,0,72.013735,72.81,71.1,57,735.5,70.9,88.68476351,76.75042788,165.4351914,0,0,71,90,10,0
441,44609.00694,1,1,0,72.009011,72.65,70.77,56.9,743.4,70.6,88.57734566,77.118308,165.6956537,0,0,71,90,10,0
442,44609.00764,1,1,0,71.997299,72.5,70.46,56.7,744.4,70.4,88.73058002,77.00197859,165.7325586,0,0,71,90,10,0
443,44609.00833,1,1,0,71.963838,72.37,70.2,56.5,739.3,70.2,88.60520485,76.87319328,165.4783981,0,0,71,90,10,0
444,44609.00903,1,1,0,71.951709,72.25,69.98,56.4,740.5,70,88.7388363,76.76106486,165.4999012,0,0,71,90,10,0
445,44609.00972,1,1,0,71.914926,72.12,69.77,56.3,738.3,69.9,88.65818658,77.02010928,165.6782959,0,0,71,90,10,0
446,44609.01042,1,1,0,71.89309,72.03,69.6,56.3,738,69.7,88.71701593,76.85132056,165.5683365,0,0,71,90,10,0
447,44609.01111,1,1,0,71.857863,71.92,69.47,56.4,733.7,69.6,88.81187544,76.8649676,165.676843,0,0,71,90,10,0
448,44609.01181,1,1,0,71.815082,71.81,69.33,56.5,728.7,69.5,88.64614598,77.05445847,165.7006045,0,0,71,90,10,0
449,44609.0125,1,1,0,71.773895,71.72,69.23,56.5,742.1,69.4,88.94153233,77.14405593,166.0855883,0,0,71,90,10,0
450,44609.01319,1,1,0,71.726769,71.65,69.11,56.5,735.7,69.3,88.5131175,77.06812308,165.5812406,0,0,71,90,10,0
451,44609.01389,1,1,0,71.673415,71.58,69.02,56.6,733.9,69.3,88.58548569,76.75219018,165.3376759,0,0,71,90,10,0
452,44609.01458,1,1,0,71.607419,71.51,68.89,56.3,732.3,69.2,88.87731316,77.19595013,166.0732633,0,0,71,90,10,0
453,44609.01528,1,1,0,71.551209,71.44,68.79,56,738.6,69.1,88.82298033,76.97872097,165.8017013,0,0,71,90,10,0
454,44609.01597,1,1,0,71.483131,71.41,68.72,56.1,730.2,69,89.01049836,77.21611002,166.2266084,0,0,71,90,10,0
455,44609.01667,1,1,0,71.395503,71.33,68.62,56.1,740.9,68.9,89.19993121,77.23904808,166.4389793,0,0,71,90,10,0
456,44609.01736,1,1,0,71.274879,71.25,68.58,56,730.8,68.9,88.86256951,77.07982355,165.9423931,0,0,71,90,10,0
457,44609.01806,1,1,0,71.222652,71.22,68.49,56,735.8,68.8,88.84966255,77.10207808,165.9517406,0,0,71,90,10,0
458,44609.01875,1,1,0,71.143313,71.14,68.41,55.9,733.4,68.7,88.4792479,77.42830277,165.9075507,0,0,71,90,10,0
459,44609.01944,1,1,0,71.096376,71.12,68.4,56.3,734.3,68.7,88.95544385,77.54720725,166.5026511,0,0,71,90,10,0
460,44609.02014,1,1,0,71.060258,71.04,68.39,56.4,722.7,68.7,88.83134198,77.25763068,166.0889727,0,0,71,90,10,0
461,44609.02083,1,1,0,70.948145,70.99,68.31,56.4,736.5,68.6,88.92576692,77.32097674,166.2467437,0,0,71,90,10,0
462,44609.02153,1,4,0,70.853798,70.95,68.24,56.2,742,68.6,88.77760186,77.16302145,165.9406233,0,0,71,90,10,5
463,44609.02222,1,4,0,70.795576,70.93,68.21,56.1,729.8,68.5,89.28231378,77.17695208,166.4592659,0,0,71,90,10,6
464,44609.02292,3,4,0,70.705475,70.89,68.14,55.8,730.4,68.5,639.4403502,536.4071617,1175.847512,0,0,71,90,10,7
465,44609.02361,3,4,0,70.576591,70.86,68.33,56.2,733,68.4,685.0279363,642.5123698,1327.540306,0,0,71,90,10,9
466,44609.02431,3,4,0,70.474535,70.82,78.06,56.5,680.8,73.2,717.6700968,669.751326,1387.421423,1,0,71,90,10,9
467,44609.025,3,4,0,70.380136,70.96,82.72,56.2,669.9,80.7,731.6511571,681.8135192,1413.464676,1,0,71,90,3,11
468,44609.02569,3,4,0,70.222919,71.47,85.54,56.2,667.4,85.9,421.206451,389.9795631,811.186014,1,0,71,90,10,14
469,44609.02639,3,4,0,70.108308,72.15,87.64,56.1,669.3,89,88.08234588,75.81885387,163.9011998,1,0,71,90,10,14
470,44609.02708,3,4,0,70.024757,72.94,82.95,56,730.6,89.9,297.1090399,206.9074865,504.0165264,0,0,71,90,10,15
471,44609.02778,3,4,0,69.973848,73.31,78.99,55.8,760,84.8,667.392776,627.317399,1294.710175,0,0,71,90,10,14
472,44609.02847,3,4,0,70.027035,73.26,80.04,55.7,747.5,80,605.4853373,564.0191551,1169.504492,1,0,71,90,10,10
473,44609.02917,3,4,0,70.139908,73.25,86.28,55.4,701.8,83,87.63794621,75.93219857,163.5701448,1,0,71,90,10,9
474,44609.02986,3,4,0,70.227325,73.55,86.38,55.5,717.3,87.3,88.32998177,76.26358778,164.5935696,0,0,71,90,10,7
475,44609.03056,3,4,0,70.389878,74.07,79.84,55.7,762,84.4,88.3412556,76.86866457,165.2099202,0,0,71,90,10,6
476,44609.03125,3,4,0,70.521921,74.07,77.41,55.9,765.8,80.4,88.28688729,76.56923233,164.8561196,0,0,71,90,10,4
477,44609.03194,3,4,0,70.622756,73.9,76.05,56.3,765.7,77.1,88.24370785,76.33199816,164.575706,0,0,71,90,10,2
478,44609.03264,3,4,0,70.790089,73.68,74.74,56,763.1,75,88.77821473,77.08416471,165.8623794,0,0,71,90,10,0
479,44609.03333,1,4,0,71.037838,73.44,73.65,55.7,755.9,73.5,88.41176457,76.95359119,165.3653558,0,0,71,90,10,0
480,44609.03403,1,1,0,71.163648,73.18,72.76,55.7,757.4,72.4,88.90537861,76.9609147,165.8662933,0,0,71,90,10,0
481,44609.03472,1,1,0,71.309,72.97,72.13,55.5,747.4,71.7,89.04445942,76.81996227,165.8644217,0,0,71,90,10,0
482,44609.03542,1,1,0,71.414961,72.75,71.51,55.5,740.7,71.1,88.89424472,77.12918988,166.0234346,0,0,71,90,10,0
483,44609.03611,1,1,0,71.511206,72.57,70.97,55.7,745,70.7,89.09238351,77.20943043,166.3018139,0,0,71,90,10,0
484,44609.03681,1,1,0,71.589469,72.36,70.57,56,744.2,70.4,89.24129903,77.29454425,166.5358433,0,0,71,90,10,0
485,44609.0375,1,1,0,71.646523,72.24,70.24,55.7,743.3,70.1,89.22577467,76.97458172,166.2003564,0,0,71,90,10,0
486,44609.03819,1,1,0,71.664914,72.05,69.9,55.6,736.5,69.8,88.9576477,77.22780858,166.1854563,0,0,71,90,10,0
487,44609.03889,1,1,0,71.620222,71.93,69.64,55.9,735.4,69.6,88.88248668,77.27158465,166.1540713,0,0,71,90,10,0
488,44609.03958,1,1,0,71.59738,71.8,69.44,56.1,733.1,69.5,88.81549693,76.98235458,165.7978515,0,0,71,90,10,0
489,44609.04028,1,1,0,71.56099,71.69,69.23,56,732.4,69.4,89.08306716,77.3365883,166.4196555,0,0,71,90,10,0
490,44609.04097,1,1,0,71.507362,71.58,69.11,55.9,732.4,69.3,89.11817938,77.12189173,166.2400711,0,0,71,90,10,0
491,44609.04167,1,1,0,71.451167,71.49,68.93,55.8,735.9,69.1,89.43886091,77.28295382,166.7218147,0,0,71,90,10,0
492,44609.04236,1,1,0,71.391201,71.39,68.83,55.8,729.9,69.1,89.24754717,77.32002481,166.567572,0,0,71,90,10,0
493,44609.04306,1,1,0,71.312285,71.32,68.71,55.7,729.8,68.9,89.18691883,77.16631534,166.3532342,0,0,71,90,10,0
494,44609.04375,1,1,0,71.244756,71.24,68.62,55.8,734.5,68.9,89.26906072,77.41146162,166.6805223,0,0,71,90,10,0
495,44609.04444,1,1,0,71.178427,71.14,68.54,56,726.6,68.8,88.9087964,77.3647432,166.2735396,0,0,71,90,10,0
496,44609.04514,1,1,0,71.130073,71.06,68.42,55.9,736.5,68.7,89.15750737,77.45464276,166.6121501,0,0,71,90,10,0
497,44609.04583,1,1,0,71.066341,71.05,68.32,55.8,736.5,68.6,89.18268083,77.15228531,166.3349661,0,0,71,90,10,0
498,44609.04653,1,1,0,71.034736,70.96,68.22,55.5,730.6,68.5,88.86929168,77.36058698,166.2298787,0,0,71,90,3,0
499,44609.04722,1,1,0,70.998223,70.9,68.14,55.4,740.2,68.4,89.40275467,77.38939988,166.7921545,0,0,71,90,10,0
500,44609.04792,1,4,0,70.933604,70.87,68.08,55.5,721.5,68.4,89.27769577,77.14179185,166.4194876,0,0,71,90,10,4
501,44609.04861,3,4,0,70.851298,70.82,68.03,55.3,739.3,68.3,278.2367446,191.0267682,469.2635128,0,0,71,90,10,7
502,44609.04931,3,4,0,70.646096,70.77,67.95,55.1,727.6,68.3,633.2786915,598.4424032,1231.721095,0,0,71,90,10,10
503,44609.05,3,4,0,70.504338,70.72,72,55.3,720.8,68.7,592.200486,554.3652022,1146.565688,1,0,71,90,10,12
504,44609.05069,3,4,0,70.340562,70.7,79.97,55.4,668.7,75.1,88.39780166,76.08561541,164.4834171,1,0,71,90,10,12
505,44609.05139,3,4,0,70.189053,70.93,79.99,55.5,676.3,81.9,88.78307678,76.75070088,165.5337777,0,0,71,90,10,13
506,44609.05208,3,4,0,70.104133,71.43,74.58,55.5,730.3,80,88.66794075,76.7552942,165.423235,0,0,71,90,10,16
507,44609.05278,3,4,0,69.967513,71.51,72.78,55.7,746.3,76.5,89.020835,76.8687139,165.8895489,0,0,71,90,10,16
508,44609.05347,3,4,0,69.905917,71.47,71.78,55.6,763.3,73.5,89.20454549,77.1417359,166.3462814,0,0,71,90,10,15
509,44609.05417,3,4,0,69.917213,71.42,71.02,55.6,744.4,71.9,89.130743,77.06507125,166.1958143,0,0,71,90,10,11
510,44609.05486,3,4,0,70.003849,71.36,70.46,55.4,747.5,70.7,367.0242779,275.0599642,642.0842421,0,0,71,90,10,9
511,44609.05556,3,4,0,70.140085,71.31,69.99,55.6,746.6,70,655.494045,617.0934743,1272.587519,0,0,71,90,10,9
512,44609.05625,3,4,0,70.199469,71.24,75.65,55.6,711.8,70.4,711.2159143,664.4607971,1375.676711,1,0,71,90,10,8
513,44609.05694,3,4,0,70.280913,71.23,81.91,55.5,680.4,77.9,729.5773239,680.4213039,1409.998628,1,0,71,90,10,9
514,44609.05764,3,4,0,70.340285,71.59,84.79,55.5,673.8,83.9,738.806103,688.0240789,1426.830182,1,0,71,90,10,9
515,44609.05833,3,4,0,70.373568,72.12,86.97,55.7,686.7,87.7,116.1691562,102.7560677,218.9252239,1,0,71,90,10,10
516,44609.05903,3,4,0,70.353631,72.97,87.45,55.7,688.7,90.5,88.4256253,76.60033088,165.0259562,0,0,71,90,10,11
517,44609.05972,3,4,0,70.354187,73.52,80.93,55.7,746.6,87.7,88.37110122,76.78447897,165.1555802,0,0,71,90,10,10
518,44609.06042,3,4,0,70.366603,73.58,78.26,55.6,767.4,82.7,88.63928218,76.91016809,165.5494503,0,0,71,90,10,10
519,44609.06111,3,4,0,70.429948,73.43,76.03,55.4,764.8,78,88.85268675,76.94559703,165.7982838,0,0,71,90,10,7
520,44609.06181,3,4,0,70.522132,73.3,74.78,55.1,755.5,75.4,88.79305335,76.7865664,165.5796198,0,0,71,90,10,7
521,44609.0625,3,4,0,70.636434,73.06,73.64,55.2,767,73.7,88.78356723,76.8905501,165.6741173,0,0,71,90,10,4
522,44609.06319,3,4,0,70.781061,72.84,72.82,55.1,757.9,72.4,88.76379579,76.92662081,165.6904166,0,0,71,90,10,2
523,44609.06389,3,4,0,70.894593,72.62,71.98,55.3,747.3,71.6,88.82547902,77.03130912,165.8567881,0,0,71,90,10,1
524,44609.06458,3,4,0,71.004458,72.43,71.34,55.3,750.7,70.9,88.88799773,76.79047443,165.6784722,0,0,71,90,10,1
525,44609.06528,3,4,0,71.08455,72.26,70.8,55.1,744,70.4,89.29987993,77.16200679,166.4618867,0,0,71,90,10,1
526,44609.06597,3,4,0,71.142937,72.1,70.34,55.3,742.2,70.1,89.01799033,77.05309197,166.0710823,0,0,71,90,10,1
527,44609.06667,3,1,0,71.185501,71.93,69.99,55.9,734.7,69.8,88.70916663,77.16367448,165.8728411,0,0,71,90,10,0
528,44609.06736,1,1,0,71.18943,71.78,69.69,56,742.5,69.6,88.92532422,77.17439819,166.0997224,0,0,71,90,10,0
529,44609.06806,1,1,0,71.182295,71.66,69.45,56.2,742.1,69.4,88.76014484,76.89114145,165.6512863,0,0,71,90,10,0
530,44609.06875,1,1,0,71.159993,71.53,69.25,56.2,731.5,69.3,88.96398993,77.215766,166.1797559,0,0,71,90,10,0
531,44609.06944,1,1,0,71.124735,71.44,69.03,55.9,739,69.1,88.96391769,77.28549074,166.2494084,0,0,71,90,10,0
532,44609.07014,1,1,0,71.071838,71.33,68.88,55.8,746.8,69,89.00752208,76.92975509,165.9372772,0,0,71,90,10,0
533,44609.07083,1,1,0,71.039189,71.23,68.78,56,741.9,68.9,88.92600334,77.31636353,166.2423669,0,0,71,90,10,0
534,44609.07153,1,1,0,71.001469,71.14,68.63,56,737.1,68.8,89.12230488,77.27578548,166.3980904,0,0,71,90,10,0
535,44609.07222,1,4,0,70.946871,71.05,68.53,56,723,68.7,88.53231153,76.93719016,165.4695017,0,0,71,90,10,0
536,44609.07292,1,4,0,70.842162,71,68.46,56.1,739.5,68.7,89.0316291,77.2173601,166.2489892,0,0,71,90,10,5
537,44609.07361,3,4,0,70.776536,70.93,68.35,56.1,741.7,68.6,89.01216222,77.28762895,166.2997912,0,0,71,90,10,5
538,44609.07431,3,4,0,70.723994,70.86,68.26,56.3,725.8,68.5,89.0311112,77.24265607,166.2737673,0,0,71,90,3,6
539,44609.075,3,4,0,70.643292,70.77,68.16,56.1,735,68.5,452.6260697,359.7005,812.3265697,0,0,71,90,10,8
540,44609.07569,3,4,0,70.55026,70.72,68.13,56.3,731.1,68.4,666.3565095,626.5691391,1292.925649,0,0,71,90,10,8
541,44609.07639,3,4,0,70.425439,70.68,74.5,56.5,689.7,69.8,709.3715709,663.123293,1372.494864,1,0,71,90,10,13
542,44609.07708,3,4,0,70.255945,70.69,80.81,56.4,664.1,77.3,727.5502258,677.7006637,1405.25089,1,0,71,90,10,14
543,44609.07778,3,4,0,70.132384,71.05,84.4,56.4,668.3,84,689.5344542,641.4721988,1331.006653,1,0,71,90,10,14
544,44609.07847,3,4,0,70.042308,71.68,86.43,56.4,668.8,87.7,88.03047,76.08375254,164.1142225,1,0,71,90,10,14
545,44609.07917,3,4,0,69.912443,72.45,87.88,56.3,687.3,90.4,88.27578724,76.38523005,164.6610173,0,0,71,90,10,18
546,44609.07986,3,4,0,69.800671,73.11,80.3,56.4,750.3,87.3,88.54206559,76.81212913,165.3541947,0,0,71,90,10,18
547,44609.08056,3,4,0,69.75147,73.18,77.73,56.6,753.8,82.1,88.58811985,76.97788413,165.566004,0,0,71,90,10,17
548,44609.08125,3,4,0,69.741691,73.11,75.88,56.9,756.6,78,88.85545499,77.10389558,165.9593506,0,0,71,90,10,15
549,44609.08194,3,4,0,69.885893,72.9,74.48,57.1,756.2,75.1,88.80598849,76.91607811,165.7220666,0,0,71,90,3,10
550,44609.08264,3,4,0,70.135084,72.74,73.5,57.1,746.2,73.5,88.71057203,77.1308671,165.8414391,0,0,71,90,10,7
551,44609.08333,3,4,0,70.342376,72.54,72.68,57,754.3,72.4,88.78184621,76.79423035,165.5760766,0,0,71,90,10,5
552,44609.08403,3,4,0,70.448325,72.34,71.89,57.1,744.3,71.5,300.8069055,211.0904263,511.8973318,0,0,72,90,10,4
553,44609.08472,3,4,0,70.597829,72.17,71.33,57,735,70.9,645.9658717,608.6304621,1254.596334,0,0,72,90,10,14
554,44609.08542,3,4,0,70.706817,72.03,73.87,56.9,719.6,70.7,713.9223984,666.7965698,1380.718968,1,0,72,90,10,15
555,44609.08611,3,4,0,70.78627,71.89,81.72,56.9,688.7,76.5,733.5905589,683.8760783,1417.466637,1,0,72,90,10,15
556,44609.08681,3,4,0,70.844191,72.16,85.52,57,678.9,83.8,565.3492161,524.963346,1090.312562,1,0,72,90,10,15
557,44609.0875,3,4,0,70.886415,72.69,87.72,56.8,680.9,88.1,87.93569972,75.94605316,163.8817529,1,0,72,90,10,15
558,44609.08819,3,4,0,70.898197,73.42,86.17,56.6,703,90.7,353.9086643,261.8054989,615.7141632,0,0,72,90,10,17
559,44609.08889,3,4,0,70.898817,73.93,80.38,56.3,753.5,86.7,688.5242233,645.8086706,1334.332894,0,0,72,90,10,17
560,44609.08958,3,4,0,70.899042,73.87,81.79,56.4,728.6,81.9,740.560228,690.8836721,1431.4439,1,0,72,90,10,17
561,44609.09028,3,4,0,70.909301,73.88,87.93,56.6,699.4,84.5,327.3832754,300.5480572,627.9313326,1,0,72,90,10,16
562,44609.09097,3,4,0,70.933881,74.27,90.31,56.7,692.6,89.2,87.75574746,75.74593723,163.5016847,1,0,72,90,10,17
563,44609.09167,3,4,0,70.924699,74.88,84.82,56.5,753.3,90.2,257.4976621,170.6163933,428.1140554,0,0,72,90,10,17
564,44609.09236,3,4,0,70.945106,75.03,80.91,56.5,764.6,85.4,674.5188161,634.2051402,1308.723956,0,0,72,90,10,17
565,44609.09306,3,4,0,70.979982,74.84,81,56.5,743.2,81.2,657.5350997,613.3016021,1270.836702,1,0,72,90,10,16
566,44609.09375,3,4,0,71.082746,74.68,87.58,56.5,703.3,83.5,87.34858732,75.37706773,162.7256551,1,0,72,90,10,15
567,44609.09444,3,4,0,71.168722,74.96,88.03,56.5,723,88.1,88.00172704,76.0990973,164.1008243,0,0,72,90,10,14
568,44609.09514,3,4,0,71.212665,75.32,81.58,56.5,766.1,86.7,88.53178604,76.29507814,164.8268642,0,0,72,90,10,14
569,44609.09583,3,4,0,71.290533,75.2,79.18,56.3,768.9,81.9,88.39188622,76.12411773,164.516004,0,0,72,90,3,13
570,44609.09653,3,4,0,71.366298,74.96,77.33,56.4,754.4,78.5,88.56096206,76.57776779,165.1387299,0,0,72,90,10,12
571,44609.09722,3,4,0,71.467631,74.67,76,56.4,760.9,76.3,88.45469305,76.43744473,164.8921378,0,0,72,90,10,11
572,44609.09792,3,4,0,71.577703,74.34,74.96,56.6,753.1,74.7,604.1181477,567.0415547,1171.159702,0,0,72,90,10,9
573,44609.09861,3,4,0,71.692146,74.05,74.06,56.7,759.7,73.6,716.8602116,669.1711467,1386.031358,1,0,72,90,10,9
574,44609.09931,3,4,0,71.794574,73.76,83.01,56.7,696,77.3,745.3235331,692.9354391,1438.258972,1,0,72,90,10,8
575,44609.1,3,4,0,71.83812,73.85,87.05,56.8,685.6,84.3,383.4050621,353.069288,736.4743501,1,0,72,90,10,10
576,44609.10069,3,4,0,71.849877,74.38,89.41,56.9,673.3,89.2,87.72397248,75.68925745,163.4132299,1,0,72,90,10,10
577,44609.10139,3,4,0,71.838115,74.93,84.83,56.8,735,90.5,88.41012387,76.2786069,164.6887308,0,0,72,90,10,12
578,44609.10208,3,4,0,71.811873,75.18,80.24,57,762.5,85.3,88.44196701,76.54809684,164.9900639,0,0,72,90,10,12
579,44609.10278,3,4,0,71.781555,75.01,78.36,56.9,765.8,81.1,88.4505119,76.44764251,164.8981544,0,0,72,90,10,12
580,44609.10347,3,4,0,71.790608,74.78,76.63,56.7,761.8,78,88.59297432,76.5899482,165.1829225,0,0,72,90,3,11
581,44609.10417,3,4,0,71.811393,74.53,75.41,56.5,758.4,75.8,88.95625374,76.67440215,165.6306559,0,0,72,90,10,10
582,44609.10486,3,4,0,71.889605,74.23,74.5,56.5,757.1,74.3,88.78840181,76.47390296,165.2623048,0,0,72,90,10,8
583,44609.10556,3,4,0,71.946622,73.91,73.61,56.6,752.6,73.2,88.4261752,76.56579316,164.9919684,0,0,72,90,10,8
584,44609.10625,3,4,0,71.988188,73.64,72.93,56.7,748.8,72.5,89.07427193,76.83810879,165.9123807,0,0,72,90,10,8
585,44609.10694,3,4,0,72.018489,73.39,72.21,56.6,748.2,71.9,88.81005054,76.9329163,165.7429668,0,0,72,90,10,8
586,44609.10764,3,1,0,72.040578,73.13,71.7,56.6,741.9,71.4,88.81308185,77.21850854,166.0315904,0,0,72,90,10,8
587,44609.10833,3,1,0,72.046682,72.91,71.27,56.5,749.1,71,89.12483499,76.92533884,166.0501738,0,0,72,90,10,0
588,44609.10903,1,1,0,72.006931,72.71,70.85,56.3,749.9,70.7,88.84989978,76.79059527,165.6404951,0,0,72,90,10,0
589,44609.10972,1,1,0,71.970157,72.53,70.49,56.2,741.1,70.4,88.75804304,77.19187297,165.949916,0,0,72,90,10,0
590,44609.11042,1,1,0,71.937827,72.35,70.26,56.6,740.9,70.2,88.97216505,77.16082448,166.1329895,0,0,72,90,10,0
591,44609.11111,1,4,0,71.871429,72.18,69.99,56.4,732.3,70,88.99842766,77.02386758,166.0222952,0,0,72,90,10,4
592,44609.11181,3,4,0,71.828857,72.05,69.71,56.1,735,69.8,89.18272126,77.22246003,166.4051813,0,0,72,90,10,5
593,44609.1125,3,4,0,71.750153,71.92,69.52,56,746.2,69.7,89.14784424,77.12749279,166.275337,0,0,72,90,10,5
594,44609.11319,3,4,0,71.702624,71.77,69.41,56.4,739.9,69.5,89.24188983,77.17649558,166.4183854,0,0,72,90,10,6
595,44609.11389,3,4,0,71.637713,71.67,69.28,56.9,733.6,69.4,88.89639873,76.84398493,165.7403837,0,0,72,90,10,7
596,44609.11458,3,4,0,71.545963,71.58,69.18,56.9,732.8,69.4,89.05388672,77.02125679,166.0751435,0,0,72,90,10,9
597,44609.11528,3,4,0,71.48023,71.5,69.04,56.6,734.3,69.3,89.11888194,77.39242799,166.5113099,0,0,72,90,10,9
598,44609.11597,3,4,0,71.404288,71.41,68.93,56.5,734.2,69.2,88.67044868,77.15541015,165.8258588,0,0,72,90,10,10
599,44609.11667,3,4,0,71.329926,71.32,68.82,56.5,733,69.1,514.7147939,420.889306,935.6040999,0,0,72,90,10,11
600,44609.11736,3,4,0,71.248616,71.24,68.74,56.5,734.4,69,674.4615585,632.8933396,1307.354898,0,0,72,90,3,12
601,44609.11806,3,4,0,71.181241,71.15,76.42,56.6,686.4,71.4,716.7081187,669.1494318,1385.857551,1,0,72,90,10,13
602,44609.11875,3,4,0,71.105025,71.24,82.61,56.3,667.7,78.8,736.0965556,685.9785329,1422.075089,1,0,72,90,10,14
603,44609.11944,3,4,0,70.995263,71.66,85.62,56.6,669.3,85.1,445.2228866,411.9048587,857.1277453,1,0,72,90,10,16
604,44609.12014,3,4,0,70.888147,72.39,87.68,56.8,672.7,89.1,88.05073578,75.8529387,163.9036745,1,0,72,90,10,17
605,44609.12083,3,4,0,70.810059,73.14,83.74,56.9,716.5,90.3,447.6720897,350.0421294,797.7142191,0,0,72,90,10,18
606,44609.12153,3,4,0,70.753133,73.53,79.18,56.9,755.9,85,1033.107307,965.1899638,1998.297271,0,0,72,90,10,18
607,44609.12222,3,4,0,70.700471,73.47,83.53,56.9,727.8,81.7,711.7406615,655.7021784,1367.44284,1,1,72,90,10,19
608,44609.12292,3,4,0,70.681381,73.58,91.26,57,672.7,87,87.68201885,75.89797546,163.5799943,1,1,72,90,10,19
609,44609.12361,3,4,0,70.659327,74.26,88.51,57,717.8,92.2,88.22311597,75.93775192,164.1608679,0,0,72,90,10,19
610,44609.12431,3,4,0,70.653249,74.84,82.12,57.1,747.9,87.8,88.37754527,76.15205504,164.5296003,0,0,72,90,10,19
611,44609.125,3,4,0,70.665919,74.76,79.52,56.6,773.4,82.9,88.53403211,76.70986218,165.2438943,0,0,72,90,10,19
612,44609.12569,3,4,0,70.713155,74.57,77.64,56.4,776.9,79.2,88.65820874,77.21212589,165.8703346,0,0,73,90,10,17
613,44609.12639,3,4,0,70.82889,74.3,76.03,56.1,770.4,76.3,88.51790838,76.49310812,165.0110165,0,0,73,90,10,24
614,44609.12708,3,4,0,70.976561,74.04,74.83,56.5,764.6,74.7,397.4346266,304.3297452,701.7643718,0,0,73,90,10,22
615,44609.12778,3,4,0,71.137413,73.76,73.98,56.5,757.3,73.5,667.0957301,627.1178192,1294.213549,0,0,73,90,10,21
616,44609.12847,3,4,0,71.282774,73.48,79.11,56.1,717.2,73.5,728.7607238,679.4771855,1408.237909,1,0,73,90,10,20
617,44609.12917,3,4,0,71.422942,73.32,85.07,55.7,688.9,79.7,748.0693878,695.8237671,1443.893155,1,0,73,90,10,20
618,44609.12986,3,4,0,71.515125,73.72,87.81,55.9,666.4,86.4,194.4625806,175.8014997,370.2640802,1,0,73,90,10,22
619,44609.13056,3,4,0,71.527226,74.25,89.64,56.3,687.5,90.1,87.65227522,75.76240256,163.4146778,1,0,73,90,10,24
620,44609.13125,3,4,0,71.517863,74.82,82.31,56.6,739.9,88.7,691.769822,581.7711601,1273.540982,0,0,73,90,10,24
621,44609.13194,3,4,0,71.514469,74.86,79.52,56.9,778.3,84,889.1639115,828.3865779,1717.550489,1,0,73,90,10,25
622,44609.13264,3,4,0,71.519493,74.71,86.81,57.2,712.1,83.8,515.7432316,473.3104243,989.0536559,1,0,73,90,10,24
623,44609.13333,3,4,0,71.534789,74.9,92.53,57.4,692,89,87.83878349,75.68224753,163.521031,1,1,73,90,10,25
624,44609.13403,3,4,0,71.542461,75.52,86.51,57.1,735,91.7,88.02091273,76.01323212,164.0341449,0,0,73,90,10,26
625,44609.13472,3,4,0,71.537859,75.78,82.04,57.1,763.2,86.9,227.5392986,141.5485278,369.0878263,0,0,73,90,10,25
626,44609.13542,3,4,0,71.554699,75.58,79.48,57.1,775.2,82.6,674.549498,633.4392573,1307.988755,0,0,73,90,10,26
627,44609.13611,3,4,0,71.583306,75.32,80.44,57.2,757.9,79,737.5869416,687.3610255,1424.947967,1,0,73,90,10,24
628,44609.13681,3,4,0,71.64203,75.08,87.38,57,698.5,82.6,553.7019669,512.9805131,1066.68248,1,0,73,90,10,22
629,44609.1375,3,4,0,71.73904,75.25,90.13,56.6,686.1,87.8,87.80665637,75.5430537,163.3497101,1,0,73,90,10,22
630,44609.13819,3,4,0,71.79076,75.77,87.05,56.7,718.3,91,373.504595,280.7968103,654.3014053,0,0,73,90,10,24
631,44609.13889,3,4,0,71.820364,76.02,81.97,56.9,760.8,87,708.5416128,662.730216,1371.271829,0,0,73,90,3,24
632,44609.13958,3,4,0,71.841946,75.85,84.07,57,735.3,83.2,740.0017114,688.0366425,1428.038354,1,0,73,90,10,23
633,44609.14028,3,4,0,71.884778,75.75,89.79,57.1,706.7,87,87.26978557,75.269845,162.5396306,1,0,73,90,10,24
634,44609.14097,3,4,0,71.916003,76.1,90.82,57.2,696.8,90.8,206.9026329,122.4566817,329.3593146,0,0,73,90,10,24
635,44609.14167,3,4,0,71.938766,76.46,83.56,57,757.9,88.7,691.2865479,645.9627207,1337.249269,0,0,73,90,10,24
636,44609.14236,3,4,0,71.959825,76.31,82.55,56.8,762.4,83.8,749.4119613,696.5384409,1445.950402,1,0,73,90,10,24
637,44609.14306,3,4,0,71.997812,76.08,89.07,56.4,701.6,85.6,207.6048967,188.1013503,395.706247,1,0,73,90,10,24
638,44609.14375,3,4,0,72.025505,76.28,91.86,56.6,700.7,90,88.20504405,75.72660466,163.9316487,1,0,73,90,10,24
639,44609.14444,3,4,0,72.020659,76.76,84.64,56.6,749.4,89.7,620.4803707,515.7079363,1136.188307,0,0,73,90,10,25
640,44609.14514,3,4,0,72.013554,76.63,81.46,56.7,765.8,85.1,736.1642121,686.410081,1422.574293,0,0,73,90,10,25
641,44609.14583,3,4,0,72.028881,76.39,87.85,56.7,717,84.3,264.5130943,242.7876107,507.300705,1,0,73,90,10,25
642,44609.14653,3,4,0,72.048154,76.45,91.41,56.7,702.3,89.1,87.87436874,75.76443351,163.6388023,1,0,73,90,10,25
643,44609.14722,3,4,0,72.081205,76.8,84.42,56.8,759.3,89.5,367.3964606,279.3825095,646.7789701,0,0,73,90,10,24
644,44609.14792,3,4,0,72.103776,76.73,81.3,56.6,775.3,84.7,707.7985759,662.129924,1369.9285,0,0,73,90,10,25
645,44609.14861,3,4,0,72.129852,76.42,84.52,56.6,742.4,81.8,756.6413366,703.04917,1459.690507,1,0,73,90,10,23
646,44609.14931,3,4,0,72.213062,76.22,89.8,56.6,708.6,86.2,116.8382501,103.0852385,219.9234886,1,0,73,90,10,22
647,44609.15,3,4,0,72.31174,76.52,91.76,56.5,704.3,90.5,87.75988858,75.94322799,163.7031166,0,0,73,90,10,22
648,44609.15069,3,4,0,72.34751,76.9,84.03,56.3,764.5,89.2,770.148518,657.1069682,1427.255486,0,0,73,90,10,22
649,44609.15139,3,4,0,72.388835,76.76,82.15,56.2,763.5,84.1,747.3671763,695.0033727,1442.370549,1,0,73,90,10,22
650,44609.15208,3,4,0,72.41896,76.51,88.79,56.2,707.6,85.4,208.5277767,189.1563365,397.6841132,1,0,73,90,10,22
651,44609.15278,3,4,0,72.42244,76.68,91.91,56,699.3,90.1,87.85836164,75.74232924,163.6006909,0,0,73,90,10,23
652,44609.15347,3,4,0,72.426359,77.08,84.28,56.4,756.6,89.9,689.1884436,580.196388,1269.384832,0,0,73,90,10,23
653,44609.15417,3,4,0,72.446315,76.98,81.51,56.4,768.9,84.8,747.9998265,696.1207916,1444.120618,0,0,73,90,10,23
654,44609.15486,3,4,0,72.456516,76.72,88.58,56.5,716.4,85.1,277.4777867,254.0777798,531.5555665,1,0,73,90,10,23
655,44609.15556,3,4,0,72.4683,76.76,91.65,56.7,707.2,89.9,87.86189984,75.71971253,163.5816124,1,0,73,90,10,23
656,44609.15625,3,4,0,72.479202,77.18,85.32,56.8,746.3,90.1,88.01020404,76.24339356,164.2535976,0,0,73,90,10,23
657,44609.15694,3,4,0,72.484838,77.07,81.6,56.6,761.2,85.2,88.39074884,76.74169767,165.1324465,0,0,73,90,10,23
658,44609.15764,3,4,0,72.506719,76.8,79.74,56.3,762.1,81.4,88.34087505,76.57472428,164.9155993,0,0,73,90,10,22
659,44609.15833,3,4,0,72.551998,76.45,77.9,56,766.4,78.6,88.51475561,76.71368508,165.2284407,0,0,73,90,10,20
660,44609.15903,3,4,0,72.629206,76.1,76.64,55.7,762.5,76.7,327.1249164,301.8858908,629.0108072,0,0,73,90,10,20
661,44609.15972,3,4,0,72.702592,75.7,75.67,55.7,762.7,75.1,694.2505056,649.7236501,1343.974156,0,0,73,90,10,20
662,44609.16042,3,4,0,72.756089,75.33,80.79,56.1,716.9,75.7,744.1728001,691.7821228,1435.954923,1,0,73,90,10,20
663,44609.16111,3,4,0,72.82016,75.13,86.98,56.2,685.7,82.8,542.4709746,502.5372128,1045.008187,1,0,73,90,10,20
664,44609.16181,3,4,0,72.83533,75.41,89.24,55.7,682.8,88.3,87.79338606,75.66610648,163.4594925,1,0,73,90,10,20
665,44609.1625,3,4,0,72.852855,75.91,87.63,55.2,719.8,90.9,372.8622443,280.6314027,653.4936469,0,0,73,90,10,20
666,44609.16319,3,4,0,72.869068,76.22,81.38,55.1,759.7,86.4,704.4993378,658.8038035,1363.303141,0,0,73,90,10,20
667,44609.16389,3,4,0,72.874945,76.07,82.79,55.1,730,82.9,752.47474,698.6289861,1451.103726,1,0,73,90,10,20
668,44609.16458,3,4,0,72.814782,75.96,88.79,54.8,703.6,86.7,118.6638035,105.0668486,223.730652,1,0,73,90,10,22
669,44609.16528,3,4,0,72.792973,76.23,91.29,54.8,700.8,90.2,88.05568281,76.09886036,164.1545432,0,0,73,90,10,22
670,44609.16597,3,4,0,72.767777,76.71,83.64,54.8,753,89.8,88.35723148,76.06507737,164.4223088,0,0,73,90,10,22
671,44609.16667,3,4,0,72.744469,76.61,80.57,55.1,773.7,84.6,88.12189213,76.36617216,164.4880643,0,0,73,90,3,22
672,44609.16736,3,4,0,72.73602,76.33,78.79,55.2,768.6,80.4,88.3029792,76.8146203,165.1175995,0,0,74,90,10,22
673,44609.16806,3,4,0,72.742633,76.06,77.34,55.3,763.8,77.8,629.6604857,522.0867427,1151.747228,0,0,74,90,10,31
674,44609.16875,3,4,0,72.772532,75.67,76.01,55.2,767,75.8,720.6354502,672.1640101,1392.79946,0,0,74,90,10,31
675,44609.16944,3,4,0,72.854368,75.32,83.51,55.5,716.7,77.9,753.1558009,699.7431092,1452.89891,1,0,74,90,10,29
676,44609.17014,3,4,0,72.920935,75.25,87.93,55.7,686.4,83.8,307.8860774,281.9429475,589.829025,1,0,74,90,10,29
677,44609.17083,3,4,0,72.916957,75.65,90.02,55.6,683.9,89.1,87.91893897,76.15051163,164.0694506,1,0,74,90,10,31
678,44609.17153,3,4,0,72.892126,76.19,84.27,55.4,739.6,90.6,591.3350309,486.0705997,1077.405631,0,0,74,90,10,33
679,44609.17222,3,4,0,72.874622,76.27,80.54,55,766.1,85.3,731.8174703,682.1049067,1413.922377,0,0,74,90,10,33
680,44609.17292,3,4,0,72.854399,76.06,85.76,55.1,720.4,83.3,533.5338976,493.4677918,1027.001689,1,0,74,90,10,33
681,44609.17361,3,4,0,72.816691,76.07,90.22,55.3,706.4,87.9,87.67393872,75.61507419,163.2890129,1,0,74,90,10,35
682,44609.17431,3,4,0,72.785068,76.46,88.31,55.4,729.9,91.1,380.4373275,288.3162479,668.7535754,0,0,74,90,3,35
683,44609.175,3,4,0,72.762015,76.75,82.56,55.4,762.5,87.6,834.8205495,780.5611857,1615.381735,0,0,74,90,10,35
684,44609.17569,3,4,0,72.750232,76.53,84.08,55.2,737,83.3,779.2954327,720.7751252,1500.070558,1,0,74,90,10,36
685,44609.17639,3,4,0,72.736619,76.41,91.61,55.1,697.5,86.4,87.23129219,75.43534353,162.6666357,1,1,74,90,10,36
686,44609.17708,3,4,0,72.705026,76.79,90.59,55.1,709.2,92.5,202.0129464,183.3362737,385.3492201,0,0,74,90,10,37
687,44609.17778,3,4,0,72.685071,77.23,83.9,54.6,767.2,89.4,704.6034348,659.5363347,1364.139769,0,0,74,90,10,38
688,44609.17847,3,4,0,72.655815,77.01,84.01,54.8,751.7,84.3,884.5604169,822.957749,1707.518166,1,0,74,90,10,38
689,44609.17917,3,4,0,72.659689,76.78,89.83,55,700.3,86.6,87.08003193,75.41769876,162.4977307,1,1,74,90,10,38
690,44609.17986,3,4,0,72.667348,77,91.04,54.9,724.4,91.6,308.058756,219.0629106,527.1216666,0,0,74,90,10,38
691,44609.18056,3,4,0,72.678577,77.46,84.44,54.9,766.5,89.7,707.3962102,660.4641485,1367.860359,0,0,74,90,10,38
692,44609.18125,3,4,0,72.682647,77.23,84.14,54.2,753.4,84.8,802.2997367,745.0063004,1547.306037,1,0,74,90,10,39
693,44609.18194,3,4,0,72.688615,77.04,90.2,54.2,708,86.6,86.9913782,75.05937271,162.0507509,1,0,74,90,10,39
694,44609.18264,3,4,0,72.690778,77.26,92.11,54.5,704.3,91.3,278.6815295,191.0149062,469.6964357,0,0,74,90,10,39
695,44609.18333,3,4,0,72.703277,77.59,84.15,54.7,768.8,89.8,698.9536153,653.6093582,1352.562974,0,0,74,90,10,39
696,44609.18403,3,4,0,72.729489,77.44,83.37,54.2,762.6,84.7,731.3181846,679.184207,1410.502392,1,0,74,90,10,39
697,44609.18472,3,4,0,72.748598,77.15,89.72,54.1,712.4,86.5,87.08770869,75.43514124,162.5228499,1,0,74,90,10,39
698,44609.18542,3,4,0,72.766275,77.34,90.92,54.1,725.2,90.5,216.5239468,131.3243368,347.8482836,0,0,74,90,10,39
699,44609.18611,3,4,0,72.782683,77.59,84.3,54.5,762.1,89.1,993.642745,930.7332113,1924.375956,0,0,74,90,10,39
700,44609.18681,3,4,0,72.833928,77.44,83.12,54.6,759.2,84.5,1099.33098,1013.005201,2112.336181,1,1,74,90,10,38
701,44609.1875,3,4,0,72.878934,77.15,92.92,54.8,689.9,86.3,86.80244149,74.49484237,161.2972839,1,1,74,90,10,38
702,44609.18819,3,4,0,72.892936,77.52,95.16,54.8,688.1,93.9,87.72841133,75.56014241,163.2885537,0,0,74,90,3,39
703,44609.18889,3,4,0,72.92195,78,86.56,54.8,755.3,92.7,627.271665,584.3740749,1211.64574,0,0,74,90,10,39
704,44609.18958,3,4,0,72.943102,77.87,82.94,54.7,771.1,87.3,752.3985316,700.2156499,1452.614182,1,0,74,90,10,39
705,44609.19028,3,4,0,72.958521,77.58,89.43,54.9,723.7,86.4,163.4446189,146.9378609,310.3824798,1,0,74,90,10,40
706,44609.19097,3,4,0,72.969762,77.63,92.5,55,711.7,90.3,88.00316207,75.5400177,163.5431798,0,0,74,90,10,40
707,44609.19167,3,4,0,72.977957,77.93,84.96,55.3,757.4,89.6,715.3068567,609.5419126,1324.848769,0,0,74,90,10,40
708,44609.19236,3,4,0,72.985537,77.77,81.93,55.3,773.7,85.1,1094.974994,1015.672645,2110.647638,1,0,74,90,10,40
709,44609.19306,3,4,0,72.989457,77.48,88.78,55,717.6,85.2,208.3809513,188.4818327,396.862784,1,1,74,90,10,41
710,44609.19375,3,4,0,72.99146,77.53,95.25,54.8,682.2,90.9,87.73585695,75.45660366,163.1924606,1,1,74,90,10,41
711,44609.19444,3,4,0,73.003774,78.06,86.25,54.4,751.3,91.8,623.5526897,580.3215616,1203.874251,0,0,74,90,10,40
712,44609.19514,3,4,0,73.036866,77.98,82.82,54.1,771.8,86.9,752.8140976,698.9964798,1451.810577,1,0,74,90,10,40
713,44609.19583,3,4,0,73.053976,77.69,89.42,54.2,724.1,86.5,163.9718041,147.5823555,311.5541595,1,0,74,90,3,41
714,44609.19653,3,4,0,73.06272,77.73,92.29,54.4,712.3,90.2,87.70723526,75.84495561,163.5521909,1,0,74,90,10,41
715,44609.19722,3,4,0,73.075541,78.03,85.09,54.4,768.8,89.9,713.0604846,606.793721,1319.854206,0,0,74,90,10,41
716,44609.19792,3,4,0,73.082169,77.9,81.91,54.8,771,85.2,754.4376821,700.3154374,1454.753119,1,0,74,90,10,42
717,44609.19861,3,4,0,73.114101,77.57,88.74,55,714.4,85.3,220.6469206,200.3943481,421.0412687,1,0,74,90,10,41
718,44609.19931,3,4,0,73.130422,77.65,92.14,55.2,706.4,90.1,88.04930553,75.80622281,163.8555283,1,0,74,90,10,41
719,44609.2,3,4,0,73.149278,77.99,85.42,55.1,764.5,90.1,673.5137344,565.3095231,1238.823257,0,0,74,90,10,41
720,44609.20069,3,4,0,73.163023,77.81,81.73,54.7,774.7,85.1,746.587741,693.7750097,1440.362751,0,0,74,90,10,41
721,44609.20139,3,4,0,73.192044,77.53,88.31,54.3,726.8,85,308.8751842,282.787456,591.6626402,1,0,74,90,10,41
722,44609.20208,3,4,0,73.2213,77.58,91.74,54,698.1,89.6,88.02225163,75.96355926,163.9858109,1,0,74,90,10,41
723,44609.20278,3,4,0,73.248365,77.94,85.97,54.4,751.9,90.5,747.9625697,641.6247951,1389.587365,0,0,74,90,10,41
724,44609.20347,3,4,0,73.258176,77.84,81.93,54.8,768.5,85.6,1130.927846,1046.370656,2177.298503,0,0,74,90,10,41
725,44609.20417,3,4,0,73.272559,77.54,90.21,55.1,720.2,85.2,410.2173328,374.9480755,785.1654082,1,1,74,90,10,41
726,44609.20486,3,4,0,73.277773,77.58,96.21,55.5,682.1,91.6,86.90575609,75.14277203,162.0485281,1,1,74,90,10,42
727,44609.20556,3,4,0,73.256696,78.25,88.22,55.4,744.7,94,397.2574215,368.1596842,765.4171057,0,0,74,90,10,43
728,44609.20625,3,4,0,73.237199,78.26,83.79,55.4,758.9,89.1,1088.089084,1013.58837,2101.677454,0,0,74,90,10,43
729,44609.20694,3,4,0,73.250131,77.96,87.77,55.1,742.5,85.6,645.5511162,592.8939675,1238.445084,1,1,74,90,10,41
730,44609.20764,3,4,0,73.253645,77.86,95.21,55.1,682.8,90.8,87.03567588,75.30375425,162.3394301,1,1,74,90,10,43
731,44609.20833,3,4,0,73.216197,78.44,90.3,55.1,727.6,95,87.44914928,75.57135151,163.0205008,0,0,74,90,10,45
732,44609.20903,3,4,0,73.203707,78.6,85.09,54.7,771,90.3,87.889472,76.24652515,164.1359972,0,0,66,90,10,43
733,44609.20972,3,4,0,73.229803,78.3,82.26,54.9,770.6,85.6,87.91629538,75.97178092,163.8880763,0,0,66,90,3,0
734,44609.21042,1,4,0,73.24314,77.91,80.4,54.9,778.4,81.5,88.28204543,76.33307448,164.6151199,0,0,66,90,10,0
735,44609.21111,1,1,0,73.278549,77.51,78.88,55,773.4,78.9,88.04862968,76.46807847,164.5167082,0,0,66,90,10,0
736,44609.21181,1,1,0,73.357562,77.11,77.52,55.1,773.6,77.1,87.87492789,76.36134595,164.2362738,0,0,66,90,10,0
737,44609.2125,1,1,0,73.507463,76.67,76.46,55.1,766.4,75.8,88.21474117,76.25713424,164.4718754,0,0,66,90,10,0
738,44609.21319,1,1,0,73.66804,76.29,75.48,55.1,760.2,74.9,87.71220573,76.14327788,163.8554836,0,0,66,90,10,0
739,44609.21389,1,1,0,73.785102,75.88,74.68,54.9,749.8,74.1,88.15970931,76.66469734,164.8244067,0,0,66,90,10,0
740,44609.21458,1,1,0,73.843339,75.54,73.88,54.7,758.2,73.6,88.14183653,76.53192537,164.6737619,0,0,66,90,10,0
741,44609.21528,1,1,0,73.870115,75.18,73.27,54.5,746.6,73,88.32381282,76.26970503,164.5935179,0,0,66,90,10,0
742,44609.21597,1,1,0,73.831114,74.88,72.75,54,747,72.5,87.93295685,76.4552464,164.3882033,0,0,66,90,10,0
743,44609.21667,1,1,0,73.768482,74.59,72.19,54,737.9,72.1,88.16888697,76.94508781,165.1139748,0,0,66,90,10,0
744,44609.21736,1,1,0,73.71747,74.33,71.77,53.6,736.8,71.7,88.51192225,76.99715095,165.5090732,0,0,66,90,10,0
745,44609.21806,1,1,0,73.598292,74.09,71.38,53.3,741.4,71.4,88.45398587,76.53874863,164.9927345,0,0,66,90,10,0
746,44609.21875,1,1,0,73.490355,73.85,70.99,53,740.4,71,88.53752491,76.5548705,165.0923954,0,0,66,90,10,0
747,44609.21944,1,1,0,73.416188,73.67,70.74,53.4,733.9,70.8,88.5487926,76.87742403,165.4262166,0,0,66,90,10,0
748,44609.22014,1,1,0,73.280351,73.43,70.46,53,736.1,70.6,88.37354809,76.76633583,165.1398839,0,0,66,90,10,0
749,44609.22083,1,1,0,73.208084,73.26,70.17,52.6,736.8,70.3,88.37194288,76.81236562,165.1843085,0,0,66,90,10,0
750,44609.22153,1,1,0,73.075034,73.09,69.95,52.6,747.4,70.1,88.56246726,76.81339482,165.3758621,0,0,66,90,10,0
751,44609.22222,1,1,0,73.022777,72.93,69.78,53,737.8,69.9,88.61648583,76.71836998,165.3348558,0,0,66,90,10,0
752,44609.22292,1,1,0,72.962405,72.81,69.63,53,743.9,69.8,88.59864687,76.8778677,165.4765146,0,0,66,90,10,0
753,44609.22361,1,1,0,72.891293,72.64,69.39,52.7,735.8,69.6,88.87240625,76.89513213,165.7675384,0,0,66,90,10,0
754,44609.22431,1,1,0,72.820453,72.54,69.27,52.8,732.7,69.5,88.65461261,76.87717123,165.5317838,0,0,66,90,10,0
755,44609.225,1,1,0,72.76071,72.42,69.17,52.9,736.5,69.4,88.82440552,77.03659851,165.861004,0,0,66,90,10,0
756,44609.22569,1,1,0,72.690058,72.27,69.06,53.3,736.5,69.3,88.63848843,76.97622352,165.614712,0,0,66,90,10,0
757,44609.22639,1,1,0,72.580307,72.19,68.96,53.4,742.3,69.2,89.02001671,77.15438493,166.1744016,0,0,66,90,10,0
758,44609.22708,1,1,0,72.494344,72.11,68.9,53.8,732.9,69.1,88.89092272,77.11067763,166.0016004,0,0,66,90,10,0
759,44609.22778,1,1,0,72.438418,72.01,68.85,54.2,736,69.1,88.89094558,76.87856129,165.7695069,0,0,66,90,10,0
760,44609.22847,1,1,0,72.346707,71.94,68.74,53.8,732.5,69.1,88.69273908,76.91064796,165.603387,0,0,66,90,10,0
761,44609.22917,1,1,0,72.234764,71.84,68.6,53.6,732.7,68.9,88.84139449,76.983518,165.8249125,0,0,66,90,10,0
762,44609.22986,1,1,0,72.144043,71.74,68.58,54,730.6,68.9,88.83495014,77.14847915,165.9834293,0,0,66,90,10,0
763,44609.23056,1,1,0,72.058908,71.71,68.41,53.2,731.5,68.8,89.0682309,77.1415183,166.2097492,0,0,66,90,10,0
764,44609.23125,1,1,0,72.009715,71.64,68.35,53.4,741,68.7,88.69088167,77.41865618,166.1095378,0,0,66,90,3,0
765,44609.23194,1,1,0,71.952882,71.56,68.27,53.2,738.9,68.6,88.98830059,77.21499058,166.2032912,0,0,66,90,10,0
766,44609.23264,1,1,0,71.884351,71.47,68.27,53.8,734.7,68.5,88.63675353,77.01176289,165.6485164,0,0,66,90,10,0
767,44609.23333,1,1,0,71.815392,71.42,68.19,53.6,740.9,68.5,88.98779268,77.24148534,166.229278,0,0,66,90,10,0
768,44609.23403,1,1,0,71.722319,71.38,68.17,53.9,736,68.5,88.79321742,77.22130453,166.0145219,0,0,66,90,10,0
769,44609.23472,1,1,0,71.680078,71.34,68.1,53.9,735,68.5,89.05430125,77.10442291,166.1587242,0,0,66,90,10,0
770,44609.23542,1,1,0,71.604177,71.27,68.01,53.2,736,68.4,88.50244496,77.46555068,165.9679956,0,0,66,90,10,0
771,44609.23611,1,1,0,71.499571,71.21,67.92,52.9,731.8,68.3,88.75501396,77.38079199,166.135806,0,0,66,90,10,0
772,44609.23681,1,1,0,71.451652,71.18,67.89,53.1,731,68.2,88.86960302,77.53746653,166.4070695,0,0,66,90,10,0
773,44609.2375,1,1,0,71.365109,71.12,67.87,53.6,743.9,68.1,89.05954418,77.26026506,166.3198092,0,0,66,90,10,0
774,44609.23819,1,1,0,71.333738,71.05,67.82,53.6,724.3,68.1,88.91721949,77.32864513,166.2458646,0,0,66,90,10,0
775,44609.23889,1,1,0,71.297495,70.99,67.74,53.2,729.8,68.1,89.00661743,77.07217742,166.0787949,0,0,66,90,10,0
776,44609.23958,1,1,0,71.243974,70.94,67.68,53.2,735.2,68,88.88864032,77.33730976,166.2259501,0,0,66,90,10,0
777,44609.24028,1,1,0,71.167361,70.89,67.63,53.1,735.5,68,88.79331607,77.48434216,166.2776582,0,0,66,90,10,0
778,44609.24097,1,1,0,71.125563,70.86,67.58,53.1,725.7,67.9,88.59703533,77.36923819,165.9662735,0,0,66,90,10,0
779,44609.24167,1,1,0,71.074435,70.82,67.56,53.4,737,67.9,89.18180219,77.38738398,166.5691862,0,0,66,90,10,0
780,44609.24236,1,1,0,71.014447,70.75,67.48,53.1,727.5,67.9,88.98176385,77.2592288,166.2409927,0,0,66,90,10,0
781,44609.24306,1,1,0,70.982702,70.72,67.41,52.6,733.7,67.8,89.10545988,77.46912652,166.5745864,0,0,66,90,10,0
782,44609.24375,1,1,0,70.93319,70.67,67.37,52.8,729.2,67.7,89.13762044,77.15305503,166.2906755,0,0,66,90,10,0
783,44609.24444,1,1,0,70.887386,70.65,67.37,53.2,734.8,67.7,89.02236035,77.56848083,166.5908412,0,0,66,90,10,0
784,44609.24514,1,1,0,70.870783,70.59,67.31,53.1,735.7,67.7,88.76915477,77.70666244,166.4758172,0,0,66,90,10,0
785,44609.24583,1,1,0,70.8516,70.55,67.26,52.8,731.4,67.6,88.7899194,77.48477783,166.2746972,0,0,66,90,10,0
786,44609.24653,1,1,0,70.837617,70.56,67.19,52.5,724.3,67.6,89.25214687,77.62236357,166.8745104,0,0,66,90,10,0
787,44609.24722,1,1,0,70.7559,70.5,67.1,52,735.3,67.5,89.1888253,77.36042922,166.5492545,0,0,66,90,10,0
788,44609.24792,1,1,0,70.694651,70.45,67.1,52.1,738.4,67.4,89.13385461,77.77254667,166.9064013,0,0,66,90,10,0
789,44609.24861,1,1,0,70.657668,70.4,67.02,52.1,735,67.4,89.17209307,77.48859077,166.6606838,0,0,66,90,10,0
790,44609.24931,1,1,0,70.534666,70.33,66.93,52.1,741.3,67.3,89.23513056,77.54972893,166.7848595,0,0,66,90,10,0
791,44609.25,1,1,0,70.470079,70.28,66.87,51.9,737.4,67.2,89.15449732,77.5289849,166.6834822,0,0,66,90,10,0
792,44609.25069,1,1,0,70.331788,70.25,66.85,52.2,737.1,67.2,89.94227361,76.9294764,166.87175,0,0,66,90,10,0
793,44609.25139,1,1,0,70.214773,70.2,66.84,52.5,727.8,67.2,90.03524203,76.18751788,166.2227599,0,0,66,90,10,0
794,44609.25208,1,1,0,70.12947,70.18,66.81,52.6,729.3,67.1,90.54010765,76.37707381,166.9171815,0,0,66,90,10,0
795,44609.25278,1,1,0,70.056383,70.15,66.74,52.3,730.7,67.1,90.72470766,76.09722239,166.8219301,0,0,66,90,10,0
796,44609.25347,1,1,0,69.968213,70.11,66.71,52.4,729.3,67,90.90403103,75.76244065,166.6664717,0,0,66,90,10,0
797,44609.25417,1,1,0,69.917253,70.08,66.71,52.6,735.4,67,90.66258068,76.12691771,166.7894984,0,0,66,90,10,0
798,44609.25486,1,1,0,69.858377,70.08,66.72,52.7,727.6,67,90.65985617,76.10618133,166.7660375,0,0,66,90,10,0
799,44609.25556,1,1,0,69.796457,70.02,66.66,52.5,727.1,67,90.49391204,76.13856946,166.6324815,0,0,66,90,10,0
800,44609.25625,1,1,0,69.743217,70.03,66.65,52.6,737.4,67,90.62010317,75.91632377,166.5364269,0,0,66,90,10,0
801,44609.25694,1,1,0,69.704405,69.99,66.65,52.8,731.7,67,90.57472309,75.92970091,166.504424,0,0,66,90,10,0
802,44609.25764,1,1,0,69.63411,69.98,66.66,53.1,737.8,67,90.70858325,76.51990693,167.2284902,0,0,66,90,10,0
803,44609.25833,1,1,0,69.597766,69.97,66.65,53.2,724.9,67,90.76752438,76.42951229,167.1970367,0,0,66,90,10,0
804,44609.25903,1,1,0,69.552272,69.96,66.63,53.1,725.5,67,90.5931469,76.02162256,166.6147695,0,0,66,90,10,0
805,44609.25972,1,1,0,69.52334,69.94,66.62,53.1,730.6,66.9,90.6440441,76.61648793,167.260532,0,0,66,90,10,0
806,44609.26042,1,1,0,69.480923,69.9,66.62,53.3,731.4,66.9,91.00284096,75.60925238,166.6120933,0,0,66,90,10,0
807,44609.26111,1,1,0,69.455548,69.88,66.58,53.1,733.4,66.9,90.96551603,76.11019492,167.075711,0,0,66,90,10,0
808,44609.26181,1,1,0,69.413394,69.87,66.56,53,728.3,66.9,90.98059853,76.03479763,167.0153962,0,0,66,90,10,0
809,44609.2625,1,1,0,69.382665,69.83,66.54,52.9,727.9,66.9,90.35576884,75.98146459,166.3372334,0,0,66,90,10,0
810,44609.26319,1,1,0,69.360262,69.81,66.54,53.2,728.3,66.9,90.66751151,76.40282091,167.0703324,0,0,66,90,10,0
811,44609.26389,1,1,0,69.333931,69.79,66.55,53.6,729.8,66.9,90.79621221,75.74407231,166.5402845,0,0,66,90,10,0
812,44609.26458,1,1,0,69.297636,69.79,66.53,53.4,745.5,66.9,90.70604182,75.94785148,166.6538933,0,0,66,90,10,0
813,44609.26528,1,1,0,69.271177,69.77,66.5,53.1,739.1,66.9,90.96467659,75.97155266,166.9362293,0,0,66,90,10,0
814,44609.26597,1,1,0,69.251888,69.74,66.5,53.2,729.1,66.9,90.98217513,76.12376878,167.1059439,0,0,66,90,10,0
815,44609.26667,1,1,0,69.215044,69.72,66.5,53.3,736.8,66.8,91.13734588,76.22470262,167.3620485,0,0,66,90,3,0
816,44609.26736,1,1,0,69.193185,69.71,66.46,53,726.4,66.8,91.25171166,76.33491348,167.5866251,0,0,66,90,10,0
817,44609.26806,1,1,0,69.167932,69.69,66.4,52.6,732.7,66.8,90.99110008,76.25125121,167.2423513,0,0,66,90,10,0
818,44609.26875,1,1,0,69.149522,69.67,66.34,52.1,741.8,66.7,91.42926044,76.07846259,167.507723,0,0,66,90,10,0
819,44609.26944,1,1,0,69.136102,69.62,66.33,52.3,732.6,66.7,90.8571435,76.05998708,166.9171306,0,0,66,90,10,0
820,44609.27014,1,1,0,69.116318,69.62,66.3,52.3,739.9,66.6,90.61298083,76.47658703,167.0895679,0,0,66,90,10,0
821,44609.27083,1,1,0,69.084796,69.6,66.28,52.6,729.1,66.6,91.24032353,76.07642838,167.3167519,0,0,66,90,10,0
822,44609.27153,1,1,0,69.055635,69.55,66.28,52.7,730.7,66.6,90.73656524,76.30953437,167.0460996,0,0,66,90,10,0
823,44609.27222,1,1,0,69.007064,69.54,66.26,52.6,733.9,66.6,90.48702099,76.36732107,166.8543421,0,0,66,90,10,0
824,44609.27292,1,1,0,68.95095,69.55,66.21,52.3,729,66.6,90.51621158,76.47586398,166.9920756,0,0,66,90,10,0
825,44609.27361,1,1,0,68.910042,69.52,66.2,52.5,733.4,66.5,90.63109617,76.33410805,166.9652042,0,0,66,90,10,0
826,44609.27431,1,1,0,68.853121,69.5,66.16,52.4,735.4,66.5,91.08646843,76.14165741,167.2281258,0,0,66,90,10,0
827,44609.275,1,1,0,68.831625,69.46,66.1,52.2,742.7,66.5,90.99472958,76.05578366,167.0505132,0,0,66,90,10,0
828,44609.27569,1,1,0,68.828039,69.45,66.1,52.1,726.8,66.4,90.92318497,76.06506312,166.9882481,0,0,66,90,10,0
829,44609.27639,1,1,0,68.822712,69.44,66.12,52.6,729.9,66.4,91.15025357,75.97416608,167.1244197,0,0,66,90,10,0
830,44609.27708,1,1,0,68.816557,69.4,66.14,52.7,735.5,66.5,90.85087767,76.37934629,167.230224,0,0,66,90,10,0
831,44609.27778,1,1,0,68.81207,69.38,66.14,53,725.9,66.5,90.80609283,76.46397752,167.2700704,0,0,66,90,10,0
832,44609.27847,1,1,0,68.797919,69.35,66.12,53.1,736,66.5,91.09694538,76.80035911,167.8973045,0,0,66,90,10,0
833,44609.27917,1,1,0,68.771383,69.36,66.1,53.1,730.9,66.5,90.99937526,76.34935555,167.3487308,0,0,66,90,10,0
834,44609.27986,1,1,0,68.75782,69.35,66.09,52.9,731.6,66.4,90.91114181,76.3221918,167.2333336,0,0,66,90,10,0
835,44609.28056,1,1,0,68.737936,69.31,66.1,52.8,726,66.4,91.00729709,76.35522973,167.3625268,0,0,66,90,10,0
836,44609.28125,1,1,0,68.700555,69.31,66.08,52.7,734.8,66.4,90.83738317,76.35690507,167.1942882,0,0,66,90,10,0
837,44609.28194,1,1,0,68.673305,69.28,66.03,52.5,728.2,66.4,91.53557025,76.63718511,168.1727554,0,0,66,90,10,0
838,44609.28264,1,1,0,68.659377,69.27,65.97,52.1,736.5,66.3,91.20743234,75.75207494,166.9595073,0,0,66,90,10,0
839,44609.28333,1,1,0,68.643286,69.24,65.96,52.2,725.6,66.3,91.20094509,76.63175778,167.8327029,0,0,66,90,10,0
840,44609.28403,1,1,0,68.631555,69.22,65.93,52.1,731.4,66.3,91.33054929,76.82257488,168.1531242,0,0,66,90,10,0
841,44609.28472,1,1,0,68.595904,69.21,65.92,52.5,724.7,66.3,90.81497078,76.04628845,166.8612592,0,0,66,90,10,0
842,44609.28542,1,1,0,68.562922,69.2,65.95,52.8,733,66.3,90.4509865,76.17913908,166.6301256,0,0,66,90,10,0
843,44609.28611,1,1,0,68.531967,69.19,65.94,52.8,731.1,66.3,90.82198304,76.57138418,167.3933672,0,0,66,90,10,0
844,44609.28681,1,1,0,68.496204,69.16,65.94,52.9,736.8,66.3,90.84993883,76.68505762,167.5349965,0,0,66,90,10,0
845,44609.2875,1,1,0,68.470133,69.14,65.91,52.7,731.2,66.3,91.18092098,76.44903086,167.6299518,0,0,66,90,10,0
846,44609.28819,1,1,0,68.451127,69.14,65.91,52.7,736.5,66.3,90.56103588,76.48664928,167.0476852,0,0,66,90,10,0
847,44609.28889,1,1,0,68.437271,69.13,65.91,52.7,729.2,66.3,90.58199425,76.00079028,166.5827845,0,0,66,90,10,0
848,44609.28958,1,1,0,68.446171,69.12,65.9,52.7,729.1,66.3,90.80392634,76.28542258,167.0893489,0,0,66,90,10,0
849,44609.29028,1,1,0,68.454683,69.08,65.85,52.5,725.1,66.2,90.47563429,76.39976292,166.8753972,0,0,66,90,10,0
850,44609.29097,1,1,0,68.439864,69.09,65.84,52.6,727.5,66.2,90.89568601,76.48919572,167.3848817,0,0,66,90,10,0
851,44609.29167,1,1,0,68.429061,69.06,65.82,52.4,731.6,66.2,90.71588867,76.38662512,167.1025138,0,0,66,90,10,0
852,44609.29236,1,1,0,68.423539,69.05,65.8,52.2,731.9,66.2,91.15891038,76.59317526,167.7520856,0,0,74,90,10,0
853,44609.29306,1,1,0,68.41716,69.03,65.78,52.3,731.6,66.1,90.99530427,76.66872777,167.664032,0,0,74,90,10,0
854,44609.29375,1,1,0,68.41251,69.03,65.74,52.1,733.1,66.1,91.29771023,76.51171536,167.8094256,0,0,74,90,10,0
855,44609.29444,1,1,0,68.40912,69.03,65.74,52,730.6,66.1,348.0092538,264.4217316,612.4309854,0,0,74,90,10,0
856,44609.29514,1,1,0,68.387648,69.03,65.71,52.2,734.1,66.1,798.2585973,749.7658529,1548.02445,0,0,74,90,10,0
857,44609.29583,1,4,0,68.363895,68.98,70.5,52.2,704.7,66.9,1045.397162,969.4346842,2014.831847,1,0,74,90,10,58
858,44609.29653,3,4,0,68.35658,69.02,79.66,52.5,655.1,74.2,1086.500559,999.9916026,2086.492161,1,1,74,90,10,58
859,44609.29722,3,4,0,68.324147,69.4,84.69,52.9,648.1,82.6,509.7367242,464.3699542,974.1066784,1,1,74,90,10,61
860,44609.29792,3,4,0,68.246303,70.27,88.56,52.9,652.8,88.6,90.17219246,75.21149882,165.3836913,1,1,74,90,10,64
861,44609.29861,3,4,0,68.168889,71.43,81.73,52.8,721.2,90.7,647.0881674,557.5134609,1204.601628,0,0,74,90,10,67
862,44609.29931,3,4,0,68.1558,71.82,77.69,52.6,744.2,84.4,1046.228913,969.0095932,2015.238506,0,0,74,90,10,68
863,44609.3,3,4,0,68.160678,71.79,83.35,52.7,711.7,81.3,794.2761177,728.0749538,1522.351072,1,1,74,90,10,67
864,44609.30069,3,4,0,68.218435,72.05,89.87,52.4,684.9,86.7,89.63734176,74.88575259,164.5230944,1,1,74,90,10,67
865,44609.30139,3,4,0,68.325265,72.84,86.9,52.4,720.1,91.5,379.2579712,315.3528784,694.6108497,0,0,74,90,10,67
866,44609.30208,3,4,0,68.446818,73.52,81.22,52.8,755,87.4,1033.415937,958.6251551,1992.041092,0,0,74,90,3,67
867,44609.30278,3,4,0,68.532923,73.42,82.83,53.1,754.9,82.4,835.2887022,765.3116203,1600.600322,1,1,74,90,10,65
868,44609.30347,3,4,0,68.688501,73.47,90.82,52.9,695.3,86.8,89.54081186,74.72783955,164.2686514,1,1,74,90,10,65
869,44609.30417,3,4,0,68.846117,74.12,88.71,52.8,719.4,91.7,385.7143113,303.2693099,688.9836212,0,0,74,90,10,64
