Minutes,datetime,/xrab_all/HP-RTU/RB/Control_Status,/xrab_all/HP-RTU/RB/System_Mode,/xrab_all/HP-RTU/RB/Reversing_Valve_Status,/2022/XRB/HIL/HIL_ZoneTWA.Temp,/xrab_all/HP-RTU/RB/Ebtron_Return_Air_Temp,/xrab_all/HP-RTU/RB/Supply_Air_Temperature,/xrab_all/HP-RTU/RB/Outside_Air_Temp,/xrab_all/HP-RTU/RB/Ebtron_Supply_Airflow,/xrab_all/HP-RTU/RB/Ebtron_Supply_Air_Temp,/xrab_all/Power-RB/PRB-ActivePower28,/xrab_all/Power-RB/PRB-ActivePower42,Total Power [W],/xrab_all/HP-RTU/RB/Stage_01_Output,/xrab_all/HP-RTU/RB/Stage_02_Output,/2022/XRB/HIL/HourlyHeatingStpt_csv,/xrab_all/HP-RTU/RB/Heating_Setpoint_Limit,/xrab_all/HP-RTU/RB/Proportional_Band,/xrab_all/HP-RTU/RB/PI_Heating_Demand
612,44610.31,3,4,0,71.09,76.51,85.2,50.3,730.6,87.73,1039,951,1990,1,1,74,90,10,55
613,44610.31,3,4,0,71.31,76.4,89.1,50.1,699.6,93.86,89,74,163,1,1,74,90,10,55
614,44610.31,3,4,0,71.39,76.84,94.5,50.2,703.8,95,151,131,282,0,0,74,90,10,55
615,44610.31,3,4,0,71.5,77.31,92.3,49.9,768,85.59,718,668,1386,0,0,74,90,10,55
616,44610.31,3,4,0,71.6,77.1,86.4,50.3,775.2,83.25,1088,1004,2092,1,0,74,90,10,54
617,44610.32,3,4,0,71.73,76.74,86.2,50.6,731.6,89.02,418,379,797,1,1,74,90,10,53
618,44610.32,3,4,0,71.86,76.81,90.5,50.9,689.7,94.48,89,74,163,1,1,74,90,10,53
619,44610.32,3,4,0,71.93,77.29,93.2,50.9,759,87.47,499,462,961,0,0,74,90,10,53
620,44610.32,3,4,0,72.02,77.35,87.9,50.9,772.4,83.31,933,865,1798,0,0,74,90,10,53
621,44610.32,3,4,0,72.14,77.02,85.1,50.8,732.2,87.36,844,774,1619,1,0,74,90,10,51
622,44610.32,3,4,0,72.26,76.92,88.3,50.7,699.2,92.91,89,74,162,1,1,74,90,10,50
623,44610.32,3,4,0,72.4,77.29,93.5,50.6,725.8,91.52,290,263,552,0,0,74,90,10,50
624,44610.32,3,4,0,72.45,77.59,90.2,50.3,772.1,84.64,1039,967,2006,0,0,74,90,10,50
625,44610.32,3,4,0,72.54,77.33,85,50.1,739.7,85.28,1129,1036,2165,1,1,74,90,10,48
626,44610.32,3,4,0,72.66,77.08,88.6,49.9,706.9,92.88,1161,1060,2221,1,1,74,90,10,49
627,44610.32,3,4,0,72.77,77.46,93.9,49.8,686.9,95.99,1117,1019,2136,1,1,74,90,10,48
628,44610.32,3,4,0,72.83,78,97.8,49.8,683.8,97.87,88,74,162,1,1,74,90,10,48
629,44610.32,3,4,0,72.87,78.55,100.4,49.9,703.4,98.76,117,100,217,0,0,74,90,10,48
630,44610.32,3,4,0,72.95,78.95,96.7,50,791,89.2,717,668,1386,0,0,74,90,10,48
631,44610.33,3,4,0,72.98,78.68,89.7,50.1,782.4,85.96,755,700,1455,1,0,74,90,10,48
632,44610.33,3,4,0,73.01,78.33,88.4,50.2,734.9,91.17,643,592,1235,1,0,74,90,10,48
633,44610.33,3,4,0,73.05,78.32,91.2,50.1,734.5,93.05,89,74,163,1,0,74,90,10,47
634,44610.33,3,4,0,73.09,78.59,93.3,50,752.7,91.3,208,185,394,0,0,74,90,10,48
635,44610.33,3,4,0,73.14,78.64,89.7,50.1,779.5,85.13,707,659,1365,0,0,74,90,10,47
636,44610.33,3,4,0,73.2,78.31,84.7,50.2,763.1,84.86,755,699,1454,1,0,74,90,10,45
637,44610.33,3,4,0,73.3,77.98,86.4,50.1,719.4,89.64,769,710,1479,1,0,74,90,10,44
638,44610.33,3,4,0,73.41,78.04,89.8,49.9,714.9,91.79,1076,990,2066,1,0,74,90,10,43
639,44610.33,3,4,0,73.54,78.23,92.5,49.9,713.7,92.78,598,542,1140,1,1,74,90,10,46
640,44610.33,3,4,0,73.59,78.53,95,49.6,704.1,96.33,89,74,163,1,1,74,90,10,42
641,44610.33,3,4,0,73.64,78.94,96.9,49.4,757,91.29,416,382,798,0,0,74,90,10,42
642,44610.33,3,4,0,73.7,79.07,91.7,49.4,777.4,85.53,737,683,1420,0,0,74,90,10,42
643,44610.33,3,4,0,73.75,78.67,87,49.8,749.6,88.05,769,710,1478,1,0,74,90,10,40
644,44610.33,3,4,0,73.83,78.45,89,50,730.4,91.62,779,717,1497,1,0,74,90,10,39
645,44610.33,3,4,0,73.9,78.59,91.9,50.2,725.1,92.89,783,720,1503,1,0,74,90,10,39
646,44610.34,3,4,0,73.98,78.81,93.7,50.3,725.8,93.64,178,157,335,1,0,74,90,10,38
647,44610.34,3,1,0,74.03,79.09,94.9,50.4,719.5,94.4,89,75,163,0,0,74,90,10,0
648,44610.34,3,1,0,74.08,79.24,92.9,50.3,779.5,86.97,90,75,165,0,0,74,90,10,0
649,44610.34,1,1,0,74.11,79.03,87.2,50.5,779.4,83.65,89,75,164,0,0,74,90,10,0
650,44610.34,1,1,0,74.19,78.61,83,50.5,785.1,81.41,89,75,164,0,0,74,90,10,0
651,44610.34,1,1,0,74.34,78.14,79.5,50.6,792.2,79.32,89,75,164,0,0,74,90,10,0
652,44610.34,1,1,0,74.48,77.71,77.6,50.5,770.4,77.83,89,75,164,0,0,74,90,10,0
653,44610.34,1,1,0,74.66,77.26,75.9,50.4,769.6,76.66,89,75,165,0,0,74,90,10,0
654,44610.34,1,1,0,74.75,76.84,74.8,50.5,760.5,75.58,89,75,165,0,0,74,90,10,0
655,44610.34,1,1,0,74.8,76.48,74.1,50.4,761.4,74.69,89,75,165,0,0,74,90,10,0
656,44610.34,1,1,0,74.86,76.15,73.4,50.3,758,73.95,90,75,165,0,0,74,90,10,0
657,44610.34,1,1,0,74.91,75.86,72.9,50.3,753.4,73.26,90,75,165,0,0,74,90,10,0
658,44610.34,1,1,0,74.91,75.55,72.5,50.3,757.7,72.75,90,75,165,0,0,74,90,10,0
659,44610.34,1,1,0,74.9,75.29,72.1,50.5,747.3,72.31,90,76,166,0,0,74,90,10,0
660,44610.35,1,1,0,74.86,75.03,71.8,50.5,740.7,71.87,89,75,165,0,0,74,90,10,0
661,44610.35,1,1,0,74.8,74.81,71.6,50.8,744.1,71.56,90,75,165,0,0,74,90,10,0
662,44610.35,1,1,0,74.72,74.63,71.3,50.9,736.5,71.24,90,76,165,0,0,74,90,10,0
663,44610.35,1,1,0,74.63,74.48,71.1,50.8,742.2,70.96,90,76,165,0,0,74,90,10,0
664,44610.35,1,1,0,74.54,74.27,70.9,50.4,747.7,70.7,90,76,166,0,0,74,90,10,0
665,44610.35,1,1,0,74.47,74.15,70.7,50.3,753.4,70.49,90,76,165,0,0,74,90,10,0
666,44610.35,1,1,0,74.39,74.01,70.6,50.1,749.5,70.29,90,76,166,0,0,74,90,10,0
667,44610.35,1,1,0,74.29,73.91,70.4,50.3,753.4,70.13,90,75,166,0,0,74,90,10,0
668,44610.35,1,1,0,74.24,73.81,70.3,50.5,744.7,70.02,90,76,166,0,0,74,90,10,0
669,44610.35,1,1,0,74.13,73.66,70.2,50.7,748.8,69.85,90,76,166,0,0,74,90,10,0
670,44610.35,1,1,0,74.09,73.59,70.1,51,741.4,69.75,90,76,166,0,0,74,90,10,0
671,44610.35,1,1,0,74.04,73.51,70,51.1,747.2,69.7,90,75,166,0,0,74,90,10,0
672,44610.35,1,1,0,73.98,73.43,70,51.2,730.6,69.63,91,76,166,0,0,74,90,10,0
673,44610.35,1,1,0,73.93,73.38,70,51.7,734.7,69.58,91,76,167,0,0,74,90,10,0
674,44610.35,1,4,0,73.9,73.33,69.9,51.8,741.9,69.55,90,76,166,0,0,74,90,10,4
675,44610.36,3,4,0,73.83,73.24,69.9,52.2,736.3,69.56,91,76,167,0,0,74,90,10,6
676,44610.36,3,4,0,73.74,73.22,70,52.4,744.4,69.52,91,76,167,0,0,74,90,10,6
677,44610.36,3,4,0,73.66,73.19,69.9,52.2,736.8,69.49,91,76,167,0,0,74,90,10,6
678,44610.36,3,4,0,73.63,73.11,69.9,52,739.7,69.43,90,76,166,0,0,74,90,10,6
679,44610.36,3,4,0,73.59,73.09,69.9,51.8,743.5,69.41,91,76,167,0,0,74,90,10,6
680,44610.36,3,4,0,73.57,73.03,69.8,51.9,739.1,69.41,91,76,167,0,0,74,90,10,6
681,44610.36,3,4,0,73.55,73.01,69.8,51.7,747.9,69.33,91,75,166,0,0,74,90,10,6
682,44610.36,3,4,0,73.54,73,69.8,51.7,746.2,69.33,398,369,767,0,0,74,90,10,7
683,44610.36,3,4,0,73.5,72.98,69.8,52.2,740.3,69.36,665,620,1285,0,0,74,90,10,8
684,44610.36,3,4,0,73.47,72.94,71.7,52.2,704.6,76.56,723,671,1394,1,0,74,90,10,8
685,44610.36,3,4,0,73.45,73.09,78.7,52.8,680.6,82.32,743,687,1430,1,0,74,90,10,8
686,44610.36,3,4,0,73.4,73.5,84.6,52.9,681.7,85.23,755,697,1452,1,0,74,90,10,10
687,44610.36,3,4,0,73.35,74.05,88.7,53.2,674.7,87.3,763,704,1466,1,0,74,90,10,10
688,44610.36,3,4,0,73.31,74.7,90.9,53.5,693.9,89.09,505,463,968,1,0,74,90,10,11
689,44610.37,3,4,0,73.28,75.35,92.9,53.6,703.8,90.59,90,75,164,1,0,74,90,10,11
690,44610.37,3,4,0,73.26,75.98,93.1,53.6,740,86.56,90,75,165,0,0,74,90,10,11
691,44610.37,3,4,0,73.28,76.24,88.1,53.4,775.1,82.18,90,75,165,0,0,74,90,10,9
692,44610.37,3,4,0,73.33,76.18,83.3,53.4,776.7,79.56,90,75,165,0,0,74,90,10,7
693,44610.37,3,4,0,73.45,76.1,79.4,53.5,785.7,77.98,90,75,165,0,0,74,90,10,4
694,44610.37,3,4,0,73.64,75.94,77,53.7,765.7,76.7,90,75,166,0,0,74,90,10,1
695,44610.37,1,4,0,73.81,75.76,75.6,53.9,764.5,75.69,90,76,166,0,0,74,90,10,0
696,44610.37,1,4,0,73.97,75.59,74.5,53.8,771.5,74.88,91,76,167,0,0,74,90,10,0
697,44610.37,1,4,0,74.11,75.46,73.9,54.4,753.9,74.26,90,76,166,0,0,74,90,10,0
698,44610.37,1,1,0,74.22,75.25,73.4,54.6,756.1,73.65,90,76,166,0,0,74,90,10,0
699,44610.37,1,1,0,74.35,75.1,73,54.8,761,73.2,91,76,166,0,0,74,90,10,0
700,44610.37,1,1,0,74.42,74.91,72.8,55,755.2,72.75,90,75,166,0,0,74,90,10,0
701,44610.37,1,1,0,74.45,74.79,72.6,55.3,752,72.47,90,75,166,0,0,74,90,10,0
702,44610.37,1,1,0,74.49,74.68,72.4,55.4,748.4,72.23,90,75,165,0,0,74,90,10,0
703,44610.38,1,1,0,74.53,74.52,72.2,55.6,744.8,71.99,90,76,166,0,0,74,90,10,0
704,44610.38,1,1,0,74.54,74.47,72.1,55.5,752,71.8,90,76,166,0,0,74,90,10,0
705,44610.38,1,1,0,74.56,74.32,72,55.5,745.6,71.6,90,76,166,0,0,74,90,10,0
706,44610.38,1,1,0,74.57,74.26,71.8,55.1,747.6,71.47,91,76,166,0,0,74,90,10,0
707,44610.38,1,1,0,74.57,74.19,71.7,54.6,760.2,71.29,90,76,166,0,0,74,90,10,0
708,44610.38,1,1,0,74.55,74.12,71.6,54.8,748.3,71.22,91,76,167,0,0,74,90,10,0
709,44610.38,1,1,0,74.54,74.07,71.6,54.4,749.4,71.09,91,76,166,0,0,74,90,10,0
710,44610.38,1,1,0,74.53,74.01,71.5,54.4,754.3,71.02,90,76,166,0,0,74,90,10,0
711,44610.38,1,1,0,74.52,73.95,71.5,54.6,747.4,70.97,91,76,166,0,0,74,90,10,0
712,44610.38,1,1,0,74.49,73.91,71.4,54.9,749.5,70.94,90,76,166,0,0,74,90,10,0
713,44610.38,1,1,0,74.44,73.83,71.4,55.5,758.2,70.93,91,76,167,0,0,74,90,10,0
714,44610.38,1,1,0,74.39,73.8,71.4,55.8,750.8,70.92,91,76,167,0,0,74,90,10,0
715,44610.38,1,1,0,74.37,73.78,71.4,55.5,754.5,70.85,90,76,166,0,0,74,90,10,0
716,44610.38,1,1,0,74.33,73.74,71.4,55.3,737,70.8,91,76,167,0,0,74,90,10,0
717,44610.38,1,1,0,74.29,73.71,71.4,55.5,749.8,70.81,91,76,167,0,0,74,90,10,0
718,44610.39,1,1,0,74.27,73.7,71.4,56.6,745,70.89,90,76,166,0,0,74,90,10,0
719,44610.39,1,1,0,74.26,73.67,71.4,57.1,749.6,70.92,90,76,167,0,0,74,90,10,0
720,44610.39,1,1,0,74.19,73.64,71.5,57.5,749.4,70.94,91,76,166,0,0,74,90,10,0
721,44610.39,1,1,0,74.12,73.65,71.5,58,744.2,70.98,90,76,166,0,0,74,90,10,0
722,44610.39,1,1,0,74.1,73.63,71.6,58.2,752.6,70.99,91,76,167,0,0,74,90,10,0
723,44610.39,1,1,0,74.09,73.6,71.6,57.9,744.8,71,90,75,165,0,0,74,90,10,0
724,44610.39,1,1,0,74.08,73.6,71.6,57.1,755.5,70.92,91,76,166,0,0,74,90,10,0
725,44610.39,1,1,0,74.08,73.6,71.5,56.6,753.1,70.91,90,76,166,0,0,74,90,10,0
726,44610.39,1,1,0,74.09,73.57,71.5,56.6,744.3,70.9,91,76,167,0,0,74,90,10,0
727,44610.39,1,1,0,74.09,73.59,71.5,56.5,752.4,70.87,91,76,166,0,0,74,90,10,0
728,44610.39,1,1,0,74.11,73.54,71.5,57.3,739.8,70.93,91,76,166,0,0,74,90,10,0
729,44610.39,1,1,0,74.11,73.55,71.5,57.3,751.5,70.91,90,76,166,0,0,74,90,10,0
730,44610.39,1,1,0,74.11,73.52,71.5,57.6,751.1,70.94,90,76,166,0,0,74,90,10,0
731,44610.39,1,1,0,74.1,73.54,71.5,57,752.7,70.87,90,76,166,0,0,74,90,10,0
732,44610.4,1,1,0,74.1,73.51,71.5,56.6,747.8,70.85,90,76,166,0,0,74,90,10,0
733,44610.4,1,1,0,74.1,73.53,71.4,56.9,752.4,70.86,90,76,166,0,0,74,90,10,0
734,44610.4,1,1,0,74.1,73.54,71.4,56.5,747.8,70.84,90,76,166,0,0,74,90,10,0
735,44610.4,1,1,0,74.1,73.51,71.4,56.7,753.8,70.87,90,76,166,0,0,74,90,10,0
736,44610.4,1,1,0,74.1,73.51,71.4,57.3,751.5,70.9,91,76,167,0,0,74,90,10,0
737,44610.4,1,1,0,74.1,73.49,71.5,57.8,754.8,70.95,90,76,166,0,0,74,90,10,0
738,44610.4,1,1,0,74.08,73.5,71.5,57.2,751.2,70.91,90,76,166,0,0,74,90,10,0
739,44610.4,1,1,0,74.06,73.5,71.5,57.4,758.3,70.95,91,76,167,0,0,74,90,10,0
740,44610.4,1,1,0,74.04,73.49,71.5,57.5,757.5,70.95,90,76,166,0,0,74,90,10,0
741,44610.4,1,1,0,74.03,73.49,71.5,57.4,748.6,70.95,90,76,166,0,0,74,90,10,0
742,44610.4,1,1,0,74.01,73.5,71.5,57.5,742.8,70.96,90,76,166,0,0,74,90,10,0
743,44610.4,1,1,0,73.98,73.49,71.6,58.2,741.7,71,90,76,166,0,0,74,90,10,0
744,44610.4,1,1,0,73.96,73.49,71.6,58.4,753.6,71.06,91,76,167,0,0,74,90,10,0
745,44610.4,1,4,0,73.94,73.49,71.6,58.6,755.8,71.08,90,76,166,0,0,74,90,10,2
746,44610.4,3,4,0,73.93,73.49,71.7,58.6,753.3,71.09,90,76,166,0,0,74,90,10,2
747,44610.41,3,4,0,73.91,73.5,71.7,58.2,752.7,71.08,90,76,166,0,0,74,90,10,3
748,44610.41,3,4,0,73.89,73.48,71.7,58.4,754.1,71.11,91,76,167,0,0,74,90,10,3
749,44610.41,3,4,0,73.88,73.5,71.6,57.8,757.2,71.05,91,76,166,0,0,74,90,10,2
750,44610.41,3,4,0,73.88,73.5,71.6,57.3,753.3,71.02,90,76,166,0,0,74,90,10,2
751,44610.41,3,4,0,73.89,73.49,71.6,57.6,755.3,71.04,90,75,166,0,0,74,90,10,2
752,44610.41,3,4,0,73.89,73.48,71.5,57.4,756.9,70.9,91,76,166,0,0,74,90,10,2
753,44610.41,3,4,0,73.89,73.49,71.4,57,763.9,70.91,90,76,166,0,0,74,90,10,2
754,44610.41,3,4,0,73.89,73.5,71.5,57.9,751.9,71.02,91,76,167,0,0,74,90,10,2
755,44610.41,3,4,0,73.89,73.51,71.5,58.4,749.4,71.07,91,76,166,0,0,74,90,10,3
756,44610.41,3,4,0,73.86,73.49,71.6,58.4,752.1,71.11,90,76,166,0,0,74,90,10,3
757,44610.41,3,4,0,73.85,73.52,71.7,58.8,749.5,71.18,91,76,167,0,0,74,90,10,3
758,44610.41,3,4,0,73.83,73.52,71.7,58.6,746.8,71.18,91,76,166,0,0,74,90,10,3
759,44610.41,3,4,0,73.82,73.53,71.8,58.7,750.8,71.21,91,76,166,0,0,74,90,10,3
760,44610.41,3,4,0,73.82,73.51,71.8,58.5,744.6,71.19,91,76,167,0,0,74,90,10,3
761,44610.42,3,4,0,73.82,73.54,71.8,58.8,758.6,71.26,91,76,167,0,0,74,90,10,2
762,44610.42,3,4,0,73.85,73.55,71.8,58.6,761.9,71.27,91,76,167,0,0,74,90,10,2
763,44610.42,3,4,0,73.86,73.58,71.8,59.2,754.9,71.33,91,76,166,0,0,74,90,10,2
764,44610.42,3,4,0,73.87,73.56,71.9,59,769.9,71.31,91,76,166,0,0,66,90,10,2
765,44610.42,3,1,0,73.87,73.59,71.8,58.6,760.1,71.27,91,76,166,0,0,66,90,10,0
766,44610.42,1,1,0,73.85,73.58,71.8,58.6,744.4,71.27,90,76,166,0,0,66,90,10,0
767,44610.42,1,1,0,73.84,73.56,71.8,58.1,756.1,71.23,91,76,167,0,0,66,90,10,0
768,44610.42,1,1,0,73.83,73.61,71.7,57.9,752.3,71.26,91,76,167,0,0,66,90,10,0
769,44610.42,1,1,0,73.85,73.6,71.8,58.2,750.9,71.28,90,76,166,0,0,66,90,10,0
770,44610.42,1,1,0,73.88,73.6,71.8,58.4,760.1,71.29,90,76,166,0,0,66,90,10,0
771,44610.42,1,1,0,73.92,73.6,71.8,58.1,751.7,71.28,90,76,166,0,0,66,90,10,0
772,44610.42,1,1,0,73.94,73.61,71.8,58.3,753.7,71.3,91,76,167,0,0,66,90,10,0
773,44610.42,1,1,0,73.96,73.6,71.8,58.4,762.6,71.3,90,76,166,0,0,66,90,10,0
774,44610.42,1,1,0,74.01,73.61,71.8,58.4,754.5,71.33,91,76,167,0,0,66,90,10,0
775,44610.43,1,1,0,74,73.62,71.9,58.9,753,71.38,90,75,166,0,0,66,90,10,0
776,44610.43,1,1,0,74,73.63,71.9,58.7,756.8,71.38,90,76,166,0,0,66,90,10,0
777,44610.43,1,1,0,74,73.64,71.9,59.4,749.6,71.47,91,76,166,0,0,66,90,10,0
778,44610.43,1,1,0,74,73.64,72,59.5,768.2,71.5,91,76,166,0,0,66,90,10,0
779,44610.43,1,1,0,74.01,73.67,72,59.6,757.1,71.53,90,75,166,0,0,66,90,10,0
780,44610.43,1,1,0,74.02,73.68,72.1,59.6,758.7,71.58,91,76,167,0,0,66,90,10,0
781,44610.43,1,1,0,74.01,73.67,72.1,59.4,765.6,71.58,90,76,166,0,0,66,90,10,0
782,44610.43,1,1,0,74.01,73.71,72.1,59.5,759.7,71.63,91,75,166,0,0,66,90,10,0
783,44610.43,1,1,0,74.01,73.73,72.2,60.2,763.1,71.68,90,76,166,0,0,66,90,10,0
784,44610.43,1,1,0,74.01,73.72,72.2,60.4,750.4,71.75,90,76,166,0,0,66,90,10,0
785,44610.43,1,1,0,74,73.77,72.3,60.2,759.3,71.75,90,76,166,0,0,66,90,10,0
786,44610.43,1,1,0,74,73.77,72.3,59.7,763.3,71.74,90,76,166,0,0,66,90,10,0
787,44610.43,1,1,0,74,73.79,72.3,59.9,748.9,71.77,90,76,166,0,0,66,90,10,0
788,44610.43,1,1,0,74,73.82,72.3,60.2,759.9,71.81,91,76,166,0,0,66,90,10,0
789,44610.43,1,1,0,74,73.84,72.4,59.6,752.8,71.78,90,76,166,0,0,66,90,10,0
790,44610.44,1,1,0,74,73.86,72.3,59.6,757.7,71.77,90,76,166,0,0,66,90,10,0
791,44610.44,1,1,0,74,73.83,72.3,59.2,762.2,71.68,90,75,166,0,0,66,90,10,0
792,44610.44,1,1,0,74,73.86,72.2,59.2,758.7,71.69,90,76,166,0,0,66,90,10,0
793,44610.44,1,1,0,74,73.87,72.2,59,754.6,71.76,90,76,166,0,0,66,90,10,0
794,44610.44,1,1,0,74,73.87,72.2,59.7,762.3,71.79,91,76,166,0,0,66,90,10,0
795,44610.44,1,1,0,74,73.87,72.3,60.1,759.6,71.86,90,76,166,0,0,66,90,10,0
796,44610.44,1,1,0,74,73.91,72.3,59.3,764.4,71.79,90,75,166,0,0,66,90,10,0
797,44610.44,1,1,0,74,73.88,72.4,60,758,71.87,90,76,166,0,0,66,90,10,0
798,44610.44,1,1,0,74,73.9,72.4,59.9,754.5,71.87,90,75,166,0,0,66,90,10,0
799,44610.44,1,1,0,74,73.95,72.4,59.9,750.4,71.87,90,76,166,0,0,66,90,10,0
800,44610.44,1,1,0,74,73.93,72.4,59.8,756.9,71.9,90,76,166,0,0,66,90,10,0
801,44610.44,1,1,0,74,73.95,72.4,59.6,750.6,71.88,90,76,166,0,0,66,90,10,0
802,44610.44,1,1,0,74,73.97,72.4,59.8,761.9,71.9,90,76,166,0,0,66,90,10,0
803,44610.44,1,1,0,74.01,73.98,72.4,59.6,761.5,71.88,90,76,166,0,0,66,90,10,0
804,44610.45,1,1,0,74.03,73.98,72.4,59.4,751.4,71.88,90,76,165,0,0,66,90,10,0
805,44610.45,1,1,0,74.05,74,72.4,59.5,756.8,71.9,90,76,166,0,0,66,90,10,0
806,44610.45,1,1,0,74.06,74,72.4,59.8,756.6,71.96,90,75,166,0,0,66,90,10,0
807,44610.45,1,1,0,74.07,74.01,72.4,59.4,760,71.9,90,75,166,0,0,66,90,10,0
808,44610.45,1,1,0,74.08,74.05,72.4,59,753,71.88,90,76,166,0,0,66,90,10,0
809,44610.45,1,1,0,74.08,74.09,72.4,59.3,750.5,71.97,90,76,166,0,0,66,90,10,0
810,44610.45,1,1,0,74.09,74.05,72.4,59.3,758.4,71.98,90,75,165,0,0,66,90,10,0
811,44610.45,1,1,0,74.09,74.07,72.5,60.3,765.4,72.05,90,75,166,0,0,66,90,10,0
812,44610.45,1,1,0,74.09,74.1,72.6,60.1,759.2,72.06,90,76,166,0,0,66,90,10,0
813,44610.45,1,1,0,74.1,74.14,72.6,61,760.4,72.17,90,76,166,0,0,66,90,10,0
814,44610.45,1,1,0,74.1,74.14,72.7,60.4,759,72.16,90,76,167,0,0,66,90,10,0
815,44610.45,1,1,0,74.1,74.16,72.7,60.4,757.4,72.17,90,75,166,0,0,66,90,10,0
816,44610.45,1,1,0,74.12,74.18,72.7,60.2,761.7,72.18,90,76,166,0,0,66,90,10,0
817,44610.45,1,1,0,74.14,74.17,72.8,61.3,757.3,72.3,91,76,166,0,0,66,90,10,0
818,44610.45,1,1,0,74.18,74.19,72.8,62.1,748.4,72.38,91,76,166,0,0,66,90,10,0
819,44610.46,1,1,0,74.22,74.22,73,62,765.1,72.44,91,76,166,0,0,66,90,10,0
820,44610.46,1,1,0,74.24,74.23,73,61.8,752,72.46,91,76,167,0,0,66,90,10,0
821,44610.46,1,1,0,74.25,74.26,73,61.5,755.3,72.46,91,76,167,0,0,66,90,10,0
822,44610.46,1,1,0,74.26,74.26,73,62.2,762.9,72.56,90,75,166,0,0,66,90,10,0
823,44610.46,1,1,0,74.27,74.31,73.1,62.1,755.4,72.59,90,75,165,0,0,66,90,10,0
824,44610.46,1,1,0,74.28,74.31,73.2,62.3,764.2,72.66,90,75,166,0,0,66,90,10,0
825,44610.46,1,1,0,74.29,74.35,73.2,62.3,758,72.67,90,75,166,0,0,66,90,10,0
826,44610.46,1,1,0,74.32,74.37,73.2,62.9,753,72.78,90,76,166,0,0,66,90,10,0
827,44610.46,1,1,0,74.35,74.38,73.3,62.5,759.7,72.77,91,76,166,0,0,66,90,10,0
828,44610.46,1,1,0,74.36,74.38,73.3,62.5,760.2,72.78,90,76,166,0,0,66,90,10,0
829,44610.46,1,1,0,74.37,74.43,73.3,63,763,72.84,90,75,166,0,0,66,90,10,0
830,44610.46,1,1,0,74.38,74.47,73.4,63.4,753.2,72.94,90,75,165,0,0,66,90,10,0
831,44610.46,1,1,0,74.4,74.48,73.5,63.8,758.9,72.98,90,75,165,0,0,66,90,10,0
832,44610.46,1,1,0,74.43,74.49,73.6,63.6,755.9,72.98,90,75,166,0,0,66,90,10,0
833,44610.47,1,1,0,74.44,74.55,73.6,63.7,761.5,73.08,91,76,167,0,0,66,90,10,0
834,44610.47,1,1,0,74.45,74.52,73.6,63.3,746,73.07,90,75,166,0,0,66,90,10,0
835,44610.47,1,1,0,74.47,74.57,73.6,63.3,761.5,73.08,90,76,166,0,0,66,90,10,0
836,44610.47,1,1,0,74.48,74.57,73.6,63.1,753.8,73.08,90,75,166,0,0,66,90,10,0
837,44610.47,1,1,0,74.48,74.63,73.6,63,765.1,73.09,90,75,166,0,0,66,90,10,0
838,44610.47,1,1,0,74.49,74.64,73.6,63.7,751,73.18,90,75,166,0,0,66,90,10,0
839,44610.47,1,1,0,74.49,74.66,73.7,63.6,760.6,73.18,91,76,166,0,0,66,90,10,0
840,44610.47,1,1,0,74.49,74.68,73.7,63.8,754.1,73.27,90,75,166,0,0,66,90,10,0
841,44610.47,1,1,0,74.51,74.68,73.7,63.6,751.1,73.27,91,76,167,0,0,66,90,10,0
842,44610.47,1,1,0,74.53,74.67,73.8,63.8,759.9,73.27,91,75,166,0,0,66,90,10,0
843,44610.47,1,1,0,74.55,74.73,73.8,64,763.2,73.32,91,75,166,0,0,66,90,10,0
844,44610.47,1,1,0,74.57,74.75,73.8,63.7,760.3,73.34,91,75,166,0,0,66,90,10,0
845,44610.47,1,1,0,74.57,74.76,73.9,64,748.1,73.38,91,75,166,0,0,66,90,10,0
846,44610.47,1,1,0,74.58,74.82,73.9,64,756.2,73.38,91,75,166,0,0,66,90,10,0
847,44610.48,1,1,0,74.59,74.79,73.9,63.8,756.3,73.41,90,75,166,0,0,66,90,10,0
848,44610.48,1,1,0,74.59,74.81,73.9,64,756.9,73.45,91,75,166,0,0,66,90,10,0
849,44610.48,1,1,0,74.62,74.85,73.9,63.9,752.1,73.45,91,75,166,0,0,66,90,10,0
850,44610.48,1,1,0,74.64,74.87,74,63.4,758.7,73.44,90,75,165,0,0,66,90,10,0
851,44610.48,1,1,0,74.66,74.88,73.9,63.6,759,73.47,91,76,166,0,0,66,90,10,0
852,44610.48,1,1,0,74.67,74.94,74,63.3,752.8,73.46,91,75,166,0,0,66,90,10,0
853,44610.48,1,1,0,74.66,74.9,73.9,63.3,761.6,73.46,91,75,166,0,0,66,90,10,0
854,44610.48,1,1,0,74.65,74.94,74,63.5,755.6,73.51,91,75,166,0,0,66,90,10,0
855,44610.48,1,1,0,74.67,74.95,74.1,64.3,763.2,73.59,91,75,165,0,0,66,90,10,0
856,44610.48,1,1,0,74.67,74.97,74.1,64.8,777,73.61,91,75,166,0,0,66,90,10,0
857,44610.48,1,1,0,74.71,74.97,74.1,64.2,756.7,73.62,90,75,165,0,0,66,90,10,0
858,44610.48,1,1,0,74.73,74.99,74.1,63.7,761.4,73.56,90,75,165,0,0,66,90,10,0
859,44610.48,1,1,0,74.75,74.97,74.1,64.1,760,73.59,91,75,166,0,0,66,90,10,0
860,44610.48,1,1,0,74.76,75.03,74.1,64.1,766.7,73.62,91,75,166,0,0,66,90,10,0
861,44610.48,1,1,0,74.77,75.02,74.1,64.2,763.5,73.69,91,75,166,0,0,66,90,10,0
862,44610.49,1,1,0,74.78,75.06,74.2,64.4,757.4,73.71,91,76,167,0,0,66,90,10,0
863,44610.49,1,1,0,74.79,75.07,74.2,64.1,760.8,73.7,90,75,166,0,0,66,90,10,0
864,44610.49,1,1,0,74.79,75.08,74.2,63.3,750.5,73.64,90,75,166,0,0,66,90,10,0
865,44610.49,1,1,0,74.79,75.07,74.1,62.9,762.1,73.62,91,75,166,0,0,66,90,10,0
866,44610.49,1,1,0,74.79,75.09,74.1,62.5,760.8,73.57,90,75,165,0,0,66,90,10,0
867,44610.49,1,1,0,74.8,75.1,74.1,62.6,750.7,73.62,91,75,166,0,0,66,90,10,0
868,44610.49,1,1,0,74.8,75.09,74.1,62.9,766.9,73.62,90,75,166,0,0,66,90,10,0
869,44610.49,1,1,0,74.8,75.12,74.1,63.6,767.7,73.71,90,75,165,0,0,66,90,10,0
870,44610.49,1,1,0,74.8,75.1,74.2,63,759.9,73.64,91,75,166,0,0,66,90,10,0
871,44610.49,1,1,0,74.8,75.15,74.2,63.4,768.1,73.67,91,75,166,0,0,66,90,10,0
872,44610.49,1,1,0,74.8,75.15,74.2,63,768.2,73.71,90,75,165,0,0,66,90,10,0
873,44610.49,1,1,0,74.81,75.15,74.2,63.1,761.5,73.68,91,76,166,0,0,66,90,10,0
874,44610.49,1,1,0,74.83,75.15,74.1,62.6,765.2,73.6,90,75,165,0,0,66,90,10,0
875,44610.49,1,1,0,74.85,75.15,74.1,62.5,768.4,73.63,90,75,166,0,0,66,90,10,0
876,44610.5,1,1,0,74.86,75.18,74.1,62.5,760.3,73.64,91,75,166,0,0,66,90,10,0
877,44610.5,1,1,0,74.88,75.2,74.1,63.2,757.6,73.72,91,75,166,0,0,66,90,10,0
878,44610.5,1,1,0,74.89,75.21,74.2,63.1,755.3,73.7,90,75,166,0,0,66,90,10,0
879,44610.5,1,1,0,74.89,75.21,74.2,63,761.8,73.72,90,75,165,0,0,66,90,10,0
880,44610.5,1,1,0,74.92,75.2,74.1,62.8,766.4,73.65,91,75,166,0,0,66,90,10,0
881,44610.5,1,1,0,74.94,75.21,74.1,63.4,759.3,73.74,90,75,165,0,0,66,90,10,0
882,44610.5,1,1,0,74.96,75.2,74.2,63.9,762.9,73.78,91,75,167,0,0,66,90,10,0
883,44610.5,1,1,0,74.97,75.25,74.3,63.7,763.7,73.8,91,76,167,0,0,66,90,10,0
884,44610.5,1,1,0,74.98,75.28,74.3,63.6,762,73.81,90,75,165,0,0,66,90,10,0
885,44610.5,1,1,0,74.98,75.23,74.3,64.1,762.9,73.89,91,76,166,0,0,66,90,10,0
886,44610.5,1,1,0,74.98,75.28,74.4,64.6,767,73.94,90,75,165,0,0,66,90,10,0
887,44610.5,1,1,0,74.98,75.21,74.4,64.3,757.4,73.91,91,75,166,0,0,66,90,10,0
888,44610.5,1,1,0,74.98,75.2,74.5,64.9,772.1,73.97,90,76,166,0,0,66,90,10,0
889,44610.5,1,1,0,74.99,75.17,74.5,64.4,765.1,73.92,90,75,165,0,0,66,90,10,0
890,44610.5,1,1,0,74.97,75.19,74.5,64.3,757.4,73.95,91,75,166,0,0,66,90,10,0
891,44610.51,1,1,0,74.95,75.14,74.5,64.3,763.4,73.95,90,75,166,0,0,66,90,10,0
892,44610.51,1,1,0,74.94,75.15,74.4,63.4,769.3,73.87,91,75,166,0,0,66,90,10,0
893,44610.51,1,1,0,74.93,75.15,74.4,63.9,761.5,73.92,91,75,166,0,0,66,90,10,0
894,44610.51,1,1,0,74.92,75.14,74.4,64.6,763.9,73.99,91,75,166,0,0,66,90,10,0
895,44610.51,1,1,0,74.91,75.12,74.5,65,766.8,74.02,91,75,166,0,0,66,90,10,0
896,44610.51,1,1,0,74.91,75.11,74.5,64.8,759.6,74.02,91,75,166,0,0,66,90,10,0
897,44610.51,1,1,0,74.91,75.13,74.5,64.7,754.1,74,91,75,166,0,0,66,90,10,0
898,44610.51,1,1,0,74.91,75.1,74.5,65.1,762.9,74.03,91,75,167,0,0,66,90,10,0
899,44610.51,1,1,0,74.9,75.11,74.5,65,771.1,74.06,91,75,166,0,0,66,90,10,0
900,44610.51,1,1,0,74.9,75.09,74.5,65.2,761,74.09,91,75,166,0,0,66,90,10,0
901,44610.51,1,1,0,74.9,75.09,74.5,63.8,751.1,73.98,91,75,167,0,0,66,90,10,0
902,44610.51,1,1,0,74.89,75.08,74.5,64.4,762.5,74.04,91,75,166,0,0,66,90,10,0
903,44610.51,1,1,0,74.89,75.09,74.5,64.5,757,74.03,91,75,165,0,0,66,90,10,0
904,44610.51,1,1,0,74.9,75.08,74.5,64.2,757.9,74.01,90,75,165,0,0,66,90,10,0
905,44610.52,1,1,0,74.9,75.08,74.5,64.7,762,74.04,91,75,166,0,0,66,90,10,0
906,44610.52,1,1,0,74.9,75.09,74.5,64.6,759.1,74.05,91,75,166,0,0,66,90,10,0
907,44610.52,1,1,0,74.9,75.1,74.5,64.4,754,74.05,91,76,167,0,0,66,90,10,0
908,44610.52,1,1,0,74.9,75.09,74.5,64.6,763.1,74.06,90,75,166,0,0,66,90,10,0
909,44610.52,1,1,0,74.9,75.08,74.5,64.4,761.1,74.05,90,75,165,0,0,66,90,10,0
910,44610.52,1,1,0,74.9,75.1,74.5,64.4,761.2,74.11,91,75,166,0,0,66,90,10,0
911,44610.52,1,1,0,74.9,75.1,74.6,64.8,756,74.17,91,75,166,0,0,66,90,10,0
912,44610.52,1,1,0,74.9,75.11,74.7,65.1,753.7,74.24,91,75,166,0,0,66,90,10,0
913,44610.52,1,1,0,74.9,75.1,74.7,65,760.3,74.24,91,75,166,0,0,66,90,10,0
914,44610.52,1,1,0,74.9,75.13,74.8,65.7,766.1,74.3,91,75,166,0,0,66,90,10,0
915,44610.52,1,1,0,74.9,75.12,74.9,66,766.8,74.36,91,75,166,0,0,66,90,10,0
916,44610.52,1,1,0,74.9,75.12,74.9,65.9,753.4,74.37,91,76,166,0,0,66,90,10,0
917,44610.52,1,1,0,74.87,75.16,74.9,65.8,756.6,74.4,90,75,166,0,0,66,90,10,0
918,44610.52,1,1,0,74.85,75.17,75,66,760.5,74.45,91,76,166,0,0,66,90,10,0
919,44610.53,1,1,0,74.84,75.18,75,65.3,755.7,74.44,91,75,166,0,0,66,90,10,0
920,44610.53,1,1,0,74.83,75.18,75,65.6,765.4,74.47,91,75,165,0,0,66,90,10,0
921,44610.53,1,1,0,74.82,75.18,75,64.8,768.1,74.43,91,75,167,0,0,66,90,10,0
922,44610.53,1,1,0,74.81,75.19,74.9,65.1,764,74.5,91,75,166,0,0,66,90,10,0
923,44610.53,1,1,0,74.81,75.22,75,65.4,762,74.54,91,75,166,0,0,66,90,10,0
924,44610.53,1,1,0,74.81,75.24,75,65.2,757,74.51,91,76,166,0,0,66,90,10,0
925,44610.53,1,1,0,74.81,75.22,75,65.3,752.5,74.53,91,75,166,0,0,66,90,10,0
926,44610.53,1,1,0,74.8,75.23,75,65.3,767.6,74.56,91,75,165,0,0,66,90,10,0
927,44610.53,1,1,0,74.8,75.27,75,65.5,763.9,74.57,91,75,166,0,0,66,90,10,0
928,44610.53,1,1,0,74.8,75.28,75.1,65.4,759.8,74.59,91,75,166,0,0,66,90,10,0
929,44610.53,1,1,0,74.8,75.27,75.1,65.5,758.9,74.6,91,76,166,0,0,66,90,10,0
930,44610.53,1,1,0,74.8,75.27,75.1,65.3,769.8,74.58,91,75,166,0,0,66,90,10,0
931,44610.53,1,1,0,74.82,75.28,75.1,65.1,761.9,74.58,91,75,166,0,0,66,90,10,0
932,44610.53,1,1,0,74.87,75.27,75,65,757.9,74.57,90,75,166,0,0,66,90,10,0
933,44610.53,1,1,0,74.89,75.27,75,65.1,754.5,74.59,91,75,166,0,0,66,90,10,0
934,44610.54,1,1,0,74.9,75.29,75.1,65.3,767.6,74.64,91,75,166,0,0,66,90,10,0
935,44610.54,1,1,0,74.92,75.29,75.1,65.3,764.1,74.63,91,75,166,0,0,66,90,10,0
936,44610.54,1,1,0,74.94,75.32,75.1,65.8,755.9,74.67,91,75,165,0,0,66,90,10,0
937,44610.54,1,1,0,74.96,75.33,75.1,65.5,765.7,74.67,91,76,167,0,0,66,90,10,0
938,44610.54,1,1,0,74.94,75.31,75.1,65.1,769.6,74.65,90,76,166,0,0,66,90,10,0
939,44610.54,1,1,0,74.93,75.32,75.1,64.9,758.7,74.65,90,75,165,0,0,66,90,10,0
940,44610.54,1,1,0,74.92,75.34,75.1,64.5,765.7,74.58,91,76,166,0,0,66,90,10,0
941,44610.54,1,1,0,74.92,75.33,75.1,65.2,766.6,74.65,91,75,166,0,0,66,90,10,0
942,44610.54,1,1,0,74.91,75.32,75.1,64.7,759.7,74.59,91,76,166,0,0,66,90,10,0
943,44610.54,1,1,0,74.89,75.35,75.1,65.1,759.7,74.66,91,75,165,0,0,66,90,10,0
944,44610.54,1,1,0,74.88,75.35,75.2,65.9,760.4,74.76,91,75,166,0,0,66,90,10,0
945,44610.54,1,1,0,74.89,75.35,75.2,65.3,771.3,74.69,91,75,166,0,0,66,90,10,0
946,44610.54,1,1,0,74.89,75.4,75.2,65,762.2,74.67,91,75,166,0,0,66,90,10,0
947,44610.54,1,1,0,74.87,75.4,75.1,64.4,757.7,74.63,91,76,167,0,0,66,90,10,0
948,44610.55,1,1,0,74.85,75.41,75.1,64.4,763.5,74.65,91,75,166,0,0,66,90,10,0
949,44610.55,1,1,0,74.84,75.42,75.1,65.3,758.6,74.71,91,75,166,0,0,66,90,10,0
950,44610.55,1,1,0,74.83,75.47,75.2,65.4,762.7,74.76,91,75,166,0,0,66,90,10,0
951,44610.55,1,1,0,74.82,75.49,75.3,65.1,764.4,74.76,90,76,166,0,0,66,90,10,0
952,44610.55,1,1,0,74.81,75.53,75.2,64.8,757.9,74.76,91,75,166,0,0,66,90,10,0
953,44610.55,1,1,0,74.84,75.59,75.3,65.3,752.5,74.83,90,75,166,0,0,66,90,10,0
954,44610.55,1,1,0,74.85,75.63,75.4,65.7,756.9,74.9,91,76,167,0,0,66,90,10,0
955,44610.55,1,1,0,74.87,75.65,75.5,65.8,756.9,74.96,91,76,166,0,0,66,90,10,0
956,44610.55,1,1,0,74.88,75.69,75.5,64.9,759,74.9,91,75,166,0,0,66,90,10,0
957,44610.55,1,1,0,74.9,75.71,75.5,65.3,767.3,74.99,91,76,167,0,0,66,90,10,0
958,44610.55,1,1,0,74.93,75.75,75.5,65.4,756.9,75.03,91,75,166,0,0,66,90,10,0
959,44610.55,1,1,0,74.95,75.81,75.5,66,757.5,75.11,91,75,166,0,0,66,90,10,0
960,44610.55,1,1,0,74.99,75.82,75.6,65.9,762,75.11,91,75,166,0,0,66,90,10,0
961,44610.55,1,1,0,75.05,75.84,75.5,65,762.9,75.06,91,76,167,0,0,66,90,10,0
962,44610.55,1,1,0,75.09,75.85,75.5,64.7,764.1,75.06,91,75,165,0,0,66,90,10,0
963,44610.56,1,1,0,75.16,75.88,75.5,64.5,768,74.99,91,75,166,0,0,66,90,10,0
964,44610.56,1,1,0,75.2,75.87,75.5,64.9,760.1,75.05,91,75,166,0,0,66,90,10,0
965,44610.56,1,1,0,75.23,75.92,75.5,65.1,769.7,75.07,91,75,166,0,0,66,90,10,0
966,44610.56,1,1,0,75.24,75.96,75.5,65.3,755,75.1,91,75,166,0,0,66,90,10,0
