datetime,Unnamed: 0,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV Core Zone Cooling SP,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV North Zone Cooling SP,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV South Zone Cooling SP,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty,datetime
2021-08-11 01:00:00,17,19185240.0,55.898174,63.182934,55.100784,55.100784,55.10084,69.501526,69.501526,108.991135,55.89801,55.100784,1.0,0.0,64.76199,299.85,0.0,0.3,64.602036,299.85,0.0,0.3,61.30416,299.85,0.0,0.2625,222.21678,222.21678,0.0,70.94702,364.56317,0.0,0.0,0,2021-08-11 01:14:00
2021-08-11 01:15:00,34,19186080.0,55.85621,63.143166,55.052887,55.052887,55.052887,69.50156,69.50156,108.99118,55.855988,55.052887,1.0,0.0,64.73107,299.85,0.0,0.3,64.52876,299.85,0.0,0.3,61.300095,299.85,0.0,0.2625,221.5221,221.5221,0.0,70.94706,364.56332,0.0,0.0,0,2021-08-11 01:28:00
2021-08-11 01:30:00,52,19187040.0,55.808197,62.916626,55.024704,55.024704,55.024704,69.5016,69.5016,108.991264,55.80803,55.024704,1.0,0.0,64.58177,299.85,0.0,0.3,64.33589,299.85,0.0,0.3,60.999344,299.85,0.0,0.2625,214.92038,214.92038,0.0,70.94712,364.56357,0.0,0.0,0,2021-08-11 01:44:00
2021-08-11 01:45:00,70,19187880.0,55.766174,62.54474,55.00477,55.00477,55.00477,69.50162,69.50162,108.99131,55.766006,55.00477,1.0,0.0,64.34408,299.85,0.0,0.3,64.05997,299.85,0.0,0.3,60.454697,299.85,0.0,0.2625,204.15887,204.15887,0.0,70.94715,364.5637,0.0,0.0,0,2021-08-11 01:58:00
2021-08-11 02:00:00,88,19188840.0,55.91751,62.364067,55.048492,55.048492,55.04844,69.50157,69.50157,108.99121,55.91883,55.048492,1.0,0.0,64.22328,299.85,0.0,0.3,63.9032,299.85,0.0,0.3,60.22569,299.85,0.0,0.2625,207.10518,207.10518,0.0,70.94709,364.56342,0.0,0.0,0,2021-08-11 02:14:00
2021-08-11 02:15:00,106,19189680.0,56.35202,62.430153,55.14418,55.14418,55.144127,69.50158,69.50158,108.991234,56.354107,55.14418,1.0,0.0,64.25619,299.85,0.0,0.3,63.913307,299.85,0.0,0.3,60.39109,299.85,0.0,0.2625,246.303,246.303,0.0,70.94709,364.56345,0.0,0.0,0,2021-08-11 02:28:00
2021-08-11 02:30:00,125,19190640.0,56.947258,62.31073,55.216415,55.216415,55.216415,69.50176,69.50176,108.99155,56.949234,55.216415,1.0,0.0,64.162476,299.85,0.0,0.3,63.792675,299.85,0.0,0.3,60.27205,299.85,0.0,0.2625,315.10492,315.10492,0.0,70.94732,364.5644,0.0,0.0,0,2021-08-11 02:44:00
2021-08-11 02:45:00,142,19191480.0,57.343643,62.019207,55.205376,55.205376,55.20543,69.50188,69.50188,108.99174,57.34474,55.205376,1.0,0.0,63.954834,299.85,0.0,0.3,63.55751,299.85,0.0,0.3,59.87204,299.85,0.014709122,0.2625,368.99362,368.99362,0.0,70.94747,364.56497,0.0,0.0,0,2021-08-11 02:58:00
2021-08-11 03:00:00,161,19192440.0,57.56678,61.900497,55.13539,55.13539,55.13545,69.50188,69.50188,108.991745,57.567383,55.13539,1.0,0.0,63.850845,299.85,0.0,0.3,63.42639,299.85,0.0,0.3,59.74949,299.85,0.028398091,0.2625,400.38635,400.38635,0.0,70.94748,364.56497,0.0,0.0,0,2021-08-11 03:14:00
2021-08-11 03:15:00,178,19193280.0,57.68675,61.990585,55.085518,55.085518,55.085518,69.501854,69.501854,108.991714,57.68708,55.085518,1.0,0.0,63.88496,299.85,0.0,0.3,63.44227,299.85,0.0,0.3,59.944164,299.85,0.02962061,0.2625,412.03705,412.03705,0.0,70.947464,364.56488,0.0,0.0,0,2021-08-11 03:28:00
2021-08-11 03:30:00,196,19194240.0,57.748985,62.0709,55.040253,55.040253,56.078293,69.50185,69.50185,108.9917,57.74904,55.040253,1.0,0.0,63.796906,299.85,0.0,0.3,63.32065,299.85,0.0,0.3,60.254364,299.85,0.017653134,0.2625,410.98837,410.98837,0.0,70.94745,364.56485,0.0,35.474945,0,2021-08-11 03:44:00
2021-08-11 03:45:00,215,19195080.0,57.744812,61.76817,55.01295,55.01295,56.6286,69.50185,69.50185,108.9917,57.7447,55.01295,1.0,0.0,63.59635,299.85,0.0,0.3,63.09114,299.85,0.0,0.3,59.818314,299.85,0.045110486,0.2625,401.30905,401.30905,0.0,70.94745,364.56485,0.0,56.685265,0,2021-08-11 03:58:00
2021-08-11 04:00:00,232,19196040.0,57.526512,61.701813,54.96527,54.96527,56.89897,69.50182,69.50182,108.99166,57.525032,54.96527,1.0,0.0,63.51115,299.85,0.0,0.3,62.980072,299.85,0.0,0.3,59.7903,299.85,0.05465869,0.2625,372.6511,372.6511,0.0,70.947426,364.56473,0.0,67.743256,0,2021-08-11 04:14:00
2021-08-11 04:15:00,250,19196880.0,57.098923,61.835518,54.907043,54.907043,56.596024,69.50178,69.50178,108.991585,57.097,54.907043,1.0,0.0,63.559875,299.85,0.0,0.3,63.011215,299.85,0.0,0.3,60.0615,299.85,0.047466923,0.2625,324.10477,324.10477,0.0,70.947365,364.56448,0.0,58.253925,0,2021-08-11 04:28:00
2021-08-11 04:30:00,268,19197840.0,56.62602,61.779648,54.88243,54.88243,56.955498,69.50175,69.50175,108.991516,56.624702,54.88243,1.0,0.0,63.480774,299.85,0.0,0.3,62.905693,299.85,0.0,0.3,60.048042,299.85,0.058194265,0.2625,265.03168,265.03168,0.0,70.94732,364.5643,0.0,71.60461,0,2021-08-11 04:44:00
2021-08-11 04:45:00,286,19198680.0,56.46897,61.55954,54.927258,54.927258,57.850006,69.50174,69.50174,108.9915,56.46913,54.9272,1.0,0.0,63.299004,299.85,0.0,0.3,62.695747,299.85,0.0,0.3,59.773766,299.85,0.08242588,0.2625,233.93411,233.93411,0.0,70.9473,364.56427,0.0,102.09302,0,2021-08-11 04:58:00
2021-08-11 05:00:00,312,19199640.0,56.70259,62.929314,57.687958,59.523937,67.83136,69.50174,69.50174,108.99151,56.70391,55.04415,1.0,0.0,63.676384,298.65,0.061303683,0.3,63.292084,298.65,0.10389084,0.3,62.257668,298.65,0.29669732,0.2625,242.96643,242.96643,58.73821,70.9473,364.5643,99.505135,445.02628,0,2021-08-11 05:14:00
2021-08-11 05:15:00,330,19200480.0,57.078323,63.521805,57.734814,59.949383,68.402374,69.50177,69.50177,108.99156,57.08003,55.133583,1.0,0.0,63.91391,298.65,0.06046089,0.3,63.663036,298.65,0.11197974,0.3,63.21798,298.65,0.308555,0.2625,280.36945,280.36945,57.53722,70.94734,364.56442,106.60106,460.85028,0,2021-08-11 05:28:00
2021-08-11 05:30:00,348,19201440.0,57.553265,63.798935,58.041718,60.53836,68.9875,69.50183,69.50183,108.99168,57.554855,55.18626,1.0,0.0,63.97664,298.65,0.066526145,0.3,63.825085,298.65,0.12472622,0.3,63.691162,298.65,0.32156214,0.2625,338.62906,338.62906,63.16614,70.947426,364.56476,118.468,479.32138,0,2021-08-11 05:44:00
2021-08-11 05:45:00,366,19202280.0,57.884995,63.786743,58.55835,61.227753,69.52792,69.501884,69.501884,108.99176,57.885986,55.180492,1.0,0.0,63.866558,298.65,0.07876551,0.3,63.76043,298.65,0.14100122,0.3,63.748894,298.65,0.33453116,0.2625,385.04355,385.04355,75.01576,70.94749,364.565,134.23358,499.03223,0,2021-08-11 05:58:00
2021-08-11 06:00:00,396,19203240.0,58.119446,65.65755,67.72798,70.58124,77.43901,69.5019,69.5019,108.99179,58.12016,55.140335,1.0,0.0,65.407715,298.15,0.2589378,0.3,65.415085,298.15,0.31765136,0.3,65.93375,298.15,0.4579893,0.2625,420.17624,420.17624,279.2953,70.94751,364.56506,342.5636,775.3675,0,2021-08-11 06:14:00
2021-08-11 06:15:00,414,19204080.0,58.273804,66.39209,68.348595,71.07216,77.23912,69.50191,69.50191,108.99181,58.274353,55.11265,1.0,0.0,66.200165,298.15,0.27126426,0.3,66.23691,298.15,0.32702786,0.3,66.600006,298.15,0.4531523,0.2625,442.1073,442.1073,293.18704,70.947525,364.56516,353.50272,768.7259,0,2021-08-11 06:28:00
2021-08-11 06:30:00,432,19205040.0,58.395367,66.7575,69.07342,71.67108,76.938644,69.50192,69.50192,108.99183,58.39564,55.086174,1.0,0.0,66.58298,298.15,0.28616512,0.3,66.63083,298.15,0.33925572,0.3,66.938,298.15,0.4468505,0.2625,458.4686,458.4686,309.78607,70.94754,364.56522,367.3102,759.11664,0,2021-08-11 06:44:00
2021-08-11 06:45:00,450,19205880.0,58.454857,66.79309,69.88591,72.37179,76.63162,69.50192,69.50192,108.99183,58.455025,55.065796,1.0,0.0,66.58205,298.15,0.30338857,0.3,66.6272,298.15,0.35419324,0.3,66.99602,298.15,0.44087943,0.2625,465.78186,465.78186,328.71432,70.94755,364.56522,383.83737,749.7192,0,2021-08-11 06:58:00
2021-08-11 07:00:00,471,19206840.0,58.19053,69.477936,77.958725,80.410095,82.334076,69.51203,69.51203,109.00988,58.188385,54.974716,1.0,0.0,69.10791,296.45,0.41687447,0.3,69.20108,296.45,0.4611861,0.3,69.835434,296.45,0.49492037,0.2625,452.94968,452.94968,509.74258,71.22297,364.62152,564.0758,951.08246,0,2021-08-11 07:14:00
2021-08-11 07:15:00,488,19207680.0,57.553814,70.11075,77.01225,78.98709,80.47261,69.50169,69.50169,108.99143,57.550903,54.91325,1.0,0.0,69.859985,296.45,0.3989289,0.3,70.000114,296.45,0.43435392,0.3,70.32536,296.45,0.46110618,0.2625,398.79813,398.79813,489.3854,70.94888,364.56406,533.09106,887.7698,0,2021-08-11 07:28:00
2021-08-11 07:30:00,506,19208640.0,56.840252,70.33696,76.429474,77.923454,78.78758,69.50152,69.50152,108.99113,56.83833,54.90089,1.0,0.0,70.14491,296.45,0.38832468,0.3,70.28949,296.45,0.41506884,0.3,70.48308,296.45,0.4307382,0.2625,338.35638,338.35638,476.7141,70.94702,364.56314,509.76633,829.58923,0,2021-08-11 07:44:00
2021-08-11 07:45:00,524,19209480.0,56.634148,70.236046,76.41278,77.53014,77.812164,69.501526,69.501526,108.99113,56.634644,54.991035,1.0,0.0,70.0379,296.45,0.3882948,0.3,70.17117,296.45,0.4084283,0.3,70.37436,296.45,0.4133016,0.2625,324.9369,324.9369,475.01788,70.947014,364.56314,499.82074,793.26715,0,2021-08-11 07:58:00
2021-08-11 08:00:00,542,19210440.0,56.995377,70.78168,72.70253,73.246796,73.87158,69.50151,69.50151,108.991104,56.99714,55.162804,1.0,0.0,70.65303,296.45,0.3192223,0.3,70.816345,296.45,0.32896215,0.3,70.82134,296.45,0.34046817,0.2625,379.06088,379.06088,388.86102,70.947,364.5631,400.90756,650.3266,0,2021-08-11 08:14:00
2021-08-11 08:15:00,560,19211280.0,57.51179,70.947845,70.02313,70.129425,70.74449,69.5015,69.5015,108.99109,57.514206,55.25844,1.0,0.0,70.83052,296.45,0.26920962,0.3,70.9857,296.45,0.27100968,0.3,71.00185,296.45,0.28232765,0.2625,458.24054,458.24054,326.78528,70.94699,364.56308,329.09296,537.3485,0,2021-08-11 08:28:00
2021-08-11 08:30:00,580,19212240.0,58.276657,70.88995,68.1788,67.90118,67.74281,69.5015,69.5015,108.9911,58.279625,55.308044,1.0,0.0,70.714775,296.45,0.23519139,0.3,70.84265,296.45,0.2300146,0.3,71.02673,296.45,0.2270491,0.2625,568.5137,568.5137,284.85858,70.94699,364.56308,278.66513,431.18066,0,2021-08-11 08:44:00
2021-08-11 08:45:00,599,19213080.0,59.058556,70.596176,67.44931,66.90373,66.01439,69.50151,69.50151,108.9911,59.061905,55.304146,1.0,0.0,70.40546,296.45,0.2224982,0.3,70.511856,296.45,0.21243222,0.3,70.737625,296.45,0.19606842,0.2625,667.0793,667.0793,269.37366,70.947,364.56308,257.2844,372.64325,0,2021-08-11 08:58:00
2021-08-11 09:00:00,617,19214040.0,60.01821,70.73922,64.87005,64.00323,62.17263,69.50151,69.50151,108.99111,60.021675,55.23114,1.0,0.0,70.55415,296.45,0.1759864,0.3,70.65694,296.45,0.1601156,0.3,70.87512,296.45,0.12672845,0.2625,757.82275,757.82275,213.7701,70.94701,364.5631,194.55603,241.74242,0,2021-08-11 09:14:00
2021-08-11 09:15:00,635,19214880.0,60.88234,70.90193,62.831646,61.75993,58.24095,69.501526,69.501526,108.99113,60.88591,55.14045,1.0,0.0,70.62881,296.45,0.13984515,0.3,70.71022,296.45,0.12034184,0.3,71.17873,296.45,0.05618833,0.2625,806.916,806.916,170.10341,70.947014,364.56314,146.32338,106.35158,0,2021-08-11 09:28:00
2021-08-11 09:30:00,652,19215840.0,61.900887,70.82112,61.5903,60.35066,55.07942,69.501526,69.501526,108.99114,61.904564,55.07936,1.0,0.0,70.498344,296.45,0.11817799,0.3,70.55641,296.45,0.09566064,0.3,71.168785,296.45,0.0,0.2625,846.9676,846.9676,143.97115,70.94702,364.56317,116.47758,0.0,0,2021-08-11 09:44:00
2021-08-11 09:45:00,670,19216680.0,62.822144,70.62881,61.301582,59.94603,55.09513,69.50153,69.50153,108.99114,62.825935,55.09513,1.0,0.0,70.236595,296.45,0.11289608,0.3,70.28395,296.45,0.088228226,0.3,71.0291,296.45,0.0,0.2625,893.20233,893.20233,137.7189,70.94703,364.56317,107.68906,0.0,0,2021-08-11 09:58:00
2021-08-11 10:00:00,688,19217640.0,64.0068,70.9957,60.541054,59.125847,55.177032,69.5015,69.5015,108.9911,64.01141,55.177032,1.0,0.0,70.17551,296.45,0.0978731,0.3,70.20616,296.45,0.07204589,0.3,71.879105,296.45,0.0,0.2625,987.34937,987.34937,119.04988,70.947,364.56308,87.701126,0.0,0,2021-08-11 10:14:00
2021-08-11 10:15:00,706,19218480.0,70.499115,71.72667,59.784256,58.434425,55.826763,69.50666,69.50666,109.00021,65.19238,55.826653,0.30746135,0.7,70.35431,296.45,0.0738256,0.3,70.357056,296.45,0.048614558,0.3,73.287994,296.45,0.0,0.2625,1529.8497,1529.8497,87.44203,70.905205,364.58978,57.50553,0.0,0,2021-08-11 10:28:00
2021-08-11 10:30:00,724,19219440.0,71.015915,72.11542,58.77044,57.436535,55.425705,69.50654,69.50654,109.00001,66.524155,55.425705,0.316458,0.7,70.29086,296.45,0.06149491,0.3,70.281204,296.45,0.03694199,0.3,74.17717,296.45,0.0,0.2625,1659.1492,1659.1492,73.88708,70.9014,364.58917,44.309906,0.0,0,2021-08-11 10:44:00
2021-08-11 10:45:00,742,19220280.0,71.177734,72.089554,58.715454,57.399673,55.25454,69.50645,69.50645,108.99983,67.51935,55.254433,0.3191375,0.7,70.07329,296.45,0.06335155,0.3,70.06378,296.45,0.039276496,0.3,74.32219,296.45,0.0,0.2625,1717.7928,1717.7928,76.885574,70.89994,364.58868,47.750366,0.0,0,2021-08-11 10:58:00
2021-08-11 11:00:00,760,19221240.0,71.42389,72.24709,58.39921,57.062943,55.36281,69.51,69.51,134.33139,68.308495,55.362976,0.31882936,0.7,70.04296,296.45,0.055802543,0.3,70.052025,296.45,0.03124655,0.3,74.16036,296.45,0.0,0.32089752,1907.0334,1907.0334,67.48987,81.03764,401.84036,37.87486,0.0,0,2021-08-11 11:14:00
2021-08-11 11:15:00,778,19222080.0,71.89229,72.74373,57.636597,56.27484,55.29387,69.46985,69.46985,147.67188,68.71878,55.293594,0.31758514,0.7,70.16112,296.45,0.042868115,0.3,70.168976,296.45,0.017914256,0.3,74.79137,296.45,0.0,0.36661637,2021.2354,2021.2354,51.680466,85.431206,421.33307,21.503511,0.0,0,2021-08-11 11:28:00
2021-08-11 11:30:00,796,19223040.0,72.004295,72.82805,57.360237,55.93509,55.23372,69.46693,69.46693,157.28894,68.96548,55.233337,0.3161315,0.7,70.136185,296.45,0.03882654,0.3,70.147766,296.45,0.012768372,0.3,74.80943,296.45,0.0,0.39098722,2099.258,2099.258,46.899364,89.49322,435.46298,15.321257,0.0,0,2021-08-11 11:44:00
2021-08-11 11:45:00,814,19223880.0,71.67349,72.37953,57.567055,56.04704,55.153137,69.50837,69.50837,158.66008,69.06918,55.153576,0.314864,0.7,69.97435,296.45,0.044033185,0.3,69.99858,296.45,0.016314825,0.3,74.09653,296.45,0.0,0.38152406,2111.5332,2111.5332,53.66944,91.40493,437.60254,19.984766,0.0,0,2021-08-11 11:58:00
2021-08-11 12:00:00,834,19224840.0,71.38571,72.01171,59.267242,58.567192,55.008007,69.51503,69.51503,157.66953,69.05227,55.008446,0.3133633,0.7,69.5795,296.45,0.07737935,0.3,69.63949,296.45,0.05108253,0.3,73.7487,296.45,0.0,0.37853664,2070.3188,2070.3188,94.67178,91.17651,436.16592,78.92677,0.0,0,2021-08-11 12:14:00
2021-08-11 12:15:00,854,19225680.0,71.78726,72.558556,59.422424,58.061165,55.045143,69.4689,69.4689,166.47926,68.911644,55.0447,0.31141382,0.7,69.81241,296.45,0.07948198,0.3,69.81884,296.45,0.053920876,0.3,74.45793,296.45,0.0,0.41394797,2107.1758,2107.1758,96.78861,93.64613,448.98004,66.63911,0.0,0,2021-08-11 12:28:00
2021-08-11 12:30:00,876,19226640.0,71.80467,72.61058,59.701202,58.407616,55.051895,69.468475,69.468475,169.22685,68.78816,55.05146,0.30980375,0.7,69.921234,296.45,0.08441561,0.3,69.89926,296.45,0.060896598,0.3,74.44963,296.45,0.0,0.42083332,2107.342,2107.342,102.79404,94.87909,453.01825,74.14411,0.0,0,2021-08-11 12:44:00
2021-08-11 12:45:00,898,19227540.0,71.65399,72.38536,59.945976,58.686615,54.991913,69.498055,69.498055,165.8298,68.88248,54.99164,0.30879492,0.7,69.92694,296.45,0.089780316,0.3,69.907776,296.45,0.06696132,0.3,74.11999,296.45,0.0,0.412684,2075.0576,2075.0576,109.51269,94.29838,448.111,81.628426,0.0,0,2021-08-11 12:59:00
2021-08-11 13:00:00,916,19228440.0,71.76452,72.45204,58.651733,57.24164,55.115784,69.50863,69.50863,172.8768,69.1707,55.11628,0.30641678,0.7,70.19891,296.45,0.06432454,0.3,70.22714,296.45,0.03864204,0.3,73.91498,296.45,0.0,0.4169174,2149.1138,2149.1138,78.47722,97.88164,458.50443,47.224144,0.0,0,2021-08-11 13:14:00
2021-08-11 13:15:00,934,19229280.0,72.178154,72.89545,57.566666,56.09175,55.144676,69.464806,69.464806,181.77727,69.45904,55.144127,0.30377674,0.7,70.30345,296.45,0.044055678,0.3,70.327286,296.45,0.01717365,0.3,74.5161,296.45,0.0,0.45237166,2222.5032,2222.5032,53.427315,100.586525,471.45883,20.743904,0.0,0,2021-08-11 13:28:00
2021-08-11 13:30:00,952,19230240.0,72.17376,72.79245,57.066902,55.527824,55.10672,69.46683,69.46683,182.65236,69.80434,55.10617,0.30175695,0.7,70.22984,296.45,0.035608985,0.3,70.24605,296.45,0.0075994665,0.3,74.389755,296.45,0.0,0.45433283,2236.1086,2236.1086,43.21511,101.072,472.75137,9.119207,0.0,0,2021-08-11 13:44:00
2021-08-11 13:45:00,970,19231080.0,71.76842,72.19534,57.139793,55.028606,55.02745,69.51419,69.51419,175.65817,70.1152,55.027946,0.30084687,0.7,70.03934,296.45,0.03834819,0.3,69.99704,296.45,0.014130401,0.3,73.59665,296.45,0.0,0.42360783,2190.642,2190.642,46.96357,99.370125,462.60992,0.0,0.0,0,2021-08-11 13:58:00
2021-08-11 14:00:00,988,19232040.0,71.82884,72.16832,56.579327,55.01652,55.015423,69.515114,69.515114,174.16396,70.505486,55.015915,0.3,0.7,70.0607,296.45,0.028372707,0.3,70.07861,296.45,0.0026812947,0.3,73.53381,296.45,0.0,0.41987875,2190.761,2190.761,34.795227,98.70237,460.41586,0.0,0.0,0,2021-08-11 14:14:00
2021-08-11 14:15:00,1006,19232880.0,72.22194,72.56416,55.88697,55.035416,55.036514,69.47436,69.47436,176.71898,70.882095,55.036022,0.3,0.7,70.16738,296.45,0.015383966,0.3,70.256424,296.45,0.0,0.3,74.09884,296.45,0.0,0.43861154,2217.043,2217.043,18.664278,98.53717,464.0505,0.0,0.0,0,2021-08-11 14:28:00
2021-08-11 14:30:00,1025,19233840.0,72.22688,72.46385,55.61676,55.008007,55.008995,69.47818,69.47818,171.18561,71.28848,55.008556,0.3,0.7,70.13701,296.45,0.010972705,0.3,70.301575,296.45,0.0,0.3,73.98584,296.45,0.0,0.42433935,2187.0188,2187.0188,13.293932,96.10459,455.9268,0.0,0.0,0,2021-08-11 14:44:00
2021-08-11 14:45:00,1045,19234680.0,71.85763,71.93085,54.94742,54.94742,54.946594,69.520706,69.520706,159.68939,71.56874,54.946976,0.30013302,0.7,69.88959,296.45,0.022295192,0.3,70.21062,296.45,0.0,0.3,73.28459,296.45,0.0,0.38358435,2113.4702,2113.4702,0.0,92.270515,439.1522,0.0,0.0,0,2021-08-11 14:58:00
2021-08-11 15:00:00,1062,19235640.0,71.82335,71.851746,54.927696,54.927696,54.92704,69.52255,69.52255,151.86621,71.71288,54.92737,0.30104363,0.7,69.8591,296.45,0.026916089,0.3,70.25214,296.45,0.0,0.3,73.221306,296.45,0.0,0.36403036,2064.242,2064.242,0.0,88.87096,427.65628,0.0,0.0,0,2021-08-11 15:14:00
2021-08-11 15:15:00,1080,19236480.0,72.078674,72.1758,54.9439,54.9439,54.94445,69.4896,69.4896,149.0886,71.67816,54.944176,0.30199042,0.7,70.01099,296.45,0.020820294,0.3,70.41485,296.45,0.0,0.3,73.73497,296.45,0.0,0.3677758,2044.1885,2044.1885,0.0,86.65454,423.4743,0.0,0.0,0,2021-08-11 15:28:00
2021-08-11 15:30:00,1098,19237440.0,71.97661,72.07994,54.922314,54.922314,54.922646,69.494064,69.494064,138.91061,71.54754,54.922478,0.30435938,0.7,70.04818,296.45,0.01970942,0.3,70.45451,296.45,0.0,0.3,73.65499,296.45,0.0,0.3418132,1972.4751,1972.4751,0.0,82.48273,408.5244,0.0,0.0,0,2021-08-11 15:44:00
2021-08-11 15:45:00,1116,19238280.0,71.608185,71.65158,54.875565,54.875565,54.875565,69.52804,69.52804,124.53285,71.432236,54.875565,0.3074473,0.7,69.95732,296.45,0.023673035,0.3,70.36255,296.45,0.0,0.3,73.07656,296.45,0.0,0.2957504,1875.418,1875.418,0.0,77.575584,387.48837,0.0,0.0,0,2021-08-11 15:58:00
2021-08-11 16:00:00,1134,19239240.0,71.53804,71.577805,54.86612,54.86612,54.866447,69.5342,69.5342,112.18246,71.37627,54.866283,0.3111313,0.7,70.00847,296.45,0.016854126,0.3,70.40172,296.45,0.0,0.3,73.048874,296.45,0.0,0.2625,1794.2872,1794.2872,0.0,72.867676,369.3503,0.0,0.0,0,2021-08-11 16:14:00
2021-08-11 16:15:00,1152,19240080.0,71.75331,71.85065,54.934784,54.934784,54.934673,69.5065,69.5065,108.99993,71.34759,54.93473,0.3148356,0.7,70.188416,296.45,0.0006912952,0.3,70.5647,296.45,0.0,0.3,73.5137,296.45,0.0,0.2625,1765.1599,1765.1599,0.0,70.90897,364.58905,0.0,0.0,0,2021-08-11 16:28:00
2021-08-11 16:30:00,1170,19241040.0,71.64493,71.747925,54.996857,54.996857,54.996803,69.50625,69.50625,108.99947,71.2236,54.996803,0.3180283,0.7,70.237366,296.45,0.0,0.3,70.62123,296.45,0.0,0.3,73.23361,296.45,0.0,0.2625,1750.3893,1750.3893,0.0,70.90002,364.58762,0.0,0.0,0,2021-08-11 16:44:00
2021-08-11 16:45:00,1188,19241880.0,71.30809,71.400986,55.004654,55.004654,55.00471,69.50627,69.50627,108.99953,70.93933,55.00471,0.32059735,0.7,70.13849,296.45,0.0,0.3,70.5374,296.45,0.0,0.3,72.570915,296.45,0.0,0.2625,1726.3074,1726.3074,0.0,70.89886,364.58774,0.0,0.0,0,2021-08-11 16:58:00
2021-08-11 17:00:00,1206,19242840.0,70.42633,70.43858,59.756737,54.91671,54.916763,69.50621,69.50621,108.999405,70.379196,54.916763,0.32331088,0.7,69.4915,296.45,0.048346154,0.3,69.55945,296.45,0.031991117,0.3,71.458115,296.45,0.0,0.2625,1632.017,1632.017,106.73502,70.89749,364.58743,0.0,0.0,0,2021-08-11 17:14:00
2021-08-11 17:15:00,1224,19243680.0,70.3976,70.554924,57.89994,57.61737,54.940056,69.50605,69.50605,108.99912,69.782425,54.940056,0.32551563,0.7,69.7388,296.45,0.05109571,0.3,69.87295,296.45,0.03320551,0.3,71.42449,296.45,0.0,0.2625,1598.1664,1598.1664,65.48613,70.896164,364.58658,58.975754,0.0,0,2021-08-11 17:28:00
2021-08-11 17:30:00,1242,19244640.0,70.093994,70.36404,58.4965,57.498222,54.96472,69.50588,69.50588,108.99884,69.05507,54.964775,0.32785568,0.7,69.80824,296.45,0.06383788,0.3,69.84938,296.45,0.04523026,0.3,71.00102,296.45,0.0,0.2625,1557.4249,1557.4249,78.14976,70.89474,364.58572,55.999283,0.0,0,2021-08-11 17:44:00
2021-08-11 17:45:00,1260,19245480.0,69.65844,69.97974,59.262573,58.290833,54.97911,69.50583,69.50583,108.99874,68.44225,54.97911,0.32974407,0.7,69.7477,296.45,0.07766106,0.3,69.752975,296.45,0.060023982,0.3,70.236374,296.45,0.0,0.2625,1521.4005,1521.4005,95.10881,70.89372,364.58545,73.60925,0.0,0,2021-08-11 17:58:00
2021-08-11 18:00:00,1278,19246440.0,69.00244,69.32171,62.4541,61.712082,58.436127,69.505844,69.505844,108.99876,67.80768,54.92561,0.33172888,0.7,69.23871,296.45,0.13642132,0.3,69.19339,296.45,0.122992046,0.3,69.43712,296.45,0.04863758,0.2625,1443.9486,1443.9486,167.14929,70.89282,364.58554,150.75919,122.78965,0,2021-08-11 18:14:00
2021-08-11 18:15:00,1296,19247280.0,69.08435,69.571045,63.316086,62.830605,58.166027,69.50587,69.50587,108.9988,67.27556,54.95923,0.3333226,0.7,69.53133,296.45,0.15134947,0.3,69.45975,296.45,0.1425843,0.3,69.67602,296.45,0.057112943,0.2625,1425.7665,1425.7665,185.10426,70.89217,364.58566,174.33372,110.71117,0,2021-08-11 18:28:00
2021-08-11 18:30:00,1314,19248240.0,69.01315,69.65207,64.23323,63.947144,59.90313,69.50596,69.50596,108.99897,66.66455,54.989937,0.33499146,0.7,69.70403,296.45,0.16751842,0.3,69.63768,296.45,0.16236223,0.3,69.64273,296.45,0.08899625,0.2625,1406.6503,1406.6503,204.70412,70.8916,364.58615,198.34853,170.06432,0,2021-08-11 18:44:00
2021-08-11 18:45:00,1332,19249080.0,68.750534,69.47821,65.23656,65.04962,62.516556,69.50608,69.50608,108.999176,66.103485,55.00125,0.33632353,0.7,69.65399,296.45,0.18578696,0.3,69.60774,296.45,0.18240662,0.3,69.27991,296.45,0.13650951,0.2625,1385.3248,1385.3248,227.05798,70.891235,364.58676,222.95523,262.25134,0,2021-08-11 18:58:00
2021-08-11 19:00:00,1350,19250040.0,68.554535,69.496506,65.921165,65.842064,64.31392,69.50621,69.50621,108.999405,65.156296,54.998943,0.33771616,0.7,69.68206,296.45,0.19826283,0.3,69.64761,296.45,0.19683847,0.3,69.28018,296.45,0.16918816,0.2625,1364.1477,1364.1477,242.28812,70.89088,364.58743,240.57317,324.73346,0,2021-08-11 19:14:00
2021-08-11 19:15:00,1369,19250880.0,68.48714,69.76018,65.77263,65.786194,64.80957,69.50631,69.50631,108.99959,63.921707,54.994217,0.3388277,0.7,69.90733,296.45,0.19527832,0.3,69.874435,296.45,0.19554411,0.3,69.61427,296.45,0.17791586,0.2625,1346.4941,1346.4941,238.67201,70.89061,364.58792,238.95053,340.55807,0,2021-08-11 19:28:00
2021-08-11 19:30:00,1387,19251840.0,68.178085,69.800766,66.0357,66.09926,66.36996,69.50644,69.50644,108.99982,62.40406,54.98378,0.33998594,0.7,69.95842,296.45,0.20012775,0.3,69.935135,296.45,0.2012933,0.3,69.63658,296.45,0.2063109,0.2625,1311.8538,1311.8538,244.71936,70.890366,364.58862,246.10097,395.17075,0,2021-08-11 19:44:00
2021-08-11 19:45:00,1405,19252680.0,61.29054,69.60614,66.79271,66.73349,68.415886,69.5013,69.5013,108.99073,61.28675,54.823986,1.0,0.0,69.77896,296.45,0.21587828,0.3,69.79726,296.45,0.21478063,0.3,69.37872,296.45,0.24541159,0.2625,965.6622,965.6622,265.48688,70.945114,364.56198,264.19833,473.22803,0,2021-08-11 19:58:00
2021-08-11 20:00:00,1422,19253640.0,60.323135,69.643005,67.03424,66.94548,69.73452,69.50143,69.50143,108.99095,60.31984,54.82481,1.0,0.0,69.80934,296.45,0.22018771,0.3,69.82208,296.45,0.21857788,0.3,69.42718,296.45,0.26918954,0.2625,860.42456,860.42456,270.81287,70.94688,364.56265,268.87784,518.97217,0,2021-08-11 20:14:00
2021-08-11 20:15:00,1440,19254480.0,59.565468,69.86713,66.65313,66.59485,70.043564,69.501465,69.501465,108.99101,59.562664,54.822395,1.0,0.0,70.00561,296.45,0.21295199,0.3,70.003685,296.45,0.21191175,0.3,69.71557,296.45,0.27417576,0.2625,771.8575,771.8575,261.97244,70.94694,364.56284,260.65863,528.5231,0,2021-08-11 20:28:00
2021-08-11 20:30:00,1458,19255440.0,58.919415,69.900024,66.77821,66.75102,71.08117,69.501495,69.501495,108.99107,58.917656,54.85343,1.0,0.0,70.025604,296.45,0.21486914,0.3,70.01648,296.45,0.2143921,0.3,69.76814,296.45,0.29258916,0.2625,691.33014,691.33014,264.05252,70.946976,364.563,263.4281,563.50244,0,2021-08-11 20:44:00
2021-08-11 20:45:00,1476,19256280.0,58.650307,69.74271,67.397125,67.38806,72.491486,69.50151,69.50151,108.991104,58.649918,54.927864,1.0,0.0,69.86476,296.45,0.22567526,0.3,69.85718,296.45,0.22551748,0.3,69.5928,296.45,0.3180711,0.2625,656.25,656.25,276.5709,70.947,364.56308,276.40747,611.0702,0,2021-08-11 20:58:00
2021-08-11 21:00:00,1494,19257240.0,58.598175,69.5388,68.89577,69.01349,74.14877,69.50151,69.50151,108.991104,58.598007,55.021027,1.0,0.0,69.60307,296.45,0.25225982,0.3,69.57472,296.45,0.25443268,0.3,69.47052,296.45,0.3476639,0.2625,657.27264,657.27264,307.79398,70.947,364.5631,310.44522,665.4597,0,2021-08-11 21:14:00
2021-08-11 21:15:00,1512,19258080.0,58.556206,69.80324,68.9256,69.19081,74.227875,69.50151,69.50151,108.99111,58.555984,55.05371,1.0,0.0,69.84944,296.45,0.2518953,0.3,69.80725,296.45,0.25675666,0.3,69.78549,296.45,0.34821972,0.2625,664.6018,664.6018,307.24252,70.94701,364.5631,313.10687,665.98395,0,2021-08-11 21:28:00
2021-08-11 21:30:00,1531,19259040.0,58.508194,69.88487,69.28612,69.6602,74.80597,69.50152,69.50152,108.99112,58.508034,55.061455,1.0,0.0,69.926346,296.45,0.25830725,0.3,69.889755,296.45,0.26513302,0.3,69.8691,296.45,0.35862604,0.2625,672.5133,672.5133,315.04666,70.947014,364.56314,323.31705,685.8004,0,2021-08-11 21:44:00
2021-08-11 21:45:00,1548,19259880.0,58.46617,69.75232,70.045105,70.46841,75.76634,69.501526,69.501526,108.99113,58.46601,55.053764,1.0,0.0,69.78456,296.45,0.2726295,0.3,69.75984,296.45,0.2803396,0.3,69.71969,296.45,0.37661657,0.2625,675.4471,675.4471,332.51172,70.94702,364.56317,341.9335,720.4341,0,2021-08-11 21:58:00
2021-08-11 22:00:00,1566,19260840.0,58.41822,65.99752,55.041077,55.041077,55.041077,69.50153,69.50153,108.99114,58.418,55.041077,1.0,0.0,67.13488,299.85,0.0,0.3,67.12038,299.85,0.0,0.3,64.592865,299.85,0.0,0.2625,673.7111,673.7111,0.0,70.94703,364.56323,0.0,0.0,0,2021-08-11 22:14:00
2021-08-11 22:15:00,1585,19261680.0,58.376198,65.46408,55.034374,55.034374,55.034374,69.50153,69.50153,108.99114,58.37603,55.034374,1.0,0.0,66.71883,299.85,0.0,0.3,66.62863,299.85,0.0,0.3,63.993286,299.85,0.0,0.2625,670.3976,670.3976,0.0,70.94703,364.56323,0.0,0.0,0,2021-08-11 22:28:00
2021-08-11 22:30:00,1602,19262640.0,58.328186,65.05643,55.027782,55.027782,55.027782,69.50153,69.50153,108.99114,58.32802,55.027782,1.0,0.0,66.44214,299.85,0.0,0.3,66.28822,299.85,0.0,0.3,63.461823,299.85,0.0,0.2625,664.5514,664.5514,0.0,70.94703,364.56323,0.0,0.0,0,2021-08-11 22:44:00
2021-08-11 22:45:00,1620,19263480.0,58.286217,64.57913,55.02119,55.02119,55.02119,69.50154,69.50154,108.99116,58.285995,55.02119,1.0,0.0,66.14589,299.85,0.0,0.3,65.946106,299.85,0.0,0.3,62.760895,299.85,0.0,0.2625,657.2158,657.2158,0.0,70.947044,364.56326,0.0,0.0,0,2021-08-11 22:58:00
2021-08-11 23:00:00,1638,19264440.0,58.281494,64.30046,55.024704,55.024704,55.024704,69.501564,69.501564,108.991196,58.28166,55.024704,1.0,0.0,65.955444,299.85,0.0,0.3,65.713524,299.85,0.0,0.3,62.400047,299.85,0.0,0.2625,651.1854,651.1854,0.0,70.94707,364.5634,0.0,0.0,0,2021-08-11 23:14:00
2021-08-11 23:15:00,1656,19265280.0,58.34104,64.28047,55.040855,55.040855,55.040855,69.50161,69.50161,108.99129,58.341316,55.040855,1.0,0.0,65.91446,299.85,0.0,0.3,65.64371,299.85,0.0,0.3,62.45613,299.85,0.0,0.2625,654.1586,654.1586,0.0,70.947136,364.56366,0.0,0.0,0,2021-08-11 23:28:00
2021-08-11 23:30:00,1677,19266240.0,58.42399,64.05443,55.054424,55.054424,55.054424,69.50175,69.50175,108.991516,58.424206,55.054424,1.0,0.0,65.751205,299.85,0.0,0.3,65.450676,299.85,0.0,0.3,62.18367,299.85,0.0,0.2625,662.2665,662.2665,0.0,70.9473,364.5643,0.0,0.0,0,2021-08-11 23:44:00
2021-08-11 23:45:00,1694,19267080.0,58.46035,63.6732,55.054092,55.054092,55.054092,69.50191,69.50191,108.9918,58.46035,55.054092,1.0,0.0,65.50127,299.85,0.0,0.3,65.17563,299.85,0.0,0.3,61.64589,299.85,0.0,0.2625,667.65784,667.65784,0.0,70.94751,364.56512,0.0,0.0,0,2021-08-11 23:58:00
2021-08-12 00:00:00,1716,19268040.0,59.06053,64.35419,59.496307,59.496307,59.49861,68.426895,68.426895,107.075005,58.406902,59.497353,1.0,0.17456175,66.12485,299.85,0.0,0.3,65.73764,299.85,0.0,0.3,62.45097,299.85,0.0,0.2625,43.538654,43.538654,0.0,42.32358,358.58554,0.0,0.0,0,2021-08-12 00:14:00
2021-08-12 00:15:00,1734,19268880.0,58.29792,64.14099,56.791695,56.791695,56.792404,69.49471,69.49471,108.978966,58.29737,56.79197,1.0,0.0,65.897766,299.85,0.0,0.3,65.54285,299.85,0.0,0.3,62.277,299.85,0.0,0.2625,320.40744,320.40744,0.0,70.74484,364.525,0.0,0.0,0,2021-08-12 00:28:00
2021-08-12 00:30:00,1752,19269840.0,58.16685,63.68358,55.761833,55.761833,55.76216,69.502365,69.502365,108.99261,58.166466,55.762,1.0,0.0,65.51489,299.85,0.0,0.3,65.14981,299.85,0.0,0.3,61.751965,299.85,0.0,0.2625,489.96164,489.96164,0.0,70.94754,364.56747,0.0,0.0,0,2021-08-12 00:44:00
2021-08-12 00:45:00,1771,19270680.0,58.102364,63.217323,55.37391,55.37391,55.374016,69.50247,69.50247,108.992805,58.10225,55.373962,1.0,0.0,65.17761,299.85,0.0,0.3,64.78853,299.85,0.0,0.3,61.13085,299.85,0.0,0.2625,550.76587,550.76587,0.0,70.948265,364.56808,0.0,0.0,0,2021-08-12 00:58:00
2021-08-12 01:00:00,1788,19271640.0,58.12719,62.9943,55.195213,55.195213,55.195267,69.50253,69.50253,108.99292,58.12741,55.195213,1.0,0.0,64.997604,299.85,0.0,0.3,64.58528,299.85,0.0,0.3,60.88124,299.85,0.0,0.2625,589.1372,589.1372,0.0,70.94836,364.5684,0.0,0.0,0,2021-08-12 01:14:00
2021-08-12 01:15:00,1806,19272480.0,58.196846,63.03599,55.13556,55.13556,55.135612,69.5026,69.5026,108.99303,58.197174,55.135612,1.0,0.0,64.98513,299.85,0.0,0.3,64.56018,299.85,0.0,0.3,61.032967,299.85,0.0,0.2625,613.4257,613.4257,0.0,70.94844,364.56873,0.0,0.0,0,2021-08-12 01:28:00
2021-08-12 01:30:00,1825,19273440.0,58.27221,62.882515,55.102272,55.102272,55.102272,69.50268,69.50268,108.99317,58.272377,55.102272,1.0,0.0,64.85506,299.85,0.0,0.3,64.41307,299.85,0.0,0.3,60.881023,299.85,0.0,0.2625,634.196,634.196,0.0,70.94855,364.56912,0.0,0.0,0,2021-08-12 01:44:00
2021-08-12 01:45:00,1842,19274280.0,58.28512,62.560284,55.074913,55.074913,55.074913,69.50275,69.50275,108.993286,58.28501,55.074913,1.0,0.0,64.63187,299.85,0.0,0.3,64.17159,299.85,0.0,0.3,60.448273,299.85,0.0,0.2625,642.82904,642.82904,0.0,70.94864,364.5695,0.0,0.0,0,2021-08-12 01:58:00
2021-08-12 02:00:00,1860,19275240.0,58.238205,62.436356,55.047283,55.047283,55.04734,69.502594,69.502594,108.99301,58.237988,55.047283,1.0,0.0,64.51926,299.85,0.0,0.3,64.03998,299.85,0.0,0.3,60.314568,299.85,0.0,0.2625,641.77844,641.77844,0.0,70.94846,364.56866,0.0,0.0,0,2021-08-12 02:14:00
2021-08-12 02:15:00,1878,19276080.0,58.196182,62.57528,55.04003,55.04003,55.04003,69.5019,69.5019,108.9918,58.196022,55.04003,1.0,0.0,64.57408,299.85,0.0,0.3,64.054535,299.85,0.0,0.3,60.51661,299.85,0.0,0.2625,640.0564,640.0564,0.0,70.947586,364.56512,0.0,0.0,0,2021-08-12 02:28:00
2021-08-12 02:30:00,1896,19277040.0,58.148174,62.507492,55.040253,55.040253,55.040253,69.501564,69.501564,108.9912,58.14801,55.040253,1.0,0.0,64.514755,299.85,0.0,0.3,63.939125,299.85,0.0,0.3,60.402733,299.85,0.0,0.2625,639.0722,639.0722,0.0,70.94708,364.5634,0.0,0.0,0,2021-08-12 02:44:00
2021-08-12 02:45:00,1914,19277880.0,58.10621,62.2341,55.043274,55.043274,55.043274,69.5016,69.5016,108.99127,58.105988,55.043274,1.0,0.0,64.33331,299.85,0.0,0.3,63.719727,299.85,0.0,0.3,60.000412,299.85,0.0056524477,0.2625,639.5211,639.5211,0.0,70.94712,364.56357,0.0,0.0,0,2021-08-12 02:58:00
2021-08-12 03:00:00,1932,19278840.0,58.058197,62.135277,55.05124,55.05124,55.05124,69.50166,69.50166,108.99137,58.05803,55.05124,1.0,0.0,64.25157,299.85,0.0,0.3,63.614147,299.85,0.0,0.3,59.899944,299.85,0.012362094,0.2625,642.92584,642.92584,0.0,70.9472,364.56387,0.0,0.0,0,2021-08-12 03:14:00
2021-08-12 03:15:00,1950,19279680.0,58.016174,62.243217,55.06096,55.06096,55.06096,69.50172,69.50172,108.99146,58.016006,55.06096,1.0,0.0,64.29942,299.85,0.0,0.3,63.650402,299.85,0.0,0.3,60.123516,299.85,0.0035749068,0.2625,649.5731,649.5731,0.0,70.947266,364.56415,0.0,0.0,0,2021-08-12 03:28:00
2021-08-12 03:30:00,1969,19280640.0,57.968163,62.14511,55.06717,55.06717,55.06717,69.5018,69.5018,108.99162,57.968,55.06717,1.0,0.0,64.218285,299.85,0.0,0.3,63.553505,299.85,0.0,0.3,60.028484,299.85,0.018217636,0.2625,658.9271,658.9271,0.0,70.94739,364.5646,0.0,0.0,0,2021-08-12 03:44:00
2021-08-12 03:45:00,1987,19281480.0,57.926193,61.888687,55.06343,55.06343,59.985527,69.501945,69.501945,108.99187,57.926033,55.06343,1.0,0.0,64.02575,299.85,0.0,0.3,63.344707,299.85,0.0,0.3,59.71202,299.85,0.04857877,0.2625,666.3346,666.3346,0.0,70.94756,364.56534,0.0,169.5521,0,2021-08-12 03:58:00
2021-08-12 04:00:00,2005,19282440.0,57.878185,61.918076,55.054367,55.054367,56.400192,69.502205,69.502205,108.99233,57.87802,55.054367,1.0,0.0,63.947308,299.85,0.0,0.3,63.250717,299.85,0.0,0.3,59.91291,299.85,0.034443256,0.2625,671.16077,671.16077,0.0,70.9479,364.5667,0.0,47.274258,0,2021-08-12 04:14:00
2021-08-12 04:15:00,2022,19283280.0,57.836163,62.00009,55.04734,55.04734,55.98777,69.502525,69.502525,108.99291,57.836,55.04734,1.0,0.0,63.98219,299.85,0.0,0.3,63.29725,299.85,0.0,0.3,60.124672,299.85,0.026372803,0.2625,672.83545,672.83545,0.0,70.948326,364.56836,0.0,32.217857,0,2021-08-12 04:28:00
2021-08-12 04:30:00,2040,19284240.0,57.788208,61.914948,55.03866,55.03866,56.2287,69.50285,69.50285,108.99348,57.787987,55.03866,1.0,0.0,63.880455,299.85,0.0,0.3,63.208694,299.85,0.0,0.3,60.1111,299.85,0.033659082,0.2625,671.3799,671.3799,0.0,70.94876,364.57007,0.0,40.894283,0,2021-08-12 04:44:00
2021-08-12 04:45:00,2058,19285080.0,57.746185,61.678246,55.029816,55.029816,56.994995,69.50294,69.50294,108.99364,57.746017,55.029816,1.0,0.0,63.683197,299.85,0.0,0.3,63.00567,299.85,0.0,0.3,59.821724,299.85,0.055771187,0.2625,666.59344,666.59344,0.0,70.9489,364.5705,0.0,68.82906,0,2021-08-12 04:58:00
2021-08-12 05:00:00,2080,19286040.0,57.73503,63.009956,57.667686,58.671947,66.820946,69.50285,69.50285,108.99348,57.735146,55.029762,1.0,0.0,63.967247,298.65,0.037598528,0.3,63.4627,298.65,0.084405765,0.3,62.232727,298.65,0.27339756,0.2625,661.71155,661.71155,58.2799,70.94879,364.57007,80.93165,410.50287,0,2021-08-12 05:14:00
2021-08-12 05:15:00,2099,19286880.0,57.782936,63.55916,56.464794,58.921337,67.47359,69.50277,69.50277,108.99334,57.78321,55.04212,1.0,0.0,64.07799,298.65,0.03143541,0.3,63.75933,298.65,0.089813694,0.3,63.17843,298.65,0.287883,0.2625,664.04816,664.04816,31.406439,70.948685,364.56964,85.853485,431.76764,0,2021-08-12 05:28:00
2021-08-12 05:30:00,2116,19287840.0,57.861595,63.809486,56.574272,59.407425,68.158966,69.5027,69.5027,108.99321,57.861816,55.051952,1.0,0.0,64.05525,298.65,0.035168707,0.3,63.872986,298.65,0.1008657,0.3,63.652542,298.65,0.3035097,0.2625,670.226,670.226,33.625946,70.948586,364.56924,96.39088,455.19962,0,2021-08-12 05:44:00
2021-08-12 05:45:00,2134,19288680.0,57.915375,63.78504,56.99939,60.055786,68.829636,69.502625,69.502625,108.99307,57.91548,55.04959,1.0,0.0,63.923412,298.65,0.045200873,0.3,63.792343,298.65,0.11602047,0.3,63.69929,298.65,0.3193905,0.2625,673.5633,673.5633,43.34346,70.94849,364.56888,111.15182,479.36542,0,2021-08-12 05:58:00
2021-08-12 06:00:00,2160,19289640.0,57.93345,65.63876,66.17874,69.42729,76.78154,69.502464,69.502464,108.99279,57.93345,55.033882,1.0,0.0,65.395744,298.15,0.2282149,0.3,65.40376,298.15,0.29482183,0.3,65.89276,298.15,0.4447667,0.2625,669.5381,669.5381,247.31787,70.94829,364.56805,319.34924,756.2675,0,2021-08-12 06:14:00
2021-08-12 06:15:00,2178,19290480.0,57.927624,66.36705,66.94619,69.9493,76.66481,69.50223,69.50223,108.99236,57.927567,55.01729,1.0,0.0,66.16385,298.15,0.24354573,0.3,66.225815,298.15,0.30479273,0.3,66.56414,298.15,0.4416366,0.2625,660.044,660.044,264.23788,70.947975,364.5668,330.7458,752.0896,0,2021-08-12 06:28:00
2021-08-12 06:30:00,2196,19291440.0,57.915977,66.73635,67.631134,70.55987,76.49666,69.50192,69.50192,108.99182,57.915924,55.00279,1.0,0.0,66.57771,298.15,0.25748166,0.3,66.62225,298.15,0.31715396,0.3,66.89648,298.15,0.43805593,0.2625,645.3188,645.3188,279.68234,70.947556,364.5652,344.5473,746.67395,0,2021-08-12 06:44:00
2021-08-12 06:45:00,2214,19292280.0,57.917847,66.765686,68.3843,71.2637,76.39531,69.501686,69.501686,108.99141,57.9179,54.998177,1.0,0.0,66.5971,298.15,0.27325788,0.3,66.62517,298.15,0.33199158,0.3,66.92905,298.15,0.43630087,0.2625,631.8334,631.8334,296.9197,70.94725,364.564,360.77524,743.9123,0,2021-08-12 06:58:00
2021-08-12 07:00:00,2234,19293240.0,57.965034,69.44338,76.24804,79.208305,82.378296,69.51061,69.51061,109.00736,57.96531,54.970215,1.0,0.0,69.128075,296.45,0.38582498,0.3,69.199646,296.45,0.43938243,0.3,69.75249,296.45,0.49584168,0.2625,626.9763,626.9763,471.90125,71.193665,364.61377,537.5281,952.806,0,2021-08-12 07:14:00
2021-08-12 07:15:00,2252,19294080.0,58.075333,70.08224,75.334915,77.84012,80.653885,69.5014,69.5014,108.99092,58.07594,54.999493,1.0,0.0,69.86267,296.45,0.36822692,0.3,69.98891,296.45,0.41340896,0.3,70.269775,296.45,0.46428874,0.2625,619.47723,619.47723,450.34216,70.948326,364.56256,505.7914,891.11096,0,2021-08-12 07:28:00
2021-08-12 07:30:00,2270,19295040.0,58.297096,70.33932,74.78647,76.82663,78.82587,69.501305,69.501305,108.990746,58.29808,55.02954,1.0,0.0,70.13744,296.45,0.35801914,0.3,70.27493,296.45,0.39485538,0.3,70.50043,296.45,0.43104208,0.2625,622.3353,622.3353,437.50015,70.94673,364.562,482.64523,826.4537,0,2021-08-12 07:44:00
2021-08-12 07:45:00,2290,19295880.0,58.588726,70.26373,74.769165,76.45134,77.5553,69.501335,69.501335,108.99079,58.5901,55.05426,1.0,0.0,70.03264,296.45,0.35819444,0.3,70.160736,296.45,0.38862973,0.3,70.44259,296.45,0.4083351,0.2625,634.77856,634.77856,437.19623,70.94676,364.56216,474.48422,782.1806,0,2021-08-12 07:58:00
2021-08-12 08:00:00,2308,19296840.0,59.081024,70.806015,71.078094,72.187164,73.327545,69.50108,69.50108,108.99035,59.08311,55.089363,1.0,0.0,70.64259,296.45,0.29018882,0.3,70.803604,296.45,0.31018162,0.3,70.88704,296.45,0.3309744,0.2625,666.57214,666.57214,354.46848,70.94648,364.5609,379.03955,633.96936,0,2021-08-12 08:14:00
2021-08-12 08:15:00,2326,19297680.0,59.644897,70.920494,68.47472,69.11714,70.38963,69.500755,69.500755,108.98977,59.647316,55.123913,1.0,0.0,70.80069,296.45,0.24223001,0.3,70.96246,296.45,0.2537515,0.3,70.97021,296.45,0.27703688,0.2625,710.6127,710.6127,295.45932,70.946,364.55917,309.6346,529.7269,0,2021-08-12 08:28:00
2021-08-12 08:30:00,2344,19298640.0,60.339508,70.77388,66.866104,66.93603,68.28053,69.50225,69.50225,108.99241,60.341927,55.146492,1.0,0.0,70.64644,296.45,0.2129814,0.3,70.81761,296.45,0.21409991,0.3,70.817444,296.45,0.23864673,0.2625,769.8385,769.8385,259.34427,70.94781,364.56693,260.8529,455.6334,0,2021-08-12 08:44:00
2021-08-12 08:45:00,2363,19299480.0,60.905136,70.45566,66.31491,65.97676,67.41745,69.503296,69.503296,108.994255,60.90728,55.145447,1.0,0.0,70.34294,296.45,0.20348556,0.3,70.49411,296.45,0.19722795,0.3,70.47044,296.45,0.2235384,0.2625,819.6858,819.6858,247.76756,70.94933,364.57236,240.24187,426.9822,0,2021-08-12 08:58:00
2021-08-12 09:00:00,2380,19300440.0,61.39238,70.59947,63.887157,63.13498,64.56655,69.50331,69.50331,108.99429,61.393753,55.114574,1.0,0.0,70.50763,296.45,0.15951933,0.3,70.643585,296.45,0.14578691,0.3,70.603485,296.45,0.1719166,0.2625,860.14996,860.14996,194.5878,70.949394,364.57242,177.88438,328.9868,0,2021-08-12 09:14:00
2021-08-12 09:15:00,2399,19301280.0,61.703957,70.739105,61.988777,60.967598,61.717575,69.50319,69.50319,108.99408,61.705162,55.079967,1.0,0.0,70.58766,296.45,0.12536475,0.3,70.69566,296.45,0.10680495,0.3,70.8421,296.45,0.12037169,0.2625,879.2423,879.2423,152.7572,70.94925,364.5718,130.11046,229.58319,0,2021-08-12 09:28:00
2021-08-12 09:30:00,2417,19302240.0,62.06991,70.68747,60.829826,59.61018,59.289436,69.502945,69.502945,108.99365,62.071392,55.0625,1.0,0.0,70.4728,296.45,0.10462126,0.3,70.545746,296.45,0.0824714,0.3,70.880005,296.45,0.07653584,0.2625,897.06464,897.06464,127.49252,70.94894,364.57056,100.45139,145.6251,0,2021-08-12 09:44:00
2021-08-12 09:45:00,2434,19303080.0,62.517437,70.44451,60.546104,59.21165,57.826275,69.50273,69.50273,108.99326,62.519634,55.076782,1.0,0.0,70.225555,296.45,0.09942263,0.3,70.2784,296.45,0.07515456,0.3,70.62952,296.45,0.049919825,0.2625,923.771,923.771,121.391365,70.94865,364.5694,91.818504,96.14935,0,2021-08-12 09:58:00
2021-08-12 10:00:00,2452,19304040.0,63.584595,70.64012,59.841827,58.45189,55.18692,69.50241,69.50241,108.9927,63.589977,55.186974,1.0,0.0,70.16826,296.45,0.08496392,0.3,70.19979,296.45,0.05958932,0.3,71.10369,296.45,0.0,0.2625,1015.7949,1015.7949,103.32961,70.948235,364.56775,72.538055,0.0,0,2021-08-12 10:14:00
2021-08-12 10:15:00,2472,19304880.0,67.58554,71.49403,58.94644,57.608963,55.490196,69.50681,69.50681,109.0005,65.130264,55.490692,0.58,0.42,70.31032,296.45,0.063674204,0.3,70.312836,296.45,0.03899843,0.3,72.770096,296.45,0.0,0.2625,1316.0132,1316.0132,76.289566,70.90442,364.5911,46.646877,0.0,0,2021-08-12 10:28:00
2021-08-12 10:30:00,2490,19305840.0,71.094025,72.08191,58.104996,56.88826,55.479156,69.50686,69.50686,109.00057,67.04369,55.479103,0.31543112,0.7,70.30383,296.45,0.0483503,0.3,70.27791,296.45,0.025913607,0.3,74.03198,296.45,0.0,0.2625,1680.1,1680.1,57.95953,70.90265,364.59085,30.981655,0.0,0,2021-08-12 10:44:00
2021-08-12 10:45:00,2508,19306680.0,71.390656,72.13432,57.975197,56.81883,55.285027,69.5067,69.5067,109.00027,68.3965,55.28492,0.31815067,0.7,70.08828,296.45,0.049299743,0.3,70.06378,296.45,0.028121026,0.3,74.34581,296.45,0.0,0.2625,1752.683,1752.683,59.797054,70.90094,364.58994,34.194283,0.0,0,2021-08-12 10:58:00
2021-08-12 11:00:00,2526,19307640.0,71.72222,72.32471,57.64753,56.493744,55.38627,69.50868,69.50868,136.3569,69.44322,55.386486,0.31770694,0.7,70.0518,296.45,0.041595634,0.3,70.05087,296.45,0.020375673,0.3,74.22699,296.45,0.0,0.32603124,1957.1753,1957.1753,50.293682,81.83094,404.81418,24.728672,0.0,0,2021-08-12 11:14:00
2021-08-12 11:15:00,2544,19308480.0,72.28697,72.83514,56.91073,55.7314,55.311996,69.467674,69.467674,150.84903,70.242584,55.31167,0.3162363,0.7,70.157166,296.45,0.02925865,0.3,70.16145,296.45,0.0076327175,0.3,74.86722,296.45,0.0,0.3747829,2083.181,2083.181,35.214005,86.71642,425.9974,9.075603,0.0,0,2021-08-12 11:28:00
2021-08-12 11:30:00,2562,19309440.0,72.51576,72.92352,56.66035,55.25773,55.25866,69.46375,69.46375,162.16393,71.00998,55.25822,0.31438324,0.7,70.128494,296.45,0.02560195,0.3,70.05603,296.45,0.010517527,0.3,74.90375,296.45,0.0,0.40349352,2179.8154,2179.8154,30.85646,91.53864,442.62054,0.0,0.0,0,2021-08-12 11:44:00
2021-08-12 11:45:00,2580,19310280.0,72.28692,72.49181,56.8692,55.187634,55.186646,69.50525,69.50525,165.25943,71.53671,55.187084,0.31267434,0.7,69.97243,296.45,0.030736776,0.3,69.93129,296.45,0.016995959,0.3,74.20206,296.45,0.0,0.3982947,2211.832,2211.832,37.44589,94.26345,447.29544,0.0,0.0,0,2021-08-12 11:58:00
2021-08-12 12:00:00,2598,19311240.0,72.14514,72.19475,58.60257,58.638496,55.06118,69.51074,69.51074,167.01549,71.96639,55.061676,0.3104565,0.7,69.577965,296.45,0.06447753,0.3,69.72458,296.45,0.042942658,0.3,73.88724,296.45,0.0,0.40224525,2203.38,2203.38,78.735146,95.24389,449.89337,79.164986,0.0,0,2021-08-12 12:14:00
2021-08-12 12:15:00,2616,19312080.0,72.65831,72.7785,58.8062,57.63105,55.1204,69.46164,69.46164,178.65482,72.20622,55.11985,0.30767405,0.7,69.80495,296.45,0.06711517,0.3,69.86377,296.45,0.044329613,0.3,74.63046,296.45,0.0,0.44499722,2280.0762,2280.0762,81.49142,99.00318,466.85883,55.446404,0.0,0,2021-08-12 12:28:00
2021-08-12 12:30:00,2634,19313040.0,72.73143,72.83596,59.112885,57.94097,55.13616,69.46099,69.46099,184.24507,72.3351,55.13556,0.30494133,0.7,69.91272,296.45,0.072428934,0.3,69.91678,296.45,0.0510276,0.3,74.615746,296.45,0.0,0.45895758,2321.4294,2321.4294,87.90961,101.62511,475.07565,61.95201,0.0,0,2021-08-12 12:44:00
2021-08-12 12:45:00,2652,19313880.0,72.30461,72.2995,59.616882,58.42624,55.07579,69.50981,69.50981,180.74641,72.32938,55.076397,0.3031696,0.7,69.82999,296.45,0.08260275,0.3,69.83499,296.45,0.06094788,0.3,73.81441,296.45,0.0,0.436514,2297.6511,2297.6511,100.8277,101.62652,470.0777,74.451836,0.0,0,2021-08-12 12:58:00
2021-08-12 13:00:00,2670,19314840.0,72.4359,72.55119,57.986565,56.694794,55.14325,69.506226,69.506226,188.3781,71.99908,55.143852,0.30002508,0.7,70.205444,296.45,0.05176319,0.3,70.23451,296.45,0.028211128,0.3,73.91992,296.45,0.0,0.4558603,2377.0498,2377.0498,63.105682,105.18827,481.28723,34.479115,0.0,0,2021-08-12 13:14:00
2021-08-12 13:15:00,2688,19315680.0,72.60124,72.9238,56.89914,55.53936,55.14561,69.4627,69.4627,195.08572,71.37346,55.145004,0.3,0.7,70.301025,296.45,0.03187892,0.3,70.32564,296.45,0.007093521,0.3,74.429855,296.45,0.0,0.48567054,2432.2961,2432.2961,38.63331,106.956604,491.01883,8.501956,0.0,0,2021-08-12 13:28:00
2021-08-12 13:30:00,2707,19316640.0,72.34817,72.793335,56.39448,55.096115,55.097546,69.46403,69.46403,194.29248,70.6538,55.09694,0.3,0.7,70.22594,296.45,0.023535095,0.3,70.19473,296.45,0.002898735,0.3,74.30121,296.45,0.0,0.4835503,2423.6528,2423.6528,28.544903,106.620285,489.85663,0.0,0.0,0,2021-08-12 13:44:00
2021-08-12 13:45:00,2724,19317480.0,71.855545,72.25149,56.453476,55.02784,55.02641,69.51065,69.51065,187.29294,70.34239,55.027016,0.3,0.7,70.04257,296.45,0.025907476,0.3,70.07652,296.45,0.0020078444,0.3,73.56831,296.45,0.0,0.45296773,2371.4324,2371.4324,31.755972,104.83103,479.7051,0.0,0.0,0,2021-08-12 13:58:00
2021-08-12 14:00:00,2743,19318440.0,71.92629,72.2684,55.888947,55.017014,55.01564,69.51145,69.51145,186.6322,70.61974,55.016247,0.3,0.7,70.064384,296.45,0.015841963,0.3,70.21199,296.45,0.0,0.3,73.55101,296.45,0.0,0.45128903,2374.9468,2374.9468,19.4691,104.53581,478.73605,0.0,0.0,0,2021-08-12 14:14:00
2021-08-12 14:15:00,2760,19319280.0,72.398315,72.70973,55.02784,55.02784,55.029156,69.467476,69.467476,190.67557,71.2079,55.028606,0.3,0.7,70.09207,296.45,0.008728723,0.3,70.40178,296.45,0.0,0.3,74.17233,296.45,0.0,0.47413138,2405.813,2405.813,0.0,104.968185,484.5492,0.0,0.0,0,2021-08-12 14:28:00
2021-08-12 14:30:00,2780,19320240.0,72.48412,72.64013,54.983345,54.983345,54.984604,69.47079,69.47079,186.69936,71.88219,54.984055,0.3,0.7,70.063835,296.45,0.008792933,0.3,70.451706,296.45,0.0,0.3,74.08148,296.45,0.0,0.46383333,2369.2231,2369.2231,0.0,103.15234,478.71307,0.0,0.0,0,2021-08-12 14:44:00
2021-08-12 14:45:00,2798,19321080.0,72.12372,72.11938,54.912758,54.912758,54.91166,69.51663,69.51663,176.40442,72.14547,54.91215,0.3,0.7,69.94985,296.45,0.013872739,0.3,70.36502,296.45,0.0,0.3,73.3593,296.45,0.0,0.42555663,2282.0642,2282.0642,0.0,99.808495,463.7143,0.0,0.0,0,2021-08-12 14:58:00
2021-08-12 15:00:00,2816,19322040.0,72.03967,72.036705,54.888805,54.888805,54.887817,69.520035,69.520035,169.4209,72.055984,54.888256,0.3,0.7,69.98149,296.45,0.00920534,0.3,70.40979,296.45,0.0,0.3,73.25789,296.45,0.0,0.40793633,2216.5823,2216.5823,0.0,96.668045,453.45724,0.0,0.0,0,2021-08-12 15:14:00
2021-08-12 15:15:00,2834,19322880.0,72.29796,72.37877,54.91034,54.91034,54.911217,69.48361,69.48361,167.005,71.972,54.910835,0.3,0.7,70.14227,296.45,0.0,0.3,70.57289,296.45,0.0,0.3,73.77502,296.45,0.0,0.41318634,2187.2317,2187.2317,0.0,94.37672,449.7967,0.0,0.0,0,2021-08-12 15:28:00
