datetime,Unnamed: 0,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV Core Zone Cooling SP,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV North Zone Cooling SP,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV South Zone Cooling SP,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty,datetime
2021-08-12 15:30:00,2852,19323840.0,72.2026,72.282196,54.899517,54.899517,54.90023,69.48821,69.48821,156.89091,71.87603,54.899902,0.30050203,0.7,70.1871,296.45,0.0,0.3,70.61694,296.45,0.0,0.3,73.68317,296.45,0.0,0.38738182,2106.7874,2106.7874,0.0,90.00573,434.94086,0.0,0.0,0,2021-08-12 15:44:00
2021-08-12 15:45:00,2870,19324680.0,71.82341,71.832085,54.861725,54.861725,54.86134,69.52573,69.52573,142.3524,71.791985,54.861557,0.30259368,0.7,70.1068,296.45,0.0,0.3,70.5318,296.45,0.0,0.3,73.069145,296.45,0.0,0.34025705,2003.9357,2003.9357,0.0,84.87366,413.67886,0.0,0.0,0,2021-08-12 15:58:00
2021-08-12 16:00:00,2888,19325640.0,71.760895,71.77748,54.868095,54.868095,54.867874,69.52705,69.52705,131.02243,71.696014,54.86799,0.30518383,0.7,70.16809,296.45,0.0,0.3,70.57678,296.45,0.0,0.3,73.04399,296.45,0.0,0.3120222,1927.3086,1927.3086,0.0,80.18715,397.02603,0.0,0.0,0,2021-08-12 16:14:00
2021-08-12 16:15:00,2906,19326480.0,71.987045,72.07637,54.91215,54.91215,54.91221,69.498375,69.498375,125.84824,71.61203,54.91221,0.30771384,0.7,70.356735,296.45,0.0,0.3,70.74048,296.45,0.0,0.3,73.55435,296.45,0.0,0.30860835,1894.3481,1894.3481,0.0,77.27756,389.33377,0.0,0.0,0,2021-08-12 16:28:00
2021-08-12 16:30:00,2924,19327440.0,71.923546,72.01913,54.86332,54.86332,54.86315,69.5263,69.5263,109.03999,71.51601,54.863262,0.31160516,0.7,70.4254,296.45,0.0,0.3,70.7847,296.45,0.0,0.3,73.628784,296.45,0.0,0.2625,1802.6135,1802.6135,0.0,71.453384,364.70624,0.0,0.0,0,2021-08-12 16:44:00
2021-08-12 16:45:00,2942,19328280.0,71.71294,71.78182,54.966644,54.966644,54.966644,69.50609,69.50609,108.9992,71.43202,54.966644,0.31546825,0.7,70.3542,296.45,0.0,0.3,70.70439,296.45,0.0,0.3,73.176926,296.45,0.0,0.2625,1784.427,1784.427,0.0,70.903946,364.58685,0.0,0.0,0,2021-08-12 16:58:00
2021-08-12 17:00:00,2960,19329240.0,70.88479,70.783714,54.91012,54.91012,54.91023,69.50605,69.50605,108.99912,71.29683,54.91017,0.31862864,0.7,69.43025,296.45,0.04320708,0.3,69.74056,296.45,0.01808551,0.3,72.11081,296.45,0.0,0.2625,1695.1564,1695.1564,0.0,70.899254,364.58658,0.0,0.0,0,2021-08-12 17:14:00
2021-08-12 17:15:00,2984,19330080.0,70.899124,70.84299,57.307007,54.9177,54.917645,69.50617,69.50617,108.99935,71.11907,54.9177,0.32115793,0.7,69.846306,296.45,0.036278196,0.3,69.60713,296.45,0.04233035,0.3,72.12135,296.45,0.0,0.2625,1654.2294,1654.2294,52.78415,70.89838,364.58728,0.0,0.0,0,2021-08-12 17:28:00
2021-08-12 17:30:00,3005,19331040.0,70.76564,70.73164,57.703667,56.948357,54.92462,69.50636,69.50636,108.99969,70.895065,54.924675,0.32380423,0.7,69.83098,296.45,0.04995435,0.3,69.93854,296.45,0.03326271,0.3,71.696075,296.45,0.0,0.2625,1603.496,1603.496,61.482586,70.89758,364.58826,44.671722,0.0,0,2021-08-12 17:44:00
2021-08-12 17:45:00,3026,19331880.0,70.39727,70.3141,58.511215,57.59842,54.927917,69.506516,69.506516,108.999954,70.72098,54.927864,0.3259227,0.7,69.74452,296.45,0.064847045,0.3,69.78731,296.45,0.048148982,0.3,70.916534,296.45,0.0,0.2625,1552.9763,1552.9763,79.585236,70.896935,364.58905,59.388847,0.0,0,2021-08-12 17:58:00
2021-08-12 18:00:00,3046,19332840.0,69.699524,69.43173,61.741196,60.98336,54.83607,69.50666,69.50666,109.00021,70.72345,54.836014,0.32814673,0.7,69.22679,296.45,0.12472553,0.3,69.20718,296.45,0.11104726,0.3,69.65877,296.45,0.023732526,0.2625,1445.7458,1445.7458,153.32063,70.896225,364.58975,136.57861,0.0,0,2021-08-12 18:14:00
2021-08-12 18:15:00,3068,19333680.0,69.96331,69.69997,62.71563,62.12594,56.681717,69.506836,69.506836,109.00053,70.95296,54.83184,0.32992208,0.7,69.49655,296.45,0.14214346,0.3,69.454315,296.45,0.13152592,0.3,69.96551,296.45,0.020776706,0.2625,1390.3984,1390.3984,174.61145,70.8958,364.59073,161.52448,63.151398,0,2021-08-12 18:28:00
2021-08-12 18:30:00,3088,19334640.0,70.005554,69.676956,63.7913,63.286423,57.848522,69.50713,69.50713,109.001045,71.22575,54.84343,0.3317609,0.7,69.65652,296.45,0.16133314,0.3,69.62383,296.45,0.1522402,0.3,69.73166,296.45,0.053643342,0.2625,1318.6482,1318.6482,198.11772,70.89559,364.59222,186.91333,103.68691,0,2021-08-12 18:44:00
2021-08-12 18:45:00,3110,19335480.0,69.866356,69.4881,64.93844,64.44202,60.377243,69.50736,69.50736,109.00145,71.26201,54.898968,0.33321777,0.7,69.613235,296.45,0.18156876,0.3,69.59939,296.45,0.17258306,0.3,69.342804,296.45,0.09912285,0.2625,1270.7716,1270.7716,222.65283,70.89544,364.5934,211.68417,191.41634,0,2021-08-12 18:58:00
2021-08-12 19:00:00,3130,19336440.0,69.80708,69.51644,65.733795,65.301865,61.992508,69.50729,69.50729,109.00134,70.8687,55.0035,0.33475953,0.7,69.66393,296.45,0.19480088,0.3,69.64757,296.45,0.18695967,0.3,69.34627,296.45,0.12694356,0.2625,1262.349,1262.349,237.9589,70.89468,364.59308,228.42656,243.86705,0,2021-08-12 19:14:00
2021-08-12 19:15:00,3153,19337280.0,69.888275,69.80428,65.57614,65.29242,62.224213,69.50697,69.50697,109.00076,70.18688,55.088814,0.33605298,0.7,69.91536,296.45,0.19064061,0.3,69.87608,296.45,0.18551683,0.3,69.71156,296.45,0.1297506,0.2625,1289.6119,1289.6119,232.16583,70.893394,364.59137,225.86848,247.26044,0,2021-08-12 19:28:00
2021-08-12 19:30:00,3172,19338240.0,69.70447,69.854935,65.711716,65.6169,63.524223,69.50673,69.50673,109.00033,69.15604,55.135998,0.33744243,0.7,69.99248,296.45,0.19254212,0.3,69.93859,296.45,0.19085713,0.3,69.73699,296.45,0.15279257,0.2625,1321.3584,1321.3584,234.13681,70.8922,364.5901,232.01912,290.84546,0,2021-08-12 19:44:00
2021-08-12 19:45:00,3194,19339080.0,69.33077,69.66141,66.262726,66.27971,65.50737,69.50671,69.50671,109.00029,68.146225,55.127373,0.3385537,0.7,69.85559,296.45,0.2029856,0.3,69.81148,296.45,0.20331939,0.3,69.44536,296.45,0.18937972,0.2625,1334.5513,1334.5513,246.9668,70.8916,364.59,247.3841,361.62064,0,2021-08-12 19:58:00
2021-08-12 20:00:00,3214,19340040.0,69.020905,69.6708,66.349304,66.45604,66.70619,69.50676,69.50676,109.00038,66.708725,55.09068,0.33971167,0.7,69.85933,296.45,0.20497108,0.3,69.829666,296.45,0.2069267,0.3,69.45442,296.45,0.21167159,0.2625,1338.659,1338.659,249.71262,70.89118,364.5903,252.11436,404.5362,0,2021-08-12 20:14:00
2021-08-12 20:15:00,3236,19340880.0,68.82892,69.87526,65.9812,66.117325,66.95624,69.50695,69.50695,109.000725,65.12784,55.063103,0.34062546,0.7,70.01703,296.45,0.19826347,0.3,70.00066,296.45,0.20073786,0.3,69.73216,296.45,0.21608655,0.2625,1334.593,1334.593,241.74477,70.89116,364.5913,244.73515,412.77948,0,2021-08-12 20:28:00
2021-08-12 20:30:00,3256,19341840.0,68.445114,69.87207,66.19818,66.26663,68.17897,69.50741,69.50741,109.00153,63.443092,55.035583,0.34153104,0.7,70.00105,296.45,0.20250782,0.3,70.00786,296.45,0.20373873,0.3,69.73474,296.45,0.23856601,0.2625,1313.3842,1313.3842,247.16136,70.891716,364.59366,248.65315,456.25595,0,2021-08-12 20:44:00
2021-08-12 20:45:00,3279,19342680.0,68.078995,69.6841,66.8767,66.87923,69.911835,69.50768,69.50768,109.00201,62.492775,55.024155,0.3422252,0.7,69.83241,296.45,0.21528926,0.3,69.8485,296.45,0.21532074,0.3,69.50073,296.45,0.27068543,0.2625,1291.9741,1291.9741,262.905,70.89203,364.59506,262.98056,518.1581,0,2021-08-12 20:58:00
2021-08-12 21:00:00,3298,19343640.0,61.998993,69.477554,68.481255,68.47384,71.81033,69.502495,69.502495,108.99284,61.99729,54.999493,1.0,0.0,69.5594,296.45,0.24496701,0.3,69.56621,296.45,0.2448334,0.3,69.374054,296.45,0.30547935,0.2625,1051.6422,1051.6422,299.0976,70.9472,364.56818,298.9645,585.0429,0,2021-08-12 21:14:00
2021-08-12 21:15:00,3320,19344480.0,61.611557,69.75265,68.60106,68.668076,72.01748,69.502556,69.502556,108.99295,61.610023,54.944946,1.0,0.0,69.80401,296.45,0.24704854,0.3,69.79039,296.45,0.24828361,0.3,69.71573,296.45,0.30887237,0.2625,1003.30524,1003.30524,302.47015,70.94838,364.5685,303.93994,592.9029,0,2021-08-12 21:28:00
2021-08-12 21:30:00,3340,19345440.0,61.198418,69.84164,69.010635,69.17465,72.81459,69.50254,69.50254,108.99294,61.19699,54.913635,1.0,0.0,69.89728,296.45,0.25464314,0.3,69.8719,296.45,0.25763655,0.3,69.80632,296.45,0.3234321,0.2625,942.0644,942.0644,312.21213,70.94838,364.56848,315.83118,621.68243,0,2021-08-12 21:44:00
2021-08-12 21:45:00,3363,19346280.0,60.8507,69.71051,69.77945,70.010605,74.02452,69.50252,69.50252,108.99289,60.849327,54.92457,1.0,0.0,69.77467,296.45,0.26888204,0.3,69.75061,296.45,0.27308616,0.3,69.64383,296.45,0.34577167,0.2625,895.83545,895.83545,329.47482,70.94835,364.56833,334.63266,664.4321,0,2021-08-12 21:58:00
2021-08-12 22:00:00,3382,19347240.0,60.445198,66.16171,54.964172,54.964172,54.964172,69.502464,69.502464,108.99279,60.44371,54.964172,1.0,0.0,67.19113,299.85,0.0,0.3,67.20459,299.85,0.0,0.3,64.9492,299.85,0.0,0.2625,859.34686,859.34686,0.0,70.94827,364.56805,0.0,0.0,0,2021-08-12 22:14:00
2021-08-12 22:15:00,3400,19348080.0,60.082535,65.6726,54.986748,54.986748,54.986748,69.50237,69.50237,108.99263,60.081055,54.986748,1.0,0.0,66.79172,299.85,0.0,0.3,66.7285,299.85,0.0,0.3,64.42708,299.85,0.0,0.2625,834.93134,834.93134,0.0,70.94816,364.56757,0.0,0.0,0,2021-08-12 22:28:00
2021-08-12 22:30:00,3418,19349040.0,59.691696,65.275604,54.995155,54.995155,54.995155,69.50226,69.50226,108.992424,59.69038,54.995155,1.0,0.0,66.528656,299.85,0.0,0.3,66.39819,299.85,0.0,0.3,63.903526,299.85,0.0,0.2625,810.62054,810.62054,0.0,70.948006,364.567,0.0,0.0,0,2021-08-12 22:44:00
2021-08-12 22:45:00,3436,19349880.0,59.39781,64.79567,54.987846,54.987846,54.9879,69.5022,69.5022,108.99232,59.39677,54.9879,1.0,0.0,66.24109,299.85,0.0,0.3,66.06212,299.85,0.0,0.3,63.191063,299.85,0.0,0.2625,786.71014,786.71014,0.0,70.947914,364.56665,0.0,0.0,0,2021-08-12 22:58:00
2021-08-12 23:00:00,3454,19350840.0,59.166607,64.50832,54.983948,54.983948,54.983948,69.50225,69.50225,108.99242,59.166,54.983948,1.0,0.0,66.05344,299.85,0.0,0.3,65.831955,299.85,0.0,0.3,62.816925,299.85,0.0,0.2625,759.7204,759.7204,0.0,70.947975,364.56693,0.0,0.0,0,2021-08-12 23:14:00
2021-08-12 23:15:00,3472,19351680.0,59.06537,64.474815,54.999275,54.999275,54.999218,69.50244,69.50244,108.99276,59.065094,54.999218,1.0,0.0,66.00554,299.85,0.0,0.3,65.76253,299.85,0.0,0.3,62.864548,299.85,0.0,0.2625,745.907,745.907,0.0,70.94823,364.56793,0.0,0.0,0,2021-08-12 23:28:00
2021-08-12 23:30:00,3492,19352640.0,59.01983,64.2285,55.01658,55.01658,55.01658,69.50269,69.50269,108.993195,59.019722,55.01658,1.0,0.0,65.83086,299.85,0.0,0.3,65.57185,299.85,0.0,0.3,62.579346,299.85,0.0,0.2625,737.9363,737.9363,0.0,70.94855,364.5692,0.0,0.0,0,2021-08-12 23:44:00
2021-08-12 23:45:00,3510,19353480.0,59.00291,63.837112,55.02262,55.02262,55.02262,69.5028,69.5028,108.99338,59.0028,55.02262,1.0,0.0,65.577896,299.85,0.0,0.3,65.3006,299.85,0.0,0.3,62.03184,299.85,0.0,0.2625,732.8667,732.8667,0.0,70.9487,364.56976,0.0,0.0,0,2021-08-12 23:58:00
2021-08-13 00:00:00,3533,19354440.0,59.20973,64.5688,59.230164,59.230164,59.232635,68.42669,68.42669,107.074646,58.997692,59.23121,1.0,0.116083495,66.229385,299.85,0.0,0.3,65.897545,299.85,0.0,0.3,62.888336,299.85,0.0,0.2625,81.17152,81.17152,0.0,42.34836,358.58444,0.0,0.0,0,2021-08-13 00:14:00
2021-08-13 00:15:00,3550,19355280.0,59.015877,64.35419,56.78499,56.78499,56.785706,69.494934,69.494934,108.97937,59.01593,56.78532,1.0,0.0,65.99527,299.85,0.0,0.3,65.67694,299.85,0.0,0.3,62.68888,299.85,0.0,0.2625,401.3829,401.3829,0.0,70.74544,364.52615,0.0,0.0,0,2021-08-13 00:28:00
2021-08-13 00:30:00,3568,19356240.0,59.02977,63.943794,55.77996,55.77996,55.78029,69.50203,69.50203,108.99202,59.029716,55.78013,1.0,0.0,65.65222,299.85,0.0,0.3,65.29071,299.85,0.0,0.3,62.19246,299.85,0.0,0.2625,584.5538,584.5538,0.0,70.947136,364.56577,0.0,0.0,0,2021-08-13 00:44:00
2021-08-13 00:45:00,3586,19357080.0,59.00758,63.500496,55.384453,55.384453,55.384563,69.50195,69.50195,108.99188,59.007416,55.384506,1.0,0.0,65.339386,299.85,0.0,0.3,64.934044,299.85,0.0,0.3,61.58354,299.85,0.0,0.2625,649.1737,649.1737,0.0,70.94758,364.5654,0.0,0.0,0,2021-08-13 00:58:00
2021-08-13 01:00:00,3604,19358040.0,58.9365,63.27269,55.16797,55.16797,55.168022,69.50218,69.50218,108.99229,58.936226,55.16797,1.0,0.0,65.161896,299.85,0.0,0.3,64.72876,299.85,0.0,0.3,61.329926,299.85,0.0,0.2625,673.40283,673.40283,0.0,70.94786,364.56656,0.0,0.0,0,2021-08-13 01:14:00
2021-08-13 01:15:00,3622,19358880.0,58.858772,63.30027,55.078156,55.078156,55.07821,69.502464,69.502464,108.99279,58.858383,55.07821,1.0,0.0,65.13988,299.85,0.0,0.3,64.69823,299.85,0.0,0.3,61.46621,299.85,0.0,0.2625,673.80176,673.80176,0.0,70.94824,364.56805,0.0,0.0,0,2021-08-13 01:28:00
2021-08-13 01:30:00,3640,19359840.0,58.755554,63.12954,55.029266,55.029266,55.029266,69.502716,69.502716,108.99324,58.75517,55.029266,1.0,0.0,65.00051,299.85,0.0,0.3,64.54776,299.85,0.0,0.3,61.28296,299.85,0.0,0.2625,663.1569,663.1569,0.0,70.94859,364.56937,0.0,0.0,0,2021-08-13 01:44:00
2021-08-13 01:45:00,3658,19360680.0,58.655357,62.799675,55.010643,55.010643,55.010643,69.502815,69.502815,108.99341,58.65492,55.010643,1.0,0.0,64.77996,299.85,0.0,0.3,64.3081,299.85,0.0,0.3,60.82005,299.85,0.0,0.2625,649.8192,649.8192,0.0,70.94872,364.56982,0.0,0.0,0,2021-08-13 01:58:00
2021-08-13 02:00:00,3676,19361640.0,58.521873,62.657127,54.998943,54.998943,54.998943,69.50288,69.50288,108.99352,58.521324,54.998943,1.0,0.0,64.667465,299.85,0.0,0.3,64.179504,299.85,0.0,0.3,60.66569,299.85,0.0,0.2625,631.9042,631.9042,0.0,70.948814,364.5702,0.0,0.0,0,2021-08-13 02:14:00
2021-08-13 02:15:00,3694,19362480.0,58.386578,62.732437,54.990097,54.990097,54.990097,69.50294,69.50294,108.99364,58.38603,54.990097,1.0,0.0,64.686356,299.85,0.0,0.3,64.193016,299.85,0.0,0.3,60.85032,299.85,0.0,0.2625,613.1605,613.1605,0.0,70.94889,364.5705,0.0,0.0,0,2021-08-13 02:28:00
2021-08-13 02:30:00,3712,19363440.0,58.232002,62.596813,54.986366,54.986366,54.986366,69.50301,69.50301,108.99376,58.231506,54.986366,1.0,0.0,64.58177,299.85,0.0,0.3,64.07651,299.85,0.0,0.3,60.705574,299.85,0.0,0.2625,591.1255,591.1255,0.0,70.94899,364.5709,0.0,0.0,0,2021-08-13 02:44:00
2021-08-13 02:45:00,3730,19364280.0,58.114777,62.284363,54.99076,54.99076,54.99076,69.503075,69.503075,108.993866,58.11439,54.99076,1.0,0.0,64.378296,299.85,0.0,0.3,63.85755,299.85,0.0,0.3,60.273205,299.85,0.0,0.2625,574.2303,574.2303,0.0,70.949066,364.5712,0.0,0.0,0,2021-08-13 02:58:00
2021-08-13 03:00:00,3748,19365240.0,58.03529,62.156975,55.010864,55.010864,55.010864,69.503136,69.503136,108.99398,58.035126,55.010864,1.0,0.0,64.28063,299.85,0.0,0.3,63.752357,299.85,0.0,0.3,60.149277,299.85,0.0,0.2625,563.3013,563.3013,0.0,70.94916,364.57153,0.0,0.0,0,2021-08-13 03:14:00
2021-08-13 03:15:00,3766,19366080.0,58.012108,62.249645,55.034042,55.034042,55.03399,69.5032,69.5032,108.994095,58.012054,55.03399,1.0,0.0,64.31563,299.85,0.0,0.3,63.789047,299.85,0.0,0.3,60.363785,299.85,0.0,0.2625,562.814,562.814,0.0,70.94924,364.57184,0.0,0.0,0,2021-08-13 03:28:00
2021-08-13 03:30:00,3784,19367040.0,57.99003,62.14022,55.04679,55.04679,55.04679,69.50325,69.50325,108.99416,57.989914,55.04679,1.0,0.0,64.227844,299.85,0.0,0.3,63.693523,299.85,0.0,0.3,60.261177,299.85,0.0,0.2625,566.08057,566.08057,0.0,70.9493,364.57208,0.0,0.0,0,2021-08-13 03:44:00
2021-08-13 03:45:00,3802,19367880.0,57.93361,61.860344,55.038494,55.038494,55.03855,69.50323,69.50323,108.99414,57.933228,55.038494,1.0,0.0,64.037994,299.85,0.0,0.3,63.485607,299.85,0.0,0.3,59.863747,299.85,0.015443028,0.2625,564.26117,564.26117,0.0,70.94929,364.572,0.0,0.0,0,2021-08-13 03:58:00
2021-08-13 04:00:00,3821,19368840.0,57.809303,61.78102,55.011635,55.011635,55.011635,69.50317,69.50317,108.994026,57.808807,55.011635,1.0,0.0,63.960823,299.85,0.0,0.3,63.388985,299.85,0.0,0.3,59.758495,299.85,0.028081855,0.2625,550.41895,550.41895,0.0,70.9492,364.5717,0.0,0.0,0,2021-08-13 04:14:00
2021-08-13 04:15:00,3838,19369680.0,57.679825,61.910057,54.990593,54.990593,54.990593,69.50311,69.50311,108.993935,57.679276,54.990593,1.0,0.0,64.01559,299.85,0.0,0.3,63.431282,299.85,0.0,0.3,59.972122,299.85,0.027274884,0.2625,531.25824,531.25824,0.0,70.94913,364.57138,0.0,0.0,0,2021-08-13 04:28:00
2021-08-13 04:30:00,3857,19370640.0,57.525085,62.03135,54.97609,54.97609,55.93267,69.50304,69.50304,108.99379,57.524536,54.97609,1.0,0.0,63.95681,299.85,0.0,0.3,63.340256,299.85,0.0,0.3,60.279465,299.85,0.014464326,0.2625,505.70978,505.70978,0.0,70.94903,364.57095,0.0,32.6214,0,2021-08-13 04:44:00
2021-08-13 04:45:00,3875,19371480.0,57.39737,61.746746,54.97461,54.97461,56.462597,69.502945,69.502945,108.993645,57.396873,54.97461,1.0,0.0,63.786797,299.85,0.0,0.3,63.138382,299.85,0.0,0.3,59.834686,299.85,0.041353993,0.2625,484.20132,484.20132,0.0,70.94891,364.57053,0.0,52.250748,0,2021-08-13 04:58:00
2021-08-13 05:00:00,3896,19372440.0,57.251083,62.955902,54.976585,58.25227,66.36215,69.50285,69.50285,108.99347,57.250534,54.976585,1.0,0.0,63.76647,298.65,0.04723609,0.3,63.539715,298.65,0.07572642,0.3,62.18867,298.65,0.26332954,0.2625,461.14902,461.14902,0.0,70.94879,364.57004,72.79893,396.43124,0,2021-08-13 05:14:00
2021-08-13 05:15:00,3914,19373280.0,57.120735,63.58421,56.4142,58.433052,67.12285,69.50276,69.50276,108.99332,57.12024,54.977303,1.0,0.0,64.21153,298.65,0.023206672,0.3,63.804703,298.65,0.07976579,0.3,63.13031,298.65,0.28044343,0.2625,440.9145,440.9145,31.624617,70.94867,364.56955,76.46597,421.83124,0,2021-08-13 05:28:00
2021-08-13 05:30:00,3932,19374240.0,57.018616,63.808,56.128998,58.886017,67.95155,69.502655,69.502655,108.993126,57.01834,54.992462,1.0,0.0,64.11243,298.65,0.025800467,0.3,63.896713,298.65,0.089918345,0.3,63.603104,298.65,0.29928568,0.2625,424.08838,424.08838,25.073702,70.948524,364.56903,86.15372,450.046,0,2021-08-13 05:44:00
2021-08-13 05:45:00,3950,19375080.0,57.012077,63.780807,56.50116,59.534706,68.72757,69.502556,69.502556,108.99295,57.012245,55.02465,1.0,0.0,63.965927,298.65,0.034171745,0.3,63.809647,298.65,0.10440218,0.3,63.656006,298.65,0.3172587,0.2625,421.56628,421.56628,32.843204,70.948395,364.5685,100.14599,476.6954,0,2021-08-13 05:58:00
2021-08-13 06:00:00,3977,19376040.0,57.15034,65.631454,65.6503,68.92824,76.70715,69.50252,69.50252,108.99289,57.151108,55.087166,1.0,0.0,65.41437,298.15,0.21674085,0.3,65.39998,298.15,0.2841175,0.3,65.87233,298.15,0.44311753,0.2625,441.8642,441.8642,234.41798,70.94834,364.56833,307.10312,751.8377,0,2021-08-13 06:14:00
2021-08-13 06:15:00,3994,19376880.0,57.376274,66.35803,66.50866,69.49194,76.62679,69.50262,69.50262,108.99306,57.377266,55.143414,1.0,0.0,66.155945,298.15,0.23324597,0.3,66.221695,298.15,0.29439178,0.3,66.549194,298.15,0.44055146,0.2625,480.84375,480.84375,251.76154,70.948456,364.56882,317.82584,746.4077,0,2021-08-13 06:28:00
2021-08-13 06:30:00,4012,19377840.0,57.671974,66.72569,67.289185,70.10998,76.51995,69.50275,69.50275,108.993286,57.67296,55.18126,1.0,0.0,66.557495,298.15,0.2486993,0.3,66.62149,298.15,0.30657005,0.3,66.87835,298.15,0.43809387,0.2625,537.67365,537.67365,268.1721,70.94863,364.5695,330.64398,741.3322,0,2021-08-13 06:44:00
2021-08-13 06:45:00,4030,19378680.0,57.894226,66.75267,68.09871,70.80514,76.49765,69.5028,69.5028,108.99338,57.89494,55.18104,1.0,0.0,66.574905,298.15,0.26569295,0.3,66.62599,298.15,0.32130235,0.3,66.90252,298.15,0.43795514,0.2625,585.4201,585.4201,286.5576,70.94871,364.56976,346.57657,741.1745,0,2021-08-13 06:58:00
2021-08-13 07:00:00,4052,19379640.0,58.087364,69.42998,75.90285,78.6736,82.608795,69.51552,69.51552,109.02019,58.088024,55.11342,1.0,0.0,69.11363,296.45,0.37895548,0.3,69.19466,296.45,0.4293352,0.3,69.7131,296.45,0.5001442,0.2627127,633.25134,633.25134,461.13297,71.294876,364.6466,522.5574,955.86584,0,2021-08-13 07:14:00
2021-08-13 07:15:00,4070,19380480.0,58.25535,70.04961,75.02652,77.33926,81.136185,69.50275,69.50275,108.9933,58.256004,55.09958,1.0,0.0,69.84752,296.45,0.3621636,0.3,69.97963,296.45,0.40396842,0.3,70.2016,296.45,0.4730285,0.2625,653.8555,653.8555,441.31253,70.9507,364.56955,492.49716,904.50104,0,2021-08-13 07:28:00
2021-08-13 07:30:00,4088,19381440.0,58.447334,70.29812,74.49924,76.35076,79.59013,69.50252,69.50252,108.99288,58.44799,55.083595,1.0,0.0,70.125244,296.45,0.35253897,0.3,70.26384,296.45,0.38603178,0.3,70.416336,296.45,0.44489673,0.2625,672.0039,672.0039,429.95074,70.94836,364.56833,470.92694,851.24243,0,2021-08-13 07:44:00
2021-08-13 07:45:00,4106,19382280.0,58.615368,70.22325,74.48254,75.99338,78.570435,69.50238,69.50238,108.99264,58.616028,55.07711,1.0,0.0,70.02626,296.45,0.3528711,0.3,70.151566,296.45,0.38022354,0.3,70.35552,296.45,0.4268141,0.2625,686.2479,686.2479,430.34622,70.948166,364.5676,463.8392,816.6994,0,2021-08-13 07:58:00
2021-08-13 08:00:00,4124,19383240.0,58.807354,70.7568,70.79294,71.75403,74.724236,69.50226,69.50226,108.99243,58.808014,55.080242,1.0,0.0,70.63858,296.45,0.28508124,0.3,70.79448,296.45,0.3023847,0.3,70.78613,296.45,0.35649565,0.2625,704.8763,704.8763,348.35922,70.94801,364.567,369.65085,682.8395,0,2021-08-13 08:14:00
2021-08-13 08:15:00,4142,19384080.0,58.975334,70.8743,68.18556,68.710594,72.01132,69.50217,69.50217,108.99227,58.975994,55.08013,1.0,0.0,70.79674,296.45,0.23739915,0.3,70.948944,296.45,0.24678373,0.3,70.88182,296.45,0.3069194,0.2625,721.3196,721.3196,290.02536,70.94788,364.5665,301.609,587.7014,0,2021-08-13 08:28:00
2021-08-13 08:30:00,4160,19385040.0,59.16732,70.77031,66.409454,66.55365,69.766266,69.50205,69.50205,108.99207,59.168037,55.066124,1.0,0.0,70.6755,296.45,0.20551555,0.3,70.80217,296.45,0.20802921,0.3,70.81244,296.45,0.2662952,0.2625,734.2406,734.2406,251.0137,70.94773,364.56592,254.16466,510.08237,0,2021-08-13 08:44:00
2021-08-13 08:45:00,4178,19385880.0,59.335358,70.51543,65.72769,65.612564,68.31701,69.50196,69.50196,108.991905,59.336014,55.037453,1.0,0.0,70.37727,296.45,0.19396782,0.3,70.48038,296.45,0.19181986,0.3,70.5964,296.45,0.24077648,0.2625,734.33307,734.33307,237.10051,70.94761,364.56543,234.5583,461.84827,0,2021-08-13 08:58:00
2021-08-13 09:00:00,4196,19386840.0,59.668957,70.72125,63.248795,62.807365,64.43746,69.50196,69.50196,108.991905,59.67077,55.011246,1.0,0.0,70.52905,296.45,0.14922534,0.3,70.63112,296.45,0.14118604,0.3,70.85991,296.45,0.17064397,0.2625,731.499,731.499,182.68655,70.94759,364.56543,172.90672,327.92764,0,2021-08-13 09:14:00
2021-08-13 09:15:00,4214,19387680.0,60.198112,70.93411,61.373978,60.69294,60.187347,69.50214,69.50214,108.9922,60.20053,55.02064,1.0,0.0,70.59585,296.45,0.11503891,0.3,70.6855,296.45,0.102677695,0.3,71.258484,296.45,0.093324065,0.2625,742.2333,742.2333,140.46678,70.947815,364.5663,125.337715,178.14317,0,2021-08-13 09:28:00
2021-08-13 09:30:00,4233,19388640.0,60.94381,70.86996,60.275894,59.36815,56.599815,69.502365,69.502365,108.99261,60.946556,55.0402,1.0,0.0,70.466705,296.45,0.09490165,0.3,70.54086,296.45,0.07841971,0.3,71.2664,296.45,0.02799715,0.2625,766.01324,766.01324,115.73,70.94811,364.5675,95.5831,52.66652,0,2021-08-13 09:44:00
2021-08-13 09:45:00,4251,19389480.0,61.607933,70.54268,60.03958,58.968193,55.05651,69.50239,69.50239,108.992645,61.610516,55.056564,1.0,0.0,70.213745,296.45,0.09051875,0.3,70.27713,296.45,0.071043715,0.3,70.834854,296.45,0.0,0.2625,792.6635,792.6635,110.603676,70.94817,364.56763,86.86716,0.0,0,2021-08-13 09:58:00
2021-08-13 10:00:00,4268,19390440.0,62.429214,70.84512,59.33618,58.172344,55.09782,69.50211,69.50211,108.99216,62.432568,55.09782,1.0,0.0,70.15332,296.45,0.077115335,0.3,70.19408,296.45,0.055934567,0.3,71.52699,296.45,0.0,0.2625,839.94916,839.94916,94.09455,70.94782,364.5662,68.31876,0.0,0,2021-08-13 10:14:00
2021-08-13 10:15:00,4286,19391280.0,63.30098,71.54852,58.32176,57.166107,55.149788,69.50173,69.50173,108.9915,63.304665,55.149788,1.0,0.0,70.280266,296.45,0.057724472,0.3,70.293724,296.45,0.036663447,0.3,72.885895,296.45,0.0,0.2625,908.11774,908.11774,70.03883,70.947334,364.56427,44.415653,0.0,0,2021-08-13 10:28:00
2021-08-13 10:30:00,4304,19392240.0,64.30101,72.043686,57.75712,56.652878,55.18033,69.5013,69.5013,108.99072,64.304306,55.18033,1.0,0.0,70.25241,296.45,0.046935294,0.3,70.24396,296.45,0.02679146,0.3,73.96057,296.45,0.0,0.2625,996.06604,996.06604,56.86347,70.94675,364.56198,32.3804,0.0,0,2021-08-13 10:44:00
2021-08-13 10:45:00,4322,19393080.0,70.8147,72.149475,58.141308,57.148144,55.856483,69.506256,69.506256,108.99949,65.03479,55.856262,0.30739066,0.7,70.14371,296.45,0.042735018,0.3,70.119865,296.45,0.024162408,0.3,74.31148,296.45,0.0,0.2625,1548.1931,1548.1931,50.76854,70.90437,364.58768,28.79022,0.0,0,2021-08-13 10:58:00
2021-08-13 11:00:00,4340,19394040.0,70.81178,72.21633,57.278275,55.564575,55.5643,69.5125,69.5125,132.07632,65.285995,55.564465,0.31365675,0.7,70.09828,296.45,0.031735525,0.3,70.04198,296.45,0.016844647,0.3,74.0979,296.45,0.0,0.31492472,1758.5813,1758.5813,38.16316,80.19404,398.5326,0.0,0.0,0,2021-08-13 11:14:00
2021-08-13 11:15:00,4358,19394880.0,70.96916,72.52554,56.39794,55.31321,55.313484,69.47787,69.47787,140.30347,64.93141,55.313316,0.31363115,0.7,70.16958,296.45,0.019829955,0.3,70.075424,296.45,0.01139441,0.3,74.55038,296.45,0.0,0.347403,1834.4576,1834.4576,23.831026,82.58189,410.52423,0.0,0.0,0,2021-08-13 11:28:00
2021-08-13 11:30:00,4377,19395840.0,70.94164,72.638756,56.114494,55.205048,55.205597,69.47004,69.47004,147.77383,64.46597,55.205322,0.31373742,0.7,70.128105,296.45,0.016549867,0.3,70.06246,296.45,0.0111964755,0.3,74.668205,296.45,0.0,0.3669136,1882.7754,1882.7754,19.947206,85.491135,421.48358,0.0,0.0,0,2021-08-13 11:44:00
2021-08-13 11:45:00,4394,19396680.0,70.69049,72.32092,56.335266,55.15901,55.158356,69.507,69.507,150.83669,64.51112,55.158684,0.31328574,0.7,69.97496,296.45,0.021486087,0.3,69.96391,296.45,0.015097394,0.3,74.12323,296.45,0.0,0.362274,1906.9658,1906.9658,26.241938,87.93775,426.0969,0.0,0.0,0,2021-08-13 11:58:00
2021-08-13 12:00:00,4412,19397640.0,70.65457,72.09477,58.071877,58.67431,55.077057,69.5111,69.5111,153.72972,65.1953,55.077385,0.31222934,0.7,69.587524,296.45,0.05457447,0.3,69.74133,296.45,0.04047105,0.3,73.91394,296.45,0.0,0.36908695,1916.3507,1916.3507,66.61647,89.32737,430.3623,79.55334,0.0,0,2021-08-13 12:14:00
2021-08-13 12:15:00,4430,19398480.0,71.2748,72.70797,58.285667,57.4573,55.152203,69.4637,69.4637,166.74693,65.89711,55.15171,0.31018698,0.7,69.809006,296.45,0.057123978,0.3,69.883545,296.45,0.040449996,0.3,74.69133,296.45,0.0,0.41504052,2008.5253,2008.5253,69.27044,93.609795,449.3584,50.89068,0.0,0,2021-08-13 12:28:00
2021-08-13 12:30:00,4448,19399440.0,71.51238,72.79119,58.609325,57.74926,55.175766,69.46251,69.46251,173.7094,66.71762,55.175274,0.30810264,0.7,69.910576,296.45,0.06262561,0.3,69.9259,296.45,0.04687139,0.3,74.68963,296.45,0.0,0.43253574,2075.289,2075.289,75.89612,96.747986,459.59094,56.829285,0.0,0,2021-08-13 12:44:00
2021-08-13 12:45:00,4466,19400280.0,71.27492,72.307465,59.134804,58.233925,55.132095,69.50897,69.50897,172.28426,67.374985,55.13259,0.30664492,0.7,69.82724,296.45,0.07296425,0.3,69.84152,296.45,0.05654332,0.3,73.92745,296.45,0.0,0.41536596,2087.1614,2087.1614,88.89344,97.628174,457.63443,68.94115,0.0,0,2021-08-13 12:58:00
2021-08-13 13:00:00,4484,19401240.0,71.662674,72.62118,57.53865,56.51896,55.21598,69.50409,69.50409,183.16708,68.042076,55.21653,0.30333883,0.7,70.202866,296.45,0.042388953,0.3,70.23824,296.45,0.023744311,0.3,74.08176,296.45,0.0,0.44290537,2211.6948,2211.6948,51.563156,102.59935,473.61984,28.968403,0.0,0,2021-08-13 13:14:00
2021-08-13 13:15:00,4502,19402080.0,72.14629,73.082275,56.512917,55.385937,55.239544,69.457344,69.457344,194.38191,68.598145,55.238937,0.30015615,0.7,70.29103,296.45,0.023211492,0.3,70.32707,296.45,0.0026127046,0.3,74.68062,296.45,0.0,0.48455545,2324.2607,2324.2607,28.009153,106.4211,489.96823,3.025932,0.0,0,2021-08-13 13:28:00
2021-08-13 13:30:00,4520,19403040.0,72.176506,72.97345,56.080605,55.18994,55.19142,69.459236,69.459236,197.18196,69.16554,55.19082,0.3,0.7,70.206604,296.45,0.016177721,0.3,70.2455,296.45,0.0,0.3,74.52626,296.45,0.0,0.4913602,2373.4045,2373.4045,19.520576,107.870735,494.09048,0.0,0.0,0,2021-08-13 13:44:00
2021-08-13 13:45:00,4538,19403880.0,71.78067,72.36278,56.16783,55.095566,55.094086,69.51034,69.51034,191.06091,69.57082,55.09469,0.3,0.7,70.02362,296.45,0.019546548,0.3,70.13272,296.45,0.0,0.3,73.67345,296.45,0.0,0.46226883,2348.3025,2348.3025,23.918144,106.65146,485.24374,0.0,0.0,0,2021-08-13 13:58:00
2021-08-13 14:00:00,4556,19404840.0,71.75925,72.31488,55.045418,55.045418,55.043877,69.51201,69.51201,190.29922,69.64603,55.044537,0.3,0.7,69.99215,296.45,0.014384631,0.3,70.26285,296.45,0.0,0.3,73.57182,296.45,0.0,0.46028045,2353.9446,2353.9446,0.0,106.335785,484.12888,0.0,0.0,0,2021-08-13 14:14:00
2021-08-13 14:15:00,4574,19405680.0,71.99831,72.71703,55.020256,55.020256,55.021523,69.46836,69.46836,193.06943,69.26238,55.020973,0.3,0.7,70.09531,296.45,0.005608888,0.3,70.4449,296.45,0.0,0.3,74.1307,296.45,0.0,0.48011366,2362.4033,2362.4033,0.0,106.164055,488.07114,0.0,0.0,0,2021-08-13 14:28:00
2021-08-13 14:30:00,4592,19406640.0,71.79286,72.58998,54.953735,54.953735,54.95494,69.47343,69.47343,186.60999,68.72713,54.95439,0.3,0.7,70.11531,296.45,0.0009981692,0.3,70.489555,296.45,0.0,0.3,73.970795,296.45,0.0,0.4634359,2292.8035,2292.8035,0.0,103.20022,478.58945,0.0,0.0,0,2021-08-13 14:44:00
2021-08-13 14:45:00,4610,19407480.0,71.31392,72.02495,54.88441,54.88441,54.88337,69.5207,69.5207,173.3698,68.528275,54.883804,0.3,0.7,70.01846,296.45,0.0023924133,0.3,70.40249,296.45,0.0,0.3,73.194824,296.45,0.0,0.41757315,2187.5076,2187.5076,0.0,98.523964,459.26486,0.0,0.0,0,2021-08-13 14:58:00
2021-08-13 15:00:00,4628,19408440.0,71.30386,71.93222,54.874413,54.874413,54.873535,69.52362,69.52362,163.28667,68.7964,54.873917,0.3,0.7,70.06114,296.45,0.0,0.3,70.44918,296.45,0.0,0.3,73.09128,296.45,0.0,0.39228916,2119.2458,2119.2458,0.0,93.985466,444.44943,0.0,0.0,0,2021-08-13 15:14:00
2021-08-13 15:15:00,4647,19409280.0,71.65845,72.26308,54.897045,54.897045,54.89776,69.48878,69.48878,158.46088,69.21448,54.89743,0.30024204,0.7,70.2272,296.45,0.0,0.3,70.612274,296.45,0.0,0.3,73.61022,296.45,0.0,0.39136165,2087.974,2087.974,0.0,90.7183,437.25067,0.0,0.0,0,2021-08-13 15:28:00
2021-08-13 15:30:00,4665,19410240.0,71.68877,72.17409,54.887817,54.887817,54.888313,69.49317,69.49317,146.05484,69.69964,54.888092,0.30228788,0.7,70.27609,296.45,0.0,0.3,70.654785,296.45,0.0,0.3,73.540344,296.45,0.0,0.35982937,2007.6141,2007.6141,0.0,85.47087,419.02487,0.0,0.0,0,2021-08-13 15:44:00
2021-08-13 15:45:00,4683,19411080.0,71.43383,71.78896,54.871117,54.871117,54.870953,69.52666,69.52666,131.39128,69.963745,54.871063,0.30513158,0.7,70.19809,296.45,0.0,0.3,70.570465,296.45,0.0,0.3,73.02339,296.45,0.0,0.31289548,1917.2822,1917.2822,0.0,80.32848,397.5672,0.0,0.0,0,2021-08-13 15:58:00
2021-08-13 16:00:00,4701,19412040.0,71.45427,71.78775,54.900616,54.900616,54.900726,69.52666,69.52666,121.36679,70.067184,54.900673,0.30830416,0.7,70.26582,296.45,0.0,0.3,70.61892,296.45,0.0,0.3,73.08535,296.45,0.0,0.2880213,1861.8809,1861.8809,0.0,76.27857,382.82986,0.0,0.0,0,2021-08-13 16:14:00
2021-08-13 16:15:00,4718,19412880.0,71.7192,72.10872,54.951485,54.951485,54.951317,69.49863,69.49863,117.95878,70.10162,54.95137,0.31112623,0.7,70.46346,296.45,0.0,0.3,70.78481,296.45,0.0,0.3,73.63472,296.45,0.0,0.28879058,1847.2467,1847.2467,0.0,74.166435,377.7361,0.0,0.0,0,2021-08-13 16:28:00
2021-08-13 16:30:00,4736,19413840.0,71.67586,72.08389,54.979004,54.979004,54.978893,69.50603,69.50603,108.99909,69.98979,54.97895,0.3155688,0.7,70.542725,296.45,0.0,0.3,70.83178,296.45,0.0,0.3,73.664055,296.45,0.0,0.2625,1799.8268,1799.8268,0.0,70.90682,364.58658,0.0,0.0,0,2021-08-13 16:44:00
2021-08-13 16:45:00,4754,19414680.0,71.32385,71.72909,55.012512,55.012512,55.012566,69.505844,69.505844,108.99877,69.68376,55.012566,0.3183485,0.7,70.46907,296.45,0.0,0.3,70.75757,296.45,0.0,0.3,72.97087,296.45,0.0,0.2625,1781.6057,1781.6057,0.0,70.89898,364.58557,0.0,0.0,0,2021-08-13 16:58:00
2021-08-13 17:00:00,4772,19415640.0,70.34728,70.649956,54.92506,54.92506,54.925117,69.506035,69.506035,108.9991,69.14598,54.925117,0.32126468,0.7,69.53534,296.45,0.034229826,0.3,69.788956,296.45,0.014736044,0.3,71.74321,296.45,0.0,0.2625,1687.3549,1687.3549,0.0,70.89799,364.58652,0.0,0.0,0,2021-08-13 17:14:00
2021-08-13 17:15:00,4790,19416480.0,70.23341,70.63545,57.50251,54.936928,54.93687,69.50625,69.50625,108.99948,68.65462,54.936928,0.32358924,0.7,69.90387,296.45,0.03166747,0.3,69.65399,296.45,0.036614988,0.3,71.62395,296.45,0.0,0.2625,1647.4961,1647.4961,56.552605,70.89741,364.58768,0.0,0.0,0,2021-08-13 17:28:00
2021-08-13 17:30:00,4808,19417440.0,69.97979,70.474014,57.384567,57.033775,54.958843,69.50648,69.50648,108.999886,68.070366,54.958843,0.3260181,0.7,69.86592,296.45,0.0432894,0.3,69.981,296.45,0.030981516,0.3,71.10957,296.45,0.0,0.2625,1606.4985,1606.4985,53.654488,70.89681,364.58884,45.756393,0.0,0,2021-08-13 17:44:00
2021-08-13 17:45:00,4827,19418280.0,69.50633,70.02385,58.149055,57.48872,54.965103,69.5066,69.5066,109.00011,67.5378,54.965103,0.32796562,0.7,69.76451,296.45,0.057678588,0.3,69.80829,296.45,0.04534905,0.3,70.27977,296.45,0.0,0.2625,1563.0319,1563.0319,70.73018,70.896194,364.58948,56.13228,0.0,0,2021-08-13 17:58:00
2021-08-13 18:00:00,4844,19419240.0,68.81464,69.32022,61.34426,60.881683,58.451782,69.506615,69.506615,109.00013,66.914,54.91149,0.33002275,0.7,69.24722,296.45,0.11650476,0.3,69.21629,296.45,0.108133405,0.3,69.4118,296.45,0.05072223,0.2625,1477.8932,1477.8932,142.85513,70.8953,364.58957,132.66302,123.87296,0,2021-08-13 18:14:00
2021-08-13 18:15:00,4862,19420080.0,68.87462,69.54643,62.259644,62.041397,58.454582,69.50656,69.50656,109.00003,66.368034,54.947746,0.33168873,0.7,69.52292,296.45,0.13237523,0.3,69.45953,296.45,0.12844625,0.3,69.6245,296.45,0.06263003,0.2625,1452.5809,1452.5809,161.97368,70.89444,364.58926,157.11766,121.20733,0,2021-08-13 18:28:00
2021-08-13 18:30:00,4881,19421040.0,68.78821,69.61257,63.220123,63.21798,60.450417,69.506485,69.506485,108.9999,65.74401,54.985268,0.3334513,0.7,69.690796,296.45,0.14922571,0.3,69.6245,296.45,0.1492121,0.3,69.57187,296.45,0.09900356,0.2625,1430.3275,1430.3275,182.3847,70.89348,364.58887,182.31558,189.3183,0,2021-08-13 18:44:00
2021-08-13 18:45:00,4898,19421880.0,68.54135,69.455414,64.23339,64.36699,63.10652,69.50645,69.50645,108.999825,65.19799,54.99867,0.3348752,0.7,69.648056,296.45,0.16759188,0.3,69.593506,296.45,0.17003898,0.3,69.246124,296.45,0.14725979,0.2625,1408.8041,1408.8041,204.8795,70.892715,364.58862,207.89021,282.83447,0,2021-08-13 18:58:00
2021-08-13 19:00:00,4916,19422840.0,68.411766,69.48151,64.95931,65.230125,64.93091,69.50646,69.50646,108.999855,64.53299,55.00065,0.33637527,0.7,69.6747,296.45,0.18076512,0.3,69.63092,296.45,0.18570401,0.3,69.26678,296.45,0.1803853,0.2625,1390.0603,1390.0603,220.93413,70.892044,364.58875,226.9828,346.11124,0,2021-08-13 19:14:00
2021-08-13 19:15:00,4934,19423680.0,68.48235,69.751495,64.92465,65.24841,65.35466,69.506676,69.506676,109.000244,63.9138,55.00949,0.33755887,0.7,69.879486,296.45,0.17976688,0.3,69.85339,296.45,0.18564095,0.3,69.629486,296.45,0.18760842,0.2625,1384.3431,1384.3431,219.58206,70.89195,364.58987,226.71892,358.98,0,2021-08-13 19:28:00
2021-08-13 19:30:00,4952,19424640.0,68.36892,69.80197,65.37465,65.61943,66.68652,69.50721,69.50721,109.001175,63.263023,55.009766,0.33874157,0.7,69.90871,296.45,0.18791041,0.3,69.91612,296.45,0.19233097,0.3,69.6886,296.45,0.21174207,0.2625,1368.1425,1368.1425,229.52911,70.892525,364.59262,234.9201,405.2762,0,2021-08-13 19:44:00
2021-08-13 19:45:00,4970,19425480.0,68.1326,69.634705,66.186874,66.33139,68.52635,69.5076,69.5076,109.00187,62.827362,55.005318,0.33964643,0.7,69.7705,296.45,0.20297787,0.3,69.79373,296.45,0.20558406,0.3,69.460464,296.45,0.24567111,0.2625,1347.6418,1347.6418,248.04686,70.893,364.59464,251.26982,470.74097,0,2021-08-13 19:58:00
2021-08-13 20:00:00,4988,19426440.0,68.09607,69.67442,66.472015,66.550354,69.53308,69.507805,69.507805,109.00223,62.559296,55.00993,0.3405981,0.7,69.798515,296.45,0.20809363,0.3,69.8206,296.45,0.20950197,0.3,69.51694,296.45,0.2638989,0.2625,1336.9364,1336.9364,254.25993,70.893036,364.5957,256.01868,505.51538,0,2021-08-13 20:14:00
2021-08-13 20:15:00,5006,19427280.0,62.479866,69.90877,66.26471,66.23927,69.52001,69.50271,69.50271,108.99323,62.4797,55.117928,1.0,0.0,69.97661,296.45,0.20283873,0.3,70.00813,296.45,0.20234992,0.3,69.830215,296.45,0.26211625,0.2625,1192.9197,1192.9197,246.85704,70.94701,364.5693,246.26604,500.05728,0,2021-08-13 20:28:00
2021-08-13 20:30:00,5024,19428240.0,62.464096,69.93689,66.46554,66.350784,70.13211,69.50294,69.50294,108.99363,62.464043,55.041023,1.0,0.0,69.98544,296.45,0.20730275,0.3,70.012146,296.45,0.20520657,0.3,69.88272,296.45,0.27385607,0.2625,1182.3293,1182.3293,252.99449,70.948875,364.5705,250.43307,523.9826,0,2021-08-13 20:44:00
2021-08-13 20:45:00,5043,19429080.0,62.43125,69.76803,67.130264,66.954155,71.26277,69.50304,69.50304,108.9938,62.43092,55.014874,1.0,0.0,69.82708,296.45,0.21999358,0.3,69.850266,296.45,0.21677917,0.3,69.68475,296.45,0.29514283,0.2625,1168.4585,1168.4585,268.76196,70.94902,364.57098,264.87405,565.37134,0,2021-08-13 20:58:00
2021-08-13 21:00:00,5060,19430040.0,62.33638,69.55649,68.68736,68.54784,72.69934,69.50312,69.50312,108.99396,62.336,55.008007,1.0,0.0,69.57033,296.45,0.2486153,0.3,69.569565,296.45,0.2460909,0.3,69.53331,296.45,0.32141924,0.2625,1151.4338,1151.4338,303.48923,70.949135,364.57147,300.41464,615.5693,0,2021-08-13 21:14:00
2021-08-13 21:15:00,5078,19430880.0,62.25239,69.81829,68.81178,68.74196,72.62343,69.50318,69.50318,108.994064,62.252007,55.014267,1.0,0.0,69.81346,296.45,0.25022227,0.3,69.79846,296.45,0.24897571,0.3,69.8418,296.45,0.3192871,0.2625,1140.8689,1140.8689,305.60413,70.94921,364.57178,304.0447,611.54645,0,2021-08-13 21:28:00
2021-08-13 21:30:00,5096,19431840.0,62.156372,69.89569,69.23805,69.22838,73.109085,69.50322,69.50322,108.99413,62.155987,55.018883,1.0,0.0,69.900085,296.45,0.25782892,0.3,69.882065,296.45,0.2576731,0.3,69.91135,296.45,0.32801887,0.2625,1130.5513,1130.5513,314.91956,70.94927,364.57196,314.6999,628.2607,0,2021-08-13 21:44:00
2021-08-13 21:45:00,5114,19432680.0,62.07238,69.756546,70.00813,70.032196,74.0556,69.50325,69.50325,108.99417,62.072,55.014214,1.0,0.0,69.77286,296.45,0.27228746,0.3,69.75891,296.45,0.27273414,0.3,69.73825,296.45,0.34575728,0.2625,1118.9103,1118.9103,332.5881,70.9493,364.57208,333.13748,662.388,0,2021-08-13 21:58:00
2021-08-13 22:00:00,5132,19433640.0,62.157578,66.1416,54.998886,54.998886,54.998886,69.50327,69.50327,108.99422,62.15857,54.998886,1.0,0.0,67.15059,299.85,0.0,0.3,67.21382,299.85,0.0,0.3,65.06588,299.85,0.0,0.2625,1102.911,1102.911,0.0,70.94934,364.57224,0.0,0.0,0,2021-08-13 22:14:00
2021-08-13 22:15:00,5150,19434480.0,62.482006,65.67496,54.98252,54.98252,54.982574,69.50328,69.50328,108.99423,62.48349,54.98252,1.0,0.0,66.73443,299.85,0.0,0.3,66.740585,299.85,0.0,0.3,64.614456,299.85,0.0,0.2625,1091.1337,1091.1337,0.0,70.94935,364.57227,0.0,0.0,0,2021-08-13 22:28:00
2021-08-13 22:30:00,5168,19435440.0,62.864056,65.32175,54.969555,54.969555,54.969555,69.50327,69.50327,108.99422,62.865097,54.969555,1.0,0.0,66.455215,299.85,0.0,0.3,66.40929,299.85,0.0,0.3,64.21202,299.85,0.0,0.2625,1078.7385,1078.7385,0.0,70.94934,364.57224,0.0,0.0,0,2021-08-13 22:44:00
2021-08-13 22:45:00,5186,19436280.0,62.974743,64.87889,54.978287,54.978287,54.978287,69.50324,69.50324,108.99416,62.97447,54.978287,1.0,0.0,66.16391,299.85,0.0,0.3,66.07674,299.85,0.0,0.3,63.60025,299.85,0.0,0.2625,1063.9965,1063.9965,0.0,70.9493,364.57208,0.0,0.0,0,2021-08-13 22:58:00
2021-08-13 23:00:00,5204,19437240.0,62.694702,64.65549,55.029762,55.029762,55.029705,69.503136,69.503136,108.99398,62.69316,55.029762,1.0,0.0,65.98714,299.85,0.0,0.3,65.85849,299.85,0.0,0.3,63.321693,299.85,0.0,0.2625,1052.7352,1052.7352,0.0,70.94917,364.57153,0.0,0.0,0,2021-08-13 23:14:00
2021-08-13 23:15:00,5222,19438080.0,62.253876,64.69756,55.088425,55.088425,55.088425,69.502914,69.502914,108.99359,62.2519,55.088425,1.0,0.0,65.9739,299.85,0.0,0.3,65.80301,299.85,0.0,0.3,63.427105,299.85,0.0,0.2625,1057.9176,1057.9176,0.0,70.94889,364.57037,0.0,0.0,0,2021-08-13 23:28:00
2021-08-13 23:30:00,5242,19439040.0,61.7156,64.52052,55.111553,55.111553,55.111553,69.50258,69.50258,108.993,61.713844,55.111553,1.0,0.0,65.862335,299.85,0.0,0.3,65.623985,299.85,0.0,0.3,63.16102,299.85,0.0,0.2625,1075.3932,1075.3932,0.0,70.94845,364.56863,0.0,0.0,0,2021-08-13 23:44:00
2021-08-13 23:45:00,5260,19439880.0,61.371563,64.157585,55.0926,55.0926,55.0926,69.50239,69.50239,108.99265,61.37063,55.0926,1.0,0.0,65.654144,299.85,0.0,0.3,65.35674,299.85,0.0,0.3,62.598793,299.85,0.0,0.2625,1083.8363,1083.8363,0.0,70.94817,364.56763,0.0,0.0,0,2021-08-13 23:58:00
2021-08-14 00:00:00,5283,19440840.0,61.149914,64.9608,58.84762,58.84762,58.848717,68.42683,68.42683,107.07489,61.14909,58.848114,1.0,0.015797019,66.37584,299.85,0.0,0.3,66.01131,299.85,0.0,0.3,63.530434,299.85,0.0,0.2625,323.01877,323.01877,0.0,42.383755,358.58548,0.0,0.0,0,2021-08-14 00:14:00
2021-08-14 00:15:00,5301,19441680.0,60.968914,64.67268,56.82487,56.82487,56.825584,69.494995,69.494995,108.97948,60.968147,56.825203,1.0,0.0,66.09667,299.85,0.0,0.3,65.74901,299.85,0.0,0.3,63.24693,299.85,0.0,0.2625,737.3543,737.3543,0.0,70.74575,364.5265,0.0,0.0,0,2021-08-14 00:28:00
2021-08-14 00:30:00,5318,19442640.0,60.780937,64.22032,55.78051,55.78051,55.780838,69.50253,69.50253,108.99292,60.780334,55.780678,1.0,0.0,65.72649,299.85,0.0,0.3,65.355484,299.85,0.0,0.3,62.708817,299.85,0.0,0.2625,916.7992,916.7992,0.0,70.947784,364.5684,0.0,0.0,0,2021-08-14 00:44:00
2021-08-14 00:45:00,5336,19443480.0,60.638832,63.753456,55.37429,55.37429,55.37446,69.502556,69.502556,108.99295,60.638283,55.374344,1.0,0.0,65.401566,299.85,0.0,0.3,64.99557,299.85,0.0,0.3,62.06568,299.85,0.0,0.2625,975.45654,975.45654,0.0,70.94838,364.56848,0.0,0.0,0,2021-08-14 00:58:00
2021-08-14 01:00:00,5354,19444440.0,60.530342,63.525322,55.161926,55.161926,55.16198,69.502556,69.502556,108.99295,60.53012,55.161926,1.0,0.0,65.22875,299.85,0.0,0.3,64.78908,299.85,0.0,0.3,61.792503,299.85,0.0,0.2625,995.5616,995.5616,0.0,70.94839,364.56848,0.0,0.0,0,2021-08-14 01:14:00
2021-08-14 01:15:00,5372,19445280.0,60.48057,63.563995,55.080406,55.080406,55.08046,69.50254,69.50254,108.992935,60.480408,55.080406,1.0,0.0,65.22029,299.85,0.0,0.3,64.75859,299.85,0.0,0.3,61.92753,299.85,0.0,0.2625,996.95026,996.95026,0.0,70.94837,364.56845,0.0,0.0,0,2021-08-14 01:28:00
2021-08-14 01:30:00,5390,19446240.0,60.411522,63.406563,55.036957,55.036957,55.036957,69.50249,69.50249,108.992836,60.41114,55.036957,1.0,0.0,65.100266,299.85,0.0,0.3,64.60907,299.85,0.0,0.3,61.74334,299.85,0.0,0.2625,988.96136,988.96136,0.0,70.94831,364.56818,0.0,0.0,0,2021-08-14 01:44:00
2021-08-14 01:45:00,5408,19447080.0,60.286552,63.08532,55.015972,55.015972,55.015972,69.50238,69.50238,108.99264,60.28584,55.015972,1.0,0.0,64.893616,299.85,0.0,0.3,64.37001,299.85,0.0,0.3,61.274498,299.85,0.0,0.2625,975.02246,975.02246,0.0,70.948166,364.5676,0.0,0.0,0,2021-08-14 01:58:00
2021-08-14 02:00:00,5426,19448040.0,60.02052,62.963814,54.99653,54.99653,54.99653,69.502106,69.502106,108.99215,60.019363,54.99653,1.0,0.0,64.80072,299.85,0.0,0.3,64.24042,299.85,0.0,0.3,61.11377,299.85,0.0,0.2625,949.92163,949.92163,0.0,70.947815,364.56616,0.0,0.0,0,2021-08-14 02:14:00
2021-08-14 02:15:00,5444,19448880.0,59.70988,63.066204,54.98098,54.98098,54.98098,69.501816,69.501816,108.99165,59.708508,54.98098,1.0,0.0,64.845825,299.85,0.0,0.3,64.25229,299.85,0.0,0.3,61.29301,299.85,0.0,0.2625,920.8386,920.8386,0.0,70.94744,364.5647,0.0,0.0,0,2021-08-14 02:28:00
2021-08-14 02:30:00,5462,19449840.0,59.332115,62.955242,54.96692,54.96692,54.96692,69.50167,69.50167,108.99139,59.330795,54.96692,1.0,0.0,64.77321,299.85,0.0,0.3,64.1344,299.85,0.0,0.3,61.131897,299.85,0.0,0.2625,882.79877,882.79877,0.0,70.94722,364.5639,0.0,0.0,0,2021-08-14 02:44:00
2021-08-14 02:45:00,5480,19450680.0,59.037354,62.658447,54.959335,54.959335,54.959335,69.50163,69.50163,108.99133,59.036255,54.959335,1.0,0.0,64.59149,299.85,0.0,0.3,63.91446,299.85,0.0,0.3,60.6775,299.85,0.0,0.2625,848.4988,848.4988,0.0,70.947174,364.56375,0.0,0.0,0,2021-08-14 02:58:00
2021-08-14 03:00:00,5498,19451640.0,58.74907,62.54309,54.95379,54.95379,54.95379,69.50162,69.50162,108.9913,58.748028,54.95379,1.0,0.0,64.51349,299.85,0.0,0.3,63.805584,299.85,0.0,0.3,60.529297,299.85,0.0,0.2625,809.67523,809.67523,0.0,70.94715,364.5637,0.0,0.0,0,2021-08-14 03:14:00
2021-08-14 03:15:00,5516,19452480.0,58.503967,62.63856,54.950493,54.950493,54.950493,69.50161,69.50161,108.99128,58.503033,54.950493,1.0,0.0,64.56227,299.85,0.0,0.3,63.835854,299.85,0.0,0.3,60.718864,299.85,0.0,0.2625,775.6593,775.6593,0.0,70.947136,364.5636,0.0,0.0,0,2021-08-14 03:28:00
2021-08-14 03:30:00,5534,19453440.0,58.263588,62.52809,54.955437,54.955437,54.955437,69.5016,69.5016,108.99127,58.262817,54.955437,1.0,0.0,64.4869,299.85,0.0,0.3,63.735878,299.85,0.0,0.3,60.58033,299.85,0.0,0.2625,740.4126,740.4126,0.0,70.94713,364.5636,0.0,0.0,0,2021-08-14 03:44:00
2021-08-14 03:45:00,5552,19454280.0,58.115326,62.240692,54.969666,54.969666,54.969666,69.50161,69.50161,108.99128,58.114883,54.969666,1.0,0.0,64.30513,299.85,0.0,0.3,63.52961,299.85,0.0,0.3,60.15439,299.85,0.0,0.2625,716.6372,716.6372,0.0,70.947136,364.5636,0.0,0.0,0,2021-08-14 03:58:00
2021-08-14 04:00:00,5570,19455240.0,58.017876,62.13676,54.99257,54.99257,54.99257,69.50168,69.50168,108.9914,58.0176,54.99257,1.0,0.0,64.23131,299.85,0.0,0.3,63.43919,299.85,0.0,0.3,60.037384,299.85,0.003655457,0.2625,699.73755,699.73755,0.0,70.94721,364.56396,0.0,0.0,0,2021-08-14 04:14:00
2021-08-14 04:15:00,5588,19456080.0,57.96344,62.238,55.00993,55.00993,55.00993,69.501854,69.501854,108.99172,57.96322,55.00993,1.0,0.0,64.28096,299.85,0.0,0.3,63.487473,299.85,0.0,0.3,60.253212,299.85,0.0,0.2625,691.38104,691.38104,0.0,70.94745,364.5649,0.0,0.0,0,2021-08-14 04:28:00
2021-08-14 04:30:00,5606,19457040.0,57.929764,62.131542,55.02652,55.02652,55.026466,69.50219,69.50219,108.9923,57.929657,55.02652,1.0,0.0,64.20021,299.85,0.0,0.3,63.403484,299.85,0.0,0.3,60.15164,299.85,0.0003202811,0.2625,687.7879,687.7879,0.0,70.947876,364.5666,0.0,0.0,0,2021-08-14 04:44:00
2021-08-14 04:45:00,5624,19457880.0,57.92015,61.84881,55.03811,55.03811,55.03811,69.50242,69.50242,108.992714,57.92015,55.03811,1.0,0.0,64.01202,299.85,0.0,0.3,63.206444,299.85,0.0,0.3,59.760418,299.85,0.028589362,0.2625,688.758,688.758,0.0,70.94819,364.5678,0.0,0.0,0,2021-08-14 04:58:00
2021-08-14 05:00:00,5646,19458840.0,57.920044,63.05714,55.046516,58.1167,65.49193,69.50259,69.50259,108.993004,57.91999,55.046516,1.0,0.0,63.973183,298.65,0.025893552,0.3,63.579872,298.65,0.07120381,0.3,62.237343,298.65,0.23885775,0.2625,692.5723,692.5723,0.0,70.94842,364.56866,68.239204,363.7487,0,2021-08-14 05:14:00
2021-08-14 05:15:00,5664,19459680.0,57.920044,63.54312,55.04948,58.262596,66.238235,69.50269,69.50269,108.9932,57.91999,55.04948,1.0,0.0,64.04794,298.65,0.023158362,0.3,63.829697,298.65,0.07440998,0.3,63.118057,298.65,0.25899622,0.2625,696.44727,696.44727,0.0,70.94856,364.5692,71.08997,388.57925,0,2021-08-14 05:28:00
2021-08-14 05:30:00,5682,19460640.0,57.920044,63.76757,55.050415,58.679802,67.12422,69.502785,69.502785,108.993355,57.91999,55.050415,1.0,0.0,63.987244,298.65,0.03143528,0.3,63.91012,298.65,0.08404062,0.3,63.582726,298.65,0.27958933,0.2625,700.9106,700.9106,0.0,70.948685,364.56967,80.3024,419.28055,0,2021-08-14 05:44:00
2021-08-14 05:45:00,5700,19461480.0,57.920044,63.726097,55.050247,59.296906,67.97336,69.50283,69.50283,108.99343,57.91999,55.050247,1.0,0.0,63.81196,298.65,0.048517257,0.3,63.815804,298.65,0.09842441,0.3,63.623924,298.65,0.29957744,0.2625,704.61285,704.61285,0.0,70.948746,364.56992,94.30918,449.632,0,2021-08-14 05:58:00
2021-08-14 06:00:00,5729,19462440.0,57.920044,65.64717,65.571686,68.668076,75.91037,69.50286,69.50286,108.99349,57.91999,55.047394,1.0,0.0,65.53076,298.15,0.21110144,0.3,65.390915,298.15,0.27915,0.3,65.84261,298.15,0.42695123,0.2625,707.5009,707.5009,233.52203,70.94879,364.5701,302.22388,725.56415,0,2021-08-14 06:14:00
2021-08-14 06:15:00,5746,19463280.0,57.920044,66.34952,66.27608,69.2503,75.8934,69.5029,69.5029,108.99355,57.91999,55.042503,1.0,0.0,66.18242,298.15,0.22931549,0.3,66.20824,298.15,0.29032293,0.3,66.520195,298.15,0.42585212,0.2625,707.728,707.728,248.84207,70.94884,364.5703,314.70737,724.4145,0,2021-08-14 06:28:00
