datetime,Unnamed: 0,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV Core Zone Cooling SP,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV North Zone Cooling SP,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV South Zone Cooling SP,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty,datetime
2021-08-14 06:30:00,5765,19464240.0,57.920044,66.71185,67.04962,69.879486,75.874725,69.50294,69.50294,108.99363,57.91999,55.037888,1.0,0.0,66.562164,298.15,0.24527104,0.3,66.61072,298.15,0.30300954,0.3,66.85039,298.15,0.42530444,0.2625,706.25476,706.25476,266.03043,70.94889,364.5705,328.70636,723.8588,0,2021-08-14 06:44:00
2021-08-14 06:45:00,5782,19465080.0,57.920044,66.74361,67.83943,70.59079,75.901146,69.50296,69.50296,108.993675,57.91999,55.036133,1.0,0.0,66.58243,298.15,0.2617734,0.3,66.61907,298.15,0.31798694,0.3,66.88049,298.15,0.42615807,0.2625,704.5489,704.5489,284.01453,70.94893,364.57065,345.0263,725.47107,0,2021-08-14 06:58:00
2021-08-14 07:00:00,5804,19466040.0,57.94921,69.43097,75.59117,78.4686,82.01141,69.50779,69.50779,109.00228,57.949432,55.017895,1.0,0.0,69.13098,296.45,0.3736829,0.3,69.1947,296.45,0.4258359,0.3,69.69662,296.45,0.48936576,0.2625,713.05927,713.05927,456.27618,71.07805,364.59744,520.0549,938.39,0,2021-08-14 07:14:00
2021-08-14 07:15:00,5823,19466880.0,58.037155,70.06175,74.71945,77.13766,80.44432,69.503075,69.503075,108.99387,58.037598,55.051403,1.0,0.0,69.85466,296.45,0.35682207,0.3,69.97902,296.45,0.4005166,0.3,70.21501,296.45,0.46050096,0.2625,722.07166,722.07166,435.56342,70.94984,364.57123,489.09467,882.0854,0,2021-08-14 07:28:00
2021-08-14 07:30:00,5840,19467840.0,58.209698,70.30806,74.22134,76.16048,78.87959,69.50308,69.50308,108.99388,58.21041,55.07744,1.0,0.0,70.123,296.45,0.34752643,0.3,70.26308,296.45,0.38259482,0.3,70.429016,296.45,0.43198746,0.2625,741.1329,741.1329,423.92453,70.94908,364.57123,466.85165,826.7349,0,2021-08-14 07:44:00
2021-08-14 07:45:00,5860,19468680.0,58.423656,70.22885,74.23715,75.80463,77.87863,69.503105,69.503105,108.99392,58.42459,55.086174,1.0,0.0,70.01918,296.45,0.348369,0.3,70.151726,296.45,0.37674904,0.3,70.356895,296.45,0.414226,0.2625,759.6827,759.6827,424.72473,70.94911,364.57135,459.4612,792.3703,0,2021-08-14 07:58:00
2021-08-14 08:00:00,5878,19469640.0,58.809826,70.77927,70.56783,71.56033,73.81143,69.503075,69.503075,108.993866,58.811638,55.064587,1.0,0.0,70.630844,296.45,0.28112447,0.3,70.79393,296.45,0.29898357,0.3,70.83013,296.45,0.33994928,0.2625,773.53613,773.53613,343.7327,70.94908,364.5712,365.71097,651.6635,0,2021-08-14 08:14:00
2021-08-14 08:15:00,5896,19470480.0,59.334206,70.94351,67.97176,68.51449,70.51922,69.502945,69.502945,108.99364,59.33662,55.030914,1.0,0.0,70.787125,296.45,0.23400836,0.3,70.94499,296.45,0.24369077,0.3,71.02832,296.45,0.28000918,0.2625,778.0095,778.0095,286.37143,70.94891,364.57053,298.35513,537.3741,0,2021-08-14 08:28:00
2021-08-14 08:30:00,5914,19471440.0,60.096325,70.89435,66.20747,66.3727,67.321976,69.50275,69.50275,108.99329,60.09929,55.024487,1.0,0.0,70.66989,296.45,0.20231009,0.3,70.79767,296.45,0.20520231,0.3,71.0703,296.45,0.22218654,0.2625,790.67615,790.67615,247.45137,70.94866,364.56952,251.07423,426.31805,0,2021-08-14 08:44:00
2021-08-14 08:45:00,5932,19472280.0,60.862183,70.60782,65.55142,65.4693,65.47622,69.502625,69.502625,108.99307,60.865425,55.07184,1.0,0.0,70.38002,296.45,0.19037384,0.3,70.48104,296.45,0.18882757,0.3,70.779755,296.45,0.18884291,0.2625,827.23315,827.23315,232.42601,70.94849,364.56888,230.61388,361.99332,0,2021-08-14 08:58:00
2021-08-14 09:00:00,5950,19473240.0,61.82151,70.76207,63.102898,62.705853,61.53592,69.502625,69.502625,108.99307,61.82508,55.158245,1.0,0.0,70.541245,296.45,0.14468284,0.3,70.64078,296.45,0.13741083,0.3,70.9261,296.45,0.11610708,0.2625,906.3393,906.3393,176.1959,70.94848,364.56888,167.39583,222.14375,0,2021-08-14 09:14:00
2021-08-14 09:15:00,5969,19474080.0,62.73101,70.92022,61.22193,60.595436,57.64198,69.502686,69.502686,108.99318,62.734802,55.20582,1.0,0.0,70.610245,296.45,0.109663226,0.3,70.6972,296.45,0.09821472,0.3,71.211136,296.45,0.04419286,0.2625,993.5574,993.5574,132.99734,70.948555,364.56918,119.07953,83.235886,0,2021-08-14 09:28:00
2021-08-14 09:30:00,5986,19475040.0,63.82179,70.82112,60.086163,59.254772,55.236137,69.50273,69.50273,108.99327,63.825745,55.23619,1.0,0.0,70.48192,296.45,0.08853278,0.3,70.55124,296.45,0.07332862,0.3,71.15346,296.45,0.0,0.2625,1105.7986,1105.7986,107.18601,70.94862,364.56946,88.7349,0.0,0,2021-08-14 09:44:00
2021-08-14 09:45:00,6005,19475880.0,67.07512,70.72098,59.899178,58.936386,55.373028,69.50753,69.50753,109.00177,64.80056,55.37336,0.58,0.42,70.232315,296.45,0.08316136,0.3,70.28752,296.45,0.065459654,0.3,71.18048,296.45,0.0,0.2625,1330.3445,1330.3445,100.43932,70.90573,364.59482,79.119965,0.0,0,2021-08-14 09:58:00
2021-08-14 10:00:00,6022,19476840.0,70.180176,71.158844,59.006756,58.003265,55.374893,69.50784,69.50784,109.002304,66.19791,55.374786,0.3152884,0.7,70.18617,296.45,0.06675117,0.3,70.21402,296.45,0.04830562,0.3,72.12987,296.45,0.0,0.2625,1628.778,1628.778,80.66728,70.904854,364.59592,58.44814,0.0,0,2021-08-14 10:14:00
2021-08-14 10:15:00,6041,19477680.0,71.04574,71.86911,57.892082,56.927868,55.264923,69.50743,69.50743,109.00158,67.73358,55.264977,0.3179627,0.7,70.285095,296.45,0.047999833,0.3,70.285324,296.45,0.03035553,0.3,73.539246,296.45,0.0,0.2625,1726.2878,1726.2878,57.982826,70.90272,364.59378,36.596996,0.0,0,2021-08-14 10:28:00
2021-08-14 10:30:00,6059,19478640.0,71.73573,72.35547,57.26581,56.411568,55.196915,69.5069,69.5069,109.000626,69.27716,55.19697,0.3208624,0.7,70.24797,296.45,0.037692416,0.3,70.22275,296.45,0.02210428,0.3,74.63701,296.45,0.0,0.2625,1807.9741,1807.9741,45.61763,70.9002,364.591,26.674541,0.0,0,2021-08-14 10:44:00
2021-08-14 10:45:00,6077,19479480.0,72.11455,72.7044,57.5041,56.729782,55.44603,69.3696,69.3696,139.49808,69.96007,55.445206,0.32321677,0.7,70.076195,296.45,0.03794851,0.3,70.05197,296.45,0.023686426,0.3,74.852776,296.45,0.0,0.34124032,1988.3193,1988.3193,45.680103,79.03295,409.02158,28.573849,0.0,0,2021-08-14 10:58:00
2021-08-14 11:00:00,6095,19480440.0,71.88652,72.40843,56.93699,55.28887,55.288216,69.50694,69.50694,146.04103,69.9693,55.288544,0.31962442,0.7,70.043945,296.45,0.0302238,0.3,69.99638,296.45,0.018164495,0.3,74.27615,296.45,0.0,0.35044837,2075.2476,2075.2476,36.700756,85.85591,419.04617,0.0,0.0,0,2021-08-14 11:14:00
2021-08-14 11:15:00,6112,19481280.0,72.282524,72.95148,56.263138,55.27591,55.27684,69.46256,69.46256,162.56999,69.850426,55.276405,0.31702426,0.7,70.15271,296.45,0.018008566,0.3,70.06708,296.45,0.01212358,0.3,74.96083,296.45,0.0,0.40463793,2194.7085,2194.7085,21.665918,91.68347,443.21408,0.0,0.0,0,2021-08-14 11:28:00
2021-08-14 11:30:00,6130,19482240.0,72.28401,73.01152,56.017708,55.23883,55.239983,69.459595,69.459595,173.31084,69.64608,55.239433,0.3141057,0.7,70.12695,296.45,0.014176331,0.3,70.08888,296.45,0.0092685325,0.3,74.925125,296.45,0.0,0.43184662,2272.722,2272.722,17.055046,96.45067,458.9962,0.0,0.0,0,2021-08-14 11:44:00
2021-08-14 11:45:00,6148,19483080.0,71.86911,72.52922,56.209526,55.1661,55.164837,69.50479,69.50479,175.3863,69.46332,55.165386,0.31166294,0.7,69.974686,296.45,0.019074531,0.3,69.998245,296.45,0.0110831475,0.3,74.15707,296.45,0.0,0.42343783,2284.8367,2284.8367,23.292187,98.919395,462.18253,0.0,0.0,0,2021-08-14 11:58:00
2021-08-14 12:00:00,6166,19484040.0,71.54138,72.15508,57.892742,60.044197,55.01718,69.511604,69.511604,175.65059,69.26848,55.01773,0.30880553,0.7,69.5867,296.45,0.052289415,0.3,69.60033,296.45,0.047684573,0.3,73.79903,296.45,0.0,0.4235449,2245.967,2245.967,63.961685,99.275185,462.59125,110.787285,0.0,0,2021-08-14 12:14:00
2021-08-14 12:15:00,6184,19484880.0,71.97326,72.74812,58.097855,57.375286,55.05931,69.46114,69.46114,185.33997,69.08501,55.05871,0.30571398,0.7,69.80417,296.45,0.05521041,0.3,69.90151,296.45,0.03932863,0.3,74.524284,296.45,0.0,0.46186367,2293.449,2293.449,67.17995,102.15785,476.68588,51.122967,0.0,0,2021-08-14 12:28:00
2021-08-14 12:30:00,6204,19485840.0,71.952225,72.766525,58.409374,57.61418,55.058327,69.46095,69.46095,188.21611,68.88445,55.057663,0.30301747,0.7,69.90673,296.45,0.060862772,0.3,69.92563,296.45,0.046305217,0.3,74.49007,296.45,0.0,0.46905175,2292.4036,2292.4036,74.07837,103.5373,480.91385,56.44484,0.0,0,2021-08-14 12:44:00
2021-08-14 12:45:00,6224,19486740.0,71.72277,72.50335,58.64717,57.858192,54.979553,69.49397,69.49397,184.26106,68.72867,54.979225,0.3011528,0.7,69.91739,296.45,0.06644056,0.3,69.918594,296.45,0.05214668,0.3,74.11999,296.45,0.0,0.45954475,2247.5276,2247.5276,81.03082,102.77517,475.1963,63.562805,0.0,0,2021-08-14 12:59:00
2021-08-14 13:00:00,6242,19487640.0,71.735565,72.52038,57.306183,56.402996,55.097984,69.50638,69.50638,190.56346,68.75152,55.098587,0.3,0.7,70.20781,296.45,0.040120903,0.3,70.23483,296.45,0.023678621,0.3,73.86691,296.45,0.0,0.46111578,2309.0571,2309.0571,49.017937,106.26771,484.50076,29.010252,0.0,0,2021-08-14 13:14:00
2021-08-14 13:15:00,6260,19488480.0,72.14624,72.98636,56.281597,55.1444,55.145996,69.45788,69.45788,199.48335,68.98338,55.145336,0.3,0.7,70.296585,296.45,0.020621413,0.3,70.27587,296.45,0.0059849573,0.3,74.511765,296.45,0.0,0.4973469,2386.7727,2386.7727,24.964226,108.96736,497.46997,0.0,0.0,0,2021-08-14 13:28:00
2021-08-14 13:30:00,6279,19489440.0,72.15536,72.91638,55.841652,55.127098,55.12864,69.459015,69.459015,200.87115,69.29628,55.128033,0.3,0.7,70.2155,296.45,0.012930471,0.3,70.236755,296.45,0.0,0.3,74.42062,296.45,0.0,0.500667,2411.838,2411.838,15.628059,109.703445,499.5137,0.0,0.0,0,2021-08-14 13:44:00
2021-08-14 13:45:00,6297,19490280.0,71.70981,72.31015,55.893562,55.041954,55.040417,69.51131,69.51131,193.56187,69.43915,55.041077,0.3,0.7,70.03648,296.45,0.015499716,0.3,70.13585,296.45,0.0,0.3,73.58171,296.45,0.0,0.4683948,2365.3752,2365.3752,19.020851,107.92009,488.92358,0.0,0.0,0,2021-08-14 13:58:00
2021-08-14 14:00:00,6315,19491240.0,71.66872,72.270874,55.00647,55.00647,55.004986,69.5128,69.5128,191.7163,69.38411,55.005646,0.3,0.7,70.00456,296.45,0.011441952,0.3,70.269165,296.45,0.0,0.3,73.500305,296.45,0.0,0.46374974,2354.094,2354.094,0.0,107.05884,486.21457,0.0,0.0,0,2021-08-14 14:14:00
2021-08-14 14:15:00,6332,19492080.0,71.99123,72.70605,55.01416,55.01416,55.015533,69.468094,69.468094,194.22293,69.276886,55.014984,0.3,0.7,70.152664,296.45,0.0,0.3,70.45654,296.45,0.0,0.3,74.096146,296.45,0.0,0.48305053,2369.3457,2369.3457,0.0,106.71857,489.7662,0.0,0.0,0,2021-08-14 14:28:00
2021-08-14 14:30:00,6350,19493040.0,71.896904,72.61354,54.977028,54.977028,54.978287,69.47248,69.47248,188.12251,69.14911,54.977737,0.3,0.7,70.186554,296.45,0.0,0.3,70.50983,296.45,0.0,0.3,73.97557,296.45,0.0,0.46731684,2319.1006,2319.1006,0.0,103.89318,480.8103,0.0,0.0,0,2021-08-14 14:44:00
2021-08-14 14:45:00,6368,19493880.0,71.461845,72.071915,54.912315,54.912315,54.911217,69.519424,69.519424,175.62134,69.083145,54.911713,0.3,0.7,70.09383,296.45,0.0,0.3,70.42842,296.45,0.0,0.3,73.2274,296.45,0.0,0.42332006,2227.0793,2227.0793,0.0,99.53201,462.5713,0.0,0.0,0,2021-08-14 14:58:00
2021-08-14 15:00:00,6386,19494840.0,71.42268,72.00633,54.902596,54.902596,54.901657,69.52154,69.52154,166.96042,69.110886,54.902046,0.3,0.7,70.13854,296.45,0.0,0.3,70.47841,296.45,0.0,0.3,73.15764,296.45,0.0,0.4016494,2168.9458,2168.9458,0.0,95.58622,449.84436,0.0,0.0,0,2021-08-14 15:14:00
2021-08-14 15:15:00,6404,19495680.0,71.73607,72.37102,54.938683,54.938683,54.939507,69.484985,69.484985,163.96964,69.19415,54.939125,0.3,0.7,70.309494,296.45,0.0,0.3,70.646164,296.45,0.0,0.3,73.71454,296.45,0.0,0.4055249,2153.9534,2153.9534,0.0,93.049995,445.3382,0.0,0.0,0,2021-08-14 15:28:00
2021-08-14 15:30:00,6422,19496640.0,71.68756,72.28044,54.927475,54.927475,54.92814,69.489944,69.489944,153.00388,69.276665,54.927807,0.3010753,0.7,70.36684,296.45,0.0,0.3,70.69429,296.45,0.0,0.3,73.63011,296.45,0.0,0.37755445,2087.1414,2087.1414,0.0,88.359886,429.2314,0.0,0.0,0,2021-08-14 15:44:00
2021-08-14 15:45:00,6441,19497480.0,71.35061,71.85565,54.88562,54.88562,54.885292,69.52638,69.52638,138.35431,69.27057,54.885452,0.3034461,0.7,70.29498,296.45,0.0,0.3,70.611664,296.45,0.0,0.3,73.04602,296.45,0.0,0.33020762,1994.8412,1994.8412,0.0,83.207146,407.803,0.0,0.0,0,2021-08-14 15:58:00
2021-08-14 16:00:00,6458,19498440.0,71.29815,71.81643,54.87617,54.87617,54.87606,69.52744,69.52744,127.15262,69.14428,54.876114,0.30629492,0.7,70.363434,296.45,0.0,0.3,70.65633,296.45,0.0,0.3,73.042175,296.45,0.0,0.30231494,1921.3158,1921.3158,0.0,78.62202,391.33807,0.0,0.0,0,2021-08-14 16:14:00
2021-08-14 16:15:00,6476,19499280.0,71.503204,72.10988,54.903145,54.903145,54.903088,69.49962,69.49962,121.98305,68.97981,54.903145,0.30900738,0.7,70.55339,296.45,0.0,0.3,70.81734,296.45,0.0,0.3,73.54991,296.45,0.0,0.29885596,1883.0549,1883.0549,0.0,75.77412,383.65512,0.0,0.0,0,2021-08-14 16:28:00
2021-08-14 16:30:00,6495,19500240.0,71.46503,72.11345,54.90792,54.90792,54.907814,69.50722,69.50722,109.00121,68.7607,54.907867,0.31378132,0.7,70.6248,296.45,0.0,0.3,70.8582,296.45,0.0,0.3,73.69097,296.45,0.0,0.2625,1802.0839,1802.0839,0.0,70.936905,364.59317,0.0,0.0,0,2021-08-14 16:44:00
2021-08-14 16:45:00,6512,19501080.0,71.17412,71.812256,54.9806,54.9806,54.9806,69.5059,69.5059,108.99887,68.56656,54.9806,0.3166923,0.7,70.557724,296.45,0.0,0.3,70.78795,296.45,0.0,0.3,73.09924,296.45,0.0,0.2625,1780.7327,1780.7327,0.0,70.90005,364.58585,0.0,0.0,0,2021-08-14 16:58:00
2021-08-14 17:00:00,6530,19502040.0,70.30521,70.79437,54.92594,54.92594,54.925995,69.5059,69.5059,108.99886,68.344475,54.92594,0.3197608,0.7,69.63861,296.45,0.025750263,0.3,69.82692,296.45,0.012143555,0.3,71.99182,296.45,0.0,0.2625,1695.0205,1695.0205,0.0,70.89842,364.58582,0.0,0.0,0,2021-08-14 17:14:00
2021-08-14 17:15:00,6548,19502880.0,70.260376,70.800415,58.70326,54.952637,54.952583,69.50591,69.50591,108.998886,68.12085,54.952583,0.32223138,0.7,69.85619,296.45,0.032600604,0.3,69.69591,296.45,0.031718783,0.3,71.997925,296.45,0.0,0.2625,1665.1625,1665.1625,82.35764,70.89734,364.58588,0.0,0.0,0,2021-08-14 17:28:00
2021-08-14 17:30:00,6566,19503840.0,70.114975,70.703674,56.977196,57.39363,54.987076,69.50597,69.50597,108.99899,67.820206,54.987076,0.32482785,0.7,69.925354,296.45,0.034560002,0.3,70.012474,296.45,0.029883675,0.3,71.56182,296.45,0.0,0.2625,1640.8112,1640.8112,43.987663,70.89628,364.58624,52.97841,0.0,0,2021-08-14 17:44:00
2021-08-14 17:45:00,6584,19504680.0,69.68376,70.25044,57.65912,57.370728,54.993725,69.50605,69.50605,108.99913,67.50869,54.993725,0.3269127,0.7,69.79588,296.45,0.048279863,0.3,69.83779,296.45,0.042287268,0.3,70.736145,296.45,0.0,0.2625,1608.8259,1608.8259,59.229618,70.89547,364.58658,52.875366,0.0,0,2021-08-14 17:58:00
2021-08-14 18:00:00,6602,19505640.0,68.770195,69.31973,60.797527,60.694256,54.90666,69.506165,69.506165,108.99934,66.68669,54.9066,0.32910213,0.7,69.262436,296.45,0.10667547,0.3,69.22975,296.45,0.104791604,0.3,69.390045,296.45,0.042934153,0.2625,1512.6066,1512.6066,130.84477,70.89471,364.5872,128.61665,0.0,0,2021-08-14 18:14:00
2021-08-14 18:15:00,6620,19506480.0,68.71779,69.61334,61.722576,61.829254,57.4768,69.50632,69.50632,108.99961,65.35388,54.912094,0.33084702,0.7,69.52133,296.45,0.12314235,0.3,69.46486,296.45,0.12508887,0.3,69.76726,296.45,0.04081886,0.2625,1467.8492,1467.8492,150.86923,70.89426,364.588,153.20918,88.38604,0,2021-08-14 18:28:00
2021-08-14 18:30:00,6638,19507440.0,68.33816,69.5833,62.719643,62.986168,59.73806,69.50647,69.50647,108.99987,63.717968,54.91523,0.33266997,0.7,69.67706,296.45,0.14107537,0.3,69.625046,296.45,0.14591072,0.3,69.514084,296.45,0.086974755,0.2625,1403.5231,1403.5231,172.8525,70.89377,364.58878,178.73035,167.0383,0,2021-08-14 18:44:00
2021-08-14 18:45:00,6656,19508280.0,67.96847,69.40564,63.773888,64.134514,62.795116,69.50647,69.50647,108.99987,62.68866,54.931927,0.33414018,0.7,69.635864,296.45,0.1600746,0.3,69.59532,296.45,0.16662338,0.3,69.13939,296.45,0.14249013,0.2625,1354.6703,1354.6703,196.16719,70.89311,364.58878,204.21,274.39252,0,2021-08-14 18:58:00
2021-08-14 19:00:00,6678,19509240.0,62.067764,69.429924,64.63686,65.03105,65.05972,69.50085,69.50085,108.98994,62.06568,55.043053,1.0,0.0,69.65498,296.45,0.1744165,0.3,69.64102,296.45,0.18158522,0.3,69.158066,296.45,0.18226941,0.2625,1160.8768,1160.8768,212.85777,70.93941,364.55957,221.63239,349.1647,0,2021-08-14 19:14:00
2021-08-14 19:15:00,6696,19510080.0,61.59019,69.69305,64.6289,65.00375,65.756645,69.50116,69.50116,108.990486,61.58838,54.95703,1.0,0.0,69.85361,296.45,0.17504162,0.3,69.85317,296.45,0.18181854,0.3,69.516556,296.45,0.19552928,0.2625,1106.2665,1106.2665,214.20529,70.94648,364.56128,222.47357,374.8365,0,2021-08-14 19:28:00
2021-08-14 19:30:00,6714,19511040.0,61.1353,69.751,65.11362,65.3858,67.348015,69.501724,69.501724,108.99148,61.13382,54.924843,1.0,0.0,69.88833,296.45,0.18416405,0.3,69.90932,296.45,0.1890634,0.3,69.59527,296.45,0.22463515,0.2625,1044.2439,1044.2439,225.64117,70.94723,364.56418,231.6382,431.2692,0,2021-08-14 19:44:00
2021-08-14 19:45:00,6732,19511880.0,60.83532,69.59593,65.975,66.12535,69.34346,69.50231,69.50231,108.99253,60.834274,54.93022,1.0,0.0,69.75342,296.45,0.19995664,0.3,69.787254,296.45,0.20265548,0.3,69.39427,296.45,0.26122138,0.2625,999.22833,999.22833,245.01581,70.94802,364.56723,248.36728,501.75067,0,2021-08-14 19:58:00
2021-08-14 20:00:00,6750,19512840.0,60.568573,69.64482,66.344086,66.3754,70.48219,69.50268,69.50268,108.993164,60.56764,54.94813,1.0,0.0,69.77858,296.45,0.20644017,0.3,69.81433,296.45,0.20698473,0.3,69.47238,296.45,0.28166217,0.2625,959.0844,959.0844,252.79842,70.948524,364.56912,253.51591,540.65356,0,2021-08-14 20:14:00
2021-08-14 20:15:00,6768,19513680.0,60.3422,69.87482,66.11365,66.06909,70.58948,69.50291,69.50291,108.99357,60.34132,54.956535,1.0,0.0,69.9626,296.45,0.20184246,0.3,69.99237,296.45,0.20101908,0.3,69.77786,296.45,0.2829007,0.2625,926.6024,926.6024,247.0713,70.94884,364.57034,246.06067,542.84436,0,2021-08-14 20:28:00
2021-08-14 20:30:00,6786,19514640.0,60.10363,69.91085,66.34227,66.238556,71.37588,69.50306,69.50306,108.99384,60.102806,54.9645,1.0,0.0,69.98489,296.45,0.20587623,0.3,70.00533,296.45,0.2039909,0.3,69.83461,296.45,0.29703987,0.2625,892.84485,892.84485,251.9527,70.94904,364.5711,249.63698,569.9055,0,2021-08-14 20:44:00
2021-08-14 20:45:00,6804,19515480.0,59.923565,69.74837,66.9959,66.86055,72.626175,69.50314,69.50314,108.99399,59.922905,54.972908,1.0,0.0,69.83389,296.45,0.21797144,0.3,69.84823,296.45,0.21551012,0.3,69.64471,296.45,0.32018584,0.2625,867.2957,867.2957,266.7125,70.94916,364.57153,263.72482,614.199,0,2021-08-14 20:58:00
2021-08-14 21:00:00,6822,19516440.0,59.748608,69.53995,68.53273,68.46258,74.204636,69.50318,69.50318,108.994064,59.748,54.982132,1.0,0.0,69.57945,296.45,0.24603443,0.3,69.569565,296.45,0.24478,0.3,69.49678,296.45,0.3488897,0.2625,842.4192,842.4192,300.6289,70.94923,364.57178,299.09677,668.76764,0,2021-08-14 21:14:00
2021-08-14 21:15:00,6840,19517280.0,59.60974,69.79637,68.64012,68.665665,74.27446,69.50316,69.50316,108.994026,59.60919,54.98735,1.0,0.0,69.82037,296.45,0.24735089,0.3,69.796265,296.45,0.24784133,0.3,69.795715,296.45,0.34943062,0.2625,822.60425,822.60425,302.39755,70.949196,364.57166,302.9507,669.91327,0,2021-08-14 21:28:00
2021-08-14 21:30:00,6858,19518240.0,59.47164,69.875305,69.03975,69.16675,74.8725,69.50311,69.50311,108.99394,59.471146,54.99356,1.0,0.0,69.907394,296.45,0.25445357,0.3,69.87833,296.45,0.25678372,0.3,69.86894,296.45,0.36018398,0.2625,802.6751,802.6751,311.0935,70.949135,364.5714,313.89697,690.4791,0,2021-08-14 21:44:00
2021-08-14 21:45:00,6876,19519080.0,59.372658,69.74512,69.78868,69.98627,75.86769,69.50312,69.50312,108.99395,59.37227,55.00048,1.0,0.0,69.78154,296.45,0.26841006,0.3,69.75551,296.45,0.2720169,0.3,69.71332,296.45,0.3787009,0.2625,788.3508,788.3508,328.02313,70.949135,364.5714,332.4228,725.81696,0,2021-08-14 21:58:00
2021-08-14 22:00:00,6894,19520040.0,59.3219,65.93907,55.013664,55.013664,55.01361,69.50319,69.50319,108.99409,59.3219,55.013664,1.0,0.0,67.20552,299.85,0.0,0.3,67.22656,299.85,0.0,0.3,64.60198,299.85,0.0,0.2625,778.3239,778.3239,0.0,70.949234,364.5718,0.0,0.0,0,2021-08-14 22:14:00
2021-08-14 22:15:00,6913,19520880.0,59.34343,65.42172,55.02745,55.02745,55.02745,69.50325,69.50325,108.99417,59.343597,55.02745,1.0,0.0,66.79205,299.85,0.0,0.3,66.75519,299.85,0.0,0.3,64.049484,299.85,0.0,0.2625,776.2239,776.2239,0.0,70.9493,364.57208,0.0,0.0,0,2021-08-14 22:28:00
2021-08-14 22:30:00,6930,19521840.0,59.379906,65.02161,55.03756,55.03756,55.03756,69.50327,69.50327,108.99422,59.37996,55.03756,1.0,0.0,66.514755,299.85,0.0,0.3,66.427475,299.85,0.0,0.3,63.555588,299.85,0.0,0.2625,777.1547,777.1547,0.0,70.94934,364.57224,0.0,0.0,0,2021-08-14 22:44:00
2021-08-14 22:45:00,6948,19522680.0,59.368263,64.53634,55.03811,55.03811,55.03811,69.503296,69.503296,108.99425,59.368042,55.03811,1.0,0.0,66.218735,299.85,0.0,0.3,66.09381,299.85,0.0,0.3,62.87905,299.85,0.0,0.2625,776.5316,776.5316,0.0,70.94936,364.5723,0.0,0.0,0,2021-08-14 22:58:00
2021-08-14 23:00:00,6966,19523640.0,59.22445,64.24295,55.0213,55.0213,55.0213,69.50333,69.50333,108.99432,59.22368,55.0213,1.0,0.0,66.019,299.85,0.0,0.3,65.86546,299.85,0.0,0.3,62.531334,299.85,0.0,0.2625,765.80524,765.80524,0.0,70.94942,364.5725,0.0,0.0,0,2021-08-14 23:14:00
2021-08-14 23:15:00,6984,19524480.0,59.0011,64.20285,54.999985,54.999985,54.999985,69.503365,69.503365,108.994385,59.000107,54.999985,1.0,0.0,65.95967,299.85,0.0,0.3,65.79268,299.85,0.0,0.3,62.57363,299.85,0.0,0.2625,745.8043,745.8043,0.0,70.94946,364.5727,0.0,0.0,0,2021-08-14 23:28:00
2021-08-14 23:30:00,7005,19525440.0,58.75297,63.937202,54.99202,54.99202,54.99202,69.503395,69.503395,108.99443,58.752205,54.99202,1.0,0.0,65.78235,299.85,0.0,0.3,65.596794,299.85,0.0,0.3,62.267006,299.85,0.0,0.2625,721.7769,721.7769,0.0,70.9495,364.57285,0.0,0.0,0,2021-08-14 23:44:00
2021-08-14 23:45:00,7023,19526280.0,58.642174,63.51818,55.009712,55.009712,55.009712,69.5034,69.5034,108.994446,58.642067,55.009712,1.0,0.0,65.53225,299.85,0.0,0.3,65.32449,299.85,0.0,0.3,61.70082,299.85,0.0,0.2625,711.08905,711.08905,0.0,70.94952,364.57288,0.0,0.0,0,2021-08-14 23:58:00
2021-08-15 00:00:00,7044,19527240.0,59.16062,64.21312,59.38617,59.38617,59.38853,68.42828,68.42828,107.07748,58.65261,59.387215,1.0,0.15363157,66.154785,299.85,0.0,0.3,65.90402,299.85,0.0,0.3,62.48854,299.85,0.0,0.2625,59.320656,59.320656,0.0,42.33894,358.59286,0.0,0.0,0,2021-08-15 00:14:00
2021-08-15 00:15:00,7063,19528080.0,58.68689,64.0703,56.87464,56.87464,56.87535,69.49583,69.49583,108.98095,58.687054,56.87497,1.0,0.0,65.957855,299.85,0.0,0.3,65.71254,299.85,0.0,0.3,62.327866,299.85,0.0,0.2625,390.18195,390.18195,0.0,70.7465,364.53082,0.0,0.0,0,2021-08-15 00:28:00
2021-08-15 00:30:00,7080,19529040.0,58.74627,63.68913,55.85472,55.85472,55.854996,69.50318,69.50318,108.994064,58.74649,55.854836,1.0,0.0,65.62135,299.85,0.0,0.3,65.32933,299.85,0.0,0.3,61.822937,299.85,0.0,0.2625,599.89465,599.89465,0.0,70.948654,364.57172,0.0,0.0,0,2021-08-15 00:44:00
2021-08-15 00:45:00,7098,19529880.0,58.810043,63.265167,55.459106,55.459106,55.45927,69.50307,69.50307,108.99386,58.810318,55.459213,1.0,0.0,65.31609,299.85,0.0,0.3,64.97156,299.85,0.0,0.3,61.21122,299.85,0.0,0.2625,691.72235,691.72235,0.0,70.94908,364.57114,0.0,0.0,0,2021-08-15 00:58:00
2021-08-15 01:00:00,7116,19530840.0,58.916832,63.062634,55.258057,55.258057,55.25811,69.503,69.503,108.993744,58.917274,55.258057,1.0,0.0,65.15668,299.85,0.0,0.3,64.76727,299.85,0.0,0.3,60.961388,299.85,0.0,0.2625,753.9211,753.9211,0.0,70.94899,364.57083,0.0,0.0,0,2021-08-15 01:14:00
2021-08-15 01:15:00,7134,19531680.0,59.041252,63.115585,55.18373,55.18373,55.18379,69.502975,69.502975,108.9937,59.041748,55.18373,1.0,0.0,65.15344,299.85,0.0,0.3,64.739426,299.85,0.0,0.3,61.107285,299.85,0.0,0.2625,794.4358,794.4358,0.0,70.94895,364.5707,0.0,0.0,0,2021-08-15 01:28:00
2021-08-15 01:30:00,7152,19532640.0,59.157654,62.97639,55.13737,55.13737,55.13743,69.502914,69.502914,108.9936,59.15793,55.13743,1.0,0.0,65.03853,299.85,0.0,0.3,64.59012,299.85,0.0,0.3,60.943703,299.85,0.0,0.2625,829.12317,829.12317,0.0,70.948875,364.57037,0.0,0.0,0,2021-08-15 01:44:00
2021-08-15 01:45:00,7170,19533480.0,59.184845,62.672287,55.101173,55.101173,55.101173,69.50283,69.50283,108.99344,59.184734,55.101173,1.0,0.0,64.83517,299.85,0.0,0.3,64.34787,299.85,0.0,0.3,60.497658,299.85,0.0,0.2625,846.0031,846.0031,0.0,70.94876,364.56995,0.0,0.0,0,2021-08-15 01:58:00
2021-08-15 02:00:00,7188,19534440.0,59.138206,62.556053,55.06772,55.06772,55.06772,69.50273,69.50273,108.99327,59.137985,55.06772,1.0,0.0,64.739914,299.85,0.0,0.3,64.21428,299.85,0.0,0.3,60.34857,299.85,0.0,0.2625,851.5568,851.5568,0.0,70.94863,364.56946,0.0,0.0,0,2021-08-15 02:14:00
2021-08-15 02:15:00,7207,19535280.0,59.096184,62.655426,55.056183,55.056183,55.056183,69.502655,69.502655,108.993126,59.09602,55.056183,1.0,0.0,64.77788,299.85,0.0,0.3,64.22586,299.85,0.0,0.3,60.536217,299.85,0.0,0.2625,855.4466,855.4466,0.0,70.948524,364.56903,0.0,0.0,0,2021-08-15 02:28:00
2021-08-15 02:30:00,7224,19536240.0,59.048172,62.55133,55.05003,55.05003,55.05003,69.50256,69.50256,108.99296,59.04801,55.05003,1.0,0.0,64.696686,299.85,0.0,0.3,64.10776,299.85,0.0,0.3,60.40235,299.85,0.0,0.2625,858.9923,858.9923,0.0,70.9484,364.5685,0.0,0.0,0,2021-08-15 02:44:00
2021-08-15 02:45:00,7243,19537080.0,59.006207,62.268982,55.04503,55.04503,55.04503,69.50249,69.50249,108.992836,59.00599,55.04503,1.0,0.0,64.512054,299.85,0.0,0.3,63.886444,299.85,0.0,0.3,59.98185,299.85,0.006799928,0.2625,860.198,860.198,0.0,70.94831,364.56818,0.0,0.0,0,2021-08-15 02:58:00
2021-08-15 03:00:00,7260,19538040.0,58.95446,62.16807,55.03811,55.03811,55.03811,69.50244,69.50244,108.99276,58.95424,55.03811,1.0,0.0,64.43291,299.85,0.0,0.3,63.77658,299.85,0.0,0.3,59.860943,299.85,0.015426518,0.2625,858.4566,858.4566,0.0,70.94824,364.56793,0.0,0.0,0,2021-08-15 03:14:00
2021-08-15 03:15:00,7278,19538880.0,58.90574,62.27211,55.033936,55.033936,55.033936,69.50244,69.50244,108.99275,58.90557,55.033936,1.0,0.0,64.4796,299.85,0.0,0.3,63.80723,299.85,0.0,0.3,60.067924,299.85,0.00987063,0.2625,855.4453,855.4453,0.0,70.948235,364.5679,0.0,0.0,0,2021-08-15 03:28:00
2021-08-15 03:30:00,7296,19539840.0,58.855255,62.170982,55.032616,55.032616,55.032616,69.50247,69.50247,108.992805,58.855087,55.032616,1.0,0.0,64.39995,299.85,0.0,0.3,63.705666,299.85,0.0,0.3,59.95982,299.85,0.028927773,0.2625,851.9388,851.9388,0.0,70.94828,364.56808,0.0,0.0,0,2021-08-15 03:44:00
2021-08-15 03:45:00,7314,19540680.0,58.823284,62.09787,55.034924,55.034924,56.74456,69.50252,69.50252,108.99289,58.823227,55.034866,1.0,0.0,64.22021,299.85,0.0,0.3,63.495712,299.85,0.0,0.3,60.018654,299.85,0.03062223,0.2625,850.2667,850.2667,0.0,70.94833,364.56833,0.0,59.69698,0,2021-08-15 03:58:00
2021-08-15 04:00:00,7332,19541640.0,58.807686,61.965317,55.041733,55.041733,56.54373,69.50258,69.50258,108.993,58.807686,55.041733,1.0,0.0,64.1444,299.85,0.0,0.3,63.40145,299.85,0.0,0.3,59.841385,299.85,0.0419362,0.2625,851.78906,851.78906,0.0,70.94841,364.56863,0.0,52.7325,0,2021-08-15 04:14:00
2021-08-15 04:15:00,7350,19542480.0,58.808067,62.09919,55.048218,55.048218,56.19008,69.50265,69.50265,108.99311,58.808067,55.048218,1.0,0.0,64.19631,299.85,0.0,0.3,63.447647,299.85,0.0,0.3,60.11308,299.85,0.0322756,0.2625,856.0028,856.0028,0.0,70.9485,364.56897,0.0,39.221146,0,2021-08-15 04:28:00
2021-08-15 04:30:00,7368,19543440.0,58.81532,62.048485,55.051952,55.051952,56.4203,69.50271,69.50271,108.99323,58.81532,55.051952,1.0,0.0,64.12155,299.85,0.0,0.3,63.36003,299.85,0.0,0.3,60.115494,299.85,0.03874894,0.2625,861.89197,861.89197,0.0,70.94859,364.56934,0.0,47.093643,0,2021-08-15 04:44:00
2021-08-15 04:45:00,7386,19544280.0,58.81993,61.818542,55.050304,55.050304,57.162094,69.50277,69.50277,108.99333,58.81993,55.050304,1.0,0.0,63.938408,299.85,0.0,0.3,63.15838,299.85,0.0,0.3,59.83375,299.85,0.05998998,0.2625,865.7378,865.7378,0.0,70.94867,364.56964,0.0,73.915184,0,2021-08-15 04:58:00
2021-08-15 05:00:00,7408,19545240.0,58.816307,63.0166,55.044754,58.260784,66.99947,69.50285,69.50285,108.99348,58.816254,55.044754,1.0,0.0,63.89781,298.65,0.03353526,0.3,63.549328,298.65,0.07458301,0.3,62.237835,298.65,0.27739117,0.2625,867.09753,867.09753,0.0,70.94878,364.57004,71.478226,416.1891,0,2021-08-15 05:14:00
2021-08-15 05:15:00,7426,19546080.0,58.80961,63.536694,55.041573,58.432335,67.675186,69.5029,69.5029,108.99356,58.80955,55.041573,1.0,0.0,63.971146,298.65,0.03483375,0.3,63.80976,298.65,0.07849823,0.3,63.171837,298.65,0.2925702,0.2625,867.14856,867.14856,0.0,70.948845,364.5703,75.027534,438.80835,0,2021-08-15 05:28:00
2021-08-15 05:30:00,7444,19547040.0,58.80708,63.837994,58.348618,58.87393,68.395836,69.502785,69.502785,108.993355,58.80708,55.04135,1.0,0.0,64.18082,298.65,0.031004041,0.3,63.89776,298.65,0.088711165,0.3,63.640457,298.65,0.3090983,0.2625,867.59155,867.59155,72.5461,70.94871,364.56967,84.80546,463.80536,0,2021-08-15 05:44:00
2021-08-15 05:45:00,7462,19547880.0,58.81713,63.813766,56.524506,59.510147,69.0988,69.50265,69.50265,108.993126,58.817184,55.044647,1.0,0.0,64.053925,298.65,0.03144681,0.3,63.806572,298.65,0.10346932,0.3,63.686165,298.65,0.32568106,0.2625,869.8247,869.8247,32.900513,70.948524,364.56897,99.163124,488.89648,0,2021-08-15 05:58:00
2021-08-15 06:00:00,7488,19548840.0,58.84954,65.643875,65.55653,68.90994,77.113815,69.502655,69.502655,108.99313,58.84965,55.052063,1.0,0.0,65.43404,298.15,0.21512434,0.3,65.38849,298.15,0.2840717,0.3,65.88271,298.15,0.45153102,0.2625,876.0531,876.0531,233.12355,70.948524,364.56903,307.48322,767.19226,0,2021-08-15 06:14:00
2021-08-15 06:15:00,7507,19549680.0,58.89189,66.35562,66.38369,69.488754,77.06938,69.50265,69.50265,108.9931,58.89206,55.05876,1.0,0.0,66.16446,298.15,0.23160885,0.3,66.2095,298.15,0.29505527,0.3,66.54272,298.15,0.44983047,0.2625,884.4428,884.4428,250.86444,70.94851,364.56894,319.62976,764.741,0,2021-08-15 06:28:00
2021-08-15 06:30:00,7524,19550640.0,58.947155,66.71905,67.097916,70.11871,77.005,69.50254,69.50254,108.992935,58.94732,55.064095,1.0,0.0,66.57359,298.15,0.24597766,0.3,66.61248,298.15,0.30768415,0.3,66.86391,298.15,0.44832984,0.2625,895.972,895.972,266.51486,70.94839,364.56845,333.42538,762.26056,0,2021-08-15 06:44:00
2021-08-15 06:45:00,7542,19551480.0,58.993736,66.74926,67.825645,70.831505,77.00961,69.502464,69.502464,108.99279,58.993904,55.065628,1.0,0.0,66.60199,298.15,0.26118344,0.3,66.6194,298.15,0.3226905,0.3,66.89098,298.15,0.44872236,0.2625,906.3352,906.3352,283.04514,70.94827,364.56802,349.71,762.949,0,2021-08-15 06:58:00
2021-08-15 07:00:00,7564,19552440.0,59.041855,69.44415,75.55194,78.72452,82.6089,69.51241,69.51241,114.19482,59.042023,55.03531,1.0,0.0,69.14016,296.45,0.3729015,0.3,69.19466,296.45,0.43046585,0.3,69.72365,296.45,0.509535,0.27656412,944.2345,944.2345,455.0373,73.22403,372.24484,525.3753,1004.0608,0,2021-08-15 07:14:00
2021-08-15 07:15:00,7582,19553280.0,59.083878,70.04669,74.64596,77.38809,81.71588,69.50299,69.50299,108.99373,59.083992,55.027344,1.0,0.0,69.86328,296.45,0.35560822,0.3,69.979675,296.45,0.405098,0.3,70.19112,296.45,0.48356465,0.2625,937.97986,937.97986,434.47168,70.96339,364.57098,495.18433,927.16003,0,2021-08-15 07:28:00
2021-08-15 07:30:00,7602,19554240.0,59.131836,70.29455,74.12866,76.40668,80.18878,69.50243,69.50243,108.99274,59.132,55.05327,1.0,0.0,70.12964,296.45,0.34597236,0.3,70.26395,296.45,0.38716727,0.3,70.40787,296.45,0.45580658,0.2625,948.18256,948.18256,422.41043,70.948265,364.56787,472.8352,873.10724,0,2021-08-15 07:44:00
2021-08-15 07:45:00,7620,19555080.0,59.17386,70.22298,74.13333,76.05633,79.151505,69.50243,69.50243,108.99274,59.174023,55.06288,1.0,0.0,70.024284,296.45,0.34660584,0.3,70.15074,296.45,0.38142934,0.3,70.3564,296.45,0.43739003,0.2625,959.1207,959.1207,422.9251,70.94823,364.5679,465.55292,837.38086,0,2021-08-15 07:58:00
2021-08-15 08:00:00,7638,19556040.0,59.322777,70.76048,70.482025,71.82857,75.270584,69.502464,69.502464,108.9928,59.32371,55.093918,1.0,0.0,70.63277,296.45,0.27932304,0.3,70.79355,296.45,0.30363867,0.3,70.79674,296.45,0.3663301,0.2625,986.3592,986.3592,341.17166,70.94827,364.56805,371.00287,701.34094,0,2021-08-15 08:14:00
2021-08-15 08:15:00,7656,19556880.0,59.652752,70.88561,67.937,68.8059,72.48099,69.50251,69.50251,108.992874,59.654457,55.150993,1.0,0.0,70.78772,296.45,0.2322105,0.3,70.95098,296.45,0.24785681,0.3,70.90841,296.45,0.3149353,0.2625,1041.4216,1041.4216,282.95068,70.948326,364.5683,302.1568,601.5601,0,2021-08-15 08:28:00
2021-08-15 08:30:00,7674,19557840.0,60.22728,70.79761,66.22928,66.67351,70.06258,69.502556,69.502556,108.99294,60.2297,55.20977,1.0,0.0,70.66792,296.45,0.20070562,0.3,70.80816,296.45,0.20867585,0.3,70.868195,296.45,0.2704014,0.2625,1132.3485,1132.3485,243.84674,70.94837,364.56848,253.64726,515.372,0,2021-08-15 08:44:00
2021-08-15 08:45:00,7694,19558680.0,60.87504,70.55987,65.594925,65.7455,68.36952,69.502556,69.502556,108.99295,60.87789,55.23976,1.0,0.0,70.37288,296.45,0.18927887,0.3,70.48868,296.45,0.19196302,0.3,70.682205,296.45,0.23973255,0.2625,1225.1649,1225.1649,229.69661,70.94839,364.56848,233.03464,456.6251,0,2021-08-15 08:58:00
2021-08-15 09:00:00,7712,19559640.0,61.70659,70.779434,63.126354,62.92267,64.11891,69.502556,69.502556,108.99295,61.709557,55.21153,1.0,0.0,70.528885,296.45,0.14443173,0.3,70.640564,296.45,0.140667,0.3,70.96971,296.45,0.16238247,0.2625,1310.9935,1310.9935,175.55798,70.94839,364.56848,171.03883,309.8858,0,2021-08-15 09:14:00
2021-08-15 09:15:00,7730,19560480.0,62.451244,70.964386,61.212646,60.753967,59.70521,69.50257,69.50257,108.99297,62.454323,55.13896,1.0,0.0,70.59299,296.45,0.11045208,0.3,70.68962,296.45,0.10207997,0.3,71.31529,296.45,0.08281195,0.2625,1344.5674,1344.5674,134.28058,70.9484,364.56854,124.08022,157.30217,0,2021-08-15 09:28:00
2021-08-15 09:30:00,7748,19561440.0,63.322403,70.85485,60.060127,59.3832,56.25364,69.50257,69.50257,108.99297,63.32554,55.05613,1.0,0.0,70.46028,296.45,0.09075566,0.3,70.5352,296.45,0.07845243,0.3,71.24327,296.45,0.021449564,0.2625,1363.2612,1363.2612,110.600525,70.9484,364.56854,95.570915,40.109173,0,2021-08-15 09:44:00
2021-08-15 09:45:00,7766,19562280.0,64.10364,70.55932,59.820568,58.993958,55.05003,69.502556,69.502556,108.99295,64.10689,55.05003,1.0,0.0,70.20825,296.45,0.08663976,0.3,70.26889,296.45,0.07161593,0.3,70.87996,296.45,0.0,0.2625,1385.6217,1385.6217,105.9012,70.94839,364.56848,87.589134,0.0,0,2021-08-15 09:58:00
2021-08-15 10:00:00,7784,19563240.0,69.78121,70.91072,59.147987,58.24337,55.1594,69.507805,69.507805,109.00222,65.01573,55.159344,0.3098597,0.7,70.16008,296.45,0.07273079,0.3,70.195724,296.45,0.05623133,0.3,71.66147,296.45,0.0,0.2625,1653.8973,1653.8973,88.56774,70.9073,364.59567,68.53853,0.0,0,2021-08-15 10:14:00
2021-08-15 10:15:00,7802,19564080.0,70.4444,71.583084,58.089836,57.170723,55.121384,69.50767,69.50767,109.00199,65.8146,55.121384,0.31606385,0.7,70.274,296.45,0.053963356,0.3,70.290375,296.45,0.037228268,0.3,72.95379,296.45,0.0,0.2625,1702.9736,1702.9736,65.53794,70.90406,364.595,45.151543,0.0,0,2021-08-15 10:28:00
2021-08-15 10:30:00,7820,19565040.0,70.937744,71.990616,57.563866,56.648598,55.098587,69.507454,69.507454,109.00162,66.7285,55.098644,0.31906077,0.7,70.23187,296.45,0.044772923,0.3,70.23445,296.45,0.02812285,0.3,73.83374,296.45,0.0,0.2625,1741.9033,1741.9033,54.394047,70.902214,364.5939,34.09838,0.0,0,2021-08-15 10:44:00
2021-08-15 10:45:00,7838,19565880.0,71.10797,72.018524,57.611107,56.69996,55.08299,69.50727,69.50727,109.00128,67.52632,55.08293,0.32148919,0.7,70.05846,296.45,0.045989517,0.3,70.05834,296.45,0.029422069,0.3,74.041046,296.45,0.0,0.2625,1762.166,1762.166,56.196804,70.90068,364.59293,36.027138,0.0,0,2021-08-15 10:58:00
2021-08-15 11:00:00,7856,19566840.0,71.54852,72.38255,57.397644,56.48924,55.34452,69.48591,69.48591,133.09027,68.47933,55.34468,0.3234525,0.7,70.05312,296.45,0.037702356,0.3,70.058945,296.45,0.021022037,0.3,74.31868,296.45,0.0,0.31737417,1929.3148,1929.3148,45.64819,79.8113,399.94467,25.530655,0.0,0,2021-08-15 11:14:00
2021-08-15 11:15:00,7874,19567680.0,72.0712,72.81503,56.610306,55.651806,55.287827,69.469734,69.469734,145.64297,69.34176,55.28755,0.32047313,0.7,70.17068,296.45,0.02416708,0.3,70.18276,296.45,0.006603893,0.3,74.85168,296.45,0.0,0.36164072,2041.5984,2041.5984,29.088722,84.548996,418.34967,7.841071,0.0,0,2021-08-15 11:28:00
2021-08-15 11:30:00,7892,19568640.0,72.357285,72.94357,56.342735,55.2736,55.274483,69.4641,69.4641,158.08676,70.23138,55.274094,0.31854126,0.7,70.14282,296.45,0.019507421,0.3,70.09295,296.45,0.0068808105,0.3,74.943085,296.45,0.0,0.39330664,2153.271,2153.271,23.468164,89.73862,436.62738,0.0,0.0,0,2021-08-15 11:44:00
2021-08-15 11:45:00,7911,19569480.0,72.17381,72.54982,56.526978,55.225044,55.224106,69.50401,69.50401,162.76926,70.81706,55.22455,0.3166015,0.7,69.98748,296.45,0.023835046,0.3,69.97924,296.45,0.010532354,0.3,74.28401,296.45,0.0,0.39222926,2205.6401,2205.6401,29.02334,93.09105,443.6307,0.0,0.0,0,2021-08-15 11:58:00
2021-08-15 12:00:00,7929,19570440.0,71.99748,72.22562,58.191628,60.07853,55.09639,69.509636,69.509636,166.23067,71.16818,55.096886,0.3139644,0.7,69.59703,296.45,0.05643627,0.3,69.58719,296.45,0.047900323,0.3,73.975845,296.45,0.0,0.40037113,2212.3206,2212.3206,68.83465,94.84451,448.73624,109.81606,0.0,0,2021-08-15 12:14:00
2021-08-15 12:15:00,7946,19571280.0,72.498184,72.83646,58.371414,57.49174,55.141766,69.46063,69.46063,178.80458,71.25772,55.141216,0.3107828,0.7,69.81417,296.45,0.058855295,0.3,69.89102,296.45,0.040122576,0.3,74.70128,296.45,0.0,0.4454704,2295.6846,2295.6846,71.39599,99.0366,467.07605,51.873592,0.0,0,2021-08-15 12:28:00
2021-08-15 12:30:00,7964,19572240.0,72.532135,72.88133,58.6597,57.734978,55.137207,69.459274,69.459274,185.16426,71.242065,55.136604,0.30764514,0.7,69.91442,296.45,0.06415936,0.3,69.92145,296.45,0.04720438,0.3,74.67562,296.45,0.0,0.46147087,2333.1665,2333.1665,77.86137,102.00542,476.42203,57.370525,0.0,0,2021-08-15 12:44:00
2021-08-15 12:45:00,7982,19573080.0,72.11883,72.3569,59.151833,58.218212,55.074142,69.50793,69.50793,182.98827,71.23454,55.07475,0.30541092,0.7,69.832794,296.45,0.07417084,0.3,69.8363,296.45,0.05718875,0.3,73.88747,296.45,0.0,0.4421725,2310.1978,2310.1978,90.543655,102.63652,473.36816,69.872,0.0,0,2021-08-15 12:58:00
2021-08-15 13:00:00,8000,19574040.0,72.361465,72.64958,57.52009,56.505386,55.15116,69.50292,69.50292,193.14818,71.28288,55.151817,0.30138195,0.7,70.21089,296.45,0.043127127,0.3,70.23401,296.45,0.024621554,0.3,74.037704,296.45,0.0,0.46792895,2402.7388,2402.7388,52.57871,107.41639,488.29056,30.10049,0.0,0,2021-08-15 13:14:00
2021-08-15 13:15:00,8018,19574880.0,72.744225,73.12419,56.476936,55.378464,55.178078,69.454056,69.454056,204.17905,71.32144,55.177414,0.3,0.7,70.29773,296.45,0.023623832,0.3,70.324326,296.45,0.003586915,0.3,74.661064,296.45,0.0,0.5093559,2490.5774,2490.5774,28.568102,111.188835,504.36234,4.2255664,0.0,0,2021-08-15 13:28:00
2021-08-15 13:30:00,8036,19575840.0,72.6754,73.02635,56.023476,55.13424,55.135834,69.45532,69.45532,207.10219,71.36659,55.135174,0.3,0.7,70.21435,296.45,0.01611521,0.3,70.24115,296.45,0.0,0.3,74.53131,296.45,0.0,0.5165291,2511.9946,2511.9946,19.486631,112.72236,508.6637,0.0,0.0,0,2021-08-15 13:44:00
2021-08-15 13:45:00,8054,19576680.0,72.2021,72.41436,56.079723,55.04767,55.04602,69.50785,69.50785,201.37029,71.41263,55.046677,0.3,0.7,70.034996,296.45,0.018781431,0.3,70.12613,296.45,0.0,0.3,73.68795,296.45,0.0,0.48823914,2465.8325,2465.8325,23.02117,111.71217,500.3933,0.0,0.0,0,2021-08-15 13:58:00
2021-08-15 14:00:00,8072,19577640.0,72.20007,72.38211,55.02427,55.02427,55.022675,69.50927,69.50927,201.27837,71.523865,55.02333,0.3,0.7,70.03648,296.45,0.010513531,0.3,70.25961,296.45,0.0,0.3,73.59891,296.45,0.0,0.48795295,2467.407,2467.407,0.0,111.71711,500.2624,0.0,0.0,0,2021-08-15 14:14:00
2021-08-15 14:15:00,8092,19578540.0,72.35289,72.52933,55.0536,55.0536,55.05256,69.48139,69.48139,203.57729,71.70135,55.052994,0.3,0.7,70.05312,296.45,0.004207856,0.3,70.38321,296.45,0.0,0.3,73.760025,296.45,0.0,0.49306667,2484.986,2484.986,0.0,111.87656,503.56033,0.0,0.0,0,2021-08-15 14:29:00
2021-08-15 14:30:00,8110,19579440.0,72.52065,72.69204,54.99147,54.99147,54.9929,69.46855,69.46855,199.08553,71.87186,54.992294,0.3,0.7,70.14694,296.45,0.0,0.3,70.50296,296.45,0.0,0.3,74.01683,296.45,0.0,0.49505612,2452.035,2452.035,0.0,109.14462,496.9166,0.0,0.0,0,2021-08-15 14:44:00
2021-08-15 14:45:00,8128,19580280.0,72.0912,72.127396,54.916763,54.916763,54.915504,69.517265,69.517265,186.67294,71.95738,54.916054,0.3,0.7,70.048294,296.45,0.0,0.3,70.42089,296.45,0.0,0.3,73.2441,296.45,0.0,0.45112792,2358.4966,2358.4966,0.0,104.737595,478.81284,0.0,0.0,0,2021-08-15 14:58:00
2021-08-15 15:00:00,8146,19581240.0,72.020615,72.056366,54.90001,54.90001,54.89891,69.51958,69.51958,178.16956,71.8858,54.899406,0.3,0.7,70.0902,296.45,0.0,0.3,70.47072,296.45,0.0,0.3,73.16467,296.45,0.0,0.42981306,2296.4592,2296.4592,0.0,100.73659,466.31796,0.0,0.0,0,2021-08-15 15:14:00
2021-08-15 15:15:00,8164,19582080.0,72.28115,72.42914,54.936157,54.936157,54.937202,69.48166,69.48166,175.24274,71.6969,54.93676,0.3,0.7,70.260376,296.45,0.0,0.3,70.63952,296.45,0.0,0.3,73.72217,296.45,0.0,0.43400523,2278.4895,2278.4895,0.0,98.09433,461.90176,0.0,0.0,0,2021-08-15 15:28:00
2021-08-15 15:30:00,8182,19583040.0,72.164536,72.34537,54.927807,54.927807,54.92863,69.486275,69.486275,164.54256,71.43756,54.928246,0.3,0.7,70.312675,296.45,0.0,0.3,70.68918,296.45,0.0,0.3,73.64824,296.45,0.0,0.4067338,2207.5657,2207.5657,0.0,93.349205,446.1843,0.0,0.0,0,2021-08-15 15:44:00
2021-08-15 15:45:00,8201,19583880.0,71.75271,71.874985,54.872215,54.872215,54.871613,69.526276,69.526276,148.94267,71.25745,54.871887,0.30130768,0.7,70.23555,296.45,0.0,0.3,70.60634,296.45,0.0,0.3,73.00421,296.45,0.0,0.35662836,2102.8435,2102.8435,0.0,87.71512,423.3692,0.0,0.0,0,2021-08-15 15:58:00
2021-08-15 16:00:00,8218,19584840.0,71.702446,71.82318,54.855682,54.855682,54.855354,69.52728,69.52728,136.60022,71.20708,54.855515,0.30359522,0.7,70.292625,296.45,0.0,0.3,70.64957,296.45,0.0,0.3,72.98169,296.45,0.0,0.32588077,2018.7118,2018.7118,0.0,82.49925,405.22687,0.0,0.0,0,2021-08-15 16:14:00
2021-08-15 16:15:00,8237,19585680.0,71.96612,72.13652,54.886,54.886,54.88617,69.49772,69.49772,130.84795,71.25679,54.886116,0.3058997,0.7,70.47198,296.45,0.0,0.3,70.81041,296.45,0.0,0.3,73.5103,296.45,0.0,0.3212044,1976.9731,1976.9731,0.0,79.27444,396.68204,0.0,0.0,0,2021-08-15 16:28:00
2021-08-15 16:30:00,8254,19586640.0,71.957,72.122345,54.897377,54.897377,54.897263,69.49937,69.49937,120.26783,71.2664,54.89732,0.30960748,0.7,70.53389,296.45,0.0,0.3,70.855125,296.45,0.0,0.3,73.55792,296.45,0.0,0.29454562,1903.4338,1903.4338,0.0,75.08646,381.13278,0.0,0.0,0,2021-08-15 16:44:00
2021-08-15 16:45:00,8272,19587480.0,71.72112,71.86999,54.891716,54.891716,54.891716,69.5083,69.5083,109.003136,71.10353,54.891716,0.31362846,0.7,70.45907,296.45,0.0,0.3,70.768555,296.45,0.0,0.3,73.24097,296.45,0.0,0.2625,1821.06,1821.06,0.0,70.96077,364.59912,0.0,0.0,0,2021-08-15 16:58:00
2021-08-15 17:00:00,8290,19588440.0,70.84853,70.887535,54.88375,54.88375,54.88375,69.50622,69.50622,108.99942,70.69231,54.88375,0.31700215,0.7,69.54973,296.45,0.03319605,0.3,69.81137,296.45,0.013216288,0.3,72.19864,296.45,0.0,0.2625,1724.7023,1724.7023,0.0,70.90052,364.58746,0.0,0.0,0,2021-08-15 17:14:00
2021-08-15 17:15:00,8308,19589280.0,70.79382,70.92467,57.450325,54.926926,54.92682,69.50633,69.50633,108.99963,70.26483,54.926872,0.31963816,0.7,69.913925,296.45,0.030529328,0.3,69.68503,296.45,0.033216357,0.3,72.19568,296.45,0.0,0.2625,1688.0455,1688.0455,55.604034,70.89942,364.5881,0.0,0.0,0,2021-08-15 17:28:00
2021-08-15 17:30:00,8326,19590240.0,70.58376,70.79437,57.24713,56.952477,54.964943,69.506485,69.506485,108.99989,69.75006,54.964996,0.32240182,0.7,69.88405,296.45,0.04067969,0.3,69.99687,296.45,0.028212361,0.3,71.76007,296.45,0.0,0.2625,1652.7715,1652.7715,50.46945,70.89849,364.58887,43.798893,0.0,0,2021-08-15 17:44:00
2021-08-15 17:45:00,8344,19591080.0,70.13925,70.35118,57.97157,57.33365,54.978012,69.50657,69.50657,109.000046,69.31802,54.978012,0.3246221,0.7,69.78094,296.45,0.05425193,0.3,69.8179,296.45,0.042251516,0.3,70.9562,296.45,0.0,0.2625,1615.4769,1615.4769,66.50528,70.89765,364.5893,52.406242,0.0,0,2021-08-15 17:58:00
2021-08-15 18:00:00,8363,19592040.0,69.327255,69.44316,61.142883,60.696342,54.9138,69.5066,69.5066,109.0001,68.88594,54.9138,0.32696387,0.7,69.25481,296.45,0.11282757,0.3,69.22311,296.45,0.10474176,0.3,69.65767,296.45,0.023922436,0.2625,1526.913,1526.913,138.34244,70.89665,364.58945,128.50255,0.0,0,2021-08-15 18:14:00
2021-08-15 18:15:00,8380,19592880.0,69.45833,69.69986,62.139397,61.85205,56.93792,69.50672,69.50672,109.00031,68.54053,54.9528,0.32884213,0.7,69.50765,296.45,0.13013995,0.3,69.46355,296.45,0.12494791,0.3,69.95029,296.45,0.022236366,0.2625,1504.9727,1504.9727,159.20412,70.896034,364.59006,152.80998,67.87288,0,2021-08-15 18:28:00
2021-08-15 18:30:00,8398,19593840.0,69.329124,69.649704,63.272964,63.01001,58.305004,69.50705,69.50705,109.0009,68.12859,54.98323,0.33078152,0.7,69.648056,296.45,0.1502318,0.3,69.62811,296.45,0.14546895,0.3,69.67514,296.45,0.059622027,0.2625,1479.1604,1479.1604,183.60599,70.89585,364.5918,177.755,114.766235,0,2021-08-15 18:44:00
2021-08-15 18:45:00,8417,19594680.0,69.08061,69.45288,64.4395,64.14193,60.949028,69.507324,69.507324,109.001396,67.70738,55.000427,0.3323101,0.7,69.59955,296.45,0.17133729,0.3,69.59944,296.45,0.1659266,0.3,69.28441,296.45,0.10803197,0.2625,1458.3243,1458.3243,209.43385,70.895775,364.59323,202.86256,207.84769,0,2021-08-15 18:58:00
2021-08-15 19:00:00,8434,19595640.0,68.92955,69.46283,65.28973,64.98233,62.79078,69.50749,69.50749,109.001686,66.981125,55.00422,0.33391485,0.7,69.63515,296.45,0.18674399,0.3,69.638275,296.45,0.1811537,0.3,69.26755,296.45,0.14145045,0.2625,1440.7128,1440.7128,228.19626,70.89542,364.59412,221.4098,271.67737,0,2021-08-15 19:14:00
2021-08-15 19:15:00,8452,19596480.0,68.94005,69.73128,65.290825,64.98518,63.284283,69.50763,69.50763,109.00192,66.06679,55.006523,0.33519742,0.7,69.857346,296.45,0.18644324,0.3,69.85828,296.45,0.18090293,0.3,69.61087,296.45,0.15010919,0.2625,1430.2284,1430.2284,227.76242,70.895134,364.5948,220.95753,287.11282,0,2021-08-15 19:28:00
2021-08-15 19:30:00,8470,19597440.0,68.71559,69.77313,65.66815,65.34427,64.87065,69.507774,69.507774,109.00219,64.91048,55.00125,0.33653447,0.7,69.91623,296.45,0.19331011,0.3,69.9187,296.45,0.18744165,0.3,69.63504,296.45,0.17893437,0.2625,1405.6766,1405.6766,236.21579,70.89485,364.59558,229.01675,342.45728,0,2021-08-15 19:44:00
2021-08-15 19:45:00,8488,19598280.0,68.36134,69.59021,66.400604,66.05058,67.03204,69.507904,69.507904,109.00241,63.97752,54.99466,0.33759972,0.7,69.78934,296.45,0.20695923,0.3,69.79588,296.45,0.20059799,0.3,69.37099,296.45,0.21863933,0.2625,1376.4844,1376.4844,253.01462,70.894646,364.59625,245.28278,419.26187,0,2021-08-15 19:58:00
2021-08-15 20:00:00,8506,19599240.0,68.167984,69.620865,66.63857,66.27855,68.38287,69.50806,69.50806,109.00268,63.022697,54.99713,0.33870703,0.7,69.81412,296.45,0.21124424,0.3,69.81972,296.45,0.20470265,0.3,69.41141,296.45,0.24317238,0.2625,1354.7263,1354.7263,258.23492,70.89446,364.59702,250.27988,466.0691,0,2021-08-15 20:14:00
2021-08-15 20:15:00,8524,19600080.0,63.98274,69.84949,66.41676,66.06767,68.771454,69.505035,69.505035,108.99734,62.185432,55.176865,0.73576236,0.28,69.99715,296.45,0.20492509,0.3,69.997314,296.45,0.19856669,0.3,69.712875,296.45,0.24800092,0.2625,1243.7048,1243.7048,248.86888,70.88106,364.58118,241.11903,471.95462,0,2021-08-15 20:28:00
2021-08-15 20:30:00,8545,19601040.0,61.357445,69.873,66.48746,66.11617,69.791595,69.503136,69.503136,108.99398,61.354866,55.028664,1.0,0.0,70.00665,296.45,0.20782556,0.3,70.00868,296.45,0.20109518,0.3,69.7504,296.45,0.26789892,0.2625,1150.6885,1150.6885,253.76155,70.948975,364.57153,245.51772,512.6429,0,2021-08-15 20:44:00
2021-08-15 20:45:00,8562,19601880.0,60.850754,69.69623,67.091324,66.72003,71.33154,69.50321,69.50321,108.99412,60.849274,54.949944,1.0,0.0,69.842186,296.45,0.21994157,0.3,69.84262,296.45,0.21321246,0.3,69.542755,296.45,0.29699695,0.2625,1093.6476,1093.6476,269.337,70.94926,364.57193,261.12424,570.078,0,2021-08-15 20:58:00
2021-08-15 21:00:00,8580,19602840.0,60.54561,69.49843,68.59853,68.340744,73.13023,69.50324,69.50324,108.99416,60.544785,54.936928,1.0,0.0,69.58687,296.45,0.24763854,0.3,69.56253,296.45,0.24299552,0.3,69.41493,296.45,0.3297668,0.2625,1042.3514,1042.3514,303.08276,70.9493,364.57208,297.3964,633.04425,0,2021-08-15 21:14:00
2021-08-15 21:15:00,8598,19603680.0,60.397957,69.77089,68.67961,68.564804,73.30475,69.50321,69.50321,108.994125,60.39746,54.95302,1.0,0.0,69.83032,296.45,0.24836771,0.3,69.79039,296.45,0.24633269,0.3,69.74364,296.45,0.33209372,0.2625,1010.5075,1010.5075,304.02493,70.94927,364.57193,301.47546,637.3902,0,2021-08-15 21:28:00
2021-08-15 21:30:00,8616,19604640.0,60.312263,69.86031,69.051445,69.08534,74.00644,69.50317,69.50317,108.994026,60.312042,54.98076,1.0,0.0,69.91854,296.45,0.25476608,0.3,69.87454,296.45,0.25542212,0.3,69.83571,296.45,0.34457067,0.2625,987.8989,987.8989,311.63144,70.949196,364.57166,312.37558,660.8098,0,2021-08-15 21:44:00
2021-08-15 21:45:00,8636,19605480.0,60.26683,69.73337,69.778076,69.915794,75.07915,69.50315,69.50315,108.994,60.26667,55.004436,1.0,0.0,69.79231,296.45,0.26817372,0.3,69.75347,296.45,0.2707043,0.3,69.68497,296.45,0.364404,0.2625,977.5967,977.5967,327.70038,70.94918,364.57162,330.77304,698.2996,0,2021-08-15 21:58:00
2021-08-15 22:00:00,8654,19606440.0,60.222393,66.04076,55.0263,55.0263,55.0263,69.5032,69.5032,108.99409,60.22223,55.0263,1.0,0.0,67.22128,299.85,0.0,0.3,67.2381,299.85,0.0,0.3,64.77881,299.85,0.0,0.2625,973.47144,973.47144,0.0,70.94924,364.57184,0.0,0.0,0,2021-08-15 22:14:00
2021-08-15 22:15:00,8672,19607280.0,60.193886,65.5406,55.03871,55.03871,55.03866,69.50326,69.50326,108.994194,60.193718,55.03866,1.0,0.0,66.813255,299.85,0.0,0.3,66.77228,299.85,0.0,0.3,64.265686,299.85,0.0,0.2625,974.00085,974.00085,0.0,70.94932,364.57214,0.0,0.0,0,2021-08-15 22:28:00
2021-08-15 22:30:00,8690,19608240.0,60.152794,65.13015,55.04223,55.04223,55.04223,69.50332,69.50332,108.99431,60.152573,55.04223,1.0,0.0,66.53063,299.85,0.0,0.3,66.44521,299.85,0.0,0.3,63.77658,299.85,0.0,0.2625,974.5481,974.5481,0.0,70.949394,364.57245,0.0,0.0,0,2021-08-15 22:44:00
2021-08-15 22:45:00,8708,19609080.0,60.09193,64.63039,55.034924,55.034924,55.034924,69.50336,69.50336,108.99437,60.0916,55.034924,1.0,0.0,66.22691,299.85,0.0,0.3,66.1109,299.85,0.0,0.3,63.09614,299.85,0.0,0.2625,970.70557,970.70557,0.0,70.94945,364.57266,0.0,0.0,0,2021-08-15 22:58:00
2021-08-15 23:00:00,8726,19610040.0,59.99635,64.33156,55.019653,55.019653,55.019653,69.50339,69.50339,108.99443,59.996017,55.019653,1.0,0.0,66.022125,299.85,0.0,0.3,65.882324,299.85,0.0,0.3,62.74936,299.85,0.0,0.2625,959.0022,959.0022,0.0,70.94949,364.57285,0.0,0.0,0,2021-08-15 23:14:00
2021-08-15 23:15:00,8745,19610880.0,59.91236,64.299194,55.00993,55.00993,55.00993,69.50342,69.50342,108.994484,59.91203,55.00993,1.0,0.0,65.9639,299.85,0.0,0.3,65.81152,299.85,0.0,0.3,62.8072,299.85,0.0,0.2625,945.56586,945.56586,0.0,70.94954,364.573,0.0,0.0,0,2021-08-15 23:28:00
2021-08-15 23:30:00,8765,19611840.0,59.816338,64.04207,55.00526,55.00526,55.00526,69.50344,69.50344,108.99453,59.81601,55.00526,1.0,0.0,65.789764,299.85,0.0,0.3,65.61778,299.85,0.0,0.3,62.518425,299.85,0.0,0.2625,929.2565,929.2565,0.0,70.94957,364.57312,0.0,0.0,0,2021-08-15 23:44:00
2021-08-15 23:45:00,8783,19612680.0,59.732346,63.623486,55.007515,55.007515,55.007515,69.503456,69.503456,108.994545,59.732018,55.007515,1.0,0.0,65.53955,299.85,0.0,0.3,65.34505,299.85,0.0,0.3,61.960815,299.85,0.0,0.2625,916.4936,916.4936,0.0,70.949585,364.57315,0.0,0.0,0,2021-08-15 23:58:00
2021-08-16 00:00:00,8785,19612800.0,59.72048,63.803772,55.00834,55.00834,55.00834,69.503456,69.503456,108.99455,59.7201,55.00834,1.0,0.0,65.628876,306.55,0.0,0.0,65.437164,306.55,0.0,0.0,62.253765,306.55,0.0,0.0,290.54807,290.54807,0.0,70.94959,364.5732,0.0,0.0,0,2021-08-16 00:00:00
