datetime,Unnamed: 0,time,VAV: Core Zone Discharge Air Temperature,AHU: Outdoor Air Damper Position,VAV Core Zone Cooling SP,VAV: North zone Q,VAV North Zone Heating SP,VAV: North Zone Reheat Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,VAV North Zone Cooling SP,VAV: North Zone Airflow Rate,VAV: Core Zone Reheat Control Signal,AHU: Supply Air Temperature,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV: North Zone Damper Control Signal,VAV: Core zone Q,AHU: Supply Fan Power,AHU: RAT,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: South Zone Airflow Rate,VAV: North Zone Room Air Temperature,AHU: Return Air Damper Position,VAV South Zone Heating SP,VAV Core Zone Heating SP,VAV: South zone Q,VAV: Core Zone Room Air Temperature,AHU: Supply Fan Airflow Rate,VAV: Core Zone Damper Control Signal,AHU: MAT,VAV South Zone Cooling SP,VAV: North Zone Discharge Air Temperature,Outdoor Air Temperature,datetime
2021-08-11 01:15:00,17,19185240.0,55.039536,1.0,80.06002,53.446457,60.08001,0.0,64.46477,0.0,0.2625,80.06002,69.499344,0.0,52.62716,597.59357,597.59357,0.3,53.446457,35.862125,65.49429,55.039593,69.499344,108.987274,66.43521,0.0,60.08001,60.08001,83.81558,66.39342,364.55188,0.3,55.898174,80.06002,55.039536,55.89801,2021-08-11 01:29:00
2021-08-11 01:30:00,34,19186080.0,55.039757,1.0,80.06002,54.95648,60.08001,0.0,63.985924,0.0,0.2625,80.06002,69.49934,0.0,52.55899,600.02,600.02,0.3,54.95648,35.862125,65.15492,55.03981,69.49934,108.987274,66.21258,0.0,60.08001,60.08001,86.1825,66.18555,364.55185,0.3,55.85621,80.06002,55.039757,55.855988,2021-08-11 01:43:00
2021-08-11 01:45:00,52,19187040.0,55.039867,1.0,80.06002,55.853565,60.08001,0.0,63.488464,0.0,0.2625,80.06002,69.49937,0.0,52.518505,595.1716,595.1716,0.3,55.853565,35.862137,64.79864,55.039925,69.49937,108.987305,65.97044,0.0,60.08001,60.08001,87.588806,65.96297,364.55197,0.3,55.808197,80.06002,55.039867,55.80803,2021-08-11 01:59:00
2021-08-11 02:00:00,70,19187880.0,55.039925,1.0,80.06002,56.42048,60.08001,0.0,63.081696,0.0,0.2625,80.06002,69.49938,0.0,52.492905,584.8327,584.8327,0.3,56.42048,35.86215,64.50563,55.039925,69.49938,108.987335,65.76598,0.0,60.08001,60.08001,88.477715,65.7773,364.55203,0.3,55.766174,80.06002,55.039925,55.766006,2021-08-11 02:13:00
2021-08-11 02:15:00,88,19188840.0,55.0402,1.0,80.06002,55.749596,60.08001,0.0,62.693657,0.0,0.2625,80.06002,69.49938,0.0,52.523064,587.99365,587.99365,0.3,55.749596,35.86215,64.2235,55.0402,69.49938,108.98733,65.56625,0.0,60.08001,60.08001,87.42442,65.59915,364.55203,0.3,55.91751,80.06002,55.0402,55.91883,2021-08-11 02:29:00
2021-08-11 02:30:00,106,19189680.0,55.04036,1.0,80.06002,53.778595,60.08001,0.0,62.41922,0.0,0.2625,80.06002,69.499466,0.0,52.61222,629.7443,629.7443,0.3,53.778595,35.8622,64.017395,55.040306,69.499466,108.987495,65.41799,0.0,60.08001,60.08001,84.33298,65.46919,364.55252,0.3,56.35202,80.06002,55.04036,56.354107,2021-08-11 02:43:00
2021-08-11 02:45:00,124,19190640.0,55.0402,1.0,80.06002,52.24874,60.08001,0.0,62.121437,0.0,0.2625,80.06002,69.499664,0.0,52.681435,699.90546,699.90546,0.3,52.24874,35.862324,63.78839,55.040142,69.499664,108.98784,65.24748,0.0,60.08001,60.08001,81.93455,65.31944,364.55356,0.3,56.947258,80.06002,55.0402,56.949234,2021-08-11 02:59:00
2021-08-11 03:00:00,142,19191480.0,55.039925,1.0,80.06002,52.41717,60.08001,0.0,61.86908,0.0,0.2625,80.06002,69.49976,0.0,52.67385,752.51794,752.51794,0.3,52.41717,35.86239,63.593605,55.039925,69.49976,108.988014,65.09593,0.0,60.08001,60.08001,82.19976,65.18585,364.55405,0.3,57.343643,80.06002,55.039925,57.34474,2021-08-11 03:13:00
2021-08-11 03:15:00,160,19192440.0,55.03981,1.0,80.06002,53.818787,60.08001,0.0,61.63897,0.0,0.2625,80.06002,69.499756,0.0,52.61046,781.47284,781.47284,0.3,53.818787,35.86239,63.41233,55.03981,69.499756,108.98801,64.94679,0.0,60.08001,60.08001,84.39829,65.05654,364.55402,0.3,57.56678,80.06002,55.03981,57.567383,2021-08-11 03:29:00
2021-08-11 03:30:00,178,19193280.0,55.03981,1.0,80.06002,54.86019,60.08001,0.0,61.48269,0.0,0.2625,80.06002,69.49974,0.0,52.563385,791.446,791.446,0.3,54.86019,35.86238,63.284393,55.039867,69.49974,108.98798,64.83615,0.0,60.08001,60.08001,86.03129,64.96283,364.55392,0.3,57.68675,80.06002,55.03981,57.68708,2021-08-11 03:43:00
2021-08-11 03:45:00,196,19194240.0,55.039867,1.0,80.06002,55.83043,60.08001,0.0,61.29252,0.0,0.2625,80.06002,69.499725,0.0,52.519547,788.7568,788.7568,0.3,55.83043,35.86237,63.130585,55.039867,69.499725,108.987946,64.70322,0.0,60.08001,60.08001,87.55264,64.84984,364.55383,0.3,57.748985,80.06002,55.039867,57.74904,2021-08-11 03:59:00
2021-08-11 04:00:00,214,19195080.0,55.039925,1.0,80.06002,56.504753,60.08001,0.0,61.112946,0.0,0.2625,80.06002,69.499725,0.0,52.48906,776.5713,776.5713,0.3,56.504753,35.86237,62.987595,55.039925,69.499725,108.987946,64.58056,0.0,60.08001,60.08001,88.60999,64.74508,364.55386,0.3,57.744812,80.06002,55.039925,57.7447,2021-08-11 04:13:00
2021-08-11 04:15:00,232,19196040.0,55.03981,1.0,80.06002,57.63865,60.08001,0.0,60.94815,0.0,0.2625,80.06002,69.49971,0.0,52.43792,742.107,742.107,0.3,57.63865,35.86236,62.852577,55.03981,69.49971,108.987915,64.46031,0.0,60.08001,60.08001,90.38852,64.64444,364.55374,0.3,57.526512,80.06002,55.03981,57.525032,2021-08-11 04:29:00
2021-08-11 04:30:00,250,19196880.0,55.03981,1.0,80.06002,58.905254,60.08001,0.0,60.835155,0.0,0.2625,80.06002,69.49967,0.0,52.380627,688.2225,688.2225,0.3,58.905254,35.862335,62.757324,55.03981,69.49967,108.987854,64.37204,0.0,60.08001,60.08001,92.374794,64.57259,364.5536,0.3,57.098923,80.06002,55.03981,57.097,2021-08-11 04:43:00
2021-08-11 04:45:00,268,19197840.0,55.039978,1.0,80.06002,59.482056,60.08001,0.0,60.6786,0.0,0.2625,80.06002,69.49963,0.0,52.354534,624.949,624.949,0.3,59.482056,35.86231,62.6323,55.039978,69.49963,108.98778,64.261955,0.0,60.08001,60.08001,93.278625,64.4819,364.55334,0.3,56.62602,80.06002,55.039978,56.624702,2021-08-11 04:59:00
2021-08-11 05:00:00,287,19198680.0,55.0402,1.0,80.06002,58.587345,60.08001,0.0,60.518257,0.0,0.2625,80.06002,69.49962,0.0,52.39485,591.99054,591.99054,0.3,58.587345,35.862297,62.507988,55.0402,69.49962,108.98775,64.15726,0.0,60.08001,60.08001,91.87456,64.39456,364.55325,0.3,56.46897,80.06002,55.0402,56.46913,2021-08-11 05:13:00
2021-08-11 05:15:00,308,19199640.0,55.040417,1.0,77.899994,56.074593,64.04003,0.018857868,60.855644,0.354947,0.2625,77.899994,69.499626,0.0,52.508453,601.3189,601.3189,0.3,56.074593,35.8623,62.613842,67.016174,69.499626,108.98776,64.05541,0.0,64.04003,64.04003,504.8422,64.31244,364.5533,0.3,56.70259,77.899994,55.040417,56.70391,2021-08-11 05:29:00
2021-08-11 05:30:00,326,19200480.0,55.04036,1.0,77.899994,53.950787,64.04003,0.024085121,61.45797,0.47167802,0.2625,77.899994,69.499664,0.0,52.604473,640.7646,640.7646,0.3,53.950787,35.862324,62.858013,71.811485,69.499664,108.98783,63.981583,0.0,64.04003,64.04003,667.7453,64.257126,364.5535,0.3,57.078323,77.899994,55.04036,57.08003,2021-08-11 05:43:00
2021-08-11 05:45:00,344,19201440.0,55.040802,1.0,77.899994,48.714592,64.04003,0.036002554,62.266235,0.5571518,0.34679893,77.899994,69.4548,0.0,52.839912,761.82983,761.82983,0.3,48.714592,41.568577,63.057854,72.96318,69.4548,141.5251,63.886772,0.0,64.04003,64.04003,907.75977,64.18324,412.2564,0.3,57.553482,77.899994,55.040802,57.554855,2021-08-11 05:59:00
2021-08-11 06:00:00,364,19202280.0,55.04003,1.0,77.899994,46.101974,64.04003,0.051516324,62.995068,0.5896166,0.39468443,77.899994,69.46933,0.0,52.871716,872.3307,872.3307,0.3,48.016544,46.026325,63.384422,73.00246,69.46933,161.04199,63.793938,0.0,64.04003,64.04003,1033.3606,64.10573,440.99298,0.3,57.885162,77.899994,54.95044,57.885986,2021-08-11 06:13:00
2021-08-11 06:15:00,397,19203240.0,66.20791,1.0,77.0,351.45523,66.91998,0.3533825,64.60638,0.82650226,0.74409086,77.0,69.38548,0.28659782,53.326275,1225.0197,1225.0197,0.3,285.36285,85.098755,64.50546,75.73047,69.38548,298.69324,64.07475,0.0,66.91998,66.91998,2133.4126,64.319855,643.1384,0.3,58.119995,77.0,69.19415,58.120377,2021-08-11 06:29:00
2021-08-11 06:30:00,418,19204080.0,70.887314,1.0,77.0,468.94696,66.91998,0.4656843,65.94286,0.83609164,0.75823516,77.0,69.429436,0.39157698,53.088753,1358.5682,1358.5682,0.3,394.2764,88.72164,65.63332,75.88846,69.429436,305.70386,64.510956,0.0,66.91998,66.91998,2221.915,64.6902,653.5773,0.3,58.27408,77.0,74.26001,58.274353,2021-08-11 06:43:00
2021-08-11 06:45:00,438,19205040.0,74.98006,1.0,77.0,639.5241,66.91998,0.55980104,67.04699,0.79824185,0.7024067,77.0,87.41062,0.48101553,52.85716,1441.7091,1441.7091,0.3837214,489.8699,87.56171,66.51866,75.98239,69.433495,284.4602,65.09115,0.0,66.91998,66.91998,2096.8926,65.20062,648.786,0.3,58.395477,77.0,75.80936,58.39564,2021-08-11 06:59:00
2021-08-11 07:00:00,460,19205880.0,75.85155,1.0,77.0,765.8718,66.91998,0.6116767,67.6814,0.73883575,0.61478275,77.0,103.78854,0.53213483,52.68742,1469.3546,1469.3546,0.45634735,583.1322,84.60758,66.96459,76.02782,78.97808,250.06435,65.61861,0.0,66.91998,66.91998,1860.3937,65.66777,636.32623,0.34498876,58.454967,77.0,75.837975,58.455025,2021-08-11 07:13:00
2021-08-11 07:15:00,486,19206840.0,78.65822,1.0,73.94003,1544.7275,69.98001,0.90625083,69.161804,0.8991345,0.85122335,73.94003,194.31921,0.8285003,53.707832,2014.0792,2014.0792,0.86875117,1354.47,234.9015,68.146286,78.854,170.25757,341.9931,66.954704,0.0,69.98001,69.98001,2742.061,66.95113,1038.936,0.7599004,58.18921,73.94003,78.63949,58.188385,2021-08-11 07:29:00
2021-08-11 07:30:00,509,19207680.0,78.819885,1.0,73.94003,1709.2861,69.98001,0.96272403,70.29971,0.84716713,0.77457154,73.94003,212.59958,0.886946,53.268814,2098.8403,2098.8403,0.94781363,1541.2344,244.86296,69.20778,79.06949,189.1977,312.99344,68.178696,0.0,69.98001,69.98001,2574.6,68.15496,1051.0331,0.84172446,57.552002,73.94003,78.48815,57.550903,2021-08-11 07:43:00
2021-08-11 07:45:00,528,19208640.0,78.94255,1.0,73.94003,1736.4927,69.98001,0.9761384,71.140884,0.75482947,0.63837343,73.94003,217.30736,0.8962915,52.709393,2040.1625,2040.1625,0.96659374,1611.7533,212.40057,70.08383,79.15958,192.73882,259.91577,69.2626,0.0,69.98001,69.98001,2191.4895,69.30699,985.0851,0.8548081,56.839096,73.94003,77.77756,56.83833,2021-08-11 07:59:00
2021-08-11 08:00:00,550,19209480.0,79.03247,1.0,73.94003,1726.6536,69.98001,0.9539242,71.55468,0.65986943,0.4983074,73.94003,210.71275,0.86729014,52.345085,1945.6967,1945.6967,0.9354939,1565.3253,166.2321,70.605896,79.193146,184.02283,204.60345,69.98446,0.0,69.98001,69.98001,1750.8596,70.08059,881.20166,0.8142062,56.634476,73.94003,78.05359,56.634644,2021-08-11 08:13:00
2021-08-11 08:15:00,570,19210440.0,79.13893,1.0,73.94003,1616.3029,69.98001,0.8739898,71.978424,0.5292936,0.30570808,73.94003,186.74715,0.786241,51.92244,1797.0402,1797.0402,0.8235858,1383.8672,104.21593,71.241455,79.224014,159.54593,128.74414,70.91198,0.0,69.98001,69.98001,1120.184,70.9462,698.39276,0.7007374,56.996258,73.94003,79.07988,56.99714,2021-08-11 08:29:00
2021-08-11 08:30:00,592,19211280.0,79.21001,1.0,73.94003,1355.3127,69.98001,0.7705245,72.14844,0.41070735,0.2625,73.94003,155.11763,0.6883065,51.80873,1644.993,1644.993,0.6787343,1130.9019,72.79314,71.73474,74.26418,129.51015,109.047844,71.57825,0.0,69.98001,69.98001,779.3412,71.523094,578.75336,0.5636291,57.512726,73.94003,79.22621,57.514206,2021-08-11 08:43:00
2021-08-11 08:45:00,613,19212240.0,79.2283,1.0,73.94003,985.0517,69.98001,0.6318175,72.07126,0.28840107,0.2625,73.94003,112.24057,0.5607745,51.724358,1455.1132,1455.1132,0.48454455,788.56934,50.213142,72.04346,67.53851,89.970955,109.108444,72.089165,0.0,69.98001,69.98001,548.95404,71.94222,457.66583,0.38508433,58.277264,73.94003,79.264496,58.279625,2021-08-11 08:59:00
2021-08-11 09:00:00,634,19213080.0,76.089676,1.0,73.94003,625.3256,69.98001,0.5006742,71.8406,0.19832763,0.2625,73.94003,71.214775,0.44371566,51.70491,1257.9781,1257.9781,0.3009439,539.8619,36.831398,72.05028,62.574566,69.54582,109.07015,72.34915,0.0,69.98001,69.98001,377.15878,72.12059,367.2644,0.3,59.05861,73.94003,79.26159,59.061905,2021-08-11 09:13:00
2021-08-11 09:15:00,654,19214040.0,68.79519,1.0,73.94003,408.86865,69.98001,0.34230548,71.63565,0.10466234,0.2625,73.94003,69.49958,0.30765727,52.195507,1232.0645,1232.0645,0.3,367.15845,35.86455,72.024734,57.823036,69.49958,108.9877,72.539764,0.0,69.98001,69.98001,194.94032,72.21084,364.55316,0.3,60.018265,73.94003,70.68269,60.021675,2021-08-11 09:29:00
2021-08-11 09:30:00,676,19214880.0,62.963318,1.0,73.94003,250.48575,69.98001,0.21088228,71.4602,0.033092443,0.2625,73.94003,69.499435,0.19766891,52.35717,1232.0166,1232.0166,0.3,234.42653,35.862198,71.91333,54.13267,69.499435,108.987434,72.5139,0.0,69.98001,69.98001,61.046562,72.13295,364.55234,0.3,60.88234,73.94003,63.692917,60.88591,2021-08-11 09:43:00
2021-08-11 09:45:00,697,19215840.0,57.37468,1.0,73.94003,95.68515,69.98001,0.081137426,71.30227,0.0,0.2625,73.94003,69.49944,0.09248111,52.43693,1241.1185,1241.1185,0.3,108.97212,35.862186,71.70503,55.032562,69.49944,108.98745,72.2706,0.0,69.98001,69.98001,90.155045,71.868835,364.55234,0.3,61.900887,73.94003,56.779167,61.904564,2021-08-11 09:59:00
2021-08-11 10:00:00,718,19216680.0,53.640373,1.0,73.94003,0.0,69.98001,0.0,71.38461,0.0,0.2625,73.94003,69.49944,0.021187965,52.503616,1275.8645,1275.8645,0.3,24.92129,35.86219,71.570724,55.039757,69.49944,108.98745,71.92915,0.0,69.98001,69.98001,88.08402,71.539185,364.5524,0.3,62.822144,73.94003,52.503616,62.825935,2021-08-11 10:13:00
2021-08-11 10:15:00,736,19217640.0,55.03086,1.0,73.94003,53.683872,69.98001,0.0,71.67355,0.0,0.2625,73.94003,69.49943,0.0,52.61595,1364.5776,1364.5776,0.3,53.485935,35.86218,71.56105,55.040306,69.49943,108.98741,71.678,0.0,69.98001,69.98001,84.20017,71.19982,364.55228,0.3,64.0068,73.94003,55.039867,64.01141,2021-08-11 10:29:00
2021-08-11 10:30:00,754,19218480.0,55.03943,0.30743793,73.94003,53.03634,69.98001,0.0,72.07669,0.0,0.2625,73.94003,69.50513,0.0,52.645836,1681.903,1681.903,0.3,53.023937,35.83944,71.67778,55.04003,69.50513,108.997505,71.53573,0.7,69.98001,69.98001,83.17215,71.04755,364.58182,0.3,70.46654,73.94003,55.039978,65.19238,2021-08-11 10:43:00
2021-08-11 10:45:00,772,19219440.0,55.039925,0.3167458,73.94003,53.889767,69.98001,0.0,72.56652,0.0,0.2625,73.94003,69.50503,0.0,52.607056,1719.5405,1719.5405,0.3,53.889244,35.83738,71.84796,55.039925,69.50503,108.99733,71.403946,0.7,69.98001,69.98001,84.509964,70.90901,364.58133,0.3,70.805466,73.94003,55.039925,66.524155,2021-08-11 10:59:00
2021-08-11 11:00:00,790,19220280.0,55.039978,0.3195149,73.94003,54.040455,69.98001,0.0,72.993454,0.0,0.2625,73.94003,69.50495,0.0,52.600353,1755.8572,1755.8572,0.3,54.040424,35.83662,72.008804,55.039978,69.50495,108.99719,71.30771,0.7,69.98001,69.98001,84.74597,70.80783,364.58093,0.3,71.11797,73.94003,55.039978,67.51935,2021-08-11 11:13:00
2021-08-11 11:15:00,808,19221240.0,55.039978,0.3224369,73.94003,54.138626,69.98001,0.0,73.58006,0.0,0.2625,73.94003,69.5049,0.0,52.59596,1797.1307,1797.1307,0.3,54.138622,35.83585,72.26314,55.039978,69.5049,108.99709,71.241455,0.7,69.98001,69.98001,84.89993,70.73785,364.58066,0.3,71.46761,73.94003,55.039978,68.308495,2021-08-11 11:29:00
2021-08-11 11:30:00,826,19222080.0,55.039978,0.3247945,73.94003,54.375694,69.98001,0.0,74.16289,0.0,0.2625,73.94003,69.50486,0.0,52.585136,1828.1587,1828.1587,0.3,54.375694,35.835236,72.53598,55.039978,69.50486,108.997025,71.21619,0.7,69.98001,69.98001,85.27174,70.71033,364.58044,0.3,71.75985,73.94003,55.039978,68.71878,2021-08-11 11:43:00
2021-08-11 11:45:00,844,19223040.0,55.039978,0.32728308,73.94003,54.71042,69.98001,0.0,74.75549,0.0,0.2625,73.94003,69.50482,0.0,52.57003,1855.2617,1855.2617,0.3,54.71042,35.834602,72.81717,55.039978,69.50482,108.99696,71.1918,0.7,69.98001,69.98001,85.79667,70.683304,364.5803,0.3,72.025055,73.94003,55.039978,68.96548,2021-08-11 11:59:00
2021-08-11 12:00:00,862,19223880.0,55.04058,0.32433346,73.94003,46.42002,69.98001,0.0,74.95797,0.0,0.3659897,73.94003,69.47326,0.0,52.94461,2128.4507,2128.4507,0.3,46.42002,43.42669,73.26761,55.03871,69.47326,149.72556,71.172516,0.7,69.98001,69.98001,99.95346,70.655334,424.36404,0.3,72.35344,73.94003,55.04058,69.06918,2021-08-11 12:13:00
2021-08-11 12:15:00,880,19224840.0,55.03965,0.3208059,73.94003,48.988094,69.98001,0.0,74.87134,0.0,0.40702078,73.94003,69.47802,0.0,52.827934,2251.6948,2251.6948,0.3,48.988094,47.156487,73.28377,55.038605,69.47802,166.21684,71.055466,0.7,69.98001,69.98001,117.14193,70.524765,448.62314,0.3,72.35454,73.94003,55.03965,69.05227,2021-08-11 12:29:00
2021-08-11 12:30:00,898,19225680.0,55.039703,0.31714174,73.94003,50.82828,69.98001,0.0,74.77554,0.0,0.4370036,73.94003,69.47454,0.0,52.744,2325.2654,2325.2654,0.3,50.82828,49.798695,73.26163,55.03877,69.47454,177.72961,70.97037,0.7,69.98001,69.98001,129.97511,70.42764,465.53873,0.3,72.30702,73.94003,55.039703,68.911644,2021-08-11 12:43:00
2021-08-11 12:45:00,916,19226640.0,55.03981,0.3128374,73.94003,52.561993,69.98001,0.0,74.567406,0.0,0.45918015,73.94003,69.475685,0.0,52.665665,2374.975,2374.975,0.3,52.561993,51.996307,73.145065,55.0391,69.475685,186.65237,70.87781,0.7,69.98001,69.98001,141.16968,70.31998,478.6604,0.3,72.19589,73.94003,55.03981,68.78816,2021-08-11 12:59:00
2021-08-11 13:00:00,934,19227480.0,55.03981,0.3092345,73.94003,53.809196,69.98001,0.0,74.323395,0.0,0.46848008,73.94003,69.48113,0.0,52.610077,2395.9324,2395.9324,0.3,53.809196,53.16952,72.98235,55.039375,69.48113,190.95749,70.798706,0.7,69.98001,69.98001,147.86104,70.22847,485.00607,0.3,72.09454,73.94003,55.03981,68.866165,2021-08-11 13:13:00
2021-08-11 13:15:00,953,19228440.0,55.04003,0.305226,73.94003,53.550846,69.98001,0.0,74.22194,0.0,0.48000655,73.94003,69.48009,0.0,52.621834,2440.637,2440.637,0.3,53.550846,54.319626,72.949234,55.039757,69.48009,195.53246,70.834854,0.7,69.98001,69.98001,150.68901,70.250824,491.72922,0.3,72.1441,73.94003,55.04003,69.1707,2021-08-11 13:29:00
2021-08-11 13:30:00,971,19229280.0,55.039978,0.3018233,73.94003,53.788372,69.98001,0.0,74.19585,0.0,0.4892552,73.94003,69.47702,0.0,52.610405,2475.4922,2475.4922,0.3,53.788372,55.09484,72.96246,55.039703,69.47702,198.73027,70.89012,0.7,69.98001,69.98001,153.83673,70.29416,496.4215,0.3,72.22452,73.94003,55.039978,69.45904,2021-08-11 13:43:00
2021-08-11 13:45:00,989,19230240.0,55.039925,0.3,73.94003,54.50289,69.98001,0.0,74.08742,0.0,0.4922988,73.94003,69.478645,0.0,52.578163,2494.6099,2494.6099,0.3,54.50289,55.456978,72.91149,55.039757,69.478645,200.00548,70.940765,0.7,69.98001,69.98001,156.88368,70.331406,498.30115,0.3,72.26143,73.94003,55.039925,69.80434,2021-08-11 13:59:00
2021-08-11 14:00:00,1006,19231080.0,55.039867,0.3,73.94003,55.26899,69.98001,0.0,73.929214,0.0,0.48842016,73.94003,69.4844,0.0,52.544266,2494.1418,2494.1418,0.3,55.26899,55.306126,72.81387,55.039867,69.4844,199.04054,70.97405,0.7,69.98001,69.98001,158.3216,70.3536,496.89966,0.3,72.249725,73.94003,55.039867,70.1152,2021-08-11 14:13:00
2021-08-11 14:15:00,1024,19232040.0,55.039867,0.3,73.94003,55.91892,69.98001,0.0,73.83714,0.0,0.4834454,73.94003,69.4863,0.0,52.51499,2488.6628,2488.6628,0.3,55.91892,54.837654,72.767075,55.04003,69.4863,197.10878,71.04562,0.7,69.98001,69.98001,158.63177,70.4138,494.06516,0.3,72.29538,73.94003,55.039867,70.505486,2021-08-11 14:29:00
2021-08-11 14:30:00,1042,19232880.0,55.039925,0.3,73.94003,56.41441,69.98001,0.0,73.81127,0.0,0.47798935,73.94003,69.48503,0.0,52.492027,2477.491,2477.491,0.3,56.41441,54.144997,72.76076,55.040085,69.48503,194.50409,71.11907,0.7,69.98001,69.98001,157.92644,70.4789,490.23178,0.3,72.37036,73.94003,55.039925,70.882095,2021-08-11 14:43:00
2021-08-11 14:45:00,1060,19233840.0,55.039925,0.3,73.94003,57.0843,69.98001,0.0,73.71179,0.0,0.46487194,73.94003,69.4883,0.0,52.46187,2447.3386,2447.3386,0.3,57.0843,52.89849,72.69742,55.040253,69.4883,189.36992,71.188614,0.7,69.98001,69.98001,155.58415,70.540146,482.6931,0.3,72.406555,73.94003,55.039925,71.28848,2021-08-11 14:59:00
2021-08-11 15:00:00,1078,19234680.0,55.039867,0.3,73.94003,57.7213,69.98001,0.0,73.57298,0.0,0.44776863,73.94003,69.49477,0.0,52.433853,2406.1755,2406.1755,0.3,57.7213,51.450077,72.6014,55.040417,69.49477,183.09871,71.23706,0.7,69.98001,69.98001,152.10835,70.58239,473.49234,0.3,72.38986,73.94003,55.039867,71.56874,2021-08-11 15:13:00
2021-08-11 15:15:00,1096,19235640.0,55.039867,0.3,73.94003,58.375217,69.98001,0.0,73.48525,0.0,0.42734167,73.94003,69.49834,0.0,52.404465,2349.5085,2349.5085,0.3,58.375217,49.55863,72.5379,55.040527,69.49834,175.03331,71.3026,0.7,69.98001,69.98001,147.05403,70.64293,461.64508,0.3,72.37085,73.94003,55.039867,71.71288,2021-08-11 15:29:00
2021-08-11 15:30:00,1114,19236480.0,55.039925,0.3,73.94003,58.914402,69.98001,0.0,73.46564,0.0,0.4087768,73.94003,69.49856,0.0,52.379585,2290.799,2290.799,0.3,58.914402,47.742195,72.518456,55.040527,69.49856,167.27411,71.36901,0.7,69.98001,69.98001,141.83241,70.70659,450.2381,0.3,72.350525,73.94003,55.039925,71.67816,2021-08-11 15:43:00
2021-08-11 15:45:00,1132,19237440.0,55.039925,0.3005408,73.94003,59.538708,69.98001,0.0,73.391815,0.0,0.38231975,73.94003,69.50248,0.0,52.35157,2209.2195,2209.2195,0.3,59.538708,45.43838,72.45682,55.04069,69.50248,156.81863,71.43136,0.7,69.98001,69.98001,134.37358,70.76674,434.8782,0.3,72.27758,73.94003,55.039925,71.54754,2021-08-11 15:59:00
2021-08-11 16:00:00,1150,19238280.0,55.039925,0.30221564,73.94003,60.040905,69.98001,0.0,73.28662,0.0,0.3549971,73.94003,69.50855,0.0,52.329597,2128.2239,2128.2239,0.3,60.040905,43.266003,72.37273,55.040802,69.50855,146.38467,71.47432,0.7,69.98001,69.98001,126.488205,70.80942,419.55655,0.3,72.18892,73.94003,55.039925,71.432236,2021-08-11 16:13:00
2021-08-11 16:15:00,1168,19239240.0,55.039925,0.30494043,73.94003,60.407574,69.98001,0.0,73.229706,0.0,0.32377207,73.94003,69.51211,0.0,52.31317,2033.8019,2033.8019,0.3,60.407574,40.745937,72.31653,55.04091,69.51211,133.98729,71.53392,0.7,69.98001,69.98001,116.480095,70.87314,401.341,0.3,72.13432,73.94003,55.039925,71.37627,2021-08-11 16:29:00
2021-08-11 16:30:00,1186,19240080.0,55.039978,0.30803007,73.94003,60.537884,69.98001,0.0,73.24251,0.0,0.2972892,73.94003,69.512314,0.0,52.3068,1951.5532,1951.5532,0.3,60.537884,38.593605,72.304825,55.04091,69.512314,123.10175,71.59538,0.7,69.98001,69.98001,107.24449,70.94241,385.3382,0.3,72.120476,73.94003,55.039978,71.34759,2021-08-11 16:43:00
2021-08-11 16:45:00,1204,19241040.0,55.039867,0.31226653,73.94003,61.08073,69.98001,0.0,73.26135,0.0,0.2625,73.94003,69.5183,0.0,52.282024,1846.5508,1846.5508,0.3,61.08073,36.029728,72.27989,55.041023,69.5183,109.02387,71.652405,0.7,69.98001,69.98001,95.83117,71.011406,364.65945,0.3,72.078064,73.94003,55.039867,71.2236,2021-08-11 16:59:00
2021-08-11 17:00:00,1222,19241880.0,55.04036,0.3158282,73.94003,58.50068,69.98001,0.0,73.249985,0.0,0.2625,73.94003,69.504944,0.0,52.398865,1827.1399,1827.1399,0.3,58.50068,35.838585,72.29895,55.04036,69.504944,108.99718,71.691025,0.7,69.98001,69.98001,91.741356,71.060455,364.58093,0.3,72.03456,73.94003,55.04036,70.93933,2021-08-11 17:13:00
2021-08-11 17:15:00,1240,19242840.0,55.04003,0.3190613,73.94003,58.125416,69.98001,0.0,73.0252,0.0,0.2625,73.94003,69.50479,0.0,52.415726,1786.8435,1786.8435,0.3,58.125416,35.836555,72.11421,55.04003,69.50479,108.99691,71.538635,0.7,69.98001,69.98001,91.151764,70.92187,364.5801,0.3,71.77161,73.94003,55.04003,70.379196,2021-08-11 17:29:00
2021-08-11 17:30:00,1258,19243680.0,55.040085,0.3216874,73.94003,57.754646,69.98001,0.0,72.82278,0.0,0.2625,73.94003,69.504616,0.0,52.432373,1753.511,1753.511,0.3,57.754646,35.83574,71.94876,55.040085,69.504616,108.99659,71.41021,0.7,69.98001,69.98001,90.5701,70.80838,364.57916,0.3,71.5159,73.94003,55.040085,69.782425,2021-08-11 17:43:00
2021-08-11 17:45:00,1276,19244640.0,55.040085,0.3244774,73.94003,57.28985,69.98001,0.0,72.54251,0.0,0.2625,73.94003,69.5044,0.0,52.453354,1720.0536,1720.0536,0.3,57.28985,35.834843,71.74112,55.040085,69.5044,108.996216,71.269585,0.7,69.98001,69.98001,89.841156,70.68637,364.57806,0.3,71.19774,73.94003,55.040085,69.05507,2021-08-11 17:59:00
2021-08-11 18:00:00,1294,19245480.0,55.040085,0.32673413,73.94003,56.95528,69.98001,0.0,72.25775,0.0,0.2625,73.94003,69.50431,0.0,52.468517,1694.4382,1694.4382,0.3,56.95528,35.834183,71.54556,55.04003,69.50431,108.996056,71.15038,0.7,69.98001,69.98001,89.31655,70.58404,364.5776,0.3,70.91104,73.94003,55.040085,68.44225,2021-08-11 18:13:00
2021-08-11 18:15:00,1312,19246440.0,55.039925,0.32910892,73.94003,57.591995,69.98001,0.0,71.75925,0.0,0.2625,73.94003,69.50431,0.0,52.439735,1647.2423,1647.2423,0.3,57.591995,35.8336,71.14813,55.039925,69.50431,108.99605,70.835625,0.7,69.98001,69.98001,90.31562,70.2929,364.5776,0.3,70.457306,73.94003,55.039925,67.80768,2021-08-11 18:29:00
2021-08-11 18:30:00,1331,19247280.0,55.04003,0.33101878,73.94003,57.61171,69.98001,0.0,71.34775,0.0,0.2625,73.94003,69.504326,0.0,52.438744,1607.8397,1607.8397,0.3,57.61171,35.833168,70.82095,55.04003,69.504326,108.99609,70.57882,0.7,69.98001,69.98001,90.34615,70.05983,364.5777,0.3,70.08114,73.94003,55.04003,67.27556,2021-08-11 18:43:00
2021-08-11 18:45:00,1348,19248240.0,55.04003,0.33302218,73.94003,57.35261,69.98001,0.0,70.857925,0.0,0.2625,73.94003,69.50442,0.014428209,52.450447,1567.5266,1567.5266,0.3,57.35261,35.83278,70.448906,55.04003,69.50442,108.99624,70.30318,0.7,69.98001,69.98001,89.9397,69.81131,364.57816,0.3,69.65152,73.94003,55.04003,66.66455,2021-08-11 18:59:00
2021-08-11 19:00:00,1367,19249080.0,55.04003,0.3346243,73.94003,57.113487,69.98001,0.0,70.397545,0.0,0.2625,73.94003,69.50454,0.04002621,52.46132,1535.0764,1535.0764,0.3,57.113487,35.83251,70.115746,55.04003,69.50454,108.99646,70.07439,0.7,69.98001,69.98001,89.56475,69.605705,364.57877,0.3,69.263535,73.94003,55.04003,66.103485,2021-08-11 19:13:00
2021-08-11 19:15:00,1385,19250040.0,56.639313,0.33630195,73.94003,57.127094,69.98001,0.012324096,69.88872,0.007906977,0.2625,73.94003,69.50468,0.078917645,52.46077,1495.0938,1495.0938,0.3,92.725235,35.832253,69.75551,55.039978,69.50468,108.9967,69.8279,0.7,69.98001,69.98001,89.586365,69.410095,364.57947,0.3,68.77086,73.94003,55.039978,65.156296,2021-08-11 19:29:00
2021-08-11 19:30:00,1403,19250880.0,58.55198,0.33764353,73.94003,57.405888,69.98001,0.035573043,69.477875,0.04612294,0.2625,73.94003,69.504776,0.11519817,52.448082,1452.9447,1452.9447,0.3,135.34396,35.832058,69.48584,55.039978,69.504776,108.99689,69.6402,0.7,69.98001,69.98001,90.02369,69.331375,364.58005,0.3,68.28691,73.94003,55.039978,63.921707,2021-08-11 19:43:00
2021-08-11 19:45:00,1421,19251840.0,60.71694,0.33904544,73.94003,85.70083,69.98001,0.07288986,69.07797,0.1118465,0.2625,73.94003,69.504906,0.15616691,52.43869,1403.3975,1403.3975,0.3,183.48743,35.831863,69.23717,58.36477,69.504906,108.99711,69.446625,0.7,69.98001,69.98001,206.23907,69.310394,364.5807,0.3,67.754456,73.94003,56.301704,62.40406,2021-08-11 19:59:00
2021-08-11 20:00:00,1438,19252680.0,62.625435,1.0,73.94003,127.00334,69.98001,0.109115094,68.87951,0.1754656,0.2625,73.94003,69.49924,0.18904851,52.70626,1275.9087,1275.9087,0.3,219.88707,35.8612,69.12033,61.908245,69.49924,108.98708,69.34533,0.0,69.98001,69.98001,320.24728,69.33501,364.5513,0.3,61.29054,73.94003,58.431236,61.28675,2021-08-11 20:13:00
2021-08-11 20:15:00,1456,19253640.0,64.13962,1.0,73.94003,175.56615,69.98001,0.1496817,68.836716,0.24424955,0.2625,73.94003,69.499344,0.22018927,52.492027,1208.9541,1208.9541,0.3,258.13248,35.862125,69.111374,65.39975,69.499344,108.98728,69.3105,0.0,69.98001,69.98001,448.9107,69.41597,364.55188,0.3,60.323135,73.94003,60.409985,60.31984,2021-08-11 20:29:00
2021-08-11 20:30:00,1474,19254480.0,65.182175,1.0,73.94003,214.21265,69.98001,0.18207099,68.92735,0.29648396,0.2625,73.94003,69.49938,0.24072339,52.40007,1136.3125,1136.3125,0.3,283.19644,35.862144,69.18965,68.12332,69.49938,108.98733,69.34126,0.0,69.98001,69.98001,546.4847,69.5238,364.55203,0.3,59.565468,73.94003,62.065292,59.562664,2021-08-11 20:43:00
2021-08-11 20:45:00,1492,19255440.0,66.08102,1.0,73.94003,252.87863,69.98001,0.21480663,69.08473,0.34653142,0.2625,73.94003,69.4994,0.25774118,52.37947,1065.4736,1065.4736,0.3,303.52612,35.86216,69.31407,70.78108,69.4994,108.98736,69.40784,0.0,69.98001,69.98001,639.41974,69.64641,364.55212,0.3,58.919415,73.94003,63.791687,58.917656,2021-08-11 20:59:00
2021-08-11 21:00:00,1510,19256280.0,66.61358,1.0,73.94003,280.3922,69.98001,0.23860376,69.24332,0.38016376,0.2625,73.94003,69.49941,0.26726252,52.428967,1036.0775,1036.0775,0.3,314.23602,35.862167,69.43471,72.58789,69.49941,108.98738,69.480896,0.0,69.98001,69.98001,700.5127,69.741714,364.5522,0.3,58.650307,73.94003,65.082634,58.649918,2021-08-11 21:13:00
2021-08-11 21:15:00,1528,19257240.0,67.282974,1.0,73.94003,312.0668,69.98001,0.26637903,69.37444,0.4118606,0.2625,73.94003,69.49941,0.27926785,52.507244,1040.7207,1040.7207,0.3,327.36047,35.86217,69.505615,74.2883,69.49941,108.98739,69.49529,0.0,69.98001,69.98001,756.8492,69.758026,364.55225,0.3,58.598175,73.94003,66.58974,58.598007,2021-08-11 21:29:00
2021-08-11 21:30:00,1546,19258080.0,67.778244,1.0,73.94003,337.08286,69.98001,0.28797263,69.52386,0.43113628,0.2625,73.94003,69.49942,0.2883806,52.53147,1050.0161,1050.0161,0.3,337.75284,35.862175,69.59549,75.32095,69.49942,108.9874,69.540115,0.0,69.98001,69.98001,791.70966,69.788025,364.55225,0.3,58.556206,73.94003,67.74572,58.555984,2021-08-11 21:43:00
2021-08-11 21:45:00,1564,19259040.0,68.28174,1.0,73.94003,362.08463,69.98001,0.3093324,69.67563,0.445792,0.2625,73.94003,69.49943,0.29782996,52.53685,1058.5795,1058.5795,0.3,348.7779,35.86218,69.69156,76.104614,69.49943,108.98741,69.601585,0.0,69.98001,69.98001,818.68695,69.81642,364.55228,0.3,58.508194,73.94003,68.88066,58.508034,2021-08-11 21:59:00
2021-08-11 22:00:00,1582,19259880.0,68.66253,1.0,73.94003,380.2031,69.98001,0.3246673,69.77687,0.453257,0.2625,73.94003,69.499435,0.30509105,52.530205,1061.3333,1061.3333,0.3,357.3932,35.862186,69.758965,76.50012,69.499435,108.987434,69.65465,0.0,69.98001,69.98001,832.7239,69.831635,364.55234,0.3,58.46623,73.94003,69.69069,58.46601,2021-08-11 22:13:00
2021-08-11 22:15:00,1600,19260840.0,52.51944,1.0,80.06002,57.484707,60.08001,0.0,68.63836,0.0,0.2625,80.06002,69.49944,0.0,52.51944,1059.2068,1059.2068,0.3,0.0,35.86219,68.956024,55.085953,69.49944,108.98745,69.18536,0.0,60.08001,60.08001,89.13371,69.29732,364.5524,0.3,58.41822,80.06002,55.11534,58.418,2021-08-11 22:29:00
2021-08-11 22:30:00,1618,19261680.0,52.51362,1.0,80.06002,56.065536,60.08001,0.0,67.782524,0.0,0.2625,80.06002,69.49944,0.0,52.51362,1055.7103,1055.7103,0.3,0.0,35.86219,68.33887,55.04283,69.49944,108.98745,68.83809,0.0,60.08001,60.08001,87.85698,68.847046,364.5524,0.3,58.376198,80.06002,55.0447,58.37603,2021-08-11 22:43:00
2021-08-11 22:45:00,1637,19262640.0,52.507904,1.0,80.06002,56.092987,60.08001,0.0,66.943665,0.0,0.2625,80.06002,69.49945,0.0,52.507904,1049.6536,1049.6536,0.3,0.0,35.862194,67.72743,55.040085,69.49945,108.98746,68.476364,0.0,60.08001,60.08001,87.96112,68.39435,364.5524,0.3,58.328186,80.06002,55.0402,58.32802,2021-08-11 22:59:00
2021-08-11 23:00:00,1654,19263480.0,52.5023,1.0,80.06002,56.212566,60.08001,0.0,66.29761,0.0,0.2625,80.06002,69.49946,0.0,52.5023,1042.0636,1042.0636,0.3,0.0,35.862198,67.25314,55.039978,69.49946,108.98747,68.18402,0.0,60.08001,60.08001,88.1512,68.040924,364.55246,0.3,58.286217,80.06002,55.039978,58.285995,2021-08-11 23:13:00
2021-08-11 23:15:00,1673,19264440.0,52.506035,1.0,80.06002,56.12943,60.08001,0.0,65.686005,0.0,0.2625,80.06002,69.49949,0.0,52.506035,1036.0238,1036.0238,0.3,0.0,35.862217,66.79941,55.04003,69.49949,108.98753,67.898155,0.0,60.08001,60.08001,88.02077,67.701385,364.5526,0.3,58.281494,80.06002,55.04003,58.28166,2021-08-11 23:29:00
2021-08-11 23:30:00,1690,19265280.0,55.07865,1.0,80.06002,55.792156,60.08001,0.0,65.246605,0.0,0.2625,80.06002,69.499565,0.0,52.52131,1039.2604,1039.2604,0.3,56.63778,35.862263,66.480865,55.040085,69.499565,108.98767,67.68392,0.0,60.08001,60.08001,87.49177,67.50237,364.553,0.3,58.34104,80.06002,55.040085,58.341316,2021-08-11 23:43:00
2021-08-11 23:45:00,1710,19266240.0,55.04168,1.0,80.06002,55.507965,60.08001,0.0,64.781006,0.0,0.2625,80.06002,69.499725,0.0,52.53416,1047.5505,1047.5505,0.3,55.543633,35.862362,66.14792,55.04003,69.499725,108.98795,67.447556,0.0,60.08001,60.08001,87.04623,67.32066,364.55386,0.3,58.42399,80.06002,55.04003,58.424206,2021-08-11 23:59:00
2021-08-12 00:00:00,1728,19267080.0,55.040085,1.0,80.06002,55.51483,60.08001,0.0,64.394226,0.0,0.2625,80.06002,69.499916,0.0,52.53383,1052.8911,1052.8911,0.3,55.517063,35.86248,65.866234,55.039978,69.499916,108.98829,67.24518,0.0,60.08001,60.08001,87.057205,67.15817,364.55484,0.3,58.46035,80.06002,55.039978,58.46035,2021-08-12 00:13:00
2021-08-12 00:15:00,1756,19268040.0,56.410744,1.0,80.06002,0.0,60.08001,0.0,64.17324,0.0,0.2625,80.06002,68.424355,0.0,56.411346,304.55368,304.55368,0.3,0.0,21.3285,65.72341,56.412117,68.424355,107.070526,67.15372,0.019290268,60.08001,60.08001,0.0,67.11719,358.57254,0.3,58.40745,80.06002,56.410744,58.406902,2021-08-12 00:29:00
2021-08-12 00:30:00,1775,19268880.0,54.40535,1.0,80.06002,0.0,60.08001,0.0,63.889793,0.0,0.2625,80.06002,69.49281,0.0,54.405624,691.3515,691.3515,0.3,0.0,35.75634,65.502975,54.406067,69.49281,108.97562,66.99096,0.0,60.08001,60.08001,0.0,66.97958,364.51517,0.3,58.29792,80.06002,54.40535,58.29737,2021-08-12 00:43:00
2021-08-12 00:45:00,1792,19269840.0,55.03591,1.0,80.06002,37.725742,60.08001,0.0,63.53708,0.0,0.2625,80.06002,69.50047,0.0,53.335613,863.32135,863.32135,0.3,37.725742,35.862534,65.22963,55.036407,69.50047,108.98928,66.78508,0.0,60.08001,60.08001,59.178436,66.798645,364.55774,0.3,58.16685,80.06002,55.03591,58.166466,2021-08-12 00:59:00
2021-08-12 01:00:00,1810,19270680.0,55.038494,1.0,80.06002,47.078125,60.08001,0.0,63.24819,0.0,0.2625,80.06002,69.50062,0.0,52.914562,927.8918,927.8918,0.3,47.078125,35.862926,65.00781,55.03866,69.50062,108.98953,66.61693,0.0,60.08001,60.08001,73.83351,66.651596,364.55847,0.3,58.102364,80.06002,55.038494,58.10225,2021-08-12 01:13:00
2021-08-12 01:15:00,1828,19271640.0,55.03943,1.0,80.06002,51.688065,60.08001,0.0,62.97392,0.0,0.2625,80.06002,69.50072,0.0,52.70659,970.076,970.076,0.3,51.688065,35.86299,64.79216,55.039482,69.50072,108.98971,66.448784,0.0,60.08001,60.08001,81.05873,66.50548,364.559,0.3,58.12719,80.06002,55.03943,58.12741,2021-08-12 01:29:00
2021-08-12 01:30:00,1846,19272480.0,55.039757,1.0,80.06002,53.344852,60.08001,0.0,62.7816,0.0,0.2625,80.06002,69.500824,0.0,52.63183,996.5751,996.5751,0.3,53.344852,35.863056,64.63396,55.039757,69.500824,108.98988,66.32118,0.0,60.08001,60.08001,83.6555,66.39534,364.55954,0.3,58.196846,80.06002,55.039757,58.197174,2021-08-12 01:43:00
2021-08-12 01:45:00,1864,19273440.0,55.039867,1.0,80.06002,54.284435,60.08001,0.0,62.55375,0.0,0.2625,80.06002,69.500984,0.0,52.589424,1018.6651,1018.6651,0.3,54.284435,35.863155,64.445755,55.039925,69.500984,108.990166,66.17006,0.0,60.08001,60.08001,85.12841,66.263,364.56033,0.3,58.27221,80.06002,55.039867,58.272377,2021-08-12 01:59:00
2021-08-12 02:00:00,1882,19274280.0,55.039867,1.0,80.06002,54.958214,60.08001,0.0,62.344513,0.0,0.2625,80.06002,69.50113,0.0,52.559044,1027.5725,1027.5725,0.3,54.958214,35.86325,64.27349,55.039925,69.50113,108.99043,66.032455,0.0,60.08001,60.08001,86.18499,66.14073,364.56113,0.3,58.28512,80.06002,55.039867,58.28501,2021-08-12 02:13:00
2021-08-12 02:15:00,1900,19275240.0,55.039925,1.0,80.06002,55.5996,60.08001,0.0,62.150383,0.0,0.2625,80.06002,69.50099,0.0,52.53004,1026.577,1026.577,0.3,55.5996,35.863186,64.11688,55.039925,69.50099,108.99018,65.89452,0.0,60.08001,60.08001,87.19061,66.01894,364.56036,0.3,58.238205,80.06002,55.039925,58.237988,2021-08-12 02:29:00
2021-08-12 02:30:00,1918,19276080.0,55.039978,1.0,80.06002,55.79715,60.08001,0.0,62.01805,0.0,0.2625,80.06002,69.500114,0.0,52.521088,1025.1553,1025.1553,0.3,55.79715,35.86266,64.03195,55.039978,69.500114,108.98863,65.79021,0.0,60.08001,60.08001,87.50006,65.93396,364.55585,0.3,58.196182,80.06002,55.039978,58.196022,2021-08-12 02:43:00
2021-08-12 02:45:00,1936,19277040.0,55.04003,1.0,80.06002,55.83182,60.08001,0.0,61.848755,0.0,0.2625,80.06002,69.49956,0.0,52.519493,1024.5806,1024.5806,0.3,55.83182,35.862278,63.912483,55.04003,69.49956,108.98766,65.66304,0.0,60.08001,60.08001,87.55422,65.83563,364.553,0.3,58.148174,80.06002,55.04003,58.14801,2021-08-12 02:59:00
2021-08-12 03:00:00,1955,19277880.0,55.04003,1.0,80.06002,55.792374,60.08001,0.0,61.68385,0.0,0.2625,80.06002,69.49954,0.0,52.52131,1025.3807,1025.3807,0.3,55.792374,35.86225,63.78235,55.04003,69.49954,108.98762,65.54439,0.0,60.08001,60.08001,87.49232,65.74307,364.5529,0.3,58.10621,80.06002,55.04003,58.105988,2021-08-12 03:13:00
2021-08-12 03:15:00,1972,19278840.0,55.04003,1.0,80.06002,55.655254,60.08001,0.0,61.534767,0.0,0.2625,80.06002,69.49961,0.0,52.52746,1029.3555,1029.3555,0.3,55.655254,35.86229,63.655346,55.04003,69.49961,108.98773,65.42612,0.0,60.08001,60.08001,87.27723,65.65167,364.5532,0.3,58.058197,80.06002,55.04003,58.05803,2021-08-12 03:29:00
2021-08-12 03:30:00,1990,19279680.0,55.04003,1.0,80.06002,55.47993,60.08001,0.0,61.437042,0.0,0.2625,80.06002,69.49967,0.0,52.535423,1036.5962,1036.5962,0.3,55.47993,35.862335,63.564926,55.04003,69.49967,108.987854,65.33752,0.0,60.08001,60.08001,87.00228,65.584,364.5536,0.3,58.016174,80.06002,55.04003,58.016006,2021-08-12 03:43:00
2021-08-12 03:45:00,2008,19280640.0,55.04003,1.0,80.06002,55.364895,60.08001,0.0,61.30081,0.0,0.2625,80.06002,69.4998,0.0,52.54059,1046.3944,1046.3944,0.3,55.364895,35.862415,63.44397,55.04003,69.4998,108.98808,65.226776,0.0,60.08001,60.08001,86.82197,65.495605,364.55426,0.3,57.968216,80.06002,55.04003,57.968,2021-08-12 03:59:00
2021-08-12 04:00:00,2026,19281480.0,55.039978,1.0,80.06002,55.39858,60.08001,0.0,61.159637,0.0,0.2625,80.06002,69.49999,0.0,52.539104,1053.4011,1053.4011,0.3,55.39858,35.86253,63.32125,55.039978,69.49999,108.98843,65.12125,0.0,60.08001,60.08001,86.874916,65.40838,364.55524,0.3,57.926193,80.06002,55.039978,57.926033,2021-08-12 04:13:00
2021-08-12 04:15:00,2045,19282440.0,55.039978,1.0,80.06002,55.54477,60.08001,0.0,61.033127,0.0,0.2625,80.06002,69.50037,0.0,52.532513,1057.705,1057.705,0.3,55.54477,35.862755,63.197823,55.039978,69.50037,108.98908,65.01688,0.0,60.08001,60.08001,87.10429,65.32175,364.5572,0.3,57.878185,80.06002,55.039978,57.87802,2021-08-12 04:29:00
2021-08-12 04:30:00,2063,19283280.0,55.039978,1.0,80.06002,55.675335,60.08001,0.0,60.952217,0.0,0.2625,80.06002,69.50088,0.0,52.526634,1059.1111,1059.1111,0.3,55.675335,35.86307,63.101143,55.039978,69.50088,108.98999,64.93965,0.0,60.08001,60.08001,87.30912,65.25545,364.5598,0.3,57.83622,80.06002,55.039978,57.836,2021-08-12 04:43:00
2021-08-12 04:45:00,2080,19284240.0,55.039978,1.0,80.06002,55.847958,60.08001,0.0,60.833015,0.0,0.2625,80.06002,69.50143,0.0,52.518837,1057.42,1057.42,0.3,55.847958,35.863426,62.972603,55.039978,69.50143,108.99095,64.84099,0.0,60.08001,60.08001,87.57993,65.16409,364.56265,0.3,57.788208,80.06002,55.039978,57.787987,2021-08-12 04:59:00
2021-08-12 05:00:00,2098,19285080.0,55.039978,1.0,80.06002,56.029343,60.08001,0.0,60.70585,0.0,0.2625,80.06002,69.50155,0.0,52.51065,1052.4346,1052.4346,0.3,56.029343,35.863525,62.859444,55.039978,69.50155,108.99117,64.74535,0.0,60.08001,60.08001,87.86442,65.07335,364.5633,0.3,57.746185,80.06002,55.039978,57.746017,2021-08-12 05:13:00
2021-08-12 05:15:00,2120,19286040.0,55.04003,1.0,77.899994,56.034584,64.04003,0.0,61.047577,0.33505756,0.2625,77.899994,69.50133,0.0,52.510376,1047.6343,1047.6343,0.3,56.034584,35.86339,62.985016,66.209946,69.50133,108.990776,64.65175,0.0,64.04003,64.04003,476.74188,64.98865,364.56213,0.3,57.73503,77.899994,55.04003,57.735146,2021-08-12 05:29:00
2021-08-12 05:30:00,2140,19286880.0,55.04003,1.0,77.899994,55.7856,64.04003,0.0,61.62782,0.44357184,0.2625,77.899994,69.50116,0.0,52.521637,1050.2773,1050.2773,0.3,55.7856,35.863285,63.235283,70.65973,69.50116,108.990486,64.58358,0.0,64.04003,64.04003,630.58734,64.93289,364.56128,0.3,57.782936,77.899994,55.04003,57.78321,2021-08-12 05:43:00
2021-08-12 05:45:00,2158,19287840.0,55.04075,1.0,77.899994,53.06952,64.04003,0.0,62.375656,0.52383906,0.2976626,77.899994,69.469376,0.0,52.643257,1088.9314,1088.9314,0.3,53.06952,37.86798,63.48396,72.97702,69.469376,122.04663,64.494865,0.0,64.04003,64.04003,790.9635,64.86307,383.6621,0.3,57.861595,77.899994,55.04075,57.861816,2021-08-12 05:59:00
2021-08-12 06:00:00,2177,19288680.0,55.040142,1.0,77.899994,51.22167,64.04003,0.0,63.035385,0.5563077,0.34555382,77.899994,69.476555,0.0,52.727135,1160.1332,1160.1332,0.3,51.22167,41.87367,63.721428,73.00345,69.476555,141.49225,64.40758,0.0,64.04003,64.04003,914.44763,64.79155,412.27176,0.3,57.915375,77.899994,55.040142,57.91548,2021-08-12 06:13:00
2021-08-12 06:15:00,2202,19289640.0,63.38118,1.0,77.0,258.335,66.91998,0.2597486,64.570946,0.79717934,0.7008395,77.0,69.39178,0.22268787,53.37593,1562.7992,1562.7992,0.3,221.70323,78.99013,64.611595,75.730034,69.39178,281.5284,64.57172,0.0,66.91998,66.91998,2006.3883,64.92839,617.91656,0.3,57.933502,77.0,65.03418,57.93345,2021-08-12 06:29:00
2021-08-12 06:30:00,2221,19290480.0,66.95328,1.0,77.0,359.8883,66.91998,0.35706395,65.88249,0.8108609,0.7210198,77.0,69.43409,0.30496123,53.070076,1680.3302,1680.3302,0.3,307.5669,83.279495,65.67562,75.88039,69.43409,290.95813,64.87697,0.0,66.91998,66.91998,2115.759,65.190575,631.90765,0.3,57.927624,77.0,69.31462,57.927567,2021-08-12 06:43:00
2021-08-12 06:45:00,2238,19291440.0,70.15596,1.0,77.0,454.20792,66.91998,0.4424373,66.9786,0.777366,0.6716148,77.0,69.47208,0.37705344,52.682312,1691.0358,1691.0358,0.3,387.13232,77.467896,66.581116,75.96981,69.47208,272.30045,65.30495,0.0,66.91998,66.91998,2021.2993,65.55532,604.5853,0.3,57.915977,77.0,73.18318,57.915924,2021-08-12 06:59:00
2021-08-12 07:00:00,2257,19292280.0,72.12811,1.0,77.0,514.0026,66.91998,0.49358514,67.60713,0.72196716,0.5899015,77.0,69.49779,0.42027667,52.374527,1613.4113,1613.4113,0.3,437.7058,67.539894,67.0867,76.01628,69.49779,240.22495,65.70599,0.0,66.91998,66.91998,1810.1542,65.894135,557.4982,0.3,57.9179,77.0,75.573044,57.9179,2021-08-12 07:13:00
2021-08-12 07:15:00,2280,19293240.0,78.70227,1.0,73.94003,1275.7247,69.98001,0.79598606,69.093796,0.88578326,0.83153033,73.94003,160.16656,0.71744096,53.681957,2199.5288,2199.5288,0.7143805,1083.6243,179.86006,68.217636,78.87207,135.8337,334.24756,66.89203,0.0,69.98001,69.98001,2684.602,67.00969,926.66156,0.6044174,57.965252,73.94003,78.66272,57.96531,2021-08-12 07:29:00
2021-08-12 07:30:00,2298,19294080.0,78.83081,1.0,73.94003,1469.814,69.98001,0.8618147,70.22314,0.8381227,0.76123106,73.94003,181.38539,0.78149676,53.39972,2406.883,2406.883,0.8065406,1269.1187,192.94771,69.21663,79.06878,156.52478,307.7332,68.04515,0.0,69.98001,69.98001,2518.473,68.11058,949.3101,0.6940955,58.07572,73.94003,78.81566,58.07594,2021-08-12 07:43:00
2021-08-12 07:45:00,2316,19295040.0,78.93639,1.0,73.94003,1554.2025,69.98001,0.8786503,71.08211,0.74896634,0.62972534,73.94003,187.25748,0.79846907,52.894787,2479.819,2479.819,0.8301105,1348.431,169.43466,70.08471,79.152824,162.4288,256.5401,69.18756,0.0,69.98001,69.98001,2147.41,69.20613,891.3318,0.7178567,58.2977,73.94003,78.93057,58.29808,2021-08-12 07:59:00
2021-08-12 08:00:00,2334,19295880.0,79.011765,1.0,73.94003,1527.7426,69.98001,0.8541826,71.53227,0.6541388,0.48985478,73.94003,179.97404,0.7761191,52.38112,2392.6245,2392.6245,0.79585564,1322.1642,131.60864,70.62386,79.18628,155.76492,201.33568,69.98259,0.0,69.98001,69.98001,1720.1726,69.963425,789.625,0.68656677,58.589493,73.94003,79.013245,58.5901,2021-08-12 08:13:00
2021-08-12 08:15:00,2354,19296840.0,79.11333,1.0,73.94003,1367.2059,69.98001,0.7751372,72.0027,0.5208229,0.29321378,73.94003,156.13544,0.7022337,51.64729,2078.3975,2078.3975,0.68519205,1168.0034,80.60501,71.24283,79.22506,133.4421,123.8672,70.8949,0.0,69.98001,69.98001,1088.5991,70.828094,607.82263,0.5831272,59.0819,73.94003,79.12481,59.08311,2021-08-12 08:29:00
2021-08-12 08:30:00,2372,19297680.0,79.18837,1.0,73.94003,1110.3711,69.98001,0.67563564,72.17085,0.40087536,0.2625,73.94003,125.613594,0.6097748,51.472607,1793.165,1793.165,0.5458899,927.53186,57.066116,71.723045,73.66005,105.02367,109.070984,71.52403,0.0,69.98001,69.98001,770.11926,71.41339,499.40378,0.45368478,59.645554,73.94003,79.21325,59.647316,2021-08-12 08:43:00
2021-08-12 08:45:00,2390,19298640.0,78.51221,1.0,73.94003,748.7018,69.98001,0.54239225,72.017044,0.28336734,0.2625,73.94003,84.300255,0.48739585,51.367687,1460.4944,1460.4944,0.35934913,601.219,39.568848,71.97848,67.10483,69.580345,109.10249,72.00891,0.0,69.98001,69.98001,546.2314,71.84719,386.59946,0.3,60.339672,73.94003,79.2417,60.341927,2021-08-12 08:59:00
2021-08-12 09:00:00,2408,19299480.0,72.482315,1.0,73.94003,506.37463,69.98001,0.41818133,71.69624,0.2034829,0.2625,73.94003,69.50524,0.37801844,51.822247,1338.7659,1338.7659,0.3,457.09134,35.890965,71.899925,62.921185,69.50524,108.997734,72.23089,0.0,69.98001,69.98001,384.96472,71.990234,364.58313,0.3,60.905136,73.94003,74.711,60.90728,2021-08-12 09:13:00
2021-08-12 09:15:00,2427,19300440.0,65.824326,1.0,73.94003,325.2674,69.98001,0.2725041,71.39334,0.12689608,0.2625,73.94003,69.502975,0.2523366,52.216217,1303.7278,1303.7278,0.3,300.95627,35.86453,71.79363,59.027298,69.502975,108.993706,72.35773,0.0,69.98001,69.98001,236.18672,72.05126,364.5707,0.3,61.39238,73.94003,66.925705,61.393753,2021-08-12 09:29:00
2021-08-12 09:30:00,2444,19301280.0,60.48156,1.0,73.94003,181.27914,69.98001,0.15298247,71.144615,0.07388839,0.2625,73.94003,69.50233,0.1514738,52.36728,1288.7723,1288.7723,0.3,179.28093,35.864048,71.638504,56.31071,69.50233,108.992546,72.302795,0.0,69.98001,69.98001,136.52827,71.963646,364.56732,0.3,61.703957,73.94003,60.57566,61.705162,2021-08-12 09:43:00
2021-08-12 09:45:00,2463,19302240.0,55.429993,1.0,73.94003,42.945374,69.98001,0.036469873,70.8698,0.029600099,0.2625,73.94003,69.5016,0.055727515,52.45347,1286.6296,1286.6296,0.3,65.571625,35.863586,71.38176,54.031048,69.5016,108.99127,72.051865,0.0,69.98001,69.98001,54.42339,71.706955,364.5636,0.3,62.06991,73.94003,54.41211,62.071392,2021-08-12 09:59:00
2021-08-12 10:00:00,2481,19303080.0,52.531082,1.0,73.94003,55.976303,69.98001,0.0,70.68747,0.0,0.2625,73.94003,69.501175,0.0,52.510323,1304.4496,1304.4496,0.3,0.0,35.863308,71.14896,52.514328,69.501175,108.990524,71.77727,0.0,69.98001,69.98001,0.16911916,71.39675,364.5614,0.3,62.517437,73.94003,55.03756,62.519634,2021-08-12 10:13:00
2021-08-12 10:15:00,2499,19304040.0,55.039375,1.0,73.94003,53.144188,69.98001,0.0,70.89809,0.0,0.2625,73.94003,69.50078,0.0,52.64067,1392.6686,1392.6686,0.3,53.120975,35.863056,71.15665,55.039318,69.50078,108.989815,71.60247,0.0,69.98001,69.98001,83.3014,71.19048,364.55933,0.3,63.584595,73.94003,55.040417,63.589977,2021-08-12 10:29:00
2021-08-12 10:30:00,2518,19304880.0,55.039703,0.58,73.94003,51.717407,69.98001,0.0,71.35402,0.0,0.2625,73.94003,69.505486,0.0,52.708405,1619.5173,1619.5173,0.3,51.715954,35.83939,71.32869,55.039703,69.505486,108.99817,71.506775,0.42,69.98001,69.98001,81.10177,71.08414,364.58426,0.3,67.53808,73.94003,55.039757,65.130264,2021-08-12 10:43:00
2021-08-12 10:45:00,2536,19305840.0,55.04003,0.31562078,73.94003,54.688503,69.98001,0.0,71.959915,0.0,0.2625,73.94003,69.50559,0.0,52.570965,1745.2433,1745.2433,0.3,54.688442,35.838306,71.57995,55.04003,69.50559,108.99832,71.418884,0.7,69.98001,69.98001,85.762115,70.9935,364.58423,0.3,70.69347,73.94003,55.04003,67.04369,2021-08-12 10:59:00
2021-08-12 11:00:00,2554,19306680.0,55.04003,0.31843245,73.94003,54.45512,69.98001,0.0,72.498955,0.0,0.2625,73.94003,69.50538,0.0,52.581734,1784.8533,1784.8533,0.3,54.455116,35.837353,71.81346,55.04003,69.50538,108.99795,71.35457,0.7,69.98001,69.98001,85.39614,70.92912,364.58313,0.3,71.137085,73.94003,55.04003,68.3965,2021-08-12 11:13:00
2021-08-12 11:15:00,2572,19307640.0,55.039978,0.32141158,73.94003,54.595516,69.98001,0.0,73.21054,0.0,0.2625,73.94003,69.50532,0.0,52.57536,1823.6122,1823.6122,0.3,54.595516,35.836548,72.14767,55.039978,69.50532,108.997826,71.3188,0.7,69.98001,69.98001,85.61647,70.89424,364.5828,0.3,71.60478,73.94003,55.039978,69.44322,2021-08-12 11:29:00
2021-08-12 11:30:00,2590,19308480.0,55.039978,0.32381073,73.94003,54.6525,69.98001,0.0,73.89482,0.0,0.2625,73.94003,69.50528,0.0,52.57267,1857.6445,1857.6445,0.3,54.6525,35.835938,72.485275,55.039978,69.50528,108.99778,71.316,0.7,69.98001,69.98001,85.70576,70.89209,364.58267,0.3,72.03006,73.94003,55.039978,70.242584,2021-08-12 11:43:00
2021-08-12 11:45:00,2608,19309440.0,55.04003,0.32634124,73.94003,54.72454,69.98001,0.0,74.59993,0.0,0.2625,73.94003,69.50526,0.0,52.569374,1893.1877,1893.1877,0.3,54.72454,35.8353,72.83717,55.04003,69.50526,108.997734,71.31441,0.7,69.98001,69.98001,85.81872,70.89001,364.58252,0.3,72.46193,73.94003,55.04003,71.00998,2021-08-12 11:59:00
