datetime,Unnamed: 0,time,VAV: Core Zone Discharge Air Temperature,AHU: Outdoor Air Damper Position,VAV Core Zone Cooling SP,VAV: North zone Q,VAV North Zone Heating SP,VAV: North Zone Reheat Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,VAV North Zone Cooling SP,VAV: North Zone Airflow Rate,VAV: Core Zone Reheat Control Signal,AHU: Supply Air Temperature,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV: North Zone Damper Control Signal,VAV: Core zone Q,AHU: Supply Fan Power,AHU: RAT,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: South Zone Airflow Rate,VAV: North Zone Room Air Temperature,AHU: Return Air Damper Position,VAV South Zone Heating SP,VAV Core Zone Heating SP,VAV: South zone Q,VAV: Core Zone Room Air Temperature,AHU: Supply Fan Airflow Rate,VAV: Core Zone Damper Control Signal,AHU: MAT,VAV South Zone Cooling SP,VAV: North Zone Discharge Air Temperature,Outdoor Air Temperature,datetime
2021-08-12 12:00:00,2626,19310280.0,55.041954,0.32572475,73.94003,45.37644,69.98001,0.0,75.02224,0.0,0.35672098,73.94003,69.44974,0.0,52.99229,2150.5227,2150.5227,0.3,45.37644,42.248936,73.36456,55.03877,69.44974,145.899,71.31293,0.7,69.98001,69.98001,95.18105,70.8844,418.66904,0.3,72.9656,73.94003,55.041954,71.53671,2021-08-12 12:13:00
2021-08-12 12:15:00,2644,19311240.0,55.03981,0.32106826,73.94003,47.13402,69.98001,0.0,75.046844,0.0,0.40771833,73.94003,69.473976,0.0,52.91165,2324.7292,2324.7292,0.3,47.13402,47.117,73.47784,55.03855,69.473976,166.34566,71.21323,0.7,69.98001,69.98001,112.788605,70.77328,448.80048,0.3,73.14495,73.94003,55.03981,71.96639,2021-08-12 12:29:00
2021-08-12 12:30:00,2662,19312080.0,55.039867,0.31682572,73.94003,48.25107,69.98001,0.0,75.01878,0.0,0.44857198,73.94003,69.46831,0.0,52.86029,2453.3809,2453.3809,0.3,48.25107,50.756847,73.526886,55.03866,69.46831,182.13837,71.14072,0.7,69.98001,69.98001,126.441414,70.68939,472.00198,0.3,73.235535,73.94003,55.039867,72.20622,2021-08-12 12:43:00
2021-08-12 12:45:00,2680,19313040.0,55.039867,0.31144908,73.94003,49.463898,69.98001,0.0,74.84871,0.0,0.48391712,73.94003,69.46757,0.0,52.805466,2567.5056,2567.5056,0.3,49.463898,54.288803,73.46548,55.03888,69.46757,196.28108,71.061615,0.7,69.98001,69.98001,139.69896,70.59607,492.79263,0.3,73.21768,73.94003,55.039867,72.3351,2021-08-12 12:59:00
2021-08-12 13:00:00,2698,19313880.0,55.039757,0.3066664,73.94003,50.817654,69.98001,0.0,74.59235,0.0,0.5033571,73.94003,69.47264,0.0,52.74504,2632.373,2632.373,0.3,50.817654,56.568687,73.314415,55.039043,69.47264,204.64282,70.994705,0.7,69.98001,69.98001,149.6442,70.51608,505.10153,0.3,73.10073,73.94003,55.039757,72.32938,2021-08-12 13:13:00
2021-08-12 13:15:00,2716,19314840.0,55.039925,0.30123883,73.94003,51.138157,69.98001,0.0,74.43167,0.0,0.52310485,73.94003,69.47207,0.0,52.7306,2707.4663,2707.4663,0.3,51.138157,58.691612,73.254105,55.03943,69.47207,212.5283,71.043976,0.7,69.98001,69.98001,156.40794,70.54932,516.6935,0.3,72.98631,73.94003,55.039925,71.99908,2021-08-12 13:29:00
2021-08-12 13:30:00,2735,19315680.0,55.039867,0.3,73.94003,52.0437,69.98001,0.0,74.31319,0.0,0.5348684,73.94003,69.47051,0.0,52.689068,2748.6248,2748.6248,0.3,52.0437,59.842987,73.205925,55.03943,69.47051,216.78755,71.10979,0.7,69.98001,69.98001,162.37537,70.60091,522.9509,0.3,72.815475,73.94003,55.039867,71.37346,2021-08-12 13:43:00
2021-08-12 13:45:00,2753,19316640.0,55.03981,0.3,73.94003,53.624493,69.98001,0.0,74.10751,0.0,0.5368386,73.94003,69.47355,0.0,52.617714,2757.3909,2757.3909,0.3,53.624493,60.15022,73.08299,55.039536,69.47355,217.67752,71.17263,0.7,69.98001,69.98001,168.00034,70.648254,524.26843,0.3,72.56482,73.94003,55.03981,70.6538,2021-08-12 13:59:00
2021-08-12 14:00:00,2771,19317480.0,55.039757,0.3,73.94003,55.016563,69.98001,0.0,73.900696,0.0,0.530659,73.94003,69.47988,0.0,52.555527,2743.754,2743.754,0.3,55.016563,59.747093,72.94708,55.039757,69.47988,215.80754,71.21669,0.7,69.98001,69.98001,170.88313,70.68017,521.538,0.3,72.39223,73.94003,55.039757,70.34239,2021-08-12 14:13:00
2021-08-12 14:15:00,2788,19318440.0,55.03981,0.3,73.94003,56.22776,69.98001,0.0,73.79699,0.0,0.5236237,73.94003,69.481865,0.0,52.500927,2727.2593,2727.2593,0.3,56.22776,59.021355,72.89238,55.039925,69.481865,213.05339,71.29941,0.7,69.98001,69.98001,172.41951,70.7507,517.49457,0.3,72.40936,73.94003,55.03981,70.61974,2021-08-12 14:29:00
2021-08-12 14:30:00,2806,19319280.0,55.039867,0.3,73.94003,57.225437,69.98001,0.0,73.78891,0.0,0.5176437,73.94003,69.480064,0.0,52.455223,2705.2417,2705.2417,0.3,57.225437,58.207138,72.90282,55.039978,69.480064,210.20386,71.38153,0.7,69.98001,69.98001,173.13565,70.82283,513.29956,0.3,72.54367,73.94003,55.039867,71.2079,2021-08-12 14:43:00
2021-08-12 14:45:00,2824,19320240.0,55.039867,0.3,73.94003,58.33523,69.98001,0.0,73.71981,0.0,0.50535715,73.94003,69.48286,0.0,52.40518,2658.832,2658.832,0.3,58.33523,56.953773,72.867546,55.040085,69.48286,205.37932,71.46031,0.7,69.98001,69.98001,172.4429,70.89001,506.21445,0.3,72.65985,73.94003,55.039867,71.88219,2021-08-12 14:59:00
2021-08-12 15:00:00,2842,19321080.0,55.039867,0.3,73.94003,59.066494,69.98001,0.0,73.60852,0.0,0.49022248,73.94003,69.48905,0.0,52.37288,2601.5867,2601.5867,0.3,59.066494,55.61349,72.79657,55.040306,69.48905,199.9033,71.51634,0.7,69.98001,69.98001,169.94733,70.936264,498.18182,0.3,72.66029,73.94003,55.039867,72.14547,2021-08-12 15:13:00
2021-08-12 15:15:00,2860,19322040.0,55.039925,0.3,73.94003,59.472874,69.98001,0.0,73.54112,0.0,0.47281244,73.94003,69.49239,0.0,52.354645,2530.1904,2530.1904,0.3,59.472874,53.898495,72.7545,55.040474,69.49239,193.04446,71.58913,0.7,69.98001,69.98001,165.24567,71.00042,488.1077,0.3,72.60959,73.94003,55.039925,72.055984,2021-08-12 15:29:00
2021-08-12 15:30:00,2878,19322880.0,55.039978,0.3,73.94003,59.714485,69.98001,0.0,73.52118,0.0,0.45639735,73.94003,69.4925,0.0,52.343216,2465.2117,2465.2117,0.3,59.714485,52.15881,72.74242,55.04058,69.4925,186.12712,71.66075,0.7,69.98001,69.98001,159.97255,71.06694,477.9379,0.3,72.58421,73.94003,55.039978,71.972,2021-08-12 15:43:00
2021-08-12 15:45:00,2897,19323840.0,55.039978,0.3,73.94003,60.051586,69.98001,0.0,73.43483,0.0,0.431528,73.94003,69.496735,0.0,52.328167,2380.0205,2380.0205,0.3,60.051586,49.83903,72.68111,55.04069,69.496735,176.32138,71.72897,0.7,69.98001,69.98001,152.39749,71.13072,463.53397,0.3,72.51802,73.94003,55.039978,71.87603,2021-08-12 15:59:00
2021-08-12 16:00:00,2914,19324680.0,55.039978,0.3,73.94003,60.351334,69.98001,0.0,73.315125,0.0,0.40497732,73.94003,69.50339,0.0,52.31537,2297.2546,2297.2546,0.3,60.351334,47.58177,72.59552,55.040855,69.50339,166.23892,71.776825,0.7,69.98001,69.98001,144.39644,71.17598,448.73053,0.3,72.43501,73.94003,55.039978,71.791985,2021-08-12 16:13:00
2021-08-12 16:15:00,2932,19325640.0,55.039978,0.3008482,73.94003,60.44592,69.98001,0.0,73.24718,0.0,0.37435776,73.94003,69.50727,0.0,52.31125,2203.1658,2203.1658,0.3,60.44592,44.915092,72.54329,55.040966,69.50727,154.10011,71.84126,0.7,69.98001,69.98001,134.05923,71.24179,430.8958,0.3,72.37668,73.94003,55.039978,71.696014,2021-08-12 16:29:00
2021-08-12 16:30:00,2951,19326480.0,55.04003,0.30276784,73.94003,60.30713,69.98001,0.0,73.25333,0.0,0.3481655,73.94003,69.507576,0.0,52.31707,2124.348,2124.348,0.3,60.30713,42.605244,72.539276,55.040966,69.507576,143.32137,71.90613,0.7,69.98001,69.98001,124.39258,71.31287,415.05005,0.3,72.358765,73.94003,55.04003,71.61203,2021-08-12 16:43:00
2021-08-12 16:45:00,2968,19327440.0,55.04003,0.30582333,73.94003,60.110264,69.98001,0.0,73.24438,0.0,0.3165225,73.94003,69.51011,0.0,52.32608,2037.1415,2037.1415,0.3,60.110264,40.064686,72.52197,55.040966,69.51011,130.73265,71.9671,0.7,69.98001,69.98001,113.09096,71.38582,396.55026,0.3,72.32768,73.94003,55.04003,71.51601,2021-08-12 16:59:00
2021-08-12 17:00:00,2986,19328280.0,55.04003,0.3091114,73.94003,60.0167,69.98001,0.0,73.228836,0.0,0.28886905,73.94003,69.513756,0.0,52.33097,1962.7834,1962.7834,0.3,60.0167,38.028988,72.50159,55.04091,69.513756,120.04487,72.009125,0.7,69.98001,69.98001,103.67934,71.441025,380.8486,0.3,72.29582,73.94003,55.04003,71.43202,2021-08-12 17:13:00
2021-08-12 17:15:00,3004,19329240.0,55.040085,0.31368718,73.94003,60.983517,69.98001,0.0,73.11221,0.0,0.2625,73.94003,69.507065,0.0,52.286476,1849.4011,1849.4011,0.3,60.983517,35.87187,72.33482,55.040527,69.507065,109.00097,71.86005,0.7,69.98001,69.98001,95.64988,71.313255,364.5928,0.3,72.13503,73.94003,55.040085,71.29683,2021-08-12 17:29:00
2021-08-12 17:30:00,3022,19330080.0,55.040253,0.3167389,73.94003,59.408672,69.98001,0.0,73.02108,0.0,0.2625,73.94003,69.5048,0.0,52.35772,1811.0719,1811.0719,0.3,59.408672,35.837303,72.23122,55.040253,69.5048,108.996925,71.73431,0.7,69.98001,69.98001,93.16431,71.20696,364.58017,0.3,72.01396,73.94003,55.040253,71.11907,2021-08-12 17:43:00
2021-08-12 17:45:00,3040,19331040.0,55.040085,0.31987277,73.94003,58.66741,69.98001,0.0,72.832504,0.0,0.2625,73.94003,69.50498,0.0,52.39112,1768.8766,1768.8766,0.3,58.66741,35.836544,72.07576,55.040085,69.50498,108.997246,71.59682,0.7,69.98001,69.98001,92.001465,71.08792,364.5811,0.3,71.84142,73.94003,55.040085,70.895065,2021-08-12 17:59:00
2021-08-12 18:00:00,3058,19331880.0,55.04003,0.32238647,73.94003,58.374203,69.98001,0.0,72.60602,0.0,0.2625,73.94003,69.50514,0.0,52.404358,1732.7264,1732.7264,0.3,58.374203,35.8361,71.91179,55.04003,69.50514,108.99752,71.4803,0.7,69.98001,69.98001,91.541855,70.98454,364.5819,0.3,71.67223,73.94003,55.04003,70.72098,2021-08-12 18:13:00
2021-08-12 18:15:00,3076,19332840.0,55.03981,0.32502657,73.94003,59.672825,69.98001,0.0,72.16052,0.0,0.2625,73.94003,69.50531,0.0,52.34558,1664.6083,1664.6083,0.3,59.672825,35.835636,71.541,55.03981,69.50531,108.99781,71.1678,0.7,69.98001,69.98001,93.57953,70.68962,364.58276,0.3,71.37407,73.94003,55.03981,70.72345,2021-08-12 18:29:00
2021-08-12 18:30:00,3095,19333680.0,55.039867,0.32713363,73.94003,60.767467,69.98001,0.0,71.785614,0.0,0.2625,73.94003,69.50552,0.0,52.295757,1591.1871,1591.1871,0.3,60.767467,35.835365,71.23184,55.039867,69.50552,108.9982,70.912415,0.7,69.98001,69.98001,95.29594,70.45083,364.58386,0.3,71.17412,73.94003,55.039867,70.95296,2021-08-12 18:43:00
2021-08-12 18:45:00,3113,19334640.0,55.040085,0.32931894,73.94003,60.828712,69.98001,0.0,71.328476,0.0,0.2625,73.94003,69.505875,0.0,52.291912,1507.7394,1507.7394,0.3,60.828712,35.83521,70.87424,55.040085,69.505875,108.99882,70.63837,0.7,69.98001,69.98001,95.39103,70.19205,364.5857,0.3,70.94725,73.94003,55.040085,71.22575,2021-08-12 18:59:00
2021-08-12 19:00:00,3130,19335480.0,55.04036,0.3310547,73.94003,58.125397,69.98001,0.0,70.90462,0.0,0.2625,73.94003,69.50612,0.0015181033,52.414684,1480.5342,1480.5342,0.3,58.125397,35.835068,70.554596,55.040306,69.50612,108.999245,70.41112,0.7,69.98001,69.98001,91.15056,69.974686,364.58698,0.3,70.70324,73.94003,55.04036,71.26201,2021-08-12 19:13:00
2021-08-12 19:15:00,3148,19336440.0,55.040142,0.3328961,73.94003,57.138596,69.98001,0.0,70.454124,0.0,0.2625,73.94003,69.50602,0.021331234,52.45929,1449.6375,1449.6375,0.3,57.138596,35.834568,70.20968,55.040085,69.50602,108.999084,70.166336,0.7,69.98001,69.98001,89.60406,69.742645,364.58646,0.3,70.3497,73.94003,55.040142,70.8687,2021-08-12 19:29:00
2021-08-12 19:30:00,3166,19337280.0,55.04003,0.3344398,73.94003,56.919678,69.98001,0.0011644429,70.09894,0.0,0.2625,73.94003,69.505615,0.04735567,52.46945,1420.6948,1420.6948,0.3,56.919678,35.833775,69.94112,55.04003,69.505615,108.99835,69.97995,0.7,69.98001,69.98001,89.26102,69.57561,364.58435,0.3,69.99419,73.94003,55.04003,70.18688,2021-08-12 19:43:00
2021-08-12 19:45:00,3184,19338240.0,56.99884,0.33610436,73.94003,54.585735,69.98001,0.019249246,69.66734,0.026958732,0.2625,73.94003,69.50528,0.08389031,52.57514,1425.491,1425.491,0.3,98.09723,35.833,69.63982,55.040253,69.50528,108.99777,69.77254,0.7,69.98001,69.98001,85.59978,69.43794,364.58264,0.3,69.536766,73.94003,55.040306,69.15604,2021-08-12 19:59:00
2021-08-12 20:00:00,3202,19339080.0,58.757805,0.3374387,73.94003,54.050354,69.98001,0.04465154,69.287155,0.07453884,0.2625,73.94003,69.505226,0.11687723,52.599586,1431.9025,1431.9025,0.3,136.53983,35.8326,69.39482,56.524612,69.505226,108.99769,69.59346,0.7,69.98001,69.98001,136.81847,69.38131,364.58237,0.3,69.12599,73.94003,55.040085,68.146225,2021-08-12 20:13:00
2021-08-12 20:15:00,3220,19340040.0,60.560772,0.33882707,73.94003,93.97693,69.98001,0.08034293,69.04364,0.13634059,0.2625,73.94003,69.50533,0.15137497,52.577225,1428.5017,1428.5017,0.3,176.95766,35.832355,69.240906,59.764046,69.50533,108.997856,69.44443,0.7,69.98001,69.98001,250.14334,69.392136,364.58286,0.3,68.69164,73.94003,56.813004,66.708725,2021-08-12 20:29:00
2021-08-12 20:30:00,3238,19340880.0,61.906105,0.33991542,73.94003,132.15623,69.98001,0.112922624,68.98767,0.18990745,0.2625,73.94003,69.505615,0.17718281,52.550858,1417.1622,1417.1622,0.3,207.29794,35.832382,69.21207,62.571983,69.505615,108.99836,69.388336,0.7,69.98001,69.98001,348.4087,69.45085,364.58435,0.3,68.319916,73.94003,58.511765,65.12784,2021-08-12 20:43:00
2021-08-12 20:45:00,3256,19341840.0,63.227703,0.34098822,73.94003,175.49535,69.98001,0.14984842,69.006516,0.24843404,0.2625,73.94003,69.50622,0.20246655,52.526802,1400.4861,1400.4861,0.3,237.08331,35.832756,69.23404,65.644585,69.50622,108.99942,69.37378,0.7,69.98001,69.98001,455.92892,69.52727,364.58746,0.3,67.95836,73.94003,60.44481,63.443092,2021-08-12 20:59:00
2021-08-12 21:00:00,3274,19342680.0,64.18423,0.3418147,73.94003,210.65973,69.98001,0.17984791,69.070946,0.2939239,0.2625,73.94003,69.50653,0.2206165,52.520977,1391.6761,1391.6761,0.3,258.4123,35.832935,69.28667,68.04153,69.50653,108.999985,69.393234,0.7,69.98001,69.98001,539.4823,69.59323,364.58908,0.3,67.781265,73.94003,62.02569,62.492775,2021-08-12 21:13:00
2021-08-12 21:15:00,3292,19343640.0,65.52066,1.0,73.94003,249.7412,69.98001,0.21604483,69.14516,0.34085393,0.2625,73.94003,69.50079,0.24262147,52.86326,1367.7292,1367.7292,0.3,280.5195,35.862453,69.316765,70.63112,69.50079,108.98984,69.3717,0.0,69.98001,69.98001,617.655,69.59714,364.55936,0.3,61.998993,73.94003,64.12886,61.99729,2021-08-12 21:29:00
2021-08-12 21:30:00,3310,19344480.0,66.326614,1.0,73.94003,286.68665,69.98001,0.24583307,69.27792,0.3734878,0.2625,73.94003,69.500824,0.26024556,52.623093,1351.1039,1351.1039,0.3,303.6269,35.863064,69.39389,72.28225,69.500824,108.98989,69.39504,0.0,69.98001,69.98001,683.1148,69.625534,364.55954,0.3,61.611557,73.94003,65.5596,61.610023,2021-08-12 21:43:00
2021-08-12 21:45:00,3328,19345440.0,67.22673,1.0,73.94003,324.36584,69.98001,0.27671075,69.43877,0.40216362,0.2625,73.94003,69.5008,0.2784262,52.48758,1306.8904,1306.8904,0.3,326.53778,35.86305,69.49584,73.77579,69.5008,108.98984,69.44624,0.0,69.98001,69.98001,739.59686,69.66476,364.5594,0.3,61.198418,73.94003,67.12664,61.19699,2021-08-12 21:59:00
2021-08-12 22:00:00,3346,19346280.0,67.93161,1.0,73.94003,351.98776,69.98001,0.29980654,69.56627,0.419836,0.2625,73.94003,69.50076,0.2919941,52.452095,1268.6136,1268.6136,0.3,342.9554,35.863026,69.58291,74.71089,69.50076,108.98978,69.50348,0.0,69.98001,69.98001,773.3608,69.69948,364.5592,0.3,60.8507,73.94003,68.337494,60.849327,2021-08-12 22:13:00
2021-08-12 22:15:00,3364,19347240.0,55.05651,1.0,80.06002,0.0,60.08001,0.0,68.5046,0.0,0.2625,80.06002,69.50068,0.0,52.46456,1238.1725,1238.1725,0.3,57.4083,35.862976,68.83754,52.46456,69.50068,108.98963,69.05776,0.0,60.08001,60.08001,0.0,69.24288,364.55878,0.3,60.445198,80.06002,52.46456,60.44371,2021-08-12 22:29:00
2021-08-12 22:30:00,3382,19348080.0,55.041077,1.0,80.06002,0.0,60.08001,0.0,67.620636,0.0,0.2625,80.06002,69.500565,0.0,52.47769,1216.5692,1216.5692,0.3,56.78112,35.862907,68.22649,52.47769,69.500565,108.989426,68.67346,0.0,60.08001,60.08001,0.0,68.91818,364.5582,0.3,60.082535,80.06002,52.47769,60.081055,2021-08-12 22:43:00
2021-08-12 22:45:00,3400,19349040.0,55.040085,1.0,80.06002,0.0,60.08001,0.0,66.75185,0.0,0.2625,80.06002,69.50043,0.0,52.482468,1193.0562,1193.0562,0.3,56.65322,35.86282,67.6219,52.482468,69.50043,108.98918,68.27812,0.0,60.08001,60.08001,0.0,68.585785,364.55746,0.3,59.691696,80.06002,52.482468,59.69038,2021-08-12 22:59:00
2021-08-12 23:00:00,3419,19349880.0,55.039978,1.0,80.06002,0.0,60.08001,0.0,66.076675,0.0,0.2625,80.06002,69.50034,0.0,52.470108,1170.2529,1170.2529,0.3,56.92584,35.862762,67.14999,52.470108,69.50034,108.989044,67.960556,0.0,60.08001,60.08001,0.0,68.3208,364.55707,0.3,59.39781,80.06002,52.470108,59.39677,2021-08-12 23:13:00
2021-08-12 23:15:00,3437,19350840.0,55.04003,1.0,80.06002,0.0,60.08001,0.0,65.43277,0.0,0.2625,80.06002,69.500435,0.0,52.464233,1143.7559,1143.7559,0.3,57.055676,35.86281,66.69307,52.464233,69.500435,108.9892,67.647446,0.0,60.08001,60.08001,0.0,68.06537,364.5575,0.3,59.166607,80.06002,52.464233,59.166,2021-08-12 23:29:00
2021-08-12 23:30:00,3455,19351680.0,55.040085,1.0,80.06002,0.0,60.08001,0.0,64.965576,0.0,0.2625,80.06002,69.50072,0.0,52.478188,1130.3992,1130.3992,0.3,56.74696,35.862984,66.350784,52.478188,69.50072,108.989716,67.41025,0.0,60.08001,60.08001,0.0,67.87486,364.559,0.3,59.06537,80.06002,52.478188,59.065094,2021-08-12 23:43:00
2021-08-12 23:45:00,3474,19352640.0,55.040085,1.0,80.06002,0.0,60.08001,0.0,64.46735,0.0,0.2625,80.06002,69.501114,0.0,52.49527,1122.6548,1122.6548,0.3,56.36946,35.86323,65.97896,52.49527,69.501114,108.9904,67.1512,0.0,60.08001,60.08001,0.0,67.66179,364.56107,0.3,59.01983,80.06002,52.49527,59.019722,2021-08-12 23:59:00
2021-08-13 00:00:00,3492,19353480.0,55.04003,1.0,80.06002,0.0,60.08001,0.0,64.05141,0.0,0.2625,80.06002,69.5013,0.0,52.502243,1117.437,1117.437,0.3,56.215687,35.863358,65.66974,52.502243,69.5013,108.99073,66.93103,0.0,60.08001,60.08001,0.0,67.477264,364.56198,0.3,59.00291,80.06002,52.502243,59.0028,2021-08-13 00:13:00
2021-08-13 00:15:00,3514,19354440.0,56.409096,1.0,80.06002,0.0,60.08001,0.0,63.94187,0.0,0.2625,80.06002,68.425735,0.0,56.4097,367.46252,367.46252,0.3,0.0,21.332573,65.59592,56.41041,68.425735,107.07297,66.90367,0.009053414,60.08001,60.08001,0.0,67.41986,358.57986,0.3,58.997692,80.06002,56.409096,58.997692,2021-08-13 00:29:00
2021-08-13 00:30:00,3536,19355280.0,54.42271,1.0,80.06002,0.0,60.08001,0.0,63.748566,0.0,0.2625,80.06002,69.49344,0.0,54.423042,766.2623,766.2623,0.3,0.0,35.756786,65.44249,54.423477,69.49344,108.976715,66.79222,0.0,60.08001,60.08001,0.0,67.27336,364.5184,0.3,59.015877,80.06002,54.42271,59.01593,2021-08-13 00:43:00
2021-08-13 00:45:00,3558,19356240.0,55.03591,1.0,80.06002,37.110863,60.08001,0.0,63.48088,0.0,0.2625,80.06002,69.50045,0.0,53.36412,954.82544,954.82544,0.3,37.09464,35.86254,65.23903,55.03646,69.50045,108.98923,66.63457,0.0,60.08001,60.08001,58.19021,67.09121,364.55762,0.3,59.02977,80.06002,55.036682,59.029716,2021-08-13 00:59:00
2021-08-13 01:00:00,3576,19357080.0,55.038437,1.0,80.06002,46.671677,60.08001,0.0,63.25462,0.0,0.2625,80.06002,69.50035,0.0,52.932964,1024.0625,1024.0625,0.3,46.670662,35.862762,65.06435,55.038605,69.50035,108.98905,66.50179,0.0,60.08001,60.08001,73.19479,66.94811,364.55707,0.3,59.00758,80.06002,55.038494,59.007416,2021-08-13 01:13:00
2021-08-13 01:15:00,3594,19358040.0,55.039318,1.0,80.06002,52.072773,60.08001,0.0,63.04017,0.0,0.2625,80.06002,69.500595,0.0,52.68923,1051.6748,1051.6748,0.3,52.072727,35.862904,64.88318,55.039375,69.500595,108.98949,66.36699,0.0,60.08001,60.08001,81.66246,66.80655,364.55835,0.3,58.9365,80.06002,55.039318,58.936226,2021-08-13 01:29:00
2021-08-13 01:30:00,3612,19358880.0,55.03965,1.0,80.06002,54.41029,60.08001,0.0,62.88894,0.0,0.2625,80.06002,69.50089,0.0,52.58371,1054.0984,1054.0984,0.3,54.410286,35.863094,64.74629,55.039703,69.50089,108.99001,66.26372,0.0,60.08001,60.08001,85.326775,66.69867,364.5599,0.3,58.858772,80.06002,55.03965,58.858383,2021-08-13 01:43:00
2021-08-13 01:45:00,3630,19359840.0,55.03981,1.0,80.06002,55.742035,60.08001,0.0,62.69448,0.0,0.2625,80.06002,69.50116,0.0,52.52356,1045.035,1045.035,0.3,55.742035,35.86327,64.57814,55.039867,69.50116,108.99049,66.13693,0.0,60.08001,60.08001,87.414406,66.56749,364.56128,0.3,58.755554,80.06002,55.03981,58.75517,2021-08-13 01:59:00
2021-08-13 02:00:00,3649,19360680.0,55.039925,1.0,80.06002,56.282097,60.08001,0.0,62.504585,0.0,0.2625,80.06002,69.501274,0.0,52.49922,1032.5852,1032.5852,0.3,56.282097,35.863342,64.422516,55.039925,69.501274,108.990685,66.01812,0.0,60.08001,60.08001,88.260956,66.44647,364.56186,0.3,58.655357,80.06002,55.039925,58.65492,2021-08-13 02:13:00
2021-08-13 02:15:00,3666,19361640.0,55.039978,1.0,80.06002,56.615566,60.08001,0.0,62.325836,0.0,0.2625,80.06002,69.50139,0.0,52.484173,1015.1143,1015.1143,0.3,56.615566,35.863415,64.26992,55.039978,69.50139,108.99089,65.89859,0.0,60.08001,60.08001,88.783775,66.32596,364.56244,0.3,58.521873,80.06002,55.039978,58.521324,2021-08-13 02:29:00
2021-08-13 02:30:00,3684,19362480.0,55.039978,1.0,80.06002,56.842014,60.08001,0.0,62.201744,0.0,0.2625,80.06002,69.50152,0.0,52.4739,996.41797,996.41797,0.3,56.842014,35.8635,64.156815,55.039978,69.50152,108.99112,65.80817,0.0,60.08001,60.08001,89.13885,66.23494,364.56314,0.3,58.386578,80.06002,55.039978,58.38603,2021-08-13 02:43:00
2021-08-13 02:45:00,3702,19363440.0,55.039978,1.0,80.06002,56.947884,60.08001,0.0,62.03437,0.0,0.2625,80.06002,69.50168,0.0,52.469124,974.42706,974.42706,0.3,56.947884,35.863594,64.01147,55.039978,69.50168,108.991394,65.695175,0.0,60.08001,60.08001,89.30479,66.122375,364.56396,0.3,58.232056,80.06002,55.039978,58.231506,2021-08-13 02:59:00
2021-08-13 03:00:00,3720,19364280.0,55.04003,1.0,80.06002,56.86937,60.08001,0.0,61.865673,0.0,0.2625,80.06002,69.501816,0.0,52.472694,957.6994,957.6994,0.3,56.86937,35.863686,63.86991,55.04003,69.501816,108.991646,65.58778,0.0,60.08001,60.08001,89.181564,66.01608,364.5647,0.3,58.114777,80.06002,55.04003,58.11439,2021-08-13 03:13:00
2021-08-13 03:15:00,3738,19365240.0,55.040085,1.0,80.06002,56.45709,60.08001,0.0,61.709335,0.0,0.2625,80.06002,69.50203,0.0,52.491314,947.37885,947.37885,0.3,56.45709,35.86382,63.729286,55.040085,69.50203,108.99203,65.48073,0.0,60.08001,60.08001,88.53483,65.909515,364.5658,0.3,58.03529,80.06002,55.040085,58.035126,2021-08-13 03:29:00
2021-08-13 03:30:00,3756,19366080.0,55.040085,1.0,80.06002,55.967594,60.08001,0.0,61.605133,0.0,0.2625,80.06002,69.50226,0.0,52.51345,947.6075,947.6075,0.3,55.967594,35.863964,63.62541,55.040085,69.50226,108.992424,65.40074,0.0,60.08001,60.08001,87.76723,65.828766,364.567,0.3,58.012108,80.06002,55.040085,58.012054,2021-08-13 03:43:00
2021-08-13 03:45:00,3774,19367040.0,55.04003,1.0,80.06002,55.70403,60.08001,0.0,61.462967,0.0,0.2625,80.06002,69.502426,0.0,52.52537,951.27515,951.27515,0.3,55.70403,35.864075,63.495605,55.04003,69.502426,108.99273,65.299065,0.0,60.08001,60.08001,87.354164,65.727036,364.56787,0.3,57.99003,80.06002,55.04003,57.989914,2021-08-13 03:59:00
2021-08-13 04:00:00,3792,19367880.0,55.039978,1.0,80.06002,55.879242,60.08001,0.0,61.31806,0.0,0.2625,80.06002,69.50239,0.0,52.517464,949.3509,949.3509,0.3,55.879242,35.86406,63.37805,55.039978,69.50239,108.99265,65.20096,0.0,60.08001,60.08001,87.6292,65.63069,364.56763,0.3,57.93361,80.06002,55.039978,57.933228,2021-08-13 04:13:00
2021-08-13 04:15:00,3811,19368840.0,55.039925,1.0,80.06002,56.41882,60.08001,0.0,61.18853,0.0,0.2625,80.06002,69.502174,0.0,52.493073,934.8475,934.8475,0.3,56.41882,35.863926,63.276867,55.039925,69.502174,108.99227,65.10422,0.0,60.08001,60.08001,88.475494,65.53786,364.5665,0.3,57.809303,80.06002,55.039925,57.808807,2021-08-13 04:29:00
2021-08-13 04:30:00,3828,19369680.0,55.039925,1.0,80.06002,56.84265,60.08001,0.0,61.105637,0.0,0.2625,80.06002,69.50198,0.0,52.4739,915.17584,915.17584,0.3,56.84265,35.863808,63.2093,55.039978,69.50198,108.99194,65.032974,0.0,60.08001,60.08001,89.14006,65.471825,364.56555,0.3,57.679825,80.06002,55.039925,57.679276,2021-08-13 04:43:00
2021-08-13 04:45:00,3847,19370640.0,55.039978,1.0,80.06002,57.13856,60.08001,0.0,60.984238,0.0,0.2625,80.06002,69.50176,0.0,52.460552,889.21124,889.21124,0.3,57.13856,35.863667,63.11608,55.039978,69.50176,108.991554,64.94091,0.0,60.08001,60.08001,89.603935,65.38927,364.5644,0.3,57.525085,80.06002,55.039978,57.524536,2021-08-13 04:59:00
2021-08-13 05:00:00,3865,19371480.0,55.04003,1.0,80.06002,57.18573,60.08001,0.0,60.854713,0.0,0.2625,80.06002,69.50156,0.0,52.458412,867.5755,867.5755,0.3,57.18573,35.863537,63.0205,55.04003,69.50156,108.99119,64.85082,0.0,60.08001,60.08001,89.67773,65.31027,364.56332,0.3,57.39737,80.06002,55.04003,57.396873,2021-08-13 05:13:00
2021-08-13 05:15:00,3886,19372440.0,55.04003,1.0,77.899994,57.161682,64.04003,0.0,61.168373,0.3221802,0.2625,77.899994,69.50133,0.0,52.45951,844.51764,844.51764,0.3,57.161682,35.863396,63.137505,65.6687,69.50133,108.99078,64.762985,0.0,64.04003,64.04003,459.67728,65.23721,364.56213,0.3,57.251083,77.899994,55.04003,57.250534,2021-08-13 05:29:00
2021-08-13 05:30:00,3904,19373280.0,55.04003,1.0,77.899994,57.149628,64.04003,0.0,61.713295,0.42726365,0.2625,77.899994,69.501144,0.0,52.460003,824.2372,824.2372,0.3,57.149628,35.863274,63.374977,69.98485,69.501144,108.99046,64.699326,0.0,64.04003,64.04003,609.26086,65.18959,364.56122,0.3,57.120735,77.899994,55.04003,57.12024,2021-08-13 05:43:00
2021-08-13 05:45:00,3922,19374240.0,55.040253,1.0,77.899994,56.4501,64.04003,0.0,62.414223,0.50640184,0.27194273,77.899994,69.48871,0.0,52.490547,812.04987,812.04987,0.3,56.4501,36.214844,63.661938,72.99367,69.48871,111.82435,64.61544,0.0,64.04003,64.04003,730.7077,65.12889,368.69064,0.3,57.018562,77.899994,55.040253,57.01834,2021-08-13 05:59:00
2021-08-13 06:00:00,3940,19375080.0,55.04036,1.0,77.899994,53.298897,64.04003,0.0,63.02517,0.5409013,0.32282946,77.899994,69.47785,0.0,52.6332,857.6756,857.6756,0.3,53.298897,40.030552,63.841454,73.002014,69.47785,132.39386,64.53238,0.0,64.04003,64.04003,859.5115,65.0661,398.89938,0.3,57.012077,77.899994,55.04036,57.012245,2021-08-13 06:13:00
2021-08-13 06:15:00,3967,19376040.0,62.183945,1.0,77.0,247.76097,66.91998,0.24801178,64.51761,0.7861643,0.68459237,77.0,69.39186,0.19718446,53.282936,1202.1558,1202.1558,0.3,197.23056,76.73058,64.61917,75.72861,69.39186,275.02487,64.68405,0.0,66.91998,66.91998,1967.9816,65.171234,608.3539,0.3,57.150673,77.0,64.46438,57.151108,2021-08-13 06:29:00
2021-08-13 06:30:00,3984,19376880.0,65.41733,1.0,77.0,342.38177,66.91998,0.340753,65.8186,0.8035601,0.7102511,77.0,69.43388,0.27026972,53.145607,1372.1085,1372.1085,0.3,271.86548,81.69808,65.66002,75.88027,69.43388,286.63702,64.973816,0.0,66.91998,66.91998,2077.425,65.3913,625.55286,0.3,57.376717,77.0,68.60002,57.377266,2021-08-13 06:43:00
2021-08-13 06:45:00,4002,19377840.0,68.281906,1.0,77.0,429.47528,66.91998,0.4221926,66.91751,0.7736497,0.6661333,77.0,69.4719,0.3350269,52.89671,1495.612,1495.612,0.3,340.8773,76.679245,66.56606,75.96767,69.4719,270.0737,65.38025,0.0,66.91998,66.91998,1986.2114,65.70204,601.30994,0.3,57.672356,77.0,72.28049,57.67296,2021-08-13 06:59:00
2021-08-13 07:00:00,4020,19378680.0,70.054886,1.0,77.0,485.27478,66.91998,0.4711983,67.54956,0.7211234,0.588657,77.0,69.497406,0.37476957,52.636223,1521.0402,1521.0402,0.3,385.9973,67.334625,67.07693,76.01079,69.497406,239.67078,65.75955,0.0,66.91998,66.91998,1785.6841,65.98999,556.6815,0.3,57.8945,77.0,74.53511,57.89494,2021-08-13 07:13:00
2021-08-13 07:15:00,4045,19379640.0,78.72177,1.0,73.94003,1213.7644,69.98001,0.772984,69.04195,0.887766,0.8344549,73.94003,153.04994,0.671817,53.803192,2139.4885,2139.4885,0.6821776,966.5649,167.07835,68.24719,78.86993,121.651955,335.36923,66.9151,0.0,69.98001,69.98001,2680.4792,67.0393,896.98193,0.5405438,58.08775,73.94003,78.67525,58.088024,2021-08-13 07:29:00
2021-08-13 07:30:00,4062,19380480.0,78.83328,1.0,73.94003,1406.423,69.98001,0.8393595,70.164246,0.8433316,0.7689141,73.94003,174.43864,0.73829776,53.5315,2400.876,2400.876,0.77510333,1154.4147,181.23502,69.2292,79.06076,143.10124,310.69867,68.04741,0.0,69.98001,69.98001,2528.973,68.09311,923.70667,0.63361686,58.255783,73.94003,78.81906,58.256004,2021-08-13 07:43:00
2021-08-13 07:45:00,4080,19381440.0,78.9326,1.0,73.94003,1492.7753,69.98001,0.85717523,71.00816,0.75888956,0.6443621,73.94003,180.60965,0.7585309,53.002945,2511.1353,2511.1353,0.8000453,1240.0635,161.19283,70.08037,79.14079,150.01588,262.2246,69.177124,0.0,69.98001,69.98001,2185.001,69.16356,871.6559,0.6619433,58.44777,73.94003,78.929474,58.44799,2021-08-13 07:59:00
2021-08-13 08:00:00,4098,19382280.0,79.00566,1.0,73.94003,1469.3369,69.98001,0.8336481,71.43971,0.66938543,0.51234347,73.94003,173.61119,0.7389846,52.458138,2436.1514,2436.1514,0.7671073,1220.3577,126.89453,70.61013,79.172485,144.21825,210.12933,69.96748,0.0,69.98001,69.98001,1789.2582,69.91403,776.21747,0.6345784,58.615753,73.94003,79.01033,58.616028,2021-08-13 08:13:00
2021-08-13 08:15:00,4116,19383240.0,79.1057,1.0,73.94003,1312.2991,69.98001,0.755672,71.879486,0.5441909,0.32768154,73.94003,150.0858,0.6680385,51.68393,2114.0505,2114.0505,0.6579408,1073.001,79.38229,71.226685,79.21094,122.78459,137.4177,70.87808,0.0,69.98001,69.98001,1205.48,70.77927,603.18024,0.5352539,58.80763,73.94003,79.12069,58.808014,2021-08-13 08:29:00
2021-08-13 08:30:00,4134,19384080.0,79.17766,1.0,73.94003,1064.2799,69.98001,0.65705806,72.04989,0.43063754,0.2625,73.94003,119.83194,0.5778123,51.33374,1747.149,1747.149,0.5198813,843.24335,53.07372,71.67503,75.29173,95.04337,109.08276,71.50705,0.0,69.98001,69.98001,831.7228,71.36841,476.24634,0.40893722,58.975502,73.94003,79.20666,58.975994,2021-08-13 08:43:00
2021-08-13 08:45:00,4152,19385040.0,76.81164,1.0,73.94003,699.90686,69.98001,0.5246675,71.93579,0.31707522,0.2625,73.94003,78.737114,0.45751265,51.34236,1385.37,1385.37,0.33453453,563.7954,38.211113,71.9225,68.9601,69.54353,109.06609,71.9937,0.0,69.98001,69.98001,611.4105,71.80764,378.31378,0.3,59.167374,73.94003,79.241104,59.168037,2021-08-13 08:59:00
2021-08-13 09:00:00,4170,19385880.0,70.962845,1.0,73.94003,486.46042,69.98001,0.40187183,71.68976,0.23546067,0.2625,73.94003,69.50103,0.35026115,51.819717,1239.8077,1239.8077,0.3,423.48187,35.87491,71.892624,64.66971,69.50103,108.99026,72.20738,0.0,69.98001,69.98001,445.71313,71.950134,364.5609,0.3,59.335358,73.94003,73.81012,59.336014,2021-08-13 09:13:00
2021-08-13 09:15:00,4189,19386840.0,64.41796,1.0,73.94003,308.89502,69.98001,0.25830683,71.50958,0.14898023,0.2625,73.94003,69.50021,0.22673376,52.16661,1169.8638,1169.8638,0.3,270.89505,35.862705,71.852844,60.182404,69.50021,108.988815,72.32614,0.0,69.98001,69.98001,277.91553,72.01418,364.55637,0.3,59.669014,73.94003,66.13721,59.67077,2021-08-13 09:29:00
2021-08-13 09:30:00,4207,19387680.0,59.174847,1.0,73.94003,166.95372,69.98001,0.14076611,71.39845,0.07889853,0.2625,73.94003,69.50046,0.1276366,52.329926,1150.5631,1150.5631,0.3,151.1679,35.86282,71.759575,56.5506,69.50046,108.98925,72.26714,0.0,69.98001,69.98001,145.96983,71.92844,364.55765,0.3,60.198112,73.94003,59.891487,60.20053,2021-08-13 09:43:00
2021-08-13 09:45:00,4224,19388640.0,54.254677,1.0,73.94003,31.116064,69.98001,0.026403725,71.249756,0.008596406,0.2625,73.94003,69.50078,0.033911005,52.436382,1155.0609,1155.0609,0.3,39.924267,35.863018,71.55583,52.904343,69.50078,108.9898,72.015884,0.0,69.98001,69.98001,15.669169,71.67207,364.55927,0.3,60.94381,73.94003,53.860703,60.946556,2021-08-13 09:59:00
2021-08-13 10:00:00,4242,19389480.0,55.045853,1.0,73.94003,56.42459,69.98001,0.0,71.2258,0.0,0.2625,73.94003,69.500854,0.0,52.489723,1172.0344,1172.0344,0.3,56.61827,35.863087,71.41488,55.03663,69.500854,108.98995,71.764084,0.0,69.98001,69.98001,88.47093,71.414215,364.5597,0.3,61.607933,73.94003,55.03701,61.610516,2021-08-13 10:13:00
2021-08-13 10:15:00,4260,19390440.0,55.040474,1.0,73.94003,55.318283,69.98001,0.0,71.47958,0.0,0.2625,73.94003,69.50061,0.0,52.54251,1215.2496,1215.2496,0.3,55.32645,35.86294,71.45943,55.04003,69.50061,108.98952,71.60588,0.0,69.98001,69.98001,86.747696,71.24832,364.5584,0.3,62.429214,73.94003,55.040085,62.432568,2021-08-13 10:29:00
2021-08-13 10:30:00,4278,19391280.0,55.040253,1.0,73.94003,54.02932,69.98001,0.0,71.86592,0.0,0.2625,73.94003,69.50021,0.0,52.600845,1278.6991,1278.6991,0.3,54.02983,35.862698,71.6073,55.0402,69.50021,108.988815,71.52211,0.0,69.98001,69.98001,84.726746,71.159836,364.55637,0.3,63.30098,73.94003,55.0402,63.304665,2021-08-13 10:43:00
2021-08-13 10:45:00,4296,19392240.0,55.040142,1.0,73.94003,53.074764,69.98001,0.0,72.37657,0.0,0.2625,73.94003,69.4997,0.0,52.643967,1363.4043,1363.4043,0.3,53.074783,35.862373,71.821045,55.040085,69.4997,108.98791,71.445915,0.0,69.98001,69.98001,83.23017,71.08177,364.5537,0.3,64.30101,73.94003,55.040142,64.304306,2021-08-13 10:59:00
2021-08-13 11:00:00,4314,19393080.0,55.040253,0.30772886,73.94003,51.747448,69.98001,0.0,72.83557,0.0,0.2625,73.94003,69.505135,0.0,52.704666,1693.5204,1693.5204,0.3,51.747448,35.83942,72.01155,55.0402,69.505135,108.99751,71.39049,0.7,69.98001,69.98001,81.14903,71.0302,364.58185,0.3,70.707245,73.94003,55.040253,65.03479,2021-08-13 11:13:00
2021-08-13 11:15:00,4332,19394040.0,55.039757,0.31673634,73.94003,53.946026,69.98001,0.0,73.41846,0.0,0.2625,73.94003,69.504875,0.0,52.604637,1719.695,1719.695,0.3,53.946026,35.837215,72.28335,55.039757,69.504875,108.99705,71.36357,0.7,69.98001,69.98001,84.5989,71.01443,364.5805,0.3,70.91571,73.94003,55.039757,65.285995,2021-08-13 11:29:00
2021-08-13 11:30:00,4350,19394880.0,55.039867,0.31952986,73.94003,54.978706,69.98001,0.0,73.93954,0.0,0.2625,73.94003,69.50471,0.0,52.55784,1730.1749,1730.1749,0.3,54.978706,35.836357,72.53883,55.039867,69.50471,108.99675,71.36752,0.7,69.98001,69.98001,86.217865,71.029205,364.57965,0.3,71.03316,73.94003,55.039867,64.93141,2021-08-13 11:43:00
2021-08-13 11:45:00,4368,19395840.0,55.039978,0.32247773,73.94003,55.45535,69.98001,0.0,74.4599,0.0,0.2625,73.94003,69.504616,0.0,52.536247,1737.0448,1737.0448,0.3,55.45535,35.83554,72.79806,55.039978,69.504616,108.9966,71.37308,0.7,69.98001,69.98001,86.964836,71.04645,364.5792,0.3,71.12594,73.94003,55.039978,64.46597,2021-08-13 11:59:00
2021-08-13 12:00:00,4386,19396680.0,55.043106,0.3248546,73.94003,47.35633,69.98001,0.0,74.85486,0.0,0.33998546,73.94003,69.40127,0.0,52.900444,1910.9017,1910.9017,0.3,47.35633,40.13362,73.24834,55.038494,69.40127,139.14064,71.377365,0.7,69.98001,69.98001,94.74126,71.058044,408.59088,0.3,71.37615,73.94003,55.043106,64.51112,2021-08-13 12:13:00
2021-08-13 12:15:00,4405,19397640.0,55.039925,0.3199639,73.94003,48.566406,69.98001,0.0,74.87981,0.0,0.3833819,73.94003,69.478584,0.0,52.846996,2059.4304,2059.4304,0.3,48.566406,45.043663,73.3443,55.03871,69.478584,156.75822,71.28343,0.7,69.98001,69.98001,109.517494,70.95735,434.71906,0.3,71.586815,73.94003,55.039925,65.1953,2021-08-13 12:29:00
2021-08-13 12:30:00,4422,19398480.0,55.039925,0.3168576,73.94003,49.216908,69.98001,0.0,74.89633,0.0,0.4204522,73.94003,69.47264,0.0,52.816727,2177.251,2177.251,0.3,49.216908,48.185734,73.41565,55.03888,69.47264,171.02281,71.21498,0.7,69.98001,69.98001,121.101456,70.88144,455.6729,0.3,71.783195,73.94003,55.039925,65.89711,2021-08-13 12:43:00
2021-08-13 12:45:00,4440,19399440.0,55.039925,0.3126296,73.94003,49.770866,69.98001,0.0,74.78873,0.0,0.45435238,73.94003,69.47112,0.0,52.79168,2297.0112,2297.0112,0.3,49.770866,51.4057,73.39868,55.039043,69.47112,184.56017,71.140495,0.7,69.98001,69.98001,132.17052,70.79701,475.57104,0.3,71.948654,73.94003,55.039925,66.71762,2021-08-13 12:59:00
2021-08-13 13:00:00,4459,19400280.0,55.039867,0.30863586,73.94003,50.479404,69.98001,0.0,74.59444,0.0,0.4752143,73.94003,69.47487,0.0,52.76037,2381.7651,2381.7651,0.3,50.479404,53.697975,73.29958,55.039207,69.47487,193.45242,71.077324,0.7,69.98001,69.98001,140.51773,70.72411,488.6558,0.3,72.021484,73.94003,55.039867,67.374985,2021-08-13 13:13:00
2021-08-13 13:15:00,4476,19401240.0,55.04003,0.30378124,73.94003,50.092022,69.98001,0.0,74.50984,0.0,0.49983987,73.94003,69.47247,0.0,52.777893,2492.7297,2492.7297,0.3,50.092022,56.19697,73.30798,55.039482,69.47247,203.23079,71.13011,0.7,69.98001,69.98001,146.50125,70.76372,503.02515,0.3,72.18288,73.94003,55.04003,68.042076,2021-08-13 13:29:00
2021-08-13 13:30:00,4494,19402080.0,55.039978,0.30012363,73.94003,50.348816,69.98001,0.0,74.47155,0.0,0.51942956,73.94003,69.46855,0.0,52.765587,2581.6501,2581.6501,0.3,50.348816,58.084404,73.33474,55.039375,69.46855,210.52698,71.19823,0.7,69.98001,69.98001,152.54547,70.81827,513.7405,0.3,72.33075,73.94003,55.039978,68.598145,2021-08-13 13:43:00
2021-08-13 13:45:00,4512,19403040.0,55.039925,0.3,73.94003,51.20617,69.98001,0.0,74.32527,0.0,0.53215665,73.94003,69.469925,0.0,52.726913,2658.1746,2658.1746,0.3,51.20617,59.518906,73.2769,55.03943,69.469925,215.66634,71.263214,0.7,69.98001,69.98001,158.93599,70.86572,521.3006,0.3,72.40079,73.94003,55.039925,69.16554,2021-08-13 13:59:00
2021-08-13 14:00:00,4530,19403880.0,55.039757,0.3,73.94003,52.446518,69.98001,0.0,74.11955,0.0,0.53454137,73.94003,69.47619,0.0,52.6716,2697.0518,2697.0518,0.3,52.446518,60.069294,73.157585,55.039536,69.47619,217.23694,71.30881,0.7,69.98001,69.98001,163.97069,70.895065,523.6285,0.3,72.39168,73.94003,55.039757,69.57082,2021-08-13 14:13:00
2021-08-13 14:15:00,4549,19404840.0,55.039703,0.3,73.94003,54.2135,69.98001,0.0,73.97179,0.0,0.53447104,73.94003,69.4786,0.0,52.59178,2709.766,2709.766,0.3,54.2135,60.126812,73.08068,55.039536,69.4786,217.28447,71.392746,0.7,69.98001,69.98001,169.53302,70.96126,523.7055,0.3,72.347565,73.94003,55.039703,69.64603,2021-08-13 14:29:00
2021-08-13 14:30:00,4566,19405680.0,55.039703,0.3,73.94003,56.05589,69.98001,0.0,73.89801,0.0,0.5312915,73.94003,69.47775,0.0,52.507957,2684.2349,2684.2349,0.3,56.05589,59.639206,73.04646,55.039593,69.47775,215.58641,71.47569,0.7,69.98001,69.98001,173.9312,71.03058,521.20624,0.3,72.24066,73.94003,55.039703,69.26238,2021-08-13 14:43:00
2021-08-13 14:45:00,4585,19406640.0,55.039757,0.3,73.94003,57.93922,69.98001,0.0,73.73816,0.0,0.51809645,73.94003,69.48226,0.0,52.423035,2619.753,2619.753,0.3,57.93922,58.31317,72.94539,55.039925,69.48226,210.46292,71.555725,0.7,69.98001,69.98001,175.5101,71.09732,513.68677,0.3,72.052246,73.94003,55.039757,68.72713,2021-08-13 14:59:00
2021-08-13 15:00:00,4603,19407480.0,55.039867,0.3,73.94003,58.976265,69.98001,0.0,73.54288,0.0,0.49861047,73.94003,69.49044,0.0,52.377,2550.7754,2550.7754,0.3,58.976265,56.537857,72.81316,55.040417,69.49044,203.31558,71.61302,0.7,69.98001,69.98001,172.58894,71.145004,503.2028,0.3,71.912994,73.94003,55.039867,68.528275,2021-08-13 15:13:00
2021-08-13 15:15:00,4620,19408440.0,55.039867,0.3,73.94003,59.60867,69.98001,0.0,73.394615,0.0,0.47312954,73.94003,69.495804,0.0,52.348656,2474.7727,2474.7727,0.3,59.60867,54.019886,72.712585,55.04069,69.495804,193.28897,71.68701,0.7,69.98001,69.98001,165.8385,71.21124,488.47723,0.3,71.899704,73.94003,55.039867,68.7964,2021-08-13 15:29:00
2021-08-13 15:30:00,4638,19409280.0,55.039925,0.3,73.94003,60.244877,69.98001,0.0,73.329956,0.0,0.44835797,73.94003,69.49732,0.0,52.31949,2399.983,2399.983,0.3,60.244877,51.4854,72.66754,55.04075,69.49732,183.07536,71.75935,0.7,69.98001,69.98001,158.75124,71.27942,473.46536,0.3,71.9604,73.94003,55.039925,69.21448,2021-08-13 15:43:00
2021-08-13 15:45:00,4656,19410240.0,55.039925,0.3,73.94003,60.900368,69.98001,0.0,73.22026,0.0,0.4135564,73.94003,69.50259,0.0,52.290047,2300.1638,2300.1638,0.3,60.900368,48.280884,72.58855,55.040966,69.50259,169.32422,71.82808,0.7,69.98001,69.98001,148.42116,71.345,453.26395,0.3,72.008415,73.94003,55.039925,69.69964,2021-08-13 15:59:00
2021-08-13 16:00:00,4674,19411080.0,55.039978,0.30048677,73.94003,61.110832,69.98001,0.0,73.11908,0.0,0.37977445,73.94003,69.50889,0.0,52.28131,2208.1995,2208.1995,0.3,61.110832,45.427006,72.51422,55.04113,69.50889,156.31978,71.876144,0.7,69.98001,69.98001,137.49106,71.39224,434.1638,0.3,72.01111,73.94003,55.039978,69.963745,2021-08-13 16:13:00
2021-08-13 16:15:00,4692,19412040.0,55.04003,0.30280262,73.94003,60.776432,69.98001,0.0,73.11386,0.0,0.34440735,73.94003,69.51149,0.0,52.296524,2113.643,2113.643,0.3,60.776432,42.43436,72.50011,55.041183,69.51149,142.23401,71.940414,0.7,69.98001,69.98001,124.41146,71.46141,413.46307,0.3,72.02643,73.94003,55.04003,70.067184,2021-08-13 16:29:00
2021-08-13 16:30:00,4710,19412880.0,55.040085,0.30552733,73.94003,60.31206,69.98001,0.0,73.193726,0.0,0.31753114,73.94003,69.5103,0.0,52.316963,2041.0806,2041.0806,0.3,60.31206,40.14746,72.539444,55.041023,69.5103,131.1361,72.005066,0.7,69.98001,69.98001,113.82193,71.53738,397.14392,0.3,72.06851,73.94003,55.040085,70.10162,2021-08-13 16:43:00
2021-08-13 16:45:00,4728,19413840.0,55.040085,0.30931047,73.94003,59.90996,69.98001,0.0,73.25619,0.0,0.2878421,73.94003,69.51153,0.0,52.335197,1961.7196,1961.7196,0.3,59.90996,37.853237,72.56558,55.04091,69.51153,119.28453,72.06609,0.7,69.98001,69.98001,102.83887,71.61691,379.72415,0.3,72.07054,73.94003,55.040085,69.98979,2021-08-13 16:59:00
2021-08-13 17:00:00,4746,19414680.0,55.04003,0.31322682,73.94003,59.987103,69.98001,0.0,73.28711,0.0,0.2625,73.94003,69.51143,0.0,52.331463,1886.9664,1886.9664,0.3,59.987103,35.935665,72.57245,55.040802,69.51143,109.00875,72.108444,0.7,69.98001,69.98001,94.098335,71.67734,364.61713,0.3,72.01825,73.94003,55.04003,69.68376,2021-08-13 17:13:00
2021-08-13 17:15:00,4764,19415640.0,55.040142,0.31686866,73.94003,58.643684,69.98001,0.0,73.118195,0.0,0.2625,73.94003,69.504684,0.0,52.392437,1842.2198,1842.2198,0.3,58.643684,35.837208,72.422104,55.040142,69.504684,108.99672,71.96019,0.7,69.98001,69.98001,91.96506,71.55127,364.57953,0.3,71.7816,73.94003,55.040142,69.14598,2021-08-13 17:29:00
2021-08-13 17:30:00,4782,19416480.0,55.040142,0.31962204,73.94003,57.964005,69.98001,0.0,72.93868,0.0,0.2625,73.94003,69.50485,0.0,52.423035,1807.6227,1807.6227,0.3,57.964005,35.83646,72.27527,55.040085,69.50485,108.99701,71.83505,0.7,69.98001,69.98001,90.89833,71.44399,364.58038,0.3,71.55731,73.94003,55.040142,68.65462,2021-08-13 17:43:00
2021-08-13 17:45:00,4800,19417440.0,55.040085,0.3225097,73.94003,57.439034,69.98001,0.0,72.65837,0.0,0.2625,73.94003,69.505035,0.0,52.446762,1772.7548,1772.7548,0.3,57.439034,35.835976,72.07417,55.040085,69.505035,108.997345,71.69827,0.7,69.98001,69.98001,90.07519,71.32408,364.5814,0.3,71.26837,73.94003,55.040085,68.070366,2021-08-13 17:59:00
2021-08-13 18:00:00,4818,19418280.0,55.04003,0.3248302,73.94003,57.139362,69.98001,0.0,72.35794,0.0,0.2625,73.94003,69.50515,0.0,52.46039,1744.976,1744.976,0.3,57.139362,35.835526,71.872955,55.04003,69.50515,108.997536,71.582146,0.7,69.98001,69.98001,89.605385,71.22058,364.58194,0.3,70.99026,73.94003,55.04003,67.5378,2021-08-13 18:13:00
2021-08-13 18:15:00,4836,19419240.0,55.039925,0.3272816,73.94003,57.7541,69.98001,0.0,71.83044,0.0,0.2625,73.94003,69.50515,0.0,52.432537,1695.1523,1695.1523,0.3,57.7541,35.834946,71.46059,55.039925,69.50515,108.997536,71.269424,0.7,69.98001,69.98001,90.56993,70.927086,364.58194,0.3,70.52389,73.94003,55.039925,66.914,2021-08-13 18:29:00
2021-08-13 18:30:00,4854,19420080.0,55.04003,0.32926753,73.94003,57.682293,69.98001,0.0,71.386314,0.0,0.2625,73.94003,69.50508,0.0,52.435722,1654.5988,1654.5988,0.3,57.682293,35.834408,71.116165,55.04003,69.50508,108.99741,71.01317,0.7,69.98001,69.98001,90.45691,70.69275,364.5816,0.3,70.1292,73.94003,55.04003,66.368034,2021-08-13 18:43:00
2021-08-13 18:45:00,4872,19421040.0,55.04003,0.33136842,73.94003,57.367626,69.98001,0.0,70.8548,0.0,0.2625,73.94003,69.505,0.0,52.44995,1613.4543,1613.4543,0.3,57.367626,35.83382,70.722626,55.04003,69.505,108.997284,70.73746,0.7,69.98001,69.98001,89.96332,70.44501,364.5812,0.3,69.67794,73.94003,55.04003,65.74401,2021-08-13 18:59:00
2021-08-13 19:00:00,4890,19421880.0,55.04003,0.33306423,73.94003,57.182335,69.98001,0.0,70.36546,0.0,0.2625,73.94003,69.504974,0.0,52.458412,1579.6854,1579.6854,0.3,57.182335,35.83337,70.37514,55.04003,69.504974,108.99722,70.50796,0.7,69.98001,69.98001,89.67284,70.24181,364.58105,0.3,69.28029,73.94003,55.04003,65.19799,2021-08-13 19:13:00
2021-08-13 19:15:00,4908,19422840.0,55.04003,0.33484638,73.94003,57.15406,69.98001,0.0,69.83367,0.011761365,0.2625,73.94003,69.50504,0.0,52.45967,1541.1758,1541.1758,0.3,57.15406,35.833004,69.999405,55.04003,69.50504,108.99736,70.25961,0.7,69.98001,69.98001,89.628624,70.02489,364.58145,0.3,68.83353,73.94003,55.04003,64.53299,2021-08-13 19:29:00
2021-08-13 19:30:00,4927,19423680.0,55.04003,0.33624846,73.94003,57.16871,69.98001,0.0,69.41466,0.053595163,0.2625,73.94003,69.505356,0.01012612,52.45896,1507.8892,1507.8892,0.3,57.16871,35.83298,69.70486,55.29953,69.505356,108.997894,70.06949,0.7,69.98001,69.98001,99.00747,69.85982,364.583,0.3,68.460106,73.94003,55.04003,63.9138,2021-08-13 19:43:00
2021-08-13 19:45:00,4945,19424640.0,55.04003,0.33765113,73.94003,57.1234,69.98001,0.010293355,69.05057,0.12009064,0.2625,73.94003,69.506,0.03400274,52.46099,1473.0873,1473.0873,0.3,57.1234,35.83331,69.42136,58.818832,69.506,108.99902,69.85757,0.7,69.98001,69.98001,221.24525,69.66734,364.5863,0.3,68.08498,73.94003,55.04003,63.263023,2021-08-13 19:59:00
2021-08-13 20:00:00,4963,19425480.0,55.854942,0.33872926,73.94003,56.99692,69.98001,0.031607475,68.88011,0.18283354,0.2625,73.94003,69.50645,0.06399039,52.466812,1448.796,1448.796,0.3,75.20263,35.83356,69.24623,62.142693,69.50645,108.999825,69.67453,0.7,69.98001,69.98001,336.66177,69.50029,364.58862,0.3,67.84328,73.94003,55.04003,62.827362,2021-08-13 20:13:00
2021-08-13 20:15:00,4980,19426440.0,57.847588,0.33985564,73.94003,75.965324,69.98001,0.064668536,68.88061,0.24791944,0.2625,73.94003,69.50675,0.10143739,52.47901,1431.7893,1431.7893,0.3,119.07625,35.833633,69.17081,65.58867,69.50675,109.000374,69.49771,0.7,69.98001,69.98001,455.8693,69.39554,364.59024,0.3,67.71617,73.94003,55.901413,62.559296,2021-08-13 20:29:00
2021-08-13 20:30:00,4998,19427280.0,59.87039,1.0,73.94003,110.42394,69.98001,0.09589227,69.02343,0.29365128,0.2625,73.94003,69.50124,0.13258462,52.986084,1509.087,1509.087,0.3,152.6482,35.862476,69.21564,68.220604,69.50124,108.99064,69.4252,0.0,69.98001,69.98001,529.5556,69.38829,364.5617,0.3,62.479866,73.94003,57.964428,62.4797,2021-08-13 20:43:00
2021-08-13 20:45:00,5016,19428240.0,61.418198,1.0,73.94003,154.21718,69.98001,0.13252039,69.22157,0.33443254,0.2625,73.94003,69.50162,0.16603436,52.7028,1534.1803,1534.1803,0.3,193.18436,35.863556,69.30951,70.25099,69.50162,108.99131,69.38812,0.0,69.98001,69.98001,609.79285,69.41356,364.5637,0.3,62.464096,73.94003,59.658577,62.464043,2021-08-13 20:59:00
2021-08-13 21:00:00,5034,19429080.0,62.72129,1.0,73.94003,190.9983,69.98001,0.16343315,69.39543,0.35964426,0.2625,73.94003,69.501854,0.19220892,52.588326,1535.5342,1535.5342,0.3,224.5886,35.86371,69.407074,71.549576,69.501854,108.991714,69.387405,0.0,69.98001,69.98001,658.9126,69.454094,364.56488,0.3,62.43125,73.94003,61.203747,62.43092,2021-08-13 21:13:00
2021-08-13 21:15:00,5052,19430040.0,64.3666,1.0,73.94003,236.73466,69.98001,0.20222563,69.521545,0.38260224,0.2625,73.94003,69.50207,0.22409013,52.531414,1527.2118,1527.2118,0.3,262.31314,35.863846,69.45618,72.75104,69.50207,108.992096,69.33945,0.0,69.98001,69.98001,702.59894,69.43997,364.566,0.3,62.33638,73.94003,63.210457,62.336,2021-08-13 21:29:00
2021-08-13 21:30:00,5070,19430880.0,65.719345,1.0,73.94003,274.85294,69.98001,0.23473339,69.652176,0.39573702,0.2625,73.94003,69.50222,0.24982181,52.516144,1520.4642,1520.4642,0.3,292.56784,35.863945,69.53226,73.45076,69.50222,108.99236,69.3506,0.0,69.98001,69.98001,727.26044,69.46975,364.56677,0.3,62.25239,73.94003,64.918274,62.252007,2021-08-13 21:43:00
2021-08-13 21:45:00,5089,19431840.0,67.09308,1.0,73.94003,314.52127,69.98001,0.2685419,69.77199,0.40552086,0.2625,73.94003,69.502365,0.2758182,52.50895,1512.2605,1512.2605,0.3,323.13763,35.86403,69.61977,73.97261,69.502365,108.9926,69.39873,0.0,69.98001,69.98001,745.5943,69.526054,364.56747,0.3,62.156372,73.94003,66.70279,62.155987,2021-08-13 21:59:00
2021-08-13 22:00:00,5106,19432680.0,68.09316,1.0,73.94003,344.3886,69.98001,0.29387707,69.841965,0.4105401,0.2625,73.94003,69.502464,0.29475957,52.499496,1501.4314,1501.4314,0.3,345.5194,35.864098,69.685745,74.23749,69.502464,108.99279,69.45892,0.0,69.98001,69.98001,755.21344,69.5833,364.56802,0.3,62.07238,73.94003,68.04082,62.072,2021-08-13 22:13:00
2021-08-13 22:15:00,5124,19433640.0,52.479996,1.0,80.06002,57.269306,60.08001,0.0,68.79711,0.0,0.2625,80.06002,69.50257,0.0,52.479996,1486.0963,1486.0963,0.3,0.0,35.864166,68.94158,55.10073,69.50257,108.99297,69.05661,0.0,60.08001,60.08001,91.01536,69.11764,364.56854,0.3,62.157578,80.06002,55.06552,62.15857,2021-08-13 22:29:00
2021-08-13 22:30:00,5143,19434480.0,52.462364,1.0,80.06002,57.134163,60.08001,0.0,68.03911,0.0,0.2625,80.06002,69.50261,0.0,52.462364,1473.6268,1473.6268,0.3,0.0,35.864193,68.38638,55.04377,69.50261,108.99305,68.76437,0.0,60.08001,60.08001,89.67238,68.721085,364.5688,0.3,62.482006,80.06002,55.041573,62.48349,2021-08-13 22:43:00
