datetime,Unnamed: 0,time,VAV: Core Zone Discharge Air Temperature,AHU: Outdoor Air Damper Position,VAV Core Zone Cooling SP,VAV: North zone Q,VAV North Zone Heating SP,VAV: North Zone Reheat Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,VAV North Zone Cooling SP,VAV: North Zone Airflow Rate,VAV: Core Zone Reheat Control Signal,AHU: Supply Air Temperature,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV: North Zone Damper Control Signal,VAV: Core zone Q,AHU: Supply Fan Power,AHU: RAT,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: South Zone Airflow Rate,VAV: North Zone Room Air Temperature,AHU: Return Air Damper Position,VAV South Zone Heating SP,VAV Core Zone Heating SP,VAV: South zone Q,VAV: Core Zone Room Air Temperature,AHU: Supply Fan Airflow Rate,VAV: Core Zone Damper Control Signal,AHU: MAT,VAV South Zone Cooling SP,VAV: North Zone Discharge Air Temperature,Outdoor Air Temperature,datetime
2021-08-13 22:45:00,5160,19435440.0,52.45127,1.0,80.06002,57.345184,60.08001,0.0,67.310776,0.0,0.2625,80.06002,69.50259,0.0,52.45127,1456.9982,1456.9982,0.3,0.0,35.86418,67.8441,55.040142,69.50259,108.993004,68.45681,0.0,60.08001,60.08001,89.93119,68.320526,364.56866,0.3,62.864056,80.06002,55.04003,62.865097,2021-08-13 22:59:00
2021-08-13 23:00:00,5178,19436280.0,52.458412,1.0,80.06002,57.185867,60.08001,0.0,66.75827,0.0,0.2625,80.06002,69.50249,0.0,52.458412,1440.6149,1440.6149,0.3,0.0,35.86413,67.42833,55.04003,69.50249,108.992836,68.205,0.0,60.08001,60.08001,89.678116,68.005936,364.56818,0.3,62.974743,80.06002,55.04003,62.97447,2021-08-13 23:13:00
2021-08-13 23:15:00,5196,19437240.0,52.505653,1.0,80.06002,56.13921,60.08001,0.0,66.24499,0.0,0.2625,80.06002,69.5022,0.0,52.505653,1431.8846,1431.8846,0.3,0.0,35.863953,67.0399,55.0402,69.5022,108.99232,67.957596,0.0,60.08001,60.08001,88.03588,67.70485,364.56665,0.3,62.694702,80.06002,55.0402,62.69316,2021-08-13 23:29:00
2021-08-13 23:30:00,5214,19438080.0,52.561684,1.0,80.06002,54.900314,60.08001,0.0,65.877335,0.0,0.2625,80.06002,69.501686,0.0,52.561626,1441.9011,1441.9011,0.3,0.0,35.863636,66.76404,55.0402,69.501686,108.99141,67.77159,0.0,60.08001,60.08001,86.09293,67.48732,364.564,0.3,62.253876,80.06002,55.0402,62.2519,2021-08-13 23:43:00
2021-08-13 23:45:00,5235,19439040.0,55.124187,1.0,80.06002,54.20371,60.08001,0.0,65.47221,0.0,0.2625,80.06002,69.50104,0.0,52.593155,1459.3232,1459.3232,0.3,56.047523,35.863224,66.47339,55.040085,69.50104,108.990265,67.56362,0.0,60.08001,60.08001,85.00097,67.28836,364.56064,0.3,61.7156,80.06002,55.040085,61.713844,2021-08-13 23:59:00
2021-08-14 00:00:00,5252,19439880.0,55.045143,1.0,80.06002,54.819984,60.08001,0.0,65.12224,0.0,0.2625,80.06002,69.50071,0.0,52.565308,1470.0015,1470.0015,0.3,54.935513,35.863007,66.23752,55.039925,69.50071,108.98969,67.383446,0.0,60.08001,60.08001,85.96816,67.18416,364.55896,0.3,61.371563,80.06002,55.039867,61.37063,2021-08-14 00:13:00
2021-08-14 00:15:00,5274,19440840.0,56.655518,1.0,80.06002,0.0,60.08001,0.0,64.97085,0.0,0.2625,80.06002,68.42507,0.0,56.65612,669.40656,669.40656,0.3,0.0,21.330868,66.16078,56.656837,68.42507,107.0718,67.33324,0.0,60.08001,60.08001,0.0,67.21673,358.5764,0.3,61.149857,80.06002,56.655518,61.14909,2021-08-14 00:29:00
2021-08-14 00:30:00,5292,19441680.0,54.52944,1.0,80.06002,0.0,60.08001,0.0,64.713715,0.0,0.2625,80.06002,69.49326,0.0,54.52977,1094.2793,1094.2793,0.3,0.0,35.75665,65.972855,54.530212,69.49326,108.9764,67.18954,0.0,60.08001,60.08001,0.0,67.12219,364.51746,0.3,60.968914,80.06002,54.52944,60.968147,2021-08-14 00:43:00
2021-08-14 00:45:00,5310,19442640.0,55.035416,1.0,80.06002,36.4346,60.08001,0.0,64.37187,0.0,0.2625,80.06002,69.500755,0.0,53.393677,1283.7842,1283.7842,0.3,36.434605,35.862717,65.72072,55.036022,69.500755,108.98977,66.99524,0.0,60.08001,60.08001,57.155823,66.97591,364.55917,0.3,60.780937,80.06002,55.035416,60.780334,2021-08-14 00:59:00
2021-08-14 01:00:00,5328,19443480.0,55.03833,1.0,80.06002,46.7318,60.08001,0.0,64.092606,0.0,0.2625,80.06002,69.500755,0.0,52.93016,1349.69,1349.69,0.3,46.7318,35.863018,65.51758,55.038494,69.500755,108.98976,66.83836,0.0,60.08001,60.08001,73.29114,66.85835,364.55917,0.3,60.638832,80.06002,55.03833,60.638283,2021-08-14 01:13:00
2021-08-14 01:15:00,5346,19444440.0,55.039318,1.0,80.06002,52.21117,60.08001,0.0,63.827007,0.0,0.2625,80.06002,69.50076,0.0,52.68297,1374.3364,1374.3364,0.3,52.21117,35.86302,65.31939,55.039375,69.50076,108.98978,66.68153,0.0,60.08001,60.08001,81.87958,66.7419,364.5592,0.3,60.530396,80.06002,55.039318,60.53012,2021-08-14 01:29:00
2021-08-14 01:30:00,5364,19445280.0,55.03965,1.0,80.06002,54.379658,60.08001,0.0,63.639305,0.0,0.2625,80.06002,69.50077,0.0,52.585083,1377.9253,1377.9253,0.3,54.379658,35.863026,65.174644,55.039703,69.50077,108.989784,66.56261,0.0,60.08001,60.08001,85.2786,66.65478,364.55923,0.3,60.48057,80.06002,55.03965,60.480408,2021-08-14 01:43:00
2021-08-14 01:45:00,5382,19446240.0,55.039867,1.0,80.06002,55.579536,60.08001,0.0,63.411285,0.0,0.2625,80.06002,69.50074,0.0,52.530922,1371.4297,1371.4297,0.3,55.579536,35.86301,65.00128,55.039867,69.50074,108.98974,66.42088,0.0,60.08001,60.08001,87.159454,66.547386,364.55908,0.3,60.411522,80.06002,55.039867,60.41114,2021-08-14 01:59:00
2021-08-14 02:00:00,5400,19447080.0,55.039925,1.0,80.06002,56.181343,60.08001,0.0,63.19749,0.0,0.2625,80.06002,69.50063,0.0,52.50373,1358.4524,1358.4524,0.3,56.181343,35.86295,64.842636,55.039925,69.50063,108.989555,66.29113,0.0,60.08001,60.08001,88.10292,66.44675,364.55853,0.3,60.286552,80.06002,55.039925,60.28584,2021-08-14 02:13:00
2021-08-14 02:15:00,5418,19448040.0,55.039925,1.0,80.06002,56.734962,60.08001,0.0,62.99589,0.0,0.2625,80.06002,69.50031,0.0,52.478737,1334.3474,1334.3474,0.3,56.734962,35.862755,64.69614,55.039925,69.50031,108.988976,66.160995,0.0,60.08001,60.08001,88.97097,66.3492,364.5569,0.3,60.02052,80.06002,55.039925,60.019363,2021-08-14 02:29:00
2021-08-14 02:30:00,5436,19448880.0,55.039925,1.0,80.06002,57.149487,60.08001,0.0,62.85428,0.0,0.2625,80.06002,69.499916,0.0,52.460003,1305.9221,1305.9221,0.3,57.149487,35.862507,64.59561,55.039978,69.499916,108.98828,66.06267,0.0,60.08001,60.08001,89.620895,66.27992,364.55484,0.3,59.70988,80.06002,55.039925,59.708508,2021-08-14 02:43:00
2021-08-14 02:45:00,5454,19449840.0,55.039978,1.0,80.06002,57.494022,60.08001,0.0,62.668007,0.0,0.2625,80.06002,69.49966,0.0,52.444405,1268.2747,1268.2747,0.3,57.494022,35.86233,64.462234,55.039978,69.49966,108.98782,65.941925,0.0,60.08001,60.08001,90.16106,66.194725,364.55347,0.3,59.332115,80.06002,55.039978,59.330795,2021-08-14 02:59:00
2021-08-14 03:00:00,5472,19450680.0,55.039978,1.0,80.06002,57.649597,60.08001,0.0,62.483322,0.0,0.2625,80.06002,69.49958,0.0,52.43737,1233.9546,1233.9546,0.3,57.649597,35.862278,64.32815,55.039978,69.49958,108.98769,65.828766,0.0,60.08001,60.08001,90.404915,66.11288,364.5531,0.3,59.037354,80.06002,55.039978,59.036255,2021-08-14 03:13:00
2021-08-14 03:15:00,5490,19451640.0,55.039978,1.0,80.06002,57.72924,60.08001,0.0,62.309246,0.0,0.2625,80.06002,69.49955,0.0,52.4338,1194.7996,1194.7996,0.3,57.72924,35.86226,64.197136,55.039978,69.49955,108.98763,65.715836,0.0,60.08001,60.08001,90.529755,66.03334,364.55292,0.3,58.74907,80.06002,55.039978,58.748028,2021-08-14 03:29:00
2021-08-14 03:30:00,5508,19452480.0,55.04003,1.0,80.06002,57.763176,60.08001,0.0,62.188614,0.0,0.2625,80.06002,69.499535,0.0,52.432262,1160.4753,1160.4753,0.3,57.763176,35.86225,64.10254,55.04003,69.499535,108.98762,65.63113,0.0,60.08001,60.08001,90.58293,65.9756,364.5529,0.3,58.503967,80.06002,55.04003,58.503033,2021-08-14 03:43:00
2021-08-14 03:45:00,5526,19453440.0,55.04003,1.0,80.06002,57.641586,60.08001,0.0,62.024643,0.0,0.2625,80.06002,69.49954,0.0,52.437756,1125.2312,1125.2312,0.3,57.641586,35.862255,63.97741,55.04003,69.49954,108.987625,65.52472,0.0,60.08001,60.08001,90.39214,65.8987,364.5529,0.3,58.263588,80.06002,55.04003,58.262817,2021-08-14 03:59:00
2021-08-14 04:00:00,5544,19454280.0,55.040085,1.0,80.06002,57.339565,60.08001,0.0,61.85859,0.0,0.2625,80.06002,69.499565,0.0,52.451378,1101.7277,1101.7277,0.3,57.339565,35.86227,63.852608,55.04003,69.499565,108.98768,65.42299,0.0,60.08001,60.08001,89.91838,65.82158,364.55304,0.3,58.115326,80.06002,55.040085,58.114883,2021-08-14 04:13:00
2021-08-14 04:15:00,5563,19455240.0,55.040085,1.0,80.06002,56.85722,60.08001,0.0,61.70494,0.0,0.2625,80.06002,69.49969,0.0,52.473186,1085.2567,1085.2567,0.3,56.85722,35.86234,63.73027,55.040085,69.49969,108.987885,65.322296,0.0,60.08001,60.08001,89.16194,65.74609,364.55368,0.3,58.017876,80.06002,55.040085,58.0176,2021-08-14 04:29:00
2021-08-14 04:30:00,5581,19456080.0,55.040085,1.0,80.06002,56.487926,60.08001,0.0,61.60244,0.0,0.2625,80.06002,69.49992,0.0,52.489883,1077.1925,1077.1925,0.3,56.487926,35.862484,63.638924,55.040085,69.49992,108.988304,65.24765,0.0,60.08001,60.08001,88.5829,65.69002,364.5549,0.3,57.96344,80.06002,55.040085,57.96322,2021-08-14 04:43:00
2021-08-14 04:45:00,5598,19457040.0,55.040085,1.0,80.06002,56.133633,60.08001,0.0,61.461044,0.0,0.2625,80.06002,69.50031,0.0,52.50587,1073.8599,1073.8599,0.3,56.133633,35.862724,63.514446,55.04003,69.50031,108.98898,65.15201,0.0,60.08001,60.08001,88.02741,65.612564,364.5569,0.3,57.929764,80.06002,55.040085,57.929657,2021-08-14 04:59:00
2021-08-14 05:00:00,5616,19457880.0,55.04003,1.0,80.06002,55.884308,60.08001,0.0,61.316193,0.0,0.2625,80.06002,69.500595,0.0,52.51719,1074.9995,1074.9995,0.3,55.884308,35.862907,63.39261,55.04003,69.500595,108.98949,65.05907,0.0,60.08001,60.08001,87.63651,65.533676,364.55835,0.3,57.92015,80.06002,55.04003,57.92015,2021-08-14 05:13:00
2021-08-14 05:15:00,5638,19458840.0,55.04003,1.0,77.899994,55.700455,64.04003,0.0,61.54619,0.2820089,0.2625,77.899994,69.50083,0.0,52.525482,1078.9023,1078.9023,0.3,55.700455,35.863056,63.44792,64.05986,69.50083,108.98989,64.96805,0.0,64.04003,64.04003,401.41278,65.45683,364.55954,0.3,57.920044,77.899994,55.04003,57.91999,2021-08-14 05:29:00
2021-08-14 05:30:00,5656,19459680.0,55.04003,1.0,77.899994,55.632427,64.04003,0.0,61.992783,0.3754685,0.2625,77.899994,69.501015,0.0,52.528557,1082.776,1082.776,0.3,55.632427,35.863174,63.621452,67.88426,69.501015,108.99022,64.901634,0.0,64.04003,64.04003,533.86255,65.40256,364.56052,0.3,57.920044,77.899994,55.04003,57.91999,2021-08-14 05:43:00
2021-08-14 05:45:00,5674,19460640.0,55.04003,1.0,77.899994,55.60689,64.04003,0.0,62.576763,0.4480531,0.2625,77.899994,69.50119,0.0,52.52971,1087.212,1087.212,0.3,55.60689,35.86328,63.85524,70.872375,69.50119,108.99053,64.814896,0.0,64.04003,64.04003,637.4242,65.33115,364.5614,0.3,57.920044,77.899994,55.04003,57.91999,2021-08-14 05:59:00
2021-08-14 06:00:00,5692,19461480.0,55.04003,1.0,77.899994,55.607754,64.04003,0.0,63.077682,0.48303798,0.2625,77.899994,69.50127,0.0,52.52971,1090.8855,1090.8855,0.3,55.607754,35.863342,64.05541,72.322235,69.50127,108.99068,64.72942,0.0,64.04003,64.04003,687.7331,65.26039,364.56183,0.3,57.920044,77.899994,55.04003,57.91999,2021-08-14 06:13:00
2021-08-14 06:15:00,5717,19462440.0,61.42106,1.0,77.0,229.21158,66.91998,0.22976501,64.42917,0.73730886,0.6125305,77.0,69.39976,0.17957208,53.328964,1496.7141,1496.7141,0.3,179.3298,67.49619,64.614456,75.72784,69.39976,246.33803,64.85857,0.0,66.91998,66.91998,1759.0593,65.339165,566.1961,0.3,57.920044,77.0,63.671883,57.91999,2021-08-14 06:29:00
2021-08-14 06:30:00,5734,19463280.0,64.33194,1.0,77.0,318.16714,66.91998,0.3159634,65.67128,0.7643723,0.65244913,77.0,69.43805,0.24673626,53.10309,1639.3853,1639.3853,0.3,248.77812,73.80879,65.574875,75.86319,69.43805,263.62827,65.11713,0.0,66.91998,66.91998,1912.8076,65.52472,591.7323,0.3,57.920044,77.0,67.4637,57.91999,2021-08-14 06:43:00
2021-08-14 06:45:00,5752,19464240.0,66.96047,1.0,77.0,401.53033,66.91998,0.392464,66.760635,0.7442629,0.6227878,77.0,69.47373,0.30733198,52.76405,1688.1758,1688.1758,0.3,314.54202,70.98407,66.45636,75.95026,69.47373,252.79213,65.48155,0.0,66.91998,66.91998,1868.3605,65.791306,575.9044,0.3,57.920044,77.0,70.88649,57.91999,2021-08-14 06:59:00
2021-08-14 07:00:00,5770,19465080.0,68.64363,1.0,77.0,455.60477,66.91998,0.43929505,67.40954,0.69856787,0.5553876,77.0,69.49825,0.34551775,52.471813,1642.9988,1642.9988,0.3,358.3642,63.35665,66.974045,75.997665,69.49825,226.36954,65.82311,0.0,66.91998,66.91998,1697.4293,66.04174,537.12646,0.3,57.920044,77.0,73.03212,57.91999,2021-08-14 07:13:00
2021-08-14 07:15:00,5794,19466040.0,78.731,1.0,73.94003,1142.3234,69.98001,0.74123263,68.93636,0.87055486,0.8090684,73.94003,143.20413,0.6431428,53.66839,2221.6006,2221.6006,0.63772565,900.83203,150.00621,68.212364,78.8663,112.73201,325.31787,66.93218,0.0,69.98001,69.98001,2613.64,67.04787,854.59595,0.50039995,57.94938,73.94003,78.68695,57.949432,2021-08-14 07:29:00
2021-08-14 07:30:00,5812,19466880.0,78.83356,1.0,73.94003,1336.2028,69.98001,0.8093841,70.09454,0.82868683,0.7473131,73.94003,165.14923,0.71181357,53.44383,2464.6428,2464.6428,0.7331378,1091.7245,164.80684,69.20322,79.05812,134.86507,302.18512,68.03274,0.0,69.98001,69.98001,2467.8,68.07031,885.4048,0.596539,58.037487,73.94003,78.82088,58.037598,2021-08-14 07:43:00
2021-08-14 07:45:00,5830,19467840.0,78.930466,1.0,73.94003,1424.8566,69.98001,0.82972294,70.97328,0.7454051,0.6244725,73.94003,172.10147,0.7348241,52.95752,2570.8782,2570.8782,0.7616121,1181.0795,147.52632,70.05977,79.140305,142.64449,254.39201,69.14373,0.0,69.98001,69.98001,2123.3455,69.12478,836.7787,0.6287538,58.210136,73.94003,78.92827,58.21041,2021-08-14 07:59:00
2021-08-14 08:00:00,5848,19468680.0,79.001816,1.0,73.94003,1404.9761,69.98001,0.8084853,71.42696,0.6558862,0.49243206,73.94003,165.80832,0.71759003,52.422432,2489.1736,2489.1736,0.7318795,1165.4415,116.20876,70.59102,79.172325,137.56494,202.2608,69.927605,0.0,69.98001,69.98001,1724.5281,69.8719,743.3846,0.60462606,58.42415,73.94003,79.00671,58.42459,2021-08-14 08:13:00
2021-08-14 08:15:00,5869,19469640.0,79.09976,1.0,73.94003,1254.4706,69.98001,0.73305225,71.8996,0.5286926,0.30482158,73.94003,143.05365,0.64901227,51.596478,2122.5903,2122.5903,0.62627316,1024.2063,72.16187,71.20938,79.21292,116.85558,128.39233,70.8365,0.0,69.98001,69.98001,1129.9452,70.739105,570.85065,0.5086172,58.810486,73.94003,79.11394,58.811638,2021-08-14 08:29:00
2021-08-14 08:30:00,5887,19470480.0,79.17221,1.0,73.94003,1007.83795,69.98001,0.6364804,72.1118,0.41075397,0.2625,73.94003,113.406296,0.5606037,51.310226,1745.9116,1745.9116,0.49107257,795.9683,50.164867,71.68959,74.177666,89.657364,109.0848,71.46701,0.0,69.98001,69.98001,793.80664,71.33138,458.88272,0.3848451,59.334755,73.94003,79.20067,59.33662,2021-08-14 08:43:00
2021-08-14 08:45:00,5904,19471440.0,75.97173,1.0,73.94003,647.2678,69.98001,0.50616103,72.07521,0.28719243,0.2625,73.94003,72.9339,0.44259807,51.380432,1393.2316,1393.2316,0.3086254,544.34375,37.072056,71.97139,67.3306,69.54177,109.06292,71.95711,0.0,69.98001,69.98001,553.3378,71.76814,369.77457,0.3,60.096382,73.94003,79.233734,60.09929,2021-08-14 08:59:00
2021-08-14 09:00:00,5922,19472280.0,70.30789,1.0,73.94003,465.28064,69.98001,0.38588312,71.88608,0.19354267,0.2625,73.94003,69.50129,0.33771986,51.917442,1317.0066,1317.0066,0.3,406.8319,35.86867,71.965454,62.445694,69.50129,108.990715,72.16321,0.0,69.98001,69.98001,364.9997,71.90707,364.5621,0.3,60.862183,73.94003,72.95049,60.865425,2021-08-14 09:13:00
2021-08-14 09:15:00,5940,19473240.0,63.958626,1.0,73.94003,291.35785,69.98001,0.24515294,71.71629,0.094051324,0.2625,73.94003,69.5009,0.21651693,52.333275,1337.8267,1337.8267,0.3,257.05035,35.86313,71.92926,57.366554,69.5009,108.990036,72.28,0.0,69.98001,69.98001,174.27228,71.974304,364.55997,0.3,61.82151,73.94003,65.51099,61.82508,2021-08-14 09:29:00
2021-08-14 09:30:00,5958,19474080.0,58.856243,1.0,73.94003,152.67613,69.98001,0.12974225,71.55122,0.017308088,0.2625,73.94003,69.50102,0.118908964,52.52751,1398.7124,1398.7124,0.3,139.75137,35.863182,71.81286,53.45745,69.50102,108.990234,72.22446,0.0,69.98001,69.98001,31.640507,71.89586,364.56055,0.3,62.73101,73.94003,59.44352,62.734802,2021-08-14 09:43:00
2021-08-14 09:45:00,5976,19475040.0,54.035168,1.0,73.94003,20.125334,69.98001,0.017201625,71.47931,0.0,0.2625,73.94003,69.501144,0.02609573,52.6432,1495.4164,1495.4164,0.3,30.48839,35.863262,71.65312,55.048546,69.501144,108.99046,71.98161,0.0,69.98001,69.98001,83.54414,71.651474,364.56122,0.3,63.82179,73.94003,53.570778,63.825745,2021-08-14 09:59:00
2021-08-14 10:00:00,5994,19475880.0,55.03657,0.58,73.94003,53.883274,69.98001,0.0,71.56857,0.0,0.2625,73.94003,69.50636,0.0,52.608868,1653.9692,1653.9692,0.3,53.88473,35.84016,71.58209,55.039978,69.50636,108.9997,71.75166,0.42,69.98001,69.98001,84.61833,71.41504,364.58875,0.3,67.42343,73.94003,55.036514,64.80056,2021-08-14 10:13:00
2021-08-14 10:15:00,6013,19476840.0,55.04003,0.31547025,73.94003,56.673786,69.98001,0.0,71.86724,0.0,0.2625,73.94003,69.506775,0.0,52.48121,1747.3574,1747.3574,0.3,56.673847,35.83962,71.6591,55.040142,69.506775,109.00041,71.60791,0.7,69.98001,69.98001,88.88001,71.26909,364.59036,0.3,70.58651,73.94003,55.04003,66.19791,2021-08-14 10:29:00
2021-08-14 10:30:00,6030,19477680.0,55.040253,0.31822094,73.94003,55.156544,69.98001,0.0,72.30104,0.0,0.2625,73.94003,69.5063,0.0,52.549927,1783.9186,1783.9186,0.3,55.156548,35.838444,71.83483,55.0402,69.5063,108.99957,71.5343,0.7,69.98001,69.98001,86.49563,71.19625,364.5879,0.3,71.020035,73.94003,55.040253,67.73358,2021-08-14 10:43:00
2021-08-14 10:45:00,6049,19478640.0,55.040142,0.3212094,73.94003,54.278255,69.98001,0.0,72.86519,0.0,0.2625,73.94003,69.50565,0.0,52.58964,1834.4019,1834.4019,0.3,54.278255,35.83702,72.07648,55.040085,69.50565,108.998436,71.46816,0.7,69.98001,69.98001,85.11846,71.13544,364.58456,0.3,71.513916,73.94003,55.040142,69.27716,2021-08-14 10:59:00
2021-08-14 11:00:00,6066,19479480.0,55.039978,0.32364455,73.94003,54.42088,69.98001,0.0,73.38269,0.0,0.2625,73.94003,69.50531,0.0,52.583324,1867.4845,1867.4845,0.3,54.42088,35.836025,72.307465,55.039978,69.50531,108.99782,71.42065,0.7,69.98001,69.98001,85.342705,71.09655,364.58276,0.3,71.83148,73.94003,55.039978,69.96007,2021-08-14 11:13:00
2021-08-14 11:15:00,6084,19480440.0,55.039978,0.32621542,73.94003,54.917686,69.98001,0.0,74.08176,0.0,0.2625,73.94003,69.5051,0.0,52.560745,1890.0361,1890.0361,0.3,54.917686,35.83516,72.64282,55.039978,69.5051,108.99743,71.401474,0.7,69.98001,69.98001,86.121796,71.089294,364.58163,0.3,72.09493,73.94003,55.039978,69.9693,2021-08-14 11:29:00
2021-08-14 11:30:00,6103,19481280.0,55.04003,0.32829744,73.94003,54.91497,69.98001,0.0,74.76027,0.0,0.2625,73.94003,69.50493,0.0,52.560802,1912.6057,1912.6057,0.3,54.91497,35.834488,72.98082,55.04003,69.50493,108.997154,71.41115,0.7,69.98001,69.98001,86.117256,71.11028,364.5808,0.3,72.333725,73.94003,55.04003,69.850426,2021-08-14 11:43:00
2021-08-14 11:45:00,6120,19482240.0,55.04069,0.32487968,73.94003,45.31539,69.98001,0.0,75.16116,0.0,0.3800302,73.94003,69.466576,0.0,52.993607,2232.4036,2232.4036,0.3,45.31539,44.394115,73.5632,55.03871,69.466576,154.68227,71.4229,0.7,69.98001,69.98001,100.80699,71.1239,431.63135,0.3,72.70204,73.94003,55.04069,69.64608,2021-08-14 11:59:00
2021-08-14 12:00:00,6138,19483080.0,55.039925,0.3208516,73.94003,45.88579,69.98001,0.0,75.16616,0.0,0.42751455,73.94003,69.468636,0.0,52.967957,2400.8633,2400.8633,0.3,45.88579,48.84012,73.69542,55.038605,69.468636,174.11232,71.4312,0.7,69.98001,69.98001,114.93224,71.12413,460.20334,0.3,72.755875,73.94003,55.039925,69.46332,2021-08-14 12:13:00
2021-08-14 12:15:00,6156,19484040.0,55.039593,0.31515288,73.94003,48.66057,69.98001,0.0,74.98033,0.0,0.47142994,73.94003,69.46961,0.0,52.842438,2522.6492,2522.6492,0.3,48.66057,53.174355,73.64098,55.038383,69.46961,191.7659,71.34067,0.7,69.98001,69.98001,134.25203,71.02228,486.16064,0.3,72.67259,73.94003,55.039593,69.26848,2021-08-14 12:29:00
2021-08-14 12:30:00,6174,19484880.0,55.039703,0.30993062,73.94003,50.63207,69.98001,0.0,74.823,0.0,0.50182194,73.94003,69.4663,0.0,52.752625,2592.518,2592.518,0.3,50.63207,56.13291,73.568695,55.03866,69.4663,203.41478,71.27492,0.7,69.98001,69.98001,148.196,70.94675,503.27722,0.3,72.58481,73.94003,55.039703,69.08501,2021-08-14 12:43:00
2021-08-14 12:45:00,6193,19485840.0,55.039757,0.30416918,73.94003,52.599167,69.98001,0.0,74.56235,0.0,0.5225933,73.94003,69.46814,0.0,52.6638,2633.1035,2633.1035,0.3,52.599167,58.4197,73.405876,55.038986,69.46814,211.78773,71.20367,0.7,69.98001,69.98001,160.30742,70.864075,515.5929,0.3,72.42914,73.94003,55.039757,68.88445,2021-08-14 12:59:00
2021-08-14 13:00:00,6210,19486680.0,55.039757,0.30020136,73.94003,54.183834,69.98001,0.0,74.28439,0.0,0.5296182,73.94003,69.474625,0.0,52.592995,2638.6143,2638.6143,0.3,54.183834,59.487602,73.21263,55.039318,69.474625,215.23343,71.14324,0.7,69.98001,69.98001,167.83206,70.794266,520.6783,0.3,72.2589,73.94003,55.039757,68.737625,2021-08-14 13:13:00
2021-08-14 13:15:00,6229,19487640.0,55.04003,0.3,73.94003,53.966244,69.98001,0.0,74.16069,0.0,0.5381036,73.94003,69.47414,0.0,52.602882,2669.8845,2669.8845,0.3,53.966244,60.418976,73.15726,55.039867,69.47414,218.60602,71.19861,0.7,69.98001,69.98001,169.7987,70.838486,525.63544,0.3,72.21562,73.94003,55.04003,68.75152,2021-08-14 13:29:00
2021-08-14 13:30:00,6247,19488480.0,55.04003,0.3,73.94003,53.941753,69.98001,0.0,74.128555,0.0,0.5446167,73.94003,69.47105,0.0,52.603317,2701.5457,2701.5457,0.3,53.941753,60.94618,73.161865,55.039867,69.47105,220.68175,71.2686,0.7,69.98001,69.98001,171.33928,70.89813,528.678,0.3,72.26698,73.94003,55.04003,68.98338,2021-08-14 13:43:00
2021-08-14 13:45:00,6264,19489440.0,55.039978,0.3,73.94003,54.381565,69.98001,0.0,74.03006,0.0,0.5451978,73.94003,69.47257,0.0,52.58349,2722.48,2722.48,0.3,54.381565,61.053226,73.11534,55.039867,69.47257,220.96349,71.33534,0.7,69.98001,69.98001,172.95746,70.95279,529.0967,0.3,72.29708,73.94003,55.039978,69.29628,2021-08-14 13:59:00
2021-08-14 14:00:00,6282,19490280.0,55.039867,0.3,73.94003,55.217815,69.98001,0.0,73.88043,0.0,0.53964186,73.94003,69.47878,0.0,52.546463,2719.7266,2719.7266,0.3,55.217815,60.71613,73.02339,55.039867,69.47878,219.36478,71.38225,0.7,69.98001,69.98001,174.3408,70.98921,526.7647,0.3,72.25665,73.94003,55.039867,69.43915,2021-08-14 14:13:00
2021-08-14 14:15:00,6300,19491240.0,55.03981,0.3,73.94003,56.265762,69.98001,0.0,73.79913,0.0,0.53332716,73.94003,69.48084,0.0,52.49917,2700.7205,2700.7205,0.3,56.265762,60.062923,72.98598,55.039925,69.48084,216.90088,71.467285,0.7,69.98001,69.98001,175.6546,71.06337,523.1482,0.3,72.217545,73.94003,55.03981,69.38411,2021-08-14 14:29:00
2021-08-14 14:30:00,6318,19492080.0,55.039867,0.3,73.94003,57.06342,69.98001,0.0,73.78259,0.0,0.526988,73.94003,69.479416,0.0,52.462532,2672.6726,2672.6726,0.3,57.06342,59.208015,72.98977,55.04003,69.479416,213.91408,71.550995,0.7,69.98001,69.98001,175.69724,71.138626,518.75244,0.3,72.200455,73.94003,55.039867,69.276886,2021-08-14 14:43:00
2021-08-14 14:45:00,6336,19493040.0,55.039925,0.3,73.94003,57.932407,69.98001,0.0,73.68587,0.0,0.5127197,73.94003,69.48303,0.0,52.423416,2621.7124,2621.7124,0.3,57.932407,57.74848,72.933685,55.0402,69.48303,208.33047,71.63191,0.7,69.98001,69.98001,173.71846,71.21065,510.55383,0.3,72.134155,73.94003,55.039925,69.14911,2021-08-14 14:59:00
2021-08-14 15:00:00,6354,19493880.0,55.039867,0.3,73.94003,58.58703,69.98001,0.0,73.54172,0.0,0.49431846,73.94003,69.49024,0.0,52.394577,2564.9558,2564.9558,0.3,58.58703,56.07673,72.83937,55.040417,69.49024,201.58693,71.69014,0.7,69.98001,69.98001,169.99237,71.26201,500.66064,0.3,72.05181,73.94003,55.039867,69.083145,2021-08-14 15:13:00
2021-08-14 15:15:00,6372,19494840.0,55.039925,0.3,73.94003,58.99451,69.98001,0.0,73.447845,0.0,0.47222665,73.94003,69.49429,0.0,52.376343,2499.42,2499.42,0.3,58.99451,53.88805,72.77933,55.040634,69.49429,192.87413,71.76523,0.7,69.98001,69.98001,163.77621,71.331604,487.86288,0.3,72.01836,73.94003,55.039925,69.110886,2021-08-14 15:29:00
2021-08-14 15:30:00,6391,19495680.0,55.039978,0.3,73.94003,59.173683,69.98001,0.0,73.42708,0.0,0.45214832,73.94003,69.494545,0.0,52.367775,2441.7163,2441.7163,0.3,59.173683,51.788673,72.767456,55.04069,69.494545,184.49265,71.83873,0.7,69.98001,69.98001,157.13466,71.4023,475.5409,0.3,72.03451,73.94003,55.039978,69.19415,2021-08-14 15:43:00
2021-08-14 15:45:00,6408,19496640.0,55.039978,0.3,73.94003,59.53843,69.98001,0.0,73.34787,0.0,0.4236032,73.94003,69.49895,0.0,52.351513,2364.6853,2364.6853,0.3,59.53843,49.138344,72.71352,55.040802,69.49895,173.22174,71.9091,0.7,69.98001,69.98001,148.43997,71.470856,458.9834,0.3,72.01968,73.94003,55.039978,69.276665,2021-08-14 15:59:00
2021-08-14 16:00:00,6426,19497480.0,55.039925,0.30000463,73.94003,60.022697,69.98001,0.0,73.24422,0.0,0.39465818,73.94003,69.50533,0.0,52.330364,2286.2488,2286.2488,0.3,60.022697,46.684334,72.64255,55.040855,69.50533,162.17155,71.95903,0.7,69.98001,69.98001,140.09581,71.52172,442.7565,0.3,71.972984,73.94003,55.039925,69.27057,2021-08-14 16:13:00
2021-08-14 16:15:00,6444,19498440.0,55.039925,0.30157733,73.94003,60.474094,69.98001,0.0,73.2029,0.0,0.36259738,73.94003,69.508736,0.0,52.310097,2191.6863,2191.6863,0.3,60.474094,43.92483,72.61305,55.04091,69.508736,149.4391,72.025444,0.7,69.98001,69.98001,130.06316,71.59473,424.04764,0.3,71.93359,73.94003,55.039925,69.14428,2021-08-14 16:29:00
2021-08-14 16:30:00,6462,19499280.0,55.039978,0.30381137,73.94003,60.635265,69.98001,0.0,73.23202,0.0,0.33612052,73.94003,69.508675,0.0,52.30229,2108.9722,2108.9722,0.3,60.635265,41.626938,72.62887,55.04091,69.508675,138.53516,72.09186,0.7,69.98001,69.98001,120.89062,71.67256,408.0169,0.3,71.92041,73.94003,55.039978,68.97981,2021-08-14 16:43:00
2021-08-14 16:45:00,6480,19500240.0,55.04003,0.30718085,73.94003,60.618042,69.98001,0.0,73.24438,0.0,0.3048508,73.94003,69.51072,0.0,52.303173,2014.273,2014.273,0.3,60.618042,39.154083,72.63205,55.04091,69.51072,126.075935,72.15481,0.7,69.98001,69.98001,109.982025,71.75276,389.7061,0.3,71.8858,73.94003,55.04003,68.7607,2021-08-14 16:59:00
2021-08-14 17:00:00,6498,19501080.0,55.04003,0.3106689,73.94003,60.345905,69.98001,0.0,73.250854,0.0,0.27853557,73.94003,69.51383,0.0,52.316082,1937.849,1937.849,0.3,60.345905,37.24843,72.631775,55.04091,69.51383,115.91091,72.1987,0.7,69.98001,69.98001,100.65612,71.813736,374.7714,0.3,71.85037,73.94003,55.04003,68.56656,2021-08-14 17:13:00
2021-08-14 17:15:00,6516,19502040.0,55.040253,0.31505454,73.94003,59.90059,69.98001,0.0,73.13374,0.0,0.2625,73.94003,69.50494,0.0,52.335526,1852.4016,1852.4016,0.3,59.90059,35.84432,72.48456,55.040417,69.50494,108.99716,72.05176,0.7,69.98001,69.98001,93.94108,71.69162,364.58105,0.3,71.68289,73.94003,55.040253,68.344475,2021-08-14 17:29:00
2021-08-14 17:30:00,6534,19502880.0,55.040253,0.31797254,73.94003,58.25309,69.98001,0.0,73.02405,0.0,0.2625,73.94003,69.504456,0.0,52.410015,1823.4868,1823.4868,0.3,58.25309,35.836483,72.3719,55.040253,69.504456,108.9963,71.927666,0.7,69.98001,69.98001,91.35131,71.58978,364.57834,0.3,71.53688,73.94003,55.040253,68.12085,2021-08-14 17:43:00
2021-08-14 17:45:00,6553,19503840.0,55.040142,0.3210479,73.94003,57.117485,69.98001,0.0,72.81926,0.0,0.2625,73.94003,69.504524,0.0,52.46132,1800.6559,1800.6559,0.3,57.117485,35.835777,72.20941,55.040142,69.504524,108.99644,71.79237,0.7,69.98001,69.98001,89.57053,71.47723,364.57874,0.3,71.334015,73.94003,55.040142,67.820206,2021-08-14 17:59:00
2021-08-14 18:00:00,6571,19504680.0,55.040085,0.32352033,73.94003,56.585583,69.98001,0.0,72.570915,0.0,0.2625,73.94003,69.50461,0.0,52.485435,1784.4866,1784.4866,0.3,56.585583,35.83526,72.03638,55.040085,69.50461,108.99658,71.67784,0.7,69.98001,69.98001,88.73672,71.380325,364.57916,0.3,71.12215,73.94003,55.040085,67.50869,2021-08-14 18:13:00
2021-08-14 18:15:00,6588,19505640.0,55.039867,0.32612336,73.94003,57.6049,69.98001,0.0,72.084885,0.0,0.2625,73.94003,69.50469,0.0,52.439346,1732.7567,1732.7567,0.3,57.6049,35.83472,71.64779,55.039867,69.50469,108.99673,71.36731,0.7,69.98001,69.98001,90.336266,71.09337,364.5796,0.3,70.6337,73.94003,55.039867,66.68669,2021-08-14 18:29:00
2021-08-14 18:30:00,6607,19506480.0,55.039867,0.3282099,73.94003,58.359695,69.98001,0.0,71.65317,0.0,0.2625,73.94003,69.50479,0.0,52.40513,1671.1354,1671.1354,0.3,58.359695,35.834335,71.312485,55.039925,69.50479,108.9969,71.11336,0.7,69.98001,69.98001,91.519745,70.862816,364.58008,0.3,70.082184,73.94003,55.039867,65.35388,2021-08-14 18:43:00
2021-08-14 18:45:00,6624,19507440.0,55.039978,0.33039868,73.94003,58.72454,69.98001,0.0,71.09561,0.0,0.2625,73.94003,69.5049,0.0,52.38865,1599.4492,1599.4492,0.3,58.72454,35.83393,70.9088,55.039978,69.5049,108.99709,70.84073,0.7,69.98001,69.98001,92.09158,70.61711,364.58066,0.3,69.4079,73.94003,55.039978,63.717968,2021-08-14 18:59:00
2021-08-14 19:00:00,6642,19508280.0,55.04003,0.3321642,73.94003,58.610153,69.98001,0.0,70.5647,0.0,0.2625,73.94003,69.5049,0.0,52.39381,1543.1493,1543.1493,0.3,58.610153,35.833508,70.54251,55.04003,69.5049,108.99709,70.614365,0.7,69.98001,69.98001,91.911896,70.414795,364.58063,0.3,68.88934,73.94003,55.04003,62.68866,2021-08-14 19:13:00
2021-08-14 19:15:00,6665,19509240.0,55.041077,1.0,73.94003,46.84623,69.98001,0.0,69.975235,0.0031742204,0.2625,73.94003,69.49882,0.0,52.927963,1473.4996,1473.4996,0.3,46.84623,35.858208,70.138596,55.040966,69.49882,108.986336,70.36948,0.0,69.98001,69.98001,73.45854,70.19528,364.549,0.3,62.067764,73.94003,55.041077,62.06568,2021-08-14 19:29:00
2021-08-14 19:30:00,6682,19510080.0,55.039207,1.0,73.94003,53.01046,69.98001,0.0,69.500786,0.042158686,0.2625,73.94003,69.49927,0.0,52.646935,1452.6249,1452.6249,0.3,53.01046,35.86204,69.816315,55.039318,69.49927,108.98714,70.18161,0.0,69.98001,69.98001,83.13308,70.02379,364.55145,0.3,61.59019,73.94003,55.039207,61.58838,2021-08-14 19:43:00
2021-08-14 19:45:00,6700,19511040.0,55.039593,1.0,73.94003,56.234627,69.98001,0.0015736105,69.050186,0.110965826,0.2625,73.94003,69.50004,0.01348904,52.50126,1410.3512,1410.3512,0.3,56.234627,35.86253,69.48909,58.366142,69.50004,108.9885,69.97171,0.0,69.98001,69.98001,204.1681,69.82543,364.55548,0.3,61.1353,73.94003,55.039593,61.13382,2021-08-14 19:59:00
2021-08-14 20:00:00,6718,19511880.0,55.039867,1.0,73.94003,57.18369,69.98001,0.016875783,68.82085,0.17861608,0.2625,73.94003,69.50078,0.036119428,52.458412,1373.9082,1373.9082,0.3,57.18369,35.863003,69.280396,61.912914,69.50078,108.98981,69.78978,0.0,69.98001,69.98001,329.0332,69.646576,364.55933,0.3,60.83532,73.94003,55.039867,60.834274,2021-08-14 20:13:00
2021-08-14 20:15:00,6736,19512840.0,56.16031,1.0,73.94003,57.39029,69.98001,0.04357165,68.77948,0.25092924,0.2625,73.94003,69.50128,0.070050076,52.449127,1338.7249,1338.7249,0.3,82.36411,35.863335,69.16647,65.729454,69.50128,108.99071,69.60565,0.0,69.98001,69.98001,461.87442,69.48003,364.5619,0.3,60.568573,73.94003,55.039978,60.56764,2021-08-14 20:29:00
2021-08-14 20:30:00,6754,19513680.0,57.85325,1.0,73.94003,86.20657,69.98001,0.07333628,68.89374,0.3042713,0.2625,73.94003,69.501625,0.10202379,52.446545,1308.306,1308.306,0.3,119.90061,35.863556,69.16971,68.55409,69.501625,108.99132,69.48156,0.0,69.98001,69.98001,559.8566,69.408936,364.5637,0.3,60.3422,73.94003,56.33252,60.34132,2021-08-14 20:43:00
2021-08-14 20:45:00,6772,19514640.0,59.796783,1.0,73.94003,129.95132,69.98001,0.11059246,69.08682,0.35327744,0.2625,73.94003,69.50192,0.13865255,52.448524,1275.7487,1275.7487,0.3,162.89954,35.863743,69.23706,71.16115,69.50192,108.99183,69.39894,0.0,69.98001,69.98001,650.24744,69.383835,364.5652,0.3,60.10363,73.94003,58.309124,60.102806,2021-08-14 20:59:00
2021-08-14 21:00:00,6790,19515480.0,61.38376,1.0,73.94003,168.21309,69.98001,0.14319354,69.271835,0.38461158,0.2625,73.94003,69.50214,0.16852772,52.454346,1250.795,1250.795,0.3,197.93578,35.863884,69.32693,72.83162,69.50214,108.99222,69.37109,0.0,69.98001,69.98001,708.1184,69.39867,364.56635,0.3,59.923565,73.94003,60.04106,59.922905,2021-08-14 21:13:00
2021-08-14 21:15:00,6808,19516440.0,63.322403,1.0,73.94003,216.91583,69.98001,0.18478833,69.41861,0.41318464,0.2625,73.94003,69.5023,0.20510301,52.462257,1226.2863,1226.2863,0.3,240.7279,35.864,69.37758,74.35251,69.5023,108.9925,69.30226,0.0,69.98001,69.98001,760.6522,69.369,364.5672,0.3,59.748608,73.94003,62.24624,59.748,2021-08-14 21:29:00
2021-08-14 21:30:00,6827,19517280.0,64.89806,1.0,73.94003,258.29507,69.98001,0.22017837,69.568954,0.43005005,0.2625,73.94003,69.502266,0.23480801,52.4672,1206.6163,1206.6163,0.3,275.47443,35.86398,69.46008,75.25652,69.502266,108.99245,69.30199,0.0,69.98001,69.98001,791.70746,69.395645,364.56702,0.3,59.60974,73.94003,64.12138,59.60919,2021-08-14 21:43:00
2021-08-14 21:45:00,6845,19518240.0,66.48284,1.0,73.94003,301.83524,69.98001,0.25738856,69.712,0.44274667,0.2625,73.94003,69.50217,0.26464406,52.473244,1186.8191,1186.8191,0.3,310.42166,35.86392,69.5589,75.93817,69.50217,108.99227,69.344284,0.0,69.98001,69.98001,815.12317,69.45876,364.5665,0.3,59.47164,73.94003,66.09398,59.471146,2021-08-14 21:59:00
2021-08-14 22:00:00,6862,19519080.0,67.62784,1.0,73.94003,334.8551,69.98001,0.28557056,69.800766,0.4493315,0.2625,73.94003,69.5022,0.28616497,52.479996,1172.6411,1172.6411,0.3,335.64764,35.863926,69.636795,76.28754,69.5022,108.99231,69.40438,0.0,69.98001,69.98001,827.1035,69.52727,364.56662,0.3,59.372658,73.94003,67.59059,59.37227,2021-08-14 22:13:00
2021-08-14 22:15:00,6880,19520040.0,55.086998,1.0,80.06002,56.98384,60.08001,0.0,68.66033,0.0,0.2625,80.06002,69.50238,0.0,52.493073,1162.7609,1162.7609,0.3,57.446377,35.864044,68.862976,55.076836,69.50238,108.99264,69.01788,0.0,60.08001,60.08001,89.736855,69.11714,364.5676,0.3,59.3219,80.06002,55.06585,59.3219,2021-08-14 22:29:00
2021-08-14 22:30:00,6898,19520880.0,55.043,1.0,80.06002,56.14077,60.08001,0.0,67.810425,0.0,0.2625,80.06002,69.502495,0.0,52.507244,1160.6844,1160.6844,0.3,56.16975,35.864117,68.29031,55.04234,69.502495,108.99284,68.738335,0.0,60.08001,60.08001,88.06221,68.82529,364.56818,0.3,59.34343,80.06002,55.04168,59.343597,2021-08-14 22:43:00
2021-08-14 22:45:00,6916,19521840.0,55.040142,1.0,80.06002,55.87826,60.08001,0.0,66.9825,0.0,0.2625,80.06002,69.50256,0.0,52.51757,1161.6112,1161.6112,0.3,55.879486,35.864162,67.72402,55.040142,69.50256,108.992966,68.4422,0.0,60.08001,60.08001,87.62837,68.52229,364.5685,0.3,59.379906,80.06002,55.040085,59.37996,2021-08-14 22:59:00
2021-08-14 23:00:00,6934,19522680.0,55.04003,1.0,80.06002,55.870197,60.08001,0.0,66.348206,0.0,0.2625,80.06002,69.50265,0.0,52.5179,1161.046,1161.046,0.3,55.870274,35.864212,67.283195,55.04003,69.50265,108.99311,68.19803,0.0,60.08001,60.08001,87.61497,68.277405,364.56897,0.3,59.368263,80.06002,55.04003,59.368042,2021-08-14 23:13:00
2021-08-14 23:15:00,6952,19523640.0,55.039925,1.0,80.06002,56.2499,60.08001,0.0,65.75011,0.0,0.2625,80.06002,69.50285,0.0,52.500763,1150.3282,1150.3282,0.3,56.249905,35.864338,66.85841,55.039925,69.50285,108.99347,67.95709,0.0,60.08001,60.08001,88.21067,68.03878,364.57004,0.3,59.224503,80.06002,55.039925,59.22368,2021-08-14 23:29:00
2021-08-14 23:30:00,6970,19524480.0,55.039925,1.0,80.06002,56.72738,60.08001,0.0,65.31818,0.0,0.2625,80.06002,69.50307,0.0,52.47917,1130.3674,1130.3674,0.3,56.72738,35.86447,66.54376,55.039925,69.50307,108.99385,67.77511,0.0,60.08001,60.08001,88.9595,67.86003,364.57114,0.3,59.0011,80.06002,55.039925,59.000107,2021-08-14 23:43:00
2021-08-14 23:45:00,6990,19525440.0,55.039978,1.0,80.06002,56.92521,60.08001,0.0,64.85269,0.0,0.2625,80.06002,69.50333,0.0,52.470222,1106.6903,1106.6903,0.3,56.92521,35.864635,66.19928,55.039978,69.50333,108.994316,67.57027,0.0,60.08001,60.08001,89.269516,67.65975,364.5725,0.3,58.75297,80.06002,55.039978,58.752205,2021-08-14 23:59:00
2021-08-15 00:00:00,7008,19526280.0,55.040085,1.0,80.06002,56.56781,60.08001,0.0,64.46004,0.0,0.2625,80.06002,69.503525,0.0,52.48637,1096.6365,1096.6365,0.3,56.56781,35.864765,65.90666,55.040085,69.503525,108.99467,67.391685,0.0,60.08001,60.08001,88.7087,67.48584,364.57355,0.3,58.642174,80.06002,55.040085,58.642067,2021-08-15 00:13:00
2021-08-15 00:15:00,7031,19527240.0,56.441612,1.0,80.06002,0.0,60.08001,0.0,64.23257,0.0,0.2625,80.06002,68.428246,0.0,56.44216,349.32236,349.32236,0.3,0.0,21.338043,65.76308,56.44288,68.428246,107.077415,67.324394,0.014785015,60.08001,60.08001,0.0,67.433105,358.59302,0.3,58.65261,80.06002,56.441612,58.65261,2021-08-15 00:29:00
2021-08-15 00:30:00,7049,19528080.0,54.473305,1.0,80.06002,0.0,60.08001,0.0,63.947197,0.0,0.2625,80.06002,69.49544,0.0,54.473633,766.1985,766.1985,0.3,0.0,35.758118,65.57125,54.474014,69.49544,108.98026,67.17965,0.0,60.08001,60.08001,0.0,67.29561,364.5288,0.3,58.68689,80.06002,54.473305,58.687054,2021-08-15 00:43:00
2021-08-15 00:45:00,7067,19529040.0,55.03586,1.0,80.06002,35.97897,60.08001,0.0,63.592175,0.0,0.2625,80.06002,69.502235,0.0,53.414497,977.8262,977.8262,0.3,35.97897,35.86368,65.33186,55.036354,69.502235,108.99239,66.989586,0.0,60.08001,60.08001,56.439674,67.12082,364.56686,0.3,58.74627,80.06002,55.03586,58.74649,2021-08-15 00:59:00
2021-08-15 01:00:00,7084,19529880.0,55.038437,1.0,80.06002,45.49991,60.08001,0.0,63.304993,0.0,0.2625,80.06002,69.50185,0.0,52.985863,1072.4359,1072.4359,0.3,45.49991,35.863724,65.13542,55.03866,69.50185,108.9917,66.83418,0.0,60.08001,60.08001,71.35889,66.98552,364.56485,0.3,58.810043,80.06002,55.038437,58.810318,2021-08-15 01:13:00
2021-08-15 01:15:00,7102,19530840.0,55.039375,1.0,80.06002,50.471977,60.08001,0.0,63.034344,0.0,0.2625,80.06002,69.501686,0.0,52.76152,1137.257,1137.257,0.3,50.471977,35.863613,64.937065,55.03943,69.501686,108.99141,66.67845,0.0,60.08001,60.08001,79.15205,66.85473,364.564,0.3,58.916832,80.06002,55.039375,58.917274,2021-08-15 01:29:00
2021-08-15 01:30:00,7120,19531680.0,55.039703,1.0,80.06002,52.389324,60.08001,0.0,62.845104,0.0,0.2625,80.06002,69.50162,0.0,52.675003,1179.4076,1179.4076,0.3,52.389324,35.86357,64.79161,55.039757,69.50162,108.9913,66.560135,0.0,60.08001,60.08001,82.157364,66.75745,364.56366,0.3,59.041252,80.06002,55.039703,59.041748,2021-08-15 01:43:00
2021-08-15 01:45:00,7138,19532640.0,55.039867,1.0,80.06002,53.577477,60.08001,0.0,62.619225,0.0,0.2625,80.06002,69.501495,0.0,52.62139,1215.0531,1215.0531,0.3,53.577477,35.863495,64.62088,55.039867,69.501495,108.99108,66.41873,0.0,60.08001,60.08001,84.020004,66.64061,364.56302,0.3,59.157654,80.06002,55.039867,59.15793,2021-08-15 01:59:00
2021-08-15 02:00:00,7156,19533480.0,55.039867,1.0,80.06002,54.430984,60.08001,0.0,62.409935,0.0,0.2625,80.06002,69.50133,0.0,52.582886,1232.0604,1232.0604,0.3,54.430984,35.86339,64.46701,55.039867,69.50133,108.990776,66.28893,0.0,60.08001,60.08001,85.35836,66.53371,364.56213,0.3,59.184845,80.06002,55.039867,59.184734,2021-08-15 02:13:00
2021-08-15 02:15:00,7174,19534440.0,55.039925,1.0,80.06002,55.200817,60.08001,0.0,62.214214,0.0,0.2625,80.06002,69.501114,0.0,52.548058,1237.681,1237.681,0.3,55.200817,35.86326,64.32123,55.039925,69.501114,108.99041,66.158585,0.0,60.08001,60.08001,86.56533,66.42995,364.56107,0.3,59.138206,80.06002,55.039925,59.137985,2021-08-15 02:29:00
2021-08-15 02:30:00,7192,19535280.0,55.039978,1.0,80.06002,55.461006,60.08001,0.0,62.078865,0.0,0.2625,80.06002,69.50094,0.0,52.5363,1241.5273,1241.5273,0.3,55.461006,35.863148,64.217514,55.039978,69.50094,108.9901,66.05992,0.0,60.08001,60.08001,86.9731,66.354576,364.56015,0.3,59.096184,80.06002,55.039978,59.09602,2021-08-15 02:43:00
2021-08-15 02:45:00,7210,19536240.0,55.039978,1.0,80.06002,55.5965,60.08001,0.0,61.90297,0.0,0.2625,80.06002,69.50077,0.0,52.53015,1245.0072,1245.0072,0.3,55.5965,35.863037,64.08513,55.039978,69.50077,108.98979,65.93863,0.0,60.08001,60.08001,87.18546,66.26108,364.55923,0.3,59.048172,80.06002,55.039978,59.04801,2021-08-15 02:59:00
2021-08-15 03:00:00,7228,19537080.0,55.039978,1.0,80.06002,55.70482,60.08001,0.0,61.72988,0.0,0.2625,80.06002,69.50065,0.0,52.52526,1246.1442,1246.1442,0.3,55.70482,35.862957,63.95604,55.039978,69.50065,108.98958,65.82476,0.0,60.08001,60.08001,87.35531,66.17204,364.55862,0.3,59.006207,80.06002,55.039978,59.00599,2021-08-15 03:13:00
2021-08-15 03:15:00,7246,19538040.0,55.039978,1.0,80.06002,55.85244,60.08001,0.0,61.570198,0.0,0.2625,80.06002,69.50057,0.0,52.518616,1244.2974,1244.2974,0.3,55.85244,35.862904,63.8314,55.039978,69.50057,108.98943,65.71105,0.0,60.08001,60.08001,87.5868,66.08514,364.55823,0.3,58.95446,80.06002,55.039978,58.95424,2021-08-15 03:29:00
2021-08-15 03:30:00,7264,19538880.0,55.039978,1.0,80.06002,55.94273,60.08001,0.0,61.46324,0.0,0.2625,80.06002,69.500565,0.0,52.51455,1241.2423,1241.2423,0.3,55.94273,35.8629,63.741096,55.039978,69.500565,108.989426,65.62569,0.0,60.08001,60.08001,87.728355,66.02136,364.5582,0.3,58.90574,80.06002,55.039978,58.90557,2021-08-15 03:43:00
2021-08-15 03:45:00,7282,19539840.0,55.04003,1.0,80.06002,55.975056,60.08001,0.0,61.31762,0.0,0.2625,80.06002,69.50061,0.0,52.51307,1237.7555,1237.7555,0.3,55.975056,35.862926,63.620247,55.04003,69.50061,108.98952,65.51846,0.0,60.08001,60.08001,87.779015,65.937805,364.5584,0.3,58.855255,80.06002,55.04003,58.855087,2021-08-15 03:59:00
2021-08-15 04:00:00,7300,19540680.0,55.04003,1.0,80.06002,55.931087,60.08001,0.0,61.16958,0.0,0.2625,80.06002,69.50069,0.0,52.515045,1236.1633,1236.1633,0.3,55.931087,35.862972,63.499725,55.04003,69.50069,108.98965,65.41591,0.0,60.08001,60.08001,87.71002,65.85509,364.5588,0.3,58.82334,80.06002,55.04003,58.823227,2021-08-15 04:13:00
2021-08-15 04:15:00,7318,19541640.0,55.04003,1.0,80.06002,55.791267,60.08001,0.0,61.037304,0.0,0.2625,80.06002,69.500786,0.0,52.521362,1237.8467,1237.8467,0.3,55.791267,35.863033,63.385025,55.04003,69.500786,108.98982,65.314285,0.0,60.08001,60.08001,87.490715,65.77356,364.55936,0.3,58.807686,80.06002,55.04003,58.807686,2021-08-15 04:29:00
2021-08-15 04:30:00,7336,19542480.0,55.04003,1.0,80.06002,55.655148,60.08001,0.0,60.953808,0.0,0.2625,80.06002,69.50089,0.0,52.52751,1242.179,1242.179,0.3,55.655148,35.863102,63.304276,55.04003,69.50089,108.99001,65.23897,0.0,60.08001,60.08001,87.277275,65.713524,364.5599,0.3,58.808067,80.06002,55.04003,58.808067,2021-08-15 04:43:00
2021-08-15 04:45:00,7354,19543440.0,55.04003,1.0,80.06002,55.57365,60.08001,0.0,60.83477,0.0,0.2625,80.06002,69.50104,0.0,52.53125,1248.1014,1248.1014,0.3,55.57365,35.86319,63.19513,55.04003,69.50104,108.990265,65.14251,0.0,60.08001,60.08001,87.14955,65.63327,364.56064,0.3,58.81532,80.06002,55.04003,58.81532,2021-08-15 04:59:00
2021-08-15 05:00:00,7373,19544280.0,55.039978,1.0,80.06002,55.60317,60.08001,0.0,60.709694,0.0,0.2625,80.06002,69.50115,0.0,52.529877,1251.8718,1251.8718,0.3,55.60317,35.863266,63.08587,55.039978,69.50115,108.99047,65.04874,0.0,60.08001,60.08001,87.19593,65.5529,364.56125,0.3,58.81993,80.06002,55.039978,58.81993,2021-08-15 05:13:00
2021-08-15 05:15:00,7394,19545240.0,55.039978,1.0,77.899994,55.716576,64.04003,0.0,61.054222,0.33443254,0.2625,77.899994,69.50133,0.0,52.524765,1253.1011,1253.1011,0.3,55.716576,35.863377,63.195786,66.18939,69.50133,108.99078,64.956894,0.0,64.04003,64.04003,475.53,65.474686,364.56216,0.3,58.816307,77.899994,55.039978,58.816254,2021-08-15 05:29:00
2021-08-15 05:30:00,7412,19546080.0,55.039978,1.0,77.899994,55.78404,64.04003,0.0,61.634354,0.4425778,0.2625,77.899994,69.50151,0.0,52.521744,1253.1035,1253.1035,0.3,55.78404,35.863487,63.432983,70.61914,69.50151,108.9911,64.889824,0.0,64.04003,64.04003,629.17834,65.41931,364.56308,0.3,58.80961,77.899994,55.039978,58.80955,2021-08-15 05:43:00
2021-08-15 05:45:00,7430,19547040.0,55.040802,1.0,77.899994,53.057613,64.04003,0.0,62.3778,0.5228041,0.296136,77.899994,69.47044,0.0,52.64375,1290.8275,1290.8275,0.3,53.057613,37.75902,63.668472,72.9778,69.47044,121.43616,64.80232,0.0,64.04003,64.04003,787.014,65.34768,382.76755,0.3,58.80708,77.899994,55.040802,58.80708,2021-08-15 05:59:00
2021-08-15 06:00:00,7448,19547880.0,55.040253,1.0,77.899994,50.74439,64.04003,0.0,63.02995,0.5557714,0.34476283,77.899994,69.47681,0.0,52.74867,1374.6466,1374.6466,0.3,50.74439,41.80058,63.885895,73.003006,69.47681,141.16217,64.71624,0.0,64.04003,64.04003,911.3282,65.27522,411.787,0.3,58.81713,77.899994,55.040253,58.817184,2021-08-15 06:13:00
2021-08-15 06:15:00,7474,19548840.0,61.4466,1.0,77.0,228.15327,66.91998,0.2306467,64.554794,0.7978711,0.70185995,77.0,69.39137,0.17743416,53.51722,1876.157,1876.157,0.3,175.7101,79.099045,64.68735,75.72998,69.39137,281.90338,64.85077,0.0,66.91998,66.91998,1996.4331,65.36185,618.46625,0.3,58.849594,77.0,63.813057,58.84965,2021-08-15 06:29:00
2021-08-15 06:30:00,7493,19549680.0,64.21554,1.0,77.0,317.83356,66.91998,0.3170814,65.85948,0.8129555,0.72410935,77.0,69.43317,0.24299327,53.205864,2046.0018,2046.0018,0.3,243.9099,83.67821,65.72978,75.87775,69.43317,292.14243,65.11131,0.0,66.91998,66.91998,2111.56,65.55235,633.64594,0.3,58.89195,77.0,67.551865,58.89206,2021-08-15 06:43:00
2021-08-15 06:45:00,7511,19550640.0,66.72696,1.0,77.0,402.3593,66.91998,0.39389482,66.94823,0.7814331,0.67761385,77.0,69.47043,0.30195794,52.79915,2103.7073,2103.7073,0.3,308.57898,78.22112,66.61896,75.965256,69.47043,274.6224,65.47606,0.0,66.91998,66.91998,2027.9814,65.8185,607.9942,0.3,58.947212,77.0,70.95955,58.94732,2021-08-15 06:59:00
2021-08-15 07:00:00,7529,19551480.0,68.33673,1.0,77.0,457.57693,66.91998,0.4410233,67.56818,0.7282979,0.5992394,77.0,69.49549,0.33902913,52.461212,2049.7024,2049.7024,0.3,351.7855,68.60678,67.110596,76.010345,69.49549,243.86313,65.81746,0.0,66.91998,66.91998,1830.4297,66.0652,562.8404,0.3,58.993847,77.0,73.11117,58.993904,2021-08-15 07:13:00
2021-08-15 07:15:00,7550,19552440.0,78.73628,1.0,73.94003,1141.8877,69.98001,0.7432427,69.05205,0.8945549,0.84446853,73.94003,143.81808,0.6358899,53.786385,2738.4163,2738.4163,0.64053977,878.83795,157.22044,68.30888,78.87322,110.4725,339.33502,66.927124,0.0,69.98001,69.98001,2714.3403,67.06369,872.79346,0.49024588,59.04197,73.94003,78.68771,59.042023,2021-08-15 07:29:00
2021-08-15 07:30:00,7568,19553280.0,78.83417,1.0,73.94003,1337.5792,69.98001,0.8116268,70.16475,0.8503826,0.7793144,73.94003,165.8332,0.7044273,53.521393,3004.64,3004.64,0.7362775,1069.8649,171.59132,69.26552,79.060425,132.56252,314.80002,68.02807,0.0,69.98001,69.98001,2563.341,68.07778,901.5804,0.5861983,59.083992,73.94003,78.81906,59.083992,2021-08-15 07:43:00
2021-08-15 07:45:00,7586,19554240.0,78.92903,1.0,73.94003,1430.5483,69.98001,0.8322323,70.99971,0.7666785,0.6558508,73.94003,172.86664,0.72742313,52.966087,3096.1797,3096.1797,0.7651252,1161.5432,153.60684,70.0946,79.13843,140.33717,266.755,69.13922,0.0,69.98001,69.98001,2225.6802,69.12741,852.6951,0.6183924,59.132,73.94003,78.924805,59.132,2021-08-15 07:59:00
2021-08-15 08:00:00,7604,19555080.0,79.00017,1.0,73.94003,1414.4985,69.98001,0.81124264,71.42691,0.6779818,0.5250231,73.94003,166.65001,0.71020985,52.374146,2975.6165,2975.6165,0.73573965,1147.9585,121.539734,70.61238,79.170074,135.264,215.1419,69.92288,0.0,69.98001,69.98001,1837.5122,69.87267,760.1831,0.59429383,59.173965,73.94003,79.00346,59.174023,2021-08-15 08:13:00
2021-08-15 08:15:00,7622,19556040.0,79.10014,1.0,73.94003,1265.5178,69.98001,0.7360962,71.866196,0.5536205,0.34159026,73.94003,143.98683,0.6416594,51.533524,2572.1208,2572.1208,0.63053465,1006.3827,76.38124,71.22152,79.21105,114.55962,142.93866,70.831726,0.0,69.98001,69.98001,1260.7323,70.739105,590.23615,0.49832308,59.323162,73.94003,79.11371,59.32371,2021-08-15 08:29:00
2021-08-15 08:30:00,7640,19556880.0,79.17227,1.0,73.94003,1023.1875,69.98001,0.63979363,72.048294,0.43987948,0.2625,73.94003,114.43804,0.55320156,51.13994,2137.7463,2137.7463,0.49571112,780.2041,49.925926,71.66147,75.7865,87.35147,109.09048,71.46196,0.0,69.98001,69.98001,855.69135,71.33215,457.0182,0.37448218,59.653137,73.94003,79.201164,59.654457,2021-08-15 08:43:00
2021-08-15 08:45:00,7658,19557840.0,75.56035,1.0,73.94003,658.6132,69.98001,0.50978327,71.95491,0.32470182,0.2625,73.94003,74.06138,0.43536633,51.326378,1797.9808,1797.9808,0.31369656,536.41266,37.267967,71.909485,69.37982,69.54037,109.06042,71.95195,0.0,69.98001,69.98001,626.49567,71.7655,371.42648,0.3,60.227337,73.94003,79.23671,60.2297,2021-08-15 08:59:00
2021-08-15 09:00:00,7676,19558680.0,69.96331,1.0,73.94003,469.0929,69.98001,0.38957044,71.73563,0.23997036,0.2625,73.94003,69.501305,0.33112752,51.95677,1746.2311,1746.2311,0.3,398.3394,35.869453,71.888275,64.9904,69.501305,108.99074,72.16052,0.0,69.98001,69.98001,452.07602,71.89828,364.56216,0.3,60.87504,73.94003,73.16159,60.87789,2021-08-15 09:13:00
2021-08-15 09:15:00,7694,19559640.0,63.661114,1.0,73.94003,295.55847,69.98001,0.2487746,71.59352,0.14751849,0.2625,73.94003,69.500854,0.21090177,52.342117,1759.5736,1759.5736,0.3,250.2757,35.863102,71.86548,60.2297,69.500854,108.989944,72.27989,0.0,69.98001,69.98001,273.43463,71.9603,364.5597,0.3,61.70659,73.94003,65.70913,61.709557,2021-08-15 09:29:00
