datetime,Unnamed: 0,time,VAV: Core Zone Discharge Air Temperature,AHU: Outdoor Air Damper Position,VAV Core Zone Cooling SP,VAV: North zone Q,VAV North Zone Heating SP,VAV: North Zone Reheat Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,VAV North Zone Cooling SP,VAV: North Zone Airflow Rate,VAV: Core Zone Reheat Control Signal,AHU: Supply Air Temperature,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV: North Zone Damper Control Signal,VAV: Core zone Q,AHU: Supply Fan Power,AHU: RAT,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: South Zone Airflow Rate,VAV: North Zone Room Air Temperature,AHU: Return Air Damper Position,VAV South Zone Heating SP,VAV Core Zone Heating SP,VAV: South zone Q,VAV: Core Zone Room Air Temperature,AHU: Supply Fan Airflow Rate,VAV: Core Zone Damper Control Signal,AHU: MAT,VAV South Zone Cooling SP,VAV: North Zone Discharge Air Temperature,Outdoor Air Temperature,datetime
2021-08-15 09:30:00,7712,19560480.0,58.55302,1.0,73.94003,157.3253,69.98001,0.13329774,71.50217,0.07125656,0.2625,73.94003,69.50086,0.11432522,52.451324,1759.9857,1759.9857,0.3,134.7279,35.863087,71.78512,56.2482,69.50086,108.98996,72.22512,0.0,69.98001,69.98001,131.21754,71.87811,364.55975,0.3,62.451244,73.94003,59.57722,62.454323,2021-08-15 09:43:00
2021-08-15 09:45:00,7730,19561440.0,53.721508,1.0,73.94003,24.561949,69.98001,0.020881908,71.32907,0.0,0.2625,73.94003,69.50086,0.022891738,52.491753,1754.8207,1754.8207,0.3,26.898735,35.86309,71.57489,52.505596,69.50086,108.98997,71.98018,0.0,69.98001,69.98001,0.0,71.62982,364.55975,0.3,63.322403,73.94003,53.61972,63.32554,2021-08-15 09:59:00
2021-08-15 10:00:00,7748,19562280.0,55.037395,1.0,73.94003,55.790245,69.98001,0.0,71.31694,0.0,0.2625,73.94003,69.500854,0.0,52.518394,1771.2726,1771.2726,0.3,55.797485,35.863083,71.45196,55.036407,69.500854,108.989944,71.74431,0.0,69.98001,69.98001,87.46542,71.40307,364.5597,0.3,64.10364,73.94003,55.037064,64.10689,2021-08-15 10:13:00
2021-08-15 10:15:00,7766,19563240.0,55.038437,0.3099636,73.94003,65.75026,69.98001,0.0,71.5844,0.0,0.2625,73.94003,69.50666,0.0,52.068726,1813.7059,1813.7059,0.3,65.750565,35.840855,71.51178,55.03855,69.50666,109.000206,71.5972,0.7,69.98001,69.98001,103.114815,71.25992,364.58975,0.3,70.27324,73.94003,55.038437,65.01573,2021-08-15 10:29:00
2021-08-15 10:30:00,7785,19564080.0,55.04058,0.31628108,73.94003,61.006344,69.98001,0.0,71.97046,0.0,0.2625,73.94003,69.50653,0.0,52.285595,1786.9148,1786.9148,0.3,61.006363,35.839123,71.66542,55.040527,69.50653,108.99998,71.52156,0.7,69.98001,69.98001,95.66741,71.18746,364.58908,0.3,70.51361,73.94003,55.04058,65.8146,2021-08-15 10:43:00
2021-08-15 10:45:00,7803,19565040.0,55.040417,0.3193567,73.94003,57.890545,69.98001,0.0,72.44545,0.0,0.2625,73.94003,69.50632,0.0,52.426495,1786.698,1786.698,0.3,57.890545,35.838154,71.868774,55.04036,69.50632,108.99961,71.45333,0.7,69.98001,69.98001,90.782005,71.122314,364.588,0.3,70.842606,73.94003,55.040417,66.7285,2021-08-15 10:59:00
2021-08-15 11:00:00,7820,19565880.0,55.040253,0.32184902,73.94003,56.403187,69.98001,0.0,72.866394,0.0,0.2625,73.94003,69.506134,0.0,52.49373,1801.2072,1801.2072,0.3,56.403187,35.83735,72.056366,55.0402,69.506134,108.99929,71.40401,0.7,69.98001,69.98001,88.45029,71.07628,364.5871,0.3,71.14171,73.94003,55.040253,67.52632,2021-08-15 11:13:00
2021-08-15 11:15:00,7838,19566840.0,55.040142,0.32448733,73.94003,55.43329,69.98001,0.0,73.45779,0.0,0.2625,73.94003,69.50598,0.0,52.537514,1830.3962,1830.3962,0.3,55.43329,35.836533,72.3418,55.040142,69.50598,108.999,71.382965,0.7,69.98001,69.98001,86.92973,71.05853,364.58624,0.3,71.552536,73.94003,55.040142,68.47933,2021-08-15 11:29:00
2021-08-15 11:30:00,7856,19567680.0,55.040085,0.3266216,73.94003,54.91863,69.98001,0.0,74.064285,0.0,0.2625,73.94003,69.50585,0.0,52.56064,1863.8027,1863.8027,0.3,54.91863,35.83588,72.647545,55.040085,69.50585,108.99877,71.39114,0.7,69.98001,69.98001,86.1228,71.068695,364.58557,0.3,71.96568,73.94003,55.040085,69.34176,2021-08-15 11:43:00
2021-08-15 11:45:00,7874,19568640.0,55.04003,0.32888344,73.94003,54.608147,69.98001,0.0,74.71666,0.0,0.2625,73.94003,69.5057,0.0,52.5747,1903.6232,1903.6232,0.3,54.608147,35.835175,72.97818,55.04003,69.5057,108.99851,71.40065,0.7,69.98001,69.98001,85.63605,71.07925,364.5848,0.3,72.40607,73.94003,55.04003,70.23138,2021-08-15 11:59:00
2021-08-15 12:00:00,7892,19569480.0,55.041023,0.32683423,73.94003,45.28401,69.98001,0.0,75.03235,0.0,0.36565873,73.94003,69.468445,0.0,52.99608,2195.9119,2195.9119,0.3,45.28401,43.29348,73.46493,55.038826,69.468445,149.49753,71.40796,0.7,69.98001,69.98001,97.34886,71.083145,424.0143,0.3,72.880455,73.94003,55.041023,70.81706,2021-08-15 12:13:00
2021-08-15 12:15:00,7910,19570440.0,55.039757,0.3219372,73.94003,47.002125,69.98001,0.0,75.039764,0.0,0.4159389,73.94003,69.473495,0.0,52.917583,2368.76,2368.76,0.3,47.002125,47.86065,73.55809,55.03855,69.473495,169.61934,71.31633,0.7,69.98001,69.98001,114.689644,70.98427,453.61188,0.3,73.02728,73.94003,55.039757,71.16818,2021-08-15 12:29:00
2021-08-15 12:30:00,7929,19571280.0,55.03981,0.31736866,73.94003,48.28509,69.98001,0.0,75.010376,0.0,0.45642555,73.94003,69.46752,0.0,52.85875,2492.3086,2492.3086,0.3,48.28509,51.505997,73.59912,55.03866,69.46752,185.25455,71.25041,0.7,69.98001,69.98001,128.69641,70.91231,476.58105,0.3,73.07942,73.94003,55.03981,71.25772,2021-08-15 12:43:00
2021-08-15 12:45:00,7946,19572240.0,55.03981,0.31167555,73.94003,49.77883,69.98001,0.0,74.84393,0.0,0.49156362,73.94003,69.4665,0.0,52.79124,2597.587,2597.587,0.3,49.77883,55.05304,73.53508,55.038826,69.4665,199.30313,71.17961,0.7,69.98001,69.98001,142.7535,70.83382,497.23267,0.3,73.0302,73.94003,55.03981,71.242065,2021-08-15 12:59:00
2021-08-15 13:00:00,7964,19573080.0,55.039757,0.30661985,73.94003,51.238995,69.98001,0.0,74.60426,0.0,0.51178324,73.94003,69.47097,0.0,52.725983,2657.5752,2657.5752,0.3,51.238995,57.43007,73.39522,55.038986,69.47097,207.96594,71.11995,0.7,69.98001,69.98001,153.33586,70.767075,509.98245,0.3,72.925064,73.94003,55.039757,71.23454,2021-08-15 13:13:00
2021-08-15 13:15:00,7983,19574040.0,55.039925,0.30079558,73.94003,51.43996,69.98001,0.0,74.48226,0.0,0.53445846,73.94003,69.46909,0.0,52.716866,2738.3894,2738.3894,0.3,51.43996,59.86863,73.3666,55.039375,69.46909,216.97807,71.176636,0.7,69.98001,69.98001,160.62663,70.81377,523.227,0.3,72.92028,73.94003,55.039925,71.28288,2021-08-15 13:29:00
2021-08-15 13:30:00,8000,19574880.0,55.039925,0.3,73.94003,51.975822,69.98001,0.0,74.42738,0.0,0.55195177,73.94003,69.46527,0.0,52.69198,2797.718,2797.718,0.3,51.975822,61.617104,73.37335,55.039375,69.46527,223.42932,71.248,0.7,69.98001,69.98001,167.13478,70.87457,532.7005,0.3,72.93264,73.94003,55.039925,71.32144,2021-08-15 13:43:00
2021-08-15 13:45:00,8018,19575840.0,55.039867,0.3,73.94003,53.072296,69.98001,0.0,74.279564,0.0,0.5625438,73.94003,69.46661,0.0,52.642433,2836.3237,2836.3237,0.3,53.072296,62.87266,73.30623,55.03943,69.46661,227.71019,71.31655,0.7,69.98001,69.98001,173.93651,70.92967,538.9985,0.3,72.88776,73.94003,55.039867,71.36659,2021-08-15 13:59:00
2021-08-15 14:00:00,8036,19576680.0,55.03981,0.3,73.94003,54.213352,69.98001,0.0,74.085434,0.0,0.56384915,73.94003,69.47275,0.0,52.591564,2845.9033,2845.9033,0.3,54.213352,63.31928,73.19011,55.039536,69.47275,228.85106,71.36505,0.7,69.98001,69.98001,178.56711,70.965866,540.69415,0.3,72.80602,73.94003,55.03981,71.41263,2021-08-15 14:13:00
2021-08-15 14:15:00,8054,19577640.0,55.03981,0.3,73.94003,55.282406,69.98001,0.0,73.95794,0.0,0.56358665,73.94003,69.474815,0.0,52.543335,2845.9087,2845.9087,0.3,55.282406,63.34602,73.12605,55.039757,69.474815,228.80963,71.45212,0.7,69.98001,69.98001,182.06209,71.03931,540.63934,0.3,72.779816,73.94003,55.03981,71.523865,2021-08-15 14:29:00
2021-08-15 14:30:00,8073,19578480.0,55.039867,0.3,73.94003,56.129795,69.98001,0.0,73.90289,0.0,0.56101966,73.94003,69.47358,0.0,52.504498,2834.4336,2834.4336,0.3,56.129795,62.894073,73.10689,55.039867,69.47358,227.33643,71.53765,0.7,69.98001,69.98001,183.67134,71.11342,538.4695,0.3,72.800964,73.94003,55.039867,71.68871,2021-08-15 14:43:00
2021-08-15 14:45:00,8091,19579440.0,55.039867,0.3,73.94003,57.251575,69.98001,0.0,73.75601,0.0,0.5488276,73.94003,69.47799,0.0,52.45396,2795.2246,2795.2246,0.3,57.251575,61.61633,73.017075,55.040085,69.47799,222.60733,71.6206,0.7,69.98001,69.98001,183.44777,71.18378,531.5295,0.3,72.771255,73.94003,55.039867,71.87186,2021-08-15 14:59:00
2021-08-15 15:00:00,8109,19580280.0,55.03981,0.3,73.94003,58.26246,69.98001,0.0,73.57369,0.0,0.53078765,73.94003,69.485985,0.0,52.40908,2740.0027,2740.0027,0.3,58.26246,59.91264,72.89496,55.040306,69.485985,216.03642,71.68059,0.7,69.98001,69.98001,181.17377,71.233826,521.89233,0.3,72.69495,73.94003,55.03981,71.95738,2021-08-15 15:13:00
2021-08-15 15:15:00,8126,19581240.0,55.039867,0.3,73.94003,59.02602,69.98001,0.0,73.44916,0.0,0.50814855,73.94003,69.490616,0.0,52.37475,2667.5288,2667.5288,0.3,59.02602,57.557446,72.81218,55.04058,69.490616,207.12575,71.75781,0.7,69.98001,69.98001,175.9799,71.30254,508.80515,0.3,72.61667,73.94003,55.039867,71.8858,2021-08-15 15:29:00
2021-08-15 15:30:00,8144,19582080.0,55.039978,0.3,73.94003,59.339306,69.98001,0.0,73.410545,0.0,0.48702982,73.94003,69.491165,0.0,52.36019,2600.9119,2600.9119,0.3,59.339306,55.24068,72.787186,55.04069,69.491165,198.3361,71.83318,0.7,69.98001,69.98001,169.40828,71.37352,495.8838,0.3,72.55971,73.94003,55.039978,71.6969,2021-08-15 15:43:00
2021-08-15 15:45:00,8162,19583040.0,55.039978,0.3,73.94003,59.77103,69.98001,0.0,73.321945,0.0,0.45708075,73.94003,69.49582,0.0,52.34086,2513.1829,2513.1829,0.3,59.77103,52.311325,72.72566,55.040802,69.49582,186.51366,71.90575,0.7,69.98001,69.98001,160.46434,71.44344,478.51596,0.3,72.46089,73.94003,55.039978,71.43756,2021-08-15 15:59:00
2021-08-15 16:00:00,8180,19583880.0,55.039867,0.3,73.94003,60.36334,69.98001,0.0,73.20532,0.0,0.4264204,73.94003,69.503075,0.0,52.314873,2425.0415,2425.0415,0.3,60.36334,49.584824,72.64519,55.04091,69.503075,174.8174,71.95749,0.7,69.98001,69.98001,151.88518,71.49458,461.3416,0.3,72.36432,73.94003,55.039867,71.25745,2021-08-15 16:13:00
2021-08-15 16:15:00,8198,19584840.0,55.039925,0.30002165,73.94003,61.034256,69.98001,0.0,73.14534,0.0,0.39149183,73.94003,69.50728,0.0,52.284714,2318.375,2318.375,0.3,61.034256,46.441353,72.603714,55.040966,69.50728,160.96329,72.02599,0.7,69.98001,69.98001,141.39784,71.56506,440.98587,0.3,72.3268,73.94003,55.039925,71.20708,2021-08-15 16:29:00
2021-08-15 16:30:00,8216,19585680.0,55.039978,0.30161017,73.94003,61.283672,69.98001,0.0,73.165825,0.0,0.36225587,73.94003,69.50762,0.0,52.27296,2226.0127,2226.0127,0.3,61.283672,43.80223,72.615135,55.041023,69.50762,148.95915,72.093994,0.7,69.98001,69.98001,131.38354,71.638725,423.33862,0.3,72.34915,73.94003,55.039978,71.25679,2021-08-15 16:43:00
2021-08-15 16:45:00,8234,19586640.0,55.04003,0.30442283,73.94003,61.30346,69.98001,0.0,73.17676,0.0,0.3279817,73.94003,69.51013,0.0,52.272194,2120.2249,2120.2249,0.3,61.30346,40.98496,72.6181,55.041023,69.51013,135.3129,72.1586,0.7,69.98001,69.98001,119.37974,71.71365,403.28384,0.3,72.356186,73.94003,55.04003,71.2664,2021-08-15 16:59:00
2021-08-15 17:00:00,8252,19587480.0,55.04003,0.30753887,73.94003,61.09854,69.98001,0.0,73.17917,0.0,0.298834,73.94003,69.5138,0.0,52.28208,2031.229,2031.229,0.3,61.09854,38.79471,72.615524,55.041023,69.5138,124.034256,72.20375,0.7,69.98001,69.98001,109.05787,71.7704,386.71356,0.3,72.32427,73.94003,55.04003,71.10353,2021-08-15 17:13:00
2021-08-15 17:15:00,8271,19588440.0,55.039867,0.31191728,73.94003,62.585,69.98001,0.0,73.07448,0.0,0.2625,73.94003,69.51388,0.0,52.21402,1887.2427,1887.2427,0.3,62.585,35.96484,72.453415,55.04091,69.51388,109.013115,72.058014,0.7,69.98001,69.98001,98.18202,71.64477,364.63058,0.3,72.11702,73.94003,55.039867,70.69231,2021-08-15 17:29:00
2021-08-15 17:30:00,8288,19589280.0,55.040417,0.31543356,73.94003,59.845085,69.98001,0.0,73.01053,0.0,0.2625,73.94003,69.50509,0.0,52.338055,1843.539,1843.539,0.3,59.845085,35.838463,72.363434,55.040417,69.50509,108.99743,71.93503,0.7,69.98001,69.98001,93.84916,71.54248,364.58163,0.3,71.95546,73.94003,55.040417,70.26483,2021-08-15 17:43:00
2021-08-15 17:45:00,8306,19590240.0,55.040253,0.31866837,73.94003,58.04785,69.98001,0.0,72.84228,0.0,0.2625,73.94003,69.50513,0.0,52.419296,1809.1664,1809.1664,0.3,58.04785,35.836998,72.21837,55.0402,69.50513,108.99749,71.80083,0.7,69.98001,69.98001,91.02933,71.42976,364.58182,0.3,71.73062,73.94003,55.040253,69.75006,2021-08-15 17:59:00
2021-08-15 18:00:00,8324,19591080.0,55.040142,0.32126984,73.94003,57.15926,69.98001,0.0,72.62459,0.0,0.2625,73.94003,69.505196,0.0,52.45951,1787.3558,1787.3558,0.3,57.15926,35.836437,72.05983,55.040142,69.505196,108.99762,71.68718,0.7,69.98001,69.98001,89.63621,71.33319,364.58218,0.3,71.51079,73.94003,55.040142,69.31802,2021-08-15 18:13:00
2021-08-15 18:15:00,8342,19592040.0,55.039978,0.3240074,73.94003,57.504406,69.98001,0.0,72.180466,0.0,0.2625,73.94003,69.5053,0.0,52.443855,1745.7146,1745.7146,0.3,57.504406,35.83588,71.69179,55.039978,69.5053,108.997795,71.37758,0.7,69.98001,69.98001,90.178276,71.04607,364.5827,0.3,71.12204,73.94003,55.039978,68.88594,2021-08-15 18:29:00
2021-08-15 18:30:00,8360,19592880.0,55.04003,0.32618892,73.94003,57.429134,69.98001,0.0,71.79352,0.0,0.2625,73.94003,69.50557,0.0,52.44715,1711.3455,1711.3455,0.3,57.429134,35.83563,71.37923,55.04003,69.50557,108.998276,71.124405,0.7,69.98001,69.98001,90.05999,70.81271,364.5841,0.3,70.79613,73.94003,55.04003,68.54053,2021-08-15 18:43:00
2021-08-15 18:45:00,8378,19593840.0,55.04003,0.3284221,73.94003,57.15027,69.98001,0.0,71.30435,0.0,0.2625,73.94003,69.506165,0.0,52.459785,1675.8156,1675.8156,0.3,57.15027,35.835716,71.00806,55.04003,69.506165,108.99934,70.852875,0.7,69.98001,69.98001,89.622665,70.55542,364.5872,0.3,70.408585,73.94003,55.04003,68.12859,2021-08-15 18:59:00
2021-08-15 19:00:00,8396,19594680.0,55.04003,0.33017173,73.94003,56.933525,69.98001,0.0,70.84645,0.0,0.2625,73.94003,69.50661,0.0,52.469673,1646.5248,1646.5248,0.3,56.933525,35.835796,70.671326,55.04003,69.50661,109.00012,70.62782,0.7,69.98001,69.98001,89.2829,70.33559,364.5895,0.3,70.047745,73.94003,55.04003,67.70738,2021-08-15 19:13:00
2021-08-15 19:15:00,8415,19595640.0,55.039978,0.3320112,73.94003,56.92379,69.98001,0.0,70.3474,0.0,0.2625,73.94003,69.506836,0.0,52.470165,1610.773,1610.773,0.3,56.92379,35.83562,70.30174,55.039978,69.506836,109.000534,70.384964,0.7,69.98001,69.98001,89.26786,70.09954,364.59073,0.3,69.59659,73.94003,55.039978,66.981125,2021-08-15 19:29:00
2021-08-15 19:30:00,8432,19596480.0,55.039978,0.33348414,73.94003,57.112225,69.98001,0.0,69.94595,0.00450575,0.2625,73.94003,69.507,0.0049521136,52.461594,1574.4781,1574.4781,0.3,57.112225,35.83545,70.00847,55.039978,69.507,109.00082,70.19979,0.7,69.98001,69.98001,89.56347,69.92178,364.59158,0.3,69.16527,73.94003,55.039978,66.06679,2021-08-15 19:43:00
2021-08-15 19:45:00,8451,19597440.0,55.039978,0.3350204,73.94003,57.337917,69.98001,0.00030477022,69.458984,0.048900817,0.2625,73.94003,69.50719,0.025584713,52.451378,1528.7139,1528.7139,0.3,57.337917,35.835278,69.66437,55.039978,69.50719,109.001144,69.99341,0.7,69.98001,69.98001,89.91741,69.72496,364.5925,0.3,68.63924,73.94003,55.039978,64.91048,2021-08-15 19:59:00
2021-08-15 20:00:00,8468,19598280.0,55.24174,0.33624107,73.94003,57.36203,69.98001,0.01420727,69.09105,0.10660408,0.2625,73.94003,69.50737,0.052645884,52.450333,1490.9404,1490.9404,0.3,61.976875,35.835175,69.394104,58.095497,69.50737,109.001465,69.81488,0.7,69.98001,69.98001,196.65646,69.55594,364.5934,0.3,68.21825,73.94003,55.04003,63.97752,2021-08-15 20:13:00
2021-08-15 20:15:00,8486,19599240.0,57.141663,0.3375047,73.94003,57.181953,69.98001,0.039093707,68.89319,0.17625141,0.2625,73.94003,69.5076,0.088422455,52.45852,1457.1436,1457.1436,0.3,103.89185,35.835117,69.216515,61.789207,69.5076,109.00187,69.634544,0.7,69.98001,69.98001,324.6834,69.43212,364.59464,0.3,67.862724,73.94003,55.04003,63.022697,2021-08-15 20:29:00
2021-08-15 20:30:00,8504,19600080.0,59.21116,0.7353191,73.94003,77.71777,69.98001,0.067526676,68.88934,0.23343971,0.2625,73.94003,69.50443,0.11976266,52.993828,1442.649,1442.649,0.3,137.79364,35.82803,69.16966,65.10367,69.50443,108.996254,69.5082,0.28,69.98001,69.98001,420.9171,69.39928,364.578,0.3,63.83162,73.94003,56.498634,62.185432,2021-08-15 20:43:00
2021-08-15 20:45:00,8522,19601040.0,60.801537,1.0,73.94003,118.949356,69.98001,0.102498844,68.9852,0.2910734,0.2625,73.94003,69.50239,0.15324055,52.781685,1487.6709,1487.6709,0.3,177.7856,35.86395,69.20015,67.99835,69.50239,108.992645,69.43251,0.0,69.98001,69.98001,528.9485,69.416245,364.56763,0.3,61.357445,73.94003,58.14521,61.354866,2021-08-15 20:59:00
2021-08-15 21:00:00,8540,19601880.0,62.062164,1.0,73.94003,156.72829,69.98001,0.13397303,69.10039,0.33347166,0.2625,73.94003,69.50251,0.1799511,52.56778,1453.9231,1453.9231,0.3,210.44907,35.86413,69.25744,70.14728,69.50251,108.992874,69.39674,0.0,69.98001,69.98001,611.06354,69.4486,364.5683,0.3,60.850754,73.94003,59.63578,60.849274,2021-08-15 21:13:00
2021-08-15 21:15:00,8558,19602840.0,63.737083,1.0,73.94003,205.53854,69.98001,0.17520504,69.20525,0.37594968,0.2625,73.94003,69.502495,0.21270224,52.481976,1415.2618,1415.2618,0.3,249.46669,35.86413,69.2854,72.37201,69.502495,108.99284,69.31429,0.0,69.98001,69.98001,691.281,69.42855,364.5682,0.3,60.54561,73.94003,61.752182,60.544785,2021-08-15 21:29:00
2021-08-15 21:30:00,8577,19603680.0,65.12608,1.0,73.94003,247.4611,69.98001,0.21092215,69.35472,0.40407836,0.2625,73.94003,69.502335,0.23908265,52.46687,1388.9696,1388.9696,0.3,280.51797,35.86403,69.364555,73.86966,69.502335,108.99255,69.30243,0.0,69.98001,69.98001,743.62476,69.457825,364.56735,0.3,60.397957,73.94003,63.631836,60.39746,2021-08-15 21:43:00
2021-08-15 21:45:00,8594,19604640.0,66.52602,1.0,73.94003,291.99652,69.98001,0.24902487,69.52583,0.42723942,0.2625,73.94003,69.50214,0.26538545,52.47632,1369.7635,1369.7635,0.3,311.296,35.8639,69.47426,75.107605,69.50214,108.9922,69.33407,0.0,69.98001,69.98001,786.22375,69.51891,364.5663,0.3,60.312263,73.94003,65.65271,60.312042,2021-08-15 21:59:00
2021-08-15 22:00:00,8612,19605480.0,67.53121,1.0,73.94003,326.13138,69.98001,0.27825984,69.654045,0.4403051,0.2625,73.94003,69.50208,0.2842049,52.491203,1361.2303,1361.2303,0.3,333.24878,35.86386,69.56929,75.80682,69.50208,108.99212,69.3879,0.0,69.98001,69.98001,810.0623,69.5822,364.56604,0.3,60.26683,73.94003,67.20772,60.26667,2021-08-15 22:13:00
2021-08-15 22:15:00,8630,19606440.0,55.068817,1.0,80.06002,56.321945,60.08001,0.0,68.54097,0.0,0.2625,80.06002,69.50223,0.0,52.507187,1358.4224,1358.4224,0.3,56.735683,35.86395,68.81453,52.507187,69.50223,108.99238,69.00887,0.0,60.08001,60.08001,0.0,69.17015,364.5668,0.3,60.222393,80.06002,55.04992,60.22223,2021-08-15 22:29:00
2021-08-15 22:30:00,8648,19607280.0,55.041847,1.0,80.06002,55.901478,60.08001,0.0,67.618004,0.0,0.2625,80.06002,69.50244,0.0,52.517075,1359.5815,1359.5815,0.3,55.927402,35.864075,68.20632,52.517075,69.50244,108.99275,68.73537,0.0,60.08001,60.08001,0.0,68.87621,364.5679,0.3,60.193886,80.06002,55.040634,60.193718,2021-08-15 22:43:00
2021-08-15 22:45:00,8666,19608240.0,55.040085,1.0,80.06002,55.827454,60.08001,0.0,66.72305,0.0,0.2625,80.06002,69.502716,0.0,52.51982,1360.3706,1360.3706,0.3,55.82855,35.86425,67.60345,52.51982,69.502716,108.99323,68.445274,0.0,60.08001,60.08001,0.0,68.57008,364.56934,0.3,60.152794,80.06002,55.04003,60.152573,2021-08-15 22:59:00
2021-08-15 23:00:00,8684,19609080.0,55.039978,1.0,80.06002,55.972023,60.08001,0.0,66.03723,0.0,0.2625,80.06002,69.50295,0.0,52.513287,1356.3649,1356.3649,0.3,55.97209,35.8644,67.13229,52.513287,69.50295,108.99365,68.20555,0.0,60.08001,60.08001,0.0,68.321625,364.57056,0.3,60.09193,80.06002,55.039978,60.0916,2021-08-15 23:13:00
2021-08-15 23:15:00,8702,19610040.0,55.039978,1.0,80.06002,56.270824,60.08001,0.0,65.38959,0.0,0.2625,80.06002,69.503204,0.0,52.49983,1344.224,1344.224,0.3,56.27083,35.864563,66.67856,52.49983,69.503204,108.9941,67.96874,0.0,60.08001,60.08001,0.0,68.07855,364.57187,0.3,59.99635,80.06002,55.039978,59.996017,2021-08-15 23:29:00
2021-08-15 23:30:00,8720,19610880.0,55.039978,1.0,80.06002,56.460552,60.08001,0.0,64.92223,0.0,0.2625,80.06002,69.503456,0.0,52.491257,1330.4875,1330.4875,0.3,56.460552,35.86472,66.34233,52.491257,69.503456,108.99455,67.789825,0.0,60.08001,60.08001,0.0,67.89568,364.5732,0.3,59.91236,80.06002,55.039978,59.91203,2021-08-15 23:43:00
2021-08-15 23:45:00,8741,19611840.0,55.039978,1.0,80.06002,56.55761,60.08001,0.0,64.424,0.0,0.2625,80.06002,69.50374,0.0,52.486862,1314.0778,1314.0778,0.3,56.55761,35.8649,65.97731,52.486862,69.50374,108.99505,67.58801,0.0,60.08001,60.08001,0.0,67.69139,364.57462,0.3,59.816338,80.06002,55.039978,59.81601,2021-08-15 23:59:00
2021-08-16 00:00:00,8759,19612680.0,55.04003,1.0,80.06002,56.524208,60.08001,0.0,64.00641,0.0,0.2625,80.06002,69.50396,0.0,52.48835,1301.5077,1301.5077,0.3,56.524208,35.86504,65.66843,52.48835,69.50396,108.99544,67.41185,0.0,60.08001,60.08001,0.0,67.51468,364.57578,0.3,59.732346,80.06002,55.04003,59.732018,2021-08-16 00:13:00
2021-08-16 00:15:00,8761,19612800.0,55.04003,1.0,92.11999,0.0,43.7,0.0,63.981255,0.0,0.0,92.11999,69.504,0.0,52.489006,290.5553,290.5553,0.0,0.0,35.865063,65.6469,52.489006,69.504,108.99551,67.40042,0.0,43.7,43.7,0.0,67.5027,364.576,0.0,59.72048,92.11999,55.04003,59.7201,2021-08-16 00:15:00
